PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160305003000,258.3,208.28,80.6349,52,84.3,100,69.1,72.7,69.7
20160305004500,258.3,208.28,80.6349,52,85.6,100,69.3,72.7,69.7
20160305010000,258.3,208.28,80.6349,52,89.1,100,69.6,72.7,69.7
20160305011500,258.3,208.28,80.6349,53,55.2,0,69.7,72.7,69.7
20160305013000,258.3,204.59,79.2064,52,52.2,100,69.2,72.7,69.7
20160305014500,258.3,204.59,79.2064,52,52.2,100,68.9,72.7,69.7
20160305020000,258.3,207.46,80.3175,52,52.2,100,68.8,72.7,69.7
20160305021500,258.3,207.46,80.3175,52,52.2,100,68.7,72.7,69.7
20160305023000,258.3,207.46,80.3175,52,52.2,100,68.6,72.7,69.7
20160305024500,258.3,207.46,80.3175,52,52.9,100,68.4,72.7,69.7
20160305030000,258.3,207.46,80.3175,52,52.9,100,68.3,72.7,69.7
20160305031500,258.3,207.46,80.3175,52,81.9,100,68.4,72.7,69.7
20160305033000,258.3,207.46,80.3175,52,81.9,100,68.7,72.7,69.7
20160305034500,258.3,207.46,80.3175,52,89.8,100,68.9,72.7,69.7
20160305040000,258.3,207.46,80.3175,52,81.5,100,69.1,72.7,69.7
20160305041500,258.3,207.46,80.3175,52,90.4,100,69.3,72.7,69.7
20160305043000,258.3,204.59,79.2064,52,81.5,100,69.6,72.7,69.7
20160305044500,258.3,207.05,80.1587,52,89.8,100,69.8,72.7,69.7
20160305050000,258.3,207.05,80.1587,52,83.7,100,69.9,72.7,69.7
20160305051500,258.3,207.05,80.1587,52,52.3,0,69.7,72.7,69.7
20160305053000,258.3,207.05,80.1587,52,51.5,100,69.3,72.7,69.7
20160305054500,258.3,207.05,80.1587,52,51.5,100,69.1,72.7,69.7
20160305060000,258.3,207.05,80.1587,52,51.5,100,68.8,72.7,69.7
20160305061500,258.3,209.51,81.1111,52,51.5,100,68.7,72.7,69.7
20160305063000,258.3,204.59,79.2064,52,52.1,100,68.6,72.7,69.7
20160305064500,258.3,200.08,77.4603,52,52.1,100,68.5,72.7,69.7
20160305070000,258.3,202.13,78.254,52,52.1,100,68.3,72.7,69.7
20160305071500,258.3,205.0,79.3651,52,64.7,100,68.3,72.7,69.7
20160305073000,258.3,205.0,79.3651,52,88.0,100,68.6,72.7,69.7
20160305074500,258.3,205.0,79.3651,52,86.2,100,68.8,72.7,69.7
20160305080000,258.3,205.0,79.3651,52,86.2,100,68.9,72.7,69.7
20160305081500,258.3,205.0,79.3651,52,89.8,100,69.1,72.7,69.7
20160305083000,258.3,205.0,79.3651,52,82.4,100,69.3,72.7,69.7
20160305084500,258.3,205.0,79.3651,52,88.1,100,69.6,72.7,69.7
20160305090000,258.3,205.0,79.3651,52,88.1,100,69.8,72.7,69.7
20160305091500,258.3,205.0,79.3651,52,73.8,0,70.0,72.7,69.7
20160305093000,258.3,207.46,80.3175,52,54.3,0,69.7,72.7,69.7
20160305094500,258.3,207.46,80.3175,52,53.5,100,69.4,72.7,69.7
20160305100000,258.3,205.0,79.3651,52,53.5,100,69.2,72.7,69.7
20160305101500,258.3,205.0,79.3651,52,53.5,100,69.0,72.7,69.7
20160305103000,258.3,205.0,79.3651,52,53.5,100,68.8,72.7,69.7
20160305104500,258.3,205.0,79.3651,52,53.5,100,68.7,72.7,69.7
20160305110000,258.3,205.0,79.3651,52,53.5,100,68.6,72.7,69.7
20160305111500,258.3,205.0,79.3651,52,54.2,100,68.5,72.7,69.7
20160305113000,258.3,205.0,79.3651,52,54.8,100,68.4,72.7,69.7
20160305114500,258.3,205.0,79.3651,52,73.1,100,68.4,72.7,69.7
20160305120000,258.3,205.0,79.3651,52,80.6,100,68.7,72.7,69.7
20160305121500,258.3,205.0,79.3651,52,82.6,100,68.9,72.7,69.7
20160305123000,258.3,205.0,79.3651,52,85.6,100,69.2,72.7,69.7
20160305124500,258.3,205.0,79.3651,52,89.3,100,69.4,72.7,69.7
20160305130000,258.3,202.54,78.4127,52,88.4,100,69.6,72.7,69.7
20160305131500,258.3,202.54,78.4127,52,82.5,100,69.9,72.7,69.7
20160305133000,258.3,204.59,79.2064,52,55.2,0,69.9,72.7,69.7
20160305134500,258.3,204.59,79.2064,52,54.3,0,69.7,72.7,69.7
20160305140000,258.3,204.59,79.2064,52,54.3,0,69.5,72.7,69.7
20160305141500,258.3,204.59,79.2064,52,54.3,100,69.3,72.7,69.7
20160305143000,258.3,204.59,79.2064,52,54.3,100,69.2,72.7,69.7
20160305144500,258.3,202.13,78.254,52,54.3,100,69.1,72.7,69.7
20160305150000,258.3,202.13,78.254,52,54.3,100,69.1,72.7,69.7
20160305151500,258.3,202.13,78.254,52,54.3,100,68.9,72.7,69.7
20160305153000,258.3,202.13,78.254,52,54.3,100,68.9,72.7,69.7
20160305154500,258.3,204.59,79.2064,52,54.3,100,68.8,72.7,69.7
20160305160000,258.3,204.59,79.2064,52,54.3,100,68.8,72.7,69.7
20160305161500,258.3,204.59,79.2064,52,55.1,100,68.7,72.7,69.7
20160305163000,258.3,202.13,78.254,52,55.1,100,68.7,72.7,69.7
20160305164500,258.3,202.13,78.254,52,64.0,100,68.6,72.7,69.7
20160305170000,258.3,202.13,78.254,52,81.1,100,68.8,72.7,69.7
20160305171500,258.3,200.08,77.4603,52,82.1,100,69.1,72.7,69.7
20160305173000,258.3,200.08,77.4603,52,82.1,100,69.3,72.7,69.7
20160305174500,258.3,197.21,76.3492,52,82.1,100,69.6,72.7,69.7
20160305180000,258.3,200.08,77.4603,52,82.1,100,69.8,72.7,69.7
20160305181500,258.3,202.13,78.254,52,54.9,0,70.0,72.7,69.7
20160305183000,258.3,202.13,78.254,52,53.9,0,69.8,72.7,69.7
20160305184500,258.3,199.67,77.3016,52,53.9,0,69.6,72.7,69.7
20160305190000,258.3,202.54,78.4127,52,53.9,100,69.4,72.7,69.7
20160305191500,258.3,202.54,78.4127,52,53.9,100,69.3,72.7,69.7
20160305193000,258.3,202.54,78.4127,52,53.9,100,69.3,72.7,69.7
20160305194500,258.3,202.54,78.4127,52,53.9,100,69.2,72.7,69.7
20160305200000,258.3,200.08,77.4603,52,53.9,100,69.1,72.7,69.7
20160305201500,258.3,200.08,77.4603,52,53.9,100,69.1,72.7,69.7
20160305203000,258.3,202.54,78.4127,52,53.9,100,68.9,72.7,69.7
20160305204500,258.3,202.54,78.4127,52,53.9,100,68.9,72.7,69.7
20160305210000,258.3,202.54,78.4127,52,53.9,100,68.8,72.7,69.7
20160305211500,258.3,202.54,78.4127,52,53.9,100,68.8,72.7,69.7
20160305213000,258.3,202.54,78.4127,52,53.9,100,68.7,72.7,69.7
20160305214500,258.3,202.54,78.4127,52,54.7,100,68.7,72.7,69.7
20160305220000,258.3,202.54,78.4127,52,63.0,100,68.7,72.7,69.7
20160305221500,258.3,202.54,78.4127,52,77.3,100,68.9,72.7,69.7
20160305223000,258.3,202.54,78.4127,52,79.7,100,69.2,72.7,69.7
20160305224500,258.3,202.54,78.4127,52,80.7,100,69.4,72.7,69.7
20160305230000,258.3,202.54,78.4127,52,82.3,100,69.6,72.7,69.7
20160305231500,258.3,202.54,78.4127,52,87.4,100,69.8,72.7,69.7
20160305233000,258.3,202.54,78.4127,52,55.6,0,70.0,72.7,69.7
20160305234500,258.3,202.54,78.4127,52,53.1,0,69.7,72.7,69.7
20160306000000,258.3,202.54,78.4127,52,53.1,0,69.5,72.7,69.7
20160306001500,258.3,202.54,78.4127,52,53.1,100,69.3,72.7,69.7
20160306003000,258.3,202.54,78.4127,52,53.1,100,69.2,72.7,69.7
20160306004500,258.3,205.0,79.3651,52,53.1,100,69.1,72.7,69.7
20160306010000,258.3,205.0,79.3651,52,53.1,100,68.9,72.7,69.7
20160306011500,258.3,205.0,79.3651,52,53.1,100,68.8,72.7,69.7
20160306013000,258.3,202.54,78.4127,52,53.1,100,68.8,72.7,69.7
20160306014500,258.3,202.54,78.4127,52,53.1,100,68.7,72.7,69.7
20160306020000,258.3,205.82,79.6825,52,53.1,100,68.6,72.7,69.7
20160306021500,258.3,205.82,79.6825,52,53.1,100,68.5,72.7,69.7
20160306023000,258.3,205.82,79.6825,52,74.3,100,68.6,72.7,69.7
20160306024500,258.3,205.82,79.6825,52,79.2,100,68.8,72.7,69.7
20160306030000,258.3,205.82,79.6825,52,87.5,100,69.0,72.7,69.7
20160306031500,258.3,203.36,78.7302,52,87.5,100,69.2,72.7,69.7
20160306033000,258.3,203.36,78.7302,52,81.6,100,69.5,72.7,69.7
20160306034500,258.3,203.36,78.7302,52,85.2,100,69.7,72.7,69.7
20160306040000,258.3,205.82,79.6825,52,88.6,100,69.9,72.7,69.7
20160306041500,258.3,205.82,79.6825,52,52.3,0,69.8,72.7,69.7
20160306043000,258.3,205.82,79.6825,52,52.3,100,69.4,72.7,69.7
20160306044500,258.3,205.82,79.6825,52,51.5,100,69.2,72.7,69.7
20160306050000,258.3,205.82,79.6825,52,51.5,100,69.1,72.7,69.7
20160306051500,258.3,205.82,79.6825,52,51.5,100,68.9,72.7,69.7
20160306053000,258.3,208.28,80.6349,52,51.5,100,68.7,72.7,69.7
20160306054500,258.3,208.28,80.6349,52,51.5,100,68.6,72.7,69.7
20160306060000,258.3,210.74,81.5873,52,51.5,100,68.4,72.7,69.7
20160306061500,258.3,208.28,80.6349,52,52.2,100,68.3,72.7,69.7
20160306063000,258.3,208.28,80.6349,52,71.5,100,68.4,72.7,69.7
20160306064500,258.3,210.74,81.5873,52,86.8,100,68.7,72.7,69.7
20160306070000,258.3,208.28,80.6349,52,85.6,100,68.9,72.7,69.7
20160306071500,258.3,208.28,80.6349,52,82.6,100,69.1,72.7,69.7
20160306073000,258.3,208.28,80.6349,52,88.6,100,69.3,72.7,69.7
20160306074500,258.3,205.82,79.6825,52,82.6,100,69.5,72.7,69.7
20160306080000,258.3,205.82,79.6825,52,89.8,100,69.7,72.7,69.7
20160306081500,258.3,205.82,79.6825,52,84.9,100,69.9,72.7,69.7
20160306083000,258.3,205.82,79.6825,52,53.5,0,69.7,72.7,69.7
20160306084500,258.3,205.82,79.6825,52,53.5,100,69.4,72.7,69.7
20160306090000,258.3,205.82,79.6825,52,53.5,100,69.1,72.7,69.7
20160306091500,258.3,205.82,79.6825,52,53.5,100,68.9,72.7,69.7
20160306093000,258.3,205.82,79.6825,52,53.5,100,68.7,72.7,69.7
20160306094500,258.3,205.82,79.6825,52,54.3,100,68.7,72.7,69.7
20160306100000,258.3,205.82,79.6825,52,89.2,100,69.1,80.2,76.0
20160306101500,258.3,205.82,79.6825,52,82.6,100,69.4,80.2,76.0
20160306103000,258.3,205.82,79.6825,52,88.1,100,69.6,80.2,76.0
20160306104500,258.3,205.82,79.6825,52,91.7,100,69.8,80.2,76.0
20160306110000,258.3,205.82,79.6825,52,87.5,100,70.0,80.2,76.0
20160306111500,258.3,205.82,79.6825,52,82.1,100,70.2,80.2,76.0
20160306113000,258.3,205.82,79.6825,52,91.7,100,70.3,80.2,76.0
20160306114500,258.3,205.82,79.6825,52,88.6,100,70.5,75.7,72.7
20160306120000,258.3,202.13,78.254,52,82.5,100,70.6,75.7,72.7
20160306121500,258.3,202.13,78.254,52,85.6,100,70.8,75.7,72.7
20160306123000,258.3,204.59,79.2064,52,89.3,100,70.9,75.7,72.7
20160306124500,258.3,204.59,79.2064,52,85.4,100,71.0,75.7,72.7
20160306130000,258.3,204.59,79.2064,52,82.2,100,71.2,75.7,72.7
20160306131500,258.3,204.59,79.2064,52,86.9,100,71.2,75.7,72.7
20160306133000,258.3,204.59,79.2064,52,90.4,100,71.3,75.7,72.7
20160306134500,258.3,204.59,79.2064,52,85.5,100,71.5,75.7,72.7
20160306140000,258.3,204.59,79.2064,52,83.2,100,71.6,75.7,72.7
20160306141500,258.3,207.05,80.1587,52,83.2,100,71.6,75.7,72.7
20160306143000,258.3,207.05,80.1587,52,83.2,100,71.6,75.7,72.7
20160306144500,258.3,202.54,78.4127,52,83.2,100,71.7,75.7,72.7
20160306150000,258.3,202.54,78.4127,52,83.2,100,71.8,75.7,72.7
20160306151500,258.3,202.54,78.4127,52,83.2,100,71.9,75.7,72.7
20160306153000,258.3,202.54,78.4127,52,83.2,100,71.9,75.7,72.7
20160306154500,258.3,202.54,78.4127,52,86.2,100,72.0,75.7,72.7
20160306160000,258.3,202.54,78.4127,52,89.2,100,72.1,75.7,72.7
20160306161500,258.3,202.54,78.4127,52,85.6,100,72.1,75.7,72.7
20160306163000,258.3,202.54,78.4127,52,82.6,100,72.2,75.7,72.7
20160306164500,258.3,202.54,78.4127,52,85.5,100,72.2,75.7,72.7
20160306170000,258.3,202.54,78.4127,52,88.7,100,72.2,75.7,72.7
20160306171500,258.3,202.54,78.4127,52,85.7,100,72.3,75.7,72.7
20160306173000,258.3,202.54,78.4127,52,82.6,100,72.4,75.7,72.7
20160306174500,258.3,202.54,78.4127,52,84.3,100,72.4,75.7,72.7
20160306180000,258.3,202.54,78.4127,52,87.4,100,72.5,75.7,72.7
20160306181500,258.3,202.54,78.4127,52,88.6,100,72.6,75.7,72.7
20160306183000,258.3,202.54,78.4127,52,83.1,100,72.6,75.7,72.7
20160306184500,258.3,202.54,78.4127,52,83.1,100,72.7,75.7,72.7
20160306190000,258.3,202.54,78.4127,52,83.1,100,72.7,75.7,72.7
20160306191500,258.3,202.54,78.4127,52,85.6,100,72.7,75.7,72.7
20160306193000,258.3,206.23,79.8413,52,88.3,100,72.7,75.7,72.7
20160306194500,258.3,203.36,78.7302,52,88.3,100,72.7,75.7,72.7
20160306200000,258.3,203.36,78.7302,52,88.3,100,72.8,75.7,72.7
20160306201500,258.3,203.36,78.7302,52,85.5,100,72.8,75.7,72.7
20160306203000,258.3,203.36,78.7302,52,82.5,100,72.9,75.7,72.7
20160306204500,258.3,201.31,77.9365,52,83.5,100,72.9,75.7,72.7
20160306210000,258.3,205.82,79.6825,52,82.1,100,72.9,75.7,72.7
20160306211500,258.3,201.31,77.9365,52,89.3,100,72.9,75.7,72.7
20160306213000,258.3,205.0,79.3651,52,87.4,100,72.9,75.7,72.7
20160306214500,258.3,205.0,79.3651,52,81.6,100,72.9,75.7,72.7
20160306220000,258.3,205.0,79.3651,52,88.7,100,72.9,75.7,72.7
20160306221500,258.3,205.0,79.3651,52,62.0,100,72.9,75.7,72.7
20160306223000,258.3,205.0,79.3651,52,52.3,100,71.9,75.7,72.7
20160306224500,258.3,205.0,79.3651,52,53.0,100,71.4,75.7,72.7
20160306230000,258.3,202.54,78.4127,52,53.0,100,71.2,75.7,72.7
20160306231500,258.3,202.54,78.4127,52,53.0,100,70.9,75.7,72.7
20160306233000,258.3,204.59,79.2064,52,73.4,100,71.0,75.7,72.7
20160306234500,258.3,204.59,79.2064,52,84.4,100,71.5,75.7,72.7
20160307000000,258.3,204.59,79.2064,52,89.8,100,71.6,75.7,72.7
20160307001500,258.3,204.59,79.2064,52,82.5,100,71.7,75.7,72.7
20160307003000,258.3,204.59,79.2064,52,88.7,100,71.8,75.7,72.7
20160307004500,258.3,200.9,77.7778,52,88.7,100,71.9,75.7,72.7
20160307010000,258.3,203.77,78.8889,52,82.6,100,72.1,75.7,72.7
20160307011500,258.3,203.77,78.8889,52,91.1,100,72.2,75.7,72.7
20160307013000,258.3,203.77,78.8889,52,86.8,100,72.3,75.7,72.7
20160307014500,258.3,203.77,78.8889,52,82.1,100,72.4,75.7,72.7
20160307020000,258.3,200.9,77.7778,52,90.0,100,72.4,75.7,72.7
20160307021500,258.3,203.77,78.8889,52,88.6,100,72.6,75.7,72.7
20160307023000,258.3,203.77,78.8889,52,82.6,100,72.6,75.7,72.7
20160307024500,258.3,203.77,78.8889,52,91.1,100,72.7,75.7,72.7
20160307030000,258.3,203.77,78.8889,52,84.9,100,72.7,75.7,72.7
20160307031500,258.3,203.77,78.8889,52,84.9,100,72.8,75.7,72.7
20160307033000,258.3,203.77,78.8889,52,90.2,100,72.9,75.7,72.7
20160307034500,258.3,203.77,78.8889,52,82.1,100,72.9,75.7,72.7
20160307040000,258.3,203.77,78.8889,52,89.9,100,72.9,75.7,72.7
20160307041500,258.3,203.77,78.8889,52,53.5,100,72.2,75.7,72.7
20160307043000,258.3,203.77,78.8889,52,53.5,100,71.7,75.7,72.7
20160307044500,258.3,203.77,78.8889,52,53.5,100,71.3,75.7,72.7
20160307050000,258.3,203.77,78.8889,52,53.5,100,71.0,75.7,72.7
20160307051500,258.3,203.77,78.8889,52,54.3,100,70.8,75.7,72.7
20160307053000,258.3,203.77,78.8889,52,84.4,100,71.3,75.7,72.7
20160307054500,258.3,203.77,78.8889,52,86.7,100,71.6,75.7,72.7
20160307060000,258.3,203.77,78.8889,52,84.4,100,71.7,75.7,72.7
20160307061500,258.3,203.77,78.8889,52,88.5,100,71.8,75.7,72.7
20160307063000,258.3,203.77,78.8889,52,82.1,100,71.9,75.7,72.7
20160307064500,258.3,203.77,78.8889,52,90.4,100,72.1,75.7,72.7
20160307070000,258.3,201.31,77.9365,52,82.6,100,72.2,75.7,72.7
20160307071500,258.3,205.82,79.6825,52,89.3,100,72.3,75.7,72.7
20160307073000,258.3,203.36,78.7302,52,89.3,100,72.4,75.7,72.7
20160307074500,258.3,203.36,78.7302,52,82.1,100,72.4,75.7,72.7
20160307080000,258.3,209.51,81.1111,52,89.9,100,72.5,75.7,72.7
20160307081500,258.3,209.51,81.1111,52,84.4,100,72.6,75.7,72.7
20160307083000,258.3,209.51,81.1111,52,84.4,100,72.7,75.7,72.7
20160307084500,258.3,230.01,89.0476,54,54.3,0,71.9,71.8,68.8
20160307090000,258.3,199.67,77.3016,50,54.3,0,70.9,71.8,68.8
20160307091500,258.3,203.36,78.7302,51,54.3,0,70.4,71.8,68.8
20160307093000,258.3,203.36,78.7302,51,54.3,0,70.3,71.8,68.8
20160307094500,258.3,203.36,78.7302,51,54.3,0,70.2,71.8,68.8
20160307100000,258.3,203.36,78.7302,51,54.3,0,69.9,71.8,68.8
20160307101500,258.3,201.31,77.9365,51,54.3,0,69.7,71.8,68.8
20160307103000,258.3,204.59,79.2064,51,54.3,0,69.6,71.8,68.8
20160307104500,258.3,202.13,78.254,51,54.3,0,69.2,71.8,68.8
20160307110000,258.3,202.13,78.254,51,54.3,0,69.2,71.8,68.8
20160307111500,258.3,200.08,77.4603,51,54.3,0,69.2,71.8,68.8
20160307113000,258.3,204.59,79.2064,51,54.3,0,69.2,71.8,68.8
20160307114500,258.3,204.59,79.2064,51,54.3,0,69.1,71.8,68.8
20160307120000,258.3,204.59,79.2064,51,54.3,0,69.1,71.8,68.8
20160307121500,258.3,204.59,79.2064,51,54.3,0,69.0,71.8,68.8
20160307123000,258.3,201.31,77.9365,51,54.3,0,68.9,71.8,68.8
20160307124500,258.3,204.59,79.2064,51,54.3,0,68.9,71.8,68.8
20160307130000,258.3,204.59,79.2064,51,54.3,0,68.9,71.8,68.8
20160307131500,258.3,202.54,78.4127,51,54.3,0,68.9,71.8,68.8
20160307133000,258.3,202.54,78.4127,51,54.3,0,68.9,71.8,68.8
20160307134500,258.3,208.28,80.6349,52,54.3,0,68.9,71.8,68.8
20160307140000,258.3,205.82,79.6825,52,54.3,0,68.9,71.8,68.8
20160307141500,258.3,205.82,79.6825,52,54.3,0,68.9,71.8,68.8
20160307143000,258.3,208.28,80.6349,52,54.3,0,68.9,71.8,68.8
20160307144500,258.3,208.28,80.6349,52,54.3,0,68.9,71.8,68.8
20160307150000,258.3,208.28,80.6349,52,54.3,0,68.9,71.8,68.8
20160307151500,258.3,208.28,80.6349,52,54.3,0,68.8,71.8,68.8
20160307153000,258.3,208.28,80.6349,52,54.3,0,68.9,71.8,68.8
20160307154500,258.3,208.28,80.6349,52,55.1,0,68.9,71.8,68.8
20160307160000,258.3,210.74,81.5873,52,55.1,0,69.0,71.8,68.8
20160307161500,258.3,205.0,79.3651,52,55.1,0,69.1,71.8,68.8
20160307163000,258.3,208.28,80.6349,52,55.1,0,69.1,71.8,68.8
20160307164500,258.3,208.28,80.6349,52,54.5,0,69.1,71.8,68.8
20160307170000,258.3,208.28,80.6349,52,54.5,0,69.1,71.8,68.8
20160307171500,258.3,208.28,80.6349,52,54.5,0,69.1,71.8,68.8
20160307173000,258.3,210.74,81.5873,52,54.5,0,69.1,71.8,68.8
20160307174500,258.3,208.28,80.6349,52,54.5,0,69.1,71.8,68.8
20160307180000,258.3,208.28,80.6349,52,54.5,0,69.1,71.8,68.8
20160307181500,258.3,205.82,79.6825,52,54.5,0,69.1,71.8,68.8
20160307183000,258.3,205.82,79.6825,52,54.5,0,69.0,71.8,68.8
20160307184500,258.3,210.33,81.4286,52,54.5,0,69.1,71.8,68.8
20160307190000,258.3,210.33,81.4286,52,54.5,0,68.9,71.8,68.8
20160307191500,258.3,207.46,80.3175,52,54.5,0,68.9,71.8,68.8
20160307193000,258.3,207.46,80.3175,52,54.5,0,68.9,71.8,68.8
20160307194500,258.3,210.74,81.5873,52,54.5,0,68.8,71.8,68.8
20160307200000,258.3,207.46,80.3175,52,54.5,0,68.8,71.8,68.8
20160307201500,258.3,211.56,81.9048,52,54.5,0,68.8,71.8,68.8
20160307203000,258.3,208.28,80.6349,52,54.5,0,68.7,71.8,68.8
20160307204500,258.3,208.28,80.6349,52,54.5,0,68.7,71.8,68.8
20160307210000,258.3,208.28,80.6349,52,54.5,0,68.7,71.8,68.8
20160307211500,258.3,208.28,80.6349,52,54.5,0,68.7,71.8,68.8
20160307213000,258.3,208.28,80.6349,52,54.5,0,68.7,71.8,68.8
20160307214500,258.3,210.74,81.5873,52,54.5,0,68.6,71.8,68.8
20160307220000,258.3,210.74,81.5873,52,54.5,0,68.6,71.8,68.8
20160307221500,258.3,204.59,79.2064,51,54.5,0,68.6,71.8,68.8
20160307223000,258.3,201.31,77.9365,51,54.5,0,68.6,71.8,68.8
20160307224500,258.3,201.31,77.9365,51,54.5,0,68.6,71.8,68.8
20160307230000,258.3,204.59,79.2064,52,54.5,100,68.5,71.8,68.8
20160307231500,258.3,204.59,79.2064,52,54.5,100,68.4,71.8,68.8
20160307233000,258.3,204.59,79.2064,52,55.1,100,68.4,71.8,68.8
20160307234500,258.3,200.9,77.7778,52,55.1,100,68.4,71.8,68.8
20160308000000,258.3,200.9,77.7778,52,55.1,100,68.4,71.8,68.8
20160308001500,258.3,203.36,78.7302,52,54.4,100,68.4,71.8,68.8
20160308003000,258.3,203.36,78.7302,52,54.4,100,68.4,71.8,68.8
20160308004500,258.3,203.36,78.7302,52,55.1,100,68.4,71.8,68.8
20160308010000,258.3,203.36,78.7302,52,55.1,100,68.3,71.8,68.8
20160308011500,258.3,200.08,77.4603,52,55.1,100,68.4,71.8,68.8
20160308013000,258.3,202.13,78.254,52,55.1,100,68.3,71.8,68.8
20160308014500,258.3,204.59,79.2064,52,55.1,100,68.3,71.8,68.8
20160308020000,258.3,202.54,78.4127,52,55.1,100,68.3,71.8,68.8
20160308021500,258.3,202.54,78.4127,52,55.1,100,68.3,71.8,68.8
20160308023000,258.3,200.08,77.4603,52,55.1,100,68.2,71.8,68.8
20160308024500,258.3,204.59,79.2064,52,55.1,100,68.2,71.8,68.8
20160308030000,258.3,204.59,79.2064,52,55.1,100,68.2,71.8,68.8
20160308031500,258.3,204.59,79.2064,52,55.1,100,68.2,71.8,68.8
20160308033000,258.3,204.59,79.2064,52,55.9,100,68.2,71.8,68.8
20160308034500,258.3,202.54,78.4127,52,55.9,100,68.2,71.8,68.8
20160308040000,258.3,202.54,78.4127,52,55.9,100,68.2,71.8,68.8
20160308041500,258.3,204.59,79.2064,52,56.7,100,68.2,71.8,68.8
20160308043000,258.3,201.31,77.9365,52,60.7,100,68.2,71.8,68.8
20160308044500,258.3,201.31,77.9365,52,64.3,100,68.3,71.8,68.8
20160308050000,258.3,201.31,77.9365,52,67.7,100,68.4,71.8,68.8
20160308051500,258.3,201.31,77.9365,52,72.4,100,68.6,71.8,68.8
20160308053000,258.3,201.31,77.9365,52,72.4,100,68.7,71.8,68.8
20160308054500,258.3,201.31,77.9365,52,69.2,100,68.7,71.8,68.8
20160308060000,258.3,203.77,78.8889,52,70.1,100,68.8,71.8,68.8
20160308061500,258.3,203.77,78.8889,52,72.5,100,68.9,71.8,68.8
20160308063000,258.3,203.77,78.8889,52,70.6,100,69.1,71.8,68.8
20160308064500,258.3,203.77,78.8889,52,55.6,0,68.9,71.8,68.8
20160308070000,258.3,203.77,78.8889,52,55.6,0,68.9,71.8,68.8
20160308071500,258.3,203.77,78.8889,52,55.6,0,68.9,71.8,68.8
20160308073000,258.3,205.82,79.6825,52,55.6,0,68.8,71.8,68.8
20160308074500,258.3,205.82,79.6825,52,55.6,0,68.7,71.8,68.8
20160308080000,258.3,205.82,79.6825,52,55.6,100,68.4,71.8,68.8
20160308081500,258.3,205.82,79.6825,52,55.6,100,68.4,71.8,68.8
20160308083000,258.3,202.54,78.4127,52,55.6,100,68.4,71.8,68.8
20160308084500,258.3,204.59,79.2064,52,55.6,100,68.4,71.8,68.8
20160308090000,258.3,204.59,79.2064,52,55.6,100,68.3,71.8,68.8
20160308091500,258.3,204.59,79.2064,52,55.6,100,68.3,71.8,68.8
20160308093000,258.3,204.59,79.2064,52,56.2,100,68.2,71.8,68.8
20160308094500,258.3,202.13,78.254,52,55.6,100,68.2,71.8,68.8
20160308100000,258.3,202.13,78.254,52,55.6,100,68.2,71.8,68.8
20160308101500,258.3,202.13,78.254,52,55.6,100,68.2,71.8,68.8
20160308103000,258.3,204.59,79.2064,52,55.6,100,68.2,71.8,68.8
20160308104500,258.3,202.54,78.4127,52,56.2,100,68.2,71.8,68.8
20160308110000,258.3,202.54,78.4127,52,56.2,100,68.3,71.8,68.8
20160308111500,258.3,204.59,79.2064,52,56.2,100,68.3,71.8,68.8
20160308113000,258.3,204.59,79.2064,52,56.2,100,68.3,71.8,68.8
20160308114500,258.3,202.54,78.4127,52,56.2,100,68.4,71.8,68.8
20160308120000,258.3,205.0,79.3651,52,56.8,100,68.4,71.8,68.8
20160308121500,258.3,205.0,79.3651,52,56.8,100,68.3,71.8,68.8
20160308123000,258.3,205.0,79.3651,52,56.8,100,68.5,71.8,68.8
20160308124500,258.3,202.54,78.4127,52,56.8,100,68.4,71.8,68.8
20160308130000,258.3,207.05,80.1587,52,56.8,100,68.4,71.7,68.7
20160308131500,258.3,207.05,80.1587,52,56.8,100,68.4,71.8,68.8
20160308133000,258.3,211.56,81.9048,52,56.8,100,68.4,71.8,68.8
20160308134500,258.3,207.05,80.1587,51,57.5,100,68.5,71.8,68.8
20160308140000,258.3,207.05,80.1587,51,57.5,100,68.6,71.8,68.8
20160308141500,258.3,207.05,80.1587,51,57.5,100,68.6,71.8,68.8
20160308143000,258.3,207.05,80.1587,51,57.5,100,68.6,71.7,68.7
20160308144500,258.3,207.05,80.1587,51,57.5,100,68.6,71.7,68.7
20160308150000,258.3,207.05,80.1587,51,57.5,100,68.6,71.7,68.7
20160308151500,258.3,207.05,80.1587,51,57.5,100,68.6,71.6,68.6
20160308153000,258.3,207.05,80.1587,51,57.5,100,68.6,71.7,68.7
20160308154500,258.3,207.05,80.1587,51,56.8,100,68.7,71.7,68.7
20160308160000,258.3,207.05,80.1587,51,56.8,100,68.7,71.7,68.7
20160308161500,258.3,207.05,80.1587,51,56.8,100,68.7,71.7,68.7
20160308163000,258.3,210.74,81.5873,51,56.8,100,68.6,71.7,68.7
20160308164500,258.3,208.28,80.6349,51,56.8,100,68.7,71.8,68.8
20160308170000,258.3,208.28,80.6349,51,56.8,100,68.7,71.8,68.8
20160308171500,258.3,208.28,80.6349,51,56.8,100,68.7,71.7,68.7
20160308173000,258.3,208.28,80.6349,51,56.8,100,68.7,71.7,68.7
20160308174500,258.3,208.28,80.6349,51,56.8,100,68.6,71.7,68.7
20160308180000,258.3,208.28,80.6349,51,56.8,100,68.6,71.8,68.8
20160308181500,258.3,208.28,80.6349,51,56.8,100,68.6,71.7,68.7
20160308183000,258.3,205.0,79.3651,51,56.8,100,68.6,71.7,68.7
20160308184500,258.3,205.0,79.3651,51,56.8,100,68.6,71.7,68.7
20160308190000,258.3,205.0,79.3651,51,56.8,100,68.5,71.7,68.7
20160308191500,258.3,205.0,79.3651,51,56.8,100,68.5,71.6,68.6
20160308193000,258.3,205.0,79.3651,51,56.8,100,68.5,71.7,68.7
20160308194500,258.3,202.54,78.4127,51,56.8,100,68.4,71.7,68.7
20160308200000,258.3,202.54,78.4127,51,56.8,100,68.4,71.7,68.7
20160308201500,258.3,202.54,78.4127,51,56.8,100,68.4,71.7,68.7
20160308203000,258.3,202.54,78.4127,51,56.8,100,68.4,71.7,68.7
20160308204500,258.3,202.54,78.4127,51,60.7,100,68.4,71.7,68.7
20160308210000,258.3,202.54,78.4127,51,66.7,100,68.5,71.6,68.6
20160308211500,258.3,205.82,79.6825,51,65.8,100,68.6,71.7,68.7
20160308213000,258.3,205.82,79.6825,51,67.3,100,68.6,71.6,68.6
20160308214500,258.3,203.36,78.7302,51,68.3,100,68.7,71.6,68.6
20160308220000,258.3,203.36,78.7302,51,68.3,100,68.7,71.6,68.6
20160308221500,258.3,203.36,78.7302,51,68.3,100,68.7,71.6,68.6
20160308223000,258.3,203.36,78.7302,51,56.0,0,68.7,71.6,68.6
20160308224500,258.3,203.36,78.7302,51,56.0,0,68.6,71.5,68.5
20160308230000,258.3,203.36,78.7302,51,56.0,0,68.5,71.5,68.5
20160308231500,258.3,205.82,79.6825,51,56.0,0,68.4,71.6,68.6
20160308233000,258.3,205.82,79.6825,51,56.0,0,68.4,71.5,68.5
20160308234500,258.3,205.82,79.6825,51,56.0,100,68.4,71.5,68.5
20160309000000,258.3,209.1,80.9524,51,56.0,0,68.3,71.5,68.5
20160309001500,258.3,209.1,80.9524,51,56.0,0,68.3,71.5,68.5
20160309003000,258.3,206.23,79.8413,51,56.0,100,68.2,71.5,68.5
20160309004500,258.3,206.23,79.8413,51,56.0,100,68.2,71.5,68.5
20160309010000,258.3,206.23,79.8413,51,56.0,100,68.2,71.5,68.5
20160309011500,258.3,203.77,78.8889,53,56.7,100,68.1,71.5,68.5
20160309013000,258.3,200.08,77.4603,53,55.1,100,68.1,71.4,68.4
20160309014500,258.3,200.08,77.4603,53,55.1,100,68.0,71.5,68.5
20160309020000,258.3,203.77,78.8889,53,55.1,100,67.9,71.4,68.4
20160309021500,258.3,203.77,78.8889,53,55.1,100,67.9,71.5,68.5
20160309023000,258.3,203.77,78.8889,53,57.1,100,67.9,71.5,68.5
20160309024500,258.3,203.77,78.8889,53,55.7,100,67.9,71.4,68.4
20160309030000,258.3,203.77,78.8889,53,54.7,100,67.9,71.4,68.4
20160309031500,258.3,201.31,77.9365,53,57.1,100,67.9,71.5,68.5
20160309033000,258.3,201.31,77.9365,53,57.1,100,67.9,71.4,68.4
20160309034500,258.3,203.36,78.7302,53,56.4,100,67.9,71.4,68.4
20160309040000,258.3,203.36,78.7302,53,56.4,100,67.9,71.4,68.4
20160309041500,258.3,203.36,78.7302,53,57.2,100,67.9,71.4,68.4
20160309044500,258.3,202.13,78.254,8,60.0,100,68.0,71.4,68.4
20160309050000,258.3,211.56,81.9048,53,57.3,100,68.1,71.4,68.4
20160309051500,258.3,209.1,80.9524,52,58.8,100,68.1,71.4,68.4
20160309053000,258.3,209.1,80.9524,51,56.0,100,68.0,71.4,68.4
20160309054500,258.3,206.23,79.8413,51,54.7,100,67.9,71.4,68.4
20160309060000,258.3,206.23,79.8413,51,57.5,100,67.9,71.4,68.4
20160309061500,258.3,210.74,81.5873,51,56.4,100,67.9,71.4,68.4
20160309063000,258.3,206.23,79.8413,51,56.4,100,67.9,71.4,68.4
20160309064500,258.3,206.23,79.8413,51,56.4,100,67.9,71.4,68.4
20160309070000,258.3,203.36,78.7302,51,56.4,100,67.9,71.4,68.4
20160309071500,258.3,203.36,78.7302,51,56.4,100,67.9,71.4,68.4
20160309073000,258.3,203.36,78.7302,51,56.4,100,67.9,71.4,68.4
20160309074500,258.3,203.36,78.7302,51,56.4,100,67.9,71.4,68.4
20160309080000,258.3,203.36,78.7302,51,56.4,100,67.9,71.4,68.4
20160309081500,258.3,201.31,77.9365,51,56.4,100,67.8,71.4,68.4
20160309083000,258.3,201.31,77.9365,51,56.4,100,67.8,71.4,68.4
20160309084500,258.3,197.62,76.5079,51,56.4,100,67.8,71.4,68.4
20160309090000,258.3,205.82,79.6825,51,56.4,100,67.7,71.4,68.4
20160309091500,258.3,205.82,79.6825,51,56.4,100,67.7,71.4,68.4
20160309093000,258.3,205.82,79.6825,51,58.7,100,67.7,71.4,68.4
20160309094500,258.3,203.36,78.7302,51,66.7,100,67.8,71.4,68.4
20160309100000,258.3,203.36,78.7302,51,68.1,100,68.1,71.4,68.4
20160309101500,258.3,203.36,78.7302,51,67.2,100,68.2,71.4,68.4
20160309103000,258.3,200.9,77.7778,51,68.1,100,68.4,71.4,68.4
20160309104500,258.3,203.36,78.7302,51,68.1,100,68.5,71.4,68.4
20160309110000,258.3,203.36,78.7302,51,68.1,100,68.6,71.4,68.4
20160309111500,258.3,198.85,76.9841,51,56.8,0,68.6,71.4,68.4
20160309113000,258.3,200.9,77.7778,51,56.8,0,68.4,71.4,68.4
20160309114500,258.3,200.9,77.7778,51,56.2,0,68.3,71.4,68.4
20160309120000,258.3,200.9,77.7778,51,56.2,0,68.3,71.4,68.4
20160309121500,258.3,200.9,77.7778,51,56.2,0,68.2,71.4,68.4
20160309123000,258.3,200.9,77.7778,51,56.2,0,68.2,71.4,68.4
20160309124500,258.3,204.59,79.2064,51,56.2,0,68.2,71.4,68.4
20160309130000,258.3,204.59,79.2064,51,55.6,0,68.2,71.4,68.4
20160309131500,258.3,208.28,80.6349,51,56.2,0,68.2,71.4,68.4
20160309133000,258.3,208.28,80.6349,51,56.2,100,68.1,71.4,68.4
20160309134500,258.3,208.28,80.6349,51,56.2,100,68.1,71.4,68.4
20160309140000,258.3,208.28,80.6349,51,56.2,100,68.2,71.4,68.4
20160309141500,258.3,208.28,80.6349,51,56.2,100,68.1,71.4,68.4
20160309143000,258.3,208.28,80.6349,51,56.2,100,68.1,71.4,68.4
20160309144500,258.3,208.28,80.6349,51,56.2,100,68.1,71.4,68.4
20160309150000,258.3,211.56,81.9048,51,56.2,100,68.1,71.4,68.4
20160309151500,258.3,209.1,80.9524,51,56.2,100,68.1,71.4,68.4
20160309153000,258.3,209.1,80.9524,51,56.2,100,68.1,71.4,68.4
20160309154500,258.3,209.1,80.9524,51,56.2,100,68.1,71.4,68.4
20160309160000,258.3,205.82,79.6825,51,56.2,100,68.2,71.4,68.4
20160309161500,258.3,205.82,79.6825,51,56.2,100,68.3,71.4,68.4
20160309163000,258.3,205.82,79.6825,51,56.2,100,68.3,71.4,68.4
20160309164500,258.3,205.82,79.6825,51,56.2,100,68.4,71.4,68.4
20160309170000,258.3,205.82,79.6825,51,56.2,100,68.4,71.4,68.4
20160309171500,258.3,205.82,79.6825,51,56.2,100,68.4,71.4,68.4
20160309173000,258.3,205.82,79.6825,51,56.2,100,68.4,71.4,68.4
20160309174500,258.3,205.82,79.6825,51,56.2,100,68.4,71.4,68.4
20160309180000,258.3,205.82,79.6825,51,56.8,100,68.4,71.4,68.4
20160309181500,258.3,205.82,79.6825,51,56.8,100,68.4,71.4,68.4
20160309183000,258.3,205.82,79.6825,51,56.8,100,68.4,71.4,68.4
20160309184500,258.3,205.82,79.6825,51,56.8,100,68.4,71.4,68.4
20160309190000,258.3,205.82,79.6825,51,56.8,100,68.4,71.4,68.4
20160309191500,258.3,205.82,79.6825,51,56.8,100,68.4,71.4,68.4
20160309193000,258.3,205.82,79.6825,51,56.8,100,68.4,71.4,68.4
20160309194500,258.3,205.82,79.6825,51,56.8,100,68.3,71.4,68.4
20160309200000,258.3,205.82,79.6825,51,56.8,100,68.3,71.4,68.4
20160309201500,258.3,205.82,79.6825,51,56.8,100,68.3,71.4,68.4
20160309203000,258.3,208.28,80.6349,51,56.8,100,68.3,71.4,68.4
20160309204500,258.3,205.0,79.3651,51,56.8,100,68.3,71.4,68.4
20160309210000,258.3,205.0,79.3651,51,56.8,100,68.3,71.4,68.4
20160309211500,258.3,205.0,79.3651,51,56.8,100,68.3,71.4,68.4
20160309213000,258.3,205.0,79.3651,51,56.8,100,68.3,71.4,68.4
20160309214500,258.3,205.0,79.3651,51,56.8,100,68.2,71.4,68.4
20160309220000,258.3,205.0,79.3651,51,56.8,100,68.2,71.4,68.4
20160309221500,258.3,205.0,79.3651,51,56.8,100,68.2,71.4,68.4
20160309223000,258.3,201.31,77.9365,51,56.8,100,68.2,71.4,68.4
20160309224500,258.3,201.31,77.9365,51,56.8,100,68.2,71.4,68.4
20160309230000,258.3,201.31,77.9365,51,56.8,100,68.2,71.4,68.4
20160309231500,258.3,201.31,77.9365,51,56.8,100,68.2,71.4,68.4
20160309233000,258.3,198.44,76.8254,51,56.8,100,68.2,71.4,68.4
20160309234500,258.3,198.44,76.8254,51,56.8,100,68.2,71.4,68.4
20160310000000,258.3,201.31,77.9365,51,56.8,100,68.2,71.4,68.4
20160310001500,258.3,201.31,77.9365,51,56.8,100,68.2,71.4,68.4
20160310003000,258.3,201.31,77.9365,51,56.8,100,68.2,71.4,68.4
20160310004500,258.3,201.31,77.9365,51,56.8,100,68.2,71.4,68.4
20160310010000,258.3,201.31,77.9365,51,56.8,100,68.1,71.4,68.4
20160310011500,258.3,205.82,79.6825,52,56.8,100,68.1,71.4,68.4
20160310013000,258.3,205.82,79.6825,52,56.8,100,68.1,71.4,68.4
20160310014500,258.3,205.82,79.6825,52,56.8,100,68.1,71.4,68.4
20160310020000,258.3,202.54,78.4127,52,56.8,100,68.1,71.4,68.4
20160310021500,258.3,202.54,78.4127,52,56.8,100,68.1,71.4,68.4
20160310023000,258.3,202.54,78.4127,52,56.8,100,68.1,71.4,68.4
20160310024500,258.3,202.54,78.4127,52,56.8,100,68.1,71.4,68.4
20160310030000,258.3,202.54,78.4127,52,56.8,100,68.1,71.4,68.4
20160310031500,258.3,202.54,78.4127,52,56.8,100,68.1,71.4,68.4
20160310033000,258.3,199.67,77.3016,52,56.8,100,68.1,71.4,68.4
20160310034500,258.3,199.67,77.3016,52,56.8,100,68.1,71.4,68.4
20160310040000,258.3,202.54,78.4127,52,56.8,100,68.1,71.4,68.4
20160310041500,258.3,202.54,78.4127,52,56.8,100,68.1,71.4,68.4
20160310043000,258.3,202.54,78.4127,52,56.8,100,68.1,71.4,68.4
20160310044500,258.3,202.54,78.4127,52,56.8,100,68.1,71.4,68.4
20160310050000,258.3,202.54,78.4127,52,56.8,100,68.1,71.4,68.4
20160310051500,258.3,202.54,78.4127,52,56.8,100,68.1,71.4,68.4
20160310053000,258.3,202.54,78.4127,52,56.8,100,68.1,71.4,68.4
20160310054500,258.3,199.67,77.3016,52,56.8,100,68.1,71.4,68.4
20160310060000,258.3,199.67,77.3016,52,56.8,100,68.1,71.4,68.4
20160310061500,258.3,205.0,79.3651,52,56.8,100,68.1,71.4,68.4
20160310063000,258.3,202.13,78.254,52,56.8,100,68.1,71.4,68.4
20160310064500,258.3,202.13,78.254,52,57.5,100,68.1,71.4,68.4
20160310070000,258.3,202.13,78.254,52,57.5,100,68.1,71.4,68.4
20160310071500,258.3,202.13,78.254,52,56.8,100,68.1,71.4,68.4
20160310073000,258.3,202.13,78.254,52,56.8,100,68.1,71.4,68.4
20160310074500,258.3,202.13,78.254,52,56.8,100,68.1,71.4,68.4
20160310080000,258.3,202.13,78.254,52,56.8,100,68.1,71.4,68.4
20160310081500,258.3,204.59,79.2064,52,56.8,100,68.1,71.4,68.4
20160310083000,258.3,204.59,79.2064,52,56.8,100,68.1,71.4,68.4
20160310084500,258.3,204.59,79.2064,52,56.8,100,67.9,71.4,68.4
20160310090000,258.3,204.59,79.2064,52,56.8,100,67.9,71.4,68.4
20160310091500,258.3,200.9,77.7778,52,56.8,100,67.9,71.4,68.4
20160310093000,258.3,203.36,78.7302,52,56.8,100,67.9,71.4,68.4
20160310094500,258.3,203.36,78.7302,52,56.8,100,67.9,71.4,68.4
20160310100000,258.3,203.36,78.7302,52,57.5,100,68.0,71.4,68.4
20160310101500,258.3,203.36,78.7302,52,57.5,100,68.0,71.4,68.4
20160310103000,258.3,203.36,78.7302,52,57.5,100,68.1,71.4,68.4
20160310104500,258.3,208.28,80.6349,52,57.5,100,68.1,71.4,68.4
20160310110000,258.3,208.28,80.6349,52,57.5,100,68.1,71.4,68.4
20160310111500,258.3,208.28,80.6349,52,57.5,100,68.1,71.4,68.4
20160310113000,258.3,208.28,80.6349,52,57.5,100,68.1,71.4,68.4
20160310114500,258.3,208.28,80.6349,52,57.5,100,68.0,71.4,68.4
20160310120000,258.3,208.28,80.6349,52,57.5,100,68.1,71.4,68.4
20160310121500,258.3,204.59,79.2064,51,57.5,100,68.1,71.4,68.4
20160310123000,258.3,204.59,79.2064,51,57.5,100,68.1,71.4,68.4
20160310124500,258.3,204.59,79.2064,51,57.5,100,68.1,71.4,68.4
20160310130000,258.3,204.59,79.2064,51,57.5,100,68.1,71.4,68.4
20160310131500,258.3,200.08,77.4603,51,57.5,100,68.3,71.4,68.4
20160310133000,258.3,200.08,77.4603,51,57.5,100,68.1,71.4,68.4
20160310134500,258.3,200.08,77.4603,51,57.5,100,68.3,71.4,68.4
20160310140000,258.3,200.08,77.4603,51,57.5,100,68.5,71.4,68.4
20160310141500,258.3,200.08,77.4603,51,57.5,100,68.4,71.4,68.4
20160310143000,258.3,0.0,0.0,50,60.7,100,68.6,71.4,68.4
20160310144500,258.3,220.58,85.3968,45,66.8,0,69.0,71.4,68.4
20160310150000,258.3,202.13,78.254,44,57.6,0,68.9,71.4,68.4
20160310151500,258.3,198.85,76.9841,44,56.0,0,68.8,71.4,68.4
20160310153000,258.3,198.85,76.9841,44,55.2,0,68.6,71.4,68.4
20160310154500,258.3,206.23,79.8413,44,55.2,0,68.5,71.4,68.4
20160310160000,258.3,206.23,79.8413,44,55.2,0,68.5,71.4,68.4
20160310161500,258.3,206.23,79.8413,44,55.2,0,68.6,71.4,68.4
20160310163000,258.3,203.36,78.7302,44,55.2,0,68.5,71.4,68.4
20160310164500,258.3,203.36,78.7302,44,55.2,0,68.4,71.4,68.4
20160310170000,258.3,203.36,78.7302,44,55.2,0,68.4,71.4,68.4
20160310171500,258.3,205.82,79.6825,44,55.2,0,68.4,71.4,68.4
20160310173000,258.3,203.36,78.7302,44,55.2,0,68.4,71.4,68.4
20160310174500,258.3,203.36,78.7302,44,55.2,0,68.4,71.4,68.4
20160310180000,258.3,203.36,78.7302,44,55.2,0,68.3,71.4,68.4
20160310181500,258.3,203.36,78.7302,44,54.3,0,68.3,71.4,68.4
20160310183000,258.3,203.36,78.7302,44,54.3,0,68.3,71.4,68.4
20160310184500,258.3,203.36,78.7302,44,55.1,0,68.2,71.4,68.4
20160310190000,258.3,206.23,79.8413,44,55.1,0,68.2,71.4,68.4
20160310191500,258.3,203.36,78.7302,44,55.1,0,68.2,71.4,68.4
20160310193000,258.3,203.36,78.7302,44,55.1,100,68.1,71.4,68.4
20160310194500,258.3,203.36,78.7302,44,55.1,100,68.1,71.4,68.4
20160310200000,258.3,206.23,79.8413,44,55.1,100,68.1,71.4,68.4
20160310201500,258.3,206.23,79.8413,44,54.3,100,68.0,71.4,68.4
20160310203000,258.3,203.77,78.8889,44,54.3,100,67.9,71.4,68.4
20160310204500,258.3,206.23,79.8413,44,54.3,100,67.9,71.4,68.4
20160310210000,258.3,206.23,79.8413,44,54.3,100,67.9,71.4,68.4
20160310211500,258.3,206.23,79.8413,44,54.3,100,67.8,71.4,68.4
20160310213000,258.3,206.23,79.8413,44,54.3,100,67.8,71.4,68.4
20160310214500,258.3,203.77,78.8889,44,55.2,100,67.7,71.4,68.4
20160310220000,258.3,203.77,78.8889,44,55.2,100,67.7,71.4,68.4
20160310221500,258.3,203.77,78.8889,44,55.2,100,67.7,71.4,68.4
20160310223000,258.3,206.23,79.8413,44,55.2,100,67.7,71.4,68.4
20160310224500,258.3,203.77,78.8889,44,55.2,100,67.6,71.4,68.4
20160310230000,258.3,203.77,78.8889,44,55.2,100,67.6,71.4,68.4
20160310231500,258.3,203.77,78.8889,44,56.4,100,67.6,71.4,68.4
20160310233000,258.3,203.77,78.8889,44,64.4,100,67.6,71.4,68.4
20160310234500,258.3,203.77,78.8889,44,80.1,100,67.8,71.4,68.4
20160311000000,258.3,203.77,78.8889,44,76.8,100,68.0,71.4,68.4
20160311001500,258.3,206.23,79.8413,44,76.8,100,68.2,71.4,68.4
20160311003000,258.3,206.23,79.8413,44,78.7,100,68.4,71.4,68.4
20160311004500,258.3,206.23,79.8413,44,79.7,100,68.6,71.4,68.4
20160311010000,258.3,206.23,79.8413,44,55.2,0,68.7,71.4,68.4
20160311011500,258.3,206.23,79.8413,44,54.3,0,68.4,71.4,68.4
20160311013000,258.3,203.36,78.7302,44,54.3,0,68.2,71.4,68.4
20160311014500,258.3,203.36,78.7302,44,54.3,100,68.1,71.4,68.4
20160311020000,258.3,203.36,78.7302,44,54.3,100,68.0,71.4,68.4
20160311021500,258.3,207.05,80.1587,44,54.3,100,67.9,71.4,68.4
20160311023000,258.3,207.05,80.1587,44,54.3,100,67.8,71.4,68.4
20160311024500,258.3,203.36,78.7302,44,54.3,100,67.8,71.4,68.4
20160311030000,258.3,205.82,79.6825,44,55.1,100,67.7,71.4,68.4
20160311031500,258.3,205.82,79.6825,44,55.1,100,67.7,71.4,68.4
20160311033000,258.3,205.82,79.6825,44,55.1,100,67.7,71.4,68.4
20160311034500,258.3,205.82,79.6825,44,55.1,100,67.6,71.4,68.4
20160311040000,258.3,205.82,79.6825,44,55.1,100,67.6,71.4,68.4
20160311041500,258.3,205.82,79.6825,44,55.1,100,67.6,71.4,68.4
20160311043000,258.3,205.82,79.6825,44,55.1,100,67.5,71.4,68.4
20160311044500,258.3,205.82,79.6825,44,56.7,100,67.5,71.4,68.4
20160311050000,258.3,205.82,79.6825,44,70.3,100,67.6,71.4,68.4
20160311051500,258.3,205.82,79.6825,44,81.1,100,67.8,71.4,68.4
20160311053000,258.3,205.82,79.6825,44,88.4,100,68.0,71.4,68.4
20160311054500,258.3,205.82,79.6825,44,92.1,100,68.2,71.4,68.4
20160311060000,258.3,203.36,78.7302,44,84.0,100,68.6,71.4,68.4
20160311061500,258.3,203.36,78.7302,44,55.5,0,68.8,71.4,68.4
20160311063000,258.3,201.31,77.9365,44,54.3,0,68.6,71.4,68.4
20160311064500,258.3,203.36,78.7302,44,54.3,0,68.4,71.4,68.4
20160311070000,258.3,203.36,78.7302,44,53.5,0,68.3,71.4,68.4
20160311071500,258.3,206.23,79.8413,44,53.5,100,68.1,71.4,68.4
20160311073000,258.3,206.23,79.8413,44,53.5,100,67.9,71.4,68.4
20160311074500,258.3,206.23,79.8413,44,53.5,100,67.8,71.4,68.4
20160311080000,258.3,206.23,79.8413,44,53.5,100,67.7,71.4,68.4
20160311081500,258.3,206.23,79.8413,44,53.5,100,67.4,71.4,68.4
20160311083000,258.3,206.23,79.8413,44,53.5,100,67.3,71.4,68.4
20160311084500,258.3,206.23,79.8413,44,53.5,100,67.2,71.4,68.4
20160311090000,258.3,206.23,79.8413,44,54.7,100,67.2,71.4,68.4
20160311091500,258.3,206.23,79.8413,44,58.3,100,67.2,71.4,68.4
20160311093000,258.3,206.23,79.8413,44,81.5,100,67.5,71.4,68.4
20160311094500,258.3,203.77,78.8889,44,81.5,100,67.9,71.4,68.4
20160311100000,258.3,203.77,78.8889,44,77.7,100,68.2,71.4,68.4
20160311101500,258.3,206.23,79.8413,44,77.7,100,68.4,71.4,68.4
20160311103000,258.3,206.23,79.8413,44,78.9,100,68.6,71.4,68.4
20160311104500,258.3,203.77,78.8889,44,54.3,0,68.3,71.4,68.4
20160311110000,258.3,203.77,78.8889,44,54.3,100,68.1,71.4,68.4
20160311111500,258.3,207.05,80.1587,44,54.3,100,67.9,71.4,68.4
20160311113000,258.3,203.77,78.8889,44,53.5,100,67.9,71.4,68.4
20160311114500,258.3,207.05,80.1587,44,53.5,100,67.9,71.4,68.4
20160311120000,258.3,207.05,80.1587,44,53.5,100,67.8,71.4,68.4
20160311121500,258.3,207.05,80.1587,44,54.3,100,67.7,71.4,68.4
20160311123000,258.3,204.59,79.2064,44,54.3,100,67.7,71.4,68.4
20160311124500,258.3,207.05,80.1587,44,54.3,100,67.7,71.4,68.4
20160311130000,258.3,207.05,80.1587,44,54.3,100,67.7,71.4,68.4
20160311131500,258.3,207.05,80.1587,44,54.3,100,67.6,71.4,68.4
20160311133000,258.3,203.77,78.8889,44,54.3,100,67.6,71.4,68.4
20160311134500,258.3,203.77,78.8889,44,55.2,100,67.6,71.4,68.4
20160311140000,258.3,203.77,78.8889,44,55.9,100,67.6,71.4,68.4
20160311141500,258.3,206.23,79.8413,44,62.4,100,67.6,71.4,68.4
20160311143000,258.3,206.23,79.8413,44,76.7,100,67.8,71.4,68.4
20160311144500,258.3,206.23,79.8413,44,78.3,100,68.1,71.4,68.4
20160311150000,258.3,206.23,79.8413,44,83.2,100,68.2,71.4,68.4
20160311151500,258.3,206.23,79.8413,44,83.2,100,68.4,71.4,68.4
20160311153000,258.3,203.77,78.8889,44,81.5,100,68.6,71.4,68.4
20160311154500,258.3,205.82,79.6825,44,53.9,0,68.6,71.4,68.4
20160311160000,258.3,205.82,79.6825,44,53.9,0,68.4,71.4,68.4
20160311161500,258.3,205.82,79.6825,44,53.9,0,68.3,71.4,68.4
20160311163000,258.3,205.82,79.6825,44,53.9,0,68.2,71.4,68.4
20160311164500,258.3,205.82,79.6825,44,53.9,100,68.1,71.4,68.4
20160311170000,258.3,205.82,79.6825,44,53.9,100,68.0,71.4,68.4
20160311171500,258.3,205.82,79.6825,44,53.1,100,67.9,71.4,68.4
20160311173000,258.3,200.08,77.4603,44,53.1,100,67.8,71.4,68.4
20160311174500,258.3,203.36,78.7302,44,53.9,100,67.8,71.4,68.4
20160311180000,258.3,203.36,78.7302,44,53.9,100,67.7,71.4,68.4
20160311181500,258.3,203.36,78.7302,44,53.9,100,67.7,71.4,68.4
20160311183000,258.3,203.36,78.7302,44,53.9,100,67.7,71.4,68.4
20160311184500,258.3,203.36,78.7302,44,53.9,100,67.6,71.4,68.4
20160311190000,258.3,203.36,78.7302,44,54.7,100,67.6,71.4,68.4
20160311191500,258.3,203.36,78.7302,44,54.7,100,67.6,71.4,68.4
20160311193000,258.3,205.82,79.6825,44,54.7,100,67.5,71.4,68.4
20160311194500,258.3,203.36,78.7302,44,60.2,100,67.5,71.4,68.4
20160311200000,258.3,203.36,78.7302,44,76.8,100,67.6,71.4,68.4
20160311201500,258.3,203.36,78.7302,44,88.6,100,67.8,71.4,68.4
20160311203000,258.3,203.36,78.7302,44,83.2,100,68.1,71.4,68.4
20160311204500,258.3,203.36,78.7302,44,90.3,100,68.4,71.4,68.4
20160311210000,258.3,203.36,78.7302,44,92.4,100,68.6,71.4,68.4
20160311211500,258.3,203.36,78.7302,44,53.5,0,68.7,71.4,68.4
20160311213000,258.3,203.36,78.7302,44,53.5,0,68.6,71.4,68.4
20160311214500,258.3,203.36,78.7302,44,53.5,0,68.3,71.4,68.4
20160311220000,258.3,203.36,78.7302,44,53.5,0,68.2,71.4,68.4
20160311221500,258.3,206.23,79.8413,44,52.7,100,68.1,71.4,68.4
20160311223000,258.3,206.23,79.8413,44,52.7,100,67.9,71.4,68.4
20160311224500,258.3,206.23,79.8413,44,52.7,100,67.9,71.4,68.4
20160311230000,258.3,202.54,78.4127,44,52.7,100,67.8,71.4,68.4
20160311231500,258.3,204.59,79.2064,44,53.5,100,67.7,71.4,68.4
20160311233000,258.3,204.59,79.2064,44,53.5,100,67.6,71.4,68.4
20160311234500,258.3,204.59,79.2064,44,53.5,100,67.6,71.4,68.4
20160312000000,258.3,204.59,79.2064,44,53.5,100,67.5,71.4,68.4
20160312001500,258.3,204.59,79.2064,44,54.3,100,67.4,71.4,68.4
20160312003000,258.3,204.59,79.2064,44,54.3,100,67.3,71.4,68.4
20160312004500,258.3,202.54,78.4127,44,58.7,100,67.3,71.4,68.4
20160312010000,258.3,197.62,76.5079,44,85.3,100,67.5,71.4,68.4
20160312011500,258.3,197.62,76.5079,51,76.7,100,67.7,71.3,68.3
20160312013000,258.3,199.67,77.3016,52,53.1,100,67.6,71.3,68.3
20160312014500,258.3,202.54,78.4127,52,53.1,100,67.5,71.3,68.3
20160312020000,258.3,202.54,78.4127,52,54.3,100,67.4,71.3,68.3
20160312021500,258.3,202.54,78.4127,52,53.5,100,67.3,71.3,68.3
20160312023000,258.3,200.08,77.4603,52,54.3,100,67.3,71.3,68.3
20160312024500,258.3,200.08,77.4603,52,54.3,100,67.2,71.3,68.3
20160312030000,258.3,200.08,77.4603,52,55.2,100,67.2,71.3,68.3
20160312031500,258.3,200.08,77.4603,52,72.0,100,67.3,71.3,68.3
20160312033000,258.3,200.08,77.4603,52,89.2,100,67.6,71.3,68.3
20160312034500,258.3,200.08,77.4603,52,85.6,100,67.7,71.3,68.3
20160312040000,258.3,202.13,78.254,52,86.9,100,68.0,71.3,68.3
20160312041500,258.3,202.13,78.254,52,94.7,100,68.2,71.3,68.3
20160312043000,258.3,202.13,78.254,52,92.9,100,68.5,71.3,68.3
20160312044500,258.3,202.13,78.254,52,54.3,0,68.7,71.3,68.3
20160312050000,258.3,202.13,78.254,52,54.3,0,68.4,71.3,68.3
20160312051500,258.3,204.59,79.2064,52,53.7,0,68.3,71.3,68.3
20160312053000,258.3,201.31,77.9365,52,53.7,0,68.2,71.3,68.3
20160312054500,258.3,201.31,77.9365,52,54.3,0,68.1,71.3,68.3
20160312060000,258.3,201.31,77.9365,52,54.3,100,68.0,71.3,68.3
20160312061500,258.3,201.31,77.9365,52,54.3,100,67.9,71.3,68.3
20160312063000,258.3,203.36,78.7302,52,54.3,100,67.8,71.3,68.3
20160312064500,258.3,201.31,77.9365,52,54.3,100,67.7,71.3,68.3
20160312070000,258.3,198.85,76.9841,52,54.3,100,67.7,71.3,68.3
20160312071500,258.3,200.9,77.7778,52,54.3,100,67.7,71.3,68.3
20160312073000,258.3,200.9,77.7778,52,54.3,100,67.6,71.3,68.3
20160312074500,258.3,203.77,78.8889,52,54.3,100,67.6,71.3,68.3
20160312080000,258.3,201.31,77.9365,52,54.3,100,67.4,71.3,68.3
20160312081500,258.3,205.0,79.3651,52,54.3,100,67.4,71.3,68.3
20160312083000,258.3,205.0,79.3651,52,55.5,100,67.4,71.3,68.3
20160312084500,258.3,207.46,80.3175,52,55.5,100,67.3,71.3,68.3
20160312090000,258.3,204.59,79.2064,52,65.8,100,67.4,71.3,68.3
20160312091500,258.3,204.59,79.2064,52,84.4,100,67.6,71.3,68.3
20160312093000,258.3,204.59,79.2064,52,93.5,100,67.8,71.3,68.3
20160312094500,258.3,204.59,79.2064,52,86.7,100,68.1,71.3,68.3
20160312100000,258.3,204.59,79.2064,52,86.7,100,68.4,71.3,68.3
20160312101500,258.3,204.59,79.2064,52,57.6,0,68.7,71.3,68.3
20160312103000,258.3,204.59,79.2064,52,54.3,0,68.6,71.3,68.3
20160312104500,258.3,204.59,79.2064,52,54.3,0,68.4,71.3,68.3
20160312110000,258.3,202.54,78.4127,52,54.3,0,68.3,71.3,68.3
20160312111500,258.3,202.54,78.4127,52,55.1,0,68.3,71.3,68.3
20160312113000,258.3,202.54,78.4127,52,101.0,100,68.6,78.5,75.5
20160312114500,258.3,200.08,77.4603,52,92.9,100,69.1,78.5,75.5
20160312120000,258.3,200.08,77.4603,52,92.9,100,69.6,78.5,75.5
20160312121500,258.3,200.08,77.4603,52,97.3,100,70.0,78.5,75.5
20160312123000,258.3,200.08,77.4603,52,100.3,100,70.5,78.5,75.5
20160312124500,258.3,200.08,77.4603,52,97.7,100,71.0,78.5,75.5
20160312130000,258.3,200.08,77.4603,52,97.7,100,71.6,78.5,75.5
20160312131500,258.3,200.08,77.4603,52,91.3,100,72.0,78.5,75.5
20160312133000,258.3,200.08,77.4603,52,91.3,100,72.4,78.5,75.5
20160312134500,258.3,200.08,77.4603,52,91.3,100,72.8,78.5,75.5
20160312140000,258.3,200.08,77.4603,52,91.3,100,73.1,78.5,75.5
20160312141500,258.3,200.08,77.4603,52,93.0,100,73.4,78.5,75.5
20160312143000,258.3,197.21,76.3492,52,91.1,100,73.7,78.5,75.5
20160312144500,258.3,197.21,76.3492,52,100.7,100,74.0,78.5,75.5
20160312150000,258.3,199.67,77.3016,52,99.0,100,74.3,78.5,75.5
20160312151500,258.3,199.67,77.3016,52,91.1,100,74.5,78.5,75.5
20160312153000,258.3,205.82,79.6825,53,93.7,100,74.7,78.5,75.5
20160312154500,258.3,205.82,79.6825,53,100.4,100,75.0,78.5,75.5
20160312160000,258.3,205.82,79.6825,53,97.8,100,75.1,78.5,75.5
20160312161500,258.3,205.82,79.6825,53,92.4,100,75.0,78.5,75.5
20160312163000,258.3,205.82,79.6825,53,90.5,100,74.4,78.5,75.5
20160312164500,258.3,205.82,79.6825,53,96.8,100,74.2,78.5,75.5
20160312170000,258.3,205.82,79.6825,53,101.0,100,74.0,78.5,75.5
20160312171500,258.3,205.82,79.6825,53,96.6,100,73.9,78.5,75.5
20160312173000,258.3,205.82,79.6825,53,89.9,100,73.8,78.5,75.5
20160312174500,258.3,205.82,79.6825,53,94.8,100,73.8,78.5,75.5
20160312180000,258.3,205.82,79.6825,53,101.9,100,73.8,78.5,75.5
20160312181500,258.3,205.82,79.6825,53,95.8,100,73.8,78.5,75.5
20160312183000,258.3,205.82,79.6825,53,90.5,100,73.8,78.5,75.5
20160312184500,258.3,205.82,79.6825,53,95.1,100,73.8,78.5,75.5
20160312190000,258.3,205.82,79.6825,53,101.9,100,73.8,78.5,75.5
20160312191500,258.3,205.82,79.6825,53,95.2,100,73.7,78.5,75.5
20160312193000,258.3,205.82,79.6825,53,89.9,100,73.8,78.5,75.5
20160312194500,258.3,205.82,79.6825,53,100.6,100,73.8,78.5,75.5
20160312200000,258.3,205.82,79.6825,53,94.5,100,73.8,78.5,75.5
20160312201500,258.3,203.36,78.7302,53,89.9,100,73.8,78.5,75.5
20160312203000,258.3,205.82,79.6825,53,96.0,100,73.8,78.5,75.5
20160312204500,258.3,205.82,79.6825,53,100.1,100,73.8,78.4,75.4
20160312210000,258.3,209.1,80.9524,53,90.4,100,73.8,78.4,75.4
20160312211500,258.3,209.1,80.9524,53,100.3,100,73.8,78.4,75.4
20160312213000,258.3,205.82,79.6825,53,97.6,100,73.8,78.4,75.4
20160312214500,258.3,205.82,79.6825,53,94.8,100,73.8,78.3,75.3
20160312220000,258.3,205.82,79.6825,53,101.3,100,73.8,78.4,75.4
20160312221500,258.3,205.82,79.6825,53,95.4,100,73.8,78.4,75.4
20160312223000,258.3,205.82,79.6825,53,90.2,100,73.8,78.4,75.4
20160312224500,258.3,205.82,79.6825,53,100.4,100,73.8,78.3,75.3
20160312230000,258.3,205.82,79.6825,53,98.9,100,73.7,78.3,75.3
20160312231500,258.3,205.82,79.6825,53,89.3,100,73.7,78.3,75.3
20160312233000,258.3,203.36,78.7302,53,101.1,100,73.8,78.3,75.3
20160312234500,258.3,206.23,79.8413,53,97.1,100,73.7,78.3,75.3
20160313000000,258.3,206.23,79.8413,53,89.9,100,73.8,78.3,75.3
20160313001500,258.3,206.23,79.8413,53,101.9,100,73.7,78.3,75.3
