PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160313003000,258.3,206.23,79.8413,53,95.3,100,73.7,78.3,75.3
20160313004500,258.3,209.1,80.9524,53,89.4,100,73.7,78.3,75.3
20160313011500,258.3,203.36,78.7302,53,97.1,100,73.6,78.3,75.3
20160313013000,258.3,206.23,79.8413,53,90.5,100,73.7,78.3,75.3
20160313014500,258.3,206.23,79.8413,53,101.8,100,73.7,78.3,75.3
20160313030000,258.3,206.23,79.8413,53,95.6,100,73.6,78.3,75.3
20160313031500,258.3,206.23,79.8413,53,93.4,100,73.7,78.3,75.3
20160313033000,258.3,206.23,79.8413,53,101.0,100,73.6,78.3,75.3
20160313034500,258.3,206.23,79.8413,53,92.3,100,73.6,78.3,75.3
20160313040000,258.3,206.23,79.8413,53,94.2,100,73.6,78.3,75.3
20160313041500,258.3,206.23,79.8413,53,99.4,100,73.6,78.3,75.3
20160313043000,258.3,206.23,79.8413,53,89.3,100,73.6,78.3,75.3
20160313044500,258.3,206.23,79.8413,53,99.6,100,73.6,78.3,75.3
20160313050000,258.3,206.23,79.8413,53,97.8,100,73.5,78.3,75.3
20160313051500,258.3,206.23,79.8413,53,89.4,100,73.6,78.3,75.3
20160313053000,258.3,206.23,79.8413,53,101.1,100,73.6,78.3,75.3
20160313054500,258.3,206.23,79.8413,53,96.6,100,73.6,78.3,75.3
20160313060000,258.3,206.23,79.8413,53,89.6,100,73.7,78.3,75.3
20160313061500,258.3,206.23,79.8413,53,100.3,100,73.6,78.3,75.3
20160313063000,258.3,203.77,78.8889,53,96.6,100,73.5,78.3,75.3
20160313064500,258.3,208.28,80.6349,53,93.5,100,73.5,78.3,75.3
20160313070000,258.3,203.77,78.8889,53,100.2,100,73.4,78.3,75.3
20160313071500,258.3,206.23,79.8413,53,92.2,100,73.4,78.3,75.3
20160313073000,258.3,206.23,79.8413,53,94.8,100,73.6,78.3,75.3
20160313074500,258.3,206.23,79.8413,53,101.0,100,73.6,78.3,75.3
20160313080000,258.3,206.23,79.8413,53,91.2,100,73.6,78.3,75.3
20160313081500,258.3,206.23,79.8413,53,93.7,100,73.7,78.3,75.3
20160313083000,258.3,206.23,79.8413,53,102.7,100,73.8,78.3,75.3
20160313084500,258.3,206.23,79.8413,53,97.8,100,73.8,78.3,75.3
20160313090000,258.3,206.23,79.8413,53,90.5,100,73.8,78.3,75.3
20160313091500,258.3,203.77,78.8889,53,95.3,100,73.9,78.3,75.3
20160313093000,258.3,211.56,81.9048,53,99.9,100,73.9,78.3,75.3
20160313094500,258.3,211.56,81.9048,53,90.4,100,73.8,78.3,75.3
20160313100000,258.3,207.05,80.1587,52,96.6,100,73.9,78.3,75.3
20160313101500,258.3,207.05,80.1587,52,100.2,100,73.9,78.3,75.3
20160313103000,258.3,207.05,80.1587,52,92.3,100,74.0,78.3,75.3
20160313104500,258.3,207.05,80.1587,52,96.2,100,74.0,78.3,75.3
20160313110000,258.3,207.05,80.1587,52,101.0,100,74.0,78.3,75.3
20160313111500,258.3,207.05,80.1587,52,93.4,100,74.0,78.3,75.3
20160313113000,258.3,207.05,80.1587,52,91.1,100,74.1,78.3,75.3
20160313114500,258.3,207.05,80.1587,52,93.8,100,74.1,78.3,75.3
20160313120000,258.3,207.05,80.1587,52,100.7,100,74.1,78.3,75.3
20160313121500,258.3,207.05,80.1587,52,99.6,100,74.1,78.3,75.3
20160313123000,258.3,207.05,80.1587,52,93.8,100,74.2,78.3,75.3
20160313124500,258.3,210.33,81.4286,52,90.4,100,74.2,78.3,75.3
20160313130000,258.3,210.33,81.4286,52,95.5,100,74.3,78.3,75.3
20160313131500,258.3,207.05,80.1587,52,99.7,100,74.4,78.3,75.3
20160313133000,258.3,207.05,80.1587,52,94.3,100,74.6,78.3,75.3
20160313134500,258.3,207.05,80.1587,52,89.9,100,74.6,78.3,75.3
20160313140000,258.3,207.05,80.1587,52,91.1,100,74.7,78.3,75.3
20160313141500,258.3,211.56,81.9048,52,91.1,100,74.6,78.3,75.3
20160313143000,258.3,206.23,79.8413,52,93.7,100,74.7,78.3,75.3
20160313144500,258.3,209.51,81.1111,52,95.1,100,74.7,78.3,75.3
20160313150000,258.3,209.51,81.1111,52,97.0,100,74.7,78.3,75.3
20160313151500,258.3,209.51,81.1111,52,99.9,100,74.6,78.3,75.3
20160313153000,258.3,209.51,81.1111,52,97.8,100,74.7,78.3,75.3
20160313154500,258.3,209.51,81.1111,52,90.5,100,74.8,78.3,75.3
20160313160000,258.3,209.51,81.1111,52,90.5,100,74.8,78.3,75.3
20160313161500,258.3,206.23,79.8413,52,92.0,100,74.8,78.3,75.3
20160313163000,258.3,206.23,79.8413,52,94.6,100,74.8,78.3,75.3
20160313164500,258.3,209.1,80.9524,52,96.1,100,74.8,78.3,75.3
20160313170000,258.3,209.1,80.9524,52,96.1,100,74.8,78.3,75.3
20160313171500,258.3,209.1,80.9524,52,93.6,100,74.8,78.3,75.3
20160313173000,258.3,209.1,80.9524,52,90.5,100,74.8,78.3,75.3
20160313174500,258.3,209.1,80.9524,52,92.2,100,74.8,78.3,75.3
20160313180000,258.3,209.1,80.9524,52,98.1,100,74.8,78.3,75.3
20160313181500,258.3,209.1,80.9524,52,99.2,100,74.8,78.3,75.3
20160313183000,258.3,205.0,79.3651,52,99.2,100,74.8,78.3,75.3
20160313184500,258.3,205.0,79.3651,52,93.6,100,74.8,78.3,75.3
20160313190000,258.3,205.0,79.3651,52,91.4,100,74.8,78.3,75.3
20160313191500,258.3,205.0,79.3651,52,94.2,100,74.8,78.3,75.3
20160313193000,258.3,205.0,79.3651,52,97.2,100,74.8,78.3,75.3
20160313194500,258.3,205.0,79.3651,52,100.2,100,74.8,78.3,75.3
20160313200000,258.3,201.31,77.9365,52,94.1,100,74.8,78.3,75.3
20160313201500,258.3,201.31,77.9365,52,91.1,100,74.8,78.3,75.3
20160313203000,258.3,203.36,78.7302,52,96.0,100,74.8,78.3,75.3
20160313204500,258.3,201.31,77.9365,52,101.9,100,74.8,78.3,75.3
20160313210000,258.3,203.36,78.7302,52,99.0,100,74.8,78.3,75.3
20160313211500,258.3,203.36,78.7302,52,92.2,100,74.8,78.3,75.3
20160313213000,258.3,203.36,78.7302,52,94.8,100,74.8,78.3,75.3
20160313214500,258.3,201.31,77.9365,52,101.9,100,74.8,78.3,75.3
20160313220000,258.3,203.77,78.8889,52,93.4,100,74.7,78.3,75.3
20160313221500,258.3,203.77,78.8889,52,93.4,100,74.8,78.3,75.3
20160313223000,258.3,203.77,78.8889,52,101.9,100,74.7,78.3,75.3
20160313224500,258.3,203.77,78.8889,52,97.3,100,74.7,78.3,75.3
20160313230000,258.3,203.77,78.8889,52,90.7,100,74.7,78.3,75.3
20160313231500,258.3,203.77,78.8889,52,92.6,100,74.7,78.3,75.3
20160313233000,258.3,203.77,78.8889,52,100.0,100,74.7,78.3,75.3
20160313234500,258.3,200.9,77.7778,52,100.0,100,74.7,78.3,75.3
20160314000000,258.3,207.05,80.1587,52,91.4,100,74.7,78.3,75.3
20160314001500,258.3,204.59,79.2064,52,97.3,100,74.7,78.3,75.3
20160314003000,258.3,204.59,79.2064,52,99.8,100,74.6,78.3,75.3
20160314004500,258.3,204.59,79.2064,52,90.3,100,74.7,78.3,75.3
20160314010000,258.3,204.59,79.2064,52,97.9,100,74.7,78.3,75.3
20160314011500,258.3,204.59,79.2064,52,99.6,100,74.6,78.3,75.3
20160314013000,258.3,204.59,79.2064,52,90.4,100,74.7,78.3,75.3
20160314014500,258.3,204.59,79.2064,52,93.8,100,74.7,78.3,75.3
20160314020000,258.3,204.59,79.2064,52,101.9,100,74.6,78.3,75.3
20160314021500,258.3,204.59,79.2064,52,96.6,100,74.6,78.3,75.3
20160314023000,258.3,204.59,79.2064,52,89.9,100,74.6,78.3,75.3
20160314024500,258.3,204.59,79.2064,52,99.2,100,74.6,78.3,75.3
20160314030000,258.3,204.59,79.2064,52,97.7,100,74.6,78.3,75.3
20160314031500,258.3,204.59,79.2064,52,89.9,100,74.6,78.3,75.3
20160314033000,258.3,204.59,79.2064,52,96.2,100,74.7,78.3,75.3
20160314034500,258.3,204.59,79.2064,52,100.2,100,74.6,78.3,75.3
20160314040000,258.3,204.59,79.2064,52,92.9,100,74.7,78.3,75.3
20160314041500,258.3,204.59,79.2064,52,91.7,100,74.7,78.3,75.3
20160314043000,258.3,202.54,78.4127,52,99.4,100,74.7,78.3,75.3
20160314044500,258.3,202.54,78.4127,52,97.5,100,74.6,78.3,75.3
20160314050000,258.3,205.82,79.6825,52,90.3,100,74.7,78.3,75.3
20160314051500,258.3,205.82,79.6825,52,94.6,100,74.7,78.3,75.3
20160314053000,258.3,205.82,79.6825,52,100.2,100,74.7,78.3,75.3
20160314054500,258.3,209.51,81.1111,52,89.9,100,74.8,78.3,75.3
20160314060000,258.3,209.51,81.1111,52,98.0,100,74.9,78.3,75.3
20160314061500,258.3,209.51,81.1111,52,99.6,100,74.9,78.3,75.3
20160314063000,258.3,209.51,81.1111,52,91.2,100,75.0,78.3,75.3
20160314064500,258.3,209.51,81.1111,52,92.4,100,75.0,78.3,75.3
20160314070000,258.3,209.51,81.1111,52,95.2,100,74.9,78.3,75.3
20160314071500,258.3,261.58,101.2698,58,58.1,0,74.6,69.5,66.5
20160314073000,258.3,261.58,101.2698,58,56.3,0,73.0,69.5,66.5
20160314074500,258.3,261.58,101.2698,58,55.2,0,72.4,69.5,66.5
20160314080000,258.3,261.58,101.2698,58,55.2,0,72.0,69.5,66.5
20160314081500,258.3,257.07,99.5238,57,56.0,0,71.6,69.5,66.5
20160314083000,258.3,261.58,101.2698,58,56.0,0,71.3,69.5,66.5
20160314084500,258.3,257.07,99.5238,58,56.0,0,70.9,69.5,66.5
20160314090000,258.3,257.07,99.5238,58,56.0,0,70.6,69.5,66.5
20160314091500,258.3,257.07,99.5238,58,56.0,0,70.3,69.5,66.5
20160314093000,258.3,257.07,99.5238,58,56.0,0,70.0,69.5,66.5
20160314094500,258.3,257.07,99.5238,58,56.0,0,69.8,69.5,66.5
20160314100000,258.3,252.97,97.9365,58,54.7,0,69.6,69.5,66.5
20160314101500,258.3,257.07,99.5238,58,56.7,0,69.2,69.5,66.5
20160314103000,258.3,244.36,94.6032,56,55.9,0,69.1,69.5,66.5
20160314104500,258.3,234.93,90.9524,55,55.9,0,69.0,69.5,66.5
20160314110000,258.3,210.33,81.4286,52,55.9,0,68.9,69.5,66.5
20160314111500,258.3,210.33,81.4286,52,56.8,0,69.0,69.5,66.5
20160314113000,258.3,207.46,80.3175,52,55.6,0,68.8,69.5,66.5
20160314114500,258.3,207.46,80.3175,52,55.6,0,68.7,69.5,66.5
20160314120000,258.3,207.46,80.3175,52,55.6,0,68.6,69.5,66.5
20160314121500,258.3,207.46,80.3175,52,55.6,0,68.4,69.5,66.5
20160314123000,258.3,205.0,79.3651,52,54.7,0,68.4,69.5,66.5
20160314124500,258.3,205.0,79.3651,52,54.7,0,68.4,69.5,66.5
20160314130000,258.3,207.46,80.3175,52,54.7,0,68.2,69.5,66.5
20160314131500,258.3,207.46,80.3175,52,54.7,0,68.1,69.5,66.5
20160314133000,258.3,207.46,80.3175,52,54.7,0,68.1,69.5,66.5
20160314134500,258.3,207.46,80.3175,52,54.7,0,68.0,69.5,66.5
20160314140000,258.3,204.59,79.2064,52,54.7,0,67.9,69.5,66.5
20160314141500,258.3,202.54,78.4127,52,54.7,0,67.8,69.5,66.5
20160314143000,258.3,202.54,78.4127,52,54.7,0,67.8,69.5,66.5
20160314144500,258.3,205.82,79.6825,52,54.7,0,67.7,69.5,66.5
20160314150000,258.3,205.82,79.6825,52,54.7,0,67.8,69.5,66.5
20160314151500,258.3,205.82,79.6825,52,54.7,0,67.8,69.5,66.5
20160314153000,258.3,205.82,79.6825,52,55.5,0,67.8,69.5,66.5
20160314154500,258.3,205.82,79.6825,52,55.5,0,67.8,69.5,66.5
20160314160000,258.3,205.82,79.6825,52,55.5,0,67.8,69.5,66.5
20160314161500,258.3,205.82,79.6825,52,55.5,0,67.8,69.5,66.5
20160314163000,258.3,203.36,78.7302,52,55.5,0,67.8,69.5,66.5
20160314164500,258.3,201.31,77.9365,52,55.5,0,67.7,69.5,66.5
20160314170000,258.3,201.31,77.9365,52,55.5,0,67.7,69.5,66.5
20160314171500,258.3,205.0,79.3651,52,55.5,0,67.6,69.5,66.5
20160314173000,258.3,202.54,78.4127,52,55.5,0,67.6,69.5,66.5
20160314174500,258.3,200.08,77.4603,52,55.5,0,67.6,69.5,66.5
20160314180000,258.3,205.0,79.3651,52,55.5,0,67.6,69.5,66.5
20160314181500,258.3,205.0,79.3651,52,55.5,0,67.6,69.5,66.5
20160314183000,258.3,202.54,78.4127,52,54.7,0,67.6,69.5,66.5
20160314184500,258.3,202.54,78.4127,52,54.7,0,67.6,69.5,66.5
20160314190000,258.3,204.59,79.2064,52,54.7,0,67.5,69.5,66.5
20160314191500,258.3,202.13,78.254,52,54.7,0,67.5,69.5,66.5
20160314193000,258.3,202.13,78.254,52,54.7,0,67.5,69.5,66.5
20160314194500,258.3,202.13,78.254,52,54.7,0,67.5,69.5,66.5
20160314200000,258.3,204.59,79.2064,52,54.7,0,67.4,69.5,66.5
20160314201500,258.3,204.59,79.2064,52,54.7,0,67.4,69.5,66.5
20160314203000,258.3,204.59,79.2064,52,54.7,0,67.4,69.5,66.5
20160314204500,258.3,204.59,79.2064,52,53.9,0,67.4,69.5,66.5
20160314210000,258.3,204.59,79.2064,52,53.9,0,67.4,69.5,66.5
20160314211500,258.3,204.59,79.2064,52,53.9,0,67.3,69.5,66.5
20160314213000,258.3,204.59,79.2064,52,53.9,0,67.3,69.5,66.5
20160314214500,258.3,204.59,79.2064,52,53.9,0,67.3,69.5,66.5
20160314220000,258.3,204.59,79.2064,52,53.9,0,67.3,69.5,66.5
20160314221500,258.3,204.59,79.2064,52,53.9,0,67.2,69.5,66.5
20160314223000,258.3,204.59,79.2064,52,53.9,0,67.2,69.5,66.5
20160314224500,258.3,204.59,79.2064,52,53.9,0,67.1,69.5,66.5
20160314230000,258.3,204.59,79.2064,52,54.7,0,67.1,69.5,66.5
20160314231500,258.3,204.59,79.2064,52,54.7,0,67.1,69.5,66.5
20160314233000,258.3,204.59,79.2064,52,54.0,0,67.1,69.5,66.5
20160314234500,258.3,204.59,79.2064,52,54.0,0,66.9,69.5,66.5
20160315000000,258.3,204.59,79.2064,52,54.0,0,66.9,69.5,66.5
20160315001500,258.3,204.59,79.2064,52,54.7,0,66.9,69.5,66.5
20160315003000,258.3,204.59,79.2064,52,54.7,0,66.9,69.5,66.5
20160315004500,258.3,209.51,81.1111,52,53.9,0,66.8,69.5,66.5
20160315010000,258.3,204.59,79.2064,52,53.9,0,66.8,69.5,66.5
20160315011500,258.3,207.05,80.1587,52,53.9,0,66.8,69.5,66.5
20160315013000,258.3,207.05,80.1587,52,54.7,0,66.7,69.5,66.5
20160315014500,258.3,207.05,80.1587,52,54.7,0,66.7,69.5,66.5
20160315020000,258.3,207.05,80.1587,52,53.9,0,66.7,69.5,66.5
20160315021500,258.3,207.05,80.1587,52,53.9,0,66.6,69.5,66.5
20160315023000,258.3,207.05,80.1587,52,53.9,0,66.6,69.5,66.5
20160315024500,258.3,207.05,80.1587,52,54.6,0,66.6,69.5,66.5
20160315030000,258.3,207.05,80.1587,52,53.9,0,66.6,69.5,66.5
20160315031500,258.3,207.05,80.1587,52,53.9,0,66.5,69.5,66.5
20160315033000,258.3,207.05,80.1587,52,53.9,0,66.4,69.5,66.5
20160315034500,258.3,210.33,81.4286,52,53.9,0,66.4,69.5,66.5
20160315040000,258.3,207.05,80.1587,52,53.9,0,66.4,69.5,66.5
20160315041500,258.3,207.05,80.1587,52,53.9,0,66.4,69.5,66.5
20160315043000,258.3,207.05,80.1587,52,53.9,0,66.4,69.5,66.5
20160315044500,258.3,207.05,80.1587,52,53.9,0,66.4,69.5,66.5
20160315050000,258.3,207.05,80.1587,52,53.9,0,66.4,69.5,66.5
20160315051500,258.3,207.05,80.1587,52,53.9,0,66.4,69.5,66.5
20160315053000,258.3,207.05,80.1587,52,53.9,0,66.4,69.5,66.5
20160315054500,258.3,207.05,80.1587,52,53.9,0,66.4,69.5,66.5
20160315060000,258.3,207.05,80.1587,52,53.9,0,66.4,69.5,66.5
20160315061500,258.3,207.05,80.1587,52,53.9,0,66.5,69.5,66.5
20160315063000,258.3,207.05,80.1587,52,53.9,0,66.5,69.5,66.5
20160315064500,258.3,210.74,81.5873,52,53.9,0,66.4,69.5,66.5
20160315070000,258.3,205.82,79.6825,51,53.9,0,66.4,69.5,66.5
20160315071500,258.3,205.82,79.6825,51,53.9,0,66.4,69.5,66.5
20160315073000,258.3,209.1,80.9524,51,53.9,0,66.3,69.5,66.5
20160315074500,258.3,205.0,79.3651,51,53.9,0,66.3,69.5,66.5
20160315080000,258.3,205.0,79.3651,51,53.9,100,66.2,69.5,66.5
20160315081500,258.3,202.54,78.4127,51,53.9,100,66.2,69.5,66.5
20160315083000,258.3,202.54,78.4127,51,53.9,100,66.2,69.5,66.5
20160315084500,258.3,205.0,79.3651,51,53.9,100,66.3,69.5,66.5
20160315090000,258.3,205.0,79.3651,51,53.9,100,66.3,69.5,66.5
20160315091500,258.3,205.0,79.3651,51,53.9,100,66.3,69.5,66.5
20160315093000,258.3,205.0,79.3651,51,53.9,100,66.3,69.5,66.5
20160315094500,258.3,205.0,79.3651,51,53.9,100,66.4,69.5,66.5
20160315100000,258.3,205.0,79.3651,51,53.9,100,66.4,69.5,66.5
20160315101500,258.3,205.0,79.3651,51,53.9,100,66.4,69.5,66.5
20160315103000,258.3,205.0,79.3651,51,53.9,100,66.4,69.5,66.5
20160315104500,258.3,205.0,79.3651,51,54.7,100,66.4,69.5,66.5
20160315110000,258.3,205.0,79.3651,51,53.9,100,66.4,69.5,66.5
20160315111500,258.3,205.0,79.3651,51,54.7,100,66.4,69.5,66.5
20160315113000,258.3,205.0,79.3651,51,54.7,100,66.4,69.5,66.5
20160315114500,258.3,205.0,79.3651,51,54.7,100,66.4,69.5,66.5
20160315120000,258.3,202.54,78.4127,51,87.7,100,66.6,73.9,70.9
20160315121500,258.3,202.54,78.4127,51,88.6,100,67.2,73.9,70.9
20160315123000,258.3,202.54,78.4127,51,84.4,100,67.7,73.9,70.9
20160315124500,258.3,198.85,76.9841,51,84.4,100,68.1,73.9,70.9
20160315130000,258.3,200.9,77.7778,51,84.4,100,68.4,73.9,70.9
20160315131500,258.3,203.77,78.8889,52,91.8,100,68.7,73.9,70.9
20160315133000,258.3,203.77,78.8889,52,92.9,100,69.1,73.9,70.9
20160315134500,258.3,203.77,78.8889,52,92.9,100,69.4,73.9,70.9
20160315140000,258.3,203.77,78.8889,52,87.8,100,69.7,73.9,70.9
20160315141500,258.3,201.31,77.9365,52,87.8,100,70.0,73.9,70.9
20160315143000,258.3,206.23,79.8413,52,87.8,100,70.2,73.9,70.9
20160315144500,258.3,206.23,79.8413,52,90.9,100,70.4,73.9,70.9
20160315150000,258.3,203.77,78.8889,52,88.7,100,70.6,73.9,70.9
20160315151500,258.3,203.77,78.8889,52,90.4,100,71.1,73.9,70.9
20160315153000,258.3,205.82,79.6825,52,90.4,100,71.0,73.9,70.9
20160315154500,258.3,203.36,78.7302,52,65.5,0,71.2,73.9,70.9
20160315160000,258.3,203.36,78.7302,52,55.6,0,70.7,73.9,70.9
20160315161500,258.3,203.36,78.7302,52,55.6,100,70.3,73.9,70.9
20160315163000,258.3,203.36,78.7302,52,55.6,100,70.2,73.9,70.9
20160315164500,258.3,201.31,77.9365,52,55.6,100,70.0,73.9,70.9
20160315170000,258.3,201.31,77.9365,52,55.6,100,69.9,73.9,70.9
20160315171500,258.3,204.59,79.2064,52,55.6,100,69.8,73.9,70.9
20160315173000,258.3,201.31,77.9365,52,55.6,100,69.7,73.9,70.9
20160315174500,258.3,204.59,79.2064,52,56.7,100,69.6,73.9,70.9
20160315180000,258.3,201.31,77.9365,52,72.9,100,69.7,73.9,70.9
20160315181500,258.3,201.31,77.9365,52,85.6,100,70.0,73.9,70.9
20160315183000,258.3,201.31,77.9365,52,91.7,100,70.2,73.9,70.9
20160315184500,258.3,201.31,77.9365,52,89.3,100,70.3,73.9,70.9
20160315190000,258.3,201.31,77.9365,52,91.1,100,70.5,73.9,70.9
20160315191500,258.3,201.31,77.9365,52,89.3,100,70.7,73.9,70.9
20160315193000,258.3,201.31,77.9365,52,91.6,100,70.9,73.9,70.9
20160315194500,258.3,201.31,77.9365,52,91.6,100,71.1,73.9,70.9
20160315200000,258.3,201.31,77.9365,52,55.6,0,71.1,73.9,70.9
20160315201500,258.3,201.31,77.9365,52,55.6,0,70.7,73.9,70.9
20160315203000,258.3,201.31,77.9365,52,54.7,100,70.5,73.9,70.9
20160315204500,258.3,201.31,77.9365,52,54.7,100,70.3,73.9,70.9
20160315210000,258.3,198.85,76.9841,52,54.7,100,70.2,73.9,70.9
20160315211500,258.3,202.13,78.254,52,54.7,100,70.0,73.9,70.9
20160315213000,258.3,202.13,78.254,52,55.3,100,69.9,73.9,70.9
20160315214500,258.3,202.13,78.254,52,55.3,100,69.7,73.9,70.9
20160315220000,258.3,202.13,78.254,52,55.3,100,69.6,73.9,70.9
20160315221500,258.3,202.13,78.254,52,57.9,100,69.6,73.9,70.9
20160315223000,258.3,200.08,77.4603,52,81.6,100,69.7,73.9,70.9
20160315224500,258.3,200.08,77.4603,52,88.6,100,69.9,73.9,70.9
20160315230000,258.3,200.08,77.4603,52,89.8,100,70.0,73.9,70.9
20160315231500,258.3,202.54,78.4127,52,90.8,100,70.2,73.9,70.9
20160315233000,258.3,198.44,76.8254,52,90.8,100,70.4,73.9,70.9
20160315234500,258.3,198.44,76.8254,52,90.8,100,70.5,73.9,70.9
20160316000000,258.3,200.9,77.7778,52,90.8,100,70.7,73.9,70.9
20160316001500,258.3,207.46,80.3175,53,56.8,0,70.7,73.9,70.9
20160316003000,258.3,203.77,78.8889,53,53.9,100,70.2,73.9,70.9
20160316004500,258.3,201.31,77.9365,53,53.9,100,69.9,73.9,70.9
20160316010000,258.3,201.31,77.9365,53,53.9,100,69.6,73.9,70.9
20160316011500,258.3,203.36,78.7302,53,54.5,100,69.4,73.9,70.9
20160316013000,258.3,200.9,77.7778,53,55.1,100,69.3,73.9,70.9
20160316014500,258.3,204.59,79.2064,53,76.8,100,69.5,73.9,70.9
20160316020000,258.3,204.59,79.2064,53,85.6,100,69.8,73.9,70.9
20160316021500,258.3,204.59,79.2064,53,88.7,100,70.0,73.9,70.9
20160316023000,258.3,204.59,79.2064,53,88.7,100,70.1,73.9,70.9
20160316024500,258.3,204.59,79.2064,53,89.8,100,70.3,73.8,70.8
20160316030000,258.3,204.59,79.2064,53,89.8,100,70.4,73.8,70.8
20160316031500,258.3,204.59,79.2064,53,88.7,100,70.5,73.8,70.8
20160316033000,258.3,204.59,79.2064,53,88.7,100,70.7,73.8,70.8
20160316034500,258.3,204.59,79.2064,53,88.7,100,70.8,73.7,70.7
20160316040000,258.3,204.59,79.2064,53,88.7,100,70.9,73.7,70.7
20160316041500,258.3,204.59,79.2064,53,54.3,100,70.5,73.8,70.8
20160316043000,258.3,204.59,79.2064,53,54.3,100,70.1,73.7,70.7
20160316044500,258.3,204.59,79.2064,53,54.3,100,69.8,73.7,70.7
20160316050000,258.3,204.59,79.2064,53,54.3,100,69.7,73.8,70.8
20160316051500,258.3,204.59,79.2064,53,54.3,100,69.5,73.7,70.7
20160316053000,258.3,202.13,78.254,53,54.3,100,69.3,73.6,70.6
20160316054500,258.3,205.0,79.3651,53,55.9,100,69.3,73.6,70.6
20160316060000,258.3,205.0,79.3651,53,72.9,100,69.4,73.7,70.7
20160316061500,258.3,205.0,79.3651,53,84.9,100,69.7,73.6,70.6
20160316063000,258.3,207.05,80.1587,53,89.3,100,69.8,73.6,70.6
20160316064500,258.3,207.05,80.1587,53,89.3,100,69.9,73.6,70.6
20160316070000,258.3,207.05,80.1587,53,89.3,100,70.1,73.6,70.6
20160316071500,258.3,207.05,80.1587,53,86.9,100,70.3,73.6,70.6
20160316073000,258.3,207.05,80.1587,53,88.5,100,70.5,73.6,70.6
20160316074500,258.3,207.05,80.1587,53,88.5,100,70.7,73.6,70.6
20160316080000,258.3,207.05,80.1587,53,88.5,100,70.8,73.6,70.6
20160316081500,258.3,204.59,79.2064,53,54.3,100,70.3,73.6,70.6
20160316083000,258.3,204.59,79.2064,53,54.3,100,69.8,73.6,70.6
20160316084500,258.3,204.59,79.2064,53,54.3,100,69.6,73.6,70.6
20160316090000,258.3,204.59,79.2064,53,55.1,100,69.3,73.6,70.6
20160316091500,258.3,204.59,79.2064,53,55.1,100,69.2,73.6,70.6
20160316093000,258.3,202.54,78.4127,53,56.3,100,69.1,73.6,70.6
20160316094500,258.3,202.54,78.4127,53,75.7,100,69.3,73.6,70.6
20160316100000,258.3,205.0,79.3651,53,86.9,100,69.8,73.6,70.6
20160316101500,258.3,205.0,79.3651,53,82.6,100,70.1,73.6,70.6
20160316103000,258.3,208.28,80.6349,53,82.6,100,70.3,73.6,70.6
20160316104500,258.3,208.28,80.6349,53,82.6,100,70.5,73.6,70.6
20160316110000,258.3,208.28,80.6349,53,82.6,100,70.8,73.6,70.6
20160316111500,258.3,208.28,80.6349,52,57.6,0,70.8,73.6,70.6
20160316113000,258.3,208.28,80.6349,52,54.7,100,70.0,73.6,70.6
20160316114500,258.3,208.28,80.6349,52,54.7,100,69.8,73.6,70.6
20160316120000,258.3,208.28,80.6349,52,54.7,100,69.6,73.6,70.6
20160316121500,258.3,205.82,79.6825,52,54.7,100,69.4,73.6,70.6
20160316123000,258.3,205.82,79.6825,52,54.7,100,69.3,73.6,70.6
20160316124500,258.3,205.82,79.6825,52,55.9,100,69.2,73.6,70.6
20160316130000,258.3,205.82,79.6825,52,66.8,100,69.2,73.6,70.6
20160316131500,258.3,208.28,80.6349,52,79.1,100,69.8,73.6,70.6
20160316133000,258.3,208.28,80.6349,52,81.1,100,70.1,73.6,70.6
20160316134500,258.3,208.28,80.6349,52,81.1,100,70.3,73.6,70.6
20160316140000,258.3,205.82,79.6825,52,81.1,100,70.5,73.6,70.6
20160316141500,258.3,205.82,79.6825,52,80.1,100,70.7,73.6,70.6
20160316143000,258.3,205.82,79.6825,52,81.1,100,70.9,73.6,70.6
20160316144500,258.3,210.74,81.5873,52,55.2,0,70.4,73.6,70.6
20160316150000,258.3,207.46,80.3175,52,55.2,100,69.9,73.6,70.6
20160316151500,258.3,207.46,80.3175,52,55.2,100,69.8,73.6,70.6
20160316153000,258.3,207.46,80.3175,52,55.2,100,69.8,73.6,70.6
20160316154500,258.3,207.46,80.3175,52,55.2,100,69.7,73.6,70.6
20160316160000,258.3,207.46,80.3175,52,55.2,100,69.6,73.6,70.6
20160316161500,258.3,210.33,81.4286,52,55.2,100,69.5,73.6,70.6
20160316163000,258.3,210.33,81.4286,52,55.9,100,69.4,73.6,70.6
20160316164500,258.3,206.23,79.8413,52,64.3,100,69.4,73.6,70.6
20160316170000,258.3,206.23,79.8413,52,79.6,100,69.7,73.6,70.6
20160316171500,258.3,209.1,80.9524,52,82.5,100,70.0,73.6,70.6
20160316173000,258.3,209.1,80.9524,52,83.7,100,70.2,73.6,70.6
20160316174500,258.3,209.1,80.9524,52,83.7,100,70.3,73.6,70.6
20160316180000,258.3,209.1,80.9524,52,84.9,100,70.5,73.6,70.6
20160316181500,258.3,209.1,80.9524,52,84.9,100,70.7,73.6,70.6
20160316183000,258.3,209.1,80.9524,52,59.6,0,70.9,73.6,70.6
20160316184500,258.3,209.1,80.9524,52,54.7,0,70.4,73.6,70.6
20160316190000,258.3,206.23,79.8413,52,54.7,100,70.3,73.6,70.6
20160316191500,258.3,206.23,79.8413,52,54.7,100,70.1,73.6,70.6
20160316193000,258.3,206.23,79.8413,52,54.7,100,69.9,73.6,70.6
20160316194500,258.3,206.23,79.8413,52,54.7,100,69.8,73.6,70.6
20160316200000,258.3,206.23,79.8413,52,54.7,100,69.6,73.6,70.6
20160316201500,258.3,206.23,79.8413,52,54.7,100,69.6,73.6,70.6
20160316203000,258.3,206.23,79.8413,52,54.7,100,69.4,73.6,70.6
20160316204500,258.3,209.1,80.9524,52,55.9,100,69.3,73.6,70.6
20160316210000,258.3,205.82,79.6825,52,70.5,100,69.3,73.6,70.6
20160316211500,258.3,200.9,77.7778,52,83.1,100,69.7,73.6,70.6
20160316213000,258.3,200.9,77.7778,52,87.5,100,69.8,73.6,70.6
20160316214500,258.3,200.9,77.7778,52,87.5,100,70.1,73.6,70.6
20160316220000,258.3,200.9,77.7778,52,89.5,100,70.3,73.6,70.6
20160316221500,258.3,200.9,77.7778,52,88.0,100,70.5,73.6,70.6
20160316223000,258.3,200.9,77.7778,52,88.0,100,70.7,73.6,70.6
20160316224500,258.3,200.9,77.7778,52,88.0,100,70.8,73.6,70.6
20160316230000,258.3,200.9,77.7778,52,55.6,0,70.8,73.6,70.6
20160316231500,258.3,200.9,77.7778,52,54.7,0,70.4,73.6,70.6
20160316233000,258.3,200.9,77.7778,52,54.7,100,70.2,73.6,70.6
20160316234500,258.3,200.9,77.7778,52,54.7,100,69.9,73.6,70.6
20160317000000,258.3,200.9,77.7778,52,54.7,100,69.8,73.6,70.6
20160317001500,258.3,200.9,77.7778,52,54.7,100,69.7,73.6,70.6
20160317003000,258.3,203.36,78.7302,52,54.7,100,69.5,73.6,70.6
20160317004500,258.3,200.08,77.4603,52,55.5,100,69.4,73.6,70.6
20160317010000,258.3,200.08,77.4603,52,56.3,100,69.3,73.6,70.6
20160317011500,258.3,200.08,77.4603,52,71.5,100,69.3,73.6,70.6
20160317013000,258.3,200.08,77.4603,52,82.6,100,69.7,73.6,70.6
20160317014500,258.3,200.08,77.4603,52,86.9,100,69.8,73.6,70.6
20160317020000,258.3,200.08,77.4603,53,89.2,100,70.0,73.6,70.6
20160317021500,258.3,200.08,77.4603,53,89.2,100,70.2,73.6,70.6
20160317023000,258.3,203.77,78.8889,53,88.0,100,70.3,73.6,70.6
20160317024500,258.3,203.77,78.8889,53,89.2,100,70.5,73.6,70.6
20160317030000,258.3,200.9,77.7778,53,89.2,100,70.7,73.6,70.6
20160317031500,258.3,200.9,77.7778,53,88.1,100,70.8,73.6,70.6
20160317033000,258.3,203.36,78.7302,53,55.2,0,70.5,73.6,70.6
20160317034500,258.3,203.36,78.7302,53,55.2,100,70.2,73.6,70.6
20160317040000,258.3,203.36,78.7302,53,55.2,100,69.9,73.6,70.6
20160317041500,258.3,203.36,78.7302,53,55.2,100,69.8,73.6,70.6
20160317043000,258.3,203.36,78.7302,53,55.2,100,69.6,73.6,70.6
20160317044500,258.3,200.08,77.4603,53,55.2,100,69.4,73.6,70.6
20160317050000,258.3,203.36,78.7302,53,55.2,100,69.3,73.6,70.6
20160317051500,258.3,203.36,78.7302,53,56.7,100,69.2,73.6,70.6
20160317053000,258.3,203.36,78.7302,53,79.1,100,69.4,73.6,70.6
20160317054500,258.3,201.31,77.9365,53,84.2,100,69.7,73.6,70.6
20160317060000,258.3,201.31,77.9365,53,87.4,100,69.9,73.6,70.6
20160317061500,258.3,206.23,79.8413,53,87.4,100,70.0,73.6,70.6
20160317063000,258.3,210.33,81.4286,53,87.4,100,70.2,73.6,70.6
20160317064500,258.3,210.33,81.4286,53,87.4,100,70.3,73.6,70.6
20160317070000,258.3,210.33,81.4286,53,87.4,100,70.5,73.6,70.6
20160317071500,258.3,207.05,80.1587,52,87.4,100,70.7,73.6,70.6
20160317073000,258.3,207.05,80.1587,52,88.6,100,70.8,73.6,70.6
20160317074500,258.3,207.05,80.1587,52,56.4,0,70.8,73.6,70.6
20160317080000,258.3,207.05,80.1587,52,54.3,0,70.5,73.6,70.6
20160317081500,258.3,207.05,80.1587,52,54.3,0,70.4,73.6,70.6
20160317083000,258.3,207.05,80.1587,52,54.3,100,70.2,73.6,70.6
20160317084500,258.3,207.05,80.1587,52,54.3,100,70.0,73.6,70.6
20160317090000,258.3,207.05,80.1587,52,54.3,100,69.9,73.6,70.6
20160317091500,258.3,204.59,79.2064,52,54.3,100,69.9,73.6,70.6
20160317093000,258.3,207.46,80.3175,52,54.3,100,70.1,73.6,70.6
20160317094500,258.3,205.0,79.3651,52,55.1,100,70.0,73.6,70.6
20160317100000,258.3,205.0,79.3651,52,55.1,100,69.8,73.6,70.6
20160317101500,258.3,205.0,79.3651,52,55.1,100,69.5,73.6,70.6
20160317103000,258.3,207.05,80.1587,52,55.9,100,69.3,73.6,70.6
20160317104500,258.3,207.05,80.1587,52,61.5,100,69.2,73.6,70.6
20160317110000,258.3,207.05,80.1587,52,81.1,100,69.6,73.6,70.6
20160317111500,258.3,204.59,79.2064,52,86.1,100,69.8,73.6,70.6
20160317113000,258.3,204.59,79.2064,52,82.1,100,69.9,73.6,70.6
20160317114500,258.3,204.59,79.2064,52,92.3,100,70.1,73.6,70.6
20160317120000,258.3,207.05,80.1587,52,88.1,100,70.3,73.6,70.6
20160317121500,258.3,207.05,80.1587,52,88.1,100,70.5,73.6,70.6
20160317123000,258.3,204.59,79.2064,52,86.8,100,70.7,73.6,70.6
20160317124500,258.3,204.59,79.2064,52,95.9,100,70.8,73.6,70.6
20160317130000,258.3,204.59,79.2064,52,56.0,0,70.9,73.6,70.6
20160317131500,258.3,202.54,78.4127,52,55.2,0,70.5,73.6,70.6
20160317133000,258.3,202.54,78.4127,52,55.2,100,70.3,73.6,70.6
20160317134500,258.3,205.82,79.6825,52,55.9,100,70.2,73.6,70.6
20160317140000,258.3,203.36,78.7302,52,55.2,100,70.1,73.6,70.6
20160317141500,258.3,205.82,79.6825,52,55.2,100,70.0,73.6,70.6
20160317143000,258.3,205.82,79.6825,52,56.3,100,69.9,73.6,70.6
20160317144500,258.3,205.82,79.6825,52,56.3,100,69.8,73.6,70.6
20160317150000,258.3,205.82,79.6825,52,56.3,100,69.8,73.6,70.6
20160317151500,258.3,205.82,79.6825,52,56.3,100,69.7,73.6,70.6
20160317153000,258.3,205.82,79.6825,52,56.3,100,69.7,73.6,70.6
20160317154500,258.3,203.36,78.7302,52,56.3,100,69.4,73.6,70.6
20160317160000,258.3,203.36,78.7302,52,61.1,100,69.4,73.6,70.6
20160317161500,258.3,200.08,77.4603,52,79.7,100,69.6,73.6,70.6
20160317163000,258.3,203.77,78.8889,52,85.0,100,69.9,73.6,70.6
20160317164500,258.3,203.77,78.8889,53,87.5,100,70.1,73.6,70.6
20160317170000,258.3,199.67,77.3016,53,87.5,100,70.3,73.6,70.6
20160317171500,258.3,203.77,78.8889,53,89.3,100,70.6,73.6,70.6
20160317173000,258.3,203.77,78.8889,53,88.0,100,70.8,73.6,70.6
20160317174500,258.3,203.77,78.8889,53,56.5,0,70.8,73.6,70.6
20160317180000,258.3,203.77,78.8889,53,55.6,0,70.4,73.6,70.6
20160317181500,258.3,203.77,78.8889,53,55.6,100,70.2,73.6,70.6
20160317183000,258.3,203.77,78.8889,53,55.6,100,70.0,73.6,70.6
20160317184500,258.3,203.77,78.8889,53,55.6,100,69.8,73.6,70.6
20160317190000,258.3,203.77,78.8889,53,55.6,100,69.8,73.6,70.6
20160317191500,258.3,201.31,77.9365,53,55.6,100,69.7,73.6,70.6
20160317193000,258.3,203.36,78.7302,53,55.6,100,69.6,73.6,70.6
20160317194500,258.3,203.36,78.7302,53,55.6,100,69.4,73.6,70.6
20160317200000,258.3,203.36,78.7302,53,55.6,100,69.3,73.6,70.6
20160317201500,258.3,203.36,78.7302,53,76.2,100,69.4,73.6,70.6
20160317203000,258.3,203.36,78.7302,53,83.1,100,69.7,73.6,70.6
20160317204500,258.3,203.36,78.7302,53,86.8,100,69.9,73.6,70.6
20160317210000,258.3,203.36,78.7302,53,86.8,100,70.0,73.6,70.6
20160317211500,258.3,203.36,78.7302,53,88.6,100,70.2,73.6,70.6
20160317213000,258.3,207.46,80.3175,53,86.9,100,70.4,73.6,70.6
20160317214500,258.3,207.46,80.3175,53,88.6,100,70.6,73.6,70.6
20160317220000,258.3,204.59,79.2064,53,88.6,100,70.8,73.6,70.6
20160317221500,258.3,207.46,80.3175,53,56.4,0,70.8,73.6,70.6
20160317223000,258.3,207.46,80.3175,53,53.1,100,70.2,73.6,70.6
20160317224500,258.3,207.46,80.3175,53,53.1,100,69.9,73.6,70.6
20160317230000,258.3,207.46,80.3175,53,53.1,100,69.6,73.6,70.6
20160317231500,258.3,207.46,80.3175,53,53.1,100,69.4,73.6,70.6
20160317233000,258.3,207.46,80.3175,53,53.1,100,69.2,73.6,70.6
20160317234500,258.3,207.46,80.3175,53,54.3,100,69.1,73.6,70.6
20160318000000,258.3,207.46,80.3175,53,69.5,100,69.1,73.6,70.6
20160318001500,258.3,205.0,79.3651,53,81.9,100,69.6,73.6,70.6
20160318003000,258.3,207.46,80.3175,53,88.0,100,69.8,73.6,70.6
20160318004500,258.3,207.46,80.3175,53,90.5,100,69.9,73.6,70.6
20160318010000,258.3,207.46,80.3175,53,90.5,100,70.1,73.6,70.6
20160318011500,258.3,207.46,80.3175,53,86.2,100,70.2,73.6,70.6
20160318013000,258.3,203.77,78.8889,53,88.4,100,70.4,73.6,70.6
20160318014500,258.3,207.46,80.3175,53,88.4,100,70.5,73.6,70.6
20160318020000,258.3,207.46,80.3175,53,88.4,100,70.7,73.6,70.6
20160318021500,258.3,207.46,80.3175,53,87.5,100,70.8,73.6,70.6
20160318023000,258.3,207.46,80.3175,53,53.1,0,70.4,73.6,70.6
20160318024500,258.3,205.0,79.3651,53,53.1,100,70.0,73.6,70.6
20160318030000,258.3,207.05,80.1587,53,53.1,100,69.7,73.6,70.6
20160318031500,258.3,207.05,80.1587,53,53.1,100,69.5,73.6,70.6
20160318033000,258.3,207.05,80.1587,53,53.1,100,69.3,73.6,70.6
20160318034500,258.3,207.05,80.1587,53,53.9,100,69.2,73.6,70.6
20160318040000,258.3,204.59,79.2064,53,57.1,100,69.1,73.6,70.6
20160318041500,258.3,204.59,79.2064,53,85.1,100,69.5,73.6,70.6
20160318043000,258.3,204.59,79.2064,53,82.1,100,69.8,73.6,70.6
20160318044500,258.3,204.59,79.2064,53,85.9,100,69.9,73.6,70.6
20160318050000,258.3,207.46,80.3175,53,94.8,100,70.1,73.6,70.6
20160318051500,258.3,207.46,80.3175,53,95.9,100,70.3,73.6,70.6
20160318053000,258.3,207.46,80.3175,53,91.1,100,70.5,73.6,70.6
20160318054500,258.3,207.46,80.3175,53,91.1,100,70.7,73.6,70.6
20160318060000,258.3,207.46,80.3175,53,85.6,100,70.8,73.6,70.6
20160318061500,258.3,207.46,80.3175,53,61.0,0,70.9,73.6,70.6
20160318063000,258.3,207.46,80.3175,52,54.4,100,70.3,81.2,76.0
20160318064500,258.3,207.46,80.3175,52,88.7,100,70.8,81.3,76.0
20160318070000,258.3,207.46,80.3175,52,87.5,100,71.0,81.3,76.0
20160318071500,258.3,207.46,80.3175,52,87.5,100,71.1,81.3,76.0
20160318073000,258.3,257.07,99.5238,57,53.5,0,70.3,68.9,65.9
20160318074500,258.3,239.85,92.8571,56,53.5,0,69.4,68.9,65.9
20160318080000,258.3,230.01,89.0476,54,53.5,0,69.1,68.9,65.9
20160318081500,258.3,230.01,89.0476,54,53.5,0,68.9,68.9,65.9
20160318083000,258.3,230.01,89.0476,54,53.5,0,68.7,68.9,65.9
20160318084500,258.3,225.09,87.1429,54,54.3,0,68.6,68.9,65.9
20160318090000,258.3,215.25,83.3333,53,54.3,0,68.5,68.9,65.9
20160318091500,258.3,209.1,80.9524,52,54.3,0,68.4,68.7,65.7
20160318093000,258.3,211.56,81.9048,52,54.3,0,68.3,68.7,65.7
20160318094500,258.3,205.0,79.3651,51,54.3,0,68.2,68.6,65.6
20160318100000,258.3,205.0,79.3651,51,54.3,0,68.1,68.8,65.8
20160318101500,258.3,202.13,78.254,52,54.3,0,67.9,68.6,65.6
20160318103000,258.3,206.23,79.8413,53,54.3,0,67.9,68.6,65.6
20160318104500,258.3,206.23,79.8413,53,54.3,0,67.8,68.7,65.7
20160318110000,258.3,209.51,81.1111,53,54.3,0,67.7,68.7,65.7
20160318111500,258.3,209.51,81.1111,52,54.3,0,67.6,68.6,65.6
20160318113000,258.3,209.51,81.1111,52,54.3,0,67.3,68.5,65.5
20160318114500,258.3,209.51,81.1111,52,54.3,0,67.3,68.5,65.5
20160318120000,258.3,209.51,81.1111,52,54.3,0,67.2,68.5,65.5
20160318121500,258.3,206.23,79.8413,52,54.3,0,67.1,68.5,65.5
20160318123000,258.3,206.23,79.8413,52,54.3,0,67.1,68.5,65.5
20160318124500,258.3,206.23,79.8413,52,54.3,0,66.9,68.5,65.5
20160318130000,258.3,206.23,79.8413,52,54.3,0,66.9,68.5,65.5
20160318131500,258.3,210.74,81.5873,52,54.3,0,66.9,68.5,65.5
20160318133000,258.3,210.74,81.5873,52,54.3,0,66.9,68.5,65.5
20160318134500,258.3,210.74,81.5873,52,54.3,0,66.9,68.5,65.5
20160318140000,258.3,205.82,79.6825,52,54.3,0,66.8,68.5,65.5
20160318141500,258.3,205.82,79.6825,52,54.3,0,66.9,68.5,65.5
20160318143000,258.3,202.54,78.4127,53,54.3,0,66.9,68.5,65.5
20160318144500,258.3,206.23,79.8413,53,54.3,0,66.8,68.5,65.5
20160318150000,258.3,206.23,79.8413,53,54.3,0,66.8,68.5,65.5
20160318151500,258.3,206.23,79.8413,53,54.3,0,66.8,68.5,65.5
20160318153000,258.3,206.23,79.8413,53,54.3,0,66.8,68.5,65.5
20160318154500,258.3,206.23,79.8413,53,54.9,0,66.8,68.5,65.5
20160318160000,258.3,206.23,79.8413,53,54.9,0,66.8,68.5,65.5
20160318161500,258.3,206.23,79.8413,53,54.9,0,66.7,68.5,65.5
20160318163000,258.3,206.23,79.8413,53,54.9,0,66.7,68.5,65.5
20160318164500,258.3,206.23,79.8413,53,54.9,0,66.7,68.5,65.5
20160318170000,258.3,206.23,79.8413,53,54.9,0,66.7,68.5,65.5
20160318171500,258.3,206.23,79.8413,53,54.9,0,66.7,68.5,65.5
20160318173000,258.3,206.23,79.8413,53,54.9,0,66.7,68.5,65.5
20160318174500,258.3,206.23,79.8413,53,54.9,0,66.7,68.5,65.5
20160318180000,258.3,206.23,79.8413,53,54.9,0,66.7,68.5,65.5
20160318181500,258.3,206.23,79.8413,53,54.9,0,66.7,68.5,65.5
20160318183000,258.3,206.23,79.8413,53,54.9,0,66.7,68.5,65.5
20160318184500,258.3,206.23,79.8413,53,54.9,0,66.7,68.5,65.5
20160318190000,258.3,206.23,79.8413,53,54.9,0,66.6,68.5,65.5
20160318191500,258.3,206.23,79.8413,53,54.9,0,66.6,68.5,65.5
20160318193000,258.3,206.23,79.8413,53,54.9,0,66.6,68.5,65.5
20160318194500,258.3,206.23,79.8413,53,54.9,0,66.6,68.5,65.5
20160318200000,258.3,206.23,79.8413,53,54.3,0,66.5,68.5,65.5
20160318201500,258.3,206.23,79.8413,53,54.3,0,66.4,68.5,65.5
20160318203000,258.3,206.23,79.8413,53,54.3,0,66.4,68.5,65.5
20160318204500,258.3,210.33,81.4286,53,54.3,0,66.3,68.5,65.5
20160318210000,258.3,210.33,81.4286,52,54.3,0,66.3,68.5,65.5
20160318211500,258.3,207.05,80.1587,52,54.3,0,66.3,68.5,65.5
20160318213000,258.3,207.05,80.1587,52,54.3,0,66.2,68.5,65.5
20160318214500,258.3,207.05,80.1587,52,54.3,0,66.2,68.5,65.5
20160318220000,258.3,207.05,80.1587,52,54.3,0,66.2,68.5,65.5
20160318221500,258.3,204.59,79.2064,52,54.3,0,66.1,68.5,65.5
20160318223000,258.3,204.59,79.2064,52,54.3,0,66.1,68.5,65.5
20160318224500,258.3,209.1,80.9524,52,54.3,0,66.1,68.5,65.5
20160318230000,258.3,206.23,79.8413,52,53.5,0,66.1,68.5,65.5
20160318231500,258.3,206.23,79.8413,52,53.5,0,66.0,68.5,65.5
20160318233000,258.3,206.23,79.8413,52,53.5,0,66.1,68.5,65.5
20160318234500,258.3,206.23,79.8413,52,53.5,0,66.0,68.5,65.5
20160319000000,258.3,206.23,79.8413,52,53.5,0,66.0,68.5,65.5
20160319001500,258.3,206.23,79.8413,53,54.3,0,66.1,68.5,65.5
20160319003000,258.3,206.23,79.8413,52,53.1,0,66.1,68.5,65.5
20160319004500,258.3,206.23,79.8413,52,53.1,0,65.8,68.5,65.5
20160319010000,258.3,206.23,79.8413,52,53.1,0,65.7,68.5,65.5
20160319011500,258.3,203.77,78.8889,52,53.1,0,65.7,68.5,65.5
20160319013000,258.3,203.77,78.8889,52,53.1,0,65.8,68.5,65.5
20160319014500,258.3,203.77,78.8889,52,53.1,0,65.8,68.5,65.5
20160319020000,258.3,208.28,80.6349,52,53.1,0,65.8,68.5,65.5
20160319021500,258.3,208.28,80.6349,52,53.1,0,65.8,68.5,65.5
20160319023000,258.3,205.82,79.6825,52,53.1,0,65.8,68.5,65.5
20160319024500,258.3,205.82,79.6825,52,53.1,0,65.8,68.5,65.5
20160319030000,258.3,205.82,79.6825,52,53.1,0,65.8,68.5,65.5
20160319031500,258.3,205.82,79.6825,52,53.1,0,65.8,68.5,65.5
20160319033000,258.3,208.28,80.6349,52,53.1,0,65.8,68.5,65.5
20160319034500,258.3,205.82,79.6825,52,53.1,0,65.8,68.5,65.5
20160319040000,258.3,209.51,81.1111,52,53.1,0,65.8,68.5,65.5
20160319041500,258.3,207.05,80.1587,52,53.1,0,65.8,68.5,65.5
20160319043000,258.3,207.05,80.1587,52,53.7,0,65.8,68.5,65.5
20160319044500,258.3,209.51,81.1111,52,53.7,0,65.9,68.5,65.5
20160319050000,258.3,205.0,79.3651,52,53.7,0,65.8,68.5,65.5
20160319051500,258.3,205.0,79.3651,52,53.1,0,65.9,68.5,65.5
20160319053000,258.3,208.28,80.6349,52,53.1,0,65.9,68.5,65.5
20160319054500,258.3,208.28,80.6349,52,53.1,0,65.9,68.5,65.5
20160319060000,258.3,205.0,79.3651,52,53.1,0,65.9,68.5,65.5
20160319061500,258.3,205.0,79.3651,52,53.1,0,65.9,68.5,65.5
20160319063000,258.3,205.0,79.3651,52,53.1,0,65.8,68.5,65.5
20160319064500,258.3,205.0,79.3651,52,53.1,0,65.8,68.5,65.5
20160319070000,258.3,205.0,79.3651,52,53.1,0,65.8,68.5,65.5
20160319071500,258.3,208.28,80.6349,52,53.1,0,65.8,68.5,65.5
20160319073000,258.3,208.28,80.6349,52,53.1,0,65.8,68.5,65.5
20160319074500,258.3,208.28,80.6349,52,53.1,0,65.8,68.5,65.5
20160319080000,258.3,208.28,80.6349,52,53.1,0,65.8,68.5,65.5
20160319081500,258.3,208.28,80.6349,52,53.1,0,65.8,68.5,65.5
20160319083000,258.3,208.28,80.6349,52,53.1,0,65.8,68.5,65.5
20160319084500,258.3,205.82,79.6825,52,53.1,0,65.8,68.5,65.5
20160319090000,258.3,205.82,79.6825,52,53.1,0,65.8,68.5,65.5
20160319091500,258.3,205.82,79.6825,52,53.1,0,65.8,68.5,65.5
20160319093000,258.3,205.82,79.6825,52,53.1,0,65.8,68.5,65.5
20160319094500,258.3,208.28,80.6349,52,53.1,0,65.8,68.5,65.5
20160319100000,258.3,208.28,80.6349,52,53.1,0,65.8,68.5,65.5
20160319101500,258.3,208.28,80.6349,52,53.1,0,65.8,68.5,65.5
20160319103000,258.3,208.28,80.6349,52,53.1,0,65.8,68.5,65.5
20160319104500,258.3,208.28,80.6349,52,53.1,0,65.8,68.5,65.5
20160319110000,258.3,208.28,80.6349,52,53.1,0,65.8,68.5,65.5
20160319111500,258.3,208.28,80.6349,52,53.1,0,65.8,68.5,65.5
20160319113000,258.3,208.28,80.6349,52,53.1,0,65.8,68.5,65.5
20160319114500,258.3,208.28,80.6349,52,53.1,0,65.8,68.5,65.5
20160319120000,258.3,205.0,79.3651,51,53.1,0,65.8,68.5,65.5
20160319121500,258.3,205.0,79.3651,51,52.3,0,65.8,68.5,65.5
20160319123000,258.3,205.0,79.3651,51,52.3,0,65.8,68.5,65.5
20160319124500,258.3,205.0,79.3651,51,52.3,0,65.8,68.5,65.5
20160319130000,258.3,205.0,79.3651,51,52.3,0,65.8,68.5,65.5
20160319131500,258.3,205.0,79.3651,51,52.3,0,65.7,68.5,65.5
20160319133000,258.3,201.31,77.9365,51,52.3,0,65.7,68.5,65.5
20160319134500,258.3,201.31,77.9365,51,52.3,0,65.7,68.5,65.5
20160319140000,258.3,201.31,77.9365,51,52.3,0,65.7,68.5,65.5
20160319141500,258.3,201.31,77.9365,51,52.3,0,65.7,68.5,65.5
20160319143000,258.3,198.44,76.8254,51,52.3,0,65.7,68.5,65.5
20160319144500,258.3,207.46,80.3175,51,52.3,0,65.6,68.5,65.5
20160319150000,258.3,207.46,80.3175,51,52.3,0,65.6,68.5,65.5
20160319151500,258.3,210.33,81.4286,51,52.3,0,65.6,68.5,65.5
20160319153000,258.3,210.33,81.4286,51,52.3,0,65.6,68.5,65.5
20160319154500,258.3,207.05,80.1587,51,52.3,0,65.6,68.5,65.5
20160319160000,258.3,202.54,78.4127,51,52.3,0,65.6,68.5,65.5
20160319161500,258.3,202.54,78.4127,51,52.3,0,65.6,68.5,65.5
20160319163000,258.3,202.54,78.4127,51,51.5,0,65.6,68.5,65.5
20160319164500,258.3,202.54,78.4127,51,51.5,0,65.6,68.5,65.5
20160319170000,258.3,205.0,79.3651,51,51.5,0,65.5,68.5,65.5
20160319171500,258.3,201.31,77.9365,51,51.5,0,65.5,68.5,65.5
20160319173000,258.3,204.59,79.2064,51,51.5,0,65.5,68.5,65.5
20160319174500,258.3,204.59,79.2064,51,51.5,0,65.5,68.5,65.5
20160319180000,258.3,204.59,79.2064,51,51.5,0,65.5,68.5,65.5
20160319181500,258.3,204.59,79.2064,51,51.5,0,65.5,68.5,65.5
20160319183000,258.3,204.59,79.2064,51,51.5,0,65.5,68.5,65.5
20160319184500,258.3,204.59,79.2064,51,51.5,0,65.4,68.5,65.5
20160319190000,258.3,207.05,80.1587,51,51.5,0,65.4,68.5,65.5
20160319191500,258.3,210.33,81.4286,51,50.7,0,65.3,68.5,65.5
20160319193000,258.3,205.0,79.3651,51,50.7,0,65.3,68.5,65.5
20160319194500,258.3,207.05,80.1587,51,50.7,0,65.3,68.5,65.5
20160319200000,258.3,207.05,80.1587,51,50.7,100,65.2,68.5,65.5
20160319201500,258.3,207.05,80.1587,51,50.7,100,65.2,68.5,65.5
20160319203000,258.3,209.51,81.1111,51,50.7,100,65.1,68.5,65.5
20160319204500,258.3,209.51,81.1111,51,50.7,100,65.1,68.5,65.5
20160319210000,258.3,209.51,81.1111,51,50.7,100,65.1,68.5,65.5
20160319211500,258.3,209.51,81.1111,51,50.7,100,65.1,68.5,65.5
20160319213000,258.3,209.51,81.1111,51,50.7,100,65.1,68.5,65.5
20160319214500,258.3,209.51,81.1111,51,50.7,100,65.0,68.5,65.5
20160319220000,258.3,209.51,81.1111,51,50.7,100,65.0,68.5,65.5
20160319221500,258.3,209.51,81.1111,51,50.7,100,65.0,68.5,65.5
20160319223000,258.3,209.51,81.1111,51,50.7,100,64.9,68.5,65.5
20160319224500,258.3,209.51,81.1111,51,50.7,100,64.8,68.5,65.5
20160319230000,258.3,209.51,81.1111,51,50.7,100,64.8,68.5,65.5
20160319231500,258.3,206.23,79.8413,51,50.7,100,64.8,68.5,65.5
20160319233000,258.3,206.23,79.8413,51,50.7,100,64.7,68.5,65.5
20160319234500,258.3,206.23,79.8413,51,50.7,100,64.7,68.5,65.5
20160320000000,258.3,206.23,79.8413,51,51.8,100,64.7,68.5,65.5
20160320001500,258.3,203.36,78.7302,51,59.4,100,64.8,68.5,65.5
20160320003000,258.3,203.36,78.7302,51,68.7,100,65.0,68.5,65.5
20160320004500,258.3,203.36,78.7302,51,67.3,100,65.1,68.5,65.5
20160320010000,258.3,203.36,78.7302,51,66.1,100,65.3,68.5,65.5
20160320011500,258.3,203.36,78.7302,51,66.1,100,65.4,68.5,65.5
20160320013000,258.3,203.36,78.7302,51,69.1,100,65.5,68.5,65.5
20160320014500,258.3,203.36,78.7302,51,68.2,100,65.6,68.5,65.5
20160320020000,258.3,203.36,78.7302,51,66.3,100,65.7,68.5,65.5
20160320021500,258.3,203.36,78.7302,51,55.6,0,65.8,68.5,65.5
20160320023000,258.3,203.36,78.7302,51,49.5,0,65.5,68.5,65.5
20160320024500,258.3,203.36,78.7302,51,49.5,0,65.3,68.5,65.5
20160320030000,258.3,203.36,78.7302,51,49.5,100,65.2,68.5,65.5
20160320031500,258.3,203.36,78.7302,51,49.5,100,65.1,68.5,65.5
20160320033000,258.3,203.36,78.7302,51,49.5,100,65.1,68.5,65.5
20160320034500,258.3,207.05,80.1587,51,49.5,100,65.0,68.5,65.5
20160320040000,258.3,203.77,78.8889,51,49.5,100,65.0,68.5,65.5
20160320041500,258.3,203.77,78.8889,51,49.5,100,64.8,68.5,65.5
20160320043000,258.3,207.46,80.3175,51,49.5,100,64.8,68.5,65.5
20160320044500,258.3,207.46,80.3175,51,50.2,100,64.7,68.5,65.5
20160320050000,258.3,207.46,80.3175,51,50.2,100,64.7,68.5,65.5
20160320051500,258.3,204.59,79.2064,51,50.2,100,64.6,68.5,65.5
20160320053000,258.3,204.59,79.2064,51,50.2,100,64.6,68.5,65.5
20160320054500,258.3,207.46,80.3175,51,50.2,100,64.6,68.5,65.5
20160320060000,258.3,204.59,79.2064,51,53.5,100,64.6,68.5,65.5
20160320061500,258.3,207.46,80.3175,51,72.9,100,64.6,68.5,65.5
20160320063000,258.3,207.46,80.3175,51,79.7,100,65.0,68.5,65.5
20160320064500,258.3,203.77,78.8889,51,78.3,100,65.1,68.5,65.5
20160320070000,258.3,205.82,79.6825,51,81.4,100,65.4,68.5,65.5
20160320071500,258.3,205.82,79.6825,51,83.7,100,65.6,68.5,65.5
20160320073000,258.3,205.82,79.6825,51,50.3,0,65.8,68.5,65.5
20160320074500,258.3,205.82,79.6825,51,49.5,0,65.6,68.5,65.5
20160320080000,258.3,205.82,79.6825,51,49.5,0,65.5,68.5,65.5
20160320081500,258.3,203.36,78.7302,51,49.5,0,65.3,68.5,65.5
20160320083000,258.3,203.36,78.7302,51,49.5,100,65.2,68.5,65.5
20160320084500,258.3,203.36,78.7302,51,49.5,100,65.1,68.5,65.5
20160320090000,258.3,203.36,78.7302,51,49.5,100,65.1,68.5,65.5
20160320091500,258.3,205.82,79.6825,51,49.5,100,65.0,68.5,65.5
20160320093000,258.3,205.82,79.6825,51,49.5,100,65.0,68.5,65.5
20160320094500,258.3,205.82,79.6825,51,50.3,100,64.8,68.5,65.5
20160320100000,258.3,205.82,79.6825,51,50.3,100,64.8,68.5,65.5
20160320101500,258.3,205.82,79.6825,51,50.3,100,64.7,68.5,65.5
20160320103000,258.3,203.36,78.7302,51,50.3,100,64.7,68.5,65.5
20160320104500,258.3,203.36,78.7302,51,50.3,100,64.6,68.5,65.5
20160320110000,258.3,203.36,78.7302,51,50.3,100,64.6,68.5,65.5
20160320111500,258.3,203.36,78.7302,51,51.1,100,64.6,68.5,65.5
20160320113000,258.3,203.36,78.7302,51,53.9,100,64.6,68.5,65.5
20160320114500,258.3,198.85,76.9841,51,69.1,100,64.8,68.5,65.5
20160320120000,258.3,202.54,78.4127,51,80.7,100,64.9,68.5,65.5
20160320121500,258.3,202.54,78.4127,51,82.1,100,65.2,68.5,65.5
20160320123000,258.3,202.54,78.4127,51,80.7,100,65.5,68.5,65.5
20160320124500,258.3,202.54,78.4127,51,79.2,100,65.7,68.5,65.5
20160320130000,258.3,202.54,78.4127,51,50.3,0,65.8,68.5,65.5
20160320131500,258.3,202.54,78.4127,51,50.3,0,65.7,68.5,65.5
20160320133000,258.3,204.59,79.2064,51,50.3,0,65.6,68.5,65.5
20160320134500,258.3,204.59,79.2064,51,50.3,0,65.5,68.5,65.5
20160320140000,258.3,204.59,79.2064,51,50.3,0,65.4,68.5,65.5
20160320141500,258.3,204.59,79.2064,51,50.3,0,65.3,68.5,65.5
20160320143000,258.3,202.13,78.254,51,50.3,100,65.2,68.5,65.5
20160320144500,258.3,202.13,78.254,51,50.3,100,65.1,68.5,65.5
20160320150000,258.3,202.13,78.254,51,50.3,100,65.1,68.5,65.5
20160320151500,258.3,202.13,78.254,51,50.3,100,65.1,68.5,65.5
20160320153000,258.3,202.13,78.254,51,50.3,100,65.0,68.5,65.5
20160320154500,258.3,202.13,78.254,51,50.3,100,64.9,68.5,65.5
20160320160000,258.3,202.13,78.254,51,50.3,100,64.8,68.5,65.5
20160320161500,258.3,202.13,78.254,51,50.3,100,64.8,68.5,65.5
20160320163000,258.3,202.13,78.254,51,50.3,100,64.8,68.5,65.5
20160320164500,258.3,200.08,77.4603,51,50.3,100,64.8,68.5,65.5
20160320170000,258.3,200.08,77.4603,51,51.0,100,64.8,68.5,65.5
20160320171500,258.3,200.08,77.4603,51,51.0,100,64.8,68.5,65.5
20160320173000,258.3,200.08,77.4603,51,51.0,100,64.8,68.5,65.5
20160320174500,258.3,202.13,78.254,51,51.0,100,64.8,68.5,65.5
20160320180000,258.3,202.13,78.254,51,51.8,100,64.7,68.5,65.5
20160320181500,258.3,202.13,78.254,51,56.3,100,64.8,68.5,65.5
20160320183000,258.3,202.13,78.254,51,70.5,100,64.9,68.5,65.5
20160320184500,258.3,202.13,78.254,51,75.3,100,65.1,68.5,65.5
20160320190000,258.3,200.08,77.4603,51,75.3,100,65.3,68.5,65.5
20160320191500,258.3,203.36,78.7302,51,72.9,100,65.5,68.5,65.5
20160320193000,258.3,203.36,78.7302,51,75.8,100,65.6,68.5,65.5
20160320194500,258.3,200.9,77.7778,51,50.7,0,65.8,68.5,65.5
20160320200000,258.3,203.77,78.8889,51,49.8,0,65.6,68.5,65.5
20160320201500,258.3,203.77,78.8889,51,49.8,0,65.5,68.5,65.5
20160320203000,258.3,201.31,77.9365,51,49.8,0,65.3,68.5,65.5
20160320204500,258.3,201.31,77.9365,51,49.8,100,65.2,68.5,65.5
20160320210000,258.3,203.77,78.8889,51,49.8,100,65.1,68.5,65.5
20160320211500,258.3,203.77,78.8889,51,49.8,100,65.0,68.5,65.5
20160320213000,258.3,203.77,78.8889,51,49.8,100,65.0,68.5,65.5
20160320214500,258.3,203.77,78.8889,51,49.8,100,64.8,68.5,65.5
20160320220000,258.3,203.77,78.8889,51,49.8,100,64.8,68.5,65.5
20160320221500,258.3,203.77,78.8889,51,49.8,100,64.8,68.5,65.5
20160320223000,258.3,203.77,78.8889,51,49.8,100,64.8,68.5,65.5
20160320224500,258.3,203.77,78.8889,51,49.8,100,64.7,68.5,65.5
20160320230000,258.3,203.77,78.8889,51,50.3,100,64.7,68.5,65.5
20160320231500,258.3,203.77,78.8889,51,50.3,100,64.7,68.5,65.5
20160320233000,258.3,203.77,78.8889,51,50.3,100,64.6,68.5,65.5
20160320234500,258.3,203.77,78.8889,51,53.5,100,64.6,68.5,65.5
20160321000000,258.3,203.77,78.8889,51,66.3,100,64.8,68.5,65.5
20160321001500,258.3,203.77,78.8889,51,71.1,100,65.0,68.5,65.5
20160321003000,258.3,203.77,78.8889,51,71.1,100,65.1,68.5,65.5
20160321004500,258.3,203.77,78.8889,51,71.1,100,65.3,68.5,65.5
20160321010000,258.3,203.77,78.8889,51,71.1,100,65.5,68.5,65.5
20160321011500,258.3,203.77,78.8889,51,71.1,100,65.7,68.5,65.5
20160321013000,258.3,203.77,78.8889,51,50.7,0,65.7,68.5,65.5
20160321014500,258.3,203.77,78.8889,51,49.3,0,65.3,68.5,65.5
20160321020000,258.3,203.77,78.8889,51,49.3,100,65.2,68.5,65.5
20160321021500,258.3,207.46,80.3175,51,49.3,100,65.1,68.5,65.5
20160321023000,258.3,207.46,80.3175,51,49.3,100,65.0,68.5,65.5
