PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160321024500,258.3,203.77,78.8889,51,49.3,100,64.9,68.5,65.5
20160321030000,258.3,205.82,79.6825,51,48.7,100,64.8,68.5,65.5
20160321031500,258.3,205.82,79.6825,51,49.8,100,64.7,68.5,65.5
20160321033000,258.3,205.82,79.6825,51,49.8,100,64.7,68.5,65.5
20160321034500,258.3,205.82,79.6825,51,49.1,100,64.6,68.5,65.5
20160321040000,258.3,205.82,79.6825,51,49.9,100,64.5,68.5,65.5
20160321041500,258.3,205.82,79.6825,51,49.9,100,64.4,68.5,65.5
20160321043000,258.3,205.82,79.6825,51,55.9,100,64.3,68.5,65.5
20160321044500,258.3,205.82,79.6825,51,74.8,100,64.6,68.5,65.5
20160321050000,258.3,202.13,78.254,51,84.3,100,64.8,68.5,65.5
20160321051500,258.3,202.13,78.254,51,86.8,100,65.0,68.5,65.5
20160321053000,258.3,202.13,78.254,51,86.8,100,65.3,68.5,65.5
20160321054500,258.3,205.82,79.6825,51,86.8,100,65.6,68.5,65.5
20160321060000,258.3,205.82,79.6825,51,51.1,0,66.0,68.5,65.5
20160321061500,258.3,205.82,79.6825,51,49.0,0,65.6,68.5,65.5
20160321063000,258.3,205.82,79.6825,51,49.0,0,65.3,68.5,65.5
20160321064500,258.3,205.82,79.6825,51,49.0,100,65.2,68.5,65.5
20160321070000,258.3,205.82,79.6825,51,49.0,100,65.1,68.5,65.5
20160321071500,258.3,205.82,79.6825,51,49.0,100,65.0,68.5,65.5
20160321073000,258.3,205.82,79.6825,51,51.1,100,64.7,68.5,65.5
20160321074500,258.3,205.82,79.6825,51,52.8,100,64.9,68.5,65.5
20160321080000,258.3,202.13,78.254,51,52.8,100,64.8,68.5,65.5
20160321081500,258.3,202.13,78.254,51,52.8,100,64.8,68.5,65.5
20160321083000,258.3,202.13,78.254,51,52.8,100,64.9,68.5,65.5
20160321084500,258.3,202.13,78.254,51,52.8,100,64.9,68.5,65.5
20160321090000,258.3,202.13,78.254,51,52.8,100,64.9,68.5,65.5
20160321091500,258.3,202.13,78.254,51,52.8,100,64.9,68.5,65.5
20160321093000,258.3,202.13,78.254,51,53.5,100,64.9,68.5,65.5
20160321094500,258.3,202.13,78.254,51,53.5,100,64.9,68.5,65.5
20160321100000,258.3,198.44,76.8254,51,53.5,100,64.9,68.5,65.5
20160321101500,258.3,198.44,76.8254,51,54.7,100,65.0,68.5,65.5
20160321103000,258.3,202.54,78.4127,51,55.5,100,65.0,68.5,65.5
20160321104500,258.3,202.54,78.4127,51,56.8,100,65.1,68.5,65.5
20160321110000,258.3,205.0,79.3651,51,58.7,100,65.2,68.5,65.5
20160321111500,258.3,205.0,79.3651,51,59.5,100,65.3,68.5,65.5
20160321113000,258.3,205.0,79.3651,51,59.5,100,65.5,68.5,65.5
20160321114500,258.3,201.31,77.9365,51,59.5,100,65.6,68.5,65.5
20160321120000,258.3,197.62,76.5079,51,61.1,100,65.6,68.5,65.5
20160321121500,258.3,205.0,79.3651,52,59.2,0,65.8,68.5,65.5
20160321123000,258.3,205.0,79.3651,52,56.0,0,65.8,68.5,65.5
20160321124500,258.3,205.0,79.3651,52,56.0,0,65.9,68.5,65.5
20160321130000,258.3,205.0,79.3651,52,56.0,0,66.0,68.5,65.5
20160321131500,258.3,201.31,77.9365,52,56.0,0,66.1,68.5,65.5
20160321133000,258.3,198.85,76.9841,52,56.7,0,66.1,68.5,65.5
20160321134500,258.3,202.13,78.254,52,56.0,0,66.1,68.5,65.5
20160321140000,258.3,202.13,78.254,52,56.8,0,66.1,68.5,65.5
20160321141500,258.3,202.13,78.254,52,56.8,0,66.2,68.5,65.5
20160321143000,258.3,202.13,78.254,52,56.8,0,66.2,68.5,65.5
20160321144500,258.3,200.08,77.4603,52,56.8,0,66.3,68.5,65.5
20160321150000,258.3,202.54,78.4127,52,56.8,0,66.4,68.5,65.5
20160321151500,258.3,202.54,78.4127,52,56.8,0,66.5,68.5,65.5
20160321153000,258.3,202.54,78.4127,52,56.8,0,66.6,68.5,65.5
20160321154500,258.3,202.54,78.4127,52,56.8,0,66.6,68.5,65.5
20160321160000,258.3,200.08,77.4603,52,56.0,0,66.7,68.5,65.5
20160321161500,258.3,200.08,77.4603,52,56.0,0,66.7,68.5,65.5
20160321163000,258.3,204.59,79.2064,52,56.0,0,66.8,68.5,65.5
20160321164500,258.3,204.59,79.2064,52,56.0,0,66.9,68.5,65.5
20160321170000,258.3,204.59,79.2064,52,56.7,0,66.9,68.5,65.5
20160321171500,258.3,207.05,80.1587,52,56.7,0,66.9,68.5,65.5
20160321173000,258.3,207.05,80.1587,52,56.7,0,66.9,68.5,65.5
20160321174500,258.3,207.05,80.1587,52,56.7,0,67.0,68.5,65.5
20160321180000,258.3,203.77,78.8889,52,56.0,0,67.0,68.5,65.5
20160321181500,258.3,203.77,78.8889,52,56.0,0,66.9,68.5,65.5
20160321183000,258.3,203.77,78.8889,52,56.0,0,67.0,68.5,65.5
20160321184500,258.3,203.77,78.8889,52,56.0,0,66.9,68.5,65.5
20160321190000,258.3,203.77,78.8889,52,56.0,0,66.9,68.5,65.5
20160321191500,258.3,203.77,78.8889,52,55.2,0,66.9,68.5,65.5
20160321193000,258.3,203.77,78.8889,52,55.2,0,66.9,68.5,65.5
20160321194500,258.3,203.77,78.8889,52,55.2,0,66.9,68.5,65.5
20160321200000,258.3,203.77,78.8889,52,55.2,0,66.9,68.5,65.5
20160321201500,258.3,205.82,79.6825,52,55.2,0,66.9,68.5,65.5
20160321203000,258.3,205.82,79.6825,52,55.2,0,66.8,68.5,65.5
20160321204500,258.3,205.82,79.6825,52,55.2,0,66.8,68.5,65.5
20160321210000,258.3,205.82,79.6825,52,54.3,0,66.8,68.5,65.5
20160321211500,258.3,205.82,79.6825,52,54.3,0,66.8,68.5,65.5
20160321213000,258.3,205.82,79.6825,52,54.3,0,66.7,68.5,65.5
20160321214500,258.3,205.82,79.6825,52,54.3,0,66.7,68.5,65.5
20160321220000,258.3,205.82,79.6825,52,54.3,0,66.7,68.5,65.5
20160321221500,258.3,208.28,80.6349,52,54.3,0,66.6,68.5,65.5
20160321223000,258.3,205.0,79.3651,52,53.5,0,66.6,68.5,65.5
20160321224500,258.3,205.0,79.3651,52,54.7,0,66.6,68.5,65.5
20160321230000,258.3,205.0,79.3651,52,54.7,0,66.6,68.5,65.5
20160321231500,258.3,205.0,79.3651,52,53.5,0,66.5,68.5,65.5
20160321233000,258.3,205.0,79.3651,52,54.7,0,66.5,68.5,65.5
20160321234500,258.3,205.0,79.3651,52,53.9,0,66.4,68.5,65.5
20160322000000,258.3,205.0,79.3651,52,53.9,0,66.4,68.5,65.5
20160322001500,258.3,205.0,79.3651,52,53.9,0,66.3,68.5,65.5
20160322003000,258.3,205.0,79.3651,52,53.9,0,66.3,68.5,65.5
20160322004500,258.3,205.0,79.3651,52,53.9,0,66.2,68.5,65.5
20160322010000,258.3,205.0,79.3651,52,53.9,0,66.2,68.5,65.5
20160322011500,258.3,205.0,79.3651,52,53.1,0,66.2,68.5,65.5
20160322013000,258.3,208.28,80.6349,52,53.1,0,66.1,68.5,65.5
20160322014500,258.3,205.0,79.3651,52,53.1,0,66.1,68.5,65.5
20160322020000,258.3,205.0,79.3651,52,53.9,0,66.1,68.5,65.5
20160322021500,258.3,205.0,79.3651,52,53.1,0,66.1,68.5,65.5
20160322023000,258.3,207.05,80.1587,52,53.1,0,66.1,68.5,65.5
20160322024500,258.3,204.59,79.2064,52,53.1,0,66.0,68.5,65.5
20160322030000,258.3,204.59,79.2064,52,53.1,0,66.0,68.5,65.5
20160322031500,258.3,207.05,80.1587,52,53.1,0,66.0,68.5,65.5
20160322033000,258.3,207.05,80.1587,52,53.9,0,66.0,68.5,65.5
20160322034500,258.3,207.05,80.1587,52,52.7,0,65.9,68.5,65.5
20160322040000,258.3,207.05,80.1587,52,52.7,0,65.8,68.5,65.5
20160322041500,258.3,207.05,80.1587,52,53.5,0,65.8,68.5,65.5
20160322043000,258.3,207.05,80.1587,52,52.7,0,65.8,68.5,65.5
20160322044500,258.3,207.05,80.1587,52,53.5,0,65.7,68.5,65.5
20160322050000,258.3,207.05,80.1587,52,53.5,0,65.7,68.5,65.5
20160322051500,258.3,207.05,80.1587,52,53.5,0,65.7,68.5,65.5
20160322053000,258.3,210.33,81.4286,52,53.5,0,65.7,68.5,65.5
20160322054500,258.3,210.33,81.4286,52,53.5,0,65.7,68.5,65.5
20160322060000,258.3,210.33,81.4286,52,53.5,0,65.6,68.5,65.5
20160322061500,258.3,207.05,80.1587,51,53.5,0,65.6,68.5,65.5
20160322063000,258.3,210.74,81.5873,51,53.5,0,65.6,68.5,65.5
20160322064500,258.3,210.74,81.5873,51,53.5,0,65.6,68.5,65.5
20160322070000,258.3,208.28,80.6349,51,53.5,0,65.6,68.5,65.5
20160322071500,258.3,208.28,80.6349,51,53.5,100,65.5,74.0,71.0
20160322073000,258.3,208.28,80.6349,51,99.6,100,65.9,74.0,71.0
20160322074500,258.3,205.82,79.6825,51,89.9,100,66.2,74.0,71.0
20160322080000,258.3,205.82,79.6825,51,101.8,100,66.6,74.0,71.0
20160322081500,258.3,205.82,79.6825,51,95.4,100,67.0,74.0,71.0
20160322083000,258.3,205.82,79.6825,51,93.6,100,67.4,74.0,71.0
20160322084500,258.3,200.9,77.7778,51,101.0,100,67.9,74.0,71.0
20160322090000,258.3,200.9,77.7778,51,94.1,100,68.2,74.0,71.0
20160322091500,258.3,205.82,79.6825,52,95.4,100,68.7,74.0,71.0
20160322093000,258.3,205.82,79.6825,52,100.9,100,69.0,74.0,71.0
20160322094500,258.3,209.51,81.1111,52,91.2,100,69.3,74.0,71.0
20160322100000,258.3,209.51,81.1111,52,100.5,100,69.8,74.0,71.0
20160322101500,258.3,209.51,81.1111,52,95.0,100,70.1,74.0,71.0
20160322103000,258.3,209.51,81.1111,52,95.0,100,70.4,74.0,71.0
20160322104500,258.3,209.51,81.1111,51,101.0,100,70.8,74.0,71.0
20160322110000,258.3,206.23,79.8413,51,91.7,100,71.1,74.0,71.0
20160322111500,258.3,206.23,79.8413,51,59.9,0,71.2,74.0,71.0
20160322113000,258.3,206.23,79.8413,51,56.8,100,70.4,74.0,71.0
20160322114500,258.3,201.31,77.9365,51,56.8,100,69.9,74.0,71.0
20160322120000,258.3,204.59,79.2064,51,56.8,100,69.7,74.0,71.0
20160322121500,258.3,207.46,80.3175,52,56.8,100,69.4,74.0,71.0
20160322123000,258.3,207.46,80.3175,52,58.8,100,69.2,74.0,71.0
20160322124500,258.3,204.59,79.2064,52,85.8,100,69.7,74.0,71.0
20160322130000,258.3,207.05,80.1587,52,94.8,100,70.2,74.0,71.0
20160322131500,258.3,207.05,80.1587,52,89.9,100,70.4,74.0,71.0
20160322133000,258.3,203.77,78.8889,52,95.9,100,70.7,74.0,71.0
20160322134500,258.3,203.77,78.8889,52,93.0,100,71.0,74.0,71.0
20160322140000,258.3,203.77,78.8889,52,90.4,100,71.1,74.0,71.0
20160322141500,258.3,203.77,78.8889,52,97.6,100,71.2,74.0,71.0
20160322143000,258.3,201.31,77.9365,52,56.8,100,70.7,74.0,71.0
20160322144500,258.3,201.31,77.9365,52,56.0,100,70.0,74.0,71.0
20160322150000,258.3,201.31,77.9365,52,57.2,100,69.8,74.0,71.0
20160322151500,258.3,203.36,78.7302,52,57.2,100,69.9,74.0,71.0
20160322153000,258.3,206.23,79.8413,52,57.2,100,69.9,74.0,71.0
20160322154500,258.3,206.23,79.8413,52,57.2,100,69.8,74.0,71.0
20160322160000,258.3,206.23,79.8413,52,59.9,100,69.8,74.0,71.0
20160322161500,258.3,206.23,79.8413,52,83.2,100,70.0,74.0,71.0
20160322163000,258.3,206.23,79.8413,52,88.9,100,70.2,74.0,71.0
20160322164500,258.3,206.23,79.8413,52,91.2,100,70.4,74.0,71.0
20160322170000,258.3,206.23,79.8413,52,91.2,100,70.7,74.0,71.0
20160322171500,258.3,206.23,79.8413,52,91.2,100,70.9,74.0,71.0
20160322173000,258.3,206.23,79.8413,52,91.2,100,71.0,74.0,71.0
20160322174500,258.3,206.23,79.8413,52,96.6,100,71.1,74.0,71.0
20160322180000,258.3,210.33,81.4286,52,94.2,100,71.2,74.0,71.0
20160322181500,258.3,207.05,80.1587,52,86.7,100,71.3,74.0,71.0
20160322183000,258.3,210.74,81.5873,52,56.8,0,70.7,74.0,71.0
20160322184500,258.3,210.74,81.5873,52,56.8,100,70.4,74.0,71.0
20160322190000,258.3,205.82,79.6825,52,56.8,100,70.3,74.0,71.0
20160322191500,258.3,205.82,79.6825,52,56.8,100,70.3,74.0,71.0
20160322193000,258.3,205.82,79.6825,52,56.8,100,70.3,74.0,71.0
20160322194500,258.3,205.82,79.6825,52,56.8,100,70.2,74.0,71.0
20160322200000,258.3,205.82,79.6825,52,57.7,100,70.1,74.0,71.0
20160322201500,258.3,205.82,79.6825,52,58.3,100,70.0,74.0,71.0
20160322203000,258.3,205.82,79.6825,52,58.3,100,69.9,74.0,71.0
20160322204500,258.3,205.82,79.6825,52,59.5,100,69.9,74.0,71.0
20160322210000,258.3,205.82,79.6825,52,85.5,100,70.0,74.0,71.0
20160322211500,258.3,205.82,79.6825,52,92.9,100,70.3,74.0,71.0
20160322213000,258.3,203.36,78.7302,52,92.9,100,70.4,74.0,71.0
20160322214500,258.3,203.36,78.7302,52,90.5,100,70.7,74.0,71.0
20160322220000,258.3,205.82,79.6825,52,90.5,100,70.9,74.0,71.0
20160322221500,258.3,199.67,77.3016,52,93.7,100,71.0,74.0,71.0
20160322223000,258.3,203.36,78.7302,52,99.7,100,71.1,74.0,71.0
20160322224500,258.3,203.36,78.7302,52,98.2,100,71.2,74.0,71.0
20160322230000,258.3,203.36,78.7302,52,75.7,0,71.3,74.0,71.0
20160322231500,258.3,203.36,78.7302,52,57.5,0,70.8,74.0,71.0
20160322233000,258.3,203.36,78.7302,52,56.7,100,70.6,74.0,71.0
20160322234500,258.3,203.36,78.7302,52,56.7,100,70.5,74.0,71.0
20160323000000,258.3,203.36,78.7302,52,56.7,100,70.3,74.0,71.0
20160323001500,258.3,210.33,81.4286,53,58.0,100,70.3,73.9,70.9
20160323003000,258.3,198.85,76.9841,52,56.3,100,70.0,73.9,70.9
20160323004500,258.3,198.85,76.9841,52,56.3,100,69.7,73.9,70.9
20160323010000,258.3,198.85,76.9841,52,57.1,100,69.7,73.9,70.9
20160323011500,258.3,200.9,77.7778,52,57.9,100,69.7,73.9,70.9
20160323013000,258.3,200.9,77.7778,52,57.9,100,69.7,73.9,70.9
20160323014500,258.3,200.9,77.7778,52,68.8,100,69.7,73.9,70.9
20160323020000,258.3,200.9,77.7778,52,91.7,100,69.9,73.9,70.9
20160323021500,258.3,205.82,79.6825,53,100.3,100,70.2,73.9,70.9
20160323023000,258.3,205.82,79.6825,53,92.9,100,70.4,73.9,70.9
20160323024500,258.3,205.82,79.6825,53,95.4,100,70.7,73.9,70.9
20160323030000,258.3,205.82,79.6825,53,103.5,100,70.9,73.9,70.9
20160323031500,258.3,205.82,79.6825,53,99.3,100,71.0,73.9,70.9
20160323033000,258.3,205.82,79.6825,53,76.5,0,71.2,73.9,70.9
20160323034500,258.3,205.82,79.6825,53,57.5,0,70.8,73.9,70.9
20160323040000,258.3,205.82,79.6825,53,57.5,100,70.4,73.9,70.9
20160323041500,258.3,205.82,79.6825,53,56.8,100,70.3,73.9,70.9
20160323043000,258.3,205.82,79.6825,53,56.8,100,70.2,73.9,70.9
20160323044500,258.3,205.82,79.6825,53,57.5,100,70.2,73.9,70.9
20160323050000,258.3,205.82,79.6825,53,57.5,100,70.0,73.9,70.9
20160323051500,258.3,205.82,79.6825,53,55.5,100,69.8,73.9,70.9
20160323053000,258.3,205.82,79.6825,53,55.5,100,69.7,73.9,70.9
20160323054500,258.3,205.82,79.6825,53,55.5,100,69.6,73.9,70.9
20160323060000,258.3,205.82,79.6825,53,73.9,100,69.7,73.9,70.9
20160323061500,258.3,209.51,81.1111,53,94.8,100,70.0,73.9,70.9
20160323063000,258.3,209.51,81.1111,53,95.9,100,70.2,73.9,70.9
20160323064500,258.3,209.51,81.1111,53,89.9,100,70.3,73.9,70.9
20160323070000,258.3,205.82,79.6825,53,89.9,100,70.6,73.9,70.9
20160323071500,258.3,205.82,79.6825,53,89.9,100,70.9,73.9,70.9
20160323073000,258.3,205.82,79.6825,53,95.1,100,71.0,73.9,70.9
20160323074500,258.3,208.28,80.6349,53,61.2,0,71.2,73.9,70.9
20160323080000,258.3,208.28,80.6349,53,55.1,100,70.5,73.9,70.9
20160323081500,258.3,208.28,80.6349,53,55.1,100,70.3,73.9,70.9
20160323083000,258.3,208.28,80.6349,53,55.1,100,70.1,73.9,70.9
20160323084500,258.3,208.28,80.6349,53,55.1,100,69.9,73.9,70.9
20160323090000,258.3,205.82,79.6825,53,55.1,100,69.7,73.9,70.9
20160323091500,258.3,203.36,78.7302,53,56.3,100,69.7,73.9,70.9
20160323093000,258.3,207.46,80.3175,53,58.7,100,69.3,73.9,70.9
20160323094500,258.3,203.77,78.8889,53,87.5,100,69.6,73.9,70.9
20160323100000,258.3,205.82,79.6825,53,91.1,100,70.1,73.9,70.9
20160323101500,258.3,205.82,79.6825,53,91.1,100,70.2,73.9,70.9
20160323103000,258.3,205.82,79.6825,53,93.7,100,70.3,73.9,70.9
20160323104500,258.3,205.82,79.6825,53,96.1,100,70.6,73.9,70.9
20160323110000,258.3,205.82,79.6825,53,97.8,100,70.8,73.9,70.9
20160323111500,258.3,209.51,81.1111,53,98.9,100,70.8,73.9,70.9
20160323113000,258.3,206.23,79.8413,53,98.9,100,71.0,73.9,70.9
20160323114500,258.3,210.74,81.5873,53,62.9,0,71.6,73.9,70.9
20160323120000,258.3,210.74,81.5873,53,55.6,0,70.9,73.9,70.9
20160323121500,258.3,207.05,80.1587,53,55.6,100,70.3,73.9,70.9
20160323123000,258.3,209.51,81.1111,53,55.6,100,69.9,73.9,70.9
20160323124500,258.3,209.51,81.1111,53,55.6,100,69.7,73.9,70.9
20160323130000,258.3,209.51,81.1111,53,56.4,100,69.3,73.9,70.9
20160323131500,258.3,205.82,79.6825,53,57.2,100,69.3,73.9,70.9
20160323133000,258.3,205.82,79.6825,53,82.9,100,69.6,73.9,70.9
20160323134500,258.3,208.28,80.6349,53,86.9,100,70.0,73.9,70.9
20160323140000,258.3,208.28,80.6349,53,88.1,100,70.3,73.9,70.9
20160323141500,258.3,208.28,80.6349,53,92.3,100,70.4,73.9,70.9
20160323143000,258.3,208.28,80.6349,53,98.4,100,70.6,73.9,70.9
20160323144500,258.3,213.2,82.5397,53,94.6,100,70.7,73.9,70.9
20160323150000,258.3,209.1,80.9524,53,91.1,100,70.9,73.9,70.9
20160323151500,258.3,209.1,80.9524,52,89.9,100,71.0,73.9,70.9
20160323153000,258.3,206.23,79.8413,52,97.8,100,71.0,73.9,70.9
20160323154500,258.3,206.23,79.8413,52,90.8,100,71.2,73.9,70.9
20160323160000,258.3,206.23,79.8413,52,56.4,0,70.8,73.9,70.9
20160323161500,258.3,206.23,79.8413,52,56.4,100,70.4,73.9,70.9
20160323163000,258.3,209.1,80.9524,52,56.4,100,70.2,73.9,70.9
20160323164500,258.3,209.1,80.9524,52,56.4,100,69.9,73.9,70.9
20160323170000,258.3,206.23,79.8413,52,56.4,100,69.7,73.9,70.9
20160323171500,258.3,209.51,81.1111,52,57.1,100,69.6,73.9,70.9
20160323173000,258.3,209.51,81.1111,52,57.9,100,69.4,73.9,70.9
20160323174500,258.3,206.23,79.8413,52,72.0,100,69.6,73.9,70.9
20160323180000,258.3,206.23,79.8413,52,89.2,100,69.8,73.9,70.9
20160323181500,258.3,206.23,79.8413,52,99.1,100,70.0,73.9,70.9
20160323183000,258.3,206.23,79.8413,52,94.2,100,70.2,73.9,70.9
20160323184500,258.3,209.51,81.1111,52,92.3,100,70.3,73.9,70.9
20160323190000,258.3,209.51,81.1111,52,99.2,100,70.5,73.9,70.9
20160323191500,258.3,206.23,79.8413,52,95.4,100,70.6,73.9,70.9
20160323193000,258.3,206.23,79.8413,52,91.7,100,70.8,73.9,70.9
20160323194500,258.3,206.23,79.8413,52,97.1,100,70.9,73.9,70.9
20160323200000,258.3,206.23,79.8413,52,99.1,100,71.0,73.9,70.9
20160323201500,258.3,206.23,79.8413,52,93.0,100,71.1,73.9,70.9
20160323203000,258.3,206.23,79.8413,52,56.4,0,70.9,73.9,70.9
20160323204500,258.3,206.23,79.8413,52,56.4,100,70.5,73.9,70.9
20160323210000,258.3,209.1,80.9524,52,56.4,100,70.2,73.9,70.9
20160323211500,258.3,206.23,79.8413,52,56.4,100,70.0,73.9,70.9
20160323213000,258.3,206.23,79.8413,52,56.4,100,69.9,73.9,70.9
20160323214500,258.3,206.23,79.8413,52,56.4,100,69.8,73.9,70.9
20160323220000,258.3,206.23,79.8413,52,57.1,100,69.8,73.9,70.9
20160323221500,258.3,206.23,79.8413,52,57.1,100,69.7,73.9,70.9
20160323223000,258.3,206.23,79.8413,52,64.5,100,69.6,73.9,70.9
20160323224500,258.3,206.23,79.8413,52,88.4,100,69.9,73.9,70.9
20160323230000,258.3,203.77,78.8889,52,97.6,100,70.1,73.9,70.9
20160323231500,258.3,203.77,78.8889,52,97.6,100,70.2,73.9,70.9
20160323233000,258.3,203.77,78.8889,52,97.6,100,70.3,73.9,70.9
20160323234500,258.3,203.77,78.8889,52,91.7,100,70.4,73.9,70.9
20160324000000,258.3,203.77,78.8889,52,99.0,100,70.5,73.9,70.9
20160324001500,258.3,203.77,78.8889,52,101.1,100,70.7,73.9,70.9
20160324003000,258.3,205.82,79.6825,52,101.1,100,70.8,73.9,70.9
20160324004500,258.3,203.36,78.7302,52,101.1,100,70.9,73.9,70.9
20160324010000,258.3,203.36,78.7302,52,97.2,100,71.0,73.9,70.9
20160324011500,258.3,203.36,78.7302,52,94.1,100,71.1,73.9,70.9
20160324013000,258.3,203.36,78.7302,52,57.2,0,70.9,73.9,70.9
20160324014500,258.3,203.36,78.7302,52,56.3,100,70.4,73.9,70.9
20160324020000,258.3,203.36,78.7302,52,56.3,100,70.2,73.9,70.9
20160324021500,258.3,207.05,80.1587,52,56.3,100,69.9,73.9,70.9
20160324023000,258.3,207.05,80.1587,52,56.3,100,69.8,73.9,70.9
20160324024500,258.3,207.05,80.1587,52,57.1,100,69.6,73.9,70.9
20160324030000,258.3,202.54,78.4127,52,57.8,100,69.4,73.9,70.9
20160324031500,258.3,202.54,78.4127,52,81.2,100,69.4,73.9,70.9
20160324033000,258.3,202.54,78.4127,52,94.8,100,69.7,73.9,70.9
20160324034500,258.3,206.23,79.8413,52,101.1,100,69.7,73.9,70.9
20160324040000,258.3,206.23,79.8413,52,102.7,100,69.8,73.9,70.9
20160324041500,258.3,206.23,79.8413,52,100.3,100,70.0,73.9,70.9
20160324043000,258.3,206.23,79.8413,52,94.7,100,70.1,73.9,70.9
20160324044500,258.3,203.36,78.7302,52,93.6,100,70.2,73.9,70.9
20160324050000,258.3,203.36,78.7302,52,101.2,100,70.3,73.9,70.9
20160324051500,258.3,203.36,78.7302,52,97.2,100,70.5,73.9,70.9
20160324053000,258.3,203.36,78.7302,52,94.8,100,70.6,73.9,70.9
20160324054500,258.3,203.36,78.7302,52,101.9,100,70.7,73.9,70.9
20160324060000,258.3,203.36,78.7302,52,91.7,100,70.8,73.9,70.9
20160324061500,258.3,203.36,78.7302,52,102.7,100,71.0,73.9,70.9
20160324063000,258.3,205.82,79.6825,52,95.0,100,71.0,73.9,70.9
20160324064500,258.3,205.82,79.6825,52,96.7,100,71.0,73.9,70.9
20160324070000,258.3,205.82,79.6825,52,100.1,100,71.1,73.9,70.9
20160324071500,258.3,205.82,79.6825,52,98.7,100,71.0,73.9,70.9
20160324073000,258.3,205.82,79.6825,52,58.0,0,71.0,73.9,70.9
20160324074500,258.3,205.82,79.6825,52,55.9,100,70.4,73.9,70.9
20160324080000,258.3,205.82,79.6825,52,55.9,100,70.0,73.9,70.9
20160324081500,258.3,205.82,79.6825,52,55.9,100,69.9,73.9,70.9
20160324083000,258.3,202.54,78.4127,52,56.7,100,69.7,73.9,70.9
20160324084500,258.3,208.28,80.6349,52,56.7,100,69.6,73.9,70.9
20160324090000,258.3,205.0,79.3651,52,57.5,100,69.4,73.9,70.9
20160324091500,258.3,209.1,80.9524,52,74.8,100,69.6,73.9,70.9
20160324093000,258.3,205.82,79.6825,52,83.2,100,70.1,73.9,70.9
20160324094500,258.3,205.82,79.6825,52,89.1,100,70.4,73.9,70.9
20160324100000,258.3,205.82,79.6825,52,92.3,100,70.6,73.9,70.9
20160324101500,258.3,208.28,80.6349,51,88.8,100,70.8,73.9,70.9
20160324103000,258.3,208.28,80.6349,51,85.0,100,71.0,73.9,70.9
20160324104500,258.3,208.28,80.6349,51,59.3,0,71.1,73.9,70.9
20160324110000,258.3,208.28,80.6349,51,56.4,100,70.4,73.9,70.9
20160324111500,258.3,208.28,80.6349,51,56.4,100,70.2,73.9,70.9
20160324113000,258.3,208.28,80.6349,51,56.4,100,70.0,73.9,70.9
20160324114500,258.3,208.28,80.6349,51,56.4,100,69.8,73.9,70.9
20160324120000,258.3,208.28,80.6349,51,56.4,100,69.6,73.9,70.9
20160324121500,258.3,208.28,80.6349,51,57.1,100,69.6,73.9,70.9
20160324123000,258.3,205.82,79.6825,51,61.5,100,69.5,73.9,70.9
20160324124500,258.3,205.82,79.6825,51,81.8,100,69.9,73.9,70.9
20160324130000,258.3,205.82,79.6825,51,83.7,100,70.3,73.9,70.9
20160324131500,258.3,205.82,79.6825,51,88.6,100,70.6,73.9,70.9
20160324133000,258.3,205.82,79.6825,51,90.5,100,70.8,73.9,70.9
20160324134500,258.3,208.28,80.6349,51,88.1,100,71.1,73.9,70.9
20160324140000,258.3,205.82,79.6825,51,56.8,100,70.5,73.9,70.9
20160324141500,258.3,205.82,79.6825,51,56.8,100,69.9,73.9,70.9
20160324143000,258.3,205.82,79.6825,51,56.8,100,69.8,73.9,70.9
20160324144500,258.3,205.82,79.6825,51,56.8,100,69.7,73.9,70.9
20160324150000,258.3,205.82,79.6825,51,56.8,100,69.6,73.9,70.9
20160324151500,258.3,205.82,79.6825,51,57.6,100,69.7,73.9,70.9
20160324153000,258.3,205.82,79.6825,51,63.9,100,69.8,73.9,70.9
20160324154500,258.3,205.82,79.6825,51,80.6,100,70.1,73.9,70.9
20160324160000,258.3,201.31,77.9365,51,85.0,100,70.3,73.9,70.9
20160324161500,258.3,204.59,79.2064,51,85.0,100,70.6,73.9,70.9
20160324163000,258.3,204.59,79.2064,51,86.6,100,70.9,73.9,70.9
20160324164500,258.3,204.59,79.2064,51,86.6,100,71.0,73.9,70.9
20160324170000,258.3,204.59,79.2064,51,89.8,100,71.0,73.9,70.9
20160324171500,258.3,204.59,79.2064,51,91.1,100,71.1,73.9,70.9
20160324173000,258.3,207.05,80.1587,51,56.8,0,71.0,73.9,70.9
20160324174500,258.3,207.05,80.1587,51,55.2,0,70.7,73.9,70.9
20160324180000,258.3,207.05,80.1587,51,55.2,100,70.6,73.9,70.9
20160324181500,258.3,203.77,78.8889,51,55.2,100,70.5,73.9,70.9
20160324183000,258.3,209.1,80.9524,51,54.4,100,70.3,73.9,70.9
20160324184500,258.3,209.1,80.9524,51,54.4,100,70.2,73.9,70.9
20160324190000,258.3,209.1,80.9524,51,54.4,100,70.1,73.9,70.9
20160324191500,258.3,205.82,79.6825,51,54.4,100,70.0,73.9,70.9
20160324193000,258.3,205.82,79.6825,51,54.4,100,69.9,73.9,70.9
20160324194500,258.3,205.82,79.6825,51,54.4,100,69.8,73.9,70.9
20160324200000,258.3,205.82,79.6825,51,55.2,100,69.7,73.9,70.9
20160324201500,258.3,205.82,79.6825,51,69.1,100,69.6,73.9,70.9
20160324203000,258.3,205.82,79.6825,51,85.0,100,69.9,73.9,70.9
20160324204500,258.3,203.36,78.7302,51,91.6,100,70.2,73.9,70.9
20160324210000,258.3,203.36,78.7302,51,91.6,100,70.5,73.9,70.9
20160324211500,258.3,201.31,77.9365,51,96.5,100,70.7,73.9,70.9
20160324213000,258.3,204.59,79.2064,51,97.9,100,70.8,73.9,70.9
20160324214500,258.3,204.59,79.2064,51,90.5,100,70.9,73.9,70.9
20160324220000,258.3,204.59,79.2064,51,92.9,100,71.1,73.9,70.9
20160324221500,258.3,204.59,79.2064,51,53.5,0,71.0,73.9,70.9
20160324223000,258.3,204.59,79.2064,51,52.3,100,70.4,73.9,70.9
20160324224500,258.3,204.59,79.2064,51,52.3,100,70.2,73.9,70.9
20160324230000,258.3,204.59,79.2064,51,53.0,100,70.0,73.9,70.9
20160324231500,258.3,204.59,79.2064,51,53.0,100,69.8,73.9,70.9
20160324233000,258.3,204.59,79.2064,51,52.4,100,69.7,73.9,70.9
20160324234500,258.3,207.05,80.1587,51,53.1,100,69.6,73.9,70.9
20160325000000,258.3,207.05,80.1587,51,93.6,100,69.9,79.1,76.0
20160325001500,258.3,207.05,80.1587,51,97.3,100,70.2,79.1,76.0
20160325003000,258.3,207.05,80.1587,51,97.3,100,70.4,79.1,76.0
20160325004500,258.3,207.05,80.1587,51,93.6,100,70.7,79.1,76.0
20160325010000,258.3,207.05,80.1587,51,99.0,100,70.9,79.1,76.0
20160325011500,258.3,207.05,80.1587,51,96.5,100,71.1,79.1,76.0
20160325013000,258.3,207.05,80.1587,51,90.5,100,71.3,79.1,76.0
20160325014500,258.3,207.05,80.1587,51,100.0,100,71.6,79.1,76.0
20160325020000,258.3,207.05,80.1587,51,89.2,100,71.7,79.1,76.0
20160325021500,258.3,207.05,80.1587,51,99.6,100,71.9,79.1,76.0
20160325023000,258.3,207.05,80.1587,51,89.3,100,72.1,79.1,76.0
20160325024500,258.3,207.05,80.1587,51,99.0,100,72.2,79.1,76.0
20160325030000,258.3,207.05,80.1587,51,90.4,100,72.3,79.1,76.0
20160325031500,258.3,207.05,80.1587,51,97.8,100,72.4,79.1,76.0
20160325033000,258.3,207.05,80.1587,51,92.4,100,72.6,79.1,76.0
20160325034500,258.3,207.05,80.1587,51,97.8,100,72.7,79.1,76.0
20160325040000,258.3,207.05,80.1587,51,88.1,100,72.7,79.0,76.0
20160325041500,258.3,207.05,80.1587,51,99.0,100,72.8,79.0,76.0
20160325043000,258.3,207.05,80.1587,51,92.5,100,72.9,79.0,76.0
20160325044500,258.3,207.05,80.1587,51,99.0,100,72.9,79.0,76.0
20160325050000,258.3,207.05,80.1587,51,91.8,100,73.0,79.0,76.0
20160325051500,258.3,207.05,80.1587,51,95.3,100,73.1,78.9,75.9
20160325053000,258.3,207.05,80.1587,51,95.3,100,73.1,78.9,75.9
20160325054500,258.3,207.05,80.1587,51,95.3,100,73.1,78.9,75.9
20160325060000,258.3,207.05,80.1587,51,99.1,100,73.2,78.9,75.9
20160325061500,258.3,207.05,80.1587,51,92.2,100,73.2,78.9,75.9
20160325063000,258.3,207.05,80.1587,51,93.7,100,73.2,78.9,75.9
20160325064500,258.3,207.05,80.1587,51,95.9,100,73.2,78.9,75.9
20160325070000,258.3,207.05,80.1587,51,92.3,100,73.2,78.9,75.9
20160325071500,258.3,207.05,80.1587,51,97.3,100,73.2,78.9,75.9
20160325073000,258.3,225.09,87.1429,54,53.9,0,72.2,72.7,69.7
20160325074500,258.3,209.51,81.1111,51,54.8,0,71.4,72.7,69.7
20160325080000,258.3,209.51,81.1111,51,55.5,0,70.9,72.7,69.7
20160325081500,258.3,207.05,80.1587,51,54.7,0,70.4,72.7,69.7
20160325083000,258.3,209.51,81.1111,51,54.7,0,70.3,72.7,69.7
20160325084500,258.3,209.51,81.1111,51,54.7,0,70.2,72.6,69.6
20160325090000,258.3,209.51,81.1111,51,54.7,0,70.0,72.6,69.6
20160325091500,258.3,209.51,81.1111,51,54.7,0,70.0,72.5,69.5
20160325093000,258.3,205.82,79.6825,51,54.7,0,69.9,72.3,69.3
20160325094500,258.3,205.82,79.6825,51,54.7,0,69.8,72.3,69.3
20160325100000,258.3,205.82,79.6825,51,54.7,0,69.7,72.3,69.3
20160325101500,258.3,205.82,79.6825,51,55.5,0,69.6,72.3,69.3
20160325103000,258.3,202.13,78.254,51,55.5,0,69.5,72.3,69.3
20160325104500,258.3,202.13,78.254,51,55.5,0,69.4,72.3,69.3
20160325110000,258.3,202.13,78.254,51,54.8,0,69.3,72.3,69.3
20160325111500,258.3,202.13,78.254,51,56.4,0,69.3,72.3,69.3
20160325113000,258.3,200.08,77.4603,51,56.4,0,69.3,72.3,69.3
20160325114500,258.3,202.13,78.254,51,54.7,0,69.2,72.3,69.3
20160325120000,258.3,202.13,78.254,51,56.4,0,69.2,72.3,69.3
20160325121500,258.3,202.13,78.254,51,54.9,0,69.1,72.3,69.3
20160325123000,258.3,202.13,78.254,51,56.3,0,69.1,72.3,69.3
20160325124500,258.3,202.13,78.254,51,56.3,100,69.0,72.3,69.3
20160325130000,258.3,202.13,78.254,51,55.4,100,68.9,72.3,69.3
20160325131500,258.3,202.13,78.254,51,56.3,100,68.9,72.3,69.3
20160325133000,258.3,198.85,76.9841,51,54.7,100,68.9,72.3,69.3
20160325134500,258.3,198.85,76.9841,51,56.3,100,68.9,72.3,69.3
20160325140000,258.3,200.9,77.7778,51,55.6,100,68.9,72.3,69.3
20160325141500,258.3,200.9,77.7778,51,56.7,100,68.9,72.3,69.3
20160325143000,258.3,200.9,77.7778,51,55.5,100,68.9,72.3,69.3
20160325144500,258.3,200.9,77.7778,51,56.8,100,68.9,72.3,69.3
20160325150000,258.3,200.9,77.7778,51,55.9,100,68.9,72.3,69.3
20160325151500,258.3,200.9,77.7778,51,55.9,100,69.0,72.3,69.3
20160325153000,258.3,200.9,77.7778,51,55.9,100,69.0,72.3,69.3
20160325154500,258.3,200.9,77.7778,51,55.9,100,69.0,72.3,69.3
20160325160000,258.3,200.9,77.7778,51,55.9,100,68.9,72.3,69.3
20160325161500,258.3,200.9,77.7778,51,56.7,100,68.9,72.3,69.3
20160325163000,258.3,200.9,77.7778,51,55.6,100,68.9,72.3,69.3
20160325164500,258.3,200.9,77.7778,51,56.7,100,68.9,72.3,69.3
20160325170000,258.3,200.9,77.7778,51,56.0,100,68.9,72.3,69.3
20160325171500,258.3,200.9,77.7778,51,56.0,100,68.9,72.3,69.3
20160325173000,258.3,203.77,78.8889,51,56.8,100,68.9,72.3,69.3
20160325174500,258.3,203.77,78.8889,51,55.6,100,68.9,72.3,69.3
20160325180000,258.3,203.77,78.8889,51,56.8,100,68.9,72.3,69.3
20160325181500,258.3,203.77,78.8889,51,55.9,100,68.9,72.3,69.3
20160325183000,258.3,203.77,78.8889,51,56.8,100,68.9,72.3,69.3
20160325184500,258.3,199.67,77.3016,51,55.9,100,68.9,72.3,69.3
20160325190000,258.3,203.36,78.7302,51,57.1,100,68.9,72.3,69.3
20160325191500,258.3,203.36,78.7302,51,56.4,100,68.9,72.3,69.3
20160325193000,258.3,203.36,78.7302,51,56.4,100,68.9,72.3,69.3
20160325194500,258.3,203.36,78.7302,51,56.4,100,68.9,72.3,69.3
20160325200000,258.3,200.08,77.4603,51,57.1,100,68.9,72.3,69.3
20160325201500,258.3,200.08,77.4603,51,57.1,100,68.9,72.3,69.3
20160325203000,258.3,200.08,77.4603,51,57.1,100,68.9,72.3,69.3
20160325204500,258.3,203.77,78.8889,51,57.1,100,68.9,72.3,69.3
20160325210000,258.3,200.9,77.7778,51,57.9,100,68.9,72.3,69.3
20160325211500,258.3,200.9,77.7778,51,58.7,100,68.9,72.3,69.3
20160325213000,258.3,200.9,77.7778,51,59.6,100,68.9,72.3,69.3
20160325214500,258.3,200.9,77.7778,51,61.9,100,69.0,72.3,69.3
20160325220000,258.3,200.9,77.7778,51,63.6,100,69.0,72.3,69.3
20160325221500,258.3,200.9,77.7778,51,63.6,100,69.1,72.3,69.3
20160325223000,258.3,200.9,77.7778,51,63.6,100,69.1,72.3,69.3
20160325224500,258.3,200.9,77.7778,51,62.8,100,69.2,72.3,69.3
20160325230000,258.3,200.9,77.7778,51,64.0,100,69.2,72.3,69.3
20160325231500,258.3,200.9,77.7778,51,64.9,100,69.2,72.3,69.3
20160325233000,258.3,200.9,77.7778,51,64.0,100,69.3,72.3,69.3
20160325234500,258.3,200.9,77.7778,51,63.2,100,69.3,72.3,69.3
20160326000000,258.3,200.9,77.7778,51,63.2,100,69.3,72.3,69.3
20160326001500,258.3,209.51,81.1111,53,63.2,0,69.3,72.3,69.3
20160326003000,258.3,205.82,79.6825,52,55.2,0,69.2,72.3,69.3
20160326004500,258.3,205.82,79.6825,52,55.9,100,68.9,72.3,69.3
20160326010000,258.3,210.74,81.5873,52,55.2,100,68.8,72.3,69.3
20160326011500,258.3,207.46,80.3175,52,56.0,100,68.8,72.3,69.3
20160326013000,258.3,205.0,79.3651,52,56.0,100,68.7,72.3,69.3
20160326014500,258.3,205.0,79.3651,52,56.0,100,68.7,72.3,69.3
20160326020000,258.3,207.46,80.3175,52,55.2,100,68.6,72.3,69.3
20160326021500,258.3,207.46,80.3175,52,56.0,100,68.6,72.3,69.3
20160326023000,258.3,207.46,80.3175,52,56.0,100,68.6,72.3,69.3
20160326024500,258.3,207.46,80.3175,52,56.0,100,68.5,72.3,69.3
20160326030000,258.3,207.46,80.3175,52,56.0,100,68.5,72.3,69.3
20160326031500,258.3,207.46,80.3175,52,56.7,100,68.4,72.3,69.3
20160326033000,258.3,207.46,80.3175,52,56.7,100,68.4,72.3,69.3
20160326034500,258.3,207.46,80.3175,52,63.6,100,68.4,72.3,69.3
20160326040000,258.3,207.46,80.3175,52,76.7,100,68.6,72.3,69.3
20160326041500,258.3,207.46,80.3175,52,83.2,100,68.8,72.3,69.3
20160326043000,258.3,203.77,78.8889,52,89.8,100,69.1,72.3,69.3
20160326044500,258.3,203.77,78.8889,52,81.5,100,69.3,72.3,69.3
20160326050000,258.3,207.05,80.1587,52,73.9,0,69.6,72.3,69.3
20160326051500,258.3,207.05,80.1587,52,55.5,0,69.4,72.3,69.3
20160326053000,258.3,209.51,81.1111,52,55.5,0,69.3,72.3,69.3
20160326054500,258.3,209.51,81.1111,52,55.5,0,69.2,72.3,69.3
20160326060000,258.3,207.05,80.1587,52,56.3,0,69.2,72.3,69.3
20160326061500,258.3,207.05,80.1587,52,55.6,0,69.2,72.3,69.3
20160326063000,258.3,207.05,80.1587,52,55.6,100,69.0,72.3,69.3
20160326064500,258.3,210.33,81.4286,52,55.6,100,68.9,72.3,69.3
20160326070000,258.3,207.05,80.1587,52,56.3,100,68.9,72.3,69.3
20160326071500,258.3,204.59,79.2064,52,55.5,100,68.8,72.3,69.3
20160326073000,258.3,204.59,79.2064,52,55.5,100,68.7,72.3,69.3
20160326074500,258.3,204.59,79.2064,52,55.5,100,68.6,72.3,69.3
20160326080000,258.3,207.46,80.3175,52,56.3,100,68.6,72.3,69.3
20160326081500,258.3,207.46,80.3175,52,55.6,100,68.6,72.3,69.3
20160326083000,258.3,207.46,80.3175,52,55.6,100,68.5,72.3,69.3
20160326084500,258.3,207.46,80.3175,52,55.6,100,68.4,72.3,69.3
20160326090000,258.3,207.46,80.3175,52,56.3,100,68.4,72.3,69.3
20160326091500,258.3,207.46,80.3175,52,90.0,100,68.6,75.7,72.7
20160326093000,258.3,205.0,79.3651,52,96.0,100,69.0,75.7,72.7
20160326094500,258.3,205.0,79.3651,52,100.2,100,69.3,75.7,72.7
20160326100000,258.3,205.0,79.3651,52,98.9,100,69.6,75.7,72.7
20160326101500,258.3,205.0,79.3651,52,101.0,100,69.8,75.7,72.7
20160326103000,258.3,205.0,79.3651,52,93.6,100,70.2,75.7,72.7
20160326104500,258.3,209.51,81.1111,52,93.6,100,70.6,75.7,72.7
20160326110000,258.3,209.51,81.1111,52,99.7,100,70.8,75.7,72.7
20160326111500,258.3,209.51,81.1111,52,91.1,100,71.2,75.7,72.7
20160326113000,258.3,209.51,81.1111,52,98.4,100,71.4,75.7,72.7
20160326114500,258.3,209.51,81.1111,52,95.4,100,71.7,75.7,72.7
20160326120000,258.3,209.51,81.1111,52,92.3,100,71.9,75.7,72.7
20160326121500,258.3,209.51,81.1111,52,100.1,100,72.1,75.7,72.7
20160326123000,258.3,209.51,81.1111,52,94.8,100,72.3,75.7,72.7
20160326124500,258.3,209.51,81.1111,52,92.8,100,72.4,75.7,72.7
20160326130000,258.3,209.51,81.1111,52,100.2,100,72.6,75.7,72.7
20160326131500,258.3,209.51,81.1111,52,93.4,100,72.8,75.7,72.7
20160326133000,258.3,209.51,81.1111,52,95.9,100,72.9,75.7,72.7
20160326134500,258.3,209.51,81.1111,52,58.0,0,72.9,75.7,72.7
20160326140000,258.3,209.51,81.1111,52,56.0,100,72.2,75.7,72.7
20160326141500,258.3,207.05,80.1587,52,56.0,100,71.8,75.7,72.7
20160326143000,258.3,207.05,80.1587,52,57.1,100,71.6,75.7,72.7
20160326144500,258.3,207.05,80.1587,52,57.1,100,71.4,75.7,72.7
20160326150000,258.3,207.05,80.1587,52,57.1,100,71.3,75.7,72.7
20160326151500,258.3,207.05,80.1587,52,62.1,100,71.1,75.7,72.7
20160326153000,258.3,207.05,80.1587,52,86.2,100,71.5,75.7,72.7
20160326154500,258.3,207.05,80.1587,52,99.1,100,71.7,75.7,72.7
20160326160000,258.3,207.05,80.1587,52,96.4,100,71.9,75.7,72.7
20160326161500,258.3,207.05,80.1587,52,92.4,100,72.1,75.7,72.7
20160326163000,258.3,207.05,80.1587,52,93.9,100,72.3,75.7,72.7
20160326164500,258.3,207.05,80.1587,52,100.2,100,72.5,75.7,72.7
20160326170000,258.3,207.05,80.1587,52,97.4,100,72.7,75.7,72.7
20160326171500,258.3,207.05,80.1587,52,93.0,100,72.9,75.7,72.7
20160326173000,258.3,207.05,80.1587,52,56.8,0,72.9,75.7,72.7
20160326174500,258.3,261.58,101.2698,58,55.6,0,72.2,69.0,66.0
20160326180000,258.3,257.07,99.5238,58,55.6,0,71.4,69.0,66.0
20160326181500,258.3,257.07,99.5238,58,55.6,0,70.9,69.0,66.0
20160326183000,258.3,257.07,99.5238,59,55.6,0,70.5,69.0,66.0
20160326184500,258.3,261.58,101.2698,59,55.6,0,70.2,69.0,66.0
20160326190000,258.3,202.13,78.254,52,56.3,100,70.0,74.3,71.3
20160326191500,258.3,202.13,78.254,52,58.3,100,70.3,74.3,71.3
20160326193000,258.3,202.13,78.254,52,59.5,100,70.3,74.3,71.3
20160326194500,258.3,200.08,77.4603,52,72.4,100,70.4,74.3,71.3
20160326200000,258.3,202.13,78.254,52,89.9,100,70.7,74.3,71.3
20160326201500,258.3,200.08,77.4603,52,86.2,100,70.8,74.3,71.3
20160326203000,258.3,200.08,77.4603,52,92.9,100,71.1,74.3,71.3
20160326204500,258.3,202.13,78.254,52,91.8,100,71.3,74.3,71.3
20160326210000,258.3,202.13,78.254,52,60.4,0,71.6,74.3,71.3
20160326211500,258.3,202.13,78.254,52,56.0,0,71.3,74.3,71.3
20160326213000,258.3,200.08,77.4603,52,56.0,0,71.2,74.3,71.3
20160326214500,258.3,202.13,78.254,52,56.0,100,71.0,74.3,71.3
20160326220000,258.3,199.67,77.3016,52,56.0,100,70.9,74.3,71.3
20160326221500,258.3,199.67,77.3016,52,56.0,100,70.7,74.3,71.3
20160326223000,258.3,199.67,77.3016,52,56.0,100,70.6,74.3,71.3
20160326224500,258.3,199.67,77.3016,52,56.0,100,70.5,74.3,71.3
20160326230000,258.3,199.67,77.3016,52,56.7,100,70.3,74.3,71.3
20160326231500,258.3,199.67,77.3016,52,56.7,100,70.3,74.3,71.3
20160326233000,258.3,199.67,77.3016,52,56.7,100,70.2,74.3,71.3
20160326234500,258.3,202.54,78.4127,52,57.9,100,70.2,74.3,71.3
20160327000000,258.3,200.08,77.4603,52,67.9,100,70.1,74.3,71.3
20160327001500,258.3,200.08,77.4603,52,94.2,100,70.3,74.3,71.3
20160327003000,258.3,200.08,77.4603,52,91.7,100,70.6,74.3,71.3
20160327004500,258.3,205.0,79.3651,52,99.6,100,70.8,74.3,71.3
20160327010000,258.3,205.0,79.3651,52,94.2,100,71.1,74.3,71.3
20160327011500,258.3,205.0,79.3651,52,95.8,100,71.4,74.3,71.3
20160327013000,258.3,205.0,79.3651,52,57.2,0,71.7,74.3,71.3
20160327014500,258.3,205.0,79.3651,52,56.3,0,71.3,74.3,71.3
20160327020000,258.3,205.0,79.3651,52,56.3,0,71.1,74.3,71.3
20160327021500,258.3,205.0,79.3651,52,56.3,100,70.9,74.3,71.3
20160327023000,258.3,205.0,79.3651,52,56.3,100,70.7,74.3,71.3
20160327024500,258.3,205.0,79.3651,52,56.3,100,70.5,74.3,71.3
20160327030000,258.3,205.0,79.3651,52,57.1,100,70.5,74.3,71.3
20160327031500,258.3,205.0,79.3651,52,56.4,100,70.3,74.3,71.3
20160327033000,258.3,205.0,79.3651,52,56.4,100,70.2,74.3,71.3
20160327034500,258.3,205.0,79.3651,52,56.4,100,70.0,74.3,71.3
20160327040000,258.3,205.0,79.3651,52,58.7,100,70.0,74.3,71.3
20160327041500,258.3,207.46,80.3175,52,86.9,100,70.1,74.3,71.3
20160327043000,258.3,207.46,80.3175,52,92.2,100,70.4,74.3,71.3
20160327044500,258.3,204.59,79.2064,52,99.7,100,70.6,74.3,71.3
20160327050000,258.3,207.05,80.1587,52,91.7,100,70.9,74.3,71.3
20160327051500,258.3,207.05,80.1587,52,100.2,100,71.2,74.3,71.3
20160327053000,258.3,207.05,80.1587,52,95.4,100,71.5,74.3,71.3
20160327054500,258.3,207.05,80.1587,52,56.4,0,71.4,74.3,71.3
20160327060000,258.3,261.58,101.2698,59,55.6,0,71.2,72.3,69.3
20160327061500,258.3,205.0,79.3651,52,55.6,0,70.7,72.3,69.3
20160327063000,258.3,205.0,79.3651,52,55.6,0,70.3,72.3,69.3
20160327064500,258.3,205.0,79.3651,52,55.6,0,70.0,72.3,69.3
20160327070000,258.3,205.0,79.3651,52,56.3,0,69.9,72.3,69.3
20160327071500,258.3,207.05,80.1587,52,56.3,0,69.7,72.3,69.3
20160327073000,258.3,207.05,80.1587,52,55.6,0,69.4,72.3,69.3
20160327074500,258.3,207.05,80.1587,52,56.3,100,69.3,74.3,71.3
20160327080000,258.3,207.05,80.1587,52,57.6,100,69.3,74.3,71.3
20160327081500,258.3,207.05,80.1587,52,58.3,100,69.3,74.3,71.3
20160327083000,258.3,207.05,80.1587,52,88.0,100,69.5,74.3,71.3
20160327084500,258.3,207.05,80.1587,52,91.7,100,69.8,74.3,71.3
20160327090000,258.3,207.05,80.1587,52,95.2,100,70.1,74.3,71.3
20160327091500,258.3,207.05,80.1587,52,98.5,100,70.5,74.3,71.3
20160327093000,258.3,207.05,80.1587,52,101.9,100,70.9,74.3,71.3
20160327094500,258.3,207.05,80.1587,52,101.9,100,71.3,74.3,71.3
20160327100000,258.3,207.05,80.1587,52,98.8,100,71.4,74.3,71.3
20160327101500,258.3,207.05,80.1587,51,59.8,0,71.6,74.3,71.3
20160327103000,258.3,207.05,80.1587,51,56.0,100,70.9,74.3,71.3
20160327104500,258.3,207.05,80.1587,51,56.0,100,70.7,74.3,71.3
20160327110000,258.3,207.05,80.1587,51,56.0,100,70.5,74.3,71.3
20160327111500,258.3,207.05,80.1587,51,57.1,100,70.4,74.3,71.3
20160327113000,258.3,207.05,80.1587,51,57.1,100,70.4,74.3,71.3
20160327114500,258.3,207.05,80.1587,51,57.1,100,70.3,74.6,71.6
20160327120000,258.3,207.05,80.1587,51,57.1,100,70.2,74.6,71.6
20160327121500,258.3,207.05,80.1587,51,70.0,100,70.2,74.6,71.6
20160327123000,258.3,207.05,80.1587,51,94.7,100,70.5,74.6,71.6
20160327124500,258.3,207.05,80.1587,51,96.3,100,70.7,74.6,71.6
20160327130000,258.3,207.05,80.1587,51,95.0,100,71.0,74.6,71.6
20160327131500,258.3,207.05,80.1587,51,98.2,100,71.4,74.6,71.6
20160327133000,258.3,207.05,80.1587,51,92.4,100,71.6,74.6,71.6
20160327134500,258.3,204.59,79.2064,51,101.0,100,71.7,74.6,71.6
20160327140000,258.3,207.05,80.1587,51,60.8,0,71.8,74.6,71.6
20160327141500,258.3,207.05,80.1587,51,56.4,100,71.2,74.6,71.6
20160327143000,258.3,207.05,80.1587,51,56.4,100,70.9,74.6,71.6
20160327144500,258.3,207.05,80.1587,51,56.4,100,70.8,74.6,71.6
20160327150000,258.3,207.05,80.1587,51,56.4,100,70.6,74.6,71.6
20160327151500,258.3,209.51,81.1111,51,57.1,100,70.5,74.6,71.6
20160327153000,258.3,206.23,79.8413,51,57.1,100,70.4,74.6,71.6
20160327154500,258.3,206.23,79.8413,51,57.9,100,70.3,74.6,71.6
20160327160000,258.3,203.36,78.7302,51,72.4,100,70.5,74.6,71.6
20160327161500,258.3,203.36,78.7302,51,88.2,100,70.7,74.6,71.6
20160327163000,258.3,200.9,77.7778,51,92.9,100,71.0,74.6,71.6
20160327164500,258.3,200.9,77.7778,51,95.0,100,71.2,74.6,71.6
20160327170000,258.3,200.9,77.7778,51,98.0,100,71.6,74.6,71.6
20160327171500,258.3,200.9,77.7778,51,92.4,100,71.7,74.6,71.6
20160327173000,258.3,204.59,79.2064,51,92.4,100,71.8,74.6,71.6
20160327174500,258.3,204.59,79.2064,51,57.2,0,71.5,74.6,71.6
20160327180000,258.3,204.59,79.2064,51,56.4,100,71.0,74.6,71.6
20160327181500,258.3,204.59,79.2064,51,56.4,100,70.9,74.6,71.6
20160327183000,258.3,202.54,78.4127,51,56.4,100,70.8,74.6,71.6
20160327184500,258.3,202.54,78.4127,51,56.4,100,70.8,74.6,71.6
20160327190000,258.3,202.54,78.4127,51,57.1,100,70.7,74.6,71.6
20160327191500,258.3,202.54,78.4127,51,57.1,100,70.7,74.6,71.6
20160327193000,258.3,202.54,78.4127,51,57.1,100,70.5,74.6,71.6
20160327194500,258.3,204.59,79.2064,51,57.9,100,70.4,74.6,71.6
20160327200000,258.3,200.9,77.7778,51,73.4,100,70.5,74.6,71.6
20160327201500,258.3,200.9,77.7778,51,86.2,100,70.8,74.6,71.6
20160327203000,258.3,203.36,78.7302,51,91.7,100,71.0,74.6,71.6
20160327204500,258.3,203.36,78.7302,51,94.8,100,71.3,74.6,71.6
20160327210000,258.3,200.9,77.7778,51,100.2,100,71.6,74.6,71.6
20160327211500,258.3,200.9,77.7778,51,98.4,100,71.7,74.6,71.6
20160327213000,258.3,200.9,77.7778,51,90.7,100,71.8,74.6,71.6
20160327214500,258.3,203.77,78.8889,51,59.2,0,71.8,74.6,71.6
20160327220000,258.3,203.77,78.8889,51,56.3,100,71.3,74.6,71.6
20160327221500,258.3,203.77,78.8889,51,56.3,100,71.1,74.6,71.6
20160327223000,258.3,203.77,78.8889,51,56.3,100,71.0,74.6,71.6
20160327224500,258.3,203.77,78.8889,51,56.3,100,70.8,74.6,71.6
20160327230000,258.3,203.77,78.8889,51,57.9,100,70.7,74.6,71.6
20160327231500,258.3,203.77,78.8889,51,57.1,100,70.6,74.6,71.6
20160327233000,258.3,203.77,78.8889,51,56.4,100,70.5,74.6,71.6
20160327234500,258.3,205.82,79.6825,51,58.0,100,70.4,74.6,71.6
20160328000000,258.3,205.82,79.6825,51,60.7,100,70.4,74.6,71.6
20160328001500,258.3,205.82,79.6825,51,83.8,100,70.5,74.6,71.6
20160328003000,258.3,203.36,78.7302,51,98.0,100,70.8,74.6,71.6
20160328004500,258.3,203.36,78.7302,51,100.3,100,71.0,74.6,71.6
20160328010000,258.3,203.36,78.7302,51,95.9,100,71.3,74.6,71.6
20160328011500,258.3,203.36,78.7302,51,92.3,100,71.6,74.6,71.6
20160328013000,258.3,203.36,78.7302,51,93.6,100,71.8,74.6,71.6
20160328014500,258.3,203.36,78.7302,51,60.4,0,71.8,74.6,71.6
20160328020000,258.3,203.36,78.7302,51,56.3,100,71.0,74.6,71.6
20160328021500,258.3,203.36,78.7302,51,56.3,100,70.8,74.6,71.6
20160328023000,258.3,205.82,79.6825,51,56.3,100,70.7,74.6,71.6
20160328024500,258.3,202.54,78.4127,51,56.3,100,70.5,74.6,71.6
20160328030000,258.3,204.59,79.2064,51,56.3,100,70.4,74.6,71.6
20160328031500,258.3,202.54,78.4127,51,56.3,100,70.3,74.6,71.6
20160328033000,258.3,202.54,78.4127,51,63.2,100,70.2,74.6,71.6
20160328034500,258.3,202.54,78.4127,51,84.9,100,70.6,74.6,71.6
20160328040000,258.3,202.54,78.4127,51,97.8,100,70.8,74.6,71.6
20160328041500,258.3,202.54,78.4127,51,99.6,100,71.0,74.6,71.6
20160328043000,258.3,202.54,78.4127,51,94.1,100,71.3,74.6,71.6
20160328044500,258.3,202.54,78.4127,51,94.1,100,71.6,74.6,71.6
20160328050000,258.3,202.54,78.4127,51,101.3,100,71.7,74.6,71.6
20160328051500,258.3,206.23,79.8413,52,67.3,0,71.8,74.6,71.6
20160328053000,258.3,202.54,78.4127,52,56.3,100,71.2,74.6,71.6
20160328054500,258.3,204.59,79.2064,52,56.3,100,70.9,74.6,71.6
20160328060000,258.3,202.13,78.254,52,56.3,100,70.9,74.6,71.6
20160328061500,258.3,205.82,79.6825,52,56.3,100,70.8,74.6,71.6
20160328063000,258.3,203.36,78.7302,52,56.3,100,70.5,74.6,71.6
20160328064500,258.3,203.36,78.7302,52,57.6,100,70.5,74.6,71.6
20160328070000,258.3,210.33,81.4286,52,56.8,100,70.4,74.6,71.6
20160328071500,258.3,204.59,79.2064,52,59.5,100,70.3,74.6,71.6
20160328073000,258.3,204.59,79.2064,52,86.2,100,70.6,74.6,71.6
20160328074500,258.3,204.59,79.2064,52,95.7,100,70.9,74.6,71.6
20160328080000,258.3,204.59,79.2064,52,87.5,100,71.2,74.6,71.6
20160328081500,258.3,204.59,79.2064,52,97.2,100,71.4,74.6,71.6
20160328083000,258.3,201.31,77.9365,52,93.5,100,71.7,74.6,71.6
20160328084500,258.3,201.31,77.9365,52,89.3,100,71.7,74.6,71.6
20160328090000,258.3,204.59,79.2064,52,59.2,0,71.7,74.6,71.6
20160328091500,258.3,204.59,79.2064,52,56.4,100,70.9,74.6,71.6
20160328093000,258.3,204.59,79.2064,52,56.4,100,70.7,74.6,71.6
20160328094500,258.3,204.59,79.2064,52,56.4,100,70.5,74.6,71.6
20160328100000,258.3,200.9,77.7778,52,56.4,100,70.3,73.2,70.2
20160328101500,258.3,210.33,81.4286,52,56.4,100,70.2,73.2,70.2
20160328103000,258.3,207.05,80.1587,51,56.4,100,69.9,73.2,70.2
20160328104500,258.3,207.05,80.1587,51,56.4,100,69.7,73.2,70.2
20160328110000,258.3,210.74,81.5873,51,56.4,100,69.9,73.2,70.2
20160328111500,258.3,204.59,79.2064,50,56.4,100,69.8,73.2,70.2
20160328113000,258.3,204.59,79.2064,50,56.4,100,69.7,73.2,70.2
20160328114500,258.3,204.59,79.2064,50,56.4,100,69.6,73.2,70.2
20160328120000,258.3,204.59,79.2064,50,56.4,100,69.6,73.2,70.2
20160328121500,258.3,204.59,79.2064,50,56.4,100,69.5,73.2,70.2
20160328123000,258.3,207.05,80.1587,50,57.2,100,69.4,73.2,70.2
20160328124500,258.3,207.05,80.1587,50,58.3,100,69.4,73.2,70.2
20160328130000,258.3,207.05,80.1587,50,63.2,100,69.6,73.2,70.2
20160328131500,258.3,202.54,78.4127,50,64.9,100,69.8,73.2,70.2
20160328133000,258.3,202.54,78.4127,50,67.0,100,69.9,73.2,70.2
20160328134500,258.3,202.54,78.4127,50,67.0,100,70.0,73.2,70.2
20160328140000,258.3,202.54,78.4127,50,67.0,100,70.2,73.2,70.2
20160328141500,258.3,202.54,78.4127,50,68.2,100,70.3,73.2,70.2
20160328143000,258.3,202.54,78.4127,50,67.3,100,70.3,73.2,70.2
20160328144500,258.3,202.54,78.4127,50,67.3,100,70.4,73.2,70.2
20160328150000,258.3,205.82,79.6825,50,56.4,100,70.2,73.2,70.2
20160328151500,258.3,201.31,77.9365,50,56.4,100,70.2,73.2,70.2
20160328153000,258.3,201.31,77.9365,50,56.4,100,70.3,73.2,70.2
20160328154500,258.3,203.77,78.8889,50,56.4,100,70.2,73.2,70.2
20160328160000,258.3,205.82,79.6825,50,56.4,100,70.2,73.2,70.2
20160328161500,258.3,203.36,78.7302,50,56.4,100,70.1,73.2,70.2
20160328163000,258.3,206.23,79.8413,50,56.4,100,70.0,73.2,70.2
20160328164500,258.3,206.23,79.8413,50,56.4,100,70.0,73.2,70.2
20160328170000,258.3,209.1,80.9524,50,56.4,100,69.9,73.2,70.2
20160328171500,258.3,203.77,78.8889,50,56.4,100,69.9,73.2,70.2
20160328173000,258.3,203.77,78.8889,50,55.6,100,69.9,73.2,70.2
20160328174500,258.3,201.31,77.9365,50,55.6,100,69.8,73.2,70.2
20160328180000,258.3,198.44,76.8254,50,55.6,100,69.8,73.2,70.2
20160328181500,258.3,198.44,76.8254,50,55.6,100,69.8,73.2,70.2
20160328183000,258.3,198.44,76.8254,50,55.6,100,69.7,73.2,70.2
20160328184500,258.3,202.13,78.254,50,55.6,100,69.7,73.2,70.2
20160328190000,258.3,202.13,78.254,50,55.6,100,69.6,73.2,70.2
20160328191500,258.3,199.67,77.3016,50,55.6,100,69.6,73.2,70.2
20160328193000,258.3,199.67,77.3016,51,55.6,100,69.6,73.2,70.2
20160328194500,258.3,199.67,77.3016,51,55.6,100,69.5,73.2,70.2
20160328200000,258.3,199.67,77.3016,51,55.6,100,69.4,73.2,70.2
20160328201500,258.3,199.67,77.3016,51,55.6,100,69.4,73.2,70.2
20160328203000,258.3,199.67,77.3016,51,56.3,100,69.4,73.2,70.2
20160328204500,258.3,199.67,77.3016,51,56.3,100,69.3,73.2,70.2
20160328210000,258.3,199.67,77.3016,51,62.8,100,69.4,73.2,70.2
20160328211500,258.3,199.67,77.3016,51,72.0,100,69.6,73.2,70.2
20160328213000,258.3,197.21,76.3492,51,82.9,100,69.7,73.2,70.2
20160328214500,258.3,205.0,79.3651,52,81.1,100,69.9,73.2,70.2
20160328220000,258.3,202.54,78.4127,52,78.7,100,70.2,73.2,70.2
20160328221500,258.3,205.0,79.3651,52,83.1,100,70.3,73.2,70.2
20160328223000,258.3,208.28,80.6349,52,56.8,0,70.5,73.2,70.2
20160328224500,258.3,208.28,80.6349,52,54.7,0,70.2,73.2,70.2
20160328230000,258.3,204.59,79.2064,52,54.7,0,70.0,73.2,70.2
20160328231500,258.3,202.54,78.4127,52,54.7,100,69.9,73.2,70.2
20160328233000,258.3,202.54,78.4127,52,54.7,100,69.8,73.2,70.2
20160328234500,258.3,205.82,79.6825,52,54.7,100,69.7,73.2,70.2
20160329000000,258.3,203.36,78.7302,52,54.7,100,69.6,73.2,70.2
20160329001500,258.3,203.36,78.7302,52,54.7,100,69.6,73.2,70.2
20160329003000,258.3,203.36,78.7302,52,55.5,100,69.4,73.2,70.2
20160329004500,258.3,207.46,80.3175,52,55.5,100,69.3,73.2,70.2
20160329010000,258.3,204.59,79.2064,52,55.5,100,69.3,73.2,70.2
20160329011500,258.3,204.59,79.2064,52,55.5,100,69.2,73.2,70.2
20160329013000,258.3,204.59,79.2064,52,55.5,100,69.1,73.2,70.2
20160329014500,258.3,204.59,79.2064,52,59.9,100,69.1,73.2,70.2
20160329020000,258.3,202.54,78.4127,52,83.1,100,69.3,73.2,70.2
20160329021500,258.3,202.54,78.4127,52,91.2,100,69.6,73.2,70.2
20160329023000,258.3,202.54,78.4127,52,85.6,100,69.8,73.2,70.2
