PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160329024500,258.3,202.54,78.4127,52,91.7,100,70.1,73.2,70.2
20160329030000,258.3,202.54,78.4127,52,94.1,100,70.4,73.2,70.2
20160329031500,258.3,207.05,80.1587,52,55.2,0,70.4,73.2,70.2
20160329033000,258.3,203.77,78.8889,52,55.2,0,70.2,73.2,70.2
20160329034500,258.3,203.77,78.8889,52,55.2,0,70.0,73.2,70.2
20160329040000,258.3,207.46,80.3175,52,54.3,100,69.8,73.2,70.2
20160329041500,258.3,207.46,80.3175,52,54.3,100,69.7,73.2,70.2
20160329043000,258.3,207.46,80.3175,52,54.3,100,69.6,73.2,70.2
20160329044500,258.3,207.46,80.3175,52,54.3,100,69.4,73.2,70.2
20160329050000,258.3,207.46,80.3175,52,54.3,100,69.3,73.2,70.2
20160329051500,258.3,207.46,80.3175,52,54.3,100,69.2,73.2,70.2
20160329053000,258.3,204.59,79.2064,52,54.3,100,69.1,73.2,70.2
20160329054500,258.3,204.59,79.2064,52,55.5,100,69.1,73.2,70.2
20160329060000,258.3,204.59,79.2064,52,59.9,100,69.0,73.2,70.2
20160329061500,258.3,204.59,79.2064,52,81.1,100,69.2,73.2,70.2
20160329063000,258.3,204.59,79.2064,52,88.7,100,69.5,73.2,70.2
20160329064500,258.3,204.59,79.2064,52,89.9,100,69.8,73.2,70.2
20160329070000,258.3,207.05,80.1587,52,89.9,100,70.0,73.2,70.2
20160329071500,258.3,204.59,79.2064,52,96.6,100,70.3,73.2,70.2
20160329073000,258.3,204.59,79.2064,52,55.6,0,70.3,73.2,70.2
20160329074500,258.3,204.59,79.2064,52,54.7,100,69.9,73.2,70.2
20160329080000,258.3,204.59,79.2064,52,54.7,100,69.7,73.2,70.2
20160329081500,258.3,204.59,79.2064,52,54.7,100,69.6,73.2,70.2
20160329083000,258.3,204.59,79.2064,52,54.7,100,69.4,73.2,70.2
20160329084500,258.3,204.59,79.2064,52,54.7,100,69.4,73.2,70.2
20160329090000,258.3,204.59,79.2064,52,55.6,100,69.3,73.2,70.2
20160329091500,258.3,204.59,79.2064,52,55.6,100,69.3,73.2,70.2
20160329093000,258.3,204.59,79.2064,52,55.6,100,69.3,73.2,70.2
20160329094500,258.3,204.59,79.2064,52,56.4,100,69.3,73.2,70.2
20160329100000,258.3,207.05,80.1587,52,57.5,100,69.3,73.2,70.2
20160329101500,258.3,203.77,78.8889,52,63.9,100,69.3,73.2,70.2
20160329103000,258.3,206.23,79.8413,52,69.2,100,69.6,73.2,70.2
20160329104500,258.3,206.23,79.8413,52,74.3,100,69.8,73.2,70.2
20160329110000,258.3,206.23,79.8413,51,76.2,100,70.1,73.2,70.2
20160329111500,258.3,206.23,79.8413,51,72.5,100,70.2,73.2,70.2
20160329113000,258.3,206.23,79.8413,51,75.8,100,70.3,73.2,70.2
20160329114500,258.3,206.23,79.8413,51,72.0,100,70.3,73.2,70.2
20160329120000,258.3,206.23,79.8413,51,74.0,100,70.4,73.2,70.2
20160329121500,258.3,206.23,79.8413,51,55.9,0,70.0,73.2,70.2
20160329123000,258.3,209.51,81.1111,51,55.9,100,69.7,73.2,70.2
20160329124500,258.3,206.23,79.8413,51,55.9,100,69.7,73.2,70.2
20160329130000,258.3,203.77,78.8889,51,55.9,100,69.6,73.2,70.2
20160329131500,258.3,203.77,78.8889,51,55.9,100,69.6,73.2,70.2
20160329133000,258.3,203.77,78.8889,51,56.7,100,69.6,73.2,70.2
20160329134500,258.3,203.77,78.8889,51,56.7,100,69.6,73.2,70.2
20160329140000,258.3,207.05,80.1587,51,56.7,100,69.6,73.2,70.2
20160329141500,258.3,204.59,79.2064,51,56.7,100,69.6,73.2,70.2
20160329143000,258.3,204.59,79.2064,51,56.7,100,69.6,73.2,70.2
20160329144500,258.3,204.59,79.2064,51,56.7,100,69.6,73.2,70.2
20160329150000,258.3,204.59,79.2064,51,56.7,100,69.6,73.2,70.2
20160329151500,258.3,204.59,79.2064,51,57.5,100,69.6,73.2,70.2
20160329153000,258.3,201.31,77.9365,51,57.5,100,69.5,73.2,70.2
20160329154500,258.3,205.82,79.6825,51,58.1,100,69.5,73.2,70.2
20160329160000,258.3,205.82,79.6825,51,60.7,100,69.5,73.2,70.2
20160329161500,258.3,205.82,79.6825,51,64.4,100,69.6,73.2,70.2
20160329163000,258.3,205.82,79.6825,51,72.5,100,69.7,73.2,70.2
20160329164500,258.3,205.82,79.6825,51,79.6,100,69.9,73.2,70.2
20160329170000,258.3,205.82,79.6825,51,79.6,100,70.1,73.2,70.2
20160329171500,258.3,205.82,79.6825,51,75.4,100,70.2,73.2,70.2
20160329173000,258.3,203.36,78.7302,51,78.7,100,70.3,73.2,70.2
20160329174500,258.3,207.46,80.3175,51,57.6,0,70.5,73.2,70.2
20160329180000,258.3,207.46,80.3175,51,56.4,0,70.3,73.2,70.2
20160329181500,258.3,207.46,80.3175,51,56.4,0,70.2,73.2,70.2
20160329183000,258.3,207.46,80.3175,51,56.4,0,70.0,73.2,70.2
20160329184500,258.3,203.36,78.7302,51,56.4,100,69.9,73.2,70.2
20160329190000,258.3,203.36,78.7302,51,56.4,100,69.8,73.2,70.2
20160329191500,258.3,206.23,79.8413,51,56.4,100,69.7,73.2,70.2
20160329193000,258.3,206.23,79.8413,51,55.6,100,69.7,73.2,70.2
20160329194500,258.3,206.23,79.8413,51,55.6,100,69.6,73.2,70.2
20160329200000,258.3,206.23,79.8413,51,56.3,100,69.5,73.2,70.2
20160329201500,258.3,206.23,79.8413,51,56.3,100,69.4,73.2,70.2
20160329203000,258.3,203.77,78.8889,51,56.3,100,69.4,73.2,70.2
20160329204500,258.3,205.82,79.6825,51,56.3,100,69.3,73.2,70.2
20160329210000,258.3,205.82,79.6825,51,56.3,100,69.3,73.2,70.2
20160329211500,258.3,205.82,79.6825,51,56.3,100,69.2,73.2,70.2
20160329213000,258.3,203.36,78.7302,51,59.1,100,69.2,73.2,70.2
20160329214500,258.3,203.36,78.7302,51,75.3,100,69.3,73.2,70.2
20160329220000,258.3,203.36,78.7302,51,86.2,100,69.6,73.2,70.2
20160329221500,258.3,203.36,78.7302,51,85.0,100,69.8,73.2,70.2
20160329223000,258.3,203.36,78.7302,51,90.6,100,70.1,73.2,70.2
20160329224500,258.3,203.36,78.7302,51,92.3,100,70.4,73.2,70.2
20160329230000,258.3,200.9,77.7778,51,56.0,0,70.5,73.2,70.2
20160329231500,258.3,203.36,78.7302,51,56.0,0,70.3,73.2,70.2
20160329233000,258.3,203.36,78.7302,51,56.0,0,70.1,73.2,70.2
20160329234500,258.3,203.36,78.7302,51,56.0,100,69.9,73.2,70.2
20160330000000,258.3,203.36,78.7302,51,55.2,100,69.8,73.2,70.2
20160330001500,258.3,211.97,82.0635,53,56.0,100,69.8,73.2,70.2
20160330003000,258.3,207.46,80.3175,53,54.7,100,69.6,73.2,70.2
20160330004500,258.3,207.46,80.3175,52,54.7,100,69.4,73.2,70.2
20160330010000,258.3,210.74,81.5873,52,55.6,100,69.3,73.2,70.2
20160330011500,258.3,210.74,81.5873,52,55.6,100,69.2,73.2,70.2
20160330013000,258.3,210.74,81.5873,52,55.6,100,69.2,73.2,70.2
20160330014500,258.3,207.05,80.1587,52,55.6,100,69.1,73.2,70.2
20160330020000,258.3,210.33,81.4286,52,56.8,100,69.1,73.2,70.2
20160330021500,258.3,206.23,79.8413,52,66.2,100,69.1,73.2,70.2
20160330023000,258.3,206.23,79.8413,52,90.4,100,69.3,73.2,70.2
20160330024500,258.3,206.23,79.8413,52,88.1,100,69.6,73.2,70.2
20160330030000,258.3,206.23,79.8413,52,91.9,100,69.8,73.2,70.2
20160330031500,258.3,206.23,79.8413,52,97.8,100,70.2,73.2,70.2
20160330033000,258.3,206.23,79.8413,52,64.5,0,70.6,73.2,70.2
20160330034500,258.3,206.23,79.8413,52,56.0,0,70.4,73.2,70.2
20160330040000,258.3,206.23,79.8413,52,56.0,0,70.2,73.2,70.2
20160330041500,258.3,206.23,79.8413,52,56.0,0,70.0,73.2,70.2
20160330043000,258.3,206.23,79.8413,51,56.0,0,69.9,73.1,70.1
20160330044500,258.3,206.23,79.8413,51,56.0,100,69.8,73.1,70.1
20160330050000,258.3,206.23,79.8413,51,56.0,100,69.7,73.1,70.1
20160330051500,258.3,206.23,79.8413,51,56.0,100,69.6,73.1,70.1
20160330053000,258.3,206.23,79.8413,51,56.0,100,69.5,73.1,70.1
20160330054500,258.3,202.13,78.254,51,57.1,100,69.4,73.1,70.1
20160330060000,258.3,202.13,78.254,51,57.1,100,69.4,73.1,70.1
20160330061500,258.3,202.13,78.254,51,56.1,100,69.3,73.1,70.1
20160330063000,258.3,199.67,77.3016,51,56.1,100,69.2,73.1,70.1
20160330064500,258.3,204.59,79.2064,51,56.7,100,69.1,73.1,70.1
20160330070000,258.3,202.13,78.254,51,56.7,100,69.1,73.1,70.1
20160330071500,258.3,202.13,78.254,51,57.9,100,69.1,73.1,70.1
20160330073000,258.3,198.85,76.9841,51,73.4,100,69.1,73.1,70.1
20160330074500,258.3,198.85,76.9841,51,85.5,100,69.4,73.1,70.1
20160330080000,258.3,202.54,78.4127,52,87.5,100,69.7,73.1,70.1
20160330081500,258.3,202.54,78.4127,52,93.0,100,70.0,73.1,70.1
20160330083000,258.3,202.54,78.4127,52,89.2,100,70.3,73.1,70.1
20160330084500,258.3,202.54,78.4127,52,57.1,0,70.5,73.1,70.1
20160330090000,258.3,202.54,78.4127,52,57.1,0,70.3,73.1,70.1
20160330091500,258.3,202.54,78.4127,52,57.1,0,70.4,73.1,70.1
20160330093000,258.3,261.58,101.2698,59,56.0,0,70.3,68.0,64.3
20160330094500,258.3,257.07,99.5238,58,56.0,0,69.8,68.0,64.3
20160330100000,258.3,252.97,97.9365,58,56.0,0,69.7,68.0,64.3
20160330101500,258.3,257.07,99.5238,59,56.0,0,69.4,68.0,64.3
20160330103000,258.3,261.58,101.2698,59,56.0,0,69.2,68.0,64.3
20160330104500,258.3,261.58,101.2698,57,56.0,0,68.9,68.0,64.3
20160330110000,258.3,261.58,101.2698,57,56.0,0,68.7,68.0,64.3
20160330111500,258.3,261.58,101.2698,57,56.0,0,68.5,68.0,64.3
20160330113000,258.3,252.97,97.9365,57,56.0,0,68.4,68.0,64.3
20160330114500,258.3,257.07,99.5238,57,56.0,0,68.3,68.0,64.3
20160330120000,258.3,257.07,99.5238,57,56.0,0,68.1,68.0,64.3
20160330121500,258.3,257.07,99.5238,57,56.0,0,67.9,68.0,64.3
20160330123000,258.3,252.97,97.9365,57,56.0,0,67.8,68.0,64.3
20160330124500,258.3,248.46,96.1905,56,56.0,0,67.7,68.0,64.3
20160330130000,258.3,239.85,92.8571,55,56.0,0,67.6,68.0,64.3
20160330131500,258.3,230.01,89.0476,54,56.0,0,67.6,68.0,64.3
20160330133000,258.3,215.25,83.3333,52,56.0,0,67.5,68.0,64.3
20160330134500,258.3,209.51,81.1111,51,56.0,0,67.4,68.0,64.3
20160330140000,258.3,203.77,78.8889,50,56.0,0,67.4,68.0,64.3
20160330141500,258.3,207.05,80.1587,44,56.0,0,67.7,68.0,64.3
20160330143000,258.3,207.05,80.1587,44,56.0,0,67.6,68.0,64.3
20160330144500,258.3,207.05,80.1587,44,56.0,0,67.4,68.0,64.3
20160330150000,258.3,207.05,80.1587,44,56.0,0,67.4,68.0,64.3
20160330151500,258.3,202.54,78.4127,43,56.0,0,67.4,68.0,64.3
20160330153000,258.3,202.54,78.4127,43,56.0,0,67.3,68.0,64.3
20160330154500,258.3,205.0,79.3651,43,56.0,0,67.3,68.0,64.3
20160330160000,258.3,205.0,79.3651,43,56.6,0,67.3,68.0,64.3
20160330161500,258.3,200.9,77.7778,43,56.6,0,67.2,68.0,64.3
20160330163000,258.3,203.36,78.7302,43,56.6,0,67.2,68.0,64.3
20160330164500,258.3,203.36,78.7302,43,56.6,0,67.2,68.0,64.3
20160330170000,258.3,201.31,77.9365,43,56.0,0,67.2,68.0,64.3
20160330171500,258.3,201.31,77.9365,43,56.0,0,67.2,68.0,64.3
20160330173000,258.3,201.31,77.9365,43,56.0,0,67.2,68.0,64.3
20160330174500,258.3,201.31,77.9365,43,56.0,0,67.1,68.0,64.3
20160330180000,258.3,201.31,77.9365,43,56.0,0,67.1,68.0,64.3
20160330181500,258.3,204.59,79.2064,43,56.0,0,67.1,68.0,64.3
20160330183000,258.3,204.59,79.2064,43,56.0,0,66.9,68.0,64.3
20160330184500,258.3,202.13,78.254,43,56.0,0,66.9,68.0,64.3
20160330190000,258.3,202.13,78.254,43,56.0,0,66.9,68.0,64.3
20160330191500,258.3,202.13,78.254,43,56.0,0,66.8,68.0,64.3
20160330193000,258.3,202.13,78.254,43,56.0,0,66.8,68.0,64.3
20160330194500,258.3,202.13,78.254,43,56.0,0,66.8,68.0,64.3
20160330200000,258.3,198.85,76.9841,43,56.0,0,66.7,68.0,64.3
20160330201500,258.3,202.13,78.254,43,56.0,0,66.7,68.0,64.3
20160330203000,258.3,202.13,78.254,43,56.0,0,66.7,68.0,64.3
20160330204500,258.3,202.13,78.254,43,56.0,0,66.6,68.0,64.3
20160330210000,258.3,202.13,78.254,43,56.0,0,66.6,68.0,64.3
20160330211500,258.3,202.13,78.254,43,56.0,0,66.6,68.0,64.3
20160330213000,258.3,202.13,78.254,43,56.0,0,66.6,68.0,64.3
20160330214500,258.3,202.13,78.254,43,56.0,0,66.5,68.0,64.3
20160330220000,258.3,202.13,78.254,43,56.0,0,66.4,68.0,64.3
20160330221500,258.3,230.42,89.2064,61,56.0,0,66.4,68.0,64.3
20160330223000,258.3,207.05,80.1587,44,56.0,0,66.4,68.0,64.3
20160330224500,258.3,203.77,78.8889,44,56.0,0,66.3,68.0,64.3
20160330230000,258.3,203.77,78.8889,44,56.0,0,66.3,68.0,64.3
20160330231500,258.3,203.77,78.8889,44,56.0,0,66.3,68.0,64.3
20160330233000,258.3,203.77,78.8889,44,56.0,0,66.2,68.0,64.3
20160330234500,258.3,203.77,78.8889,44,56.0,0,66.2,68.0,64.3
20160331000000,258.3,203.77,78.8889,44,56.0,0,66.2,68.0,64.3
20160331001500,258.3,203.77,78.8889,44,56.0,0,66.1,68.0,64.3
20160331003000,258.3,203.77,78.8889,44,56.0,0,66.1,68.0,64.3
20160331004500,258.3,203.77,78.8889,44,56.0,0,66.1,68.0,64.3
20160331010000,258.3,203.77,78.8889,44,56.0,0,66.1,68.0,64.3
20160331011500,258.3,205.82,79.6825,44,56.0,0,66.1,68.0,64.3
20160331013000,258.3,202.54,78.4127,44,56.0,0,66.0,68.0,64.3
20160331014500,258.3,202.54,78.4127,44,56.0,0,66.0,68.0,64.3
20160331020000,258.3,202.54,78.4127,44,56.0,0,66.0,68.0,64.3
20160331021500,258.3,202.54,78.4127,44,56.0,0,65.9,68.0,64.3
20160331023000,258.3,202.54,78.4127,44,56.0,0,65.8,68.0,64.3
20160331024500,258.3,202.54,78.4127,44,56.0,0,65.8,68.0,64.3
20160331030000,258.3,202.54,78.4127,44,56.0,0,65.8,68.0,64.3
20160331031500,258.3,205.0,79.3651,44,56.0,0,65.7,68.0,64.3
20160331033000,258.3,205.0,79.3651,44,56.0,0,65.7,68.0,64.3
20160331034500,258.3,205.0,79.3651,44,56.0,0,65.7,68.0,64.3
20160331040000,258.3,205.0,79.3651,44,55.2,0,65.7,68.0,64.3
20160331041500,258.3,205.0,79.3651,44,55.8,0,65.6,68.0,64.3
20160331043000,258.3,202.13,78.254,44,55.2,0,65.6,68.0,64.3
20160331044500,258.3,205.82,79.6825,44,55.2,0,65.6,68.0,64.3
20160331050000,258.3,205.82,79.6825,44,55.2,0,65.6,68.0,64.3
20160331051500,258.3,205.82,79.6825,44,55.2,0,65.6,68.0,64.3
20160331053000,258.3,205.82,79.6825,44,55.9,0,65.5,68.0,64.3
20160331054500,258.3,202.13,78.254,44,55.9,0,65.5,68.0,64.3
20160331060000,258.3,207.05,80.1587,44,55.9,0,65.5,68.0,64.3
20160331061500,258.3,203.77,78.8889,44,55.2,0,65.5,68.0,64.3
20160331063000,258.3,203.77,78.8889,44,55.2,0,65.5,68.0,64.3
20160331064500,258.3,205.82,79.6825,44,55.2,0,65.5,68.0,64.3
20160331070000,258.3,205.82,79.6825,44,55.2,0,65.5,68.0,64.3
20160331071500,258.3,205.82,79.6825,44,55.2,0,65.4,68.0,64.3
20160331073000,258.3,202.13,78.254,44,55.2,0,65.4,68.0,64.3
20160331074500,258.3,205.0,79.3651,44,55.2,0,65.4,68.0,64.3
20160331080000,258.3,205.0,79.3651,44,55.2,0,65.4,68.0,64.3
20160331081500,258.3,207.05,80.1587,44,55.2,0,65.4,68.0,64.3
20160331083000,258.3,207.05,80.1587,44,55.2,0,65.5,68.0,64.3
20160331084500,258.3,207.05,80.1587,44,55.2,0,65.5,68.0,64.3
20160331090000,258.3,204.59,79.2064,44,55.2,0,65.5,68.0,64.3
20160331091500,258.3,204.59,79.2064,44,55.9,0,65.5,68.0,64.3
20160331093000,258.3,207.05,80.1587,44,55.9,0,65.5,68.0,64.3
20160331094500,258.3,207.05,80.1587,44,55.9,0,65.5,68.0,64.3
20160331100000,258.3,202.54,78.4127,44,55.9,0,65.5,68.0,64.3
20160331101500,258.3,205.0,79.3651,44,55.9,0,65.5,68.0,64.3
20160331103000,258.3,205.0,79.3651,44,55.9,0,65.5,68.0,64.3
20160331104500,258.3,205.0,79.3651,44,55.9,0,65.5,68.0,64.3
20160331110000,258.3,205.0,79.3651,44,56.7,0,65.5,68.0,64.3
20160331111500,258.3,205.0,79.3651,44,56.7,0,65.5,68.0,64.3
20160331113000,258.3,202.13,78.254,44,56.7,0,65.5,68.0,64.3
20160331114500,258.3,204.59,79.2064,44,56.7,0,65.5,68.0,64.3
20160331120000,258.3,204.59,79.2064,44,56.7,0,65.5,68.0,64.3
20160331121500,258.3,204.59,79.2064,44,56.7,0,65.5,68.0,64.3
20160331123000,258.3,202.54,78.4127,44,56.7,0,65.5,68.0,64.3
20160331124500,258.3,202.54,78.4127,44,56.0,0,65.5,68.0,64.3
20160331130000,258.3,202.54,78.4127,44,56.0,0,65.5,68.0,64.3
20160331131500,258.3,204.59,79.2064,44,56.0,0,65.5,68.0,64.3
20160331133000,258.3,200.9,77.7778,44,56.0,0,65.5,68.0,64.3
20160331134500,258.3,206.23,79.8413,44,56.0,0,65.5,68.0,64.3
20160331140000,258.3,206.23,79.8413,44,56.0,0,65.5,68.0,64.3
20160331141500,258.3,210.74,81.5873,44,56.0,0,65.5,68.0,64.3
20160331143000,258.3,204.59,79.2064,44,56.0,0,65.4,68.0,64.3
20160331144500,258.3,204.59,79.2064,44,56.0,0,65.4,68.0,64.3
20160331150000,258.3,204.59,79.2064,44,56.0,0,65.4,68.0,64.3
20160331151500,258.3,204.59,79.2064,44,56.0,0,65.4,68.0,64.3
20160331153000,258.3,204.59,79.2064,44,56.0,0,65.4,68.0,64.3
20160331154500,258.3,200.9,77.7778,44,56.0,0,65.4,68.0,64.3
20160331160000,258.3,200.9,77.7778,44,56.0,0,65.4,68.0,64.3
20160331161500,258.3,198.85,76.9841,44,56.0,0,65.5,68.0,64.3
20160331163000,258.3,201.31,77.9365,44,56.0,0,65.5,68.0,64.3
20160331164500,258.3,198.44,76.8254,44,56.0,0,65.5,68.0,64.3
20160331170000,258.3,200.9,77.7778,44,56.0,0,65.5,68.0,64.3
20160331171500,258.3,200.9,77.7778,44,56.0,0,65.5,68.0,64.3
20160331173000,258.3,203.36,78.7302,44,56.0,0,65.5,68.0,64.3
20160331174500,258.3,209.1,80.9524,44,56.0,0,65.5,68.0,64.3
20160331180000,258.3,203.36,78.7302,44,56.0,0,65.5,68.0,64.3
20160331181500,258.3,203.36,78.7302,44,56.0,0,65.5,68.0,64.3
20160331183000,258.3,205.82,79.6825,44,56.0,0,65.5,68.0,64.3
20160331184500,258.3,205.82,79.6825,44,56.0,0,65.5,68.0,64.3
20160331190000,258.3,205.82,79.6825,44,56.0,0,65.5,68.0,64.3
20160331191500,258.3,205.82,79.6825,44,56.0,0,65.5,68.0,64.3
20160331193000,258.3,203.36,78.7302,44,56.0,0,65.5,68.0,64.3
20160331194500,258.3,207.05,80.1587,44,56.0,0,65.5,68.0,64.3
20160331200000,258.3,203.77,78.8889,44,56.0,0,65.5,68.0,64.3
20160331201500,258.3,203.77,78.8889,44,56.0,0,65.5,68.0,64.3
20160331203000,258.3,203.77,78.8889,44,56.0,0,65.5,68.0,64.3
20160331204500,258.3,206.23,79.8413,44,56.0,0,65.5,68.0,64.3
20160331210000,258.3,202.54,78.4127,44,56.0,0,65.5,68.0,64.3
20160331211500,258.3,202.54,78.4127,44,56.0,0,65.4,68.0,64.3
20160331213000,258.3,202.54,78.4127,44,56.0,0,65.4,68.0,64.3
20160331214500,258.3,205.82,79.6825,44,56.0,0,65.4,68.0,64.3
20160331220000,258.3,205.82,79.6825,44,56.0,0,65.3,68.0,64.3
20160331221500,258.3,205.82,79.6825,44,56.0,0,65.3,68.0,64.3
20160331223000,258.3,205.82,79.6825,44,56.0,0,65.3,68.0,64.3
20160331224500,258.3,205.82,79.6825,44,56.0,0,65.3,68.0,64.3
20160331230000,258.3,205.82,79.6825,44,56.0,0,65.3,68.0,64.3
20160331231500,258.3,205.82,79.6825,44,56.0,0,65.3,68.0,64.3
20160331233000,258.3,205.82,79.6825,44,56.0,0,65.3,68.0,64.3
20160331234500,258.3,205.82,79.6825,44,56.0,0,65.3,68.0,64.3
20160401000000,258.3,205.82,79.6825,44,56.0,0,65.3,68.0,64.3
20160401001500,258.3,205.82,79.6825,44,56.0,0,65.3,68.0,64.3
20160401003000,258.3,201.31,77.9365,44,56.0,0,65.2,68.0,64.3
20160401004500,258.3,207.05,80.1587,44,56.0,0,65.2,68.0,64.3
20160401010000,258.3,204.59,79.2064,44,56.0,0,65.2,68.0,64.3
20160401011500,258.3,202.54,78.4127,44,56.0,0,65.2,68.0,64.3
20160401013000,258.3,202.54,78.4127,44,56.0,0,65.2,68.0,64.3
20160401014500,258.3,204.59,79.2064,44,56.0,0,65.2,68.0,64.3
20160401020000,258.3,204.59,79.2064,44,56.0,0,65.2,68.0,64.3
20160401021500,258.3,204.59,79.2064,44,56.0,0,65.1,68.0,64.3
20160401023000,258.3,204.59,79.2064,44,56.0,0,65.1,68.0,64.3
20160401024500,258.3,204.59,79.2064,44,56.0,0,65.1,68.0,64.3
20160401030000,258.3,204.59,79.2064,44,56.0,0,65.1,68.0,64.3
20160401031500,258.3,204.59,79.2064,44,56.0,0,65.1,68.0,64.3
20160401033000,258.3,207.46,80.3175,44,56.0,0,65.1,68.0,64.3
20160401034500,258.3,204.59,79.2064,44,56.0,0,65.1,68.0,64.3
20160401040000,258.3,204.59,79.2064,44,56.0,0,65.1,68.0,64.3
20160401041500,258.3,204.59,79.2064,44,56.0,0,65.1,68.0,64.3
20160401043000,258.3,204.59,79.2064,44,56.0,0,65.1,68.0,64.3
20160401044500,258.3,202.13,78.254,44,56.0,0,65.1,68.0,64.3
20160401050000,258.3,206.23,79.8413,44,55.2,0,65.1,68.0,64.3
20160401051500,258.3,206.23,79.8413,44,55.9,0,65.1,68.0,64.3
20160401053000,258.3,206.23,79.8413,44,55.2,0,65.1,68.0,64.3
20160401054500,258.3,206.23,79.8413,44,55.2,0,65.1,68.0,64.3
20160401060000,258.3,206.23,79.8413,44,55.2,0,65.1,68.0,64.3
20160401061500,258.3,206.23,79.8413,44,55.2,0,65.0,68.0,64.3
20160401063000,258.3,206.23,79.8413,44,55.2,0,65.0,68.0,64.3
20160401064500,258.3,209.51,81.1111,44,55.2,0,64.9,68.0,64.3
20160401070000,258.3,207.05,80.1587,44,55.2,0,64.9,68.0,64.3
20160401071500,258.3,207.05,80.1587,44,54.3,0,64.8,68.0,64.3
20160401073000,258.3,207.05,80.1587,44,54.3,0,64.8,68.0,64.3
20160401074500,258.3,207.05,80.1587,44,54.3,0,64.8,68.0,64.3
20160401080000,258.3,207.05,80.1587,44,53.5,0,64.8,68.0,64.3
20160401081500,258.3,207.05,80.1587,44,54.3,0,64.8,68.0,64.3
20160401083000,258.3,207.05,80.1587,44,54.3,0,64.8,68.0,64.3
20160401084500,258.3,207.05,80.1587,44,54.3,0,64.9,68.0,64.3
20160401090000,258.3,207.05,80.1587,44,53.5,0,65.0,68.0,64.3
20160401091500,258.3,207.05,80.1587,44,53.5,0,65.0,68.0,64.3
20160401093000,258.3,201.31,77.9365,44,53.5,0,65.1,68.0,64.3
20160401094500,258.3,201.31,77.9365,44,53.5,0,65.1,68.0,64.3
20160401100000,258.3,204.59,79.2064,44,53.5,0,65.1,68.0,64.3
20160401101500,258.3,201.31,77.9365,44,53.5,0,65.1,68.0,64.3
20160401103000,258.3,203.77,78.8889,44,53.5,0,65.1,68.0,64.3
20160401104500,258.3,201.31,77.9365,44,53.5,0,65.1,68.0,64.3
20160401110000,258.3,205.82,79.6825,44,53.5,0,65.1,68.0,64.3
20160401111500,258.3,205.82,79.6825,44,53.5,0,65.1,68.0,64.3
20160401113000,258.3,202.54,78.4127,44,53.5,0,65.0,68.0,64.3
20160401114500,258.3,202.54,78.4127,44,53.5,0,65.0,68.0,64.3
20160401120000,258.3,202.54,78.4127,44,53.5,0,65.0,68.0,64.3
20160401121500,258.3,202.54,78.4127,44,53.5,0,65.0,68.0,64.3
20160401123000,258.3,202.54,78.4127,44,53.5,0,65.0,68.0,64.3
20160401124500,258.3,202.54,78.4127,44,53.5,0,65.0,68.0,64.3
20160401130000,258.3,202.54,78.4127,44,53.5,0,65.0,68.0,64.3
20160401131500,258.3,204.59,79.2064,44,53.5,0,65.0,68.0,64.3
20160401133000,258.3,204.59,79.2064,44,52.7,0,65.0,68.0,64.3
20160401134500,258.3,204.59,79.2064,44,52.7,0,64.9,68.0,64.3
20160401140000,258.3,210.74,81.5873,44,52.7,0,64.9,68.0,64.3
20160401141500,258.3,207.05,80.1587,44,52.7,0,64.9,68.0,64.3
20160401143000,258.3,207.05,80.1587,44,52.7,0,64.8,68.0,64.3
20160401144500,258.3,207.05,80.1587,44,52.7,0,64.8,68.0,64.3
20160401150000,258.3,207.05,80.1587,44,52.7,0,64.7,68.0,64.3
20160401151500,258.3,207.05,80.1587,44,52.7,0,64.7,68.0,64.3
20160401153000,258.3,207.05,80.1587,44,52.7,0,64.6,68.0,64.3
20160401154500,258.3,209.51,81.1111,44,52.7,0,64.6,68.0,64.3
20160401160000,258.3,205.0,79.3651,44,52.7,0,64.7,68.0,64.3
20160401161500,258.3,205.0,79.3651,44,52.7,0,64.7,68.0,64.3
20160401163000,258.3,207.05,80.1587,44,52.7,0,64.8,68.0,64.3
20160401164500,258.3,207.05,80.1587,44,52.7,0,64.8,68.0,64.3
20160401170000,258.3,207.05,80.1587,44,52.7,0,64.8,68.0,64.3
20160401171500,258.3,207.05,80.1587,44,52.7,0,64.8,68.0,64.3
20160401173000,258.3,207.05,80.1587,44,52.7,0,64.8,68.0,64.3
20160401174500,258.3,203.77,78.8889,44,52.7,0,64.7,68.0,64.2
20160401180000,258.3,207.05,80.1587,44,51.9,0,64.6,68.0,64.2
20160401181500,258.3,207.05,80.1587,44,51.9,0,64.6,68.0,64.2
20160401183000,258.3,207.05,80.1587,44,51.9,0,64.6,68.0,64.2
20160401184500,258.3,207.05,80.1587,44,51.9,0,64.4,68.0,64.2
20160401190000,258.3,207.05,80.1587,44,51.9,0,64.4,68.0,64.2
20160401191500,258.3,207.05,80.1587,44,51.9,0,64.4,68.0,64.2
20160401193000,258.3,207.05,80.1587,44,51.9,0,64.4,68.0,64.2
20160401194500,258.3,207.05,80.1587,44,51.9,0,64.4,68.0,64.2
20160401200000,258.3,209.51,81.1111,44,51.9,0,64.4,68.0,64.2
20160401201500,258.3,209.51,81.1111,44,51.9,0,64.5,68.0,64.2
20160401203000,258.3,209.51,81.1111,44,51.9,0,64.5,68.0,64.2
20160401204500,258.3,204.59,79.2064,44,51.9,0,64.5,68.0,64.2
20160401210000,258.3,208.28,80.6349,44,51.9,0,64.5,68.0,64.2
20160401211500,258.3,208.28,80.6349,44,51.9,0,64.5,68.0,64.2
20160401213000,258.3,208.28,80.6349,44,51.9,0,64.6,68.0,64.2
20160401214500,258.3,208.28,80.6349,44,51.9,0,64.5,68.0,64.2
20160401220000,258.3,208.28,80.6349,44,51.1,0,64.5,68.0,64.2
20160401221500,258.3,208.28,80.6349,44,51.1,0,64.6,68.0,64.2
20160401223000,258.3,208.28,80.6349,44,51.1,0,64.4,68.0,64.2
20160401224500,258.3,205.0,79.3651,44,51.1,0,64.3,68.0,64.2
20160401230000,258.3,207.05,80.1587,44,51.1,0,64.3,68.0,64.2
20160401231500,258.3,207.05,80.1587,44,51.1,0,64.2,68.0,64.2
20160401233000,258.3,207.05,80.1587,44,51.1,0,64.2,68.0,64.2
20160401234500,258.3,207.05,80.1587,44,51.1,0,64.2,68.0,64.2
20160402000000,258.3,207.05,80.1587,44,51.1,0,64.2,68.0,64.2
20160402001500,258.3,207.05,80.1587,44,51.1,0,64.2,68.0,64.2
20160402003000,258.3,207.05,80.1587,44,51.1,0,64.2,68.0,64.2
20160402004500,258.3,207.05,80.1587,44,51.1,0,64.2,68.0,64.2
20160402010000,258.3,207.05,80.1587,44,51.1,0,64.2,68.0,64.2
20160402011500,258.3,207.05,80.1587,53,51.1,0,64.2,68.0,64.2
20160402013000,258.3,203.36,78.7302,53,49.9,0,64.2,68.0,64.2
20160402014500,258.3,203.36,78.7302,53,49.9,0,64.1,68.0,64.2
20160402020000,258.3,203.36,78.7302,53,49.9,0,64.0,68.0,64.2
20160402021500,258.3,203.36,78.7302,53,49.9,0,64.0,68.0,64.2
20160402023000,258.3,203.36,78.7302,53,49.9,0,64.0,68.0,64.2
20160402024500,258.3,203.36,78.7302,53,49.2,0,64.0,68.0,64.2
20160402030000,258.3,203.36,78.7302,53,49.8,0,64.0,68.0,64.2
20160402031500,258.3,205.82,79.6825,53,49.8,0,64.0,68.0,64.2
20160402033000,258.3,205.82,79.6825,53,49.8,0,64.0,68.0,64.2
20160402034500,258.3,205.82,79.6825,53,49.1,0,64.0,68.0,64.2
20160402040000,258.3,205.82,79.6825,53,49.8,0,64.0,68.0,64.2
20160402041500,258.3,203.36,78.7302,53,49.8,0,64.0,68.0,64.2
20160402043000,258.3,203.36,78.7302,53,49.8,100,63.9,68.0,64.2
20160402044500,258.3,203.36,78.7302,53,49.8,100,63.9,68.0,64.2
20160402050000,258.3,203.36,78.7302,53,49.8,100,63.9,68.0,64.2
20160402051500,258.3,206.23,79.8413,53,49.8,100,63.8,68.0,64.2
20160402053000,258.3,206.23,79.8413,53,49.1,100,63.8,68.0,64.2
20160402054500,258.3,206.23,79.8413,53,49.1,100,63.8,68.0,64.2
20160402060000,258.3,206.23,79.8413,53,49.1,100,63.8,68.0,64.2
20160402061500,258.3,202.13,78.254,53,49.1,100,63.8,68.0,64.2
20160402063000,258.3,205.0,79.3651,53,49.1,100,63.8,68.0,64.2
20160402064500,258.3,207.05,80.1587,53,49.1,100,63.8,68.0,64.2
20160402070000,258.3,207.05,80.1587,53,49.1,100,63.8,68.0,64.2
20160402071500,258.3,207.05,80.1587,53,49.1,100,63.8,68.0,64.2
20160402073000,258.3,207.05,80.1587,53,49.8,100,63.7,68.0,64.2
20160402074500,258.3,207.05,80.1587,53,49.8,100,63.7,68.0,64.2
20160402080000,258.3,207.05,80.1587,52,49.8,100,63.7,68.0,64.2
20160402081500,258.3,207.05,80.1587,52,49.8,100,63.7,68.0,64.2
20160402083000,258.3,207.05,80.1587,52,49.8,100,63.7,68.0,64.2
20160402084500,258.3,207.05,80.1587,52,50.6,100,63.7,68.0,64.2
20160402090000,258.3,207.05,80.1587,52,49.9,100,63.7,68.0,64.2
20160402091500,258.3,207.05,80.1587,52,50.7,100,63.7,68.0,64.2
20160402093000,258.3,207.05,80.1587,52,50.7,100,63.7,68.0,64.2
20160402094500,258.3,207.05,80.1587,52,50.7,100,63.7,68.0,64.2
20160402100000,258.3,207.05,80.1587,52,51.3,100,63.7,68.0,64.2
20160402101500,258.3,207.05,80.1587,52,51.3,100,63.7,68.0,64.2
20160402103000,258.3,207.05,80.1587,52,51.3,100,63.7,68.0,64.2
20160402104500,258.3,209.51,81.1111,52,52.2,100,63.8,68.0,64.2
20160402110000,258.3,206.23,79.8413,52,52.2,100,63.8,68.0,64.2
20160402111500,258.3,206.23,79.8413,52,53.1,100,63.8,68.0,64.2
20160402113000,258.3,206.23,79.8413,52,53.9,100,63.8,68.0,64.2
20160402114500,258.3,209.51,81.1111,52,56.4,100,63.8,68.0,64.2
20160402120000,258.3,206.23,79.8413,52,58.3,100,63.9,68.0,64.2
20160402121500,258.3,209.51,81.1111,52,57.6,100,64.0,68.0,64.2
20160402123000,258.3,209.51,81.1111,52,59.1,100,64.1,68.0,64.2
20160402124500,258.3,209.51,81.1111,52,57.5,100,64.0,68.0,64.2
20160402130000,258.3,206.23,79.8413,52,58.8,100,64.0,68.0,64.2
20160402131500,258.3,206.23,79.8413,52,58.8,100,64.0,68.0,64.2
20160402133000,258.3,206.23,79.8413,52,58.0,100,64.0,68.0,64.2
20160402134500,258.3,206.23,79.8413,52,59.1,100,64.0,68.0,64.2
20160402140000,258.3,203.77,78.8889,52,58.0,100,64.0,68.0,64.2
20160402141500,258.3,203.77,78.8889,52,59.1,100,64.1,68.0,64.2
20160402143000,258.3,206.23,79.8413,52,57.6,100,64.1,68.0,64.2
20160402144500,258.3,206.23,79.8413,52,59.2,100,64.2,68.0,64.2
20160402150000,258.3,206.23,79.8413,52,57.6,100,64.3,68.0,64.2
20160402151500,258.3,206.23,79.8413,52,58.8,100,64.3,68.0,64.2
20160402153000,258.3,206.23,79.8413,52,57.9,100,64.3,68.0,64.2
20160402154500,258.3,206.23,79.8413,52,58.8,100,64.2,68.0,64.2
20160402160000,258.3,206.23,79.8413,52,58.8,100,64.2,68.0,64.2
20160402161500,258.3,206.23,79.8413,52,58.8,100,64.3,68.0,64.2
20160402163000,258.3,203.36,78.7302,52,58.8,100,64.4,68.0,64.2
20160402164500,258.3,207.05,80.1587,52,51.5,0,64.5,68.0,64.2
20160402170000,258.3,203.77,78.8889,52,51.5,0,64.5,68.0,64.2
20160402171500,258.3,203.77,78.8889,52,51.5,0,64.6,68.0,64.2
20160402173000,258.3,205.82,79.6825,52,51.5,0,64.6,68.0,64.2
20160402174500,258.3,205.82,79.6825,52,50.7,0,64.6,68.0,64.2
20160402180000,258.3,205.82,79.6825,52,50.7,0,64.7,68.0,64.2
20160402181500,258.3,205.82,79.6825,52,50.7,0,64.7,68.0,64.2
20160402183000,258.3,208.28,80.6349,52,50.7,0,64.8,68.0,64.2
20160402184500,258.3,208.28,80.6349,52,50.7,0,64.7,68.0,64.2
20160402190000,258.3,205.82,79.6825,52,50.7,0,64.7,68.0,64.2
20160402191500,258.3,205.82,79.6825,52,50.7,0,64.8,68.0,64.2
20160402193000,258.3,205.82,79.6825,52,50.7,0,64.8,68.0,64.2
20160402194500,258.3,205.82,79.6825,52,50.7,0,64.8,68.0,64.2
20160402200000,258.3,205.82,79.6825,52,50.7,0,64.8,68.0,64.2
20160402201500,258.3,205.82,79.6825,52,49.9,0,64.8,68.0,64.2
20160402203000,258.3,205.82,79.6825,52,50.6,0,64.8,68.0,64.2
20160402204500,258.3,205.82,79.6825,52,49.9,0,64.8,68.0,64.2
20160402210000,258.3,202.54,78.4127,52,49.9,0,64.8,68.0,64.2
20160402211500,258.3,205.0,79.3651,52,49.9,0,64.8,68.0,64.2
20160402213000,258.3,207.05,80.1587,52,49.9,0,64.8,68.0,64.2
20160402214500,258.3,207.05,80.1587,52,50.5,0,64.8,68.0,64.2
20160402220000,258.3,207.05,80.1587,52,49.9,0,64.8,68.0,64.2
20160402221500,258.3,204.59,79.2064,52,49.9,0,64.9,68.0,64.2
20160402223000,258.3,207.46,80.3175,52,49.9,0,64.9,68.0,64.2
20160402224500,258.3,207.46,80.3175,52,49.9,0,64.9,68.0,64.2
20160402230000,258.3,207.46,80.3175,52,49.9,0,64.9,68.0,64.2
20160402231500,258.3,207.46,80.3175,52,49.9,0,64.9,68.0,64.2
20160402233000,258.3,207.46,80.3175,52,49.9,0,64.8,68.0,64.2
20160402234500,258.3,204.59,79.2064,52,49.9,0,64.8,68.0,64.2
20160403000000,258.3,204.59,79.2064,52,49.9,0,64.8,68.0,64.2
20160403001500,258.3,204.59,79.2064,52,49.9,0,64.8,68.0,64.2
20160403003000,258.3,207.05,80.1587,52,49.9,0,64.8,68.0,64.2
20160403004500,258.3,204.59,79.2064,52,49.9,0,64.8,68.0,64.2
20160403010000,258.3,204.59,79.2064,52,49.9,0,64.8,68.0,64.2
20160403011500,258.3,204.59,79.2064,52,49.9,0,64.8,68.0,64.2
20160403013000,258.3,204.59,79.2064,52,49.9,0,64.8,68.0,64.2
20160403014500,258.3,204.59,79.2064,52,49.9,0,64.8,68.0,64.2
20160403020000,258.3,204.59,79.2064,52,49.9,0,64.7,68.0,64.2
20160403021500,258.3,204.59,79.2064,52,49.9,0,64.7,68.0,64.2
20160403023000,258.3,207.05,80.1587,52,49.9,0,64.7,68.0,64.2
20160403024500,258.3,207.05,80.1587,52,49.4,0,64.7,68.0,64.2
20160403030000,258.3,207.05,80.1587,52,49.4,0,64.7,68.0,64.2
20160403031500,258.3,207.05,80.1587,52,49.4,0,64.7,68.0,64.2
20160403033000,258.3,207.05,80.1587,52,48.7,0,64.6,68.0,64.2
20160403034500,258.3,207.05,80.1587,52,49.8,0,64.6,68.0,64.2
20160403040000,258.3,207.05,80.1587,52,49.1,0,64.6,68.0,64.2
20160403041500,258.3,207.05,80.1587,52,49.1,0,64.6,68.0,64.2
20160403043000,258.3,207.05,80.1587,52,49.1,0,64.6,68.0,64.2
20160403044500,258.3,207.05,80.1587,52,49.1,0,64.6,68.0,64.2
20160403050000,258.3,207.05,80.1587,52,49.1,0,64.5,68.0,64.2
20160403051500,258.3,207.05,80.1587,52,49.1,0,64.4,68.0,64.2
20160403053000,258.3,207.05,80.1587,52,49.1,0,64.4,68.0,64.2
20160403054500,258.3,207.05,80.1587,52,49.1,0,64.4,68.0,64.2
20160403060000,258.3,207.05,80.1587,52,49.1,0,64.4,68.0,64.2
20160403061500,258.3,207.05,80.1587,52,49.1,0,64.4,68.0,64.2
20160403063000,258.3,207.05,80.1587,52,49.1,0,64.4,68.0,64.2
20160403064500,258.3,204.59,79.2064,52,49.1,0,64.3,68.0,64.2
20160403070000,258.3,207.05,80.1587,52,49.1,0,64.3,68.0,64.2
20160403071500,258.3,207.05,80.1587,52,49.1,0,64.3,68.0,64.2
20160403073000,258.3,207.05,80.1587,52,49.1,0,64.3,68.0,64.2
20160403074500,258.3,207.05,80.1587,52,49.1,0,64.2,68.0,64.2
20160403080000,258.3,207.05,80.1587,52,49.7,0,64.2,68.0,64.2
20160403081500,258.3,207.05,80.1587,52,49.7,0,64.2,68.0,64.2
20160403083000,258.3,207.05,80.1587,52,49.7,0,64.2,68.0,64.2
20160403084500,258.3,207.05,80.1587,52,50.3,0,64.2,68.0,64.2
20160403090000,258.3,207.05,80.1587,52,50.3,0,64.2,68.0,64.2
20160403091500,258.3,207.05,80.1587,52,50.3,0,64.2,68.0,64.2
20160403093000,258.3,207.05,80.1587,52,50.3,0,64.2,68.0,64.2
20160403094500,258.3,207.05,80.1587,52,90.3,100,64.3,74.3,71.3
20160403100000,258.3,207.05,80.1587,52,88.7,100,64.7,74.3,71.3
20160403101500,258.3,207.05,80.1587,52,95.5,100,65.1,74.3,71.3
20160403103000,258.3,207.05,80.1587,52,92.9,100,65.6,74.3,71.3
20160403104500,258.3,207.05,80.1587,52,89.9,100,66.0,74.3,71.3
20160403110000,258.3,204.59,79.2064,52,97.7,100,66.4,74.3,71.3
20160403111500,258.3,204.59,79.2064,52,88.1,100,66.8,74.3,71.3
20160403113000,258.3,204.59,79.2064,52,96.7,100,67.2,74.3,71.3
20160403114500,258.3,204.59,79.2064,52,93.0,100,67.6,74.3,71.3
20160403120000,258.3,204.59,79.2064,52,89.9,100,67.9,74.3,71.3
20160403121500,258.3,204.59,79.2064,52,97.8,100,68.1,74.3,71.3
20160403123000,258.3,208.28,80.6349,52,87.6,100,68.4,74.3,71.3
20160403124500,258.3,205.0,79.3651,52,97.8,100,68.6,74.3,71.3
20160403130000,258.3,208.28,80.6349,52,88.0,100,68.8,74.3,71.3
20160403131500,258.3,205.0,79.3651,52,97.3,100,69.0,74.3,71.3
20160403133000,258.3,205.0,79.3651,52,87.5,100,69.2,74.3,71.3
20160403134500,258.3,205.0,79.3651,52,96.6,100,69.4,74.3,71.3
20160403140000,258.3,207.05,80.1587,52,89.8,100,69.6,74.3,71.3
20160403141500,258.3,207.05,80.1587,52,93.2,100,69.6,74.3,71.3
20160403143000,258.3,207.05,80.1587,52,95.8,100,69.7,74.3,71.3
20160403144500,258.3,207.05,80.1587,52,89.9,100,69.8,74.3,71.3
20160403150000,258.3,207.05,80.1587,52,97.8,100,69.9,74.3,71.3
20160403151500,258.3,204.59,79.2064,52,89.3,100,70.0,74.3,71.3
20160403153000,258.3,204.59,79.2064,52,96.2,100,70.2,74.3,71.3
20160403154500,258.3,204.59,79.2064,52,88.7,100,70.3,74.3,71.3
20160403160000,258.3,204.59,79.2064,52,95.4,100,70.5,74.3,71.3
20160403161500,258.3,204.59,79.2064,52,89.2,100,70.7,74.3,71.3
20160403163000,258.3,202.13,78.254,52,93.6,100,70.8,74.3,71.3
20160403164500,258.3,202.13,78.254,52,91.1,100,70.9,74.3,71.3
20160403170000,258.3,202.13,78.254,52,92.4,100,71.0,74.3,71.3
20160403171500,258.3,202.13,78.254,52,95.3,100,71.0,74.3,71.3
20160403173000,258.3,207.46,80.3175,52,90.6,100,71.1,74.3,71.3
20160403174500,258.3,203.36,78.7302,52,98.4,100,71.2,74.3,71.3
20160403180000,258.3,203.36,78.7302,52,89.3,100,71.3,74.3,71.3
20160403181500,258.3,203.36,78.7302,52,96.0,100,71.4,74.3,71.3
20160403183000,258.3,203.36,78.7302,52,56.4,0,71.5,74.3,71.3
20160403184500,258.3,203.36,78.7302,52,51.4,100,70.5,74.3,71.3
20160403190000,258.3,203.36,78.7302,52,50.7,100,70.0,74.3,71.3
20160403191500,258.3,203.36,78.7302,52,51.4,100,69.8,74.3,71.3
20160403193000,258.3,203.36,78.7302,52,51.4,100,69.7,74.3,71.3
20160403194500,258.3,203.36,78.7302,52,59.1,100,69.6,74.3,71.3
20160403200000,258.3,203.36,78.7302,52,89.6,100,70.1,74.3,71.3
20160403201500,258.3,203.36,78.7302,52,89.6,100,70.3,74.3,71.3
20160403203000,258.3,203.36,78.7302,52,91.7,100,70.4,74.3,71.3
20160403204500,258.3,203.36,78.7302,52,95.5,100,70.5,74.3,71.3
20160403210000,258.3,203.36,78.7302,52,89.9,100,70.7,74.3,71.3
20160403211500,258.3,203.36,78.7302,52,97.8,100,70.9,74.3,71.3
20160403213000,258.3,201.31,77.9365,52,87.6,100,71.0,74.3,71.3
20160403214500,258.3,205.82,79.6825,52,94.2,100,71.2,74.3,71.3
20160403220000,258.3,200.08,77.4603,52,92.2,100,71.3,74.3,71.3
20160403221500,258.3,200.08,77.4603,52,90.9,100,71.5,74.3,71.3
20160403223000,258.3,205.82,79.6825,53,52.7,0,71.3,74.3,71.3
20160403224500,258.3,208.28,80.6349,53,50.7,100,70.4,74.3,71.3
20160403230000,258.3,211.56,81.9048,53,50.7,100,70.0,74.3,71.3
20160403231500,258.3,211.56,81.9048,53,50.7,100,69.8,74.3,71.3
20160403233000,258.3,207.05,80.1587,52,51.8,100,69.6,74.3,71.3
20160403234500,258.3,207.05,80.1587,52,80.6,100,69.6,74.3,71.3
20160404000000,258.3,207.05,80.1587,52,84.2,100,70.2,74.3,71.3
20160404001500,258.3,207.05,80.1587,52,91.1,100,70.3,74.3,71.3
20160404003000,258.3,207.05,80.1587,52,97.2,100,70.4,74.3,71.3
20160404004500,258.3,207.05,80.1587,52,88.6,100,70.6,74.3,71.3
20160404010000,258.3,207.05,80.1587,52,93.0,100,70.7,74.3,71.3
20160404011500,258.3,207.05,80.1587,52,94.8,100,70.8,74.3,71.3
20160404013000,258.3,207.05,80.1587,52,88.0,100,71.0,74.3,71.3
20160404014500,258.3,207.05,80.1587,52,93.0,100,71.1,74.3,71.3
20160404020000,258.3,204.59,79.2064,52,96.0,100,71.2,74.3,71.3
20160404021500,258.3,207.05,80.1587,52,87.5,100,71.3,74.3,71.3
20160404023000,258.3,204.59,79.2064,52,90.6,100,71.4,74.3,71.3
20160404024500,258.3,204.59,79.2064,52,67.3,0,71.6,74.3,71.3
20160404030000,258.3,208.28,80.6349,52,50.3,100,70.6,74.3,71.3
20160404031500,258.3,208.28,80.6349,52,50.3,100,70.2,74.3,71.3
20160404033000,258.3,208.28,80.6349,52,50.3,100,69.8,74.3,71.3
20160404034500,258.3,208.28,80.6349,52,50.3,100,69.6,74.3,71.3
20160404040000,258.3,208.28,80.6349,52,64.6,100,69.4,74.3,71.3
20160404041500,258.3,205.0,79.3651,52,88.1,100,70.1,74.3,71.3
20160404043000,258.3,205.0,79.3651,52,95.9,100,70.3,74.3,71.3
20160404044500,258.3,207.05,80.1587,52,87.5,100,70.4,74.3,71.3
20160404050000,258.3,207.05,80.1587,52,91.6,100,70.5,74.3,71.3
20160404051500,258.3,207.05,80.1587,52,96.6,100,70.7,74.3,71.3
20160404053000,258.3,207.05,80.1587,52,90.3,100,70.8,74.3,71.3
20160404054500,258.3,209.51,81.1111,52,90.3,100,70.9,74.3,71.3
20160404060000,258.3,209.51,81.1111,52,97.0,100,71.0,74.3,71.3
20160404061500,258.3,209.51,81.1111,52,90.5,100,71.2,74.3,71.3
20160404063000,258.3,207.05,80.1587,52,92.8,100,71.2,74.3,71.3
20160404064500,258.3,210.33,81.4286,52,91.5,100,71.1,74.3,71.3
20160404070000,258.3,207.05,80.1587,52,92.5,100,71.0,74.3,71.3
20160404071500,258.3,203.77,78.8889,52,94.6,100,70.9,74.3,71.3
20160404073000,258.3,203.77,78.8889,52,91.1,100,70.8,74.3,71.3
20160404074500,258.3,203.77,78.8889,52,95.7,100,70.5,71.8,68.8
20160404080000,258.3,198.85,76.9841,51,50.7,0,69.6,71.8,68.8
20160404081500,258.3,200.9,77.7778,51,50.7,0,69.1,71.8,68.8
20160404083000,258.3,200.9,77.7778,51,50.7,0,68.9,71.8,68.8
20160404084500,258.3,200.9,77.7778,51,51.4,0,68.9,71.8,68.8
20160404090000,258.3,200.9,77.7778,52,50.7,0,68.9,71.8,68.8
20160404091500,258.3,203.36,78.7302,52,51.4,100,68.3,71.8,68.8
20160404093000,258.3,203.36,78.7302,52,51.4,100,68.6,71.8,68.8
20160404094500,258.3,203.36,78.7302,52,51.4,100,68.5,71.8,68.8
20160404100000,258.3,203.36,78.7302,52,51.4,100,68.3,71.8,68.8
20160404101500,258.3,203.36,78.7302,52,51.4,100,68.2,71.8,68.8
20160404103000,258.3,203.36,78.7302,52,51.4,100,68.1,71.8,68.8
20160404104500,258.3,200.9,77.7778,52,51.4,100,67.9,71.8,68.8
20160404110000,258.3,200.9,77.7778,52,51.4,100,67.8,71.8,68.8
20160404111500,258.3,200.9,77.7778,52,51.4,100,67.7,71.8,68.8
20160404113000,258.3,205.0,79.3651,52,53.1,100,67.7,71.8,68.8
20160404114500,258.3,200.9,77.7778,52,54.3,100,67.7,71.8,68.8
20160404120000,258.3,200.9,77.7778,52,78.7,100,67.7,71.8,68.8
20160404121500,258.3,200.9,77.7778,52,88.6,100,68.0,71.8,68.8
20160404123000,258.3,200.9,77.7778,52,88.6,100,68.3,71.8,68.8
20160404124500,258.3,204.59,79.2064,52,95.9,100,68.7,71.8,68.8
20160404130000,258.3,204.59,79.2064,52,89.9,100,68.8,71.8,68.8
20160404131500,258.3,204.59,79.2064,52,96.6,100,69.0,71.8,68.8
20160404133000,258.3,204.59,79.2064,52,55.6,0,68.8,71.8,68.8
20160404134500,258.3,204.59,79.2064,52,55.6,100,68.4,71.8,68.8
20160404140000,258.3,201.31,77.9365,52,55.6,100,68.2,71.8,68.8
20160404141500,258.3,205.0,79.3651,52,55.6,100,68.1,71.8,68.8
20160404143000,258.3,205.0,79.3651,52,55.6,100,68.1,71.8,68.8
20160404144500,258.3,205.0,79.3651,52,55.6,100,68.1,71.8,68.8
20160404150000,258.3,205.0,79.3651,52,55.6,100,68.1,71.8,68.8
20160404151500,258.3,201.31,77.9365,52,56.7,100,68.1,71.8,68.8
20160404153000,258.3,201.31,77.9365,52,55.6,100,68.2,71.8,68.8
20160404154500,258.3,204.59,79.2064,52,55.6,100,68.1,71.8,68.8
20160404160000,258.3,207.05,80.1587,52,56.7,100,68.0,71.8,68.8
20160404161500,258.3,207.05,80.1587,52,56.7,100,68.2,71.8,68.8
20160404163000,258.3,207.05,80.1587,52,56.7,100,68.2,71.8,68.8
20160404164500,258.3,207.05,80.1587,52,57.9,100,68.2,71.8,68.8
20160404170000,258.3,201.31,77.9365,52,59.5,100,68.2,71.8,68.8
20160404171500,258.3,204.59,79.2064,52,63.2,100,68.4,71.8,68.8
20160404173000,258.3,207.05,80.1587,52,62.4,100,68.4,71.8,68.8
20160404174500,258.3,207.05,80.1587,52,66.7,100,68.5,71.8,68.8
20160404180000,258.3,207.05,80.1587,52,65.3,100,68.6,71.8,68.8
20160404181500,258.3,207.05,80.1587,52,65.3,100,68.6,71.8,68.8
20160404183000,258.3,207.05,80.1587,52,66.4,100,68.6,71.8,68.8
20160404184500,258.3,207.05,80.1587,52,65.3,100,68.6,71.8,68.8
20160404190000,258.3,204.59,79.2064,52,64.6,100,68.5,71.8,68.8
20160404191500,258.3,201.31,77.9365,52,70.1,100,68.5,71.8,68.8
20160404193000,258.3,201.31,77.9365,52,71.1,100,68.6,71.8,68.8
20160404194500,258.3,201.31,77.9365,52,72.0,100,68.6,71.8,68.8
20160404200000,258.3,201.31,77.9365,52,72.0,100,68.7,71.8,68.8
20160404201500,258.3,201.31,77.9365,52,70.1,100,68.8,71.8,68.8
20160404203000,258.3,201.31,77.9365,52,73.4,100,68.9,71.8,68.8
20160404204500,258.3,201.31,77.9365,52,70.5,100,68.9,71.8,68.8
20160404210000,258.3,198.44,76.8254,52,72.9,100,69.0,71.8,68.8
20160404211500,258.3,203.36,78.7302,53,62.2,0,69.1,71.8,68.8
20160404213000,258.3,203.36,78.7302,53,56.9,0,68.8,71.8,68.8
20160404214500,258.3,203.36,78.7302,53,56.0,0,68.7,71.8,68.8
20160404220000,258.3,203.36,78.7302,53,57.5,0,68.6,71.8,68.8
20160404221500,258.3,203.36,78.7302,53,56.4,0,68.6,71.8,68.8
20160404223000,258.3,203.36,78.7302,53,56.4,100,68.5,71.8,68.8
20160404224500,258.3,203.36,78.7302,53,56.4,100,68.4,71.8,68.8
20160404230000,258.3,203.36,78.7302,53,56.4,100,68.4,71.8,68.8
20160404231500,258.3,203.36,78.7302,53,57.1,100,68.4,71.8,68.8
20160404233000,258.3,203.36,78.7302,53,57.1,100,68.4,71.8,68.8
20160404234500,258.3,203.36,78.7302,53,56.3,100,68.3,71.8,68.8
20160405000000,258.3,203.36,78.7302,53,57.1,100,68.3,71.8,68.8
20160405001500,258.3,203.36,78.7302,53,57.1,100,68.3,71.8,68.8
20160405003000,258.3,203.36,78.7302,53,57.1,100,68.3,71.8,68.8
20160405004500,258.3,203.36,78.7302,53,57.1,100,68.3,71.8,68.8
20160405010000,258.3,205.82,79.6825,53,58.0,100,68.2,71.8,68.8
20160405011500,258.3,205.82,79.6825,53,57.2,100,68.2,71.8,68.8
20160405013000,258.3,205.82,79.6825,53,57.2,100,68.2,71.8,68.8
20160405014500,258.3,203.36,78.7302,53,57.2,100,68.1,71.8,68.8
20160405020000,258.3,203.36,78.7302,53,57.2,100,68.1,71.8,68.8
20160405021500,258.3,207.46,80.3175,53,58.3,100,68.1,71.8,68.8
20160405023000,258.3,207.46,80.3175,53,58.3,100,68.1,71.8,68.8
20160405024500,258.3,205.0,79.3651,53,58.3,100,68.1,71.8,68.8
20160405030000,258.3,205.0,79.3651,53,63.8,100,68.1,71.8,68.8
20160405031500,258.3,205.0,79.3651,53,74.8,100,68.2,71.8,68.8
20160405033000,258.3,205.0,79.3651,53,83.8,100,68.4,71.8,68.8
20160405034500,258.3,205.0,79.3651,53,89.8,100,68.4,71.8,68.8
20160405040000,258.3,205.0,79.3651,53,84.3,100,68.6,71.8,68.8
20160405041500,258.3,205.0,79.3651,53,88.6,100,68.6,71.8,68.8
20160405043000,258.3,205.0,79.3651,53,91.5,100,68.7,71.8,68.8
20160405044500,258.3,205.0,79.3651,53,83.8,100,68.9,71.8,68.8
20160405050000,258.3,205.0,79.3651,53,86.9,100,69.0,71.8,68.8
20160405051500,258.3,205.0,79.3651,53,57.1,0,69.1,71.8,68.8
20160405053000,258.3,205.0,79.3651,53,56.0,0,68.8,71.8,68.8
20160405054500,258.3,207.46,80.3175,53,56.0,0,68.7,71.8,68.8
20160405060000,258.3,207.46,80.3175,53,56.0,100,68.5,71.8,68.8
20160405061500,258.3,207.46,80.3175,53,53.9,100,68.4,71.8,68.8
20160405063000,258.3,203.36,78.7302,53,53.9,100,68.2,71.8,68.8
20160405064500,258.3,208.28,80.6349,53,53.1,100,68.1,71.8,68.8
20160405070000,258.3,208.28,80.6349,52,53.1,100,67.9,71.8,68.8
20160405071500,258.3,208.28,80.6349,52,53.1,100,67.8,71.8,68.8
20160405073000,258.3,205.0,79.3651,52,53.9,100,67.7,71.8,68.8
20160405074500,258.3,207.05,80.1587,52,53.9,100,67.7,71.8,68.8
20160405080000,258.3,207.05,80.1587,52,55.5,100,67.6,71.8,68.8
20160405081500,258.3,207.05,80.1587,52,73.7,100,67.7,71.8,68.8
20160405083000,258.3,207.05,80.1587,52,86.9,100,68.1,71.8,68.8
20160405084500,258.3,203.77,78.8889,52,94.6,100,68.4,71.8,68.8
20160405090000,258.3,203.77,78.8889,52,88.0,100,68.6,71.8,68.8
20160405091500,258.3,203.77,78.8889,52,85.6,100,68.8,71.8,68.8
20160405093000,258.3,203.77,78.8889,52,85.6,100,69.0,71.8,68.8
20160405094500,258.3,203.77,78.8889,52,56.3,0,68.9,71.8,68.8
20160405100000,258.3,201.31,77.9365,52,55.5,0,68.8,71.8,68.8
20160405101500,258.3,201.31,77.9365,52,55.5,0,68.9,71.8,68.8
20160405103000,258.3,204.59,79.2064,52,55.5,100,68.5,71.8,68.8
20160405104500,258.3,204.59,79.2064,52,55.5,100,68.2,71.8,68.8
20160405110000,258.3,202.54,78.4127,52,55.5,100,68.1,71.8,68.8
20160405111500,258.3,204.59,79.2064,52,55.5,100,68.2,71.8,68.8
20160405113000,258.3,200.08,77.4603,52,55.5,100,68.1,71.8,68.8
20160405114500,258.3,200.08,77.4603,52,56.3,100,68.1,71.8,68.8
20160405120000,258.3,202.13,78.254,52,56.3,100,68.1,71.8,68.8
20160405121500,258.3,202.13,78.254,52,56.3,100,67.9,71.8,68.8
20160405123000,258.3,202.13,78.254,52,56.3,100,67.9,71.8,68.8
20160405124500,258.3,202.13,78.254,52,56.3,100,67.9,71.8,68.8
20160405130000,258.3,202.13,78.254,52,58.3,100,67.8,71.7,68.7
20160405131500,258.3,202.13,78.254,52,64.7,100,68.2,71.7,68.7
20160405133000,258.3,200.08,77.4603,52,65.8,100,68.5,71.8,68.8
20160405134500,258.3,200.08,77.4603,52,65.8,100,68.5,71.8,68.8
20160405140000,258.3,202.13,78.254,52,69.2,100,68.4,71.7,68.7
20160405141500,258.3,200.08,77.4603,52,70.1,100,68.4,71.7,68.7
20160405143000,258.3,200.08,77.4603,52,71.1,100,68.5,71.8,68.8
20160405144500,258.3,200.08,77.4603,52,72.4,100,68.6,71.7,68.7
20160405150000,258.3,202.54,78.4127,52,72.4,100,68.6,71.7,68.7
20160405151500,258.3,202.54,78.4127,52,71.6,100,68.6,71.7,68.7
20160405153000,258.3,202.54,78.4127,52,71.6,100,68.7,71.7,68.7
20160405154500,258.3,202.54,78.4127,52,71.6,100,68.8,71.7,68.7
20160405160000,258.3,204.59,79.2064,52,57.2,100,68.8,71.7,68.7
20160405161500,258.3,202.13,78.254,52,55.9,100,68.6,71.7,68.7
20160405163000,258.3,202.13,78.254,52,55.9,100,68.5,71.7,68.7
20160405164500,258.3,202.13,78.254,52,55.9,100,68.4,71.7,68.7
20160405170000,258.3,202.13,78.254,52,55.2,100,68.4,71.6,68.6
20160405171500,258.3,202.13,78.254,52,55.2,100,68.3,71.7,68.7
20160405173000,258.3,202.13,78.254,52,55.2,100,68.2,71.7,68.7
20160405174500,258.3,202.13,78.254,52,55.2,100,68.2,71.7,68.7
20160405180000,258.3,205.0,79.3651,52,55.2,100,68.1,71.7,68.7
20160405181500,258.3,198.85,76.9841,52,55.2,100,68.1,71.7,68.7
20160405183000,258.3,204.59,79.2064,53,55.9,100,68.1,71.5,68.5
20160405184500,258.3,204.59,79.2064,53,55.9,100,68.1,71.6,68.6
20160405190000,258.3,200.08,77.4603,53,55.9,100,68.1,71.6,68.6
20160405191500,258.3,202.13,78.254,53,55.9,100,68.1,71.6,68.6
20160405193000,258.3,202.13,78.254,53,55.9,100,68.1,71.6,68.6
20160405194500,258.3,202.13,78.254,53,55.9,100,68.1,71.6,68.6
20160405200000,258.3,202.13,78.254,53,55.9,100,68.1,71.5,68.5
20160405201500,258.3,202.13,78.254,53,55.9,100,68.1,71.5,68.5
20160405203000,258.3,202.13,78.254,53,55.9,100,68.1,71.5,68.5
20160405204500,258.3,202.13,78.254,53,55.9,100,68.1,71.5,68.5
20160405210000,258.3,202.13,78.254,53,56.7,100,68.0,71.5,68.5
20160405211500,258.3,202.13,78.254,53,56.7,100,68.0,71.6,68.6
20160405213000,258.3,202.13,78.254,53,56.7,100,68.0,71.5,68.5
20160405214500,258.3,202.13,78.254,53,56.7,100,68.0,71.5,68.5
20160405220000,258.3,202.13,78.254,53,57.6,100,68.0,71.5,68.5
20160405221500,258.3,202.13,78.254,53,59.9,100,68.0,71.5,68.5
20160405223000,258.3,202.13,78.254,53,59.9,100,68.1,71.5,68.5
20160405224500,258.3,204.59,79.2064,53,63.2,100,68.1,71.4,68.4
20160405230000,258.3,201.31,77.9365,53,63.9,100,68.2,71.4,68.4
20160405231500,258.3,201.31,77.9365,53,62.4,100,68.2,71.4,68.4
20160405233000,258.3,204.59,79.2064,53,63.2,100,68.2,71.5,68.5
20160405234500,258.3,201.31,77.9365,53,63.2,100,68.3,71.4,68.4
20160406000000,258.3,205.0,79.3651,53,62.0,100,68.2,71.4,68.4
20160406001500,258.3,201.31,77.9365,53,63.4,100,68.1,71.4,68.4
20160406003000,258.3,201.31,77.9365,53,64.8,100,68.0,71.4,68.4
20160406004500,258.3,203.77,78.8889,53,73.8,100,68.1,71.4,68.4
20160406010000,258.3,203.77,78.8889,53,72.1,100,68.1,71.4,68.4
20160406011500,258.3,210.74,81.5873,53,61.4,0,68.2,71.4,68.4
20160406013000,258.3,202.13,78.254,53,53.9,100,68.0,71.4,68.4
20160406014500,258.3,205.0,79.3651,53,53.9,100,67.7,71.4,68.4
20160406020000,258.3,202.54,78.4127,53,53.9,100,67.6,71.4,68.4
20160406021500,258.3,202.54,78.4127,53,53.9,100,67.6,71.4,68.4
20160406023000,258.3,204.59,79.2064,53,53.9,100,67.6,71.4,68.4
20160406024500,258.3,204.59,79.2064,53,53.9,100,67.5,71.4,68.4
20160406030000,258.3,204.59,79.2064,53,53.9,100,67.4,71.4,68.4
20160406031500,258.3,204.59,79.2064,53,55.1,100,67.4,71.4,68.4
20160406033000,258.3,204.59,79.2064,53,55.1,100,67.4,71.4,68.4
20160406034500,258.3,204.59,79.2064,53,63.5,100,67.4,71.4,68.4
20160406040000,258.3,204.59,79.2064,53,82.9,100,67.6,71.4,68.4
20160406041500,258.3,204.59,79.2064,53,85.4,100,67.9,71.4,68.4
