PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160406043000,258.3,200.9,77.7778,53,90.5,100,68.2,71.4,68.4
20160406044500,258.3,197.21,76.3492,15,57.2,0,68.4,71.4,68.4
20160406050000,258.3,210.74,81.5873,17,55.5,0,68.2,71.4,68.4
20160406051500,258.3,205.0,79.3651,50,54.3,100,68.1,71.4,68.4
20160406053000,258.3,209.51,81.1111,53,54.3,100,67.8,71.4,68.4
20160406054500,258.3,206.23,79.8413,53,54.3,100,67.8,71.4,68.4
20160406060000,258.3,206.23,79.8413,53,55.5,100,67.7,71.4,68.4
20160406061500,258.3,206.23,79.8413,53,56.3,100,67.7,71.4,68.4
20160406063000,258.3,206.23,79.8413,53,54.7,100,67.6,71.4,68.4
20160406064500,258.3,206.23,79.8413,53,55.5,100,67.6,71.4,68.4
20160406070000,258.3,206.23,79.8413,53,55.5,100,67.6,71.4,68.4
20160406071500,258.3,206.23,79.8413,53,55.5,100,67.6,71.4,68.4
20160406073000,258.3,206.23,79.8413,53,55.5,100,67.6,71.4,68.4
20160406074500,258.3,209.1,80.9524,53,55.5,100,67.5,71.4,68.4
20160406080000,258.3,209.1,80.9524,52,59.1,100,67.5,71.4,68.4
20160406081500,258.3,201.31,77.9365,52,75.3,100,67.6,71.4,68.4
20160406083000,258.3,201.31,77.9365,52,78.7,100,68.0,71.4,68.4
20160406084500,258.3,198.85,76.9841,52,77.7,100,68.2,71.4,68.4
20160406090000,258.3,200.9,77.7778,52,81.1,100,68.5,71.4,68.4
20160406091500,258.3,200.9,77.7778,52,78.3,100,68.6,71.4,68.4
20160406093000,258.3,200.9,77.7778,52,55.6,0,68.4,71.4,68.4
20160406094500,258.3,200.9,77.7778,52,55.6,100,67.9,71.4,68.4
20160406100000,258.3,200.9,77.7778,52,55.6,100,67.8,71.4,68.4
20160406101500,258.3,200.9,77.7778,52,56.4,100,67.8,71.4,68.4
20160406103000,258.3,200.9,77.7778,52,56.4,100,67.8,71.4,68.4
20160406104500,258.3,200.9,77.7778,52,55.5,100,67.8,71.4,68.4
20160406110000,258.3,203.77,78.8889,52,55.5,100,67.8,71.4,68.4
20160406111500,258.3,198.85,76.9841,52,55.5,100,67.8,71.4,68.4
20160406113000,258.3,203.36,78.7302,52,55.5,100,67.7,71.4,68.4
20160406114500,258.3,201.31,77.9365,52,55.5,100,67.8,71.4,68.4
20160406120000,258.3,201.31,77.9365,52,56.4,100,67.9,71.4,68.4
20160406121500,258.3,201.31,77.9365,52,55.6,100,67.8,71.4,68.4
20160406123000,258.3,201.31,77.9365,52,56.4,100,67.8,71.4,68.4
20160406124500,258.3,201.31,77.9365,52,56.4,100,67.8,71.4,68.4
20160406130000,258.3,204.59,79.2064,53,56.4,100,67.7,71.4,68.4
20160406131500,258.3,204.59,79.2064,53,56.4,100,67.7,71.4,68.4
20160406133000,258.3,204.59,79.2064,53,62.8,100,67.7,71.4,68.4
20160406134500,258.3,209.1,80.9524,53,67.7,100,68.1,71.4,68.4
20160406140000,258.3,209.1,80.9524,53,67.7,100,68.2,71.4,68.4
20160406141500,258.3,209.1,80.9524,53,66.8,100,68.4,71.4,68.4
20160406143000,258.3,209.1,80.9524,53,66.8,100,68.4,71.4,68.4
20160406144500,258.3,209.1,80.9524,53,67.7,100,68.5,71.4,68.4
20160406150000,258.3,206.23,79.8413,53,66.4,100,68.6,71.4,68.4
20160406151500,258.3,206.23,79.8413,53,67.7,100,68.6,71.4,68.4
20160406153000,258.3,206.23,79.8413,53,66.3,100,68.7,71.4,68.4
20160406154500,258.3,206.23,79.8413,53,55.6,0,68.6,71.4,68.4
20160406160000,258.3,209.1,80.9524,53,55.6,0,68.5,71.4,68.4
20160406161500,258.3,209.1,80.9524,52,55.6,0,68.4,71.4,68.4
20160406163000,258.3,209.1,80.9524,52,55.6,0,68.4,71.4,68.4
20160406164500,258.3,205.0,79.3651,52,55.6,0,68.4,71.4,68.4
20160406170000,258.3,207.05,80.1587,52,55.6,0,68.4,71.4,68.4
20160406171500,258.3,207.05,80.1587,52,56.4,0,68.4,71.4,68.4
20160406173000,258.3,207.05,80.1587,52,55.8,0,68.4,71.4,68.4
20160406174500,258.3,207.05,80.1587,52,55.8,0,68.3,71.4,68.4
20160406180000,258.3,207.05,80.1587,52,55.2,0,68.3,71.4,68.4
20160406181500,258.3,207.05,80.1587,52,55.2,0,68.2,71.4,68.4
20160406183000,258.3,207.05,80.1587,52,55.2,0,68.2,71.4,68.4
20160406184500,258.3,203.36,78.7302,52,55.2,0,68.2,71.4,68.4
20160406190000,258.3,203.36,78.7302,52,56.3,0,68.2,71.4,68.4
20160406191500,258.3,203.36,78.7302,52,56.3,0,68.2,71.4,68.4
20160406193000,258.3,203.36,78.7302,52,55.6,0,68.2,71.4,68.4
20160406194500,258.3,203.36,78.7302,52,55.6,0,68.2,71.4,68.4
20160406200000,258.3,203.36,78.7302,52,55.6,100,68.1,71.4,68.4
20160406201500,258.3,203.36,78.7302,52,55.6,100,68.1,71.4,68.4
20160406203000,258.3,203.36,78.7302,52,56.6,100,68.1,71.4,68.4
20160406204500,258.3,203.36,78.7302,52,56.6,100,68.1,71.4,68.4
20160406210000,258.3,203.36,78.7302,52,55.9,100,68.1,71.4,68.4
20160406211500,258.3,203.36,78.7302,52,55.9,100,68.1,71.4,68.4
20160406213000,258.3,203.36,78.7302,52,55.9,100,68.1,71.4,68.4
20160406214500,258.3,203.36,78.7302,52,55.9,100,68.0,71.4,68.4
20160406220000,258.3,203.36,78.7302,52,55.9,100,68.0,71.4,68.4
20160406221500,258.3,203.36,78.7302,52,56.7,100,68.0,71.4,68.4
20160406223000,258.3,203.36,78.7302,52,56.7,100,68.0,71.4,68.4
20160406224500,258.3,203.36,78.7302,52,56.0,100,68.0,71.4,68.4
20160406230000,258.3,201.31,77.9365,52,56.0,100,67.9,71.4,68.4
20160406231500,258.3,205.82,79.6825,52,56.0,100,67.9,71.4,68.4
20160406233000,258.3,205.82,79.6825,52,56.0,100,67.9,71.4,68.4
20160406234500,258.3,205.82,79.6825,52,56.0,100,67.9,71.4,68.4
20160407000000,258.3,202.13,78.254,52,56.0,100,67.9,71.4,68.4
20160407001500,258.3,205.0,79.3651,52,56.0,100,67.9,71.4,68.4
20160407003000,258.3,205.0,79.3651,52,56.0,100,67.8,71.4,68.4
20160407004500,258.3,205.0,79.3651,52,56.0,100,67.8,71.4,68.4
20160407010000,258.3,205.0,79.3651,52,56.0,100,67.8,71.4,68.4
20160407011500,258.3,205.0,79.3651,52,56.0,100,67.8,71.4,68.4
20160407013000,258.3,205.0,79.3651,52,56.7,100,67.7,71.4,68.4
20160407014500,258.3,201.31,77.9365,52,56.7,100,67.7,71.4,68.4
20160407020000,258.3,204.59,79.2064,52,57.5,100,67.7,71.4,68.4
20160407021500,258.3,204.59,79.2064,52,64.6,100,67.7,71.4,68.4
20160407023000,258.3,204.59,79.2064,52,76.0,100,67.9,71.4,68.4
20160407024500,258.3,202.54,78.4127,52,78.8,100,68.1,71.4,68.4
20160407030000,258.3,202.54,78.4127,52,76.8,100,68.2,71.4,68.4
20160407031500,258.3,202.54,78.4127,52,80.1,100,68.2,71.4,68.4
20160407033000,258.3,202.54,78.4127,52,76.4,100,68.3,71.4,68.4
20160407034500,258.3,202.54,78.4127,52,79.1,100,68.4,71.4,68.4
20160407040000,258.3,205.0,79.3651,52,81.1,100,68.5,71.4,68.4
20160407041500,258.3,205.0,79.3651,52,81.1,100,68.5,71.4,68.4
20160407043000,258.3,205.0,79.3651,52,80.1,100,68.6,71.4,68.4
20160407044500,258.3,205.0,79.3651,52,77.7,100,68.6,71.4,68.4
20160407050000,258.3,207.46,80.3175,52,58.4,0,68.7,71.4,68.4
20160407051500,258.3,207.46,80.3175,52,56.7,0,68.4,71.4,68.4
20160407053000,258.3,207.46,80.3175,52,55.2,0,68.2,71.4,68.4
20160407054500,258.3,202.13,78.254,52,55.9,100,68.1,71.4,68.4
20160407060000,258.3,207.05,80.1587,52,56.7,100,68.1,71.4,68.4
20160407061500,258.3,207.05,80.1587,52,55.5,100,68.0,71.4,68.4
20160407063000,258.3,207.05,80.1587,52,56.7,100,67.9,71.4,68.4
20160407064500,258.3,207.05,80.1587,52,56.7,100,67.9,71.4,68.4
20160407070000,258.3,207.05,80.1587,52,56.0,100,67.9,71.4,68.4
20160407071500,258.3,204.59,79.2064,52,56.0,100,67.8,71.4,68.4
20160407073000,258.3,204.59,79.2064,52,56.0,100,67.7,71.4,68.4
20160407074500,258.3,204.59,79.2064,52,57.2,100,67.7,71.4,68.4
20160407080000,258.3,204.59,79.2064,52,56.3,100,67.7,71.4,68.4
20160407081500,258.3,204.59,79.2064,52,56.3,100,67.6,71.4,68.4
20160407083000,258.3,207.05,80.1587,52,56.3,100,67.6,71.4,68.4
20160407084500,258.3,207.05,80.1587,52,55.1,100,67.6,71.4,68.4
20160407090000,258.3,203.77,78.8889,52,55.1,100,67.6,71.4,68.4
20160407091500,258.3,203.77,78.8889,52,57.9,100,67.6,71.4,68.4
20160407093000,258.3,203.77,78.8889,52,68.2,100,67.6,71.4,68.4
20160407094500,258.3,203.77,78.8889,52,75.9,100,67.9,71.4,68.4
20160407100000,258.3,203.77,78.8889,52,75.9,100,68.1,71.4,68.4
20160407101500,258.3,203.77,78.8889,52,76.8,100,68.4,71.4,68.4
20160407103000,258.3,203.77,78.8889,52,76.8,100,68.6,71.4,68.4
20160407104500,258.3,203.77,78.8889,52,56.8,0,68.2,71.4,68.4
20160407110000,258.3,203.77,78.8889,52,55.9,100,67.8,71.4,68.4
20160407111500,258.3,203.77,78.8889,52,56.8,100,67.6,71.4,68.4
20160407113000,258.3,206.23,79.8413,52,56.0,100,67.6,71.4,68.4
20160407114500,258.3,206.23,79.8413,52,56.0,100,67.6,71.4,68.4
20160407120000,258.3,206.23,79.8413,52,56.9,100,67.6,71.4,68.4
20160407121500,258.3,209.51,81.1111,52,55.6,100,67.5,71.4,68.4
20160407123000,258.3,209.51,81.1111,52,55.6,100,67.3,71.4,68.4
20160407124500,258.3,209.51,81.1111,52,56.4,100,67.3,71.4,68.4
20160407130000,258.3,209.51,81.1111,52,59.9,100,67.2,71.4,68.4
20160407131500,258.3,207.05,80.1587,52,65.3,100,67.7,71.4,68.4
20160407133000,258.3,207.05,80.1587,52,66.4,100,68.0,71.4,68.4
20160407134500,258.3,207.05,80.1587,52,67.3,100,68.1,71.4,68.4
20160407140000,258.3,207.05,80.1587,52,67.3,100,68.3,71.4,68.4
20160407141500,258.3,203.77,78.8889,52,65.8,100,68.4,71.4,68.4
20160407143000,258.3,203.77,78.8889,52,67.7,100,68.5,71.4,68.4
20160407144500,258.3,203.77,78.8889,52,60.8,0,68.7,71.4,68.4
20160407150000,258.3,203.77,78.8889,52,55.9,0,68.3,71.4,68.4
20160407151500,258.3,203.77,78.8889,52,56.7,0,68.2,71.4,68.4
20160407153000,258.3,203.77,78.8889,52,56.7,100,68.1,71.4,68.4
20160407154500,258.3,203.77,78.8889,52,55.6,100,68.1,71.4,68.4
20160407160000,258.3,200.08,77.4603,52,56.7,100,68.1,71.4,68.4
20160407161500,258.3,204.59,79.2064,52,55.6,100,68.1,71.4,68.4
20160407163000,258.3,200.9,77.7778,52,55.6,100,68.1,71.4,68.4
20160407164500,258.3,204.59,79.2064,53,56.3,100,68.1,71.4,68.4
20160407170000,258.3,204.59,79.2064,53,55.6,100,68.3,71.4,68.4
20160407171500,258.3,204.59,79.2064,53,56.7,100,68.3,71.4,68.4
20160407173000,258.3,204.59,79.2064,53,55.5,100,68.4,71.4,68.4
20160407174500,258.3,202.13,78.254,53,56.4,100,68.4,71.4,68.4
20160407180000,258.3,205.0,79.3651,53,55.6,100,68.4,71.4,68.4
20160407181500,258.3,207.46,80.3175,53,54.7,100,68.4,71.4,68.4
20160407183000,258.3,203.36,78.7302,53,56.3,100,68.3,71.4,68.4
20160407184500,258.3,203.36,78.7302,53,56.3,100,68.2,71.4,68.4
20160407190000,258.3,203.36,78.7302,53,55.5,100,68.1,71.4,68.4
20160407191500,258.3,203.36,78.7302,53,56.7,100,67.9,71.4,68.4
20160407193000,258.3,206.23,79.8413,53,55.6,100,67.8,71.4,68.4
20160407194500,258.3,203.77,78.8889,53,56.3,100,67.7,71.4,68.4
20160407200000,258.3,203.77,78.8889,53,56.3,100,67.8,71.4,68.4
20160407201500,258.3,203.77,78.8889,53,55.2,100,67.7,71.4,68.4
20160407203000,258.3,203.77,78.8889,53,56.3,100,67.7,71.4,68.4
20160407204500,258.3,203.77,78.8889,53,55.6,100,67.8,71.4,68.4
20160407210000,258.3,203.77,78.8889,53,55.6,100,67.8,71.4,68.4
20160407211500,258.3,203.77,78.8889,53,56.7,100,67.8,71.4,68.4
20160407213000,258.3,205.82,79.6825,53,56.7,100,67.9,71.4,68.4
20160407214500,258.3,205.82,79.6825,53,55.6,100,67.9,71.4,68.4
20160407220000,258.3,205.82,79.6825,53,56.3,100,67.9,71.4,68.4
20160407221500,258.3,205.82,79.6825,53,57.0,100,67.9,71.4,68.4
20160407223000,258.3,203.36,78.7302,53,56.4,100,67.9,71.4,68.4
20160407224500,258.3,203.36,78.7302,53,56.4,100,67.9,71.4,68.4
20160407230000,258.3,203.36,78.7302,53,56.4,100,67.9,71.4,68.4
20160407231500,258.3,203.36,78.7302,53,56.4,100,67.9,71.4,68.4
20160407233000,258.3,203.36,78.7302,53,58.7,100,67.9,71.4,68.4
20160407234500,258.3,203.36,78.7302,53,64.0,100,68.0,71.4,68.4
20160408000000,258.3,203.36,78.7302,53,66.2,100,68.1,71.4,68.4
20160408001500,258.3,205.82,79.6825,53,66.2,100,68.2,71.4,68.4
20160408003000,258.3,203.36,78.7302,53,64.7,100,68.2,71.4,68.4
20160408004500,258.3,203.36,78.7302,53,64.7,100,68.3,71.4,68.4
20160408010000,258.3,203.36,78.7302,53,65.8,100,68.3,71.4,68.4
20160408011500,258.3,203.36,78.7302,53,66.7,100,68.4,71.4,68.4
20160408013000,258.3,203.36,78.7302,53,65.8,100,68.4,71.4,68.4
20160408014500,258.3,203.36,78.7302,53,64.8,100,68.3,71.4,68.4
20160408020000,258.3,203.36,78.7302,53,64.8,100,68.2,71.4,68.4
20160408021500,258.3,203.36,78.7302,53,64.8,100,68.2,71.4,68.4
20160408023000,258.3,203.36,78.7302,53,64.8,100,68.1,71.4,68.4
20160408024500,258.3,203.36,78.7302,53,65.9,100,68.1,71.4,68.4
20160408030000,258.3,203.36,78.7302,53,69.6,100,68.1,71.4,68.4
20160408031500,258.3,203.36,78.7302,53,68.9,100,68.1,71.4,68.4
20160408033000,258.3,203.36,78.7302,53,69.7,100,68.2,71.4,68.4
20160408034500,258.3,203.36,78.7302,53,71.1,100,68.2,71.4,68.4
20160408040000,258.3,203.36,78.7302,53,72.5,100,68.4,71.4,68.4
20160408041500,258.3,205.82,79.6825,53,71.0,100,68.4,71.4,68.4
20160408043000,258.3,205.82,79.6825,53,69.7,100,68.5,71.4,68.4
20160408044500,258.3,205.82,79.6825,53,73.0,100,68.6,71.4,68.4
20160408050000,258.3,205.82,79.6825,53,71.5,100,68.6,71.4,68.4
20160408051500,258.3,205.82,79.6825,53,69.7,100,68.6,71.4,68.4
20160408053000,258.3,205.82,79.6825,53,71.1,100,68.5,71.4,68.4
20160408054500,258.3,205.82,79.6825,53,71.1,100,68.4,71.4,68.4
20160408060000,258.3,205.82,79.6825,53,72.5,100,68.4,71.4,68.4
20160408061500,258.3,205.82,79.6825,53,71.1,100,68.4,71.4,68.4
20160408063000,258.3,205.82,79.6825,53,69.7,100,68.5,71.4,68.4
20160408064500,258.3,205.82,79.6825,53,72.4,100,68.6,71.4,68.4
20160408070000,258.3,205.82,79.6825,53,68.7,100,68.6,71.4,68.4
20160408071500,258.3,205.82,79.6825,53,72.9,100,68.6,71.4,68.4
20160408073000,258.3,205.82,79.6825,53,71.6,100,68.7,71.4,68.4
20160408074500,258.3,209.1,80.9524,53,56.0,0,68.4,71.4,68.4
20160408080000,258.3,209.1,80.9524,52,54.7,0,68.2,71.4,68.4
20160408081500,258.3,209.1,80.9524,52,55.6,100,68.1,71.4,68.4
20160408083000,258.3,209.1,80.9524,52,55.6,100,67.8,71.4,68.4
20160408084500,258.3,209.1,80.9524,52,56.3,100,67.7,71.4,68.4
20160408090000,258.3,209.1,80.9524,52,55.7,100,67.7,71.4,68.4
20160408091500,258.3,206.23,79.8413,52,56.7,100,67.6,71.4,68.4
20160408093000,258.3,206.23,79.8413,52,56.7,100,67.6,71.4,68.4
20160408094500,258.3,206.23,79.8413,52,56.7,100,67.6,71.4,68.4
20160408100000,258.3,203.77,78.8889,52,56.7,100,67.7,71.4,68.4
20160408101500,258.3,205.82,79.6825,52,56.7,100,67.7,71.4,68.4
20160408103000,258.3,205.82,79.6825,52,56.7,100,67.7,71.4,68.4
20160408104500,258.3,208.28,80.6349,52,56.7,100,67.7,71.4,68.4
20160408110000,258.3,205.82,79.6825,52,56.7,100,67.8,71.4,68.4
20160408111500,258.3,205.82,79.6825,52,57.5,100,67.8,71.4,68.4
20160408113000,258.3,205.82,79.6825,52,56.8,100,68.0,71.4,68.4
20160408114500,258.3,209.1,80.9524,52,57.9,100,68.1,71.4,68.4
20160408120000,258.3,203.77,78.8889,52,57.9,100,68.2,71.4,68.4
20160408121500,258.3,206.23,79.8413,52,57.9,100,68.3,71.4,68.4
20160408123000,258.3,206.23,79.8413,52,57.1,100,68.3,71.4,68.4
20160408124500,258.3,209.1,80.9524,52,57.1,100,68.3,71.4,68.4
20160408130000,258.3,206.23,79.8413,52,57.1,100,68.3,71.4,68.4
20160408131500,258.3,206.23,79.8413,52,57.1,100,68.3,71.4,68.4
20160408133000,258.3,206.23,79.8413,52,57.9,100,68.2,71.4,68.4
20160408134500,258.3,209.1,80.9524,52,56.8,100,68.2,71.4,68.4
20160408140000,258.3,206.23,79.8413,52,56.8,100,68.1,71.4,68.4
20160408141500,258.3,206.23,79.8413,52,56.8,100,68.2,71.4,68.4
20160408143000,258.3,206.23,79.8413,52,56.8,100,68.1,71.4,68.4
20160408144500,258.3,206.23,79.8413,52,57.9,100,68.1,71.4,68.4
20160408150000,258.3,209.1,80.9524,52,56.0,100,68.1,71.4,68.4
20160408151500,258.3,209.1,80.9524,52,58.3,100,68.0,71.4,68.4
20160408153000,258.3,209.1,80.9524,52,61.5,100,68.1,71.4,68.4
20160408154500,258.3,204.59,79.2064,52,60.3,100,68.1,71.4,68.4
20160408160000,258.3,204.59,79.2064,52,62.8,100,68.1,71.4,68.4
20160408161500,258.3,204.59,79.2064,52,62.8,100,68.2,71.4,68.4
20160408163000,258.3,204.59,79.2064,52,62.8,100,68.2,71.4,68.4
20160408164500,258.3,204.59,79.2064,52,62.0,100,68.2,71.4,68.4
20160408170000,258.3,204.59,79.2064,52,62.0,100,68.2,71.4,68.4
20160408171500,258.3,204.59,79.2064,52,62.0,100,68.1,71.4,68.4
20160408173000,258.3,202.54,78.4127,52,68.2,100,68.1,71.4,68.4
20160408174500,258.3,202.54,78.4127,52,69.2,100,68.1,71.4,68.4
20160408180000,258.3,202.54,78.4127,52,70.6,100,68.1,71.4,68.4
20160408181500,258.3,202.54,78.4127,52,75.8,100,68.1,71.4,68.4
20160408183000,258.3,200.08,77.4603,52,77.3,100,68.2,71.4,68.4
20160408184500,258.3,202.13,78.254,52,77.3,100,68.3,71.4,68.4
20160408190000,258.3,202.13,78.254,52,79.7,100,68.4,71.4,68.4
20160408191500,258.3,202.13,78.254,52,76.4,100,68.6,71.4,68.4
20160408193000,258.3,202.13,78.254,52,61.2,0,68.7,71.4,68.4
20160408194500,258.3,202.13,78.254,52,56.7,0,68.4,71.4,68.4
20160408200000,258.3,199.67,77.3016,52,56.7,0,68.2,71.4,68.4
20160408201500,258.3,199.67,77.3016,52,56.7,100,67.9,71.4,68.4
20160408203000,258.3,199.67,77.3016,52,57.5,100,67.9,71.4,68.4
20160408204500,258.3,199.67,77.3016,52,57.5,100,67.9,71.4,68.4
20160408210000,258.3,202.54,78.4127,52,57.5,100,67.9,71.4,68.4
20160408211500,258.3,202.54,78.4127,52,56.7,100,67.9,71.4,68.4
20160408213000,258.3,202.54,78.4127,52,56.7,100,67.9,71.4,68.4
20160408214500,258.3,202.54,78.4127,52,56.7,100,67.8,71.4,68.4
20160408220000,258.3,202.54,78.4127,52,56.7,100,67.8,71.4,68.4
20160408221500,258.3,200.08,77.4603,52,55.9,100,67.8,71.4,68.4
20160408223000,258.3,200.08,77.4603,52,55.9,100,67.7,71.4,68.4
20160408224500,258.3,200.08,77.4603,52,55.9,100,67.7,71.4,68.4
20160408230000,258.3,200.08,77.4603,52,55.9,100,67.7,71.4,68.4
20160408231500,258.3,205.0,79.3651,52,55.9,100,67.7,71.4,68.4
20160408233000,258.3,198.44,76.8254,52,55.9,100,67.6,71.4,68.4
20160408234500,258.3,203.36,78.7302,53,56.7,100,67.6,71.4,68.4
20160409000000,258.3,203.36,78.7302,53,61.9,100,67.6,71.4,68.4
20160409001500,258.3,203.36,78.7302,53,75.7,100,67.8,71.4,68.4
20160409003000,258.3,203.36,78.7302,53,78.5,100,68.0,71.4,68.4
20160409004500,258.3,203.36,78.7302,53,79.7,100,68.2,71.4,68.4
20160409010000,258.3,203.36,78.7302,53,81.6,100,68.2,71.4,68.4
20160409011500,258.3,209.1,80.9524,53,71.7,0,68.3,71.3,68.3
20160409013000,258.3,202.54,78.4127,52,54.7,0,68.1,71.3,68.3
20160409014500,258.3,202.54,78.4127,52,54.7,100,67.8,71.3,68.3
20160409020000,258.3,202.54,78.4127,52,54.7,100,67.7,71.3,68.3
20160409021500,258.3,202.54,78.4127,52,54.7,100,67.7,71.3,68.3
20160409023000,258.3,202.54,78.4127,52,54.7,100,67.6,71.3,68.3
20160409024500,258.3,202.54,78.4127,52,54.7,100,67.6,71.3,68.3
20160409030000,258.3,200.08,77.4603,52,54.7,100,67.4,71.3,68.3
20160409031500,258.3,202.54,78.4127,52,54.7,100,67.4,71.3,68.3
20160409033000,258.3,202.54,78.4127,52,54.7,100,67.3,71.3,68.3
20160409034500,258.3,202.54,78.4127,52,54.7,100,67.3,71.3,68.3
20160409040000,258.3,202.54,78.4127,52,58.7,100,67.2,71.3,68.3
20160409041500,258.3,202.54,78.4127,52,80.1,100,67.4,71.3,68.3
20160409043000,258.3,202.54,78.4127,52,80.1,100,67.7,71.3,68.3
20160409044500,258.3,202.54,78.4127,52,88.0,100,67.9,71.3,68.3
20160409050000,258.3,202.54,78.4127,52,80.6,100,68.1,71.3,68.3
20160409051500,258.3,202.54,78.4127,52,87.5,100,68.2,71.3,68.3
20160409053000,258.3,206.23,79.8413,52,82.0,100,68.2,71.3,68.3
20160409054500,258.3,203.77,78.8889,52,87.5,100,68.3,71.3,68.3
20160409060000,258.3,200.9,77.7778,52,81.6,100,68.4,71.3,68.3
20160409061500,258.3,200.9,77.7778,52,83.2,100,68.4,71.3,68.3
20160409063000,258.3,204.59,79.2064,52,56.6,0,68.6,71.3,68.3
20160409064500,258.3,202.54,78.4127,52,53.9,0,68.3,71.3,68.3
20160409070000,258.3,202.54,78.4127,52,55.1,0,68.1,71.3,68.3
20160409071500,258.3,202.54,78.4127,52,53.9,0,68.1,71.3,68.3
20160409073000,258.3,204.59,79.2064,52,55.2,100,67.9,71.3,68.3
20160409074500,258.3,204.59,79.2064,52,55.2,100,67.8,71.3,68.3
20160409080000,258.3,200.9,77.7778,52,55.2,100,67.8,71.3,68.3
20160409081500,258.3,200.9,77.7778,52,55.9,100,67.8,71.3,68.3
20160409083000,258.3,203.36,78.7302,52,55.9,100,67.8,71.3,68.3
20160409084500,258.3,203.36,78.7302,52,55.9,100,67.8,71.3,68.3
20160409090000,258.3,203.36,78.7302,52,54.7,100,67.7,71.3,68.3
20160409091500,258.3,203.36,78.7302,52,56.0,100,67.6,71.3,68.3
20160409093000,258.3,203.36,78.7302,52,54.7,100,67.6,71.3,68.3
20160409094500,258.3,205.82,79.6825,52,56.3,100,67.5,71.3,68.3
20160409100000,258.3,205.82,79.6825,52,57.1,100,67.6,71.3,68.3
20160409101500,258.3,205.82,79.6825,52,56.3,100,67.6,71.3,68.3
20160409103000,258.3,203.36,78.7302,52,56.3,100,67.6,71.3,68.3
20160409104500,258.3,203.36,78.7302,52,56.3,100,67.6,71.3,68.3
20160409110000,258.3,203.36,78.7302,52,58.4,100,67.6,71.3,68.3
20160409111500,258.3,203.36,78.7302,52,66.7,100,67.6,71.3,68.3
20160409113000,258.3,203.36,78.7302,52,77.6,100,67.8,71.3,68.3
20160409114500,258.3,205.82,79.6825,52,77.6,100,68.0,71.3,68.3
20160409120000,258.3,208.28,80.6349,52,80.6,100,68.1,71.3,68.3
20160409121500,258.3,208.28,80.6349,52,79.1,100,68.2,71.3,68.3
20160409123000,258.3,211.56,81.9048,52,76.8,100,68.2,71.3,68.3
20160409124500,258.3,209.1,80.9524,52,76.8,100,68.3,71.3,68.3
20160409130000,258.3,205.82,79.6825,52,76.8,100,68.3,71.3,68.3
20160409131500,258.3,205.82,79.6825,52,78.7,100,68.4,71.3,68.3
20160409133000,258.3,208.28,80.6349,52,77.3,100,68.4,71.3,68.3
20160409134500,258.3,208.28,80.6349,52,75.1,100,68.6,71.3,68.3
20160409140000,258.3,208.28,80.6349,52,55.2,0,68.4,71.3,68.3
20160409141500,258.3,210.74,81.5873,52,55.2,0,68.2,71.3,68.3
20160409143000,258.3,210.74,81.5873,52,55.2,0,68.1,71.3,68.3
20160409144500,258.3,210.74,81.5873,52,55.2,100,68.0,71.3,68.3
20160409150000,258.3,208.28,80.6349,52,55.2,100,67.9,71.3,68.3
20160409151500,258.3,208.28,80.6349,52,56.0,100,67.9,71.3,68.3
20160409153000,258.3,208.28,80.6349,52,54.7,100,67.8,71.3,68.3
20160409154500,258.3,208.28,80.6349,52,56.4,100,67.7,71.3,68.3
20160409160000,258.3,208.28,80.6349,52,55.2,100,67.7,71.3,68.3
20160409161500,258.3,208.28,80.6349,52,55.2,100,67.7,71.3,68.3
20160409163000,258.3,208.28,80.6349,52,56.8,100,67.7,71.3,68.3
20160409164500,258.3,208.28,80.6349,52,55.2,100,67.7,71.3,68.3
20160409170000,258.3,203.36,78.7302,52,80.5,100,67.8,75.3,72.3
20160409171500,258.3,203.36,78.7302,52,86.9,100,68.2,75.3,72.3
20160409173000,258.3,203.36,78.7302,52,86.9,100,68.4,75.3,72.3
20160409174500,258.3,203.36,78.7302,52,88.0,100,68.7,75.3,72.3
20160409180000,258.3,203.36,78.7302,52,89.3,100,69.1,75.3,72.3
20160409181500,258.3,203.36,78.7302,52,91.0,100,69.4,75.3,72.3
20160409183000,258.3,203.36,78.7302,52,89.9,100,69.7,75.3,72.3
20160409184500,258.3,203.36,78.7302,52,89.9,100,69.8,75.3,72.3
20160409190000,258.3,198.85,76.9841,52,87.5,100,70.1,75.3,72.3
20160409191500,258.3,198.85,76.9841,52,83.8,100,70.3,75.3,72.3
20160409193000,258.3,201.31,77.9365,52,87.4,100,70.5,75.3,72.3
20160409194500,258.3,201.31,77.9365,52,90.4,100,70.8,75.3,72.3
20160409200000,258.3,201.31,77.9365,52,86.9,100,71.0,75.3,72.3
20160409201500,258.3,201.31,77.9365,52,89.3,100,71.2,75.3,72.3
20160409203000,258.3,201.31,77.9365,52,91.2,100,71.5,75.3,72.3
20160409204500,258.3,201.31,77.9365,52,91.2,100,71.7,75.3,72.3
20160409210000,258.3,201.31,77.9365,52,89.1,100,71.8,75.3,72.3
20160409211500,258.3,201.31,77.9365,52,89.1,100,71.9,75.3,72.3
20160409213000,258.3,204.59,79.2064,52,89.1,100,72.1,75.3,72.3
20160409214500,258.3,204.59,79.2064,52,89.1,100,72.2,75.3,72.3
20160409220000,258.3,202.54,78.4127,52,85.0,100,72.3,75.3,72.3
20160409221500,258.3,199.67,77.3016,52,85.0,100,72.4,75.3,72.3
20160409223000,258.3,205.0,79.3651,52,65.9,0,72.6,75.3,72.3
20160409224500,258.3,202.13,78.254,52,57.1,0,72.1,75.3,72.3
20160409230000,258.3,202.13,78.254,52,56.4,100,71.7,75.3,72.3
20160409231500,258.3,202.13,78.254,52,56.4,100,71.5,75.3,72.3
20160409233000,258.3,204.59,79.2064,52,56.4,100,71.3,75.3,72.3
20160409234500,258.3,202.54,78.4127,52,56.4,100,71.0,75.3,72.3
20160410000000,258.3,205.0,79.3651,52,56.4,100,70.8,75.3,72.3
20160410001500,258.3,205.0,79.3651,52,58.3,100,70.7,75.3,72.3
20160410003000,258.3,201.31,77.9365,52,88.3,100,70.8,75.3,72.3
20160410004500,258.3,201.31,77.9365,52,90.4,100,71.0,75.3,72.3
20160410010000,258.3,201.31,77.9365,52,90.4,100,71.1,75.3,72.3
20160410011500,258.3,205.82,79.6825,52,87.3,100,71.2,75.3,72.3
20160410013000,258.3,205.82,79.6825,52,84.4,100,71.4,75.3,72.3
20160410014500,258.3,205.82,79.6825,52,86.2,100,71.6,75.3,72.3
20160410020000,258.3,205.82,79.6825,52,93.0,100,71.7,75.3,72.3
20160410021500,258.3,202.13,78.254,52,90.8,100,71.8,75.3,72.3
20160410023000,258.3,202.13,78.254,52,84.4,100,71.9,75.3,72.3
20160410024500,258.3,204.59,79.2064,52,91.3,100,72.0,75.3,72.3
20160410030000,258.3,204.59,79.2064,52,91.3,100,72.1,75.3,72.3
20160410031500,258.3,201.31,77.9365,52,84.7,100,72.2,75.3,72.3
20160410033000,258.3,205.82,79.6825,52,85.6,100,72.3,75.3,72.3
20160410034500,258.3,202.13,78.254,52,91.9,100,72.4,75.3,72.3
20160410040000,258.3,202.13,78.254,52,89.8,100,72.5,75.3,72.3
20160410041500,258.3,202.13,78.254,52,65.4,0,72.6,75.3,72.3
20160410043000,258.3,202.13,78.254,52,55.9,100,71.9,75.3,72.3
20160410044500,258.3,204.59,79.2064,52,55.9,100,71.4,75.3,72.3
20160410050000,258.3,204.59,79.2064,52,55.2,100,71.2,75.3,72.3
20160410051500,258.3,204.59,79.2064,52,55.9,100,70.9,75.3,72.3
20160410053000,258.3,207.46,80.3175,52,55.9,100,70.7,75.3,72.3
20160410054500,258.3,202.13,78.254,52,64.4,100,70.5,75.3,72.3
20160410060000,258.3,205.82,79.6825,52,87.5,100,71.0,75.3,72.3
20160410061500,258.3,205.82,79.6825,52,90.4,100,71.2,75.3,72.3
20160410063000,258.3,205.82,79.6825,52,84.2,100,71.3,75.3,72.3
20160410064500,258.3,205.82,79.6825,52,90.8,100,71.4,75.3,72.3
20160410070000,258.3,205.82,79.6825,52,90.8,100,71.6,75.3,72.3
20160410071500,258.3,205.82,79.6825,52,85.6,100,71.8,75.3,72.3
20160410073000,258.3,203.36,78.7302,52,88.8,100,71.9,75.3,72.3
20160410074500,258.3,203.36,78.7302,52,91.7,100,72.0,75.3,72.3
20160410080000,258.3,201.31,77.9365,52,84.3,100,72.2,75.3,72.3
20160410081500,258.3,204.59,79.2064,52,91.1,100,72.3,75.3,72.3
20160410083000,258.3,204.59,79.2064,52,91.1,100,72.4,75.2,72.2
20160410084500,258.3,200.9,77.7778,52,58.4,0,72.4,75.2,72.2
20160410090000,258.3,203.36,78.7302,52,55.2,100,71.7,75.2,72.2
20160410091500,258.3,203.36,78.7302,52,54.3,100,71.2,75.2,72.2
20160410093000,258.3,203.36,78.7302,52,54.3,100,70.9,75.2,72.2
20160410094500,258.3,203.36,78.7302,52,55.2,100,70.7,75.2,72.2
20160410100000,258.3,203.36,78.7302,52,56.8,100,70.6,75.1,72.1
20160410101500,258.3,203.36,78.7302,52,67.5,100,70.5,75.2,72.2
20160410103000,258.3,203.36,78.7302,52,81.6,100,70.9,75.1,72.1
20160410104500,258.3,203.36,78.7302,52,89.5,100,71.0,75.2,72.2
20160410110000,258.3,203.36,78.7302,52,90.4,100,71.2,75.1,72.1
20160410111500,258.3,203.36,78.7302,52,90.4,100,71.3,75.1,72.1
20160410113000,258.3,203.36,78.7302,52,85.0,100,71.4,75.0,72.0
20160410114500,258.3,207.46,80.3175,52,88.0,100,71.6,75.0,72.0
20160410120000,258.3,207.46,80.3175,52,88.0,100,71.7,75.0,72.0
20160410121500,258.3,207.46,80.3175,52,83.8,100,71.9,75.0,72.0
20160410123000,258.3,207.46,80.3175,52,89.2,100,72.1,75.0,72.0
20160410124500,258.3,204.59,79.2064,52,86.2,100,72.2,75.0,72.0
20160410130000,258.3,204.59,79.2064,52,57.4,0,72.2,75.0,72.0
20160410131500,258.3,207.46,80.3175,52,55.2,100,71.6,75.0,72.0
20160410133000,258.3,207.46,80.3175,52,55.2,100,71.2,75.0,72.0
20160410134500,258.3,207.46,80.3175,52,55.9,100,71.0,75.0,72.0
20160410140000,258.3,207.46,80.3175,52,56.8,100,70.8,75.0,72.0
20160410141500,258.3,207.46,80.3175,52,56.0,100,70.7,75.0,72.0
20160410143000,258.3,207.46,80.3175,52,56.0,100,70.6,75.0,72.0
20160410144500,258.3,207.46,80.3175,52,64.0,100,70.5,75.0,72.0
20160410150000,258.3,207.46,80.3175,52,83.6,100,70.8,75.0,72.0
20160410151500,258.3,205.0,79.3651,52,88.6,100,71.0,75.0,72.0
20160410153000,258.3,205.0,79.3651,52,89.8,100,71.2,75.0,72.0
20160410154500,258.3,205.0,79.3651,52,89.8,100,71.4,75.0,72.0
20160410160000,258.3,205.0,79.3651,52,86.3,100,71.6,75.0,72.0
20160410161500,258.3,202.54,78.4127,52,86.3,100,71.7,76.4,73.4
20160410163000,258.3,206.23,79.8413,52,84.5,100,71.9,76.4,73.4
20160410164500,258.3,203.77,78.8889,52,86.1,100,72.1,76.4,73.4
20160410170000,258.3,203.77,78.8889,52,89.8,100,72.2,76.4,73.4
20160410171500,258.3,203.77,78.8889,52,87.5,100,72.4,76.4,73.4
20160410173000,258.3,203.77,78.8889,52,84.3,100,72.5,76.4,73.4
20160410174500,258.3,203.77,78.8889,52,87.4,100,72.7,76.4,73.4
20160410180000,258.3,203.77,78.8889,52,89.8,100,72.8,76.4,73.4
20160410181500,258.3,203.77,78.8889,52,89.8,100,72.9,76.4,73.4
20160410183000,258.3,201.31,77.9365,52,84.4,100,73.0,76.4,73.4
20160410184500,258.3,209.1,80.9524,53,60.8,0,73.1,75.7,72.7
20160410190000,258.3,209.1,80.9524,53,57.1,0,72.5,75.7,72.7
20160410191500,258.3,205.82,79.6825,53,56.0,100,72.1,75.7,72.7
20160410193000,258.3,205.82,79.6825,53,55.2,100,71.8,75.7,72.7
20160410194500,258.3,205.82,79.6825,53,55.2,100,71.6,75.7,72.7
20160410200000,258.3,208.28,80.6349,53,55.2,100,71.3,75.6,72.6
20160410201500,258.3,208.28,80.6349,53,56.6,100,71.2,75.5,72.5
20160410203000,258.3,208.28,80.6349,53,57.5,100,71.1,75.5,72.5
20160410204500,258.3,208.28,80.6349,53,82.5,100,71.3,75.5,72.5
20160410210000,258.3,208.28,80.6349,53,89.8,100,71.5,75.5,72.5
20160410211500,258.3,205.0,79.3651,53,85.9,100,71.6,75.4,72.4
20160410213000,258.3,205.0,79.3651,53,85.9,100,71.8,75.4,72.4
20160410214500,258.3,208.28,80.6349,53,89.3,100,72.0,75.4,72.4
20160410220000,258.3,208.28,80.6349,53,85.1,100,72.1,75.4,72.4
20160410221500,258.3,208.28,80.6349,53,85.1,100,72.3,75.4,72.4
20160410223000,258.3,208.28,80.6349,53,86.1,100,72.4,75.4,72.4
20160410224500,258.3,208.28,80.6349,53,84.0,100,72.6,75.4,72.4
20160410230000,258.3,208.28,80.6349,53,56.8,0,72.6,75.4,72.4
20160410231500,258.3,208.28,80.6349,53,55.3,100,72.0,75.4,72.4
20160410233000,258.3,208.28,80.6349,53,56.3,100,71.7,75.4,72.4
20160410234500,258.3,208.28,80.6349,53,56.3,100,71.5,75.4,72.4
20160411000000,258.3,208.28,80.6349,53,55.5,100,71.3,75.4,72.4
20160411001500,258.3,208.28,80.6349,53,55.5,100,71.0,75.4,72.4
20160411003000,258.3,208.28,80.6349,53,55.5,100,70.9,75.4,72.4
20160411004500,258.3,208.28,80.6349,53,68.8,100,70.8,75.4,72.4
20160411010000,258.3,205.82,79.6825,53,83.4,100,71.2,75.4,72.4
20160411011500,258.3,205.82,79.6825,53,83.4,100,71.3,75.4,72.4
20160411013000,258.3,205.82,79.6825,53,83.4,100,71.5,75.4,72.4
20160411014500,258.3,205.82,79.6825,53,83.4,100,71.7,75.4,72.4
20160411020000,258.3,205.82,79.6825,53,85.7,100,71.8,75.4,72.4
20160411021500,258.3,205.82,79.6825,53,89.4,100,71.9,75.4,72.4
20160411023000,258.3,205.82,79.6825,53,89.4,100,72.1,75.4,72.4
20160411024500,258.3,205.82,79.6825,53,84.9,100,72.2,75.4,72.4
20160411030000,258.3,205.82,79.6825,53,83.9,100,72.3,75.4,72.4
20160411031500,258.3,205.82,79.6825,53,83.9,100,72.4,75.4,72.4
20160411033000,258.3,209.1,80.9524,53,86.3,100,72.6,75.4,72.4
20160411034500,258.3,209.1,80.9524,53,64.9,0,72.7,75.4,72.4
20160411040000,258.3,209.1,80.9524,53,55.9,0,72.2,75.4,72.4
20160411041500,258.3,209.1,80.9524,53,55.9,100,71.8,75.4,72.4
20160411043000,258.3,209.1,80.9524,53,55.9,100,71.5,75.4,72.4
20160411044500,258.3,209.1,80.9524,53,55.9,100,71.2,75.4,72.4
20160411050000,258.3,209.1,80.9524,53,55.9,100,71.0,75.4,72.4
20160411051500,258.3,209.1,80.9524,53,55.9,100,70.9,75.4,72.4
20160411053000,258.3,205.0,79.3651,53,64.3,100,70.8,75.4,72.4
20160411054500,258.3,209.1,80.9524,53,84.3,100,71.1,75.4,72.4
20160411060000,258.3,209.1,80.9524,53,84.3,100,71.3,75.4,72.4
20160411061500,258.3,206.23,79.8413,53,88.7,100,71.4,75.4,72.4
20160411063000,258.3,206.23,79.8413,53,91.8,100,71.6,75.4,72.4
20160411064500,258.3,209.51,81.1111,52,91.8,100,71.8,75.4,72.4
20160411070000,258.3,209.51,81.1111,52,88.0,100,72.0,75.4,72.4
20160411071500,258.3,209.51,81.1111,52,89.8,100,72.1,75.4,72.4
20160411073000,258.3,209.51,81.1111,52,88.7,100,72.2,75.4,72.4
20160411074500,258.3,209.51,81.1111,52,87.3,100,72.4,75.4,72.4
20160411080000,258.3,209.51,81.1111,52,84.2,100,72.4,75.4,72.4
20160411081500,258.3,209.51,81.1111,52,87.9,100,72.6,75.4,72.4
20160411083000,258.3,205.82,79.6825,52,65.9,0,72.7,75.4,72.4
20160411084500,258.3,205.82,79.6825,52,56.3,0,72.2,75.4,72.4
20160411090000,258.3,205.82,79.6825,52,56.3,100,71.9,75.4,72.4
20160411091500,258.3,202.54,78.4127,52,55.6,100,71.7,75.4,72.4
20160411093000,258.3,202.54,78.4127,52,55.6,100,70.6,75.4,72.4
20160411094500,258.3,202.54,78.4127,52,56.3,100,70.2,75.4,72.4
20160411100000,258.3,202.54,78.4127,52,80.2,100,70.5,75.4,72.4
20160411101500,258.3,0.0,0.0,89,91.7,100,71.2,75.4,72.4
20160411103000,258.3,200.9,77.7778,43,87.5,100,71.3,75.4,72.4
20160411104500,258.3,200.9,77.7778,43,85.6,100,71.7,75.4,72.4
20160411110000,258.3,198.85,76.9841,43,90.4,100,71.8,75.4,72.4
20160411111500,258.3,205.0,79.3651,45,89.3,100,72.1,75.4,72.4
20160411113000,258.3,205.0,79.3651,45,85.6,100,72.2,75.4,72.4
20160411114500,258.3,202.54,78.4127,45,89.6,100,72.4,75.4,72.4
20160411120000,258.3,202.54,78.4127,45,91.7,100,72.6,75.4,72.4
20160411121500,258.3,205.0,79.3651,45,61.2,0,72.7,75.4,72.4
20160411123000,258.3,202.54,78.4127,45,56.4,0,72.2,75.4,72.4
20160411124500,258.3,202.54,78.4127,45,56.4,100,71.8,75.4,72.4
20160411130000,258.3,198.85,76.9841,45,56.4,100,71.6,75.4,72.4
20160411131500,258.3,204.59,79.2064,45,56.4,100,71.3,75.4,72.4
20160411133000,258.3,198.85,76.9841,45,56.4,100,71.0,75.4,72.4
20160411134500,258.3,201.31,77.9365,45,56.4,100,71.0,75.4,72.4
20160411140000,258.3,206.23,79.8413,45,57.9,100,70.9,75.4,72.4
20160411141500,258.3,206.23,79.8413,45,84.2,100,71.0,75.4,72.4
20160411143000,258.3,198.85,76.9841,45,85.6,100,71.2,75.4,72.4
20160411144500,258.3,204.59,79.2064,45,85.6,100,71.4,75.4,72.4
20160411150000,258.3,204.59,79.2064,45,85.6,100,71.6,75.4,72.4
20160411151500,258.3,207.05,80.1587,45,85.6,100,71.8,75.4,72.4
20160411153000,258.3,207.05,80.1587,45,84.4,100,72.0,75.4,72.4
20160411154500,258.3,210.33,81.4286,45,86.8,100,72.2,75.4,72.4
20160411160000,258.3,205.82,79.6825,45,85.5,100,72.3,75.4,72.4
20160411161500,258.3,209.51,81.1111,45,90.5,100,72.4,75.4,72.4
20160411163000,258.3,209.51,81.1111,42,83.0,100,72.6,75.4,72.4
20160411164500,258.3,203.77,78.8889,44,90.4,100,72.6,75.4,72.4
20160411170000,258.3,203.77,78.8889,44,56.8,0,72.4,75.4,72.4
20160411171500,258.3,201.31,77.9365,44,56.8,100,71.9,75.4,72.4
20160411173000,258.3,201.31,77.9365,44,56.8,100,71.8,75.4,72.4
20160411174500,258.3,201.31,77.9365,44,56.8,100,71.6,75.4,72.4
20160411180000,258.3,203.77,78.8889,44,56.0,100,71.3,75.4,72.4
20160411181500,258.3,203.77,78.8889,45,56.0,100,71.2,75.4,72.4
20160411183000,258.3,203.77,78.8889,45,56.0,100,71.0,75.4,72.4
20160411184500,258.3,203.77,78.8889,45,59.1,100,70.8,75.4,72.4
20160411190000,258.3,203.77,78.8889,45,82.8,100,71.1,75.4,72.4
20160411191500,258.3,203.77,78.8889,45,84.9,100,71.2,75.4,72.4
20160411193000,258.3,203.77,78.8889,45,90.4,100,71.4,75.4,72.4
20160411194500,258.3,203.77,78.8889,45,87.0,100,71.6,75.4,72.4
20160411200000,258.3,206.23,79.8413,45,84.6,100,71.8,75.4,72.4
20160411201500,258.3,206.23,79.8413,45,89.6,100,71.9,75.4,72.4
20160411203000,258.3,203.36,78.7302,45,87.5,100,72.1,75.4,72.4
20160411204500,258.3,203.36,78.7302,45,84.9,100,72.2,75.4,72.4
20160411210000,258.3,203.36,78.7302,45,90.4,100,72.4,75.4,72.4
20160411211500,258.3,203.36,78.7302,45,85.0,100,72.5,75.4,72.4
20160411213000,258.3,205.82,79.6825,45,88.6,100,72.6,75.4,72.4
20160411214500,258.3,205.82,79.6825,45,56.4,0,72.6,75.4,72.4
20160411220000,258.3,205.82,79.6825,45,55.6,100,72.1,75.4,72.4
20160411221500,258.3,205.82,79.6825,45,55.6,100,71.8,75.4,72.4
20160411223000,258.3,205.82,79.6825,45,55.6,100,71.5,75.4,72.4
20160411224500,258.3,205.82,79.6825,45,55.6,100,71.3,75.4,72.4
20160411230000,258.3,202.13,78.254,45,55.6,100,71.1,75.4,72.4
20160411231500,258.3,202.13,78.254,45,55.6,100,70.9,75.4,72.4
20160411233000,258.3,205.0,79.3651,45,59.1,100,70.8,75.4,72.4
20160411234500,258.3,205.0,79.3651,45,85.1,100,71.1,75.4,72.4
20160412000000,258.3,205.0,79.3651,45,83.8,100,71.3,75.4,72.4
20160412001500,258.3,202.13,78.254,45,90.3,100,71.4,75.4,72.4
20160412003000,258.3,202.13,78.254,45,85.4,100,71.6,75.4,72.4
20160412004500,258.3,202.13,78.254,45,87.4,100,71.7,75.4,72.4
20160412010000,258.3,205.82,79.6825,45,89.3,100,71.9,75.4,72.4
20160412011500,258.3,205.82,79.6825,45,84.4,100,72.0,75.4,72.4
20160412013000,258.3,205.82,79.6825,45,84.4,100,72.1,75.4,72.4
20160412014500,258.3,205.82,79.6825,45,89.9,100,72.2,75.4,72.4
20160412020000,258.3,205.82,79.6825,45,85.2,100,72.4,75.4,72.4
20160412021500,258.3,205.82,79.6825,45,86.1,100,72.5,75.4,72.4
20160412023000,258.3,205.82,79.6825,45,90.4,100,72.6,75.4,72.4
20160412024500,258.3,205.82,79.6825,45,85.9,100,72.6,75.4,72.4
20160412030000,258.3,205.82,79.6825,45,55.6,0,72.3,75.4,72.4
20160412031500,258.3,205.82,79.6825,45,55.6,100,71.8,75.4,72.4
20160412033000,258.3,205.82,79.6825,45,55.6,100,71.6,75.4,72.4
20160412034500,258.3,205.82,79.6825,45,55.6,100,71.3,75.4,72.4
20160412040000,258.3,205.82,79.6825,45,55.6,100,71.1,75.4,72.4
20160412041500,258.3,205.82,79.6825,45,55.6,100,70.9,75.4,72.4
20160412043000,258.3,205.82,79.6825,45,57.9,100,70.8,75.4,72.4
20160412044500,258.3,205.82,79.6825,45,85.9,100,71.1,75.4,72.4
20160412050000,258.3,205.82,79.6825,45,84.4,100,71.3,75.4,72.4
20160412051500,258.3,205.82,79.6825,45,86.1,100,71.4,75.4,72.4
20160412053000,258.3,205.82,79.6825,45,84.3,100,71.6,75.4,72.4
20160412054500,258.3,203.36,78.7302,45,87.4,100,71.7,75.4,72.4
20160412060000,258.3,203.36,78.7302,45,89.3,100,71.9,75.4,72.4
20160412061500,258.3,205.82,79.6825,45,84.4,100,72.0,75.4,72.4
20160412063000,258.3,205.82,79.6825,45,88.6,100,72.1,75.4,72.4
20160412064500,258.3,203.36,78.7302,45,89.8,100,72.3,75.4,72.4
20160412070000,258.3,206.23,79.8413,45,84.4,100,72.4,75.4,72.4
20160412071500,258.3,206.23,79.8413,45,83.2,100,72.6,75.4,72.4
20160412073000,258.3,206.23,79.8413,45,87.9,100,72.6,75.4,72.4
20160412074500,258.3,203.77,78.8889,45,56.0,0,72.6,75.4,72.4
20160412080000,258.3,209.1,80.9524,45,54.7,100,71.9,75.4,72.4
20160412081500,258.3,209.1,80.9524,45,54.7,100,71.7,75.4,72.4
20160412083000,258.3,205.82,79.6825,45,54.7,100,71.5,75.4,72.4
20160412084500,258.3,209.51,81.1111,45,54.7,100,71.3,75.4,72.4
20160412090000,258.3,209.51,81.1111,45,54.7,100,71.1,75.4,72.4
20160412091500,258.3,207.05,80.1587,45,55.7,100,71.0,75.4,72.4
20160412093000,258.3,207.05,80.1587,45,58.7,100,70.9,75.4,72.4
20160412094500,258.3,207.05,80.1587,45,79.6,100,71.1,75.4,72.4
20160412100000,258.3,209.51,81.1111,45,81.6,100,71.3,75.4,72.4
20160412101500,258.3,209.51,81.1111,45,89.8,100,71.4,75.4,72.4
20160412103000,258.3,209.51,81.1111,44,86.2,100,71.6,75.4,72.4
20160412104500,258.3,205.82,79.6825,44,84.1,100,71.7,75.4,72.4
20160412110000,258.3,205.82,79.6825,44,86.9,100,71.8,75.4,72.4
20160412111500,258.3,205.82,79.6825,44,83.8,100,71.9,75.4,72.4
20160412113000,258.3,205.82,79.6825,44,86.9,100,72.1,75.4,72.4
20160412114500,258.3,198.44,76.8254,44,86.9,100,72.2,75.4,72.4
20160412120000,258.3,198.44,76.8254,44,88.2,100,72.3,75.4,72.4
20160412121500,258.3,203.36,78.7302,45,91.7,100,72.4,75.4,72.4
20160412123000,258.3,203.36,78.7302,45,87.5,100,72.6,75.4,72.4
20160412124500,258.3,207.46,80.3175,45,60.4,0,72.7,75.4,72.4
20160412130000,258.3,207.46,80.3175,45,56.0,0,72.2,75.4,72.4
20160412131500,258.3,203.36,78.7302,45,56.0,100,71.9,75.4,72.4
20160412133000,258.3,203.36,78.7302,45,56.7,100,71.8,75.4,72.4
20160412134500,258.3,203.36,78.7302,45,56.0,100,71.7,75.4,72.4
20160412140000,258.3,200.9,77.7778,45,56.0,100,71.6,75.4,72.4
20160412141500,258.3,205.82,79.6825,45,56.0,100,71.4,75.4,72.4
20160412143000,258.3,202.54,78.4127,45,56.7,100,71.2,75.4,72.4
20160412144500,258.3,202.54,78.4127,45,56.7,100,71.1,75.4,72.4
20160412150000,258.3,202.54,78.4127,45,58.5,100,71.0,75.4,72.4
20160412151500,258.3,200.08,77.4603,45,86.2,100,71.2,75.4,72.4
20160412153000,258.3,200.08,77.4603,45,84.9,100,71.4,75.4,72.4
20160412154500,258.3,203.36,78.7302,45,90.5,100,71.6,75.4,72.4
20160412160000,258.3,203.36,78.7302,45,85.6,100,71.7,75.4,72.4
20160412161500,258.3,203.36,78.7302,45,92.3,100,71.9,75.4,72.4
20160412163000,258.3,203.36,78.7302,45,85.6,100,72.1,75.4,72.4
20160412164500,258.3,201.31,77.9365,45,90.9,100,72.2,75.4,72.4
20160412170000,258.3,205.0,79.3651,45,85.5,100,72.4,75.4,72.4
20160412171500,258.3,205.0,79.3651,45,87.1,100,72.6,75.4,72.4
20160412173000,258.3,205.0,79.3651,45,56.8,0,72.6,75.4,72.4
20160412174500,258.3,202.13,78.254,45,56.8,0,72.2,75.4,72.4
20160412180000,258.3,202.13,78.254,45,56.8,100,71.9,75.4,72.4
20160412181500,258.3,206.23,79.8413,45,56.0,100,71.7,75.4,72.4
20160412183000,258.3,206.23,79.8413,45,56.0,100,71.6,75.4,72.4
20160412184500,258.3,206.23,79.8413,45,56.0,100,71.3,75.4,72.4
20160412190000,258.3,203.77,78.8889,45,56.0,100,71.2,75.4,72.4
20160412191500,258.3,205.82,79.6825,45,56.0,100,71.1,75.4,72.4
20160412193000,258.3,205.82,79.6825,45,56.7,100,71.0,75.4,72.4
20160412194500,258.3,205.82,79.6825,45,81.5,100,71.1,75.4,72.4
20160412200000,258.3,205.82,79.6825,45,85.0,100,71.3,75.4,72.4
20160412201500,258.3,205.82,79.6825,45,91.1,100,71.6,75.4,72.4
20160412203000,258.3,205.82,79.6825,45,84.4,100,71.7,75.4,72.4
20160412204500,258.3,209.1,80.9524,45,89.3,100,71.9,75.4,72.4
20160412210000,258.3,209.1,80.9524,45,84.3,100,72.1,75.4,72.4
20160412211500,258.3,209.1,80.9524,45,87.4,100,72.3,75.4,72.4
20160412213000,258.3,204.59,79.2064,45,86.1,100,72.5,75.4,72.4
20160412214500,258.3,204.59,79.2064,45,86.1,100,72.6,75.4,72.4
20160412220000,258.3,209.51,81.1111,45,56.3,0,72.6,75.4,72.4
20160412221500,258.3,209.51,81.1111,45,55.2,100,72.0,75.4,72.4
20160412223000,258.3,207.05,80.1587,45,55.2,100,71.7,75.4,72.4
20160412224500,258.3,207.05,80.1587,45,55.2,100,71.3,75.4,72.4
20160412230000,258.3,209.51,81.1111,45,55.2,100,71.2,75.4,72.4
20160412231500,258.3,207.05,80.1587,45,54.3,100,71.0,75.4,72.4
20160412233000,258.3,209.51,81.1111,45,55.1,100,70.8,75.4,72.4
20160412234500,258.3,209.51,81.1111,45,82.0,100,71.0,75.4,72.4
20160413000000,258.3,206.23,79.8413,45,82.0,100,71.3,75.4,72.4
20160413001500,258.3,206.23,79.8413,45,88.7,100,71.4,75.4,72.4
20160413003000,258.3,206.23,79.8413,45,84.3,100,71.6,75.4,72.4
20160413004500,258.3,206.23,79.8413,45,86.2,100,71.7,75.4,72.4
20160413010000,258.3,203.77,78.8889,45,88.0,100,71.9,75.4,72.4
20160413011500,258.3,209.1,80.9524,53,75.0,100,72.1,75.3,72.3
20160413013000,258.3,202.54,78.4127,52,54.3,100,71.6,75.3,72.3
20160413014500,258.3,202.54,78.4127,52,54.3,100,71.3,75.3,72.3
20160413020000,258.3,202.54,78.4127,52,54.3,100,71.0,75.3,72.3
20160413021500,258.3,202.54,78.4127,52,54.3,100,70.8,75.3,72.3
20160413023000,258.3,202.54,78.4127,52,54.3,100,70.7,75.3,72.3
20160413024500,258.3,202.54,78.4127,52,79.0,100,70.8,75.3,72.3
20160413030000,258.3,202.54,78.4127,52,84.4,100,71.1,75.3,72.3
20160413031500,258.3,202.54,78.4127,52,90.4,100,71.2,75.3,72.3
20160413033000,258.3,202.54,78.4127,52,82.6,100,71.4,75.3,72.3
20160413034500,258.3,202.54,78.4127,52,88.1,100,71.6,75.3,72.3
20160413040000,258.3,202.54,78.4127,52,85.5,100,71.7,75.3,72.3
20160413041500,258.3,202.54,78.4127,52,85.5,100,71.9,75.3,72.3
20160413043000,258.3,202.54,78.4127,52,89.8,100,72.1,75.3,72.3
20160413044500,258.3,202.54,78.4127,52,83.2,100,72.2,75.3,72.3
20160413050000,258.3,202.54,78.4127,52,89.9,100,72.3,75.3,72.3
20160413051500,258.3,202.54,78.4127,52,82.6,100,72.4,75.3,72.3
20160413053000,258.3,205.0,79.3651,52,87.5,100,72.5,75.3,72.3
20160413054500,258.3,205.0,79.3651,52,53.9,0,72.1,75.3,72.3
20160413060000,258.3,205.0,79.3651,52,53.9,100,71.5,75.3,72.3
20160413061500,258.3,202.54,78.4127,52,53.9,100,71.2,75.3,72.3
20160413063000,258.3,202.54,78.4127,52,53.9,100,71.0,75.3,72.3
20160413064500,258.3,204.59,79.2064,52,53.9,100,70.8,75.3,72.3
20160413070000,258.3,204.59,79.2064,52,54.7,100,70.7,75.3,72.3
20160413071500,258.3,204.59,79.2064,52,81.6,100,70.9,75.3,72.3
20160413073000,258.3,202.13,78.254,52,81.6,100,71.2,75.3,72.3
20160413074500,258.3,202.13,78.254,52,88.1,100,71.3,75.3,72.3
20160413080000,258.3,202.13,78.254,52,83.2,100,71.6,75.3,72.3
20160413081500,258.3,204.59,79.2064,52,85.6,100,71.7,75.3,72.3
20160413083000,258.3,207.05,80.1587,52,86.8,100,71.8,75.3,72.3
20160413084500,258.3,203.36,78.7302,52,84.4,100,72.0,75.3,72.3
20160413090000,258.3,203.36,78.7302,52,89.8,100,72.1,75.3,72.3
20160413091500,258.3,206.23,79.8413,52,83.2,100,72.3,75.3,72.3
20160413093000,258.3,206.23,79.8413,52,89.3,100,72.4,75.3,72.3
20160413094500,258.3,203.77,78.8889,52,57.6,0,72.6,75.3,72.3
20160413100000,258.3,206.23,79.8413,52,55.2,0,72.1,75.3,72.3
20160413101500,258.3,203.77,78.8889,52,54.3,100,71.9,75.3,72.3
20160413103000,258.3,203.77,78.8889,52,54.3,100,71.8,75.3,72.3
20160413104500,258.3,203.77,78.8889,52,54.3,100,71.7,75.3,72.3
20160413110000,258.3,203.77,78.8889,52,54.3,100,71.0,75.3,72.3
20160413111500,258.3,203.77,78.8889,52,55.1,100,70.9,75.3,72.3
20160413113000,258.3,203.77,78.8889,52,55.1,100,70.7,75.3,72.3
20160413114500,258.3,203.77,78.8889,52,57.1,100,70.8,75.3,72.3
20160413120000,258.3,203.77,78.8889,52,76.9,100,71.2,75.3,72.3
20160413121500,258.3,203.77,78.8889,52,83.8,100,71.4,75.3,72.3
20160413123000,258.3,203.77,78.8889,52,88.6,100,71.6,75.3,72.3
20160413124500,258.3,207.46,80.3175,52,83.8,100,71.9,75.3,72.3
20160413130000,258.3,207.46,80.3175,52,90.4,100,72.1,75.3,72.3
20160413131500,258.3,207.46,80.3175,52,83.8,100,72.2,75.3,72.3
20160413133000,258.3,203.36,78.7302,52,89.3,100,72.4,75.3,72.3
20160413134500,258.3,203.36,78.7302,52,82.4,100,72.6,75.3,72.3
20160413140000,258.3,206.23,79.8413,52,55.2,0,72.2,75.3,72.3
20160413141500,258.3,206.23,79.8413,52,55.2,100,71.9,75.3,72.3
20160413143000,258.3,206.23,79.8413,52,55.2,100,71.7,75.3,72.3
20160413144500,258.3,206.23,79.8413,52,55.2,100,71.4,75.3,72.3
20160413150000,258.3,203.36,78.7302,52,55.2,100,71.3,75.3,72.3
20160413151500,258.3,203.36,78.7302,52,55.2,100,71.1,75.3,72.3
20160413153000,258.3,203.36,78.7302,52,55.2,100,70.9,75.3,72.3
20160413154500,258.3,203.36,78.7302,52,56.8,100,70.8,75.3,72.3
20160413160000,258.3,203.36,78.7302,52,84.2,100,71.0,75.3,72.3
20160413161500,258.3,205.82,79.6825,52,83.2,100,71.2,75.3,72.3
20160413163000,258.3,209.1,80.9524,52,88.7,100,71.4,75.3,72.3
20160413164500,258.3,209.1,80.9524,52,83.7,100,71.6,75.3,72.3
20160413170000,258.3,206.23,79.8413,52,87.3,100,71.7,75.3,72.3
20160413171500,258.3,206.23,79.8413,52,86.0,100,71.9,75.3,72.3
20160413173000,258.3,206.23,79.8413,52,86.0,100,72.1,75.3,72.3
20160413174500,258.3,206.23,79.8413,52,89.2,100,72.2,75.3,72.3
20160413180000,258.3,206.23,79.8413,52,84.5,100,72.3,75.3,72.3
20160413181500,258.3,206.23,79.8413,52,90.4,100,72.4,75.3,72.3
20160413183000,258.3,206.23,79.8413,52,56.8,0,72.4,75.3,72.3
20160413184500,258.3,209.1,80.9524,52,55.9,0,72.0,75.3,72.3
20160413190000,258.3,205.82,79.6825,52,55.9,100,71.7,75.3,72.3
20160413191500,258.3,205.82,79.6825,52,55.2,100,71.6,75.3,72.3
20160413193000,258.3,205.82,79.6825,52,55.2,100,71.3,75.3,72.3
20160413194500,258.3,205.82,79.6825,52,55.2,100,71.2,75.3,72.3
20160413200000,258.3,205.82,79.6825,52,55.2,100,71.0,75.3,72.3
20160413201500,258.3,205.82,79.6825,52,55.9,100,70.8,75.3,72.3
20160413203000,258.3,208.28,80.6349,52,73.7,100,70.8,75.3,72.3
20160413204500,258.3,208.28,80.6349,52,85.6,100,71.1,75.3,72.3
20160413210000,258.3,208.28,80.6349,52,87.4,100,71.3,75.3,72.3
20160413211500,258.3,208.28,80.6349,52,84.4,100,71.5,75.3,72.3
20160413213000,258.3,208.28,80.6349,52,90.4,100,71.7,75.3,72.3
20160413214500,258.3,208.28,80.6349,52,83.2,100,71.9,75.3,72.3
20160413220000,258.3,208.28,80.6349,52,89.3,100,72.0,75.2,72.2
20160413221500,258.3,208.28,80.6349,52,83.2,100,72.2,75.3,72.3
20160413223000,258.3,208.28,80.6349,52,86.9,100,72.3,75.3,72.3
20160413224500,258.3,208.28,80.6349,52,85.7,100,72.4,75.2,72.2
20160413230000,258.3,208.28,80.6349,52,55.6,0,72.3,75.3,72.3
20160413231500,258.3,208.28,80.6349,52,54.7,100,71.8,75.3,72.3
20160413233000,258.3,208.28,80.6349,52,54.7,100,71.6,75.3,72.3
20160413234500,258.3,208.28,80.6349,52,54.7,100,71.3,75.3,72.3
20160414000000,258.3,208.28,80.6349,52,54.7,100,71.1,75.2,72.2
20160414001500,258.3,208.28,80.6349,52,54.7,100,70.9,75.2,72.2
20160414003000,258.3,208.28,80.6349,52,54.7,100,70.8,75.2,72.2
20160414004500,258.3,208.28,80.6349,52,64.4,100,70.6,75.2,72.2
20160414010000,258.3,205.82,79.6825,52,85.5,100,70.9,75.2,72.2
20160414011500,258.3,205.82,79.6825,52,84.4,100,71.1,75.2,72.2
20160414013000,258.3,205.82,79.6825,52,89.5,100,71.3,75.2,72.2
20160414014500,258.3,205.82,79.6825,52,83.2,100,71.4,75.1,72.1
20160414020000,258.3,208.28,80.6349,52,89.9,100,71.6,75.2,72.2
20160414021500,258.3,208.28,80.6349,52,82.6,100,71.7,75.1,72.1
20160414023000,258.3,205.0,79.3651,52,88.1,100,71.9,75.2,72.2
20160414024500,258.3,207.05,80.1587,52,89.3,100,72.1,75.1,72.1
20160414030000,258.3,207.05,80.1587,52,86.6,100,72.2,75.1,72.1
20160414031500,258.3,207.05,80.1587,52,84.4,100,72.3,75.1,72.1
20160414033000,258.3,207.05,80.1587,52,57.6,0,72.4,75.1,72.1
20160414034500,258.3,207.05,80.1587,52,55.1,100,71.8,75.1,72.1
