PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160414040000,258.3,207.05,80.1587,52,55.1,100,71.4,75.1,72.1
20160414041500,258.3,207.05,80.1587,52,55.1,100,71.2,75.1,72.1
20160414043000,258.3,207.05,80.1587,52,55.1,100,71.0,75.1,72.1
20160414044500,258.3,210.33,81.4286,52,54.4,100,70.8,75.1,72.1
20160414050000,258.3,206.23,79.8413,52,55.1,100,70.7,75.0,72.0
20160414051500,258.3,206.23,79.8413,52,58.3,100,70.4,75.1,72.1
20160414053000,258.3,206.23,79.8413,52,82.1,100,70.8,75.1,72.1
20160414054500,258.3,206.23,79.8413,52,89.8,100,70.9,75.1,72.1
20160414060000,258.3,209.1,80.9524,52,83.2,100,71.1,75.1,72.1
20160414061500,258.3,209.1,80.9524,52,90.2,100,71.2,75.0,72.0
20160414063000,258.3,209.1,80.9524,52,84.4,100,71.4,75.0,72.0
20160414064500,258.3,205.82,79.6825,52,88.6,100,71.6,75.1,72.1
20160414070000,258.3,209.51,81.1111,52,84.4,100,71.7,75.1,72.1
20160414071500,258.3,209.51,81.1111,52,89.8,100,71.8,75.0,72.0
20160414073000,258.3,209.51,81.1111,52,82.9,100,72.1,75.0,72.0
20160414074500,258.3,209.51,81.1111,52,88.5,100,72.1,75.1,72.1
20160414080000,258.3,209.51,81.1111,52,55.2,0,72.2,75.1,72.1
20160414081500,258.3,209.51,81.1111,52,55.2,100,71.6,75.0,72.0
20160414083000,258.3,209.51,81.1111,52,53.9,100,71.2,75.0,72.0
20160414084500,258.3,209.51,81.1111,52,54.7,100,71.0,75.0,72.0
20160414090000,258.3,209.51,81.1111,52,54.7,100,70.8,75.0,72.0
20160414091500,258.3,209.51,81.1111,52,54.7,100,70.7,75.0,72.0
20160414093000,258.3,209.51,81.1111,52,54.7,100,70.5,75.0,72.0
20160414094500,258.3,209.51,81.1111,52,79.9,100,70.5,75.0,72.0
20160414100000,258.3,205.82,79.6825,52,85.6,100,70.8,75.0,72.0
20160414101500,258.3,205.82,79.6825,52,87.8,100,70.9,75.0,72.0
20160414103000,258.3,201.31,77.9365,52,85.6,100,71.1,75.0,72.0
20160414104500,258.3,203.77,78.8889,52,85.6,100,71.3,75.0,72.0
20160414110000,258.3,203.77,78.8889,52,88.7,100,71.4,75.0,72.0
20160414111500,258.3,203.77,78.8889,52,84.4,100,71.6,75.0,72.0
20160414113000,258.3,203.77,78.8889,52,88.0,100,71.8,75.0,72.0
20160414114500,258.3,203.77,78.8889,52,86.2,100,71.9,75.0,72.0
20160414120000,258.3,203.77,78.8889,52,84.3,100,72.1,75.0,72.0
20160414121500,258.3,203.77,78.8889,52,88.1,100,72.2,75.0,72.0
20160414123000,258.3,203.77,78.8889,52,60.4,0,72.3,75.0,72.0
20160414124500,258.3,205.82,79.6825,52,55.6,100,71.7,75.0,72.0
20160414130000,258.3,205.82,79.6825,52,55.6,100,71.3,75.0,72.0
20160414131500,258.3,205.82,79.6825,52,55.6,100,71.2,75.0,72.0
20160414133000,258.3,205.82,79.6825,52,55.6,100,70.9,75.0,72.0
20160414134500,258.3,205.82,79.6825,52,55.6,100,70.8,75.0,72.0
20160414140000,258.3,202.54,78.4127,52,55.6,100,70.7,75.0,72.0
20160414141500,258.3,202.54,78.4127,52,55.6,100,70.7,75.0,72.0
20160414143000,258.3,202.54,78.4127,52,78.4,100,70.7,75.0,72.0
20160414144500,258.3,202.54,78.4127,52,88.1,100,70.9,75.0,72.0
20160414150000,258.3,202.54,78.4127,52,86.9,100,71.1,75.0,72.0
20160414151500,258.3,202.54,78.4127,52,84.6,100,71.3,75.0,72.0
20160414153000,258.3,202.54,78.4127,52,84.6,100,71.4,75.0,72.0
20160414154500,258.3,202.54,78.4127,52,91.1,100,71.7,75.0,72.0
20160414160000,258.3,202.54,78.4127,52,88.7,100,71.9,75.0,72.0
20160414161500,258.3,205.0,79.3651,52,85.6,100,72.1,75.0,72.0
20160414163000,258.3,205.0,79.3651,52,78.2,100,72.3,75.0,72.0
20160414164500,258.3,202.54,78.4127,52,56.0,0,71.9,75.0,72.0
20160414170000,258.3,198.44,76.8254,52,56.0,100,71.7,75.0,72.0
20160414171500,258.3,198.44,76.8254,52,56.0,100,71.6,75.0,72.0
20160414173000,258.3,202.54,78.4127,52,56.0,100,71.3,75.0,72.0
20160414174500,258.3,202.54,78.4127,52,56.0,100,71.2,75.0,72.0
20160414180000,258.3,202.54,78.4127,52,56.0,100,71.0,75.0,72.0
20160414181500,258.3,204.59,79.2064,52,56.0,100,70.9,75.0,72.0
20160414183000,258.3,202.13,78.254,52,56.0,100,70.8,75.0,72.0
20160414184500,258.3,205.0,79.3651,52,56.0,100,70.7,75.0,72.0
20160414190000,258.3,202.54,78.4127,52,65.5,100,70.7,75.0,72.0
20160414191500,258.3,205.82,79.6825,52,81.1,100,70.9,75.0,72.0
20160414193000,258.3,205.82,79.6825,52,90.4,100,71.2,75.0,72.0
20160414194500,258.3,209.1,80.9524,52,85.6,100,71.3,75.0,72.0
20160414200000,258.3,209.1,80.9524,52,85.6,100,71.6,75.0,72.0
20160414201500,258.3,211.56,81.9048,52,88.7,100,71.7,75.0,72.0
20160414203000,258.3,208.28,80.6349,52,83.2,100,71.9,75.0,72.0
20160414204500,258.3,208.28,80.6349,52,89.2,100,72.1,75.0,72.0
20160414210000,258.3,208.28,80.6349,52,61.2,0,72.3,75.0,72.0
20160414211500,258.3,208.28,80.6349,52,55.5,0,71.9,75.0,72.0
20160414213000,258.3,208.28,80.6349,52,54.8,100,71.7,75.0,72.0
20160414214500,258.3,208.28,80.6349,52,54.8,100,71.4,75.0,72.0
20160414220000,258.3,208.28,80.6349,52,54.8,100,71.2,75.0,72.0
20160414221500,258.3,208.28,80.6349,52,54.8,100,71.0,75.0,72.0
20160414223000,258.3,204.59,79.2064,52,55.5,100,70.8,75.0,72.0
20160414224500,258.3,204.59,79.2064,52,55.5,100,70.7,75.0,72.0
20160414230000,258.3,204.59,79.2064,52,55.5,100,70.5,75.0,72.0
20160414231500,258.3,204.59,79.2064,52,80.1,100,70.6,75.0,72.0
20160414233000,258.3,204.59,79.2064,52,83.2,100,70.8,75.0,72.0
20160414234500,258.3,207.05,80.1587,52,89.5,100,71.0,75.0,72.0
20160415000000,258.3,202.54,78.4127,52,83.7,100,71.2,75.0,72.0
20160415001500,258.3,207.05,80.1587,52,87.5,100,71.4,75.0,72.0
20160415003000,258.3,203.77,78.8889,52,87.5,100,71.6,75.0,72.0
20160415004500,258.3,203.77,78.8889,52,85.6,100,71.8,75.0,72.0
20160415010000,258.3,203.77,78.8889,52,90.4,100,71.9,75.0,72.0
20160415011500,258.3,203.77,78.8889,52,83.8,100,72.1,75.0,72.0
20160415013000,258.3,203.77,78.8889,52,89.3,100,72.2,75.0,72.0
20160415014500,258.3,206.23,79.8413,52,55.2,0,71.9,75.0,72.0
20160415020000,258.3,203.36,78.7302,52,55.2,100,71.6,75.0,72.0
20160415021500,258.3,203.36,78.7302,52,55.2,100,71.3,75.0,72.0
20160415023000,258.3,203.36,78.7302,52,55.2,100,71.0,75.0,72.0
20160415024500,258.3,203.36,78.7302,52,55.2,100,70.9,75.0,72.0
20160415030000,258.3,203.36,78.7302,52,55.2,100,70.7,75.0,72.0
20160415031500,258.3,203.36,78.7302,52,55.2,100,70.5,75.0,72.0
20160415033000,258.3,203.36,78.7302,52,71.1,100,70.5,75.0,72.0
20160415034500,258.3,203.36,78.7302,52,84.4,100,70.8,75.0,72.0
20160415040000,258.3,203.36,78.7302,52,89.2,100,70.9,75.0,72.0
20160415041500,258.3,206.23,79.8413,52,84.4,100,71.1,75.0,72.0
20160415043000,258.3,203.36,78.7302,52,90.4,100,71.3,75.0,72.0
20160415044500,258.3,203.36,78.7302,52,83.6,100,71.4,75.0,72.0
20160415050000,258.3,203.36,78.7302,52,88.1,100,71.6,75.0,72.0
20160415051500,258.3,203.36,78.7302,52,84.6,100,71.8,75.0,72.0
20160415053000,258.3,203.36,78.7302,52,85.5,100,71.9,75.0,72.0
20160415054500,258.3,203.36,78.7302,52,88.5,100,72.1,75.0,72.0
20160415060000,258.3,203.36,78.7302,52,84.4,100,72.2,75.0,72.0
20160415061500,258.3,203.36,78.7302,52,70.0,0,72.3,75.0,72.0
20160415063000,258.3,205.82,79.6825,52,54.7,0,71.8,75.0,72.0
20160415064500,258.3,203.36,78.7302,52,54.7,100,71.4,75.0,72.0
20160415070000,258.3,207.05,80.1587,52,54.7,100,71.1,75.0,72.0
20160415071500,258.3,210.74,81.5873,52,54.7,100,70.8,75.0,72.0
20160415073000,258.3,205.82,79.6825,51,54.7,100,70.5,75.0,72.0
20160415074500,258.3,205.82,79.6825,51,54.7,100,70.5,75.0,72.0
20160415080000,258.3,205.82,79.6825,51,64.7,100,70.4,75.0,72.0
20160415081500,258.3,205.82,79.6825,51,86.2,100,70.7,75.0,72.0
20160415083000,258.3,205.82,79.6825,51,82.1,100,70.9,75.0,72.0
20160415084500,258.3,205.82,79.6825,51,89.4,100,71.0,75.0,72.0
20160415090000,258.3,201.31,77.9365,51,83.8,100,71.2,75.0,72.0
20160415091500,258.3,203.36,78.7302,51,90.4,100,71.3,75.0,72.0
20160415093000,258.3,203.36,78.7302,51,83.8,100,71.6,75.0,72.0
20160415094500,258.3,203.36,78.7302,51,83.8,100,71.7,75.0,72.0
20160415100000,258.3,203.36,78.7302,51,79.2,100,71.9,75.0,72.0
20160415101500,258.3,200.9,77.7778,51,90.4,100,71.9,75.0,72.0
20160415103000,258.3,200.9,77.7778,51,86.9,100,72.1,75.0,72.0
20160415104500,258.3,200.9,77.7778,51,86.9,100,72.1,75.0,72.0
20160415110000,258.3,200.9,77.7778,51,88.8,100,72.2,75.0,72.0
20160415111500,258.3,200.9,77.7778,51,55.6,0,72.1,75.0,72.0
20160415113000,258.3,200.9,77.7778,51,54.7,100,71.6,75.0,72.0
20160415114500,258.3,203.77,78.8889,51,55.5,100,71.4,75.0,72.0
20160415120000,258.3,203.77,78.8889,51,54.8,100,71.3,75.0,72.0
20160415121500,258.3,203.77,78.8889,51,54.8,100,71.0,75.0,72.0
20160415123000,258.3,203.77,78.8889,51,54.8,100,70.9,75.0,72.0
20160415124500,258.3,200.9,77.7778,51,54.8,100,70.8,75.0,72.0
20160415130000,258.3,200.9,77.7778,51,54.8,100,70.6,75.0,72.0
20160415131500,258.3,200.9,77.7778,52,76.2,100,70.6,75.0,72.0
20160415133000,258.3,200.9,77.7778,52,83.8,100,70.8,75.0,72.0
20160415134500,258.3,200.9,77.7778,52,85.0,100,71.0,75.0,72.0
20160415140000,258.3,200.9,77.7778,52,86.2,100,71.2,75.0,72.0
20160415141500,258.3,200.9,77.7778,52,88.0,100,71.4,75.0,72.0
20160415143000,258.3,203.77,78.8889,52,89.3,100,71.6,75.0,72.0
20160415144500,258.3,203.77,78.8889,52,87.2,100,72.1,75.0,72.0
20160415150000,258.3,203.77,78.8889,52,85.0,100,72.1,75.0,72.0
20160415151500,258.3,203.77,78.8889,52,88.6,100,72.2,75.0,72.0
20160415153000,258.3,205.82,79.6825,52,56.8,0,72.2,75.0,72.0
20160415154500,258.3,205.82,79.6825,52,56.0,0,71.8,75.0,72.0
20160415160000,258.3,205.82,79.6825,52,56.0,100,71.6,75.0,72.0
20160415161500,258.3,205.82,79.6825,52,56.0,100,71.4,75.0,72.0
20160415163000,258.3,205.82,79.6825,52,56.0,100,71.2,75.0,72.0
20160415164500,258.3,205.82,79.6825,52,56.0,100,71.0,75.0,72.0
20160415170000,258.3,209.1,80.9524,52,56.0,100,70.9,75.0,72.0
20160415171500,258.3,206.23,79.8413,52,56.0,100,70.8,75.0,72.0
20160415173000,258.3,206.23,79.8413,52,56.0,100,70.7,75.0,72.0
20160415174500,258.3,206.23,79.8413,52,69.6,100,70.6,75.0,72.0
20160415180000,258.3,206.23,79.8413,52,85.5,100,70.8,75.0,72.0
20160415181500,258.3,206.23,79.8413,52,88.1,100,71.0,75.0,72.0
20160415183000,258.3,206.23,79.8413,52,84.4,100,71.2,75.0,72.0
20160415184500,258.3,206.23,79.8413,52,84.4,100,71.4,75.0,72.0
20160415190000,258.3,206.23,79.8413,52,89.5,100,71.6,75.0,72.0
20160415191500,258.3,206.23,79.8413,52,84.1,100,71.8,75.0,72.0
20160415193000,258.3,206.23,79.8413,52,87.5,100,72.0,75.0,72.0
20160415194500,258.3,206.23,79.8413,52,83.8,100,72.2,75.0,72.0
20160415200000,258.3,210.74,81.5873,52,59.3,0,72.3,75.0,72.0
20160415201500,258.3,210.74,81.5873,52,55.1,100,71.7,75.0,72.0
20160415203000,258.3,207.05,80.1587,52,55.1,100,71.3,75.0,72.0
20160415204500,258.3,207.05,80.1587,52,55.1,100,71.2,75.0,72.0
20160415210000,258.3,207.05,80.1587,52,55.1,100,71.0,75.0,72.0
20160415211500,258.3,207.05,80.1587,51,55.1,100,70.8,75.0,72.0
20160415213000,258.3,207.05,80.1587,51,55.1,100,70.7,75.0,72.0
20160415214500,258.3,207.05,80.1587,51,55.1,100,70.5,75.0,72.0
20160415220000,258.3,207.05,80.1587,51,79.1,100,70.6,75.0,72.0
20160415221500,258.3,201.31,77.9365,51,87.1,100,70.8,75.0,72.0
20160415223000,258.3,204.59,79.2064,51,84.4,100,71.0,75.0,72.0
20160415224500,258.3,200.9,77.7778,51,90.4,100,71.2,75.0,72.0
20160415230000,258.3,200.9,77.7778,51,83.2,100,71.4,75.0,72.0
20160415231500,258.3,203.36,78.7302,51,88.1,100,71.6,75.0,72.0
20160415233000,258.3,203.36,78.7302,51,83.8,100,71.7,75.0,72.0
20160415234500,258.3,203.36,78.7302,51,86.2,100,71.9,75.0,72.0
20160416000000,258.3,205.82,79.6825,51,87.6,100,72.1,75.0,72.0
20160416001500,258.3,205.82,79.6825,51,83.6,100,72.2,75.0,72.0
20160416003000,258.3,205.82,79.6825,51,60.1,0,72.3,75.0,72.0
20160416004500,258.3,205.82,79.6825,51,54.2,100,71.7,75.0,72.0
20160416010000,258.3,205.82,79.6825,51,54.2,100,71.3,75.0,72.0
20160416011500,258.3,205.82,79.6825,53,55.1,100,71.2,75.0,72.0
20160416013000,258.3,200.08,77.4603,52,53.9,100,70.9,75.0,72.0
20160416014500,258.3,204.59,79.2064,53,53.9,100,70.7,75.0,72.0
20160416020000,258.3,204.59,79.2064,53,53.9,100,70.5,75.0,72.0
20160416021500,258.3,204.59,79.2064,53,53.9,100,70.3,75.0,72.0
20160416023000,258.3,204.59,79.2064,53,78.7,100,70.5,75.0,72.0
20160416024500,258.3,204.59,79.2064,53,89.3,100,70.7,75.0,72.0
20160416030000,258.3,204.59,79.2064,53,82.6,100,70.9,75.0,72.0
20160416031500,258.3,202.13,78.254,53,87.4,100,71.0,75.0,72.0
20160416033000,258.3,202.13,78.254,53,84.3,100,71.2,75.0,72.0
20160416034500,258.3,204.59,79.2064,53,84.3,100,71.4,75.0,72.0
20160416040000,258.3,204.59,79.2064,53,89.2,100,71.6,75.0,72.0
20160416041500,258.3,202.13,78.254,53,82.6,100,71.7,75.0,72.0
20160416043000,258.3,205.0,79.3651,53,89.3,100,71.8,75.0,72.0
20160416044500,258.3,202.54,78.4127,53,82.1,100,71.9,75.0,72.0
20160416050000,258.3,205.82,79.6825,53,88.1,100,72.1,75.0,72.0
20160416051500,258.3,205.82,79.6825,53,83.7,100,72.2,75.0,72.0
20160416053000,258.3,205.82,79.6825,53,60.8,0,72.3,75.0,72.0
20160416054500,258.3,205.82,79.6825,53,53.5,100,71.6,75.0,72.0
20160416060000,258.3,205.82,79.6825,53,53.5,100,71.2,75.0,72.0
20160416061500,258.3,205.82,79.6825,53,53.5,100,70.9,75.0,72.0
20160416063000,258.3,205.82,79.6825,53,53.5,100,70.8,75.0,72.0
20160416064500,258.3,203.36,78.7302,53,54.3,100,70.7,75.0,72.0
20160416070000,258.3,203.36,78.7302,53,54.3,100,70.4,75.0,72.0
20160416071500,258.3,203.36,78.7302,53,78.2,100,70.5,75.0,72.0
20160416073000,258.3,203.36,78.7302,53,87.4,100,70.7,75.0,72.0
20160416074500,258.3,200.9,77.7778,53,84.4,100,70.8,75.0,72.0
20160416080000,258.3,203.77,78.8889,53,89.8,100,71.0,75.0,72.0
20160416081500,258.3,203.77,78.8889,53,82.6,100,71.2,75.0,72.0
20160416083000,258.3,203.77,78.8889,53,89.3,100,71.3,75.0,72.0
20160416084500,258.3,203.77,78.8889,53,83.2,100,71.6,75.0,72.0
20160416090000,258.3,203.77,78.8889,53,86.2,100,71.7,75.0,72.0
20160416091500,258.3,203.77,78.8889,53,56.8,100,71.8,71.3,68.3
20160416093000,258.3,234.93,90.9524,56,54.3,0,70.8,71.3,68.3
20160416094500,258.3,203.77,78.8889,53,54.3,0,70.3,71.3,68.3
20160416100000,258.3,207.46,80.3175,53,54.3,0,70.0,71.3,68.3
20160416101500,258.3,207.46,80.3175,53,54.3,0,69.7,71.3,68.3
20160416103000,258.3,205.0,79.3651,53,54.3,0,69.6,71.3,68.3
20160416104500,258.3,205.0,79.3651,53,55.1,0,69.3,71.3,68.3
20160416110000,258.3,205.0,79.3651,53,55.1,0,69.1,71.3,68.3
20160416111500,258.3,205.0,79.3651,53,55.1,0,68.9,71.3,68.3
20160416113000,258.3,205.0,79.3651,53,55.1,0,68.8,71.3,68.3
20160416114500,258.3,202.54,78.4127,53,55.1,0,68.6,71.3,68.3
20160416120000,258.3,205.82,79.6825,53,55.1,0,68.4,71.3,68.3
20160416121500,258.3,205.82,79.6825,53,55.1,0,68.3,71.3,68.3
20160416123000,258.3,205.82,79.6825,53,55.1,0,68.2,71.3,68.3
20160416124500,258.3,205.82,79.6825,53,55.1,0,68.1,71.3,68.3
20160416130000,258.3,205.82,79.6825,53,55.1,100,68.0,71.3,68.3
20160416131500,258.3,205.82,79.6825,53,55.1,100,68.0,71.3,68.3
20160416133000,258.3,203.36,78.7302,53,55.1,0,68.1,71.3,68.3
20160416134500,258.3,203.36,78.7302,53,55.1,0,68.1,71.3,68.3
20160416140000,258.3,203.36,78.7302,53,55.1,100,68.0,71.3,68.3
20160416141500,258.3,205.82,79.6825,53,55.1,100,68.0,71.2,68.2
20160416143000,258.3,205.82,79.6825,53,55.1,100,68.0,71.2,68.2
20160416144500,258.3,205.82,79.6825,53,55.1,0,68.0,71.1,68.1
20160416150000,258.3,205.82,79.6825,53,55.1,0,68.0,71.2,68.2
20160416151500,258.3,205.82,79.6825,53,55.1,0,68.0,71.1,68.1
20160416153000,258.3,205.82,79.6825,53,55.1,0,68.0,71.0,68.0
20160416154500,258.3,205.82,79.6825,53,55.1,0,68.0,71.1,68.1
20160416160000,258.3,208.28,80.6349,53,55.1,0,68.0,70.9,67.9
20160416161500,258.3,204.59,79.2064,53,55.1,0,68.1,70.9,67.9
20160416163000,258.3,207.46,80.3175,53,55.1,0,67.9,71.0,68.0
20160416164500,258.3,207.46,80.3175,53,55.1,0,67.8,70.9,67.9
20160416170000,258.3,207.46,80.3175,53,55.1,0,67.7,70.9,67.9
20160416171500,258.3,207.46,80.3175,53,55.1,100,67.6,70.9,67.9
20160416173000,258.3,207.46,80.3175,53,55.1,100,67.6,70.9,67.9
20160416174500,258.3,207.46,80.3175,53,55.1,100,67.6,70.9,67.9
20160416180000,258.3,207.46,80.3175,53,55.1,100,67.6,70.9,67.9
20160416181500,258.3,207.46,80.3175,53,54.3,100,67.6,70.9,67.9
20160416183000,258.3,207.46,80.3175,53,55.1,100,67.7,70.9,67.9
20160416184500,258.3,207.46,80.3175,53,55.1,100,67.7,70.9,67.9
20160416190000,258.3,207.46,80.3175,53,55.1,100,67.7,70.9,67.9
20160416191500,258.3,205.0,79.3651,53,55.1,100,67.7,70.9,67.9
20160416193000,258.3,208.28,80.6349,53,55.1,100,67.7,70.9,67.9
20160416194500,258.3,208.28,80.6349,53,55.1,100,67.7,70.9,67.9
20160416200000,258.3,208.28,80.6349,53,54.3,100,67.7,70.9,67.9
20160416201500,258.3,208.28,80.6349,53,54.9,100,67.7,70.9,67.9
20160416203000,258.3,208.28,80.6349,53,54.3,100,67.7,70.9,67.9
20160416204500,258.3,208.28,80.6349,53,54.3,100,67.7,70.9,67.9
20160416210000,258.3,210.74,81.5873,53,54.3,100,67.7,70.9,67.9
20160416211500,258.3,210.74,81.5873,53,54.3,100,67.7,70.9,67.9
20160416213000,258.3,207.46,80.3175,53,55.0,100,67.7,70.9,67.9
20160416214500,258.3,205.0,79.3651,53,54.3,100,67.7,70.9,67.9
20160416220000,258.3,205.0,79.3651,53,54.3,100,67.7,70.9,67.9
20160416221500,258.3,207.05,80.1587,53,54.3,100,67.6,70.9,67.9
20160416223000,258.3,207.05,80.1587,53,54.3,100,67.6,70.9,67.9
20160416224500,258.3,207.05,80.1587,53,55.1,100,67.6,70.9,67.9
20160416230000,258.3,203.77,78.8889,53,54.3,100,67.6,70.9,67.9
20160416231500,258.3,203.77,78.8889,53,54.3,100,67.6,70.9,67.9
20160416233000,258.3,203.77,78.8889,53,54.3,100,67.6,70.9,67.9
20160416234500,258.3,203.77,78.8889,53,54.3,100,67.6,70.9,67.9
20160417000000,258.3,203.77,78.8889,53,54.3,100,67.6,70.9,67.9
20160417001500,258.3,203.77,78.8889,53,54.3,100,67.6,70.9,67.9
20160417003000,258.3,203.77,78.8889,53,54.3,100,67.6,70.9,67.9
20160417004500,258.3,207.46,80.3175,53,54.3,100,67.6,70.9,67.9
20160417010000,258.3,207.46,80.3175,53,54.3,100,67.5,70.9,67.9
20160417011500,258.3,203.77,78.8889,53,54.3,100,67.5,70.9,67.9
20160417013000,258.3,203.77,78.8889,53,54.3,100,67.4,70.9,67.9
20160417014500,258.3,205.82,79.6825,53,54.3,100,67.4,70.9,67.9
20160417020000,258.3,205.82,79.6825,53,54.3,100,67.4,70.9,67.9
20160417021500,258.3,205.82,79.6825,53,54.3,100,67.4,70.9,67.9
20160417023000,258.3,205.82,79.6825,53,54.3,100,67.4,70.9,67.9
20160417024500,258.3,205.82,79.6825,53,54.3,100,67.4,70.9,67.9
20160417030000,258.3,205.82,79.6825,53,54.3,100,67.4,70.9,67.9
20160417031500,258.3,205.82,79.6825,53,54.3,100,67.4,70.9,67.9
20160417033000,258.3,205.82,79.6825,53,54.3,100,67.3,70.9,67.9
20160417034500,258.3,205.82,79.6825,53,54.3,100,67.3,70.9,67.9
20160417040000,258.3,209.1,80.9524,53,54.3,100,67.3,70.9,67.9
20160417041500,258.3,209.1,80.9524,53,54.3,100,67.3,70.9,67.9
20160417043000,258.3,209.1,80.9524,53,54.3,100,67.2,70.9,67.9
20160417044500,258.3,209.1,80.9524,53,56.0,100,67.2,70.9,67.9
20160417050000,258.3,205.82,79.6825,53,61.1,100,67.3,70.9,67.9
20160417051500,258.3,205.82,79.6825,53,67.7,100,67.4,70.9,67.9
20160417053000,258.3,205.82,79.6825,53,74.0,100,67.6,70.9,67.9
20160417054500,258.3,205.82,79.6825,53,72.1,100,67.7,70.9,67.9
20160417060000,258.3,205.82,79.6825,53,72.1,100,67.8,70.9,67.9
20160417061500,258.3,209.1,80.9524,53,73.9,100,67.9,70.9,67.9
20160417063000,258.3,209.1,80.9524,53,71.6,100,67.9,70.9,67.9
20160417064500,258.3,206.23,79.8413,53,74.8,100,67.9,70.9,67.9
20160417070000,258.3,206.23,79.8413,53,71.1,100,68.0,70.9,67.9
20160417071500,258.3,206.23,79.8413,53,73.0,100,68.1,70.9,67.9
20160417073000,258.3,209.1,80.9524,53,57.6,0,68.2,70.9,67.9
20160417074500,258.3,206.23,79.8413,53,54.7,0,67.9,70.9,67.9
20160417080000,258.3,206.23,79.8413,53,54.7,0,67.8,70.9,67.9
20160417081500,258.3,206.23,79.8413,53,54.7,0,67.7,70.9,67.9
20160417083000,258.3,206.23,79.8413,53,54.7,0,67.7,70.9,67.9
20160417084500,258.3,206.23,79.8413,53,54.7,0,67.7,70.9,67.9
20160417090000,258.3,206.23,79.8413,53,54.7,100,67.6,70.9,67.9
20160417091500,258.3,209.51,81.1111,53,54.7,100,67.6,70.9,67.9
20160417093000,258.3,209.51,81.1111,53,54.7,100,67.6,70.9,67.9
20160417094500,258.3,209.51,81.1111,53,54.7,100,67.5,70.9,67.9
20160417100000,258.3,209.51,81.1111,53,54.7,100,67.4,70.9,67.9
20160417101500,258.3,206.23,79.8413,53,54.7,100,67.4,70.9,67.9
20160417103000,258.3,206.23,79.8413,53,54.7,100,67.4,70.9,67.9
20160417104500,258.3,206.23,79.8413,53,54.7,100,67.4,70.9,67.9
20160417110000,258.3,209.1,80.9524,53,54.7,100,67.4,70.9,67.9
20160417111500,258.3,209.1,80.9524,53,54.7,100,67.4,70.9,67.9
20160417113000,258.3,209.1,80.9524,53,55.5,100,67.4,70.9,67.9
20160417114500,258.3,209.1,80.9524,53,55.5,100,67.4,70.9,67.9
20160417120000,258.3,205.0,79.3651,53,55.5,100,67.4,70.9,67.9
20160417121500,258.3,207.05,80.1587,53,55.5,100,67.4,70.9,67.9
20160417123000,258.3,207.05,80.1587,53,55.5,100,67.4,70.9,67.9
20160417124500,258.3,207.05,80.1587,53,55.5,100,67.4,70.9,67.9
20160417130000,258.3,207.05,80.1587,53,55.5,100,67.4,70.9,67.9
20160417131500,258.3,207.05,80.1587,53,55.5,100,67.4,70.9,67.9
20160417133000,258.3,207.05,80.1587,53,55.5,100,67.4,70.9,67.9
20160417134500,258.3,207.05,80.1587,53,56.2,100,67.4,70.9,67.9
20160417140000,258.3,207.05,80.1587,53,56.2,100,67.4,70.9,67.9
20160417141500,258.3,204.59,79.2064,53,56.2,100,67.4,70.9,67.9
20160417143000,258.3,204.59,79.2064,53,56.2,100,67.5,70.9,67.9
20160417144500,258.3,204.59,79.2064,53,56.2,100,67.5,70.9,67.9
20160417150000,258.3,207.05,80.1587,53,56.2,100,67.6,70.9,67.9
20160417151500,258.3,207.05,80.1587,53,56.2,100,67.6,70.9,67.9
20160417153000,258.3,207.05,80.1587,53,56.2,100,67.6,70.9,67.9
20160417154500,258.3,207.05,80.1587,53,56.2,100,67.6,70.9,67.9
20160417160000,258.3,204.59,79.2064,53,56.2,100,67.6,70.9,67.9
20160417161500,258.3,207.05,80.1587,53,56.2,100,67.6,70.9,67.9
20160417163000,258.3,203.36,78.7302,53,56.2,100,67.6,70.9,67.9
20160417164500,258.3,203.36,78.7302,53,56.2,100,67.6,70.9,67.9
20160417170000,258.3,203.36,78.7302,53,57.0,100,67.6,70.9,67.9
20160417171500,258.3,203.36,78.7302,53,57.0,100,67.7,70.9,67.9
20160417173000,258.3,205.82,79.6825,53,57.0,100,67.7,70.9,67.9
20160417174500,258.3,205.82,79.6825,53,57.0,100,67.7,70.9,67.9
20160417180000,258.3,205.82,79.6825,53,56.4,100,67.7,70.9,67.9
20160417181500,258.3,202.13,78.254,53,87.8,100,68.0,72.7,69.7
20160417183000,258.3,202.13,78.254,53,83.8,100,68.3,72.7,69.7
20160417184500,258.3,205.0,79.3651,53,88.6,100,68.6,72.7,69.7
20160417190000,258.3,205.0,79.3651,53,86.2,100,69.0,72.7,69.7
20160417191500,258.3,205.0,79.3651,53,86.2,100,69.3,72.7,69.7
20160417193000,258.3,205.0,79.3651,53,89.9,100,69.6,72.7,69.7
20160417194500,258.3,205.0,79.3651,53,85.0,100,69.8,72.7,69.7
20160417200000,258.3,205.0,79.3651,53,90.4,100,69.8,72.7,69.7
20160417201500,258.3,205.0,79.3651,53,83.2,100,69.9,72.7,69.7
20160417203000,258.3,205.0,79.3651,53,76.3,0,70.0,72.7,69.7
20160417204500,258.3,205.0,79.3651,53,54.7,0,69.6,72.7,69.7
20160417210000,258.3,205.0,79.3651,53,54.7,100,69.4,72.7,69.7
20160417211500,258.3,209.51,81.1111,53,54.7,100,69.2,72.7,69.7
20160417213000,258.3,206.23,79.8413,53,54.7,100,69.2,72.7,69.7
20160417214500,258.3,206.23,79.8413,53,54.7,100,69.1,72.7,69.7
20160417220000,258.3,206.23,79.8413,53,54.7,100,68.9,72.7,69.7
20160417221500,258.3,206.23,79.8413,53,54.7,100,68.9,72.7,69.7
20160417223000,258.3,206.23,79.8413,53,54.7,100,68.8,72.7,69.7
20160417224500,258.3,206.23,79.8413,53,54.7,100,68.7,72.7,69.7
20160417230000,258.3,206.23,79.8413,53,54.7,100,68.6,72.7,69.7
20160417231500,258.3,209.51,81.1111,53,55.5,100,68.6,72.7,69.7
20160417233000,258.3,209.51,81.1111,53,75.3,100,68.6,72.7,69.7
20160417234500,258.3,204.59,79.2064,53,80.3,100,68.8,72.7,69.7
20160418000000,258.3,202.13,78.254,53,88.7,100,69.0,72.7,69.7
20160418001500,258.3,207.05,80.1587,53,83.9,100,69.3,72.7,69.7
20160418003000,258.3,207.05,80.1587,53,85.9,100,69.6,72.7,69.7
20160418004500,258.3,207.05,80.1587,53,87.4,100,69.8,72.7,69.7
20160418010000,258.3,204.59,79.2064,53,84.7,100,69.9,72.7,69.7
20160418011500,258.3,204.59,79.2064,53,58.8,0,70.0,72.7,69.7
20160418013000,258.3,204.59,79.2064,53,54.7,0,69.5,72.7,69.7
20160418014500,258.3,208.28,80.6349,53,54.7,100,69.3,72.7,69.7
20160418020000,258.3,205.82,79.6825,53,54.7,100,69.2,72.7,69.7
20160418021500,258.3,205.82,79.6825,53,54.7,100,69.1,72.7,69.7
20160418023000,258.3,205.82,79.6825,53,54.7,100,68.9,72.7,69.7
20160418024500,258.3,205.82,79.6825,53,54.7,100,68.8,72.7,69.7
20160418030000,258.3,209.1,80.9524,53,54.7,100,68.7,72.7,69.7
20160418031500,258.3,205.0,79.3651,53,54.7,100,68.6,72.7,69.7
20160418033000,258.3,205.0,79.3651,53,54.7,100,68.6,72.7,69.7
20160418034500,258.3,207.05,80.1587,53,59.5,100,68.4,72.7,69.7
20160418040000,258.3,207.05,80.1587,53,78.7,100,68.6,72.7,69.7
20160418041500,258.3,207.05,80.1587,53,89.8,100,68.8,72.6,69.6
20160418043000,258.3,207.05,80.1587,53,84.3,100,69.1,72.7,69.7
20160418044500,258.3,207.05,80.1587,53,85.9,100,69.3,72.7,69.7
20160418050000,258.3,207.05,80.1587,53,87.4,100,69.6,72.6,69.6
20160418051500,258.3,207.05,80.1587,53,83.7,100,69.8,72.5,69.5
20160418053000,258.3,207.05,80.1587,53,54.7,0,69.7,72.4,69.4
20160418054500,258.3,207.05,80.1587,53,54.7,0,69.4,72.5,69.5
20160418060000,258.3,207.05,80.1587,53,54.7,0,69.3,72.5,69.5
20160418061500,258.3,207.05,80.1587,53,53.9,100,69.0,72.4,69.4
20160418063000,258.3,207.05,80.1587,53,53.9,100,68.7,72.3,69.3
20160418064500,258.3,210.74,81.5873,53,53.9,100,68.4,72.3,69.3
20160418070000,258.3,210.74,81.5873,53,53.9,100,68.2,72.3,69.3
20160418071500,258.3,210.74,81.5873,53,53.9,100,67.9,72.3,69.3
20160418073000,258.3,210.74,81.5873,53,53.9,100,67.9,72.3,69.3
20160418074500,258.3,208.28,80.6349,53,56.7,100,67.9,72.3,69.3
20160418080000,258.3,208.28,80.6349,53,79.1,100,68.1,72.3,69.3
20160418081500,258.3,208.28,80.6349,53,84.4,100,68.4,72.3,69.3
20160418083000,258.3,208.28,80.6349,53,88.6,100,68.6,72.3,69.3
20160418084500,258.3,208.28,80.6349,52,83.8,100,68.7,72.3,69.3
20160418090000,258.3,208.28,80.6349,52,89.9,100,68.8,72.3,69.3
20160418091500,258.3,205.0,79.3651,52,83.6,100,68.9,72.3,69.3
20160418093000,258.3,205.0,79.3651,52,87.5,100,69.1,72.3,69.3
20160418094500,258.3,207.05,80.1587,52,85.4,100,69.2,72.3,69.3
20160418100000,258.3,203.77,78.8889,52,85.4,100,69.4,72.3,69.3
20160418101500,258.3,203.77,78.8889,52,61.2,0,69.6,72.3,69.3
20160418103000,258.3,203.77,78.8889,52,55.2,0,69.1,72.3,69.3
20160418104500,258.3,209.1,80.9524,52,55.2,100,68.7,72.3,69.3
20160418110000,258.3,209.1,80.9524,52,55.2,100,68.6,72.3,69.3
20160418111500,258.3,209.1,80.9524,52,55.2,100,68.6,72.3,69.3
20160418113000,258.3,209.1,80.9524,52,55.2,100,68.3,72.3,69.3
20160418114500,258.3,209.1,80.9524,52,55.2,100,68.3,72.3,69.3
20160418120000,258.3,206.23,79.8413,52,55.2,100,68.4,72.3,69.3
20160418121500,258.3,206.23,79.8413,52,55.2,100,68.5,72.3,69.3
20160418123000,258.3,206.23,79.8413,52,55.2,100,68.5,72.3,69.3
20160418124500,258.3,206.23,79.8413,52,56.3,100,68.4,72.3,69.3
20160418130000,258.3,206.23,79.8413,52,57.9,100,68.6,72.3,69.3
20160418131500,258.3,206.23,79.8413,52,65.8,100,68.7,72.3,69.3
20160418133000,258.3,206.23,79.8413,52,73.4,100,68.8,72.3,69.3
20160418134500,258.3,206.23,79.8413,52,75.9,100,69.1,72.3,69.3
20160418140000,258.3,206.23,79.8413,52,77.0,100,69.2,72.3,69.3
20160418141500,258.3,202.54,78.4127,52,80.2,100,69.2,72.3,69.3
20160418143000,258.3,202.54,78.4127,52,76.8,100,69.3,72.3,69.3
20160418144500,258.3,202.54,78.4127,52,76.8,100,69.5,72.3,69.3
20160418150000,258.3,202.54,78.4127,52,57.6,0,69.4,72.3,69.3
20160418151500,258.3,205.0,79.3651,52,55.6,0,69.1,72.3,69.3
20160418153000,258.3,205.0,79.3651,52,55.6,100,68.8,72.3,69.3
20160418154500,258.3,205.0,79.3651,52,55.6,100,68.5,72.3,69.3
20160418160000,258.3,205.0,79.3651,52,55.6,100,68.3,72.3,69.3
20160418161500,258.3,205.0,79.3651,52,55.6,100,68.1,72.3,69.3
20160418163000,258.3,201.31,77.9365,52,56.3,100,67.8,72.3,69.3
20160418164500,258.3,201.31,77.9365,52,56.3,100,67.7,72.3,69.3
20160418170000,258.3,201.31,77.9365,52,81.1,100,68.1,72.3,69.3
20160418171500,258.3,203.77,78.8889,52,82.1,100,68.7,72.3,69.3
20160418173000,258.3,203.77,78.8889,52,79.2,100,69.1,72.3,69.3
20160418174500,258.3,203.77,78.8889,52,82.1,100,69.4,72.3,69.3
20160418180000,258.3,203.77,78.8889,52,56.8,0,69.3,72.3,69.3
20160418181500,258.3,203.77,78.8889,52,55.5,100,68.6,72.3,69.3
20160418183000,258.3,209.1,80.9524,52,55.5,100,68.2,72.3,69.3
20160418184500,258.3,214.02,82.8571,52,55.5,100,67.8,72.3,69.3
20160418190000,258.3,207.46,80.3175,52,55.5,100,67.6,72.3,69.3
20160418191500,258.3,207.46,80.3175,52,65.9,100,67.5,72.3,69.3
20160418193000,258.3,210.33,81.4286,52,80.2,100,68.2,72.3,69.3
20160418194500,258.3,207.46,80.3175,52,85.6,100,68.7,72.3,69.3
20160418200000,258.3,207.46,80.3175,52,79.7,100,69.1,72.3,69.3
20160418201500,258.3,207.46,80.3175,52,84.5,100,69.4,72.3,69.3
20160418203000,258.3,207.46,80.3175,52,55.6,0,69.2,72.3,69.3
20160418204500,258.3,211.56,81.9048,52,54.7,100,68.4,72.3,69.3
20160418210000,258.3,211.56,81.9048,52,54.7,100,68.1,72.3,69.3
20160418211500,258.3,207.05,80.1587,52,54.7,100,67.7,72.3,69.3
20160418213000,258.3,207.05,80.1587,51,54.7,100,67.4,72.3,69.3
20160418214500,258.3,202.54,78.4127,51,76.3,100,67.7,72.3,69.3
20160418220000,258.3,202.54,78.4127,51,84.4,100,68.4,72.3,69.3
20160418221500,258.3,202.54,78.4127,51,82.1,100,68.9,72.3,69.3
20160418223000,258.3,202.54,78.4127,51,82.1,100,69.2,72.3,69.3
20160418224500,258.3,202.54,78.4127,51,86.2,100,69.6,72.3,69.3
20160418230000,258.3,202.54,78.4127,51,54.7,100,68.8,72.3,69.3
20160418231500,258.3,202.54,78.4127,52,54.7,100,68.2,72.3,69.3
20160418233000,258.3,199.67,77.3016,52,54.7,100,67.9,72.3,69.3
20160418234500,258.3,203.36,78.7302,52,54.7,100,67.6,72.3,69.3
20160419000000,258.3,201.31,77.9365,52,58.4,100,67.3,72.3,69.3
20160419001500,258.3,201.31,77.9365,52,79.7,100,68.1,72.3,69.3
20160419003000,258.3,201.31,77.9365,52,86.5,100,68.6,72.3,69.3
20160419004500,258.3,203.77,78.8889,52,81.9,100,68.9,72.3,69.3
20160419010000,258.3,200.9,77.7778,52,84.5,100,69.3,72.3,69.3
20160419011500,258.3,200.9,77.7778,52,59.3,0,69.6,72.3,69.3
20160419013000,258.3,200.9,77.7778,52,54.7,100,68.6,72.3,69.3
20160419014500,258.3,200.9,77.7778,52,54.7,100,68.1,72.3,69.3
20160419020000,258.3,203.36,78.7302,52,54.7,100,67.8,72.3,69.3
20160419021500,258.3,200.08,77.4603,52,54.7,100,67.7,72.3,69.3
20160419023000,258.3,202.54,78.4127,52,55.9,100,67.8,72.3,69.3
20160419024500,258.3,202.54,78.4127,52,78.7,100,68.1,72.3,69.3
20160419030000,258.3,199.67,77.3016,52,87.1,100,68.4,72.3,69.3
20160419031500,258.3,199.67,77.3016,52,83.8,100,68.6,72.3,69.3
20160419033000,258.3,199.67,77.3016,52,90.4,100,68.9,72.3,69.3
20160419034500,258.3,199.67,77.3016,52,83.2,100,68.9,72.3,69.3
20160419040000,258.3,202.13,78.254,52,87.5,100,69.1,72.3,69.3
20160419041500,258.3,202.13,78.254,52,85.6,100,69.2,72.3,69.3
20160419043000,258.3,202.13,78.254,52,85.6,100,69.3,72.3,69.3
20160419044500,258.3,202.13,78.254,52,89.2,100,69.4,72.3,69.3
20160419050000,258.3,202.13,78.254,52,84.4,100,69.5,72.3,69.3
20160419051500,258.3,198.44,76.8254,52,56.8,0,69.4,72.3,69.3
20160419053000,258.3,200.9,77.7778,52,54.3,100,68.9,72.3,69.3
20160419054500,258.3,200.9,77.7778,52,54.3,100,68.7,72.3,69.3
20160419060000,258.3,200.9,77.7778,52,54.3,100,68.4,72.3,69.3
20160419061500,258.3,200.9,77.7778,52,54.3,100,68.4,72.3,69.3
20160419063000,258.3,200.9,77.7778,52,54.3,100,68.4,72.3,69.3
20160419064500,258.3,200.9,77.7778,52,54.3,100,68.4,72.3,69.3
20160419070000,258.3,200.9,77.7778,52,54.3,100,68.4,72.3,69.3
20160419071500,258.3,200.9,77.7778,52,55.1,100,68.3,72.3,69.3
20160419073000,258.3,204.59,79.2064,52,55.1,100,68.3,72.3,69.3
20160419074500,258.3,204.59,79.2064,52,69.3,100,68.2,72.3,69.3
20160419080000,258.3,202.54,78.4127,52,79.6,100,68.6,72.3,69.3
20160419081500,258.3,202.54,78.4127,52,82.1,100,68.7,72.3,69.3
20160419083000,258.3,202.54,78.4127,52,86.1,100,68.8,72.3,69.3
20160419084500,258.3,200.08,77.4603,52,83.8,100,68.9,72.3,69.3
20160419090000,258.3,200.08,77.4603,52,86.2,100,69.0,72.3,69.3
20160419091500,258.3,202.54,78.4127,52,87.4,100,69.1,72.3,69.3
20160419093000,258.3,199.67,77.3016,52,90.4,100,69.2,72.3,69.3
20160419094500,258.3,199.67,77.3016,52,86.2,100,69.4,72.3,69.3
20160419100000,258.3,199.67,77.3016,52,59.9,0,69.8,72.3,69.3
20160419101500,258.3,199.67,77.3016,52,55.9,0,69.2,72.3,69.3
20160419103000,258.3,199.67,77.3016,52,55.9,100,68.8,72.3,69.3
20160419104500,258.3,207.05,80.1587,53,55.9,100,68.6,72.3,69.3
20160419110000,258.3,204.59,79.2064,53,55.9,100,68.4,72.3,69.3
20160419111500,258.3,204.59,79.2064,53,55.9,100,68.4,72.3,69.3
20160419113000,258.3,204.59,79.2064,53,55.9,100,68.4,72.3,69.3
20160419114500,258.3,199.67,77.3016,53,55.9,100,68.4,72.3,69.3
20160419120000,258.3,210.33,81.4286,53,55.9,100,68.3,72.3,69.3
20160419121500,258.3,210.33,81.4286,53,55.9,100,68.3,72.3,69.3
20160419123000,258.3,207.46,80.3175,52,57.9,100,68.2,72.3,69.3
20160419124500,258.3,207.46,80.3175,52,74.4,100,68.4,72.3,69.3
20160419130000,258.3,207.46,80.3175,52,76.4,100,68.9,72.3,69.3
20160419131500,258.3,207.46,80.3175,52,76.4,100,69.1,72.3,69.3
20160419133000,258.3,207.46,80.3175,52,78.5,100,69.2,72.3,69.3
20160419134500,258.3,207.46,80.3175,52,78.5,100,69.2,72.3,69.3
20160419140000,258.3,207.46,80.3175,52,77.0,100,69.3,72.3,69.3
20160419141500,258.3,207.46,80.3175,52,77.0,100,69.4,72.3,69.3
20160419143000,258.3,207.46,80.3175,52,79.1,100,69.6,72.3,69.3
20160419144500,258.3,207.46,80.3175,52,56.7,0,69.1,72.3,69.3
20160419150000,258.3,207.46,80.3175,52,56.7,100,68.8,72.2,69.2
20160419151500,258.3,207.46,80.3175,52,56.7,100,68.6,72.2,69.2
20160419153000,258.3,207.46,80.3175,52,56.7,100,68.3,72.2,69.2
20160419154500,258.3,207.46,80.3175,52,56.7,100,68.3,72.2,69.2
20160419160000,258.3,207.46,80.3175,52,56.7,100,68.4,72.2,69.2
20160419161500,258.3,207.46,80.3175,52,56.7,100,68.2,72.2,69.2
20160419163000,258.3,207.46,80.3175,52,56.7,100,68.4,72.2,69.2
20160419164500,258.3,203.77,78.8889,52,56.7,100,68.4,72.2,69.2
20160419170000,258.3,203.77,78.8889,52,56.7,100,68.5,72.2,69.2
20160419171500,258.3,200.9,77.7778,52,56.7,100,68.5,72.2,69.2
20160419173000,258.3,200.9,77.7778,52,57.5,100,68.5,72.1,69.1
20160419174500,258.3,203.77,78.8889,52,59.1,100,68.6,72.1,69.1
20160419180000,258.3,203.77,78.8889,52,63.6,100,68.6,72.2,69.2
20160419181500,258.3,203.77,78.8889,52,65.8,100,68.7,72.0,69.0
20160419183000,258.3,203.77,78.8889,52,65.8,100,68.8,72.0,69.0
20160419184500,258.3,203.77,78.8889,52,65.8,100,68.8,72.0,69.0
20160419190000,258.3,203.77,78.8889,52,65.8,100,68.7,72.0,69.0
20160419191500,258.3,203.77,78.8889,52,68.7,100,68.7,72.0,69.0
20160419193000,258.3,203.77,78.8889,52,67.3,100,68.7,71.9,68.9
20160419194500,258.3,203.77,78.8889,52,68.1,100,68.7,71.9,68.9
20160419200000,258.3,203.77,78.8889,52,69.1,100,68.7,71.9,68.9
20160419201500,258.3,206.23,79.8413,52,67.7,100,68.7,71.9,68.9
20160419203000,258.3,206.23,79.8413,52,67.7,100,68.7,71.9,68.9
20160419204500,258.3,206.23,79.8413,52,68.9,100,68.7,71.8,68.8
20160419210000,258.3,209.51,81.1111,52,67.0,100,68.7,71.8,68.8
20160419211500,258.3,209.51,81.1111,52,67.7,100,68.7,71.8,68.8
20160419213000,258.3,209.51,81.1111,52,67.7,100,68.7,71.8,68.8
20160419214500,258.3,209.51,81.1111,52,66.8,100,68.7,71.8,68.8
20160419220000,258.3,209.51,81.1111,52,68.6,100,68.8,71.8,68.8
20160419221500,258.3,209.51,81.1111,52,67.3,100,68.8,71.8,68.8
20160419223000,258.3,207.05,80.1587,52,67.3,100,68.8,71.8,68.8
20160419224500,258.3,207.05,80.1587,52,67.3,100,68.8,71.8,68.8
20160419230000,258.3,209.51,81.1111,52,67.3,100,68.9,71.8,68.8
20160419231500,258.3,209.51,81.1111,52,68.6,100,68.9,71.8,68.8
20160419233000,258.3,207.05,80.1587,52,66.8,100,68.8,71.8,68.8
20160419234500,258.3,210.74,81.5873,52,68.1,100,68.7,71.8,68.8
20160420000000,258.3,210.74,81.5873,52,67.3,100,68.7,71.8,68.8
20160420001500,258.3,210.74,81.5873,52,67.3,100,68.7,71.8,68.8
20160420003000,258.3,207.05,80.1587,52,68.2,100,68.6,71.8,68.8
20160420004500,258.3,207.05,80.1587,52,66.8,100,68.6,71.8,68.8
20160420010000,258.3,207.05,80.1587,52,68.6,100,68.6,71.8,68.8
20160420011500,258.3,207.05,80.1587,53,62.0,0,68.6,71.8,68.8
20160420013000,258.3,200.9,77.7778,52,55.6,100,68.3,71.8,68.8
20160420014500,258.3,204.59,79.2064,53,55.6,100,68.1,71.8,68.8
20160420020000,258.3,204.59,79.2064,53,55.6,100,68.1,71.8,68.8
20160420021500,258.3,202.13,78.254,53,55.6,100,68.1,71.8,68.8
20160420023000,258.3,204.59,79.2064,53,55.6,100,68.0,71.8,68.8
20160420024500,258.3,204.59,79.2064,53,55.6,100,67.9,71.8,68.8
20160420030000,258.3,204.59,79.2064,53,55.6,100,67.9,71.8,68.8
20160420031500,258.3,204.59,79.2064,53,55.6,100,67.9,71.8,68.8
20160420033000,258.3,204.59,79.2064,53,56.3,100,67.9,71.8,68.8
20160420034500,258.3,204.59,79.2064,53,56.3,100,67.9,71.8,68.8
20160420040000,258.3,202.54,78.4127,53,69.1,100,67.9,71.8,68.8
20160420041500,258.3,207.05,80.1587,53,78.3,100,68.2,71.8,68.8
20160420043000,258.3,201.31,77.9365,53,81.5,100,68.4,71.8,68.8
20160420044500,258.3,201.31,77.9365,53,83.7,100,68.5,71.8,68.8
20160420050000,258.3,204.59,79.2064,53,79.7,100,68.6,71.8,68.8
20160420051500,258.3,202.54,78.4127,53,83.7,100,68.7,71.8,68.8
20160420053000,258.3,206.23,79.8413,53,80.0,100,68.8,71.8,68.8
20160420054500,258.3,201.31,77.9365,53,81.5,100,68.9,71.8,68.8
20160420060000,258.3,204.59,79.2064,53,83.8,100,68.9,71.8,68.8
20160420061500,258.3,204.59,79.2064,53,79.7,100,69.0,71.8,68.8
20160420063000,258.3,204.59,79.2064,53,56.0,0,68.9,71.8,68.8
20160420064500,258.3,211.56,81.9048,53,56.0,0,68.6,71.8,68.8
20160420070000,258.3,207.05,80.1587,52,56.0,100,68.4,71.8,68.8
20160420071500,258.3,207.05,80.1587,52,56.0,100,68.3,71.8,68.8
20160420073000,258.3,211.97,82.0635,52,56.0,100,68.2,71.8,68.8
20160420074500,258.3,207.46,80.3175,52,56.0,100,68.2,71.8,68.8
20160420080000,258.3,210.33,81.4286,52,56.0,100,68.1,71.8,68.8
20160420081500,258.3,207.05,80.1587,52,56.0,100,67.9,71.8,68.8
20160420083000,258.3,202.13,78.254,52,56.0,100,68.1,71.8,68.8
20160420084500,258.3,204.59,79.2064,52,56.0,100,67.9,71.8,68.8
20160420090000,258.3,199.67,77.3016,52,56.0,100,68.1,71.8,68.8
20160420091500,258.3,199.67,77.3016,52,57.1,100,68.1,71.8,68.8
20160420093000,258.3,203.77,78.8889,52,57.1,100,68.1,71.8,68.8
20160420094500,258.3,203.77,78.8889,52,57.1,100,68.1,71.8,68.8
20160420100000,258.3,203.77,78.8889,52,58.9,100,68.1,71.8,68.8
20160420101500,258.3,200.08,77.4603,52,65.1,100,68.2,71.8,68.8
20160420103000,258.3,209.51,81.1111,53,56.4,0,68.3,70.4,67.4
20160420104500,258.3,209.51,81.1111,53,56.4,0,68.2,70.4,67.4
20160420110000,258.3,209.51,81.1111,53,56.4,0,68.4,70.4,67.4
20160420111500,258.3,209.51,81.1111,53,56.4,0,68.4,70.4,67.4
20160420113000,258.3,209.51,81.1111,53,56.4,0,68.4,70.4,67.4
20160420114500,258.3,209.51,81.1111,53,56.4,0,68.4,70.4,67.4
20160420120000,258.3,209.51,81.1111,53,56.4,0,68.4,70.4,67.4
20160420121500,258.3,209.51,81.1111,53,56.4,0,68.4,70.4,67.4
20160420123000,258.3,209.51,81.1111,53,56.4,0,68.4,70.4,67.4
20160420124500,258.3,206.23,79.8413,53,56.4,0,68.4,70.4,67.4
20160420130000,258.3,206.23,79.8413,53,56.4,0,68.4,70.4,67.4
20160420131500,258.3,206.23,79.8413,53,56.4,0,68.4,70.4,67.4
20160420133000,258.3,210.74,81.5873,53,56.4,0,68.4,70.4,67.4
20160420134500,258.3,206.23,79.8413,53,56.4,0,68.4,70.4,67.4
20160420140000,258.3,206.23,79.8413,53,56.4,0,68.4,70.4,67.4
20160420141500,258.3,206.23,79.8413,53,56.4,0,68.6,70.4,67.4
20160420143000,258.3,209.51,81.1111,53,56.4,0,68.6,70.4,67.4
20160420144500,258.3,207.05,80.1587,53,56.4,0,68.6,70.4,67.4
20160420150000,258.3,207.05,80.1587,53,55.6,0,68.6,70.4,67.4
20160420151500,258.3,207.05,80.1587,53,55.6,0,68.6,70.4,67.4
20160420153000,258.3,207.05,80.1587,53,55.6,0,68.4,70.4,67.4
20160420154500,258.3,207.05,80.1587,53,55.6,0,68.4,70.4,67.4
20160420160000,258.3,207.05,80.1587,53,55.6,0,68.3,70.4,67.4
20160420161500,258.3,207.05,80.1587,53,55.6,0,68.5,70.4,67.4
20160420163000,258.3,207.05,80.1587,53,55.6,0,68.6,70.4,67.4
20160420164500,258.3,209.51,81.1111,53,55.6,0,68.6,70.4,67.4
20160420170000,258.3,203.77,78.8889,52,55.6,0,68.7,70.4,67.4
20160420171500,258.3,203.77,78.8889,52,55.6,0,68.7,70.4,67.4
20160420173000,258.3,206.23,79.8413,52,55.6,0,68.6,70.4,67.4
20160420174500,258.3,203.77,78.8889,52,55.6,0,68.4,70.4,67.4
20160420180000,258.3,203.77,78.8889,52,55.6,0,68.2,70.4,67.4
20160420181500,258.3,203.77,78.8889,52,55.6,0,68.2,70.4,67.4
20160420183000,258.3,205.82,79.6825,52,55.6,0,68.1,70.4,67.4
20160420184500,258.3,205.82,79.6825,52,55.6,0,67.9,70.4,67.4
20160420190000,258.3,205.82,79.6825,52,55.6,0,67.9,70.4,67.4
20160420191500,258.3,205.82,79.6825,52,55.6,0,67.9,70.4,67.4
20160420193000,258.3,208.28,80.6349,52,54.7,0,67.8,70.4,67.4
20160420194500,258.3,205.82,79.6825,52,54.7,0,67.8,70.4,67.4
20160420200000,258.3,202.13,78.254,51,54.7,0,67.8,70.4,67.4
20160420201500,258.3,205.82,79.6825,51,54.7,0,67.8,70.3,67.3
20160420203000,258.3,205.82,79.6825,51,54.7,0,67.7,70.2,67.2
20160420204500,258.3,210.74,81.5873,52,53.9,0,67.7,70.2,67.2
20160420210000,258.3,210.74,81.5873,52,53.9,0,67.7,70.2,67.2
20160420211500,258.3,210.74,81.5873,52,53.9,0,67.7,70.1,67.1
20160420213000,258.3,206.23,79.8413,51,53.9,0,67.7,70.2,67.2
20160420214500,258.3,206.23,79.8413,51,53.9,0,67.7,70.1,67.1
20160420220000,258.3,206.23,79.8413,51,53.9,0,67.7,70.1,67.1
20160420221500,258.3,206.23,79.8413,51,53.9,0,67.7,70.1,67.1
20160420223000,258.3,206.23,79.8413,51,53.9,0,67.7,70.1,67.1
20160420224500,258.3,206.23,79.8413,51,53.9,0,67.6,70.0,67.0
20160420230000,258.3,202.13,78.254,51,53.9,0,67.6,70.0,67.0
20160420231500,258.3,202.13,78.254,51,53.9,0,67.6,70.0,67.0
20160420233000,258.3,202.13,78.254,51,53.9,0,67.6,70.0,67.0
20160420234500,258.3,202.13,78.254,51,53.9,0,67.6,70.0,67.0
20160421000000,258.3,202.13,78.254,51,53.9,0,67.6,70.0,67.0
20160421001500,258.3,202.13,78.254,51,53.9,0,67.6,70.0,67.0
20160421003000,258.3,202.13,78.254,51,53.9,0,67.6,70.0,67.0
20160421004500,258.3,202.13,78.254,51,53.9,0,67.6,70.0,67.0
20160421010000,258.3,202.13,78.254,51,53.9,0,67.6,70.0,67.0
20160421011500,258.3,199.67,77.3016,51,53.9,0,67.5,70.0,67.0
20160421013000,258.3,202.13,78.254,51,53.9,0,67.4,70.0,67.0
20160421014500,258.3,202.13,78.254,51,53.9,0,67.4,70.0,67.0
20160421020000,258.3,199.67,77.3016,51,53.9,0,67.4,70.0,67.0
20160421021500,258.3,202.54,78.4127,51,53.9,0,67.4,70.0,67.0
20160421023000,258.3,198.85,76.9841,51,53.9,0,67.4,70.0,67.0
20160421024500,258.3,201.31,77.9365,51,53.9,0,67.4,70.0,67.0
20160421030000,258.3,201.31,77.9365,51,53.9,0,67.4,70.0,67.0
20160421031500,258.3,201.31,77.9365,51,53.9,0,67.4,70.0,67.0
20160421033000,258.3,201.31,77.9365,51,53.9,0,67.4,70.0,67.0
20160421034500,258.3,201.31,77.9365,52,53.9,0,67.4,70.0,67.0
20160421040000,258.3,203.36,78.7302,52,53.9,0,67.4,70.0,67.0
20160421041500,258.3,203.36,78.7302,52,53.9,0,67.4,70.0,67.0
20160421043000,258.3,203.36,78.7302,52,54.7,0,67.3,70.0,67.0
20160421044500,258.3,203.36,78.7302,52,54.7,0,67.3,70.0,67.0
20160421050000,258.3,205.82,79.6825,52,54.7,0,67.3,70.0,67.0
20160421051500,258.3,205.82,79.6825,52,54.7,0,67.3,70.0,67.0
20160421053000,258.3,205.82,79.6825,52,54.7,0,67.3,70.0,67.0
20160421054500,258.3,205.82,79.6825,52,53.9,0,67.3,70.0,67.0
20160421060000,258.3,205.82,79.6825,52,53.9,0,67.2,70.0,67.0
20160421061500,258.3,205.82,79.6825,52,53.9,0,67.2,70.0,67.0
20160421063000,258.3,203.36,78.7302,52,53.9,0,67.2,70.0,67.0
20160421064500,258.3,203.36,78.7302,52,53.9,0,67.2,70.0,67.0
20160421070000,258.3,203.36,78.7302,52,53.9,0,67.2,70.0,67.0
20160421071500,258.3,203.36,78.7302,52,53.9,0,67.2,70.0,67.0
20160421073000,258.3,203.36,78.7302,52,53.9,0,67.1,70.0,67.0
20160421074500,258.3,206.23,79.8413,52,53.9,0,67.1,70.0,67.0
20160421080000,258.3,206.23,79.8413,52,53.9,0,67.1,70.0,67.0
20160421081500,258.3,210.33,81.4286,52,53.9,0,67.1,70.0,67.0
20160421083000,258.3,210.33,81.4286,52,53.9,0,67.1,70.0,67.0
20160421084500,258.3,207.05,80.1587,52,53.9,0,66.8,70.0,67.0
20160421090000,258.3,207.05,80.1587,52,53.9,0,66.8,70.0,67.0
20160421091500,258.3,204.59,79.2064,52,53.9,0,66.8,70.0,67.0
20160421093000,258.3,204.59,79.2064,52,53.9,0,66.8,70.0,67.0
20160421094500,258.3,204.59,79.2064,52,60.6,100,66.8,73.5,70.5
20160421100000,258.3,204.59,79.2064,52,88.8,100,67.4,73.5,70.5
20160421101500,258.3,204.59,79.2064,52,89.8,100,67.8,73.5,70.5
20160421103000,258.3,201.31,77.9365,52,89.8,100,68.2,73.5,70.5
20160421104500,258.3,201.31,77.9365,52,85.7,100,68.6,73.5,70.5
20160421110000,258.3,203.36,78.7302,52,84.4,100,68.8,73.5,70.5
20160421111500,258.3,203.36,78.7302,52,84.4,100,69.0,73.5,70.5
20160421113000,258.3,207.05,80.1587,52,83.3,100,69.2,73.5,70.5
20160421114500,258.3,207.05,80.1587,52,84.3,100,69.4,73.5,70.5
20160421120000,258.3,204.59,79.2064,52,84.3,100,69.6,73.5,70.5
20160421121500,258.3,204.59,79.2064,52,86.9,100,69.7,73.5,70.5
20160421123000,258.3,207.05,80.1587,52,86.9,100,69.7,73.5,70.5
20160421124500,258.3,204.59,79.2064,52,85.6,100,69.8,73.5,70.5
20160421130000,258.3,204.59,79.2064,52,85.6,100,69.8,73.5,70.5
20160421131500,258.3,201.31,77.9365,52,85.6,100,69.9,73.5,70.5
20160421133000,258.3,201.31,77.9365,52,88.1,100,70.3,73.5,70.5
20160421134500,258.3,201.31,77.9365,52,56.8,0,70.7,73.5,70.5
20160421140000,258.3,252.97,97.9365,58,54.8,0,69.9,69.5,66.5
20160421141500,258.3,248.46,96.1905,57,54.8,0,69.5,69.5,66.5
20160421143000,258.3,244.36,94.6032,56,55.5,0,69.1,69.5,66.5
20160421144500,258.3,207.05,80.1587,52,55.5,0,68.8,69.5,66.5
20160421150000,258.3,207.05,80.1587,52,55.5,0,68.6,69.5,66.5
20160421151500,258.3,207.05,80.1587,52,55.5,0,68.4,69.5,66.5
20160421153000,258.3,207.05,80.1587,52,55.5,0,68.4,69.5,66.5
20160421154500,258.3,207.05,80.1587,52,55.5,0,68.3,69.5,66.5
20160421160000,258.3,207.05,80.1587,52,55.5,0,68.5,69.5,66.5
20160421161500,258.3,207.05,80.1587,52,55.5,0,68.5,69.5,66.5
20160421163000,258.3,207.05,80.1587,52,55.5,0,68.5,69.5,66.5
20160421164500,258.3,207.05,80.1587,52,55.5,0,68.4,69.5,66.5
20160421170000,258.3,207.05,80.1587,52,55.5,0,68.4,69.5,66.5
20160421171500,258.3,207.05,80.1587,52,55.5,0,68.4,69.5,66.5
20160421173000,258.3,207.05,80.1587,52,55.5,0,68.4,69.5,66.5
20160421174500,258.3,207.05,80.1587,52,54.8,0,68.3,69.5,66.5
20160421180000,258.3,204.59,79.2064,50,54.8,0,68.3,69.5,66.5
20160421181500,258.3,207.05,80.1587,50,54.8,0,68.3,69.5,66.5
20160421183000,258.3,207.05,80.1587,50,54.8,0,68.2,69.5,66.5
20160421184500,258.3,202.13,78.254,50,54.8,0,68.2,69.5,66.5
20160421190000,258.3,205.82,79.6825,50,54.8,0,68.2,69.5,66.5
20160421191500,258.3,205.82,79.6825,50,54.8,0,68.2,69.5,66.5
20160421193000,258.3,205.82,79.6825,50,54.8,0,68.2,69.5,66.5
20160421194500,258.3,205.82,79.6825,50,54.8,0,68.2,69.5,66.5
20160421200000,258.3,205.82,79.6825,50,54.8,0,68.1,69.5,66.5
20160421201500,258.3,205.82,79.6825,50,54.8,0,68.1,69.5,66.5
20160421203000,258.3,205.82,79.6825,50,54.8,0,68.1,69.5,66.5
20160421204500,258.3,205.82,79.6825,50,54.8,0,68.1,69.5,66.5
20160421210000,258.3,203.36,78.7302,50,54.8,0,68.0,69.5,66.5
20160421211500,258.3,203.36,78.7302,50,54.8,0,68.0,69.5,66.5
20160421213000,258.3,203.36,78.7302,50,54.8,0,67.9,69.5,66.5
20160421214500,258.3,207.46,80.3175,50,54.8,0,67.9,69.5,66.5
20160421220000,258.3,204.59,79.2064,50,54.8,0,67.9,69.5,66.5
20160421221500,258.3,204.59,79.2064,50,54.0,0,67.9,69.5,66.5
20160421223000,258.3,204.59,79.2064,50,54.0,0,67.8,69.5,66.5
20160421224500,258.3,204.59,79.2064,50,54.0,0,67.8,69.5,66.5
20160421230000,258.3,204.59,79.2064,50,54.0,0,67.8,69.5,66.5
20160421231500,258.3,204.59,79.2064,50,54.0,0,67.8,69.5,66.5
20160421233000,258.3,204.59,79.2064,50,54.0,0,67.7,69.5,66.5
20160421234500,258.3,204.59,79.2064,50,54.0,0,67.7,69.5,66.5
20160422000000,258.3,204.59,79.2064,50,54.0,0,67.7,69.5,66.5
20160422001500,258.3,204.59,79.2064,50,54.0,0,67.7,69.5,66.5
20160422003000,258.3,204.59,79.2064,50,54.0,0,67.7,69.5,66.5
20160422004500,258.3,204.59,79.2064,50,54.0,0,67.6,69.5,66.5
20160422010000,258.3,204.59,79.2064,50,54.0,0,67.6,69.5,66.5
20160422011500,258.3,204.59,79.2064,50,54.0,0,67.6,69.5,66.5
20160422013000,258.3,204.59,79.2064,50,54.0,0,67.5,69.5,66.5
20160422014500,258.3,204.59,79.2064,50,54.0,0,67.5,69.5,66.5
20160422020000,258.3,204.59,79.2064,50,54.0,0,67.4,69.5,66.5
20160422021500,258.3,204.59,79.2064,50,54.0,0,67.4,69.5,66.5
20160422023000,258.3,204.59,79.2064,50,54.0,0,67.4,69.5,66.5
20160422024500,258.3,204.59,79.2064,50,54.0,0,67.4,69.5,66.5
20160422030000,258.3,204.59,79.2064,50,54.0,0,67.3,69.5,66.5
20160422031500,258.3,204.59,79.2064,50,54.0,0,67.3,69.5,66.5
20160422033000,258.3,202.54,78.4127,50,54.0,0,67.3,69.5,66.5
20160422034500,258.3,206.23,79.8413,50,54.0,0,67.2,69.5,66.5
20160422040000,258.3,203.77,78.8889,50,54.0,0,67.2,69.5,66.5
20160422041500,258.3,203.77,78.8889,50,54.0,0,67.2,69.5,66.5
