PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160422043000,258.3,203.77,78.8889,50,54.0,0,67.2,69.5,66.5
20160422044500,258.3,203.77,78.8889,50,54.0,0,67.2,69.5,66.5
20160422050000,258.3,203.77,78.8889,50,54.0,0,67.2,69.5,66.5
20160422051500,258.3,203.77,78.8889,50,54.0,0,67.1,69.5,66.5
20160422053000,258.3,203.77,78.8889,50,54.0,0,67.1,69.5,66.5
20160422054500,258.3,203.77,78.8889,50,54.0,0,67.1,69.5,66.5
20160422060000,258.3,206.23,79.8413,50,54.0,0,67.1,69.5,66.5
20160422061500,258.3,206.23,79.8413,50,53.1,0,67.1,69.5,66.5
20160422063000,258.3,206.23,79.8413,50,53.1,0,67.1,69.5,66.5
20160422064500,258.3,206.23,79.8413,50,53.9,0,67.1,69.5,66.5
20160422070000,258.3,206.23,79.8413,50,53.9,0,67.1,69.5,66.5
20160422071500,258.3,206.23,79.8413,50,53.9,0,67.1,69.5,66.5
20160422073000,258.3,206.23,79.8413,50,53.9,0,67.1,69.5,66.5
20160422074500,258.3,206.23,79.8413,50,53.9,0,67.0,69.5,66.5
20160422080000,258.3,206.23,79.8413,50,53.9,0,67.0,69.5,66.5
20160422081500,258.3,206.23,79.8413,50,53.9,0,67.0,69.5,66.5
20160422083000,258.3,206.23,79.8413,50,53.9,0,67.0,69.5,66.5
20160422084500,258.3,206.23,79.8413,50,53.9,0,67.0,69.5,66.5
20160422090000,258.3,206.23,79.8413,50,53.9,0,67.0,69.5,66.5
20160422091500,258.3,206.23,79.8413,50,53.9,0,67.0,69.5,66.5
20160422093000,258.3,206.23,79.8413,50,54.7,0,67.0,69.5,66.5
20160422094500,258.3,206.23,79.8413,50,54.7,0,67.1,69.5,66.5
20160422100000,258.3,203.77,78.8889,50,54.7,100,67.1,70.8,67.8
20160422101500,258.3,206.23,79.8413,50,54.7,100,67.1,70.8,67.8
20160422103000,258.3,206.23,79.8413,50,54.7,100,67.2,70.8,67.8
20160422104500,258.3,203.36,78.7302,50,55.5,100,67.2,70.8,67.8
20160422110000,258.3,203.36,78.7302,50,55.5,100,67.2,70.8,67.8
20160422111500,258.3,203.36,78.7302,50,55.5,100,67.3,70.8,67.8
20160422113000,258.3,200.08,77.4603,50,55.5,100,67.3,70.8,67.8
20160422114500,258.3,200.08,77.4603,50,55.5,100,67.4,70.8,67.8
20160422120000,258.3,202.54,78.4127,50,55.5,100,67.4,70.8,67.8
20160422121500,258.3,202.54,78.4127,50,55.5,100,67.4,70.8,67.8
20160422123000,258.3,202.54,78.4127,50,55.5,100,67.4,70.8,67.8
20160422124500,258.3,200.08,77.4603,50,55.5,100,67.4,70.8,67.8
20160422130000,258.3,202.54,78.4127,50,55.5,100,67.4,70.8,67.8
20160422131500,258.3,200.08,77.4603,50,55.5,100,67.4,70.8,67.8
20160422133000,258.3,202.13,78.254,50,55.5,100,67.3,70.8,67.8
20160422134500,258.3,198.85,76.9841,50,55.5,100,67.4,70.8,67.8
20160422140000,258.3,198.85,76.9841,50,55.5,100,67.4,70.8,67.8
20160422141500,258.3,198.85,76.9841,50,55.5,100,67.4,70.8,67.8
20160422143000,258.3,198.85,76.9841,50,55.5,100,67.4,70.8,67.8
20160422144500,258.3,198.85,76.9841,50,56.3,100,67.5,70.8,67.8
20160422150000,258.3,202.54,78.4127,52,56.3,100,67.6,70.8,67.8
20160422151500,258.3,202.54,78.4127,52,56.3,100,67.6,70.8,67.8
20160422153000,258.3,204.59,79.2064,52,56.3,100,67.6,70.8,67.8
20160422154500,258.3,204.59,79.2064,52,56.3,100,67.6,70.8,67.8
20160422160000,258.3,204.59,79.2064,52,56.3,100,67.6,70.8,67.8
20160422161500,258.3,204.59,79.2064,52,56.3,100,67.6,70.8,67.8
20160422163000,258.3,207.46,80.3175,52,56.3,100,67.6,70.8,67.8
20160422164500,258.3,205.0,79.3651,52,56.3,100,67.6,70.8,67.8
20160422170000,258.3,205.0,79.3651,52,56.3,100,67.6,70.8,67.8
20160422171500,258.3,207.46,80.3175,52,56.3,100,67.6,70.8,67.8
20160422173000,258.3,207.46,80.3175,52,56.3,100,67.6,70.8,67.8
20160422174500,258.3,207.46,80.3175,52,55.6,100,67.6,70.8,67.8
20160422180000,258.3,207.46,80.3175,52,55.6,100,67.6,70.8,67.8
20160422181500,258.3,207.46,80.3175,52,55.6,100,67.6,70.8,67.8
20160422183000,258.3,207.46,80.3175,52,55.6,100,67.6,70.8,67.8
20160422184500,258.3,207.46,80.3175,52,55.6,100,67.7,70.8,67.8
20160422190000,258.3,207.46,80.3175,52,55.6,100,67.7,70.8,67.8
20160422191500,258.3,207.46,80.3175,52,55.6,100,67.7,70.8,67.8
20160422193000,258.3,207.46,80.3175,52,55.6,100,67.7,70.8,67.8
20160422194500,258.3,207.46,80.3175,52,55.6,100,67.7,70.8,67.8
20160422200000,258.3,210.74,81.5873,52,54.7,100,67.7,70.8,67.8
20160422201500,258.3,207.05,80.1587,52,54.7,100,67.7,70.8,67.8
20160422203000,258.3,207.05,80.1587,52,54.7,100,67.6,70.8,67.8
20160422204500,258.3,207.05,80.1587,52,54.7,100,67.6,70.8,67.8
20160422210000,258.3,207.05,80.1587,52,54.7,100,67.6,70.8,67.8
20160422211500,258.3,209.51,81.1111,52,54.7,100,67.6,70.8,67.8
20160422213000,258.3,209.51,81.1111,52,54.7,100,67.6,70.8,67.8
20160422214500,258.3,209.51,81.1111,52,54.7,100,67.6,70.8,67.8
20160422220000,258.3,209.51,81.1111,52,54.7,100,67.5,70.8,67.8
20160422221500,258.3,209.51,81.1111,52,53.9,100,67.6,70.8,67.8
20160422223000,258.3,209.51,81.1111,52,53.9,100,67.5,70.8,67.8
20160422224500,258.3,209.51,81.1111,52,53.9,100,67.5,70.8,67.8
20160422230000,258.3,206.23,79.8413,51,54.7,100,67.4,70.8,67.8
20160422231500,258.3,206.23,79.8413,51,55.5,100,67.4,70.8,67.8
20160422233000,258.3,206.23,79.8413,51,56.7,100,67.4,70.8,67.8
20160422234500,258.3,206.23,79.8413,51,58.9,100,67.5,70.8,67.8
20160423000000,258.3,209.1,80.9524,51,58.9,100,67.6,70.8,67.8
20160423001500,258.3,203.77,78.8889,51,58.9,100,67.6,70.8,67.8
20160423003000,258.3,205.82,79.6825,51,58.9,100,67.6,70.8,67.8
20160423004500,258.3,203.36,78.7302,51,58.9,100,67.6,70.8,67.8
20160423010000,258.3,203.36,78.7302,51,58.9,100,67.6,70.8,67.8
20160423011500,258.3,207.05,80.1587,52,58.9,100,67.7,70.9,67.9
20160423013000,258.3,203.77,78.8889,52,52.6,100,67.4,70.9,67.9
20160423014500,258.3,203.77,78.8889,52,52.6,100,67.2,70.9,67.9
20160423020000,258.3,203.77,78.8889,52,52.6,100,67.1,70.9,67.9
20160423021500,258.3,203.77,78.8889,52,52.6,100,67.1,70.9,67.9
20160423023000,258.3,203.77,78.8889,52,52.6,100,67.1,70.9,67.9
20160423024500,258.3,203.77,78.8889,52,52.6,100,67.1,70.9,67.9
20160423030000,258.3,203.77,78.8889,52,52.6,100,67.1,70.9,67.9
20160423031500,258.3,200.9,77.7778,52,52.6,100,67.0,70.9,67.9
20160423033000,258.3,200.9,77.7778,52,52.6,100,66.9,70.9,67.9
20160423034500,258.3,200.9,77.7778,52,54.3,100,66.9,70.9,67.9
20160423040000,258.3,200.9,77.7778,52,70.5,100,66.9,70.9,67.9
20160423041500,258.3,200.9,77.7778,52,81.6,100,67.2,70.9,67.9
20160423043000,258.3,200.9,77.7778,52,78.7,100,67.4,70.9,67.9
20160423044500,258.3,200.9,77.7778,52,81.5,100,67.7,70.9,67.9
20160423050000,258.3,200.9,77.7778,52,83.2,100,67.9,70.9,67.9
20160423051500,258.3,200.9,77.7778,52,78.7,100,67.9,70.9,67.9
20160423053000,258.3,200.9,77.7778,52,82.6,100,68.1,70.9,67.9
20160423054500,258.3,200.9,77.7778,52,81.1,100,68.1,70.9,67.9
20160423060000,258.3,204.59,79.2064,52,52.6,0,67.9,70.9,67.9
20160423061500,258.3,207.05,80.1587,52,52.6,0,67.7,70.9,67.9
20160423063000,258.3,207.05,80.1587,52,52.6,100,67.6,70.9,67.9
20160423064500,258.3,204.59,79.2064,52,52.6,100,67.5,70.9,67.9
20160423070000,258.3,204.59,79.2064,52,52.6,100,67.4,70.9,67.9
20160423071500,258.3,204.59,79.2064,52,52.6,100,67.4,70.9,67.9
20160423073000,258.3,204.59,79.2064,52,52.6,100,67.3,70.9,67.9
20160423074500,258.3,204.59,79.2064,52,52.6,100,67.2,70.9,67.9
20160423080000,258.3,207.46,80.3175,52,52.6,100,67.1,70.9,67.9
20160423081500,258.3,210.33,81.4286,52,53.5,100,67.1,70.9,67.9
20160423083000,258.3,210.33,81.4286,52,53.5,100,67.0,70.9,67.9
20160423084500,258.3,210.33,81.4286,52,53.5,100,66.9,70.9,67.9
20160423090000,258.3,207.46,80.3175,52,53.5,100,66.9,70.9,67.9
20160423091500,258.3,207.46,80.3175,52,55.1,100,66.9,70.9,67.9
20160423093000,258.3,207.46,80.3175,52,71.5,100,67.1,70.9,67.9
20160423094500,258.3,207.46,80.3175,52,77.2,100,67.2,70.9,67.9
20160423100000,258.3,207.46,80.3175,52,82.5,100,67.5,70.9,67.9
20160423101500,258.3,207.46,80.3175,52,79.7,100,67.7,70.9,67.9
20160423103000,258.3,210.33,81.4286,52,79.7,100,67.9,70.9,67.9
20160423104500,258.3,210.33,81.4286,52,83.1,100,68.1,70.9,67.9
20160423110000,258.3,210.33,81.4286,52,62.3,0,68.2,70.9,67.9
20160423111500,258.3,207.46,80.3175,52,53.9,0,67.8,70.9,67.9
20160423113000,258.3,207.46,80.3175,52,53.9,100,67.6,70.9,67.9
20160423114500,258.3,207.46,80.3175,52,53.9,100,67.5,70.9,67.9
20160423120000,258.3,207.46,80.3175,52,53.9,100,67.4,70.9,67.9
20160423121500,258.3,203.36,78.7302,52,53.9,100,67.4,70.9,67.9
20160423123000,258.3,203.36,78.7302,52,53.9,100,67.3,70.9,67.9
20160423124500,258.3,207.46,80.3175,52,53.9,100,67.3,70.9,67.9
20160423130000,258.3,204.59,79.2064,52,53.9,100,67.3,70.9,67.9
20160423131500,258.3,207.05,80.1587,52,61.2,100,67.3,74.3,71.3
20160423133000,258.3,203.77,78.8889,52,83.2,100,67.6,74.3,71.3
20160423134500,258.3,203.77,78.8889,52,82.1,100,67.9,72.3,69.3
20160423140000,258.3,203.77,78.8889,52,83.1,100,68.1,72.3,69.3
20160423141500,258.3,203.77,78.8889,52,83.1,100,68.4,72.3,69.3
20160423143000,258.3,203.77,78.8889,52,84.0,100,68.6,72.3,69.3
20160423144500,258.3,203.77,78.8889,52,85.6,100,68.9,72.3,69.3
20160423150000,258.3,203.77,78.8889,52,82.3,100,69.2,72.3,69.3
20160423151500,258.3,203.77,78.8889,52,82.3,100,69.4,72.3,69.3
20160423153000,258.3,203.77,78.8889,52,55.6,0,69.7,72.3,69.3
20160423154500,258.3,203.77,78.8889,52,53.9,0,69.3,72.3,69.3
20160423160000,258.3,205.82,79.6825,52,53.9,0,69.2,72.3,69.3
20160423161500,258.3,205.82,79.6825,52,53.9,0,69.1,72.3,69.3
20160423163000,258.3,205.82,79.6825,52,53.9,100,69.0,72.3,69.3
20160423164500,258.3,205.82,79.6825,52,53.9,100,68.8,72.3,69.3
20160423170000,258.3,205.82,79.6825,52,53.9,100,68.7,72.3,69.3
20160423171500,258.3,205.82,79.6825,52,53.9,100,68.6,72.3,69.3
20160423173000,258.3,205.82,79.6825,52,53.9,100,68.4,72.3,69.3
20160423174500,258.3,205.82,79.6825,52,53.9,100,68.4,72.3,69.3
20160423180000,258.3,205.82,79.6825,52,53.9,100,68.3,72.3,69.3
20160423181500,258.3,203.36,78.7302,52,53.9,100,68.3,72.3,69.3
20160423183000,258.3,203.36,78.7302,52,53.9,100,68.2,72.3,69.3
20160423184500,258.3,206.23,79.8413,52,55.9,100,68.2,72.3,69.3
20160423190000,258.3,206.23,79.8413,52,78.3,100,68.3,72.3,69.3
20160423191500,258.3,203.77,78.8889,52,81.8,100,68.6,72.3,69.3
20160423193000,258.3,206.23,79.8413,52,81.8,100,68.7,72.3,69.3
20160423194500,258.3,206.23,79.8413,52,81.8,100,69.0,72.3,69.3
20160423200000,258.3,206.23,79.8413,52,84.0,100,69.3,72.3,69.3
20160423201500,258.3,206.23,79.8413,52,88.0,100,69.6,72.3,69.3
20160423203000,258.3,203.36,78.7302,52,53.9,0,69.6,72.3,69.3
20160423204500,258.3,203.36,78.7302,52,53.9,0,69.3,72.3,69.3
20160423210000,258.3,203.36,78.7302,52,53.9,0,69.2,72.3,69.3
20160423211500,258.3,206.23,79.8413,52,53.9,0,69.1,72.3,69.3
20160423213000,258.3,203.77,78.8889,52,53.1,0,69.1,72.3,69.3
20160423214500,258.3,203.77,78.8889,52,53.1,100,68.9,72.3,69.3
20160423220000,258.3,203.77,78.8889,52,53.1,100,68.8,72.3,69.3
20160423221500,258.3,200.9,77.7778,52,53.1,100,68.7,72.2,69.2
20160423223000,258.3,200.9,77.7778,52,53.1,100,68.7,72.2,69.2
20160423224500,258.3,200.9,77.7778,52,53.1,100,68.6,72.2,69.2
20160423230000,258.3,200.9,77.7778,52,53.1,100,68.4,72.2,69.2
20160423231500,258.3,200.9,77.7778,52,53.1,100,68.4,72.2,69.2
20160423233000,258.3,203.36,78.7302,52,53.1,100,68.3,72.2,69.2
20160423234500,258.3,203.36,78.7302,52,53.1,100,68.2,72.2,69.2
20160424000000,258.3,200.9,77.7778,52,53.1,100,68.2,72.2,69.2
20160424001500,258.3,200.9,77.7778,52,53.9,100,68.1,72.2,69.2
20160424003000,258.3,203.36,78.7302,52,73.9,100,68.2,72.2,69.2
20160424004500,258.3,203.36,78.7302,52,80.7,100,68.4,72.1,69.1
20160424010000,258.3,203.36,78.7302,52,80.7,100,68.6,72.1,69.1
20160424011500,258.3,199.67,77.3016,52,84.9,100,68.9,72.1,69.1
20160424013000,258.3,202.13,78.254,52,80.7,100,69.1,72.1,69.1
20160424014500,258.3,202.13,78.254,52,53.5,0,69.2,72.0,69.0
20160424020000,258.3,202.13,78.254,52,52.7,0,68.9,71.9,68.9
20160424021500,258.3,205.0,79.3651,52,52.7,0,68.7,71.9,68.9
20160424023000,258.3,202.54,78.4127,52,52.7,100,68.6,71.9,68.9
20160424024500,258.3,202.54,78.4127,52,52.7,100,68.5,71.9,68.9
20160424030000,258.3,204.59,79.2064,52,52.7,100,68.4,71.9,68.9
20160424031500,258.3,202.54,78.4127,52,52.7,100,68.3,71.8,68.8
20160424033000,258.3,202.54,78.4127,52,51.9,100,68.2,71.8,68.8
20160424034500,258.3,202.54,78.4127,52,52.6,100,68.1,71.8,68.8
20160424040000,258.3,202.54,78.4127,52,52.6,100,68.1,71.8,68.8
20160424041500,258.3,202.54,78.4127,52,52.6,100,67.9,71.8,68.8
20160424043000,258.3,204.59,79.2064,52,52.6,100,67.9,71.8,68.8
20160424044500,258.3,204.59,79.2064,52,52.6,100,67.8,71.8,68.8
20160424050000,258.3,204.59,79.2064,52,52.6,100,67.7,71.8,68.8
20160424051500,258.3,202.13,78.254,52,59.5,100,67.7,71.8,68.8
20160424053000,258.3,204.59,79.2064,52,81.8,100,67.9,71.8,68.8
20160424054500,258.3,204.59,79.2064,52,84.3,100,68.2,71.8,68.8
20160424060000,258.3,204.59,79.2064,52,84.3,100,68.4,71.8,68.8
20160424061500,258.3,204.59,79.2064,52,80.8,100,68.7,71.8,68.8
20160424063000,258.3,207.05,80.1587,52,82.5,100,68.9,71.8,68.8
20160424064500,258.3,202.54,78.4127,52,62.2,0,69.1,71.8,68.8
20160424070000,258.3,202.54,78.4127,52,52.3,0,68.8,71.8,68.8
20160424071500,258.3,202.54,78.4127,52,52.3,0,68.7,71.8,68.8
20160424073000,258.3,202.54,78.4127,52,53.1,0,68.6,71.8,68.8
20160424074500,258.3,202.54,78.4127,52,53.1,100,68.4,71.8,68.8
20160424080000,258.3,204.59,79.2064,52,53.1,100,68.4,71.8,68.8
20160424081500,258.3,202.13,78.254,52,53.1,100,68.3,71.8,68.8
20160424083000,258.3,205.82,79.6825,52,53.1,100,68.2,71.8,68.8
20160424084500,258.3,202.54,78.4127,52,53.1,100,68.1,71.8,68.8
20160424090000,258.3,202.54,78.4127,52,54.3,100,68.0,71.8,68.8
20160424091500,258.3,202.54,78.4127,52,54.3,100,67.9,71.8,68.8
20160424093000,258.3,202.54,78.4127,52,54.3,100,67.8,71.8,68.8
20160424094500,258.3,202.54,78.4127,52,54.3,100,67.8,71.8,68.8
20160424100000,258.3,202.54,78.4127,52,54.3,100,67.7,71.8,68.8
20160424101500,258.3,209.1,80.9524,52,59.9,100,67.7,71.8,68.8
20160424103000,258.3,209.1,80.9524,52,77.9,100,67.9,71.8,68.8
20160424104500,258.3,209.1,80.9524,52,80.6,100,68.1,71.8,68.8
20160424110000,258.3,209.1,80.9524,52,85.1,100,68.4,71.8,68.8
20160424111500,258.3,206.23,79.8413,52,80.7,100,68.6,71.8,68.8
20160424113000,258.3,206.23,79.8413,52,85.6,100,68.9,71.8,68.8
20160424114500,258.3,206.23,79.8413,52,58.8,0,69.1,71.8,68.8
20160424120000,258.3,206.23,79.8413,52,53.9,0,68.9,71.8,68.8
20160424121500,258.3,206.23,79.8413,52,53.9,0,68.7,71.8,68.8
20160424123000,258.3,206.23,79.8413,52,53.9,0,68.6,71.8,68.8
20160424124500,258.3,206.23,79.8413,52,53.9,100,68.5,71.8,68.8
20160424130000,258.3,206.23,79.8413,52,53.9,100,68.4,71.8,68.8
20160424131500,258.3,206.23,79.8413,52,53.9,100,68.3,71.8,68.8
20160424133000,258.3,206.23,79.8413,52,53.9,100,68.2,71.8,68.8
20160424134500,258.3,206.23,79.8413,52,54.6,100,68.2,71.8,68.8
20160424140000,258.3,206.23,79.8413,52,54.6,100,68.2,71.8,68.8
20160424141500,258.3,206.23,79.8413,52,54.6,100,68.1,73.1,70.1
20160424143000,258.3,206.23,79.8413,52,55.5,100,68.1,73.1,70.1
20160424144500,258.3,203.77,78.8889,52,81.1,100,68.3,73.1,70.1
20160424150000,258.3,201.31,77.9365,52,84.9,100,68.6,73.1,70.1
20160424151500,258.3,201.31,77.9365,52,88.4,100,68.8,73.1,70.1
20160424153000,258.3,201.31,77.9365,52,89.5,100,69.1,73.1,70.1
20160424154500,258.3,201.31,77.9365,52,86.2,100,69.4,73.1,70.1
20160424160000,258.3,201.31,77.9365,52,83.8,100,69.7,73.1,70.1
20160424161500,258.3,201.31,77.9365,52,83.8,100,70.0,73.1,70.1
20160424163000,258.3,201.31,77.9365,52,83.8,100,70.3,73.1,70.1
20160424164500,258.3,201.31,77.9365,52,56.0,0,70.4,73.1,70.1
20160424170000,258.3,201.31,77.9365,52,54.7,0,70.1,73.1,70.1
20160424171500,258.3,201.31,77.9365,52,54.7,0,69.9,73.1,70.1
20160424173000,258.3,201.31,77.9365,52,54.7,100,69.7,73.1,70.1
20160424174500,258.3,201.31,77.9365,52,54.7,100,69.6,73.1,70.1
20160424180000,258.3,204.59,79.2064,52,54.7,100,69.5,73.1,70.1
20160424181500,258.3,199.67,77.3016,52,54.7,100,69.4,73.1,70.1
20160424183000,258.3,199.67,77.3016,52,53.9,100,69.3,73.1,70.1
20160424184500,258.3,199.67,77.3016,52,53.9,100,69.2,73.1,70.1
20160424190000,258.3,202.13,78.254,52,53.9,100,69.2,73.1,70.1
20160424191500,258.3,202.13,78.254,51,53.9,0,68.9,71.4,68.4
20160424193000,258.3,205.82,79.6825,51,53.9,0,68.7,71.4,68.4
20160424194500,258.3,202.54,78.4127,51,53.9,0,68.6,71.4,68.4
20160424200000,258.3,202.54,78.4127,51,53.9,0,68.4,71.4,68.4
20160424201500,258.3,204.59,79.2064,51,53.9,0,68.2,71.4,68.4
20160424203000,258.3,204.59,79.2064,51,53.9,0,68.2,71.4,68.4
20160424204500,258.3,204.59,79.2064,51,53.9,0,68.2,71.4,68.4
20160424210000,258.3,202.13,78.254,51,53.9,100,68.1,71.4,68.4
20160424211500,258.3,202.13,78.254,51,53.9,100,68.1,71.4,68.4
20160424213000,258.3,202.13,78.254,51,53.9,100,68.1,71.4,68.4
20160424214500,258.3,202.13,78.254,51,53.9,100,68.1,71.4,68.4
20160424220000,258.3,202.13,78.254,51,53.9,100,68.1,71.4,68.4
20160424221500,258.3,202.13,78.254,51,53.9,100,68.1,71.4,68.4
20160424223000,258.3,205.0,79.3651,51,53.9,100,68.0,71.4,68.4
20160424224500,258.3,202.54,78.4127,51,53.9,100,68.0,71.4,68.4
20160424230000,258.3,200.08,77.4603,51,53.9,100,67.9,71.4,68.4
20160424231500,258.3,203.77,78.8889,51,53.9,100,67.9,71.4,68.4
20160424233000,258.3,203.77,78.8889,51,53.9,100,67.9,71.4,68.4
20160424234500,258.3,203.77,78.8889,51,53.9,100,67.9,71.4,68.4
20160425000000,258.3,203.77,78.8889,51,53.9,100,67.9,71.4,68.4
20160425001500,258.3,200.9,77.7778,51,53.9,100,67.8,71.4,68.4
20160425003000,258.3,200.9,77.7778,51,53.9,100,67.8,71.4,68.4
20160425004500,258.3,200.9,77.7778,51,53.9,100,67.7,71.4,68.4
20160425010000,258.3,204.59,79.2064,51,53.9,100,67.7,71.4,68.4
20160425011500,258.3,202.54,78.4127,51,53.9,100,67.7,71.4,68.4
20160425013000,258.3,202.54,78.4127,51,53.9,100,67.7,71.4,68.4
20160425014500,258.3,204.59,79.2064,51,53.9,100,67.7,71.4,68.4
20160425020000,258.3,202.54,78.4127,51,53.9,100,67.7,71.4,68.4
20160425021500,258.3,202.54,78.4127,51,57.9,100,67.7,71.4,68.4
20160425023000,258.3,202.54,78.4127,51,73.0,100,67.7,71.4,68.4
20160425024500,258.3,202.54,78.4127,51,78.7,100,67.9,71.4,68.4
20160425030000,258.3,202.54,78.4127,51,76.8,100,68.2,71.4,68.4
20160425031500,258.3,202.54,78.4127,51,80.1,100,68.4,71.4,68.4
20160425033000,258.3,202.54,78.4127,51,78.7,100,68.4,71.4,68.4
20160425034500,258.3,202.54,78.4127,51,77.2,100,68.6,71.4,68.4
20160425040000,258.3,202.54,78.4127,51,80.6,100,68.6,71.4,68.4
20160425041500,258.3,204.59,79.2064,51,77.8,100,68.6,71.4,68.4
20160425043000,258.3,202.54,78.4127,51,53.9,0,68.6,71.4,68.4
20160425044500,258.3,204.59,79.2064,51,53.9,0,68.3,71.4,68.4
20160425050000,258.3,202.54,78.4127,51,53.1,0,68.2,71.4,68.4
20160425051500,258.3,202.54,78.4127,51,53.1,100,68.1,71.4,68.4
20160425053000,258.3,202.54,78.4127,51,53.1,100,67.9,71.4,68.4
20160425054500,258.3,202.54,78.4127,51,53.1,100,67.9,71.4,68.4
20160425060000,258.3,202.54,78.4127,51,53.1,100,67.8,71.4,68.4
20160425061500,258.3,202.54,78.4127,51,53.1,100,67.7,71.4,68.4
20160425063000,258.3,204.59,79.2064,51,53.1,100,67.7,71.4,68.4
20160425064500,258.3,204.59,79.2064,51,53.1,100,67.7,71.4,68.4
20160425070000,258.3,204.59,79.2064,51,53.1,100,67.6,71.4,68.4
20160425071500,258.3,204.59,79.2064,51,53.9,100,67.6,71.4,68.4
20160425073000,258.3,207.05,80.1587,51,55.9,100,67.6,71.4,68.4
20160425074500,258.3,207.05,80.1587,51,54.3,100,67.6,71.4,68.4
20160425080000,258.3,203.36,78.7302,51,55.1,100,67.6,71.4,68.4
20160425081500,258.3,203.36,78.7302,51,55.1,100,67.6,71.4,68.4
20160425083000,258.3,198.85,76.9841,51,61.5,100,67.6,71.4,68.4
20160425084500,258.3,208.28,80.6349,51,76.8,100,67.9,71.4,68.4
20160425090000,258.3,208.28,80.6349,51,79.1,100,68.1,71.4,68.4
20160425091500,258.3,208.28,80.6349,51,75.4,100,68.4,71.4,68.4
20160425093000,258.3,208.28,80.6349,51,75.4,100,68.6,71.4,68.4
20160425094500,258.3,208.28,80.6349,51,57.2,0,68.7,71.4,68.4
20160425100000,258.3,203.77,78.8889,51,55.9,0,68.2,71.4,68.4
20160425101500,258.3,203.77,78.8889,51,55.9,100,68.0,71.4,68.4
20160425103000,258.3,206.23,79.8413,51,55.9,100,68.0,71.4,68.4
20160425104500,258.3,206.23,79.8413,51,55.9,100,68.0,71.4,68.4
20160425110000,258.3,206.23,79.8413,51,55.9,100,67.9,71.4,68.4
20160425111500,258.3,206.23,79.8413,51,55.9,100,67.9,71.4,68.4
20160425113000,258.3,203.77,78.8889,51,55.9,100,68.0,71.4,68.4
20160425114500,258.3,203.77,78.8889,51,56.7,100,67.9,71.4,68.4
20160425120000,258.3,203.77,78.8889,51,56.7,100,67.8,71.4,68.4
20160425121500,258.3,203.77,78.8889,51,56.7,100,67.8,71.4,68.4
20160425123000,258.3,200.08,77.4603,51,56.7,100,67.9,71.4,68.4
20160425124500,258.3,200.08,77.4603,51,56.0,100,67.9,71.4,68.4
20160425130000,258.3,203.36,78.7302,51,56.0,100,67.9,71.4,68.4
20160425131500,258.3,201.31,77.9365,51,56.7,100,67.9,71.4,68.4
20160425133000,258.3,204.59,79.2064,51,56.7,100,67.9,71.4,68.4
20160425134500,258.3,200.08,77.4603,51,56.7,100,68.0,71.4,68.4
20160425140000,258.3,200.08,77.4603,51,57.5,100,68.1,71.4,68.4
20160425141500,258.3,200.08,77.4603,51,57.5,100,68.2,71.3,68.3
20160425143000,258.3,203.36,78.7302,52,57.5,100,68.2,71.3,68.3
20160425144500,258.3,203.36,78.7302,52,56.7,100,68.2,71.3,68.3
20160425150000,258.3,203.36,78.7302,52,56.7,100,68.2,71.3,68.3
20160425151500,258.3,205.82,79.6825,52,56.7,100,68.2,71.3,68.3
20160425153000,258.3,205.82,79.6825,52,56.7,100,68.2,71.3,68.3
20160425154500,258.3,205.82,79.6825,52,56.7,100,68.4,71.3,68.3
20160425160000,258.3,205.82,79.6825,52,56.7,100,68.4,71.3,68.3
20160425161500,258.3,208.28,80.6349,52,56.7,100,68.4,71.2,68.2
20160425163000,258.3,208.28,80.6349,52,56.0,0,68.5,71.2,68.2
20160425164500,258.3,208.28,80.6349,52,56.0,0,68.5,71.1,68.1
20160425170000,258.3,208.28,80.6349,52,56.0,0,68.5,71.1,68.1
20160425171500,258.3,208.28,80.6349,52,56.0,0,68.6,71.0,68.0
20160425173000,258.3,205.82,79.6825,51,56.0,0,68.6,71.0,68.0
20160425174500,258.3,205.82,79.6825,51,56.0,0,68.5,71.0,68.0
20160425180000,258.3,209.1,80.9524,51,56.0,0,68.5,70.9,67.9
20160425181500,258.3,209.1,80.9524,51,56.0,0,68.4,70.9,67.9
20160425183000,258.3,209.1,80.9524,51,56.0,0,68.4,71.0,68.0
20160425184500,258.3,209.1,80.9524,51,56.0,0,68.4,70.9,67.9
20160425190000,258.3,209.1,80.9524,51,56.0,0,68.4,70.9,67.9
20160425191500,258.3,209.1,80.9524,51,56.0,0,68.4,70.9,67.9
20160425193000,258.3,209.1,80.9524,51,56.0,0,68.4,70.9,67.9
20160425194500,258.3,206.23,79.8413,51,56.0,0,68.4,70.9,67.9
20160425200000,258.3,206.23,79.8413,51,56.0,0,68.4,70.9,67.9
20160425201500,258.3,206.23,79.8413,51,56.0,0,68.4,70.9,67.9
20160425203000,258.3,206.23,79.8413,51,56.0,0,68.4,70.9,67.9
20160425204500,258.3,209.1,80.9524,51,56.0,0,68.4,70.9,67.9
20160425210000,258.3,209.1,80.9524,51,56.0,0,68.4,70.9,67.9
20160425211500,258.3,209.1,80.9524,51,56.0,0,68.4,70.9,67.9
20160425213000,258.3,209.1,80.9524,51,56.0,0,68.4,70.9,67.9
20160425214500,258.3,209.1,80.9524,51,56.0,0,68.4,70.9,67.9
20160425220000,258.3,205.0,79.3651,51,56.0,0,68.3,70.9,67.9
20160425221500,258.3,205.0,79.3651,51,55.2,0,68.3,70.9,67.9
20160425223000,258.3,205.0,79.3651,51,55.2,0,68.3,70.9,67.9
20160425224500,258.3,207.05,80.1587,51,55.2,0,68.3,70.9,67.9
20160425230000,258.3,209.51,81.1111,51,55.2,0,68.3,70.9,67.9
20160425231500,258.3,209.51,81.1111,51,55.2,0,68.3,70.9,67.9
20160425233000,258.3,206.23,79.8413,51,55.2,0,68.3,70.9,67.9
20160425234500,258.3,209.1,80.9524,51,55.2,0,68.3,70.9,67.9
20160426000000,258.3,209.1,80.9524,51,55.2,0,68.3,70.9,67.9
20160426001500,258.3,206.23,79.8413,51,55.2,0,68.2,70.9,67.9
20160426003000,258.3,206.23,79.8413,51,55.2,0,68.2,70.9,67.9
20160426004500,258.3,206.23,79.8413,51,55.2,0,68.2,70.9,67.9
20160426010000,258.3,206.23,79.8413,51,55.2,0,68.2,70.9,67.9
20160426011500,258.3,206.23,79.8413,51,55.2,0,68.2,70.9,67.9
20160426013000,258.3,203.77,78.8889,51,55.2,0,68.2,70.9,67.9
20160426014500,258.3,208.28,80.6349,51,55.2,0,68.2,70.9,67.9
20160426020000,258.3,208.28,80.6349,51,55.2,0,68.2,70.9,67.9
20160426021500,258.3,208.28,80.6349,51,55.2,0,68.2,70.9,67.9
20160426023000,258.3,205.0,79.3651,51,55.2,0,68.1,70.9,67.9
20160426024500,258.3,207.46,80.3175,51,55.2,0,68.1,70.9,67.9
20160426030000,258.3,207.46,80.3175,51,55.2,0,68.1,70.9,67.9
20160426031500,258.3,207.46,80.3175,51,55.2,0,68.1,70.9,67.9
20160426033000,258.3,207.46,80.3175,51,55.2,0,68.1,70.9,67.9
20160426034500,258.3,207.46,80.3175,51,55.2,0,68.1,70.9,67.9
20160426040000,258.3,207.46,80.3175,51,55.2,0,68.1,70.9,67.9
20160426041500,258.3,207.46,80.3175,51,55.2,0,68.1,70.9,67.9
20160426043000,258.3,207.46,80.3175,51,55.2,0,68.1,70.9,67.9
20160426044500,258.3,207.46,80.3175,51,55.2,0,68.0,70.9,67.9
20160426050000,258.3,207.46,80.3175,51,55.2,0,68.0,70.9,67.9
20160426051500,258.3,205.0,79.3651,51,55.2,0,67.9,70.9,67.9
20160426053000,258.3,207.05,80.1587,51,55.2,0,67.9,70.9,67.9
20160426054500,258.3,207.05,80.1587,51,55.2,0,67.9,70.9,67.9
20160426060000,258.3,207.05,80.1587,51,55.2,0,67.9,70.9,67.9
20160426061500,258.3,207.05,80.1587,51,55.2,0,67.9,70.9,67.9
20160426063000,258.3,207.05,80.1587,51,55.2,0,67.9,70.9,67.9
20160426064500,258.3,209.51,81.1111,51,55.2,0,67.9,70.9,67.9
20160426070000,258.3,209.51,81.1111,51,55.2,0,67.9,70.9,67.9
20160426071500,258.3,205.82,79.6825,51,55.2,0,67.9,70.9,67.9
20160426073000,258.3,209.51,81.1111,51,55.2,0,67.9,70.9,67.9
20160426074500,258.3,209.51,81.1111,51,55.2,0,67.9,70.9,67.9
20160426080000,258.3,209.51,81.1111,51,55.2,0,67.8,70.9,67.9
20160426081500,258.3,209.51,81.1111,51,55.2,0,67.8,70.9,67.9
20160426083000,258.3,209.51,81.1111,51,55.2,0,67.8,70.9,67.9
20160426084500,258.3,209.51,81.1111,51,55.2,0,67.7,70.9,67.9
20160426090000,258.3,207.05,80.1587,51,55.2,0,67.7,70.9,67.9
20160426091500,258.3,207.05,80.1587,51,55.2,0,67.7,70.9,67.9
20160426093000,258.3,207.05,80.1587,51,55.2,0,67.7,70.9,67.9
20160426094500,258.3,207.05,80.1587,51,55.2,0,68.0,70.9,67.9
20160426100000,258.3,207.05,80.1587,51,55.2,0,68.1,70.9,67.9
20160426101500,258.3,207.05,80.1587,51,55.2,0,68.1,70.9,67.9
20160426103000,258.3,207.05,80.1587,51,55.2,0,67.9,70.9,67.9
20160426104500,258.3,207.05,80.1587,51,55.9,0,67.9,70.9,67.9
20160426110000,258.3,207.05,80.1587,51,55.9,0,67.9,70.9,67.9
20160426111500,258.3,207.05,80.1587,51,55.9,0,67.9,70.9,67.9
20160426113000,258.3,203.36,78.7302,51,55.2,0,67.8,70.9,67.9
20160426114500,258.3,205.82,79.6825,51,55.9,0,67.7,70.9,67.9
20160426120000,258.3,205.82,79.6825,51,55.9,0,67.7,70.9,67.9
20160426121500,258.3,205.82,79.6825,51,55.9,0,67.7,70.9,67.9
20160426123000,258.3,205.82,79.6825,51,55.9,0,67.8,70.9,67.9
20160426124500,258.3,205.82,79.6825,51,55.9,0,67.7,70.9,67.9
20160426130000,258.3,205.82,79.6825,51,55.9,0,67.7,70.9,67.9
20160426131500,258.3,205.82,79.6825,51,55.9,0,67.7,70.9,67.9
20160426133000,258.3,201.31,77.9365,51,55.9,0,67.7,70.9,67.9
20160426134500,258.3,201.31,77.9365,51,54.7,0,67.7,70.9,67.9
20160426140000,258.3,197.62,76.5079,51,56.3,0,67.9,70.9,67.9
20160426141500,258.3,204.59,79.2064,52,55.6,0,67.8,70.9,67.9
20160426143000,258.3,204.59,79.2064,52,55.6,0,67.7,70.9,67.9
20160426144500,258.3,202.54,78.4127,52,55.6,0,67.7,70.9,67.9
20160426150000,258.3,202.54,78.4127,52,56.3,0,67.7,70.9,67.9
20160426151500,258.3,202.54,78.4127,52,55.6,0,67.8,70.9,67.9
20160426153000,258.3,202.54,78.4127,52,55.6,0,67.9,70.9,67.9
20160426154500,258.3,202.54,78.4127,52,55.6,0,67.9,70.9,67.9
20160426160000,258.3,200.08,77.4603,52,55.6,0,67.9,70.9,67.9
20160426161500,258.3,202.13,78.254,52,55.6,0,68.0,70.9,67.9
20160426163000,258.3,202.13,78.254,52,55.6,0,67.9,70.9,67.9
20160426164500,258.3,202.13,78.254,52,55.0,0,67.9,70.9,67.9
20160426170000,258.3,202.13,78.254,52,55.0,0,67.9,70.9,67.9
20160426171500,258.3,202.13,78.254,52,55.0,0,67.8,70.9,67.9
20160426173000,258.3,202.13,78.254,52,55.0,0,67.7,70.9,67.9
20160426174500,258.3,202.13,78.254,52,55.0,100,67.6,70.9,67.9
20160426180000,258.3,202.13,78.254,52,55.0,100,67.6,70.9,67.9
20160426181500,258.3,206.23,79.8413,52,55.0,100,67.4,70.9,67.9
20160426183000,258.3,206.23,79.8413,52,54.3,100,67.3,70.9,67.9
20160426184500,258.3,206.23,79.8413,52,54.3,100,67.3,70.9,67.9
20160426190000,258.3,206.23,79.8413,52,54.3,100,67.2,70.9,67.9
20160426191500,258.3,209.51,81.1111,52,54.3,100,67.2,70.9,67.9
20160426193000,258.3,211.97,82.0635,51,54.3,100,67.1,70.9,67.9
20160426194500,258.3,209.1,80.9524,51,54.3,100,66.9,70.9,67.9
20160426200000,258.3,206.23,79.8413,50,54.3,100,66.8,70.9,67.9
20160426201500,258.3,202.54,78.4127,50,54.3,100,66.8,70.9,67.9
20160426203000,258.3,207.05,80.1587,50,54.3,100,66.7,70.9,67.9
20160426204500,258.3,207.05,80.1587,50,55.5,100,66.7,70.9,67.9
20160426210000,258.3,207.05,80.1587,50,55.5,100,66.6,70.9,67.9
20160426211500,258.3,207.05,80.1587,50,70.1,100,66.7,70.9,67.9
20160426213000,258.3,207.05,80.1587,50,84.9,100,67.0,70.9,67.9
20160426214500,258.3,207.05,80.1587,50,79.2,100,67.4,70.9,67.9
20160426220000,258.3,207.05,80.1587,50,85.6,100,67.6,70.9,67.9
20160426221500,258.3,207.05,80.1587,50,82.0,100,67.9,70.9,67.9
20160426223000,258.3,207.05,80.1587,50,73.3,0,68.2,70.9,67.9
20160426224500,258.3,203.36,78.7302,50,55.6,0,68.2,70.9,67.9
20160426230000,258.3,201.31,77.9365,50,55.6,0,68.1,70.9,67.9
20160426231500,258.3,201.31,77.9365,50,55.6,0,68.1,70.9,67.9
20160426233000,258.3,205.0,79.3651,50,55.6,0,68.1,70.9,67.9
20160426234500,258.3,205.0,79.3651,50,55.6,0,68.0,70.9,67.9
20160427000000,258.3,205.0,79.3651,50,54.7,0,68.0,70.9,67.9
20160427001500,258.3,205.0,79.3651,50,55.5,0,68.0,70.9,67.9
20160427003000,258.3,205.0,79.3651,50,55.5,0,67.9,70.9,67.9
20160427004500,258.3,205.0,79.3651,50,55.5,0,67.9,70.9,67.9
20160427010000,258.3,205.0,79.3651,50,55.5,0,67.9,70.9,67.9
20160427011500,258.3,202.13,78.254,53,55.5,0,67.9,70.9,67.9
20160427013000,258.3,202.13,78.254,54,54.3,0,67.8,70.9,67.9
20160427014500,258.3,202.13,78.254,54,54.3,100,67.6,70.9,67.9
20160427020000,258.3,202.13,78.254,54,54.3,100,67.6,70.9,67.9
20160427021500,258.3,202.13,78.254,54,54.3,100,67.6,70.9,67.9
20160427023000,258.3,204.59,79.2064,54,54.3,100,67.6,70.9,67.9
20160427024500,258.3,202.54,78.4127,54,54.3,100,67.6,70.9,67.9
20160427030000,258.3,202.54,78.4127,54,54.3,100,67.5,70.9,67.9
20160427031500,258.3,207.05,80.1587,54,54.3,100,67.5,70.9,67.9
20160427033000,258.3,203.36,78.7302,54,54.3,100,67.5,70.9,67.9
20160427034500,258.3,203.36,78.7302,54,54.3,100,67.5,70.9,67.9
20160427040000,258.3,203.36,78.7302,54,54.3,100,67.4,70.9,67.9
20160427041500,258.3,203.36,78.7302,54,54.3,100,67.4,70.9,67.9
20160427043000,258.3,203.36,78.7302,54,54.3,100,67.4,70.9,67.9
20160427044500,258.3,203.36,78.7302,54,54.3,100,67.4,70.9,67.9
20160427050000,258.3,200.9,77.7778,54,54.3,100,67.4,70.9,67.9
20160427051500,258.3,203.77,78.8889,54,54.3,100,67.4,70.9,67.9
20160427053000,258.3,203.77,78.8889,54,55.1,100,67.4,70.9,67.9
20160427054500,258.3,203.77,78.8889,54,55.1,100,67.4,70.9,67.9
20160427060000,258.3,203.77,78.8889,54,55.1,100,67.4,70.9,67.9
20160427061500,258.3,203.77,78.8889,54,54.3,100,67.4,70.9,67.9
20160427063000,258.3,205.82,79.6825,54,54.3,100,67.4,70.9,67.9
20160427064500,258.3,205.82,79.6825,54,54.3,100,67.4,70.9,67.9
20160427070000,258.3,205.82,79.6825,54,54.3,100,67.4,70.9,67.9
20160427071500,258.3,205.82,79.6825,54,54.3,100,67.4,70.9,67.9
20160427073000,258.3,205.82,79.6825,54,55.1,100,67.4,70.9,67.9
20160427074500,258.3,205.82,79.6825,54,55.1,100,67.4,70.9,67.9
20160427080000,258.3,205.82,79.6825,54,55.1,100,67.4,70.9,67.9
20160427081500,258.3,201.31,77.9365,54,55.1,100,67.4,70.9,67.9
20160427083000,258.3,201.31,77.9365,54,56.0,100,67.6,70.9,67.9
20160427084500,258.3,204.59,79.2064,54,56.0,100,67.6,70.9,67.9
20160427090000,258.3,204.59,79.2064,54,56.0,100,67.6,70.9,67.9
20160427091500,258.3,204.59,79.2064,54,56.0,100,67.7,70.9,67.9
20160427093000,258.3,211.56,81.9048,54,56.0,100,67.7,70.9,67.9
20160427094500,258.3,211.56,81.9048,53,56.0,100,67.7,70.9,67.9
20160427100000,258.3,205.0,79.3651,53,56.6,100,67.7,70.9,67.9
20160427101500,258.3,209.51,81.1111,53,56.6,100,67.7,70.9,67.9
20160427103000,258.3,209.51,81.1111,53,56.6,100,67.7,70.9,67.9
20160427104500,258.3,209.51,81.1111,53,56.6,100,67.7,70.9,67.9
20160427110000,258.3,207.05,80.1587,53,56.6,100,67.7,70.9,67.9
20160427111500,258.3,207.05,80.1587,53,56.0,100,67.7,70.9,67.9
20160427113000,258.3,207.05,80.1587,53,56.0,100,67.7,70.9,67.9
20160427114500,258.3,203.77,78.8889,53,56.0,100,67.6,70.9,67.9
20160427120000,258.3,207.05,80.1587,53,57.1,100,67.4,70.9,67.9
20160427121500,258.3,207.05,80.1587,52,58.7,100,67.5,70.9,67.9
20160427123000,258.3,207.05,80.1587,52,59.9,100,67.6,70.9,67.9
20160427124500,258.3,207.05,80.1587,52,61.6,100,67.6,70.9,67.9
20160427130000,258.3,207.05,80.1587,52,61.6,100,67.7,70.9,67.9
20160427131500,258.3,200.9,77.7778,52,61.6,100,67.8,70.9,67.9
20160427133000,258.3,200.9,77.7778,52,61.6,100,67.8,70.9,67.9
20160427134500,258.3,200.9,77.7778,52,61.6,100,67.9,70.9,67.9
20160427140000,258.3,200.9,77.7778,52,61.6,100,68.1,70.9,67.9
20160427141500,258.3,200.9,77.7778,52,55.2,0,68.2,70.9,67.9
20160427143000,258.3,203.36,78.7302,52,55.2,0,68.1,70.9,67.9
20160427144500,258.3,203.36,78.7302,52,55.2,0,68.0,70.9,67.9
20160427150000,258.3,200.9,77.7778,52,55.2,0,67.8,70.9,67.9
20160427151500,258.3,200.9,77.7778,52,55.2,0,67.7,70.9,67.9
20160427153000,258.3,200.9,77.7778,52,55.2,100,67.6,70.9,67.9
20160427154500,258.3,200.9,77.7778,52,55.2,100,67.6,70.9,67.9
20160427160000,258.3,205.0,79.3651,52,55.9,100,67.6,70.9,67.9
20160427161500,258.3,205.0,79.3651,52,55.9,100,67.6,70.9,67.9
20160427163000,258.3,205.0,79.3651,52,55.9,100,67.6,70.9,67.9
20160427164500,258.3,202.54,78.4127,52,55.9,100,67.5,70.9,67.9
20160427170000,258.3,202.54,78.4127,52,55.9,100,67.5,70.9,67.9
20160427171500,258.3,204.59,79.2064,52,55.9,100,67.5,70.9,67.9
20160427173000,258.3,204.59,79.2064,52,55.9,100,67.5,70.9,67.9
20160427174500,258.3,204.59,79.2064,52,55.9,100,67.5,70.9,67.9
20160427180000,258.3,204.59,79.2064,52,55.2,100,67.5,70.8,67.8
20160427181500,258.3,204.59,79.2064,52,55.2,100,67.6,70.8,67.8
20160427183000,258.3,202.13,78.254,52,55.2,100,67.6,70.8,67.8
20160427184500,258.3,205.0,79.3651,52,55.2,100,67.6,70.8,67.8
20160427190000,258.3,205.0,79.3651,52,55.2,100,67.6,70.8,67.8
20160427191500,258.3,200.9,77.7778,52,55.2,100,67.6,70.8,67.8
20160427193000,258.3,205.82,79.6825,52,55.2,100,67.6,70.8,67.8
20160427194500,258.3,202.13,78.254,52,55.2,100,67.6,70.8,67.8
20160427200000,258.3,202.13,78.254,52,55.2,100,67.6,70.8,67.8
20160427201500,258.3,204.59,79.2064,52,55.2,100,67.6,70.8,67.8
20160427203000,258.3,202.13,78.254,52,55.2,100,67.6,70.8,67.8
20160427204500,258.3,202.13,78.254,52,55.2,100,67.6,70.8,67.8
20160427210000,258.3,202.13,78.254,52,55.2,100,67.6,70.8,67.8
20160427211500,258.3,202.13,78.254,52,55.2,100,67.6,70.8,67.8
20160427213000,258.3,202.13,78.254,52,55.2,100,67.6,70.8,67.8
20160427214500,258.3,202.13,78.254,52,55.2,100,67.6,70.8,67.8
20160427220000,258.3,202.13,78.254,52,55.2,100,67.5,70.8,67.8
20160427221500,258.3,200.08,77.4603,52,55.2,100,67.5,70.8,67.8
20160427223000,258.3,202.54,78.4127,52,55.2,100,67.5,70.8,67.8
20160427224500,258.3,202.54,78.4127,52,55.2,100,67.5,70.8,67.8
20160427230000,258.3,204.59,79.2064,52,55.2,100,67.5,70.8,67.8
20160427231500,258.3,204.59,79.2064,52,55.2,100,67.4,70.8,67.8
20160427233000,258.3,204.59,79.2064,52,55.2,100,67.4,70.7,67.7
20160427234500,258.3,202.54,78.4127,52,55.2,100,67.4,70.7,67.7
20160428000000,258.3,202.54,78.4127,52,55.2,100,67.4,70.8,67.8
20160428001500,258.3,202.54,78.4127,52,55.2,100,67.4,70.7,67.7
20160428003000,258.3,202.54,78.4127,52,55.2,100,67.4,70.8,67.8
20160428004500,258.3,205.0,79.3651,52,55.2,100,67.4,70.8,67.8
20160428010000,258.3,205.0,79.3651,52,55.2,100,67.4,70.8,67.8
20160428011500,258.3,205.0,79.3651,52,55.2,100,67.4,70.8,67.8
20160428013000,258.3,202.13,78.254,52,55.2,100,67.4,70.7,67.7
20160428014500,258.3,204.59,79.2064,52,55.2,100,67.3,70.7,67.7
20160428020000,258.3,202.54,78.4127,52,55.2,100,67.3,70.7,67.7
20160428021500,258.3,202.54,78.4127,52,55.2,100,67.3,70.8,67.8
20160428023000,258.3,204.59,79.2064,52,55.2,100,67.3,70.7,67.7
20160428024500,258.3,204.59,79.2064,52,55.9,100,67.3,70.6,67.6
20160428030000,258.3,202.54,78.4127,52,55.9,100,67.3,70.6,67.6
20160428031500,258.3,204.59,79.2064,52,55.9,100,67.4,70.7,67.7
20160428033000,258.3,202.54,78.4127,52,55.9,100,67.4,70.5,67.5
20160428034500,258.3,202.54,78.4127,52,55.9,100,67.4,70.6,67.6
20160428040000,258.3,202.54,78.4127,52,55.9,100,67.4,70.5,67.5
20160428041500,258.3,202.54,78.4127,52,55.9,100,67.4,70.5,67.5
20160428043000,258.3,200.08,77.4603,52,55.9,100,67.4,70.6,67.6
20160428044500,258.3,200.08,77.4603,52,55.9,100,67.4,70.5,67.5
20160428050000,258.3,200.08,77.4603,52,55.9,100,67.4,70.5,67.5
20160428051500,258.3,202.13,78.254,52,55.9,100,67.4,70.5,67.5
20160428053000,258.3,202.13,78.254,52,55.9,100,67.4,70.6,67.6
20160428054500,258.3,202.13,78.254,52,55.9,100,67.3,70.5,67.5
20160428060000,258.3,202.13,78.254,52,55.9,100,67.3,70.5,67.5
20160428061500,258.3,202.13,78.254,52,55.9,100,67.4,70.4,67.4
20160428063000,258.3,202.13,78.254,52,55.9,100,67.4,70.4,67.4
20160428064500,258.3,202.13,78.254,52,55.9,100,67.4,70.5,67.5
20160428070000,258.3,198.85,76.9841,52,55.9,100,67.4,70.5,67.5
20160428071500,258.3,200.9,77.7778,52,55.9,100,67.5,70.5,67.5
20160428073000,258.3,204.59,79.2064,53,55.9,100,67.4,70.4,67.4
20160428074500,258.3,207.05,80.1587,53,55.9,100,67.4,70.4,67.4
20160428080000,258.3,203.36,78.7302,53,55.9,100,67.4,70.4,67.4
20160428081500,258.3,200.08,77.4603,53,55.9,100,67.4,70.4,67.4
20160428083000,258.3,202.13,78.254,53,55.9,100,67.4,70.4,67.4
20160428084500,258.3,205.82,79.6825,53,55.9,100,67.3,70.4,67.4
20160428090000,258.3,200.9,77.7778,53,55.9,100,67.3,70.4,67.4
20160428091500,258.3,200.9,77.7778,53,55.9,100,67.3,70.4,67.4
20160428093000,258.3,200.9,77.7778,53,55.9,100,67.3,70.4,67.4
20160428094500,258.3,197.62,76.5079,53,55.9,100,67.3,70.4,67.4
20160428100000,258.3,206.23,79.8413,54,55.9,100,67.3,70.4,67.4
20160428101500,258.3,206.23,79.8413,54,55.9,100,67.1,70.4,67.4
20160428103000,258.3,203.36,78.7302,54,55.9,100,67.2,70.4,67.4
20160428104500,258.3,207.05,80.1587,54,55.9,100,67.3,70.4,67.4
20160428110000,258.3,207.05,80.1587,54,55.9,100,67.3,70.4,67.4
20160428111500,258.3,203.77,78.8889,54,55.9,100,67.4,70.4,67.4
20160428113000,258.3,207.05,80.1587,54,55.9,100,67.4,70.4,67.4
20160428114500,258.3,207.05,80.1587,54,55.9,100,67.5,70.4,67.4
20160428120000,258.3,203.77,78.8889,54,56.7,100,67.5,70.4,67.4
20160428121500,258.3,205.82,79.6825,52,55.9,100,67.6,70.4,67.4
20160428123000,258.3,205.82,79.6825,52,55.9,100,67.6,70.4,67.4
20160428124500,258.3,205.82,79.6825,52,55.9,100,67.5,70.4,67.4
20160428130000,258.3,205.82,79.6825,52,55.9,100,67.5,70.4,67.4
20160428131500,258.3,205.82,79.6825,52,55.9,100,67.4,70.4,67.4
20160428133000,258.3,209.51,81.1111,52,55.9,100,67.5,70.4,67.4
20160428134500,258.3,205.82,79.6825,52,55.2,100,67.4,70.4,67.4
20160428140000,258.3,209.1,80.9524,52,55.2,100,67.4,70.4,67.4
20160428141500,258.3,209.1,80.9524,52,56.3,100,67.4,70.4,67.4
20160428143000,258.3,204.59,79.2064,52,56.3,100,67.5,70.4,67.4
20160428144500,258.3,204.59,79.2064,52,57.2,100,67.6,70.4,67.4
20160428150000,258.3,204.59,79.2064,52,55.5,100,67.5,70.4,67.4
20160428151500,258.3,204.59,79.2064,52,55.5,100,67.5,70.4,67.4
20160428153000,258.3,207.05,80.1587,52,55.5,100,67.5,70.4,67.4
20160428154500,258.3,207.05,80.1587,52,55.5,100,67.6,70.4,67.4
20160428160000,258.3,207.05,80.1587,52,55.5,100,67.4,70.4,67.4
20160428161500,258.3,207.05,80.1587,52,55.5,100,67.4,70.4,67.4
20160428163000,258.3,209.51,81.1111,52,55.5,100,67.4,70.4,67.4
20160428164500,258.3,209.51,81.1111,52,56.3,100,67.4,70.4,67.4
20160428170000,258.3,209.51,81.1111,52,56.3,100,67.4,70.4,67.4
20160428171500,258.3,209.51,81.1111,52,56.3,100,67.4,70.4,67.4
20160428173000,258.3,206.23,79.8413,52,55.6,100,67.4,70.4,67.4
20160428174500,258.3,206.23,79.8413,52,56.3,100,67.4,70.4,67.4
20160428180000,258.3,206.23,79.8413,52,56.3,100,67.4,70.4,67.4
20160428181500,258.3,206.23,79.8413,52,56.3,100,67.5,70.4,67.4
20160428183000,258.3,203.36,78.7302,52,56.3,100,67.6,70.4,67.4
20160428184500,258.3,207.05,80.1587,52,56.3,100,67.6,70.4,67.4
20160428190000,258.3,207.05,80.1587,52,56.3,100,67.6,70.4,67.4
20160428191500,258.3,202.13,78.254,52,56.3,100,67.6,70.4,67.4
20160428193000,258.3,205.82,79.6825,52,56.3,100,67.6,70.4,67.4
20160428194500,258.3,205.82,79.6825,52,56.3,0,67.6,70.4,67.4
20160428200000,258.3,205.82,79.6825,52,56.3,0,67.7,70.4,67.4
20160428201500,258.3,205.82,79.6825,52,55.6,0,67.7,70.4,67.4
20160428203000,258.3,205.82,79.6825,52,55.6,0,67.7,70.4,67.4
20160428204500,258.3,205.82,79.6825,52,55.6,0,67.7,70.4,67.4
20160428210000,258.3,205.82,79.6825,52,55.6,0,67.7,70.4,67.4
20160428211500,258.3,205.82,79.6825,52,56.3,0,67.7,70.4,67.4
20160428213000,258.3,205.82,79.6825,52,56.3,0,67.7,70.4,67.4
20160428214500,258.3,205.82,79.6825,52,56.3,0,67.7,70.4,67.4
20160428220000,258.3,205.82,79.6825,52,55.6,0,67.7,70.4,67.4
20160428221500,258.3,205.82,79.6825,52,55.6,0,67.7,70.4,67.4
20160428223000,258.3,205.82,79.6825,52,55.6,0,67.7,70.4,67.4
20160428224500,258.3,205.82,79.6825,52,56.3,0,67.7,70.4,67.4
20160428230000,258.3,208.28,80.6349,52,56.3,0,67.7,70.4,67.4
20160428231500,258.3,205.0,79.3651,52,56.3,0,67.7,70.4,67.4
20160428233000,258.3,207.05,80.1587,52,56.3,0,67.7,70.4,67.4
20160428234500,258.3,207.05,80.1587,52,56.3,0,67.7,70.4,67.4
20160429000000,258.3,204.59,79.2064,52,56.3,0,67.7,70.4,67.4
20160429001500,258.3,204.59,79.2064,52,56.3,0,67.7,70.4,67.4
20160429003000,258.3,207.05,80.1587,52,56.3,0,67.7,70.4,67.4
20160429004500,258.3,207.05,80.1587,52,56.3,0,67.6,70.4,67.4
20160429010000,258.3,207.05,80.1587,52,56.3,0,67.6,70.4,67.4
20160429011500,258.3,203.77,78.8889,52,56.3,0,67.6,70.4,67.4
20160429013000,258.3,203.77,78.8889,52,56.3,0,67.6,70.4,67.4
20160429014500,258.3,205.82,79.6825,52,56.3,0,67.6,70.4,67.4
20160429020000,258.3,205.82,79.6825,52,55.6,0,67.6,70.4,67.4
20160429021500,258.3,208.28,80.6349,52,55.6,0,67.6,70.4,67.4
20160429023000,258.3,208.28,80.6349,52,55.6,0,67.6,70.4,67.4
20160429024500,258.3,208.28,80.6349,52,55.6,0,67.6,70.4,67.4
20160429030000,258.3,208.28,80.6349,52,55.6,0,67.6,70.4,67.4
20160429031500,258.3,208.28,80.6349,52,55.6,0,67.5,70.4,67.4
20160429033000,258.3,205.82,79.6825,52,55.6,0,67.5,70.4,67.4
20160429034500,258.3,205.82,79.6825,52,55.6,0,67.4,70.4,67.4
20160429040000,258.3,205.82,79.6825,52,55.6,0,67.4,70.4,67.4
20160429041500,258.3,205.82,79.6825,52,55.6,0,67.4,70.4,67.4
20160429043000,258.3,205.82,79.6825,52,55.6,0,67.4,70.4,67.4
20160429044500,258.3,205.82,79.6825,52,55.6,0,67.4,70.4,67.4
20160429050000,258.3,202.54,78.4127,52,55.6,0,67.4,70.4,67.4
20160429051500,258.3,205.0,79.3651,52,55.6,0,67.3,70.4,67.4
20160429053000,258.3,205.0,79.3651,52,55.6,0,67.3,70.4,67.4
20160429054500,258.3,207.05,80.1587,52,55.6,0,67.3,70.4,67.4
20160429060000,258.3,207.05,80.1587,52,55.6,0,67.2,70.4,67.4
20160429061500,258.3,207.05,80.1587,52,55.6,0,67.2,70.4,67.4
20160429063000,258.3,207.05,80.1587,52,55.6,0,67.2,70.4,67.4
20160429064500,258.3,207.05,80.1587,52,55.6,0,67.2,70.4,67.4
20160429070000,258.3,207.05,80.1587,52,55.6,0,67.2,70.4,67.4
20160429071500,258.3,204.59,79.2064,52,55.6,0,67.3,70.4,67.4
20160429073000,258.3,204.59,79.2064,52,55.6,0,67.3,70.4,67.4
20160429074500,258.3,202.54,78.4127,52,55.6,0,67.3,70.4,67.4
20160429080000,258.3,204.59,79.2064,52,55.6,0,67.3,70.4,67.4
20160429081500,258.3,204.59,79.2064,52,55.6,0,67.3,70.4,67.4
20160429083000,258.3,202.54,78.4127,52,55.6,0,67.3,70.4,67.4
20160429084500,258.3,202.54,78.4127,52,55.6,0,67.3,70.4,67.4
20160429090000,258.3,205.82,79.6825,52,55.6,0,67.2,70.4,67.4
20160429091500,258.3,205.82,79.6825,52,55.6,0,67.2,70.4,67.4
20160429093000,258.3,205.82,79.6825,52,55.6,0,67.2,70.4,67.4
20160429094500,258.3,205.82,79.6825,52,55.6,0,67.2,70.4,67.4
20160429100000,258.3,203.36,78.7302,52,55.6,0,67.2,70.4,67.4
20160429101500,258.3,203.36,78.7302,52,55.6,0,67.2,70.4,67.4
20160429103000,258.3,203.36,78.7302,52,56.4,0,67.2,70.4,67.4
20160429104500,258.3,203.36,78.7302,52,55.6,0,67.2,70.4,67.4
20160429110000,258.3,203.36,78.7302,52,55.6,100,67.1,70.4,67.4
20160429111500,258.3,203.36,78.7302,52,55.6,100,67.1,70.4,67.4
20160429113000,258.3,203.36,78.7302,52,55.6,100,67.1,70.4,67.4
20160429114500,258.3,203.36,78.7302,52,55.6,100,67.0,70.4,67.4
20160429120000,258.3,200.08,77.4603,52,55.6,100,67.0,70.4,67.4
20160429121500,258.3,200.08,77.4603,52,55.6,100,67.0,70.4,67.4
20160429123000,258.3,200.08,77.4603,52,55.6,100,66.9,70.4,67.4
20160429124500,258.3,203.36,78.7302,53,55.6,100,66.9,70.4,67.4
20160429130000,258.3,206.23,79.8413,53,55.6,100,66.9,70.4,67.4
20160429131500,258.3,206.23,79.8413,53,55.6,100,66.9,70.4,67.4
20160429133000,258.3,210.33,81.4286,53,55.6,100,67.0,70.4,67.4
20160429134500,258.3,207.46,80.3175,53,55.6,100,66.9,70.4,67.4
20160429140000,258.3,207.46,80.3175,53,56.3,100,66.9,70.4,67.4
20160429141500,258.3,207.46,80.3175,53,55.6,100,66.9,70.4,67.4
20160429143000,258.3,207.46,80.3175,53,55.6,100,66.9,70.4,67.4
20160429144500,258.3,203.77,78.8889,53,55.6,100,66.9,70.4,67.4
20160429150000,258.3,203.77,78.8889,53,55.6,100,66.9,70.4,67.4
20160429151500,258.3,203.77,78.8889,53,55.6,100,66.9,70.4,67.4
20160429153000,258.3,207.05,80.1587,53,55.6,100,66.9,70.4,67.4
20160429154500,258.3,207.05,80.1587,53,55.6,100,66.9,70.4,67.4
20160429160000,258.3,207.05,80.1587,53,56.3,100,66.9,70.4,67.4
20160429161500,258.3,203.77,78.8889,53,56.3,100,66.9,70.4,67.4
20160429163000,258.3,207.05,80.1587,53,56.3,100,66.9,70.4,67.4
20160429164500,258.3,204.59,79.2064,53,55.6,100,66.9,70.4,67.4
20160429170000,258.3,204.59,79.2064,53,55.6,100,67.0,70.4,67.4
20160429171500,258.3,208.28,80.6349,53,56.3,100,67.0,70.4,67.4
20160429173000,258.3,205.82,79.6825,53,56.3,100,67.0,70.4,67.4
20160429174500,258.3,205.82,79.6825,53,57.9,100,67.1,70.4,67.4
20160429180000,258.3,205.82,79.6825,53,57.9,100,67.1,70.4,67.4
20160429181500,258.3,205.82,79.6825,53,57.9,100,67.2,70.4,67.4
20160429183000,258.3,205.82,79.6825,53,57.9,100,67.2,70.4,67.4
20160429184500,258.3,205.82,79.6825,53,57.9,100,67.2,70.4,67.4
20160429190000,258.3,208.28,80.6349,53,57.9,100,67.3,70.4,67.4
20160429191500,258.3,205.82,79.6825,53,57.9,100,67.3,70.4,67.4
20160429193000,258.3,205.82,79.6825,53,57.9,100,67.3,70.4,67.4
20160429194500,258.3,205.82,79.6825,53,57.9,100,67.3,70.4,67.4
20160429200000,258.3,205.82,79.6825,53,57.9,100,67.4,70.4,67.4
20160429201500,258.3,205.82,79.6825,53,58.7,100,67.4,70.4,67.4
20160429203000,258.3,209.1,80.9524,53,58.7,100,67.4,70.4,67.4
20160429204500,258.3,209.1,80.9524,53,58.7,100,67.5,70.4,67.4
20160429210000,258.3,209.1,80.9524,53,58.7,100,67.6,70.4,67.4
20160429211500,258.3,209.1,80.9524,53,58.7,100,67.6,70.4,67.4
20160429213000,258.3,209.1,80.9524,53,58.7,100,67.6,70.4,67.4
20160429214500,258.3,211.97,82.0635,53,58.7,100,67.6,70.4,67.4
20160429220000,258.3,211.97,82.0635,53,58.0,100,67.6,70.4,67.4
20160429221500,258.3,208.28,80.6349,53,58.0,100,67.6,70.4,67.4
20160429223000,258.3,211.56,81.9048,53,58.0,100,67.6,70.4,67.4
20160429224500,258.3,211.56,81.9048,53,58.0,100,67.6,70.4,67.4
20160429230000,258.3,211.56,81.9048,53,58.0,100,67.6,70.4,67.4
20160429231500,258.3,205.0,79.3651,52,58.0,100,67.6,70.4,67.4
20160429233000,258.3,207.05,80.1587,52,58.0,100,67.6,70.4,67.4
20160429234500,258.3,204.59,79.2064,52,58.0,100,67.6,70.4,67.4
20160430000000,258.3,207.46,80.3175,52,58.0,100,67.6,70.4,67.4
20160430001500,258.3,205.0,79.3651,52,58.0,100,67.6,70.4,67.4
20160430003000,258.3,205.0,79.3651,52,58.0,100,67.6,70.4,67.4
20160430004500,258.3,205.0,79.3651,52,58.0,100,67.6,70.4,67.4
20160430010000,258.3,207.05,80.1587,52,58.0,100,67.6,70.4,67.4
20160430011500,258.3,207.05,80.1587,53,57.2,0,67.6,70.4,67.4
20160430013000,258.3,204.59,79.2064,52,55.2,0,67.5,70.4,67.4
20160430014500,258.3,204.59,79.2064,52,55.2,0,67.4,70.4,67.4
20160430020000,258.3,204.59,79.2064,52,55.2,0,67.4,70.4,67.4
20160430021500,258.3,204.59,79.2064,52,55.2,0,67.3,70.4,67.4
20160430023000,258.3,204.59,79.2064,52,55.2,0,67.3,70.4,67.4
20160430024500,258.3,207.05,80.1587,52,55.2,0,67.3,70.4,67.4
20160430030000,258.3,207.05,80.1587,52,55.2,0,67.3,70.4,67.4
20160430031500,258.3,207.05,80.1587,52,55.2,0,67.2,70.4,67.4
20160430033000,258.3,207.05,80.1587,52,55.2,0,67.2,70.4,67.4
20160430034500,258.3,207.05,80.1587,52,55.2,0,67.2,70.4,67.4
20160430040000,258.3,204.59,79.2064,52,55.2,0,67.2,70.4,67.4
20160430041500,258.3,204.59,79.2064,52,55.2,0,67.2,70.4,67.4
20160430043000,258.3,204.59,79.2064,52,55.2,0,67.2,70.4,67.4
20160430044500,258.3,204.59,79.2064,52,55.2,0,67.2,70.4,67.4
20160430050000,258.3,204.59,79.2064,52,55.2,0,67.2,70.4,67.4
20160430051500,258.3,204.59,79.2064,52,55.2,0,67.2,70.4,67.4
