PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160430053000,258.3,204.59,79.2064,52,55.2,100,67.1,70.4,67.4
20160430054500,258.3,204.59,79.2064,52,55.2,100,67.1,70.4,67.4
20160430060000,258.3,207.46,80.3175,52,55.2,100,67.1,70.4,67.4
20160430061500,258.3,207.46,80.3175,52,55.2,100,67.1,70.4,67.4
20160430063000,258.3,207.46,80.3175,52,55.2,100,67.1,70.4,67.4
20160430064500,258.3,204.59,79.2064,52,55.2,100,67.1,70.4,67.4
20160430070000,258.3,204.59,79.2064,52,55.2,100,67.1,70.4,67.4
20160430071500,258.3,204.59,79.2064,52,55.2,100,67.1,70.4,67.4
20160430073000,258.3,207.46,80.3175,52,55.2,100,67.1,70.4,67.4
20160430074500,258.3,203.77,78.8889,52,55.2,100,67.1,70.4,67.4
20160430080000,258.3,203.77,78.8889,52,55.2,100,67.1,70.4,67.4
20160430081500,258.3,203.77,78.8889,52,55.2,100,67.1,70.4,67.4
20160430083000,258.3,203.77,78.8889,52,55.2,100,67.1,70.4,67.4
20160430084500,258.3,203.77,78.8889,52,55.2,100,67.1,70.4,67.4
20160430090000,258.3,203.77,78.8889,52,55.2,100,67.1,70.4,67.4
20160430091500,258.3,203.77,78.8889,52,55.9,100,67.1,70.4,67.4
20160430093000,258.3,203.77,78.8889,52,55.9,100,67.1,70.4,67.4
20160430094500,258.3,203.77,78.8889,52,55.9,100,67.2,70.4,67.4
20160430100000,258.3,203.77,78.8889,52,55.9,100,67.2,70.4,67.4
20160430101500,258.3,203.77,78.8889,52,55.9,100,67.2,70.4,67.4
20160430103000,258.3,203.77,78.8889,52,55.9,100,67.2,70.4,67.4
20160430104500,258.3,203.77,78.8889,52,55.9,100,67.2,70.4,67.4
20160430110000,258.3,203.77,78.8889,52,55.9,100,67.2,70.4,67.4
20160430111500,258.3,203.77,78.8889,52,55.9,100,67.2,70.4,67.4
20160430113000,258.3,203.77,78.8889,52,55.9,100,67.2,70.4,67.4
20160430114500,258.3,203.77,78.8889,52,55.9,100,67.3,70.4,67.4
20160430120000,258.3,203.77,78.8889,52,55.9,100,67.3,70.4,67.4
20160430121500,258.3,203.77,78.8889,52,55.9,100,67.3,70.4,67.4
20160430123000,258.3,201.31,77.9365,52,55.9,100,67.3,70.4,67.4
20160430124500,258.3,204.59,79.2064,52,55.9,100,67.3,70.4,67.4
20160430130000,258.3,204.59,79.2064,52,55.9,100,67.3,70.4,67.4
20160430131500,258.3,207.05,80.1587,52,55.9,100,67.3,70.4,67.4
20160430133000,258.3,207.05,80.1587,52,55.2,100,67.3,70.4,67.4
20160430134500,258.3,207.05,80.1587,52,55.2,100,67.3,70.4,67.4
20160430140000,258.3,207.05,80.1587,52,55.2,100,67.3,70.4,67.4
20160430141500,258.3,207.05,80.1587,52,55.2,100,67.2,70.4,67.4
20160430143000,258.3,207.05,80.1587,52,55.2,100,67.2,70.4,67.4
20160430144500,258.3,207.05,80.1587,52,55.2,100,67.2,70.4,67.4
20160430150000,258.3,207.05,80.1587,52,55.2,100,67.2,70.4,67.4
20160430151500,258.3,209.51,81.1111,52,55.2,100,67.2,70.4,67.4
20160430153000,258.3,209.51,81.1111,52,55.2,100,67.2,70.4,67.4
20160430154500,258.3,205.82,79.6825,52,55.2,100,67.1,70.4,67.4
20160430160000,258.3,205.82,79.6825,52,55.2,100,67.1,70.4,67.4
20160430161500,258.3,205.82,79.6825,52,55.2,100,67.1,70.4,67.4
20160430163000,258.3,205.82,79.6825,52,55.2,100,67.1,70.4,67.4
20160430164500,258.3,205.82,79.6825,52,55.2,100,67.1,70.4,67.4
20160430170000,258.3,205.82,79.6825,52,55.9,100,67.1,70.4,67.4
20160430171500,258.3,205.82,79.6825,52,55.9,100,67.1,70.4,67.4
20160430173000,258.3,205.82,79.6825,52,55.9,100,67.1,70.4,67.4
20160430174500,258.3,205.82,79.6825,52,55.9,100,67.1,70.4,67.4
20160430180000,258.3,205.82,79.6825,52,55.9,100,67.1,70.4,67.4
20160430181500,258.3,205.82,79.6825,52,55.9,100,67.2,70.4,67.4
20160430183000,258.3,205.82,79.6825,52,55.9,100,67.2,70.4,67.4
20160430184500,258.3,205.82,79.6825,52,55.9,100,67.2,70.4,67.4
20160430190000,258.3,205.82,79.6825,52,55.2,100,67.2,70.4,67.4
20160430191500,258.3,208.28,80.6349,52,55.2,100,67.2,70.4,67.4
20160430193000,258.3,204.59,79.2064,52,55.2,100,67.2,70.4,67.4
20160430194500,258.3,204.59,79.2064,52,55.2,100,67.2,70.4,67.4
20160430200000,258.3,204.59,79.2064,52,55.2,100,67.2,70.4,67.4
20160430201500,258.3,207.05,80.1587,52,55.2,100,67.2,70.4,67.4
20160430203000,258.3,207.05,80.1587,52,55.2,100,67.2,70.4,67.4
20160430204500,258.3,207.05,80.1587,52,55.2,100,67.2,70.4,67.4
20160430210000,258.3,207.05,80.1587,52,55.2,100,67.2,70.4,67.4
20160430211500,258.3,207.05,80.1587,52,55.2,100,67.2,70.4,67.4
20160430213000,258.3,207.05,80.1587,52,55.2,100,67.2,70.4,67.4
20160430214500,258.3,207.05,80.1587,52,55.2,100,67.2,70.4,67.4
20160430220000,258.3,207.05,80.1587,52,55.2,100,67.2,70.4,67.4
20160430221500,258.3,207.05,80.1587,52,55.2,100,67.2,70.4,67.4
20160430223000,258.3,207.05,80.1587,52,55.2,100,67.2,70.4,67.4
20160430224500,258.3,207.05,80.1587,52,55.2,100,67.2,70.4,67.4
20160430230000,258.3,207.05,80.1587,52,55.2,100,67.2,70.4,67.4
20160430231500,258.3,207.05,80.1587,52,55.2,100,67.2,70.4,67.4
20160430233000,258.3,207.05,80.1587,52,55.2,100,67.2,70.4,67.4
20160430234500,258.3,207.05,80.1587,52,55.2,100,67.2,70.4,67.4
20160501000000,258.3,207.05,80.1587,52,55.2,100,67.2,70.4,67.4
20160501001500,258.3,207.05,80.1587,52,55.2,100,67.2,70.4,67.4
20160501003000,258.3,207.05,80.1587,52,55.2,100,67.2,70.4,67.4
20160501004500,258.3,207.05,80.1587,52,55.2,100,67.2,70.4,67.4
20160501010000,258.3,207.05,80.1587,52,55.2,100,67.2,70.4,67.4
20160501011500,258.3,207.05,80.1587,52,55.2,100,67.2,70.4,67.4
20160501013000,258.3,204.59,79.2064,52,55.2,100,67.2,70.4,67.4
20160501014500,258.3,207.05,80.1587,52,55.2,100,67.2,70.4,67.4
20160501020000,258.3,204.59,79.2064,52,55.2,100,67.2,70.4,67.4
20160501021500,258.3,207.05,80.1587,52,55.2,100,67.2,70.4,67.4
20160501023000,258.3,207.05,80.1587,52,55.2,100,67.2,70.4,67.4
20160501024500,258.3,207.05,80.1587,52,55.2,100,67.2,70.4,67.4
20160501030000,258.3,207.05,80.1587,52,55.2,100,67.2,70.4,67.4
20160501031500,258.3,207.05,80.1587,52,55.2,100,67.2,70.4,67.4
20160501033000,258.3,207.05,80.1587,52,55.2,100,67.3,70.4,67.4
20160501034500,258.3,207.05,80.1587,52,55.2,100,67.3,70.4,67.4
20160501040000,258.3,207.05,80.1587,52,55.2,100,67.3,70.4,67.4
20160501041500,258.3,207.05,80.1587,52,55.2,100,67.3,70.4,67.4
20160501043000,258.3,207.05,80.1587,52,55.2,100,67.3,70.4,67.4
20160501044500,258.3,207.05,80.1587,52,55.2,100,67.3,70.4,67.4
20160501050000,258.3,207.05,80.1587,52,55.2,100,67.3,70.4,67.4
20160501051500,258.3,207.05,80.1587,52,55.9,100,67.3,70.4,67.4
20160501053000,258.3,204.59,79.2064,52,55.9,100,67.3,70.4,67.4
20160501054500,258.3,204.59,79.2064,52,55.9,100,67.4,70.4,67.4
20160501060000,258.3,204.59,79.2064,52,55.9,100,67.4,70.4,67.4
20160501061500,258.3,207.46,80.3175,52,55.9,100,67.4,70.4,67.4
20160501063000,258.3,207.46,80.3175,52,55.9,100,67.4,70.4,67.4
20160501064500,258.3,207.46,80.3175,52,55.9,100,67.4,70.4,67.4
20160501070000,258.3,207.46,80.3175,52,55.9,100,67.4,70.4,67.4
20160501071500,258.3,203.77,78.8889,52,55.9,100,67.5,70.4,67.4
20160501073000,258.3,205.82,79.6825,52,55.9,100,67.4,70.4,67.4
20160501074500,258.3,205.82,79.6825,52,55.9,100,67.5,70.4,67.4
20160501080000,258.3,203.36,78.7302,52,78.7,100,67.5,76.0,73.0
20160501081500,258.3,203.36,78.7302,52,81.8,100,67.8,76.0,73.0
20160501083000,258.3,203.36,78.7302,52,81.8,100,68.1,76.0,73.0
20160501084500,258.3,203.36,78.7302,52,81.8,100,68.3,76.0,73.0
20160501090000,258.3,203.36,78.7302,52,81.8,100,68.6,76.0,73.0
20160501091500,258.3,203.36,78.7302,52,81.8,100,68.8,76.0,73.0
20160501093000,258.3,203.36,78.7302,52,81.8,100,69.1,76.0,73.0
20160501094500,258.3,207.46,80.3175,52,81.8,100,69.3,76.0,73.0
20160501100000,258.3,204.59,79.2064,52,81.8,100,69.4,76.0,73.0
20160501101500,258.3,207.05,80.1587,52,81.8,100,69.6,76.0,73.0
20160501103000,258.3,207.05,80.1587,52,81.8,100,69.8,76.0,73.0
20160501104500,258.3,209.51,81.1111,52,81.8,100,69.9,76.0,73.0
20160501110000,258.3,209.51,81.1111,52,81.8,100,70.1,76.0,73.0
20160501111500,258.3,209.51,81.1111,52,81.8,100,70.2,76.0,73.0
20160501113000,258.3,209.51,81.1111,52,80.7,100,70.3,76.0,73.0
20160501114500,258.3,205.82,79.6825,52,80.7,100,70.4,75.9,72.9
20160501120000,258.3,205.82,79.6825,52,80.7,100,70.5,75.9,72.9
20160501121500,258.3,209.1,80.9524,52,80.7,100,70.6,75.8,72.8
20160501123000,258.3,209.1,80.9524,52,80.7,100,70.7,75.8,72.8
20160501124500,258.3,205.0,79.3651,52,80.7,100,70.7,75.7,72.7
20160501130000,258.3,207.46,80.3175,52,80.7,100,70.8,75.7,72.7
20160501131500,258.3,207.46,80.3175,52,82.5,100,70.9,75.7,72.7
20160501133000,258.3,207.46,80.3175,52,81.5,100,70.9,75.7,72.7
20160501134500,258.3,207.46,80.3175,52,81.5,100,71.0,75.7,72.7
20160501140000,258.3,205.0,79.3651,52,81.5,100,71.0,75.7,72.7
20160501141500,258.3,205.0,79.3651,52,81.5,100,71.1,75.7,72.7
20160501143000,258.3,205.0,79.3651,52,81.5,100,71.2,75.7,72.7
20160501144500,258.3,207.05,80.1587,52,81.5,100,71.2,75.7,72.7
20160501150000,258.3,203.36,78.7302,52,81.5,100,71.3,75.7,72.7
20160501151500,258.3,205.82,79.6825,52,81.5,100,71.3,75.7,72.7
20160501153000,258.3,205.82,79.6825,52,81.5,100,71.3,75.7,72.7
20160501154500,258.3,205.82,79.6825,52,81.5,100,71.4,75.7,72.7
20160501160000,258.3,205.82,79.6825,52,81.5,100,71.5,75.7,72.7
20160501161500,258.3,205.82,79.6825,52,84.0,100,71.6,75.7,72.7
20160501163000,258.3,205.82,79.6825,52,81.6,100,71.6,75.7,72.7
20160501164500,258.3,205.82,79.6825,52,81.6,100,71.6,75.7,72.7
20160501170000,258.3,205.82,79.6825,52,81.6,100,71.7,75.7,72.7
20160501171500,258.3,205.82,79.6825,52,81.6,100,71.7,75.7,72.7
20160501173000,258.3,205.82,79.6825,52,81.6,100,71.7,75.7,72.7
20160501174500,258.3,205.82,79.6825,52,81.6,100,71.8,75.7,72.7
20160501180000,258.3,205.82,79.6825,52,81.6,100,71.8,75.7,72.7
20160501181500,258.3,202.54,78.4127,52,81.6,100,71.8,75.7,72.7
20160501183000,258.3,205.0,79.3651,52,81.6,100,71.9,75.7,72.7
20160501184500,258.3,205.0,79.3651,52,81.6,100,71.9,75.7,72.7
20160501190000,258.3,205.0,79.3651,52,81.6,100,71.9,75.7,72.7
20160501191500,258.3,205.0,79.3651,52,81.6,100,71.9,75.7,72.7
20160501193000,258.3,205.0,79.3651,52,81.6,100,71.9,75.7,72.7
20160501194500,258.3,205.0,79.3651,52,81.6,100,72.0,75.7,72.7
20160501200000,258.3,205.0,79.3651,52,81.6,100,72.0,75.7,72.7
20160501201500,258.3,205.0,79.3651,52,81.6,100,72.0,75.7,72.7
20160501203000,258.3,205.0,79.3651,52,81.6,100,72.1,75.7,72.7
20160501204500,258.3,205.0,79.3651,52,80.7,100,72.1,75.7,72.7
20160501210000,258.3,205.0,79.3651,52,80.7,100,72.1,75.7,72.7
20160501211500,258.3,205.0,79.3651,52,80.7,100,72.1,75.7,72.7
20160501213000,258.3,205.0,79.3651,52,80.7,100,72.1,75.7,72.7
20160501214500,258.3,207.05,80.1587,52,80.7,100,72.1,75.7,72.7
20160501220000,258.3,207.05,80.1587,52,80.7,100,72.1,75.7,72.7
20160501221500,258.3,207.05,80.1587,52,80.7,100,72.1,75.7,72.7
20160501223000,258.3,204.59,79.2064,52,80.7,100,72.1,75.7,72.7
20160501224500,258.3,204.59,79.2064,52,80.7,100,72.1,75.7,72.7
20160501230000,258.3,204.59,79.2064,52,80.7,100,72.1,75.7,72.7
20160501231500,258.3,204.59,79.2064,52,80.7,100,72.2,75.7,72.7
20160501233000,258.3,204.59,79.2064,52,81.6,100,72.2,75.7,72.7
20160501234500,258.3,207.05,80.1587,52,81.6,100,72.2,75.7,72.7
20160502000000,258.3,207.05,80.1587,52,81.6,100,72.2,75.7,72.7
20160502001500,258.3,207.05,80.1587,52,81.6,100,72.2,75.7,72.7
20160502003000,258.3,207.05,80.1587,52,81.6,100,72.2,75.7,72.7
20160502004500,258.3,207.05,80.1587,52,81.6,100,72.2,75.7,72.7
20160502010000,258.3,207.05,80.1587,52,81.6,100,72.2,75.7,72.7
20160502011500,258.3,207.05,80.1587,52,81.6,100,72.2,75.7,72.7
20160502013000,258.3,207.05,80.1587,52,84.3,100,72.2,75.7,72.7
20160502014500,258.3,207.05,80.1587,52,81.5,100,72.2,75.7,72.7
20160502020000,258.3,204.59,79.2064,52,81.5,100,72.2,75.7,72.7
20160502021500,258.3,204.59,79.2064,52,81.5,100,72.2,75.7,72.7
20160502023000,258.3,204.59,79.2064,52,81.5,100,72.2,75.7,72.7
20160502024500,258.3,207.05,80.1587,52,81.5,100,72.3,75.7,72.7
20160502030000,258.3,207.05,80.1587,52,81.5,100,72.2,75.7,72.7
20160502031500,258.3,207.05,80.1587,52,81.5,100,72.3,75.7,72.7
20160502033000,258.3,207.05,80.1587,52,84.4,100,72.3,75.7,72.7
20160502034500,258.3,207.05,80.1587,52,81.5,100,72.3,75.7,72.7
20160502040000,258.3,207.05,80.1587,52,82.6,100,72.3,75.7,72.7
20160502041500,258.3,207.05,80.1587,52,84.5,100,72.3,75.7,72.7
20160502043000,258.3,207.05,80.1587,52,82.4,100,72.3,75.7,72.7
20160502044500,258.3,207.05,80.1587,52,82.4,100,72.3,75.7,72.7
20160502050000,258.3,204.59,79.2064,52,81.1,100,72.4,75.7,72.7
20160502051500,258.3,207.05,80.1587,52,81.1,100,72.4,75.7,72.7
20160502053000,258.3,207.05,80.1587,52,82.5,100,72.4,75.7,72.7
20160502054500,258.3,207.05,80.1587,52,85.9,100,72.4,75.7,72.7
20160502060000,258.3,207.05,80.1587,52,81.1,100,72.4,75.7,72.7
20160502061500,258.3,207.05,80.1587,52,84.9,100,72.4,75.7,72.7
20160502063000,258.3,207.05,80.1587,52,82.6,100,72.4,75.7,72.7
20160502064500,258.3,207.05,80.1587,52,80.2,100,72.4,75.7,72.7
20160502070000,258.3,207.05,80.1587,52,80.2,100,72.3,75.7,72.7
20160502071500,258.3,211.97,82.0635,52,81.7,100,72.4,75.7,72.7
20160502073000,258.3,211.97,82.0635,52,81.7,100,72.5,75.7,72.7
20160502074500,258.3,209.1,80.9524,51,81.7,100,72.5,75.7,72.7
20160502080000,258.3,209.1,80.9524,51,81.7,100,72.4,75.7,72.7
20160502081500,258.3,205.82,79.6825,51,81.7,100,72.4,75.7,72.7
20160502083000,258.3,208.28,80.6349,51,81.7,100,72.5,75.7,72.7
20160502084500,258.3,225.09,87.1429,53,55.2,0,71.3,71.8,68.8
20160502090000,258.3,204.59,79.2064,50,55.2,0,70.7,71.8,68.8
20160502091500,258.3,207.05,80.1587,50,55.2,0,70.3,71.8,68.8
20160502093000,258.3,207.05,80.1587,50,55.2,0,70.0,71.8,68.8
20160502094500,258.3,207.05,80.1587,50,55.2,0,69.7,71.8,68.8
20160502100000,258.3,207.05,80.1587,50,55.2,0,69.6,71.8,68.8
20160502101500,258.3,207.05,80.1587,50,55.2,0,69.3,71.8,68.8
20160502103000,258.3,207.05,80.1587,50,55.2,0,69.2,71.8,68.8
20160502104500,258.3,203.77,78.8889,50,55.2,0,69.2,71.8,68.8
20160502110000,258.3,203.77,78.8889,50,55.2,0,69.2,71.8,68.8
20160502111500,258.3,209.51,81.1111,50,55.2,0,69.1,71.8,68.8
20160502113000,258.3,207.05,80.1587,50,55.2,0,69.0,71.8,68.8
20160502114500,258.3,207.05,80.1587,50,55.2,0,68.9,71.8,68.8
20160502120000,258.3,207.05,80.1587,50,55.2,0,69.0,71.8,68.8
20160502121500,258.3,204.59,79.2064,50,55.2,0,68.9,71.8,68.8
20160502123000,258.3,204.59,79.2064,50,55.2,0,68.9,71.8,68.8
20160502124500,258.3,209.1,80.9524,50,55.2,0,68.7,71.8,68.8
20160502130000,258.3,206.23,79.8413,50,55.2,0,68.6,71.8,68.8
20160502131500,258.3,206.23,79.8413,50,55.2,0,68.7,71.8,68.8
20160502133000,258.3,206.23,79.8413,50,55.2,0,68.6,71.8,68.8
20160502134500,258.3,206.23,79.8413,50,55.2,100,68.5,71.8,68.8
20160502140000,258.3,206.23,79.8413,50,55.2,0,68.6,71.8,68.8
20160502141500,258.3,206.23,79.8413,50,55.2,0,68.7,71.8,68.8
20160502143000,258.3,206.23,79.8413,50,55.2,0,69.0,71.8,68.8
20160502144500,258.3,206.23,79.8413,50,55.2,0,69.1,71.7,68.7
20160502150000,258.3,206.23,79.8413,50,55.2,0,69.1,71.7,68.7
20160502151500,258.3,206.23,79.8413,50,55.2,0,69.1,71.6,68.6
20160502153000,258.3,206.23,79.8413,51,55.9,0,69.1,71.5,68.5
20160502154500,258.3,206.23,79.8413,51,55.9,0,69.1,71.5,68.5
20160502160000,258.3,206.23,79.8413,51,55.9,0,69.1,71.5,68.5
20160502161500,258.3,200.08,77.4603,51,55.9,0,69.1,71.5,68.5
20160502163000,258.3,202.54,78.4127,51,55.9,0,69.1,71.4,68.4
20160502164500,258.3,202.54,78.4127,51,55.9,0,69.1,71.4,68.4
20160502170000,258.3,202.54,78.4127,51,55.9,0,69.1,71.4,68.4
20160502171500,258.3,202.54,78.4127,51,55.9,0,69.1,71.4,68.4
20160502173000,258.3,202.54,78.4127,51,55.9,0,69.1,71.4,68.4
20160502174500,258.3,204.59,79.2064,51,55.9,0,68.9,71.4,68.4
20160502180000,258.3,201.31,77.9365,52,55.9,0,68.9,71.4,68.4
20160502181500,258.3,204.59,79.2064,52,55.9,0,68.9,71.4,68.4
20160502183000,258.3,204.59,79.2064,52,55.9,0,68.9,71.4,68.4
20160502184500,258.3,204.59,79.2064,52,55.2,0,68.9,71.4,68.4
20160502190000,258.3,209.51,81.1111,52,55.2,0,68.8,71.4,68.4
20160502191500,258.3,209.51,81.1111,51,55.2,0,68.8,71.4,68.4
20160502193000,258.3,204.59,79.2064,51,55.2,0,68.8,71.4,68.4
20160502194500,258.3,204.59,79.2064,51,55.2,0,68.7,71.4,68.4
20160502200000,258.3,204.59,79.2064,51,55.2,0,68.7,71.4,68.4
20160502201500,258.3,207.05,80.1587,51,55.2,0,68.7,71.4,68.4
20160502203000,258.3,207.05,80.1587,51,55.2,0,68.6,71.4,68.4
20160502204500,258.3,207.05,80.1587,51,55.2,0,68.6,71.4,68.4
20160502210000,258.3,207.05,80.1587,51,55.2,0,68.6,71.4,68.4
20160502211500,258.3,207.05,80.1587,51,55.2,0,68.5,71.4,68.4
20160502213000,258.3,207.05,80.1587,51,54.5,0,68.4,71.4,68.4
20160502214500,258.3,207.05,80.1587,51,54.5,0,68.4,71.4,68.4
20160502220000,258.3,207.05,80.1587,51,54.5,0,68.4,71.4,68.4
20160502221500,258.3,207.05,80.1587,51,54.5,0,68.3,71.4,68.4
20160502223000,258.3,207.05,80.1587,51,54.5,0,68.3,71.4,68.4
20160502224500,258.3,207.05,80.1587,51,54.5,0,68.3,71.4,68.4
20160502230000,258.3,207.05,80.1587,51,54.5,0,68.3,71.4,68.4
20160502231500,258.3,207.05,80.1587,51,54.5,0,68.2,71.4,68.4
20160502233000,258.3,207.05,80.1587,51,54.5,0,68.2,71.4,68.4
20160502234500,258.3,207.05,80.1587,51,54.5,0,68.2,71.4,68.4
20160503000000,258.3,202.13,78.254,51,54.5,100,68.1,71.4,68.4
20160503001500,258.3,202.13,78.254,51,54.5,100,68.1,71.4,68.4
20160503003000,258.3,202.13,78.254,51,54.5,100,68.1,71.4,68.4
20160503004500,258.3,202.13,78.254,51,54.5,100,68.1,71.4,68.4
20160503010000,258.3,202.13,78.254,51,54.5,100,68.1,71.4,68.4
20160503011500,258.3,202.13,78.254,51,54.5,100,68.1,71.4,68.4
20160503013000,258.3,202.13,78.254,51,54.5,100,68.1,71.4,68.4
20160503014500,258.3,202.13,78.254,51,54.5,100,68.0,71.4,68.4
20160503020000,258.3,202.13,78.254,51,54.5,100,68.0,71.4,68.4
20160503021500,258.3,200.08,77.4603,51,54.5,100,67.9,71.4,68.4
20160503023000,258.3,200.08,77.4603,51,54.5,100,67.9,71.4,68.4
20160503024500,258.3,200.08,77.4603,51,54.5,100,67.9,71.4,68.4
20160503030000,258.3,202.13,78.254,51,54.5,100,67.9,71.4,68.4
20160503031500,258.3,202.13,78.254,51,54.5,100,67.9,71.4,68.4
20160503033000,258.3,202.13,78.254,51,54.5,100,67.8,71.4,68.4
20160503034500,258.3,202.13,78.254,51,54.5,100,67.8,71.4,68.4
20160503040000,258.3,202.13,78.254,51,54.5,100,67.8,71.4,68.4
20160503041500,258.3,202.13,78.254,51,54.5,100,67.7,71.4,68.4
20160503043000,258.3,202.13,78.254,51,54.5,100,67.7,71.4,68.4
20160503044500,258.3,204.59,79.2064,51,54.5,100,67.7,71.4,68.4
20160503050000,258.3,202.54,78.4127,51,54.5,100,67.7,71.4,68.4
20160503051500,258.3,202.54,78.4127,51,54.5,100,67.6,71.4,68.4
20160503053000,258.3,202.54,78.4127,51,59.6,100,67.6,71.4,68.4
20160503054500,258.3,202.54,78.4127,51,70.7,100,67.7,71.4,68.4
20160503060000,258.3,202.54,78.4127,51,75.4,100,67.9,71.4,68.4
20160503061500,258.3,202.54,78.4127,51,77.7,100,68.1,71.4,68.4
20160503063000,258.3,202.54,78.4127,51,75.9,100,68.3,71.4,68.4
20160503064500,258.3,202.54,78.4127,51,76.8,100,68.4,71.4,68.4
20160503070000,258.3,202.54,78.4127,51,76.8,100,68.6,71.4,68.4
20160503071500,258.3,206.23,79.8413,51,54.3,0,68.6,71.4,68.4
20160503073000,258.3,206.23,79.8413,51,54.3,0,68.4,71.4,68.4
20160503074500,258.3,206.23,79.8413,51,54.3,0,68.3,71.4,68.4
20160503080000,258.3,202.54,78.4127,51,54.3,0,68.2,71.4,68.4
20160503081500,258.3,205.82,79.6825,51,54.3,0,68.2,71.4,68.4
20160503083000,258.3,205.82,79.6825,51,54.3,100,68.1,71.4,68.4
20160503084500,258.3,205.82,79.6825,51,54.3,100,67.9,71.4,68.4
20160503090000,258.3,205.82,79.6825,51,54.3,100,67.8,71.4,68.4
20160503091500,258.3,205.82,79.6825,51,56.3,100,67.9,71.4,68.4
20160503093000,258.3,205.82,79.6825,51,56.3,100,67.9,71.4,68.4
20160503094500,258.3,205.82,79.6825,51,57.1,100,67.9,71.4,68.4
20160503100000,258.3,205.82,79.6825,52,57.1,100,67.9,71.4,68.4
20160503101500,258.3,211.97,82.0635,51,56.0,100,67.8,71.4,68.4
20160503103000,258.3,209.51,81.1111,51,56.0,100,67.7,71.4,68.4
20160503104500,258.3,209.51,81.1111,51,56.0,100,67.7,71.4,68.4
20160503110000,258.3,209.51,81.1111,51,56.0,100,67.7,71.4,68.4
20160503111500,258.3,209.51,81.1111,51,56.0,100,67.7,71.4,68.4
20160503113000,258.3,209.51,81.1111,51,56.7,100,67.6,71.4,68.4
20160503114500,258.3,209.51,81.1111,50,56.7,100,67.7,71.4,68.4
20160503120000,258.3,205.82,79.6825,50,56.7,100,67.7,71.4,68.4
20160503121500,258.3,205.82,79.6825,50,60.3,100,67.7,71.4,68.4
20160503123000,258.3,208.28,80.6349,50,65.3,100,67.9,71.4,68.4
20160503124500,258.3,205.82,79.6825,50,67.7,100,68.1,71.4,68.4
20160503130000,258.3,205.82,79.6825,50,67.7,100,68.2,71.4,68.4
20160503131500,258.3,202.13,78.254,50,69.6,100,68.4,71.4,68.4
20160503133000,258.3,202.13,78.254,50,68.7,100,68.5,71.4,68.4
20160503134500,258.3,202.13,78.254,50,68.7,100,68.6,71.4,68.4
20160503140000,258.3,202.13,78.254,50,57.2,0,68.6,71.4,68.4
20160503141500,258.3,200.08,77.4603,50,57.2,0,68.3,71.4,68.4
20160503143000,258.3,200.08,77.4603,50,57.2,0,68.4,71.4,68.4
20160503144500,258.3,200.08,77.4603,50,57.2,0,68.3,71.4,68.4
20160503150000,258.3,203.77,78.8889,50,56.4,0,68.2,71.4,68.4
20160503151500,258.3,203.77,78.8889,50,56.4,0,68.2,71.4,68.4
20160503153000,258.3,203.77,78.8889,50,56.4,0,68.2,71.4,68.4
20160503154500,258.3,203.77,78.8889,50,56.4,0,68.2,71.4,68.4
20160503160000,258.3,203.77,78.8889,50,56.4,0,68.2,71.4,68.4
20160503161500,258.3,203.77,78.8889,50,56.4,0,68.3,71.4,68.4
20160503163000,258.3,203.77,78.8889,50,56.4,0,68.4,71.4,68.4
20160503164500,258.3,203.77,78.8889,50,56.4,0,68.4,71.4,68.4
20160503170000,258.3,203.77,78.8889,50,55.5,0,68.3,71.4,68.4
20160503171500,258.3,205.82,79.6825,50,55.5,0,68.3,71.4,68.4
20160503173000,258.3,205.82,79.6825,50,55.5,0,68.3,71.4,68.4
20160503174500,258.3,205.82,79.6825,50,55.5,0,68.2,71.4,68.4
20160503180000,258.3,205.82,79.6825,50,55.5,0,68.2,71.4,68.4
20160503181500,258.3,205.82,79.6825,50,55.5,0,68.2,71.4,68.4
20160503183000,258.3,208.28,80.6349,50,55.5,0,68.2,71.4,68.4
20160503184500,258.3,205.82,79.6825,50,54.7,0,68.2,71.4,68.4
20160503190000,258.3,205.82,79.6825,50,54.7,100,68.1,71.4,68.4
20160503191500,258.3,205.82,79.6825,50,54.7,100,68.1,71.4,68.4
20160503193000,258.3,205.82,79.6825,50,54.7,100,67.9,71.4,68.4
20160503194500,258.3,205.82,79.6825,50,54.7,100,67.9,71.4,68.4
20160503200000,258.3,205.82,79.6825,50,53.9,100,67.8,71.4,68.4
20160503201500,258.3,209.51,81.1111,50,53.9,100,67.8,71.4,68.4
20160503203000,258.3,205.0,79.3651,50,53.9,100,67.7,71.4,68.4
20160503204500,258.3,205.0,79.3651,50,53.9,100,67.7,71.4,68.4
20160503210000,258.3,205.0,79.3651,50,53.9,100,67.7,71.4,68.4
20160503211500,258.3,205.0,79.3651,50,53.9,100,67.7,71.4,68.4
20160503213000,258.3,207.05,80.1587,50,53.9,100,67.7,71.4,68.4
20160503214500,258.3,207.05,80.1587,50,53.9,100,67.7,71.4,68.4
20160503220000,258.3,203.77,78.8889,50,53.9,100,67.6,71.4,68.4
20160503221500,258.3,205.82,79.6825,50,53.9,100,67.6,71.4,68.4
20160503223000,258.3,205.82,79.6825,50,57.1,100,67.6,71.4,68.4
20160503224500,258.3,205.82,79.6825,50,68.7,100,67.7,71.4,68.4
20160503230000,258.3,205.82,79.6825,50,76.3,100,67.9,71.4,68.4
20160503231500,258.3,205.82,79.6825,50,80.3,100,68.1,71.4,68.4
20160503233000,258.3,208.28,80.6349,50,76.8,100,68.3,71.4,68.4
20160503234500,258.3,205.0,79.3651,50,80.1,100,68.5,71.4,68.4
20160504000000,258.3,207.46,80.3175,50,65.9,0,68.7,71.4,68.4
20160504001500,258.3,207.46,80.3175,50,53.2,0,68.4,71.4,68.4
20160504003000,258.3,207.46,80.3175,50,53.2,0,68.2,71.4,68.4
20160504004500,258.3,207.46,80.3175,50,53.2,100,68.1,71.4,68.4
20160504010000,258.3,207.46,80.3175,50,53.2,100,67.9,71.4,68.4
20160504011500,258.3,210.74,81.5873,53,53.9,100,67.9,71.3,68.3
20160504013000,258.3,202.13,78.254,52,52.3,100,67.8,71.3,68.3
20160504014500,258.3,202.13,78.254,52,52.3,100,67.7,71.3,68.3
20160504020000,258.3,202.13,78.254,52,52.3,100,67.6,71.3,68.3
20160504021500,258.3,202.13,78.254,52,52.3,100,67.6,71.3,68.3
20160504023000,258.3,202.13,78.254,52,52.3,100,67.4,71.3,68.3
20160504024500,258.3,202.13,78.254,52,52.3,100,67.4,71.3,68.3
20160504030000,258.3,202.13,78.254,52,52.3,100,67.3,71.3,68.3
20160504031500,258.3,202.13,78.254,52,52.3,100,67.3,71.3,68.3
20160504033000,258.3,202.13,78.254,52,53.4,100,67.2,71.3,68.3
20160504034500,258.3,202.13,78.254,52,67.6,100,67.3,71.3,68.3
20160504040000,258.3,202.13,78.254,52,81.4,100,67.6,71.3,68.3
20160504041500,258.3,202.13,78.254,52,81.4,100,67.8,71.3,68.3
20160504043000,258.3,204.59,79.2064,52,80.2,100,68.0,71.3,68.3
20160504044500,258.3,202.54,78.4127,52,84.2,100,68.2,71.3,68.3
20160504050000,258.3,204.59,79.2064,52,84.2,100,68.4,71.3,68.3
20160504051500,258.3,202.54,78.4127,52,56.8,0,68.6,71.3,68.3
20160504053000,258.3,204.59,79.2064,52,51.9,0,68.2,71.3,68.3
20160504054500,258.3,202.13,78.254,52,51.9,100,68.0,71.3,68.3
20160504060000,258.3,202.13,78.254,52,51.9,100,67.8,71.3,68.3
20160504061500,258.3,206.23,79.8413,52,51.9,100,67.7,71.3,68.3
20160504063000,258.3,206.23,79.8413,52,51.9,100,67.6,71.3,68.3
20160504064500,258.3,203.77,78.8889,52,51.9,100,67.5,71.3,68.3
20160504070000,258.3,205.82,79.6825,52,51.9,100,67.4,71.3,68.3
20160504071500,258.3,205.82,79.6825,52,51.9,100,67.3,71.3,68.3
20160504073000,258.3,205.82,79.6825,52,51.9,100,67.3,71.3,68.3
20160504074500,258.3,205.82,79.6825,52,52.7,100,67.2,71.3,68.3
20160504080000,258.3,200.9,77.7778,52,55.0,100,67.2,71.3,68.3
20160504081500,258.3,200.9,77.7778,52,76.8,100,67.3,71.3,68.3
20160504083000,258.3,200.9,77.7778,52,80.1,100,67.6,71.3,68.3
20160504084500,258.3,200.9,77.7778,52,83.2,100,67.9,71.3,68.3
20160504090000,258.3,203.77,78.8889,52,79.7,100,68.1,71.3,68.3
20160504091500,258.3,203.77,78.8889,52,84.9,100,68.3,71.3,68.3
20160504093000,258.3,201.31,77.9365,52,80.2,100,68.5,71.3,68.3
20160504094500,258.3,201.31,77.9365,52,52.7,0,68.1,71.3,68.3
20160504100000,258.3,204.59,79.2064,52,52.7,100,67.7,71.3,68.3
20160504101500,258.3,204.59,79.2064,52,52.7,100,67.6,71.3,68.3
20160504103000,258.3,204.59,79.2064,52,52.7,100,67.4,71.3,68.3
20160504104500,258.3,204.59,79.2064,52,52.7,100,67.3,71.3,68.3
20160504110000,258.3,202.54,78.4127,52,52.7,100,67.3,71.3,68.3
20160504111500,258.3,202.54,78.4127,52,87.4,100,67.7,74.3,71.3
20160504113000,258.3,208.28,80.6349,52,84.7,100,68.3,74.3,71.3
20160504114500,258.3,208.28,80.6349,52,81.1,100,68.6,74.3,71.3
20160504120000,258.3,208.28,80.6349,51,83.7,100,68.9,74.2,71.2
20160504121500,258.3,203.77,78.8889,51,87.8,100,69.2,74.1,71.1
20160504123000,258.3,203.77,78.8889,51,83.9,100,69.4,74.0,71.0
20160504124500,258.3,203.77,78.8889,51,81.6,100,69.6,74.0,71.0
20160504130000,258.3,207.46,80.3175,51,86.8,100,69.8,74.0,71.0
20160504131500,258.3,207.46,80.3175,51,83.9,100,70.1,74.0,71.0
20160504133000,258.3,207.46,80.3175,51,82.7,100,70.2,74.0,71.0
20160504134500,258.3,207.46,80.3175,51,87.4,100,70.4,74.0,71.0
20160504140000,258.3,204.59,79.2064,51,82.1,100,70.6,74.0,71.0
20160504141500,258.3,204.59,79.2064,51,85.6,100,70.8,74.0,71.0
20160504143000,258.3,204.59,79.2064,51,85.6,100,70.9,74.0,71.0
20160504144500,258.3,204.59,79.2064,51,82.0,100,71.0,74.0,71.0
20160504150000,258.3,204.59,79.2064,51,87.4,100,71.1,74.0,71.0
20160504151500,258.3,204.59,79.2064,51,84.4,100,71.2,74.0,71.0
20160504153000,258.3,204.59,79.2064,51,77.5,100,71.3,74.0,71.0
20160504154500,258.3,204.59,79.2064,51,53.5,100,70.6,74.0,71.0
20160504160000,258.3,204.59,79.2064,51,53.5,100,70.2,74.0,71.0
20160504161500,258.3,202.54,78.4127,51,53.5,100,69.9,74.0,71.0
20160504163000,258.3,202.54,78.4127,51,53.5,100,69.7,74.0,71.0
20160504164500,258.3,202.54,78.4127,51,53.5,100,69.7,74.0,71.0
20160504170000,258.3,199.67,77.3016,51,53.5,100,69.6,74.0,71.0
20160504171500,258.3,199.67,77.3016,51,74.4,100,69.6,74.0,71.0
20160504173000,258.3,199.67,77.3016,51,81.8,100,69.9,74.0,71.0
20160504174500,258.3,199.67,77.3016,51,84.2,100,70.1,74.0,71.0
20160504180000,258.3,199.67,77.3016,51,88.0,100,70.2,74.0,71.0
20160504181500,258.3,199.67,77.3016,51,85.6,100,70.4,74.0,71.0
20160504183000,258.3,199.67,77.3016,51,82.2,100,70.5,74.0,71.0
20160504184500,258.3,202.13,78.254,51,84.9,100,70.7,74.0,71.0
20160504190000,258.3,202.13,78.254,51,87.7,100,70.5,74.0,71.0
20160504191500,258.3,202.13,78.254,51,84.0,100,70.3,74.0,71.0
20160504193000,258.3,202.13,78.254,51,83.1,100,70.3,74.0,71.0
20160504194500,258.3,199.67,77.3016,51,87.5,100,70.2,74.0,71.0
20160504200000,258.3,199.67,77.3016,51,82.6,100,70.2,74.0,71.0
20160504201500,258.3,199.67,77.3016,51,85.5,100,70.2,74.0,71.0
20160504203000,258.3,205.82,79.6825,51,85.5,100,70.2,74.0,71.0
20160504204500,258.3,205.82,79.6825,51,81.6,100,70.2,74.0,71.0
20160504210000,258.3,205.82,79.6825,51,87.4,100,70.1,74.0,71.0
20160504211500,258.3,203.36,78.7302,51,82.1,100,70.2,74.0,71.0
20160504213000,258.3,203.36,78.7302,51,85.6,100,70.3,74.0,71.0
20160504214500,258.3,203.36,78.7302,51,84.3,100,70.5,74.0,71.0
20160504220000,258.3,203.36,78.7302,51,83.0,100,70.5,74.0,71.0
20160504221500,258.3,203.36,78.7302,51,86.2,100,70.6,74.0,71.0
20160504223000,258.3,203.36,78.7302,51,81.6,100,70.7,74.0,71.0
20160504224500,258.3,203.36,78.7302,51,87.4,100,70.8,74.0,71.0
20160504230000,258.3,203.36,78.7302,51,81.6,100,70.8,74.0,71.0
20160504231500,258.3,203.36,78.7302,51,84.0,100,70.8,74.0,71.0
20160504233000,258.3,203.36,78.7302,51,85.6,100,70.7,74.0,71.0
20160504234500,258.3,201.31,77.9365,52,81.6,100,70.7,74.0,71.0
20160505000000,258.3,201.31,77.9365,52,87.4,100,70.7,74.0,71.0
20160505001500,258.3,201.31,77.9365,52,82.6,100,70.5,74.0,71.0
20160505003000,258.3,203.36,78.7302,52,86.8,100,70.4,74.0,71.0
20160505004500,258.3,203.36,78.7302,52,84.4,100,70.5,74.0,71.0
20160505010000,258.3,203.36,78.7302,52,83.0,100,70.5,74.0,71.0
20160505011500,258.3,203.36,78.7302,52,86.3,100,70.6,74.0,71.0
20160505013000,258.3,203.36,78.7302,52,82.1,100,70.7,74.0,71.0
20160505014500,258.3,200.08,77.4603,52,88.0,100,70.8,74.0,71.0
20160505020000,258.3,200.08,77.4603,52,82.1,100,70.8,74.0,71.0
20160505021500,258.3,203.36,78.7302,52,87.2,100,70.9,74.0,71.0
20160505023000,258.3,200.08,77.4603,52,83.2,100,70.9,74.0,71.0
20160505024500,258.3,200.08,77.4603,52,83.2,100,70.9,74.0,71.0
20160505030000,258.3,202.54,78.4127,52,86.9,100,70.8,74.0,71.0
20160505031500,258.3,202.54,78.4127,52,83.1,100,70.7,74.0,71.0
20160505033000,258.3,202.54,78.4127,52,88.0,100,70.8,74.0,71.0
20160505034500,258.3,200.08,77.4603,52,82.1,100,70.9,74.0,71.0
20160505040000,258.3,200.08,77.4603,52,86.0,100,70.9,74.0,71.0
20160505041500,258.3,200.08,77.4603,52,86.0,100,71.0,74.0,71.0
20160505043000,258.3,200.08,77.4603,52,83.1,100,71.1,74.0,71.0
20160505044500,258.3,207.46,80.3175,53,87.4,100,71.2,74.0,71.0
20160505050000,258.3,203.36,78.7302,53,55.2,0,71.0,74.0,71.0
20160505051500,258.3,203.36,78.7302,53,52.7,100,70.2,74.0,71.0
20160505053000,258.3,205.82,79.6825,53,52.7,100,69.8,74.0,71.0
20160505054500,258.3,205.82,79.6825,53,52.7,100,69.6,74.0,71.0
20160505060000,258.3,205.82,79.6825,53,52.7,100,69.4,74.0,71.0
20160505061500,258.3,205.82,79.6825,53,58.3,100,69.3,74.0,71.0
20160505063000,258.3,205.82,79.6825,53,77.9,100,69.9,74.0,71.0
20160505064500,258.3,205.82,79.6825,53,86.4,100,70.2,74.0,71.0
20160505070000,258.3,205.82,79.6825,53,86.4,100,70.3,74.0,71.0
20160505071500,258.3,205.82,79.6825,53,81.6,100,70.5,74.0,71.0
20160505073000,258.3,209.1,80.9524,53,83.3,100,70.6,74.0,71.0
20160505074500,258.3,203.77,78.8889,53,87.4,100,70.7,74.0,71.0
20160505080000,258.3,203.77,78.8889,53,82.0,100,70.8,74.0,71.0
20160505081500,258.3,207.05,80.1587,53,87.4,100,70.9,74.0,71.0
20160505083000,258.3,207.05,80.1587,53,82.6,100,71.0,74.0,71.0
20160505084500,258.3,207.05,80.1587,51,84.1,100,71.0,74.0,71.0
20160505090000,258.3,210.33,81.4286,51,86.2,100,71.0,74.0,71.0
20160505091500,258.3,206.23,79.8413,51,82.1,100,71.0,74.0,71.0
20160505093000,258.3,206.23,79.8413,51,87.4,100,71.1,74.0,71.0
20160505094500,258.3,206.23,79.8413,51,85.6,100,71.2,74.0,71.0
20160505100000,258.3,206.23,79.8413,51,82.1,100,71.2,74.0,71.0
20160505101500,258.3,202.13,78.254,51,87.1,100,71.2,74.0,71.0
20160505103000,258.3,207.05,80.1587,51,55.6,0,70.9,74.0,71.0
20160505104500,258.3,207.05,80.1587,51,53.5,100,70.3,74.0,71.0
20160505110000,258.3,207.05,80.1587,51,53.5,100,69.9,74.0,71.0
20160505111500,258.3,207.05,80.1587,51,53.5,100,69.7,74.0,71.0
20160505113000,258.3,207.05,80.1587,51,53.5,100,69.6,74.0,71.0
20160505114500,258.3,207.05,80.1587,51,54.3,100,69.4,74.0,71.0
20160505120000,258.3,207.05,80.1587,51,74.9,100,69.6,74.0,71.0
20160505121500,258.3,207.05,80.1587,51,83.0,100,70.0,74.0,71.0
20160505123000,258.3,210.33,81.4286,51,86.9,100,70.1,74.0,71.0
20160505124500,258.3,205.0,79.3651,51,83.2,100,70.2,74.0,71.0
20160505130000,258.3,208.28,80.6349,51,83.2,100,70.4,74.0,71.0
20160505131500,258.3,204.59,79.2064,51,88.0,100,70.4,74.0,71.0
20160505133000,258.3,204.59,79.2064,51,88.0,100,70.5,74.0,71.0
20160505134500,258.3,207.46,80.3175,51,83.8,100,70.7,74.0,71.0
20160505140000,258.3,203.77,78.8889,51,85.0,100,70.7,74.0,71.0
20160505141500,258.3,200.9,77.7778,51,81.7,100,70.8,74.0,71.0
20160505143000,258.3,207.05,80.1587,51,86.1,100,70.9,74.0,71.0
20160505144500,258.3,203.77,78.8889,51,84.5,100,71.0,74.0,71.0
20160505150000,258.3,206.23,79.8413,51,82.0,100,71.1,74.0,71.0
20160505151500,258.3,201.31,77.9365,51,88.0,100,71.2,74.0,71.0
20160505153000,258.3,201.31,77.9365,51,55.6,0,71.2,74.0,71.0
20160505154500,258.3,201.31,77.9365,51,53.5,100,70.6,74.0,71.0
20160505160000,258.3,203.77,78.8889,51,53.5,100,70.3,74.0,71.0
20160505161500,258.3,203.77,78.8889,51,53.5,100,70.1,74.0,71.0
20160505163000,258.3,203.77,78.8889,51,53.5,100,69.9,74.0,71.0
20160505164500,258.3,203.77,78.8889,51,53.5,100,69.7,74.0,71.0
20160505170000,258.3,203.77,78.8889,51,53.5,100,69.6,74.0,71.0
20160505171500,258.3,200.9,77.7778,51,57.9,100,69.4,74.0,71.0
20160505173000,258.3,200.9,77.7778,51,78.3,100,69.9,74.0,71.0
20160505174500,258.3,203.77,78.8889,51,81.6,100,70.1,74.0,71.0
20160505180000,258.3,199.67,77.3016,51,82.7,100,70.2,74.0,71.0
20160505181500,258.3,202.13,78.254,51,88.0,100,70.3,74.0,71.0
20160505183000,258.3,202.13,78.254,51,83.4,100,70.5,74.0,71.0
20160505184500,258.3,202.13,78.254,51,84.9,100,70.6,74.0,71.0
20160505190000,258.3,202.13,78.254,51,86.2,100,70.7,73.9,70.9
20160505191500,258.3,202.13,78.254,51,82.0,100,70.8,73.9,70.9
20160505193000,258.3,202.13,78.254,51,87.4,100,70.9,73.9,70.9
20160505194500,258.3,202.13,78.254,51,84.3,100,71.0,73.9,70.9
20160505200000,258.3,202.13,78.254,51,82.1,100,71.1,73.9,70.9
20160505201500,258.3,202.13,78.254,51,53.1,0,70.9,73.9,70.9
20160505203000,258.3,202.13,78.254,51,52.3,100,70.5,73.9,70.9
20160505204500,258.3,202.13,78.254,51,52.3,100,70.4,73.9,70.9
20160505210000,258.3,202.13,78.254,51,52.3,100,70.2,73.9,70.9
20160505211500,258.3,202.13,78.254,51,52.3,100,70.0,73.9,70.9
20160505213000,258.3,202.13,78.254,51,52.3,100,69.9,73.9,70.9
20160505214500,258.3,202.13,78.254,51,52.3,100,69.7,73.9,70.9
20160505220000,258.3,202.13,78.254,51,52.3,100,69.6,73.9,70.9
20160505221500,258.3,202.13,78.254,51,54.3,100,69.4,73.8,70.8
20160505223000,258.3,200.08,77.4603,51,77.8,100,69.6,73.8,70.8
20160505224500,258.3,202.13,78.254,51,83.2,100,69.8,73.8,70.8
20160505230000,258.3,202.13,78.254,51,86.2,100,69.9,73.8,70.8
20160505231500,258.3,200.08,77.4603,51,81.6,100,70.0,73.7,70.7
20160505233000,258.3,203.36,78.7302,51,86.2,100,70.2,73.7,70.7
20160505234500,258.3,203.36,78.7302,51,84.3,100,70.4,73.7,70.7
20160506000000,258.3,203.36,78.7302,51,82.4,100,70.6,73.7,70.7
20160506001500,258.3,203.36,78.7302,51,87.3,100,70.7,73.7,70.7
20160506003000,258.3,200.08,77.4603,51,82.1,100,70.8,73.6,70.6
20160506004500,258.3,203.36,78.7302,51,52.3,0,70.7,73.7,70.7
20160506010000,258.3,203.36,78.7302,51,52.3,100,70.1,73.7,70.7
20160506011500,258.3,203.36,78.7302,51,52.3,100,69.9,73.7,70.7
20160506013000,258.3,203.36,78.7302,51,52.3,100,69.7,73.6,70.6
20160506014500,258.3,203.36,78.7302,51,52.3,100,69.5,73.6,70.6
20160506020000,258.3,201.31,77.9365,51,52.3,100,69.3,73.6,70.6
20160506021500,258.3,201.31,77.9365,51,52.3,100,69.1,73.6,70.6
20160506023000,258.3,201.31,77.9365,51,68.1,100,69.1,73.6,70.6
20160506024500,258.3,201.31,77.9365,51,82.8,100,69.5,73.6,70.6
20160506030000,258.3,204.59,79.2064,51,81.1,100,69.6,73.6,70.6
20160506031500,258.3,202.13,78.254,51,84.9,100,69.7,73.6,70.6
20160506033000,258.3,202.13,78.254,51,82.0,100,69.8,73.6,70.6
20160506034500,258.3,204.59,79.2064,51,86.8,100,69.9,73.6,70.6
20160506040000,258.3,202.54,78.4127,51,88.0,100,70.0,73.6,70.6
20160506041500,258.3,202.54,78.4127,51,85.6,100,70.2,73.6,70.6
20160506043000,258.3,202.54,78.4127,51,90.3,100,70.3,73.6,70.6
20160506044500,258.3,202.54,78.4127,51,88.4,100,70.5,73.6,70.6
20160506050000,258.3,202.54,78.4127,51,82.0,100,70.7,73.6,70.6
20160506051500,258.3,202.54,78.4127,51,82.0,100,70.8,73.6,70.6
20160506053000,258.3,204.59,79.2064,51,86.4,100,70.8,73.6,70.6
20160506054500,258.3,202.13,78.254,51,88.6,100,70.8,73.6,70.6
20160506060000,258.3,202.13,78.254,51,88.6,100,70.8,73.6,70.6
20160506061500,258.3,205.0,79.3651,51,53.5,0,70.7,73.6,70.6
20160506063000,258.3,205.0,79.3651,51,51.5,100,70.0,73.6,70.6
20160506064500,258.3,205.0,79.3651,51,51.5,100,69.7,73.6,70.6
20160506070000,258.3,205.0,79.3651,51,51.5,100,69.4,73.6,70.6
20160506071500,258.3,207.05,80.1587,51,51.5,100,69.2,73.6,70.6
20160506073000,258.3,204.59,79.2064,51,52.6,100,69.1,73.6,70.6
20160506074500,258.3,207.05,80.1587,51,64.0,100,68.9,73.6,70.6
20160506080000,258.3,207.05,80.1587,51,80.2,100,69.4,73.6,70.6
20160506081500,258.3,207.05,80.1587,51,81.1,100,69.6,73.6,70.6
20160506083000,258.3,213.2,82.5397,52,53.1,0,68.8,71.2,68.2
20160506084500,258.3,203.36,78.7302,51,52.3,0,68.2,71.0,68.0
20160506090000,258.3,206.23,79.8413,51,52.3,0,68.0,70.9,67.9
20160506091500,258.3,206.23,79.8413,51,54.7,0,68.2,70.9,67.9
20160506093000,258.3,206.23,79.8413,51,54.7,0,68.1,70.9,67.9
20160506094500,258.3,203.77,78.8889,51,53.5,0,68.2,70.9,67.9
20160506100000,258.3,203.77,78.8889,51,53.5,0,68.2,70.9,67.9
20160506101500,258.3,205.82,79.6825,51,52.6,0,67.9,70.9,67.9
20160506103000,258.3,209.1,80.9524,51,52.6,0,67.8,70.9,67.9
20160506104500,258.3,206.23,79.8413,51,52.6,0,67.7,70.9,67.9
20160506110000,258.3,206.23,79.8413,51,52.6,100,67.6,70.9,67.9
20160506111500,258.3,209.1,80.9524,51,52.6,100,67.4,70.9,67.9
20160506113000,258.3,209.1,80.9524,51,52.6,100,67.4,70.9,67.9
20160506114500,258.3,206.23,79.8413,50,52.6,100,67.3,70.9,67.9
20160506120000,258.3,201.31,77.9365,50,52.6,100,67.3,70.9,67.9
20160506121500,258.3,206.23,79.8413,50,52.6,100,67.2,70.9,67.9
20160506123000,258.3,206.23,79.8413,50,52.6,100,67.2,70.9,67.9
20160506124500,258.3,203.77,78.8889,50,52.6,100,67.2,70.9,67.9
20160506130000,258.3,207.46,80.3175,50,52.6,100,67.1,70.9,67.9
20160506131500,258.3,207.46,80.3175,50,87.0,100,67.7,74.6,71.6
20160506133000,258.3,205.0,79.3651,50,83.8,100,68.2,74.6,71.6
20160506134500,258.3,202.54,78.4127,50,82.4,100,68.5,74.6,71.6
20160506140000,258.3,205.0,79.3651,50,82.4,100,68.8,74.6,71.6
20160506141500,258.3,205.0,79.3651,50,88.1,100,69.1,74.5,71.5
20160506143000,258.3,202.13,78.254,50,83.8,100,69.3,74.4,71.4
20160506144500,258.3,202.13,78.254,50,85.5,100,69.6,74.3,71.3
20160506150000,258.3,202.13,78.254,50,88.1,100,69.9,74.3,71.3
20160506151500,258.3,202.13,78.254,50,83.2,100,70.0,74.3,71.3
20160506153000,258.3,202.13,78.254,51,86.8,100,70.2,74.3,71.3
20160506154500,258.3,202.13,78.254,51,85.2,100,70.4,74.3,71.3
20160506160000,258.3,202.13,78.254,52,84.2,100,70.6,74.3,71.3
20160506161500,258.3,202.13,78.254,52,88.1,100,70.7,74.3,71.3
20160506163000,258.3,205.0,79.3651,52,82.6,100,70.9,74.3,71.3
20160506164500,258.3,205.0,79.3651,52,87.3,100,71.0,74.3,71.3
20160506170000,258.3,205.0,79.3651,52,86.2,100,71.2,74.3,71.3
20160506171500,258.3,205.0,79.3651,52,82.6,100,71.3,74.3,71.3
20160506173000,258.3,202.13,78.254,52,88.4,100,71.4,74.3,71.3
20160506174500,258.3,205.0,79.3651,52,56.9,0,71.5,74.3,71.3
20160506180000,258.3,205.0,79.3651,52,53.1,100,70.8,74.3,71.3
20160506181500,258.3,205.0,79.3651,52,53.1,100,70.5,74.3,71.3
20160506183000,258.3,205.0,79.3651,52,53.1,100,70.3,74.3,71.3
20160506184500,258.3,205.0,79.3651,52,53.1,100,70.2,74.3,71.3
20160506190000,258.3,205.0,79.3651,52,53.1,100,70.0,74.3,71.3
20160506191500,258.3,205.0,79.3651,52,53.1,100,69.9,74.3,71.3
20160506193000,258.3,205.0,79.3651,52,57.2,100,69.9,74.3,71.3
20160506194500,258.3,205.0,79.3651,52,83.1,100,70.2,74.3,71.3
20160506200000,258.3,202.54,78.4127,52,83.1,100,70.4,74.3,71.3
20160506201500,258.3,209.51,81.1111,52,85.2,100,70.5,74.3,71.3
20160506203000,258.3,209.51,81.1111,52,85.2,100,70.7,74.3,71.3
20160506204500,258.3,209.51,81.1111,52,82.0,100,70.9,74.3,71.3
20160506210000,258.3,209.51,81.1111,52,87.5,100,71.1,74.3,71.3
20160506211500,258.3,209.51,81.1111,52,82.1,100,71.2,74.3,71.3
20160506213000,258.3,209.51,81.1111,52,86.1,100,71.3,74.3,71.3
20160506214500,258.3,209.51,81.1111,52,85.2,100,71.5,74.3,71.3
20160506220000,258.3,209.51,81.1111,52,52.7,0,71.2,74.3,71.3
20160506221500,258.3,209.51,81.1111,52,52.7,100,70.7,74.3,71.3
20160506223000,258.3,204.59,79.2064,51,52.7,100,70.5,74.3,71.3
20160506224500,258.3,204.59,79.2064,51,52.7,100,70.3,74.3,71.3
20160506230000,258.3,204.59,79.2064,51,52.7,100,70.2,74.3,71.3
20160506231500,258.3,204.59,79.2064,51,52.7,100,70.0,74.3,71.3
20160506233000,258.3,204.59,79.2064,51,52.7,100,69.8,74.3,71.3
20160506234500,258.3,204.59,79.2064,51,76.2,100,69.9,74.3,71.3
20160507000000,258.3,204.59,79.2064,51,85.6,100,70.2,74.3,71.3
20160507001500,258.3,204.59,79.2064,51,85.6,100,70.3,74.3,71.3
20160507003000,258.3,202.13,78.254,52,82.1,100,70.5,74.3,71.3
20160507004500,258.3,202.13,78.254,52,87.0,100,70.6,74.3,71.3
20160507010000,258.3,202.13,78.254,52,88.1,100,70.8,74.3,71.3
20160507011500,258.3,198.44,76.8254,51,74.1,100,70.9,74.3,71.3
20160507013000,258.3,203.36,78.7302,51,52.3,100,70.5,74.3,71.3
20160507014500,258.3,203.36,78.7302,51,52.3,100,70.3,74.3,71.3
20160507020000,258.3,203.36,78.7302,51,52.3,100,70.1,74.3,71.3
20160507021500,258.3,201.31,77.9365,51,52.3,100,69.9,74.3,71.3
20160507023000,258.3,201.31,77.9365,51,52.3,100,69.8,74.3,71.3
20160507024500,258.3,201.31,77.9365,51,76.3,100,69.7,74.3,71.3
20160507030000,258.3,203.36,78.7302,51,89.8,100,70.0,74.3,71.3
20160507031500,258.3,203.36,78.7302,51,83.7,100,70.2,74.3,71.3
20160507033000,258.3,200.9,77.7778,51,85.6,100,70.3,74.3,71.3
20160507034500,258.3,203.36,78.7302,51,91.1,100,70.5,74.3,71.3
20160507040000,258.3,203.36,78.7302,51,86.6,100,70.7,74.3,71.3
20160507041500,258.3,203.36,78.7302,51,83.2,100,70.8,74.3,71.3
20160507043000,258.3,203.36,78.7302,51,90.2,100,71.0,74.3,71.3
20160507044500,258.3,203.36,78.7302,51,90.2,100,71.1,74.3,71.3
20160507050000,258.3,203.36,78.7302,51,90.2,100,71.2,74.3,71.3
20160507051500,258.3,203.36,78.7302,51,84.9,100,71.3,74.3,71.3
20160507053000,258.3,203.36,78.7302,51,84.9,100,71.4,74.3,71.3
20160507054500,258.3,203.36,78.7302,51,91.1,100,71.5,74.3,71.3
20160507060000,258.3,203.36,78.7302,51,52.3,0,71.2,74.3,71.3
20160507061500,258.3,203.36,78.7302,51,52.3,100,70.7,74.3,71.3
20160507063000,258.3,203.36,78.7302,51,51.5,100,70.4,74.3,71.3
20160507064500,258.3,203.36,78.7302,51,51.5,100,70.3,74.3,71.3
20160507070000,258.3,203.36,78.7302,51,52.2,100,70.0,74.3,71.3
20160507071500,258.3,203.36,78.7302,51,52.2,100,69.8,74.3,71.3
20160507073000,258.3,203.36,78.7302,51,54.3,100,69.7,74.3,71.3
20160507074500,258.3,203.36,78.7302,51,86.2,100,69.9,74.3,71.3
20160507080000,258.3,203.36,78.7302,51,91.5,100,70.2,74.3,71.3
20160507081500,258.3,203.36,78.7302,51,89.2,100,70.3,74.3,71.3
20160507083000,258.3,203.36,78.7302,51,89.2,100,70.3,74.3,71.3
20160507084500,258.3,203.36,78.7302,51,89.2,100,70.5,74.3,71.3
20160507090000,258.3,201.31,77.9365,51,86.1,100,70.5,74.0,71.0
20160507091500,258.3,206.23,79.8413,51,84.5,100,70.7,74.0,71.0
20160507093000,258.3,206.23,79.8413,51,89.9,100,70.8,74.0,71.0
20160507094500,258.3,203.77,78.8889,51,91.3,100,70.9,74.0,71.0
20160507100000,258.3,203.77,78.8889,51,89.8,100,71.1,75.0,72.0
20160507101500,258.3,205.82,79.6825,51,84.3,100,71.7,75.0,72.0
20160507103000,258.3,205.82,79.6825,51,84.3,100,72.0,75.0,72.0
20160507104500,258.3,208.28,80.6349,51,86.9,100,72.3,75.0,72.0
20160507110000,258.3,205.0,79.3651,51,54.3,100,71.2,75.0,72.0
20160507111500,258.3,205.0,79.3651,51,53.5,100,70.5,75.0,72.0
20160507113000,258.3,205.0,79.3651,51,53.5,100,70.0,75.0,72.0
20160507114500,258.3,205.0,79.3651,51,68.8,100,69.7,75.0,72.0
20160507120000,258.3,205.0,79.3651,51,88.6,100,70.4,75.0,72.0
20160507121500,258.3,207.46,80.3175,51,88.6,100,70.9,75.0,72.0
20160507123000,258.3,207.46,80.3175,51,85.0,100,71.2,75.0,72.0
20160507124500,258.3,210.33,81.4286,51,85.0,100,71.5,75.0,72.0
20160507130000,258.3,207.05,80.1587,51,87.1,100,71.8,75.0,72.0
20160507131500,258.3,207.05,80.1587,51,90.0,100,72.0,75.0,72.0
20160507133000,258.3,207.05,80.1587,51,90.0,100,72.2,75.0,72.0
20160507134500,258.3,207.05,80.1587,51,54.3,100,71.7,75.0,72.0
20160507140000,258.3,207.05,80.1587,51,53.5,100,70.9,75.0,72.0
20160507141500,258.3,207.05,80.1587,51,53.5,100,70.3,75.0,72.0
20160507143000,258.3,207.05,80.1587,51,53.5,100,69.9,75.0,72.0
20160507144500,258.3,203.77,78.8889,51,83.1,100,70.0,75.0,72.0
20160507150000,258.3,206.23,79.8413,51,85.6,100,70.7,75.0,72.0
20160507151500,258.3,210.74,81.5873,52,56.4,0,70.8,73.6,70.6
20160507153000,258.3,207.05,80.1587,51,53.9,100,69.9,73.6,70.6
20160507154500,258.3,207.05,80.1587,51,53.9,100,69.4,73.6,70.6
20160507160000,258.3,207.05,80.1587,51,53.9,100,69.2,73.6,70.6
20160507161500,258.3,207.05,80.1587,51,53.9,100,68.9,73.6,70.6
20160507163000,258.3,207.05,80.1587,51,62.6,100,68.7,73.6,70.6
20160507164500,258.3,207.05,80.1587,51,84.4,100,69.4,73.6,70.6
20160507170000,258.3,207.05,80.1587,51,81.8,100,69.9,73.6,70.6
20160507171500,258.3,207.05,80.1587,51,84.7,100,70.3,73.6,70.6
20160507173000,258.3,207.05,80.1587,51,87.4,100,70.6,73.6,70.6
20160507174500,258.3,207.05,80.1587,51,62.6,0,70.9,73.6,70.6
20160507180000,258.3,207.05,80.1587,51,54.3,100,70.0,73.6,70.6
20160507181500,258.3,207.05,80.1587,51,54.3,100,69.6,73.6,70.6
20160507183000,258.3,207.05,80.1587,51,54.3,100,69.2,73.6,70.6
20160507184500,258.3,207.05,80.1587,51,54.3,100,69.0,73.6,70.6
20160507190000,258.3,207.05,80.1587,51,55.5,100,68.7,73.6,70.6
20160507191500,258.3,207.05,80.1587,51,83.1,100,69.2,73.6,70.6
20160507193000,258.3,207.05,80.1587,51,85.0,100,69.8,73.6,70.6
20160507194500,258.3,207.05,80.1587,51,82.1,100,70.2,73.6,70.6
20160507200000,258.3,207.05,80.1587,51,84.0,100,70.6,73.6,70.6
20160507201500,258.3,207.05,80.1587,51,86.3,100,70.9,73.6,70.6
20160507203000,258.3,207.05,80.1587,51,53.9,100,70.1,73.6,70.6
20160507204500,258.3,207.05,80.1587,51,53.1,100,69.6,73.6,70.6
20160507210000,258.3,204.59,79.2064,51,53.1,100,69.2,73.6,70.6
20160507211500,258.3,207.46,80.3175,51,53.1,100,68.9,73.6,70.6
20160507213000,258.3,207.46,80.3175,51,53.9,100,68.6,73.5,70.5
20160507214500,258.3,207.46,80.3175,51,82.2,100,69.1,73.5,70.5
20160507220000,258.3,207.46,80.3175,51,81.1,100,69.7,73.5,70.5
20160507221500,258.3,203.77,78.8889,51,84.4,100,70.1,73.5,70.5
20160507223000,258.3,203.77,78.8889,51,85.3,100,70.4,73.5,70.5
20160507224500,258.3,207.05,80.1587,51,81.1,100,70.7,73.5,70.5
20160507230000,258.3,207.05,80.1587,51,53.5,100,70.0,73.5,70.5
20160507231500,258.3,207.05,80.1587,51,53.5,100,69.4,73.5,70.5
20160507233000,258.3,207.05,80.1587,51,53.5,100,69.1,73.4,70.4
20160507234500,258.3,207.05,80.1587,51,53.5,100,68.8,73.5,70.5
20160508000000,258.3,207.05,80.1587,51,53.5,100,68.5,73.4,70.4
20160508001500,258.3,207.05,80.1587,51,79.6,100,68.9,73.4,70.4
20160508003000,258.3,203.36,78.7302,51,87.4,100,69.6,73.3,70.3
20160508004500,258.3,203.36,78.7302,51,84.6,100,70.0,73.3,70.3
20160508010000,258.3,205.82,79.6825,51,82.3,100,70.3,73.3,70.3
20160508011500,258.3,205.82,79.6825,51,55.2,0,70.2,73.2,70.2
20160508013000,258.3,205.82,79.6825,51,53.1,100,69.4,73.2,70.2
20160508014500,258.3,205.82,79.6825,51,53.1,100,68.9,73.2,70.2
20160508020000,258.3,205.82,79.6825,51,53.1,100,68.7,73.2,70.2
20160508021500,258.3,205.82,79.6825,51,53.1,100,68.4,73.2,70.2
20160508023000,258.3,205.82,79.6825,51,73.9,100,68.4,73.2,70.2
20160508024500,258.3,205.82,79.6825,51,81.5,100,69.1,73.2,70.2
20160508030000,258.3,205.82,79.6825,51,81.5,100,69.6,73.2,70.2
20160508031500,258.3,205.82,79.6825,51,83.2,100,70.0,73.2,70.2
20160508033000,258.3,205.82,79.6825,51,90.5,100,70.3,73.2,70.2
20160508034500,258.3,205.82,79.6825,51,53.5,100,69.9,73.2,70.2
20160508040000,258.3,205.82,79.6825,51,52.3,100,69.2,73.2,70.2
20160508041500,258.3,205.82,79.6825,51,52.3,100,68.8,73.2,70.2
20160508043000,258.3,205.82,79.6825,51,52.3,100,68.4,73.2,70.2
20160508044500,258.3,205.82,79.6825,51,53.9,100,68.2,73.2,70.2
20160508050000,258.3,205.82,79.6825,51,83.1,100,68.7,73.2,70.2
