PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160508051500,258.3,205.82,79.6825,51,83.1,100,69.3,73.2,70.2
20160508053000,258.3,205.82,79.6825,51,83.1,100,69.7,73.2,70.2
20160508054500,258.3,205.82,79.6825,51,90.0,100,70.1,73.2,70.2
20160508060000,258.3,208.28,80.6349,51,87.9,100,70.5,73.2,70.2
20160508061500,258.3,208.28,80.6349,51,52.7,100,69.7,73.2,70.2
20160508063000,258.3,208.28,80.6349,51,52.7,100,69.1,73.2,70.2
20160508064500,258.3,208.28,80.6349,51,52.7,100,68.7,73.2,70.2
20160508070000,258.3,205.82,79.6825,51,52.7,100,68.4,73.2,70.2
20160508071500,258.3,208.28,80.6349,51,64.0,100,68.2,73.2,70.2
20160508073000,258.3,203.77,78.8889,51,86.8,100,68.9,73.2,70.2
20160508074500,258.3,203.77,78.8889,51,89.3,100,69.3,73.2,70.2
20160508080000,258.3,203.77,78.8889,51,83.2,100,69.6,73.2,70.2
20160508081500,258.3,206.23,79.8413,51,89.1,100,69.8,73.2,70.2
20160508083000,258.3,206.23,79.8413,51,89.1,100,70.1,73.2,70.2
20160508084500,258.3,206.23,79.8413,51,85.6,100,70.3,73.2,70.2
20160508090000,258.3,206.23,79.8413,51,56.8,0,70.5,73.2,70.2
20160508091500,258.3,206.23,79.8413,51,53.9,0,70.2,73.2,70.2
20160508093000,258.3,206.23,79.8413,51,53.9,0,70.0,73.2,70.2
20160508094500,258.3,206.23,79.8413,51,53.9,100,69.9,73.2,70.2
20160508100000,258.3,206.23,79.8413,51,53.9,100,69.8,73.2,70.2
20160508101500,258.3,203.77,78.8889,51,53.9,100,69.7,73.2,70.2
20160508103000,258.3,203.77,78.8889,51,53.9,100,69.6,73.2,70.2
20160508104500,258.3,207.05,80.1587,51,53.9,100,69.4,73.2,70.2
20160508110000,258.3,207.05,80.1587,51,54.7,100,69.4,73.2,70.2
20160508111500,258.3,207.05,80.1587,51,54.7,100,69.3,73.2,70.2
20160508113000,258.3,207.05,80.1587,51,54.7,100,69.2,73.2,70.2
20160508114500,258.3,207.05,80.1587,51,54.7,100,69.2,73.2,70.2
20160508120000,258.3,207.05,80.1587,51,54.7,100,69.2,73.2,70.2
20160508121500,258.3,207.05,80.1587,51,58.3,100,69.1,73.2,70.2
20160508123000,258.3,202.54,78.4127,51,81.4,100,69.3,73.2,70.2
20160508124500,258.3,202.54,78.4127,51,86.8,100,69.5,73.2,70.2
20160508130000,258.3,202.54,78.4127,51,83.8,100,69.7,73.2,70.2
20160508131500,258.3,204.59,79.2064,51,83.8,100,69.9,73.2,70.2
20160508133000,258.3,204.59,79.2064,51,88.6,100,70.2,73.2,70.2
20160508134500,258.3,204.59,79.2064,51,85.0,100,70.4,73.2,70.2
20160508140000,258.3,204.59,79.2064,51,55.2,0,70.5,73.2,70.2
20160508141500,258.3,204.59,79.2064,51,55.2,100,70.1,73.5,70.5
20160508143000,258.3,204.59,79.2064,51,55.2,100,69.7,73.5,70.5
20160508144500,258.3,204.59,79.2064,51,55.2,100,69.3,73.5,70.5
20160508150000,258.3,204.59,79.2064,51,55.2,100,69.1,73.5,70.5
20160508151500,258.3,204.59,79.2064,51,55.2,100,68.8,73.5,70.5
20160508153000,258.3,204.59,79.2064,51,73.4,100,68.8,73.5,70.5
20160508154500,258.3,204.59,79.2064,51,84.3,100,69.5,73.5,70.5
20160508160000,258.3,204.59,79.2064,51,88.1,100,69.9,73.5,70.5
20160508161500,258.3,204.59,79.2064,51,85.0,100,70.2,73.5,70.5
20160508163000,258.3,202.54,78.4127,51,83.6,100,70.6,73.5,70.5
20160508164500,258.3,202.54,78.4127,51,56.4,0,70.5,73.5,70.5
20160508170000,258.3,205.0,79.3651,51,55.1,100,69.8,73.5,70.5
20160508171500,258.3,205.0,79.3651,51,55.1,100,69.5,73.5,70.5
20160508173000,258.3,205.0,79.3651,51,55.1,100,69.2,73.5,70.5
20160508174500,258.3,205.0,79.3651,51,55.1,100,68.9,73.5,70.5
20160508180000,258.3,205.0,79.3651,51,55.1,100,68.8,73.5,70.5
20160508181500,258.3,205.0,79.3651,51,83.7,100,69.1,73.5,70.5
20160508183000,258.3,205.0,79.3651,51,82.6,100,69.7,73.5,70.5
20160508184500,258.3,205.0,79.3651,51,84.3,100,70.1,73.5,70.5
20160508190000,258.3,205.0,79.3651,51,88.0,100,70.4,73.5,70.5
20160508191500,258.3,205.0,79.3651,51,86.0,100,70.8,73.5,70.5
20160508193000,258.3,205.0,79.3651,51,54.7,100,70.2,73.5,70.5
20160508194500,258.3,205.0,79.3651,51,54.7,100,69.7,73.5,70.5
20160508200000,258.3,205.0,79.3651,51,54.7,100,69.3,73.5,70.5
20160508201500,258.3,205.0,79.3651,51,54.7,100,69.1,73.5,70.5
20160508203000,258.3,205.0,79.3651,51,54.7,100,68.8,73.5,70.5
20160508204500,258.3,205.0,79.3651,51,62.7,100,68.7,73.4,70.4
20160508210000,258.3,202.13,78.254,51,84.4,100,69.3,73.4,70.4
20160508211500,258.3,202.13,78.254,51,82.1,100,69.8,73.2,70.2
20160508213000,258.3,202.13,78.254,51,80.6,100,70.2,73.3,70.3
20160508214500,258.3,205.0,79.3651,51,84.9,100,70.5,73.2,70.2
20160508220000,258.3,205.0,79.3651,51,54.7,100,69.8,73.2,70.2
20160508221500,258.3,205.0,79.3651,51,54.7,100,69.3,73.2,70.2
20160508223000,258.3,202.54,78.4127,51,54.7,100,69.1,73.2,70.2
20160508224500,258.3,204.59,79.2064,51,54.7,100,68.8,73.2,70.2
20160508230000,258.3,204.59,79.2064,51,54.7,100,68.6,73.2,70.2
20160508231500,258.3,202.13,78.254,51,63.6,100,68.4,73.2,70.2
20160508233000,258.3,202.13,78.254,51,83.6,100,69.1,73.2,70.2
20160508234500,258.3,202.13,78.254,51,85.0,100,69.6,73.2,70.2
20160509000000,258.3,202.13,78.254,51,81.6,100,69.9,73.2,70.2
20160509001500,258.3,202.13,78.254,51,84.9,100,70.3,73.2,70.2
20160509003000,258.3,202.13,78.254,51,56.4,0,70.3,73.2,70.2
20160509004500,258.3,204.59,79.2064,51,54.3,100,69.6,73.2,70.2
20160509010000,258.3,204.59,79.2064,51,54.3,100,69.2,73.2,70.2
20160509011500,258.3,204.59,79.2064,51,54.3,100,68.9,73.2,70.2
20160509013000,258.3,202.54,78.4127,51,54.3,100,68.7,73.2,70.2
20160509014500,258.3,202.54,78.4127,51,54.3,100,68.4,73.2,70.2
20160509020000,258.3,206.23,79.8413,51,78.3,100,68.7,73.2,70.2
20160509021500,258.3,202.54,78.4127,51,87.3,100,69.3,73.2,70.2
20160509023000,258.3,206.23,79.8413,51,85.6,100,69.7,73.2,70.2
20160509024500,258.3,206.23,79.8413,51,82.6,100,70.1,73.2,70.2
20160509030000,258.3,206.23,79.8413,51,83.8,100,70.4,73.2,70.2
20160509031500,258.3,206.23,79.8413,51,55.2,100,69.9,73.2,70.2
20160509033000,258.3,203.77,78.8889,51,55.2,100,69.4,73.2,70.2
20160509034500,258.3,207.05,80.1587,51,54.3,100,69.1,73.2,70.2
20160509040000,258.3,207.05,80.1587,51,54.3,100,68.8,73.2,70.2
20160509041500,258.3,207.05,80.1587,51,54.3,100,68.6,73.2,70.2
20160509043000,258.3,204.59,79.2064,51,62.7,100,68.4,73.2,70.2
20160509044500,258.3,204.59,79.2064,51,84.4,100,69.1,73.2,70.2
20160509050000,258.3,204.59,79.2064,51,82.6,100,69.5,73.2,70.2
20160509051500,258.3,204.59,79.2064,51,86.8,100,69.9,73.2,70.2
20160509053000,258.3,204.59,79.2064,51,86.8,100,70.2,73.2,70.2
20160509054500,258.3,204.59,79.2064,51,59.6,0,70.5,73.2,70.2
20160509060000,258.3,202.54,78.4127,51,54.3,100,69.7,73.2,70.2
20160509061500,258.3,202.54,78.4127,51,54.3,100,69.3,73.2,70.2
20160509063000,258.3,204.59,79.2064,51,54.3,100,68.9,73.2,70.2
20160509064500,258.3,208.28,80.6349,51,54.3,100,68.7,73.2,70.2
20160509070000,258.3,208.28,80.6349,51,54.3,100,68.4,73.2,70.2
20160509071500,258.3,208.28,80.6349,51,77.2,100,68.6,73.2,70.2
20160509073000,258.3,203.77,78.8889,51,86.8,100,69.2,73.2,70.2
20160509074500,258.3,203.77,78.8889,51,88.1,100,69.7,73.2,70.2
20160509080000,258.3,203.77,78.8889,51,84.4,100,70.0,73.2,70.2
20160509081500,258.3,203.77,78.8889,51,84.4,100,70.4,73.2,70.2
20160509083000,258.3,203.77,78.8889,51,55.9,0,70.2,73.2,70.2
20160509084500,258.3,206.23,79.8413,51,55.1,100,69.6,73.2,70.2
20160509090000,258.3,206.23,79.8413,51,55.1,100,69.2,73.2,70.2
20160509091500,258.3,206.23,79.8413,51,55.1,100,68.9,73.2,70.2
20160509093000,258.3,252.97,97.9365,57,55.1,0,69.1,70.4,67.4
20160509094500,258.3,207.46,80.3175,51,55.1,0,69.1,70.4,67.4
20160509100000,258.3,207.46,80.3175,51,55.1,0,69.1,70.4,67.4
20160509101500,258.3,207.46,80.3175,51,55.1,0,69.1,70.4,67.4
20160509103000,258.3,207.46,80.3175,51,55.1,0,69.0,70.4,67.4
20160509104500,258.3,207.46,80.3175,51,55.1,0,68.9,70.4,67.4
20160509110000,258.3,207.46,80.3175,51,55.1,0,68.9,70.4,67.4
20160509111500,258.3,210.33,81.4286,51,55.1,0,68.9,70.4,67.4
20160509113000,258.3,210.33,81.4286,51,55.1,0,68.8,70.4,67.4
20160509114500,258.3,207.46,80.3175,51,55.9,100,68.8,73.1,70.1
20160509120000,258.3,203.36,78.7302,51,55.9,100,68.8,73.1,70.1
20160509121500,258.3,203.36,78.7302,51,55.9,100,68.8,73.1,70.1
20160509123000,258.3,207.46,80.3175,51,57.2,100,68.8,73.1,70.1
20160509124500,258.3,207.46,80.3175,51,59.5,100,68.8,73.1,70.1
20160509130000,258.3,205.0,79.3651,51,79.2,100,69.1,73.1,70.1
20160509131500,258.3,205.0,79.3651,51,84.7,100,69.5,73.1,70.1
20160509133000,258.3,205.0,79.3651,51,84.7,100,69.8,73.1,70.1
20160509134500,258.3,202.13,78.254,51,82.1,100,70.0,73.1,70.1
20160509140000,258.3,202.13,78.254,51,82.1,100,70.0,73.1,70.1
20160509141500,258.3,202.13,78.254,51,84.4,100,70.0,73.1,70.1
20160509143000,258.3,208.28,80.6349,51,82.2,100,70.1,73.1,70.1
20160509144500,258.3,208.28,80.6349,51,82.2,100,70.2,73.1,70.1
20160509150000,258.3,208.28,80.6349,51,83.2,100,70.2,73.1,70.1
20160509151500,258.3,208.28,80.6349,51,81.6,100,70.2,73.1,70.1
20160509153000,258.3,208.28,80.6349,51,80.7,100,70.2,73.1,70.1
20160509154500,258.3,208.28,80.6349,51,82.0,100,70.3,73.1,70.1
20160509160000,258.3,210.74,81.5873,51,80.2,100,70.3,73.1,70.1
20160509161500,258.3,207.05,80.1587,51,81.1,100,70.3,73.1,70.1
20160509163000,258.3,207.05,80.1587,50,81.1,100,70.3,73.1,70.1
20160509164500,258.3,207.05,80.1587,50,81.1,100,70.3,73.1,70.1
20160509170000,258.3,207.05,80.1587,50,56.8,0,70.2,73.1,70.1
20160509171500,258.3,207.05,80.1587,50,56.0,0,69.9,73.1,70.1
20160509173000,258.3,207.05,80.1587,50,56.0,100,69.7,73.1,70.1
20160509174500,258.3,207.05,80.1587,50,56.0,100,69.7,73.1,70.1
20160509180000,258.3,207.05,80.1587,50,56.0,100,69.6,73.1,70.1
20160509181500,258.3,207.05,80.1587,50,56.0,100,69.5,73.1,70.1
20160509183000,258.3,207.05,80.1587,50,56.0,100,69.4,73.1,70.1
20160509184500,258.3,207.05,80.1587,50,56.0,100,69.3,73.1,70.1
20160509190000,258.3,207.05,80.1587,50,56.0,100,69.2,73.1,70.1
20160509191500,258.3,209.51,81.1111,50,56.0,100,69.2,73.1,70.1
20160509193000,258.3,209.51,81.1111,50,56.0,100,69.2,73.1,70.1
20160509194500,258.3,206.23,79.8413,50,56.0,100,69.2,73.1,70.1
20160509200000,258.3,206.23,79.8413,50,56.0,100,69.1,73.0,70.0
20160509201500,258.3,209.1,80.9524,50,61.5,100,69.1,73.0,70.0
20160509203000,258.3,209.1,80.9524,50,69.6,100,69.3,72.9,69.9
20160509204500,258.3,209.1,80.9524,50,72.4,100,69.4,72.8,69.8
20160509210000,258.3,209.1,80.9524,50,72.4,100,69.6,72.8,69.8
20160509211500,258.3,206.23,79.8413,50,72.4,100,69.7,72.8,69.8
20160509213000,258.3,206.23,79.8413,50,72.4,100,69.7,72.8,69.8
20160509214500,258.3,206.23,79.8413,50,73.4,100,69.8,72.8,69.8
20160509220000,258.3,206.23,79.8413,50,75.8,100,69.9,72.8,69.8
20160509221500,258.3,206.23,79.8413,50,74.4,100,70.0,72.8,69.8
20160509223000,258.3,206.23,79.8413,50,56.0,100,69.8,72.8,69.8
20160509224500,258.3,206.23,79.8413,50,56.0,100,69.3,72.8,69.8
20160509230000,258.3,206.23,79.8413,50,56.0,100,69.1,72.8,69.8
20160509231500,258.3,206.23,79.8413,50,56.0,100,69.0,72.8,69.8
20160509233000,258.3,206.23,79.8413,50,56.0,100,68.9,72.8,69.8
20160509234500,258.3,206.23,79.8413,50,56.0,100,68.9,72.8,69.8
20160510000000,258.3,206.23,79.8413,50,56.0,100,68.8,72.8,69.8
20160510001500,258.3,206.23,79.8413,50,56.0,100,68.7,72.8,69.8
20160510003000,258.3,206.23,79.8413,50,56.0,100,68.7,72.8,69.8
20160510004500,258.3,206.23,79.8413,50,64.4,100,68.7,72.8,69.8
20160510010000,258.3,206.23,79.8413,50,84.3,100,69.0,72.8,69.8
20160510011500,258.3,206.23,79.8413,50,83.2,100,69.2,72.8,69.8
20160510013000,258.3,206.23,79.8413,50,83.2,100,69.4,72.8,69.8
20160510014500,258.3,206.23,79.8413,50,88.0,100,69.7,72.8,69.8
20160510020000,258.3,206.23,79.8413,50,86.9,100,69.9,72.8,69.8
20160510021500,258.3,206.23,79.8413,50,83.8,100,70.0,72.8,69.8
20160510023000,258.3,206.23,79.8413,50,56.0,100,69.8,72.8,69.8
20160510024500,258.3,206.23,79.8413,50,56.0,100,69.3,72.8,69.8
20160510030000,258.3,206.23,79.8413,50,56.0,100,69.2,72.8,69.8
20160510031500,258.3,203.77,78.8889,50,56.0,100,69.1,72.8,69.8
20160510033000,258.3,207.05,80.1587,50,56.0,100,69.1,72.8,69.8
20160510034500,258.3,203.77,78.8889,50,56.0,100,68.9,72.8,69.8
20160510040000,258.3,203.77,78.8889,50,55.2,100,68.9,72.8,69.8
20160510041500,258.3,207.05,80.1587,50,55.2,100,68.8,72.8,69.8
20160510043000,258.3,207.05,80.1587,50,55.2,100,68.7,72.8,69.8
20160510044500,258.3,204.59,79.2064,50,56.3,100,68.7,72.8,69.8
20160510050000,258.3,204.59,79.2064,50,76.4,100,68.8,72.8,69.8
20160510051500,258.3,207.05,80.1587,50,80.7,100,69.1,72.8,69.8
20160510053000,258.3,204.59,79.2064,50,85.6,100,69.3,72.8,69.8
20160510054500,258.3,204.59,79.2064,50,88.6,100,69.5,72.8,69.8
20160510060000,258.3,204.59,79.2064,50,88.6,100,69.7,72.8,69.8
20160510061500,258.3,208.28,80.6349,50,84.4,100,69.9,72.8,69.8
20160510063000,258.3,203.77,78.8889,50,83.1,100,69.9,72.8,69.8
20160510064500,258.3,207.05,80.1587,50,87.9,100,69.9,72.8,69.8
20160510070000,258.3,207.05,80.1587,50,84.4,100,70.0,72.8,69.8
20160510071500,258.3,207.05,80.1587,50,55.2,100,69.6,72.8,69.8
20160510073000,258.3,203.36,78.7302,50,55.2,100,69.3,72.8,69.8
20160510074500,258.3,205.82,79.6825,50,55.2,100,69.2,72.8,69.8
20160510080000,258.3,205.82,79.6825,50,55.2,100,69.1,72.8,69.8
20160510081500,258.3,209.1,80.9524,50,55.2,100,68.9,72.8,69.8
20160510083000,258.3,209.1,80.9524,50,55.2,100,68.5,72.8,69.8
20160510084500,258.3,206.23,79.8413,50,55.2,100,68.2,72.8,69.8
20160510090000,258.3,206.23,79.8413,50,60.3,100,68.1,72.8,69.8
20160510091500,258.3,206.23,79.8413,50,82.1,100,68.5,72.8,69.8
20160510093000,258.3,206.23,79.8413,50,82.1,100,68.7,72.8,69.8
20160510094500,258.3,206.23,79.8413,50,80.1,100,69.0,72.8,69.8
20160510100000,258.3,203.36,78.7302,50,77.8,100,69.1,72.8,69.8
20160510101500,258.3,207.05,80.1587,50,72.5,100,69.1,72.8,69.8
20160510103000,258.3,202.54,78.4127,50,88.0,100,69.2,72.8,69.8
20160510104500,258.3,204.59,79.2064,50,79.7,100,69.3,72.8,69.8
20160510110000,258.3,200.9,77.7778,50,74.4,100,69.3,72.8,69.8
20160510111500,258.3,200.9,77.7778,50,84.9,100,69.3,72.8,69.8
20160510113000,258.3,203.36,78.7302,50,80.2,100,69.5,72.8,69.8
20160510114500,258.3,203.36,78.7302,50,74.9,100,69.6,72.8,69.8
20160510120000,258.3,201.31,77.9365,50,72.9,100,69.6,72.8,69.8
20160510121500,258.3,203.77,78.8889,50,78.3,100,69.7,72.8,69.8
20160510123000,258.3,203.77,78.8889,50,86.9,100,69.7,72.8,69.8
20160510124500,258.3,203.77,78.8889,50,79.2,100,69.8,72.8,69.8
20160510130000,258.3,203.77,78.8889,50,81.1,100,69.8,72.8,69.8
20160510131500,258.3,203.77,78.8889,50,83.3,100,69.9,72.8,69.8
20160510133000,258.3,203.77,78.8889,50,85.0,100,69.9,72.8,69.8
20160510134500,258.3,203.77,78.8889,50,77.3,100,69.9,72.8,69.8
20160510140000,258.3,200.08,77.4603,50,85.6,100,70.0,72.8,69.8
20160510141500,258.3,203.36,78.7302,50,56.7,100,69.7,72.8,69.8
20160510143000,258.3,201.31,77.9365,50,56.7,100,69.3,72.8,69.8
20160510144500,258.3,203.36,78.7302,50,55.6,100,69.1,72.8,69.8
20160510150000,258.3,203.36,78.7302,50,55.6,100,68.9,72.8,69.8
20160510151500,258.3,201.31,77.9365,50,56.3,100,68.8,72.8,69.8
20160510153000,258.3,201.31,77.9365,50,56.3,100,68.6,72.8,69.8
20160510154500,258.3,203.77,78.8889,50,55.6,100,68.7,72.8,69.8
20160510160000,258.3,199.67,77.3016,51,55.6,100,68.6,72.8,69.8
20160510161500,258.3,205.0,79.3651,51,68.6,100,68.6,72.8,69.8
20160510163000,258.3,205.0,79.3651,51,78.3,100,68.9,72.8,69.8
20160510164500,258.3,205.0,79.3651,51,81.2,100,69.0,72.8,69.8
20160510170000,258.3,210.74,81.5873,51,81.2,100,69.1,72.7,69.7
20160510171500,258.3,210.74,81.5873,51,81.2,100,69.2,72.7,69.7
20160510173000,258.3,206.23,79.8413,50,82.6,100,69.3,72.7,69.7
20160510174500,258.3,206.23,79.8413,50,82.6,100,69.4,72.6,69.6
20160510180000,258.3,209.1,80.9524,50,82.6,100,69.5,72.7,69.7
20160510181500,258.3,206.23,79.8413,50,82.6,100,69.6,72.6,69.6
20160510183000,258.3,206.23,79.8413,50,82.6,100,69.7,72.6,69.6
20160510184500,258.3,206.23,79.8413,50,82.6,100,69.7,72.7,69.7
20160510190000,258.3,206.23,79.8413,50,57.2,0,69.8,72.5,69.5
20160510191500,258.3,206.23,79.8413,50,56.0,0,69.4,72.4,69.4
20160510193000,258.3,206.23,79.8413,50,56.0,0,69.2,72.4,69.4
20160510194500,258.3,206.23,79.8413,50,56.0,100,69.0,72.5,69.5
20160510200000,258.3,209.1,80.9524,50,55.2,100,68.8,72.4,69.4
20160510201500,258.3,206.23,79.8413,50,55.2,100,68.7,72.4,69.4
20160510203000,258.3,206.23,79.8413,50,55.2,100,68.6,72.3,69.3
20160510204500,258.3,206.23,79.8413,50,55.2,100,68.4,72.3,69.3
20160510210000,258.3,206.23,79.8413,50,55.2,100,68.3,72.3,69.3
20160510211500,258.3,206.23,79.8413,50,55.2,100,68.2,72.3,69.3
20160510213000,258.3,202.54,78.4127,50,55.2,100,68.2,72.3,69.3
20160510214500,258.3,202.54,78.4127,50,58.3,100,68.1,72.3,69.3
20160510220000,258.3,202.54,78.4127,50,77.2,100,68.3,72.3,69.3
20160510221500,258.3,202.54,78.4127,50,82.0,100,68.4,72.3,69.3
20160510223000,258.3,202.54,78.4127,50,82.0,100,68.5,72.3,69.3
20160510224500,258.3,202.54,78.4127,50,82.0,100,68.6,72.3,69.3
20160510230000,258.3,202.54,78.4127,50,82.0,100,68.7,72.3,69.3
20160510231500,258.3,202.54,78.4127,50,82.0,100,68.7,72.3,69.3
20160510233000,258.3,202.54,78.4127,50,82.0,100,68.8,72.3,69.3
20160510234500,258.3,202.54,78.4127,50,83.0,100,68.9,72.3,69.3
20160511000000,258.3,202.54,78.4127,50,83.0,100,69.0,72.3,69.3
20160511001500,258.3,199.67,77.3016,50,83.0,100,69.1,72.3,69.3
20160511003000,258.3,199.67,77.3016,50,82.1,100,69.1,72.3,69.3
20160511004500,258.3,202.54,78.4127,50,82.1,100,69.1,72.3,69.3
20160511010000,258.3,202.54,78.4127,50,82.1,100,69.2,72.3,69.3
20160511011500,258.3,207.05,80.1587,53,58.8,0,69.1,72.3,69.3
20160511013000,258.3,203.36,78.7302,52,54.3,100,68.7,72.3,69.3
20160511014500,258.3,208.28,80.6349,52,54.3,100,68.4,72.3,69.3
20160511020000,258.3,208.28,80.6349,52,54.3,100,68.2,72.3,69.3
20160511021500,258.3,208.28,80.6349,52,54.3,100,68.1,72.3,69.3
20160511023000,258.3,208.28,80.6349,52,54.3,100,67.9,72.3,69.3
20160511024500,258.3,208.28,80.6349,52,55.9,100,67.7,72.3,69.3
20160511030000,258.3,202.13,78.254,52,76.3,100,68.0,72.3,69.3
20160511031500,258.3,205.82,79.6825,52,80.4,100,68.2,72.3,69.3
20160511033000,258.3,205.82,79.6825,52,80.4,100,68.3,72.3,69.3
20160511034500,258.3,205.82,79.6825,52,80.4,100,68.4,72.3,69.3
20160511040000,258.3,205.82,79.6825,52,80.4,100,68.4,72.3,69.3
20160511041500,258.3,205.82,79.6825,52,80.4,100,68.6,72.3,69.3
20160511043000,258.3,205.82,79.6825,52,80.4,100,68.6,72.3,69.3
20160511044500,258.3,205.82,79.6825,14,79.6,100,68.7,72.3,69.3
20160511050000,258.3,228.78,88.5714,54,82.5,100,68.8,72.3,69.3
20160511051500,258.3,211.56,81.9048,54,55.3,100,68.7,72.3,69.3
20160511053000,258.3,207.05,80.1587,52,55.9,100,68.5,72.3,69.3
20160511054500,258.3,207.05,80.1587,52,57.1,100,68.4,72.3,69.3
20160511060000,258.3,207.05,80.1587,52,56.3,100,68.0,72.3,69.3
20160511061500,258.3,207.05,80.1587,52,56.3,100,67.8,72.3,69.3
20160511063000,258.3,207.05,80.1587,52,72.4,100,67.8,72.3,69.3
20160511064500,258.3,207.05,80.1587,52,80.1,100,68.2,72.3,69.3
20160511070000,258.3,207.05,80.1587,52,81.1,100,68.2,72.3,69.3
20160511071500,258.3,207.05,80.1587,52,81.1,100,68.3,72.3,69.3
20160511073000,258.3,207.05,80.1587,52,81.1,100,68.3,72.3,69.3
20160511074500,258.3,207.05,80.1587,52,81.1,100,68.4,72.3,69.3
20160511080000,258.3,261.58,101.2698,59,56.8,0,68.4,68.0,63.1
20160511081500,258.3,257.07,99.5238,59,54.3,0,67.8,68.0,63.1
20160511083000,258.3,230.01,89.0476,55,54.3,0,67.4,68.0,63.1
20160511084500,258.3,199.67,77.3016,51,54.3,0,67.3,68.0,63.1
20160511090000,258.3,197.62,76.5079,52,55.1,0,67.2,68.0,63.1
20160511091500,258.3,200.08,77.4603,52,55.1,0,67.2,68.0,63.1
20160511093000,258.3,205.0,79.3651,52,55.1,0,66.9,68.0,63.0
20160511094500,258.3,200.9,77.7778,52,55.9,0,66.8,68.0,63.0
20160511100000,258.3,200.9,77.7778,52,55.9,0,66.7,68.0,63.0
20160511101500,258.3,200.9,77.7778,52,55.9,0,66.6,68.0,63.0
20160511103000,258.3,200.9,77.7778,52,55.9,0,66.5,68.0,63.0
20160511104500,258.3,200.9,77.7778,52,55.9,0,66.5,68.0,63.0
20160511110000,258.3,206.23,79.8413,53,55.9,0,66.4,68.0,63.0
20160511111500,258.3,206.23,79.8413,53,55.9,0,66.3,68.0,63.0
20160511113000,258.3,206.23,79.8413,53,55.9,0,66.3,68.0,63.0
20160511114500,258.3,206.23,79.8413,53,55.9,0,66.2,68.0,63.0
20160511120000,258.3,206.23,79.8413,53,55.9,0,66.2,68.0,62.9
20160511121500,258.3,206.23,79.8413,53,55.9,0,66.2,68.0,63.0
20160511123000,258.3,206.23,79.8413,53,55.9,0,66.1,68.0,63.0
20160511124500,258.3,206.23,79.8413,53,55.9,0,66.1,68.0,62.9
20160511130000,258.3,206.23,79.8413,53,54.7,0,66.1,68.0,62.9
20160511131500,258.3,206.23,79.8413,53,74.3,100,66.2,73.1,70.1
20160511133000,258.3,203.77,78.8889,53,75.9,100,66.7,73.1,70.1
20160511134500,258.3,203.77,78.8889,53,77.8,100,67.1,73.1,70.1
20160511140000,258.3,205.82,79.6825,53,84.5,100,67.3,73.1,70.1
20160511141500,258.3,205.82,79.6825,53,79.1,100,67.6,73.1,70.1
20160511143000,258.3,205.82,79.6825,53,82.6,100,67.8,73.1,70.1
20160511144500,258.3,208.28,80.6349,53,82.6,100,68.0,73.1,70.1
20160511150000,258.3,208.28,80.6349,53,79.7,100,68.2,73.1,70.1
20160511151500,258.3,208.28,80.6349,53,79.7,100,68.3,73.2,70.2
20160511153000,258.3,208.28,80.6349,52,74.0,100,68.5,73.2,70.2
20160511154500,258.3,208.28,80.6349,52,70.1,100,68.6,73.2,70.2
20160511160000,258.3,208.28,80.6349,52,74.4,100,68.7,73.2,70.2
20160511161500,258.3,208.28,80.6349,52,86.2,100,68.8,73.2,70.2
20160511163000,258.3,208.28,80.6349,52,78.2,100,68.9,73.2,70.2
20160511164500,258.3,208.28,80.6349,52,76.8,100,68.9,73.2,70.2
20160511170000,258.3,208.28,80.6349,52,79.2,100,69.1,73.2,70.2
20160511171500,258.3,208.28,80.6349,52,81.1,100,69.1,73.2,70.2
20160511173000,258.3,208.28,80.6349,52,79.7,100,69.2,73.2,70.2
20160511174500,258.3,208.28,80.6349,52,79.7,100,69.2,73.2,70.2
20160511180000,258.3,208.28,80.6349,52,80.7,100,69.3,73.2,70.2
20160511181500,258.3,208.28,80.6349,52,79.2,100,69.4,73.2,70.2
20160511183000,258.3,208.28,80.6349,52,77.8,100,69.4,73.2,70.2
20160511184500,258.3,208.28,80.6349,52,86.2,100,69.6,73.2,70.2
20160511190000,258.3,208.28,80.6349,52,81.1,100,69.6,73.2,70.2
20160511191500,258.3,211.56,81.9048,52,81.1,100,69.6,73.2,70.2
20160511193000,258.3,205.0,79.3651,51,81.1,100,69.7,73.2,70.2
20160511194500,258.3,205.0,79.3651,51,81.1,100,69.7,73.2,70.2
20160511200000,258.3,205.0,79.3651,51,81.1,100,69.7,73.2,70.2
20160511201500,258.3,205.0,79.3651,51,78.7,100,69.7,73.2,70.2
20160511203000,258.3,205.0,79.3651,51,81.1,100,69.7,73.2,70.2
20160511204500,258.3,202.54,78.4127,51,81.1,100,69.7,73.2,70.2
20160511210000,258.3,205.82,79.6825,51,81.1,100,69.7,73.2,70.2
20160511211500,258.3,205.82,79.6825,51,81.1,100,69.7,73.2,70.2
20160511213000,258.3,205.82,79.6825,51,81.1,100,69.7,73.2,70.2
20160511214500,258.3,205.82,79.6825,51,81.1,100,69.7,73.2,70.2
20160511220000,258.3,205.82,79.6825,51,81.1,100,69.7,73.2,70.2
20160511221500,258.3,205.82,79.6825,51,81.1,100,69.7,73.2,70.2
20160511223000,258.3,205.82,79.6825,51,81.1,100,69.7,73.2,70.2
20160511224500,258.3,205.82,79.6825,51,82.0,100,69.7,73.2,70.2
20160511230000,258.3,205.82,79.6825,51,82.0,100,69.7,73.2,70.2
20160511231500,258.3,205.82,79.6825,51,82.0,100,69.7,73.2,70.2
20160511233000,258.3,205.82,79.6825,51,80.7,100,69.7,73.2,70.2
20160511234500,258.3,205.82,79.6825,51,80.7,100,69.7,73.2,70.2
20160512000000,258.3,205.82,79.6825,51,80.7,100,69.7,73.2,70.2
20160512001500,258.3,205.82,79.6825,51,80.7,100,69.7,73.2,70.2
20160512003000,258.3,205.82,79.6825,51,80.7,100,69.6,73.2,70.2
20160512004500,258.3,205.82,79.6825,51,80.7,100,69.6,73.2,70.2
20160512010000,258.3,205.82,79.6825,51,80.7,100,69.6,73.2,70.2
20160512011500,258.3,202.54,78.4127,51,80.7,100,69.6,73.2,70.2
20160512013000,258.3,205.0,79.3651,51,80.7,100,69.6,73.2,70.2
20160512014500,258.3,205.0,79.3651,51,80.7,100,69.4,73.2,70.2
20160512020000,258.3,205.0,79.3651,51,80.7,100,69.5,73.2,70.2
20160512021500,258.3,205.0,79.3651,51,82.8,100,69.5,73.2,70.2
20160512023000,258.3,205.0,79.3651,51,80.7,100,69.5,73.2,70.2
20160512024500,258.3,205.0,79.3651,51,80.7,100,69.4,73.2,70.2
20160512030000,258.3,207.46,80.3175,51,80.7,100,69.4,73.2,70.2
20160512031500,258.3,203.77,78.8889,51,80.7,100,69.4,73.2,70.2
20160512033000,258.3,203.77,78.8889,51,80.7,100,69.4,73.2,70.2
20160512034500,258.3,203.77,78.8889,51,80.7,100,69.4,73.2,70.2
20160512040000,258.3,203.77,78.8889,51,80.7,100,69.4,73.2,70.2
20160512041500,258.3,207.05,80.1587,51,80.7,100,69.4,73.2,70.2
20160512043000,258.3,207.05,80.1587,51,80.7,100,69.4,73.2,70.2
20160512044500,258.3,203.77,78.8889,51,80.7,100,69.4,73.2,70.2
20160512050000,258.3,207.05,80.1587,51,85.0,100,69.4,73.2,70.2
20160512051500,258.3,207.05,80.1587,51,81.1,100,69.4,73.2,70.2
20160512053000,258.3,207.05,80.1587,51,81.1,100,69.4,73.2,70.2
20160512054500,258.3,207.05,80.1587,51,81.1,100,69.4,73.2,70.2
20160512060000,258.3,207.05,80.1587,51,81.1,100,69.3,73.2,70.2
20160512061500,258.3,207.05,80.1587,51,81.1,100,69.3,73.2,70.2
20160512063000,258.3,207.05,80.1587,51,81.1,100,69.2,73.2,70.2
20160512064500,258.3,207.05,80.1587,51,81.1,100,69.2,73.2,70.2
20160512070000,258.3,207.05,80.1587,51,81.1,100,69.2,73.2,70.2
20160512071500,258.3,207.05,80.1587,51,81.1,100,69.2,73.2,70.2
20160512073000,258.3,207.05,80.1587,51,81.1,100,69.2,73.2,70.2
20160512074500,258.3,207.05,80.1587,51,81.1,100,69.2,73.2,70.2
20160512080000,258.3,207.05,80.1587,51,81.1,100,69.2,73.2,70.2
20160512081500,258.3,207.05,80.1587,51,81.1,100,69.6,73.2,70.2
20160512083000,258.3,201.31,77.9365,51,81.1,100,69.3,73.2,70.2
20160512084500,258.3,209.51,81.1111,51,81.1,100,69.3,73.2,70.2
20160512090000,258.3,206.23,79.8413,51,81.1,100,69.3,73.2,70.2
20160512091500,258.3,206.23,79.8413,51,81.1,100,69.4,73.2,70.2
20160512093000,258.3,203.77,78.8889,51,77.3,100,69.4,73.2,70.2
20160512094500,258.3,203.77,78.8889,51,74.0,100,69.4,73.2,70.2
20160512100000,258.3,203.77,78.8889,51,73.0,100,69.6,73.2,70.2
20160512101500,258.3,203.77,78.8889,51,72.0,100,69.6,73.2,70.2
20160512103000,258.3,203.77,78.8889,51,72.0,100,69.6,73.2,70.2
20160512104500,258.3,203.77,78.8889,51,72.0,100,69.6,73.2,70.2
20160512110000,258.3,200.9,77.7778,51,73.4,100,69.6,73.2,70.2
20160512111500,258.3,198.44,76.8254,51,73.4,100,69.6,73.2,70.2
20160512113000,258.3,203.36,78.7302,51,73.4,100,69.8,73.2,70.2
20160512114500,258.3,203.36,78.7302,51,73.4,100,69.7,73.2,70.2
20160512120000,258.3,203.36,78.7302,51,74.4,100,69.6,73.2,70.2
20160512121500,258.3,203.36,78.7302,51,74.4,100,69.6,73.2,70.2
20160512123000,258.3,203.36,78.7302,51,74.4,100,69.6,73.2,70.2
20160512124500,258.3,200.9,77.7778,51,74.4,100,69.7,73.2,70.2
20160512130000,258.3,200.9,77.7778,53,74.4,100,69.7,73.2,70.2
20160512131500,258.3,205.0,79.3651,53,74.4,100,69.7,73.2,70.2
20160512133000,258.3,205.0,79.3651,53,74.4,100,69.7,73.2,70.2
20160512134500,258.3,205.0,79.3651,53,72.4,100,69.7,73.2,70.2
20160512140000,258.3,205.0,79.3651,53,77.7,100,69.7,73.2,70.2
20160512141500,258.3,205.0,79.3651,53,74.0,100,69.7,73.2,70.2
20160512143000,258.3,205.0,79.3651,53,69.2,100,69.6,73.2,70.2
20160512144500,258.3,209.51,81.1111,53,73.4,100,69.6,73.2,70.2
20160512150000,258.3,209.51,81.1111,53,71.1,100,69.6,73.2,70.2
20160512151500,258.3,207.05,80.1587,53,69.1,100,69.5,73.2,70.2
20160512153000,258.3,210.74,81.5873,53,70.3,100,69.6,73.2,70.2
20160512154500,258.3,210.74,81.5873,53,66.3,100,69.4,73.2,70.2
20160512160000,258.3,206.23,79.8413,53,69.2,100,69.4,73.2,70.2
20160512161500,258.3,209.1,80.9524,53,66.3,100,69.3,73.2,70.2
20160512163000,258.3,209.1,80.9524,53,77.8,100,69.3,73.2,70.2
20160512164500,258.3,206.23,79.8413,53,70.1,100,69.4,73.2,70.2
20160512170000,258.3,206.23,79.8413,53,71.6,100,69.4,73.2,70.2
20160512171500,258.3,206.23,79.8413,53,73.5,100,69.5,73.2,70.2
20160512173000,258.3,206.23,79.8413,53,73.5,100,69.5,73.2,70.2
20160512174500,258.3,206.23,79.8413,53,73.5,100,69.6,73.2,70.2
20160512180000,258.3,206.23,79.8413,53,73.5,100,69.6,73.2,70.2
20160512181500,258.3,206.23,79.8413,53,73.5,100,69.6,73.2,70.2
20160512183000,258.3,206.23,79.8413,53,74.4,100,69.7,73.2,70.2
20160512184500,258.3,206.23,79.8413,53,74.4,100,69.7,73.2,70.2
20160512190000,258.3,206.23,79.8413,53,74.4,100,69.7,73.2,70.2
20160512191500,258.3,209.1,80.9524,53,74.4,100,69.7,73.2,70.2
20160512193000,258.3,209.1,80.9524,53,74.4,100,69.8,73.2,70.2
20160512194500,258.3,206.23,79.8413,53,75.3,100,69.8,73.2,70.2
20160512200000,258.3,206.23,79.8413,53,75.3,100,69.8,73.2,70.2
20160512201500,258.3,209.1,80.9524,53,73.5,100,69.8,73.2,70.2
20160512203000,258.3,209.1,80.9524,53,75.8,100,69.8,73.2,70.2
20160512204500,258.3,209.1,80.9524,53,75.8,100,69.9,73.2,70.2
20160512210000,258.3,202.54,78.4127,52,75.8,100,69.9,73.2,70.2
20160512211500,258.3,205.82,79.6825,52,76.8,100,69.9,73.2,70.2
20160512213000,258.3,205.82,79.6825,52,76.8,100,69.9,73.2,70.2
20160512214500,258.3,205.82,79.6825,52,76.8,100,69.9,73.2,70.2
20160512220000,258.3,205.82,79.6825,52,76.8,100,69.8,73.2,70.2
20160512221500,258.3,205.82,79.6825,52,76.8,100,69.8,73.2,70.2
20160512223000,258.3,205.82,79.6825,52,76.8,100,69.8,73.2,70.2
20160512224500,258.3,205.82,79.6825,52,77.7,100,69.8,73.2,70.2
20160512230000,258.3,205.82,79.6825,52,77.7,100,69.8,73.2,70.2
20160512231500,258.3,205.82,79.6825,52,77.7,100,69.8,73.2,70.2
20160512233000,258.3,205.82,79.6825,52,77.7,100,69.8,73.2,70.2
20160512234500,258.3,205.82,79.6825,52,77.7,100,69.8,73.2,70.2
20160513000000,258.3,205.82,79.6825,52,77.7,100,69.7,73.2,70.2
20160513001500,258.3,205.82,79.6825,52,77.7,100,69.8,73.2,70.2
20160513003000,258.3,202.54,78.4127,52,77.7,100,69.8,73.2,70.2
20160513004500,258.3,202.54,78.4127,52,77.7,100,69.7,73.2,70.2
20160513010000,258.3,202.54,78.4127,52,80.7,100,69.7,73.2,70.2
20160513011500,258.3,205.82,79.6825,52,78.7,100,69.7,73.2,70.2
20160513013000,258.3,205.82,79.6825,52,79.6,100,69.7,73.2,70.2
20160513014500,258.3,205.82,79.6825,52,79.6,100,69.7,73.2,70.2
20160513020000,258.3,205.82,79.6825,52,79.6,100,69.7,73.2,70.2
20160513021500,258.3,205.82,79.6825,52,79.6,100,69.6,73.2,70.2
20160513023000,258.3,205.82,79.6825,52,79.6,100,69.6,73.2,70.2
20160513024500,258.3,205.82,79.6825,52,79.6,100,69.6,73.2,70.2
20160513030000,258.3,205.82,79.6825,52,79.6,100,69.6,73.2,70.2
20160513031500,258.3,205.82,79.6825,52,79.6,100,69.6,73.2,70.2
20160513033000,258.3,205.82,79.6825,52,79.6,100,69.6,73.2,70.2
20160513034500,258.3,205.82,79.6825,52,79.6,100,69.5,73.2,70.2
20160513040000,258.3,205.82,79.6825,52,79.6,100,69.4,73.2,70.2
20160513041500,258.3,205.82,79.6825,52,81.5,100,69.4,73.2,70.2
20160513043000,258.3,205.82,79.6825,52,80.2,100,69.4,73.2,70.2
20160513044500,258.3,209.1,80.9524,52,80.2,100,69.4,73.2,70.2
20160513050000,258.3,209.1,80.9524,52,81.5,100,69.4,73.2,70.2
20160513051500,258.3,209.1,80.9524,52,80.6,100,69.4,73.2,70.2
20160513053000,258.3,209.1,80.9524,52,80.6,100,69.4,73.2,70.2
20160513054500,258.3,209.1,80.9524,52,79.7,100,69.5,73.2,70.2
20160513060000,258.3,209.1,80.9524,52,79.7,100,69.4,73.2,70.2
20160513061500,258.3,209.1,80.9524,52,80.6,100,69.4,73.2,70.2
20160513063000,258.3,209.1,80.9524,52,80.6,100,69.5,73.2,70.2
20160513064500,258.3,204.59,79.2064,51,80.6,100,69.4,73.2,70.2
20160513070000,258.3,204.59,79.2064,51,79.7,100,69.4,73.2,70.2
20160513071500,258.3,207.05,80.1587,51,79.7,100,69.4,73.2,70.2
20160513073000,258.3,207.05,80.1587,51,78.7,100,69.3,73.2,70.2
20160513074500,258.3,207.05,80.1587,51,78.7,100,69.3,73.2,70.2
20160513080000,258.3,203.36,78.7302,51,78.7,100,69.3,73.2,70.2
20160513081500,258.3,203.36,78.7302,51,77.8,100,69.3,73.2,70.2
20160513083000,258.3,203.36,78.7302,51,77.8,100,69.3,73.2,70.2
20160513084500,258.3,206.23,79.8413,51,77.8,100,69.3,73.2,70.2
20160513090000,258.3,206.23,79.8413,51,76.8,100,69.3,73.2,70.2
20160513091500,258.3,206.23,79.8413,51,76.8,100,69.3,73.2,70.2
20160513093000,258.3,206.23,79.8413,51,76.8,100,69.3,73.2,70.2
20160513094500,258.3,206.23,79.8413,51,76.8,100,69.3,73.2,70.2
20160513100000,258.3,206.23,79.8413,51,76.8,100,69.5,73.2,70.2
20160513101500,258.3,206.23,79.8413,52,76.8,100,70.1,73.2,70.2
20160513103000,258.3,206.23,79.8413,52,56.4,0,70.3,73.2,70.2
20160513104500,258.3,206.23,79.8413,52,55.5,100,69.6,73.2,70.2
20160513110000,258.3,206.23,79.8413,52,55.5,100,69.3,73.2,70.2
20160513111500,258.3,209.1,80.9524,51,55.5,100,68.8,73.2,70.2
20160513113000,258.3,209.1,80.9524,51,55.5,100,68.6,73.2,70.2
20160513114500,258.3,209.1,80.9524,51,56.3,100,68.3,73.1,70.1
20160513120000,258.3,206.23,79.8413,51,74.8,100,68.6,73.1,70.1
20160513121500,258.3,206.23,79.8413,51,78.2,100,68.8,73.1,70.1
20160513123000,258.3,206.23,79.8413,51,78.2,100,68.8,73.1,70.1
20160513124500,258.3,210.33,81.4286,51,78.2,100,68.8,73.1,70.1
20160513130000,258.3,206.23,79.8413,51,77.1,100,68.8,73.1,70.1
20160513131500,258.3,203.77,78.8889,51,78.2,100,68.9,73.1,70.1
20160513133000,258.3,203.77,78.8889,51,76.8,100,68.9,73.1,70.1
20160513134500,258.3,206.23,79.8413,51,72.5,100,68.9,73.1,70.1
20160513140000,258.3,202.54,78.4127,51,69.2,100,68.9,73.1,70.1
20160513141500,258.3,205.0,79.3651,51,78.7,100,68.9,73.1,70.1
20160513143000,258.3,205.0,79.3651,51,74.4,100,68.9,73.1,70.1
20160513144500,258.3,205.0,79.3651,51,79.7,100,69.0,73.1,70.1
20160513150000,258.3,208.28,80.6349,51,73.0,100,69.0,73.1,70.1
20160513151500,258.3,203.77,78.8889,51,82.0,100,69.0,73.1,70.1
20160513153000,258.3,203.77,78.8889,51,75.6,100,69.1,73.1,70.1
20160513154500,258.3,206.23,79.8413,51,70.7,100,69.0,73.1,70.1
20160513160000,258.3,203.77,78.8889,51,78.8,100,69.1,73.1,70.1
20160513161500,258.3,203.77,78.8889,51,78.8,100,69.1,73.1,70.1
20160513163000,258.3,203.77,78.8889,51,78.8,100,69.1,73.1,70.1
20160513164500,258.3,203.77,78.8889,51,78.8,100,69.1,73.1,70.1
20160513170000,258.3,203.77,78.8889,51,78.8,100,69.2,73.1,70.1
20160513171500,258.3,203.77,78.8889,51,73.5,100,69.2,73.1,70.1
20160513173000,258.3,203.77,78.8889,53,80.2,100,69.2,73.1,70.1
20160513174500,258.3,206.23,79.8413,53,78.3,100,69.2,73.1,70.1
20160513180000,258.3,206.23,79.8413,53,78.3,100,69.3,73.1,70.1
20160513181500,258.3,211.56,81.9048,53,78.3,100,69.3,73.1,70.1
20160513183000,258.3,207.05,80.1587,53,78.3,100,69.3,73.1,70.1
20160513184500,258.3,207.05,80.1587,53,78.3,100,69.4,73.1,70.1
20160513190000,258.3,207.05,80.1587,53,78.3,100,69.4,73.1,70.1
20160513191500,258.3,207.05,80.1587,53,78.3,100,69.5,73.1,70.1
20160513193000,258.3,207.05,80.1587,53,78.3,100,69.5,73.1,70.1
20160513194500,258.3,207.05,80.1587,53,78.3,100,69.5,73.1,70.1
20160513200000,258.3,207.05,80.1587,53,78.3,100,69.5,73.1,70.1
20160513201500,258.3,207.05,80.1587,53,78.3,100,69.6,73.1,70.1
20160513203000,258.3,209.51,81.1111,53,78.3,100,69.5,73.1,70.1
20160513204500,258.3,209.51,81.1111,53,78.3,100,69.5,73.1,70.1
20160513210000,258.3,209.51,81.1111,53,79.6,100,69.5,73.1,70.1
20160513211500,258.3,205.0,79.3651,52,79.6,100,69.6,73.1,70.1
20160513213000,258.3,207.46,80.3175,52,79.6,100,69.6,73.1,70.1
20160513214500,258.3,207.46,80.3175,52,79.6,100,69.6,73.1,70.1
20160513220000,258.3,210.74,81.5873,52,79.6,100,69.6,73.1,70.1
20160513221500,258.3,210.74,81.5873,52,79.6,100,69.6,73.1,70.1
20160513223000,258.3,206.23,79.8413,51,79.6,100,69.6,73.1,70.1
20160513224500,258.3,206.23,79.8413,51,79.6,100,69.6,73.1,70.1
20160513230000,258.3,203.77,78.8889,51,79.6,100,69.6,73.1,70.1
20160513231500,258.3,205.82,79.6825,51,80.6,100,69.6,73.1,70.1
20160513233000,258.3,205.82,79.6825,51,80.6,100,69.6,73.1,70.1
20160513234500,258.3,205.82,79.6825,51,80.6,100,69.6,73.1,70.1
20160514000000,258.3,205.82,79.6825,51,80.6,100,69.6,73.1,70.1
20160514001500,258.3,202.54,78.4127,51,80.6,100,69.6,73.1,70.1
20160514003000,258.3,202.54,78.4127,51,80.6,100,69.6,73.1,70.1
20160514004500,258.3,205.82,79.6825,51,80.6,100,69.5,73.1,70.1
20160514010000,258.3,205.82,79.6825,51,80.6,100,69.5,73.1,70.1
20160514011500,258.3,205.82,79.6825,53,65.2,100,69.3,73.1,70.1
20160514013000,258.3,208.28,80.6349,53,53.1,100,68.8,73.1,70.1
20160514014500,258.3,208.28,80.6349,52,53.1,100,68.4,73.1,70.1
20160514020000,258.3,208.28,80.6349,52,53.9,100,68.2,73.1,70.1
20160514021500,258.3,203.77,78.8889,52,76.8,100,68.3,73.1,70.1
20160514023000,258.3,203.77,78.8889,52,80.2,100,68.6,73.1,70.1
20160514024500,258.3,208.28,80.6349,52,80.2,100,68.7,73.1,70.1
20160514030000,258.3,208.28,80.6349,52,80.2,100,68.7,73.1,70.1
20160514031500,258.3,205.0,79.3651,52,81.1,100,68.7,73.1,70.1
20160514033000,258.3,209.1,80.9524,52,81.1,100,68.7,73.1,70.1
20160514034500,258.3,205.82,79.6825,52,81.1,100,68.7,73.1,70.1
20160514040000,258.3,205.82,79.6825,52,80.2,100,68.7,73.1,70.1
20160514041500,258.3,205.82,79.6825,52,80.2,100,68.7,73.1,70.1
20160514043000,258.3,205.82,79.6825,52,80.2,100,68.7,73.1,70.1
20160514044500,258.3,205.82,79.6825,52,80.2,100,68.7,73.1,70.1
20160514050000,258.3,205.82,79.6825,52,80.2,100,68.7,73.1,70.1
20160514051500,258.3,205.82,79.6825,52,80.2,100,68.7,73.1,70.1
20160514053000,258.3,208.28,80.6349,52,80.2,100,68.7,73.1,70.1
20160514054500,258.3,208.28,80.6349,52,80.2,100,68.7,73.1,70.1
20160514060000,258.3,205.82,79.6825,52,80.2,100,68.7,73.1,70.1
20160514061500,258.3,205.82,79.6825,52,80.2,100,68.6,73.1,70.1
20160514063000,258.3,205.82,79.6825,52,80.2,100,68.7,73.1,70.1
20160514064500,258.3,205.82,79.6825,52,80.2,100,68.7,73.1,70.1
20160514070000,258.3,208.28,80.6349,52,80.2,100,68.7,73.1,70.1
20160514071500,258.3,208.28,80.6349,52,80.2,100,68.8,75.3,72.3
20160514073000,258.3,208.28,80.6349,52,80.2,100,68.9,75.3,72.3
20160514074500,258.3,208.28,80.6349,52,80.2,100,68.9,75.3,72.3
20160514080000,258.3,208.28,80.6349,52,78.7,100,69.1,75.3,72.3
20160514081500,258.3,208.28,80.6349,52,78.7,100,69.2,75.3,72.3
20160514083000,258.3,208.28,80.6349,52,78.7,100,69.3,75.3,72.3
20160514084500,258.3,208.28,80.6349,52,78.7,100,69.3,75.3,72.3
20160514090000,258.3,208.28,80.6349,52,78.7,100,69.5,75.3,72.3
20160514091500,258.3,208.28,80.6349,52,78.7,100,69.6,75.3,72.3
20160514093000,258.3,208.28,80.6349,52,77.7,100,69.7,75.3,72.3
20160514094500,258.3,208.28,80.6349,52,77.7,100,69.7,75.3,72.3
20160514100000,258.3,208.28,80.6349,52,77.7,100,69.8,75.3,72.3
20160514101500,258.3,208.28,80.6349,52,77.7,100,69.8,75.3,72.3
20160514103000,258.3,208.28,80.6349,52,77.7,100,69.8,75.3,72.3
20160514104500,258.3,208.28,80.6349,52,77.7,100,69.8,75.3,72.3
20160514110000,258.3,208.28,80.6349,52,77.7,100,69.9,75.3,72.3
20160514111500,258.3,208.28,80.6349,52,77.7,100,69.9,75.3,72.3
20160514113000,258.3,208.28,80.6349,52,77.7,100,70.0,75.3,72.3
20160514114500,258.3,208.28,80.6349,52,77.7,100,70.0,75.3,72.3
20160514120000,258.3,208.28,80.6349,52,77.7,100,70.0,75.3,72.3
20160514121500,258.3,208.28,80.6349,52,78.7,100,70.2,75.3,72.3
20160514123000,258.3,210.74,81.5873,52,79.5,100,70.2,75.3,72.3
20160514124500,258.3,207.05,80.1587,52,77.7,100,70.3,75.3,72.3
20160514130000,258.3,204.59,79.2064,52,78.7,100,70.3,75.3,72.3
20160514131500,258.3,204.59,79.2064,52,78.7,100,70.4,75.3,72.3
20160514133000,258.3,208.28,80.6349,52,78.7,100,70.5,75.3,72.3
20160514134500,258.3,208.28,80.6349,52,78.7,100,70.5,75.3,72.3
20160514140000,258.3,208.28,80.6349,52,77.8,100,70.5,75.3,72.3
20160514141500,258.3,203.77,78.8889,52,78.8,100,70.6,75.3,72.3
20160514143000,258.3,203.77,78.8889,52,78.8,100,70.7,75.3,72.3
20160514144500,258.3,203.77,78.8889,52,80.6,100,70.7,75.3,72.3
20160514150000,258.3,203.77,78.8889,52,78.3,100,70.8,75.3,72.3
20160514151500,258.3,203.77,78.8889,52,79.1,100,70.8,75.3,72.3
20160514153000,258.3,206.23,79.8413,52,79.1,100,70.9,75.3,72.3
20160514154500,258.3,206.23,79.8413,52,79.1,100,71.0,75.3,72.3
20160514160000,258.3,206.23,79.8413,52,79.1,100,71.0,75.3,72.3
20160514161500,258.3,206.23,79.8413,52,79.1,100,71.0,75.3,72.3
20160514163000,258.3,203.36,78.7302,52,79.1,100,71.0,75.3,72.3
20160514164500,258.3,203.36,78.7302,52,79.1,100,71.0,75.3,72.3
20160514170000,258.3,203.36,78.7302,52,79.1,100,71.2,75.3,72.3
20160514171500,258.3,205.82,79.6825,52,79.1,100,71.2,75.3,72.3
20160514173000,258.3,205.82,79.6825,52,79.1,100,71.2,75.3,72.3
20160514174500,258.3,205.82,79.6825,52,79.1,100,71.3,75.3,72.3
20160514180000,258.3,202.54,78.4127,52,79.1,100,71.4,75.3,72.3
20160514181500,258.3,204.59,79.2064,52,79.1,100,71.4,75.3,72.3
20160514183000,258.3,204.59,79.2064,52,79.1,100,71.4,75.3,72.3
20160514184500,258.3,207.05,80.1587,52,79.1,100,71.5,75.3,72.3
20160514190000,258.3,207.05,80.1587,52,79.1,100,71.6,75.3,72.3
20160514191500,258.3,207.05,80.1587,52,79.1,100,71.6,75.3,72.3
20160514193000,258.3,207.05,80.1587,52,79.1,100,71.7,75.3,72.3
20160514194500,258.3,207.05,80.1587,52,79.1,100,71.7,75.3,72.3
20160514200000,258.3,207.05,80.1587,52,79.1,100,71.7,75.3,72.3
20160514201500,258.3,207.05,80.1587,52,79.1,100,71.8,75.3,72.3
20160514203000,258.3,207.05,80.1587,52,79.1,100,71.8,75.3,72.3
20160514204500,258.3,207.05,80.1587,52,79.1,100,71.9,75.3,72.3
20160514210000,258.3,207.05,80.1587,52,80.2,100,71.9,75.3,72.3
20160514211500,258.3,207.05,80.1587,52,80.2,100,71.9,75.3,72.3
20160514213000,258.3,203.77,78.8889,52,80.2,100,72.0,75.3,72.3
20160514214500,258.3,205.82,79.6825,52,80.2,100,72.0,75.3,72.3
20160514220000,258.3,205.82,79.6825,52,80.2,100,72.1,75.3,72.3
20160514221500,258.3,205.82,79.6825,52,80.2,100,72.1,75.3,72.3
20160514223000,258.3,202.54,78.4127,52,80.2,100,72.1,75.3,72.3
20160514224500,258.3,206.23,79.8413,52,80.2,100,72.2,75.3,72.3
20160514230000,258.3,206.23,79.8413,52,80.2,100,72.2,75.3,72.3
20160514231500,258.3,206.23,79.8413,52,80.2,100,72.2,75.3,72.3
20160514233000,258.3,203.77,78.8889,52,80.2,100,72.2,75.3,72.3
20160514234500,258.3,203.77,78.8889,52,81.1,100,72.2,75.3,72.3
20160515000000,258.3,203.77,78.8889,52,81.1,100,72.2,75.3,72.3
20160515001500,258.3,203.77,78.8889,52,81.1,100,72.2,75.3,72.3
20160515003000,258.3,203.77,78.8889,52,81.1,100,71.9,75.3,72.3
20160515004500,258.3,203.77,78.8889,52,81.1,100,71.8,75.3,72.3
20160515010000,258.3,206.23,79.8413,52,81.1,100,71.8,75.3,72.3
20160515011500,258.3,203.77,78.8889,52,81.1,100,71.8,75.3,72.3
20160515013000,258.3,201.31,77.9365,52,81.1,100,71.8,75.3,72.3
20160515014500,258.3,203.77,78.8889,52,81.1,100,71.9,75.3,72.3
20160515020000,258.3,203.77,78.8889,52,81.1,100,71.8,75.3,72.3
20160515021500,258.3,203.77,78.8889,52,81.1,100,71.9,75.3,72.3
20160515023000,258.3,203.77,78.8889,52,81.1,100,71.9,75.3,72.3
20160515024500,258.3,203.77,78.8889,52,82.4,100,71.9,75.3,72.3
20160515030000,258.3,203.77,78.8889,52,82.4,100,71.9,75.3,72.3
20160515031500,258.3,203.77,78.8889,52,81.1,100,71.9,75.3,72.3
20160515033000,258.3,203.77,78.8889,52,81.1,100,71.9,75.3,72.3
20160515034500,258.3,200.9,77.7778,52,81.1,100,71.9,75.3,72.3
20160515040000,258.3,200.9,77.7778,52,81.1,100,72.0,75.3,72.3
20160515041500,258.3,203.36,78.7302,52,82.0,100,72.0,75.3,72.3
20160515043000,258.3,201.31,77.9365,52,81.1,100,72.1,75.3,72.3
20160515044500,258.3,201.31,77.9365,52,81.1,100,72.1,75.3,72.3
20160515050000,258.3,201.31,77.9365,52,82.0,100,72.1,75.3,72.3
20160515051500,258.3,201.31,77.9365,52,81.1,100,72.1,75.3,72.3
20160515053000,258.3,201.31,77.9365,52,82.0,100,72.1,75.3,72.3
20160515054500,258.3,201.31,77.9365,52,82.0,100,72.1,75.3,72.3
20160515060000,258.3,201.31,77.9365,52,82.0,100,72.1,75.3,72.3
20160515061500,258.3,201.31,77.9365,52,82.0,100,72.1,75.3,72.3
20160515063000,258.3,201.31,77.9365,52,82.0,100,72.2,75.3,72.3
20160515064500,258.3,203.36,78.7302,52,82.0,100,72.1,75.3,72.3
20160515070000,258.3,203.36,78.7302,52,82.0,100,72.1,75.3,72.3
20160515071500,258.3,201.31,77.9365,52,82.0,100,72.1,75.3,72.3
20160515073000,258.3,201.31,77.9365,52,82.0,100,72.1,75.3,72.3
20160515074500,258.3,204.59,79.2064,52,82.0,100,72.1,75.3,72.3
20160515080000,258.3,202.54,78.4127,52,82.0,100,72.1,75.3,72.3
20160515081500,258.3,202.54,78.4127,52,81.1,100,72.0,75.3,72.3
20160515083000,258.3,202.54,78.4127,52,81.1,100,72.0,75.3,72.3
20160515084500,258.3,202.54,78.4127,52,81.1,100,72.0,75.3,72.3
20160515090000,258.3,205.0,79.3651,52,81.1,100,72.1,75.3,72.3
20160515091500,258.3,202.54,78.4127,52,81.1,100,72.1,75.3,72.3
20160515093000,258.3,207.05,80.1587,52,79.9,100,72.1,75.3,72.3
20160515094500,258.3,203.77,78.8889,52,79.9,100,72.1,75.3,72.3
20160515100000,258.3,203.77,78.8889,52,79.9,100,72.1,75.3,72.3
20160515101500,258.3,203.77,78.8889,52,79.9,100,72.1,75.3,72.3
20160515103000,258.3,207.46,80.3175,52,79.9,100,72.1,75.3,72.3
20160515104500,258.3,203.77,78.8889,52,80.7,100,72.1,75.3,72.3
20160515110000,258.3,203.77,78.8889,52,80.7,100,72.1,75.3,72.3
20160515111500,258.3,203.77,78.8889,52,80.7,100,72.1,75.3,72.3
20160515113000,258.3,201.31,77.9365,52,79.7,100,72.1,75.3,72.3
20160515114500,258.3,205.0,79.3651,52,79.7,100,72.1,75.3,72.3
20160515120000,258.3,205.0,79.3651,52,79.7,100,72.1,75.3,72.3
20160515121500,258.3,205.0,79.3651,52,79.7,100,72.2,75.3,72.3
20160515123000,258.3,202.13,78.254,52,79.7,100,72.2,75.3,72.3
20160515124500,258.3,202.13,78.254,52,79.7,100,72.2,75.3,72.3
20160515130000,258.3,202.13,78.254,52,81.1,100,72.2,75.3,72.3
20160515131500,258.3,202.13,78.254,52,81.1,100,72.2,75.3,72.3
20160515133000,258.3,202.13,78.254,52,81.1,100,72.2,75.3,72.3
20160515134500,258.3,202.13,78.254,52,80.2,100,72.2,75.3,72.3
20160515140000,258.3,202.13,78.254,52,80.2,100,72.2,75.3,72.3
20160515141500,258.3,202.13,78.254,52,80.2,100,72.2,75.3,72.3
20160515143000,258.3,202.13,78.254,52,79.2,100,72.2,75.3,72.3
20160515144500,258.3,205.82,79.6825,52,79.2,100,72.2,75.3,72.3
20160515150000,258.3,205.82,79.6825,52,79.2,100,72.2,75.3,72.3
20160515151500,258.3,205.82,79.6825,52,79.2,100,72.2,75.3,72.3
20160515153000,258.3,202.54,78.4127,52,80.1,100,72.2,75.3,72.3
20160515154500,258.3,205.82,79.6825,52,80.1,100,72.2,75.3,72.3
20160515160000,258.3,205.82,79.6825,52,80.1,100,72.2,75.3,72.3
20160515161500,258.3,205.82,79.6825,52,80.1,100,72.3,75.3,72.3
20160515163000,258.3,205.82,79.6825,52,80.1,100,72.3,75.3,72.3
20160515164500,258.3,205.82,79.6825,52,80.1,100,72.1,75.3,72.3
20160515170000,258.3,205.82,79.6825,52,80.1,100,71.9,75.3,72.3
20160515171500,258.3,205.82,79.6825,52,79.2,100,71.9,75.3,72.3
20160515173000,258.3,205.82,79.6825,52,79.2,100,71.8,75.3,72.3
20160515174500,258.3,205.82,79.6825,52,80.1,100,71.8,75.3,72.3
20160515180000,258.3,205.82,79.6825,52,80.1,100,71.9,75.3,72.3
20160515181500,258.3,205.82,79.6825,52,80.1,100,71.9,75.3,72.3
20160515183000,258.3,205.82,79.6825,52,80.1,100,71.9,75.3,72.3
20160515184500,258.3,205.82,79.6825,52,80.1,100,72.0,75.3,72.3
20160515190000,258.3,202.54,78.4127,52,80.1,100,72.0,75.3,72.3
20160515191500,258.3,202.54,78.4127,52,80.1,100,72.1,75.3,72.3
20160515193000,258.3,204.59,79.2064,52,81.1,100,72.1,75.3,72.3
20160515194500,258.3,204.59,79.2064,52,80.2,100,72.1,75.3,72.3
20160515200000,258.3,204.59,79.2064,52,80.2,100,72.1,75.3,72.3
20160515201500,258.3,202.54,78.4127,52,80.2,100,72.1,75.3,72.3
20160515203000,258.3,207.46,80.3175,52,80.2,100,72.1,75.3,72.3
20160515204500,258.3,204.59,79.2064,52,81.1,100,72.1,75.3,72.3
20160515210000,258.3,204.59,79.2064,52,81.1,100,72.1,75.3,72.3
20160515211500,258.3,204.59,79.2064,52,81.1,100,72.1,75.3,72.3
20160515213000,258.3,204.59,79.2064,52,81.1,100,72.2,75.3,72.3
20160515214500,258.3,204.59,79.2064,52,81.1,100,72.2,75.3,72.3
20160515220000,258.3,204.59,79.2064,52,81.1,100,72.2,75.3,72.3
20160515221500,258.3,204.59,79.2064,52,81.1,100,72.2,75.3,72.3
20160515223000,258.3,204.59,79.2064,52,81.1,100,72.2,75.3,72.3
20160515224500,258.3,204.59,79.2064,52,81.1,100,72.2,75.3,72.3
20160515230000,258.3,204.59,79.2064,52,81.1,100,72.2,75.3,72.3
20160515231500,258.3,204.59,79.2064,52,81.1,100,72.2,75.3,72.3
20160515233000,258.3,204.59,79.2064,52,81.1,100,72.2,75.3,72.3
20160515234500,258.3,204.59,79.2064,52,81.1,100,72.2,75.3,72.3
20160516000000,258.3,204.59,79.2064,52,81.1,100,72.1,75.3,72.3
20160516001500,258.3,204.59,79.2064,52,81.1,100,72.1,75.3,72.3
20160516003000,258.3,208.28,80.6349,52,81.1,100,72.1,75.3,72.3
20160516004500,258.3,208.28,80.6349,52,81.1,100,72.1,75.3,72.3
20160516010000,258.3,205.82,79.6825,52,81.1,100,72.1,75.3,72.3
20160516011500,258.3,205.82,79.6825,52,81.1,100,72.1,75.3,72.3
20160516013000,258.3,205.82,79.6825,52,81.1,100,72.0,75.3,72.3
20160516014500,258.3,205.82,79.6825,52,81.1,100,71.9,75.3,72.3
20160516020000,258.3,205.82,79.6825,52,81.1,100,72.0,75.3,72.3
20160516021500,258.3,205.82,79.6825,52,81.1,100,71.9,75.3,72.3
20160516023000,258.3,205.82,79.6825,52,81.1,100,72.0,75.3,72.3
20160516024500,258.3,205.82,79.6825,52,81.1,100,72.0,75.3,72.3
20160516030000,258.3,205.82,79.6825,52,81.1,100,72.0,75.3,72.3
20160516031500,258.3,205.82,79.6825,52,81.1,100,72.1,75.3,72.3
20160516033000,258.3,205.82,79.6825,52,81.1,100,72.1,75.3,72.3
20160516034500,258.3,202.13,78.254,52,81.1,100,72.1,75.3,72.3
20160516040000,258.3,208.28,80.6349,52,81.1,100,72.0,75.3,72.3
20160516041500,258.3,205.0,79.3651,52,81.1,100,71.9,75.3,72.3
