PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160516043000,258.3,205.0,79.3651,52,81.1,100,71.9,75.3,72.3
20160516044500,258.3,205.0,79.3651,52,81.1,100,71.9,75.3,72.3
20160516050000,258.3,205.0,79.3651,52,81.1,100,71.9,75.3,72.3
20160516051500,258.3,205.0,79.3651,52,81.1,100,71.9,75.3,72.3
20160516053000,258.3,207.05,80.1587,52,81.1,100,71.9,75.3,72.3
20160516054500,258.3,207.05,80.1587,52,82.0,100,71.9,75.3,72.3
20160516060000,258.3,207.05,80.1587,52,82.0,100,71.9,75.3,72.3
20160516061500,258.3,207.05,80.1587,52,82.0,100,71.9,75.3,72.3
20160516063000,258.3,207.05,80.1587,52,80.7,100,71.9,75.3,72.3
20160516064500,258.3,207.05,80.1587,52,80.7,100,71.9,75.3,72.3
20160516070000,258.3,207.05,80.1587,52,80.7,100,71.9,75.3,72.3
20160516071500,258.3,210.33,81.4286,52,80.7,100,72.1,75.3,72.3
20160516073000,258.3,207.05,80.1587,52,80.7,100,72.1,75.3,72.3
20160516074500,258.3,207.05,80.1587,52,80.7,100,72.1,75.3,72.3
20160516080000,258.3,211.56,81.9048,52,80.7,100,72.1,75.3,72.3
20160516081500,258.3,204.59,79.2064,51,80.7,100,72.1,75.3,72.3
20160516083000,258.3,200.08,77.4603,52,80.7,100,72.1,75.3,72.3
20160516084500,258.3,257.07,99.5238,58,55.6,0,71.6,70.9,67.9
20160516090000,258.3,220.17,85.2381,54,53.9,0,70.4,70.9,67.9
20160516091500,258.3,207.05,80.1587,51,53.9,0,70.0,70.9,67.9
20160516093000,258.3,202.54,78.4127,51,53.9,0,69.7,70.9,67.9
20160516094500,258.3,205.82,79.6825,51,53.9,0,69.4,70.9,67.9
20160516100000,258.3,205.82,79.6825,51,53.9,0,69.2,70.9,67.9
20160516101500,258.3,205.82,79.6825,51,53.9,0,69.1,70.9,67.9
20160516103000,258.3,205.82,79.6825,51,53.9,0,68.8,70.9,67.9
20160516104500,258.3,205.82,79.6825,51,53.9,0,68.7,70.9,67.9
20160516110000,258.3,202.13,78.254,51,54.5,0,68.5,70.9,67.9
20160516111500,258.3,202.13,78.254,51,54.5,0,68.4,70.9,67.9
20160516113000,258.3,202.13,78.254,51,54.5,0,68.4,70.9,67.9
20160516114500,258.3,204.59,79.2064,51,54.5,0,68.4,70.9,67.9
20160516120000,258.3,202.54,78.4127,51,54.5,0,68.4,70.9,67.9
20160516121500,258.3,202.54,78.4127,51,55.1,0,68.5,70.9,67.9
20160516123000,258.3,202.54,78.4127,51,55.1,0,68.6,70.9,67.9
20160516124500,258.3,202.54,78.4127,51,55.1,0,68.6,70.9,67.9
20160516130000,258.3,202.54,78.4127,51,55.1,0,68.5,70.9,67.9
20160516131500,258.3,202.54,78.4127,51,55.1,0,68.4,70.9,67.9
20160516133000,258.3,205.0,79.3651,51,55.1,0,68.6,70.9,67.9
20160516134500,258.3,205.0,79.3651,51,55.1,0,68.7,70.9,67.9
20160516140000,258.3,207.05,80.1587,51,55.1,0,68.7,70.9,67.9
20160516141500,258.3,207.05,80.1587,51,55.1,0,68.7,70.9,67.9
20160516143000,258.3,204.59,79.2064,51,55.1,0,68.6,70.9,67.9
20160516144500,258.3,204.59,79.2064,51,55.1,0,68.6,70.9,67.9
20160516150000,258.3,204.59,79.2064,51,55.1,0,68.4,70.9,67.9
20160516151500,258.3,207.46,80.3175,51,55.1,0,68.4,70.9,67.9
20160516153000,258.3,207.46,80.3175,51,55.1,0,68.4,70.9,67.9
20160516154500,258.3,205.0,79.3651,51,55.1,0,68.4,70.9,67.9
20160516160000,258.3,205.0,79.3651,51,55.1,0,68.5,70.9,67.9
20160516161500,258.3,208.28,80.6349,51,55.1,0,68.6,70.9,67.9
20160516163000,258.3,205.0,79.3651,51,55.1,0,68.6,70.9,67.9
20160516164500,258.3,207.46,80.3175,51,55.1,0,68.5,70.9,67.9
20160516170000,258.3,207.46,80.3175,51,55.1,0,68.5,70.9,67.9
20160516171500,258.3,207.46,80.3175,51,55.1,0,68.4,70.9,67.9
20160516173000,258.3,207.46,80.3175,51,55.1,0,68.4,70.9,67.9
20160516174500,258.3,203.77,78.8889,51,55.1,0,68.4,70.9,67.9
20160516180000,258.3,208.28,80.6349,51,55.1,0,68.4,70.9,67.9
20160516181500,258.3,205.82,79.6825,51,55.1,0,68.4,70.9,67.9
20160516183000,258.3,205.82,79.6825,51,55.1,0,68.4,70.9,67.9
20160516184500,258.3,205.82,79.6825,51,55.1,0,68.3,70.9,67.9
20160516190000,258.3,208.28,80.6349,51,54.3,0,68.2,70.9,67.9
20160516191500,258.3,208.28,80.6349,51,54.3,0,68.2,70.9,67.9
20160516193000,258.3,203.77,78.8889,51,54.3,0,68.2,70.9,67.9
20160516194500,258.3,201.31,77.9365,51,54.3,0,68.2,70.9,67.9
20160516200000,258.3,203.77,78.8889,51,54.3,0,68.1,70.9,67.9
20160516201500,258.3,203.77,78.8889,51,54.3,0,68.1,70.9,67.9
20160516203000,258.3,203.77,78.8889,51,54.3,0,68.1,70.9,67.9
20160516204500,258.3,203.77,78.8889,51,54.3,0,68.1,70.9,67.9
20160516210000,258.3,203.77,78.8889,51,54.3,0,67.9,70.9,67.9
20160516211500,258.3,201.31,77.9365,51,54.3,100,67.6,70.9,67.9
20160516213000,258.3,203.77,78.8889,51,54.3,100,67.3,70.9,67.9
20160516214500,258.3,203.77,78.8889,51,54.3,100,67.1,70.9,67.9
20160516220000,258.3,201.31,77.9365,51,54.3,100,66.8,70.9,67.9
20160516221500,258.3,201.31,77.9365,51,54.3,100,66.7,70.9,67.9
20160516223000,258.3,204.59,79.2064,51,54.3,100,66.6,70.9,67.9
20160516224500,258.3,204.59,79.2064,51,55.1,100,66.4,70.9,67.9
20160516230000,258.3,204.59,79.2064,51,72.4,100,66.7,70.9,67.9
20160516231500,258.3,204.59,79.2064,51,75.9,100,67.2,70.9,67.9
20160516233000,258.3,204.59,79.2064,51,75.9,100,67.6,70.9,67.9
20160516234500,258.3,204.59,79.2064,51,77.3,100,67.9,70.9,67.9
20160517000000,258.3,204.59,79.2064,51,69.1,0,68.2,70.9,67.9
20160517001500,258.3,204.59,79.2064,51,54.3,100,67.6,70.9,67.9
20160517003000,258.3,204.59,79.2064,51,54.3,100,67.2,70.9,67.9
20160517004500,258.3,204.59,79.2064,51,54.3,100,66.9,70.9,67.9
20160517010000,258.3,204.59,79.2064,51,54.3,100,66.7,70.9,67.9
20160517011500,258.3,204.59,79.2064,51,54.3,100,66.6,70.9,67.9
20160517013000,258.3,204.59,79.2064,51,54.3,100,66.4,70.9,67.9
20160517014500,258.3,204.59,79.2064,51,66.1,100,66.4,70.9,67.9
20160517020000,258.3,204.59,79.2064,51,77.2,100,67.1,70.9,67.9
20160517021500,258.3,204.59,79.2064,51,77.2,100,67.5,70.9,67.9
20160517023000,258.3,204.59,79.2064,51,77.2,100,67.8,70.9,67.9
20160517024500,258.3,209.51,81.1111,51,77.2,100,68.1,70.9,67.9
20160517030000,258.3,207.05,80.1587,51,55.2,0,67.9,70.9,67.9
20160517031500,258.3,207.05,80.1587,51,54.3,100,67.3,70.9,67.9
20160517033000,258.3,207.05,80.1587,51,54.3,100,67.1,70.9,67.9
20160517034500,258.3,207.05,80.1587,51,54.3,100,66.8,70.8,67.8
20160517040000,258.3,207.05,80.1587,51,54.3,100,66.7,70.8,67.8
20160517041500,258.3,207.05,80.1587,51,54.3,100,66.5,70.8,67.8
20160517043000,258.3,207.05,80.1587,51,54.3,100,66.4,70.8,67.8
20160517044500,258.3,207.05,80.1587,51,64.8,100,66.4,70.8,67.8
20160517050000,258.3,207.05,80.1587,51,76.3,100,66.9,70.8,67.8
20160517051500,258.3,207.05,80.1587,51,76.3,100,67.4,70.8,67.8
20160517053000,258.3,207.05,80.1587,51,76.3,100,67.7,70.8,67.8
20160517054500,258.3,207.05,80.1587,51,76.3,100,67.9,70.8,67.8
20160517060000,258.3,207.05,80.1587,51,55.6,0,67.8,70.8,67.8
20160517061500,258.3,203.77,78.8889,51,54.7,100,67.2,70.8,67.8
20160517063000,258.3,207.05,80.1587,51,54.7,100,66.9,70.8,67.8
20160517064500,258.3,207.05,80.1587,51,54.7,100,66.8,70.8,67.8
20160517070000,258.3,207.05,80.1587,51,54.7,100,66.6,70.8,67.8
20160517071500,258.3,207.05,80.1587,51,54.7,100,66.5,70.8,67.8
20160517073000,258.3,207.05,80.1587,51,54.7,100,66.3,70.8,67.8
20160517074500,258.3,204.59,79.2064,51,70.5,100,66.5,70.8,67.8
20160517080000,258.3,204.59,79.2064,51,77.7,100,67.1,70.8,67.8
20160517081500,258.3,202.13,78.254,51,77.7,100,67.4,70.8,67.8
20160517083000,258.3,204.59,79.2064,51,77.7,100,67.7,70.8,67.8
20160517084500,258.3,202.13,78.254,51,83.7,100,68.0,70.8,67.8
20160517090000,258.3,198.44,76.8254,51,56.4,0,67.7,70.8,67.8
20160517091500,258.3,202.13,78.254,51,56.4,100,67.4,70.8,67.8
20160517093000,258.3,202.13,78.254,51,56.4,100,67.2,70.7,67.7
20160517094500,258.3,202.13,78.254,52,56.4,100,67.3,70.8,67.8
20160517100000,258.3,202.13,78.254,52,56.4,100,67.4,70.8,67.8
20160517101500,258.3,205.0,79.3651,52,56.4,100,67.5,70.8,67.8
20160517103000,258.3,207.46,80.3175,52,56.4,100,67.4,70.8,67.8
20160517104500,258.3,207.46,80.3175,52,56.4,100,67.5,70.8,67.8
20160517110000,258.3,207.46,80.3175,52,56.4,100,67.4,70.7,67.7
20160517111500,258.3,210.74,81.5873,52,56.4,100,67.5,70.7,67.7
20160517113000,258.3,208.28,80.6349,52,80.0,100,67.6,74.3,71.3
20160517114500,258.3,208.28,80.6349,52,89.2,100,68.1,74.3,71.3
20160517120000,258.3,208.28,80.6349,52,85.7,100,68.6,74.3,71.3
20160517121500,258.3,208.28,80.6349,52,85.7,100,68.9,74.3,71.3
20160517123000,258.3,208.28,80.6349,52,85.7,100,69.2,74.3,71.3
20160517124500,258.3,213.2,82.5397,52,89.9,100,69.6,74.3,71.3
20160517130000,258.3,213.2,82.5397,52,85.4,100,69.9,74.3,71.3
20160517131500,258.3,209.1,80.9524,52,85.4,100,70.2,74.3,71.3
20160517133000,258.3,209.1,80.9524,52,84.4,100,70.5,74.3,71.3
20160517134500,258.3,209.1,80.9524,52,86.2,100,70.7,74.3,71.3
20160517140000,258.3,209.1,80.9524,52,86.2,100,70.9,74.3,71.3
20160517141500,258.3,205.0,79.3651,52,89.9,100,71.1,74.3,71.3
20160517143000,258.3,207.05,80.1587,52,89.9,100,71.3,74.3,71.3
20160517144500,258.3,207.05,80.1587,52,84.0,100,71.5,74.3,71.3
20160517150000,258.3,207.05,80.1587,51,56.8,100,71.0,74.3,71.3
20160517151500,258.3,207.05,80.1587,51,56.0,100,70.5,74.3,71.3
20160517153000,258.3,207.05,80.1587,51,56.0,100,70.3,74.3,71.3
20160517154500,258.3,207.05,80.1587,51,56.0,100,70.3,74.3,71.3
20160517160000,258.3,207.05,80.1587,51,56.0,100,70.2,74.3,71.3
20160517161500,258.3,207.05,80.1587,51,56.0,100,70.2,74.2,71.2
20160517163000,258.3,207.05,80.1587,51,56.0,100,70.0,74.1,71.1
20160517164500,258.3,204.59,79.2064,51,56.0,100,70.1,74.1,71.1
20160517170000,258.3,204.59,79.2064,51,64.6,100,70.0,74.0,71.0
20160517171500,258.3,204.59,79.2064,51,79.7,100,70.3,74.0,71.0
20160517173000,258.3,204.59,79.2064,51,83.2,100,70.5,74.0,71.0
20160517174500,258.3,204.59,79.2064,51,84.4,100,70.7,74.0,71.0
20160517180000,258.3,204.59,79.2064,51,80.7,100,70.8,74.0,71.0
20160517181500,258.3,204.59,79.2064,51,81.6,100,71.0,74.0,71.0
20160517183000,258.3,207.05,80.1587,51,83.8,100,71.2,74.0,71.0
20160517184500,258.3,207.05,80.1587,51,58.0,0,71.3,74.0,71.0
20160517190000,258.3,207.05,80.1587,51,56.4,0,70.9,74.0,71.0
20160517191500,258.3,207.05,80.1587,51,56.4,100,70.7,74.0,71.0
20160517193000,258.3,207.05,80.1587,51,56.4,100,70.5,74.0,71.0
20160517194500,258.3,207.05,80.1587,51,56.4,100,70.4,74.0,71.0
20160517200000,258.3,207.05,80.1587,51,56.4,100,70.2,74.0,71.0
20160517201500,258.3,207.05,80.1587,51,56.4,100,70.1,74.0,71.0
20160517203000,258.3,207.05,80.1587,51,56.4,100,70.0,74.0,71.0
20160517204500,258.3,207.05,80.1587,51,56.4,100,69.9,74.0,71.0
20160517210000,258.3,207.05,80.1587,51,56.4,100,69.8,74.0,71.0
20160517211500,258.3,207.05,80.1587,51,58.7,100,69.7,74.0,71.0
20160517213000,258.3,207.05,80.1587,51,82.6,100,69.9,74.0,71.0
20160517214500,258.3,207.05,80.1587,51,88.1,100,70.2,74.0,71.0
20160517220000,258.3,207.05,80.1587,51,86.3,100,70.3,74.0,71.0
20160517221500,258.3,207.05,80.1587,51,87.5,100,70.6,74.0,71.0
20160517223000,258.3,207.05,80.1587,51,85.0,100,70.8,74.0,71.0
20160517224500,258.3,207.05,80.1587,51,85.0,100,71.0,74.0,71.0
20160517230000,258.3,207.05,80.1587,51,88.0,100,71.2,74.0,71.0
20160517231500,258.3,207.05,80.1587,51,57.2,0,71.3,74.0,71.0
20160517233000,258.3,204.59,79.2064,52,55.9,100,70.7,74.0,71.0
20160517234500,258.3,209.1,80.9524,52,55.9,100,70.4,74.0,71.0
20160518000000,258.3,209.1,80.9524,52,55.9,100,70.3,74.0,71.0
20160518001500,258.3,211.97,82.0635,52,55.9,100,70.2,74.0,71.0
20160518003000,258.3,209.1,80.9524,52,55.9,100,70.0,74.0,71.0
20160518004500,258.3,205.82,79.6825,51,55.9,100,69.9,74.0,71.0
20160518010000,258.3,205.82,79.6825,51,55.9,100,69.8,74.0,71.0
20160518011500,258.3,205.82,79.6825,53,69.0,0,70.2,73.9,70.9
20160518013000,258.3,198.85,76.9841,52,54.7,100,69.7,73.9,70.9
20160518014500,258.3,198.85,76.9841,52,54.7,100,69.5,73.9,70.9
20160518020000,258.3,198.85,76.9841,52,54.7,100,69.4,73.9,70.9
20160518021500,258.3,203.77,78.8889,53,54.7,100,69.3,73.9,70.9
20160518023000,258.3,203.77,78.8889,53,59.1,100,69.3,73.9,70.9
20160518024500,258.3,203.77,78.8889,53,85.6,100,69.6,73.9,70.9
20160518030000,258.3,203.77,78.8889,53,84.5,100,69.8,73.9,70.9
20160518031500,258.3,201.31,77.9365,53,88.2,100,70.0,73.9,70.9
20160518033000,258.3,204.59,79.2064,53,88.2,100,70.2,73.9,70.9
20160518034500,258.3,200.9,77.7778,53,85.2,100,70.4,73.9,70.9
20160518040000,258.3,203.36,78.7302,53,85.2,100,70.6,73.9,70.9
20160518041500,258.3,203.36,78.7302,53,90.4,100,70.8,73.9,70.9
20160518043000,258.3,203.36,78.7302,53,86.9,100,71.0,73.9,70.9
20160518044500,258.3,203.36,78.7302,53,56.8,0,71.2,73.9,70.9
20160518050000,258.3,205.82,79.6825,53,55.5,0,70.7,73.9,70.9
20160518051500,258.3,202.54,78.4127,53,55.5,100,70.4,73.9,70.9
20160518053000,258.3,202.54,78.4127,53,55.5,100,70.3,73.9,70.9
20160518054500,258.3,204.59,79.2064,53,55.5,100,70.2,73.9,70.9
20160518060000,258.3,201.31,77.9365,53,55.5,100,69.9,73.9,70.9
20160518061500,258.3,201.31,77.9365,53,55.5,100,69.9,73.9,70.9
20160518063000,258.3,201.31,77.9365,53,55.5,100,69.8,73.9,70.9
20160518064500,258.3,201.31,77.9365,53,55.5,100,69.7,73.9,70.9
20160518070000,258.3,205.82,79.6825,53,58.7,100,69.6,73.9,70.9
20160518071500,258.3,205.82,79.6825,53,79.7,100,69.8,73.9,70.9
20160518073000,258.3,205.82,79.6825,53,87.9,100,70.0,73.9,70.9
20160518074500,258.3,205.82,79.6825,53,89.3,100,70.2,73.9,70.9
20160518080000,258.3,205.82,79.6825,53,87.8,100,70.4,73.9,70.9
20160518081500,258.3,203.36,78.7302,53,89.9,100,70.6,73.9,70.9
20160518083000,258.3,203.36,78.7302,53,87.9,100,70.8,73.9,70.9
20160518084500,258.3,200.9,77.7778,53,87.9,100,71.0,73.9,70.9
20160518090000,258.3,206.23,79.8413,53,56.4,0,71.0,73.9,70.9
20160518091500,258.3,203.36,78.7302,53,56.4,100,70.5,73.9,70.9
20160518093000,258.3,203.36,78.7302,53,56.4,100,70.3,73.9,70.9
20160518094500,258.3,207.46,80.3175,53,56.4,100,70.2,73.9,70.9
20160518100000,258.3,203.77,78.8889,53,56.4,100,70.0,73.9,70.9
20160518101500,258.3,203.77,78.8889,53,57.1,100,69.9,73.9,70.9
20160518103000,258.3,203.77,78.8889,53,56.3,100,69.8,73.9,70.9
20160518104500,258.3,203.77,78.8889,53,56.3,100,69.7,73.9,70.9
20160518110000,258.3,203.77,78.8889,53,57.2,100,69.7,73.9,70.9
20160518111500,258.3,203.77,78.8889,53,69.9,100,69.8,73.9,70.9
20160518113000,258.3,198.85,76.9841,53,77.7,100,70.2,73.9,70.9
20160518114500,258.3,202.13,78.254,53,79.7,100,70.5,73.9,70.9
20160518120000,258.3,205.0,79.3651,53,82.1,100,70.8,73.9,70.9
20160518121500,258.3,205.0,79.3651,53,80.1,100,71.0,73.9,70.9
20160518123000,258.3,205.0,79.3651,53,56.8,0,70.9,73.9,70.9
20160518124500,258.3,205.0,79.3651,53,56.0,100,70.4,73.9,70.9
20160518130000,258.3,257.07,99.5238,58,56.0,0,70.0,70.4,67.4
20160518131500,258.3,225.09,87.1429,55,56.7,0,69.7,70.4,67.4
20160518133000,258.3,201.31,77.9365,52,56.7,0,69.5,70.4,67.4
20160518134500,258.3,201.31,77.9365,52,56.7,0,69.3,70.4,67.4
20160518140000,258.3,203.77,78.8889,52,56.7,0,69.1,70.4,67.4
20160518141500,258.3,200.9,77.7778,52,56.7,0,68.9,70.4,67.4
20160518143000,258.3,200.9,77.7778,52,56.7,0,68.8,70.4,67.4
20160518144500,258.3,200.9,77.7778,52,56.7,0,68.7,70.4,67.4
20160518150000,258.3,200.9,77.7778,52,56.0,0,68.6,70.4,67.4
20160518151500,258.3,200.9,77.7778,52,56.0,0,68.3,70.4,67.4
20160518153000,258.3,203.36,78.7302,52,56.0,0,68.2,70.4,67.4
20160518154500,258.3,203.36,78.7302,52,56.0,0,68.3,70.4,67.4
20160518160000,258.3,203.36,78.7302,52,56.0,0,68.4,70.4,67.4
20160518161500,258.3,203.36,78.7302,52,55.2,0,68.4,70.4,67.4
20160518163000,258.3,203.36,78.7302,52,55.2,0,68.4,70.4,67.4
20160518164500,258.3,203.36,78.7302,52,55.2,0,68.5,70.4,67.4
20160518170000,258.3,203.36,78.7302,52,55.9,0,68.5,70.4,67.4
20160518171500,258.3,206.23,79.8413,52,55.9,0,68.5,70.4,67.4
20160518173000,258.3,203.77,78.8889,52,55.9,0,68.5,70.4,67.4
20160518174500,258.3,205.82,79.6825,52,55.9,0,68.5,70.4,67.4
20160518180000,258.3,205.82,79.6825,52,55.9,0,68.6,70.4,67.4
20160518181500,258.3,205.82,79.6825,52,55.9,0,68.6,70.4,67.4
20160518183000,258.3,208.28,80.6349,52,55.9,0,68.6,70.4,67.4
20160518184500,258.3,208.28,80.6349,52,55.9,0,68.6,70.4,67.4
20160518190000,258.3,208.28,80.6349,52,55.9,0,68.4,70.4,67.4
20160518191500,258.3,205.0,79.3651,52,55.9,0,68.4,70.4,67.4
20160518193000,258.3,209.1,80.9524,52,55.9,0,68.3,70.4,67.4
20160518194500,258.3,209.1,80.9524,52,55.2,0,68.3,70.4,67.4
20160518200000,258.3,205.0,79.3651,52,55.2,0,68.3,70.4,67.4
20160518201500,258.3,209.51,81.1111,52,55.2,0,68.3,70.4,67.4
20160518203000,258.3,205.82,79.6825,52,55.2,0,68.3,70.4,67.4
20160518204500,258.3,208.28,80.6349,52,55.2,0,68.3,70.4,67.4
20160518210000,258.3,208.28,80.6349,52,55.2,0,68.3,70.4,67.4
20160518211500,258.3,208.28,80.6349,52,55.2,0,68.3,70.4,67.4
20160518213000,258.3,208.28,80.6349,52,55.2,0,68.3,70.4,67.4
20160518214500,258.3,208.28,80.6349,52,55.2,0,68.3,70.4,67.4
20160518220000,258.3,208.28,80.6349,51,55.2,0,68.3,70.4,67.4
20160518221500,258.3,203.77,78.8889,51,55.2,0,68.3,70.4,67.4
20160518223000,258.3,203.77,78.8889,51,56.4,0,68.3,70.4,67.4
20160518224500,258.3,203.77,78.8889,51,56.4,0,68.4,70.4,67.4
20160518230000,258.3,203.77,78.8889,51,57.1,0,68.4,70.4,67.4
20160518231500,258.3,203.77,78.8889,51,56.0,0,68.4,70.4,67.4
20160518233000,258.3,203.77,78.8889,51,56.0,0,68.4,70.4,67.4
20160518234500,258.3,203.77,78.8889,51,56.0,0,68.4,70.4,67.4
20160519000000,258.3,203.77,78.8889,51,56.0,0,68.4,70.4,67.4
20160519001500,258.3,203.77,78.8889,51,56.0,0,68.4,70.4,67.4
20160519003000,258.3,203.77,78.8889,51,56.0,0,68.4,70.4,67.4
20160519004500,258.3,203.77,78.8889,51,56.0,0,68.3,70.4,67.4
20160519010000,258.3,203.77,78.8889,51,55.2,0,68.3,70.4,67.4
20160519011500,258.3,205.82,79.6825,51,55.2,0,68.3,70.4,67.4
20160519013000,258.3,203.36,78.7302,51,55.2,0,68.2,70.4,67.4
20160519014500,258.3,203.36,78.7302,51,55.2,0,68.2,70.4,67.4
20160519020000,258.3,203.36,78.7302,51,55.2,0,68.2,70.4,67.4
20160519021500,258.3,207.05,80.1587,51,55.2,0,68.2,70.4,67.4
20160519023000,258.3,204.59,79.2064,51,55.2,0,68.2,70.4,67.4
20160519024500,258.3,204.59,79.2064,51,55.2,0,68.1,70.4,67.4
20160519030000,258.3,204.59,79.2064,51,55.2,0,68.1,70.4,67.4
20160519031500,258.3,204.59,79.2064,51,55.2,0,68.1,70.4,67.4
20160519033000,258.3,207.05,80.1587,51,55.2,0,68.1,70.4,67.4
20160519034500,258.3,203.36,78.7302,51,55.2,0,68.0,70.4,67.4
20160519040000,258.3,203.36,78.7302,51,55.2,0,67.9,70.4,67.4
20160519041500,258.3,203.36,78.7302,51,55.2,0,67.9,70.4,67.4
20160519043000,258.3,203.36,78.7302,51,55.2,0,67.9,70.4,67.4
20160519044500,258.3,206.23,79.8413,51,55.2,0,67.9,70.4,67.4
20160519050000,258.3,203.77,78.8889,51,55.2,0,67.8,70.4,67.4
20160519051500,258.3,206.23,79.8413,51,55.2,0,67.8,70.4,67.4
20160519053000,258.3,203.36,78.7302,51,55.2,0,67.7,70.4,67.4
20160519054500,258.3,203.36,78.7302,51,55.2,0,67.7,70.4,67.4
20160519060000,258.3,206.23,79.8413,51,55.2,0,67.7,70.4,67.4
20160519061500,258.3,206.23,79.8413,51,55.2,0,67.7,70.4,67.4
20160519063000,258.3,201.31,77.9365,51,55.2,0,67.7,70.4,67.4
20160519064500,258.3,203.77,78.8889,51,55.2,0,67.6,70.4,67.4
20160519070000,258.3,203.77,78.8889,51,55.2,0,67.6,70.4,67.4
20160519071500,258.3,207.05,80.1587,51,55.2,0,67.6,70.4,67.4
20160519073000,258.3,207.05,80.1587,51,55.2,0,67.6,70.4,67.4
20160519074500,258.3,207.05,80.1587,51,55.2,0,67.6,70.4,67.4
20160519080000,258.3,207.05,80.1587,51,55.2,0,67.6,70.4,67.4
20160519081500,258.3,207.05,80.1587,51,55.2,0,67.6,70.4,67.4
20160519083000,258.3,202.54,78.4127,51,55.2,0,67.5,70.4,67.4
20160519084500,258.3,202.54,78.4127,51,55.2,0,67.5,70.4,67.4
20160519090000,258.3,202.54,78.4127,51,55.2,0,67.5,70.4,67.4
20160519091500,258.3,205.82,79.6825,51,55.2,0,67.5,70.4,67.4
20160519093000,258.3,202.54,78.4127,51,55.2,0,67.6,70.4,67.4
20160519094500,258.3,202.54,78.4127,51,55.2,0,67.7,70.4,67.4
20160519100000,258.3,202.54,78.4127,52,55.2,0,67.6,70.4,67.4
20160519101500,258.3,208.28,80.6349,52,55.9,0,67.6,70.4,67.4
20160519103000,258.3,204.59,79.2064,52,55.9,0,67.6,70.4,67.4
20160519104500,258.3,204.59,79.2064,52,55.9,0,67.7,70.4,67.4
20160519110000,258.3,204.59,79.2064,52,55.9,0,67.8,70.4,67.4
20160519111500,258.3,204.59,79.2064,52,55.9,0,68.1,70.4,67.4
20160519113000,258.3,209.1,80.9524,52,55.9,0,68.1,70.4,67.4
20160519114500,258.3,205.0,79.3651,51,55.9,0,68.1,70.4,67.4
20160519120000,258.3,205.0,79.3651,51,56.7,0,68.1,70.4,67.4
20160519121500,258.3,205.0,79.3651,51,56.7,0,68.2,70.4,67.4
20160519123000,258.3,205.0,79.3651,51,56.7,0,68.2,70.4,67.4
20160519124500,258.3,201.31,77.9365,51,56.7,0,68.3,70.4,67.4
20160519130000,258.3,198.85,76.9841,51,55.5,0,68.3,70.4,67.4
20160519131500,258.3,202.54,78.4127,51,55.5,0,68.2,70.4,67.4
20160519133000,258.3,202.54,78.4127,52,55.5,0,68.3,70.4,67.4
20160519134500,258.3,200.08,77.4603,52,55.5,0,68.3,70.4,67.4
20160519140000,258.3,200.08,77.4603,52,55.5,0,68.3,70.4,67.4
20160519141500,258.3,200.08,77.4603,52,55.5,0,68.3,70.4,67.4
20160519143000,258.3,202.54,78.4127,52,55.5,0,68.3,70.4,67.4
20160519144500,258.3,202.54,78.4127,52,56.3,0,68.3,70.4,67.4
20160519150000,258.3,205.0,79.3651,52,56.3,0,68.4,70.4,67.4
20160519151500,258.3,209.51,81.1111,52,56.3,0,68.5,70.4,67.4
20160519153000,258.3,203.36,78.7302,52,56.3,0,68.6,70.4,67.4
20160519154500,258.3,203.36,78.7302,52,56.3,0,68.6,70.3,67.3
20160519160000,258.3,205.82,79.6825,52,56.3,0,68.6,70.4,67.4
20160519161500,258.3,205.82,79.6825,52,56.3,0,68.6,70.4,67.4
20160519163000,258.3,205.82,79.6825,52,56.3,0,68.6,70.4,67.4
20160519164500,258.3,205.82,79.6825,52,56.3,0,68.6,70.4,67.4
20160519170000,258.3,205.82,79.6825,52,56.3,0,68.6,70.3,67.3
20160519171500,258.3,205.82,79.6825,52,56.3,0,68.6,70.3,67.3
20160519173000,258.3,208.28,80.6349,52,56.3,0,68.6,70.3,67.3
20160519174500,258.3,208.28,80.6349,52,56.3,0,68.6,70.3,67.3
20160519180000,258.3,208.28,80.6349,52,56.3,0,68.6,70.3,67.3
20160519181500,258.3,203.77,78.8889,52,56.3,0,68.6,70.2,67.2
20160519183000,258.3,207.46,80.3175,52,56.3,0,68.6,70.2,67.2
20160519184500,258.3,204.59,79.2064,52,56.3,0,68.7,70.3,67.3
20160519190000,258.3,207.46,80.3175,52,56.3,0,68.7,70.2,67.2
20160519191500,258.3,207.46,80.3175,52,56.3,0,68.7,70.3,67.3
20160519193000,258.3,207.46,80.3175,52,56.3,0,68.7,70.3,67.3
20160519194500,258.3,207.46,80.3175,52,56.3,0,68.7,70.2,67.2
20160519200000,258.3,207.46,80.3175,52,56.3,0,68.6,70.2,67.2
20160519201500,258.3,205.0,79.3651,52,56.3,0,68.6,70.1,67.1
20160519203000,258.3,205.0,79.3651,52,56.3,0,68.6,70.2,67.2
20160519204500,258.3,205.0,79.3651,52,56.3,0,68.6,70.2,67.2
20160519210000,258.3,208.28,80.6349,52,56.3,0,68.6,70.1,67.1
20160519211500,258.3,208.28,80.6349,52,56.3,0,68.6,70.1,67.1
20160519213000,258.3,205.0,79.3651,51,55.2,0,68.6,70.1,67.1
20160519214500,258.3,208.28,80.6349,51,55.2,0,68.6,70.0,67.0
20160519220000,258.3,208.28,80.6349,51,55.2,0,68.4,70.0,67.0
20160519221500,258.3,205.0,79.3651,51,55.2,0,68.4,70.0,67.0
20160519223000,258.3,207.05,80.1587,51,55.2,0,68.4,70.1,67.1
20160519224500,258.3,207.05,80.1587,51,54.3,0,68.3,70.0,67.0
20160519230000,258.3,207.05,80.1587,51,54.3,0,68.2,70.0,67.0
20160519231500,258.3,207.05,80.1587,51,54.3,0,68.2,70.0,67.0
20160519233000,258.3,207.05,80.1587,51,54.3,0,68.1,70.0,67.0
20160519234500,258.3,207.05,80.1587,51,54.3,0,68.1,70.0,67.0
20160520000000,258.3,207.05,80.1587,51,54.3,0,68.0,70.0,67.0
20160520001500,258.3,213.2,82.5397,52,56.4,0,68.1,70.0,67.0
20160520003000,258.3,207.46,80.3175,51,56.4,0,68.1,70.0,67.0
20160520004500,258.3,207.46,80.3175,51,57.1,0,68.1,70.0,67.0
20160520010000,258.3,207.46,80.3175,51,56.0,0,68.1,70.0,67.0
20160520011500,258.3,207.46,80.3175,51,56.0,0,68.0,70.0,67.0
20160520013000,258.3,207.46,80.3175,51,56.0,0,67.9,70.0,67.0
20160520014500,258.3,207.46,80.3175,51,55.2,0,67.9,70.0,67.0
20160520020000,258.3,207.46,80.3175,51,55.2,0,67.9,70.0,67.0
20160520021500,258.3,207.46,80.3175,51,55.2,0,67.9,70.0,67.0
20160520023000,258.3,207.46,80.3175,51,55.2,0,67.8,70.0,67.0
20160520024500,258.3,205.0,79.3651,51,55.2,0,67.8,70.0,67.0
20160520030000,258.3,205.0,79.3651,51,55.2,0,67.8,70.0,67.0
20160520031500,258.3,207.46,80.3175,51,55.2,0,67.8,70.0,67.0
20160520033000,258.3,207.46,80.3175,51,55.2,0,67.7,70.0,67.0
20160520034500,258.3,207.46,80.3175,51,55.2,0,67.7,70.0,67.0
20160520040000,258.3,207.46,80.3175,51,55.2,0,67.7,70.0,67.0
20160520041500,258.3,207.46,80.3175,51,55.2,0,67.7,70.0,67.0
20160520043000,258.3,207.46,80.3175,51,55.2,0,67.6,70.0,67.0
20160520044500,258.3,211.56,81.9048,51,55.2,0,67.6,70.0,67.0
20160520050000,258.3,208.28,80.6349,51,55.2,0,67.6,70.0,67.0
20160520051500,258.3,208.28,80.6349,51,55.2,0,67.6,70.0,67.0
20160520053000,258.3,208.28,80.6349,51,55.2,0,67.6,70.0,67.0
20160520054500,258.3,208.28,80.6349,51,55.2,0,67.5,70.0,67.0
20160520060000,258.3,208.28,80.6349,51,55.2,0,67.5,70.0,67.0
20160520061500,258.3,205.82,79.6825,51,55.2,0,67.4,70.0,67.0
20160520063000,258.3,205.82,79.6825,51,55.2,0,67.4,70.0,67.0
20160520064500,258.3,205.82,79.6825,51,55.2,0,67.4,70.0,67.0
20160520070000,258.3,205.82,79.6825,51,55.2,0,67.4,70.0,67.0
20160520071500,258.3,205.82,79.6825,51,55.2,0,67.4,70.0,67.0
20160520073000,258.3,205.82,79.6825,51,55.2,0,67.4,70.0,67.0
20160520074500,258.3,208.28,80.6349,51,55.2,0,67.3,70.0,67.0
20160520080000,258.3,204.59,79.2064,51,55.9,0,67.3,70.0,67.0
20160520081500,258.3,202.13,78.254,51,55.9,0,67.3,70.0,67.0
20160520083000,258.3,202.13,78.254,51,55.9,0,67.3,70.0,67.0
20160520084500,258.3,202.13,78.254,51,55.9,0,67.3,70.0,67.0
20160520090000,258.3,202.13,78.254,51,55.9,0,67.3,70.0,67.0
20160520091500,258.3,202.13,78.254,51,55.9,0,67.3,70.0,67.0
20160520093000,258.3,202.13,78.254,51,56.7,0,67.4,70.0,67.0
20160520094500,258.3,202.13,78.254,52,56.7,0,67.4,70.0,67.0
20160520100000,258.3,202.13,78.254,52,56.7,0,67.6,70.0,67.0
20160520101500,258.3,202.13,78.254,52,56.7,0,67.6,70.0,67.0
20160520103000,258.3,200.08,77.4603,52,56.7,0,67.6,70.0,67.0
20160520104500,258.3,197.62,76.5079,52,56.7,0,67.6,70.0,67.0
20160520110000,258.3,205.82,79.6825,52,56.7,0,67.6,70.0,67.0
20160520111500,258.3,205.82,79.6825,52,55.6,0,67.6,70.0,67.0
20160520113000,258.3,208.28,80.6349,52,56.5,0,67.6,70.0,67.0
20160520114500,258.3,208.28,80.6349,52,56.5,0,67.6,70.0,67.0
20160520120000,258.3,205.0,79.3651,52,56.5,0,67.6,70.0,67.0
20160520121500,258.3,205.0,79.3651,52,56.5,0,67.6,70.0,67.0
20160520123000,258.3,207.46,80.3175,52,56.5,100,67.6,73.2,70.2
20160520124500,258.3,204.59,79.2064,52,79.5,100,67.7,73.2,70.2
20160520130000,258.3,204.59,79.2064,52,85.4,100,68.2,73.2,70.2
20160520131500,258.3,204.59,79.2064,52,85.4,100,68.6,73.2,70.2
20160520133000,258.3,208.28,80.6349,52,86.3,100,68.9,73.2,70.2
20160520134500,258.3,208.28,80.6349,52,83.7,100,69.2,73.2,70.2
20160520140000,258.3,205.0,79.3651,52,90.8,100,69.5,73.2,70.2
20160520141500,258.3,205.0,79.3651,52,83.1,100,69.7,73.2,70.2
20160520143000,258.3,201.31,77.9365,52,83.1,100,69.8,73.2,70.2
20160520144500,258.3,205.82,79.6825,52,81.1,100,70.0,73.2,70.2
20160520150000,258.3,205.82,79.6825,52,76.4,100,70.0,73.2,70.2
20160520151500,258.3,205.82,79.6825,52,72.0,100,70.1,73.2,70.2
20160520153000,258.3,205.82,79.6825,51,91.1,100,70.3,73.2,70.2
20160520154500,258.3,205.82,79.6825,51,85.6,100,70.4,73.2,70.2
20160520160000,258.3,205.82,79.6825,51,57.1,0,70.3,73.2,70.2
20160520161500,258.3,205.82,79.6825,51,56.0,0,70.0,73.2,70.2
20160520163000,258.3,205.82,79.6825,51,56.0,100,69.9,73.2,70.2
20160520164500,258.3,205.82,79.6825,51,56.7,100,69.8,73.2,70.2
20160520170000,258.3,205.82,79.6825,51,56.7,100,69.7,73.2,70.2
20160520171500,258.3,205.82,79.6825,51,56.7,100,69.6,73.2,70.2
20160520173000,258.3,205.82,79.6825,51,56.7,100,69.5,73.2,70.2
20160520174500,258.3,205.82,79.6825,51,55.9,100,69.3,73.2,70.2
20160520180000,258.3,202.13,78.254,51,55.9,100,69.3,73.2,70.2
20160520181500,258.3,206.23,79.8413,51,55.9,100,69.2,73.2,70.2
20160520183000,258.3,206.23,79.8413,51,55.9,100,69.2,73.2,70.2
20160520184500,258.3,203.36,78.7302,51,55.9,100,69.2,73.2,70.2
20160520190000,258.3,203.36,78.7302,51,61.7,100,69.1,73.2,70.2
20160520191500,258.3,207.05,80.1587,51,81.5,100,69.3,73.2,70.2
20160520193000,258.3,204.59,79.2064,51,86.2,100,69.6,73.2,70.2
20160520194500,258.3,204.59,79.2064,51,88.0,100,69.8,73.2,70.2
20160520200000,258.3,204.59,79.2064,51,84.3,100,70.0,73.2,70.2
20160520201500,258.3,204.59,79.2064,51,88.0,100,70.2,73.2,70.2
20160520203000,258.3,207.46,80.3175,51,74.7,0,70.5,73.2,70.2
20160520204500,258.3,207.46,80.3175,51,56.4,0,70.3,73.2,70.2
20160520210000,258.3,207.46,80.3175,51,56.4,0,70.1,73.2,70.2
20160520211500,258.3,207.46,80.3175,51,56.4,100,69.9,73.2,70.2
20160520213000,258.3,207.46,80.3175,51,56.4,100,69.8,73.2,70.2
20160520214500,258.3,205.0,79.3651,51,56.4,100,69.7,73.2,70.2
20160520220000,258.3,205.0,79.3651,51,56.4,100,69.6,73.2,70.2
20160520221500,258.3,209.51,81.1111,51,56.4,100,69.4,73.2,70.2
20160520223000,258.3,206.23,79.8413,51,56.4,100,69.3,73.2,70.2
20160520224500,258.3,206.23,79.8413,51,56.4,100,69.3,73.2,70.2
20160520230000,258.3,206.23,79.8413,51,56.4,100,69.2,73.2,70.2
20160520231500,258.3,206.23,79.8413,51,56.4,100,69.1,73.2,70.2
20160520233000,258.3,206.23,79.8413,51,56.4,100,69.1,73.2,70.2
20160520234500,258.3,206.23,79.8413,51,65.8,100,69.1,73.2,70.2
20160521000000,258.3,206.23,79.8413,51,79.7,100,69.3,73.2,70.2
20160521001500,258.3,206.23,79.8413,51,84.9,100,69.6,73.2,70.2
20160521003000,258.3,206.23,79.8413,51,87.5,100,69.8,73.2,70.2
20160521004500,258.3,206.23,79.8413,51,83.8,100,69.9,73.2,70.2
20160521010000,258.3,206.23,79.8413,51,84.9,100,70.2,73.2,70.2
20160521011500,258.3,210.74,81.5873,53,56.4,0,70.2,73.2,70.2
20160521013000,258.3,204.59,79.2064,52,54.6,100,69.7,73.2,70.2
20160521014500,258.3,204.59,79.2064,52,54.6,100,69.4,73.2,70.2
20160521020000,258.3,204.59,79.2064,52,54.6,100,69.3,73.2,70.2
20160521021500,258.3,207.46,80.3175,52,54.6,100,69.2,73.2,70.2
20160521023000,258.3,207.46,80.3175,52,54.6,100,69.1,73.2,70.2
20160521024500,258.3,207.46,80.3175,52,54.6,100,68.9,73.2,70.2
20160521030000,258.3,207.46,80.3175,52,55.9,100,68.8,73.2,70.2
20160521031500,258.3,207.46,80.3175,52,75.3,100,69.0,73.2,70.2
20160521033000,258.3,204.59,79.2064,52,86.2,100,69.3,73.2,70.2
20160521034500,258.3,204.59,79.2064,52,85.1,100,69.5,73.2,70.2
20160521040000,258.3,208.28,80.6349,52,85.1,100,69.7,73.2,70.2
20160521041500,258.3,205.0,79.3651,52,89.2,100,69.9,73.2,70.2
20160521043000,258.3,209.1,80.9524,52,85.6,100,70.0,73.2,70.2
20160521044500,258.3,209.1,80.9524,52,83.7,100,70.2,73.2,70.2
20160521050000,258.3,206.23,79.8413,52,90.4,100,70.4,73.2,70.2
20160521051500,258.3,206.23,79.8413,52,57.2,0,70.4,73.2,70.2
20160521053000,258.3,209.51,81.1111,52,57.2,0,70.0,73.2,70.2
20160521054500,258.3,209.51,81.1111,52,56.4,100,69.9,73.2,70.2
20160521060000,258.3,206.23,79.8413,52,56.4,100,69.7,73.2,70.2
20160521061500,258.3,206.23,79.8413,52,55.6,100,69.6,73.2,70.2
20160521063000,258.3,206.23,79.8413,52,55.6,100,69.3,73.2,70.2
20160521064500,258.3,211.56,81.9048,52,55.6,100,69.3,73.2,70.2
20160521070000,258.3,208.28,80.6349,52,55.6,100,69.2,73.2,70.2
20160521071500,258.3,208.28,80.6349,52,55.6,100,69.1,73.2,70.2
20160521073000,258.3,208.28,80.6349,52,56.3,100,69.1,73.2,70.2
20160521074500,258.3,208.28,80.6349,52,58.3,100,68.9,73.2,70.2
20160521080000,258.3,208.28,80.6349,52,81.5,100,69.2,73.2,70.2
20160521081500,258.3,208.28,80.6349,52,82.6,100,69.4,73.2,70.2
20160521083000,258.3,205.0,79.3651,51,87.3,100,69.6,73.2,70.2
20160521084500,258.3,205.0,79.3651,51,87.3,100,69.8,73.2,70.2
20160521090000,258.3,205.0,79.3651,51,84.9,100,70.0,73.2,70.2
20160521091500,258.3,202.54,78.4127,51,90.4,100,70.3,73.2,70.2
20160521093000,258.3,202.54,78.4127,51,64.1,0,70.5,73.2,70.2
20160521094500,258.3,202.54,78.4127,51,57.1,0,70.3,73.2,70.2
20160521100000,258.3,202.54,78.4127,51,57.1,0,70.0,73.2,70.2
20160521101500,258.3,202.54,78.4127,52,56.4,100,69.9,73.2,70.2
20160521103000,258.3,202.54,78.4127,52,56.4,100,69.7,73.2,70.2
20160521104500,258.3,202.54,78.4127,52,56.4,100,69.6,73.2,70.2
20160521110000,258.3,202.54,78.4127,52,56.4,100,69.5,73.2,70.2
20160521111500,258.3,198.85,76.9841,52,56.4,100,69.4,73.2,70.2
20160521113000,258.3,206.23,79.8413,52,57.1,100,69.4,73.2,70.2
20160521114500,258.3,201.31,77.9365,52,57.1,100,69.3,73.2,70.2
20160521120000,258.3,201.31,77.9365,52,56.0,100,69.2,73.2,70.2
20160521121500,258.3,201.31,77.9365,52,57.1,100,69.2,73.2,70.2
20160521123000,258.3,204.59,79.2064,52,56.4,100,69.1,73.2,70.2
20160521124500,258.3,204.59,79.2064,52,73.9,100,69.1,73.2,70.2
20160521130000,258.3,204.59,79.2064,52,80.9,100,69.4,73.2,70.2
20160521131500,258.3,204.59,79.2064,52,86.1,100,69.6,73.2,70.2
20160521133000,258.3,204.59,79.2064,52,89.8,100,69.8,73.2,70.2
20160521134500,258.3,204.59,79.2064,52,86.3,100,70.0,73.2,70.2
20160521140000,258.3,204.59,79.2064,52,85.0,100,70.3,73.2,70.2
20160521141500,258.3,204.59,79.2064,52,75.8,0,70.5,73.2,70.2
20160521143000,258.3,202.54,78.4127,52,56.8,0,70.4,73.2,70.2
20160521144500,258.3,202.54,78.4127,52,56.8,0,70.1,73.2,70.2
20160521150000,258.3,202.54,78.4127,52,56.8,100,69.9,73.2,70.2
20160521151500,258.3,202.54,78.4127,52,55.2,100,69.7,73.2,70.2
20160521153000,258.3,205.82,79.6825,52,56.0,100,69.7,73.2,70.2
20160521154500,258.3,203.36,78.7302,52,56.0,100,69.6,73.2,70.2
20160521160000,258.3,207.05,80.1587,52,56.0,100,69.5,73.2,70.2
20160521161500,258.3,207.05,80.1587,52,56.0,100,69.4,73.2,70.2
20160521163000,258.3,207.05,80.1587,52,56.0,100,69.3,73.2,70.2
20160521164500,258.3,207.05,80.1587,52,56.0,100,69.3,73.1,70.1
20160521170000,258.3,207.05,80.1587,52,56.0,100,69.3,73.1,70.1
20160521171500,258.3,207.05,80.1587,52,56.0,100,69.3,73.1,70.1
20160521173000,258.3,207.05,80.1587,52,57.1,100,69.3,73.1,70.1
20160521174500,258.3,207.05,80.1587,52,57.1,100,69.3,73.1,70.1
20160521180000,258.3,207.05,80.1587,52,62.0,100,69.3,73.1,70.1
20160521181500,258.3,207.05,80.1587,52,74.8,100,69.5,73.1,70.1
20160521183000,258.3,207.05,80.1587,52,76.8,100,69.7,73.1,70.1
20160521184500,258.3,207.05,80.1587,52,78.4,100,69.9,73.1,70.1
20160521190000,258.3,209.51,81.1111,52,78.4,100,70.0,73.1,70.1
20160521191500,258.3,212.79,82.381,52,75.2,100,70.2,73.1,70.1
20160521193000,258.3,209.51,81.1111,52,76.0,100,70.2,73.1,70.1
20160521194500,258.3,209.51,81.1111,52,77.2,100,70.2,73.1,70.1
20160521200000,258.3,205.0,79.3651,52,78.7,100,70.2,73.1,70.1
20160521201500,258.3,209.1,80.9524,52,64.1,0,70.4,73.0,70.0
20160521203000,258.3,209.1,80.9524,52,56.0,0,70.1,73.0,70.0
20160521204500,258.3,209.1,80.9524,52,56.0,100,69.8,73.1,70.1
20160521210000,258.3,204.59,79.2064,51,56.0,100,69.7,73.1,70.1
20160521211500,258.3,209.1,80.9524,51,56.0,100,69.7,73.0,70.0
20160521213000,258.3,206.23,79.8413,51,56.0,100,69.6,72.9,69.9
20160521214500,258.3,206.23,79.8413,51,56.0,100,69.6,72.9,69.9
20160521220000,258.3,206.23,79.8413,51,56.0,100,69.4,72.9,69.9
20160521221500,258.3,209.1,80.9524,51,56.0,100,69.3,72.9,69.9
20160521223000,258.3,209.1,80.9524,51,56.0,100,69.3,72.8,69.8
20160521224500,258.3,209.1,80.9524,51,56.0,100,69.2,72.8,69.8
20160521230000,258.3,206.23,79.8413,51,56.0,100,69.2,72.8,69.8
20160521231500,258.3,206.23,79.8413,51,56.0,100,69.2,72.8,69.8
20160521233000,258.3,206.23,79.8413,51,56.0,100,69.1,72.8,69.8
20160521234500,258.3,206.23,79.8413,51,55.4,100,69.1,72.8,69.8
20160522000000,258.3,206.23,79.8413,51,55.4,100,68.9,72.8,69.8
20160522001500,258.3,206.23,79.8413,51,55.4,100,68.9,72.8,69.8
20160522003000,258.3,206.23,79.8413,51,56.1,100,68.9,72.8,69.8
20160522004500,258.3,206.23,79.8413,51,62.8,100,68.9,72.8,69.8
20160522010000,258.3,206.23,79.8413,51,75.4,100,69.1,72.8,69.8
20160522011500,258.3,206.23,79.8413,51,81.2,100,69.3,72.8,69.8
20160522013000,258.3,206.23,79.8413,51,83.7,100,69.6,72.8,69.8
20160522014500,258.3,206.23,79.8413,51,79.4,100,69.7,72.8,69.8
20160522020000,258.3,206.23,79.8413,51,80.6,100,69.9,72.8,69.8
20160522021500,258.3,206.23,79.8413,51,57.2,0,70.0,72.8,69.8
20160522023000,258.3,209.1,80.9524,51,55.5,0,69.7,72.8,69.8
20160522024500,258.3,209.1,80.9524,51,55.5,0,69.6,72.8,69.8
20160522030000,258.3,209.1,80.9524,51,55.5,100,69.4,72.8,69.8
20160522031500,258.3,206.23,79.8413,51,55.5,100,69.2,72.8,69.8
20160522033000,258.3,206.23,79.8413,51,55.5,100,69.2,72.8,69.8
20160522034500,258.3,210.33,81.4286,51,55.5,100,69.1,72.8,69.8
20160522040000,258.3,207.05,80.1587,51,55.5,100,68.9,72.8,69.8
20160522041500,258.3,207.05,80.1587,51,54.7,100,68.9,72.8,69.8
20160522043000,258.3,207.05,80.1587,51,54.7,100,68.8,72.8,69.8
20160522044500,258.3,210.33,81.4286,51,54.7,100,68.7,72.8,69.8
20160522050000,258.3,210.33,81.4286,51,55.6,100,68.6,72.8,69.8
20160522051500,258.3,210.33,81.4286,51,72.7,100,68.7,72.8,69.8
20160522053000,258.3,207.05,80.1587,51,84.0,100,69.0,72.8,69.8
20160522054500,258.3,207.05,80.1587,51,84.0,100,69.2,72.8,69.8
20160522060000,258.3,207.05,80.1587,51,83.1,100,69.4,72.8,69.8
20160522061500,258.3,203.77,78.8889,51,88.1,100,69.6,72.8,69.8
20160522063000,258.3,203.77,78.8889,51,83.8,100,69.8,72.8,69.8
20160522064500,258.3,203.77,78.8889,51,73.2,0,70.1,72.8,69.8
20160522070000,258.3,203.77,78.8889,51,55.5,0,69.9,72.8,69.8
20160522071500,258.3,203.77,78.8889,51,55.5,0,69.7,72.8,69.8
20160522073000,258.3,203.77,78.8889,51,55.5,0,69.6,72.8,69.8
20160522074500,258.3,203.77,78.8889,51,55.5,100,69.4,72.8,69.8
20160522080000,258.3,203.77,78.8889,51,55.5,100,69.3,72.8,69.8
20160522081500,258.3,203.77,78.8889,51,55.5,100,69.2,72.8,69.8
20160522083000,258.3,203.77,78.8889,51,55.5,100,69.2,72.8,69.8
20160522084500,258.3,203.77,78.8889,51,55.5,100,69.1,72.8,69.8
20160522090000,258.3,203.77,78.8889,51,55.5,100,69.0,72.8,69.8
20160522091500,258.3,206.23,79.8413,51,55.5,100,68.9,72.8,69.8
20160522093000,258.3,206.23,79.8413,51,55.5,100,68.8,72.8,69.8
20160522094500,258.3,206.23,79.8413,51,55.5,100,68.8,72.8,69.8
20160522100000,258.3,206.23,79.8413,51,55.5,100,68.7,72.8,69.8
20160522101500,258.3,206.23,79.8413,51,71.0,100,68.7,72.8,69.8
20160522103000,258.3,206.23,79.8413,51,79.7,100,69.0,72.8,69.8
20160522104500,258.3,202.54,78.4127,51,86.2,100,69.2,72.8,69.8
20160522110000,258.3,204.59,79.2064,51,83.8,100,69.5,72.8,69.8
20160522111500,258.3,202.13,78.254,51,82.5,100,69.7,72.8,69.8
20160522113000,258.3,202.13,78.254,51,87.2,100,69.9,72.8,69.8
20160522114500,258.3,205.0,79.3651,51,60.4,0,70.2,72.8,69.8
20160522120000,258.3,205.0,79.3651,51,55.5,0,69.9,72.8,69.8
20160522121500,258.3,205.0,79.3651,51,55.5,0,69.7,72.8,69.8
20160522123000,258.3,202.54,78.4127,51,55.5,0,69.6,72.8,69.8
20160522124500,258.3,202.54,78.4127,51,55.5,100,69.4,72.8,69.8
20160522130000,258.3,202.54,78.4127,51,55.5,100,69.3,72.8,69.8
20160522131500,258.3,202.54,78.4127,51,55.5,100,69.2,72.8,69.8
20160522133000,258.3,202.54,78.4127,51,55.5,100,69.1,72.8,69.8
20160522134500,258.3,205.0,79.3651,51,55.5,100,69.1,72.8,69.8
20160522140000,258.3,200.9,77.7778,51,55.5,100,69.0,72.8,69.8
20160522141500,258.3,203.36,78.7302,51,55.5,100,68.9,72.8,69.8
20160522143000,258.3,203.36,78.7302,51,55.5,100,68.9,72.8,69.8
20160522144500,258.3,203.36,78.7302,51,55.5,100,68.8,72.8,69.8
20160522150000,258.3,200.9,77.7778,52,56.3,100,68.8,72.8,69.8
20160522151500,258.3,200.9,77.7778,52,62.4,100,68.8,72.8,69.8
20160522153000,258.3,205.0,79.3651,52,82.0,100,69.0,72.8,69.8
20160522154500,258.3,205.0,79.3651,52,85.6,100,69.2,72.8,69.8
20160522160000,258.3,205.0,79.3651,52,87.4,100,69.4,72.8,69.8
20160522161500,258.3,205.0,79.3651,52,87.4,100,69.7,72.8,69.8
20160522163000,258.3,205.0,79.3651,52,87.4,100,69.9,72.8,69.8
20160522164500,258.3,205.0,79.3651,52,57.2,0,70.2,72.8,69.8
20160522170000,258.3,205.0,79.3651,52,55.9,0,69.9,72.8,69.8
20160522171500,258.3,205.0,79.3651,52,55.9,0,69.8,72.8,69.8
20160522173000,258.3,205.0,79.3651,52,55.9,0,69.7,72.8,69.8
20160522174500,258.3,205.0,79.3651,52,55.9,0,69.6,72.8,69.8
20160522180000,258.3,205.0,79.3651,52,55.9,100,69.5,72.8,69.8
20160522181500,258.3,205.0,79.3651,52,55.9,100,69.4,72.8,69.8
20160522183000,258.3,205.0,79.3651,52,55.9,100,69.3,72.8,69.8
20160522184500,258.3,205.0,79.3651,52,55.9,100,69.2,72.8,69.8
20160522190000,258.3,205.0,79.3651,52,55.9,100,69.2,72.8,69.8
20160522191500,258.3,205.0,79.3651,52,55.9,100,69.1,72.8,69.8
20160522193000,258.3,205.0,79.3651,52,55.9,100,69.1,72.8,69.8
20160522194500,258.3,205.0,79.3651,52,55.9,100,69.0,72.8,69.8
20160522200000,258.3,207.05,80.1587,52,55.9,100,68.9,72.8,69.8
20160522201500,258.3,207.05,80.1587,52,55.9,100,68.9,72.8,69.8
20160522203000,258.3,207.05,80.1587,52,55.9,100,68.8,72.8,69.8
20160522204500,258.3,207.05,80.1587,52,56.7,100,68.8,72.8,69.8
20160522210000,258.3,207.05,80.1587,52,72.4,100,68.9,72.8,69.8
20160522211500,258.3,207.05,80.1587,52,78.7,100,69.1,72.8,69.8
20160522213000,258.3,203.77,78.8889,52,82.0,100,69.3,72.8,69.8
20160522214500,258.3,207.46,80.3175,52,84.8,100,69.6,72.8,69.8
20160522220000,258.3,207.46,80.3175,52,84.8,100,69.8,72.8,69.8
20160522221500,258.3,205.0,79.3651,52,82.2,100,70.0,72.8,69.8
20160522223000,258.3,205.0,79.3651,52,55.4,0,70.1,72.8,69.8
20160522224500,258.3,207.46,80.3175,52,54.7,0,69.7,72.8,69.8
20160522230000,258.3,207.46,80.3175,52,54.7,100,69.5,72.8,69.8
20160522231500,258.3,204.59,79.2064,52,54.7,100,69.3,72.8,69.8
20160522233000,258.3,204.59,79.2064,52,54.7,100,69.2,72.8,69.8
20160522234500,258.3,204.59,79.2064,52,55.6,100,69.1,72.8,69.8
20160523000000,258.3,209.1,80.9524,52,56.7,100,69.1,72.8,69.8
20160523001500,258.3,206.23,79.8413,52,56.7,100,69.1,72.8,69.8
20160523003000,258.3,206.23,79.8413,52,56.7,100,69.1,72.8,69.8
20160523004500,258.3,209.1,80.9524,52,56.0,100,68.9,72.8,69.8
20160523010000,258.3,209.1,80.9524,52,56.0,100,68.8,72.8,69.8
20160523011500,258.3,204.59,79.2064,52,55.2,100,68.8,72.8,69.8
20160523013000,258.3,204.59,79.2064,52,56.3,100,68.7,72.8,69.8
20160523014500,258.3,207.46,80.3175,52,73.4,100,68.8,72.8,69.8
20160523020000,258.3,204.59,79.2064,52,83.5,100,69.1,72.8,69.8
20160523021500,258.3,207.05,80.1587,52,83.5,100,69.3,72.8,69.8
20160523023000,258.3,207.05,80.1587,52,83.5,100,69.4,72.8,69.8
20160523024500,258.3,209.51,81.1111,52,86.9,100,69.7,72.8,69.8
20160523030000,258.3,204.59,79.2064,52,81.8,100,69.9,72.8,69.8
20160523031500,258.3,204.59,79.2064,52,64.1,0,70.1,72.8,69.8
20160523033000,258.3,204.59,79.2064,52,54.7,0,69.8,72.8,69.8
20160523034500,258.3,209.51,81.1111,52,54.7,100,69.5,72.8,69.8
20160523040000,258.3,209.51,81.1111,52,54.7,100,69.3,72.8,69.8
20160523041500,258.3,209.51,81.1111,52,54.7,100,69.2,72.8,69.8
20160523043000,258.3,209.51,81.1111,52,54.7,100,69.1,72.8,69.8
20160523044500,258.3,207.05,80.1587,52,54.7,100,68.9,72.8,69.8
20160523050000,258.3,207.05,80.1587,52,54.7,100,68.8,72.8,69.8
20160523051500,258.3,211.56,81.9048,52,54.7,100,68.7,72.8,69.8
20160523053000,258.3,209.1,80.9524,52,54.7,100,68.6,72.8,69.8
20160523054500,258.3,209.1,80.9524,52,55.5,100,68.5,72.8,69.8
20160523060000,258.3,209.1,80.9524,52,78.3,100,68.7,72.8,69.8
20160523061500,258.3,209.1,80.9524,52,83.6,100,68.9,72.8,69.8
20160523063000,258.3,209.1,80.9524,52,86.9,100,69.2,72.8,69.8
20160523064500,258.3,205.82,79.6825,52,83.2,100,69.4,72.8,69.8
20160523070000,258.3,209.1,80.9524,52,88.6,100,69.6,72.8,69.8
20160523071500,258.3,209.1,80.9524,52,85.6,100,69.8,72.8,69.8
20160523073000,258.3,206.23,79.8413,52,84.3,100,70.0,72.8,69.8
20160523074500,258.3,206.23,79.8413,52,56.0,0,70.1,72.8,69.8
20160523080000,258.3,209.51,81.1111,52,55.3,0,69.7,72.8,69.8
20160523081500,258.3,209.51,81.1111,52,55.9,0,69.6,72.8,69.8
20160523083000,258.3,207.05,80.1587,52,55.9,100,69.4,72.8,69.8
20160523084500,258.3,207.05,80.1587,52,55.9,100,69.1,72.8,69.8
20160523090000,258.3,207.05,80.1587,52,55.9,100,68.9,72.8,69.8
20160523091500,258.3,207.05,80.1587,52,55.9,100,68.8,72.8,69.8
20160523093000,258.3,203.77,78.8889,52,55.9,100,68.7,72.8,69.8
20160523094500,258.3,203.77,78.8889,52,55.9,100,68.6,72.8,69.8
20160523100000,258.3,200.08,77.4603,52,55.9,100,68.6,72.8,69.8
20160523101500,258.3,200.08,77.4603,52,70.1,100,68.6,72.8,69.8
20160523103000,258.3,200.08,77.4603,52,83.7,100,69.1,72.8,69.8
20160523104500,258.3,202.13,78.254,52,80.2,100,69.3,72.8,69.8
20160523110000,258.3,202.13,78.254,52,79.2,100,69.7,72.8,69.8
20160523111500,258.3,202.13,78.254,52,80.7,100,69.8,72.8,69.8
20160523113000,258.3,205.82,79.6825,52,82.1,100,70.0,72.8,69.8
20160523114500,258.3,205.82,79.6825,52,56.8,100,69.7,72.8,69.8
20160523120000,258.3,205.82,79.6825,52,56.8,100,69.4,72.8,69.8
20160523121500,258.3,209.51,81.1111,52,56.8,100,69.3,72.8,69.8
20160523123000,258.3,200.9,77.7778,51,56.8,100,69.2,72.8,69.8
20160523124500,258.3,200.9,77.7778,51,56.8,100,69.1,72.8,69.8
20160523130000,258.3,200.9,77.7778,51,55.6,100,68.9,72.8,69.8
20160523131500,258.3,200.9,77.7778,51,56.3,100,68.9,72.8,69.8
20160523133000,258.3,200.9,77.7778,51,56.3,100,68.8,72.8,69.8
20160523134500,258.3,200.9,77.7778,51,56.3,100,68.8,72.8,69.8
20160523140000,258.3,200.9,77.7778,51,56.3,100,68.9,72.8,69.8
20160523141500,258.3,200.9,77.7778,51,57.9,100,68.8,72.8,69.8
20160523143000,258.3,197.21,76.3492,51,70.6,100,69.0,72.8,69.8
20160523144500,258.3,202.54,78.4127,52,74.3,100,69.3,72.8,69.8
20160523150000,258.3,202.54,78.4127,52,76.2,100,69.6,72.8,69.8
20160523151500,258.3,202.54,78.4127,52,78.7,100,69.7,72.8,69.8
20160523153000,258.3,207.05,80.1587,52,75.4,100,69.9,72.8,69.8
20160523154500,258.3,207.05,80.1587,52,78.3,100,70.0,72.8,69.8
20160523160000,258.3,210.33,81.4286,52,56.4,0,69.9,72.8,69.8
20160523161500,258.3,207.46,80.3175,52,56.4,0,69.7,72.8,69.8
20160523163000,258.3,207.46,80.3175,51,55.6,0,69.6,72.8,69.8
20160523164500,258.3,207.46,80.3175,51,55.6,100,69.4,72.8,69.8
20160523170000,258.3,207.46,80.3175,51,55.6,100,69.3,72.8,69.8
20160523171500,258.3,205.0,79.3651,51,56.3,100,69.3,72.8,69.8
20160523173000,258.3,205.0,79.3651,51,56.3,100,69.3,72.8,69.8
20160523174500,258.3,205.0,79.3651,51,56.3,100,69.3,72.8,69.8
20160523180000,258.3,207.05,80.1587,51,56.3,100,69.3,72.8,69.8
20160523181500,258.3,204.59,79.2064,51,56.3,100,69.2,72.8,69.8
20160523183000,258.3,204.59,79.2064,51,56.3,100,69.2,72.8,69.8
20160523184500,258.3,204.59,79.2064,51,56.3,100,69.2,72.8,69.8
20160523190000,258.3,204.59,79.2064,51,56.3,100,69.1,72.8,69.8
20160523191500,258.3,204.59,79.2064,51,56.3,100,69.1,72.8,69.8
20160523193000,258.3,207.46,80.3175,51,56.3,100,69.1,72.8,69.8
20160523194500,258.3,205.0,79.3651,51,56.3,100,69.0,72.8,69.8
20160523200000,258.3,208.28,80.6349,51,56.3,100,68.9,72.8,69.8
20160523201500,258.3,205.82,79.6825,51,61.9,100,68.9,72.8,69.8
20160523203000,258.3,205.82,79.6825,51,74.4,100,69.1,72.8,69.8
20160523204500,258.3,205.82,79.6825,51,82.5,100,69.3,72.8,69.8
20160523210000,258.3,205.82,79.6825,51,82.5,100,69.5,72.8,69.8
20160523211500,258.3,205.82,79.6825,51,82.5,100,69.7,72.8,69.8
20160523213000,258.3,205.82,79.6825,51,80.0,100,69.9,72.8,69.8
20160523214500,258.3,208.28,80.6349,51,60.0,0,70.1,72.8,69.8
20160523220000,258.3,205.0,79.3651,51,55.6,0,69.9,72.8,69.8
20160523221500,258.3,207.05,80.1587,51,55.6,0,69.7,72.8,69.8
20160523223000,258.3,207.05,80.1587,51,55.6,0,69.6,72.8,69.8
20160523224500,258.3,207.05,80.1587,51,55.6,100,69.4,72.8,69.8
20160523230000,258.3,203.77,78.8889,51,55.6,100,69.3,72.8,69.8
20160523231500,258.3,203.77,78.8889,51,55.6,100,69.2,72.8,69.8
20160523233000,258.3,203.77,78.8889,51,55.6,100,69.1,72.8,69.8
20160523234500,258.3,205.82,79.6825,51,55.6,100,69.1,72.8,69.8
20160524000000,258.3,205.82,79.6825,51,55.6,100,68.9,72.8,69.8
20160524001500,258.3,205.82,79.6825,51,55.6,100,68.9,72.8,69.8
20160524003000,258.3,205.82,79.6825,51,55.6,100,68.8,72.8,69.8
20160524004500,258.3,205.82,79.6825,51,55.6,100,68.7,72.8,69.8
20160524010000,258.3,205.82,79.6825,51,56.7,100,68.6,72.8,69.8
20160524011500,258.3,205.82,79.6825,51,77.2,100,68.8,72.8,69.8
20160524013000,258.3,202.54,78.4127,51,83.7,100,69.0,72.8,69.8
20160524014500,258.3,204.59,79.2064,51,89.9,100,69.2,72.8,69.8
20160524020000,258.3,204.59,79.2064,51,86.9,100,69.5,72.8,69.8
20160524021500,258.3,204.59,79.2064,51,85.0,100,69.7,72.8,69.8
20160524023000,258.3,204.59,79.2064,51,89.0,100,70.0,72.8,69.8
20160524024500,258.3,204.59,79.2064,51,56.4,0,70.1,72.8,69.8
20160524030000,258.3,204.59,79.2064,51,55.6,0,69.8,72.8,69.8
20160524031500,258.3,204.59,79.2064,51,55.6,0,69.7,72.8,69.8
20160524033000,258.3,204.59,79.2064,51,55.6,100,69.5,72.8,69.8
20160524034500,258.3,204.59,79.2064,51,55.6,100,69.3,72.8,69.8
20160524040000,258.3,202.54,78.4127,51,55.6,100,69.2,72.8,69.8
20160524041500,258.3,204.59,79.2064,51,55.6,100,69.1,72.8,69.8
20160524043000,258.3,204.59,79.2064,51,55.6,100,69.0,72.8,69.8
20160524044500,258.3,204.59,79.2064,51,55.6,100,68.9,72.8,69.8
20160524050000,258.3,202.54,78.4127,51,55.6,100,68.8,72.8,69.8
20160524051500,258.3,202.54,78.4127,51,55.6,100,68.7,72.8,69.8
20160524053000,258.3,204.59,79.2064,51,55.6,100,68.6,72.8,69.8
