PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160524054500,258.3,202.54,78.4127,51,63.2,100,68.6,72.8,69.8
20160524060000,258.3,205.82,79.6825,51,82.3,100,68.8,72.8,69.8
20160524061500,258.3,205.82,79.6825,51,83.8,100,69.1,72.8,69.8
20160524063000,258.3,205.82,79.6825,51,88.6,100,69.2,72.8,69.8
20160524064500,258.3,205.82,79.6825,51,88.6,100,69.5,72.8,69.8
20160524070000,258.3,205.82,79.6825,51,85.0,100,69.7,72.8,69.8
20160524071500,258.3,205.82,79.6825,51,85.0,100,70.0,72.8,69.8
20160524073000,258.3,205.82,79.6825,51,56.0,0,70.0,72.8,69.8
20160524074500,258.3,203.36,78.7302,51,56.0,0,69.7,72.8,69.8
20160524080000,258.3,203.36,78.7302,51,56.0,100,69.4,72.8,69.8
20160524081500,258.3,203.36,78.7302,51,56.0,100,69.3,72.8,69.8
20160524083000,258.3,203.36,78.7302,51,56.0,100,69.1,72.8,69.8
20160524084500,258.3,203.36,78.7302,51,56.0,100,68.9,72.8,69.8
20160524090000,258.3,199.67,77.3016,51,56.7,100,68.8,72.8,69.8
20160524091500,258.3,202.54,78.4127,52,55.2,100,68.6,72.8,69.8
20160524093000,258.3,200.08,77.4603,52,55.2,100,68.4,72.8,69.8
20160524094500,258.3,200.08,77.4603,52,56.7,100,68.3,72.8,69.8
20160524100000,258.3,200.08,77.4603,52,64.4,100,68.4,72.8,69.8
20160524101500,258.3,205.82,79.6825,52,62.8,100,68.4,72.8,69.8
20160524103000,258.3,205.82,79.6825,52,61.9,100,68.3,72.8,69.8
20160524104500,258.3,205.82,79.6825,52,60.8,100,68.2,72.8,69.8
20160524110000,258.3,203.36,78.7302,52,59.2,100,68.1,72.8,69.8
20160524111500,258.3,206.23,79.8413,52,62.4,100,67.9,72.8,69.8
20160524113000,258.3,206.23,79.8413,52,59.7,100,67.9,72.8,69.8
20160524114500,258.3,206.23,79.8413,52,59.7,100,67.8,72.8,69.8
20160524120000,258.3,203.77,78.8889,52,59.7,100,67.8,72.8,69.8
20160524121500,258.3,207.46,80.3175,52,59.7,100,67.7,72.8,69.8
20160524123000,258.3,207.46,80.3175,52,64.3,100,67.6,72.8,69.8
20160524124500,258.3,207.46,80.3175,52,62.0,100,67.7,72.8,69.8
20160524130000,258.3,207.46,80.3175,52,60.0,100,67.7,72.8,69.8
20160524131500,258.3,207.46,80.3175,52,63.2,100,67.7,72.8,69.8
20160524133000,258.3,207.46,80.3175,52,77.9,100,68.0,72.8,69.8
20160524134500,258.3,207.46,80.3175,52,69.7,100,68.2,72.8,69.8
20160524140000,258.3,207.46,80.3175,52,66.8,100,68.3,72.8,69.8
20160524141500,258.3,205.0,79.3651,52,64.4,100,68.3,72.8,69.8
20160524143000,258.3,207.46,80.3175,52,71.5,100,68.2,72.8,69.8
20160524144500,258.3,204.59,79.2064,52,67.7,100,68.4,72.8,69.8
20160524150000,258.3,204.59,79.2064,52,64.5,100,68.4,72.8,69.8
20160524151500,258.3,204.59,79.2064,52,74.8,100,68.4,72.8,69.8
20160524153000,258.3,204.59,79.2064,52,67.3,100,68.5,72.8,69.8
20160524154500,258.3,204.59,79.2064,52,64.4,100,68.5,72.8,69.8
20160524160000,258.3,204.59,79.2064,52,67.7,100,68.8,72.8,69.8
20160524161500,258.3,204.59,79.2064,52,65.1,100,68.8,72.8,69.8
20160524163000,258.3,204.59,79.2064,52,72.4,100,68.8,72.8,69.8
20160524164500,258.3,204.59,79.2064,52,67.7,100,68.8,72.8,69.8
20160524170000,258.3,204.59,79.2064,52,68.6,100,68.9,72.8,69.8
20160524171500,258.3,207.05,80.1587,52,70.1,100,68.9,72.8,69.8
20160524173000,258.3,207.05,80.1587,52,70.1,100,69.0,72.8,69.8
20160524174500,258.3,209.51,81.1111,52,70.1,100,69.1,72.8,69.8
20160524180000,258.3,209.51,81.1111,52,70.1,100,69.1,72.8,69.8
20160524181500,258.3,209.51,81.1111,52,70.1,100,69.1,72.8,69.8
20160524183000,258.3,207.05,80.1587,52,70.1,100,69.2,72.8,69.8
20160524184500,258.3,210.33,81.4286,52,70.1,100,69.2,72.8,69.8
20160524190000,258.3,210.33,81.4286,52,70.1,100,69.2,72.7,69.7
20160524191500,258.3,210.33,81.4286,52,70.1,100,69.3,72.7,69.7
20160524193000,258.3,207.46,80.3175,52,70.1,100,69.3,72.7,69.7
20160524194500,258.3,203.36,78.7302,52,71.0,100,69.3,72.7,69.7
20160524200000,258.3,205.82,79.6825,52,71.0,100,69.4,72.7,69.7
20160524201500,258.3,205.82,79.6825,52,71.0,100,69.4,72.7,69.7
20160524203000,258.3,205.82,79.6825,52,71.0,100,69.4,72.7,69.7
20160524204500,258.3,205.82,79.6825,52,71.0,100,69.4,72.7,69.7
20160524210000,258.3,205.82,79.6825,52,71.0,100,69.4,72.7,69.7
20160524211500,258.3,205.82,79.6825,52,70.1,100,69.5,72.7,69.7
20160524213000,258.3,209.51,81.1111,52,70.1,100,69.5,72.7,69.7
20160524214500,258.3,205.82,79.6825,51,70.1,100,69.5,72.7,69.7
20160524220000,258.3,205.82,79.6825,51,70.1,100,69.5,72.7,69.7
20160524221500,258.3,205.82,79.6825,51,70.1,100,69.5,72.7,69.7
20160524223000,258.3,205.82,79.6825,51,70.1,100,69.5,72.7,69.7
20160524224500,258.3,205.82,79.6825,51,70.1,100,69.4,72.7,69.7
20160524230000,258.3,205.82,79.6825,51,70.1,100,69.4,72.7,69.7
20160524231500,258.3,205.82,79.6825,51,70.1,100,69.4,72.7,69.7
20160524233000,258.3,200.9,77.7778,51,70.1,100,69.4,72.7,69.7
20160524234500,258.3,200.9,77.7778,51,70.1,100,69.4,72.7,69.7
20160525000000,258.3,200.9,77.7778,51,70.1,100,69.4,72.7,69.7
20160525001500,258.3,200.9,77.7778,51,70.1,100,69.4,72.7,69.7
20160525003000,258.3,200.9,77.7778,51,70.1,100,69.4,72.7,69.7
20160525004500,258.3,200.9,77.7778,51,70.1,100,69.4,72.7,69.7
20160525010000,258.3,200.9,77.7778,51,70.1,100,69.4,72.7,69.7
20160525011500,258.3,209.51,81.1111,53,62.4,0,69.4,72.7,69.7
20160525013000,258.3,200.08,77.4603,52,53.6,100,68.9,72.7,69.7
20160525014500,258.3,202.13,78.254,52,53.6,100,68.7,72.7,69.7
20160525020000,258.3,198.44,76.8254,52,53.6,100,68.6,72.7,69.7
20160525021500,258.3,202.13,78.254,52,53.6,100,68.4,72.7,69.7
20160525023000,258.3,202.13,78.254,52,53.6,100,68.2,72.6,69.6
20160525024500,258.3,202.13,78.254,52,56.1,100,68.1,72.7,69.7
20160525030000,258.3,202.13,78.254,52,68.1,100,68.3,72.6,69.6
20160525031500,258.3,202.13,78.254,52,69.6,100,68.4,72.6,69.6
20160525033000,258.3,202.13,78.254,52,69.6,100,68.5,72.6,69.6
20160525034500,258.3,202.13,78.254,52,69.6,100,68.5,72.6,69.6
20160525040000,258.3,200.08,77.4603,52,69.6,100,68.6,72.6,69.6
20160525041500,258.3,200.08,77.4603,52,69.6,100,68.6,72.5,69.5
20160525043000,258.3,200.08,77.4603,52,69.6,100,68.6,72.6,69.6
20160525044500,258.3,200.08,77.4603,52,69.6,100,68.6,72.5,69.5
20160525050000,258.3,202.13,78.254,52,69.6,100,68.7,72.6,69.6
20160525051500,258.3,202.13,78.254,52,69.6,100,68.7,72.5,69.5
20160525053000,258.3,202.13,78.254,52,69.6,100,68.7,72.5,69.5
20160525054500,258.3,202.13,78.254,52,69.6,100,68.7,72.5,69.5
20160525060000,258.3,202.13,78.254,52,69.6,100,68.7,72.5,69.5
20160525061500,258.3,202.13,78.254,52,69.6,100,68.7,72.6,69.6
20160525063000,258.3,200.08,77.4603,52,85.6,100,68.8,72.5,69.5
20160525064500,258.3,200.08,77.4603,52,90.0,100,69.0,72.5,69.5
20160525070000,258.3,200.08,77.4603,52,89.1,100,69.2,72.5,69.5
20160525071500,258.3,203.77,78.8889,52,85.1,100,69.4,72.4,69.4
20160525073000,258.3,203.77,78.8889,52,76.2,0,69.7,72.4,69.4
20160525074500,258.3,203.77,78.8889,52,55.6,0,69.5,72.5,69.5
20160525080000,258.3,205.82,79.6825,52,55.6,0,69.3,72.5,69.5
20160525081500,258.3,205.82,79.6825,52,55.6,100,69.2,72.4,69.4
20160525083000,258.3,205.82,79.6825,52,55.6,100,68.9,72.4,69.4
20160525084500,258.3,205.82,79.6825,52,55.6,100,68.8,72.4,69.4
20160525090000,258.3,205.82,79.6825,52,56.3,100,68.7,72.5,69.5
20160525091500,258.3,205.82,79.6825,52,55.7,100,68.6,72.4,69.4
20160525093000,258.3,205.82,79.6825,52,56.4,100,68.5,72.3,69.3
20160525094500,258.3,202.54,78.4127,52,56.4,100,68.4,72.4,69.4
20160525100000,258.3,205.0,79.3651,52,56.4,100,68.4,72.4,69.4
20160525101500,258.3,207.46,80.3175,52,56.4,100,68.4,72.3,69.3
20160525103000,258.3,204.59,79.2064,52,57.1,100,68.4,72.3,69.3
20160525104500,258.3,204.59,79.2064,52,59.5,100,68.3,72.3,69.3
20160525110000,258.3,204.59,79.2064,52,73.0,100,68.6,72.3,69.3
20160525111500,258.3,207.46,80.3175,52,72.0,100,68.9,72.3,69.3
20160525113000,258.3,207.46,80.3175,52,73.9,100,69.0,72.3,69.3
20160525114500,258.3,210.33,81.4286,52,77.8,100,69.2,72.3,69.3
20160525120000,258.3,210.33,81.4286,52,75.4,100,69.4,72.3,69.3
20160525121500,258.3,207.46,80.3175,52,60.0,0,69.6,72.3,69.3
20160525123000,258.3,207.46,80.3175,52,56.0,0,69.2,72.3,69.3
20160525124500,258.3,207.46,80.3175,52,56.0,0,69.1,72.3,69.3
20160525130000,258.3,207.46,80.3175,52,56.0,100,69.0,72.3,69.3
20160525131500,258.3,207.46,80.3175,52,56.6,100,68.9,72.3,69.3
20160525133000,258.3,207.46,80.3175,52,56.6,100,68.8,72.3,69.3
20160525134500,258.3,207.46,80.3175,52,56.6,100,68.8,72.3,69.3
20160525140000,258.3,207.46,80.3175,52,56.6,100,68.8,72.3,69.3
20160525141500,258.3,207.46,80.3175,52,56.0,100,68.7,72.3,69.3
20160525143000,258.3,207.46,80.3175,52,56.0,100,68.7,72.3,69.3
20160525144500,258.3,204.59,79.2064,52,56.0,100,68.7,72.3,69.3
20160525150000,258.3,209.1,80.9524,52,56.0,100,68.6,72.3,69.3
20160525151500,258.3,205.0,79.3651,52,56.0,100,68.6,72.3,69.3
20160525153000,258.3,205.0,79.3651,52,56.0,100,68.5,72.3,69.3
20160525154500,258.3,202.54,78.4127,52,56.7,100,68.4,72.3,69.3
20160525160000,258.3,208.28,80.6349,52,56.7,100,68.4,72.3,69.3
20160525161500,258.3,205.82,79.6825,51,57.3,100,68.6,72.3,69.3
20160525163000,258.3,203.36,78.7302,51,60.1,100,68.6,72.3,69.3
20160525164500,258.3,203.36,78.7302,51,66.2,100,68.7,72.3,69.3
20160525170000,258.3,201.31,77.9365,51,74.8,100,68.9,72.3,69.3
20160525171500,258.3,203.36,78.7302,51,74.8,100,69.1,72.3,69.3
20160525173000,258.3,203.36,78.7302,51,74.8,100,69.2,72.3,69.3
20160525174500,258.3,203.36,78.7302,51,75.9,100,69.4,72.3,69.3
20160525180000,258.3,203.36,78.7302,51,60.0,0,69.6,72.3,69.3
20160525181500,258.3,207.05,80.1587,51,56.7,0,69.5,72.3,69.3
20160525183000,258.3,207.05,80.1587,51,56.0,0,69.4,72.3,69.3
20160525184500,258.3,207.05,80.1587,51,56.0,0,69.4,72.3,69.3
20160525190000,258.3,207.05,80.1587,51,56.0,0,69.4,72.3,69.3
20160525191500,258.3,204.59,79.2064,51,56.0,0,69.3,72.3,69.3
20160525193000,258.3,204.59,79.2064,51,56.0,0,69.3,72.3,69.3
20160525194500,258.3,204.59,79.2064,51,56.7,0,69.3,72.3,69.3
20160525200000,258.3,207.05,80.1587,51,56.7,0,69.3,72.3,69.3
20160525201500,258.3,207.05,80.1587,51,56.7,0,69.3,72.3,69.3
20160525203000,258.3,207.05,80.1587,51,56.7,0,69.3,72.3,69.3
20160525204500,258.3,203.77,78.8889,51,56.7,0,69.3,72.3,69.3
20160525210000,258.3,206.23,79.8413,51,56.7,0,69.3,72.3,69.3
20160525211500,258.3,206.23,79.8413,51,56.7,0,69.3,72.3,69.3
20160525213000,258.3,206.23,79.8413,51,56.7,0,69.2,72.3,69.3
20160525214500,258.3,203.36,78.7302,51,56.7,0,69.2,72.3,69.3
20160525220000,258.3,205.82,79.6825,51,56.7,0,69.2,72.3,69.3
20160525221500,258.3,203.36,78.7302,51,56.7,0,69.2,72.3,69.3
20160525223000,258.3,205.82,79.6825,51,56.7,0,69.2,72.3,69.3
20160525224500,258.3,205.82,79.6825,51,56.7,0,69.2,72.3,69.3
20160525230000,258.3,205.82,79.6825,51,56.7,0,69.2,72.3,69.3
20160525231500,258.3,202.54,78.4127,51,56.7,0,69.2,72.3,69.3
20160525233000,258.3,206.23,79.8413,51,56.7,0,69.1,72.3,69.3
20160525234500,258.3,206.23,79.8413,51,56.7,0,69.1,72.3,69.3
20160526000000,258.3,206.23,79.8413,51,56.7,0,69.1,72.3,69.3
20160526001500,258.3,206.23,79.8413,51,56.7,100,69.0,72.3,69.3
20160526003000,258.3,206.23,79.8413,51,56.7,100,68.9,72.3,69.3
20160526004500,258.3,206.23,79.8413,51,56.7,100,68.9,72.3,69.3
20160526010000,258.3,206.23,79.8413,51,56.0,100,68.9,72.3,69.3
20160526011500,258.3,203.36,78.7302,51,56.7,100,68.9,72.3,69.3
20160526013000,258.3,207.05,80.1587,51,56.7,100,68.9,72.3,69.3
20160526014500,258.3,204.59,79.2064,51,56.7,100,68.8,72.3,69.3
20160526020000,258.3,204.59,79.2064,51,56.7,100,68.8,72.3,69.3
20160526021500,258.3,204.59,79.2064,51,56.7,100,68.8,72.3,69.3
20160526023000,258.3,204.59,79.2064,51,56.7,100,68.7,72.3,69.3
20160526024500,258.3,207.05,80.1587,51,56.7,100,68.7,72.3,69.3
20160526030000,258.3,207.05,80.1587,51,56.7,100,68.7,72.3,69.3
20160526031500,258.3,207.05,80.1587,51,56.7,100,68.7,72.3,69.3
20160526033000,258.3,207.05,80.1587,51,56.0,100,68.6,72.3,69.3
20160526034500,258.3,207.05,80.1587,51,56.0,100,68.6,72.3,69.3
20160526040000,258.3,207.05,80.1587,51,56.0,100,68.6,72.3,69.3
20160526041500,258.3,207.05,80.1587,51,56.0,100,68.6,72.3,69.3
20160526043000,258.3,207.05,80.1587,51,56.7,100,68.6,72.3,69.3
20160526044500,258.3,207.05,80.1587,51,60.3,100,68.6,72.3,69.3
20160526050000,258.3,203.36,78.7302,51,73.9,100,68.7,72.3,69.3
20160526051500,258.3,203.36,78.7302,51,81.1,100,68.9,72.3,69.3
20160526053000,258.3,203.36,78.7302,51,81.1,100,69.1,72.3,69.3
20160526054500,258.3,203.36,78.7302,51,81.1,100,69.3,72.3,69.3
20160526060000,258.3,203.36,78.7302,51,81.1,100,69.5,72.3,69.3
20160526061500,258.3,203.36,78.7302,51,56.0,0,69.5,72.3,69.3
20160526063000,258.3,205.82,79.6825,51,56.0,0,69.3,72.3,69.3
20160526064500,258.3,203.36,78.7302,51,56.0,0,69.2,72.3,69.3
20160526070000,258.3,205.82,79.6825,51,56.0,0,69.1,72.3,69.3
20160526071500,258.3,205.82,79.6825,51,56.0,100,69.0,72.3,69.3
20160526073000,258.3,205.82,79.6825,51,55.2,100,68.9,72.3,69.3
20160526074500,258.3,205.82,79.6825,51,55.2,100,68.8,72.3,69.3
20160526080000,258.3,202.54,78.4127,51,56.3,100,68.8,72.3,69.3
20160526081500,258.3,202.54,78.4127,51,56.3,100,68.7,72.3,69.3
20160526083000,258.3,202.54,78.4127,51,56.3,100,68.7,72.3,69.3
20160526084500,258.3,202.54,78.4127,51,56.3,100,68.7,72.3,69.3
20160526090000,258.3,202.54,78.4127,51,56.3,100,68.7,72.3,69.3
20160526091500,258.3,202.54,78.4127,51,56.3,100,68.4,72.3,69.3
20160526093000,258.3,199.67,77.3016,51,56.3,100,68.4,72.3,69.3
20160526094500,258.3,203.36,78.7302,52,56.3,100,68.3,72.3,69.3
20160526100000,258.3,200.08,77.4603,52,56.3,100,68.3,72.3,69.3
20160526101500,258.3,200.08,77.4603,52,61.5,100,68.3,72.3,69.3
20160526103000,258.3,200.08,77.4603,52,73.0,100,68.6,72.3,69.3
20160526104500,258.3,209.1,80.9524,52,57.1,0,68.5,70.4,67.4
20160526110000,258.3,209.1,80.9524,52,56.4,0,68.3,70.4,67.4
20160526111500,258.3,209.1,80.9524,52,55.4,0,68.0,70.4,67.4
20160526113000,258.3,209.1,80.9524,52,55.4,0,67.7,70.4,67.4
20160526114500,258.3,211.56,81.9048,52,55.4,0,67.6,70.4,67.4
20160526120000,258.3,209.1,80.9524,51,55.4,0,67.5,70.4,67.4
20160526121500,258.3,204.59,79.2064,50,55.4,0,67.3,70.4,67.4
20160526123000,258.3,204.59,79.2064,50,55.4,0,67.2,70.4,67.4
20160526124500,258.3,208.28,80.6349,50,55.4,0,67.2,70.4,67.4
20160526130000,258.3,208.28,80.6349,50,55.4,100,67.1,70.4,67.4
20160526131500,258.3,208.28,80.6349,50,54.8,100,66.9,70.4,67.4
20160526133000,258.3,204.59,79.2064,50,54.8,100,66.9,70.4,67.4
20160526134500,258.3,204.59,79.2064,50,54.8,100,66.9,70.3,67.3
20160526140000,258.3,200.9,77.7778,50,54.8,100,66.8,70.3,67.3
20160526141500,258.3,205.0,79.3651,50,54.8,100,66.8,70.2,67.2
20160526143000,258.3,200.9,77.7778,50,54.8,100,66.7,70.2,67.2
20160526144500,258.3,200.9,77.7778,51,54.8,100,66.7,70.1,67.1
20160526150000,258.3,200.9,77.7778,52,54.8,100,66.7,70.0,67.0
20160526151500,258.3,203.77,78.8889,52,54.8,100,66.6,73.9,70.9
20160526153000,258.3,203.77,78.8889,52,54.8,100,66.6,73.9,70.9
20160526154500,258.3,203.77,78.8889,52,54.8,100,66.6,73.9,70.9
20160526160000,258.3,203.77,78.8889,52,54.8,100,66.7,73.9,70.9
20160526161500,258.3,203.77,78.8889,52,54.8,100,66.7,73.9,70.9
20160526163000,258.3,205.82,79.6825,52,54.8,100,66.7,73.9,70.9
20160526164500,258.3,205.82,79.6825,52,54.8,100,66.7,73.9,70.9
20160526170000,258.3,205.82,79.6825,52,54.8,100,66.7,73.9,70.9
20160526171500,258.3,205.82,79.6825,52,54.8,100,66.7,73.9,70.9
20160526173000,258.3,208.28,80.6349,52,54.8,100,66.7,73.8,70.8
20160526174500,258.3,208.28,80.6349,52,54.8,100,66.6,73.7,70.7
20160526180000,258.3,208.28,80.6349,52,54.8,100,66.6,73.6,70.6
20160526181500,258.3,208.28,80.6349,51,54.8,100,66.6,73.6,70.6
20160526183000,258.3,205.0,79.3651,51,54.8,100,66.6,73.6,70.6
20160526184500,258.3,207.05,80.1587,51,54.8,100,66.6,73.6,70.6
20160526190000,258.3,212.79,82.381,51,54.8,100,66.6,73.6,70.6
20160526191500,258.3,208.28,80.6349,51,54.8,100,66.6,73.6,70.6
20160526193000,258.3,210.74,81.5873,51,54.8,100,66.6,73.6,70.6
20160526194500,258.3,210.74,81.5873,51,54.8,100,66.6,73.6,70.6
20160526200000,258.3,208.28,80.6349,51,54.8,100,66.5,73.6,70.6
20160526201500,258.3,203.77,78.8889,50,54.8,100,66.4,73.6,70.6
20160526203000,258.3,203.77,78.8889,50,54.8,100,66.4,73.6,70.6
20160526204500,258.3,203.77,78.8889,50,54.8,100,66.4,73.6,70.6
20160526210000,258.3,203.77,78.8889,50,54.8,100,66.3,73.6,70.6
20160526211500,258.3,205.82,79.6825,50,54.8,100,66.3,73.6,70.6
20160526213000,258.3,205.82,79.6825,50,54.8,100,66.2,73.6,70.6
20160526214500,258.3,205.82,79.6825,50,53.9,100,66.2,73.6,70.6
20160526220000,258.3,205.82,79.6825,50,53.9,100,66.2,73.6,70.6
20160526221500,258.3,205.82,79.6825,50,53.9,100,66.1,73.6,70.6
20160526223000,258.3,205.82,79.6825,50,53.9,100,66.0,73.6,70.6
20160526224500,258.3,209.1,80.9524,50,53.9,100,66.0,73.6,70.6
20160526230000,258.3,209.1,80.9524,50,53.9,100,65.9,73.6,70.6
20160526231500,258.3,206.23,79.8413,50,53.9,100,65.9,73.6,70.6
20160526233000,258.3,202.13,78.254,50,53.9,100,65.8,73.6,70.6
20160526234500,258.3,202.13,78.254,50,53.9,100,65.8,73.6,70.6
20160527000000,258.3,205.0,79.3651,50,53.9,100,65.7,73.6,70.6
20160527001500,258.3,205.0,79.3651,50,53.9,100,65.7,73.6,70.6
20160527003000,258.3,202.13,78.254,50,53.9,100,65.7,73.6,70.6
20160527004500,258.3,202.13,78.254,50,53.9,100,65.6,73.6,70.6
20160527010000,258.3,202.13,78.254,50,53.9,100,65.6,73.6,70.6
20160527011500,258.3,202.13,78.254,50,53.9,100,65.6,73.6,70.6
20160527013000,258.3,202.13,78.254,50,53.9,100,65.6,73.6,70.6
20160527014500,258.3,202.13,78.254,50,53.9,100,65.5,73.6,70.6
20160527020000,258.3,202.13,78.254,50,53.9,100,65.5,73.6,70.6
20160527021500,258.3,202.13,78.254,50,53.9,100,65.5,73.6,70.6
20160527023000,258.3,202.13,78.254,50,53.9,100,65.5,73.6,70.6
20160527024500,258.3,202.13,78.254,50,53.9,100,65.3,73.6,70.6
20160527030000,258.3,202.13,78.254,50,53.9,100,65.3,73.6,70.6
20160527031500,258.3,202.13,78.254,50,53.9,100,65.3,73.6,70.6
20160527033000,258.3,202.13,78.254,50,53.1,100,65.3,73.6,70.6
20160527034500,258.3,202.13,78.254,50,53.1,100,65.2,73.6,70.6
20160527040000,258.3,202.13,78.254,50,53.1,100,65.2,73.6,70.6
20160527041500,258.3,202.13,78.254,50,53.1,100,65.1,73.6,70.6
20160527043000,258.3,202.13,78.254,50,53.1,100,65.1,73.6,70.6
20160527044500,258.3,202.13,78.254,50,54.7,100,65.1,73.6,70.6
20160527050000,258.3,202.13,78.254,50,54.7,100,65.1,73.6,70.6
20160527051500,258.3,205.0,79.3651,50,54.7,100,65.1,73.6,70.6
20160527053000,258.3,205.0,79.3651,50,54.7,100,65.1,73.6,70.6
20160527054500,258.3,205.0,79.3651,50,53.9,100,65.1,73.6,70.6
20160527060000,258.3,205.0,79.3651,50,53.9,100,65.1,73.6,70.6
20160527061500,258.3,202.13,78.254,50,53.9,100,65.0,73.6,70.6
20160527063000,258.3,205.0,79.3651,50,53.9,100,65.0,73.6,70.6
20160527064500,258.3,209.51,81.1111,50,53.9,100,65.0,73.6,70.6
20160527070000,258.3,212.79,82.381,50,53.9,100,65.0,73.6,70.6
20160527071500,258.3,205.82,79.6825,50,53.9,100,64.9,73.6,70.6
20160527073000,258.3,205.82,79.6825,50,69.6,100,65.1,78.5,75.5
20160527074500,258.3,205.82,79.6825,50,80.4,100,65.5,78.5,75.5
20160527080000,258.3,205.82,79.6825,50,85.4,100,65.7,78.5,75.5
20160527081500,258.3,205.82,79.6825,50,84.3,100,66.3,78.5,75.5
20160527083000,258.3,205.82,79.6825,50,90.0,100,66.7,78.5,75.5
20160527084500,258.3,202.13,78.254,50,90.0,100,67.1,78.5,75.5
20160527090000,258.3,202.13,78.254,50,88.1,100,67.5,78.3,75.3
20160527091500,258.3,202.13,78.254,50,88.1,100,67.9,78.3,75.3
20160527093000,258.3,200.08,77.4603,50,88.1,100,68.2,78.3,75.3
20160527094500,258.3,200.08,77.4603,50,88.1,100,68.6,78.3,75.3
20160527100000,258.3,200.08,77.4603,50,89.2,100,68.9,78.3,75.3
20160527101500,258.3,200.08,77.4603,51,86.2,100,69.3,78.3,75.3
20160527103000,258.3,200.08,77.4603,51,90.4,100,69.6,78.3,75.3
20160527104500,258.3,200.08,77.4603,51,92.3,100,69.8,78.3,75.3
20160527110000,258.3,200.08,77.4603,51,92.3,100,70.0,78.3,75.3
20160527111500,258.3,200.08,77.4603,51,88.7,100,70.2,78.3,75.3
20160527113000,258.3,204.59,79.2064,51,89.9,100,70.4,78.3,75.3
20160527114500,258.3,204.59,79.2064,51,59.2,100,70.3,73.6,70.6
20160527120000,258.3,204.59,79.2064,51,60.7,100,69.6,73.6,70.6
20160527121500,258.3,204.59,79.2064,51,81.6,100,69.9,73.6,70.6
20160527123000,258.3,202.54,78.4127,51,79.2,100,70.2,73.6,70.6
20160527124500,258.3,202.54,78.4127,51,79.2,100,70.3,73.6,70.6
20160527130000,258.3,198.44,76.8254,51,82.1,100,70.5,73.6,70.6
20160527131500,258.3,202.54,78.4127,52,82.1,100,70.5,73.6,70.6
20160527133000,258.3,202.54,78.4127,52,79.7,100,70.7,73.6,70.6
20160527134500,258.3,202.54,78.4127,52,83.9,100,70.7,73.6,70.6
20160527140000,258.3,204.59,79.2064,52,79.2,100,70.8,73.6,70.6
20160527141500,258.3,204.59,79.2064,52,71.9,0,70.9,73.6,70.6
20160527143000,258.3,202.54,78.4127,52,55.9,100,70.0,73.6,70.6
20160527144500,258.3,207.05,80.1587,52,55.9,100,69.7,73.6,70.6
20160527150000,258.3,207.05,80.1587,52,55.9,100,69.7,73.6,70.6
20160527151500,258.3,207.05,80.1587,52,55.9,100,69.6,73.6,70.6
20160527153000,258.3,207.05,80.1587,52,55.9,100,69.4,73.6,70.6
20160527154500,258.3,204.59,79.2064,52,55.9,100,69.4,73.6,70.6
20160527160000,258.3,204.59,79.2064,52,57.5,100,69.3,73.6,70.6
20160527161500,258.3,204.59,79.2064,52,79.6,100,69.5,73.6,70.6
20160527163000,258.3,204.59,79.2064,52,86.2,100,69.7,73.6,70.6
20160527164500,258.3,204.59,79.2064,52,90.4,100,69.9,73.6,70.6
20160527170000,258.3,204.59,79.2064,52,86.9,100,70.1,73.6,70.6
20160527171500,258.3,204.59,79.2064,52,91.7,100,70.3,73.6,70.6
20160527173000,258.3,202.13,78.254,52,89.8,100,70.5,73.6,70.6
20160527174500,258.3,202.13,78.254,52,87.9,100,70.6,73.6,70.6
20160527180000,258.3,202.13,78.254,52,86.8,100,70.8,73.6,70.6
20160527181500,258.3,202.13,78.254,52,58.6,0,70.9,73.6,70.6
20160527183000,258.3,202.13,78.254,52,56.0,0,70.5,73.6,70.6
20160527184500,258.3,202.13,78.254,52,56.0,100,70.2,73.6,70.6
20160527190000,258.3,205.0,79.3651,52,56.0,100,70.0,73.6,70.6
20160527191500,258.3,205.0,79.3651,52,56.0,100,69.8,73.6,70.6
20160527193000,258.3,207.05,80.1587,52,56.0,100,69.7,73.6,70.6
20160527194500,258.3,207.05,80.1587,52,56.0,100,69.6,73.6,70.6
20160527200000,258.3,204.59,79.2064,52,56.0,100,69.4,73.6,70.6
20160527201500,258.3,207.46,80.3175,52,56.0,100,69.3,73.6,70.6
20160527203000,258.3,204.59,79.2064,52,60.0,100,69.2,73.6,70.6
20160527204500,258.3,204.59,79.2064,52,84.4,100,69.5,73.6,70.6
20160527210000,258.3,204.59,79.2064,52,89.2,100,69.7,73.6,70.6
20160527211500,258.3,204.59,79.2064,52,87.4,100,69.8,73.6,70.6
20160527213000,258.3,204.59,79.2064,52,86.2,100,70.1,73.6,70.6
20160527214500,258.3,204.59,79.2064,52,86.2,100,70.2,73.6,70.6
20160527220000,258.3,204.59,79.2064,52,87.5,100,70.4,73.6,70.6
20160527221500,258.3,207.05,80.1587,52,87.5,100,70.5,73.6,70.6
20160527223000,258.3,207.05,80.1587,52,87.5,100,70.8,73.6,70.6
20160527224500,258.3,207.05,80.1587,52,61.7,0,71.0,73.6,70.6
20160527230000,258.3,209.51,81.1111,52,56.4,0,70.5,73.6,70.6
20160527231500,258.3,209.51,81.1111,52,56.4,100,70.2,73.6,70.6
20160527233000,258.3,205.0,79.3651,52,56.4,100,70.0,73.6,70.6
20160527234500,258.3,205.0,79.3651,52,56.4,100,69.8,73.6,70.6
20160528000000,258.3,205.0,79.3651,52,56.4,100,69.7,73.6,70.6
20160528001500,258.3,205.0,79.3651,52,56.4,100,69.5,73.6,70.6
20160528003000,258.3,205.0,79.3651,52,56.4,100,69.3,73.6,70.6
20160528004500,258.3,205.0,79.3651,52,56.4,100,69.2,73.6,70.6
20160528010000,258.3,205.0,79.3651,52,75.6,100,69.2,73.6,70.6
20160528011500,258.3,201.31,77.9365,52,73.5,100,69.6,73.6,70.6
20160528013000,258.3,201.31,77.9365,52,55.1,100,69.2,73.6,70.6
20160528014500,258.3,201.31,77.9365,52,55.1,100,69.1,73.6,70.6
20160528020000,258.3,198.85,76.9841,52,55.1,100,68.9,73.6,70.6
20160528021500,258.3,200.9,77.7778,52,70.9,100,68.9,73.5,70.5
20160528023000,258.3,200.9,77.7778,52,85.6,100,69.2,73.5,70.5
20160528024500,258.3,200.9,77.7778,52,87.4,100,69.3,73.5,70.5
20160528030000,258.3,200.9,77.7778,52,88.7,100,69.5,73.5,70.5
20160528031500,258.3,200.9,77.7778,52,88.7,100,69.7,73.5,70.5
20160528033000,258.3,200.9,77.7778,52,90.4,100,69.8,73.5,70.5
20160528034500,258.3,200.9,77.7778,52,90.4,100,70.0,73.5,70.5
20160528040000,258.3,198.44,76.8254,52,90.4,100,70.2,73.5,70.5
20160528041500,258.3,198.44,76.8254,52,90.4,100,70.4,73.5,70.5
20160528043000,258.3,198.44,76.8254,52,91.7,100,70.5,73.5,70.5
20160528044500,258.3,203.36,78.7302,52,91.7,100,70.7,73.5,70.5
20160528050000,258.3,201.31,77.9365,52,58.0,0,70.8,73.5,70.5
20160528051500,258.3,203.36,78.7302,52,55.2,0,70.4,73.5,70.5
20160528053000,258.3,200.08,77.4603,52,55.2,100,70.0,73.5,70.5
20160528054500,258.3,200.08,77.4603,52,55.2,100,69.8,73.5,70.5
20160528060000,258.3,200.08,77.4603,52,55.2,100,69.6,73.5,70.5
20160528061500,258.3,202.13,78.254,52,55.2,100,69.4,73.4,70.4
20160528063000,258.3,202.13,78.254,52,55.2,100,69.3,73.4,70.4
20160528064500,258.3,202.13,78.254,52,55.2,100,69.2,73.4,70.4
20160528070000,258.3,200.08,77.4603,52,55.2,100,69.1,73.3,70.3
20160528071500,258.3,204.59,79.2064,53,60.7,100,68.9,73.3,70.3
20160528073000,258.3,204.59,79.2064,53,81.6,100,69.2,73.3,70.3
20160528074500,258.3,204.59,79.2064,53,86.2,100,69.3,73.3,70.3
20160528080000,258.3,204.59,79.2064,53,87.5,100,69.5,73.2,70.2
20160528081500,258.3,204.59,79.2064,53,89.3,100,69.7,73.2,70.2
20160528083000,258.3,208.28,80.6349,53,90.5,100,69.9,73.2,70.2
20160528084500,258.3,208.28,80.6349,53,90.5,100,70.1,73.2,70.2
20160528090000,258.3,208.28,80.6349,53,90.5,100,70.3,73.2,70.2
20160528091500,258.3,208.28,80.6349,53,62.4,0,70.5,73.2,70.2
20160528093000,258.3,208.28,80.6349,53,85.6,100,70.6,78.8,75.8
20160528094500,258.3,203.36,78.7302,53,88.7,100,70.8,78.8,75.8
20160528100000,258.3,203.36,78.7302,53,90.5,100,70.9,78.8,75.8
20160528101500,258.3,203.36,78.7302,53,91.7,100,71.0,78.8,75.8
20160528103000,258.3,203.36,78.7302,53,91.7,100,71.2,78.8,75.8
20160528104500,258.3,205.82,79.6825,53,89.2,100,71.3,78.8,75.8
20160528110000,258.3,205.82,79.6825,53,86.2,100,71.4,78.8,75.8
20160528111500,258.3,205.82,79.6825,53,89.3,100,71.6,78.8,75.8
20160528113000,258.3,202.54,78.4127,53,92.4,100,71.7,78.8,75.8
20160528114500,258.3,205.82,79.6825,53,87.4,100,71.8,78.8,75.8
20160528120000,258.3,205.82,79.6825,53,87.4,100,71.9,78.8,75.8
20160528121500,258.3,205.82,79.6825,53,89.9,100,72.0,78.8,75.8
20160528123000,258.3,205.82,79.6825,53,88.0,100,72.1,78.8,75.8
20160528124500,258.3,205.82,79.6825,53,88.0,100,72.2,78.8,75.8
20160528130000,258.3,205.82,79.6825,53,91.7,100,72.2,78.8,75.8
20160528131500,258.3,205.82,79.6825,53,86.8,100,72.3,78.8,75.8
20160528133000,258.3,205.82,79.6825,53,88.1,100,72.4,78.8,75.8
20160528134500,258.3,205.82,79.6825,53,85.0,100,72.4,78.8,75.8
20160528140000,258.3,209.1,80.9524,52,56.8,0,71.9,74.6,71.6
20160528141500,258.3,209.1,80.9524,52,56.8,0,71.4,74.6,71.6
20160528143000,258.3,209.1,80.9524,52,56.1,100,71.2,74.6,71.6
20160528144500,258.3,209.1,80.9524,52,56.1,100,71.0,74.6,71.6
20160528150000,258.3,209.1,80.9524,52,56.7,100,70.8,74.6,71.6
20160528151500,258.3,209.1,80.9524,52,56.7,100,70.7,74.6,71.6
20160528153000,258.3,206.23,79.8413,52,56.7,100,70.5,74.6,71.6
20160528154500,258.3,202.54,78.4127,52,56.0,100,70.4,74.6,71.6
20160528160000,258.3,202.54,78.4127,52,56.7,100,70.3,74.6,71.6
20160528161500,258.3,202.54,78.4127,52,69.1,100,70.2,74.6,71.6
20160528163000,258.3,204.59,79.2064,52,86.9,100,70.5,74.6,71.6
20160528164500,258.3,204.59,79.2064,52,86.9,100,70.7,74.6,71.6
20160528170000,258.3,204.59,79.2064,52,91.1,100,70.8,74.6,71.6
20160528171500,258.3,204.59,79.2064,52,87.0,100,71.0,74.5,71.5
20160528173000,258.3,204.59,79.2064,52,90.5,100,71.2,74.5,71.5
20160528174500,258.3,204.59,79.2064,52,86.8,100,71.4,74.4,71.4
20160528180000,258.3,202.54,78.4127,52,91.7,100,71.6,74.4,71.4
20160528181500,258.3,202.54,78.4127,52,56.4,0,71.6,74.3,71.3
20160528183000,258.3,205.82,79.6825,52,56.4,0,71.3,74.4,71.4
20160528184500,258.3,205.82,79.6825,52,56.4,0,71.2,74.4,71.4
20160528190000,258.3,205.82,79.6825,52,56.4,100,70.9,74.3,71.3
20160528191500,258.3,203.36,78.7302,52,56.4,100,70.8,74.3,71.3
20160528193000,258.3,203.36,78.7302,52,56.4,100,70.7,74.3,71.3
20160528194500,258.3,203.36,78.7302,52,56.4,100,70.5,74.3,71.3
20160528200000,258.3,203.36,78.7302,52,56.4,100,70.5,74.3,71.3
20160528201500,258.3,207.05,80.1587,52,56.4,100,70.4,74.3,71.3
20160528203000,258.3,207.05,80.1587,52,56.4,100,70.3,74.3,71.3
20160528204500,258.3,207.05,80.1587,52,56.4,100,70.2,74.3,71.3
20160528210000,258.3,209.51,81.1111,52,56.4,100,70.1,74.3,71.3
20160528211500,258.3,207.05,80.1587,52,68.1,100,70.2,74.3,71.3
20160528213000,258.3,207.05,80.1587,52,83.2,100,70.3,74.3,71.3
20160528214500,258.3,207.05,80.1587,52,91.1,100,70.5,74.3,71.3
20160528220000,258.3,207.05,80.1587,52,85.0,100,70.7,74.3,71.3
20160528221500,258.3,207.05,80.1587,52,88.8,100,70.9,74.3,71.3
20160528223000,258.3,209.51,81.1111,52,91.1,100,71.2,74.3,71.3
20160528224500,258.3,209.51,81.1111,52,85.0,100,71.3,74.3,71.3
20160528230000,258.3,209.51,81.1111,52,82.1,100,71.6,74.3,71.3
20160528231500,258.3,209.51,81.1111,51,55.6,0,71.3,74.3,71.3
20160528233000,258.3,209.51,81.1111,51,55.6,100,71.0,74.3,71.3
20160528234500,258.3,205.82,79.6825,51,55.6,100,70.8,74.3,71.3
20160529000000,258.3,205.82,79.6825,51,55.6,100,70.7,74.3,71.3
20160529001500,258.3,205.82,79.6825,51,55.6,100,70.5,74.3,71.3
20160529003000,258.3,205.82,79.6825,51,55.6,100,70.3,74.3,71.3
20160529004500,258.3,205.82,79.6825,51,55.6,100,70.2,74.3,71.3
20160529010000,258.3,205.82,79.6825,51,55.6,100,70.1,74.3,71.3
20160529011500,258.3,205.82,79.6825,51,55.6,100,70.0,74.3,71.3
20160529013000,258.3,205.82,79.6825,51,70.1,100,70.0,74.3,71.3
20160529014500,258.3,205.82,79.6825,51,84.4,100,70.3,74.3,71.3
20160529020000,258.3,203.36,78.7302,51,88.1,100,70.4,74.3,71.3
20160529021500,258.3,207.46,80.3175,51,89.9,100,70.6,74.3,71.3
20160529023000,258.3,205.0,79.3651,51,90.9,100,70.8,74.3,71.3
20160529024500,258.3,205.0,79.3651,51,90.9,100,70.9,74.3,71.3
20160529030000,258.3,207.05,80.1587,51,90.9,100,71.1,74.3,71.3
20160529031500,258.3,204.59,79.2064,51,89.9,100,71.3,74.3,71.3
20160529033000,258.3,204.59,79.2064,51,89.9,100,71.5,74.3,71.3
20160529034500,258.3,204.59,79.2064,51,55.2,0,71.4,74.3,71.3
20160529040000,258.3,204.59,79.2064,51,55.2,100,70.9,74.3,71.3
20160529041500,258.3,204.59,79.2064,51,54.3,100,70.7,74.3,71.3
20160529043000,258.3,204.59,79.2064,51,57.1,100,70.6,74.3,71.3
20160529044500,258.3,204.59,79.2064,51,57.1,100,70.4,74.3,71.3
20160529050000,258.3,207.05,80.1587,51,57.1,100,70.3,74.3,71.3
20160529051500,258.3,207.05,80.1587,51,56.4,100,70.2,74.3,71.3
20160529053000,258.3,207.05,80.1587,51,55.6,100,70.0,74.3,71.3
20160529054500,258.3,207.05,80.1587,51,56.7,100,69.9,74.3,71.3
20160529060000,258.3,207.05,80.1587,51,80.6,100,70.1,74.3,71.3
20160529061500,258.3,207.05,80.1587,51,87.1,100,70.3,74.3,71.3
20160529063000,258.3,207.05,80.1587,51,88.8,100,70.5,74.3,71.3
20160529064500,258.3,204.59,79.2064,51,89.8,100,70.6,74.3,71.3
20160529070000,258.3,204.59,79.2064,51,89.8,100,70.8,74.3,71.3
20160529071500,258.3,207.05,80.1587,51,89.8,100,71.0,74.3,71.3
20160529073000,258.3,207.05,80.1587,51,88.0,100,71.1,74.3,71.3
20160529074500,258.3,207.05,80.1587,51,88.0,100,71.3,74.3,71.3
20160529080000,258.3,207.05,80.1587,51,88.0,100,71.4,74.3,71.3
20160529081500,258.3,207.05,80.1587,51,58.0,0,71.6,74.3,71.3
20160529083000,258.3,207.05,80.1587,51,56.8,0,71.2,74.3,71.3
20160529084500,258.3,207.05,80.1587,51,56.8,100,70.9,74.3,71.3
20160529090000,258.3,202.13,78.254,51,56.8,100,70.8,74.3,71.3
20160529091500,258.3,200.08,77.4603,51,56.8,100,70.5,74.3,71.3
20160529093000,258.3,202.13,78.254,51,56.8,100,70.4,74.3,71.3
20160529094500,258.3,199.67,77.3016,51,57.5,100,70.3,74.3,71.3
20160529100000,258.3,202.54,78.4127,52,57.5,100,70.1,74.3,71.3
20160529101500,258.3,202.54,78.4127,52,57.5,100,70.0,74.3,71.3
20160529103000,258.3,198.44,76.8254,52,59.7,100,69.9,74.3,71.3
20160529104500,258.3,201.31,77.9365,52,85.6,100,70.2,74.3,71.3
20160529110000,258.3,203.36,78.7302,52,88.6,100,70.4,74.3,71.3
20160529111500,258.3,203.36,78.7302,52,88.6,100,70.5,74.3,71.3
20160529113000,258.3,203.36,78.7302,52,92.9,100,70.7,74.3,71.3
20160529114500,258.3,203.36,78.7302,52,92.9,100,70.9,74.3,71.3
20160529120000,258.3,203.36,78.7302,52,87.1,100,71.1,74.3,71.3
20160529121500,258.3,203.36,78.7302,52,87.1,100,71.3,74.3,71.3
20160529123000,258.3,203.36,78.7302,52,88.3,100,71.4,74.3,71.3
20160529124500,258.3,203.36,78.7302,52,58.8,0,71.6,74.3,71.3
20160529130000,258.3,203.36,78.7302,52,57.1,100,71.1,74.3,71.3
20160529131500,258.3,203.36,78.7302,52,57.1,100,70.8,74.3,71.3
20160529133000,258.3,203.36,78.7302,52,57.1,100,70.7,74.3,71.3
20160529134500,258.3,203.36,78.7302,52,57.1,100,70.5,74.3,71.3
20160529140000,258.3,203.36,78.7302,52,57.1,100,70.4,74.3,71.3
20160529141500,258.3,203.36,78.7302,52,57.1,100,70.3,74.3,71.3
20160529143000,258.3,203.36,78.7302,52,57.1,100,70.2,74.3,71.3
20160529144500,258.3,203.36,78.7302,52,57.1,100,70.1,74.3,71.3
20160529150000,258.3,203.36,78.7302,52,59.9,100,69.9,74.3,71.3
20160529151500,258.3,203.36,78.7302,52,82.6,100,70.2,74.3,71.3
20160529153000,258.3,203.36,78.7302,52,91.1,100,70.4,74.3,71.3
20160529154500,258.3,203.36,78.7302,52,88.1,100,70.6,74.3,71.3
20160529160000,258.3,203.36,78.7302,52,89.2,100,70.8,74.3,71.3
20160529161500,258.3,203.36,78.7302,52,89.2,100,71.0,74.3,71.3
20160529163000,258.3,203.36,78.7302,52,90.8,100,71.2,74.3,71.3
20160529164500,258.3,203.36,78.7302,52,92.3,100,71.4,74.3,71.3
20160529170000,258.3,203.36,78.7302,52,62.9,0,71.6,74.3,71.3
20160529171500,258.3,206.23,79.8413,52,56.0,0,71.2,74.3,71.3
20160529173000,258.3,206.23,79.8413,52,56.0,100,70.9,74.3,71.3
20160529174500,258.3,203.77,78.8889,52,56.0,100,70.8,74.3,71.3
20160529180000,258.3,206.23,79.8413,52,56.0,100,70.6,74.3,71.3
20160529181500,258.3,206.23,79.8413,52,56.0,100,70.5,74.3,71.3
20160529183000,258.3,206.23,79.8413,52,56.0,100,70.4,74.3,71.3
20160529184500,258.3,206.23,79.8413,52,56.0,100,70.4,74.3,71.3
20160529190000,258.3,206.23,79.8413,52,56.7,100,70.3,74.3,71.3
20160529191500,258.3,206.23,79.8413,52,56.7,100,70.3,74.3,71.3
20160529193000,258.3,206.23,79.8413,52,56.7,100,70.2,74.3,71.3
20160529194500,258.3,206.23,79.8413,52,66.7,100,70.1,74.3,71.3
20160529200000,258.3,206.23,79.8413,52,81.1,100,70.5,74.3,71.3
20160529201500,258.3,206.23,79.8413,52,88.7,100,70.7,74.3,71.3
20160529203000,258.3,206.23,79.8413,52,86.2,100,70.8,74.3,71.3
20160529204500,258.3,206.23,79.8413,52,92.3,100,71.0,74.3,71.3
20160529210000,258.3,206.23,79.8413,52,88.1,100,71.3,74.3,71.3
20160529211500,258.3,206.23,79.8413,52,88.1,100,71.4,74.3,71.3
20160529213000,258.3,206.23,79.8413,52,72.2,0,71.6,74.3,71.3
20160529214500,258.3,206.23,79.8413,52,56.2,0,71.2,74.3,71.3
20160529220000,258.3,210.33,81.4286,52,56.2,100,70.9,74.3,71.3
20160529221500,258.3,206.23,79.8413,52,56.2,100,70.7,74.3,71.3
20160529223000,258.3,209.51,81.1111,52,56.2,100,70.6,74.3,71.3
20160529224500,258.3,209.51,81.1111,52,56.2,100,70.5,74.3,71.3
20160529230000,258.3,209.51,81.1111,52,56.2,100,70.3,74.3,71.3
20160529231500,258.3,209.51,81.1111,52,55.6,100,70.2,74.3,71.3
20160529233000,258.3,209.51,81.1111,52,55.6,100,70.2,74.3,71.3
20160529234500,258.3,209.51,81.1111,51,55.6,100,70.0,74.3,71.3
20160530000000,258.3,206.23,79.8413,51,66.6,100,70.0,74.3,71.3
20160530001500,258.3,206.23,79.8413,51,84.3,100,70.3,74.3,71.3
20160530003000,258.3,206.23,79.8413,51,86.8,100,70.4,74.3,71.3
20160530004500,258.3,206.23,79.8413,51,91.7,100,70.6,74.3,71.3
20160530010000,258.3,206.23,79.8413,51,86.2,100,70.8,74.3,71.3
20160530011500,258.3,209.51,81.1111,51,87.5,100,71.0,74.3,71.3
20160530013000,258.3,209.51,81.1111,51,91.9,100,71.2,74.3,71.3
20160530014500,258.3,207.05,80.1587,51,85.6,100,71.3,74.3,71.3
20160530020000,258.3,207.05,80.1587,51,89.9,100,71.5,74.3,71.3
20160530021500,258.3,207.05,80.1587,51,56.0,0,71.4,74.3,71.3
20160530023000,258.3,207.05,80.1587,51,55.2,100,70.9,74.3,71.3
20160530024500,258.3,207.05,80.1587,51,55.2,100,70.7,74.3,71.3
20160530030000,258.3,207.05,80.1587,51,55.2,100,70.5,74.3,71.3
20160530031500,258.3,207.05,80.1587,51,55.2,100,70.5,74.3,71.3
20160530033000,258.3,207.05,80.1587,51,55.2,100,70.4,74.3,71.3
20160530034500,258.3,207.05,80.1587,51,55.2,100,70.2,74.3,71.3
20160530040000,258.3,207.05,80.1587,51,55.2,100,70.0,74.3,71.3
20160530041500,258.3,207.05,80.1587,51,55.9,100,69.9,74.3,71.3
20160530043000,258.3,209.51,81.1111,51,78.7,100,70.0,74.3,71.3
20160530044500,258.3,209.51,81.1111,51,85.6,100,70.3,74.3,71.3
20160530050000,258.3,207.05,80.1587,51,85.6,100,70.4,74.3,71.3
20160530051500,258.3,207.05,80.1587,51,85.6,100,70.6,74.3,71.3
20160530053000,258.3,207.05,80.1587,51,88.1,100,70.7,74.3,71.3
20160530054500,258.3,207.05,80.1587,51,89.3,100,70.9,74.3,71.3
20160530060000,258.3,207.05,80.1587,51,89.3,100,71.0,74.3,71.3
20160530061500,258.3,207.05,80.1587,51,89.3,100,71.2,74.3,71.3
20160530063000,258.3,207.05,80.1587,51,79.2,100,71.3,74.3,71.3
20160530064500,258.3,207.05,80.1587,51,72.5,100,71.4,74.3,71.3
20160530070000,258.3,207.05,80.1587,50,68.7,100,71.4,74.3,71.3
20160530071500,258.3,203.77,78.8889,50,70.1,100,71.4,74.3,71.3
20160530073000,258.3,203.77,78.8889,50,65.3,100,71.3,74.3,71.3
20160530074500,258.3,203.77,78.8889,50,69.2,100,71.2,74.3,71.3
20160530080000,258.3,201.31,77.9365,50,65.3,100,71.1,74.3,71.3
20160530081500,258.3,201.31,77.9365,50,62.8,100,70.9,74.3,71.3
20160530083000,258.3,201.31,77.9365,50,69.2,100,70.7,71.8,68.8
20160530084500,258.3,206.23,79.8413,50,56.0,0,70.1,71.8,68.8
20160530090000,258.3,202.54,78.4127,50,56.0,0,69.9,71.8,68.8
20160530091500,258.3,202.54,78.4127,50,57.3,0,69.8,71.8,68.8
20160530093000,258.3,202.54,78.4127,50,56.3,0,69.7,71.8,68.8
20160530094500,258.3,202.54,78.4127,50,56.3,0,69.6,71.8,68.8
20160530100000,258.3,198.85,76.9841,50,56.3,0,69.6,71.8,68.8
20160530101500,258.3,198.85,76.9841,52,56.3,0,69.4,71.8,68.8
20160530103000,258.3,207.05,80.1587,52,56.3,0,69.6,71.8,68.8
20160530104500,258.3,203.77,78.8889,52,56.3,0,69.6,71.8,68.8
20160530110000,258.3,203.77,78.8889,52,57.2,0,69.6,71.8,68.8
20160530111500,258.3,205.82,79.6825,52,57.2,0,69.4,71.8,68.8
20160530113000,258.3,205.82,79.6825,52,57.2,0,69.4,71.8,68.8
20160530114500,258.3,205.82,79.6825,52,57.2,0,69.3,71.8,68.8
20160530120000,258.3,205.82,79.6825,52,56.4,0,69.3,71.8,68.8
20160530121500,258.3,205.82,79.6825,52,56.4,0,69.3,71.8,68.8
20160530123000,258.3,205.82,79.6825,52,56.4,0,69.2,71.8,68.8
20160530124500,258.3,209.51,81.1111,52,56.4,0,69.2,71.8,68.8
20160530130000,258.3,207.05,80.1587,52,56.4,0,69.2,71.8,68.8
20160530131500,258.3,207.05,80.1587,52,56.4,0,69.2,71.8,68.8
20160530133000,258.3,207.05,80.1587,52,56.4,0,69.2,71.8,68.8
20160530134500,258.3,207.05,80.1587,52,55.6,0,69.2,71.8,68.8
20160530140000,258.3,207.05,80.1587,52,56.8,0,69.1,71.8,68.8
20160530141500,258.3,207.05,80.1587,52,56.8,0,69.2,71.8,68.8
20160530143000,258.3,207.05,80.1587,52,55.6,0,69.1,71.8,68.8
20160530144500,258.3,207.05,80.1587,52,56.3,0,69.1,71.8,68.8
20160530150000,258.3,209.51,81.1111,52,56.3,0,69.1,71.8,68.8
20160530151500,258.3,206.23,79.8413,52,56.3,0,69.1,71.8,68.8
20160530153000,258.3,206.23,79.8413,52,56.3,0,69.1,71.8,68.8
20160530154500,258.3,206.23,79.8413,52,56.3,0,69.1,71.8,68.8
20160530160000,258.3,206.23,79.8413,52,55.6,0,69.1,71.7,68.7
20160530161500,258.3,206.23,79.8413,52,56.2,0,69.1,71.8,68.8
20160530163000,258.3,206.23,79.8413,52,55.6,0,69.1,71.8,68.8
20160530164500,258.3,206.23,79.8413,52,55.6,0,69.1,71.8,68.8
20160530170000,258.3,206.23,79.8413,52,55.6,0,69.1,71.8,68.8
20160530171500,258.3,206.23,79.8413,52,55.6,0,69.1,71.7,68.7
20160530173000,258.3,206.23,79.8413,52,56.3,0,69.1,71.6,68.6
20160530174500,258.3,210.33,81.4286,52,55.6,0,69.1,71.7,68.7
20160530180000,258.3,206.23,79.8413,52,56.3,0,69.1,71.7,68.7
20160530181500,258.3,210.74,81.5873,52,56.3,0,69.1,71.6,68.6
20160530183000,258.3,205.82,79.6825,52,56.3,0,69.1,71.5,68.5
20160530184500,258.3,205.82,79.6825,52,56.3,0,69.1,71.4,68.4
20160530190000,258.3,209.1,80.9524,52,56.3,0,69.1,71.5,68.5
20160530191500,258.3,209.1,80.9524,52,57.1,0,69.1,71.4,68.4
20160530193000,258.3,209.1,80.9524,52,56.4,0,69.1,71.4,68.4
20160530194500,258.3,209.1,80.9524,52,56.4,0,69.1,71.4,68.4
20160530200000,258.3,209.1,80.9524,52,56.4,0,69.1,71.4,68.4
20160530201500,258.3,209.1,80.9524,51,56.4,0,69.1,71.4,68.4
20160530203000,258.3,209.1,80.9524,51,56.4,0,69.1,71.4,68.4
20160530204500,258.3,209.1,80.9524,51,56.4,0,69.1,71.4,68.4
20160530210000,258.3,209.1,80.9524,51,56.4,0,69.1,71.4,68.4
20160530211500,258.3,209.1,80.9524,51,56.4,0,69.1,71.4,68.4
20160530213000,258.3,205.0,79.3651,51,56.4,0,69.1,71.4,68.4
20160530214500,258.3,208.28,80.6349,51,56.4,0,69.1,71.4,68.4
20160530220000,258.3,208.28,80.6349,51,56.4,0,69.1,71.4,68.4
20160530221500,258.3,208.28,80.6349,51,56.4,0,69.0,71.4,68.4
20160530223000,258.3,208.28,80.6349,51,56.4,0,69.0,71.4,68.4
20160530224500,258.3,208.28,80.6349,51,55.6,0,68.9,71.4,68.4
20160530230000,258.3,208.28,80.6349,51,55.6,0,68.9,71.4,68.4
20160530231500,258.3,208.28,80.6349,51,55.6,0,68.9,71.4,68.4
20160530233000,258.3,208.28,80.6349,51,55.6,0,68.8,71.4,68.4
20160530234500,258.3,208.28,80.6349,51,55.6,0,68.8,71.4,68.4
20160531000000,258.3,205.0,79.3651,51,55.6,0,68.8,71.4,68.4
20160531001500,258.3,207.05,80.1587,51,55.6,0,68.8,71.4,68.4
20160531003000,258.3,207.05,80.1587,51,55.6,0,68.7,71.4,68.4
20160531004500,258.3,207.05,80.1587,51,55.6,0,68.7,71.4,68.4
20160531010000,258.3,207.05,80.1587,51,55.6,0,68.7,71.4,68.4
20160531011500,258.3,207.05,80.1587,51,55.6,0,68.7,71.4,68.4
20160531013000,258.3,207.05,80.1587,51,55.6,0,68.6,71.4,68.4
20160531014500,258.3,207.05,80.1587,51,55.6,0,68.6,71.4,68.4
20160531020000,258.3,207.05,80.1587,51,55.6,0,68.5,71.4,68.4
20160531021500,258.3,207.05,80.1587,51,55.6,0,68.4,71.4,68.4
20160531023000,258.3,207.05,80.1587,51,55.6,0,68.4,71.4,68.4
20160531024500,258.3,209.51,81.1111,51,55.6,0,68.4,71.4,68.4
20160531030000,258.3,203.77,78.8889,51,55.6,0,68.4,71.4,68.4
20160531031500,258.3,210.74,81.5873,51,55.6,0,68.3,71.4,68.4
20160531033000,258.3,210.74,81.5873,51,55.6,0,68.3,71.4,68.4
20160531034500,258.3,210.74,81.5873,51,55.6,0,68.3,71.4,68.4
20160531040000,258.3,208.28,80.6349,51,55.6,0,68.3,71.4,68.4
20160531041500,258.3,208.28,80.6349,51,55.6,0,68.2,71.4,68.4
20160531043000,258.3,208.28,80.6349,51,55.6,0,68.2,71.4,68.4
20160531044500,258.3,204.59,79.2064,51,55.6,0,68.2,71.4,68.4
20160531050000,258.3,204.59,79.2064,51,55.6,0,68.2,71.4,68.4
20160531051500,258.3,204.59,79.2064,51,55.6,0,68.2,71.4,68.4
20160531053000,258.3,207.46,80.3175,51,55.6,100,68.1,71.4,68.4
20160531054500,258.3,207.46,80.3175,51,55.6,100,68.1,71.4,68.4
20160531060000,258.3,207.46,80.3175,51,55.6,100,68.1,71.4,68.4
20160531061500,258.3,207.46,80.3175,51,55.6,100,68.1,71.4,68.4
20160531063000,258.3,207.46,80.3175,51,55.6,100,68.1,71.4,68.4
20160531064500,258.3,207.46,80.3175,51,55.6,100,68.1,71.4,68.4
20160531070000,258.3,207.46,80.3175,51,55.6,100,68.1,71.4,68.4
20160531071500,258.3,207.46,80.3175,51,55.6,100,68.1,71.4,68.4
20160531073000,258.3,207.46,80.3175,51,54.8,100,67.9,71.4,68.4
20160531074500,258.3,207.46,80.3175,51,55.5,100,67.9,71.4,68.4
20160531080000,258.3,207.46,80.3175,51,55.5,100,67.9,71.4,68.4
20160531081500,258.3,207.46,80.3175,51,55.5,100,67.9,71.4,68.4
20160531083000,258.3,207.46,80.3175,51,55.5,100,67.8,71.4,68.4
20160531084500,258.3,202.13,78.254,51,55.5,100,67.8,71.4,68.4
20160531090000,258.3,202.13,78.254,51,55.5,100,67.8,71.4,68.4
20160531091500,258.3,202.13,78.254,51,55.5,100,67.8,71.4,68.4
20160531093000,258.3,200.08,77.4603,52,55.5,100,67.8,71.4,68.4
20160531094500,258.3,202.54,78.4127,52,56.3,100,67.7,71.4,68.4
20160531100000,258.3,205.82,79.6825,52,56.3,100,67.7,71.4,68.4
20160531101500,258.3,205.82,79.6825,52,56.3,100,67.6,71.4,68.4
20160531103000,258.3,205.82,79.6825,52,56.3,100,67.6,71.4,68.4
20160531104500,258.3,209.1,80.9524,52,60.1,100,67.6,71.4,68.4
20160531110000,258.3,209.1,80.9524,52,71.0,100,67.9,71.4,68.4
20160531111500,258.3,209.1,80.9524,52,71.0,100,68.2,71.4,68.4
20160531113000,258.3,206.23,79.8413,52,71.0,100,68.3,71.4,68.4
20160531114500,258.3,206.23,79.8413,52,71.0,100,68.5,71.4,68.4
20160531120000,258.3,206.23,79.8413,52,71.0,100,68.6,71.4,68.4
20160531121500,258.3,206.23,79.8413,52,56.8,0,68.4,71.4,68.4
20160531123000,258.3,210.74,81.5873,51,56.8,0,68.3,71.4,68.4
20160531124500,258.3,210.74,81.5873,51,56.8,0,68.2,71.4,68.4
20160531130000,258.3,210.74,81.5873,51,56.8,0,68.2,71.4,68.4
20160531131500,258.3,208.28,80.6349,51,56.8,0,68.2,71.4,68.4
20160531133000,258.3,208.28,80.6349,51,56.8,0,68.2,71.4,68.4
20160531134500,258.3,208.28,80.6349,51,56.8,0,68.2,71.4,68.4
20160531140000,258.3,205.82,79.6825,51,56.0,0,68.2,71.4,68.4
20160531141500,258.3,205.82,79.6825,52,56.0,0,68.2,71.4,68.4
20160531143000,258.3,205.82,79.6825,52,56.7,0,68.2,71.4,68.4
20160531144500,258.3,205.82,79.6825,52,56.7,0,68.3,71.4,68.4
20160531150000,258.3,208.28,80.6349,52,56.7,0,68.2,71.4,68.4
20160531151500,258.3,208.28,80.6349,52,56.7,0,68.2,71.4,68.4
20160531153000,258.3,208.28,80.6349,52,56.0,0,68.3,71.4,68.4
20160531154500,258.3,208.28,80.6349,51,56.0,0,68.3,71.4,68.4
20160531160000,258.3,208.28,80.6349,51,56.0,0,68.6,71.4,68.4
20160531161500,258.3,208.28,80.6349,51,56.0,0,68.6,71.4,68.4
20160531163000,258.3,208.28,80.6349,51,56.0,0,68.7,71.4,68.4
20160531164500,258.3,203.36,78.7302,51,56.0,0,68.8,71.4,68.4
20160531170000,258.3,206.23,79.8413,51,56.7,0,68.9,71.4,68.4
20160531171500,258.3,206.23,79.8413,51,56.0,0,68.9,71.4,68.4
20160531173000,258.3,206.23,79.8413,51,56.0,0,68.9,71.4,68.4
20160531174500,258.3,209.1,80.9524,51,56.7,0,69.0,71.4,68.4
20160531180000,258.3,209.1,80.9524,51,56.7,0,69.0,71.4,68.4
20160531181500,258.3,206.23,79.8413,51,56.7,0,69.1,71.4,68.4
20160531183000,258.3,206.23,79.8413,51,56.7,0,69.1,71.4,68.4
20160531184500,258.3,206.23,79.8413,51,56.7,0,69.1,71.4,68.4
20160531190000,258.3,206.23,79.8413,51,56.7,0,69.1,71.4,68.4
20160531191500,258.3,206.23,79.8413,51,56.7,0,69.1,71.4,68.4
20160531193000,258.3,206.23,79.8413,51,56.7,0,69.1,71.4,68.4
20160531194500,258.3,206.23,79.8413,51,56.7,0,69.1,71.4,68.4
20160531200000,258.3,209.1,80.9524,51,56.7,0,69.1,71.4,68.4
20160531201500,258.3,209.1,80.9524,51,56.7,0,69.1,71.4,68.4
20160531203000,258.3,209.1,80.9524,51,56.0,0,69.1,71.4,68.4
20160531204500,258.3,209.1,80.9524,51,56.0,0,69.1,71.4,68.4
20160531210000,258.3,209.1,80.9524,51,56.0,0,69.1,71.4,68.4
20160531211500,258.3,203.36,78.7302,51,56.0,0,69.1,71.4,68.4
20160531213000,258.3,203.36,78.7302,51,56.0,0,69.1,71.4,68.4
20160531214500,258.3,203.36,78.7302,51,56.0,0,69.1,71.4,68.4
20160531220000,258.3,203.36,78.7302,51,56.0,0,69.1,71.4,68.4
20160531221500,258.3,203.36,78.7302,51,56.0,0,69.1,71.4,68.4
20160531223000,258.3,203.36,78.7302,51,55.2,0,69.0,71.4,68.4
20160531224500,258.3,203.36,78.7302,51,55.2,0,69.0,71.4,68.4
20160531230000,258.3,203.36,78.7302,51,55.9,0,68.9,71.4,68.4
20160531231500,258.3,206.23,79.8413,51,55.9,0,68.9,71.4,68.4
20160531233000,258.3,206.23,79.8413,51,55.9,0,68.9,71.4,68.4
20160531234500,258.3,202.54,78.4127,51,55.9,0,68.9,71.4,68.4
20160601000000,258.3,205.82,79.6825,51,55.9,0,68.8,71.4,68.4
20160601001500,258.3,205.82,79.6825,51,55.9,0,68.8,71.4,68.4
20160601003000,258.3,205.82,79.6825,51,55.2,0,68.8,71.4,68.4
20160601004500,258.3,205.82,79.6825,51,55.2,0,68.7,71.4,68.4
20160601010000,258.3,203.36,78.7302,51,55.2,0,68.7,71.4,68.4
20160601011500,258.3,207.05,80.1587,53,56.1,0,68.7,71.3,68.3
20160601013000,258.3,200.9,77.7778,52,54.7,0,68.7,71.3,68.3
20160601014500,258.3,203.77,78.8889,52,54.7,0,68.6,71.3,68.3
20160601020000,258.3,200.08,77.4603,52,54.7,0,68.6,71.3,68.3
20160601021500,258.3,200.08,77.4603,52,54.7,0,68.6,71.3,68.3
20160601023000,258.3,202.54,78.4127,52,54.7,0,68.6,71.3,68.3
20160601024500,258.3,199.67,77.3016,52,54.7,0,68.5,71.3,68.3
20160601030000,258.3,199.67,77.3016,52,54.7,0,68.5,71.3,68.3
20160601031500,258.3,199.67,77.3016,52,54.7,0,68.5,71.3,68.3
20160601033000,258.3,203.77,78.8889,53,54.7,0,68.4,71.3,68.3
20160601034500,258.3,205.82,79.6825,53,54.7,0,68.4,71.3,68.3
20160601040000,258.3,205.82,79.6825,53,54.7,0,68.4,71.3,68.3
20160601041500,258.3,205.82,79.6825,53,54.7,0,68.4,71.3,68.3
20160601043000,258.3,205.82,79.6825,53,54.7,0,68.3,71.3,68.3
20160601044500,258.3,205.82,79.6825,53,54.7,0,68.3,71.3,68.3
20160601050000,258.3,205.82,79.6825,53,54.7,0,68.2,71.3,68.3
20160601051500,258.3,205.82,79.6825,53,54.7,0,68.2,71.3,68.3
20160601053000,258.3,205.82,79.6825,53,54.7,0,68.2,71.3,68.3
20160601054500,258.3,205.82,79.6825,53,54.7,0,68.2,71.3,68.3
20160601060000,258.3,205.82,79.6825,53,54.7,0,68.1,71.3,68.3
20160601061500,258.3,205.82,79.6825,53,54.7,0,68.1,71.3,68.3
