PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160601063000,258.3,205.82,79.6825,53,54.7,0,68.1,71.3,68.3
20160601064500,258.3,205.82,79.6825,53,54.7,0,68.1,71.3,68.3
20160601070000,258.3,205.82,79.6825,53,54.7,0,68.1,71.3,68.3
20160601071500,258.3,205.82,79.6825,53,54.7,100,68.0,71.3,68.3
20160601073000,258.3,209.1,80.9524,53,54.7,100,67.9,71.3,68.3
20160601074500,258.3,209.1,80.9524,53,54.7,100,67.9,71.3,68.3
20160601080000,258.3,206.23,79.8413,53,54.7,100,67.9,71.3,68.3
20160601081500,258.3,206.23,79.8413,53,54.7,100,67.9,71.3,68.3
20160601083000,258.3,206.23,79.8413,53,54.7,100,67.9,71.3,68.3
20160601084500,258.3,206.23,79.8413,53,54.7,100,67.9,71.3,68.3
20160601090000,258.3,201.31,77.9365,53,55.7,100,67.8,71.3,68.3
20160601091500,258.3,205.82,79.6825,53,55.7,100,67.8,71.3,68.3
20160601093000,258.3,205.82,79.6825,53,55.7,100,67.7,71.3,68.3
20160601094500,258.3,205.82,79.6825,53,55.7,100,67.7,71.3,68.3
20160601100000,258.3,205.82,79.6825,53,55.7,100,67.7,71.3,68.3
20160601101500,258.3,205.82,79.6825,53,55.7,100,67.6,71.3,68.3
20160601103000,258.3,205.82,79.6825,53,55.7,100,67.6,71.3,68.3
20160601104500,258.3,205.82,79.6825,53,55.1,100,67.4,71.3,68.3
20160601110000,258.3,214.02,82.8571,53,56.6,100,67.4,73.6,70.6
20160601111500,258.3,210.33,81.4286,52,63.2,100,67.6,73.9,70.9
20160601113000,258.3,206.23,79.8413,51,61.2,100,67.6,73.7,70.7
20160601114500,258.3,206.23,79.8413,51,59.6,100,67.6,73.7,70.7
20160601120000,258.3,203.36,78.7302,51,58.4,100,67.4,73.6,70.6
20160601121500,258.3,206.23,79.8413,51,57.7,100,67.3,73.6,70.6
20160601123000,258.3,206.23,79.8413,51,57.7,100,67.2,73.6,70.6
20160601124500,258.3,209.1,80.9524,51,56.8,100,67.1,73.6,70.6
20160601130000,258.3,209.1,80.9524,51,56.8,100,66.9,73.6,70.6
20160601131500,258.3,209.1,80.9524,51,56.0,100,66.8,73.6,70.6
20160601133000,258.3,205.82,79.6825,51,56.0,100,66.8,73.6,70.6
20160601134500,258.3,209.1,80.9524,51,56.0,100,66.8,73.6,70.6
20160601140000,258.3,209.1,80.9524,51,56.0,100,66.7,73.6,70.6
20160601141500,258.3,209.1,80.9524,51,59.5,100,66.7,73.6,70.6
20160601143000,258.3,202.54,78.4127,51,81.5,100,67.2,73.6,70.6
20160601144500,258.3,206.23,79.8413,51,86.2,100,67.6,73.6,70.6
20160601150000,258.3,206.23,79.8413,51,88.6,100,68.0,73.6,70.6
20160601151500,258.3,202.54,78.4127,51,91.1,100,68.4,73.6,70.6
20160601153000,258.3,202.54,78.4127,51,87.5,100,68.7,73.6,70.6
20160601154500,258.3,204.59,79.2064,51,89.2,100,69.1,73.6,70.6
20160601160000,258.3,204.59,79.2064,51,90.5,100,69.4,73.6,70.6
20160601161500,258.3,204.59,79.2064,51,86.9,100,69.8,73.6,70.6
20160601163000,258.3,204.59,79.2064,51,92.0,100,70.1,73.6,70.6
20160601164500,258.3,202.54,78.4127,51,87.1,100,70.4,73.6,70.6
20160601170000,258.3,205.0,79.3651,51,89.4,100,70.6,73.6,70.6
20160601171500,258.3,200.9,77.7778,51,92.4,100,70.8,73.6,70.6
20160601173000,258.3,203.36,78.7302,51,57.2,0,70.8,73.6,70.6
20160601174500,258.3,206.23,79.8413,51,56.4,0,70.4,73.6,70.6
20160601180000,258.3,206.23,79.8413,51,56.4,100,70.2,73.6,70.6
20160601181500,258.3,206.23,79.8413,51,56.4,100,70.0,73.6,70.6
20160601183000,258.3,201.31,77.9365,51,56.4,100,69.8,73.6,70.6
20160601184500,258.3,201.31,77.9365,51,56.4,100,69.8,73.6,70.6
20160601190000,258.3,201.31,77.9365,51,56.4,100,69.7,73.6,70.6
20160601191500,258.3,203.77,78.8889,51,56.4,100,69.6,73.6,70.6
20160601193000,258.3,199.67,77.3016,51,56.4,100,69.4,73.6,70.6
20160601194500,258.3,199.67,77.3016,52,57.1,100,69.4,73.6,70.6
20160601200000,258.3,202.54,78.4127,52,68.6,100,69.4,73.6,70.6
20160601201500,258.3,202.54,78.4127,52,83.1,100,69.7,73.6,70.6
20160601203000,258.3,206.23,79.8413,52,88.1,100,69.9,73.6,70.6
20160601204500,258.3,203.36,78.7302,52,86.3,100,70.2,73.6,70.6
20160601210000,258.3,205.82,79.6825,52,91.7,100,70.4,73.6,70.6
20160601211500,258.3,205.82,79.6825,52,86.9,100,70.6,73.6,70.6
20160601213000,258.3,205.82,79.6825,52,88.1,100,70.8,73.6,70.6
20160601214500,258.3,205.82,79.6825,52,56.8,0,70.9,73.6,70.6
20160601220000,258.3,205.82,79.6825,52,56.8,0,70.4,73.6,70.6
20160601221500,258.3,205.82,79.6825,52,56.0,100,70.3,73.6,70.6
20160601223000,258.3,205.82,79.6825,52,56.0,100,70.0,73.6,70.6
20160601224500,258.3,209.51,81.1111,52,56.0,100,69.9,73.6,70.6
20160601230000,258.3,205.82,79.6825,52,56.0,100,69.8,73.6,70.6
20160601231500,258.3,205.82,79.6825,52,56.0,100,69.7,73.6,70.6
20160601233000,258.3,209.1,80.9524,52,56.0,100,69.5,73.6,70.6
20160601234500,258.3,209.1,80.9524,52,56.0,100,69.4,73.6,70.6
20160602000000,258.3,209.1,80.9524,52,56.0,100,69.3,73.6,70.6
20160602001500,258.3,209.1,80.9524,52,72.1,100,69.3,73.6,70.6
20160602003000,258.3,205.0,79.3651,52,86.2,100,69.7,73.6,70.6
20160602004500,258.3,208.28,80.6349,52,85.0,100,69.9,73.6,70.6
20160602010000,258.3,208.28,80.6349,52,91.1,100,70.1,73.6,70.6
20160602011500,258.3,208.28,80.6349,52,85.6,100,70.3,73.6,70.6
20160602013000,258.3,205.0,79.3651,52,91.0,100,70.5,73.6,70.6
20160602014500,258.3,205.0,79.3651,52,86.9,100,70.7,73.6,70.6
20160602020000,258.3,207.46,80.3175,52,63.8,0,70.9,73.6,70.6
20160602021500,258.3,207.46,80.3175,52,55.9,0,70.5,73.6,70.6
20160602023000,258.3,207.46,80.3175,52,55.9,100,70.2,73.6,70.6
20160602024500,258.3,207.46,80.3175,52,55.9,100,70.0,73.6,70.6
20160602030000,258.3,207.46,80.3175,52,55.9,100,69.8,73.6,70.6
20160602031500,258.3,207.46,80.3175,52,55.9,100,69.7,73.6,70.6
20160602033000,258.3,207.46,80.3175,52,55.9,100,69.6,73.6,70.6
20160602034500,258.3,207.46,80.3175,52,55.9,100,69.4,73.6,70.6
20160602040000,258.3,207.46,80.3175,52,55.9,100,69.3,73.6,70.6
20160602041500,258.3,207.46,80.3175,52,57.5,100,69.2,73.6,70.6
20160602043000,258.3,207.46,80.3175,52,79.7,100,69.5,73.6,70.6
20160602044500,258.3,207.46,80.3175,52,88.4,100,69.7,73.6,70.6
20160602050000,258.3,207.46,80.3175,52,85.7,100,69.9,73.6,70.6
20160602051500,258.3,210.33,81.4286,52,89.8,100,70.2,73.6,70.6
20160602053000,258.3,207.05,80.1587,52,86.9,100,70.3,73.6,70.6
20160602054500,258.3,207.05,80.1587,52,89.7,100,70.6,73.6,70.6
20160602060000,258.3,207.05,80.1587,52,86.9,100,70.7,73.6,70.6
20160602061500,258.3,209.51,81.1111,52,68.5,0,70.9,73.6,70.6
20160602063000,258.3,209.51,81.1111,52,56.0,0,70.5,73.6,70.6
20160602064500,258.3,205.82,79.6825,52,56.0,100,70.2,73.6,70.6
20160602070000,258.3,205.82,79.6825,52,56.0,100,70.0,73.6,70.6
20160602071500,258.3,208.28,80.6349,52,56.0,100,69.9,73.6,70.6
20160602073000,258.3,210.74,81.5873,52,56.0,100,69.7,73.6,70.6
20160602074500,258.3,207.05,80.1587,52,56.7,100,69.6,73.6,70.6
20160602080000,258.3,209.51,81.1111,52,55.9,100,69.4,73.6,70.6
20160602081500,258.3,257.07,99.5238,58,55.9,0,69.1,68.0,63.7
20160602083000,258.3,266.09,103.0159,58,55.2,0,68.7,68.0,63.7
20160602084500,258.3,257.07,99.5238,57,55.2,0,68.4,68.0,63.7
20160602090000,258.3,252.97,97.9365,56,55.2,0,68.2,68.0,63.7
20160602091500,258.3,252.97,97.9365,56,55.9,0,67.7,68.0,63.7
20160602093000,258.3,207.05,80.1587,50,55.9,100,67.6,72.7,69.7
20160602094500,258.3,200.9,77.7778,50,81.5,100,68.0,72.7,69.7
20160602100000,258.3,204.59,79.2064,50,90.4,100,68.6,72.7,69.7
20160602101500,258.3,198.44,76.8254,51,92.5,100,68.8,72.7,69.7
20160602103000,258.3,200.9,77.7778,51,89.9,100,69.2,72.7,69.7
20160602104500,258.3,200.9,77.7778,51,88.7,100,69.5,72.7,69.7
20160602110000,258.3,200.9,77.7778,51,92.9,100,69.8,72.7,69.7
20160602111500,258.3,200.9,77.7778,51,58.0,0,70.0,72.7,69.7
20160602113000,258.3,200.9,77.7778,52,58.0,0,69.6,72.7,69.7
20160602114500,258.3,200.9,77.7778,52,56.4,100,69.3,72.7,69.7
20160602120000,258.3,200.9,77.7778,52,57.1,100,69.1,72.7,69.7
20160602121500,258.3,205.0,79.3651,52,57.1,100,69.0,72.7,69.7
20160602123000,258.3,207.05,80.1587,52,56.0,100,68.8,72.7,69.7
20160602124500,258.3,207.05,80.1587,52,56.0,100,68.7,72.7,69.7
20160602130000,258.3,204.59,79.2064,52,56.8,100,68.7,72.7,69.7
20160602131500,258.3,204.59,79.2064,52,56.8,100,68.7,72.7,69.7
20160602133000,258.3,204.59,79.2064,52,56.8,100,68.6,72.7,69.7
20160602134500,258.3,204.59,79.2064,52,57.6,100,68.7,72.7,69.7
20160602140000,258.3,204.59,79.2064,52,71.1,100,68.9,72.7,69.7
20160602141500,258.3,204.59,79.2064,52,77.2,100,69.2,72.7,69.7
20160602143000,258.3,204.59,79.2064,52,74.0,100,69.4,72.7,69.7
20160602144500,258.3,204.59,79.2064,52,75.9,100,69.6,72.7,69.7
20160602150000,258.3,204.59,79.2064,52,77.7,100,69.7,72.7,69.7
20160602151500,258.3,204.59,79.2064,52,77.7,100,69.8,72.7,69.7
20160602153000,258.3,204.59,79.2064,52,62.5,0,70.0,72.7,69.7
20160602154500,258.3,207.05,80.1587,52,56.4,0,69.7,72.7,69.7
20160602160000,258.3,207.05,80.1587,52,56.4,0,69.5,72.7,69.7
20160602161500,258.3,210.74,81.5873,52,55.8,100,69.3,72.7,69.7
20160602163000,258.3,210.74,81.5873,51,56.4,100,69.3,72.7,69.7
20160602164500,258.3,210.74,81.5873,51,56.4,100,69.3,72.7,69.7
20160602170000,258.3,207.46,80.3175,51,56.4,100,69.3,72.7,69.7
20160602171500,258.3,207.46,80.3175,51,56.4,100,69.2,72.7,69.7
20160602173000,258.3,202.13,78.254,51,56.4,100,69.2,72.7,69.7
20160602174500,258.3,202.13,78.254,51,56.4,100,69.2,72.7,69.7
20160602180000,258.3,205.0,79.3651,51,56.4,100,69.1,72.7,69.7
20160602181500,258.3,202.13,78.254,51,56.4,100,69.1,72.7,69.7
20160602183000,258.3,202.13,78.254,51,56.4,100,69.1,72.7,69.7
20160602184500,258.3,204.59,79.2064,51,56.4,100,69.1,72.7,69.7
20160602190000,258.3,204.59,79.2064,51,56.4,100,69.1,72.7,69.7
20160602191500,258.3,204.59,79.2064,51,56.4,100,69.1,72.7,69.7
20160602193000,258.3,207.05,80.1587,51,56.4,100,69.1,72.7,69.7
20160602194500,258.3,207.05,80.1587,51,57.0,100,69.1,72.7,69.7
20160602200000,258.3,204.59,79.2064,51,57.0,100,69.0,72.7,69.7
20160602201500,258.3,204.59,79.2064,51,57.0,100,69.0,72.7,69.7
20160602203000,258.3,207.46,80.3175,51,59.9,100,68.9,72.7,69.7
20160602204500,258.3,207.46,80.3175,51,66.3,100,69.1,72.7,69.7
20160602210000,258.3,207.46,80.3175,51,77.7,100,69.2,72.7,69.7
20160602211500,258.3,207.46,80.3175,51,79.6,100,69.4,72.7,69.7
20160602213000,258.3,204.59,79.2064,51,77.3,100,69.6,72.7,69.7
20160602214500,258.3,207.05,80.1587,51,77.3,100,69.8,72.7,69.7
20160602220000,258.3,207.05,80.1587,51,79.1,100,69.8,72.7,69.7
20160602221500,258.3,207.05,80.1587,51,77.3,100,69.8,72.7,69.7
20160602223000,258.3,207.05,80.1587,51,76.4,100,69.8,72.7,69.7
20160602224500,258.3,207.05,80.1587,51,78.7,100,69.8,72.7,69.7
20160602230000,258.3,207.05,80.1587,51,57.6,0,69.9,72.7,69.7
20160602231500,258.3,207.05,80.1587,51,56.0,0,69.6,72.7,69.7
20160602233000,258.3,207.05,80.1587,51,56.0,100,69.4,72.7,69.7
20160602234500,258.3,210.33,81.4286,51,56.0,100,69.3,72.7,69.7
20160603000000,258.3,207.05,80.1587,51,56.0,100,69.2,72.7,69.7
20160603001500,258.3,207.05,80.1587,51,56.0,100,69.1,72.7,69.7
20160603003000,258.3,207.05,80.1587,51,56.0,100,69.1,72.7,69.7
20160603004500,258.3,210.33,81.4286,51,56.0,100,68.9,72.7,69.7
20160603010000,258.3,210.33,81.4286,51,56.0,100,68.9,72.7,69.7
20160603011500,258.3,207.05,80.1587,51,56.0,100,68.9,72.7,69.7
20160603013000,258.3,207.05,80.1587,51,56.7,100,68.8,72.7,69.7
20160603014500,258.3,207.05,80.1587,51,56.7,100,68.8,72.7,69.7
20160603020000,258.3,207.05,80.1587,51,56.7,100,68.8,72.7,69.7
20160603021500,258.3,207.05,80.1587,51,58.3,100,68.7,72.7,69.7
20160603023000,258.3,207.05,80.1587,51,74.4,100,68.9,72.7,69.7
20160603024500,258.3,207.05,80.1587,51,81.7,100,69.1,72.7,69.7
20160603030000,258.3,207.05,80.1587,51,83.9,100,69.3,72.7,69.7
20160603031500,258.3,203.77,78.8889,51,85.7,100,69.6,72.7,69.7
20160603033000,258.3,209.1,80.9524,51,82.1,100,69.8,72.7,69.7
20160603034500,258.3,209.1,80.9524,51,82.1,100,69.9,72.7,69.7
20160603040000,258.3,205.82,79.6825,51,86.2,100,69.9,72.7,69.7
20160603041500,258.3,205.82,79.6825,51,74.1,100,70.0,72.7,69.7
20160603043000,258.3,205.82,79.6825,51,56.8,0,69.7,72.7,69.7
20160603044500,258.3,205.82,79.6825,51,56.8,0,69.6,72.7,69.7
20160603050000,258.3,205.82,79.6825,51,56.8,100,69.4,72.7,69.7
20160603051500,258.3,205.82,79.6825,51,56.8,100,69.3,72.7,69.7
20160603053000,258.3,205.82,79.6825,51,56.8,100,69.3,72.7,69.7
20160603054500,258.3,205.82,79.6825,51,56.8,100,69.2,72.7,69.7
20160603060000,258.3,205.82,79.6825,51,56.8,100,69.1,72.7,69.7
20160603061500,258.3,205.82,79.6825,51,56.8,100,69.1,72.7,69.7
20160603063000,258.3,208.28,80.6349,51,56.8,100,69.0,72.7,69.7
20160603064500,258.3,208.28,80.6349,51,56.8,100,68.9,72.7,69.7
20160603070000,258.3,208.28,80.6349,51,56.8,100,68.9,72.7,69.7
20160603071500,258.3,208.28,80.6349,51,56.8,100,68.8,72.7,69.7
20160603073000,258.3,208.28,80.6349,51,56.8,100,68.7,72.7,69.7
20160603074500,258.3,205.0,79.3651,51,56.8,100,68.7,72.7,69.7
20160603080000,258.3,207.46,80.3175,51,60.3,100,68.7,72.7,69.7
20160603081500,258.3,207.46,80.3175,51,80.7,100,68.8,72.7,69.7
20160603083000,258.3,207.46,80.3175,51,82.0,100,69.2,72.7,69.7
20160603084500,258.3,207.46,80.3175,51,82.0,100,69.5,72.7,69.7
20160603090000,258.3,204.59,79.2064,51,82.0,100,69.7,72.7,69.7
20160603091500,258.3,202.54,78.4127,51,62.3,0,70.0,72.6,69.6
20160603093000,258.3,205.82,79.6825,51,56.8,0,69.6,72.6,69.6
20160603094500,258.3,205.82,79.6825,51,56.8,100,69.3,72.6,69.6
20160603100000,258.3,203.36,78.7302,51,56.8,0,69.4,72.5,69.5
20160603101500,258.3,203.36,78.7302,52,56.8,0,69.6,72.5,69.5
20160603103000,258.3,201.31,77.9365,52,56.8,0,69.4,72.4,69.4
20160603104500,258.3,206.23,79.8413,52,56.0,100,69.2,72.5,69.5
20160603110000,258.3,203.77,78.8889,52,56.0,100,69.1,72.5,69.5
20160603111500,258.3,203.77,78.8889,52,56.7,100,68.9,72.5,69.5
20160603113000,258.3,207.46,80.3175,52,56.7,100,68.7,72.4,69.4
20160603114500,258.3,207.46,80.3175,52,56.7,100,69.0,72.3,69.3
20160603120000,258.3,207.46,80.3175,52,56.7,100,68.9,72.4,69.4
20160603121500,258.3,207.46,80.3175,52,56.7,100,68.8,72.4,69.4
20160603123000,258.3,207.46,80.3175,52,56.7,100,68.8,72.4,69.4
20160603124500,258.3,207.46,80.3175,52,56.7,100,68.7,72.4,69.4
20160603130000,258.3,207.46,80.3175,51,56.7,100,68.7,72.4,69.4
20160603131500,258.3,207.46,80.3175,51,56.7,100,68.7,72.4,69.4
20160603133000,258.3,207.46,80.3175,51,56.7,100,68.7,72.4,69.4
20160603134500,258.3,210.33,81.4286,51,56.7,100,68.6,72.4,69.4
20160603140000,258.3,207.46,80.3175,51,56.7,100,68.6,72.3,69.3
20160603141500,258.3,207.46,80.3175,51,57.5,100,68.6,72.3,69.3
20160603143000,258.3,210.74,81.5873,51,62.8,100,68.7,72.3,69.3
20160603144500,258.3,207.05,80.1587,51,67.7,100,68.9,72.3,69.3
20160603150000,258.3,209.51,81.1111,51,68.7,100,69.1,72.3,69.3
20160603151500,258.3,205.82,79.6825,51,67.3,100,69.2,72.3,69.3
20160603153000,258.3,208.28,80.6349,51,68.6,100,69.3,72.3,69.3
20160603154500,258.3,208.28,80.6349,51,67.7,100,69.4,72.3,69.3
20160603160000,258.3,210.74,81.5873,51,65.6,100,69.6,72.3,69.3
20160603161500,258.3,206.23,79.8413,50,55.6,0,69.3,72.3,69.3
20160603163000,258.3,206.23,79.8413,50,55.6,0,69.2,72.3,69.3
20160603164500,258.3,206.23,79.8413,50,55.6,0,69.2,72.3,69.3
20160603170000,258.3,203.77,78.8889,50,55.6,0,69.2,72.3,69.3
20160603171500,258.3,203.77,78.8889,50,55.6,0,69.2,72.3,69.3
20160603173000,258.3,203.77,78.8889,50,55.6,0,69.2,72.3,69.3
20160603174500,258.3,205.82,79.6825,50,55.6,0,69.2,72.3,69.3
20160603180000,258.3,205.82,79.6825,50,56.3,0,69.2,72.3,69.3
20160603181500,258.3,203.36,78.7302,50,56.3,0,69.1,72.3,69.3
20160603183000,258.3,203.36,78.7302,50,56.3,0,69.1,72.3,69.3
20160603184500,258.3,203.36,78.7302,50,55.6,0,69.1,72.3,69.3
20160603190000,258.3,203.36,78.7302,50,55.6,100,69.0,72.3,69.3
20160603191500,258.3,203.36,78.7302,50,55.6,100,68.9,72.3,69.3
20160603193000,258.3,203.36,78.7302,50,55.6,100,68.9,72.3,69.3
20160603194500,258.3,206.23,79.8413,50,55.6,100,68.8,72.3,69.3
20160603200000,258.3,206.23,79.8413,50,55.6,100,68.8,72.3,69.3
20160603201500,258.3,206.23,79.8413,50,55.6,100,68.8,72.3,69.3
20160603203000,258.3,206.23,79.8413,50,55.6,100,68.7,72.3,69.3
20160603204500,258.3,206.23,79.8413,50,55.6,100,68.7,72.3,69.3
20160603210000,258.3,206.23,79.8413,50,55.6,100,68.7,72.3,69.3
20160603211500,258.3,206.23,79.8413,50,55.6,100,68.6,72.3,69.3
20160603213000,258.3,206.23,79.8413,50,55.6,100,68.6,72.3,69.3
20160603214500,258.3,206.23,79.8413,50,55.6,100,68.6,72.3,69.3
20160603220000,258.3,206.23,79.8413,50,55.6,100,68.5,72.3,69.3
20160603221500,258.3,206.23,79.8413,50,55.6,100,68.4,72.3,69.3
20160603223000,258.3,206.23,79.8413,50,56.7,100,68.4,72.3,69.3
20160603224500,258.3,206.23,79.8413,50,70.0,100,68.4,72.3,69.3
20160603230000,258.3,206.23,79.8413,50,80.7,100,68.7,72.3,69.3
20160603231500,258.3,203.77,78.8889,50,83.7,100,68.9,72.3,69.3
20160603233000,258.3,203.77,78.8889,50,82.6,100,69.1,72.3,69.3
20160603234500,258.3,201.31,77.9365,50,82.6,100,69.3,72.3,69.3
20160604000000,258.3,201.31,77.9365,50,79.3,100,69.6,72.3,69.3
20160604001500,258.3,201.31,77.9365,50,55.3,0,69.4,72.3,69.3
20160604003000,258.3,205.0,79.3651,51,55.3,0,69.2,72.3,69.3
20160604004500,258.3,205.0,79.3651,51,55.3,0,69.1,72.3,69.3
20160604010000,258.3,202.13,78.254,51,55.3,100,68.9,72.3,69.3
20160604011500,258.3,209.51,81.1111,53,56.1,100,68.9,72.3,69.3
20160604013000,258.3,200.08,77.4603,53,54.7,100,68.7,72.3,69.3
20160604014500,258.3,203.36,78.7302,53,54.7,100,68.5,72.3,69.3
20160604020000,258.3,203.36,78.7302,53,54.7,100,68.4,72.3,69.3
20160604021500,258.3,203.36,78.7302,53,54.7,100,68.4,72.3,69.3
20160604023000,258.3,203.36,78.7302,53,54.7,100,68.3,72.3,69.3
20160604024500,258.3,203.36,78.7302,53,54.7,100,68.3,72.3,69.3
20160604030000,258.3,203.36,78.7302,53,55.5,100,68.2,72.3,69.3
20160604031500,258.3,203.36,78.7302,53,57.1,100,68.2,72.3,69.3
20160604033000,258.3,203.36,78.7302,53,79.6,100,68.4,72.3,69.3
20160604034500,258.3,203.36,78.7302,53,84.4,100,68.6,72.3,69.3
20160604040000,258.3,200.9,77.7778,53,83.1,100,68.9,72.3,69.3
20160604041500,258.3,200.9,77.7778,53,87.9,100,69.1,72.3,69.3
20160604043000,258.3,200.9,77.7778,53,82.6,100,69.3,72.3,69.3
20160604044500,258.3,200.9,77.7778,53,82.6,100,69.6,72.3,69.3
20160604050000,258.3,204.59,79.2064,53,55.2,0,69.4,72.3,69.3
20160604051500,258.3,204.59,79.2064,53,55.2,0,69.2,72.3,69.3
20160604053000,258.3,202.54,78.4127,53,55.2,0,69.1,72.3,69.3
20160604054500,258.3,202.54,78.4127,53,55.2,100,68.9,72.3,69.3
20160604060000,258.3,202.54,78.4127,53,55.2,100,68.8,72.3,69.3
20160604061500,258.3,202.54,78.4127,53,55.2,100,68.7,72.3,69.3
20160604063000,258.3,206.23,79.8413,53,55.2,100,68.6,72.3,69.3
20160604064500,258.3,201.31,77.9365,53,55.2,100,68.6,72.3,69.3
20160604070000,258.3,201.31,77.9365,53,55.2,100,68.6,72.3,69.3
20160604071500,258.3,205.82,79.6825,53,55.2,100,68.5,72.3,69.3
20160604073000,258.3,205.82,79.6825,53,55.2,100,68.4,72.3,69.3
20160604074500,258.3,205.82,79.6825,53,55.9,100,68.4,72.3,69.3
20160604080000,258.3,205.82,79.6825,53,55.9,100,68.3,72.3,69.3
20160604081500,258.3,203.36,78.7302,53,57.9,100,68.3,72.3,69.3
20160604083000,258.3,203.36,78.7302,53,72.4,100,68.4,72.3,69.3
20160604084500,258.3,203.36,78.7302,53,83.6,100,68.7,72.3,69.3
20160604090000,258.3,203.36,78.7302,53,83.6,100,68.9,72.3,69.3
20160604091500,258.3,203.36,78.7302,53,83.6,100,69.1,72.3,69.3
20160604093000,258.3,203.36,78.7302,53,87.4,100,69.4,72.3,69.3
20160604094500,258.3,203.36,78.7302,53,59.2,0,69.7,72.3,69.3
20160604100000,258.3,203.36,78.7302,53,56.7,0,69.3,72.3,69.3
20160604101500,258.3,203.36,78.7302,53,56.7,0,69.1,72.3,69.3
20160604103000,258.3,203.36,78.7302,53,56.7,100,68.9,72.3,69.3
20160604104500,258.3,203.36,78.7302,53,56.7,100,68.9,72.3,69.3
20160604110000,258.3,207.05,80.1587,53,56.7,100,68.8,72.3,69.3
20160604111500,258.3,207.05,80.1587,53,55.9,100,68.7,72.3,69.3
20160604113000,258.3,207.05,80.1587,53,55.9,100,68.6,72.3,69.3
20160604114500,258.3,207.05,80.1587,52,55.2,100,68.6,72.3,69.3
20160604120000,258.3,207.05,80.1587,52,55.9,100,68.5,72.3,69.3
20160604121500,258.3,207.05,80.1587,52,55.9,100,68.4,72.3,69.3
20160604123000,258.3,204.59,79.2064,52,55.9,100,68.4,72.3,69.3
20160604124500,258.3,208.28,80.6349,52,55.9,100,68.4,72.3,69.3
20160604130000,258.3,205.0,79.3651,52,55.9,100,68.3,72.3,69.3
20160604131500,258.3,205.0,79.3651,52,63.2,100,68.3,72.3,69.3
20160604133000,258.3,205.0,79.3651,52,78.6,100,68.6,72.3,69.3
20160604134500,258.3,209.1,80.9524,52,84.4,100,68.8,72.3,69.3
20160604140000,258.3,209.1,80.9524,52,80.7,100,69.0,72.3,69.3
20160604141500,258.3,209.1,80.9524,52,84.9,100,69.2,72.3,69.3
20160604143000,258.3,209.1,80.9524,52,82.0,100,69.4,72.3,69.3
20160604144500,258.3,209.1,80.9524,52,57.2,0,69.6,72.3,69.3
20160604150000,258.3,209.1,80.9524,52,57.2,0,69.4,72.3,69.3
20160604151500,258.3,209.1,80.9524,52,57.2,0,69.3,72.3,69.3
20160604153000,258.3,209.1,80.9524,52,56.4,0,69.2,72.3,69.3
20160604154500,258.3,209.1,80.9524,52,57.1,0,69.1,72.3,69.3
20160604160000,258.3,204.59,79.2064,52,57.1,0,69.1,72.3,69.3
20160604161500,258.3,204.59,79.2064,52,57.1,100,69.0,72.3,69.3
20160604163000,258.3,207.46,80.3175,52,57.1,100,69.0,72.3,69.3
20160604164500,258.3,202.54,78.4127,52,57.1,100,68.9,72.3,69.3
20160604170000,258.3,202.54,78.4127,52,57.1,100,68.9,72.3,69.3
20160604171500,258.3,202.54,78.4127,52,57.1,100,68.9,72.3,69.3
20160604173000,258.3,202.54,78.4127,52,57.1,100,68.8,72.3,69.3
20160604174500,258.3,202.54,78.4127,52,57.1,100,68.8,72.3,69.3
20160604180000,258.3,202.54,78.4127,52,57.1,100,68.8,72.3,69.3
20160604181500,258.3,202.54,78.4127,52,57.1,100,68.8,72.3,69.3
20160604183000,258.3,202.54,78.4127,52,57.1,100,68.8,72.3,69.3
20160604184500,258.3,202.54,78.4127,52,57.1,100,68.7,72.3,69.3
20160604190000,258.3,202.54,78.4127,52,57.1,100,68.7,72.3,69.3
20160604191500,258.3,202.54,78.4127,52,57.1,100,68.7,72.3,69.3
20160604193000,258.3,202.54,78.4127,52,57.1,100,68.7,72.3,69.3
20160604194500,258.3,202.54,78.4127,52,57.1,100,68.7,72.3,69.3
20160604200000,258.3,202.54,78.4127,52,57.1,100,68.6,72.3,69.3
20160604201500,258.3,202.54,78.4127,52,55.9,100,68.6,72.3,69.3
20160604203000,258.3,202.54,78.4127,52,55.9,100,68.5,72.3,69.3
20160604204500,258.3,202.54,78.4127,52,62.9,100,68.4,72.3,69.3
20160604210000,258.3,202.54,78.4127,52,75.1,100,68.6,72.3,69.3
20160604211500,258.3,202.54,78.4127,52,83.7,100,68.8,72.3,69.3
20160604213000,258.3,202.54,78.4127,52,80.2,100,69.1,72.3,69.3
20160604214500,258.3,204.59,79.2064,52,83.8,100,69.2,72.3,69.3
20160604220000,258.3,201.31,77.9365,52,79.7,100,69.4,72.3,69.3
20160604221500,258.3,204.59,79.2064,52,57.6,0,69.6,72.3,69.3
20160604223000,258.3,204.59,79.2064,52,57.6,0,69.3,72.3,69.3
20160604224500,258.3,204.59,79.2064,52,57.6,0,69.2,72.3,69.3
20160604230000,258.3,204.59,79.2064,52,56.8,0,69.1,72.3,69.3
20160604231500,258.3,204.59,79.2064,52,56.8,100,68.9,72.3,69.3
20160604233000,258.3,204.59,79.2064,52,56.8,100,68.9,72.3,69.3
20160604234500,258.3,204.59,79.2064,52,56.8,100,68.8,72.3,69.3
20160605000000,258.3,204.59,79.2064,52,56.8,100,68.7,72.3,69.3
20160605001500,258.3,204.59,79.2064,52,56.8,100,68.7,72.3,69.3
20160605003000,258.3,204.59,79.2064,52,56.8,100,68.7,72.3,69.3
20160605004500,258.3,200.9,77.7778,52,56.8,100,68.6,72.3,69.3
20160605010000,258.3,205.0,79.3651,52,56.8,100,68.6,72.3,69.3
20160605011500,258.3,201.31,77.9365,52,56.8,100,68.6,72.3,69.3
20160605013000,258.3,201.31,77.9365,52,56.8,100,68.6,72.3,69.3
20160605014500,258.3,201.31,77.9365,52,57.5,100,68.5,72.3,69.3
20160605020000,258.3,203.77,78.8889,52,57.5,100,68.4,72.3,69.3
20160605021500,258.3,203.77,78.8889,52,57.5,100,68.4,72.3,69.3
20160605023000,258.3,203.77,78.8889,52,65.8,100,68.4,72.3,69.3
20160605024500,258.3,203.77,78.8889,52,81.1,100,68.6,72.3,69.3
20160605030000,258.3,203.77,78.8889,52,81.1,100,68.9,72.3,69.3
20160605031500,258.3,203.77,78.8889,52,83.8,100,69.1,72.3,69.3
20160605033000,258.3,203.77,78.8889,52,82.5,100,69.3,72.3,69.3
20160605034500,258.3,203.77,78.8889,52,82.5,100,69.6,72.3,69.3
20160605040000,258.3,203.77,78.8889,52,56.8,0,69.4,72.3,69.3
20160605041500,258.3,203.77,78.8889,52,56.8,0,69.2,72.3,69.3
20160605043000,258.3,203.77,78.8889,52,56.8,0,69.1,72.3,69.3
20160605044500,258.3,203.77,78.8889,52,56.8,0,69.1,72.3,69.3
20160605050000,258.3,203.77,78.8889,52,56.8,100,68.9,72.3,69.3
20160605051500,258.3,203.77,78.8889,52,56.8,100,68.8,72.3,69.3
20160605053000,258.3,203.77,78.8889,52,56.8,100,68.8,72.3,69.3
20160605054500,258.3,203.77,78.8889,52,56.8,100,68.7,72.3,69.3
20160605060000,258.3,201.31,77.9365,52,56.8,100,68.6,72.3,69.3
20160605061500,258.3,204.59,79.2064,52,56.8,100,68.6,72.3,69.3
20160605063000,258.3,202.54,78.4127,52,56.8,100,68.6,72.3,69.3
20160605064500,258.3,202.54,78.4127,52,56.8,100,68.6,72.3,69.3
20160605070000,258.3,202.54,78.4127,52,56.8,100,68.5,72.3,69.3
20160605071500,258.3,202.54,78.4127,52,57.6,100,68.6,72.3,69.3
20160605073000,258.3,202.54,78.4127,52,56.0,100,68.4,72.3,69.3
20160605074500,258.3,202.54,78.4127,52,56.0,100,68.4,72.3,69.3
20160605080000,258.3,202.54,78.4127,52,64.4,100,68.4,72.3,69.3
20160605081500,258.3,202.54,78.4127,52,79.2,100,68.6,72.3,69.3
20160605083000,258.3,202.54,78.4127,52,85.0,100,68.9,72.3,69.3
20160605084500,258.3,202.54,78.4127,52,82.0,100,69.1,72.3,69.3
20160605090000,258.3,202.54,78.4127,52,85.7,100,69.3,72.3,69.3
20160605091500,258.3,202.54,78.4127,52,81.6,100,69.6,72.3,69.3
20160605093000,258.3,202.54,78.4127,52,56.4,0,69.5,72.3,69.3
20160605094500,258.3,200.08,77.4603,52,56.4,0,69.3,72.3,69.3
20160605100000,258.3,200.08,77.4603,52,56.4,0,69.2,72.3,69.3
20160605101500,258.3,202.13,78.254,52,56.4,0,69.1,72.3,69.3
20160605103000,258.3,200.08,77.4603,52,56.4,100,69.0,72.3,69.3
20160605104500,258.3,200.08,77.4603,52,56.4,100,68.9,72.3,69.3
20160605110000,258.3,200.08,77.4603,52,56.4,100,68.8,72.3,69.3
20160605111500,258.3,200.08,77.4603,52,57.1,100,68.8,72.3,69.3
20160605113000,258.3,203.36,78.7302,52,57.1,100,68.8,72.3,69.3
20160605114500,258.3,200.08,77.4603,52,57.1,100,68.8,72.3,69.3
20160605120000,258.3,200.08,77.4603,52,57.1,100,68.7,72.3,69.3
20160605121500,258.3,203.36,78.7302,52,57.1,100,68.7,72.3,69.3
20160605123000,258.3,198.85,76.9841,52,57.1,100,68.7,72.3,69.3
20160605124500,258.3,203.36,78.7302,52,56.3,100,68.6,72.3,69.3
20160605130000,258.3,203.36,78.7302,52,57.1,100,68.6,72.3,69.3
20160605131500,258.3,203.36,78.7302,52,57.1,100,68.6,72.3,69.3
20160605133000,258.3,203.36,78.7302,52,57.1,100,68.6,72.3,69.3
20160605134500,258.3,200.9,77.7778,52,57.1,100,68.6,72.3,69.3
20160605140000,258.3,200.9,77.7778,52,57.1,100,68.6,72.3,69.3
20160605141500,258.3,203.77,78.8889,52,57.1,100,68.6,72.3,69.3
20160605143000,258.3,201.31,77.9365,52,60.3,100,68.6,72.3,69.3
20160605144500,258.3,201.31,77.9365,52,77.7,100,68.7,72.3,69.3
20160605150000,258.3,201.31,77.9365,52,83.7,100,68.9,72.3,69.3
20160605151500,258.3,201.31,77.9365,52,80.6,100,69.1,72.3,69.3
20160605153000,258.3,201.31,77.9365,52,83.7,100,69.3,72.3,69.3
20160605154500,258.3,198.85,76.9841,52,83.7,100,69.5,72.3,69.3
20160605160000,258.3,198.85,76.9841,52,56.8,0,69.6,72.3,69.3
20160605161500,258.3,198.85,76.9841,52,56.1,0,69.3,72.3,69.3
20160605163000,258.3,203.77,78.8889,53,56.1,0,69.2,72.3,69.3
20160605164500,258.3,203.77,78.8889,53,56.1,0,69.1,72.3,69.3
20160605170000,258.3,203.77,78.8889,53,56.7,0,69.1,72.3,69.3
20160605171500,258.3,205.82,79.6825,53,56.7,0,69.1,72.3,69.3
20160605173000,258.3,205.82,79.6825,53,56.7,100,69.0,72.3,69.3
20160605174500,258.3,205.82,79.6825,53,56.7,100,68.9,72.3,69.3
20160605180000,258.3,205.82,79.6825,53,56.7,100,68.9,72.3,69.3
20160605181500,258.3,209.1,80.9524,53,56.0,100,68.8,72.3,69.3
20160605183000,258.3,209.1,80.9524,53,56.0,100,68.8,72.3,69.3
20160605184500,258.3,206.23,79.8413,53,56.0,100,68.7,72.3,69.3
20160605190000,258.3,210.74,81.5873,53,56.0,100,68.7,72.3,69.3
20160605191500,258.3,205.82,79.6825,53,56.0,100,68.7,72.3,69.3
20160605193000,258.3,205.82,79.6825,53,56.7,100,68.7,72.3,69.3
20160605194500,258.3,210.33,81.4286,53,56.7,100,68.7,72.3,69.3
20160605200000,258.3,210.33,81.4286,53,56.7,100,68.7,72.3,69.3
20160605201500,258.3,207.05,80.1587,52,56.7,100,68.7,72.3,69.3
20160605203000,258.3,207.05,80.1587,52,56.7,100,68.7,72.3,69.3
20160605204500,258.3,209.51,81.1111,52,56.7,100,68.7,72.3,69.3
20160605210000,258.3,203.77,78.8889,51,56.7,100,68.7,72.3,69.3
20160605211500,258.3,203.77,78.8889,51,56.7,100,68.7,72.3,69.3
20160605213000,258.3,203.77,78.8889,51,56.7,100,68.7,72.3,69.3
20160605214500,258.3,205.82,79.6825,51,58.3,100,68.7,72.3,69.3
20160605220000,258.3,205.82,79.6825,51,63.2,100,68.8,72.3,69.3
20160605221500,258.3,205.82,79.6825,51,69.6,100,68.9,72.3,69.3
20160605223000,258.3,205.82,79.6825,51,72.0,100,69.0,72.3,69.3
20160605224500,258.3,205.82,79.6825,51,72.0,100,69.1,72.3,69.3
20160605230000,258.3,205.82,79.6825,51,73.4,100,69.3,72.3,69.3
20160605231500,258.3,205.82,79.6825,51,71.1,100,69.4,72.3,69.3
20160605233000,258.3,205.82,79.6825,51,72.4,100,69.5,72.3,69.3
20160605234500,258.3,205.82,79.6825,51,56.4,0,69.4,72.3,69.3
20160606000000,258.3,205.82,79.6825,51,56.4,0,69.3,72.3,69.3
20160606001500,258.3,205.82,79.6825,51,56.4,0,69.2,72.3,69.3
20160606003000,258.3,203.36,78.7302,51,56.4,0,69.1,72.3,69.3
20160606004500,258.3,203.36,78.7302,51,56.4,0,69.1,72.3,69.3
20160606010000,258.3,205.82,79.6825,51,56.4,100,69.0,72.3,69.3
20160606011500,258.3,205.82,79.6825,51,55.6,100,68.9,72.3,69.3
20160606013000,258.3,205.82,79.6825,51,56.3,100,68.9,72.3,69.3
20160606014500,258.3,205.82,79.6825,51,56.3,100,68.8,72.3,69.3
20160606020000,258.3,205.82,79.6825,51,56.3,100,68.8,72.3,69.3
20160606021500,258.3,205.82,79.6825,51,56.3,100,68.7,72.3,69.3
20160606023000,258.3,205.82,79.6825,51,56.3,100,68.7,72.3,69.3
20160606024500,258.3,205.82,79.6825,51,56.3,100,68.7,72.3,69.3
20160606030000,258.3,205.82,79.6825,51,56.3,100,68.6,72.3,69.3
20160606031500,258.3,205.82,79.6825,51,56.3,100,68.6,72.3,69.3
20160606033000,258.3,205.82,79.6825,51,56.3,100,68.6,72.3,69.3
20160606034500,258.3,205.82,79.6825,51,56.3,100,68.5,72.3,69.3
20160606040000,258.3,205.82,79.6825,51,56.3,100,68.4,72.3,69.3
20160606041500,258.3,205.82,79.6825,51,56.3,100,68.4,72.3,69.3
20160606043000,258.3,205.82,79.6825,51,62.4,100,68.5,72.3,69.3
20160606044500,258.3,205.82,79.6825,51,73.9,100,68.6,72.3,69.3
20160606050000,258.3,208.28,80.6349,51,84.4,100,68.8,72.3,69.3
20160606051500,258.3,205.82,79.6825,51,80.7,100,69.0,72.3,69.3
20160606053000,258.3,205.82,79.6825,51,84.9,100,69.2,72.3,69.3
20160606054500,258.3,205.82,79.6825,51,80.7,100,69.4,72.3,69.3
20160606060000,258.3,205.82,79.6825,51,56.8,0,69.6,72.3,69.3
20160606061500,258.3,205.82,79.6825,51,55.9,0,69.3,72.3,69.3
20160606063000,258.3,205.82,79.6825,51,55.9,0,69.2,72.3,69.3
20160606064500,258.3,209.1,80.9524,51,55.9,0,69.1,72.3,69.3
20160606070000,258.3,205.0,79.3651,51,55.9,0,69.1,72.3,69.3
20160606071500,258.3,205.0,79.3651,51,55.9,100,69.0,72.3,69.3
20160606073000,258.3,205.0,79.3651,51,55.9,100,68.9,72.3,69.3
20160606074500,258.3,202.54,78.4127,51,55.9,100,68.8,72.3,69.3
20160606080000,258.3,202.54,78.4127,51,55.9,100,68.8,72.3,69.3
20160606081500,258.3,212.79,82.381,52,55.9,0,68.5,70.9,67.9
20160606083000,258.3,208.28,80.6349,52,55.9,0,68.4,70.9,67.9
20160606084500,258.3,208.28,80.6349,52,55.9,0,68.3,70.9,67.9
20160606090000,258.3,208.28,80.6349,52,55.9,0,68.3,70.9,67.9
20160606091500,258.3,208.28,80.6349,52,55.9,0,68.2,70.9,67.9
20160606093000,258.3,208.28,80.6349,52,55.9,0,68.2,70.9,67.9
20160606094500,258.3,203.77,78.8889,52,55.9,0,68.2,70.9,67.9
20160606100000,258.3,203.77,78.8889,52,55.9,0,68.2,70.9,67.9
20160606101500,258.3,206.23,79.8413,52,56.7,0,68.2,70.9,67.9
20160606103000,258.3,203.77,78.8889,52,56.7,0,68.2,70.9,67.9
20160606104500,258.3,203.77,78.8889,52,56.7,0,68.2,70.9,67.9
20160606110000,258.3,203.77,78.8889,52,56.7,0,68.3,70.9,67.9
20160606111500,258.3,209.1,80.9524,52,56.7,0,68.2,70.9,67.9
20160606113000,258.3,202.54,78.4127,52,56.7,0,68.2,70.9,67.9
20160606114500,258.3,202.54,78.4127,52,56.7,0,68.2,70.9,67.9
20160606120000,258.3,202.54,78.4127,52,56.7,0,68.2,70.9,67.9
20160606121500,258.3,204.59,79.2064,52,56.7,0,68.2,70.9,67.9
20160606123000,258.3,204.59,79.2064,52,56.7,0,68.2,70.9,67.9
20160606124500,258.3,204.59,79.2064,52,56.7,0,68.2,70.9,67.9
20160606130000,258.3,207.05,80.1587,52,56.7,0,68.2,70.9,67.9
20160606131500,258.3,207.05,80.1587,52,56.7,0,68.1,70.9,67.9
20160606133000,258.3,207.05,80.1587,52,56.7,0,68.1,70.9,67.9
20160606134500,258.3,207.05,80.1587,52,56.7,0,68.1,70.9,67.9
20160606140000,258.3,207.05,80.1587,52,56.7,0,68.1,70.9,67.9
20160606141500,258.3,203.77,78.8889,52,56.7,0,68.2,70.9,67.9
20160606143000,258.3,207.46,80.3175,52,56.7,0,68.1,70.9,67.9
20160606144500,258.3,205.0,79.3651,52,56.7,0,68.1,70.9,67.9
20160606150000,258.3,209.51,81.1111,52,56.7,0,68.1,70.9,67.9
20160606151500,258.3,207.05,80.1587,52,56.7,0,68.2,70.9,67.9
20160606153000,258.3,207.05,80.1587,52,56.7,0,68.2,70.9,67.9
20160606154500,258.3,207.05,80.1587,52,56.7,0,68.2,70.9,67.9
20160606160000,258.3,207.05,80.1587,52,56.0,0,68.3,70.9,67.9
20160606161500,258.3,209.51,81.1111,52,56.0,0,68.6,70.9,67.9
20160606163000,258.3,211.97,82.0635,52,56.0,0,68.6,70.9,67.9
20160606164500,258.3,207.46,80.3175,51,56.0,0,68.6,70.9,67.9
20160606170000,258.3,207.46,80.3175,51,56.7,0,68.6,70.9,67.9
20160606171500,258.3,207.46,80.3175,51,55.9,0,68.7,70.9,67.9
20160606173000,258.3,203.77,78.8889,51,55.9,0,68.7,70.9,67.9
20160606174500,258.3,205.82,79.6825,51,55.9,0,68.7,70.9,67.9
20160606180000,258.3,205.82,79.6825,51,55.9,0,68.7,70.9,67.9
20160606181500,258.3,205.82,79.6825,51,55.9,0,68.7,70.9,67.9
20160606183000,258.3,209.1,80.9524,51,55.9,0,68.7,70.9,67.9
20160606184500,258.3,209.1,80.9524,51,55.9,0,68.7,70.9,67.9
20160606190000,258.3,209.1,80.9524,51,55.9,0,68.7,70.9,67.9
20160606191500,258.3,209.1,80.9524,51,55.9,0,68.8,70.9,67.9
20160606193000,258.3,209.1,80.9524,51,55.9,0,68.8,70.9,67.9
20160606194500,258.3,205.82,79.6825,51,55.9,0,68.8,70.9,67.9
20160606200000,258.3,205.82,79.6825,51,56.7,0,68.9,70.9,67.9
20160606201500,258.3,209.1,80.9524,51,56.7,0,68.9,70.9,67.9
20160606203000,258.3,209.1,80.9524,51,56.7,0,68.9,70.9,67.9
20160606204500,258.3,209.1,80.9524,51,56.7,0,68.9,70.9,67.9
20160606210000,258.3,209.1,80.9524,51,56.0,0,68.9,70.9,67.9
20160606211500,258.3,206.23,79.8413,51,56.0,0,68.9,70.9,67.9
20160606213000,258.3,206.23,79.8413,51,56.0,0,68.9,70.9,67.9
20160606214500,258.3,206.23,79.8413,51,56.0,0,68.8,70.9,67.9
20160606220000,258.3,209.1,80.9524,51,56.0,0,68.8,70.9,67.9
20160606221500,258.3,206.23,79.8413,50,56.0,0,68.8,70.9,67.9
20160606223000,258.3,206.23,79.8413,50,56.0,0,68.8,70.9,67.9
20160606224500,258.3,206.23,79.8413,50,56.0,0,68.8,70.9,67.9
20160606230000,258.3,206.23,79.8413,50,56.0,0,68.7,70.9,67.9
20160606231500,258.3,206.23,79.8413,50,56.0,0,68.7,70.9,67.9
20160606233000,258.3,206.23,79.8413,50,56.0,0,68.7,70.9,67.9
20160606234500,258.3,206.23,79.8413,50,56.0,0,68.7,70.9,67.9
20160607000000,258.3,203.77,78.8889,50,56.0,0,68.7,70.9,67.9
20160607001500,258.3,205.82,79.6825,50,56.0,0,68.7,70.9,67.9
20160607003000,258.3,205.82,79.6825,50,56.0,0,68.7,70.9,67.9
20160607004500,258.3,205.82,79.6825,50,56.0,0,68.7,70.9,67.9
20160607010000,258.3,203.36,78.7302,50,56.0,0,68.7,70.9,67.9
20160607011500,258.3,205.82,79.6825,50,56.0,0,68.7,70.9,67.9
20160607013000,258.3,205.82,79.6825,50,56.0,0,68.7,70.9,67.9
20160607014500,258.3,205.82,79.6825,50,56.0,0,68.7,70.9,67.9
20160607020000,258.3,205.82,79.6825,50,56.0,0,68.6,70.9,67.9
20160607021500,258.3,205.82,79.6825,50,56.0,0,68.6,70.9,67.9
20160607023000,258.3,205.82,79.6825,50,56.0,0,68.6,70.9,67.9
20160607024500,258.3,205.82,79.6825,50,56.0,0,68.6,70.9,67.9
20160607030000,258.3,203.36,78.7302,50,56.0,0,68.5,70.9,67.9
20160607031500,258.3,203.36,78.7302,50,56.0,0,68.4,70.9,67.9
20160607033000,258.3,203.36,78.7302,50,56.0,0,68.4,70.9,67.9
20160607034500,258.3,207.46,80.3175,50,56.0,0,68.4,70.9,67.9
20160607040000,258.3,205.0,79.3651,50,56.0,0,68.4,70.9,67.9
20160607041500,258.3,205.0,79.3651,50,56.0,0,68.4,70.9,67.9
20160607043000,258.3,205.0,79.3651,50,56.0,0,68.3,70.9,67.9
20160607044500,258.3,202.54,78.4127,50,56.0,0,68.3,70.9,67.9
20160607050000,258.3,205.0,79.3651,50,56.0,0,68.2,70.9,67.9
20160607051500,258.3,205.0,79.3651,50,55.2,0,68.2,70.9,67.9
20160607053000,258.3,205.0,79.3651,50,55.2,0,68.2,70.9,67.9
20160607054500,258.3,205.0,79.3651,50,55.2,0,68.2,70.9,67.9
20160607060000,258.3,205.0,79.3651,50,55.2,0,68.1,70.9,67.9
20160607061500,258.3,205.0,79.3651,50,55.2,0,68.1,70.9,67.9
20160607063000,258.3,205.0,79.3651,50,55.2,0,68.1,70.9,67.9
20160607064500,258.3,205.0,79.3651,50,55.2,0,68.1,70.9,67.9
20160607070000,258.3,205.0,79.3651,50,55.2,0,68.1,70.9,67.9
20160607071500,258.3,205.0,79.3651,50,55.2,0,68.1,70.9,67.9
20160607073000,258.3,205.0,79.3651,50,55.2,0,68.1,70.9,67.9
20160607074500,258.3,207.46,80.3175,50,55.2,0,68.1,70.9,67.9
20160607080000,258.3,207.46,80.3175,50,55.2,0,67.9,70.9,67.9
20160607081500,258.3,210.74,81.5873,50,55.2,0,67.9,70.9,67.9
20160607083000,258.3,207.05,80.1587,50,55.2,0,67.9,70.9,67.9
20160607084500,258.3,207.05,80.1587,50,55.2,0,67.8,70.9,67.9
20160607090000,258.3,207.05,80.1587,50,55.2,0,67.7,70.9,67.9
20160607091500,258.3,207.05,80.1587,50,55.2,0,67.7,70.9,67.9
20160607093000,258.3,207.05,80.1587,50,55.2,100,67.6,70.9,67.9
20160607094500,258.3,207.05,80.1587,50,55.2,100,67.6,70.9,67.9
20160607100000,258.3,207.05,80.1587,50,55.2,100,67.4,70.9,67.9
20160607101500,258.3,204.59,79.2064,50,55.2,100,67.3,70.9,67.9
20160607103000,258.3,204.59,79.2064,50,54.3,100,67.2,70.8,67.8
20160607104500,258.3,204.59,79.2064,50,55.6,100,67.2,70.8,67.8
20160607110000,258.3,204.59,79.2064,50,54.8,100,67.2,70.8,67.8
20160607111500,258.3,204.59,79.2064,50,54.8,100,67.2,70.8,67.8
20160607113000,258.3,204.59,79.2064,50,54.8,100,67.1,70.8,67.8
20160607114500,258.3,204.59,79.2064,50,54.8,100,67.1,70.8,67.8
20160607120000,258.3,201.31,77.9365,50,54.8,100,67.2,70.8,67.8
20160607121500,258.3,207.05,80.1587,50,54.8,100,67.2,70.8,67.8
20160607123000,258.3,203.77,78.8889,50,54.8,100,67.1,70.8,67.8
20160607124500,258.3,203.77,78.8889,50,54.8,100,67.1,70.8,67.8
20160607130000,258.3,199.67,77.3016,50,54.8,100,67.1,70.8,67.8
20160607131500,258.3,199.67,77.3016,51,57.2,100,67.2,70.8,67.8
20160607133000,258.3,203.36,78.7302,52,58.0,100,67.3,70.8,67.8
20160607134500,258.3,206.23,79.8413,52,60.3,100,67.3,70.8,67.8
20160607140000,258.3,206.23,79.8413,52,66.7,100,67.6,70.8,67.8
20160607141500,258.3,206.23,79.8413,52,64.4,100,67.8,70.8,67.8
20160607143000,258.3,206.23,79.8413,52,63.2,100,67.9,70.8,67.8
20160607144500,258.3,206.23,79.8413,52,65.2,100,68.1,70.8,67.8
20160607150000,258.3,206.23,79.8413,52,55.5,0,67.8,70.8,67.8
20160607151500,258.3,206.23,79.8413,52,56.3,0,67.7,70.8,67.8
20160607153000,258.3,206.23,79.8413,52,55.6,0,67.7,70.8,67.8
20160607154500,258.3,203.77,78.8889,52,56.3,0,67.7,70.8,67.8
20160607160000,258.3,203.77,78.8889,52,55.6,0,67.9,70.8,67.8
20160607161500,258.3,203.77,78.8889,52,55.6,0,67.9,70.8,67.8
20160607163000,258.3,208.28,80.6349,52,54.7,0,67.9,70.8,67.8
20160607164500,258.3,205.82,79.6825,52,55.5,0,68.0,70.8,67.8
20160607170000,258.3,208.28,80.6349,52,54.9,0,68.1,70.7,67.7
20160607171500,258.3,202.13,78.254,52,55.9,0,68.1,70.7,67.7
20160607173000,258.3,202.13,78.254,52,55.2,0,68.2,70.8,67.8
20160607174500,258.3,207.05,80.1587,52,55.8,0,68.2,70.7,67.7
20160607180000,258.3,203.77,78.8889,52,54.7,0,68.2,70.7,67.7
20160607181500,258.3,208.28,80.6349,52,55.6,0,68.2,70.7,67.7
20160607183000,258.3,204.59,79.2064,52,55.6,0,68.3,70.7,67.7
20160607184500,258.3,204.59,79.2064,52,55.6,0,68.3,70.6,67.6
20160607190000,258.3,207.05,80.1587,52,55.6,0,68.3,70.6,67.6
20160607191500,258.3,204.59,79.2064,52,55.6,0,68.4,70.6,67.6
20160607193000,258.3,208.28,80.6349,52,55.6,0,68.4,70.7,67.7
20160607194500,258.3,208.28,80.6349,52,55.6,0,68.4,70.7,67.7
20160607200000,258.3,208.28,80.6349,52,55.6,0,68.5,70.6,67.6
20160607201500,258.3,208.28,80.6349,52,55.6,0,68.5,70.7,67.7
20160607203000,258.3,208.28,80.6349,52,55.6,0,68.6,70.6,67.6
20160607204500,258.3,208.28,80.6349,52,55.6,0,68.6,70.6,67.6
20160607210000,258.3,204.59,79.2064,52,55.6,0,68.6,70.6,67.6
20160607211500,258.3,210.33,81.4286,52,55.6,0,68.6,70.5,67.5
20160607213000,258.3,210.33,81.4286,52,55.6,0,68.5,70.5,67.5
20160607214500,258.3,210.33,81.4286,52,55.6,0,68.5,70.5,67.5
20160607220000,258.3,207.46,80.3175,52,55.6,0,68.5,70.6,67.6
20160607221500,258.3,210.74,81.5873,52,55.6,0,68.5,70.5,67.5
20160607223000,258.3,210.74,81.5873,52,55.6,0,68.4,70.5,67.5
20160607224500,258.3,208.28,80.6349,52,54.7,0,68.4,70.4,67.4
20160607230000,258.3,208.28,80.6349,52,54.7,0,68.4,70.4,67.4
20160607231500,258.3,208.28,80.6349,52,54.7,0,68.4,70.5,67.5
20160607233000,258.3,208.28,80.6349,52,54.7,0,68.3,70.4,67.4
20160607234500,258.3,208.28,80.6349,52,54.7,0,68.3,70.4,67.4
20160608000000,258.3,208.28,80.6349,52,54.7,0,68.3,70.4,67.4
20160608001500,258.3,208.28,80.6349,52,54.7,0,68.3,70.5,67.5
20160608003000,258.3,205.82,79.6825,52,54.7,0,68.2,70.4,67.4
20160608004500,258.3,205.82,79.6825,52,54.7,0,68.2,70.4,67.4
20160608010000,258.3,205.82,79.6825,52,54.7,0,68.2,70.4,67.4
20160608011500,258.3,209.1,80.9524,53,54.7,0,68.2,70.5,67.5
20160608013000,258.3,203.77,78.8889,52,54.7,0,68.1,70.4,67.4
20160608014500,258.3,203.77,78.8889,52,54.7,0,67.9,70.4,67.4
20160608020000,258.3,207.05,80.1587,53,54.7,0,67.9,70.4,67.4
20160608021500,258.3,207.05,80.1587,53,54.7,0,67.8,70.4,67.4
20160608023000,258.3,207.05,80.1587,53,54.7,0,67.8,70.4,67.4
20160608024500,258.3,207.05,80.1587,53,54.7,0,67.8,70.5,67.5
20160608030000,258.3,210.74,81.5873,53,54.7,0,67.7,70.4,67.4
20160608031500,258.3,210.74,81.5873,53,54.7,0,67.7,70.4,67.4
20160608033000,258.3,210.74,81.5873,53,54.7,0,67.7,70.4,67.4
20160608034500,258.3,208.28,80.6349,53,54.7,0,67.7,70.4,67.4
20160608040000,258.3,205.0,79.3651,53,54.7,0,67.7,70.4,67.4
20160608041500,258.3,209.51,81.1111,53,54.7,0,67.7,70.4,67.4
20160608054500,258.3,198.85,76.9841,51,55.6,0,67.8,70.4,67.4
20160608060000,258.3,202.54,78.4127,52,55.6,0,67.8,70.4,67.4
20160608061500,258.3,202.54,78.4127,52,55.6,0,67.8,70.4,67.4
20160608063000,258.3,202.54,78.4127,52,55.6,0,67.8,70.4,67.4
20160608064500,258.3,202.54,78.4127,52,55.6,0,67.8,70.4,67.4
20160608070000,258.3,204.59,79.2064,52,55.6,0,67.8,70.4,67.4
20160608071500,258.3,204.59,79.2064,52,55.6,0,67.8,70.4,67.4
20160608073000,258.3,204.59,79.2064,52,55.6,0,67.8,70.4,67.4
20160608074500,258.3,204.59,79.2064,52,55.6,0,67.8,70.4,67.4
20160608080000,258.3,204.59,79.2064,52,55.6,0,67.8,70.4,67.4
20160608081500,258.3,204.59,79.2064,52,55.6,0,67.8,70.4,67.4
20160608083000,258.3,204.59,79.2064,52,55.6,0,67.8,70.4,67.4
20160608084500,258.3,204.59,79.2064,52,55.6,0,67.8,70.4,67.4
20160608090000,258.3,204.59,79.2064,52,55.6,0,67.7,70.4,67.4
20160608091500,258.3,202.13,78.254,52,55.6,0,67.6,70.4,67.4
20160608093000,258.3,202.13,78.254,52,56.3,0,67.6,70.4,67.4
20160608094500,258.3,202.13,78.254,52,56.3,0,67.6,70.4,67.4
20160608100000,258.3,202.13,78.254,52,56.3,0,67.6,70.4,67.4
20160608101500,258.3,202.13,78.254,52,56.3,0,67.6,70.4,67.4
20160608103000,258.3,202.13,78.254,52,56.3,0,67.6,70.4,67.4
20160608104500,258.3,202.13,78.254,52,56.3,0,67.6,70.4,67.4
20160608110000,258.3,202.13,78.254,52,55.6,0,67.6,70.4,67.4
20160608111500,258.3,202.13,78.254,52,55.6,0,67.6,70.4,67.4
20160608113000,258.3,205.0,79.3651,52,55.6,0,67.6,70.4,67.4
20160608114500,258.3,202.54,78.4127,52,55.6,0,67.6,70.4,67.4
20160608120000,258.3,204.59,79.2064,52,55.6,0,67.6,70.4,67.4
20160608121500,258.3,204.59,79.2064,52,55.6,0,67.6,70.4,67.4
20160608123000,258.3,204.59,79.2064,52,55.6,0,67.6,70.4,67.4
20160608124500,258.3,210.33,81.4286,52,55.6,0,67.6,70.4,67.4
20160608130000,258.3,207.05,80.1587,51,55.6,0,67.6,70.4,67.4
20160608131500,258.3,210.33,81.4286,51,55.6,0,67.6,70.4,67.4
20160608133000,258.3,206.23,79.8413,51,55.6,0,67.6,70.4,67.4
20160608134500,258.3,206.23,79.8413,51,55.6,0,67.6,70.4,67.4
20160608140000,258.3,203.77,78.8889,51,56.3,0,67.7,70.4,67.4
20160608141500,258.3,203.77,78.8889,51,56.3,0,67.8,70.4,67.4
20160608143000,258.3,203.77,78.8889,51,55.6,0,67.8,70.4,67.4
20160608144500,258.3,203.77,78.8889,51,55.6,0,67.8,70.4,67.4
20160608150000,258.3,203.77,78.8889,51,55.6,0,67.8,70.4,67.4
20160608151500,258.3,206.23,79.8413,51,55.6,0,67.9,70.4,67.4
20160608153000,258.3,202.54,78.4127,51,55.6,0,67.9,70.4,67.4
20160608154500,258.3,202.54,78.4127,51,55.6,0,67.9,70.4,67.4
20160608160000,258.3,202.54,78.4127,51,55.6,0,68.1,70.4,67.4
20160608161500,258.3,205.0,79.3651,51,55.6,0,68.2,70.4,67.4
20160608163000,258.3,205.0,79.3651,51,55.6,0,68.3,70.4,67.4
20160608164500,258.3,201.31,77.9365,51,55.6,0,68.4,70.4,67.4
20160608170000,258.3,205.82,79.6825,51,55.6,0,68.4,70.4,67.4
20160608171500,258.3,203.36,78.7302,51,55.6,0,68.5,70.4,67.4
20160608173000,258.3,203.36,78.7302,51,55.6,0,68.6,70.4,67.4
20160608174500,258.3,203.36,78.7302,51,56.3,0,68.6,70.4,67.4
20160608180000,258.3,203.36,78.7302,51,56.3,0,68.6,70.4,67.4
20160608181500,258.3,203.36,78.7302,51,56.3,0,68.7,70.4,67.4
20160608183000,258.3,203.36,78.7302,51,56.3,0,68.7,70.4,67.4
20160608184500,258.3,201.31,77.9365,51,56.3,0,68.7,70.4,67.4
20160608190000,258.3,204.59,79.2064,51,56.3,0,68.7,70.4,67.4
20160608191500,258.3,202.54,78.4127,51,56.3,0,68.7,70.4,67.4
20160608193000,258.3,202.54,78.4127,51,56.3,0,68.7,70.4,67.4
20160608194500,258.3,202.54,78.4127,51,56.3,0,68.8,70.4,67.4
20160608200000,258.3,202.54,78.4127,51,56.3,0,68.8,70.4,67.4
20160608201500,258.3,205.0,79.3651,51,56.3,0,68.8,70.4,67.4
20160608203000,258.3,205.0,79.3651,51,56.3,0,68.8,70.4,67.4
20160608204500,258.3,207.05,80.1587,51,56.3,0,68.8,70.4,67.4
20160608210000,258.3,204.59,79.2064,51,56.3,0,68.8,70.4,67.4
20160608211500,258.3,204.59,79.2064,51,56.3,0,68.7,70.4,67.4
20160608213000,258.3,204.59,79.2064,51,56.3,0,68.8,70.4,67.4
20160608214500,258.3,204.59,79.2064,51,56.3,0,68.7,70.4,67.4
20160608220000,258.3,204.59,79.2064,51,56.3,0,68.7,70.4,67.4
20160608221500,258.3,204.59,79.2064,51,56.3,0,68.7,70.4,67.4
20160608223000,258.3,204.59,79.2064,51,55.6,0,68.7,70.4,67.4
20160608224500,258.3,204.59,79.2064,51,55.6,0,68.7,70.4,67.4
20160608230000,258.3,202.13,78.254,51,55.6,0,68.7,70.4,67.4
20160608231500,258.3,202.13,78.254,51,55.6,0,68.7,70.4,67.4
20160608233000,258.3,204.59,79.2064,51,55.6,0,68.6,70.4,67.4
20160608234500,258.3,204.59,79.2064,51,55.6,0,68.6,70.4,67.4
20160609000000,258.3,202.13,78.254,51,55.6,0,68.6,70.4,67.4
20160609001500,258.3,202.13,78.254,51,55.6,0,68.6,70.4,67.4
20160609003000,258.3,202.13,78.254,51,55.6,0,68.6,70.4,67.4
20160609004500,258.3,202.13,78.254,51,55.6,0,68.5,70.4,67.4
20160609010000,258.3,202.13,78.254,51,55.6,0,68.5,70.4,67.4
20160609011500,258.3,202.13,78.254,51,55.6,0,68.5,70.4,67.4
20160609013000,258.3,204.59,79.2064,51,55.6,0,68.5,70.4,67.4
20160609014500,258.3,204.59,79.2064,51,55.6,0,68.4,70.4,67.4
20160609020000,258.3,204.59,79.2064,51,55.6,0,68.4,70.4,67.4
20160609021500,258.3,202.13,78.254,51,55.0,0,68.4,70.4,67.4
20160609023000,258.3,202.13,78.254,51,55.0,0,68.4,70.4,67.4
20160609024500,258.3,207.05,80.1587,51,55.0,0,68.3,70.4,67.4
20160609030000,258.3,207.05,80.1587,51,55.0,0,68.3,70.4,67.4
20160609031500,258.3,207.05,80.1587,51,55.0,0,68.3,70.4,67.4
20160609033000,258.3,207.05,80.1587,51,55.0,0,68.2,70.4,67.4
20160609034500,258.3,207.05,80.1587,51,55.0,0,68.2,70.4,67.4
20160609040000,258.3,207.05,80.1587,51,55.0,0,68.2,70.4,67.4
20160609041500,258.3,207.05,80.1587,51,55.0,0,68.2,70.4,67.4
20160609043000,258.3,207.05,80.1587,51,55.0,0,68.1,70.4,67.4
20160609044500,258.3,207.05,80.1587,51,55.0,0,68.1,70.4,67.4
20160609050000,258.3,207.05,80.1587,51,55.0,0,68.0,70.4,67.4
20160609051500,258.3,207.05,80.1587,51,55.0,0,67.9,70.4,67.4
20160609053000,258.3,207.05,80.1587,51,55.0,0,67.9,70.4,67.4
20160609054500,258.3,203.36,78.7302,51,55.0,0,67.9,70.4,67.4
20160609060000,258.3,208.28,80.6349,51,55.0,0,67.8,70.4,67.4
20160609061500,258.3,205.0,79.3651,51,55.0,0,67.8,70.4,67.4
20160609063000,258.3,205.0,79.3651,51,55.0,0,67.8,70.4,67.4
20160609064500,258.3,205.0,79.3651,51,55.0,0,67.8,70.4,67.4
20160609070000,258.3,205.0,79.3651,51,55.0,0,67.8,70.4,67.4
20160609071500,258.3,209.1,80.9524,51,55.0,0,67.8,70.4,67.4
20160609073000,258.3,209.1,80.9524,51,55.0,0,67.7,70.4,67.4
20160609074500,258.3,206.23,79.8413,51,55.0,0,67.7,70.4,67.4
20160609080000,258.3,210.33,81.4286,51,55.0,0,67.7,70.4,67.4
20160609081500,258.3,206.23,79.8413,51,55.0,0,67.7,70.4,67.4
20160609083000,258.3,206.23,79.8413,51,55.0,0,67.7,70.4,67.4
20160609084500,258.3,206.23,79.8413,51,55.0,0,67.7,70.4,67.4
20160609090000,258.3,206.23,79.8413,51,55.0,0,67.7,70.4,67.4
