PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160609091500,258.3,206.23,79.8413,51,55.6,0,67.7,70.4,67.4
20160609093000,258.3,206.23,79.8413,51,55.6,0,67.7,70.4,67.4
20160609094500,258.3,206.23,79.8413,51,55.6,0,67.6,70.4,67.4
20160609100000,258.3,206.23,79.8413,51,55.6,0,67.6,70.4,67.4
20160609101500,258.3,206.23,79.8413,51,55.6,0,67.6,70.4,67.4
20160609103000,258.3,206.23,79.8413,51,55.6,0,67.5,70.4,67.4
20160609104500,258.3,202.54,78.4127,51,55.6,0,67.4,70.4,67.4
20160609110000,258.3,202.54,78.4127,51,55.6,0,67.4,70.4,67.4
20160609111500,258.3,202.54,78.4127,51,55.6,0,67.4,70.4,67.4
20160609113000,258.3,202.54,78.4127,52,55.6,0,67.4,70.4,67.4
20160609114500,258.3,202.54,78.4127,52,55.6,0,67.3,70.4,67.4
20160609120000,258.3,202.54,78.4127,52,56.4,0,67.4,70.4,67.4
20160609121500,258.3,206.23,79.8413,52,56.4,0,67.3,70.4,67.4
20160609123000,258.3,206.23,79.8413,52,56.4,0,67.4,70.4,67.4
20160609124500,258.3,206.23,79.8413,52,56.4,0,67.3,70.4,67.4
20160609130000,258.3,206.23,79.8413,52,56.4,0,67.3,70.4,67.4
20160609131500,258.3,206.23,79.8413,52,56.4,0,67.3,70.4,67.4
20160609133000,258.3,202.54,78.4127,52,56.4,0,67.3,70.4,67.4
20160609134500,258.3,205.0,79.3651,52,56.4,0,67.3,70.4,67.4
20160609140000,258.3,205.0,79.3651,52,56.4,0,67.4,70.4,67.4
20160609141500,258.3,205.0,79.3651,52,55.6,0,67.3,70.4,67.4
20160609143000,258.3,205.0,79.3651,52,55.6,0,67.4,70.4,67.4
20160609144500,258.3,202.54,78.4127,52,55.6,0,67.4,70.4,67.4
20160609150000,258.3,204.59,79.2064,52,55.6,0,67.4,70.4,67.4
20160609151500,258.3,204.59,79.2064,52,55.6,0,67.5,70.4,67.4
20160609153000,258.3,202.13,78.254,52,55.6,0,67.6,70.4,67.4
20160609154500,258.3,202.13,78.254,52,55.6,0,67.5,70.4,67.4
20160609160000,258.3,205.82,79.6825,52,55.6,0,67.6,70.4,67.4
20160609161500,258.3,205.82,79.6825,52,55.6,0,67.6,70.4,67.4
20160609163000,258.3,209.1,80.9524,52,56.3,0,67.6,70.4,67.4
20160609164500,258.3,209.1,80.9524,52,56.3,0,67.7,70.4,67.4
20160609170000,258.3,209.1,80.9524,51,56.3,0,67.7,70.4,67.4
20160609171500,258.3,209.1,80.9524,51,56.3,0,67.7,70.4,67.4
20160609173000,258.3,205.82,79.6825,51,56.3,0,67.8,70.4,67.4
20160609174500,258.3,205.82,79.6825,51,56.3,0,67.8,70.4,67.4
20160609180000,258.3,205.82,79.6825,51,56.3,0,67.9,70.4,67.4
20160609181500,258.3,205.82,79.6825,51,56.3,0,67.9,70.4,67.4
20160609183000,258.3,205.82,79.6825,51,56.3,0,68.0,70.4,67.4
20160609184500,258.3,205.82,79.6825,51,56.3,0,68.1,70.4,67.4
20160609190000,258.3,205.82,79.6825,51,56.3,0,68.1,70.4,67.4
20160609191500,258.3,205.82,79.6825,51,56.3,0,68.1,70.4,67.4
20160609193000,258.3,205.82,79.6825,51,55.6,0,68.1,70.4,67.4
20160609194500,258.3,205.82,79.6825,51,55.6,0,68.1,70.4,67.4
20160609200000,258.3,205.82,79.6825,51,54.7,0,68.1,70.4,67.4
20160609201500,258.3,205.82,79.6825,51,54.7,0,68.1,70.4,67.4
20160609203000,258.3,202.54,78.4127,51,54.7,0,68.0,70.4,67.4
20160609204500,258.3,205.82,79.6825,51,54.7,0,67.9,70.4,67.4
20160609210000,258.3,205.82,79.6825,51,54.7,0,67.9,70.4,67.4
20160609211500,258.3,205.82,79.6825,51,54.7,0,67.9,70.4,67.4
20160609213000,258.3,203.36,78.7302,51,54.7,0,67.9,70.4,67.4
20160609214500,258.3,203.36,78.7302,51,54.7,0,67.9,70.4,67.4
20160609220000,258.3,203.36,78.7302,51,54.7,0,67.9,70.4,67.4
20160609221500,258.3,203.36,78.7302,51,54.7,0,67.9,70.4,67.4
20160609223000,258.3,203.36,78.7302,51,54.7,0,67.8,70.4,67.4
20160609224500,258.3,203.36,78.7302,51,54.7,0,67.8,70.4,67.4
20160609230000,258.3,203.36,78.7302,51,54.7,0,67.8,70.4,67.4
20160609231500,258.3,203.36,78.7302,51,54.7,0,67.8,70.4,67.4
20160609233000,258.3,203.36,78.7302,51,54.7,0,67.8,70.4,67.4
20160609234500,258.3,200.08,77.4603,51,54.7,0,67.8,70.4,67.4
20160610000000,258.3,200.08,77.4603,51,54.7,0,67.8,70.4,67.4
20160610001500,258.3,200.08,77.4603,51,54.7,0,67.8,70.4,67.4
20160610003000,258.3,200.08,77.4603,51,54.7,0,67.8,70.4,67.4
20160610004500,258.3,200.08,77.4603,51,54.7,0,67.7,70.4,67.4
20160610010000,258.3,200.08,77.4603,51,54.7,0,67.7,70.4,67.4
20160610011500,258.3,200.08,77.4603,51,54.7,0,67.7,70.4,67.4
20160610013000,258.3,203.77,78.8889,51,54.7,0,67.7,70.4,67.4
20160610014500,258.3,201.31,77.9365,51,54.7,0,67.7,70.4,67.4
20160610020000,258.3,201.31,77.9365,51,54.7,0,67.7,70.4,67.4
20160610021500,258.3,201.31,77.9365,51,54.7,0,67.7,70.4,67.4
20160610023000,258.3,203.36,78.7302,52,54.7,0,67.7,70.4,67.4
20160610024500,258.3,203.36,78.7302,52,54.7,0,67.7,70.4,67.4
20160610030000,258.3,205.82,79.6825,52,54.7,0,67.7,70.4,67.4
20160610031500,258.3,203.36,78.7302,52,54.7,0,67.6,70.4,67.4
20160610033000,258.3,203.36,78.7302,52,54.7,0,67.6,70.4,67.4
20160610034500,258.3,203.36,78.7302,52,54.7,0,67.6,70.4,67.4
20160610040000,258.3,203.36,78.7302,52,54.7,0,67.6,70.4,67.4
20160610041500,258.3,203.36,78.7302,52,54.7,0,67.6,70.4,67.4
20160610043000,258.3,207.05,80.1587,52,54.7,0,67.6,70.4,67.4
20160610044500,258.3,204.59,79.2064,52,54.7,0,67.5,70.4,67.4
20160610050000,258.3,202.13,78.254,52,54.7,0,67.4,70.4,67.4
20160610051500,258.3,202.13,78.254,52,54.7,0,67.4,70.4,67.4
20160610053000,258.3,202.13,78.254,52,54.7,0,67.4,70.4,67.4
20160610054500,258.3,202.13,78.254,52,54.7,0,67.4,70.4,67.4
20160610060000,258.3,202.13,78.254,52,54.7,0,67.4,70.4,67.4
20160610061500,258.3,205.0,79.3651,52,54.7,0,67.4,70.4,67.4
20160610063000,258.3,207.46,80.3175,52,54.7,0,67.4,70.4,67.4
20160610064500,258.3,204.59,79.2064,52,54.7,0,67.4,70.4,67.4
20160610070000,258.3,204.59,79.2064,52,55.5,0,67.3,70.4,67.4
20160610071500,258.3,204.59,79.2064,52,55.5,0,67.3,70.4,67.4
20160610073000,258.3,204.59,79.2064,52,55.5,0,67.3,70.4,67.4
20160610074500,258.3,204.59,79.2064,52,55.5,0,67.3,70.4,67.4
20160610080000,258.3,204.59,79.2064,52,55.5,0,67.3,70.4,67.4
20160610081500,258.3,204.59,79.2064,52,55.5,0,67.3,70.4,67.4
20160610083000,258.3,204.59,79.2064,52,55.5,0,67.3,70.4,67.4
20160610084500,258.3,204.59,79.2064,52,55.5,0,67.2,70.4,67.4
20160610090000,258.3,204.59,79.2064,52,55.5,0,67.2,70.4,67.4
20160610091500,258.3,204.59,79.2064,52,55.5,0,67.4,70.4,67.4
20160610093000,258.3,204.59,79.2064,52,55.5,0,67.4,70.4,67.4
20160610094500,258.3,204.59,79.2064,52,55.5,0,67.4,70.4,67.4
20160610100000,258.3,204.59,79.2064,52,56.2,0,67.5,70.4,67.4
20160610101500,258.3,204.59,79.2064,52,56.2,0,67.6,70.4,67.4
20160610103000,258.3,202.54,78.4127,52,55.6,0,67.6,70.4,67.4
20160610104500,258.3,206.23,79.8413,52,55.6,0,67.6,70.4,67.4
20160610110000,258.3,206.23,79.8413,52,55.6,0,67.6,70.4,67.4
20160610111500,258.3,206.23,79.8413,52,55.6,0,67.6,70.4,67.4
20160610113000,258.3,206.23,79.8413,52,55.6,0,67.6,70.4,67.4
20160610114500,258.3,206.23,79.8413,51,56.3,0,67.6,70.4,67.4
20160610120000,258.3,209.1,80.9524,51,56.3,0,67.6,70.4,67.4
20160610121500,258.3,209.1,80.9524,51,56.3,0,67.9,70.4,67.4
20160610123000,258.3,209.1,80.9524,51,56.3,0,67.9,70.4,67.4
20160610124500,258.3,209.1,80.9524,51,55.6,0,67.8,70.4,67.4
20160610130000,258.3,209.1,80.9524,51,55.6,0,67.8,70.4,67.4
20160610131500,258.3,209.1,80.9524,51,56.3,0,67.8,70.4,67.4
20160610133000,258.3,206.23,79.8413,51,56.3,0,67.8,70.4,67.4
20160610134500,258.3,209.51,81.1111,51,56.3,0,67.9,70.4,67.4
20160610140000,258.3,209.51,81.1111,51,56.3,0,67.9,70.4,67.4
20160610141500,258.3,209.51,81.1111,51,56.3,0,67.9,70.4,67.4
20160610143000,258.3,209.51,81.1111,51,56.3,0,67.9,70.4,67.4
20160610144500,258.3,205.82,79.6825,51,56.3,0,67.9,70.4,67.4
20160610150000,258.3,208.28,80.6349,51,56.3,0,68.0,70.4,67.4
20160610151500,258.3,210.74,81.5873,51,56.3,0,67.9,70.4,67.4
20160610153000,258.3,210.74,81.5873,51,56.3,0,68.0,70.4,67.4
20160610154500,258.3,210.74,81.5873,51,55.6,0,67.9,70.4,67.4
20160610160000,258.3,210.74,81.5873,51,55.6,0,67.9,70.4,67.4
20160610161500,258.3,207.46,80.3175,51,55.6,0,67.9,70.4,67.4
20160610163000,258.3,207.46,80.3175,51,55.6,0,67.9,70.4,67.4
20160610164500,258.3,207.46,80.3175,51,55.6,0,67.9,70.4,67.4
20160610170000,258.3,207.46,80.3175,51,55.6,0,67.9,70.4,67.4
20160610171500,258.3,207.46,80.3175,51,55.6,0,67.9,70.4,67.4
20160610173000,258.3,207.46,80.3175,51,55.6,0,67.9,70.4,67.4
20160610174500,258.3,207.46,80.3175,51,55.6,0,67.9,70.4,67.4
20160610180000,258.3,207.46,80.3175,51,55.6,0,67.9,70.4,67.4
20160610181500,258.3,207.46,80.3175,51,55.6,0,67.9,70.4,67.4
20160610183000,258.3,211.56,81.9048,51,55.6,0,67.9,70.4,67.4
20160610184500,258.3,209.1,80.9524,51,55.6,0,67.9,70.4,67.4
20160610190000,258.3,209.1,80.9524,51,55.6,0,67.9,70.4,67.4
20160610191500,258.3,209.1,80.9524,51,55.6,0,67.9,70.4,67.4
20160610193000,258.3,209.1,80.9524,51,55.6,0,67.9,70.4,67.4
20160610194500,258.3,211.97,82.0635,51,55.6,0,67.9,70.4,67.4
20160610200000,258.3,206.23,79.8413,51,55.6,0,68.0,70.4,67.4
20160610201500,258.3,209.1,80.9524,51,55.6,0,68.0,70.4,67.4
20160610203000,258.3,209.1,80.9524,51,56.3,0,68.0,70.4,67.4
20160610204500,258.3,209.1,80.9524,51,56.3,0,68.1,70.4,67.4
20160610210000,258.3,209.1,80.9524,51,56.3,0,68.1,70.4,67.4
20160610211500,258.3,209.1,80.9524,51,56.3,0,68.1,70.4,67.4
20160610213000,258.3,209.1,80.9524,51,56.3,0,68.1,70.4,67.4
20160610214500,258.3,204.59,79.2064,51,56.3,0,68.1,70.4,67.4
20160610220000,258.3,204.59,79.2064,51,56.3,0,68.2,70.4,67.4
20160610221500,258.3,204.59,79.2064,51,56.3,0,68.2,70.4,67.4
20160610223000,258.3,202.54,78.4127,51,56.3,0,68.2,70.4,67.4
20160610224500,258.3,205.82,79.6825,51,56.3,0,68.2,70.4,67.4
20160610230000,258.3,205.82,79.6825,51,56.3,0,68.2,70.4,67.4
20160610231500,258.3,205.82,79.6825,51,56.3,0,68.2,70.4,67.4
20160610233000,258.3,201.31,77.9365,51,56.3,0,68.2,70.4,67.4
20160610234500,258.3,205.82,79.6825,51,56.3,0,68.2,70.4,67.4
20160611000000,258.3,205.82,79.6825,51,56.3,0,68.2,70.4,67.4
20160611001500,258.3,205.82,79.6825,51,56.3,0,68.2,70.4,67.4
20160611003000,258.3,202.54,78.4127,51,56.3,0,68.2,70.4,67.4
20160611004500,258.3,202.54,78.4127,51,56.3,0,68.2,70.4,67.4
20160611010000,258.3,204.59,79.2064,51,56.3,0,68.1,70.4,67.4
20160611011500,258.3,204.59,79.2064,52,56.3,0,68.2,70.4,67.4
20160611013000,258.3,204.59,79.2064,52,55.2,0,68.1,70.4,67.4
20160611014500,258.3,209.1,80.9524,52,55.2,0,67.9,70.4,67.4
20160611020000,258.3,209.1,80.9524,52,55.2,0,67.9,70.4,67.4
20160611021500,258.3,209.1,80.9524,52,55.2,0,67.9,70.4,67.4
20160611023000,258.3,209.1,80.9524,52,55.2,0,67.8,70.4,67.4
20160611024500,258.3,209.1,80.9524,52,55.2,0,67.8,70.4,67.4
20160611030000,258.3,209.1,80.9524,52,55.2,0,67.8,70.4,67.4
20160611031500,258.3,209.1,80.9524,52,55.2,0,67.8,70.4,67.4
20160611033000,258.3,209.1,80.9524,52,55.2,0,67.8,70.4,67.4
20160611034500,258.3,209.1,80.9524,52,55.2,0,67.8,70.4,67.4
20160611040000,258.3,209.1,80.9524,52,55.2,0,67.8,70.4,67.4
20160611041500,258.3,209.1,80.9524,52,55.2,0,67.8,70.4,67.4
20160611043000,258.3,209.1,80.9524,52,55.2,0,67.8,70.4,67.4
20160611044500,258.3,209.1,80.9524,52,55.2,0,67.7,70.4,67.4
20160611050000,258.3,205.82,79.6825,52,55.2,0,67.7,70.4,67.4
20160611051500,258.3,205.82,79.6825,52,55.2,0,67.7,70.4,67.4
20160611053000,258.3,205.82,79.6825,52,55.2,0,67.7,70.4,67.4
20160611054500,258.3,205.82,79.6825,52,55.2,0,67.7,70.4,67.4
20160611060000,258.3,205.82,79.6825,52,55.2,0,67.6,70.4,67.4
20160611061500,258.3,205.82,79.6825,52,55.2,0,67.6,70.4,67.4
20160611063000,258.3,205.82,79.6825,52,55.2,0,67.6,70.4,67.4
20160611064500,258.3,205.82,79.6825,52,55.2,0,67.6,70.4,67.4
20160611070000,258.3,205.82,79.6825,52,55.2,0,67.6,70.4,67.4
20160611071500,258.3,203.36,78.7302,52,55.2,0,67.6,70.4,67.4
20160611073000,258.3,205.82,79.6825,52,55.9,0,67.6,70.4,67.4
20160611074500,258.3,205.82,79.6825,52,55.9,0,67.6,70.4,67.4
20160611080000,258.3,205.82,79.6825,52,55.9,0,67.6,70.4,67.4
20160611081500,258.3,205.82,79.6825,52,55.9,0,67.6,70.4,67.4
20160611083000,258.3,205.82,79.6825,52,55.9,0,67.6,70.4,67.4
20160611084500,258.3,202.54,78.4127,52,56.7,0,67.6,70.4,67.4
20160611090000,258.3,198.85,76.9841,52,56.7,0,67.7,70.4,67.4
20160611091500,258.3,201.31,77.9365,52,56.0,0,67.7,70.4,67.4
20160611093000,258.3,198.44,76.8254,52,56.7,0,67.7,70.4,67.4
20160611094500,258.3,200.9,77.7778,52,56.7,0,67.7,70.4,67.4
20160611100000,258.3,200.9,77.7778,52,55.6,0,67.7,70.4,67.4
20160611101500,258.3,197.62,76.5079,52,56.3,0,67.7,70.4,67.4
20160611103000,258.3,199.67,77.3016,52,56.3,0,67.6,70.4,67.4
20160611104500,258.3,203.36,78.7302,52,56.3,0,67.6,70.4,67.4
20160611110000,258.3,200.9,77.7778,52,56.3,0,67.6,70.4,67.4
20160611111500,258.3,203.77,78.8889,52,56.3,0,67.6,70.4,67.4
20160611113000,258.3,203.77,78.8889,52,55.6,0,67.6,70.4,67.4
20160611114500,258.3,205.82,79.6825,52,57.0,0,67.5,70.4,67.4
20160611120000,258.3,205.82,79.6825,52,55.6,0,67.5,70.4,67.4
20160611121500,258.3,205.82,79.6825,52,55.6,0,67.4,70.4,67.4
20160611123000,258.3,205.82,79.6825,52,55.6,0,67.5,70.4,67.4
20160611124500,258.3,205.82,79.6825,52,55.6,0,67.4,70.4,67.4
20160611130000,258.3,202.54,78.4127,52,55.6,0,67.5,70.4,67.4
20160611131500,258.3,204.59,79.2064,52,55.6,0,67.6,70.4,67.4
20160611133000,258.3,204.59,79.2064,52,55.6,0,67.5,70.4,67.4
20160611134500,258.3,204.59,79.2064,52,55.6,0,67.5,70.4,67.4
20160611140000,258.3,204.59,79.2064,52,56.3,0,67.5,70.4,67.4
20160611141500,258.3,202.13,78.254,52,55.6,0,67.5,70.4,67.4
20160611143000,258.3,202.13,78.254,52,55.6,0,67.5,70.4,67.4
20160611144500,258.3,202.13,78.254,52,55.6,0,67.6,70.4,67.4
20160611150000,258.3,202.13,78.254,52,55.6,0,67.5,70.4,67.4
20160611151500,258.3,202.13,78.254,52,55.6,0,67.5,70.4,67.4
20160611153000,258.3,207.46,80.3175,52,55.6,0,67.6,70.4,67.4
20160611154500,258.3,203.36,78.7302,52,55.6,0,67.6,70.4,67.4
20160611160000,258.3,203.36,78.7302,52,55.6,0,67.6,70.4,67.4
20160611161500,258.3,203.36,78.7302,52,55.6,0,67.7,70.4,67.4
20160611163000,258.3,203.36,78.7302,52,55.6,0,67.7,70.4,67.4
20160611164500,258.3,203.36,78.7302,52,55.6,0,67.7,70.4,67.4
20160611170000,258.3,203.36,78.7302,52,55.6,0,67.8,70.4,67.4
20160611171500,258.3,203.36,78.7302,52,55.6,0,67.8,70.4,67.4
20160611173000,258.3,203.36,78.7302,52,55.6,0,67.9,70.4,67.4
20160611174500,258.3,203.36,78.7302,52,55.6,0,67.9,70.4,67.4
20160611180000,258.3,203.36,78.7302,52,55.6,0,67.9,70.4,67.4
20160611181500,258.3,203.36,78.7302,52,55.6,0,67.9,70.4,67.4
20160611183000,258.3,205.82,79.6825,52,55.6,0,68.0,70.4,67.4
20160611184500,258.3,205.82,79.6825,52,55.6,0,68.1,70.4,67.4
20160611190000,258.3,205.82,79.6825,52,55.6,0,68.1,70.4,67.4
20160611191500,258.3,205.82,79.6825,52,55.6,0,68.1,70.4,67.4
20160611193000,258.3,205.82,79.6825,52,56.3,0,68.1,70.4,67.4
20160611194500,258.3,205.82,79.6825,52,56.3,0,68.1,70.4,67.4
20160611200000,258.3,205.82,79.6825,52,56.3,0,68.2,70.4,67.4
20160611201500,258.3,208.28,80.6349,52,56.3,0,68.2,70.4,67.4
20160611203000,258.3,208.28,80.6349,52,56.3,0,68.2,70.4,67.4
20160611204500,258.3,208.28,80.6349,52,56.3,0,68.3,70.4,67.4
20160611210000,258.3,208.28,80.6349,52,56.3,0,68.3,70.4,67.4
20160611211500,258.3,208.28,80.6349,52,56.3,0,68.3,70.4,67.4
20160611213000,258.3,208.28,80.6349,52,56.3,0,68.3,70.4,67.4
20160611214500,258.3,205.82,79.6825,51,56.3,0,68.3,70.4,67.4
20160611220000,258.3,205.82,79.6825,51,56.3,0,68.3,70.4,67.4
20160611221500,258.3,205.82,79.6825,51,56.3,0,68.3,70.4,67.4
20160611223000,258.3,205.82,79.6825,51,56.3,0,68.4,70.4,67.4
20160611224500,258.3,205.82,79.6825,51,56.3,0,68.4,70.4,67.4
20160611230000,258.3,205.82,79.6825,51,56.3,0,68.4,70.4,67.4
20160611231500,258.3,205.82,79.6825,51,56.3,0,68.4,70.4,67.4
20160611233000,258.3,205.82,79.6825,51,56.3,0,68.3,70.4,67.4
20160611234500,258.3,205.82,79.6825,51,56.3,0,68.3,70.4,67.4
20160612000000,258.3,205.82,79.6825,51,56.3,0,68.3,70.4,67.4
20160612001500,258.3,205.82,79.6825,51,56.3,0,68.3,70.4,67.4
20160612003000,258.3,208.28,80.6349,51,56.3,0,68.3,70.4,67.4
20160612004500,258.3,204.59,79.2064,51,56.3,0,68.3,70.4,67.4
20160612010000,258.3,207.05,80.1587,51,56.3,0,68.3,70.4,67.4
20160612011500,258.3,204.59,79.2064,51,56.3,0,68.3,70.4,67.4
20160612013000,258.3,204.59,79.2064,51,56.3,0,68.3,70.4,67.4
20160612014500,258.3,207.05,80.1587,51,56.3,0,68.2,70.4,67.4
20160612020000,258.3,207.05,80.1587,51,56.3,0,68.2,70.4,67.4
20160612021500,258.3,207.05,80.1587,51,56.3,0,68.2,70.4,67.4
20160612023000,258.3,207.05,80.1587,51,56.3,0,68.2,70.4,67.4
20160612024500,258.3,203.77,78.8889,51,56.3,0,68.2,70.4,67.4
20160612030000,258.3,205.82,79.6825,51,56.3,0,68.2,70.4,67.4
20160612031500,258.3,205.82,79.6825,51,56.3,0,68.2,70.4,67.4
20160612033000,258.3,203.36,78.7302,51,56.3,0,68.1,70.4,67.4
20160612034500,258.3,205.82,79.6825,51,56.3,0,68.1,70.4,67.4
20160612040000,258.3,205.82,79.6825,51,56.3,0,68.1,70.4,67.4
20160612041500,258.3,205.82,79.6825,51,56.3,0,68.1,70.4,67.4
20160612043000,258.3,205.82,79.6825,51,56.3,0,68.1,70.4,67.4
20160612044500,258.3,205.82,79.6825,51,56.3,0,68.0,70.4,67.4
20160612050000,258.3,205.82,79.6825,51,56.3,0,68.0,70.4,67.4
20160612051500,258.3,205.82,79.6825,51,56.3,0,67.9,70.4,67.4
20160612053000,258.3,205.82,79.6825,51,56.3,0,67.9,70.4,67.4
20160612054500,258.3,203.36,78.7302,51,56.3,0,67.9,70.4,67.4
20160612060000,258.3,207.05,80.1587,51,56.3,0,67.9,70.4,67.4
20160612061500,258.3,207.05,80.1587,51,56.3,0,67.9,70.4,67.4
20160612063000,258.3,207.05,80.1587,51,56.3,0,67.9,70.4,67.4
20160612064500,258.3,207.05,80.1587,51,56.3,0,67.9,70.4,67.4
20160612070000,258.3,204.59,79.2064,51,56.3,0,67.8,70.4,67.4
20160612071500,258.3,202.54,78.4127,51,56.3,0,67.8,70.4,67.4
20160612073000,258.3,202.54,78.4127,51,56.3,0,67.8,70.4,67.4
20160612074500,258.3,205.82,79.6825,51,56.3,0,67.8,70.4,67.4
20160612080000,258.3,205.82,79.6825,51,56.3,0,67.8,70.4,67.4
20160612081500,258.3,205.82,79.6825,51,56.3,0,67.8,70.4,67.4
20160612083000,258.3,205.82,79.6825,51,56.3,0,67.8,70.4,67.4
20160612084500,258.3,205.82,79.6825,51,56.3,0,67.8,70.4,67.4
20160612090000,258.3,205.82,79.6825,51,56.3,0,67.7,70.4,67.4
20160612091500,258.3,205.82,79.6825,51,56.3,0,67.8,70.4,67.4
20160612093000,258.3,202.54,78.4127,51,56.3,0,67.8,70.4,67.4
20160612094500,258.3,202.54,78.4127,51,56.3,0,67.8,70.4,67.4
20160612100000,258.3,202.54,78.4127,51,56.3,0,67.8,70.4,67.4
20160612101500,258.3,200.08,77.4603,51,56.3,0,67.8,70.4,67.4
20160612103000,258.3,200.08,77.4603,52,56.3,0,67.8,70.4,67.4
20160612104500,258.3,202.13,78.254,52,55.6,0,67.8,70.4,67.4
20160612110000,258.3,199.67,77.3016,52,55.6,0,67.8,70.4,67.4
20160612111500,258.3,202.13,78.254,52,55.6,0,67.7,70.4,67.4
20160612113000,258.3,199.67,77.3016,52,56.4,0,67.8,70.4,67.4
20160612114500,258.3,199.67,77.3016,52,56.4,0,67.7,70.4,67.4
20160612120000,258.3,197.62,76.5079,52,56.4,0,67.7,70.4,67.4
20160612121500,258.3,199.67,77.3016,52,56.4,0,67.7,70.4,67.4
20160612123000,258.3,202.13,78.254,52,56.4,0,67.7,70.4,67.4
20160612124500,258.3,202.13,78.254,52,56.4,0,67.7,70.4,67.4
20160612130000,258.3,199.67,77.3016,52,56.4,0,67.7,70.4,67.4
20160612131500,258.3,199.67,77.3016,52,56.4,0,67.7,70.4,67.4
20160612133000,258.3,199.67,77.3016,52,56.4,0,67.7,70.4,67.4
20160612134500,258.3,199.67,77.3016,52,56.4,0,67.7,70.4,67.4
20160612140000,258.3,199.67,77.3016,52,56.4,0,67.7,70.4,67.4
20160612141500,258.3,199.67,77.3016,52,56.4,0,67.7,70.4,67.4
20160612143000,258.3,199.67,77.3016,52,56.4,0,67.7,70.4,67.4
20160612144500,258.3,202.54,78.4127,52,56.4,0,67.7,70.4,67.4
20160612150000,258.3,202.54,78.4127,52,56.4,0,67.8,70.4,67.4
20160612151500,258.3,207.05,80.1587,52,56.4,0,67.8,70.4,67.4
20160612153000,258.3,202.54,78.4127,52,56.4,0,67.8,70.4,67.4
20160612154500,258.3,204.59,79.2064,52,56.4,0,67.8,70.4,67.4
20160612160000,258.3,204.59,79.2064,52,56.4,0,67.8,70.4,67.4
20160612161500,258.3,202.54,78.4127,52,56.4,0,67.8,70.4,67.4
20160612163000,258.3,205.0,79.3651,52,56.4,0,67.8,70.4,67.4
20160612164500,258.3,205.0,79.3651,52,56.4,0,67.8,70.4,67.4
20160612170000,258.3,202.13,78.254,52,56.4,0,67.8,70.4,67.4
20160612171500,258.3,202.13,78.254,52,56.4,0,67.8,70.4,67.4
20160612173000,258.3,202.13,78.254,52,56.4,0,67.8,70.4,67.4
20160612174500,258.3,202.13,78.254,52,56.4,0,67.8,70.4,67.4
20160612180000,258.3,202.13,78.254,52,56.4,0,67.8,70.4,67.4
20160612181500,258.3,202.13,78.254,52,56.4,0,67.8,70.4,67.4
20160612183000,258.3,202.13,78.254,52,56.4,0,67.8,70.4,67.4
20160612184500,258.3,202.13,78.254,52,56.4,0,67.8,70.4,67.4
20160612190000,258.3,202.13,78.254,52,56.4,0,67.8,70.4,67.4
20160612191500,258.3,202.13,78.254,52,56.4,0,67.8,70.4,67.4
20160612193000,258.3,204.59,79.2064,52,56.4,0,67.8,70.4,67.4
20160612194500,258.3,202.13,78.254,52,56.4,0,67.8,70.4,67.4
20160612200000,258.3,202.13,78.254,52,56.4,0,67.8,70.4,67.4
20160612201500,258.3,202.13,78.254,52,56.4,0,67.8,70.4,67.4
20160612203000,258.3,202.13,78.254,52,56.4,0,67.8,70.4,67.4
20160612204500,258.3,202.13,78.254,52,56.4,0,67.8,70.4,67.4
20160612210000,258.3,204.59,79.2064,52,56.4,0,67.8,70.4,67.4
20160612211500,258.3,201.31,77.9365,52,56.4,0,67.8,70.4,67.4
20160612213000,258.3,201.31,77.9365,52,56.4,0,67.8,70.4,67.4
20160612214500,258.3,205.0,79.3651,52,56.4,0,67.8,70.4,67.4
20160612220000,258.3,205.0,79.3651,52,56.4,0,67.8,70.4,67.4
20160612221500,258.3,205.0,79.3651,52,56.4,0,67.8,70.4,67.4
20160612223000,258.3,205.0,79.3651,52,55.6,0,67.8,70.4,67.4
20160612224500,258.3,207.05,80.1587,52,55.6,0,67.7,70.4,67.4
20160612230000,258.3,207.05,80.1587,52,55.6,0,67.7,70.4,67.4
20160612231500,258.3,207.05,80.1587,52,55.6,0,67.7,70.4,67.4
20160612233000,258.3,207.05,80.1587,52,55.6,0,67.7,70.4,67.4
20160612234500,258.3,202.54,78.4127,52,55.6,0,67.7,70.4,67.4
20160613000000,258.3,207.05,80.1587,52,56.3,0,67.7,70.4,67.4
20160613001500,258.3,204.59,79.2064,52,56.3,0,67.6,70.4,67.4
20160613003000,258.3,204.59,79.2064,52,56.3,0,67.6,70.4,67.4
20160613004500,258.3,204.59,79.2064,52,56.3,0,67.6,70.4,67.4
20160613010000,258.3,204.59,79.2064,52,56.3,0,67.6,70.4,67.4
20160613011500,258.3,204.59,79.2064,52,56.3,0,67.6,70.4,67.4
20160613013000,258.3,204.59,79.2064,52,56.3,0,67.6,70.4,67.4
20160613014500,258.3,202.54,78.4127,52,56.3,0,67.6,70.4,67.4
20160613020000,258.3,202.54,78.4127,52,56.3,0,67.6,70.4,67.4
20160613021500,258.3,205.0,79.3651,52,56.3,0,67.6,70.4,67.4
20160613023000,258.3,205.0,79.3651,52,56.3,0,67.6,70.4,67.4
20160613024500,258.3,202.13,78.254,52,56.3,0,67.6,70.4,67.4
20160613030000,258.3,202.13,78.254,52,56.3,0,67.6,70.4,67.4
20160613031500,258.3,202.13,78.254,52,56.3,0,67.6,70.4,67.4
20160613033000,258.3,202.13,78.254,52,56.3,0,67.6,70.4,67.4
20160613034500,258.3,202.13,78.254,52,56.3,0,67.6,70.4,67.4
20160613040000,258.3,205.0,79.3651,52,56.3,0,67.6,70.4,67.4
20160613041500,258.3,205.0,79.3651,52,56.3,0,67.6,70.4,67.4
20160613043000,258.3,205.0,79.3651,52,56.3,0,67.6,70.4,67.4
20160613044500,258.3,205.0,79.3651,52,56.3,0,67.6,70.4,67.4
20160613050000,258.3,205.0,79.3651,52,56.3,0,67.5,70.4,67.4
20160613051500,258.3,205.0,79.3651,52,56.3,0,67.5,70.4,67.4
20160613053000,258.3,208.28,80.6349,52,56.3,0,67.4,70.4,67.4
20160613054500,258.3,205.82,79.6825,52,56.3,0,67.4,70.4,67.4
20160613060000,258.3,205.82,79.6825,52,56.3,0,67.4,70.4,67.4
20160613061500,258.3,203.36,78.7302,52,56.3,0,67.4,70.4,67.4
20160613063000,258.3,203.36,78.7302,52,56.3,0,67.4,70.4,67.4
20160613064500,258.3,203.36,78.7302,52,56.3,0,67.4,70.4,67.4
20160613070000,258.3,207.46,80.3175,52,56.3,0,67.4,70.4,67.4
20160613071500,258.3,207.46,80.3175,52,56.3,0,67.4,70.4,67.4
20160613073000,258.3,207.46,80.3175,52,56.3,0,67.3,70.4,67.4
20160613074500,258.3,207.46,80.3175,52,56.3,0,67.3,70.4,67.4
20160613080000,258.3,207.46,80.3175,52,56.3,0,67.3,70.4,67.4
20160613081500,258.3,207.46,80.3175,52,56.3,0,67.3,70.4,67.4
20160613083000,258.3,207.46,80.3175,52,56.3,0,67.3,70.4,67.4
20160613084500,258.3,207.46,80.3175,52,56.3,0,67.2,70.4,67.4
20160613090000,258.3,207.46,80.3175,52,56.3,0,67.2,70.4,67.4
20160613091500,258.3,207.46,80.3175,52,55.6,100,67.1,70.4,67.4
20160613093000,258.3,207.46,80.3175,52,55.6,0,67.2,70.4,67.4
20160613094500,258.3,207.46,80.3175,52,55.6,0,67.2,70.4,67.4
20160613100000,258.3,203.77,78.8889,52,56.8,0,67.2,70.4,67.4
20160613101500,258.3,201.31,77.9365,52,55.2,0,67.2,70.4,67.4
20160613103000,258.3,201.31,77.9365,52,55.2,100,67.1,70.4,67.4
20160613104500,258.3,206.23,79.8413,52,56.0,100,67.1,70.4,67.4
20160613110000,258.3,203.36,78.7302,52,55.2,100,67.1,70.4,67.4
20160613111500,258.3,203.36,78.7302,52,56.4,100,67.1,70.4,67.4
20160613113000,258.3,207.05,80.1587,52,55.6,100,67.1,70.4,67.4
20160613114500,258.3,207.05,80.1587,52,55.6,100,67.1,70.4,67.4
20160613120000,258.3,210.33,81.4286,52,55.6,100,67.2,70.4,67.4
20160613121500,258.3,210.33,81.4286,52,55.6,100,67.2,70.4,67.4
20160613123000,258.3,207.46,80.3175,52,55.6,100,67.3,70.4,67.4
20160613124500,258.3,207.46,80.3175,52,55.6,100,67.2,70.4,67.4
20160613130000,258.3,207.46,80.3175,52,55.6,100,67.2,70.4,67.4
20160613131500,258.3,207.46,80.3175,51,55.6,100,67.2,70.4,67.4
20160613133000,258.3,205.0,79.3651,51,55.6,100,67.1,70.4,67.4
20160613134500,258.3,205.0,79.3651,51,55.6,100,67.2,70.4,67.4
20160613140000,258.3,205.0,79.3651,51,55.6,100,67.2,70.4,67.4
20160613141500,258.3,205.0,79.3651,51,55.6,100,67.2,70.4,67.4
20160613143000,258.3,205.0,79.3651,51,55.6,100,67.2,70.4,67.4
20160613144500,258.3,202.54,78.4127,51,55.6,100,67.2,70.4,67.4
20160613150000,258.3,202.54,78.4127,52,55.6,100,67.2,70.4,67.4
20160613151500,258.3,200.08,77.4603,52,56.7,100,67.2,70.4,67.4
20160613153000,258.3,200.08,77.4603,52,55.6,100,67.2,70.4,67.4
20160613154500,258.3,200.08,77.4603,52,56.7,100,67.2,70.4,67.4
20160613160000,258.3,202.13,78.254,52,56.0,100,67.3,70.4,67.4
20160613161500,258.3,205.82,79.6825,52,56.0,100,67.3,70.4,67.4
20160613163000,258.3,205.82,79.6825,52,56.0,100,67.4,70.4,67.4
20160613164500,258.3,208.28,80.6349,52,56.0,100,67.4,70.4,67.4
20160613170000,258.3,205.0,79.3651,51,56.8,100,67.6,70.4,67.4
20160613171500,258.3,207.46,80.3175,51,56.0,100,67.6,70.4,67.4
20160613173000,258.3,207.46,80.3175,51,56.0,100,67.6,70.4,67.4
20160613174500,258.3,207.46,80.3175,51,56.0,0,67.7,70.4,67.4
20160613180000,258.3,207.46,80.3175,51,56.0,0,67.7,70.4,67.4
20160613181500,258.3,207.46,80.3175,51,56.0,0,67.7,70.4,67.4
20160613183000,258.3,207.46,80.3175,51,56.0,0,67.7,70.4,67.4
20160613184500,258.3,207.46,80.3175,51,56.0,0,67.8,70.4,67.4
20160613190000,258.3,205.0,79.3651,51,56.7,0,67.8,70.4,67.4
20160613191500,258.3,205.0,79.3651,51,56.7,0,67.8,70.4,67.4
20160613193000,258.3,205.0,79.3651,51,56.7,0,67.9,70.4,67.4
20160613194500,258.3,205.0,79.3651,51,56.7,0,67.9,70.4,67.4
20160613200000,258.3,205.0,79.3651,51,55.9,0,67.8,70.4,67.4
20160613201500,258.3,205.0,79.3651,51,55.9,0,67.8,70.4,67.4
20160613203000,258.3,205.0,79.3651,51,55.9,0,67.8,70.4,67.4
20160613204500,258.3,205.0,79.3651,51,56.7,0,67.8,70.4,67.4
20160613210000,258.3,205.0,79.3651,51,56.7,0,67.8,70.4,67.4
20160613211500,258.3,205.0,79.3651,51,56.7,0,67.8,70.4,67.4
20160613213000,258.3,205.0,79.3651,51,56.7,0,67.8,70.4,67.4
20160613214500,258.3,207.05,80.1587,51,56.0,0,67.8,70.4,67.4
20160613220000,258.3,207.05,80.1587,51,56.0,0,67.8,70.4,67.4
20160613221500,258.3,207.05,80.1587,51,56.0,0,67.8,70.4,67.4
20160613223000,258.3,207.05,80.1587,51,56.0,0,67.8,70.4,67.4
20160613224500,258.3,203.36,78.7302,51,56.0,0,67.8,70.4,67.4
20160613230000,258.3,203.36,78.7302,51,56.0,0,67.8,70.4,67.4
20160613231500,258.3,203.36,78.7302,51,56.0,0,67.8,70.4,67.4
20160613233000,258.3,203.36,78.7302,51,56.0,0,67.8,70.4,67.4
20160613234500,258.3,207.05,80.1587,51,56.0,0,67.7,70.4,67.4
20160614000000,258.3,207.05,80.1587,51,56.0,0,67.7,70.4,67.4
20160614001500,258.3,201.31,77.9365,51,56.0,0,67.7,70.4,67.4
20160614003000,258.3,201.31,77.9365,51,56.0,0,67.7,70.4,67.4
20160614004500,258.3,201.31,77.9365,51,56.0,0,67.7,70.4,67.4
20160614010000,258.3,203.36,78.7302,51,56.0,0,67.7,70.4,67.4
20160614011500,258.3,203.36,78.7302,51,56.0,0,67.7,70.4,67.4
20160614013000,258.3,201.31,77.9365,51,56.0,0,67.7,70.4,67.4
20160614014500,258.3,201.31,77.9365,51,56.0,0,67.7,70.4,67.4
20160614020000,258.3,203.36,78.7302,51,56.0,0,67.7,70.4,67.4
20160614021500,258.3,203.36,78.7302,51,56.0,0,67.7,70.4,67.4
20160614023000,258.3,206.23,79.8413,51,56.0,0,67.7,70.4,67.4
20160614024500,258.3,206.23,79.8413,51,56.0,0,67.7,70.4,67.4
20160614030000,258.3,206.23,79.8413,51,56.0,0,67.6,70.4,67.4
20160614031500,258.3,203.36,78.7302,51,56.0,0,67.6,70.4,67.4
20160614033000,258.3,203.36,78.7302,51,56.0,0,67.6,70.4,67.4
20160614034500,258.3,203.36,78.7302,51,56.0,0,67.6,70.4,67.4
20160614040000,258.3,207.05,80.1587,51,56.0,0,67.6,70.4,67.4
20160614041500,258.3,203.77,78.8889,51,56.0,0,67.6,70.4,67.4
20160614043000,258.3,203.77,78.8889,51,56.0,0,67.6,70.4,67.4
20160614044500,258.3,205.82,79.6825,51,56.0,0,67.6,70.4,67.4
20160614050000,258.3,205.82,79.6825,51,56.0,0,67.6,70.4,67.4
20160614051500,258.3,205.82,79.6825,51,56.0,0,67.5,70.4,67.4
20160614053000,258.3,205.82,79.6825,51,56.0,0,67.5,70.4,67.4
20160614054500,258.3,205.82,79.6825,51,56.0,0,67.5,70.4,67.4
20160614060000,258.3,205.82,79.6825,51,56.0,0,67.5,70.4,67.4
20160614061500,258.3,205.82,79.6825,51,56.0,0,67.5,70.4,67.4
20160614063000,258.3,205.82,79.6825,51,56.0,0,67.6,70.4,67.4
20160614064500,258.3,205.82,79.6825,51,56.0,0,67.5,70.4,67.4
20160614070000,258.3,205.82,79.6825,51,56.0,0,67.5,70.4,67.4
20160614071500,258.3,205.82,79.6825,51,56.0,0,67.5,70.4,67.4
20160614073000,258.3,209.51,81.1111,51,56.0,0,67.4,70.4,67.4
20160614074500,258.3,205.82,79.6825,51,56.0,0,67.4,70.4,67.4
20160614080000,258.3,205.82,79.6825,51,56.0,0,67.4,70.4,67.4
20160614081500,258.3,202.54,78.4127,51,56.0,0,67.4,70.4,67.4
20160614083000,258.3,204.59,79.2064,51,56.0,0,67.4,70.4,67.4
20160614084500,258.3,200.9,77.7778,51,56.0,0,67.3,70.4,67.4
20160614090000,258.3,200.9,77.7778,52,57.2,0,67.4,70.4,67.4
20160614091500,258.3,200.9,77.7778,52,56.4,0,67.3,70.4,67.4
20160614093000,258.3,203.36,78.7302,52,56.4,0,67.4,70.4,67.4
20160614094500,258.3,200.08,77.4603,52,56.4,0,67.3,70.4,67.4
20160614100000,258.3,203.36,78.7302,52,56.4,0,67.4,70.4,67.4
20160614101500,258.3,203.36,78.7302,52,56.4,0,67.3,70.4,67.4
20160614103000,258.3,200.9,77.7778,52,56.4,0,67.3,70.4,67.4
20160614104500,258.3,203.77,78.8889,52,56.4,0,67.3,70.4,67.4
20160614110000,258.3,203.77,78.8889,52,56.4,0,67.3,70.4,67.4
20160614111500,258.3,203.77,78.8889,52,57.1,0,67.4,70.4,67.4
20160614113000,258.3,203.77,78.8889,52,56.4,0,67.4,70.4,67.4
20160614114500,258.3,207.05,80.1587,52,56.4,0,67.6,70.4,67.4
20160614120000,258.3,207.05,80.1587,52,56.4,0,67.6,70.4,67.4
20160614121500,258.3,207.05,80.1587,52,56.4,0,67.6,70.4,67.4
20160614123000,258.3,207.05,80.1587,52,56.4,0,67.6,70.4,67.4
20160614124500,258.3,204.59,79.2064,52,56.4,0,67.6,70.4,67.4
20160614130000,258.3,210.33,81.4286,52,56.4,0,67.6,70.4,67.4
20160614131500,258.3,204.59,79.2064,52,56.4,0,67.7,70.4,67.4
20160614133000,258.3,204.59,79.2064,52,56.4,0,67.9,70.4,67.4
20160614134500,258.3,204.59,79.2064,52,56.4,0,68.0,70.4,67.4
20160614140000,258.3,207.46,80.3175,52,56.4,0,67.9,70.4,67.4
20160614141500,258.3,207.46,80.3175,52,56.4,0,67.9,70.4,67.4
20160614143000,258.3,207.46,80.3175,52,56.4,0,67.9,70.4,67.4
20160614144500,258.3,207.46,80.3175,52,56.4,0,67.8,70.4,67.4
20160614150000,258.3,207.46,80.3175,52,56.4,0,67.8,70.4,67.4
20160614151500,258.3,207.46,80.3175,52,56.4,0,67.9,70.4,67.4
20160614153000,258.3,207.46,80.3175,52,56.4,0,67.9,70.4,67.4
20160614154500,258.3,205.0,79.3651,52,56.4,0,67.9,70.4,67.4
20160614160000,258.3,207.46,80.3175,52,56.4,0,68.1,70.4,67.4
20160614161500,258.3,207.46,80.3175,52,56.4,0,68.1,70.4,67.4
20160614163000,258.3,210.33,81.4286,52,56.4,0,68.1,70.4,67.4
20160614164500,258.3,206.23,79.8413,52,56.4,0,68.2,70.4,67.4
20160614170000,258.3,209.51,81.1111,52,56.4,0,68.2,70.4,67.4
20160614171500,258.3,209.51,81.1111,52,56.4,0,68.2,70.4,67.4
20160614173000,258.3,207.05,80.1587,51,56.4,0,68.2,70.4,67.4
20160614174500,258.3,207.05,80.1587,51,56.4,0,68.2,70.4,67.4
20160614180000,258.3,203.36,78.7302,51,56.4,0,68.2,70.4,67.4
20160614181500,258.3,206.23,79.8413,51,56.4,0,68.2,70.4,67.4
20160614183000,258.3,206.23,79.8413,51,57.1,0,68.3,70.4,67.4
20160614184500,258.3,206.23,79.8413,51,57.1,0,68.3,70.4,67.4
20160614190000,258.3,206.23,79.8413,51,57.1,0,68.4,70.4,67.4
20160614191500,258.3,206.23,79.8413,51,57.1,0,68.4,70.4,67.4
20160614193000,258.3,209.51,81.1111,51,57.1,0,68.4,70.4,67.4
20160614194500,258.3,209.51,81.1111,51,57.1,0,68.4,70.4,67.4
20160614200000,258.3,205.82,79.6825,51,57.1,0,68.4,70.4,67.4
20160614201500,258.3,208.28,80.6349,51,56.4,0,68.3,70.4,67.4
20160614203000,258.3,208.28,80.6349,51,56.4,0,68.3,70.4,67.4
20160614204500,258.3,205.0,79.3651,51,56.4,0,68.3,70.4,67.4
20160614210000,258.3,207.05,80.1587,51,56.4,0,68.3,70.4,67.4
20160614211500,258.3,207.05,80.1587,51,56.4,0,68.3,70.4,67.4
20160614213000,258.3,204.59,79.2064,51,56.4,0,68.3,70.4,67.4
20160614214500,258.3,204.59,79.2064,51,57.1,0,68.4,70.4,67.4
20160614220000,258.3,204.59,79.2064,51,57.1,0,68.4,70.4,67.4
20160614221500,258.3,202.54,78.4127,51,57.1,0,68.4,70.4,67.4
20160614223000,258.3,205.82,79.6825,51,57.1,0,68.4,70.4,67.4
20160614224500,258.3,202.54,78.4127,51,57.1,0,68.4,70.4,67.4
20160614230000,258.3,205.0,79.3651,51,57.1,0,68.4,70.4,67.4
20160614231500,258.3,207.05,80.1587,51,57.1,0,68.3,70.4,67.4
20160614233000,258.3,204.59,79.2064,51,57.1,0,68.3,70.4,67.4
20160614234500,258.3,204.59,79.2064,51,57.1,0,68.3,70.4,67.4
20160615000000,258.3,204.59,79.2064,51,57.1,0,68.3,70.4,67.4
20160615001500,258.3,204.59,79.2064,51,57.1,0,68.3,70.4,67.4
20160615003000,258.3,204.59,79.2064,51,57.1,0,68.3,70.4,67.4
20160615004500,258.3,201.31,77.9365,51,56.4,0,68.3,70.4,67.4
20160615010000,258.3,203.36,78.7302,51,56.4,0,68.3,70.4,67.4
20160615011500,258.3,203.36,78.7302,52,57.5,0,68.2,70.4,67.4
20160615013000,258.3,203.36,78.7302,52,56.1,0,68.2,70.4,67.4
20160615014500,258.3,207.46,80.3175,52,56.1,0,68.1,70.4,67.4
20160615020000,258.3,204.59,79.2064,52,56.1,0,68.1,70.4,67.4
20160615021500,258.3,204.59,79.2064,52,56.1,0,68.1,70.4,67.4
20160615023000,258.3,208.28,80.6349,52,56.7,0,68.1,70.4,67.4
20160615024500,258.3,204.59,79.2064,52,56.7,0,68.1,70.4,67.4
20160615030000,258.3,202.54,78.4127,52,56.7,0,68.0,70.4,67.4
20160615031500,258.3,205.82,79.6825,52,56.7,0,68.0,70.4,67.4
20160615033000,258.3,205.82,79.6825,52,56.7,0,68.0,70.4,67.4
20160615034500,258.3,205.82,79.6825,52,56.7,0,68.0,70.4,67.4
20160615040000,258.3,205.82,79.6825,52,56.7,0,68.0,70.4,67.4
20160615041500,258.3,205.82,79.6825,52,56.7,0,67.9,70.4,67.4
20160615043000,258.3,205.82,79.6825,52,56.7,0,68.0,70.4,67.4
20160615044500,258.3,205.82,79.6825,52,56.7,0,68.0,70.4,67.4
20160615050000,258.3,205.82,79.6825,52,56.7,0,67.9,70.4,67.4
20160615051500,258.3,205.82,79.6825,52,56.7,0,67.9,70.4,67.4
20160615053000,258.3,205.82,79.6825,52,56.7,0,67.9,70.4,67.4
20160615054500,258.3,205.82,79.6825,52,56.7,0,67.9,70.4,67.4
20160615060000,258.3,205.82,79.6825,52,56.7,0,67.9,70.4,67.4
20160615061500,258.3,205.82,79.6825,52,56.7,0,67.9,70.4,67.4
20160615063000,258.3,205.82,79.6825,52,56.7,0,68.0,70.4,67.4
20160615064500,258.3,205.82,79.6825,52,56.7,0,68.0,70.4,67.4
20160615070000,258.3,202.13,78.254,52,56.7,0,68.0,70.4,67.4
20160615071500,258.3,205.0,79.3651,52,56.7,0,67.9,70.4,67.4
20160615073000,258.3,205.0,79.3651,52,56.7,0,67.9,70.4,67.4
20160615074500,258.3,205.0,79.3651,52,56.7,0,67.9,70.4,67.4
20160615080000,258.3,208.28,80.6349,51,56.7,0,67.9,70.4,67.4
20160615081500,258.3,208.28,80.6349,51,56.7,0,67.9,70.4,67.4
20160615083000,258.3,203.77,78.8889,51,56.7,0,67.9,70.4,67.4
20160615084500,258.3,203.77,78.8889,51,56.7,0,67.9,70.4,67.4
20160615090000,258.3,203.77,78.8889,51,56.7,0,67.9,70.4,67.4
20160615091500,258.3,203.77,78.8889,51,56.7,0,67.8,70.3,67.3
20160615093000,258.3,200.08,77.4603,51,56.7,0,67.8,70.4,67.4
20160615094500,258.3,202.13,78.254,51,56.7,0,67.8,70.4,67.4
20160615100000,258.3,202.13,78.254,51,56.7,0,67.7,70.4,67.4
20160615101500,258.3,202.13,78.254,51,56.7,0,67.7,70.4,67.4
20160615103000,258.3,198.85,76.9841,51,56.7,0,67.7,70.4,67.4
20160615104500,258.3,202.54,78.4127,52,56.7,0,67.7,70.4,67.4
20160615110000,258.3,204.59,79.2064,52,56.7,0,67.7,70.4,67.4
20160615111500,258.3,204.59,79.2064,52,56.7,0,67.7,70.4,67.4
20160615113000,258.3,204.59,79.2064,52,56.7,0,67.7,70.4,67.4
20160615114500,258.3,204.59,79.2064,52,56.7,0,67.7,70.4,67.4
20160615120000,258.3,204.59,79.2064,52,56.7,0,67.7,70.4,67.4
20160615121500,258.3,202.13,78.254,52,56.7,0,67.7,70.4,67.4
20160615123000,258.3,202.13,78.254,52,56.7,0,67.6,70.4,67.4
20160615124500,258.3,202.13,78.254,52,56.7,0,67.7,70.4,67.4
20160615130000,258.3,202.13,78.254,52,56.7,0,67.6,70.4,67.4
20160615131500,258.3,211.56,81.9048,52,56.0,0,67.6,70.4,67.4
20160615133000,258.3,207.05,80.1587,51,56.0,0,67.5,70.4,67.4
20160615134500,258.3,207.05,80.1587,51,56.0,0,67.5,70.4,67.4
20160615140000,258.3,207.05,80.1587,51,56.0,0,67.4,70.4,67.4
20160615141500,258.3,207.05,80.1587,51,56.0,0,67.4,70.4,67.4
20160615143000,258.3,209.51,81.1111,51,56.0,0,67.4,70.4,67.4
20160615144500,258.3,209.51,81.1111,51,56.0,0,67.5,70.3,67.3
20160615150000,258.3,209.51,81.1111,51,56.7,0,67.5,70.4,67.4
20160615151500,258.3,209.51,81.1111,51,56.7,0,67.6,70.4,67.4
20160615153000,258.3,209.51,81.1111,51,56.7,0,67.7,70.4,67.4
20160615154500,258.3,209.51,81.1111,51,56.7,0,67.7,70.3,67.3
20160615160000,258.3,206.23,79.8413,51,55.7,0,67.8,70.4,67.4
20160615161500,258.3,206.23,79.8413,51,56.3,0,67.9,70.4,67.4
20160615163000,258.3,209.51,81.1111,51,56.3,0,67.9,70.4,67.4
20160615164500,258.3,201.31,77.9365,51,56.3,0,67.9,70.3,67.3
20160615170000,258.3,210.33,81.4286,53,56.3,0,68.0,70.4,67.4
20160615171500,258.3,210.33,81.4286,53,56.3,0,68.0,70.4,67.4
20160615173000,258.3,205.82,79.6825,53,56.3,0,68.0,70.3,67.3
20160615174500,258.3,205.82,79.6825,53,56.3,0,68.0,70.4,67.4
20160615180000,258.3,209.1,80.9524,53,56.3,0,68.0,70.4,67.4
20160615181500,258.3,209.1,80.9524,53,56.3,0,68.1,70.3,67.3
20160615183000,258.3,209.1,80.9524,53,56.3,0,68.1,70.3,67.3
20160615184500,258.3,209.1,80.9524,53,56.3,0,68.1,70.3,67.3
20160615190000,258.3,209.1,80.9524,53,56.3,0,68.1,70.2,67.2
20160615191500,258.3,209.1,80.9524,53,56.3,0,68.2,70.3,67.3
20160615193000,258.3,209.1,80.9524,53,56.3,0,68.2,70.3,67.3
20160615194500,258.3,209.1,80.9524,53,56.3,0,68.2,70.3,67.3
20160615200000,258.3,209.1,80.9524,53,56.3,0,68.2,70.3,67.3
20160615201500,258.3,209.1,80.9524,52,56.3,0,68.2,70.2,67.2
20160615203000,258.3,209.1,80.9524,52,56.3,0,68.2,70.3,67.3
20160615204500,258.3,206.23,79.8413,52,56.3,0,68.2,70.2,67.2
20160615210000,258.3,206.23,79.8413,52,56.3,0,68.1,70.3,67.3
20160615211500,258.3,206.23,79.8413,52,57.1,0,68.2,70.3,67.3
20160615213000,258.3,210.33,81.4286,52,56.4,0,68.2,70.3,67.3
20160615214500,258.3,210.33,81.4286,52,56.4,0,68.2,70.3,67.3
20160615220000,258.3,205.0,79.3651,52,56.4,0,68.2,70.2,67.2
20160615221500,258.3,207.05,80.1587,52,56.4,0,68.2,70.2,67.2
20160615223000,258.3,210.33,81.4286,52,56.4,0,68.2,70.3,67.3
20160615224500,258.3,210.33,81.4286,52,56.4,0,68.2,70.3,67.3
20160615230000,258.3,210.33,81.4286,52,56.4,0,68.2,70.2,67.2
20160615231500,258.3,205.0,79.3651,51,56.4,0,68.2,70.2,67.2
20160615233000,258.3,205.0,79.3651,51,56.4,0,68.2,70.2,67.2
20160615234500,258.3,202.13,78.254,51,56.4,0,68.2,70.3,67.3
20160616000000,258.3,205.0,79.3651,51,56.4,0,68.2,70.3,67.3
20160616001500,258.3,207.05,80.1587,51,56.4,0,68.2,70.3,67.3
20160616003000,258.3,207.05,80.1587,51,56.4,0,68.2,70.3,67.3
20160616004500,258.3,207.05,80.1587,51,56.4,0,68.2,70.3,67.3
20160616010000,258.3,204.59,79.2064,51,56.4,0,68.2,70.3,67.3
20160616011500,258.3,210.33,81.4286,52,56.4,0,68.2,70.2,67.2
20160616013000,258.3,210.33,81.4286,52,56.4,0,68.2,70.3,67.3
20160616014500,258.3,205.82,79.6825,51,56.4,0,68.1,70.2,67.2
20160616020000,258.3,205.82,79.6825,51,56.4,0,68.1,70.2,67.2
20160616021500,258.3,205.82,79.6825,51,56.4,0,68.1,70.2,67.2
20160616023000,258.3,208.28,80.6349,51,56.4,0,68.1,70.3,67.3
20160616024500,258.3,208.28,80.6349,51,56.4,0,68.0,70.2,67.2
20160616030000,258.3,208.28,80.6349,51,56.4,0,67.9,70.2,67.2
20160616031500,258.3,208.28,80.6349,51,56.4,0,67.9,70.2,67.2
20160616033000,258.3,208.28,80.6349,51,56.4,0,67.9,70.1,67.1
20160616034500,258.3,208.28,80.6349,51,56.4,0,67.9,70.2,67.2
20160616040000,258.3,208.28,80.6349,51,56.4,0,67.8,70.2,67.2
20160616041500,258.3,208.28,80.6349,51,56.4,0,67.8,70.3,67.3
20160616043000,258.3,208.28,80.6349,51,56.4,0,67.7,70.2,67.2
20160616044500,258.3,208.28,80.6349,51,56.4,0,67.7,70.1,67.1
20160616050000,258.3,208.28,80.6349,51,56.4,0,67.7,70.3,67.3
20160616051500,258.3,208.28,80.6349,51,56.4,0,67.6,70.1,67.1
20160616053000,258.3,203.77,78.8889,51,56.4,0,67.6,70.2,67.2
20160616054500,258.3,209.1,80.9524,51,56.4,0,67.6,70.1,67.1
20160616060000,258.3,209.1,80.9524,51,55.6,0,67.6,70.2,67.2
20160616061500,258.3,209.1,80.9524,51,55.6,0,67.5,70.1,67.1
20160616063000,258.3,209.1,80.9524,51,55.6,0,67.5,70.1,67.1
20160616064500,258.3,209.1,80.9524,51,56.3,0,67.4,70.2,67.2
20160616070000,258.3,209.1,80.9524,51,56.3,0,67.4,70.1,67.1
20160616071500,258.3,209.1,80.9524,51,56.3,0,67.4,70.1,67.1
20160616073000,258.3,209.1,80.9524,51,56.3,100,67.5,73.9,70.9
20160616074500,258.3,204.59,79.2064,51,83.7,100,67.6,73.9,70.9
20160616080000,258.3,204.59,79.2064,51,85.0,100,67.8,73.9,70.9
20160616081500,258.3,204.59,79.2064,51,83.2,100,67.9,73.9,70.9
20160616083000,258.3,204.59,79.2064,51,88.1,100,68.1,73.9,70.9
20160616084500,258.3,204.59,79.2064,51,82.1,100,68.2,73.9,70.9
20160616090000,258.3,204.59,79.2064,51,88.6,100,68.4,73.9,70.9
20160616091500,258.3,204.59,79.2064,51,85.0,100,68.5,73.9,70.9
20160616093000,258.3,204.59,79.2064,51,87.4,100,68.7,73.9,70.9
20160616094500,258.3,200.08,77.4603,51,81.1,100,68.8,73.9,70.9
20160616100000,258.3,200.08,77.4603,51,82.9,100,68.8,73.9,70.9
20160616101500,258.3,200.08,77.4603,52,86.2,100,68.9,73.9,70.9
20160616103000,258.3,200.08,77.4603,52,80.2,100,68.8,73.9,70.9
20160616104500,258.3,204.59,79.2064,52,90.3,100,68.8,73.9,70.9
20160616110000,258.3,200.9,77.7778,52,80.7,100,68.8,73.9,70.9
20160616111500,258.3,200.9,77.7778,52,76.8,100,68.7,73.9,70.9
20160616113000,258.3,203.36,78.7302,52,79.2,100,68.8,73.9,70.9
20160616114500,258.3,201.31,77.9365,52,79.2,100,68.7,73.9,70.9
20160616120000,258.3,207.46,80.3175,52,88.7,100,68.7,73.9,70.9
20160616121500,258.3,207.46,80.3175,52,80.4,100,68.7,73.9,70.9
20160616123000,258.3,210.33,81.4286,52,75.9,100,68.7,73.9,70.9
20160616124500,258.3,207.05,80.1587,51,87.4,100,68.8,73.9,70.9
20160616130000,258.3,210.74,81.5873,51,76.8,100,68.8,73.9,70.9
20160616131500,258.3,210.74,81.5873,51,80.7,100,68.8,73.9,70.9
20160616133000,258.3,210.74,81.5873,51,78.3,100,68.9,73.9,70.9
20160616134500,258.3,208.28,80.6349,51,81.6,100,68.9,73.9,70.9
20160616140000,258.3,201.31,77.9365,51,81.6,100,68.9,73.9,70.9
20160616141500,258.3,204.59,79.2064,51,81.6,100,68.9,73.9,70.9
20160616143000,258.3,202.13,78.254,51,78.4,100,69.0,73.9,70.9
20160616144500,258.3,202.13,78.254,51,81.6,100,69.0,73.9,70.9
20160616150000,258.3,202.13,78.254,51,89.0,100,69.1,73.9,70.9
20160616151500,258.3,202.13,78.254,51,80.2,100,69.1,73.9,70.9
20160616153000,258.3,202.13,78.254,51,77.2,100,69.1,73.9,70.9
20160616154500,258.3,202.13,78.254,51,86.2,100,69.2,73.8,70.8
20160616160000,258.3,202.13,78.254,51,89.2,100,69.2,73.8,70.8
20160616161500,258.3,202.13,78.254,51,89.2,100,69.3,73.7,70.7
20160616163000,258.3,202.13,78.254,51,86.2,100,69.4,73.7,70.7
20160616164500,258.3,205.0,79.3651,51,82.5,100,69.6,73.6,70.6
20160616170000,258.3,205.0,79.3651,51,84.3,100,69.6,73.6,70.6
20160616171500,258.3,205.0,79.3651,51,84.3,100,69.7,73.6,70.6
20160616173000,258.3,207.05,80.1587,51,88.6,100,69.7,73.6,70.6
20160616174500,258.3,207.05,80.1587,51,83.2,100,69.7,73.6,70.6
20160616180000,258.3,207.05,80.1587,51,87.4,100,69.7,73.6,70.6
20160616181500,258.3,207.05,80.1587,51,87.4,100,69.8,73.6,70.6
20160616183000,258.3,207.05,80.1587,51,84.9,100,69.8,73.6,70.6
20160616184500,258.3,207.05,80.1587,51,83.8,100,69.8,73.6,70.6
20160616190000,258.3,201.31,77.9365,51,88.7,100,69.9,73.6,70.6
20160616191500,258.3,203.36,78.7302,51,84.4,100,70.0,73.6,70.6
20160616193000,258.3,203.36,78.7302,51,87.6,100,70.1,73.6,70.6
20160616194500,258.3,203.36,78.7302,51,86.1,100,70.2,73.6,70.6
20160616200000,258.3,203.36,78.7302,51,86.1,100,70.2,73.6,70.6
20160616201500,258.3,200.9,77.7778,52,89.3,100,70.1,73.6,70.6
20160616203000,258.3,200.9,77.7778,52,86.2,100,70.2,73.6,70.6
20160616204500,258.3,200.9,77.7778,52,86.2,100,70.2,73.6,70.6
20160616210000,258.3,203.36,78.7302,52,89.3,100,70.3,73.6,70.6
20160616211500,258.3,203.36,78.7302,52,86.2,100,70.5,73.6,70.6
20160616213000,258.3,203.36,78.7302,52,85.0,100,70.7,73.6,70.6
20160616214500,258.3,208.28,80.6349,52,79.2,100,70.9,73.6,70.6
20160616220000,258.3,208.28,80.6349,52,56.9,0,70.5,73.6,70.6
20160616221500,258.3,204.59,79.2064,52,56.9,100,70.2,73.6,70.6
20160616223000,258.3,204.59,79.2064,52,56.9,100,69.9,73.6,70.6
20160616224500,258.3,207.05,80.1587,52,56.9,100,69.6,73.6,70.6
20160616230000,258.3,207.05,80.1587,52,56.9,100,69.3,73.6,70.6
20160616231500,258.3,204.59,79.2064,52,56.9,100,69.0,73.6,70.6
20160616233000,258.3,208.28,80.6349,52,57.9,100,68.8,73.6,70.6
20160616234500,258.3,205.82,79.6825,52,81.9,100,69.2,73.6,70.6
20160617000000,258.3,208.28,80.6349,52,83.8,100,69.4,73.6,70.6
20160617001500,258.3,208.28,80.6349,52,86.3,100,69.5,73.6,70.6
20160617003000,258.3,208.28,80.6349,52,89.8,100,69.6,73.6,70.6
20160617004500,258.3,205.82,79.6825,52,85.6,100,69.6,73.6,70.6
20160617010000,258.3,208.28,80.6349,52,84.4,100,69.7,73.6,70.6
20160617011500,258.3,208.28,80.6349,52,86.2,100,69.9,73.6,70.6
20160617013000,258.3,208.28,80.6349,52,89.9,100,70.1,73.6,70.6
20160617014500,258.3,208.28,80.6349,52,87.8,100,70.3,73.6,70.6
20160617020000,258.3,208.28,80.6349,52,84.4,100,70.5,73.6,70.6
20160617021500,258.3,211.56,81.9048,52,84.4,100,70.7,73.6,70.6
20160617023000,258.3,207.46,80.3175,52,88.1,100,70.8,73.6,70.6
20160617024500,258.3,205.0,79.3651,51,56.8,0,70.6,73.6,70.6
20160617030000,258.3,205.0,79.3651,51,56.8,100,70.0,73.6,70.6
20160617031500,258.3,207.46,80.3175,51,56.8,100,69.6,73.6,70.6
20160617033000,258.3,207.46,80.3175,51,56.8,100,69.3,73.6,70.6
20160617034500,258.3,207.46,80.3175,51,56.8,100,69.1,73.6,70.6
20160617040000,258.3,207.46,80.3175,51,56.8,100,68.8,73.6,70.6
20160617041500,258.3,207.46,80.3175,51,80.2,100,69.1,73.6,70.6
20160617043000,258.3,207.46,80.3175,51,88.1,100,69.4,73.6,70.6
20160617044500,258.3,207.46,80.3175,51,88.1,100,69.5,73.6,70.6
20160617050000,258.3,207.46,80.3175,51,84.0,100,69.5,73.6,70.6
20160617051500,258.3,207.46,80.3175,51,85.0,100,69.6,73.6,70.6
20160617053000,258.3,207.46,80.3175,51,87.7,100,69.6,73.6,70.6
20160617054500,258.3,207.46,80.3175,51,89.2,100,69.7,73.6,70.6
20160617060000,258.3,207.46,80.3175,51,84.3,100,69.7,73.6,70.6
20160617061500,258.3,207.46,80.3175,51,84.3,100,69.7,73.6,70.6
20160617063000,258.3,207.46,80.3175,51,86.9,100,69.7,73.6,70.6
20160617064500,258.3,207.46,80.3175,51,89.1,100,69.8,73.6,70.6
20160617070000,258.3,207.46,80.3175,51,83.9,100,69.9,73.6,70.6
20160617071500,258.3,203.77,78.8889,51,86.2,100,69.9,73.6,70.6
20160617073000,258.3,203.77,78.8889,51,89.8,100,69.9,73.6,70.6
20160617074500,258.3,203.77,78.8889,51,84.9,100,69.9,73.6,70.6
20160617080000,258.3,203.77,78.8889,51,84.9,100,70.3,73.6,70.6
20160617081500,258.3,203.77,78.8889,51,90.4,100,70.1,73.6,70.6
20160617083000,258.3,201.31,77.9365,51,57.6,100,69.8,69.5,66.5
20160617084500,258.3,248.46,96.1905,56,56.0,0,69.2,69.5,66.5
20160617090000,258.3,220.17,85.2381,53,56.7,0,68.9,69.5,66.5
20160617091500,258.3,206.23,79.8413,51,56.7,0,68.7,69.5,66.5
20160617093000,258.3,206.23,79.8413,51,56.7,0,68.4,69.5,66.5
20160617094500,258.3,206.23,79.8413,51,56.7,0,68.3,69.5,66.5
20160617100000,258.3,203.77,78.8889,51,56.7,0,68.2,69.5,66.5
20160617101500,258.3,203.77,78.8889,51,56.7,0,68.1,69.5,66.5
20160617103000,258.3,203.77,78.8889,51,56.7,0,68.0,69.5,66.5
20160617104500,258.3,201.31,77.9365,51,56.7,0,67.8,69.5,66.5
20160617110000,258.3,201.31,77.9365,51,56.7,0,67.7,69.5,66.5
20160617111500,258.3,201.31,77.9365,51,56.7,0,67.6,69.5,66.5
20160617113000,258.3,201.31,77.9365,51,56.7,0,67.6,69.5,66.5
20160617114500,258.3,201.31,77.9365,51,56.0,0,67.4,69.5,66.5
20160617120000,258.3,198.85,76.9841,51,56.7,0,67.3,69.5,66.5
20160617121500,258.3,202.13,78.254,51,56.0,0,67.2,69.5,66.5
20160617123000,258.3,202.13,78.254,51,56.8,0,67.2,69.5,66.5
20160617124500,258.3,202.13,78.254,51,56.0,0,67.1,69.5,66.5
20160617130000,258.3,202.13,78.254,51,56.0,0,67.0,69.5,66.5
20160617131500,258.3,206.23,79.8413,51,56.0,0,67.1,69.5,66.5
