PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160617133000,258.3,206.23,79.8413,51,56.0,0,67.1,69.5,66.5
20160617134500,258.3,206.23,79.8413,51,56.0,0,67.1,69.5,66.5
20160617140000,258.3,203.77,78.8889,51,56.6,0,67.1,69.5,66.5
20160617141500,258.3,205.82,79.6825,51,56.0,0,67.2,69.5,66.5
20160617143000,258.3,205.82,79.6825,51,56.0,0,67.2,69.5,66.5
20160617144500,258.3,205.82,79.6825,51,56.0,0,67.2,69.5,66.5
20160617150000,258.3,205.82,79.6825,51,56.0,0,67.2,69.4,66.4
20160617151500,258.3,208.28,80.6349,51,56.0,0,67.2,69.4,66.4
20160617153000,258.3,208.28,80.6349,51,56.0,0,67.2,69.4,66.4
20160617154500,258.3,208.28,80.6349,51,56.0,0,67.3,69.4,66.4
20160617160000,258.3,205.82,79.6825,51,56.0,0,67.3,69.4,66.4
20160617161500,258.3,205.82,79.6825,51,56.0,0,67.2,69.4,66.4
20160617163000,258.3,205.82,79.6825,51,56.0,0,67.1,69.4,66.4
20160617164500,258.3,205.82,79.6825,51,56.0,0,67.1,69.4,66.4
20160617170000,258.3,205.82,79.6825,51,56.0,0,66.9,69.4,66.4
20160617171500,258.3,203.36,78.7302,51,56.0,0,66.9,69.4,66.4
20160617173000,258.3,203.36,78.7302,51,56.0,0,66.9,69.4,66.4
20160617174500,258.3,203.36,78.7302,51,56.0,0,66.9,69.3,66.3
20160617180000,258.3,207.05,80.1587,51,56.0,0,66.9,69.3,66.3
20160617181500,258.3,204.59,79.2064,51,56.0,0,66.8,69.3,66.3
20160617183000,258.3,207.46,80.3175,52,56.0,0,66.8,69.2,66.2
20160617184500,258.3,207.46,80.3175,52,56.0,0,66.7,69.1,66.1
20160617190000,258.3,207.46,80.3175,52,56.0,0,66.7,69.2,66.2
20160617191500,258.3,207.46,80.3175,52,56.0,0,66.7,69.1,66.1
20160617193000,258.3,207.46,80.3175,52,56.0,0,66.8,69.1,66.1
20160617194500,258.3,207.46,80.3175,52,56.0,0,66.9,69.1,66.1
20160617200000,258.3,207.46,80.3175,52,56.0,0,66.9,69.1,66.1
20160617201500,258.3,207.46,80.3175,52,56.0,0,67.0,69.0,66.0
20160617203000,258.3,207.46,80.3175,52,56.0,0,67.0,69.0,66.0
20160617204500,258.3,207.46,80.3175,52,56.0,0,67.1,69.0,66.0
20160617210000,258.3,207.46,80.3175,52,56.7,0,67.1,69.0,66.0
20160617211500,258.3,210.33,81.4286,52,56.7,0,67.1,69.0,66.0
20160617213000,258.3,210.33,81.4286,51,56.7,0,67.1,69.0,66.0
20160617214500,258.3,205.82,79.6825,51,56.7,0,66.9,69.0,66.0
20160617220000,258.3,205.82,79.6825,51,56.7,0,66.9,69.0,66.0
20160617221500,258.3,209.1,80.9524,51,56.7,0,66.8,69.0,66.0
20160617223000,258.3,209.1,80.9524,51,56.7,0,66.7,69.0,66.0
20160617224500,258.3,205.0,79.3651,51,56.7,0,66.7,69.0,66.0
20160617230000,258.3,208.28,80.6349,51,56.7,0,66.6,69.0,66.0
20160617231500,258.3,208.28,80.6349,51,56.7,0,66.6,69.0,66.0
20160617233000,258.3,208.28,80.6349,51,56.7,0,66.5,69.0,66.0
20160617234500,258.3,208.28,80.6349,51,56.7,0,66.5,69.0,66.0
20160618000000,258.3,208.28,80.6349,51,56.7,0,66.6,69.0,66.0
20160618001500,258.3,208.28,80.6349,51,56.7,0,66.6,69.0,66.0
20160618003000,258.3,208.28,80.6349,51,56.7,0,66.6,69.0,66.0
20160618004500,258.3,208.28,80.6349,51,56.7,0,66.7,69.0,66.0
20160618010000,258.3,208.28,80.6349,51,56.7,0,66.7,69.0,66.0
20160618011500,258.3,208.28,80.6349,53,57.5,0,66.8,69.0,66.0
20160618013000,258.3,208.28,80.6349,53,55.6,0,66.8,69.0,66.0
20160618014500,258.3,211.97,82.0635,52,56.7,0,66.7,69.0,66.0
20160618020000,258.3,204.59,79.2064,52,56.7,0,66.6,69.0,66.0
20160618021500,258.3,204.59,79.2064,52,56.7,0,66.4,69.0,66.0
20160618023000,258.3,207.05,80.1587,52,56.7,0,66.4,69.0,66.0
20160618024500,258.3,204.59,79.2064,52,56.7,0,66.4,69.0,66.0
20160618030000,258.3,204.59,79.2064,52,56.7,0,66.4,69.0,66.0
20160618031500,258.3,204.59,79.2064,52,56.7,0,66.4,69.0,66.0
20160618033000,258.3,204.59,79.2064,52,56.7,0,66.5,69.0,66.0
20160618034500,258.3,204.59,79.2064,52,56.7,0,66.5,69.0,66.0
20160618040000,258.3,207.46,80.3175,52,56.7,0,66.6,69.0,66.0
20160618041500,258.3,207.46,80.3175,52,56.7,0,66.6,69.0,66.0
20160618043000,258.3,205.0,79.3651,52,56.7,0,66.6,69.0,66.0
20160618044500,258.3,205.0,79.3651,52,56.7,0,66.6,69.0,66.0
20160618050000,258.3,205.0,79.3651,52,56.7,0,66.6,69.0,66.0
20160618051500,258.3,205.0,79.3651,52,56.7,0,66.7,69.0,66.0
20160618053000,258.3,207.05,80.1587,52,56.7,0,66.7,69.0,66.0
20160618054500,258.3,204.59,79.2064,52,56.0,0,66.7,69.0,66.0
20160618060000,258.3,204.59,79.2064,52,56.0,0,66.7,69.0,66.0
20160618061500,258.3,204.59,79.2064,52,56.0,0,66.7,69.0,66.0
20160618063000,258.3,207.46,80.3175,52,56.0,0,66.7,69.0,66.0
20160618064500,258.3,207.46,80.3175,52,56.0,0,66.7,69.0,66.0
20160618070000,258.3,207.46,80.3175,52,56.0,0,66.8,69.0,66.0
20160618071500,258.3,205.0,79.3651,52,56.0,0,66.7,69.0,66.0
20160618073000,258.3,205.0,79.3651,52,56.8,0,66.6,69.0,66.0
20160618074500,258.3,205.0,79.3651,52,56.8,0,66.6,69.0,66.0
20160618080000,258.3,205.0,79.3651,52,56.8,0,66.4,69.0,66.0
20160618081500,258.3,205.0,79.3651,52,56.8,0,66.3,69.0,66.0
20160618083000,258.3,199.67,77.3016,52,56.8,0,66.3,69.0,66.0
20160618084500,258.3,199.67,77.3016,52,56.8,0,66.4,69.0,66.0
20160618090000,258.3,199.67,77.3016,52,56.0,0,66.4,69.0,66.0
20160618091500,258.3,199.67,77.3016,52,56.0,0,66.4,69.0,66.0
20160618093000,258.3,199.67,77.3016,52,56.0,0,66.4,69.0,66.0
20160618094500,258.3,199.67,77.3016,52,56.8,0,66.4,69.0,66.0
20160618100000,258.3,199.67,77.3016,52,56.8,0,66.4,69.0,66.0
20160618101500,258.3,206.23,79.8413,53,56.0,0,66.4,69.0,66.0
20160618103000,258.3,206.23,79.8413,53,56.0,0,66.4,69.0,66.0
20160618104500,258.3,206.23,79.8413,53,56.0,0,66.4,69.0,66.0
20160618110000,258.3,206.23,79.8413,53,56.0,0,66.4,69.0,66.0
20160618111500,258.3,206.23,79.8413,53,56.0,0,66.4,69.0,66.0
20160618113000,258.3,206.23,79.8413,53,56.0,0,66.4,69.0,66.0
20160618114500,258.3,209.51,81.1111,53,56.0,0,66.4,69.0,66.0
20160618120000,258.3,209.51,81.1111,53,56.0,0,66.4,69.0,66.0
20160618121500,258.3,205.82,79.6825,53,56.0,0,66.4,69.0,66.0
20160618123000,258.3,205.82,79.6825,52,56.0,0,66.4,69.0,66.0
20160618124500,258.3,205.82,79.6825,52,56.0,0,66.4,69.0,66.0
20160618130000,258.3,205.82,79.6825,52,56.0,0,66.5,69.0,66.0
20160618131500,258.3,205.82,79.6825,52,56.0,0,66.5,69.0,66.0
20160618133000,258.3,205.82,79.6825,52,56.0,0,66.5,69.0,66.0
20160618134500,258.3,205.82,79.6825,52,56.0,0,66.6,69.0,66.0
20160618140000,258.3,205.82,79.6825,52,56.0,0,66.6,69.0,66.0
20160618141500,258.3,209.1,80.9524,52,56.0,0,66.6,69.0,66.0
20160618143000,258.3,209.1,80.9524,52,56.0,0,66.6,69.0,66.0
20160618144500,258.3,209.1,80.9524,52,56.0,0,66.6,69.0,66.0
20160618150000,258.3,209.1,80.9524,52,56.7,0,66.7,69.0,66.0
20160618151500,258.3,209.1,80.9524,52,56.7,0,66.7,69.0,66.0
20160618153000,258.3,209.1,80.9524,52,56.7,0,66.7,69.0,66.0
20160618154500,258.3,209.1,80.9524,52,56.7,0,66.7,69.0,66.0
20160618160000,258.3,209.1,80.9524,52,56.7,0,66.7,69.0,66.0
20160618161500,258.3,209.1,80.9524,52,56.7,0,66.7,69.0,66.0
20160618163000,258.3,209.1,80.9524,52,56.1,0,66.7,69.0,66.0
20160618164500,258.3,209.1,80.9524,52,56.7,0,66.7,69.0,66.0
20160618170000,258.3,206.23,79.8413,52,56.7,0,66.7,69.0,66.0
20160618171500,258.3,206.23,79.8413,52,56.7,0,66.7,69.0,66.0
20160618173000,258.3,206.23,79.8413,52,56.7,0,66.7,69.0,66.0
20160618174500,258.3,206.23,79.8413,52,56.7,0,66.6,69.0,66.0
20160618180000,258.3,206.23,79.8413,52,60.7,100,66.6,73.9,70.9
20160618181500,258.3,206.23,79.8413,52,84.3,100,67.0,73.9,70.9
20160618183000,258.3,206.23,79.8413,52,84.3,100,67.3,73.9,70.9
20160618184500,258.3,206.23,79.8413,52,84.3,100,67.6,73.9,70.9
20160618190000,258.3,206.23,79.8413,52,85.9,100,68.0,73.9,70.9
20160618191500,258.3,206.23,79.8413,52,88.1,100,68.3,73.9,70.9
20160618193000,258.3,206.23,79.8413,52,89.8,100,68.6,73.9,70.9
20160618194500,258.3,206.23,79.8413,52,85.3,100,68.9,73.9,70.9
20160618200000,258.3,206.23,79.8413,52,84.4,100,69.2,73.9,70.9
20160618201500,258.3,206.23,79.8413,52,88.1,100,69.4,73.9,70.9
20160618203000,258.3,209.51,81.1111,52,84.1,100,69.8,74.3,71.3
20160618204500,258.3,209.51,81.1111,52,56.4,100,69.1,74.3,71.3
20160618210000,258.3,209.51,81.1111,52,58.7,100,68.6,74.3,71.3
20160618211500,258.3,209.51,81.1111,52,82.6,100,69.3,74.3,71.3
20160618213000,258.3,205.82,79.6825,52,82.6,100,69.8,74.3,71.3
20160618214500,258.3,209.51,81.1111,52,84.4,100,70.2,74.3,71.3
20160618220000,258.3,209.51,81.1111,52,86.2,100,70.5,74.3,71.3
20160618221500,258.3,209.51,81.1111,52,89.2,100,70.7,74.3,71.3
20160618223000,258.3,207.05,80.1587,52,88.0,100,71.0,74.3,71.3
20160618224500,258.3,211.97,82.0635,52,86.1,100,70.9,74.3,71.3
20160618230000,258.3,209.1,80.9524,52,84.3,100,70.9,74.3,71.3
20160618231500,258.3,209.1,80.9524,52,72.2,100,70.9,70.0,67.0
20160618233000,258.3,239.85,92.8571,56,56.0,0,70.2,70.0,67.0
20160618234500,258.3,220.17,85.2381,54,55.2,0,69.4,70.0,67.0
20160619000000,258.3,209.1,80.9524,52,55.2,0,69.1,70.0,67.0
20160619001500,258.3,209.1,80.9524,52,55.2,0,68.7,70.0,67.0
20160619003000,258.3,209.1,80.9524,52,55.2,0,68.5,70.0,67.0
20160619004500,258.3,209.1,80.9524,52,55.2,0,68.3,70.0,67.0
20160619010000,258.3,209.1,80.9524,52,55.2,0,67.9,70.0,67.0
20160619011500,258.3,209.1,80.9524,52,55.2,0,67.6,70.0,67.0
20160619013000,258.3,209.1,80.9524,52,55.2,0,67.3,70.0,67.0
20160619014500,258.3,209.1,80.9524,52,55.2,0,67.1,70.0,67.0
20160619020000,258.3,203.36,78.7302,51,55.2,0,66.9,70.0,67.0
20160619021500,258.3,207.46,80.3175,51,55.2,100,66.7,70.0,67.0
20160619023000,258.3,207.46,80.3175,51,55.2,100,66.6,70.0,67.0
20160619024500,258.3,207.46,80.3175,51,55.2,100,66.4,70.0,67.0
20160619030000,258.3,207.46,80.3175,51,55.2,100,66.4,73.5,70.5
20160619031500,258.3,203.77,78.8889,51,83.2,100,67.1,73.5,70.5
20160619033000,258.3,203.77,78.8889,51,83.2,100,67.7,73.5,70.5
20160619034500,258.3,203.77,78.8889,51,84.4,100,68.2,73.5,70.5
20160619040000,258.3,203.77,78.8889,51,84.4,100,68.6,73.5,70.5
20160619041500,258.3,206.23,79.8413,51,84.4,100,69.1,73.5,70.5
20160619043000,258.3,206.23,79.8413,51,84.4,100,69.5,73.5,70.5
20160619044500,258.3,203.77,78.8889,51,83.4,100,69.9,73.5,70.5
20160619050000,258.3,206.23,79.8413,51,83.4,100,70.2,73.5,70.5
20160619051500,258.3,206.23,79.8413,51,84.5,100,70.5,73.5,70.5
20160619053000,258.3,206.23,79.8413,51,63.3,0,70.8,73.5,70.5
20160619054500,258.3,206.23,79.8413,51,55.6,100,69.8,73.5,70.5
20160619060000,258.3,206.23,79.8413,51,55.6,100,69.2,73.5,70.5
20160619061500,258.3,206.23,79.8413,51,55.6,100,68.6,73.5,70.5
20160619063000,258.3,206.23,79.8413,51,57.5,100,68.2,73.5,70.5
20160619064500,258.3,206.23,79.8413,51,86.2,100,68.9,73.5,70.5
20160619070000,258.3,206.23,79.8413,51,88.2,100,69.4,73.5,70.5
20160619071500,258.3,202.13,78.254,51,88.2,100,69.8,73.5,70.5
20160619073000,258.3,202.13,78.254,51,88.2,100,70.1,73.5,70.5
20160619074500,258.3,202.13,78.254,51,90.4,100,70.4,73.5,70.5
20160619080000,258.3,202.13,78.254,51,90.4,100,70.7,73.5,70.5
20160619081500,258.3,202.13,78.254,51,56.8,100,70.2,73.5,70.5
20160619083000,258.3,202.13,78.254,51,56.8,100,69.3,73.5,70.5
20160619084500,258.3,205.82,79.6825,51,56.8,100,68.8,73.5,70.5
20160619090000,258.3,205.82,79.6825,51,56.8,100,68.4,73.5,70.5
20160619091500,258.3,205.82,79.6825,51,82.0,100,68.7,73.5,70.5
20160619093000,258.3,205.82,79.6825,51,83.5,100,69.3,73.5,70.5
20160619094500,258.3,203.36,78.7302,51,86.4,100,69.6,73.5,70.5
20160619100000,258.3,203.36,78.7302,51,89.3,100,69.8,73.5,70.5
20160619101500,258.3,203.36,78.7302,51,83.8,100,70.0,73.5,70.5
20160619103000,258.3,203.36,78.7302,51,83.8,100,70.2,73.5,70.5
20160619104500,258.3,200.08,77.4603,51,91.0,100,70.4,73.5,70.5
20160619110000,258.3,200.08,77.4603,52,83.2,100,70.5,73.5,70.5
20160619111500,258.3,200.08,77.4603,53,91.1,100,70.7,73.5,70.5
20160619113000,258.3,202.54,78.4127,53,80.2,100,70.7,73.5,70.5
20160619114500,258.3,202.54,78.4127,53,59.6,0,70.7,73.5,70.5
20160619120000,258.3,202.54,78.4127,53,56.4,100,70.1,73.5,70.5
20160619121500,258.3,202.54,78.4127,53,56.4,100,69.8,73.5,70.5
20160619123000,258.3,202.54,78.4127,53,56.4,100,69.6,73.5,70.5
20160619124500,258.3,202.54,78.4127,53,56.4,100,69.4,73.5,70.5
20160619130000,258.3,205.0,79.3651,53,56.4,100,69.2,73.5,70.5
20160619131500,258.3,205.0,79.3651,53,56.4,100,69.1,73.5,70.5
20160619133000,258.3,205.0,79.3651,53,57.5,100,69.1,73.5,70.5
20160619134500,258.3,205.0,79.3651,53,82.5,100,69.3,73.5,70.5
20160619140000,258.3,202.54,78.4127,53,78.3,100,69.6,73.5,70.5
20160619141500,258.3,205.0,79.3651,53,81.1,100,69.7,73.5,70.5
20160619143000,258.3,205.0,79.3651,53,88.1,100,69.9,73.5,70.5
20160619144500,258.3,205.0,79.3651,53,78.7,100,70.1,73.5,70.5
20160619150000,258.3,205.0,79.3651,53,90.6,100,70.2,73.5,70.5
20160619151500,258.3,205.0,79.3651,53,85.4,100,70.4,73.5,70.5
20160619153000,258.3,205.0,79.3651,53,85.4,100,70.6,73.5,70.5
20160619154500,258.3,207.05,80.1587,53,83.2,100,70.8,73.5,70.5
20160619160000,258.3,207.05,80.1587,53,56.4,0,70.5,73.5,70.5
20160619161500,258.3,203.77,78.8889,53,56.4,100,70.2,73.5,70.5
20160619163000,258.3,203.77,78.8889,53,56.4,100,69.9,73.5,70.5
20160619164500,258.3,205.82,79.6825,53,56.4,100,69.4,73.5,70.5
20160619170000,258.3,266.09,103.0159,59,56.4,0,69.2,69.5,66.5
20160619171500,258.3,244.36,94.6032,57,56.4,0,69.0,69.5,66.5
20160619173000,258.3,215.25,83.3333,54,56.4,0,68.8,69.5,66.5
20160619174500,258.3,205.82,79.6825,52,56.4,0,68.7,69.5,66.5
20160619180000,258.3,205.82,79.6825,52,56.4,0,68.6,69.5,66.5
20160619181500,258.3,205.82,79.6825,52,57.1,0,68.4,69.5,66.5
20160619183000,258.3,205.82,79.6825,52,57.1,0,68.3,69.5,66.5
20160619184500,258.3,205.82,79.6825,52,57.1,0,68.2,69.5,66.5
20160619190000,258.3,205.82,79.6825,52,57.1,0,68.1,69.5,66.5
20160619191500,258.3,205.82,79.6825,52,57.1,0,67.9,69.5,66.5
20160619193000,258.3,205.82,79.6825,52,57.1,0,67.8,69.5,66.5
20160619194500,258.3,205.82,79.6825,52,57.1,0,67.8,69.5,66.5
20160619200000,258.3,205.82,79.6825,52,57.1,100,67.8,73.5,70.5
20160619201500,258.3,209.1,80.9524,52,85.0,100,68.2,73.5,70.5
20160619203000,258.3,209.1,80.9524,52,86.2,100,68.6,73.5,70.5
20160619204500,258.3,209.1,80.9524,52,90.4,100,68.9,73.5,70.5
20160619210000,258.3,209.1,80.9524,52,88.7,100,69.2,73.5,70.5
20160619211500,258.3,209.1,80.9524,52,85.6,100,69.6,73.5,70.5
20160619213000,258.3,209.1,80.9524,52,91.1,100,69.8,73.5,70.5
20160619214500,258.3,209.1,80.9524,52,87.5,100,70.1,73.5,70.5
20160619220000,258.3,209.1,80.9524,52,88.6,100,70.4,73.5,70.5
20160619221500,258.3,209.1,80.9524,52,88.6,100,70.6,73.5,70.5
20160619223000,258.3,209.1,80.9524,52,58.8,0,70.8,73.5,70.5
20160619224500,258.3,209.1,80.9524,52,56.4,0,70.4,73.5,70.5
20160619230000,258.3,209.1,80.9524,52,56.4,100,70.0,73.5,70.5
20160619231500,258.3,209.1,80.9524,52,56.4,100,69.9,73.5,70.5
20160619233000,258.3,209.1,80.9524,52,56.4,100,69.7,73.5,70.5
20160619234500,258.3,211.97,82.0635,52,56.4,100,69.6,73.5,70.5
20160620000000,258.3,209.1,80.9524,52,56.4,100,69.4,73.5,70.5
20160620001500,258.3,209.1,80.9524,52,56.4,100,69.3,73.5,70.5
20160620003000,258.3,209.1,80.9524,52,56.4,100,69.3,73.5,70.5
20160620004500,258.3,209.1,80.9524,52,57.9,100,69.2,73.5,70.5
20160620010000,258.3,209.1,80.9524,52,79.2,100,69.5,73.5,70.5
20160620011500,258.3,203.77,78.8889,51,81.6,100,69.7,73.5,70.5
20160620013000,258.3,203.77,78.8889,51,88.6,100,69.9,73.5,70.5
20160620014500,258.3,203.77,78.8889,51,85.6,100,70.1,73.5,70.5
20160620020000,258.3,208.28,80.6349,51,89.2,100,70.3,73.5,70.5
20160620021500,258.3,208.28,80.6349,51,86.2,100,70.5,73.5,70.5
20160620023000,258.3,208.28,80.6349,51,88.6,100,70.7,73.5,70.5
20160620024500,258.3,208.28,80.6349,51,56.4,0,70.6,73.5,70.5
20160620030000,258.3,208.28,80.6349,51,55.6,100,70.2,73.5,70.5
20160620031500,258.3,208.28,80.6349,51,55.6,100,69.9,73.5,70.5
20160620033000,258.3,208.28,80.6349,51,55.6,100,69.7,73.5,70.5
20160620034500,258.3,205.0,79.3651,51,55.6,100,69.6,73.5,70.5
20160620040000,258.3,205.0,79.3651,51,55.6,100,69.4,73.5,70.5
20160620041500,258.3,205.0,79.3651,51,55.6,100,69.3,73.5,70.5
20160620043000,258.3,205.0,79.3651,51,55.6,100,69.3,73.5,70.5
20160620044500,258.3,205.0,79.3651,51,56.8,100,69.2,73.5,70.5
20160620050000,258.3,205.0,79.3651,51,78.3,100,69.4,73.5,70.5
20160620051500,258.3,205.0,79.3651,51,86.8,100,69.7,73.5,70.5
20160620053000,258.3,205.0,79.3651,51,85.0,100,69.8,73.5,70.5
20160620054500,258.3,205.0,79.3651,51,90.4,100,70.0,73.5,70.5
20160620060000,258.3,205.0,79.3651,51,86.2,100,70.2,73.5,70.5
20160620061500,258.3,205.0,79.3651,51,88.0,100,70.4,73.5,70.5
20160620063000,258.3,205.0,79.3651,51,88.0,100,70.6,73.5,70.5
20160620064500,258.3,209.51,81.1111,51,56.8,0,70.7,73.4,70.4
20160620070000,258.3,206.23,79.8413,51,56.8,0,70.2,73.4,70.4
20160620071500,258.3,206.23,79.8413,51,56.0,100,70.0,73.3,70.3
20160620073000,258.3,206.23,79.8413,51,56.0,100,69.9,73.2,70.2
20160620074500,258.3,206.23,79.8413,51,56.0,100,69.9,73.2,70.2
20160620080000,258.3,206.23,79.8413,51,56.0,100,69.9,73.2,70.2
20160620081500,258.3,266.09,103.0159,58,56.0,0,69.9,70.9,67.9
20160620083000,258.3,209.1,80.9524,52,56.0,0,69.6,70.9,67.9
20160620084500,258.3,209.1,80.9524,52,56.0,0,69.4,70.9,67.9
20160620090000,258.3,209.1,80.9524,52,56.0,0,69.5,70.9,67.9
20160620091500,258.3,205.0,79.3651,52,56.7,0,69.3,70.9,67.9
20160620093000,258.3,199.67,77.3016,52,56.7,0,69.3,70.9,67.9
20160620094500,258.3,202.13,78.254,52,56.7,0,69.2,70.9,67.9
20160620100000,258.3,202.13,78.254,52,56.7,0,68.8,70.9,67.9
20160620101500,258.3,202.13,78.254,52,56.7,0,68.4,70.9,67.9
20160620103000,258.3,202.13,78.254,52,56.0,0,68.2,70.9,67.9
20160620104500,258.3,209.51,81.1111,52,56.0,0,68.1,70.9,67.9
20160620110000,258.3,211.97,82.0635,52,56.0,0,68.0,70.9,67.9
20160620111500,258.3,207.05,80.1587,52,56.0,0,67.9,70.9,67.9
20160620113000,258.3,207.05,80.1587,52,56.0,0,67.9,70.9,67.9
20160620114500,258.3,207.05,80.1587,52,56.0,0,67.9,70.9,67.9
20160620120000,258.3,207.05,80.1587,52,55.3,0,67.8,70.9,67.9
20160620121500,258.3,207.05,80.1587,51,56.0,0,67.9,70.9,67.9
20160620123000,258.3,207.05,80.1587,51,56.0,0,67.9,70.9,67.9
20160620124500,258.3,207.05,80.1587,51,56.0,0,67.9,70.9,67.9
20160620130000,258.3,207.05,80.1587,51,56.0,0,68.1,70.9,67.9
20160620131500,258.3,207.05,80.1587,51,56.0,0,68.0,70.9,67.9
20160620133000,258.3,207.05,80.1587,51,56.0,0,68.1,70.9,67.9
20160620134500,258.3,207.05,80.1587,51,56.0,0,68.3,70.9,67.9
20160620140000,258.3,207.05,80.1587,51,56.0,0,68.4,70.9,67.9
20160620141500,258.3,207.05,80.1587,51,56.0,0,68.4,70.9,67.9
20160620143000,258.3,207.05,80.1587,51,56.0,0,68.4,70.9,67.9
20160620144500,258.3,207.05,80.1587,51,56.0,0,68.4,70.9,67.9
20160620150000,258.3,207.05,80.1587,51,56.0,0,68.4,70.9,67.9
20160620151500,258.3,207.05,80.1587,51,56.0,0,68.6,70.9,67.9
20160620153000,258.3,207.05,80.1587,51,56.0,0,68.6,70.9,67.9
20160620154500,258.3,202.13,78.254,51,56.0,0,68.4,70.9,67.9
20160620160000,258.3,202.13,78.254,51,56.0,0,68.2,70.9,67.9
20160620161500,258.3,202.13,78.254,51,56.0,0,68.2,70.9,67.9
20160620163000,258.3,202.13,78.254,51,56.0,0,68.1,70.9,67.9
20160620164500,258.3,204.59,79.2064,51,56.0,0,67.9,70.9,67.9
20160620170000,258.3,201.31,77.9365,51,56.0,0,67.9,70.9,67.9
20160620171500,258.3,201.31,77.9365,51,56.0,0,68.0,70.9,67.9
20160620173000,258.3,201.31,77.9365,51,56.0,0,68.1,70.9,67.9
20160620174500,258.3,201.31,77.9365,51,56.0,0,68.1,70.9,67.9
20160620180000,258.3,201.31,77.9365,51,56.7,0,68.1,70.9,67.9
20160620181500,258.3,205.0,79.3651,51,56.7,0,68.2,70.9,67.9
20160620183000,258.3,205.0,79.3651,51,56.7,0,68.2,70.9,67.9
20160620184500,258.3,200.9,77.7778,51,56.7,0,68.2,70.9,67.9
20160620190000,258.3,200.9,77.7778,51,56.7,0,68.3,70.9,67.9
20160620191500,258.3,203.77,78.8889,51,56.7,0,68.3,70.9,67.9
20160620193000,258.3,203.77,78.8889,51,56.7,0,68.3,70.9,67.9
20160620194500,258.3,203.77,78.8889,51,56.7,0,68.3,70.9,67.9
20160620200000,258.3,203.77,78.8889,51,56.7,0,68.3,70.9,67.9
20160620201500,258.3,206.23,79.8413,51,56.7,0,68.4,70.9,67.9
20160620203000,258.3,202.13,78.254,51,56.7,0,68.4,70.9,67.9
20160620204500,258.3,205.0,79.3651,51,56.7,0,68.4,70.9,67.9
20160620210000,258.3,205.0,79.3651,51,56.7,0,68.3,70.9,67.9
20160620211500,258.3,208.28,80.6349,51,56.7,0,68.3,70.9,67.9
20160620213000,258.3,208.28,80.6349,51,56.7,0,68.3,70.9,67.9
20160620214500,258.3,205.0,79.3651,51,56.7,0,68.3,70.9,67.9
20160620220000,258.3,205.0,79.3651,51,56.7,0,68.3,70.9,67.9
20160620221500,258.3,207.05,80.1587,51,56.7,0,68.3,70.9,67.9
20160620223000,258.3,203.77,78.8889,51,56.7,0,68.2,70.9,67.9
20160620224500,258.3,207.05,80.1587,51,56.0,0,68.2,70.9,67.9
20160620230000,258.3,207.05,80.1587,51,56.0,0,68.2,70.9,67.9
20160620231500,258.3,207.05,80.1587,51,56.0,0,68.2,70.9,67.9
20160620233000,258.3,203.77,78.8889,51,56.0,0,68.2,70.9,67.9
20160620234500,258.3,205.82,79.6825,51,56.0,0,68.1,70.9,67.9
20160621000000,258.3,205.82,79.6825,51,56.0,0,68.1,70.9,67.9
20160621001500,258.3,205.82,79.6825,51,56.0,0,68.1,70.9,67.9
20160621003000,258.3,205.82,79.6825,51,56.0,0,68.0,70.9,67.9
20160621004500,258.3,205.82,79.6825,51,56.0,0,68.0,70.9,67.9
20160621010000,258.3,205.82,79.6825,51,56.0,0,67.9,70.9,67.9
20160621011500,258.3,205.82,79.6825,51,56.0,0,67.9,70.9,67.9
20160621013000,258.3,205.82,79.6825,51,56.0,0,67.9,70.9,67.9
20160621014500,258.3,205.82,79.6825,51,56.0,0,67.8,70.9,67.9
20160621020000,258.3,205.82,79.6825,51,56.0,0,67.8,70.9,67.9
20160621021500,258.3,209.1,80.9524,51,56.0,0,67.8,70.9,67.9
20160621023000,258.3,209.1,80.9524,51,56.0,0,67.7,70.9,67.9
20160621024500,258.3,205.0,79.3651,51,56.0,0,67.7,70.9,67.9
20160621030000,258.3,205.0,79.3651,51,56.0,0,67.7,70.9,67.9
20160621031500,258.3,205.0,79.3651,51,56.0,0,67.7,70.9,67.9
20160621033000,258.3,207.46,80.3175,51,56.0,100,67.6,70.9,67.9
20160621034500,258.3,207.46,80.3175,51,56.0,100,67.6,70.9,67.9
20160621040000,258.3,204.59,79.2064,51,56.0,100,67.6,70.9,67.9
20160621041500,258.3,204.59,79.2064,51,56.0,100,67.6,70.9,67.9
20160621043000,258.3,207.05,80.1587,51,56.0,100,67.6,70.8,67.8
20160621044500,258.3,207.05,80.1587,51,56.0,100,67.6,70.8,67.8
20160621050000,258.3,207.05,80.1587,51,56.0,100,67.5,70.8,67.8
20160621051500,258.3,207.05,80.1587,51,56.0,100,67.5,70.8,67.8
20160621053000,258.3,207.05,80.1587,51,56.0,100,67.4,70.8,67.8
20160621054500,258.3,207.05,80.1587,51,56.0,100,67.4,70.8,67.8
20160621060000,258.3,207.05,80.1587,51,56.0,100,67.4,70.8,67.8
20160621061500,258.3,207.05,80.1587,51,56.0,100,67.4,70.8,67.8
20160621063000,258.3,204.59,79.2064,51,55.2,100,67.4,70.8,67.8
20160621064500,258.3,207.05,80.1587,51,55.2,100,67.4,70.8,67.8
20160621070000,258.3,207.05,80.1587,51,55.2,100,67.4,70.8,67.8
20160621071500,258.3,207.05,80.1587,51,55.2,100,67.4,70.8,67.8
20160621073000,258.3,207.05,80.1587,51,55.2,100,67.4,70.8,67.8
20160621074500,258.3,207.05,80.1587,51,56.3,100,67.4,70.8,67.8
20160621080000,258.3,204.59,79.2064,51,55.6,100,67.3,70.7,67.7
20160621081500,258.3,204.59,79.2064,51,55.6,100,67.4,70.7,67.7
20160621083000,258.3,204.59,79.2064,51,56.3,100,67.4,70.7,67.7
20160621084500,258.3,204.59,79.2064,51,56.3,100,67.3,70.5,67.5
20160621090000,258.3,204.59,79.2064,51,55.6,100,67.2,70.5,67.5
20160621091500,258.3,204.59,79.2064,51,55.6,100,67.1,70.4,67.4
20160621093000,258.3,204.59,79.2064,51,55.6,100,67.1,70.4,67.4
20160621094500,258.3,200.08,77.4603,51,55.6,100,66.9,70.4,67.4
20160621100000,258.3,200.08,77.4603,52,55.6,100,66.8,70.4,67.4
20160621101500,258.3,200.08,77.4603,52,54.9,100,66.7,70.4,67.4
20160621103000,258.3,200.08,77.4603,52,54.9,100,66.6,70.4,67.4
20160621104500,258.3,200.08,77.4603,52,54.9,100,66.4,70.4,67.4
20160621110000,258.3,203.36,78.7302,52,55.5,100,66.4,70.4,67.4
20160621111500,258.3,203.36,78.7302,52,58.3,100,66.4,70.4,67.4
20160621113000,258.3,203.36,78.7302,52,59.1,100,66.4,70.4,67.4
20160621114500,258.3,203.36,78.7302,52,59.1,100,66.7,70.4,67.4
20160621120000,258.3,203.36,78.7302,52,58.4,100,66.6,70.4,67.4
20160621121500,258.3,207.05,80.1587,52,57.6,100,66.4,70.4,67.4
20160621123000,258.3,204.59,79.2064,52,80.7,100,66.9,70.4,67.4
20160621124500,258.3,204.59,79.2064,52,81.6,100,67.4,70.4,67.4
20160621130000,258.3,204.59,79.2064,52,64.9,0,67.7,70.4,67.4
20160621131500,258.3,204.59,79.2064,52,56.4,0,67.3,70.4,67.4
20160621133000,258.3,202.54,78.4127,52,56.4,0,67.2,70.4,67.4
20160621134500,258.3,202.54,78.4127,52,56.4,0,67.2,70.4,67.4
20160621140000,258.3,202.54,78.4127,52,56.4,100,67.1,70.4,67.4
20160621141500,258.3,202.54,78.4127,52,56.4,100,67.1,70.4,67.4
20160621143000,258.3,202.54,78.4127,52,56.4,100,67.0,70.4,67.4
20160621144500,258.3,202.54,78.4127,52,56.4,100,66.9,70.4,67.4
20160621150000,258.3,202.54,78.4127,52,55.6,100,67.0,70.4,67.4
20160621151500,258.3,204.59,79.2064,52,55.6,100,67.0,70.4,67.4
20160621153000,258.3,204.59,79.2064,52,55.6,100,66.9,70.4,67.4
20160621154500,258.3,204.59,79.2064,52,55.6,100,67.0,70.4,67.4
20160621160000,258.3,204.59,79.2064,52,55.6,100,67.1,70.4,67.4
20160621161500,258.3,204.59,79.2064,52,55.6,100,67.2,70.4,67.4
20160621163000,258.3,204.59,79.2064,52,56.3,100,67.3,70.4,67.4
20160621164500,258.3,204.59,79.2064,52,56.3,100,67.4,70.4,67.4
20160621170000,258.3,204.59,79.2064,52,56.3,100,67.4,70.4,67.4
20160621171500,258.3,204.59,79.2064,52,56.3,100,67.4,70.4,67.4
20160621173000,258.3,204.59,79.2064,52,56.3,100,67.5,70.4,67.4
20160621174500,258.3,204.59,79.2064,52,56.3,100,67.6,70.4,67.4
20160621180000,258.3,209.1,80.9524,52,56.3,100,67.6,70.4,67.4
20160621181500,258.3,209.1,80.9524,52,56.3,100,67.6,70.4,67.4
20160621183000,258.3,209.1,80.9524,52,56.3,100,67.6,70.4,67.4
20160621184500,258.3,209.1,80.9524,52,56.3,0,67.7,70.4,67.4
20160621190000,258.3,209.1,80.9524,52,56.3,0,67.8,70.4,67.4
20160621191500,258.3,209.1,80.9524,52,56.3,0,67.8,70.4,67.4
20160621193000,258.3,211.97,82.0635,52,56.3,0,67.8,70.4,67.4
20160621194500,258.3,206.23,79.8413,52,56.3,0,67.8,70.4,67.4
20160621200000,258.3,206.23,79.8413,52,56.3,0,67.9,70.4,67.4
20160621201500,258.3,206.23,79.8413,52,56.3,0,67.9,70.4,67.4
20160621203000,258.3,209.1,80.9524,52,56.3,0,67.9,70.4,67.4
20160621204500,258.3,209.1,80.9524,52,56.3,0,67.9,70.4,67.4
20160621210000,258.3,205.0,79.3651,52,56.3,0,67.9,70.4,67.4
20160621211500,258.3,208.28,80.6349,52,56.3,0,67.9,70.4,67.4
20160621213000,258.3,208.28,80.6349,52,56.3,0,67.9,70.4,67.4
20160621214500,258.3,208.28,80.6349,52,56.3,0,67.9,70.4,67.4
20160621220000,258.3,208.28,80.6349,52,56.3,0,67.9,70.4,67.4
20160621221500,258.3,208.28,80.6349,52,55.6,0,67.9,70.4,67.4
20160621223000,258.3,208.28,80.6349,52,55.6,0,67.9,70.4,67.4
20160621224500,258.3,208.28,80.6349,52,55.6,0,67.8,70.4,67.4
20160621230000,258.3,208.28,80.6349,52,55.6,0,67.8,70.4,67.4
20160621231500,258.3,205.82,79.6825,52,55.6,0,67.8,70.4,67.4
20160621233000,258.3,211.56,81.9048,52,55.6,0,67.8,70.4,67.4
20160621234500,258.3,211.56,81.9048,52,55.6,0,67.8,70.4,67.4
20160622000000,258.3,204.59,79.2064,51,55.6,0,67.7,70.4,67.4
20160622001500,258.3,204.59,79.2064,51,55.6,0,67.7,70.4,67.4
20160622003000,258.3,204.59,79.2064,51,55.6,0,67.7,70.4,67.4
20160622004500,258.3,204.59,79.2064,51,55.6,0,67.7,70.4,67.4
20160622010000,258.3,204.59,79.2064,51,55.6,0,67.7,70.4,67.4
20160622011500,258.3,209.51,81.1111,53,56.7,0,67.7,70.4,67.4
20160622013000,258.3,205.0,79.3651,53,55.1,0,67.6,70.4,67.4
20160622014500,258.3,205.0,79.3651,53,55.1,0,67.4,70.4,67.4
20160622020000,258.3,202.13,78.254,53,55.1,0,67.4,70.4,67.4
20160622021500,258.3,202.13,78.254,53,55.1,0,67.4,70.4,67.4
20160622023000,258.3,205.0,79.3651,53,55.1,0,67.4,70.4,67.4
20160622024500,258.3,205.0,79.3651,53,55.1,0,67.4,70.4,67.4
20160622030000,258.3,205.0,79.3651,53,55.1,0,67.4,70.4,67.4
20160622031500,258.3,207.46,80.3175,53,55.1,0,67.3,70.4,67.4
20160622033000,258.3,207.46,80.3175,53,55.1,0,67.4,70.4,67.4
20160622034500,258.3,205.0,79.3651,53,55.1,0,67.4,70.4,67.4
20160622040000,258.3,205.0,79.3651,53,55.1,0,67.3,70.4,67.4
20160622041500,258.3,205.0,79.3651,53,55.1,0,67.3,70.4,67.4
20160622043000,258.3,207.46,80.3175,53,55.1,0,67.3,70.4,67.4
20160622044500,258.3,204.59,79.2064,53,55.1,0,67.4,70.4,67.4
20160622050000,258.3,204.59,79.2064,53,55.1,0,67.4,70.4,67.4
20160622051500,258.3,204.59,79.2064,53,55.1,0,67.3,70.4,67.4
20160622053000,258.3,204.59,79.2064,53,55.1,0,67.3,70.4,67.4
20160622054500,258.3,204.59,79.2064,53,55.1,0,67.3,70.4,67.4
20160622060000,258.3,204.59,79.2064,53,55.1,0,67.3,70.4,67.4
20160622061500,258.3,204.59,79.2064,53,55.1,0,67.3,70.4,67.4
20160622063000,258.3,204.59,79.2064,53,55.1,0,67.3,70.4,67.4
20160622064500,258.3,204.59,79.2064,53,55.1,0,67.3,70.4,67.4
20160622070000,258.3,204.59,79.2064,53,55.1,0,67.3,70.4,67.4
20160622071500,258.3,204.59,79.2064,53,55.1,0,67.3,70.4,67.4
20160622073000,258.3,207.46,80.3175,53,55.1,0,67.3,70.4,67.4
20160622074500,258.3,205.0,79.3651,53,55.1,0,67.3,70.4,67.4
20160622080000,258.3,205.0,79.3651,53,55.1,0,67.3,70.4,67.4
20160622081500,258.3,205.0,79.3651,53,55.9,0,67.3,70.4,67.4
20160622083000,258.3,205.0,79.3651,53,55.9,0,67.2,70.4,67.4
20160622084500,258.3,208.28,80.6349,53,55.9,0,67.2,70.4,67.4
20160622090000,258.3,208.28,80.6349,53,55.9,0,67.2,70.4,67.4
20160622091500,258.3,208.28,80.6349,53,55.9,0,67.2,70.4,67.4
20160622093000,258.3,205.82,79.6825,53,56.7,0,67.2,70.4,67.4
20160622094500,258.3,202.54,78.4127,53,56.7,0,67.2,70.4,67.4
20160622100000,258.3,207.46,80.3175,53,56.7,100,67.1,70.4,67.4
20160622101500,258.3,203.77,78.8889,53,56.7,100,67.1,70.4,67.4
20160622103000,258.3,203.77,78.8889,53,56.7,100,67.1,70.4,67.4
20160622104500,258.3,203.77,78.8889,53,56.0,100,67.0,70.4,67.4
20160622110000,258.3,203.77,78.8889,53,56.0,100,66.9,70.4,67.4
20160622111500,258.3,203.77,78.8889,53,56.0,100,66.9,70.4,67.4
20160622113000,258.3,203.77,78.8889,53,56.0,100,66.8,70.4,67.4
20160622114500,258.3,208.28,80.6349,52,56.0,100,66.9,70.4,67.4
20160622120000,258.3,208.28,80.6349,51,56.0,100,66.9,70.4,67.4
20160622121500,258.3,205.0,79.3651,51,56.0,100,66.9,70.4,67.4
20160622123000,258.3,205.0,79.3651,51,56.0,100,66.9,70.4,67.4
20160622124500,258.3,205.0,79.3651,51,56.0,100,67.2,70.4,67.4
20160622130000,258.3,205.0,79.3651,51,56.0,100,67.3,70.4,67.4
20160622131500,258.3,205.0,79.3651,51,56.0,100,67.2,70.4,67.4
20160622133000,258.3,205.0,79.3651,51,56.0,100,67.2,70.4,67.4
20160622134500,258.3,207.46,80.3175,51,56.0,100,67.2,70.4,67.4
20160622140000,258.3,207.46,80.3175,51,56.0,100,67.3,70.4,67.4
20160622141500,258.3,207.46,80.3175,51,56.0,100,67.3,70.4,67.4
20160622143000,258.3,207.46,80.3175,51,56.0,100,67.4,70.4,67.4
20160622144500,258.3,203.77,78.8889,51,56.0,100,67.4,70.4,67.4
20160622150000,258.3,206.23,79.8413,51,56.0,100,67.4,70.4,67.4
20160622151500,258.3,206.23,79.8413,51,56.0,100,67.4,70.4,67.4
20160622153000,258.3,209.1,80.9524,51,56.0,100,67.4,70.4,67.4
20160622154500,258.3,206.23,79.8413,51,56.0,100,67.4,70.4,67.4
20160622160000,258.3,206.23,79.8413,51,56.0,100,67.4,70.4,67.4
20160622161500,258.3,209.1,80.9524,51,56.0,100,67.6,70.4,67.4
20160622163000,258.3,205.0,79.3651,51,56.0,0,67.7,70.4,67.4
20160622164500,258.3,205.0,79.3651,51,56.0,0,67.8,70.4,67.4
20160622170000,258.3,205.0,79.3651,51,56.0,0,67.9,70.4,67.4
20160622171500,258.3,205.0,79.3651,51,56.8,0,68.0,70.4,67.4
20160622173000,258.3,205.0,79.3651,51,56.8,0,68.1,70.4,67.4
20160622174500,258.3,205.0,79.3651,51,56.8,0,68.1,70.4,67.4
20160622180000,258.3,205.0,79.3651,51,56.1,0,68.1,70.4,67.4
20160622181500,258.3,205.0,79.3651,51,56.1,0,68.2,70.4,67.4
20160622183000,258.3,205.0,79.3651,51,56.1,0,68.2,70.4,67.4
20160622184500,258.3,205.0,79.3651,51,56.7,0,68.2,70.4,67.4
20160622190000,258.3,205.0,79.3651,51,56.7,0,68.3,70.4,67.4
20160622191500,258.3,205.0,79.3651,51,56.7,0,68.3,70.4,67.4
20160622193000,258.3,205.0,79.3651,51,56.7,0,68.3,70.4,67.4
20160622194500,258.3,207.05,80.1587,51,56.7,0,68.3,70.4,67.4
20160622200000,258.3,204.59,79.2064,51,56.0,0,68.3,70.4,67.4
20160622201500,258.3,204.59,79.2064,51,56.0,0,68.3,70.4,67.4
20160622203000,258.3,209.51,81.1111,51,56.0,0,68.3,70.4,67.4
20160622204500,258.3,209.51,81.1111,51,56.0,0,68.3,70.4,67.4
20160622210000,258.3,209.51,81.1111,51,56.0,0,68.3,70.4,67.4
20160622211500,258.3,209.51,81.1111,51,56.0,0,68.3,70.4,67.4
20160622213000,258.3,204.59,79.2064,51,56.0,0,68.3,70.4,67.4
20160622214500,258.3,204.59,79.2064,51,56.0,0,68.3,70.4,67.4
20160622220000,258.3,204.59,79.2064,51,56.0,0,68.2,70.4,67.4
20160622221500,258.3,204.59,79.2064,51,56.0,0,68.2,70.4,67.4
20160622223000,258.3,204.59,79.2064,51,56.0,0,68.2,70.4,67.4
20160622224500,258.3,207.05,80.1587,51,55.3,0,68.2,70.4,67.4
20160622230000,258.3,207.05,80.1587,51,55.3,0,68.2,70.4,67.4
20160622231500,258.3,207.05,80.1587,51,55.3,0,68.2,70.4,67.4
20160622233000,258.3,207.05,80.1587,51,55.9,0,68.2,70.4,67.4
20160622234500,258.3,207.05,80.1587,51,55.2,0,68.2,70.4,67.4
20160623000000,258.3,207.05,80.1587,51,55.2,0,68.1,70.4,67.4
20160623001500,258.3,207.05,80.1587,51,55.2,0,68.1,70.4,67.4
20160623003000,258.3,204.59,79.2064,51,55.2,0,68.1,70.4,67.4
20160623004500,258.3,204.59,79.2064,51,55.2,0,68.1,70.4,67.4
20160623010000,258.3,207.05,80.1587,51,55.2,0,68.0,70.4,67.4
20160623011500,258.3,207.05,80.1587,51,55.2,0,67.9,70.4,67.4
20160623013000,258.3,207.05,80.1587,51,55.2,0,67.9,70.4,67.4
20160623014500,258.3,203.77,78.8889,51,55.2,0,67.9,70.4,67.4
20160623020000,258.3,207.05,80.1587,51,55.2,0,67.9,70.4,67.4
20160623021500,258.3,203.77,78.8889,51,55.2,0,67.8,70.4,67.4
20160623023000,258.3,203.77,78.8889,51,55.2,0,67.8,70.4,67.4
20160623024500,258.3,203.77,78.8889,51,55.2,0,67.8,70.4,67.4
20160623030000,258.3,203.77,78.8889,51,55.2,0,67.7,70.4,67.4
20160623031500,258.3,203.77,78.8889,51,55.2,0,67.7,70.4,67.4
20160623033000,258.3,203.77,78.8889,51,55.2,0,67.7,70.4,67.4
20160623034500,258.3,205.82,79.6825,51,55.2,0,67.6,70.4,67.4
20160623040000,258.3,203.36,78.7302,51,55.2,0,67.6,70.4,67.4
20160623041500,258.3,203.36,78.7302,51,55.2,0,67.6,70.4,67.4
20160623043000,258.3,203.36,78.7302,51,55.2,0,67.6,70.4,67.4
20160623044500,258.3,201.31,77.9365,51,55.2,0,67.5,70.4,67.4
20160623050000,258.3,205.0,79.3651,51,55.2,0,67.4,70.4,67.4
20160623051500,258.3,205.0,79.3651,51,55.2,0,67.4,70.4,67.4
20160623053000,258.3,207.05,80.1587,51,55.2,0,67.4,70.4,67.4
20160623054500,258.3,207.05,80.1587,51,55.2,0,67.4,70.4,67.4
20160623060000,258.3,207.05,80.1587,51,55.2,0,67.3,70.4,67.4
20160623061500,258.3,207.05,80.1587,51,55.2,0,67.3,70.4,67.4
20160623063000,258.3,203.36,78.7302,51,54.3,0,67.3,70.4,67.4
20160623064500,258.3,203.36,78.7302,51,54.3,0,67.3,70.4,67.4
20160623070000,258.3,207.05,80.1587,51,54.3,0,67.2,70.4,67.4
20160623071500,258.3,207.05,80.1587,51,54.3,0,67.2,70.4,67.4
20160623073000,258.3,207.05,80.1587,51,54.3,0,67.2,70.4,67.4
20160623074500,258.3,207.05,80.1587,51,54.3,0,67.2,70.4,67.4
20160623080000,258.3,207.05,80.1587,51,55.1,0,67.2,70.4,67.4
20160623081500,258.3,207.05,80.1587,51,55.1,100,67.1,70.4,67.4
20160623083000,258.3,207.05,80.1587,51,55.7,0,67.2,70.4,67.4
20160623084500,258.3,200.9,77.7778,51,55.7,100,67.1,70.4,67.4
20160623090000,258.3,203.77,78.8889,52,55.7,100,67.1,70.4,67.4
20160623091500,258.3,199.67,77.3016,52,55.7,100,67.1,70.4,67.4
20160623093000,258.3,199.67,77.3016,52,56.3,100,66.9,70.4,67.4
20160623094500,258.3,199.67,77.3016,52,56.3,100,66.9,70.4,67.4
20160623100000,258.3,199.67,77.3016,52,56.3,100,67.1,70.4,67.4
20160623101500,258.3,203.77,78.8889,53,56.3,100,67.2,70.4,67.4
20160623103000,258.3,203.77,78.8889,53,56.3,100,67.3,70.4,67.4
20160623104500,258.3,203.77,78.8889,53,56.3,100,67.3,70.4,67.4
20160623110000,258.3,205.82,79.6825,53,56.3,100,67.3,70.4,67.4
20160623111500,258.3,205.82,79.6825,53,56.3,100,67.4,70.4,67.4
20160623113000,258.3,205.82,79.6825,53,57.1,100,67.4,70.4,67.4
20160623114500,258.3,205.82,79.6825,53,56.0,100,67.6,70.4,67.4
20160623120000,258.3,209.51,81.1111,53,56.0,100,67.4,70.4,67.4
20160623121500,258.3,209.51,81.1111,53,56.0,100,67.4,70.4,67.4
20160623123000,258.3,209.51,81.1111,53,56.0,100,67.4,70.4,67.4
20160623124500,258.3,209.51,81.1111,53,56.0,100,67.4,70.4,67.4
20160623130000,258.3,209.51,81.1111,53,56.0,100,67.4,70.4,67.4
20160623131500,258.3,209.51,81.1111,53,56.0,100,67.4,70.4,67.4
20160623133000,258.3,209.51,81.1111,53,56.0,100,67.4,70.4,67.4
20160623134500,258.3,207.05,80.1587,52,56.0,100,67.4,70.4,67.4
20160623140000,258.3,207.05,80.1587,52,56.0,100,67.4,70.4,67.4
20160623141500,258.3,207.05,80.1587,52,56.0,100,67.4,70.4,67.4
20160623143000,258.3,210.74,81.5873,52,56.0,100,67.6,70.4,67.4
20160623144500,258.3,207.46,80.3175,51,56.0,100,67.6,70.4,67.4
20160623150000,258.3,207.46,80.3175,51,56.0,100,67.6,70.4,67.4
20160623151500,258.3,207.46,80.3175,51,56.0,0,67.7,70.4,67.4
20160623153000,258.3,203.36,78.7302,43,56.0,0,67.8,70.4,67.4
20160623154500,258.3,203.36,78.7302,43,56.0,0,67.8,70.4,67.4
20160623160000,258.3,203.36,78.7302,43,56.0,0,67.9,70.4,67.4
20160623161500,258.3,203.36,78.7302,44,56.0,0,68.1,70.4,67.4
20160623163000,258.3,207.05,80.1587,44,56.0,0,68.1,70.4,67.4
20160623164500,258.3,207.05,80.1587,44,56.0,0,68.1,70.4,67.4
20160623170000,258.3,210.33,81.4286,45,56.0,0,68.2,70.4,67.4
20160623171500,258.3,203.77,78.8889,45,56.7,0,68.2,70.4,67.4
20160623173000,258.3,205.82,79.6825,45,56.7,0,68.3,70.4,67.4
20160623174500,258.3,208.28,80.6349,45,56.7,0,68.3,70.4,67.4
20160623180000,258.3,205.0,79.3651,45,55.9,0,68.3,70.4,67.4
20160623181500,258.3,208.28,80.6349,45,55.9,0,68.4,70.4,67.4
20160623183000,258.3,208.28,80.6349,45,55.9,0,68.4,70.4,67.4
20160623184500,258.3,208.28,80.6349,45,55.9,0,68.4,70.3,67.3
20160623190000,258.3,208.28,80.6349,45,55.9,0,68.4,70.3,67.3
20160623191500,258.3,210.74,81.5873,45,55.9,0,68.5,70.2,67.2
20160623193000,258.3,210.74,81.5873,45,55.9,0,68.5,70.3,67.3
20160623194500,258.3,208.28,80.6349,45,56.7,0,68.6,70.2,67.2
20160623200000,258.3,208.28,80.6349,45,56.7,0,68.6,70.3,67.3
20160623201500,258.3,205.82,79.6825,45,56.7,0,68.6,70.2,67.2
20160623203000,258.3,205.82,79.6825,45,56.7,0,68.6,70.3,67.3
20160623204500,258.3,209.1,80.9524,45,56.7,0,68.7,70.1,67.1
20160623210000,258.3,209.1,80.9524,45,56.7,0,68.7,70.2,67.2
20160623211500,258.3,209.1,80.9524,45,56.7,0,68.7,70.1,67.1
20160623213000,258.3,206.23,79.8413,45,56.7,0,68.7,70.1,67.1
20160623214500,258.3,210.33,81.4286,45,56.7,0,68.7,70.2,67.2
20160623220000,258.3,207.46,80.3175,45,56.7,0,68.7,70.1,67.1
20160623221500,258.3,207.46,80.3175,45,56.7,0,68.7,70.0,67.0
20160623223000,258.3,207.46,80.3175,45,56.7,0,68.7,70.1,67.1
20160623224500,258.3,207.46,80.3175,45,56.7,0,68.7,70.0,67.0
20160623230000,258.3,207.46,80.3175,45,56.7,0,68.7,70.0,67.0
20160623231500,258.3,207.46,80.3175,45,56.7,0,68.7,70.0,67.0
20160623233000,258.3,207.46,80.3175,45,56.7,0,68.7,70.0,67.0
20160623234500,258.3,207.46,80.3175,45,56.7,0,68.7,70.0,67.0
20160624000000,258.3,210.74,81.5873,44,56.7,0,68.7,70.0,67.0
20160624001500,258.3,210.74,81.5873,44,56.7,0,68.7,70.0,67.0
20160624003000,258.3,210.74,81.5873,44,56.0,0,68.6,70.0,67.0
20160624004500,258.3,210.74,81.5873,44,56.0,0,68.6,70.0,67.0
20160624010000,258.3,210.74,81.5873,44,56.0,0,68.6,70.0,67.0
20160624011500,258.3,208.28,80.6349,44,56.0,0,68.6,70.0,67.0
20160624013000,258.3,208.28,80.6349,44,56.0,0,68.5,70.0,67.0
20160624014500,258.3,208.28,80.6349,44,56.0,0,68.4,70.0,67.0
20160624020000,258.3,208.28,80.6349,44,56.0,0,68.4,70.0,67.0
20160624021500,258.3,208.28,80.6349,44,56.0,0,68.4,70.0,67.0
20160624023000,258.3,203.77,78.8889,44,56.0,0,68.4,70.0,67.0
20160624024500,258.3,203.77,78.8889,44,56.0,0,68.3,70.0,67.0
20160624030000,258.3,203.77,78.8889,44,56.0,0,68.3,70.0,67.0
20160624031500,258.3,203.77,78.8889,44,56.0,0,68.3,70.0,67.0
20160624033000,258.3,203.77,78.8889,44,56.0,0,68.3,70.0,67.0
20160624034500,258.3,203.77,78.8889,44,56.0,0,68.2,70.0,67.0
20160624040000,258.3,203.77,78.8889,44,56.0,0,68.2,70.0,67.0
20160624041500,258.3,203.77,78.8889,44,56.0,0,68.2,70.0,67.0
20160624043000,258.3,203.77,78.8889,44,56.0,0,68.2,70.0,67.0
20160624044500,258.3,203.77,78.8889,44,56.0,0,68.2,70.0,67.0
20160624050000,258.3,203.77,78.8889,44,56.0,0,68.1,70.0,67.0
20160624051500,258.3,203.77,78.8889,44,55.2,0,68.1,70.0,67.0
20160624053000,258.3,206.23,79.8413,44,55.2,0,68.1,70.0,67.0
20160624054500,258.3,203.77,78.8889,44,55.2,0,68.1,70.0,67.0
20160624060000,258.3,203.77,78.8889,44,55.2,0,68.0,70.0,67.0
20160624061500,258.3,203.77,78.8889,44,55.2,0,68.0,70.0,67.0
20160624063000,258.3,201.31,77.9365,44,55.2,0,67.9,70.0,67.0
20160624064500,258.3,203.36,78.7302,44,55.2,0,67.9,70.0,67.0
20160624070000,258.3,206.23,79.8413,44,55.9,0,67.9,70.0,67.0
20160624071500,258.3,206.23,79.8413,44,55.2,0,67.9,70.0,67.0
20160624073000,258.3,202.54,78.4127,44,55.2,0,67.9,70.0,67.0
20160624074500,258.3,202.54,78.4127,44,55.2,0,67.9,70.0,67.0
20160624080000,258.3,202.54,78.4127,44,55.2,0,67.8,70.0,67.0
20160624081500,258.3,202.54,78.4127,44,55.8,0,67.8,70.0,67.0
20160624083000,258.3,202.54,78.4127,44,55.8,0,67.7,70.0,67.0
20160624084500,258.3,202.54,78.4127,44,55.8,0,67.7,70.0,67.0
20160624090000,258.3,202.54,78.4127,44,55.8,0,67.7,70.0,67.0
20160624091500,258.3,200.08,77.4603,45,56.4,0,67.6,70.0,67.0
20160624093000,258.3,200.08,77.4603,45,56.4,0,67.6,70.0,67.0
20160624094500,258.3,200.08,77.4603,45,56.4,0,67.6,70.0,67.0
20160624100000,258.3,202.54,78.4127,45,56.4,0,67.6,70.0,67.0
20160624101500,258.3,202.54,78.4127,45,56.4,0,67.6,70.0,67.0
20160624103000,258.3,202.54,78.4127,45,57.2,0,67.6,70.0,67.0
20160624104500,258.3,202.54,78.4127,45,56.4,0,67.5,70.0,67.0
20160624110000,258.3,202.54,78.4127,45,56.4,0,67.5,70.0,67.0
20160624111500,258.3,204.59,79.2064,45,56.4,0,67.4,70.0,67.0
20160624113000,258.3,204.59,79.2064,45,56.4,0,67.4,70.0,67.0
20160624114500,258.3,204.59,79.2064,45,56.4,0,67.5,70.0,67.0
20160624120000,258.3,202.13,78.254,45,56.4,0,67.4,70.0,67.0
20160624121500,258.3,202.13,78.254,45,56.4,0,67.4,70.0,67.0
20160624123000,258.3,202.13,78.254,45,56.4,0,67.4,70.0,67.0
20160624124500,258.3,202.13,78.254,45,56.4,0,67.4,70.0,67.0
20160624130000,258.3,202.13,78.254,45,56.4,0,67.5,70.0,67.0
20160624131500,258.3,202.13,78.254,45,56.4,0,67.5,70.0,67.0
20160624133000,258.3,202.13,78.254,45,56.4,0,67.6,70.0,67.0
20160624134500,258.3,199.67,77.3016,45,56.4,0,67.6,70.0,67.0
20160624140000,258.3,199.67,77.3016,45,56.4,0,67.7,70.0,67.0
20160624141500,258.3,199.67,77.3016,45,56.4,0,67.7,70.0,67.0
20160624143000,258.3,205.0,79.3651,45,56.4,0,67.7,70.0,67.0
20160624144500,258.3,205.0,79.3651,45,56.4,0,67.8,70.0,67.0
20160624150000,258.3,205.0,79.3651,45,56.4,0,67.9,70.0,67.0
20160624151500,258.3,207.05,80.1587,45,56.4,0,68.0,70.0,67.0
20160624153000,258.3,207.05,80.1587,45,55.6,0,68.1,70.0,67.0
20160624154500,258.3,207.05,80.1587,45,55.6,0,68.1,70.0,67.0
20160624160000,258.3,207.05,80.1587,45,56.7,0,68.2,70.0,67.0
20160624161500,258.3,207.05,80.1587,45,56.7,0,68.2,70.0,67.0
20160624163000,258.3,207.05,80.1587,45,56.7,0,68.3,70.0,67.0
20160624164500,258.3,207.05,80.1587,45,56.7,0,68.3,70.0,67.0
20160624170000,258.3,207.05,80.1587,45,56.7,0,68.3,70.0,67.0
20160624171500,258.3,207.05,80.1587,45,56.7,0,68.3,70.0,67.0
20160624173000,258.3,207.05,80.1587,45,56.0,0,68.3,70.0,67.0
20160624174500,258.3,207.05,80.1587,45,56.0,0,68.3,70.0,67.0
20160624180000,258.3,209.51,81.1111,45,55.1,0,68.2,70.0,67.0
20160624181500,258.3,209.51,81.1111,45,55.1,0,68.2,70.0,67.0
20160624183000,258.3,209.51,81.1111,45,56.3,0,68.3,70.0,67.0
20160624184500,258.3,209.51,81.1111,44,56.3,0,68.3,70.0,67.0
20160624190000,258.3,205.0,79.3651,44,56.3,0,68.3,70.0,67.0
20160624191500,258.3,207.05,80.1587,44,56.3,0,68.3,70.0,67.0
20160624193000,258.3,207.05,80.1587,44,56.3,0,68.3,70.0,67.0
20160624194500,258.3,207.05,80.1587,44,56.3,0,68.3,70.0,67.0
20160624200000,258.3,207.05,80.1587,44,56.3,0,68.3,70.0,67.0
20160624201500,258.3,207.05,80.1587,44,56.3,0,68.3,70.0,67.0
20160624203000,258.3,203.77,78.8889,44,56.3,0,68.3,70.0,67.0
20160624204500,258.3,206.23,79.8413,44,56.3,0,68.5,70.0,67.0
20160624210000,258.3,206.23,79.8413,44,56.3,0,68.4,70.0,67.0
20160624211500,258.3,206.23,79.8413,44,56.3,0,68.4,70.0,67.0
20160624213000,258.3,202.13,78.254,44,56.3,0,68.4,70.0,67.0
20160624214500,258.3,202.13,78.254,44,56.3,0,68.4,70.0,67.0
20160624220000,258.3,204.59,79.2064,44,56.3,0,68.4,70.0,67.0
20160624221500,258.3,204.59,79.2064,44,56.3,0,68.3,70.0,67.0
20160624223000,258.3,204.59,79.2064,44,56.3,0,68.3,70.0,67.0
20160624224500,258.3,204.59,79.2064,44,56.3,0,68.3,70.0,67.0
20160624230000,258.3,204.59,79.2064,44,56.3,0,68.3,70.0,67.0
20160624231500,258.3,204.59,79.2064,44,56.3,0,68.3,70.0,67.0
20160624233000,258.3,204.59,79.2064,44,56.3,0,68.3,70.0,67.0
20160624234500,258.3,204.59,79.2064,44,56.3,0,68.3,70.0,67.0
20160625000000,258.3,208.28,80.6349,44,56.3,0,68.3,70.0,67.0
20160625001500,258.3,203.77,78.8889,44,56.3,0,68.3,70.0,67.0
20160625003000,258.3,203.77,78.8889,44,56.3,0,68.3,70.0,67.0
20160625004500,258.3,203.77,78.8889,44,56.3,0,68.3,70.0,67.0
20160625010000,258.3,207.46,80.3175,44,56.3,0,68.3,70.0,67.0
20160625011500,258.3,210.74,81.5873,53,56.3,0,68.3,69.9,66.9
20160625013000,258.3,203.36,78.7302,52,56.3,0,68.3,69.9,66.9
20160625014500,258.3,200.08,77.4603,52,56.3,0,68.1,69.9,66.9
20160625020000,258.3,202.54,78.4127,52,56.3,0,67.9,69.9,66.9
20160625021500,258.3,202.54,78.4127,52,56.3,0,67.9,69.9,66.9
20160625023000,258.3,202.54,78.4127,52,56.3,0,67.8,69.9,66.9
20160625024500,258.3,202.54,78.4127,52,56.3,0,67.8,69.9,66.9
20160625030000,258.3,202.54,78.4127,52,56.3,0,67.8,69.9,66.9
20160625031500,258.3,202.54,78.4127,52,56.3,0,67.8,69.9,66.9
20160625033000,258.3,202.54,78.4127,52,56.3,0,67.8,69.9,66.9
20160625034500,258.3,202.54,78.4127,52,56.3,0,67.8,69.9,66.9
20160625040000,258.3,202.54,78.4127,52,56.3,0,67.8,69.9,66.9
20160625041500,258.3,202.54,78.4127,52,56.3,0,67.8,69.9,66.9
20160625043000,258.3,202.54,78.4127,52,55.2,0,67.8,69.9,66.9
20160625044500,258.3,202.54,78.4127,52,55.2,0,67.8,69.9,66.9
20160625050000,258.3,202.54,78.4127,52,55.2,0,67.8,69.9,66.9
20160625051500,258.3,199.67,77.3016,52,56.0,0,67.8,69.9,66.9
20160625053000,258.3,199.67,77.3016,52,56.0,0,67.8,69.9,66.9
20160625054500,258.3,202.13,78.254,52,56.0,0,67.8,69.9,66.9
20160625060000,258.3,202.13,78.254,52,56.0,0,67.8,69.9,66.9
20160625061500,258.3,202.13,78.254,52,56.0,0,67.8,69.9,66.9
20160625063000,258.3,202.13,78.254,52,56.0,0,67.7,69.9,66.9
20160625064500,258.3,202.13,78.254,52,56.0,0,67.7,69.9,66.9
20160625070000,258.3,200.08,77.4603,52,56.0,0,67.7,69.9,66.9
20160625071500,258.3,202.13,78.254,52,56.0,0,67.7,69.9,66.9
20160625073000,258.3,202.13,78.254,52,56.0,0,67.7,69.9,66.9
20160625074500,258.3,202.13,78.254,52,56.0,0,67.7,69.9,66.9
20160625080000,258.3,207.46,80.3175,52,56.7,0,67.7,69.9,66.9
20160625081500,258.3,202.13,78.254,52,56.7,0,67.7,69.9,66.9
20160625083000,258.3,202.13,78.254,52,56.7,0,67.7,69.9,66.9
20160625084500,258.3,202.13,78.254,52,56.7,0,67.7,69.9,66.9
20160625090000,258.3,202.13,78.254,52,56.7,0,67.7,69.9,66.9
20160625091500,258.3,200.08,77.4603,52,56.7,0,67.7,69.9,66.9
20160625093000,258.3,202.13,78.254,52,56.7,0,67.7,69.9,66.9
20160625094500,258.3,199.67,77.3016,52,56.7,0,67.7,69.9,66.9
20160625100000,258.3,199.67,77.3016,52,56.7,0,67.7,69.9,66.9
20160625101500,258.3,202.13,78.254,52,56.7,0,67.7,69.9,66.9
20160625103000,258.3,208.28,80.6349,53,56.7,0,67.6,69.9,66.9
20160625104500,258.3,208.28,80.6349,53,56.7,0,67.6,69.9,66.9
20160625110000,258.3,208.28,80.6349,53,56.7,0,67.6,69.9,66.9
20160625111500,258.3,208.28,80.6349,53,56.7,0,67.6,69.9,66.9
20160625113000,258.3,208.28,80.6349,53,56.0,0,67.5,69.9,66.9
20160625114500,258.3,205.82,79.6825,53,55.2,0,67.4,69.9,66.9
20160625120000,258.3,205.82,79.6825,53,55.2,0,67.4,69.9,66.9
20160625121500,258.3,205.82,79.6825,53,55.2,0,67.3,69.9,66.9
20160625123000,258.3,208.28,80.6349,53,56.3,0,67.3,69.9,66.9
20160625124500,258.3,208.28,80.6349,53,56.3,0,67.3,69.9,66.9
20160625130000,258.3,208.28,80.6349,53,56.3,0,67.3,69.9,66.9
20160625131500,258.3,208.28,80.6349,53,56.3,0,67.3,69.9,66.9
20160625133000,258.3,208.28,80.6349,53,56.3,0,67.3,69.9,66.9
20160625134500,258.3,208.28,80.6349,53,56.3,0,67.3,69.9,66.9
20160625140000,258.3,208.28,80.6349,53,55.6,0,67.3,69.9,66.9
20160625141500,258.3,208.28,80.6349,53,56.4,0,67.3,69.9,66.9
20160625143000,258.3,208.28,80.6349,53,56.4,0,67.4,69.9,66.9
20160625144500,258.3,208.28,80.6349,53,56.4,0,67.4,69.9,66.9
20160625150000,258.3,208.28,80.6349,53,56.4,0,67.4,69.9,66.9
20160625151500,258.3,208.28,80.6349,53,56.4,0,67.5,69.9,66.9
20160625153000,258.3,208.28,80.6349,53,56.4,0,67.5,69.9,66.9
20160625154500,258.3,208.28,80.6349,53,56.4,0,67.5,69.9,66.9
20160625160000,258.3,208.28,80.6349,53,56.4,0,67.6,69.9,66.9
20160625161500,258.3,208.28,80.6349,53,56.4,0,67.6,69.9,66.9
20160625163000,258.3,208.28,80.6349,53,56.4,0,67.6,69.9,66.9
20160625164500,258.3,208.28,80.6349,53,56.4,0,67.6,69.9,66.9
