PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160625170000,258.3,208.28,80.6349,53,56.4,0,67.6,69.9,66.9
20160625171500,258.3,211.56,81.9048,53,56.4,0,67.6,69.9,66.9
20160625173000,258.3,211.56,81.9048,53,56.4,0,67.7,69.9,66.9
20160625174500,258.3,209.1,80.9524,53,56.4,0,67.7,69.9,66.9
20160625180000,258.3,209.1,80.9524,53,55.6,0,67.7,69.9,66.9
20160625181500,258.3,209.1,80.9524,53,55.6,0,67.7,69.9,66.9
20160625183000,258.3,209.1,80.9524,53,55.6,0,67.7,69.9,66.9
20160625184500,258.3,209.1,80.9524,53,56.3,0,67.7,69.9,66.9
20160625190000,258.3,206.23,79.8413,52,56.3,0,67.7,69.9,66.9
20160625191500,258.3,203.77,78.8889,52,56.3,0,67.7,69.9,66.9
20160625193000,258.3,207.05,80.1587,52,56.3,0,67.8,69.9,66.9
20160625194500,258.3,207.05,80.1587,52,56.3,0,67.8,69.9,66.9
20160625200000,258.3,207.05,80.1587,52,56.3,0,67.8,69.9,66.9
20160625201500,258.3,207.05,80.1587,52,56.3,0,67.8,69.9,66.9
20160625203000,258.3,207.05,80.1587,52,56.3,0,67.8,69.9,66.9
20160625204500,258.3,207.05,80.1587,52,56.3,0,67.8,69.9,66.9
20160625210000,258.3,207.05,80.1587,52,56.3,0,67.8,69.9,66.9
20160625211500,258.3,204.59,79.2064,52,56.3,0,67.8,69.9,66.9
20160625213000,258.3,204.59,79.2064,52,56.3,0,67.8,69.9,66.9
20160625214500,258.3,207.46,80.3175,52,56.3,0,67.9,69.9,66.9
20160625220000,258.3,207.46,80.3175,52,56.3,0,67.9,69.9,66.9
20160625221500,258.3,207.46,80.3175,52,56.3,0,67.9,69.9,66.9
20160625223000,258.3,207.46,80.3175,52,56.3,0,67.9,69.9,66.9
20160625224500,258.3,207.46,80.3175,52,56.3,0,67.9,69.9,66.9
20160625230000,258.3,204.59,79.2064,52,56.3,0,67.9,69.9,66.9
20160625231500,258.3,204.59,79.2064,52,56.3,0,67.9,69.9,66.9
20160625233000,258.3,204.59,79.2064,52,56.3,0,67.9,69.9,66.9
20160625234500,258.3,204.59,79.2064,52,56.3,0,67.9,69.9,66.9
20160626000000,258.3,204.59,79.2064,52,56.3,0,68.0,69.9,66.9
20160626001500,258.3,204.59,79.2064,52,56.3,0,68.0,69.9,66.9
20160626003000,258.3,204.59,79.2064,52,56.3,0,68.1,69.9,66.9
20160626004500,258.3,204.59,79.2064,52,56.3,0,68.1,69.9,66.9
20160626010000,258.3,207.05,80.1587,52,56.3,0,68.1,69.9,66.9
20160626011500,258.3,207.05,80.1587,52,56.3,0,68.1,69.9,66.9
20160626013000,258.3,204.59,79.2064,52,56.3,0,68.1,69.9,66.9
20160626014500,258.3,204.59,79.2064,52,56.3,0,68.1,69.9,66.9
20160626020000,258.3,204.59,79.2064,52,56.3,0,68.1,69.9,66.9
20160626021500,258.3,207.05,80.1587,52,56.3,0,68.1,69.9,66.9
20160626023000,258.3,207.05,80.1587,52,56.3,0,68.1,69.9,66.9
20160626024500,258.3,204.59,79.2064,52,56.3,0,68.1,69.9,66.9
20160626030000,258.3,204.59,79.2064,52,56.3,0,68.1,69.9,66.9
20160626031500,258.3,204.59,79.2064,52,56.3,0,68.0,69.9,66.9
20160626033000,258.3,204.59,79.2064,52,56.3,0,68.0,69.9,66.9
20160626034500,258.3,204.59,79.2064,52,56.3,0,67.9,69.9,66.9
20160626040000,258.3,209.1,80.9524,52,56.3,0,67.9,69.9,66.9
20160626041500,258.3,209.1,80.9524,52,56.3,0,67.9,69.9,66.9
20160626043000,258.3,209.1,80.9524,52,56.3,0,67.9,69.9,66.9
20160626044500,258.3,209.1,80.9524,52,56.3,0,67.9,69.9,66.9
20160626050000,258.3,205.0,79.3651,52,56.3,0,67.9,69.9,66.9
20160626051500,258.3,207.46,80.3175,52,56.3,0,67.9,69.9,66.9
20160626053000,258.3,207.46,80.3175,52,56.3,0,67.9,69.9,66.9
20160626054500,258.3,207.46,80.3175,52,56.3,0,67.9,69.9,66.9
20160626060000,258.3,207.46,80.3175,52,56.3,0,67.8,69.9,66.9
20160626061500,258.3,207.46,80.3175,52,56.3,0,67.8,69.9,66.9
20160626063000,258.3,207.46,80.3175,52,56.3,0,67.8,69.9,66.9
20160626064500,258.3,207.46,80.3175,52,56.3,0,67.8,69.9,66.9
20160626070000,258.3,207.46,80.3175,52,56.3,0,67.8,69.9,66.9
20160626071500,258.3,207.46,80.3175,52,56.3,0,67.8,69.9,66.9
20160626073000,258.3,207.46,80.3175,52,56.3,0,67.8,69.9,66.9
20160626074500,258.3,207.46,80.3175,52,56.3,0,67.8,69.9,66.9
20160626080000,258.3,207.46,80.3175,52,56.3,0,67.8,69.9,66.9
20160626081500,258.3,207.46,80.3175,52,57.1,0,67.8,69.9,66.9
20160626083000,258.3,205.0,79.3651,52,56.4,0,67.7,69.9,66.9
20160626084500,258.3,202.54,78.4127,52,57.1,0,67.5,69.9,66.9
20160626090000,258.3,202.54,78.4127,52,56.3,0,67.4,69.9,66.9
20160626091500,258.3,202.54,78.4127,52,56.3,0,67.2,69.9,66.9
20160626093000,258.3,202.54,78.4127,52,56.3,0,67.1,69.9,66.9
20160626094500,258.3,202.54,78.4127,52,56.3,0,67.0,69.9,66.9
20160626100000,258.3,198.85,76.9841,52,56.3,0,66.9,69.9,66.9
20160626101500,258.3,201.31,77.9365,52,56.3,0,66.8,69.9,66.9
20160626103000,258.3,201.31,77.9365,52,56.3,0,66.7,69.9,66.9
20160626104500,258.3,201.31,77.9365,52,56.3,100,66.6,69.9,66.9
20160626110000,258.3,201.31,77.9365,52,56.3,100,66.5,69.9,66.9
20160626111500,258.3,201.31,77.9365,52,55.6,100,66.4,69.9,66.9
20160626113000,258.3,203.36,78.7302,52,55.6,100,66.4,69.9,66.9
20160626114500,258.3,200.08,77.4603,52,56.4,100,66.5,69.9,66.9
20160626120000,258.3,202.54,78.4127,52,55.6,100,66.5,69.9,66.9
20160626121500,258.3,202.54,78.4127,52,56.7,100,66.5,69.9,66.9
20160626123000,258.3,200.08,77.4603,52,56.7,100,66.6,69.9,66.9
20160626124500,258.3,202.54,78.4127,52,56.0,100,66.6,69.9,66.9
20160626130000,258.3,202.54,78.4127,52,56.0,100,66.7,71.8,68.8
20160626131500,258.3,200.08,77.4603,52,59.5,100,66.7,71.8,68.8
20160626133000,258.3,200.08,77.4603,52,81.1,100,66.9,71.8,68.8
20160626134500,258.3,200.08,77.4603,52,87.9,100,67.1,71.8,68.8
20160626140000,258.3,200.08,77.4603,52,87.9,100,67.2,71.8,68.8
20160626141500,258.3,200.08,77.4603,52,89.8,100,67.4,71.8,68.8
20160626143000,258.3,202.13,78.254,52,89.8,100,67.6,71.8,68.8
20160626144500,258.3,202.13,78.254,52,85.8,100,67.8,71.8,68.8
20160626150000,258.3,202.13,78.254,52,88.6,100,67.9,71.8,68.8
20160626151500,258.3,202.13,78.254,52,79.7,100,68.1,71.8,68.8
20160626153000,258.3,202.13,78.254,52,88.7,100,68.2,71.8,68.8
20160626154500,258.3,202.13,78.254,52,80.2,100,68.3,71.7,68.7
20160626160000,258.3,202.13,78.254,52,88.0,100,68.4,71.7,68.7
20160626161500,258.3,202.13,78.254,52,88.0,100,68.5,71.6,68.6
20160626163000,258.3,202.13,78.254,52,85.0,100,68.6,71.4,68.4
20160626164500,258.3,204.59,79.2064,52,57.6,0,68.7,71.4,68.4
20160626170000,258.3,202.54,78.4127,52,56.3,0,68.4,71.4,68.4
20160626171500,258.3,202.54,78.4127,52,56.3,0,68.2,71.4,68.4
20160626173000,258.3,202.54,78.4127,52,56.3,100,68.0,71.4,68.4
20160626174500,258.3,202.54,78.4127,52,56.3,100,67.8,71.4,68.4
20160626180000,258.3,202.54,78.4127,52,56.3,100,67.7,71.4,68.4
20160626181500,258.3,202.54,78.4127,52,56.3,100,67.6,71.4,68.4
20160626183000,258.3,202.54,78.4127,52,56.3,100,67.5,71.4,68.4
20160626184500,258.3,202.54,78.4127,52,56.3,100,67.4,71.4,68.4
20160626190000,258.3,202.54,78.4127,52,56.3,100,67.3,71.4,68.4
20160626191500,258.3,202.54,78.4127,52,56.3,100,67.3,71.4,68.4
20160626193000,258.3,205.82,79.6825,52,57.5,100,67.2,71.4,68.4
20160626194500,258.3,202.13,78.254,52,75.8,100,67.4,71.4,68.4
20160626200000,258.3,205.0,79.3651,52,86.2,100,67.6,71.4,68.4
20160626201500,258.3,205.0,79.3651,52,83.8,100,67.7,71.4,68.4
20160626203000,258.3,202.13,78.254,52,86.2,100,67.8,71.4,68.4
20160626204500,258.3,202.13,78.254,52,89.3,100,68.0,71.4,68.4
20160626210000,258.3,202.13,78.254,52,89.3,100,68.2,71.4,68.4
20160626211500,258.3,202.13,78.254,52,84.4,100,68.3,71.4,68.4
20160626213000,258.3,202.13,78.254,52,86.9,100,68.5,71.4,68.4
20160626214500,258.3,205.0,79.3651,52,89.8,100,68.6,71.4,68.4
20160626220000,258.3,202.13,78.254,52,57.0,0,68.6,71.4,68.4
20160626221500,258.3,205.82,79.6825,52,57.0,0,68.3,71.4,68.4
20160626223000,258.3,205.82,79.6825,52,57.0,0,68.2,71.4,68.4
20160626224500,258.3,205.82,79.6825,52,56.4,100,68.0,71.4,68.4
20160626230000,258.3,205.82,79.6825,52,56.4,100,67.8,71.4,68.4
20160626231500,258.3,205.82,79.6825,52,56.4,100,67.7,71.4,68.4
20160626233000,258.3,210.74,81.5873,52,56.4,100,67.6,71.4,68.4
20160626234500,258.3,208.28,80.6349,52,56.4,100,67.4,71.4,68.4
20160627000000,258.3,208.28,80.6349,52,56.4,100,67.3,71.4,68.4
20160627001500,258.3,208.28,80.6349,52,56.4,100,67.2,71.4,68.4
20160627003000,258.3,208.28,80.6349,52,57.1,100,67.2,71.4,68.4
20160627004500,258.3,208.28,80.6349,52,68.1,100,67.2,71.4,68.4
20160627010000,258.3,208.28,80.6349,52,81.1,100,67.5,71.4,68.4
20160627011500,258.3,208.28,80.6349,52,87.7,100,67.7,71.4,68.4
20160627013000,258.3,208.28,80.6349,52,88.6,100,67.8,71.4,68.4
20160627014500,258.3,208.28,80.6349,52,83.8,100,67.9,71.4,68.4
20160627020000,258.3,205.0,79.3651,52,88.9,100,68.1,71.4,68.4
20160627021500,258.3,209.1,80.9524,52,83.8,100,68.2,71.4,68.4
20160627023000,258.3,209.1,80.9524,52,85.6,100,68.4,71.4,68.4
20160627024500,258.3,206.23,79.8413,52,85.6,100,68.6,71.4,68.4
20160627030000,258.3,206.23,79.8413,52,60.0,0,68.7,71.4,68.4
20160627031500,258.3,206.23,79.8413,52,56.4,0,68.4,71.4,68.4
20160627033000,258.3,206.23,79.8413,52,56.4,0,68.2,71.4,68.4
20160627034500,258.3,206.23,79.8413,52,56.4,100,67.9,71.4,68.4
20160627040000,258.3,209.51,81.1111,52,56.4,100,67.8,71.4,68.4
20160627041500,258.3,209.51,81.1111,52,56.4,100,67.6,71.4,68.4
20160627043000,258.3,209.51,81.1111,52,56.4,100,67.4,71.4,68.4
20160627044500,258.3,209.51,81.1111,52,56.4,100,67.3,71.4,68.4
20160627050000,258.3,209.51,81.1111,52,56.4,100,67.2,71.4,68.4
20160627051500,258.3,209.51,81.1111,52,56.4,100,67.1,71.4,68.4
20160627053000,258.3,209.51,81.1111,52,64.0,100,67.1,71.4,68.4
20160627054500,258.3,209.51,81.1111,52,83.7,100,67.5,71.4,68.4
20160627060000,258.3,209.51,81.1111,52,86.0,100,67.7,71.4,68.4
20160627061500,258.3,207.05,80.1587,52,84.6,100,67.9,71.4,68.4
20160627063000,258.3,210.33,81.4286,52,84.6,100,67.9,71.4,68.4
20160627064500,258.3,210.33,81.4286,52,84.6,100,68.1,71.4,68.4
20160627070000,258.3,205.82,79.6825,51,86.9,100,68.2,71.4,68.4
20160627071500,258.3,205.82,79.6825,51,89.2,100,68.3,71.4,68.4
20160627073000,258.3,205.82,79.6825,51,85.7,100,68.4,71.4,68.4
20160627074500,258.3,205.82,79.6825,51,83.8,100,68.6,71.4,68.4
20160627080000,258.3,205.82,79.6825,51,85.6,100,68.6,71.4,68.4
20160627081500,258.3,205.82,79.6825,51,56.8,0,68.3,71.4,68.4
20160627083000,258.3,198.85,76.9841,51,56.8,100,67.9,71.4,68.4
20160627084500,258.3,202.13,78.254,52,56.8,100,67.8,71.4,68.4
20160627090000,258.3,204.59,79.2064,52,56.8,100,67.6,71.4,68.4
20160627091500,258.3,204.59,79.2064,52,56.8,100,67.4,71.4,68.4
20160627093000,258.3,204.59,79.2064,52,56.8,100,67.2,71.4,68.4
20160627094500,258.3,204.59,79.2064,52,56.8,100,67.1,71.4,68.4
20160627100000,258.3,204.59,79.2064,52,57.5,100,67.1,71.4,68.4
20160627101500,258.3,204.59,79.2064,52,69.8,100,67.2,71.4,68.4
20160627103000,258.3,204.59,79.2064,52,77.8,100,67.7,71.4,68.4
20160627104500,258.3,204.59,79.2064,52,84.3,100,68.0,71.4,68.4
20160627110000,258.3,201.31,77.9365,52,81.7,100,68.1,71.4,68.4
20160627111500,258.3,201.31,77.9365,52,78.7,100,68.1,71.4,68.4
20160627113000,258.3,207.05,80.1587,52,81.1,100,68.1,71.4,68.4
20160627114500,258.3,201.31,77.9365,52,79.2,100,68.2,71.4,68.4
20160627120000,258.3,204.59,79.2064,52,85.5,100,68.2,71.4,68.4
20160627121500,258.3,201.31,77.9365,52,81.1,100,68.3,71.4,68.4
20160627123000,258.3,201.31,77.9365,52,81.1,100,68.4,71.4,68.4
20160627124500,258.3,201.31,77.9365,52,78.7,100,68.4,71.4,68.4
20160627130000,258.3,203.77,78.8889,52,57.6,0,68.8,71.4,68.4
20160627131500,258.3,201.31,77.9365,52,56.4,0,68.2,71.3,68.3
20160627133000,258.3,198.44,76.8254,52,56.4,100,67.9,71.3,68.3
20160627134500,258.3,205.0,79.3651,52,56.4,100,67.7,71.3,68.3
20160627140000,258.3,205.0,79.3651,52,56.4,100,67.6,71.3,68.3
20160627141500,258.3,205.0,79.3651,52,56.4,100,67.4,71.3,68.3
20160627143000,258.3,205.0,79.3651,52,56.4,100,67.2,71.3,68.3
20160627144500,258.3,205.0,79.3651,52,56.4,100,67.1,71.3,68.3
20160627150000,258.3,205.0,79.3651,52,56.4,100,66.9,71.2,68.2
20160627151500,258.3,205.0,79.3651,52,58.3,100,66.8,71.1,68.1
20160627153000,258.3,205.0,79.3651,52,68.7,100,67.2,71.1,68.1
20160627154500,258.3,205.0,79.3651,52,78.7,100,67.6,71.0,68.0
20160627160000,258.3,205.0,79.3651,52,73.5,100,67.9,71.0,68.0
20160627161500,258.3,205.0,79.3651,52,75.7,100,67.9,70.9,67.9
20160627163000,258.3,207.05,80.1587,52,80.2,100,68.1,70.9,67.9
20160627164500,258.3,207.05,80.1587,52,64.0,0,68.2,70.9,67.9
20160627170000,258.3,209.51,81.1111,52,56.0,0,67.8,70.9,67.9
20160627171500,258.3,209.51,81.1111,52,56.0,100,67.6,70.9,67.9
20160627173000,258.3,209.51,81.1111,52,56.0,100,67.4,70.9,67.9
20160627174500,258.3,209.51,81.1111,52,56.0,100,67.3,70.9,67.9
20160627180000,258.3,210.74,81.5873,52,57.1,100,67.2,70.9,67.9
20160627181500,258.3,204.59,79.2064,51,56.4,100,67.2,70.9,67.9
20160627183000,258.3,204.59,79.2064,51,56.4,100,67.1,70.9,67.9
20160627184500,258.3,204.59,79.2064,51,57.1,100,67.1,70.9,67.9
20160627190000,258.3,204.59,79.2064,51,57.1,100,67.1,70.9,67.9
20160627191500,258.3,204.59,79.2064,51,57.1,100,67.1,70.9,67.9
20160627193000,258.3,204.59,79.2064,51,57.1,100,67.1,70.9,67.9
20160627194500,258.3,204.59,79.2064,51,57.1,100,67.2,70.9,67.9
20160627200000,258.3,204.59,79.2064,51,57.1,100,67.2,70.9,67.9
20160627201500,258.3,204.59,79.2064,51,57.1,100,67.2,70.9,67.9
20160627203000,258.3,204.59,79.2064,51,61.9,100,67.3,70.9,67.9
20160627204500,258.3,204.59,79.2064,51,65.8,100,67.4,70.9,67.9
20160627210000,258.3,202.13,78.254,51,69.0,100,67.6,70.9,67.9
20160627211500,258.3,202.13,78.254,51,69.0,100,67.6,70.9,67.9
20160627213000,258.3,202.13,78.254,51,69.0,100,67.6,70.9,67.9
20160627214500,258.3,202.13,78.254,51,72.0,100,67.7,70.9,67.9
20160627220000,258.3,204.59,79.2064,51,72.0,100,67.7,70.9,67.9
20160627221500,258.3,200.08,77.4603,52,72.0,100,67.8,70.9,67.9
20160627223000,258.3,200.08,77.4603,52,72.0,100,67.9,70.9,67.9
20160627224500,258.3,205.82,79.6825,52,71.0,100,67.9,70.9,67.9
20160627230000,258.3,201.31,77.9365,52,69.9,100,68.0,70.9,67.9
20160627231500,258.3,203.77,78.8889,52,70.6,100,68.0,70.9,67.9
20160627233000,258.3,205.82,79.6825,52,70.6,100,68.1,70.9,67.9
20160627234500,258.3,205.82,79.6825,52,70.6,100,68.1,70.9,67.9
20160628000000,258.3,205.82,79.6825,52,70.6,100,68.1,70.9,67.9
20160628001500,258.3,205.82,79.6825,52,69.7,100,68.1,70.9,67.9
20160628003000,258.3,205.82,79.6825,52,69.7,100,68.1,70.9,67.9
20160628004500,258.3,205.82,79.6825,52,56.0,0,67.8,70.9,67.9
20160628010000,258.3,205.82,79.6825,52,56.0,100,67.6,70.9,67.9
20160628011500,258.3,205.82,79.6825,52,56.0,100,67.4,70.9,67.9
20160628013000,258.3,209.51,81.1111,52,56.0,100,67.2,70.9,67.9
20160628014500,258.3,209.51,81.1111,52,56.0,100,67.2,70.9,67.9
20160628020000,258.3,209.51,81.1111,52,56.0,100,67.2,70.9,67.9
20160628021500,258.3,205.0,79.3651,52,56.0,100,67.2,70.9,67.9
20160628023000,258.3,207.46,80.3175,52,56.0,100,67.2,70.9,67.9
20160628024500,258.3,207.46,80.3175,52,56.0,100,67.1,70.9,67.9
20160628030000,258.3,207.46,80.3175,52,56.0,100,67.1,70.9,67.9
20160628031500,258.3,207.46,80.3175,52,56.0,100,67.1,70.9,67.9
20160628033000,258.3,207.46,80.3175,52,56.0,100,67.1,70.9,67.9
20160628034500,258.3,207.46,80.3175,52,56.0,100,67.1,70.9,67.9
20160628040000,258.3,207.46,80.3175,52,58.3,100,67.1,70.9,67.9
20160628041500,258.3,207.46,80.3175,52,73.0,100,67.2,70.9,67.9
20160628043000,258.3,204.59,79.2064,52,78.3,100,67.4,70.9,67.9
20160628044500,258.3,204.59,79.2064,52,83.1,100,67.5,70.9,67.9
20160628050000,258.3,209.1,80.9524,52,83.1,100,67.6,70.9,67.9
20160628051500,258.3,206.23,79.8413,52,83.1,100,67.7,70.9,67.9
20160628053000,258.3,206.23,79.8413,52,80.7,100,67.8,70.9,67.9
20160628054500,258.3,206.23,79.8413,52,80.7,100,67.9,70.9,67.9
20160628060000,258.3,206.23,79.8413,52,83.8,100,68.1,70.9,67.9
20160628061500,258.3,206.23,79.8413,52,61.3,0,68.2,70.9,67.9
20160628063000,258.3,206.23,79.8413,52,55.9,0,67.8,70.9,67.9
20160628064500,258.3,206.23,79.8413,52,55.9,0,67.7,70.9,67.9
20160628070000,258.3,206.23,79.8413,52,55.9,100,67.4,70.9,67.9
20160628071500,258.3,206.23,79.8413,51,55.9,100,67.3,70.9,67.9
20160628073000,258.3,206.23,79.8413,51,55.9,100,67.1,70.9,67.9
20160628074500,258.3,206.23,79.8413,51,55.9,100,67.1,70.9,67.9
20160628080000,258.3,206.23,79.8413,51,55.9,100,67.1,70.9,67.9
20160628081500,258.3,206.23,79.8413,51,55.9,100,67.1,70.9,67.9
20160628083000,258.3,197.21,76.3492,51,55.9,100,66.9,70.9,67.9
20160628084500,258.3,200.9,77.7778,52,56.8,100,66.9,70.9,67.9
20160628090000,258.3,208.28,80.6349,52,57.5,100,66.9,70.9,67.9
20160628091500,258.3,204.59,79.2064,52,59.9,100,66.9,70.9,67.9
20160628093000,258.3,207.05,80.1587,52,71.2,100,67.2,70.9,67.9
20160628094500,258.3,207.05,80.1587,52,71.2,100,67.6,70.9,67.9
20160628100000,258.3,203.36,78.7302,52,70.1,100,67.7,70.9,67.9
20160628101500,258.3,203.36,78.7302,52,72.5,100,67.8,70.9,67.9
20160628103000,258.3,205.82,79.6825,52,71.1,100,67.9,70.9,67.9
20160628104500,258.3,205.82,79.6825,52,58.4,0,68.2,70.9,67.9
20160628110000,258.3,205.82,79.6825,52,56.4,0,68.2,70.9,67.9
20160628111500,258.3,205.82,79.6825,52,56.4,0,68.1,70.9,67.9
20160628113000,258.3,205.82,79.6825,52,56.4,0,67.9,70.9,67.9
20160628114500,258.3,205.82,79.6825,52,56.4,0,67.9,70.9,67.9
20160628120000,258.3,203.36,78.7302,52,56.4,0,67.9,70.9,67.9
20160628121500,258.3,205.82,79.6825,52,56.4,0,67.8,70.9,67.9
20160628123000,258.3,205.82,79.6825,52,55.6,0,67.7,70.9,67.9
20160628124500,258.3,205.82,79.6825,52,55.6,100,67.6,70.9,67.9
20160628130000,258.3,205.82,79.6825,52,54.7,100,67.4,70.9,67.9
20160628131500,258.3,202.54,78.4127,52,55.6,100,67.4,70.9,67.9
20160628133000,258.3,205.82,79.6825,52,56.7,100,67.4,70.9,67.9
20160628134500,258.3,205.82,79.6825,52,55.9,100,67.4,70.9,67.9
20160628140000,258.3,205.82,79.6825,52,55.9,100,67.4,70.9,67.9
20160628141500,258.3,205.82,79.6825,52,56.7,100,67.4,70.9,67.9
20160628143000,258.3,205.82,79.6825,52,56.7,100,67.5,70.9,67.9
20160628144500,258.3,205.82,79.6825,52,56.7,100,67.5,70.9,67.9
20160628150000,258.3,205.82,79.6825,52,56.7,100,67.6,70.9,67.9
20160628151500,258.3,211.56,81.9048,52,56.7,100,67.6,70.9,67.9
20160628153000,258.3,208.28,80.6349,52,56.7,100,67.7,70.9,67.9
20160628154500,258.3,208.28,80.6349,52,56.7,100,67.7,70.9,67.9
20160628160000,258.3,204.59,79.2064,51,56.7,100,67.8,70.9,67.9
20160628161500,258.3,204.59,79.2064,51,56.7,100,67.9,70.9,67.9
20160628163000,258.3,210.74,81.5873,51,56.0,100,67.9,70.9,67.9
20160628164500,258.3,206.23,79.8413,51,56.0,100,67.9,70.9,67.9
20160628170000,258.3,206.23,79.8413,51,56.0,100,68.0,70.9,67.9
20160628171500,258.3,206.23,79.8413,51,56.0,100,68.1,70.9,67.9
20160628173000,258.3,206.23,79.8413,51,56.0,100,68.1,70.9,67.9
20160628174500,258.3,206.23,79.8413,51,56.0,100,68.1,70.9,67.9
20160628180000,258.3,206.23,79.8413,51,56.0,100,68.1,70.9,67.9
20160628181500,258.3,206.23,79.8413,51,56.0,0,68.2,70.9,67.9
20160628183000,258.3,206.23,79.8413,51,56.0,0,68.2,70.9,67.9
20160628184500,258.3,206.23,79.8413,51,56.0,0,68.2,70.9,67.9
20160628190000,258.3,206.23,79.8413,51,56.0,0,68.2,70.9,67.9
20160628191500,258.3,206.23,79.8413,51,56.0,0,68.2,70.9,67.9
20160628193000,258.3,206.23,79.8413,51,56.0,0,68.2,70.9,67.9
20160628194500,258.3,206.23,79.8413,51,56.0,0,68.2,70.9,67.9
20160628200000,258.3,206.23,79.8413,51,56.0,0,68.2,70.9,67.9
20160628201500,258.3,206.23,79.8413,51,56.0,0,68.2,70.9,67.9
20160628203000,258.3,203.77,78.8889,51,56.0,0,68.2,70.9,67.9
20160628204500,258.3,203.77,78.8889,51,56.0,0,68.2,70.9,67.9
20160628210000,258.3,203.77,78.8889,51,56.0,0,68.2,70.9,67.9
20160628211500,258.3,203.77,78.8889,51,56.0,0,68.1,70.9,67.9
20160628213000,258.3,206.23,79.8413,51,56.0,0,68.1,70.9,67.9
20160628214500,258.3,206.23,79.8413,51,56.0,0,68.1,70.9,67.9
20160628220000,258.3,206.23,79.8413,51,55.2,0,68.1,70.9,67.9
20160628221500,258.3,206.23,79.8413,51,55.2,0,68.1,70.9,67.9
20160628223000,258.3,206.23,79.8413,51,55.2,0,68.1,70.9,67.9
20160628224500,258.3,206.23,79.8413,51,55.2,0,68.1,70.9,67.9
20160628230000,258.3,206.23,79.8413,51,55.2,0,68.1,70.9,67.9
20160628231500,258.3,206.23,79.8413,51,55.2,0,68.0,70.9,67.9
20160628233000,258.3,203.77,78.8889,51,55.2,0,67.9,70.9,67.9
20160628234500,258.3,203.77,78.8889,51,55.2,0,67.9,70.9,67.9
20160629000000,258.3,203.77,78.8889,51,55.2,0,67.9,70.9,67.9
20160629001500,258.3,207.05,80.1587,51,55.2,0,67.9,70.9,67.9
20160629003000,258.3,207.05,80.1587,51,55.2,0,67.9,70.9,67.9
20160629004500,258.3,203.77,78.8889,51,55.2,0,67.8,70.9,67.9
20160629010000,258.3,207.46,80.3175,51,55.2,0,67.8,70.9,67.9
20160629011500,258.3,207.46,80.3175,53,56.0,0,67.8,70.9,67.9
20160629013000,258.3,203.36,78.7302,52,55.1,0,67.8,70.9,67.9
20160629014500,258.3,203.36,78.7302,52,55.1,0,67.7,70.9,67.9
20160629020000,258.3,203.36,78.7302,52,55.1,0,67.7,70.9,67.9
20160629021500,258.3,206.23,79.8413,52,55.1,0,67.7,70.9,67.9
20160629023000,258.3,209.51,81.1111,52,55.1,0,67.7,70.8,67.8
20160629024500,258.3,206.23,79.8413,52,55.1,0,67.6,70.8,67.8
20160629030000,258.3,206.23,79.8413,52,55.1,0,67.6,70.8,67.8
20160629031500,258.3,206.23,79.8413,52,55.1,0,67.6,70.8,67.8
20160629033000,258.3,206.23,79.8413,52,55.1,0,67.6,70.8,67.8
20160629034500,258.3,206.23,79.8413,52,55.1,0,67.6,70.8,67.8
20160629040000,258.3,206.23,79.8413,52,55.1,0,67.6,70.8,67.8
20160629041500,258.3,206.23,79.8413,52,55.1,100,67.5,70.8,67.8
20160629043000,258.3,206.23,79.8413,52,55.1,100,67.4,70.8,67.8
20160629044500,258.3,206.23,79.8413,52,55.1,100,67.4,70.8,67.8
20160629050000,258.3,206.23,79.8413,52,55.1,100,67.4,70.8,67.8
20160629051500,258.3,206.23,79.8413,52,55.1,100,67.4,70.8,67.8
20160629053000,258.3,206.23,79.8413,52,55.1,100,67.3,70.8,67.8
20160629054500,258.3,206.23,79.8413,52,55.1,100,67.3,70.8,67.8
20160629060000,258.3,206.23,79.8413,52,55.1,100,67.3,70.8,67.8
20160629061500,258.3,206.23,79.8413,52,55.1,100,67.3,70.8,67.8
20160629063000,258.3,206.23,79.8413,52,54.3,100,67.3,70.8,67.8
20160629064500,258.3,210.74,81.5873,52,54.3,100,67.2,70.7,67.7
20160629070000,258.3,208.28,80.6349,52,54.3,100,67.2,70.7,67.7
20160629071500,258.3,208.28,80.6349,52,54.3,100,67.2,70.7,67.7
20160629073000,258.3,208.28,80.6349,52,54.3,100,67.1,70.6,67.6
20160629074500,258.3,208.28,80.6349,52,54.3,100,67.1,70.7,67.7
20160629080000,258.3,208.28,80.6349,52,54.3,100,67.1,70.7,67.7
20160629081500,258.3,208.28,80.6349,52,54.3,100,67.0,70.7,67.7
20160629083000,258.3,208.28,80.6349,52,55.1,100,66.8,70.6,67.6
20160629084500,258.3,208.28,80.6349,52,58.7,100,66.8,70.5,67.5
20160629090000,258.3,205.0,79.3651,51,63.8,100,67.0,70.5,67.5
20160629091500,258.3,205.0,79.3651,51,63.8,100,67.2,70.5,67.5
20160629093000,258.3,202.54,78.4127,51,63.8,100,67.3,70.5,67.5
20160629094500,258.3,202.54,78.4127,51,63.8,100,67.4,70.5,67.5
20160629100000,258.3,198.44,76.8254,51,64.8,100,67.5,70.5,67.5
20160629101500,258.3,202.54,78.4127,52,64.8,100,67.6,70.4,67.4
20160629103000,258.3,202.54,78.4127,52,56.0,0,67.6,70.4,67.4
20160629104500,258.3,198.85,76.9841,52,56.0,0,67.5,70.4,67.4
20160629110000,258.3,198.85,76.9841,52,56.0,0,67.4,70.4,67.4
20160629111500,258.3,198.85,76.9841,52,56.0,0,67.4,70.4,67.4
20160629113000,258.3,203.77,78.8889,52,56.0,0,67.4,70.4,67.4
20160629114500,258.3,203.77,78.8889,52,56.0,0,67.4,70.4,67.4
20160629120000,258.3,207.05,80.1587,52,56.0,0,67.3,70.4,67.4
20160629121500,258.3,207.05,80.1587,52,56.0,0,67.3,70.4,67.4
20160629123000,258.3,207.05,80.1587,52,55.2,0,67.2,70.4,67.4
20160629124500,258.3,207.05,80.1587,52,55.2,0,67.2,70.4,67.4
20160629130000,258.3,210.33,81.4286,52,55.2,0,67.2,70.4,67.4
20160629131500,258.3,210.33,81.4286,52,55.9,0,67.2,70.4,67.4
20160629133000,258.3,210.33,81.4286,52,55.9,0,67.2,70.4,67.4
20160629134500,258.3,206.23,79.8413,52,55.9,0,67.2,70.4,67.4
20160629140000,258.3,206.23,79.8413,52,55.9,0,67.2,70.4,67.4
20160629141500,258.3,206.23,79.8413,52,55.9,0,67.2,70.4,67.4
20160629143000,258.3,209.1,80.9524,52,55.2,0,67.4,70.4,67.4
20160629144500,258.3,209.1,80.9524,52,55.2,0,67.3,70.4,67.4
20160629150000,258.3,204.59,79.2064,51,55.2,0,67.2,70.4,67.4
20160629151500,258.3,204.59,79.2064,51,55.2,0,67.2,70.4,67.4
20160629153000,258.3,204.59,79.2064,51,55.9,0,67.2,70.4,67.4
20160629154500,258.3,207.05,80.1587,51,55.9,0,67.2,70.4,67.4
20160629160000,258.3,207.05,80.1587,51,55.2,0,67.3,70.4,67.4
20160629161500,258.3,207.05,80.1587,51,55.2,0,67.4,70.4,67.4
20160629163000,258.3,207.05,80.1587,51,55.2,0,67.4,70.4,67.4
20160629164500,258.3,203.77,78.8889,51,55.9,0,67.6,70.4,67.4
20160629170000,258.3,203.77,78.8889,51,55.9,0,67.6,70.4,67.4
20160629171500,258.3,200.08,77.4603,51,55.9,0,67.6,70.4,67.4
20160629173000,258.3,203.77,78.8889,51,55.9,0,67.7,70.4,67.4
20160629174500,258.3,203.77,78.8889,51,55.9,0,67.7,70.4,67.4
20160629180000,258.3,200.9,77.7778,51,55.9,0,67.7,70.4,67.4
20160629181500,258.3,200.9,77.7778,51,55.9,0,67.8,70.4,67.4
20160629183000,258.3,203.77,78.8889,51,55.9,0,67.8,70.4,67.4
20160629184500,258.3,203.77,78.8889,51,55.9,0,67.9,70.4,67.4
20160629190000,258.3,203.77,78.8889,51,55.9,0,67.9,70.4,67.4
20160629191500,258.3,203.77,78.8889,51,55.9,0,67.9,70.4,67.4
20160629193000,258.3,201.31,77.9365,51,55.9,0,67.9,70.4,67.4
20160629194500,258.3,201.31,77.9365,51,55.9,0,68.0,70.4,67.4
20160629200000,258.3,203.77,78.8889,51,55.9,0,68.0,70.4,67.4
20160629201500,258.3,203.77,78.8889,51,55.9,0,68.1,70.4,67.4
20160629203000,258.3,203.77,78.8889,51,55.9,0,68.1,70.4,67.4
20160629204500,258.3,203.77,78.8889,51,55.9,0,68.1,70.4,67.4
20160629210000,258.3,203.77,78.8889,51,55.9,0,68.1,70.4,67.4
20160629211500,258.3,203.77,78.8889,51,55.9,0,68.1,70.4,67.4
20160629213000,258.3,203.77,78.8889,51,55.9,0,68.1,70.4,67.4
20160629214500,258.3,203.77,78.8889,51,55.9,0,68.1,70.4,67.4
20160629220000,258.3,203.77,78.8889,51,55.9,0,68.1,70.4,67.4
20160629221500,258.3,203.77,78.8889,51,55.9,0,68.1,70.4,67.4
20160629223000,258.3,203.77,78.8889,51,55.9,0,68.1,70.4,67.4
20160629224500,258.3,205.82,79.6825,51,55.9,0,68.1,70.4,67.4
20160629230000,258.3,205.82,79.6825,51,55.2,0,68.1,70.4,67.4
20160629231500,258.3,205.82,79.6825,51,55.2,0,67.9,70.4,67.4
20160629233000,258.3,205.82,79.6825,51,55.2,0,67.9,70.4,67.4
20160629234500,258.3,205.82,79.6825,51,55.2,0,67.8,70.4,67.4
20160630000000,258.3,203.36,78.7302,51,55.2,0,67.7,70.4,67.4
20160630001500,258.3,205.82,79.6825,51,55.2,0,67.7,70.4,67.4
20160630003000,258.3,205.82,79.6825,51,55.2,0,67.6,70.4,67.4
20160630004500,258.3,205.82,79.6825,51,55.2,0,67.6,70.4,67.4
20160630010000,258.3,205.82,79.6825,51,55.2,0,67.4,70.4,67.4
20160630011500,258.3,205.82,79.6825,51,54.6,0,67.4,70.4,67.4
20160630013000,258.3,205.82,79.6825,51,54.6,0,67.4,70.4,67.4
20160630014500,258.3,208.28,80.6349,51,54.6,0,67.3,70.4,67.4
20160630020000,258.3,208.28,80.6349,51,54.6,0,67.3,70.4,67.4
20160630021500,258.3,205.0,79.3651,51,54.6,0,67.2,70.4,67.4
20160630023000,258.3,205.0,79.3651,51,54.6,0,67.2,70.4,67.4
20160630024500,258.3,208.28,80.6349,51,54.6,0,67.2,70.4,67.4
20160630030000,258.3,205.82,79.6825,51,54.6,100,67.1,70.4,67.4
20160630031500,258.3,205.82,79.6825,51,54.6,100,67.1,70.4,67.4
20160630033000,258.3,205.82,79.6825,51,54.6,100,67.1,70.4,67.4
20160630034500,258.3,205.82,79.6825,51,54.6,100,67.0,70.4,67.4
20160630040000,258.3,205.82,79.6825,51,54.6,100,66.9,70.4,67.4
20160630041500,258.3,205.82,79.6825,51,54.6,100,66.9,70.4,67.4
20160630043000,258.3,205.82,79.6825,51,54.6,100,66.9,70.4,67.4
20160630044500,258.3,205.82,79.6825,51,54.6,100,66.9,70.4,67.4
20160630050000,258.3,205.82,79.6825,51,54.6,100,66.8,70.4,67.4
20160630051500,258.3,205.82,79.6825,51,54.6,100,66.8,70.4,67.4
20160630053000,258.3,209.1,80.9524,51,54.6,100,66.7,70.4,67.4
20160630054500,258.3,206.23,79.8413,51,54.6,100,66.7,70.4,67.4
20160630060000,258.3,206.23,79.8413,51,54.6,100,66.7,70.4,67.4
20160630061500,258.3,206.23,79.8413,51,55.5,100,66.7,70.4,67.4
20160630063000,258.3,206.23,79.8413,51,55.5,100,66.8,70.4,67.4
20160630064500,258.3,206.23,79.8413,51,55.5,100,66.9,70.4,67.4
20160630070000,258.3,206.23,79.8413,51,56.3,100,66.9,70.4,67.4
20160630071500,258.3,206.23,79.8413,51,56.3,100,67.1,70.4,67.4
20160630073000,258.3,202.54,78.4127,51,56.3,100,67.1,70.4,67.4
20160630074500,258.3,202.54,78.4127,51,56.3,100,67.1,70.4,67.4
20160630080000,258.3,200.08,77.4603,51,56.3,100,67.2,70.4,67.4
20160630081500,258.3,202.13,78.254,52,56.3,100,67.2,70.4,67.4
20160630083000,258.3,198.44,76.8254,52,56.3,100,67.3,70.4,67.4
20160630084500,258.3,198.44,76.8254,52,56.3,100,67.4,70.4,67.4
20160630090000,258.3,198.44,76.8254,52,57.1,100,67.4,70.4,67.4
20160630091500,258.3,206.23,79.8413,52,57.1,100,67.6,70.4,67.4
20160630093000,258.3,206.23,79.8413,52,57.1,100,67.6,70.4,67.4
20160630094500,258.3,206.23,79.8413,52,57.1,100,67.6,70.4,67.4
20160630100000,258.3,203.77,78.8889,52,57.1,100,67.6,70.4,67.4
20160630101500,258.3,205.82,79.6825,52,57.1,100,67.6,70.4,67.4
20160630103000,258.3,205.82,79.6825,52,57.1,100,67.6,70.4,67.4
20160630104500,258.3,205.82,79.6825,52,57.1,100,67.6,70.4,67.4
20160630110000,258.3,205.82,79.6825,52,57.1,100,67.6,70.4,67.4
20160630111500,258.3,205.82,79.6825,52,57.1,100,67.6,70.4,67.4
20160630113000,258.3,208.28,80.6349,52,57.1,100,67.6,70.4,67.4
20160630114500,258.3,208.28,80.6349,52,57.1,0,67.7,70.4,67.4
20160630120000,258.3,204.59,79.2064,52,56.4,0,67.7,70.4,67.4
20160630121500,258.3,204.59,79.2064,52,56.4,0,67.7,70.4,67.4
20160630123000,258.3,207.46,80.3175,52,56.4,0,67.7,70.4,67.4
20160630124500,258.3,205.0,79.3651,52,56.4,0,67.7,70.4,67.4
20160630130000,258.3,207.05,80.1587,52,56.4,0,67.7,70.4,67.4
20160630131500,258.3,207.05,80.1587,52,56.4,0,67.7,70.4,67.4
20160630133000,258.3,207.05,80.1587,52,56.4,0,67.8,70.4,67.4
20160630134500,258.3,207.05,80.1587,52,56.4,0,67.8,70.4,67.4
20160630140000,258.3,203.77,78.8889,52,56.4,0,67.8,70.4,67.4
20160630141500,258.3,207.05,80.1587,52,56.4,0,67.8,70.4,67.4
20160630143000,258.3,207.05,80.1587,52,56.4,0,67.9,70.4,67.4
20160630144500,258.3,210.33,81.4286,52,56.4,0,68.0,70.4,67.4
20160630150000,258.3,203.77,78.8889,52,56.4,0,68.0,70.4,67.4
20160630151500,258.3,203.77,78.8889,52,56.4,0,67.9,70.4,67.4
20160630153000,258.3,203.77,78.8889,52,56.4,0,68.0,70.4,67.4
20160630154500,258.3,206.23,79.8413,52,56.4,0,68.1,70.4,67.4
20160630160000,258.3,206.23,79.8413,52,56.4,0,68.2,70.4,67.4
20160630161500,258.3,206.23,79.8413,52,56.4,0,68.2,70.4,67.4
20160630163000,258.3,206.23,79.8413,52,56.4,0,68.3,70.4,67.4
20160630164500,258.3,206.23,79.8413,52,56.4,0,68.4,70.4,67.4
20160630170000,258.3,206.23,79.8413,52,56.4,0,68.4,70.4,67.4
20160630171500,258.3,206.23,79.8413,52,56.4,0,68.4,70.4,67.4
20160630173000,258.3,206.23,79.8413,52,56.4,0,68.5,70.4,67.4
20160630174500,258.3,203.77,78.8889,52,56.4,0,68.6,70.4,67.4
20160630180000,258.3,203.77,78.8889,52,56.4,0,68.6,70.4,67.4
20160630181500,258.3,206.23,79.8413,52,56.4,0,68.6,70.4,67.4
20160630183000,258.3,206.23,79.8413,52,56.4,0,68.6,70.4,67.4
20160630184500,258.3,206.23,79.8413,52,56.4,0,68.6,70.4,67.4
20160630190000,258.3,203.36,78.7302,52,56.4,0,68.7,70.4,67.4
20160630191500,258.3,206.23,79.8413,52,56.4,0,68.7,70.4,67.4
20160630193000,258.3,206.23,79.8413,52,56.4,0,68.7,70.4,67.4
20160630194500,258.3,206.23,79.8413,52,56.4,0,68.7,70.4,67.4
20160630200000,258.3,206.23,79.8413,52,56.4,0,68.7,70.4,67.4
20160630201500,258.3,206.23,79.8413,52,56.4,0,68.7,70.4,67.4
20160630203000,258.3,210.33,81.4286,52,56.4,0,68.7,70.4,67.4
20160630204500,258.3,210.33,81.4286,52,56.4,0,68.7,70.4,67.4
20160630210000,258.3,207.46,80.3175,51,56.4,0,68.7,70.4,67.4
20160630211500,258.3,204.59,79.2064,51,56.4,0,68.7,70.4,67.4
20160630213000,258.3,204.59,79.2064,51,56.4,0,68.7,70.4,67.4
20160630214500,258.3,204.59,79.2064,51,56.4,0,68.7,70.4,67.4
20160630220000,258.3,204.59,79.2064,51,56.4,0,68.7,70.4,67.4
20160630221500,258.3,207.46,80.3175,51,56.4,0,68.7,70.4,67.4
20160630223000,258.3,204.59,79.2064,51,56.4,0,68.7,70.4,67.4
20160630224500,258.3,207.46,80.3175,51,56.4,0,68.7,70.4,67.4
20160630230000,258.3,207.46,80.3175,51,56.4,0,68.7,70.4,67.4
20160630231500,258.3,207.46,80.3175,51,56.4,0,68.7,70.4,67.4
20160630233000,258.3,207.46,80.3175,51,56.4,0,68.7,70.4,67.4
20160630234500,258.3,205.0,79.3651,51,56.4,0,68.7,70.4,67.4
20160701000000,258.3,205.0,79.3651,51,56.4,0,68.7,70.4,67.4
20160701001500,258.3,205.0,79.3651,51,56.4,0,68.7,70.4,67.4
20160701003000,258.3,205.0,79.3651,51,56.4,0,68.7,70.4,67.4
20160701004500,258.3,205.0,79.3651,51,55.7,0,68.7,70.4,67.4
20160701010000,258.3,205.0,79.3651,51,55.7,0,68.6,70.4,67.4
20160701011500,258.3,205.0,79.3651,51,55.7,0,68.6,70.4,67.4
20160701013000,258.3,205.0,79.3651,51,55.7,0,68.6,70.4,67.4
20160701014500,258.3,205.0,79.3651,51,55.7,0,68.6,70.4,67.4
20160701020000,258.3,205.0,79.3651,51,55.7,0,68.6,70.4,67.4
20160701021500,258.3,205.0,79.3651,51,55.7,0,68.6,70.4,67.4
20160701023000,258.3,205.0,79.3651,51,55.7,0,68.5,70.4,67.4
20160701024500,258.3,205.0,79.3651,51,55.7,0,68.5,70.4,67.4
20160701030000,258.3,205.0,79.3651,51,55.7,0,68.4,70.4,67.4
20160701031500,258.3,205.0,79.3651,51,55.7,0,68.4,70.4,67.4
20160701033000,258.3,205.0,79.3651,51,55.7,0,68.4,70.4,67.4
20160701034500,258.3,205.0,79.3651,51,55.7,0,68.3,70.4,67.4
20160701040000,258.3,205.0,79.3651,51,55.7,0,68.3,70.4,67.4
20160701041500,258.3,205.0,79.3651,51,55.7,0,68.3,70.4,67.4
20160701043000,258.3,205.0,79.3651,51,55.7,0,68.2,70.4,67.4
20160701044500,258.3,205.0,79.3651,51,55.1,0,68.2,70.4,67.4
20160701050000,258.3,205.0,79.3651,51,55.1,0,68.1,70.4,67.4
20160701051500,258.3,205.0,79.3651,51,55.1,0,68.1,70.4,67.4
20160701053000,258.3,205.0,79.3651,51,55.1,0,68.1,70.4,67.4
20160701054500,258.3,207.46,80.3175,51,55.1,0,67.9,70.4,67.4
20160701060000,258.3,207.46,80.3175,51,55.1,0,67.9,70.4,67.4
20160701061500,258.3,203.77,78.8889,51,55.1,0,67.9,70.4,67.4
20160701063000,258.3,203.77,78.8889,51,55.1,0,67.9,70.4,67.4
20160701064500,258.3,206.23,79.8413,51,55.1,0,67.9,70.4,67.4
20160701070000,258.3,206.23,79.8413,51,55.1,0,67.8,70.4,67.4
20160701071500,258.3,206.23,79.8413,51,55.1,0,67.8,70.4,67.4
20160701073000,258.3,203.77,78.8889,51,55.1,0,67.8,70.4,67.4
20160701074500,258.3,203.77,78.8889,51,55.1,0,67.8,70.4,67.4
20160701080000,258.3,199.67,77.3016,51,55.1,0,67.7,70.4,67.4
20160701081500,258.3,202.54,78.4127,52,56.3,0,67.7,70.4,67.4
20160701083000,258.3,202.54,78.4127,52,56.3,0,67.6,70.4,67.4
20160701084500,258.3,202.54,78.4127,52,56.3,0,67.6,70.4,67.4
20160701090000,258.3,202.54,78.4127,52,56.3,0,67.6,70.4,67.4
20160701091500,258.3,202.54,78.4127,52,57.1,0,67.6,70.4,67.4
20160701093000,258.3,202.54,78.4127,52,56.4,0,67.6,70.4,67.4
20160701094500,258.3,205.0,79.3651,52,56.4,0,67.8,70.4,67.4
20160701100000,258.3,205.0,79.3651,52,57.1,0,67.7,70.4,67.4
20160701101500,258.3,202.54,78.4127,52,57.1,0,67.7,70.4,67.4
20160701103000,258.3,204.59,79.2064,52,57.1,0,67.6,70.4,67.4
20160701104500,258.3,207.05,80.1587,52,57.1,0,67.9,70.4,67.4
20160701110000,258.3,203.77,78.8889,52,57.1,0,67.8,70.4,67.4
20160701111500,258.3,208.28,80.6349,52,56.4,0,67.8,70.4,67.4
20160701113000,258.3,205.0,79.3651,52,55.6,0,67.7,70.4,67.4
20160701114500,258.3,205.0,79.3651,52,55.6,0,67.7,70.4,67.4
20160701120000,258.3,207.05,80.1587,52,55.6,0,67.7,70.4,67.4
20160701121500,258.3,204.59,79.2064,52,56.7,0,67.8,70.4,67.4
20160701123000,258.3,207.05,80.1587,52,56.0,0,67.9,70.4,67.4
20160701124500,258.3,207.05,80.1587,52,56.0,0,68.0,70.4,67.4
20160701130000,258.3,207.05,80.1587,52,56.0,0,68.1,70.4,67.4
20160701131500,258.3,207.05,80.1587,52,55.2,0,67.9,70.4,67.4
20160701133000,258.3,207.05,80.1587,52,55.2,0,68.0,70.4,67.4
20160701134500,258.3,210.33,81.4286,52,55.8,0,68.1,70.4,67.4
20160701140000,258.3,210.33,81.4286,52,55.8,0,68.1,70.4,67.4
20160701141500,258.3,210.33,81.4286,52,55.8,0,68.1,70.4,67.4
20160701143000,258.3,204.59,79.2064,52,55.8,0,68.1,70.4,67.4
20160701144500,258.3,209.51,81.1111,52,56.4,0,68.1,70.4,67.4
20160701150000,258.3,206.23,79.8413,52,56.4,0,68.1,70.4,67.4
20160701151500,258.3,206.23,79.8413,52,56.4,0,68.1,70.4,67.4
20160701153000,258.3,211.56,81.9048,52,56.4,0,68.1,70.4,67.4
20160701154500,258.3,207.05,80.1587,52,56.4,0,68.1,70.4,67.4
20160701160000,258.3,207.05,80.1587,52,56.4,0,68.1,70.4,67.4
20160701161500,258.3,210.33,81.4286,52,55.6,0,68.1,70.4,67.4
20160701163000,258.3,207.05,80.1587,52,56.3,0,68.1,70.4,67.4
20160701164500,258.3,211.56,81.9048,52,56.3,0,68.2,70.4,67.4
20160701170000,258.3,208.28,80.6349,51,56.3,0,68.2,70.4,67.4
20160701171500,258.3,205.0,79.3651,51,56.3,0,68.2,70.4,67.4
20160701173000,258.3,207.05,80.1587,51,56.3,0,68.2,70.4,67.4
20160701174500,258.3,207.05,80.1587,51,56.3,0,68.3,70.4,67.4
20160701180000,258.3,207.05,80.1587,51,56.3,0,68.3,70.4,67.4
20160701181500,258.3,207.05,80.1587,51,56.3,0,68.3,70.4,67.4
20160701183000,258.3,207.05,80.1587,51,56.3,0,68.3,70.4,67.4
20160701184500,258.3,207.05,80.1587,51,56.3,0,68.3,70.4,67.4
20160701190000,258.3,203.77,78.8889,51,56.3,0,68.4,70.4,67.4
20160701191500,258.3,203.77,78.8889,51,56.3,0,68.4,70.4,67.4
20160701193000,258.3,200.9,77.7778,51,56.3,0,68.4,70.4,67.4
20160701194500,258.3,200.9,77.7778,51,56.3,0,68.4,70.4,67.4
20160701200000,258.3,200.9,77.7778,51,56.3,0,68.5,70.4,67.4
20160701201500,258.3,200.9,77.7778,51,56.3,0,68.5,70.4,67.4
20160701203000,258.3,198.44,76.8254,51,56.3,0,68.6,70.4,67.4
20160701204500,258.3,198.44,76.8254,51,57.1,0,68.6,70.4,67.4
20160701210000,258.3,198.44,76.8254,52,57.1,0,68.6,70.4,67.4
20160701211500,258.3,198.44,76.8254,52,56.4,0,68.6,70.4,67.4
20160701213000,258.3,202.54,78.4127,52,56.4,0,68.6,70.4,67.4
20160701214500,258.3,202.54,78.4127,52,56.4,0,68.7,70.4,67.4
20160701220000,258.3,202.54,78.4127,52,56.4,0,68.7,70.4,67.4
20160701221500,258.3,202.54,78.4127,52,56.4,0,68.7,70.4,67.4
20160701223000,258.3,202.54,78.4127,52,56.4,0,68.7,70.4,67.4
20160701224500,258.3,202.54,78.4127,52,56.4,0,68.7,70.4,67.4
20160701230000,258.3,202.54,78.4127,52,56.4,0,68.7,70.4,67.4
20160701231500,258.3,202.54,78.4127,52,56.4,0,68.7,70.4,67.4
20160701233000,258.3,202.54,78.4127,52,56.4,0,68.7,70.4,67.4
20160701234500,258.3,202.54,78.4127,52,57.1,0,68.6,70.4,67.4
20160702000000,258.3,202.54,78.4127,52,57.1,0,68.6,70.4,67.4
20160702001500,258.3,202.54,78.4127,52,56.4,0,68.6,70.4,67.4
20160702003000,258.3,202.54,78.4127,52,57.1,0,68.6,70.4,67.4
20160702004500,258.3,202.54,78.4127,52,57.1,0,68.6,70.4,67.4
20160702010000,258.3,202.54,78.4127,52,57.1,0,68.6,70.4,67.4
20160702011500,258.3,204.59,79.2064,52,57.1,0,68.6,70.4,67.4
20160702013000,258.3,201.31,77.9365,52,56.3,0,68.5,70.4,67.4
20160702014500,258.3,201.31,77.9365,52,56.3,0,68.3,70.4,67.4
20160702020000,258.3,201.31,77.9365,52,56.3,0,68.2,70.4,67.4
20160702021500,258.3,201.31,77.9365,52,56.3,0,68.2,70.4,67.4
20160702023000,258.3,201.31,77.9365,52,56.3,0,68.2,70.4,67.4
20160702024500,258.3,201.31,77.9365,52,55.6,0,68.2,70.4,67.4
20160702030000,258.3,203.36,78.7302,52,56.3,0,68.1,70.4,67.4
20160702031500,258.3,203.36,78.7302,52,56.3,0,68.1,70.4,67.4
20160702033000,258.3,203.36,78.7302,52,56.3,0,68.1,70.4,67.4
20160702034500,258.3,203.36,78.7302,52,55.6,0,68.1,70.4,67.4
20160702040000,258.3,203.36,78.7302,52,56.3,0,68.1,70.4,67.4
20160702041500,258.3,203.36,78.7302,52,56.3,0,68.1,70.4,67.4
20160702043000,258.3,203.36,78.7302,52,55.6,0,68.1,70.4,67.4
20160702044500,258.3,203.36,78.7302,52,55.6,0,68.1,70.4,67.4
20160702050000,258.3,203.36,78.7302,52,56.3,0,68.0,70.4,67.4
20160702051500,258.3,203.36,78.7302,52,56.3,0,68.0,70.4,67.4
20160702053000,258.3,203.36,78.7302,52,55.6,0,68.0,70.4,67.4
20160702054500,258.3,201.31,77.9365,52,55.6,0,67.9,70.4,67.4
20160702060000,258.3,203.77,78.8889,52,56.3,0,67.9,70.4,67.4
20160702061500,258.3,203.77,78.8889,52,56.3,0,67.9,70.4,67.4
20160702063000,258.3,203.77,78.8889,52,56.3,0,67.9,70.4,67.4
20160702064500,258.3,203.77,78.8889,52,56.3,0,67.9,70.4,67.4
20160702070000,258.3,203.77,78.8889,52,56.3,0,68.0,70.4,67.4
20160702071500,258.3,200.9,77.7778,52,56.3,0,68.0,70.4,67.4
20160702073000,258.3,203.36,78.7302,52,56.3,0,68.0,70.4,67.4
20160702074500,258.3,203.36,78.7302,52,57.1,0,68.0,70.4,67.4
20160702080000,258.3,203.36,78.7302,52,57.1,0,68.1,70.4,67.4
20160702081500,258.3,201.31,77.9365,52,56.4,0,68.1,70.4,67.4
20160702083000,258.3,201.31,77.9365,52,56.4,0,68.1,70.4,67.4
20160702084500,258.3,201.31,77.9365,52,57.2,0,68.1,70.4,67.4
20160702090000,258.3,201.31,77.9365,52,57.2,0,68.1,70.4,67.4
20160702091500,258.3,201.31,77.9365,52,57.2,0,68.1,70.4,67.4
20160702093000,258.3,203.77,78.8889,52,56.2,0,68.1,70.4,67.4
20160702094500,258.3,207.46,80.3175,52,56.2,0,68.1,70.4,67.4
20160702100000,258.3,204.59,79.2064,52,56.2,0,68.0,70.4,67.4
20160702101500,258.3,204.59,79.2064,52,56.2,0,67.9,70.4,67.4
20160702103000,258.3,204.59,79.2064,52,56.2,0,67.9,70.4,67.4
20160702104500,258.3,204.59,79.2064,52,56.2,0,67.9,70.4,67.4
20160702110000,258.3,202.13,78.254,52,57.1,0,67.9,70.4,67.4
20160702111500,258.3,202.13,78.254,52,57.1,0,67.8,70.4,67.4
20160702113000,258.3,202.13,78.254,52,57.1,0,67.8,70.4,67.4
20160702114500,258.3,202.13,78.254,52,56.4,0,67.8,70.4,67.4
20160702120000,258.3,202.13,78.254,52,56.4,0,67.8,70.4,67.4
20160702121500,258.3,205.82,79.6825,52,56.4,0,67.7,70.4,67.4
20160702123000,258.3,205.82,79.6825,52,56.4,0,67.7,70.4,67.4
20160702124500,258.3,205.82,79.6825,52,56.4,0,67.7,70.4,67.4
20160702130000,258.3,205.82,79.6825,52,56.4,0,67.8,70.4,67.4
20160702131500,258.3,205.82,79.6825,52,56.4,0,67.8,70.4,67.4
20160702133000,258.3,205.82,79.6825,52,56.4,0,67.7,70.4,67.4
20160702134500,258.3,205.82,79.6825,52,56.4,0,67.8,70.4,67.4
20160702140000,258.3,205.82,79.6825,52,56.4,0,67.8,70.4,67.4
20160702141500,258.3,205.82,79.6825,52,56.4,0,67.8,70.4,67.4
20160702143000,258.3,208.28,80.6349,52,56.4,0,67.8,70.4,67.4
20160702144500,258.3,208.28,80.6349,52,56.4,0,67.8,70.4,67.4
20160702150000,258.3,205.82,79.6825,52,56.4,0,67.8,70.4,67.4
20160702151500,258.3,203.36,78.7302,52,56.4,0,67.8,70.4,67.4
20160702153000,258.3,203.36,78.7302,52,55.6,0,67.8,70.4,67.4
20160702154500,258.3,205.82,79.6825,52,56.4,0,67.8,70.4,67.4
20160702160000,258.3,205.82,79.6825,52,55.6,0,67.8,70.4,67.4
20160702161500,258.3,205.82,79.6825,52,56.6,0,67.8,70.4,67.4
20160702163000,258.3,205.82,79.6825,52,55.9,0,67.8,70.4,67.4
20160702164500,258.3,205.82,79.6825,52,55.9,0,67.9,70.4,67.4
20160702170000,258.3,205.82,79.6825,52,55.9,0,67.9,70.4,67.4
20160702171500,258.3,205.82,79.6825,52,55.2,0,67.9,70.4,67.4
20160702173000,258.3,205.82,79.6825,52,56.0,0,67.9,70.4,67.4
20160702174500,258.3,205.82,79.6825,52,56.0,0,67.9,70.4,67.4
20160702180000,258.3,205.82,79.6825,52,56.0,0,67.9,70.4,67.4
20160702181500,258.3,205.82,79.6825,52,56.0,0,68.0,70.4,67.4
20160702183000,258.3,205.82,79.6825,52,56.0,0,68.0,70.4,67.4
20160702184500,258.3,209.1,80.9524,52,56.0,0,68.1,70.4,67.4
20160702190000,258.3,209.1,80.9524,52,56.0,0,68.1,70.4,67.4
20160702191500,258.3,209.1,80.9524,52,56.0,0,68.1,70.4,67.4
20160702193000,258.3,209.1,80.9524,52,56.0,0,68.1,70.4,67.4
20160702194500,258.3,209.1,80.9524,52,56.0,0,68.2,70.4,67.4
20160702200000,258.3,209.1,80.9524,52,56.0,0,68.2,70.4,67.4
20160702201500,258.3,209.1,80.9524,52,56.0,0,68.2,70.4,67.4
20160702203000,258.3,209.1,80.9524,52,56.0,0,68.2,70.4,67.4
20160702204500,258.3,209.1,80.9524,52,56.0,0,68.3,70.4,67.4
20160702210000,258.3,205.82,79.6825,52,56.0,0,68.3,70.4,67.4
20160702211500,258.3,209.51,81.1111,52,56.0,0,68.3,70.4,67.4
20160702213000,258.3,212.79,82.381,52,56.0,0,68.4,70.4,67.4
20160702214500,258.3,207.05,80.1587,51,56.0,0,68.4,70.4,67.4
20160702220000,258.3,207.05,80.1587,51,56.0,0,68.4,70.4,67.4
20160702221500,258.3,207.05,80.1587,51,56.0,0,68.4,70.4,67.4
20160702223000,258.3,207.05,80.1587,51,56.0,0,68.4,70.4,67.4
20160702224500,258.3,207.05,80.1587,51,56.0,0,68.4,70.4,67.4
20160702230000,258.3,207.05,80.1587,51,56.0,0,68.4,70.4,67.4
20160702231500,258.3,207.05,80.1587,51,56.0,0,68.4,70.4,67.4
20160702233000,258.3,207.05,80.1587,51,56.0,0,68.4,70.4,67.4
20160702234500,258.3,207.05,80.1587,51,56.0,0,68.4,70.4,67.4
20160703000000,258.3,207.05,80.1587,51,56.7,0,68.4,70.4,67.4
20160703001500,258.3,207.05,80.1587,51,56.7,0,68.4,70.4,67.4
20160703003000,258.3,207.05,80.1587,51,56.7,0,68.4,70.4,67.4
20160703004500,258.3,207.05,80.1587,51,56.7,0,68.4,70.4,67.4
20160703010000,258.3,207.05,80.1587,51,56.7,0,68.4,70.4,67.4
20160703011500,258.3,207.05,80.1587,51,56.7,0,68.4,70.4,67.4
20160703013000,258.3,207.05,80.1587,51,56.7,0,68.4,70.4,67.4
20160703014500,258.3,207.05,80.1587,51,56.7,0,68.4,70.4,67.4
20160703020000,258.3,207.05,80.1587,51,56.7,0,68.4,70.4,67.4
20160703021500,258.3,207.05,80.1587,51,56.7,0,68.4,70.4,67.4
20160703023000,258.3,207.05,80.1587,51,56.7,0,68.4,70.4,67.4
20160703024500,258.3,207.05,80.1587,51,56.7,0,68.4,70.4,67.4
20160703030000,258.3,207.05,80.1587,51,56.0,0,68.4,70.4,67.4
20160703031500,258.3,203.77,78.8889,51,56.0,0,68.4,70.4,67.4
20160703033000,258.3,203.77,78.8889,51,56.0,0,68.4,70.4,67.4
20160703034500,258.3,205.82,79.6825,51,56.0,0,68.4,70.4,67.4
20160703040000,258.3,205.82,79.6825,51,56.0,0,68.3,70.4,67.4
20160703041500,258.3,205.82,79.6825,51,56.0,0,68.3,70.4,67.4
20160703043000,258.3,205.82,79.6825,51,56.0,0,68.3,70.4,67.4
20160703044500,258.3,205.82,79.6825,51,56.0,0,68.3,70.4,67.4
20160703050000,258.3,205.82,79.6825,51,56.0,0,68.3,70.4,67.4
20160703051500,258.3,205.82,79.6825,51,56.0,0,68.2,70.4,67.4
20160703053000,258.3,205.82,79.6825,51,56.0,0,68.2,70.4,67.4
20160703054500,258.3,205.82,79.6825,51,56.0,0,68.2,70.4,67.4
20160703060000,258.3,205.82,79.6825,51,56.0,0,68.2,70.4,67.4
20160703061500,258.3,205.82,79.6825,51,56.0,0,68.2,70.4,67.4
20160703063000,258.3,205.82,79.6825,51,56.0,0,68.2,70.4,67.4
20160703064500,258.3,205.82,79.6825,51,56.0,0,68.2,70.4,67.4
20160703070000,258.3,205.82,79.6825,51,56.0,0,68.2,70.4,67.4
20160703071500,258.3,205.82,79.6825,51,56.7,0,68.2,70.4,67.4
20160703073000,258.3,205.82,79.6825,51,56.7,0,68.2,70.4,67.4
20160703074500,258.3,205.82,79.6825,51,56.1,0,68.2,70.4,67.4
20160703080000,258.3,205.82,79.6825,51,57.1,0,68.1,70.4,67.4
20160703081500,258.3,205.82,79.6825,51,56.5,0,68.1,70.4,67.4
20160703083000,258.3,205.82,79.6825,51,57.1,0,68.1,70.4,67.4
20160703084500,258.3,205.82,79.6825,51,56.4,0,68.1,70.4,67.4
20160703090000,258.3,202.13,78.254,51,56.4,0,68.1,70.4,67.4
20160703091500,258.3,198.44,76.8254,51,56.4,0,68.1,70.4,67.4
20160703093000,258.3,205.82,79.6825,52,56.4,0,68.1,70.4,67.4
20160703094500,258.3,205.82,79.6825,52,56.4,0,68.1,70.4,67.4
20160703100000,258.3,205.82,79.6825,52,56.4,0,68.1,70.4,67.4
20160703101500,258.3,205.82,79.6825,52,56.4,0,68.1,70.4,67.4
20160703103000,258.3,205.82,79.6825,52,56.4,0,67.9,70.4,67.4
20160703104500,258.3,201.31,77.9365,52,56.4,0,67.9,70.4,67.4
20160703110000,258.3,203.36,78.7302,52,57.1,0,67.9,70.4,67.4
20160703111500,258.3,203.36,78.7302,52,57.1,0,67.9,70.4,67.4
20160703113000,258.3,203.36,78.7302,52,56.0,0,67.9,70.4,67.4
20160703114500,258.3,203.36,78.7302,52,56.0,0,67.9,70.4,67.4
20160703120000,258.3,203.36,78.7302,52,56.0,0,67.9,70.4,67.4
20160703121500,258.3,203.36,78.7302,52,56.7,0,67.8,70.4,67.4
20160703123000,258.3,203.36,78.7302,52,56.7,0,67.8,70.4,67.4
20160703124500,258.3,205.82,79.6825,52,56.0,0,67.8,70.4,67.4
20160703130000,258.3,202.13,78.254,52,56.0,0,67.8,70.4,67.4
20160703131500,258.3,204.59,79.2064,52,56.0,0,67.8,70.4,67.4
20160703133000,258.3,204.59,79.2064,52,56.7,0,67.9,70.4,67.4
20160703134500,258.3,201.31,77.9365,52,56.7,0,67.9,70.4,67.4
20160703140000,258.3,205.82,79.6825,52,56.7,0,67.9,70.4,67.4
20160703141500,258.3,205.82,79.6825,52,56.0,0,67.9,70.4,67.4
20160703143000,258.3,205.82,79.6825,52,56.0,0,67.9,70.4,67.4
20160703144500,258.3,205.82,79.6825,52,56.7,0,67.9,70.4,67.4
20160703150000,258.3,203.36,78.7302,52,56.7,0,67.9,70.4,67.4
20160703151500,258.3,203.36,78.7302,52,56.7,0,67.9,70.4,67.4
20160703153000,258.3,203.36,78.7302,52,56.7,0,67.9,70.4,67.4
20160703154500,258.3,239.85,92.8571,57,55.6,0,67.8,68.5,65.5
20160703160000,258.3,210.33,81.4286,53,55.6,0,67.7,68.5,65.5
20160703161500,258.3,210.33,81.4286,52,56.5,0,67.6,68.5,65.5
20160703163000,258.3,207.05,80.1587,52,56.5,0,67.5,68.5,65.5
20160703164500,258.3,207.05,80.1587,52,56.5,0,67.4,68.5,65.5
20160703170000,258.3,207.05,80.1587,52,55.9,0,67.3,68.5,65.5
20160703171500,258.3,207.05,80.1587,52,55.9,0,67.2,68.5,65.5
20160703173000,258.3,207.05,80.1587,52,55.9,0,67.2,68.5,65.5
20160703174500,258.3,207.05,80.1587,52,55.9,0,67.1,68.5,65.5
20160703180000,258.3,207.05,80.1587,52,55.9,0,67.0,68.5,65.5
20160703181500,258.3,207.05,80.1587,52,55.9,0,66.9,68.5,65.5
20160703183000,258.3,207.05,80.1587,52,55.9,0,66.9,68.5,65.5
20160703184500,258.3,207.05,80.1587,52,55.9,0,66.9,68.5,65.5
20160703190000,258.3,207.05,80.1587,52,55.9,0,66.8,68.5,65.5
20160703191500,258.3,207.05,80.1587,52,55.9,0,66.7,68.5,65.5
20160703193000,258.3,207.05,80.1587,52,55.9,0,66.7,68.5,65.5
20160703194500,258.3,207.05,80.1587,52,55.9,0,66.7,68.5,65.5
