PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160703200000,258.3,207.05,80.1587,52,55.9,0,66.6,68.5,65.5
20160703201500,258.3,207.05,80.1587,51,55.9,0,66.6,68.5,65.5
20160703203000,258.3,207.05,80.1587,51,55.9,0,66.6,68.5,65.5
20160703204500,258.3,207.05,80.1587,51,55.9,0,66.6,68.5,65.5
20160703210000,258.3,207.05,80.1587,51,55.9,0,66.5,68.5,65.5
20160703211500,258.3,207.05,80.1587,51,56.7,0,66.5,68.5,65.5
20160703213000,258.3,204.59,79.2064,51,56.7,0,66.4,68.5,65.5
20160703214500,258.3,207.05,80.1587,51,56.0,0,66.4,68.5,65.5
20160703220000,258.3,207.05,80.1587,51,56.7,0,66.4,68.5,65.5
20160703221500,258.3,203.77,78.8889,50,56.7,0,66.3,68.5,65.5
20160703223000,258.3,205.82,79.6825,50,56.7,0,66.4,68.5,65.5
20160703224500,258.3,203.36,78.7302,50,56.7,0,66.4,68.5,65.5
20160703230000,258.3,203.36,78.7302,50,56.7,0,66.5,68.5,65.5
20160703231500,258.3,203.36,78.7302,50,56.7,0,66.6,68.5,65.5
20160703233000,258.3,205.82,79.6825,50,56.0,0,66.6,68.5,65.5
20160703234500,258.3,205.82,79.6825,50,56.7,0,66.6,68.5,65.5
20160704000000,258.3,205.82,79.6825,50,56.7,0,66.6,68.5,65.5
20160704001500,258.3,202.54,78.4127,50,56.7,0,66.6,68.5,65.5
20160704003000,258.3,205.0,79.3651,50,56.7,0,66.7,68.5,65.5
20160704004500,258.3,205.0,79.3651,50,56.7,0,66.7,68.5,65.5
20160704010000,258.3,205.0,79.3651,50,56.7,0,66.7,68.5,65.5
20160704011500,258.3,205.0,79.3651,50,56.7,0,66.7,68.5,65.5
20160704013000,258.3,205.0,79.3651,50,56.0,0,66.7,68.5,65.5
20160704014500,258.3,205.0,79.3651,50,56.0,0,66.7,68.5,65.5
20160704020000,258.3,205.0,79.3651,50,56.7,0,66.7,68.5,65.5
20160704021500,258.3,205.0,79.3651,50,56.7,0,66.7,68.5,65.5
20160704023000,258.3,205.0,79.3651,50,56.7,0,66.8,68.5,65.5
20160704024500,258.3,205.0,79.3651,50,56.7,0,66.8,68.5,65.5
20160704030000,258.3,205.0,79.3651,50,56.7,0,66.8,68.5,65.5
20160704031500,258.3,205.0,79.3651,50,56.7,0,66.7,68.5,65.5
20160704033000,258.3,205.0,79.3651,50,56.7,0,66.6,68.5,65.5
20160704034500,258.3,205.0,79.3651,50,56.0,0,66.6,68.5,65.5
20160704040000,258.3,205.0,79.3651,50,56.0,0,66.4,68.5,65.5
20160704041500,258.3,205.0,79.3651,50,56.0,0,66.4,68.5,65.5
20160704043000,258.3,205.0,79.3651,50,56.0,0,66.3,68.5,65.5
20160704044500,258.3,205.0,79.3651,50,56.0,0,66.3,68.5,65.5
20160704050000,258.3,205.0,79.3651,50,56.0,0,66.2,68.5,65.5
20160704051500,258.3,205.0,79.3651,50,56.8,0,66.3,68.5,65.5
20160704053000,258.3,205.0,79.3651,50,56.8,0,66.3,68.5,65.5
20160704054500,258.3,205.0,79.3651,50,56.8,0,66.4,68.5,65.5
20160704060000,258.3,207.46,80.3175,50,56.8,0,66.4,68.5,65.5
20160704061500,258.3,203.36,78.7302,50,56.8,0,66.4,68.5,65.5
20160704063000,258.3,203.36,78.7302,50,56.8,0,66.5,68.5,65.5
20160704064500,258.3,203.36,78.7302,50,56.8,0,66.6,68.5,65.5
20160704070000,258.3,203.36,78.7302,50,56.8,0,66.6,68.5,65.5
20160704071500,258.3,203.36,78.7302,50,56.8,0,66.6,68.5,65.5
20160704073000,258.3,206.23,79.8413,50,56.8,0,66.6,68.5,65.5
20160704074500,258.3,206.23,79.8413,50,56.8,0,66.7,68.5,65.5
20160704080000,258.3,203.77,78.8889,50,56.8,0,66.7,68.5,65.5
20160704081500,258.3,199.67,77.3016,50,56.8,0,66.6,68.5,65.5
20160704083000,258.3,199.67,77.3016,51,56.8,0,66.4,68.5,65.5
20160704084500,258.3,202.13,78.254,52,56.8,0,66.4,68.5,65.5
20160704090000,258.3,202.13,78.254,52,56.8,0,66.3,68.5,65.5
20160704091500,258.3,202.13,78.254,52,56.8,0,66.3,68.5,65.5
20160704093000,258.3,202.13,78.254,52,55.6,0,66.2,68.5,65.5
20160704094500,258.3,202.13,78.254,52,56.4,0,66.3,68.5,65.5
20160704100000,258.3,202.13,78.254,52,56.4,0,66.3,68.5,65.5
20160704101500,258.3,202.13,78.254,52,56.4,0,66.4,68.5,65.5
20160704103000,258.3,202.13,78.254,52,57.1,0,66.4,68.5,65.5
20160704104500,258.3,207.05,80.1587,52,55.9,0,66.5,68.5,65.5
20160704110000,258.3,207.05,80.1587,52,55.9,0,66.6,68.5,65.5
20160704111500,258.3,207.05,80.1587,52,57.1,0,66.6,68.5,65.5
20160704113000,258.3,207.05,80.1587,52,57.1,0,66.7,68.5,65.5
20160704114500,258.3,207.05,80.1587,52,56.0,0,66.7,68.5,65.5
20160704120000,258.3,207.05,80.1587,52,56.7,0,66.7,68.5,65.5
20160704121500,258.3,204.59,79.2064,52,56.0,0,66.7,68.5,65.5
20160704123000,258.3,208.28,80.6349,52,56.0,0,66.7,68.5,65.5
20160704124500,258.3,208.28,80.6349,52,56.0,0,66.8,68.5,65.5
20160704130000,258.3,208.28,80.6349,52,56.7,0,66.9,68.5,65.5
20160704131500,258.3,208.28,80.6349,52,56.7,0,66.9,68.5,65.5
20160704133000,258.3,208.28,80.6349,52,56.7,0,66.9,68.5,65.5
20160704134500,258.3,208.28,80.6349,52,56.7,0,67.0,68.5,65.5
20160704140000,258.3,208.28,80.6349,52,56.7,0,67.1,68.5,65.5
20160704141500,258.3,204.59,79.2064,52,56.7,0,67.1,68.5,65.5
20160704143000,258.3,204.59,79.2064,52,56.7,0,67.1,68.5,65.5
20160704144500,258.3,208.28,80.6349,52,56.7,0,67.2,68.5,65.5
20160704150000,258.3,208.28,80.6349,52,56.7,0,67.2,68.5,65.5
20160704151500,258.3,208.28,80.6349,52,56.7,0,67.2,68.5,65.5
20160704153000,258.3,208.28,80.6349,52,56.7,0,67.2,68.5,65.5
20160704154500,258.3,208.28,80.6349,52,56.0,0,67.3,68.5,65.5
20160704160000,258.3,208.28,80.6349,52,56.0,0,67.3,68.5,65.5
20160704161500,258.3,208.28,80.6349,52,56.7,0,67.4,68.5,65.5
20160704163000,258.3,204.59,79.2064,52,56.7,0,67.4,68.5,65.5
20160704164500,258.3,204.59,79.2064,52,56.7,0,67.4,68.5,65.5
20160704170000,258.3,204.59,79.2064,52,56.7,0,67.5,68.5,65.5
20160704171500,258.3,208.28,80.6349,52,56.7,0,67.6,68.5,65.5
20160704173000,258.3,208.28,80.6349,52,56.0,0,67.6,68.5,65.5
20160704174500,258.3,208.28,80.6349,52,56.0,0,67.6,68.4,65.4
20160704180000,258.3,208.28,80.6349,52,56.0,0,67.6,68.4,65.4
20160704181500,258.3,211.56,81.9048,52,56.0,0,67.6,68.4,65.4
20160704183000,258.3,211.56,81.9048,52,56.0,0,67.7,68.4,65.4
20160704184500,258.3,208.28,80.6349,52,56.0,0,67.7,68.4,65.4
20160704190000,258.3,208.28,80.6349,52,56.7,0,67.7,68.4,65.4
20160704191500,258.3,208.28,80.6349,52,56.7,0,67.8,68.4,65.4
20160704193000,258.3,208.28,80.6349,52,56.7,0,67.9,68.4,65.4
20160704194500,258.3,208.28,80.6349,52,56.7,0,67.9,68.4,65.4
20160704200000,258.3,208.28,80.6349,52,56.7,0,67.9,68.4,65.4
20160704201500,258.3,205.0,79.3651,51,56.7,0,67.9,68.4,65.4
20160704203000,258.3,205.0,79.3651,51,56.7,0,68.0,68.4,65.4
20160704204500,258.3,209.1,80.9524,51,56.7,0,68.1,68.4,65.4
20160704210000,258.3,211.56,81.9048,52,56.7,0,68.1,68.3,65.3
20160704211500,258.3,211.56,81.9048,52,56.7,0,68.1,68.2,65.2
20160704213000,258.3,211.56,81.9048,52,56.7,0,68.1,68.2,65.2
20160704214500,258.3,211.56,81.9048,52,56.7,0,68.1,68.1,65.1
20160704220000,258.3,208.28,80.6349,52,56.7,0,68.1,68.1,65.1
20160704221500,258.3,211.56,81.9048,52,56.7,0,68.2,68.0,65.0
20160704223000,258.3,211.56,81.9048,52,56.7,0,68.2,68.0,65.0
20160704224500,258.3,211.56,81.9048,52,56.7,0,68.2,68.0,65.0
20160704230000,258.3,211.56,81.9048,52,56.7,0,68.2,68.0,64.9
20160704231500,258.3,211.56,81.9048,52,56.7,0,68.2,68.0,64.9
20160704233000,258.3,211.56,81.9048,52,56.7,0,68.2,68.0,65.0
20160704234500,258.3,211.56,81.9048,52,56.7,0,68.2,68.0,64.9
20160705000000,258.3,211.56,81.9048,52,56.7,0,68.2,68.0,64.9
20160705001500,258.3,214.02,82.8571,52,56.7,0,68.2,68.0,64.9
20160705003000,258.3,211.56,81.9048,52,56.7,0,68.2,68.0,64.9
20160705004500,258.3,211.56,81.9048,52,56.7,0,68.2,68.0,64.9
20160705010000,258.3,211.56,81.9048,52,56.7,0,68.2,68.0,64.9
20160705011500,258.3,211.56,81.9048,52,56.7,0,68.2,68.0,64.9
20160705013000,258.3,211.56,81.9048,52,56.7,0,68.2,68.0,64.9
20160705014500,258.3,211.56,81.9048,52,56.7,0,68.2,68.0,64.9
20160705020000,258.3,211.56,81.9048,52,56.7,0,68.2,68.0,64.9
20160705021500,258.3,208.28,80.6349,52,56.7,0,68.1,68.0,64.9
20160705023000,258.3,211.56,81.9048,52,56.7,0,68.1,68.0,64.9
20160705024500,258.3,211.56,81.9048,52,56.7,0,68.1,68.0,64.9
20160705030000,258.3,215.25,83.3333,52,56.7,0,68.2,68.0,64.9
20160705031500,258.3,212.79,82.381,52,56.7,0,68.2,68.0,64.9
20160705033000,258.3,212.79,82.381,52,56.7,0,68.2,68.0,64.9
20160705034500,258.3,212.79,82.381,52,56.7,0,68.2,68.0,64.9
20160705040000,258.3,212.79,82.381,52,56.7,0,68.2,68.0,64.9
20160705041500,258.3,212.79,82.381,52,56.7,0,68.2,68.0,64.9
20160705043000,258.3,212.79,82.381,52,56.7,0,68.2,68.0,64.9
20160705044500,258.3,215.25,83.3333,52,56.7,0,68.2,68.0,64.9
20160705050000,258.3,211.97,82.0635,52,56.7,0,68.2,68.0,64.9
20160705051500,258.3,211.97,82.0635,52,56.7,0,68.2,68.0,64.9
20160705053000,258.3,211.97,82.0635,52,56.7,0,68.2,68.0,64.9
20160705054500,258.3,211.97,82.0635,52,56.7,0,68.2,68.0,64.9
20160705060000,258.3,211.97,82.0635,52,56.7,0,68.2,68.0,64.9
20160705061500,258.3,211.97,82.0635,52,56.7,0,68.1,68.0,64.9
20160705063000,258.3,211.97,82.0635,52,56.7,0,68.1,68.0,64.9
20160705064500,258.3,211.97,82.0635,52,56.7,0,68.1,68.0,64.9
20160705070000,258.3,209.51,81.1111,52,56.7,0,68.1,68.0,64.9
20160705071500,258.3,209.51,81.1111,52,56.7,0,68.1,68.0,64.9
20160705073000,258.3,209.51,81.1111,52,56.7,0,68.1,68.0,64.9
20160705074500,258.3,209.51,81.1111,52,56.7,0,68.1,68.0,64.9
20160705080000,258.3,209.51,81.1111,52,56.7,0,68.1,68.0,64.9
20160705081500,258.3,213.2,82.5397,52,56.7,0,68.1,68.0,64.9
20160705083000,258.3,209.51,81.1111,52,56.7,0,67.9,68.0,64.9
20160705084500,258.3,214.02,82.8571,52,56.7,0,67.9,68.0,64.9
20160705090000,258.3,214.02,82.8571,53,56.7,0,67.8,68.0,64.9
20160705091500,258.3,214.02,82.8571,52,56.7,0,67.8,68.0,64.9
20160705093000,258.3,203.77,78.8889,52,55.6,0,67.7,68.0,64.9
20160705094500,258.3,203.77,78.8889,52,55.6,0,67.7,68.0,64.9
20160705100000,258.3,201.31,77.9365,52,57.1,0,67.6,68.0,64.9
20160705101500,258.3,205.82,79.6825,52,56.4,0,67.6,68.0,64.9
20160705103000,258.3,202.54,78.4127,52,56.4,0,67.6,68.0,64.9
20160705104500,258.3,202.54,78.4127,52,55.6,0,67.6,68.0,64.9
20160705110000,258.3,205.82,79.6825,52,55.6,0,67.7,68.0,64.9
20160705111500,258.3,205.82,79.6825,51,55.6,0,67.7,68.0,64.9
20160705113000,258.3,210.33,81.4286,51,55.6,0,67.6,68.0,64.9
20160705114500,258.3,210.33,81.4286,51,55.6,0,67.7,68.0,64.9
20160705120000,258.3,206.23,79.8413,51,55.6,0,67.7,68.0,64.9
20160705121500,258.3,206.23,79.8413,51,55.6,0,67.8,68.0,64.9
20160705123000,258.3,206.23,79.8413,51,56.2,0,67.8,68.0,64.9
20160705124500,258.3,206.23,79.8413,51,56.2,0,67.9,68.0,64.9
20160705130000,258.3,206.23,79.8413,51,56.2,0,67.9,68.0,64.9
20160705131500,258.3,203.36,78.7302,51,56.2,0,67.8,68.0,64.9
20160705133000,258.3,207.46,80.3175,52,57.1,0,68.1,68.0,64.9
20160705134500,258.3,207.46,80.3175,52,56.4,0,68.3,68.0,64.9
20160705140000,258.3,211.56,81.9048,53,55.6,0,68.2,68.0,64.9
20160705141500,258.3,214.43,83.0159,53,55.6,0,68.2,68.0,64.9
20160705143000,258.3,211.56,81.9048,53,55.6,0,68.2,68.0,64.9
20160705144500,258.3,211.56,81.9048,53,55.6,0,68.2,68.0,64.9
20160705150000,258.3,211.56,81.9048,53,55.6,0,68.2,68.0,64.9
20160705151500,258.3,211.56,81.9048,53,56.4,0,68.2,68.0,64.9
20160705153000,258.3,211.56,81.9048,53,56.4,0,68.2,68.0,64.9
20160705154500,258.3,215.25,83.3333,53,55.6,0,68.1,68.0,64.9
20160705160000,258.3,215.25,83.3333,53,56.3,0,68.3,68.0,64.9
20160705161500,258.3,232.47,90.0,55,56.3,0,68.4,68.0,64.9
20160705163000,258.3,234.93,90.9524,56,55.6,0,68.3,68.0,64.9
20160705164500,258.3,234.93,90.9524,56,55.6,0,68.3,68.0,64.9
20160705170000,258.3,244.36,94.6032,57,55.6,0,68.3,68.0,64.9
20160705171500,258.3,252.97,97.9365,58,55.6,0,68.2,68.0,64.9
20160705173000,258.3,248.46,96.1905,58,55.6,0,68.2,68.0,64.9
20160705174500,258.3,248.46,96.1905,58,55.6,0,68.2,68.0,64.9
20160705180000,258.3,252.97,97.9365,57,55.6,0,68.1,68.0,64.9
20160705181500,258.3,248.46,96.1905,57,55.6,0,68.1,68.0,64.9
20160705183000,258.3,252.97,97.9365,57,55.6,0,68.1,68.0,64.9
20160705184500,258.3,244.36,94.6032,56,55.6,0,68.1,68.0,64.9
20160705190000,258.3,248.46,96.1905,56,55.6,0,68.1,68.0,64.9
20160705191500,258.3,248.46,96.1905,56,55.6,0,68.0,68.0,64.9
20160705193000,258.3,248.46,96.1905,56,55.6,0,68.0,68.0,64.9
20160705194500,258.3,248.46,96.1905,56,55.6,0,67.9,68.0,64.9
20160705200000,258.3,252.97,97.9365,56,55.6,0,67.9,68.0,64.9
20160705201500,258.3,248.46,96.1905,56,55.6,0,67.9,68.0,64.9
20160705203000,258.3,248.46,96.1905,56,55.6,0,67.9,68.0,64.9
20160705204500,258.3,244.36,94.6032,56,56.3,0,67.9,68.0,64.9
20160705210000,258.3,244.36,94.6032,56,56.3,0,67.9,68.0,64.9
20160705211500,258.3,244.36,94.6032,56,56.3,0,67.9,68.0,64.9
20160705213000,258.3,244.36,94.6032,56,56.3,0,67.9,68.0,64.9
20160705214500,258.3,244.36,94.6032,56,56.3,0,67.9,68.0,64.9
20160705220000,258.3,244.36,94.6032,56,56.3,0,67.9,68.0,64.9
20160705221500,258.3,244.36,94.6032,56,56.3,0,67.9,68.0,64.9
20160705223000,258.3,244.36,94.6032,56,56.3,0,67.9,68.0,64.9
20160705224500,258.3,244.36,94.6032,56,56.3,0,67.9,68.0,64.9
20160705230000,258.3,244.36,94.6032,56,56.3,0,67.8,68.0,64.9
20160705231500,258.3,244.36,94.6032,56,56.3,0,67.8,68.0,64.9
20160705233000,258.3,244.36,94.6032,56,56.3,0,67.8,68.0,64.9
20160705234500,258.3,248.46,96.1905,56,56.3,0,67.8,68.0,64.9
20160706000000,258.3,248.46,96.1905,56,56.3,0,67.8,68.0,64.9
20160706001500,258.3,244.36,94.6032,56,56.3,0,67.8,68.0,64.9
20160706003000,258.3,244.36,94.6032,56,56.3,0,67.8,68.0,64.9
20160706004500,258.3,244.36,94.6032,56,56.3,0,67.8,68.0,64.9
20160706010000,258.3,244.36,94.6032,56,56.3,0,67.8,68.0,64.9
20160706011500,258.3,210.33,81.4286,54,57.6,0,67.9,68.0,64.9
20160706013000,258.3,207.46,80.3175,53,56.2,0,67.8,68.0,64.9
20160706014500,258.3,207.46,80.3175,53,56.8,0,67.7,68.0,64.9
20160706020000,258.3,207.46,80.3175,53,56.8,0,67.6,68.0,64.9
20160706021500,258.3,207.46,80.3175,53,56.8,0,67.6,68.0,64.9
20160706023000,258.3,207.46,80.3175,53,56.8,0,67.6,68.0,64.9
20160706024500,258.3,207.46,80.3175,53,56.8,0,67.6,68.0,64.9
20160706030000,258.3,207.46,80.3175,53,56.8,0,67.7,68.0,64.9
20160706031500,258.3,207.46,80.3175,53,56.8,0,67.7,68.0,64.9
20160706033000,258.3,207.46,80.3175,53,56.8,0,67.7,68.0,64.9
20160706034500,258.3,205.0,79.3651,53,56.8,0,67.7,68.0,64.9
20160706040000,258.3,205.0,79.3651,53,56.8,0,67.7,68.0,64.9
20160706041500,258.3,208.28,80.6349,53,56.8,0,67.7,68.0,64.9
20160706043000,258.3,208.28,80.6349,53,56.8,0,67.7,68.0,64.9
20160706044500,258.3,209.51,81.1111,10,59.6,0,67.8,68.0,64.9
20160706050000,258.3,0.0,0.0,0,59.6,100,67.7,68.0,64.9
20160706051500,258.3,198.44,76.8254,50,58.4,0,67.7,68.0,64.9
20160706053000,258.3,210.33,81.4286,52,56.4,0,67.6,68.0,64.9
20160706054500,258.3,205.82,79.6825,51,56.4,0,67.6,68.0,64.9
20160706060000,258.3,202.13,78.254,51,56.4,0,67.6,68.0,64.9
20160706061500,258.3,207.05,80.1587,52,56.4,0,67.7,68.0,64.9
20160706063000,258.3,207.05,80.1587,52,56.4,0,67.7,68.0,64.9
20160706064500,258.3,202.13,78.254,52,56.4,0,67.7,68.0,64.9
20160706070000,258.3,204.59,79.2064,52,56.4,0,67.7,68.0,64.9
20160706071500,258.3,204.59,79.2064,52,57.1,0,67.8,68.0,64.9
20160706073000,258.3,208.28,80.6349,52,57.1,0,67.8,68.0,64.9
20160706074500,258.3,208.28,80.6349,52,56.0,0,67.8,68.0,64.9
20160706080000,258.3,208.28,80.6349,52,56.0,0,67.8,68.0,64.9
20160706081500,258.3,208.28,80.6349,52,56.0,0,67.8,68.0,64.9
20160706083000,258.3,208.28,80.6349,52,56.0,0,67.8,68.0,64.9
20160706084500,258.3,208.28,80.6349,52,56.0,0,67.8,68.0,64.9
20160706090000,258.3,208.28,80.6349,52,56.0,0,67.8,68.0,64.9
20160706091500,258.3,210.74,81.5873,53,56.0,0,67.8,68.0,64.9
20160706093000,258.3,210.74,81.5873,53,56.0,0,67.7,68.0,64.9
20160706094500,258.3,208.28,80.6349,52,56.0,0,67.6,68.0,64.9
20160706100000,258.3,203.36,78.7302,52,56.0,0,67.6,68.0,64.9
20160706101500,258.3,203.36,78.7302,52,56.0,0,67.5,68.0,64.9
20160706103000,258.3,206.23,79.8413,52,56.0,0,67.4,68.0,64.9
20160706104500,258.3,203.77,78.8889,52,56.0,0,67.4,68.0,64.9
20160706110000,258.3,203.77,78.8889,52,56.0,0,67.4,68.0,64.9
20160706111500,258.3,203.77,78.8889,52,56.0,0,67.4,68.0,64.9
20160706113000,258.3,206.23,79.8413,52,56.0,0,67.4,68.0,64.9
20160706114500,258.3,206.23,79.8413,52,56.0,0,67.3,68.0,64.9
20160706120000,258.3,206.23,79.8413,52,56.0,0,67.2,68.0,64.9
20160706121500,258.3,206.23,79.8413,52,56.0,0,67.2,68.0,64.9
20160706123000,258.3,206.23,79.8413,52,56.0,0,67.2,68.0,64.9
20160706124500,258.3,206.23,79.8413,52,56.0,0,67.2,68.0,64.9
20160706130000,258.3,210.33,81.4286,52,56.0,0,67.2,68.0,64.9
20160706131500,258.3,203.77,78.8889,52,56.0,0,67.2,68.0,64.9
20160706133000,258.3,206.23,79.8413,52,56.0,0,67.1,68.0,64.9
20160706134500,258.3,209.51,81.1111,52,56.0,0,67.1,68.0,64.9
20160706140000,258.3,209.51,81.1111,52,56.0,0,67.1,68.0,64.9
20160706141500,258.3,207.05,80.1587,52,56.0,0,67.1,68.0,64.9
20160706143000,258.3,207.05,80.1587,52,56.0,0,67.1,68.0,64.9
20160706144500,258.3,207.05,80.1587,52,56.0,0,67.1,68.0,64.9
20160706150000,258.3,207.05,80.1587,52,56.0,0,67.1,68.0,64.9
20160706151500,258.3,207.05,80.1587,52,56.0,0,67.1,68.0,64.9
20160706153000,258.3,207.05,80.1587,52,56.0,0,67.3,68.0,64.9
20160706154500,258.3,207.05,80.1587,52,56.0,0,67.4,68.0,64.9
20160706160000,258.3,207.05,80.1587,52,56.0,0,67.4,68.0,64.9
20160706161500,258.3,207.05,80.1587,52,56.0,0,67.4,68.0,64.9
20160706163000,258.3,207.05,80.1587,52,56.0,0,67.5,68.0,64.9
20160706164500,258.3,207.05,80.1587,52,56.0,0,67.5,68.0,64.9
20160706170000,258.3,210.74,81.5873,52,56.0,0,67.6,68.0,64.9
20160706171500,258.3,205.82,79.6825,51,56.0,0,67.6,68.0,64.9
20160706173000,258.3,205.82,79.6825,51,56.7,0,67.7,68.0,64.9
20160706174500,258.3,202.54,78.4127,51,56.7,0,67.7,68.0,64.9
20160706180000,258.3,204.59,79.2064,52,56.0,0,67.8,68.0,64.9
20160706181500,258.3,204.59,79.2064,52,56.7,0,67.8,68.0,64.9
20160706183000,258.3,207.05,80.1587,52,56.7,0,67.9,68.0,64.9
20160706184500,258.3,207.05,80.1587,52,56.7,0,67.9,68.0,64.9
20160706190000,258.3,207.05,80.1587,52,56.7,0,67.9,68.0,64.9
20160706191500,258.3,207.05,80.1587,52,56.7,0,68.0,68.0,64.9
20160706193000,258.3,209.51,81.1111,52,56.7,0,68.1,68.0,64.9
20160706194500,258.3,209.51,81.1111,52,56.7,0,68.1,68.0,64.9
20160706200000,258.3,209.51,81.1111,52,56.7,0,68.1,68.0,64.9
20160706201500,258.3,209.51,81.1111,52,56.7,0,68.1,68.0,64.9
20160706203000,258.3,209.51,81.1111,52,56.7,0,68.1,68.0,64.9
20160706204500,258.3,211.97,82.0635,52,56.7,0,68.1,68.0,64.9
20160706210000,258.3,209.51,81.1111,52,56.7,0,68.2,68.0,64.9
20160706211500,258.3,209.51,81.1111,52,56.7,0,68.2,68.0,64.9
20160706213000,258.3,209.51,81.1111,52,56.7,0,68.2,68.0,64.9
20160706214500,258.3,209.51,81.1111,52,56.7,0,68.2,68.0,64.9
20160706220000,258.3,209.51,81.1111,52,56.7,0,68.2,68.0,64.9
20160706221500,258.3,211.97,82.0635,52,56.7,0,68.2,68.0,64.9
20160706223000,258.3,211.97,82.0635,52,56.7,0,68.2,68.0,64.9
20160706224500,258.3,211.97,82.0635,52,56.7,0,68.2,68.0,64.9
20160706230000,258.3,209.51,81.1111,52,56.7,0,68.2,68.0,64.9
20160706231500,258.3,209.51,81.1111,52,56.7,0,68.2,68.0,64.9
20160706233000,258.3,207.05,80.1587,52,56.7,0,68.2,68.0,64.9
20160706234500,258.3,207.05,80.1587,52,56.7,0,68.2,68.0,64.9
20160707000000,258.3,207.05,80.1587,52,56.7,0,68.2,68.0,64.9
20160707001500,258.3,209.51,81.1111,52,56.7,0,68.1,68.0,64.9
20160707003000,258.3,209.51,81.1111,52,56.7,0,68.2,68.0,64.9
20160707004500,258.3,209.51,81.1111,52,56.7,0,68.2,68.0,64.9
20160707010000,258.3,209.51,81.1111,52,56.7,0,68.2,68.0,64.9
20160707011500,258.3,207.05,80.1587,52,56.7,0,68.2,68.0,64.9
20160707013000,258.3,207.05,80.1587,52,56.7,0,68.2,68.0,64.9
20160707014500,258.3,207.05,80.1587,52,56.7,0,68.2,68.0,64.9
20160707020000,258.3,209.51,81.1111,52,56.7,0,68.1,68.0,64.9
20160707021500,258.3,209.51,81.1111,52,56.7,0,68.1,68.0,64.9
20160707023000,258.3,209.51,81.1111,52,56.7,0,68.1,68.0,64.9
20160707024500,258.3,209.51,81.1111,52,56.7,0,68.1,68.0,64.9
20160707030000,258.3,209.51,81.1111,52,56.7,0,68.1,68.0,64.9
20160707031500,258.3,209.51,81.1111,52,56.7,0,68.1,68.0,64.9
20160707033000,258.3,206.23,79.8413,52,56.7,0,68.1,68.0,64.9
20160707034500,258.3,211.56,81.9048,52,56.7,0,68.1,68.0,64.9
20160707040000,258.3,211.56,81.9048,52,56.7,0,68.1,68.0,64.9
20160707041500,258.3,207.46,80.3175,52,56.7,0,68.1,68.0,64.9
20160707043000,258.3,211.97,82.0635,52,56.7,0,68.1,68.0,64.9
20160707044500,258.3,211.97,82.0635,52,56.7,0,68.1,68.0,64.9
20160707050000,258.3,205.82,79.6825,52,56.7,0,68.0,68.0,64.9
20160707051500,258.3,205.82,79.6825,52,56.7,0,67.9,68.0,64.9
20160707053000,258.3,210.33,81.4286,52,56.7,0,67.9,68.0,64.9
20160707054500,258.3,210.33,81.4286,52,56.7,0,67.9,68.0,64.9
20160707060000,258.3,205.82,79.6825,52,56.0,0,67.9,68.0,64.9
20160707061500,258.3,205.82,79.6825,52,56.0,0,67.9,68.0,64.9
20160707063000,258.3,205.82,79.6825,52,57.1,0,67.9,68.0,64.9
20160707064500,258.3,209.1,80.9524,52,56.4,0,67.9,68.0,64.9
20160707070000,258.3,209.1,80.9524,52,56.4,0,67.9,68.0,64.9
20160707071500,258.3,209.1,80.9524,52,56.4,0,67.8,68.0,64.9
20160707073000,258.3,209.1,80.9524,52,56.4,0,67.8,68.0,64.9
20160707074500,258.3,209.1,80.9524,52,56.4,0,67.8,68.0,64.9
20160707080000,258.3,209.1,80.9524,52,56.4,0,67.8,68.0,64.9
20160707081500,258.3,209.1,80.9524,52,56.4,0,67.8,68.0,64.9
20160707083000,258.3,209.1,80.9524,52,57.1,0,67.7,68.0,64.9
20160707084500,258.3,204.59,79.2064,52,56.4,0,67.7,68.0,64.9
20160707090000,258.3,198.85,76.9841,52,56.4,0,67.6,68.0,64.9
20160707091500,258.3,203.77,78.8889,52,56.4,0,67.6,68.0,64.9
20160707093000,258.3,203.77,78.8889,52,56.4,0,67.5,68.0,64.9
20160707094500,258.3,207.46,80.3175,53,56.4,0,67.4,68.0,64.9
20160707100000,258.3,207.46,80.3175,52,56.4,0,67.4,68.0,64.9
20160707101500,258.3,204.59,79.2064,52,56.4,0,67.4,68.0,64.9
20160707103000,258.3,204.59,79.2064,52,56.4,0,67.3,68.0,64.9
20160707104500,258.3,204.59,79.2064,52,55.6,0,67.2,68.0,64.9
20160707110000,258.3,204.59,79.2064,52,56.4,0,67.2,68.0,64.9
20160707111500,258.3,204.59,79.2064,52,55.6,0,67.2,68.0,64.9
20160707113000,258.3,204.59,79.2064,52,55.6,0,67.2,68.0,64.9
20160707114500,258.3,204.59,79.2064,52,55.6,0,67.1,68.0,64.9
20160707120000,258.3,209.1,80.9524,52,56.3,0,67.1,68.0,64.9
20160707121500,258.3,204.59,79.2064,52,55.6,0,67.2,68.0,64.9
20160707123000,258.3,204.59,79.2064,52,55.6,0,67.2,68.0,64.9
20160707124500,258.3,204.59,79.2064,52,55.6,0,67.1,68.0,64.9
20160707130000,258.3,204.59,79.2064,52,55.6,0,67.1,68.0,64.9
20160707131500,258.3,204.59,79.2064,52,55.6,0,67.2,68.0,64.9
20160707133000,258.3,207.46,80.3175,52,55.6,0,67.2,68.0,64.9
20160707134500,258.3,202.13,78.254,52,55.6,0,67.2,68.0,64.9
20160707140000,258.3,202.13,78.254,52,55.6,0,67.2,68.0,64.9
20160707141500,258.3,205.0,79.3651,52,55.6,0,67.2,68.0,64.9
20160707143000,258.3,205.0,79.3651,52,55.6,0,67.2,68.0,64.9
20160707144500,258.3,201.31,77.9365,52,55.6,0,67.2,68.0,64.9
20160707150000,258.3,207.05,80.1587,52,55.6,0,67.2,68.0,64.9
20160707151500,258.3,207.05,80.1587,52,55.6,0,67.2,68.0,64.9
20160707153000,258.3,210.33,81.4286,52,55.6,0,67.2,68.0,64.9
20160707154500,258.3,205.0,79.3651,52,54.7,0,67.2,68.0,64.9
20160707160000,258.3,208.28,80.6349,52,56.0,0,67.4,68.0,64.9
20160707161500,258.3,208.28,80.6349,52,56.0,0,67.5,68.0,64.9
20160707163000,258.3,208.28,80.6349,52,56.0,0,67.6,68.0,64.9
20160707164500,258.3,205.82,79.6825,52,56.0,0,67.6,68.0,64.9
20160707170000,258.3,208.28,80.6349,52,56.7,0,67.7,68.0,64.9
20160707171500,258.3,208.28,80.6349,52,56.7,0,67.8,68.0,64.9
20160707173000,258.3,208.28,80.6349,52,56.0,0,67.8,68.0,64.9
20160707174500,258.3,208.28,80.6349,52,56.7,0,67.9,68.0,64.9
20160707180000,258.3,205.0,79.3651,52,56.7,0,67.9,68.0,64.9
20160707181500,258.3,209.51,81.1111,52,56.7,0,67.9,68.0,64.9
20160707183000,258.3,211.97,82.0635,52,56.0,0,68.0,68.0,64.9
20160707184500,258.3,211.97,82.0635,52,56.0,0,68.1,68.0,64.9
20160707190000,258.3,211.97,82.0635,52,56.0,0,68.1,68.0,64.9
20160707191500,258.3,209.51,81.1111,52,56.0,0,68.1,68.0,64.9
20160707193000,258.3,209.51,81.1111,52,56.0,0,68.1,68.0,64.9
20160707194500,258.3,209.51,81.1111,52,56.0,0,68.1,68.0,64.9
20160707200000,258.3,209.51,81.1111,52,56.0,0,68.1,68.0,64.9
20160707201500,258.3,209.51,81.1111,52,56.0,0,68.1,68.0,64.9
20160707203000,258.3,209.51,81.1111,52,56.0,0,68.1,68.0,64.9
20160707204500,258.3,209.51,81.1111,52,56.7,0,68.1,68.0,64.9
20160707210000,258.3,209.51,81.1111,52,56.7,0,68.2,68.0,64.9
20160707211500,258.3,209.51,81.1111,52,56.7,0,68.2,68.0,64.9
20160707213000,258.3,209.51,81.1111,52,56.7,0,68.2,68.0,64.9
20160707214500,258.3,209.51,81.1111,52,56.7,0,68.2,68.0,64.9
20160707220000,258.3,209.51,81.1111,52,56.7,0,68.2,68.0,64.9
20160707221500,258.3,209.51,81.1111,52,56.7,0,68.2,68.0,64.9
20160707223000,258.3,209.51,81.1111,52,56.7,0,68.2,68.0,64.9
20160707224500,258.3,211.97,82.0635,52,56.7,0,68.2,68.0,64.9
20160707230000,258.3,211.97,82.0635,52,56.7,0,68.2,68.0,64.9
20160707231500,258.3,211.97,82.0635,52,56.7,0,68.2,68.0,64.9
20160707233000,258.3,209.1,80.9524,52,56.7,0,68.2,68.0,64.9
20160707234500,258.3,209.1,80.9524,52,56.7,0,68.2,68.0,64.9
20160708000000,258.3,209.1,80.9524,52,56.7,0,68.2,68.0,64.9
20160708001500,258.3,209.1,80.9524,52,56.7,0,68.2,68.0,64.9
20160708003000,258.3,209.1,80.9524,52,56.7,0,68.1,68.0,64.9
20160708004500,258.3,209.1,80.9524,52,56.0,0,68.1,68.0,64.9
20160708010000,258.3,209.1,80.9524,52,57.1,0,68.1,68.0,64.9
20160708011500,258.3,209.1,80.9524,52,57.1,0,68.1,68.0,64.9
20160708013000,258.3,209.1,80.9524,52,56.4,0,68.1,68.0,64.9
20160708014500,258.3,209.1,80.9524,52,56.4,0,68.1,68.0,64.9
20160708020000,258.3,209.1,80.9524,52,57.1,0,68.1,68.0,64.9
20160708021500,258.3,209.1,80.9524,52,57.1,0,68.1,68.0,64.9
20160708023000,258.3,209.1,80.9524,52,57.1,0,68.1,68.0,64.9
20160708024500,258.3,209.1,80.9524,52,57.1,0,68.1,68.0,64.9
20160708030000,258.3,211.56,81.9048,52,57.1,0,68.1,68.0,64.9
20160708031500,258.3,211.56,81.9048,52,57.1,0,68.1,68.0,64.9
20160708033000,258.3,207.05,80.1587,52,57.1,0,68.1,68.0,64.9
20160708034500,258.3,207.05,80.1587,52,56.4,0,68.0,68.0,64.9
20160708040000,258.3,210.33,81.4286,52,56.4,0,68.0,68.0,64.9
20160708041500,258.3,210.33,81.4286,52,56.4,0,67.9,68.0,64.9
20160708043000,258.3,210.33,81.4286,52,56.4,0,68.0,68.0,64.9
20160708044500,258.3,210.33,81.4286,52,56.4,0,67.9,68.0,64.9
20160708050000,258.3,210.33,81.4286,52,56.4,0,67.9,68.0,64.9
20160708051500,258.3,210.33,81.4286,52,56.4,0,67.9,68.0,64.9
20160708053000,258.3,210.33,81.4286,52,56.4,0,67.9,68.0,64.9
20160708054500,258.3,210.33,81.4286,52,56.4,0,67.9,68.0,64.9
20160708060000,258.3,210.33,81.4286,52,56.4,0,67.9,68.0,64.9
20160708061500,258.3,210.33,81.4286,52,56.4,0,67.9,68.0,64.9
20160708063000,258.3,210.33,81.4286,52,56.4,0,67.9,68.0,64.9
20160708064500,258.3,210.33,81.4286,52,56.4,0,67.9,68.0,64.9
20160708070000,258.3,210.33,81.4286,52,56.4,0,67.8,68.0,64.9
20160708071500,258.3,210.33,81.4286,52,56.4,0,67.8,68.0,64.9
20160708073000,258.3,210.33,81.4286,52,56.4,0,67.9,68.0,64.9
20160708074500,258.3,210.33,81.4286,52,56.4,0,67.8,68.0,64.9
20160708080000,258.3,210.33,81.4286,52,56.4,0,67.8,68.0,64.9
20160708081500,258.3,210.33,81.4286,52,57.1,0,67.8,68.0,64.9
20160708083000,258.3,210.33,81.4286,52,57.1,0,67.8,68.0,64.9
20160708084500,258.3,207.46,80.3175,52,57.1,0,67.8,68.0,64.9
20160708090000,258.3,207.46,80.3175,52,57.1,0,67.8,68.0,64.9
20160708091500,258.3,203.77,78.8889,52,56.4,0,67.9,68.0,64.9
20160708093000,258.3,203.77,78.8889,52,56.4,0,67.9,68.0,64.9
20160708094500,258.3,203.77,78.8889,52,56.4,0,67.9,68.0,64.9
20160708100000,258.3,203.77,78.8889,52,56.4,0,68.1,68.0,64.9
20160708101500,258.3,203.77,78.8889,52,57.1,0,68.1,68.0,64.9
20160708103000,258.3,203.77,78.8889,52,56.4,0,68.0,68.0,64.9
20160708104500,258.3,205.82,79.6825,52,56.4,0,67.9,68.0,64.9
20160708110000,258.3,205.82,79.6825,52,56.4,0,67.9,68.0,64.9
20160708111500,258.3,209.1,80.9524,52,56.4,0,67.9,68.0,64.9
20160708113000,258.3,209.1,80.9524,52,56.4,100,67.9,72.5,69.5
20160708114500,258.3,205.82,79.6825,52,74.8,100,68.2,72.7,69.7
20160708120000,258.3,261.58,101.2698,58,56.9,0,68.4,68.0,64.3
20160708121500,258.3,248.46,96.1905,57,55.6,0,68.2,68.0,64.3
20160708123000,258.3,252.97,97.9365,57,55.6,0,68.1,68.0,64.3
20160708124500,258.3,252.97,97.9365,57,54.7,0,68.2,68.0,64.3
20160708130000,258.3,248.46,96.1905,56,54.7,0,68.1,68.0,64.3
20160708131500,258.3,248.46,96.1905,56,54.7,0,67.8,68.0,64.3
20160708133000,258.3,248.46,96.1905,56,56.3,0,67.9,68.0,64.3
20160708134500,258.3,248.46,96.1905,56,56.3,0,68.0,68.0,64.3
20160708140000,258.3,248.46,96.1905,56,56.3,0,67.9,68.0,64.3
20160708141500,258.3,248.46,96.1905,56,56.3,0,67.9,68.0,64.3
20160708143000,258.3,244.36,94.6032,56,55.6,0,67.8,68.0,64.3
20160708144500,258.3,248.46,96.1905,56,55.6,0,67.8,68.0,64.3
20160708150000,258.3,248.46,96.1905,56,55.6,0,67.8,68.0,64.3
20160708151500,258.3,244.36,94.6032,56,55.6,0,67.8,68.0,64.3
20160708153000,258.3,248.46,96.1905,56,55.6,0,67.8,68.0,64.3
20160708154500,258.3,248.46,96.1905,56,55.6,0,67.8,68.0,64.3
20160708160000,258.3,244.36,94.6032,56,55.6,0,67.8,68.0,64.3
20160708161500,258.3,248.46,96.1905,56,55.6,0,67.8,68.0,64.3
20160708163000,258.3,248.46,96.1905,56,55.6,0,67.9,68.0,64.3
20160708164500,258.3,248.46,96.1905,56,55.6,0,67.9,68.0,64.3
20160708170000,258.3,248.46,96.1905,56,55.6,0,67.9,68.0,64.3
20160708171500,258.3,248.46,96.1905,56,55.6,0,67.9,68.0,64.3
20160708173000,258.3,248.46,96.1905,56,55.6,0,67.9,68.0,64.3
20160708174500,258.3,248.46,96.1905,56,55.6,0,67.9,68.0,64.3
20160708180000,258.3,244.36,94.6032,56,55.6,0,67.9,68.0,64.3
20160708181500,258.3,248.46,96.1905,56,55.6,0,67.9,68.0,64.3
20160708183000,258.3,244.36,94.6032,56,55.6,0,67.9,68.0,64.3
20160708184500,258.3,248.46,96.1905,56,55.6,0,67.9,68.0,64.3
20160708190000,258.3,248.46,96.1905,56,55.6,0,67.9,68.0,64.3
20160708191500,258.3,248.46,96.1905,56,55.6,0,67.9,68.0,64.3
20160708193000,258.3,252.97,97.9365,56,55.6,0,67.9,68.0,64.3
20160708194500,258.3,248.46,96.1905,56,55.6,0,67.9,68.0,64.3
20160708200000,258.3,248.46,96.1905,56,56.4,0,67.9,68.0,64.3
20160708201500,258.3,252.97,97.9365,56,56.4,0,67.9,68.0,64.3
20160708203000,258.3,248.46,96.1905,56,56.4,0,67.9,68.0,64.3
20160708204500,258.3,252.97,97.9365,56,56.4,0,67.9,68.0,64.3
20160708210000,258.3,248.46,96.1905,56,56.4,0,67.9,68.0,64.3
20160708211500,258.3,252.97,97.9365,56,56.4,0,67.9,68.0,64.3
20160708213000,258.3,248.46,96.1905,56,56.4,0,67.9,68.0,64.3
20160708214500,258.3,248.46,96.1905,56,56.4,0,67.9,68.0,64.3
20160708220000,258.3,248.46,96.1905,56,56.4,0,67.9,68.0,64.3
20160708221500,258.3,248.46,96.1905,56,56.4,0,67.9,68.0,64.3
20160708223000,258.3,252.97,97.9365,56,56.4,0,67.9,68.0,64.3
20160708224500,258.3,248.46,96.1905,56,56.4,0,67.9,68.0,64.3
20160708230000,258.3,248.46,96.1905,56,56.4,0,67.9,68.0,64.3
20160708231500,258.3,248.46,96.1905,56,56.4,0,67.9,68.0,64.3
20160708233000,258.3,248.46,96.1905,56,56.4,0,67.9,68.0,64.3
20160708234500,258.3,248.46,96.1905,56,56.4,0,67.9,68.0,64.3
20160709000000,258.3,248.46,96.1905,56,56.4,0,67.9,68.0,64.3
20160709001500,258.3,252.97,97.9365,56,56.4,0,67.8,68.0,64.3
20160709003000,258.3,252.97,97.9365,56,56.4,0,67.8,68.0,64.3
20160709004500,258.3,252.97,97.9365,56,56.4,0,67.8,68.0,64.3
20160709010000,258.3,244.36,94.6032,55,56.4,0,67.7,68.0,64.3
20160709011500,258.3,207.05,80.1587,53,56.4,0,67.7,68.0,64.3
20160709013000,258.3,203.36,78.7302,53,55.2,0,67.8,68.0,64.3
20160709014500,258.3,207.05,80.1587,53,55.2,0,67.8,68.0,64.3
20160709020000,258.3,207.05,80.1587,53,55.2,0,67.8,68.0,64.3
20160709021500,258.3,207.05,80.1587,53,55.2,0,67.8,68.0,64.3
20160709023000,258.3,207.05,80.1587,53,55.2,0,67.8,68.0,64.3
20160709024500,258.3,207.05,80.1587,53,55.2,0,67.8,68.0,64.3
20160709030000,258.3,207.05,80.1587,53,55.2,0,67.8,68.0,64.3
20160709031500,258.3,207.05,80.1587,53,55.2,0,67.8,68.0,64.3
20160709033000,258.3,207.05,80.1587,53,55.9,0,67.8,68.0,64.3
20160709034500,258.3,207.05,80.1587,53,55.9,0,67.8,68.0,64.3
20160709040000,258.3,207.05,80.1587,53,55.9,0,67.8,68.0,64.3
20160709041500,258.3,207.05,80.1587,53,55.9,0,67.8,68.0,64.3
20160709043000,258.3,207.05,80.1587,53,55.9,0,67.8,68.0,64.3
20160709044500,258.3,207.05,80.1587,53,55.2,0,67.7,68.0,64.3
20160709050000,258.3,207.05,80.1587,53,55.2,0,67.7,68.0,64.3
20160709051500,258.3,204.59,79.2064,53,55.2,0,67.7,68.0,64.3
20160709053000,258.3,207.05,80.1587,53,55.2,0,67.7,68.0,64.3
20160709054500,258.3,207.05,80.1587,53,55.2,0,67.7,68.0,64.3
20160709060000,258.3,207.05,80.1587,53,55.2,0,67.7,68.0,64.3
20160709061500,258.3,207.05,80.1587,53,55.2,0,67.7,68.0,64.3
20160709063000,258.3,207.05,80.1587,53,54.3,0,67.6,68.0,64.3
20160709064500,258.3,207.05,80.1587,53,55.5,0,67.6,68.0,64.3
20160709070000,258.3,207.05,80.1587,53,55.5,0,67.6,68.0,64.3
20160709071500,258.3,207.05,80.1587,53,55.5,0,67.6,68.0,64.3
20160709073000,258.3,207.05,80.1587,53,55.5,0,67.6,68.0,64.3
20160709074500,258.3,209.51,81.1111,53,55.5,0,67.6,68.0,64.3
20160709080000,258.3,207.05,80.1587,53,55.5,0,67.6,68.0,64.3
20160709081500,258.3,207.05,80.1587,53,55.5,0,67.6,68.0,64.3
20160709083000,258.3,207.05,80.1587,53,56.3,0,67.6,68.0,64.3
20160709084500,258.3,207.05,80.1587,53,56.3,0,67.6,68.0,64.3
20160709090000,258.3,204.59,79.2064,53,56.3,0,67.6,68.0,64.3
20160709091500,258.3,201.31,77.9365,53,56.3,0,67.6,68.0,64.3
20160709093000,258.3,204.59,79.2064,53,56.3,0,67.6,68.0,64.3
20160709094500,258.3,204.59,79.2064,53,56.3,0,67.5,68.0,64.3
20160709100000,258.3,204.59,79.2064,53,56.3,0,67.4,68.0,64.3
20160709101500,258.3,202.13,78.254,53,56.3,0,67.4,68.0,64.3
20160709103000,258.3,206.23,79.8413,53,55.6,0,67.4,68.0,64.3
20160709104500,258.3,206.23,79.8413,53,55.6,0,67.4,68.0,64.3
20160709110000,258.3,203.77,78.8889,53,55.6,0,67.4,68.0,64.3
20160709111500,258.3,203.77,78.8889,53,55.6,0,67.3,68.0,64.3
20160709113000,258.3,205.82,79.6825,53,55.6,0,67.2,68.0,64.3
20160709114500,258.3,203.36,78.7302,53,56.8,0,67.2,68.0,64.3
20160709120000,258.3,203.36,78.7302,53,55.6,0,67.2,68.0,64.3
20160709121500,258.3,206.23,79.8413,53,55.6,0,67.2,68.0,64.3
20160709123000,258.3,206.23,79.8413,53,55.6,0,67.2,68.0,64.3
20160709124500,258.3,206.23,79.8413,53,56.7,0,67.2,68.0,64.3
20160709130000,258.3,203.36,78.7302,53,56.7,0,67.2,68.0,64.3
20160709131500,258.3,205.82,79.6825,53,56.0,0,67.2,68.0,64.3
20160709133000,258.3,202.54,78.4127,53,55.2,0,67.2,68.0,64.3
20160709134500,258.3,204.59,79.2064,53,56.4,0,67.2,68.0,64.3
20160709140000,258.3,204.59,79.2064,53,56.4,0,67.2,68.0,64.3
20160709141500,258.3,204.59,79.2064,53,55.6,0,67.2,68.0,64.3
20160709143000,258.3,204.59,79.2064,53,56.7,0,67.2,68.0,64.3
20160709144500,258.3,207.05,80.1587,53,56.0,0,67.2,68.0,64.3
20160709150000,258.3,210.33,81.4286,53,56.0,0,67.2,68.0,64.3
20160709151500,258.3,205.82,79.6825,53,56.0,0,67.3,68.0,64.3
20160709153000,258.3,209.1,80.9524,53,56.0,0,67.3,68.0,64.3
20160709154500,258.3,205.0,79.3651,53,56.0,0,67.3,68.0,64.3
20160709160000,258.3,205.0,79.3651,53,56.0,0,67.3,68.0,64.3
20160709161500,258.3,207.05,80.1587,53,56.0,0,67.4,68.0,64.3
20160709163000,258.3,207.05,80.1587,53,56.0,0,67.4,68.0,64.3
20160709164500,258.3,207.05,80.1587,53,56.0,0,67.4,68.0,64.3
20160709170000,258.3,207.05,80.1587,53,56.0,0,67.4,68.0,64.3
20160709171500,258.3,207.05,80.1587,53,56.0,0,67.4,68.0,64.3
20160709173000,258.3,207.05,80.1587,53,56.0,0,67.4,68.0,64.3
20160709174500,258.3,207.05,80.1587,53,56.0,0,67.5,68.0,64.3
20160709180000,258.3,207.05,80.1587,53,56.0,0,67.5,68.0,64.3
20160709181500,258.3,207.05,80.1587,53,56.0,0,67.6,68.0,64.3
20160709183000,258.3,207.05,80.1587,53,56.0,0,67.6,68.0,64.3
20160709184500,258.3,207.05,80.1587,53,56.7,0,67.6,68.0,64.3
20160709190000,258.3,207.05,80.1587,53,56.7,0,67.7,68.0,64.3
20160709191500,258.3,207.05,80.1587,53,56.7,0,67.7,68.0,64.3
20160709193000,258.3,207.05,80.1587,53,56.7,0,67.7,68.0,64.3
20160709194500,258.3,207.05,80.1587,53,56.7,0,67.7,68.0,64.3
20160709200000,258.3,207.05,80.1587,53,56.7,0,67.7,68.0,64.3
20160709201500,258.3,207.05,80.1587,53,56.7,0,67.8,68.0,64.3
20160709203000,258.3,207.05,80.1587,53,56.7,0,67.8,68.0,64.3
20160709204500,258.3,207.05,80.1587,53,56.7,0,67.8,68.0,64.3
20160709210000,258.3,209.51,81.1111,53,56.0,0,67.8,68.0,64.3
20160709211500,258.3,209.51,81.1111,53,56.0,0,67.8,68.0,64.3
20160709213000,258.3,209.51,81.1111,53,56.0,0,67.9,68.0,64.3
20160709214500,258.3,209.51,81.1111,53,56.0,0,67.9,68.0,64.3
20160709220000,258.3,209.51,81.1111,53,56.0,0,67.9,68.0,64.3
20160709221500,258.3,209.51,81.1111,53,56.7,0,67.9,68.0,64.3
20160709223000,258.3,209.51,81.1111,53,56.7,0,67.9,68.0,64.3
20160709224500,258.3,214.02,82.8571,53,56.0,0,67.9,68.0,64.3
20160709230000,258.3,210.33,81.4286,53,56.0,0,67.9,68.0,64.3
20160709231500,258.3,214.02,82.8571,53,56.0,0,67.9,68.0,64.3
20160709233000,258.3,211.56,81.9048,53,56.0,0,67.9,68.0,64.3
20160709234500,258.3,211.56,81.9048,53,56.0,0,67.9,68.0,64.3
20160710000000,258.3,211.56,81.9048,53,56.0,0,68.0,68.0,64.3
20160710001500,258.3,214.02,82.8571,53,56.7,0,68.0,68.0,64.3
20160710003000,258.3,209.51,81.1111,52,56.0,0,68.0,68.0,64.3
20160710004500,258.3,212.79,82.381,52,56.0,0,68.0,68.0,64.3
20160710010000,258.3,212.79,82.381,52,56.0,0,68.0,68.0,64.3
20160710011500,258.3,210.33,81.4286,52,56.0,0,68.0,68.0,64.2
20160710013000,258.3,210.33,81.4286,52,56.0,0,68.0,68.0,64.2
20160710014500,258.3,212.79,82.381,52,56.0,0,67.9,68.0,64.2
20160710020000,258.3,212.79,82.381,52,56.0,0,67.9,68.0,64.2
20160710021500,258.3,212.79,82.381,52,56.0,0,67.9,68.0,64.2
20160710023000,258.3,209.51,81.1111,52,56.0,0,67.9,68.0,64.2
20160710024500,258.3,209.51,81.1111,52,56.0,0,67.9,68.0,64.2
20160710030000,258.3,209.51,81.1111,52,56.0,0,67.8,68.0,64.2
20160710031500,258.3,209.51,81.1111,52,56.0,0,67.8,68.0,64.2
20160710033000,258.3,209.51,81.1111,52,56.0,0,67.8,68.0,64.2
20160710034500,258.3,216.48,83.8095,52,56.0,0,67.8,68.0,64.2
20160710040000,258.3,211.56,81.9048,52,56.0,0,67.8,68.0,64.2
20160710041500,258.3,211.56,81.9048,52,56.0,0,67.8,68.0,64.2
20160710043000,258.3,207.46,80.3175,51,56.0,0,67.7,68.0,64.2
20160710044500,258.3,204.59,79.2064,51,56.0,0,67.7,68.0,64.2
20160710050000,258.3,208.28,80.6349,51,56.0,0,67.7,68.0,64.2
20160710051500,258.3,208.28,80.6349,51,56.0,0,67.8,68.0,64.2
20160710053000,258.3,208.28,80.6349,51,56.0,0,67.8,68.0,64.2
20160710054500,258.3,208.28,80.6349,51,56.0,0,67.8,68.0,64.2
20160710060000,258.3,208.28,80.6349,51,56.0,0,67.7,68.0,64.2
20160710061500,258.3,203.77,78.8889,51,56.0,0,67.7,68.0,64.2
20160710063000,258.3,203.77,78.8889,51,56.0,0,67.7,68.0,64.2
20160710064500,258.3,203.77,78.8889,51,56.0,0,67.7,68.0,64.1
20160710070000,258.3,203.77,78.8889,51,56.0,0,67.7,68.0,64.2
20160710071500,258.3,203.77,78.8889,51,56.0,0,67.7,68.0,64.2
20160710073000,258.3,203.77,78.8889,51,56.0,0,67.7,68.0,64.1
20160710074500,258.3,206.23,79.8413,51,56.0,0,67.7,68.0,64.2
20160710080000,258.3,203.77,78.8889,51,56.7,0,67.7,68.0,64.1
20160710081500,258.3,203.77,78.8889,51,56.7,0,67.7,68.0,64.1
20160710083000,258.3,203.77,78.8889,51,56.7,0,67.7,68.0,64.0
20160710084500,258.3,203.77,78.8889,51,56.7,0,67.7,68.0,64.1
20160710090000,258.3,203.77,78.8889,51,56.0,0,67.7,68.0,63.9
20160710091500,258.3,200.9,77.7778,51,56.0,0,67.7,68.0,63.9
20160710093000,258.3,200.9,77.7778,51,56.0,0,67.7,68.0,63.9
20160710094500,258.3,200.9,77.7778,51,56.0,0,67.7,68.0,63.8
20160710100000,258.3,200.9,77.7778,51,56.7,0,67.7,68.0,63.8
20160710101500,258.3,198.44,76.8254,51,56.7,0,67.7,68.0,63.7
20160710103000,258.3,198.44,76.8254,51,56.7,0,67.7,68.0,63.8
20160710104500,258.3,200.9,77.7778,52,56.7,0,67.7,68.0,63.7
20160710110000,258.3,205.0,79.3651,52,56.7,0,67.7,68.0,63.8
20160710111500,258.3,200.9,77.7778,52,56.7,0,67.7,68.0,63.8
20160710113000,258.3,204.59,79.2064,52,56.7,0,67.7,68.0,63.9
20160710114500,258.3,204.59,79.2064,52,56.7,0,67.7,68.0,63.8
20160710120000,258.3,202.54,78.4127,52,56.7,0,67.7,68.0,63.7
20160710121500,258.3,205.0,79.3651,52,56.7,0,67.7,68.0,63.7
20160710123000,258.3,202.54,78.4127,52,56.7,0,67.2,68.0,63.7
20160710124500,258.3,204.59,79.2064,52,56.7,0,66.9,68.0,63.7
20160710130000,258.3,201.31,77.9365,52,56.7,0,66.7,68.0,63.8
20160710131500,258.3,197.62,76.5079,52,56.7,0,66.6,68.0,63.7
20160710133000,258.3,206.23,79.8413,52,56.7,0,66.5,68.0,63.7
20160710134500,258.3,206.23,79.8413,52,56.7,0,66.7,68.0,63.7
20160710140000,258.3,203.77,78.8889,52,56.0,0,67.1,68.0,63.7
20160710141500,258.3,205.82,79.6825,52,56.0,0,67.2,68.0,63.7
20160710143000,258.3,205.82,79.6825,52,56.0,0,67.4,68.0,63.7
20160710144500,258.3,205.82,79.6825,52,56.0,0,67.5,68.0,63.7
20160710150000,258.3,205.82,79.6825,52,56.0,0,67.6,68.0,63.7
20160710151500,258.3,205.82,79.6825,52,56.0,0,67.7,68.0,63.7
20160710153000,258.3,202.13,78.254,52,56.0,0,67.7,68.0,63.7
20160710154500,258.3,209.51,81.1111,53,56.0,0,67.8,68.0,63.7
20160710160000,258.3,209.51,81.1111,53,56.0,0,67.8,68.0,63.7
20160710161500,258.3,209.51,81.1111,53,56.0,0,67.9,68.0,63.7
20160710163000,258.3,209.51,81.1111,53,56.0,0,67.9,68.0,63.7
20160710164500,258.3,209.51,81.1111,53,56.7,0,68.0,68.0,63.7
20160710170000,258.3,209.51,81.1111,53,56.7,0,68.0,68.0,63.7
20160710171500,258.3,211.97,82.0635,53,56.7,0,68.1,68.0,63.7
20160710173000,258.3,211.97,82.0635,53,56.7,0,68.1,68.0,63.7
20160710174500,258.3,209.1,80.9524,53,56.7,0,68.1,68.0,63.7
20160710180000,258.3,209.1,80.9524,53,56.7,0,68.2,68.0,63.7
20160710181500,258.3,211.56,81.9048,53,56.7,0,68.2,68.0,63.7
20160710183000,258.3,209.1,80.9524,53,56.7,0,68.2,68.0,63.7
20160710184500,258.3,209.1,80.9524,53,56.7,0,68.2,68.0,63.7
20160710190000,258.3,209.1,80.9524,53,56.7,0,68.3,68.0,63.7
20160710191500,258.3,218.94,84.7619,54,56.0,0,68.3,68.0,63.7
20160710193000,258.3,221.4,85.7143,54,56.0,0,68.3,68.0,63.7
20160710194500,258.3,229.19,88.7302,55,56.0,0,68.3,68.0,63.7
20160710200000,258.3,234.93,90.9524,55,56.0,0,68.3,68.0,63.7
20160710201500,258.3,239.85,92.8571,56,56.0,0,68.3,68.0,63.7
20160710203000,258.3,244.36,94.6032,56,56.0,0,68.2,68.0,63.7
20160710204500,258.3,239.85,92.8571,56,56.0,0,68.2,68.0,63.7
20160710210000,258.3,244.36,94.6032,56,56.0,0,68.2,68.0,63.7
20160710211500,258.3,239.85,92.8571,56,56.0,0,68.2,68.0,63.7
20160710213000,258.3,244.36,94.6032,56,56.0,0,68.2,68.0,63.7
20160710214500,258.3,244.36,94.6032,56,56.0,0,68.2,68.0,63.7
20160710220000,258.3,248.46,96.1905,56,56.0,0,68.1,68.0,63.7
20160710221500,258.3,244.36,94.6032,56,56.0,0,68.1,68.0,63.7
20160710223000,258.3,244.36,94.6032,56,56.0,0,68.1,68.0,63.7
20160710224500,258.3,244.36,94.6032,56,56.0,0,68.1,68.0,63.7
20160710230000,258.3,244.36,94.6032,56,56.0,0,68.1,68.0,63.7
20160710231500,258.3,244.36,94.6032,56,56.0,0,68.0,68.0,63.7
20160710233000,258.3,244.36,94.6032,56,55.2,0,68.0,68.0,63.7
20160710234500,258.3,248.46,96.1905,56,55.2,0,67.9,68.0,63.7
20160711000000,258.3,244.36,94.6032,56,55.2,0,67.9,68.0,63.7
20160711001500,258.3,244.36,94.6032,56,55.2,0,67.9,68.0,63.7
20160711003000,258.3,239.85,92.8571,56,55.2,0,67.9,68.0,63.7
20160711004500,258.3,239.85,92.8571,56,55.2,0,67.8,68.0,63.7
20160711010000,258.3,244.36,94.6032,56,55.2,0,67.8,68.0,63.7
20160711011500,258.3,244.36,94.6032,56,55.2,0,67.8,68.0,63.7
20160711013000,258.3,239.85,92.8571,55,55.2,0,67.7,68.0,63.7
20160711014500,258.3,234.93,90.9524,55,55.2,0,67.7,68.0,63.7
20160711020000,258.3,225.09,87.1429,54,55.2,0,67.7,68.0,63.7
20160711021500,258.3,220.17,85.2381,53,55.2,0,67.7,68.0,63.7
20160711023000,258.3,225.09,87.1429,53,55.2,0,67.6,68.0,63.7
20160711024500,258.3,207.46,80.3175,51,55.2,0,67.6,68.0,63.7
20160711030000,258.3,207.46,80.3175,51,55.2,0,67.6,68.0,63.7
20160711031500,258.3,207.46,80.3175,51,55.2,0,67.6,68.0,63.7
20160711033000,258.3,207.46,80.3175,51,55.2,0,67.6,68.0,63.7
20160711034500,258.3,207.46,80.3175,51,55.2,0,67.6,68.0,63.7
20160711040000,258.3,207.46,80.3175,51,55.2,0,67.6,68.0,63.7
20160711041500,258.3,207.46,80.3175,51,55.2,0,67.2,68.0,63.7
20160711043000,258.3,207.46,80.3175,51,55.2,0,67.0,68.0,63.7
20160711044500,258.3,207.46,80.3175,51,55.2,0,66.8,68.0,63.7
20160711050000,258.3,207.46,80.3175,51,55.2,0,66.7,68.0,63.7
20160711051500,258.3,207.46,80.3175,51,55.2,0,66.6,68.0,63.7
20160711053000,258.3,207.46,80.3175,51,55.2,0,66.4,68.0,63.7
20160711054500,258.3,210.74,81.5873,51,55.2,0,66.3,68.0,63.7
20160711060000,258.3,208.28,80.6349,51,55.2,0,66.2,68.0,63.7
20160711061500,258.3,208.28,80.6349,51,55.2,0,66.0,68.0,63.7
20160711063000,258.3,208.28,80.6349,51,55.2,0,65.8,68.0,63.7
20160711064500,258.3,208.28,80.6349,51,55.2,0,65.7,68.0,63.7
20160711070000,258.3,208.28,80.6349,51,55.2,0,65.6,68.0,63.7
20160711071500,258.3,208.28,80.6349,51,55.9,0,65.5,68.0,63.7
20160711073000,258.3,208.28,80.6349,51,55.9,0,65.5,68.0,63.7
20160711074500,258.3,204.59,79.2064,51,55.9,0,65.3,68.0,63.7
20160711080000,258.3,204.59,79.2064,51,87.9,100,65.9,73.5,70.5
20160711081500,258.3,202.13,78.254,51,89.9,100,66.5,73.5,70.5
20160711083000,258.3,266.09,103.0159,59,66.4,0,67.1,68.0,64.3
20160711084500,258.3,230.01,89.0476,55,56.3,0,67.1,68.0,64.3
20160711090000,258.3,203.36,78.7302,51,56.3,0,66.9,68.0,64.3
20160711091500,258.3,198.85,76.9841,51,56.3,0,66.9,68.0,64.3
20160711093000,258.3,198.85,76.9841,51,56.3,0,66.8,68.0,64.3
20160711094500,258.3,198.85,76.9841,51,56.3,0,66.7,68.0,64.3
20160711100000,258.3,198.85,76.9841,51,56.3,0,66.6,68.0,64.3
20160711101500,258.3,198.85,76.9841,51,56.3,0,66.6,68.0,64.3
20160711103000,258.3,201.31,77.9365,51,56.3,0,66.6,68.0,64.3
20160711104500,258.3,201.31,77.9365,51,56.3,0,66.6,68.0,64.3
20160711110000,258.3,201.31,77.9365,51,56.3,0,66.5,68.0,64.3
20160711111500,258.3,205.0,79.3651,51,56.3,0,66.4,68.0,64.3
20160711113000,258.3,205.0,79.3651,51,55.6,0,66.3,68.0,64.3
20160711114500,258.3,207.05,80.1587,51,56.3,0,66.3,68.0,64.3
20160711120000,258.3,203.36,78.7302,51,56.3,0,66.3,68.0,64.3
20160711121500,258.3,203.36,78.7302,51,56.3,0,66.3,68.0,64.3
20160711123000,258.3,203.36,78.7302,51,55.6,0,66.3,68.0,64.3
20160711124500,258.3,205.82,79.6825,51,55.6,0,66.2,68.0,64.3
20160711130000,258.3,208.28,80.6349,51,55.6,0,66.2,68.0,64.3
20160711131500,258.3,205.82,79.6825,51,55.6,0,66.2,68.0,64.3
20160711133000,258.3,205.82,79.6825,51,55.6,0,66.1,68.0,64.3
20160711134500,258.3,205.82,79.6825,51,55.6,0,66.1,68.0,64.3
20160711140000,258.3,205.82,79.6825,51,55.6,0,66.1,68.0,64.3
20160711141500,258.299988,205.820007,79.682546,51,56.400002,0,66.0,68.0,64.300003
20160711143000,258.299988,205.820007,79.682546,51,55.599998,0,66.099998,68.0,64.300003
20160711144500,258.299988,205.820007,79.682546,51,55.599998,0,66.099998,68.0,64.300003
20160711150000,258.299988,209.509995,81.111113,51,56.299999,0,66.0,68.0,64.300003
20160711151500,258.299988,209.509995,81.111113,51,56.299999,0,66.099998,68.0,64.300003
20160711153000,258.299988,203.770004,78.888894,50,56.299999,0,66.199997,68.0,64.300003
20160711154500,258.299988,203.770004,78.888894,50,56.299999,0,66.400002,68.0,64.300003
20160711160000,258.299988,203.770004,78.888894,50,56.299999,0,66.400002,68.0,64.300003
20160711161500,258.299988,206.229996,79.841272,50,56.299999,0,66.400002,68.0,64.300003
20160711163000,258.299988,206.229996,79.841272,50,56.299999,0,66.400002,68.0,64.300003
20160711164500,258.299988,202.539993,78.4127,50,56.299999,0,66.400002,68.0,64.300003
20160711170000,258.299988,202.539993,78.4127,50,57.099998,0,66.400002,68.0,64.300003
20160711171500,258.299988,202.539993,78.4127,50,56.400002,0,66.400002,68.0,64.300003
20160711173000,258.299988,202.539993,78.4127,50,56.400002,0,66.400002,68.0,64.300003
20160711174500,258.299988,206.229996,79.841272,50,56.400002,0,66.400002,68.0,64.300003
20160711180000,258.299988,206.229996,79.841272,50,56.400002,0,66.400002,68.0,64.300003
20160711181500,258.299988,206.229996,79.841272,50,55.599998,0,66.300003,68.0,64.300003
20160711183000,258.299988,206.229996,79.841272,50,55.599998,0,66.300003,68.0,64.300003
20160711184500,258.299988,206.229996,79.841272,50,55.599998,0,66.300003,68.0,64.300003
20160711190000,258.299988,206.229996,79.841272,50,55.599998,0,66.199997,68.0,64.300003
20160711191500,258.299988,206.229996,79.841272,50,55.599998,0,66.199997,68.0,64.300003
20160711193000,258.299988,206.229996,79.841272,50,55.599998,0,66.199997,68.0,64.300003
20160711194500,258.299988,202.130005,78.253974,50,55.599998,0,66.099998,68.0,64.300003
20160711200000,258.299988,202.130005,78.253974,50,55.599998,0,66.099998,68.0,64.300003
20160711201500,258.299988,202.130005,78.253974,50,55.599998,0,66.099998,68.0,64.300003
20160711203000,258.299988,202.130005,78.253974,50,55.599998,0,66.099998,68.0,64.300003
20160711204500,258.299988,204.589996,79.206352,50,55.599998,0,66.099998,68.0,64.300003
20160711210000,258.299988,204.589996,79.206352,50,55.599998,0,66.0,68.0,64.300003
20160711211500,258.299988,204.589996,79.206352,50,55.599998,0,66.0,68.0,64.300003
20160711213000,258.299988,204.589996,79.206352,50,55.599998,0,65.800003,68.0,64.300003
