PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160711214500,258.299988,204.589996,79.206352,50,55.599998,0,65.900002,68.0,64.300003
20160711220000,258.299988,208.279999,80.634924,50,55.599998,0,65.800003,68.0,64.300003
20160711221500,258.299988,208.279999,80.634924,50,55.599998,0,65.800003,68.0,64.300003
20160711223000,258.299988,205.820007,79.682546,50,55.599998,0,65.800003,68.0,64.300003
20160711224500,258.299988,205.820007,79.682546,50,55.599998,0,65.800003,68.0,64.300003
20160711230000,258.299988,205.820007,79.682546,50,55.599998,0,65.800003,68.0,64.300003
20160711231500,258.299988,205.820007,79.682546,50,55.599998,0,65.699997,68.0,64.300003
20160711233000,258.299988,205.820007,79.682546,50,55.599998,0,65.699997,68.0,64.300003
20160711234500,258.299988,209.100006,80.952387,50,55.599998,0,65.699997,68.0,64.300003
20160712000000,258.299988,206.229996,79.841272,50,55.599998,0,65.599998,68.0,64.300003
20160712001500,258.299988,206.229996,79.841272,50,55.599998,0,65.599998,68.0,64.300003
20160712003000,258.299988,206.229996,79.841272,50,55.599998,0,65.599998,68.0,64.300003
20160712004500,258.299988,206.229996,79.841272,50,55.599998,0,65.599998,68.0,64.300003
20160712010000,258.299988,206.229996,79.841272,50,55.599998,0,65.5,68.0,64.300003
20160712011500,258.299988,206.229996,79.841272,50,55.599998,0,65.5,68.0,64.300003
20160712013000,258.299988,206.229996,79.841272,50,55.599998,0,65.5,68.0,64.300003
20160712014500,258.299988,206.229996,79.841272,50,55.599998,0,65.5,68.0,64.300003
20160712020000,258.299988,206.229996,79.841272,50,55.599998,0,65.400002,68.0,64.300003
20160712021500,258.299988,206.229996,79.841272,50,55.599998,0,65.300003,68.0,64.300003
20160712023000,258.299988,206.229996,79.841272,50,55.599998,0,65.300003,68.0,64.300003
20160712024500,258.299988,209.100006,80.952387,50,55.599998,0,65.300003,68.0,64.300003
20160712030000,258.299988,209.100006,80.952387,50,55.599998,0,65.300003,68.0,64.300003
20160712031500,258.299988,209.100006,80.952387,50,54.799999,0,65.199997,68.0,64.300003
20160712033000,258.299988,205.0,79.365083,50,55.5,0,65.199997,68.0,64.300003
20160712034500,258.299988,208.279999,80.634924,50,55.5,0,65.199997,68.0,64.300003
20160712040000,258.299988,208.279999,80.634924,50,55.5,0,65.199997,68.0,64.300003
20160712041500,258.299988,208.279999,80.634924,50,54.700001,0,65.099998,68.0,64.300003
20160712043000,258.299988,208.279999,80.634924,50,55.5,0,65.099998,68.0,64.300003
20160712044500,258.299988,208.279999,80.634924,50,55.5,0,65.099998,68.0,64.300003
20160712050000,258.299988,208.279999,80.634924,50,55.5,0,65.099998,68.0,64.300003
20160712051500,258.299988,208.279999,80.634924,50,55.5,0,65.099998,68.0,64.300003
20160712053000,258.299988,208.279999,80.634924,50,55.5,0,65.099998,68.0,64.300003
20160712054500,258.299988,208.279999,80.634924,50,55.5,0,65.099998,68.0,64.300003
20160712060000,258.299988,208.279999,80.634924,50,55.5,0,65.099998,68.0,64.300003
20160712061500,258.299988,208.279999,80.634924,50,55.5,0,65.099998,68.0,64.300003
20160712063000,258.299988,208.279999,80.634924,50,55.5,0,65.099998,68.0,64.300003
20160712064500,258.299988,208.279999,80.634924,50,55.5,0,65.199997,68.0,64.300003
20160712070000,258.299988,208.279999,80.634924,50,55.5,0,65.199997,68.0,64.300003
20160712071500,258.299988,202.539993,78.4127,50,55.5,0,65.199997,68.0,64.300003
20160712073000,258.299988,204.589996,79.206352,50,55.5,0,65.199997,68.0,64.300003
20160712074500,258.299988,204.589996,79.206352,50,55.5,0,65.300003,68.0,64.300003
20160712080000,258.299988,199.669998,77.30159,50,55.5,0,65.300003,68.0,64.300003
20160712081500,258.299988,199.669998,77.30159,51,56.400002,0,65.300003,68.0,64.300003
20160712083000,258.299988,199.669998,77.30159,51,56.400002,0,65.300003,68.0,64.300003
20160712084500,258.299988,206.229996,79.841272,52,57.099998,0,65.400002,68.0,64.300003
20160712090000,258.299988,203.770004,78.888894,52,57.099998,0,65.5,68.0,64.300003
20160712091500,258.299988,203.770004,78.888894,52,57.099998,0,65.400002,68.0,64.300003
20160712093000,258.299988,201.309998,77.936511,52,56.299999,0,65.400002,68.0,64.300003
20160712094500,258.299988,204.589996,79.206352,52,56.299999,0,65.400002,68.0,64.300003
20160712100000,258.299988,204.589996,79.206352,52,56.299999,0,65.400002,68.0,64.300003
20160712101500,258.299988,204.589996,79.206352,52,56.299999,0,65.5,68.0,64.300003
20160712103000,258.299988,204.589996,79.206352,52,56.299999,0,65.5,68.0,64.300003
20160712104500,258.299988,204.589996,79.206352,52,56.299999,0,65.5,68.0,64.300003
20160712110000,258.299988,204.589996,79.206352,52,56.299999,0,65.5,68.0,64.300003
20160712111500,258.299988,204.589996,79.206352,52,56.299999,0,65.5,68.0,64.300003
20160712113000,258.299988,204.589996,79.206352,52,56.299999,0,65.400002,68.0,64.300003
20160712114500,258.299988,202.539993,78.4127,52,56.299999,0,65.400002,68.0,64.300003
20160712120000,258.299988,205.820007,79.682546,52,56.299999,0,65.5,68.0,64.300003
20160712121500,258.299988,205.820007,79.682546,52,56.299999,0,65.400002,68.0,64.300003
20160712123000,258.299988,205.820007,79.682546,52,56.299999,0,65.400002,68.0,64.300003
20160712124500,258.299988,205.820007,79.682546,52,56.299999,0,65.400002,68.0,64.300003
20160712130000,258.299988,208.279999,80.634924,52,55.599998,0,65.300003,68.0,64.300003
20160712131500,258.299988,208.279999,80.634924,52,55.599998,0,65.300003,68.0,64.300003
20160712133000,258.299988,208.279999,80.634924,52,55.599998,0,65.400002,68.0,64.300003
20160712134500,258.299988,205.0,79.365083,52,55.599998,0,65.300003,68.0,64.300003
20160712140000,258.299988,208.279999,80.634924,52,55.599998,0,65.400002,68.0,64.300003
20160712141500,258.299988,208.279999,80.634924,51,55.599998,0,65.300003,68.0,64.300003
20160712143000,258.299988,208.279999,80.634924,51,55.599998,0,65.400002,68.0,64.300003
20160712144500,258.299988,208.279999,80.634924,51,55.599998,0,65.400002,68.0,64.300003
20160712150000,258.299988,208.279999,80.634924,51,55.599998,0,65.5,68.0,64.300003
20160712151500,258.299988,202.539993,78.4127,51,55.599998,0,65.5,68.0,64.300003
20160712153000,258.299988,202.539993,78.4127,51,55.599998,0,65.5,68.0,64.300003
20160712154500,258.299988,202.539993,78.4127,51,55.599998,0,65.599998,68.0,64.300003
20160712160000,258.299988,202.539993,78.4127,51,56.700001,0,65.599998,68.0,64.300003
20160712161500,258.299988,202.539993,78.4127,51,56.0,0,65.699997,68.0,64.300003
20160712163000,258.299988,206.229996,79.841272,52,56.0,0,65.699997,68.0,64.300003
20160712164500,258.299988,206.229996,79.841272,52,56.0,0,65.699997,68.0,64.300003
20160712170000,258.299988,203.770004,78.888894,52,56.0,0,65.699997,68.0,64.300003
20160712171500,258.299988,203.770004,78.888894,52,56.0,0,65.800003,68.0,64.300003
20160712173000,258.299988,203.770004,78.888894,52,56.0,0,65.800003,68.0,64.300003
20160712174500,258.299988,207.050003,80.158735,52,56.0,0,65.800003,68.0,64.300003
20160712180000,258.299988,207.050003,80.158735,51,56.0,0,65.800003,68.0,64.300003
20160712181500,258.299988,207.050003,80.158735,51,56.0,0,65.800003,68.0,64.300003
20160712183000,258.299988,207.050003,80.158735,51,56.0,0,65.800003,68.0,64.300003
20160712184500,258.299988,207.050003,80.158735,51,56.0,0,65.900002,68.0,64.300003
20160712190000,258.299988,207.050003,80.158735,51,56.0,0,65.800003,68.0,64.300003
20160712191500,258.299988,209.509995,81.111113,51,56.0,0,65.800003,68.0,64.300003
20160712193000,258.299988,209.509995,81.111113,51,56.0,0,65.800003,68.0,64.300003
20160712194500,258.299988,207.050003,80.158735,51,56.0,0,65.800003,68.0,64.300003
20160712200000,258.299988,207.050003,80.158735,51,56.0,0,65.800003,68.0,64.300003
20160712201500,258.299988,207.050003,80.158735,51,56.0,0,65.800003,68.0,64.300003
20160712203000,258.299988,209.509995,81.111113,51,56.0,0,65.800003,68.0,64.300003
20160712204500,258.299988,209.509995,81.111113,51,56.700001,0,65.800003,68.0,64.300003
20160712210000,258.299988,209.509995,81.111113,51,56.700001,0,65.900002,68.0,64.300003
20160712211500,258.299988,209.509995,81.111113,51,56.700001,0,65.900002,68.0,64.300003
20160712213000,258.299988,209.509995,81.111113,51,56.700001,0,66.0,68.0,64.300003
20160712214500,258.299988,209.509995,81.111113,51,56.700001,0,66.0,68.0,64.300003
20160712220000,258.299988,209.509995,81.111113,51,56.700001,0,66.0,68.0,64.300003
20160712221500,258.299988,209.509995,81.111113,51,56.700001,0,66.0,68.0,64.300003
20160712223000,258.299988,206.229996,79.841272,51,56.700001,0,66.0,68.0,64.300003
20160712224500,258.299988,206.229996,79.841272,51,56.700001,0,66.0,68.0,64.300003
20160712230000,258.299988,209.509995,81.111113,51,56.700001,0,66.0,68.0,64.300003
20160712231500,258.299988,209.509995,81.111113,51,56.700001,0,66.0,68.0,64.300003
20160712233000,258.299988,205.0,79.365083,51,56.700001,0,65.900002,68.0,64.300003
20160712234500,258.299988,207.050003,80.158735,51,56.700001,0,65.900002,68.0,64.300003
20160713000000,258.299988,207.050003,80.158735,51,56.700001,0,65.900002,68.0,64.300003
20160713001500,258.299988,207.050003,80.158735,51,56.700001,0,65.900002,68.0,64.300003
20160713003000,258.299988,207.050003,80.158735,51,56.700001,0,65.900002,68.0,64.300003
20160713004500,258.299988,207.050003,80.158735,51,56.700001,0,65.900002,68.0,64.300003
20160713010000,258.299988,207.050003,80.158735,51,56.700001,0,65.800003,68.0,64.300003
20160713011500,258.299988,207.050003,80.158735,53,57.5,0,65.900002,68.0,64.300003
20160713013000,258.299988,199.669998,77.30159,52,56.0,0,66.0,68.0,64.300003
20160713014500,258.299988,199.669998,77.30159,52,56.0,0,65.900002,68.0,64.300003
20160713020000,258.299988,204.589996,79.206352,52,56.0,0,65.800003,68.0,64.300003
20160713021500,258.299988,202.539993,78.4127,52,56.0,0,65.800003,68.0,64.300003
20160713023000,258.299988,202.539993,78.4127,52,56.0,0,65.800003,68.0,64.300003
20160713024500,258.299988,202.539993,78.4127,52,56.0,0,65.800003,68.0,64.300003
20160713030000,258.299988,202.539993,78.4127,52,56.0,0,65.800003,68.0,64.300003
20160713031500,258.299988,207.050003,80.158735,53,56.0,0,65.699997,68.0,64.300003
20160713033000,258.299988,207.050003,80.158735,53,56.0,0,65.699997,68.0,64.300003
20160713034500,258.299988,207.050003,80.158735,53,56.0,0,65.699997,68.0,64.300003
20160713040000,258.299988,209.509995,81.111113,53,56.0,0,65.599998,68.0,64.300003
20160713041500,258.299988,209.509995,81.111113,53,56.0,0,65.599998,68.0,64.300003
20160713043000,258.299988,209.509995,81.111113,53,56.0,0,65.599998,68.0,64.300003
20160713044500,258.299988,209.509995,81.111113,53,56.0,0,65.599998,68.0,64.300003
20160713050000,258.299988,209.509995,81.111113,53,56.0,0,65.599998,68.0,64.300003
20160713051500,258.299988,209.509995,81.111113,53,56.0,0,65.5,68.0,64.300003
20160713053000,258.299988,209.509995,81.111113,53,56.0,0,65.5,68.0,64.300003
20160713054500,258.299988,209.509995,81.111113,53,56.0,0,65.5,68.0,64.300003
20160713060000,258.299988,209.509995,81.111113,53,56.0,0,65.400002,68.0,64.300003
20160713061500,258.299988,209.509995,81.111113,53,56.0,0,65.400002,68.0,64.300003
20160713063000,258.299988,207.050003,80.158735,53,56.0,0,65.400002,68.0,64.300003
20160713064500,258.299988,209.509995,81.111113,53,56.0,0,65.400002,68.0,64.300003
20160713070000,258.299988,205.820007,79.682546,53,56.0,0,65.400002,68.0,64.300003
20160713071500,258.299988,208.279999,80.634924,53,56.0,0,65.300003,68.0,64.300003
20160713073000,258.299988,208.279999,80.634924,53,56.0,0,65.300003,68.0,64.300003
20160713074500,258.299988,208.279999,80.634924,53,74.5,100,65.300003,74.599998,71.599998
20160713080000,258.299988,208.279999,80.634924,53,89.300003,100,65.800003,74.599998,71.599998
20160713081500,258.299988,205.0,79.365083,53,85.0,100,66.099998,74.599998,71.599998
20160713083000,258.299988,207.460007,80.317467,53,83.199997,100,66.900002,74.300003,71.300003
20160713084500,258.299988,207.460007,80.317467,53,91.0,100,67.199997,74.300003,71.300003
20160713090000,258.299988,207.460007,80.317467,53,86.900002,100,67.599998,74.300003,71.300003
20160713091500,258.299988,207.460007,80.317467,53,91.699997,100,67.900002,74.300003,71.300003
20160713093000,258.299988,207.460007,80.317467,53,81.099998,100,68.300003,74.300003,71.300003
20160713094500,258.299988,207.460007,80.317467,53,86.099998,100,68.599998,74.300003,71.300003
20160713100000,258.299988,207.460007,80.317467,53,83.800003,100,68.900002,74.300003,71.300003
20160713101500,258.299988,207.460007,80.317467,53,80.199997,100,69.0,74.300003,71.300003
20160713103000,258.299988,207.460007,80.317467,53,81.599998,100,69.099998,74.300003,71.300003
20160713104500,258.299988,205.0,79.365083,53,81.599998,100,69.300003,74.300003,71.300003
20160713110000,258.299988,207.050003,80.158735,53,77.300003,100,69.300003,74.300003,71.300003
20160713111500,258.299988,207.050003,80.158735,45,84.300003,100,69.599998,74.300003,71.300003
20160713113000,258.299988,209.509995,81.111113,44,83.0,100,69.699997,74.300003,71.300003
20160713114500,258.299988,209.509995,81.111113,44,78.300003,100,69.699997,74.300003,71.300003
20160713120000,258.299988,209.509995,81.111113,44,82.599998,100,69.699997,74.300003,71.300003
20160713121500,258.299988,209.509995,81.111113,44,82.599998,100,69.900002,74.300003,71.300003
20160713123000,258.299988,206.229996,79.841272,44,79.699997,100,69.900002,74.300003,71.300003
20160713124500,258.299988,206.229996,79.841272,44,81.599998,100,70.0,74.300003,71.300003
20160713130000,258.299988,206.229996,79.841272,44,77.300003,100,70.0,74.300003,71.300003
20160713131500,258.299988,206.229996,79.841272,44,87.5,100,70.099998,74.300003,71.300003
20160713133000,258.299988,206.229996,79.841272,44,79.199997,100,70.199997,74.300003,71.300003
20160713134500,258.299988,202.130005,78.253974,44,75.400002,100,70.300003,74.300003,71.300003
20160713140000,258.299988,202.130005,78.253974,44,72.0,100,70.199997,74.300003,71.300003
20160713141500,258.299988,202.130005,78.253974,44,68.699997,100,70.0,74.300003,71.300003
20160713143000,258.299988,205.0,79.365083,44,66.300003,100,69.800003,74.300003,71.300003
20160713144500,258.299988,205.0,79.365083,44,82.5,100,69.800003,74.300003,71.300003
20160713150000,258.299988,205.0,79.365083,44,82.5,100,70.099998,74.300003,71.300003
20160713151500,258.299988,205.0,79.365083,44,78.699997,100,70.199997,74.300003,71.300003
20160713153000,258.299988,205.0,79.365083,44,75.400002,100,70.199997,74.300003,71.300003
20160713154500,258.299988,205.0,79.365083,44,72.0,100,70.300003,74.300003,71.300003
20160713160000,258.299988,208.279999,80.634924,44,88.800003,100,70.400002,74.300003,71.300003
20160713161500,258.299988,208.279999,80.634924,45,56.0,0,70.0,71.400002,68.400002
20160713163000,258.299988,198.440002,76.825401,44,56.0,0,69.5,71.400002,68.400002
20160713164500,258.299988,200.899994,77.777779,44,56.700001,0,69.300003,71.400002,68.400002
20160713170000,258.299988,204.589996,79.206352,45,56.700001,0,69.099998,71.400002,68.400002
20160713171500,258.299988,202.130005,78.253974,45,56.700001,0,68.900002,71.400002,68.400002
20160713173000,258.299988,202.130005,78.253974,45,56.700001,0,68.699997,71.400002,68.400002
20160713174500,258.299988,205.0,79.365083,45,56.700001,0,68.599998,71.400002,68.400002
20160713180000,258.299988,205.0,79.365083,45,56.700001,0,68.599998,71.400002,68.400002
20160713181500,258.299988,205.0,79.365083,45,56.700001,0,68.400002,71.400002,68.400002
20160713183000,258.299988,205.0,79.365083,45,56.700001,0,68.300003,71.400002,68.400002
20160713184500,258.299988,205.0,79.365083,45,56.700001,0,68.199997,71.400002,68.400002
20160713190000,258.299988,205.0,79.365083,45,56.700001,0,68.199997,71.400002,68.400002
20160713191500,258.299988,205.0,79.365083,45,56.700001,100,68.099998,71.400002,68.400002
20160713193000,258.299988,205.0,79.365083,45,56.700001,0,68.199997,71.400002,68.400002
20160713194500,258.299988,205.0,79.365083,45,56.700001,0,68.199997,71.400002,68.400002
20160713200000,258.299988,205.0,79.365083,45,56.0,100,68.099998,71.400002,68.400002
20160713201500,258.299988,207.050003,80.158735,45,56.0,100,68.099998,71.400002,68.400002
20160713203000,258.299988,207.050003,80.158735,45,56.0,100,68.099998,71.400002,68.400002
20160713204500,258.299988,203.770004,78.888894,45,56.0,100,68.099998,71.400002,68.400002
20160713210000,258.299988,205.820007,79.682546,45,56.700001,100,68.099998,71.400002,68.400002
20160713211500,258.299988,205.820007,79.682546,45,56.700001,100,68.099998,71.400002,68.400002
20160713213000,258.299988,205.820007,79.682546,45,56.700001,100,68.099998,71.400002,68.400002
20160713214500,258.299988,205.820007,79.682546,45,56.700001,100,68.0,71.400002,68.400002
20160713220000,258.299988,205.820007,79.682546,45,56.700001,100,68.0,71.400002,68.400002
20160713221500,258.299988,209.100006,80.952387,45,56.700001,100,68.0,71.400002,68.400002
20160713223000,258.299988,203.770004,78.888894,45,56.700001,100,68.0,71.400002,68.400002
20160713224500,258.299988,203.770004,78.888894,45,56.700001,100,68.0,71.400002,68.400002
20160713230000,258.299988,203.770004,78.888894,45,56.700001,100,67.900002,71.400002,68.400002
20160713231500,258.299988,206.229996,79.841272,45,56.700001,100,67.900002,71.400002,68.400002
20160713233000,258.299988,203.770004,78.888894,45,56.700001,100,67.900002,71.400002,68.400002
20160713234500,258.299988,206.229996,79.841272,45,56.700001,100,67.900002,71.400002,68.400002
20160714000000,258.299988,206.229996,79.841272,45,56.700001,100,67.900002,71.400002,68.400002
20160714001500,258.299988,206.229996,79.841272,45,56.700001,100,67.800003,71.400002,68.400002
20160714003000,258.299988,203.770004,78.888894,45,56.700001,100,67.800003,71.400002,68.400002
20160714004500,258.299988,203.770004,78.888894,45,56.700001,100,67.800003,71.400002,68.400002
20160714010000,258.299988,203.770004,78.888894,45,56.700001,100,67.800003,71.400002,68.400002
20160714011500,258.299988,205.820007,79.682546,45,56.700001,100,67.800003,71.400002,68.400002
20160714013000,258.299988,205.820007,79.682546,45,56.700001,100,67.800003,71.400002,68.400002
20160714014500,258.299988,205.820007,79.682546,45,56.700001,100,67.699997,71.400002,68.400002
20160714020000,258.299988,205.820007,79.682546,45,57.5,100,67.699997,71.400002,68.400002
20160714021500,258.299988,205.820007,79.682546,45,64.800003,100,67.800003,71.400002,68.400002
20160714023000,258.299988,205.820007,79.682546,45,68.699997,100,67.900002,71.400002,68.400002
20160714024500,258.299988,205.820007,79.682546,45,74.0,100,68.0,71.400002,68.400002
20160714030000,258.299988,205.820007,79.682546,45,74.0,100,68.099998,71.400002,68.400002
20160714031500,258.299988,205.820007,79.682546,45,77.699997,100,68.199997,71.400002,68.400002
20160714033000,258.299988,205.820007,79.682546,45,75.699997,100,68.300003,71.400002,68.400002
20160714034500,258.299988,205.820007,79.682546,45,73.5,100,68.400002,71.400002,68.400002
20160714040000,258.299988,202.130005,78.253974,45,73.5,100,68.400002,71.400002,68.400002
20160714041500,258.299988,205.0,79.365083,45,78.0,100,68.5,71.400002,68.400002
20160714043000,258.299988,205.0,79.365083,45,74.400002,100,68.599998,71.400002,68.400002
20160714044500,258.299988,205.0,79.365083,45,73.5,100,68.599998,71.400002,68.400002
20160714050000,258.299988,205.0,79.365083,45,74.400002,100,68.599998,71.400002,68.400002
20160714051500,258.299988,205.0,79.365083,45,74.400002,100,68.599998,71.400002,68.400002
20160714053000,258.299988,205.0,79.365083,45,78.199997,100,68.599998,71.400002,68.400002
20160714054500,258.299988,205.0,79.365083,45,56.799999,0,68.400002,71.400002,68.400002
20160714060000,258.299988,202.539993,78.4127,45,56.799999,0,68.199997,71.400002,68.400002
20160714061500,258.299988,202.539993,78.4127,45,56.799999,0,68.199997,71.400002,68.400002
20160714063000,258.299988,205.0,79.365083,45,56.799999,0,68.199997,71.400002,68.400002
20160714064500,258.299988,205.0,79.365083,45,56.799999,100,68.099998,71.400002,68.400002
20160714070000,258.299988,205.0,79.365083,45,56.799999,100,68.099998,71.400002,68.400002
20160714071500,258.299988,207.050003,80.158735,45,56.799999,100,68.099998,71.400002,68.400002
20160714073000,258.299988,207.050003,80.158735,45,56.0,100,67.900002,71.400002,68.400002
20160714074500,258.299988,207.050003,80.158735,45,56.700001,100,67.900002,71.400002,68.400002
20160714080000,258.299988,204.589996,79.206352,45,56.700001,100,67.900002,71.400002,68.400002
20160714081500,258.299988,202.539993,78.4127,45,56.700001,100,67.900002,71.400002,68.400002
20160714083000,258.299988,202.539993,78.4127,45,56.700001,100,67.900002,71.400002,68.400002
20160714084500,258.299988,202.539993,78.4127,45,56.700001,100,67.900002,71.400002,68.400002
20160714090000,258.299988,207.050003,80.158735,46,56.700001,100,67.800003,71.400002,68.400002
20160714091500,258.299988,207.050003,80.158735,46,56.700001,100,67.699997,71.400002,68.400002
20160714093000,258.299988,207.050003,80.158735,46,56.700001,100,67.599998,71.400002,68.400002
20160714094500,258.299988,207.050003,80.158735,46,56.700001,100,67.800003,71.400002,68.400002
20160714100000,258.299988,210.740005,81.587308,46,56.700001,100,67.699997,71.400002,68.400002
20160714101500,258.299988,208.279999,80.634924,46,56.700001,100,67.599998,71.400002,68.400002
20160714103000,258.299988,205.0,79.365083,46,56.700001,100,67.599998,71.400002,68.400002
20160714104500,258.299988,205.0,79.365083,46,56.700001,100,67.599998,71.400002,68.400002
20160714110000,258.299988,205.0,79.365083,46,59.900002,100,67.800003,71.400002,68.400002
20160714111500,258.299988,209.509995,81.111113,46,61.200001,100,67.900002,71.400002,68.400002
20160714113000,258.299988,209.509995,81.111113,46,64.800003,100,68.0,71.400002,68.400002
20160714114500,258.299988,209.509995,81.111113,46,63.599998,100,68.099998,71.400002,68.400002
20160714120000,258.299988,209.509995,81.111113,46,70.5,100,68.099998,71.400002,68.400002
20160714121500,258.299988,209.509995,81.111113,45,69.099998,100,68.5,71.400002,68.400002
20160714123000,258.299988,209.509995,81.111113,45,72.5,100,68.400002,71.400002,68.400002
20160714124500,258.299988,209.509995,81.111113,45,69.699997,100,68.400002,71.400002,68.400002
20160714130000,258.299988,207.050003,80.158735,45,70.599998,100,68.400002,71.400002,68.400002
20160714131500,258.299988,207.050003,80.158735,45,72.800003,100,68.5,71.400002,68.400002
20160714133000,258.299988,207.050003,80.158735,44,70.099998,100,68.599998,71.400002,68.400002
20160714134500,258.299988,207.050003,80.158735,44,71.099998,100,68.599998,71.400002,68.400002
20160714140000,258.299988,209.509995,81.111113,44,72.099998,100,68.599998,71.400002,68.400002
20160714141500,258.299988,209.509995,81.111113,44,58.0,0,68.599998,71.400002,68.400002
20160714143000,258.299988,209.509995,81.111113,44,56.400002,0,68.199997,71.400002,68.400002
20160714144500,258.299988,209.509995,81.111113,44,56.400002,100,68.099998,71.400002,68.400002
20160714150000,258.299988,209.509995,81.111113,44,56.400002,100,68.099998,71.400002,68.400002
20160714151500,258.299988,206.229996,79.841272,44,57.099998,100,68.099998,71.400002,68.400002
20160714153000,258.299988,206.229996,79.841272,44,57.099998,100,68.099998,71.400002,68.400002
20160714154500,258.299988,206.229996,79.841272,44,57.099998,100,68.099998,71.300003,68.300003
20160714160000,258.299988,206.229996,79.841272,44,57.099998,100,68.199997,71.300003,68.300003
20160714161500,258.299988,206.229996,79.841272,44,57.099998,100,68.300003,71.300003,68.300003
20160714163000,258.299988,206.229996,79.841272,44,57.099998,100,68.300003,71.300003,68.300003
20160714164500,258.299988,202.539993,78.4127,44,57.099998,100,68.300003,71.300003,68.300003
20160714170000,258.299988,202.539993,78.4127,44,56.400002,100,68.099998,71.300003,68.300003
20160714171500,258.299988,202.539993,78.4127,44,57.099998,100,68.099998,71.300003,68.300003
20160714173000,258.299988,202.539993,78.4127,44,57.099998,100,67.900002,71.300003,68.300003
20160714174500,258.299988,207.460007,80.317467,44,56.299999,100,67.800003,71.300003,68.300003
20160714180000,258.299988,207.460007,80.317467,44,56.299999,100,67.699997,71.300003,68.300003
20160714181500,258.299988,207.460007,80.317467,44,56.299999,100,67.599998,71.300003,68.300003
20160714183000,258.299988,203.360001,78.730163,44,56.299999,100,67.599998,71.300003,68.300003
20160714184500,258.299988,207.460007,80.317467,44,56.299999,100,67.599998,71.300003,68.300003
20160714190000,258.299988,205.0,79.365083,44,56.299999,100,67.599998,71.300003,68.300003
20160714191500,258.299988,207.460007,80.317467,44,56.299999,100,67.599998,71.300003,68.300003
20160714193000,258.299988,207.460007,80.317467,44,56.299999,100,67.599998,71.300003,68.300003
20160714194500,258.299988,207.460007,80.317467,44,56.299999,100,67.699997,71.300003,68.300003
20160714200000,258.299988,204.589996,79.206352,44,56.299999,100,67.599998,71.300003,68.300003
20160714201500,258.299988,204.589996,79.206352,44,57.200001,100,67.699997,71.300003,68.300003
20160714203000,258.299988,204.589996,79.206352,44,57.200001,100,67.699997,71.300003,68.300003
20160714204500,258.299988,207.050003,80.158735,44,58.299999,100,67.699997,71.300003,68.300003
20160714210000,258.299988,207.050003,80.158735,44,60.299999,100,67.699997,71.300003,68.300003
20160714211500,258.299988,207.050003,80.158735,44,64.0,100,67.800003,71.199997,68.199997
20160714213000,258.299988,207.050003,80.158735,44,67.699997,100,67.900002,71.199997,68.199997
20160714214500,258.299988,207.050003,80.158735,44,69.0,100,68.0,71.300003,68.300003
20160714220000,258.299988,207.050003,80.158735,44,69.0,100,68.099998,71.300003,68.300003
20160714221500,258.299988,207.050003,80.158735,44,69.0,100,68.099998,71.199997,68.199997
20160714223000,258.299988,207.050003,80.158735,44,69.0,100,68.0,71.099998,68.099998
20160714224500,258.299988,207.050003,80.158735,44,67.699997,100,68.0,71.099998,68.099998
20160714230000,258.299988,207.050003,80.158735,44,67.699997,100,68.0,71.099998,68.099998
20160714231500,258.299988,204.589996,79.206352,44,67.699997,100,68.0,71.0,68.0
20160714233000,258.299988,208.279999,80.634924,44,69.099998,100,68.0,71.0,68.0
20160714234500,258.299988,208.279999,80.634924,44,69.099998,100,68.099998,71.0,68.0
20160715000000,258.299988,208.279999,80.634924,44,67.599998,100,68.099998,71.0,68.0
20160715001500,258.299988,205.820007,79.682546,44,66.800003,100,68.199997,71.0,68.0
20160715003000,258.299988,205.820007,79.682546,44,56.700001,0,68.0,71.0,68.0
20160715004500,258.299988,205.820007,79.682546,44,56.700001,0,67.900002,70.900002,67.900002
20160715010000,258.299988,205.820007,79.682546,45,56.700001,0,67.800003,71.0,68.0
20160715011500,258.299988,205.820007,79.682546,45,56.700001,0,67.800003,70.900002,67.900002
20160715013000,258.299988,205.820007,79.682546,45,56.700001,0,67.699997,70.900002,67.900002
20160715014500,258.299988,205.820007,79.682546,45,56.700001,0,67.699997,70.900002,67.900002
20160715020000,258.299988,205.820007,79.682546,45,56.700001,0,67.699997,70.900002,67.900002
20160715021500,258.299988,205.820007,79.682546,45,56.700001,100,67.599998,70.900002,67.900002
20160715023000,258.299988,205.820007,79.682546,45,56.700001,100,67.599998,70.900002,67.900002
20160715024500,258.299988,205.820007,79.682546,45,56.700001,100,67.599998,70.900002,67.900002
20160715030000,258.299988,205.820007,79.682546,45,56.700001,100,67.5,70.900002,67.900002
20160715031500,258.299988,205.820007,79.682546,45,56.700001,100,67.5,70.900002,67.900002
20160715033000,258.299988,205.820007,79.682546,45,56.700001,100,67.400002,70.900002,67.900002
20160715034500,258.299988,205.820007,79.682546,45,56.700001,100,67.400002,70.900002,67.900002
20160715040000,258.299988,205.820007,79.682546,45,56.700001,100,67.400002,70.900002,67.900002
20160715041500,258.299988,205.820007,79.682546,45,56.700001,100,67.400002,70.900002,67.900002
20160715043000,258.299988,205.820007,79.682546,45,56.700001,100,67.400002,70.900002,67.900002
20160715044500,258.299988,205.820007,79.682546,45,56.700001,100,67.400002,70.900002,67.900002
20160715050000,258.299988,205.820007,79.682546,45,56.700001,100,67.400002,70.900002,67.900002
20160715051500,258.299988,205.820007,79.682546,45,56.700001,100,67.300003,70.900002,67.900002
20160715053000,258.299988,205.820007,79.682546,45,56.700001,100,67.300003,70.900002,67.900002
20160715054500,258.299988,205.820007,79.682546,45,56.700001,100,67.300003,70.900002,67.900002
20160715060000,258.299988,205.820007,79.682546,45,56.0,100,67.300003,70.900002,67.900002
20160715061500,258.299988,205.820007,79.682546,45,56.0,100,67.300003,70.900002,67.900002
20160715063000,258.299988,205.820007,79.682546,45,56.700001,100,67.300003,70.900002,67.900002
20160715064500,258.299988,205.820007,79.682546,45,56.700001,100,67.300003,70.900002,67.900002
20160715070000,258.299988,205.820007,79.682546,45,56.700001,100,67.300003,70.900002,67.900002
20160715071500,258.299988,205.820007,79.682546,45,56.700001,100,67.300003,70.900002,67.900002
20160715073000,258.299988,205.820007,79.682546,45,60.299999,100,67.300003,70.900002,67.900002
20160715074500,258.299988,203.360001,78.730163,45,62.400002,100,67.400002,70.900002,67.900002
20160715080000,258.299988,203.360001,78.730163,45,71.800003,100,67.599998,70.900002,67.900002
20160715081500,258.299988,203.360001,78.730163,45,71.800003,100,67.599998,70.900002,67.900002
20160715083000,258.299988,201.309998,77.936511,45,69.699997,100,67.900002,70.900002,67.900002
20160715084500,258.299988,201.309998,77.936511,45,69.699997,100,68.0,70.900002,67.900002
20160715090000,258.299988,201.309998,77.936511,45,73.400002,100,68.099998,70.900002,67.900002
20160715091500,258.299988,198.850006,76.984133,45,57.599998,0,68.0,70.900002,67.900002
20160715093000,258.299988,204.589996,79.206352,45,56.400002,100,67.599998,70.900002,67.900002
20160715094500,258.299988,202.539993,78.4127,45,56.400002,100,67.400002,70.900002,67.900002
20160715100000,258.299988,202.539993,78.4127,45,57.099998,100,67.300003,70.900002,67.900002
20160715101500,258.299988,202.539993,78.4127,45,57.099998,100,67.300003,70.900002,67.900002
20160715103000,258.299988,202.539993,78.4127,45,57.099998,100,67.300003,70.900002,67.900002
20160715104500,258.299988,202.539993,78.4127,45,57.099998,100,67.300003,70.900002,67.900002
20160715110000,258.299988,198.850006,76.984133,45,56.0,100,67.300003,70.900002,67.900002
20160715111500,258.299988,202.539993,78.4127,45,56.700001,100,67.300003,70.900002,67.900002
20160715113000,258.299988,202.539993,78.4127,45,56.700001,100,67.300003,70.900002,67.900002
20160715114500,258.299988,204.589996,79.206352,45,56.700001,100,67.400002,70.900002,67.900002
20160715120000,258.299988,204.589996,79.206352,45,56.700001,100,67.400002,70.900002,67.900002
20160715121500,258.299988,204.589996,79.206352,45,56.700001,100,67.400002,70.900002,67.900002
20160715123000,258.299988,207.050003,80.158735,45,56.700001,100,67.400002,70.900002,67.900002
20160715124500,258.299988,207.050003,80.158735,45,56.700001,100,67.400002,70.900002,67.900002
20160715130000,258.299988,209.509995,81.111113,45,56.700001,100,67.400002,70.900002,67.900002
20160715131500,258.299988,209.509995,81.111113,45,56.700001,100,67.400002,70.900002,67.900002
20160715133000,258.299988,209.509995,81.111113,45,56.700001,100,67.599998,70.900002,67.900002
20160715134500,258.299988,209.509995,81.111113,45,57.5,100,67.599998,70.900002,67.900002
20160715140000,258.299988,209.509995,81.111113,45,56.799999,100,67.699997,70.900002,67.900002
20160715141500,258.299988,206.229996,79.841272,45,56.799999,100,67.599998,70.900002,67.900002
20160715143000,258.299988,206.229996,79.841272,45,56.799999,100,67.599998,70.900002,67.900002
20160715144500,258.299988,206.229996,79.841272,45,57.599998,100,67.699997,70.900002,67.900002
20160715150000,258.299988,206.229996,79.841272,45,56.799999,100,67.699997,70.900002,67.900002
20160715151500,258.299988,206.229996,79.841272,45,56.799999,100,67.900002,70.900002,67.900002
20160715153000,258.299988,203.770004,78.888894,45,56.799999,100,67.900002,70.900002,67.900002
20160715154500,258.299988,205.820007,79.682546,45,56.799999,100,67.699997,70.900002,67.900002
20160715160000,258.299988,205.820007,79.682546,45,56.099998,100,67.599998,70.900002,67.900002
20160715161500,258.299988,205.820007,79.682546,45,56.099998,100,67.5,70.900002,67.900002
20160715163000,258.299988,205.820007,79.682546,45,57.5,100,67.400002,70.900002,67.900002
20160715164500,258.299988,205.820007,79.682546,45,60.299999,100,67.300003,70.900002,67.900002
20160715170000,258.299988,205.820007,79.682546,45,62.400002,100,67.599998,70.900002,67.900002
20160715171500,258.299988,205.820007,79.682546,45,62.400002,100,67.699997,70.900002,67.900002
20160715173000,258.299988,205.820007,79.682546,45,64.800003,100,67.699997,70.900002,67.900002
20160715174500,258.299988,205.820007,79.682546,45,64.0,100,67.800003,70.900002,67.900002
20160715180000,258.299988,205.820007,79.682546,45,62.799999,100,67.900002,70.900002,67.900002
20160715181500,258.299988,205.820007,79.682546,45,62.799999,100,67.900002,70.900002,67.900002
20160715183000,258.299988,205.820007,79.682546,45,64.800003,100,68.0,70.900002,67.900002
20160715184500,258.299988,208.279999,80.634924,45,64.0,100,67.900002,70.900002,67.900002
20160715190000,258.299988,208.279999,80.634924,45,62.799999,100,67.900002,70.900002,67.900002
20160715191500,258.299988,205.820007,79.682546,45,62.799999,100,67.800003,70.900002,67.900002
20160715193000,258.299988,205.820007,79.682546,45,64.800003,100,67.800003,70.900002,67.900002
20160715194500,258.299988,205.820007,79.682546,45,63.599998,100,67.699997,70.900002,67.900002
20160715200000,258.299988,205.820007,79.682546,45,62.400002,100,67.699997,70.900002,67.900002
20160715201500,258.299988,205.820007,79.682546,45,64.400002,100,67.699997,70.900002,67.900002
20160715203000,258.299988,205.820007,79.682546,45,64.400002,100,67.800003,70.900002,67.900002
20160715204500,258.299988,205.820007,79.682546,45,61.599998,100,67.800003,70.900002,67.900002
20160715210000,258.299988,205.820007,79.682546,45,64.400002,100,67.800003,70.900002,67.900002
20160715211500,258.299988,205.820007,79.682546,45,62.799999,100,67.900002,70.900002,67.900002
20160715213000,258.299988,205.820007,79.682546,45,62.799999,100,67.900002,70.900002,67.900002
20160715214500,258.299988,205.820007,79.682546,45,62.799999,100,67.900002,70.900002,67.900002
20160715220000,258.299988,205.820007,79.682546,45,64.800003,100,68.0,70.900002,67.900002
20160715221500,258.299988,205.820007,79.682546,45,63.599998,100,68.0,70.900002,67.900002
20160715223000,258.299988,205.820007,79.682546,45,62.799999,100,68.099998,70.900002,67.900002
20160715224500,258.299988,205.820007,79.682546,45,62.799999,100,68.099998,70.900002,67.900002
20160715230000,258.299988,208.279999,80.634924,45,64.800003,100,68.099998,70.900002,67.900002
20160715231500,258.299988,208.279999,80.634924,45,63.200001,100,68.099998,70.900002,67.900002
20160715233000,258.299988,205.820007,79.682546,45,62.400002,100,68.099998,70.900002,67.900002
20160715234500,258.299988,205.820007,79.682546,45,62.400002,100,68.099998,70.900002,67.900002
20160716000000,258.299988,205.820007,79.682546,45,64.400002,100,67.900002,70.900002,67.900002
20160716001500,258.299988,205.820007,79.682546,45,63.599998,100,67.900002,70.900002,67.900002
20160716003000,258.299988,209.100006,80.952387,45,62.400002,100,67.800003,70.900002,67.900002
20160716004500,258.299988,209.100006,80.952387,45,63.599998,100,67.800003,70.900002,67.900002
20160716010000,258.299988,209.100006,80.952387,45,63.599998,100,67.800003,70.900002,67.900002
20160716011500,258.299988,198.440002,76.825401,52,59.599998,0,67.800003,70.900002,67.900002
20160716013000,258.299988,198.440002,76.825401,52,54.700001,100,67.599998,70.900002,67.900002
20160716014500,258.299988,204.589996,79.206352,52,55.5,100,67.300003,70.900002,67.900002
20160716020000,258.299988,204.589996,79.206352,52,55.5,100,67.300003,70.900002,67.900002
20160716021500,258.299988,204.589996,79.206352,52,55.5,100,67.300003,70.900002,67.900002
20160716023000,258.299988,202.539993,78.4127,52,55.5,100,67.300003,70.900002,67.900002
20160716024500,258.299988,205.0,79.365083,52,55.5,100,67.199997,70.900002,67.900002
20160716030000,258.299988,205.0,79.365083,52,55.5,100,67.199997,70.900002,67.900002
20160716031500,258.299988,205.0,79.365083,52,55.5,100,67.199997,70.900002,67.900002
20160716033000,258.299988,205.0,79.365083,52,55.5,100,67.199997,70.900002,67.900002
20160716034500,258.299988,202.130005,78.253974,52,55.5,100,67.199997,70.900002,67.900002
20160716040000,258.299988,202.130005,78.253974,52,55.5,100,67.199997,70.900002,67.900002
20160716041500,258.299988,205.0,79.365083,52,55.5,100,67.199997,70.900002,67.900002
20160716043000,258.299988,205.0,79.365083,52,55.5,100,67.099998,70.900002,67.900002
20160716044500,258.299988,205.0,79.365083,52,59.5,100,67.099998,70.900002,67.900002
20160716050000,258.299988,205.0,79.365083,52,65.800003,100,67.300003,70.900002,67.900002
20160716051500,258.299988,205.0,79.365083,52,75.900002,100,67.400002,70.900002,67.900002
20160716053000,258.299988,207.050003,80.158735,52,75.900002,100,67.699997,70.900002,67.900002
20160716054500,258.299988,203.360001,78.730163,52,80.0,100,67.900002,70.900002,67.900002
20160716060000,258.299988,203.360001,78.730163,52,78.400002,100,67.900002,70.900002,67.900002
20160716061500,258.299988,203.360001,78.730163,52,76.800003,100,67.900002,70.900002,67.900002
20160716063000,258.299988,205.820007,79.682546,52,79.0,100,68.0,70.900002,67.900002
20160716064500,258.299988,205.820007,79.682546,52,79.0,100,68.099998,70.900002,67.900002
20160716070000,258.299988,205.820007,79.682546,52,76.0,100,68.199997,70.900002,67.900002
20160716071500,258.299988,205.820007,79.682546,52,55.599998,0,67.900002,70.900002,67.900002
20160716073000,258.299988,205.820007,79.682546,52,55.599998,0,67.699997,70.900002,67.900002
20160716074500,258.299988,205.820007,79.682546,52,55.599998,0,67.699997,70.900002,67.900002
20160716080000,258.299988,205.820007,79.682546,52,55.599998,0,67.699997,70.900002,67.900002
20160716081500,258.299988,205.820007,79.682546,52,55.599998,100,67.599998,70.900002,67.900002
20160716083000,258.299988,205.820007,79.682546,52,56.400002,100,67.599998,70.900002,67.900002
20160716084500,258.299988,203.360001,78.730163,52,56.400002,100,67.599998,70.900002,67.900002
20160716090000,258.299988,203.360001,78.730163,52,56.400002,100,67.599998,70.900002,67.900002
20160716091500,258.299988,203.360001,78.730163,52,56.400002,100,67.599998,70.900002,67.900002
20160716093000,258.299988,201.309998,77.936511,52,56.400002,100,67.5,70.900002,67.900002
20160716094500,258.299988,201.309998,77.936511,52,56.400002,100,67.5,70.900002,67.900002
20160716100000,258.299988,201.309998,77.936511,52,56.400002,100,67.5,70.900002,67.900002
20160716101500,258.299988,201.309998,77.936511,52,56.400002,100,67.400002,70.900002,67.900002
20160716103000,258.299988,201.309998,77.936511,52,55.599998,100,67.400002,70.900002,67.900002
20160716104500,258.299988,201.309998,77.936511,52,55.599998,100,67.400002,70.900002,67.900002
20160716110000,258.299988,203.360001,78.730163,52,55.599998,100,67.300003,70.900002,67.900002
20160716111500,258.299988,203.360001,78.730163,52,56.400002,100,67.300003,70.900002,67.900002
20160716113000,258.299988,203.360001,78.730163,52,56.400002,100,67.300003,70.900002,67.900002
20160716114500,258.299988,203.360001,78.730163,52,56.400002,100,67.300003,70.900002,67.900002
20160716120000,258.299988,203.360001,78.730163,52,56.400002,100,67.300003,70.900002,67.900002
20160716121500,258.299988,203.360001,78.730163,52,56.400002,100,67.400002,70.900002,67.900002
20160716123000,258.299988,203.360001,78.730163,52,56.400002,100,67.400002,70.900002,67.900002
20160716124500,258.299988,201.309998,77.936511,52,56.400002,100,67.400002,70.900002,67.900002
20160716130000,258.299988,201.309998,77.936511,52,56.400002,100,67.400002,70.900002,67.900002
20160716131500,258.299988,201.309998,77.936511,52,57.099998,100,67.400002,70.900002,67.900002
20160716133000,258.299988,201.309998,77.936511,52,57.099998,100,67.5,70.900002,67.900002
20160716134500,258.299988,204.589996,79.206352,52,57.099998,100,67.5,70.900002,67.900002
20160716140000,258.299988,202.130005,78.253974,52,57.099998,100,67.5,70.900002,67.900002
20160716141500,258.299988,204.589996,79.206352,52,57.099998,100,67.5,70.900002,67.900002
20160716143000,258.299988,204.589996,79.206352,52,57.900002,100,67.599998,70.900002,67.900002
20160716144500,258.299988,204.589996,79.206352,52,57.900002,100,67.599998,70.900002,67.900002
20160716150000,258.299988,208.279999,80.634924,52,58.700001,100,67.400002,70.900002,67.900002
20160716151500,258.299988,208.279999,80.634924,52,62.400002,100,67.400002,70.900002,67.900002
20160716153000,258.299988,208.279999,80.634924,52,70.099998,100,67.400002,70.900002,67.900002
20160716154500,258.299988,208.279999,80.634924,51,75.300003,100,67.599998,70.900002,67.900002
20160716160000,258.299988,208.279999,80.634924,51,75.300003,100,67.699997,70.900002,67.900002
20160716161500,258.299988,203.770004,78.888894,51,77.199997,100,67.800003,70.900002,67.900002
20160716163000,258.299988,207.050003,80.158735,51,77.199997,100,67.900002,70.900002,67.900002
20160716164500,258.299988,207.050003,80.158735,51,74.400002,100,68.0,70.900002,67.900002
20160716170000,258.299988,207.050003,80.158735,51,74.400002,100,68.099998,70.900002,67.900002
20160716171500,258.299988,207.050003,80.158735,51,56.799999,0,68.099998,70.900002,67.900002
20160716173000,258.299988,207.050003,80.158735,51,56.799999,0,67.900002,70.900002,67.900002
20160716174500,258.299988,207.050003,80.158735,51,56.799999,0,67.800003,70.900002,67.900002
20160716180000,258.299988,207.050003,80.158735,51,56.799999,0,67.699997,70.900002,67.900002
20160716181500,258.299988,207.050003,80.158735,51,56.799999,0,67.699997,70.900002,67.900002
20160716183000,258.299988,207.050003,80.158735,51,56.0,100,67.599998,70.900002,67.900002
20160716184500,258.299988,207.050003,80.158735,51,56.0,100,67.599998,70.900002,67.900002
20160716190000,258.299988,207.050003,80.158735,51,56.0,100,67.599998,70.900002,67.900002
20160716191500,258.299988,207.050003,80.158735,51,56.0,100,67.599998,70.900002,67.900002
20160716193000,258.299988,207.050003,80.158735,51,56.0,100,67.599998,70.900002,67.900002
20160716194500,258.299988,207.050003,80.158735,51,56.0,100,67.5,70.900002,67.900002
20160716200000,258.299988,207.050003,80.158735,51,56.700001,100,67.400002,70.900002,67.900002
20160716201500,258.299988,207.050003,80.158735,51,56.700001,100,67.400002,70.900002,67.900002
20160716203000,258.299988,207.050003,80.158735,51,56.700001,100,67.400002,70.900002,67.900002
20160716204500,258.299988,207.050003,80.158735,51,56.700001,100,67.400002,70.900002,67.900002
20160716210000,258.299988,207.050003,80.158735,51,56.700001,100,67.400002,70.900002,67.900002
20160716211500,258.299988,207.050003,80.158735,51,56.700001,100,67.400002,70.900002,67.900002
20160716213000,258.299988,209.509995,81.111113,51,56.700001,100,67.300003,70.900002,67.900002
20160716214500,258.299988,209.509995,81.111113,51,56.700001,100,67.300003,70.900002,67.900002
20160716220000,258.299988,209.509995,81.111113,51,56.700001,100,67.300003,70.900002,67.900002
20160716221500,258.299988,207.050003,80.158735,51,56.700001,100,67.300003,70.900002,67.900002
20160716223000,258.299988,207.050003,80.158735,51,56.700001,100,67.300003,70.900002,67.900002
20160716224500,258.299988,204.589996,79.206352,51,56.700001,100,67.300003,70.900002,67.900002
20160716230000,258.299988,210.740005,81.587308,51,56.700001,100,67.300003,70.900002,67.900002
20160716231500,258.299988,210.740005,81.587308,51,56.700001,100,67.300003,70.900002,67.900002
20160716233000,258.299988,207.050003,80.158735,51,56.700001,100,67.300003,70.900002,67.900002
20160716234500,258.299988,207.050003,80.158735,51,56.700001,100,67.300003,70.900002,67.900002
20160717000000,258.299988,207.050003,80.158735,51,60.700001,100,67.300003,70.900002,67.900002
20160717001500,258.299988,207.050003,80.158735,51,64.400002,100,67.400002,70.900002,67.900002
20160717003000,258.299988,207.050003,80.158735,51,68.099998,100,67.599998,70.900002,67.900002
20160717004500,258.299988,207.050003,80.158735,51,67.300003,100,67.699997,70.900002,67.900002
20160717010000,258.299988,207.050003,80.158735,51,67.300003,100,67.699997,70.900002,67.900002
20160717011500,258.299988,207.050003,80.158735,51,67.300003,100,67.800003,70.900002,67.900002
20160717013000,258.299988,207.050003,80.158735,51,66.300003,100,67.900002,70.900002,67.900002
20160717014500,258.299988,207.050003,80.158735,51,67.800003,100,67.900002,70.900002,67.900002
20160717020000,258.299988,207.050003,80.158735,51,67.800003,100,67.900002,70.900002,67.900002
20160717021500,258.299988,207.050003,80.158735,51,66.699997,100,67.900002,70.900002,67.900002
20160717023000,258.299988,210.330002,81.428576,51,67.699997,100,67.800003,70.900002,67.900002
20160717024500,258.299988,205.0,79.365083,51,66.300003,100,67.800003,70.900002,67.900002
20160717030000,258.299988,205.0,79.365083,51,68.099998,100,67.800003,70.900002,67.900002
20160717031500,258.299988,205.0,79.365083,51,66.300003,100,67.800003,70.900002,67.900002
20160717033000,258.299988,205.0,79.365083,51,67.699997,100,67.900002,70.900002,67.900002
20160717034500,258.299988,205.0,79.365083,51,66.199997,100,67.900002,70.900002,67.900002
20160717040000,258.299988,205.0,79.365083,51,67.699997,100,67.900002,70.900002,67.900002
20160717041500,258.299988,205.0,79.365083,51,66.300003,100,68.0,70.900002,67.900002
20160717043000,258.299988,205.0,79.365083,51,68.099998,100,68.099998,70.900002,67.900002
20160717044500,258.299988,202.539993,78.4127,51,66.300003,100,68.099998,70.900002,67.900002
20160717050000,258.299988,205.820007,79.682546,51,67.699997,100,68.099998,70.900002,67.900002
20160717051500,258.299988,205.820007,79.682546,51,66.400002,100,68.099998,70.900002,67.900002
20160717053000,258.299988,205.820007,79.682546,51,66.400002,100,68.099998,70.900002,67.900002
20160717054500,258.299988,205.820007,79.682546,51,64.800003,100,68.099998,70.900002,67.900002
20160717060000,258.299988,205.820007,79.682546,51,56.400002,0,68.099998,70.900002,67.900002
20160717061500,258.299988,205.820007,79.682546,51,54.700001,0,67.800003,70.900002,67.900002
20160717063000,258.299988,205.820007,79.682546,51,54.700001,0,67.699997,70.900002,67.900002
20160717064500,258.299988,205.820007,79.682546,51,54.700001,0,67.699997,70.900002,67.900002
20160717070000,258.299988,203.360001,78.730163,51,54.700001,100,67.400002,74.599998,71.599998
20160717071500,258.299988,203.360001,78.730163,51,83.800003,100,67.599998,74.599998,71.599998
20160717073000,258.299988,205.820007,79.682546,51,82.099998,100,68.199997,74.599998,71.599998
20160717074500,258.299988,205.820007,79.682546,51,91.599998,100,68.699997,79.300003,76.0
20160717080000,258.299988,205.820007,79.682546,51,83.800003,100,69.099998,79.300003,76.0
20160717081500,258.299988,205.820007,79.682546,51,87.5,100,69.400002,79.300003,76.0
20160717083000,258.299988,205.820007,79.682546,51,87.5,100,69.800003,79.300003,76.0
20160717084500,258.299988,202.539993,78.4127,51,82.599998,100,69.800003,79.300003,76.0
20160717090000,258.299988,202.539993,78.4127,51,88.599998,100,70.199997,79.300003,76.0
20160717091500,258.299988,199.669998,77.30159,51,91.099998,100,70.599998,79.300003,76.0
20160717093000,258.299988,202.539993,78.4127,52,85.599998,100,71.0,79.300003,76.0
20160717094500,258.299988,202.539993,78.4127,52,83.199997,100,71.300003,79.300003,76.0
20160717100000,258.299988,200.080002,77.460322,52,86.199997,100,71.5,79.300003,76.0
20160717101500,258.299988,203.360001,78.730163,52,92.400002,100,71.699997,79.300003,76.0
20160717103000,258.299988,201.309998,77.936511,52,81.099998,100,71.900002,79.300003,76.0
20160717104500,258.299988,203.360001,78.730163,52,92.300003,100,72.099998,79.300003,76.0
20160717110000,258.299988,203.360001,78.730163,52,85.599998,100,72.300003,79.300003,76.0
20160717111500,258.299988,203.360001,78.730163,52,82.599998,100,72.400002,79.300003,76.0
20160717113000,258.299988,206.229996,79.841272,52,92.300003,100,72.599998,79.300003,76.0
20160717114500,258.299988,209.100006,80.952387,51,87.5,100,72.699997,79.300003,76.0
