PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160717120000,258.299988,203.360001,78.730163,51,84.599998,100,72.900002,79.300003,76.0
20160717121500,258.299988,207.050003,80.158735,51,84.599998,100,73.0,79.300003,76.0
20160717123000,258.299988,203.770004,78.888894,51,89.0,100,73.099998,79.300003,76.0
20160717124500,258.299988,206.229996,79.841272,51,89.0,100,73.199997,79.300003,76.0
20160717130000,258.299988,203.360001,78.730163,51,83.300003,100,73.300003,79.300003,76.0
20160717131500,258.299988,203.360001,78.730163,51,83.300003,100,73.400002,79.300003,76.0
20160717133000,258.299988,203.360001,78.730163,51,91.699997,100,73.400002,79.300003,76.0
20160717134500,258.299988,206.229996,79.841272,51,87.5,100,73.5,79.300003,76.0
20160717140000,258.299988,209.100006,80.952387,51,84.400002,100,73.599998,79.300003,76.0
20160717141500,258.299988,209.100006,80.952387,51,82.099998,100,73.599998,79.300003,76.0
20160717143000,258.299988,209.100006,80.952387,51,87.900002,100,73.699997,79.300003,76.0
20160717144500,258.299988,209.100006,80.952387,51,89.400002,100,73.800003,79.199997,76.0
20160717150000,258.299988,209.100006,80.952387,51,83.300003,100,73.800003,79.199997,76.0
20160717151500,258.299988,209.100006,80.952387,51,83.300003,100,73.800003,79.199997,76.0
20160717153000,258.299988,206.229996,79.841272,51,86.699997,100,73.900002,79.199997,76.0
20160717154500,258.299988,206.229996,79.841272,51,88.099998,100,74.0,79.199997,76.0
20160717160000,258.299988,202.130005,78.253974,51,85.599998,100,74.099998,79.099998,76.0
20160717161500,258.299988,202.130005,78.253974,51,83.800003,100,74.099998,79.199997,76.0
20160717163000,258.299988,202.130005,78.253974,51,82.599998,100,74.199997,79.099998,76.0
20160717164500,258.299988,202.130005,78.253974,51,81.699997,100,74.099998,79.099998,76.0
20160717170000,258.299988,204.589996,79.206352,51,81.699997,100,74.099998,79.099998,76.0
20160717171500,258.299988,204.589996,79.206352,51,80.199997,100,74.099998,79.099998,76.0
20160717173000,258.299988,204.589996,79.206352,51,88.099998,100,74.0,79.099998,76.0
20160717174500,258.299988,200.899994,77.777779,51,88.099998,100,74.0,79.099998,76.0
20160717180000,258.299988,203.770004,78.888894,51,84.900002,100,74.099998,79.099998,76.0
20160717181500,258.299988,203.770004,78.888894,51,81.099998,100,74.099998,79.099998,76.0
20160717183000,258.299988,203.770004,78.888894,51,91.699997,100,74.199997,79.099998,76.0
20160717184500,258.299988,200.899994,77.777779,51,86.199997,100,74.300003,79.099998,76.0
20160717190000,258.299988,200.899994,77.777779,51,86.199997,100,74.300003,79.099998,76.0
20160717191500,258.299988,200.899994,77.777779,51,83.199997,100,74.400002,79.099998,76.0
20160717193000,258.299988,200.899994,77.777779,51,90.900002,100,74.5,79.099998,76.0
20160717194500,258.299988,203.770004,78.888894,51,89.5,100,74.5,79.099998,76.0
20160717200000,258.299988,203.770004,78.888894,51,85.0,100,74.599998,79.099998,76.0
20160717201500,258.299988,203.770004,78.888894,52,83.199997,100,74.599998,79.099998,76.0
20160717203000,258.299988,200.899994,77.777779,52,87.300003,100,74.599998,79.099998,76.0
20160717204500,258.299988,200.899994,77.777779,52,91.699997,100,74.699997,79.099998,76.0
20160717210000,258.299988,200.899994,77.777779,52,85.599998,100,74.800003,79.099998,76.0
20160717211500,258.299988,200.899994,77.777779,52,83.199997,100,74.800003,79.099998,76.0
20160717213000,258.299988,200.899994,77.777779,52,87.900002,100,74.800003,79.099998,76.0
20160717214500,258.299988,200.899994,77.777779,52,91.300003,100,74.900002,79.099998,76.0
20160717220000,258.299988,203.360001,78.730163,52,86.199997,100,75.0,79.099998,76.0
20160717221500,258.299988,203.360001,78.730163,52,83.199997,100,75.0,79.099998,76.0
20160717223000,258.299988,203.360001,78.730163,52,88.800003,100,75.0,79.099998,76.0
20160717224500,258.299988,203.360001,78.730163,52,88.800003,100,75.0,79.099998,76.0
20160717230000,258.299988,201.309998,77.936511,52,84.400002,100,75.099998,79.099998,76.0
20160717231500,258.299988,203.770004,78.888894,52,82.599998,100,75.099998,79.099998,76.0
20160717233000,258.299988,203.770004,78.888894,52,90.699997,100,75.099998,79.099998,76.0
20160717234500,258.299988,203.770004,78.888894,52,89.300003,100,75.099998,79.099998,76.0
20160718000000,258.299988,203.770004,78.888894,52,84.400002,100,75.099998,79.099998,76.0
20160718001500,258.299988,203.770004,78.888894,52,84.400002,100,75.099998,79.099998,76.0
20160718003000,258.299988,203.770004,78.888894,52,90.5,100,75.099998,79.099998,76.0
20160718004500,258.299988,203.770004,78.888894,52,83.800003,100,75.199997,79.099998,76.0
20160718010000,258.299988,203.770004,78.888894,52,89.699997,100,75.199997,79.099998,76.0
20160718011500,258.299988,203.770004,78.888894,52,87.099998,100,75.199997,79.099998,76.0
20160718013000,258.299988,203.770004,78.888894,52,84.400002,100,75.199997,79.099998,76.0
20160718014500,258.299988,203.770004,78.888894,52,82.599998,100,75.199997,79.099998,76.0
20160718020000,258.299988,201.309998,77.936511,52,91.699997,100,75.199997,79.099998,76.0
20160718021500,258.299988,201.309998,77.936511,52,86.400002,100,75.199997,79.099998,76.0
20160718023000,258.299988,201.309998,77.936511,52,83.199997,100,75.199997,79.099998,76.0
20160718024500,258.299988,203.360001,78.730163,52,86.800003,100,75.199997,79.099998,76.0
20160718030000,258.299988,203.360001,78.730163,52,89.300003,100,75.199997,79.099998,76.0
20160718031500,258.299988,203.360001,78.730163,52,83.800003,100,75.199997,79.099998,76.0
20160718033000,258.299988,203.360001,78.730163,52,89.800003,100,75.199997,79.099998,76.0
20160718034500,258.299988,203.360001,78.730163,52,85.400002,100,75.300003,79.099998,76.0
20160718040000,258.299988,203.360001,78.730163,52,83.199997,100,75.300003,79.099998,76.0
20160718041500,258.299988,203.360001,78.730163,52,85.099998,100,75.199997,79.099998,76.0
20160718043000,258.299988,203.360001,78.730163,52,92.0,100,75.199997,79.099998,76.0
20160718044500,258.299988,203.360001,78.730163,52,85.0,100,75.300003,79.099998,76.0
20160718050000,258.299988,203.360001,78.730163,52,82.599998,100,75.199997,79.099998,76.0
20160718051500,258.299988,203.360001,78.730163,52,92.300003,100,75.300003,79.099998,76.0
20160718053000,258.299988,203.360001,78.730163,52,85.199997,100,75.300003,79.099998,76.0
20160718054500,258.299988,203.360001,78.730163,52,87.400002,100,75.400002,79.099998,76.0
20160718060000,258.299988,201.309998,77.936511,52,90.5,100,75.400002,79.099998,76.0
20160718061500,258.299988,203.360001,78.730163,52,86.199997,100,75.5,79.099998,76.0
20160718063000,258.299988,203.360001,78.730163,52,91.699997,100,75.5,79.099998,76.0
20160718064500,258.299988,203.360001,78.730163,52,89.900002,100,75.5,79.099998,76.0
20160718070000,258.299988,203.360001,78.730163,52,89.900002,100,75.599998,79.099998,76.0
20160718071500,258.299988,203.360001,78.730163,52,91.699997,100,75.599998,79.099998,76.0
20160718073000,258.299988,203.360001,78.730163,52,91.699997,100,75.599998,79.099998,76.0
20160718074500,258.299988,201.309998,77.936511,52,91.699997,100,75.699997,79.099998,76.0
20160718080000,258.299988,201.309998,77.936511,52,89.300003,100,75.699997,79.099998,76.0
20160718081500,258.299988,201.309998,77.936511,52,90.800003,100,75.699997,79.099998,76.0
20160718083000,258.299988,203.360001,78.730163,52,85.599998,100,75.699997,79.099998,76.0
20160718084500,258.299988,201.309998,77.936511,52,90.599998,100,75.800003,79.099998,76.0
20160718090000,258.299988,201.309998,77.936511,52,92.300003,100,75.800003,79.099998,76.0
20160718091500,258.299988,201.309998,77.936511,52,83.199997,100,75.699997,79.099998,76.0
20160718093000,258.299988,201.309998,77.936511,52,83.199997,100,75.699997,79.099998,76.0
20160718094500,258.299988,205.820007,79.682546,52,87.300003,100,75.5,79.099998,76.0
20160718100000,258.299988,202.539993,78.4127,52,91.699997,100,75.599998,79.099998,76.0
20160718101500,258.299988,202.539993,78.4127,52,85.0,100,75.699997,79.099998,76.0
20160718103000,258.299988,205.0,79.365083,52,80.199997,100,75.5,79.099998,76.0
20160718104500,258.299988,202.539993,78.4127,52,78.699997,100,75.099998,79.099998,76.0
20160718110000,258.299988,220.169998,85.238099,54,56.400002,0,73.699997,73.599998,70.599998
20160718111500,258.299988,207.050003,80.158735,52,55.599998,0,72.900002,73.599998,70.599998
20160718113000,258.299988,207.050003,80.158735,51,55.599998,0,72.400002,73.599998,70.599998
20160718114500,258.299988,207.050003,80.158735,51,56.700001,0,72.099998,73.599998,70.599998
20160718120000,258.299988,207.050003,80.158735,51,56.700001,0,71.800003,73.599998,70.599998
20160718121500,258.299988,203.360001,78.730163,51,55.599998,0,71.400002,73.5,70.5
20160718123000,258.299988,205.820007,79.682546,51,55.599998,0,71.099998,73.5,70.5
20160718124500,258.299988,205.820007,79.682546,51,56.700001,0,71.0,73.5,70.5
20160718130000,258.299988,205.820007,79.682546,51,56.0,0,70.800003,73.5,70.5
20160718131500,258.299988,205.820007,79.682546,51,56.0,0,70.699997,73.400002,70.400002
20160718133000,258.299988,208.279999,80.634924,52,56.700001,0,70.599998,73.300003,70.300003
20160718134500,258.299988,208.279999,80.634924,52,56.700001,0,70.5,73.300003,70.300003
20160718140000,258.299988,208.279999,80.634924,51,56.700001,0,70.400002,73.300003,70.300003
20160718141500,258.299988,205.820007,79.682546,51,56.700001,0,70.300003,73.199997,70.199997
20160718143000,258.299988,209.100006,80.952387,51,56.700001,0,70.300003,73.199997,70.199997
20160718144500,258.299988,203.770004,78.888894,51,56.700001,0,70.199997,73.199997,70.199997
20160718150000,258.299988,209.100006,80.952387,51,56.700001,0,70.099998,73.199997,70.199997
20160718151500,258.299988,209.100006,80.952387,51,56.700001,0,70.0,73.199997,70.199997
20160718153000,258.299988,205.0,79.365083,51,56.700001,0,70.0,73.199997,70.199997
20160718154500,258.299988,205.0,79.365083,51,56.700001,0,70.0,73.199997,70.199997
20160718160000,258.299988,207.050003,80.158735,51,56.700001,0,70.0,73.199997,70.199997
20160718161500,258.299988,207.050003,80.158735,51,56.700001,100,69.900002,73.199997,70.199997
20160718163000,258.299988,207.050003,80.158735,51,56.700001,100,69.800003,73.199997,70.199997
20160718164500,258.299988,202.130005,78.253974,51,56.700001,100,69.800003,73.199997,70.199997
20160718170000,258.299988,205.0,79.365083,51,56.700001,100,69.699997,73.199997,70.199997
20160718171500,258.299988,202.130005,78.253974,51,56.700001,100,69.699997,73.199997,70.199997
20160718173000,258.299988,202.130005,78.253974,51,56.700001,100,69.699997,73.199997,70.199997
20160718174500,258.299988,202.130005,78.253974,51,56.700001,100,69.699997,73.199997,70.199997
20160718180000,258.299988,202.130005,78.253974,51,56.700001,100,69.699997,73.199997,70.199997
20160718181500,258.299988,202.130005,78.253974,51,56.700001,100,69.599998,73.199997,70.199997
20160718183000,258.299988,205.820007,79.682546,51,56.700001,100,69.599998,73.199997,70.199997
20160718184500,258.299988,205.820007,79.682546,51,56.700001,100,69.599998,73.199997,70.199997
20160718190000,258.299988,205.820007,79.682546,51,56.700001,100,69.599998,73.199997,70.199997
20160718191500,258.299988,208.279999,80.634924,51,56.700001,100,69.599998,73.199997,70.199997
20160718193000,258.299988,208.279999,80.634924,51,56.700001,100,69.599998,73.199997,70.199997
20160718194500,258.299988,208.279999,80.634924,51,56.700001,100,69.599998,73.199997,70.199997
20160718200000,258.299988,205.0,79.365083,51,56.700001,100,69.5,73.199997,70.199997
20160718201500,258.299988,205.0,79.365083,51,57.5,100,69.5,73.199997,70.199997
20160718203000,258.299988,205.0,79.365083,51,59.200001,100,69.5,73.199997,70.199997
20160718204500,258.299988,207.460007,80.317467,51,66.699997,100,69.599998,73.199997,70.199997
20160718210000,258.299988,203.770004,78.888894,51,76.400002,100,69.699997,73.199997,70.199997
20160718211500,258.299988,206.229996,79.841272,51,78.699997,100,69.900002,73.199997,70.199997
20160718213000,258.299988,206.229996,79.841272,51,78.699997,100,70.099998,73.199997,70.199997
20160718214500,258.299988,206.229996,79.841272,51,78.699997,100,70.300003,73.199997,70.199997
20160718220000,258.299988,206.229996,79.841272,51,74.5,0,70.5,73.199997,70.199997
20160718221500,258.299988,206.229996,79.841272,51,56.799999,0,70.300003,73.199997,70.199997
20160718223000,258.299988,206.229996,79.841272,51,56.799999,0,70.199997,73.199997,70.199997
20160718224500,258.299988,206.229996,79.841272,51,56.799999,0,70.099998,73.199997,70.199997
20160718230000,258.299988,206.229996,79.841272,51,56.799999,0,70.0,73.199997,70.199997
20160718231500,258.299988,206.229996,79.841272,51,56.799999,100,69.900002,73.199997,70.199997
20160718233000,258.299988,203.770004,78.888894,51,56.799999,100,69.900002,73.199997,70.199997
20160718234500,258.299988,207.050003,80.158735,51,56.799999,100,69.800003,73.199997,70.199997
20160719000000,258.299988,207.050003,80.158735,51,56.799999,100,69.699997,73.199997,70.199997
20160719001500,258.299988,207.050003,80.158735,51,56.799999,100,69.699997,73.199997,70.199997
20160719003000,258.299988,207.050003,80.158735,51,56.799999,100,69.699997,73.199997,70.199997
20160719004500,258.299988,207.050003,80.158735,51,56.799999,100,69.599998,73.199997,70.199997
20160719010000,258.299988,207.050003,80.158735,51,56.799999,100,69.599998,73.199997,70.199997
20160719011500,258.299988,207.050003,80.158735,51,56.799999,100,69.400002,73.199997,70.199997
20160719013000,258.299988,207.050003,80.158735,51,56.799999,100,69.400002,73.199997,70.199997
20160719014500,258.299988,207.050003,80.158735,51,56.799999,100,69.300003,73.199997,70.199997
20160719020000,258.299988,207.050003,80.158735,51,56.799999,100,69.300003,73.199997,70.199997
20160719021500,258.299988,207.050003,80.158735,51,56.799999,100,69.300003,73.199997,70.199997
20160719023000,258.299988,207.050003,80.158735,51,58.0,100,69.199997,73.199997,70.199997
20160719024500,258.299988,207.050003,80.158735,51,75.0,100,69.300003,73.199997,70.199997
20160719030000,258.299988,207.050003,80.158735,51,80.199997,100,69.599998,73.199997,70.199997
20160719031500,258.299988,207.050003,80.158735,51,85.599998,100,69.800003,73.199997,70.199997
20160719033000,258.299988,203.360001,78.730163,51,85.599998,100,70.0,73.199997,70.199997
20160719034500,258.299988,206.229996,79.841272,51,82.099998,100,70.199997,73.199997,70.199997
20160719040000,258.299988,203.360001,78.730163,51,82.099998,100,70.400002,73.199997,70.199997
20160719041500,258.299988,203.360001,78.730163,51,56.799999,0,70.400002,73.199997,70.199997
20160719043000,258.299988,207.460007,80.317467,51,56.799999,0,70.199997,73.199997,70.199997
20160719044500,258.299988,207.460007,80.317467,51,56.799999,100,69.900002,73.199997,70.199997
20160719050000,258.299988,207.460007,80.317467,51,56.799999,100,69.800003,73.199997,70.199997
20160719051500,258.299988,202.130005,78.253974,51,56.799999,100,69.699997,73.199997,70.199997
20160719053000,258.299988,205.820007,79.682546,51,56.0,100,69.599998,73.199997,70.199997
20160719054500,258.299988,205.820007,79.682546,51,56.0,100,69.5,73.199997,70.199997
20160719060000,258.299988,202.539993,78.4127,51,56.0,100,69.400002,73.199997,70.199997
20160719061500,258.299988,202.539993,78.4127,51,56.0,100,69.300003,73.199997,70.199997
20160719063000,258.299988,206.229996,79.841272,51,56.0,100,69.199997,73.199997,70.199997
20160719064500,258.299988,206.229996,79.841272,51,56.0,100,69.199997,73.199997,70.199997
20160719070000,258.299988,203.770004,78.888894,51,56.700001,100,69.099998,73.199997,70.199997
20160719071500,258.299988,203.770004,78.888894,51,59.099998,100,69.099998,73.199997,70.199997
20160719073000,258.299988,203.770004,78.888894,51,78.300003,100,69.199997,73.199997,70.199997
20160719074500,258.299988,203.770004,78.888894,51,85.5,100,69.5,73.199997,70.199997
20160719080000,258.299988,203.770004,78.888894,51,88.699997,100,69.699997,73.199997,70.199997
20160719081500,258.299988,199.669998,77.30159,51,85.0,100,69.900002,73.199997,70.199997
20160719083000,258.299988,202.539993,78.4127,51,83.800003,100,70.199997,73.199997,70.199997
20160719084500,258.299988,202.539993,78.4127,52,82.0,100,70.400002,73.199997,70.199997
20160719090000,258.299988,206.229996,79.841272,52,56.799999,0,70.400002,73.199997,70.199997
20160719091500,258.299988,206.229996,79.841272,52,56.799999,0,70.0,73.199997,70.199997
20160719093000,258.299988,206.229996,79.841272,52,56.0,100,69.800003,73.199997,70.199997
20160719094500,258.299988,203.770004,78.888894,52,56.0,100,69.699997,73.199997,70.199997
20160719100000,258.299988,203.770004,78.888894,52,56.0,100,69.599998,73.199997,70.199997
20160719101500,258.299988,208.279999,80.634924,52,56.0,100,69.400002,73.199997,70.199997
20160719103000,258.299988,204.589996,79.206352,52,56.0,100,69.400002,73.199997,70.199997
20160719104500,258.299988,204.589996,79.206352,52,56.799999,100,69.300003,73.199997,70.199997
20160719110000,258.299988,204.589996,79.206352,52,56.0,100,69.199997,73.199997,70.199997
20160719111500,258.299988,204.589996,79.206352,52,56.0,100,69.099998,73.199997,70.199997
20160719113000,258.299988,207.050003,80.158735,52,56.0,100,68.900002,73.199997,70.199997
20160719114500,258.299988,204.589996,79.206352,52,72.900002,100,69.0,73.199997,70.199997
20160719120000,258.299988,209.100006,80.952387,52,81.599998,100,69.199997,73.199997,70.199997
20160719121500,258.299988,209.100006,80.952387,52,83.699997,100,69.400002,73.199997,70.199997
20160719123000,258.299988,209.100006,80.952387,52,88.699997,100,69.599998,73.199997,70.199997
20160719124500,258.299988,209.100006,80.952387,52,84.400002,100,69.800003,73.199997,70.199997
20160719130000,258.299988,206.229996,79.841272,52,89.900002,100,69.900002,73.199997,70.199997
20160719131500,258.299988,206.229996,79.841272,52,86.199997,100,70.099998,73.199997,70.199997
20160719133000,258.299988,206.229996,79.841272,51,84.400002,100,70.300003,73.199997,70.199997
20160719134500,258.299988,206.229996,79.841272,51,58.799999,0,70.5,73.199997,70.199997
20160719140000,258.299988,206.229996,79.841272,51,56.0,0,70.199997,73.199997,70.199997
20160719141500,258.299988,206.229996,79.841272,51,56.700001,100,69.900002,73.199997,70.199997
20160719143000,258.299988,209.509995,81.111113,51,56.700001,100,69.800003,73.199997,70.199997
20160719144500,258.299988,205.0,79.365083,51,56.0,100,69.599998,73.199997,70.199997
20160719150000,258.299988,208.279999,80.634924,51,56.0,100,69.599998,73.199997,70.199997
20160719151500,258.299988,205.0,79.365083,51,56.700001,100,69.599998,73.199997,70.199997
20160719153000,258.299988,205.0,79.365083,51,56.700001,100,69.5,73.199997,70.199997
20160719154500,258.299988,205.0,79.365083,51,56.700001,100,69.400002,73.199997,70.199997
20160719160000,258.299988,205.0,79.365083,51,56.0,100,69.300003,73.199997,70.199997
20160719161500,258.299988,208.279999,80.634924,51,56.700001,100,69.199997,73.199997,70.199997
20160719163000,258.299988,208.279999,80.634924,51,56.0,100,69.199997,73.199997,70.199997
20160719164500,258.299988,205.0,79.365083,51,57.099998,100,69.199997,73.199997,70.199997
20160719170000,258.299988,207.050003,80.158735,51,66.699997,100,69.199997,73.199997,70.199997
20160719171500,258.299988,198.850006,76.984133,51,80.199997,100,69.400002,73.199997,70.199997
20160719173000,258.299988,198.850006,76.984133,51,82.400002,100,69.699997,73.199997,70.199997
20160719174500,258.299988,200.899994,77.777779,51,87.5,100,69.900002,73.199997,70.199997
20160719180000,258.299988,200.899994,77.777779,52,82.599998,100,70.199997,73.199997,70.199997
20160719181500,258.299988,203.770004,78.888894,52,81.099998,100,70.400002,73.199997,70.199997
20160719183000,258.299988,203.770004,78.888894,52,56.799999,0,70.5,73.199997,70.199997
20160719184500,258.299988,203.770004,78.888894,52,56.0,0,70.199997,73.199997,70.199997
20160719190000,258.299988,203.770004,78.888894,52,56.0,0,70.099998,73.199997,70.199997
20160719191500,258.299988,203.770004,78.888894,52,56.0,0,70.0,73.199997,70.199997
20160719193000,258.299988,203.770004,78.888894,52,56.0,100,69.900002,73.199997,70.199997
20160719194500,258.299988,203.770004,78.888894,52,56.0,100,69.800003,73.199997,70.199997
20160719200000,258.299988,203.770004,78.888894,52,56.0,100,69.800003,73.199997,70.199997
20160719201500,258.299988,205.820007,79.682546,52,56.0,100,69.699997,73.199997,70.199997
20160719203000,258.299988,205.820007,79.682546,52,56.700001,100,69.699997,73.199997,70.199997
20160719204500,258.299988,208.279999,80.634924,52,56.700001,100,69.599998,73.199997,70.199997
20160719210000,258.299988,208.279999,80.634924,52,56.700001,100,69.599998,73.199997,70.199997
20160719211500,258.299988,208.279999,80.634924,52,56.700001,100,69.599998,73.199997,70.199997
20160719213000,258.299988,205.820007,79.682546,52,56.700001,100,69.599998,73.199997,70.199997
20160719214500,258.299988,205.820007,79.682546,52,56.700001,100,69.400002,73.199997,70.199997
20160719220000,258.299988,205.820007,79.682546,52,56.700001,100,69.400002,73.199997,70.199997
20160719221500,258.299988,205.820007,79.682546,52,56.700001,100,69.400002,73.199997,70.199997
20160719223000,258.299988,208.279999,80.634924,52,56.700001,100,69.400002,73.199997,70.199997
20160719224500,258.299988,208.279999,80.634924,52,57.5,100,69.300003,73.199997,70.199997
20160719230000,258.299988,208.279999,80.634924,52,61.5,100,69.400002,73.199997,70.199997
20160719231500,258.299988,208.279999,80.634924,52,78.699997,100,69.5,73.199997,70.199997
20160719233000,258.299988,208.279999,80.634924,52,79.800003,100,69.699997,73.199997,70.199997
20160719234500,258.299988,208.279999,80.634924,52,78.699997,100,69.900002,73.199997,70.199997
20160720000000,258.299988,208.279999,80.634924,52,78.699997,100,70.099998,73.199997,70.199997
20160720001500,258.299988,211.559998,81.904765,52,84.599998,100,70.300003,73.199997,70.199997
20160720003000,258.299988,211.559998,81.904765,52,58.5,0,70.5,73.199997,70.199997
20160720004500,258.299988,208.279999,80.634924,52,56.400002,0,70.199997,73.199997,70.199997
20160720010000,258.299988,208.279999,80.634924,52,56.400002,0,70.0,73.199997,70.199997
20160720011500,258.299988,204.589996,79.206352,52,56.400002,0,70.0,73.199997,70.199997
20160720013000,258.299988,204.589996,79.206352,52,55.599998,100,69.800003,73.199997,70.199997
20160720014500,258.299988,204.589996,79.206352,52,55.599998,100,69.699997,73.199997,70.199997
20160720020000,258.299988,204.589996,79.206352,52,55.599998,100,69.599998,73.199997,70.199997
20160720021500,258.299988,204.589996,79.206352,52,55.599998,100,69.5,73.199997,70.199997
20160720023000,258.299988,204.589996,79.206352,52,55.599998,100,69.400002,73.199997,70.199997
20160720024500,258.299988,204.589996,79.206352,52,55.599998,100,69.300003,73.199997,70.199997
20160720030000,258.299988,204.589996,79.206352,52,55.599998,100,69.300003,73.199997,70.199997
20160720031500,258.299988,204.589996,79.206352,52,55.599998,100,69.199997,73.199997,70.199997
20160720033000,258.299988,202.539993,78.4127,52,55.599998,100,69.199997,73.199997,70.199997
20160720034500,258.299988,206.229996,79.841272,52,56.299999,100,69.099998,73.199997,70.199997
20160720040000,258.299988,206.229996,79.841272,52,80.699997,100,69.199997,73.199997,70.199997
20160720041500,258.299988,203.770004,78.888894,52,81.599998,100,69.400002,73.199997,70.199997
20160720043000,258.299988,203.770004,78.888894,52,81.599998,100,69.599998,73.199997,70.199997
20160720044500,258.299988,203.770004,78.888894,52,84.900002,100,69.800003,73.199997,70.199997
20160720050000,258.299988,203.770004,78.888894,52,88.5,100,70.099998,73.199997,70.199997
20160720051500,258.299988,203.770004,78.888894,52,83.800003,100,70.300003,73.199997,70.199997
20160720053000,258.299988,203.770004,78.888894,52,82.599998,100,70.5,73.199997,70.199997
20160720054500,258.299988,203.770004,78.888894,52,55.200001,0,70.300003,73.199997,70.199997
20160720060000,258.299988,205.820007,79.682546,52,55.200001,0,70.0,73.199997,70.199997
20160720061500,258.299988,205.820007,79.682546,52,55.200001,100,69.800003,73.199997,70.199997
20160720063000,258.299988,205.820007,79.682546,52,55.200001,100,69.699997,73.199997,70.199997
20160720064500,258.299988,208.279999,80.634924,52,55.200001,100,69.599998,73.199997,70.199997
20160720070000,258.299988,211.559998,81.904765,52,55.200001,100,69.599998,73.199997,70.199997
20160720071500,258.299988,208.279999,80.634924,52,55.900002,100,69.400002,73.199997,70.199997
20160720073000,258.299988,205.820007,79.682546,52,55.900002,100,69.300003,70.900002,67.900002
20160720074500,258.299988,205.820007,79.682546,52,55.900002,0,69.199997,70.900002,67.900002
20160720080000,258.299988,210.330002,81.428576,52,55.900002,0,69.099998,70.900002,67.900002
20160720081500,258.299988,210.330002,81.428576,52,55.900002,0,69.099998,70.900002,67.900002
20160720083000,258.299988,207.460007,80.317467,52,55.900002,0,69.099998,70.900002,67.900002
20160720084500,258.299988,207.460007,80.317467,52,57.099998,0,69.099998,70.900002,67.900002
20160720090000,258.299988,207.460007,80.317467,52,57.099998,0,69.0,70.900002,67.900002
20160720091500,258.299988,207.460007,80.317467,52,57.099998,0,68.900002,70.900002,67.900002
20160720093000,258.299988,207.460007,80.317467,52,57.099998,0,68.900002,70.900002,67.900002
20160720094500,258.299988,207.460007,80.317467,52,56.299999,0,68.800003,70.900002,67.900002
20160720100000,258.299988,207.460007,80.317467,52,56.299999,0,68.699997,70.900002,67.900002
20160720101500,258.299988,207.460007,80.317467,52,57.099998,0,68.699997,70.900002,67.900002
20160720103000,258.299988,207.460007,80.317467,52,56.0,0,68.699997,70.900002,67.900002
20160720104500,258.299988,204.589996,79.206352,52,56.0,0,68.599998,70.900002,67.900002
20160720110000,258.299988,204.589996,79.206352,52,56.700001,0,68.599998,70.900002,67.900002
20160720111500,258.299988,204.589996,79.206352,52,56.0,0,68.5,70.900002,67.900002
20160720113000,258.299988,204.589996,79.206352,52,57.099998,0,68.400002,70.900002,67.900002
20160720114500,258.299988,204.589996,79.206352,52,56.0,0,68.400002,70.900002,67.900002
20160720120000,258.299988,210.330002,81.428576,52,56.0,0,68.599998,70.900002,67.900002
20160720121500,258.299988,210.330002,81.428576,52,56.0,0,68.400002,70.900002,67.900002
20160720123000,258.299988,210.330002,81.428576,50,56.0,0,68.400002,70.800003,67.800003
20160720124500,258.299988,207.050003,80.158735,50,56.0,0,68.300003,70.800003,67.800003
20160720130000,258.299988,207.050003,80.158735,50,56.799999,0,68.199997,70.800003,67.800003
20160720131500,258.299988,211.559998,81.904765,50,56.799999,0,68.199997,70.800003,67.800003
20160720133000,258.299988,204.589996,79.206352,50,56.0,0,68.300003,70.800003,67.800003
20160720134500,258.299988,204.589996,79.206352,50,56.0,0,68.199997,70.699997,67.699997
20160720140000,258.299988,204.589996,79.206352,51,56.0,0,68.099998,70.699997,67.699997
20160720141500,258.299988,202.130005,78.253974,51,56.0,0,68.199997,70.599998,67.599998
20160720143000,258.299988,207.050003,80.158735,52,56.799999,0,68.199997,70.5,67.5
20160720144500,258.299988,207.050003,80.158735,52,56.799999,0,68.199997,70.5,67.5
20160720150000,258.299988,207.050003,80.158735,52,56.0,0,68.199997,70.5,67.5
20160720151500,258.299988,207.050003,80.158735,52,56.0,0,68.099998,70.400002,67.400002
20160720153000,258.299988,207.050003,80.158735,52,56.0,0,68.099998,70.400002,67.400002
20160720154500,258.299988,209.509995,81.111113,52,56.700001,0,68.099998,70.400002,67.400002
20160720160000,258.299988,209.509995,81.111113,51,56.700001,0,68.199997,70.400002,67.400002
20160720161500,258.299988,207.050003,80.158735,51,56.700001,0,68.199997,70.400002,67.400002
20160720163000,258.299988,207.050003,80.158735,51,56.700001,0,68.199997,70.400002,67.400002
20160720164500,258.299988,204.589996,79.206352,51,56.700001,0,68.199997,70.400002,67.400002
20160720170000,258.299988,204.589996,79.206352,51,56.700001,0,68.199997,70.400002,67.400002
20160720171500,258.299988,204.589996,79.206352,51,56.700001,0,68.199997,70.400002,67.400002
20160720173000,258.299988,204.589996,79.206352,51,56.700001,0,68.300003,70.400002,67.400002
20160720174500,258.299988,209.100006,80.952387,51,56.700001,0,68.300003,70.400002,67.400002
20160720180000,258.299988,209.100006,80.952387,51,56.0,0,68.400002,70.400002,67.400002
20160720181500,258.299988,209.100006,80.952387,51,56.0,0,68.400002,70.400002,67.400002
20160720183000,258.299988,206.229996,79.841272,51,56.0,0,68.400002,70.400002,67.400002
20160720184500,258.299988,206.229996,79.841272,51,56.0,0,68.400002,70.400002,67.400002
20160720190000,258.299988,209.509995,81.111113,51,56.0,0,68.400002,70.400002,67.400002
20160720191500,258.299988,209.509995,81.111113,51,56.0,0,68.5,70.400002,67.400002
20160720193000,258.299988,206.229996,79.841272,51,56.0,0,68.5,70.400002,67.400002
20160720194500,258.299988,209.100006,80.952387,51,56.0,0,68.400002,70.400002,67.400002
20160720200000,258.299988,209.100006,80.952387,51,56.0,0,68.5,70.400002,67.400002
20160720201500,258.299988,209.100006,80.952387,51,56.700001,0,68.5,70.400002,67.400002
20160720203000,258.299988,209.100006,80.952387,51,56.700001,0,68.599998,70.400002,67.400002
20160720204500,258.299988,209.100006,80.952387,51,56.700001,0,68.599998,70.400002,67.400002
20160720210000,258.299988,209.100006,80.952387,51,56.700001,0,68.599998,70.400002,67.400002
20160720211500,258.299988,209.100006,80.952387,51,56.700001,0,68.599998,70.400002,67.400002
20160720213000,258.299988,209.100006,80.952387,51,56.700001,0,68.599998,70.400002,67.400002
20160720214500,258.299988,209.100006,80.952387,51,56.700001,0,68.599998,70.400002,67.400002
20160720220000,258.299988,209.100006,80.952387,51,56.700001,0,68.599998,70.400002,67.400002
20160720221500,258.299988,205.820007,79.682546,51,56.700001,0,68.699997,70.400002,67.400002
20160720223000,258.299988,208.279999,80.634924,51,56.700001,0,68.699997,70.400002,67.400002
20160720224500,258.299988,208.279999,80.634924,51,56.700001,0,68.699997,70.400002,67.400002
20160720230000,258.299988,205.820007,79.682546,51,56.700001,0,68.699997,70.400002,67.400002
20160720231500,258.299988,205.820007,79.682546,51,56.700001,0,68.699997,70.400002,67.400002
20160720233000,258.299988,205.820007,79.682546,51,56.700001,0,68.699997,70.400002,67.400002
20160720234500,258.299988,205.820007,79.682546,51,56.700001,0,68.699997,70.400002,67.400002
20160721000000,258.299988,205.820007,79.682546,51,56.700001,0,68.699997,70.400002,67.400002
20160721001500,258.299988,205.820007,79.682546,51,56.700001,0,68.599998,70.400002,67.400002
20160721003000,258.299988,209.509995,81.111113,51,56.700001,0,68.599998,70.400002,67.400002
20160721004500,258.299988,209.509995,81.111113,51,56.700001,0,68.599998,70.400002,67.400002
20160721010000,258.299988,209.509995,81.111113,51,56.700001,0,68.699997,70.400002,67.400002
20160721011500,258.299988,209.509995,81.111113,51,56.700001,0,68.599998,70.400002,67.400002
20160721013000,258.299988,207.050003,80.158735,51,56.700001,0,68.599998,70.400002,67.400002
20160721014500,258.299988,210.330002,81.428576,51,56.700001,0,68.599998,70.400002,67.400002
20160721020000,258.299988,210.330002,81.428576,51,56.700001,0,68.599998,70.400002,67.400002
20160721021500,258.299988,207.460007,80.317467,51,56.700001,0,68.599998,70.400002,67.400002
20160721023000,258.299988,207.460007,80.317467,51,56.700001,0,68.599998,70.400002,67.400002
20160721024500,258.299988,207.460007,80.317467,51,56.700001,0,68.599998,70.400002,67.400002
20160721030000,258.299988,207.460007,80.317467,51,56.700001,0,68.599998,70.400002,67.400002
20160721031500,258.299988,204.589996,79.206352,51,56.700001,0,68.5,70.400002,67.400002
20160721033000,258.299988,207.050003,80.158735,51,56.099998,0,68.5,70.400002,67.400002
20160721034500,258.299988,207.050003,80.158735,51,56.099998,0,68.400002,70.400002,67.400002
20160721040000,258.299988,207.050003,80.158735,51,56.099998,0,68.400002,70.400002,67.400002
20160721041500,258.299988,207.050003,80.158735,51,56.099998,0,68.400002,70.400002,67.400002
20160721043000,258.299988,207.050003,80.158735,51,56.099998,0,68.400002,70.400002,67.400002
20160721044500,258.299988,207.050003,80.158735,51,56.099998,0,68.300003,70.400002,67.400002
20160721050000,258.299988,207.050003,80.158735,51,56.099998,0,68.300003,70.400002,67.400002
20160721051500,258.299988,207.050003,80.158735,51,56.099998,0,68.300003,70.400002,67.400002
20160721053000,258.299988,207.050003,80.158735,51,56.099998,0,68.300003,70.400002,67.400002
20160721054500,258.299988,207.050003,80.158735,51,56.099998,0,68.300003,70.400002,67.400002
20160721060000,258.299988,207.050003,80.158735,51,56.099998,0,68.199997,70.400002,67.400002
20160721061500,258.299988,203.770004,78.888894,51,56.099998,0,68.199997,70.400002,67.400002
20160721063000,258.299988,206.229996,79.841272,51,56.099998,0,68.199997,70.400002,67.400002
20160721064500,258.299988,206.229996,79.841272,51,56.099998,0,68.199997,70.400002,67.400002
20160721070000,258.299988,202.539993,78.4127,51,56.099998,0,68.199997,70.400002,67.400002
20160721071500,258.299988,206.229996,79.841272,51,56.700001,0,68.199997,70.400002,67.400002
20160721073000,258.299988,200.899994,77.777779,51,56.700001,0,68.199997,70.400002,67.400002
20160721074500,258.299988,200.899994,77.777779,51,56.700001,0,68.199997,70.400002,67.400002
20160721080000,258.299988,200.899994,77.777779,51,56.700001,0,68.199997,70.400002,67.400002
20160721081500,258.299988,200.899994,77.777779,51,56.700001,0,68.199997,70.400002,67.400002
20160721083000,258.299988,203.770004,78.888894,52,56.700001,0,68.199997,70.400002,67.400002
20160721084500,258.299988,203.770004,78.888894,52,56.700001,0,68.199997,70.400002,67.400002
20160721090000,258.299988,201.309998,77.936511,52,56.700001,0,68.199997,70.400002,67.400002
20160721091500,258.299988,201.309998,77.936511,52,56.700001,0,68.099998,70.400002,67.400002
20160721093000,258.299988,201.309998,77.936511,52,56.700001,0,68.099998,70.400002,67.400002
20160721094500,258.299988,198.850006,76.984133,52,56.700001,0,68.099998,70.400002,67.400002
20160721100000,258.299988,200.899994,77.777779,52,56.700001,0,68.099998,70.400002,67.400002
20160721101500,258.299988,203.360001,78.730163,52,56.700001,0,68.099998,70.400002,67.400002
20160721103000,258.299988,203.360001,78.730163,52,56.700001,0,68.0,70.400002,67.400002
20160721104500,258.299988,200.899994,77.777779,52,56.0,0,67.900002,70.400002,67.400002
20160721110000,258.299988,200.899994,77.777779,52,57.099998,0,67.900002,70.400002,67.400002
20160721111500,258.299988,200.899994,77.777779,52,56.0,0,67.800003,70.400002,67.400002
20160721113000,258.299988,200.899994,77.777779,52,56.0,0,67.699997,70.400002,67.400002
20160721114500,258.299988,203.360001,78.730163,52,56.0,0,67.699997,70.400002,67.400002
20160721120000,258.299988,203.360001,78.730163,52,56.0,0,67.699997,70.400002,67.400002
20160721121500,258.299988,203.360001,78.730163,52,56.799999,0,67.599998,70.400002,67.400002
20160721123000,258.299988,203.360001,78.730163,52,55.700001,0,67.599998,70.400002,67.400002
20160721124500,258.299988,203.360001,78.730163,52,55.700001,0,67.599998,70.400002,67.400002
20160721130000,258.299988,203.360001,78.730163,52,55.700001,0,67.400002,70.400002,67.400002
20160721131500,258.299988,207.460007,80.317467,52,55.700001,0,67.400002,70.400002,67.400002
20160721133000,258.299988,207.460007,80.317467,52,55.700001,0,67.400002,70.400002,67.400002
20160721134500,258.299988,207.460007,80.317467,52,55.700001,0,67.300003,70.400002,67.400002
20160721140000,258.299988,207.460007,80.317467,52,55.700001,0,67.300003,70.400002,67.400002
20160721141500,258.299988,205.0,79.365083,52,56.700001,0,67.300003,70.400002,67.400002
20160721143000,258.299988,205.0,79.365083,52,55.599998,0,67.400002,70.400002,67.400002
20160721144500,258.299988,205.0,79.365083,52,55.599998,0,67.300003,70.400002,67.400002
20160721150000,258.299988,210.740005,81.587308,52,55.599998,0,67.300003,70.400002,67.400002
20160721151500,258.299988,206.229996,79.841272,51,55.599998,0,67.300003,70.400002,67.400002
20160721153000,258.299988,206.229996,79.841272,51,55.599998,0,67.300003,70.400002,67.400002
20160721154500,258.299988,206.229996,79.841272,51,55.599998,0,67.400002,70.400002,67.400002
20160721160000,258.299988,210.330002,81.428576,51,56.299999,0,67.400002,70.400002,67.400002
20160721161500,258.299988,207.460007,80.317467,51,56.299999,0,67.400002,70.400002,67.400002
20160721163000,258.299988,207.460007,80.317467,51,56.299999,0,67.5,70.400002,67.400002
20160721164500,258.299988,207.460007,80.317467,51,56.299999,0,67.599998,70.400002,67.400002
20160721170000,258.299988,207.460007,80.317467,51,56.299999,0,67.599998,70.400002,67.400002
20160721171500,258.299988,205.0,79.365083,51,56.299999,0,67.699997,70.400002,67.400002
20160721173000,258.299988,205.0,79.365083,51,56.299999,0,67.699997,70.400002,67.400002
20160721174500,258.299988,207.050003,80.158735,51,56.299999,0,67.800003,70.400002,67.400002
20160721180000,258.299988,207.050003,80.158735,51,56.299999,0,67.900002,70.400002,67.400002
20160721181500,258.299988,209.509995,81.111113,51,56.299999,0,67.900002,70.400002,67.400002
20160721183000,258.299988,209.509995,81.111113,51,56.299999,0,67.900002,70.400002,67.400002
20160721184500,258.299988,209.509995,81.111113,51,56.299999,0,68.0,70.400002,67.400002
20160721190000,258.299988,206.229996,79.841272,51,56.299999,0,68.099998,70.400002,67.400002
20160721191500,258.299988,206.229996,79.841272,51,56.299999,0,68.099998,70.400002,67.400002
20160721193000,258.299988,209.100006,80.952387,51,56.299999,0,68.099998,70.400002,67.400002
20160721194500,258.299988,206.229996,79.841272,51,56.299999,0,68.199997,70.400002,67.400002
20160721200000,258.299988,206.229996,79.841272,51,56.299999,0,68.199997,70.400002,67.400002
20160721201500,258.299988,206.229996,79.841272,51,56.299999,0,68.199997,70.400002,67.400002
20160721203000,258.299988,206.229996,79.841272,51,56.299999,0,68.199997,70.400002,67.400002
20160721204500,258.299988,206.229996,79.841272,51,56.299999,0,68.199997,70.400002,67.400002
20160721210000,258.299988,209.100006,80.952387,51,56.299999,0,68.199997,70.400002,67.400002
20160721211500,258.299988,209.100006,80.952387,51,56.299999,0,68.199997,70.400002,67.400002
20160721213000,258.299988,209.100006,80.952387,51,56.299999,0,68.199997,70.400002,67.400002
20160721214500,258.299988,209.100006,80.952387,51,56.299999,0,68.199997,70.400002,67.400002
20160721220000,258.299988,209.100006,80.952387,51,56.299999,0,68.199997,70.300003,67.300003
20160721221500,258.299988,209.100006,80.952387,51,56.299999,0,68.199997,70.400002,67.400002
20160721223000,258.299988,209.100006,80.952387,51,56.299999,0,68.199997,70.300003,67.300003
20160721224500,258.299988,209.100006,80.952387,51,56.299999,0,68.199997,70.300003,67.300003
20160721230000,258.299988,209.100006,80.952387,51,56.299999,0,68.199997,70.300003,67.300003
20160721231500,258.299988,209.100006,80.952387,51,56.299999,0,68.199997,70.199997,67.199997
20160721233000,258.299988,209.100006,80.952387,51,56.299999,0,68.199997,70.199997,67.199997
20160721234500,258.299988,209.100006,80.952387,51,56.299999,0,68.199997,70.099998,67.099998
20160722000000,258.299988,209.100006,80.952387,51,56.299999,0,68.199997,70.099998,67.099998
20160722001500,258.299988,209.100006,80.952387,51,56.299999,0,68.199997,70.099998,67.099998
20160722003000,258.299988,209.100006,80.952387,51,56.299999,0,68.199997,70.0,67.0
20160722004500,258.299988,209.100006,80.952387,51,56.299999,0,68.099998,70.0,67.0
20160722010000,258.299988,209.100006,80.952387,51,55.599998,0,68.099998,70.0,67.0
20160722011500,258.299988,209.100006,80.952387,51,55.599998,0,68.099998,70.0,67.0
20160722013000,258.299988,209.100006,80.952387,51,55.599998,0,68.099998,70.0,67.0
20160722014500,258.299988,205.820007,79.682546,51,55.599998,0,68.099998,70.0,67.0
20160722020000,258.299988,205.820007,79.682546,51,55.599998,0,68.099998,70.0,67.0
20160722021500,258.299988,205.820007,79.682546,51,55.599998,0,68.099998,70.0,67.0
20160722023000,258.299988,205.820007,79.682546,51,55.599998,0,68.0,70.0,67.0
20160722024500,258.299988,205.820007,79.682546,51,55.599998,0,68.0,70.0,67.0
20160722030000,258.299988,203.360001,78.730163,51,55.599998,0,68.0,70.0,67.0
20160722031500,258.299988,207.460007,80.317467,51,55.599998,0,68.0,70.0,67.0
20160722033000,258.299988,205.0,79.365083,51,55.599998,0,68.0,70.0,67.0
20160722034500,258.299988,205.0,79.365083,51,55.599998,0,67.900002,70.0,67.0
20160722040000,258.299988,205.0,79.365083,51,55.599998,0,67.900002,70.0,67.0
20160722041500,258.299988,207.460007,80.317467,51,56.299999,0,67.900002,70.0,67.0
20160722043000,258.299988,207.460007,80.317467,51,56.299999,0,67.900002,70.0,67.0
20160722044500,258.299988,207.460007,80.317467,51,56.299999,0,67.900002,70.0,67.0
20160722050000,258.299988,207.460007,80.317467,51,55.599998,0,67.900002,70.0,67.0
20160722051500,258.299988,207.460007,80.317467,51,55.599998,0,67.900002,70.0,67.0
20160722053000,258.299988,207.460007,80.317467,51,55.599998,0,67.800003,70.0,67.0
20160722054500,258.299988,207.460007,80.317467,51,55.599998,0,67.800003,70.0,67.0
20160722060000,258.299988,205.0,79.365083,51,55.599998,0,67.800003,70.0,67.0
20160722061500,258.299988,205.0,79.365083,51,55.599998,0,67.699997,70.0,67.0
20160722063000,258.299988,205.0,79.365083,51,55.599998,0,67.699997,70.0,67.0
20160722064500,258.299988,207.460007,80.317467,51,55.599998,0,67.699997,70.0,67.0
20160722070000,258.299988,202.130005,78.253974,51,55.599998,0,67.699997,70.0,67.0
20160722071500,258.299988,200.080002,77.460322,51,55.599998,0,67.699997,70.0,67.0
20160722073000,258.299988,200.080002,77.460322,51,55.599998,0,67.699997,70.0,67.0
20160722074500,258.299988,200.080002,77.460322,52,55.599998,0,67.699997,70.0,67.0
20160722080000,258.299988,205.0,79.365083,52,56.299999,0,67.699997,70.0,67.0
20160722081500,258.299988,202.539993,78.4127,52,56.299999,0,67.699997,70.0,67.0
20160722083000,258.299988,202.539993,78.4127,52,57.099998,0,67.699997,70.0,67.0
20160722084500,258.299988,198.850006,76.984133,52,57.099998,0,67.699997,70.0,67.0
20160722090000,258.299988,202.130005,78.253974,52,57.099998,0,67.800003,70.0,67.0
20160722091500,258.299988,202.130005,78.253974,52,56.400002,0,67.800003,70.0,67.0
20160722093000,258.299988,200.080002,77.460322,52,57.099998,0,67.699997,70.0,67.0
20160722094500,258.299988,200.080002,77.460322,52,57.099998,0,67.800003,70.0,67.0
20160722100000,258.299988,200.080002,77.460322,52,57.099998,0,67.800003,70.0,67.0
20160722101500,258.299988,202.539993,78.4127,52,57.099998,0,67.800003,70.0,67.0
20160722103000,258.299988,198.850006,76.984133,52,56.200001,0,67.699997,70.0,67.0
20160722104500,258.299988,198.850006,76.984133,52,56.799999,0,67.699997,70.0,67.0
20160722110000,258.299988,200.899994,77.777779,52,56.799999,0,67.699997,70.0,67.0
20160722111500,258.299988,200.899994,77.777779,52,56.799999,0,67.699997,70.0,67.0
20160722113000,258.299988,206.229996,79.841272,52,56.0,0,67.699997,70.0,67.0
20160722114500,258.299988,210.330002,81.428576,52,56.0,0,67.599998,70.0,67.0
20160722120000,258.299988,210.330002,81.428576,52,56.0,0,67.599998,70.0,67.0
20160722121500,258.299988,210.330002,81.428576,51,57.099998,0,67.5,70.0,67.0
20160722123000,258.299988,210.330002,81.428576,51,57.099998,0,67.5,70.0,67.0
20160722124500,258.299988,210.330002,81.428576,51,57.099998,0,67.5,70.0,67.0
20160722130000,258.299988,210.330002,81.428576,51,56.400002,0,67.400002,70.0,67.0
20160722131500,258.299988,203.360001,78.730163,51,56.400002,0,67.400002,70.0,67.0
20160722133000,258.299988,208.279999,80.634924,51,56.400002,0,67.5,70.0,67.0
20160722134500,258.299988,204.589996,79.206352,51,56.400002,0,67.5,70.0,67.0
20160722140000,258.299988,204.589996,79.206352,51,55.599998,0,67.400002,70.0,67.0
20160722141500,258.299988,209.509995,81.111113,51,55.599998,0,67.400002,70.0,67.0
20160722143000,258.299988,209.509995,81.111113,51,55.599998,0,67.400002,70.0,67.0
20160722144500,258.299988,209.509995,81.111113,51,56.700001,0,67.400002,70.0,67.0
20160722150000,258.299988,206.229996,79.841272,51,56.700001,0,67.400002,70.0,67.0
20160722151500,258.299988,209.100006,80.952387,51,56.700001,0,67.5,70.0,67.0
20160722153000,258.299988,205.0,79.365083,51,56.700001,0,67.5,70.0,67.0
20160722154500,258.299988,205.0,79.365083,51,56.700001,0,67.5,70.0,67.0
20160722160000,258.299988,205.0,79.365083,51,55.900002,0,67.5,70.0,67.0
20160722161500,258.299988,205.0,79.365083,51,55.900002,0,67.599998,70.0,67.0
20160722163000,258.299988,201.309998,77.936511,51,56.700001,0,67.599998,70.0,67.0
20160722164500,258.299988,203.360001,78.730163,51,56.700001,0,67.599998,70.0,67.0
20160722170000,258.299988,203.360001,78.730163,51,56.700001,0,67.699997,70.0,67.0
20160722171500,258.299988,205.820007,79.682546,51,56.700001,0,67.699997,70.0,67.0
20160722173000,258.299988,205.820007,79.682546,51,56.700001,0,67.699997,70.0,67.0
20160722174500,258.299988,205.820007,79.682546,51,56.700001,0,67.699997,70.0,67.0
20160722180000,258.299988,209.100006,80.952387,51,56.0,0,67.800003,70.0,67.0
20160722181500,258.299988,209.100006,80.952387,51,56.0,0,67.800003,70.0,67.0
20160722183000,258.299988,205.820007,79.682546,51,56.0,0,67.900002,70.0,67.0
20160722184500,258.299988,205.820007,79.682546,51,56.700001,0,67.900002,70.0,67.0
20160722190000,258.299988,208.279999,80.634924,51,56.700001,0,67.900002,70.0,67.0
20160722191500,258.299988,205.820007,79.682546,51,56.700001,0,67.900002,70.0,67.0
20160722193000,258.299988,205.820007,79.682546,51,56.700001,0,67.900002,70.0,67.0
20160722194500,258.299988,205.820007,79.682546,51,56.700001,0,68.0,70.0,67.0
20160722200000,258.299988,205.820007,79.682546,51,56.700001,0,68.0,70.0,67.0
20160722201500,258.299988,205.820007,79.682546,51,56.700001,0,68.0,70.0,67.0
20160722203000,258.299988,205.820007,79.682546,51,56.700001,0,68.0,70.0,67.0
20160722204500,258.299988,205.820007,79.682546,51,56.700001,0,68.099998,70.0,67.0
20160722210000,258.299988,208.279999,80.634924,51,56.700001,0,68.099998,70.0,67.0
20160722211500,258.299988,205.820007,79.682546,51,56.700001,0,68.099998,70.0,67.0
20160722213000,258.299988,205.820007,79.682546,51,56.0,0,68.099998,70.0,67.0
20160722214500,258.299988,205.820007,79.682546,51,56.0,0,68.099998,70.0,67.0
20160722220000,258.299988,205.820007,79.682546,51,56.0,0,68.099998,70.0,67.0
20160722221500,258.299988,208.279999,80.634924,51,56.0,0,68.099998,70.0,67.0
20160722223000,258.299988,202.130005,78.253974,51,56.700001,0,68.099998,70.0,67.0
20160722224500,258.299988,200.080002,77.460322,51,56.700001,0,68.099998,70.0,67.0
20160722230000,258.299988,200.080002,77.460322,51,56.700001,0,68.099998,70.0,67.0
20160722231500,258.299988,202.130005,78.253974,51,56.700001,0,68.099998,70.0,67.0
20160722233000,258.299988,202.130005,78.253974,51,56.700001,0,68.099998,70.0,67.0
20160722234500,258.299988,202.130005,78.253974,51,56.700001,0,68.099998,70.0,67.0
20160723000000,258.299988,202.130005,78.253974,51,56.700001,0,68.099998,70.0,67.0
20160723001500,258.299988,200.080002,77.460322,51,56.700001,0,68.099998,70.0,67.0
20160723003000,258.299988,202.130005,78.253974,51,56.700001,0,68.099998,70.0,67.0
20160723004500,258.299988,202.130005,78.253974,51,56.700001,0,68.099998,70.0,67.0
20160723010000,258.299988,202.130005,78.253974,51,56.700001,0,68.099998,70.0,67.0
20160723011500,258.299988,211.559998,81.904765,53,56.700001,0,68.099998,69.900002,66.900002
20160723013000,258.299988,202.539993,78.4127,52,55.900002,0,68.099998,69.900002,66.900002
20160723014500,258.299988,200.080002,77.460322,52,55.900002,0,68.099998,69.900002,66.900002
20160723020000,258.299988,202.130005,78.253974,52,55.900002,0,68.099998,69.900002,66.900002
20160723021500,258.299988,202.130005,78.253974,52,55.900002,0,68.099998,69.900002,66.900002
20160723023000,258.299988,202.130005,78.253974,52,55.900002,0,68.099998,69.900002,66.900002
20160723024500,258.299988,202.130005,78.253974,52,55.900002,0,68.099998,69.900002,66.900002
20160723030000,258.299988,202.130005,78.253974,52,55.900002,0,68.099998,69.900002,66.900002
20160723031500,258.299988,202.130005,78.253974,52,55.900002,0,68.0,69.900002,66.900002
20160723033000,258.299988,202.130005,78.253974,52,55.900002,0,68.0,69.900002,66.900002
20160723034500,258.299988,202.130005,78.253974,52,55.900002,0,68.0,69.900002,66.900002
