PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160723040000,258.299988,202.130005,78.253974,52,55.900002,0,68.0,69.900002,66.900002
20160723041500,258.299988,207.050003,80.158735,53,55.900002,0,67.900002,69.900002,66.900002
20160723043000,258.299988,207.050003,80.158735,53,55.900002,0,67.900002,69.900002,66.900002
20160723044500,258.299988,207.050003,80.158735,53,55.900002,0,67.900002,69.900002,66.900002
20160723050000,258.299988,207.050003,80.158735,53,55.900002,0,67.900002,69.900002,66.900002
20160723051500,258.299988,207.050003,80.158735,53,55.900002,0,67.900002,69.900002,66.900002
20160723053000,258.299988,207.050003,80.158735,53,55.900002,0,67.900002,69.900002,66.900002
20160723054500,258.299988,207.050003,80.158735,53,55.900002,0,67.900002,69.900002,66.900002
20160723060000,258.299988,207.050003,80.158735,53,55.900002,0,67.800003,69.900002,66.900002
20160723061500,258.299988,207.050003,80.158735,53,55.900002,0,67.800003,69.900002,66.900002
20160723063000,258.299988,211.559998,81.904765,53,55.900002,0,67.800003,69.900002,66.900002
20160723064500,258.299988,211.559998,81.904765,53,55.900002,0,67.800003,69.900002,66.900002
20160723070000,258.299988,209.100006,80.952387,53,55.900002,0,67.800003,69.900002,66.900002
20160723071500,258.299988,209.100006,80.952387,53,55.900002,0,67.699997,69.900002,66.900002
20160723073000,258.299988,209.100006,80.952387,53,55.900002,0,67.699997,69.900002,66.900002
20160723074500,258.299988,209.100006,80.952387,53,55.900002,0,67.699997,69.900002,66.900002
20160723080000,258.299988,209.100006,80.952387,53,56.700001,0,67.699997,69.900002,66.900002
20160723081500,258.299988,209.100006,80.952387,52,56.700001,0,67.699997,69.900002,66.900002
20160723083000,258.299988,209.100006,80.952387,52,56.700001,0,67.699997,69.900002,66.900002
20160723084500,258.299988,202.130005,78.253974,52,56.700001,0,67.699997,69.900002,66.900002
20160723090000,258.299988,202.130005,78.253974,52,56.700001,0,67.699997,69.900002,66.900002
20160723091500,258.299988,198.850006,76.984133,52,56.700001,0,67.699997,69.900002,66.900002
20160723093000,258.299988,200.899994,77.777779,52,56.700001,0,67.699997,69.900002,66.900002
20160723094500,258.299988,200.899994,77.777779,52,56.700001,0,67.699997,69.900002,66.900002
20160723100000,258.299988,200.899994,77.777779,52,56.700001,0,67.699997,69.900002,66.900002
20160723101500,258.299988,200.899994,77.777779,52,56.700001,0,67.699997,69.900002,66.900002
20160723103000,258.299988,200.899994,77.777779,52,56.700001,0,67.699997,69.900002,66.900002
20160723104500,258.299988,200.899994,77.777779,52,55.599998,0,67.599998,69.900002,66.900002
20160723110000,258.299988,205.0,79.365083,52,56.299999,0,67.599998,69.900002,66.900002
20160723111500,258.299988,207.050003,80.158735,52,56.299999,0,67.599998,69.900002,66.900002
20160723113000,258.299988,207.050003,80.158735,52,56.299999,0,67.5,69.900002,66.900002
20160723114500,258.299988,207.050003,80.158735,52,56.299999,0,67.5,69.900002,66.900002
20160723120000,258.299988,207.050003,80.158735,52,56.299999,0,67.5,69.900002,66.900002
20160723121500,258.299988,207.050003,80.158735,52,57.099998,0,67.5,69.900002,66.900002
20160723123000,258.299988,203.360001,78.730163,52,57.099998,0,67.599998,69.900002,66.900002
20160723124500,258.299988,203.360001,78.730163,52,56.400002,0,67.599998,69.900002,66.900002
20160723130000,258.299988,203.360001,78.730163,52,56.400002,0,67.599998,69.900002,66.900002
20160723131500,258.299988,203.360001,78.730163,52,56.400002,0,67.599998,69.900002,66.900002
20160723133000,258.299988,206.229996,79.841272,52,56.400002,0,67.599998,69.900002,66.900002
20160723134500,258.299988,206.229996,79.841272,52,56.400002,0,67.599998,69.900002,66.900002
20160723140000,258.299988,206.229996,79.841272,52,56.400002,0,67.599998,69.900002,66.900002
20160723141500,258.299988,206.229996,79.841272,52,57.099998,0,67.599998,69.900002,66.900002
20160723143000,258.299988,202.539993,78.4127,52,56.400002,0,67.599998,69.900002,66.900002
20160723144500,258.299988,204.589996,79.206352,52,56.400002,0,67.599998,69.900002,66.900002
20160723150000,258.299988,207.460007,80.317467,52,56.400002,0,67.599998,69.900002,66.900002
20160723151500,258.299988,205.0,79.365083,52,56.400002,0,67.599998,69.900002,66.900002
20160723153000,258.299988,205.0,79.365083,52,56.400002,0,67.599998,69.900002,66.900002
20160723154500,258.299988,205.0,79.365083,52,56.400002,0,67.599998,69.900002,66.900002
20160723160000,258.299988,205.0,79.365083,52,56.400002,0,67.599998,69.900002,66.900002
20160723161500,258.299988,207.050003,80.158735,52,55.599998,0,67.599998,69.900002,66.900002
20160723163000,258.299988,207.050003,80.158735,52,55.599998,0,67.599998,69.900002,66.900002
20160723164500,258.299988,207.050003,80.158735,52,55.599998,0,67.5,69.900002,66.900002
20160723170000,258.299988,207.050003,80.158735,52,55.599998,0,67.400002,69.900002,66.900002
20160723171500,258.299988,204.589996,79.206352,52,55.599998,0,67.400002,69.900002,66.900002
20160723173000,258.299988,207.050003,80.158735,52,55.599998,0,67.400002,69.900002,66.900002
20160723174500,258.299988,207.050003,80.158735,52,56.700001,0,67.400002,69.900002,66.900002
20160723180000,258.299988,207.050003,80.158735,52,55.900002,0,67.400002,69.900002,66.900002
20160723181500,258.299988,207.050003,80.158735,52,55.900002,0,67.400002,69.900002,66.900002
20160723183000,258.299988,207.050003,80.158735,52,56.700001,0,67.400002,69.900002,66.900002
20160723184500,258.299988,209.509995,81.111113,52,56.700001,0,67.5,69.900002,66.900002
20160723190000,258.299988,209.509995,81.111113,52,56.700001,0,67.599998,69.900002,66.900002
20160723191500,258.299988,209.509995,81.111113,52,56.700001,0,67.599998,69.900002,66.900002
20160723193000,258.299988,209.509995,81.111113,52,56.700001,0,67.599998,69.900002,66.900002
20160723194500,258.299988,209.509995,81.111113,52,56.700001,0,67.599998,69.900002,66.900002
20160723200000,258.299988,207.050003,80.158735,52,56.700001,0,67.699997,69.900002,66.900002
20160723201500,258.299988,204.589996,79.206352,52,56.700001,0,67.699997,69.900002,66.900002
20160723203000,258.299988,204.589996,79.206352,52,56.700001,0,67.699997,69.900002,66.900002
20160723204500,258.299988,204.589996,79.206352,52,56.700001,0,67.699997,69.900002,66.900002
20160723210000,258.299988,210.330002,81.428576,52,56.700001,0,67.800003,69.900002,66.900002
20160723211500,258.299988,205.0,79.365083,52,56.700001,0,67.800003,69.900002,66.900002
20160723213000,258.299988,208.279999,80.634924,52,56.700001,0,67.800003,69.900002,66.900002
20160723214500,258.299988,208.279999,80.634924,52,56.700001,0,67.900002,69.900002,66.900002
20160723220000,258.299988,208.279999,80.634924,52,56.700001,0,67.900002,69.900002,66.900002
20160723221500,258.299988,208.279999,80.634924,52,56.700001,0,67.900002,69.900002,66.900002
20160723223000,258.299988,208.279999,80.634924,52,56.700001,0,67.900002,69.900002,66.900002
20160723224500,258.299988,208.279999,80.634924,52,56.700001,0,67.900002,69.900002,66.900002
20160723230000,258.299988,204.589996,79.206352,52,56.700001,0,67.900002,69.900002,66.900002
20160723231500,258.299988,207.460007,80.317467,52,56.700001,0,67.900002,69.900002,66.900002
20160723233000,258.299988,207.460007,80.317467,52,56.700001,0,67.900002,69.900002,66.900002
20160723234500,258.299988,210.330002,81.428576,52,56.700001,0,67.900002,69.900002,66.900002
20160724000000,258.299988,205.0,79.365083,52,56.700001,0,67.900002,69.900002,66.900002
20160724001500,258.299988,209.100006,80.952387,52,56.700001,0,67.900002,69.900002,66.900002
20160724003000,258.299988,209.100006,80.952387,52,56.700001,0,67.900002,69.900002,66.900002
20160724004500,258.299988,209.100006,80.952387,52,56.700001,0,67.900002,69.900002,66.900002
20160724010000,258.299988,206.229996,79.841272,52,56.700001,0,67.900002,69.900002,66.900002
20160724011500,258.299988,206.229996,79.841272,52,56.700001,0,67.900002,69.900002,66.900002
20160724013000,258.299988,206.229996,79.841272,52,56.700001,0,67.900002,69.900002,66.900002
20160724014500,258.299988,209.100006,80.952387,52,56.700001,0,67.900002,69.900002,66.900002
20160724020000,258.299988,209.100006,80.952387,52,56.700001,0,67.900002,69.900002,66.900002
20160724021500,258.299988,209.100006,80.952387,52,56.700001,0,67.900002,69.900002,66.900002
20160724023000,258.299988,205.820007,79.682546,52,56.700001,0,67.900002,69.900002,66.900002
20160724024500,258.299988,205.820007,79.682546,52,56.700001,0,67.900002,69.900002,66.900002
20160724030000,258.299988,209.509995,81.111113,52,56.700001,0,67.900002,69.900002,66.900002
20160724031500,258.299988,209.509995,81.111113,52,56.700001,0,67.900002,69.900002,66.900002
20160724033000,258.299988,209.509995,81.111113,52,56.700001,0,67.900002,69.900002,66.900002
20160724034500,258.299988,209.509995,81.111113,52,56.700001,0,67.900002,69.900002,66.900002
20160724040000,258.299988,205.0,79.365083,52,56.700001,0,67.800003,69.900002,66.900002
20160724041500,258.299988,208.279999,80.634924,52,56.700001,0,67.800003,69.900002,66.900002
20160724043000,258.299988,208.279999,80.634924,52,56.700001,0,67.800003,69.900002,66.900002
20160724044500,258.299988,208.279999,80.634924,52,56.700001,0,67.800003,69.900002,66.900002
20160724050000,258.299988,208.279999,80.634924,52,56.700001,0,67.800003,69.900002,66.900002
20160724051500,258.299988,208.279999,80.634924,52,56.700001,0,67.699997,69.900002,66.900002
20160724053000,258.299988,208.279999,80.634924,52,56.700001,0,67.699997,69.900002,66.900002
20160724054500,258.299988,208.279999,80.634924,52,56.0,0,67.699997,69.900002,66.900002
20160724060000,258.299988,208.279999,80.634924,52,56.0,0,67.699997,69.900002,66.900002
20160724061500,258.299988,210.740005,81.587308,52,56.0,0,67.699997,69.900002,66.900002
20160724063000,258.299988,208.279999,80.634924,52,56.0,0,67.699997,69.900002,66.900002
20160724064500,258.299988,208.279999,80.634924,52,56.0,0,67.699997,69.900002,66.900002
20160724070000,258.299988,208.279999,80.634924,52,56.0,0,67.699997,69.900002,66.900002
20160724071500,258.299988,205.820007,79.682546,52,56.0,0,67.699997,69.900002,66.900002
20160724073000,258.299988,205.820007,79.682546,52,56.0,0,67.699997,69.900002,66.900002
20160724074500,258.299988,205.820007,79.682546,52,56.0,0,67.699997,69.900002,66.900002
20160724080000,258.299988,209.100006,80.952387,52,56.700001,0,67.699997,69.900002,66.900002
20160724081500,258.299988,209.100006,80.952387,52,56.700001,0,67.699997,69.800003,66.800003
20160724083000,258.299988,206.229996,79.841272,52,56.700001,0,67.699997,69.900002,66.900002
20160724084500,258.299988,206.229996,79.841272,52,56.700001,0,67.699997,69.800003,66.800003
20160724090000,258.299988,206.229996,79.841272,52,56.700001,0,67.699997,69.900002,66.900002
20160724091500,258.299988,206.229996,79.841272,52,55.599998,0,67.599998,69.800003,66.800003
20160724093000,258.299988,206.229996,79.841272,52,56.299999,0,67.599998,69.800003,66.800003
20160724094500,258.299988,202.539993,78.4127,52,56.299999,100,67.599998,73.099998,70.099998
20160724100000,258.299988,202.539993,78.4127,52,84.800003,100,67.599998,73.099998,70.099998
20160724101500,258.299988,202.539993,78.4127,52,90.5,100,67.900002,73.099998,70.099998
20160724103000,258.299988,202.539993,78.4127,52,81.599998,100,68.199997,73.099998,70.099998
20160724104500,258.299988,202.539993,78.4127,52,76.900002,100,68.400002,73.099998,70.099998
20160724110000,258.299988,202.539993,78.4127,52,80.699997,100,68.599998,73.099998,70.099998
20160724111500,258.299988,202.539993,78.4127,52,77.300003,100,68.900002,73.099998,70.099998
20160724113000,258.299988,205.0,79.365083,52,86.800003,100,69.0,73.099998,70.099998
20160724114500,258.299988,205.0,79.365083,52,80.300003,100,69.199997,73.099998,70.099998
20160724120000,258.299988,205.0,79.365083,52,87.699997,100,69.300003,73.099998,70.099998
20160724121500,258.299988,205.0,79.365083,52,83.199997,100,69.400002,73.099998,70.099998
20160724123000,258.299988,205.0,79.365083,52,83.199997,100,69.599998,73.099998,70.099998
20160724124500,258.299988,205.0,79.365083,52,78.800003,100,69.800003,73.099998,70.099998
20160724130000,258.299988,202.539993,78.4127,52,81.099998,100,69.900002,73.099998,70.099998
20160724131500,258.299988,202.539993,78.4127,52,77.300003,100,70.0,73.099998,70.099998
20160724133000,258.299988,202.539993,78.4127,52,90.400002,100,70.099998,73.099998,70.099998
20160724134500,258.299988,202.539993,78.4127,52,80.599998,100,70.199997,73.099998,70.099998
20160724140000,258.299988,202.539993,78.4127,52,75.900002,100,70.300003,73.099998,70.099998
20160724141500,258.299988,202.539993,78.4127,52,92.300003,100,70.300003,73.099998,70.099998
20160724143000,258.299988,202.539993,78.4127,52,57.200001,0,70.300003,73.099998,70.099998
20160724144500,258.299988,202.539993,78.4127,52,55.400002,100,69.699997,73.099998,70.099998
20160724150000,258.299988,205.820007,79.682546,52,56.400002,100,69.400002,73.099998,70.099998
20160724151500,258.299988,203.360001,78.730163,52,55.5,100,69.300003,73.099998,70.099998
20160724153000,258.299988,203.360001,78.730163,52,55.5,100,69.099998,73.099998,70.099998
20160724154500,258.299988,205.820007,79.682546,52,55.5,100,69.0,73.099998,70.099998
20160724160000,258.299988,203.360001,78.730163,52,56.700001,100,68.900002,73.099998,70.099998
20160724161500,258.299988,203.360001,78.730163,52,56.700001,100,68.900002,73.099998,70.099998
20160724163000,258.299988,205.820007,79.682546,52,60.700001,100,68.900002,73.099998,70.099998
20160724164500,258.299988,205.820007,79.682546,52,82.400002,100,69.099998,73.099998,70.099998
20160724170000,258.299988,205.820007,79.682546,52,88.099998,100,69.300003,73.099998,70.099998
20160724171500,258.299988,205.820007,79.682546,52,88.099998,100,69.5,73.099998,70.099998
20160724173000,258.299988,205.820007,79.682546,52,91.099998,100,69.699997,73.099998,70.099998
20160724174500,258.299988,205.820007,79.682546,52,85.599998,100,69.900002,73.099998,70.099998
20160724180000,258.299988,205.820007,79.682546,52,85.599998,100,70.199997,73.099998,70.099998
20160724181500,258.299988,209.100006,80.952387,52,85.599998,100,70.400002,73.099998,70.099998
20160724183000,258.299988,209.100006,80.952387,52,56.400002,0,70.199997,73.099998,70.099998
20160724184500,258.299988,205.0,79.365083,52,56.400002,0,70.0,73.099998,70.099998
20160724190000,258.299988,209.100006,80.952387,52,56.400002,100,69.800003,73.099998,70.099998
20160724191500,258.299988,209.100006,80.952387,52,56.400002,100,69.699997,73.099998,70.099998
20160724193000,258.299988,209.100006,80.952387,52,56.400002,100,69.599998,73.099998,70.099998
20160724194500,258.299988,209.100006,80.952387,52,56.400002,100,69.400002,73.099998,70.099998
20160724200000,258.299988,209.100006,80.952387,52,56.400002,100,69.400002,73.099998,70.099998
20160724201500,258.299988,209.100006,80.952387,52,56.400002,100,69.300003,73.099998,70.099998
20160724203000,258.299988,206.229996,79.841272,52,56.400002,100,69.199997,73.099998,70.099998
20160724204500,258.299988,206.229996,79.841272,52,56.400002,100,69.199997,73.099998,70.099998
20160724210000,258.299988,206.229996,79.841272,52,56.400002,100,69.099998,73.099998,70.099998
20160724211500,258.299988,206.229996,79.841272,52,56.400002,100,69.099998,73.099998,70.099998
20160724213000,258.299988,206.229996,79.841272,52,60.0,100,68.900002,73.099998,70.099998
20160724214500,258.299988,206.229996,79.841272,52,81.5,100,69.099998,73.099998,70.099998
20160724220000,258.299988,206.229996,79.841272,52,83.099998,100,69.300003,73.099998,70.099998
20160724221500,258.299988,206.229996,79.841272,52,85.599998,100,69.599998,73.099998,70.099998
20160724223000,258.299988,206.229996,79.841272,52,90.199997,100,69.800003,73.099998,70.099998
20160724224500,258.299988,206.229996,79.841272,52,87.099998,100,70.0,73.099998,70.099998
20160724230000,258.299988,209.100006,80.952387,52,84.400002,100,70.300003,73.099998,70.099998
20160724231500,258.299988,209.100006,80.952387,52,56.799999,0,70.300003,73.099998,70.099998
20160724233000,258.299988,209.100006,80.952387,52,56.799999,0,70.0,73.0,70.0
20160724234500,258.299988,209.100006,80.952387,52,56.799999,0,69.800003,73.0,70.0
20160725000000,258.299988,209.100006,80.952387,52,56.799999,0,69.699997,72.900002,69.900002
20160725001500,258.299988,211.559998,81.904765,52,56.799999,100,69.5,72.800003,69.800003
20160725003000,258.299988,206.229996,79.841272,52,56.0,100,69.400002,72.800003,69.800003
20160725004500,258.299988,206.229996,79.841272,52,56.0,100,69.300003,72.800003,69.800003
20160725010000,258.299988,203.770004,78.888894,52,56.0,100,69.199997,72.800003,69.800003
20160725011500,258.299988,206.229996,79.841272,52,56.0,100,69.099998,72.800003,69.800003
20160725013000,258.299988,206.229996,79.841272,52,56.0,100,69.0,72.800003,69.800003
20160725014500,258.299988,206.229996,79.841272,52,56.0,100,68.900002,72.800003,69.800003
20160725020000,258.299988,206.229996,79.841272,52,56.0,100,68.800003,72.800003,69.800003
20160725021500,258.299988,206.229996,79.841272,52,56.0,100,68.800003,72.800003,69.800003
20160725023000,258.299988,206.229996,79.841272,52,56.0,100,68.699997,72.800003,69.800003
20160725024500,258.299988,206.229996,79.841272,52,59.5,100,68.699997,72.800003,69.800003
20160725030000,258.299988,206.229996,79.841272,52,78.300003,100,68.900002,72.800003,69.800003
20160725031500,258.299988,206.229996,79.841272,52,81.599998,100,69.099998,72.800003,69.800003
20160725033000,258.299988,206.229996,79.841272,52,83.800003,100,69.300003,72.800003,69.800003
20160725034500,258.299988,206.229996,79.841272,52,85.599998,100,69.599998,72.800003,69.800003
20160725040000,258.299988,206.229996,79.841272,52,87.5,100,69.800003,72.800003,69.800003
20160725041500,258.299988,203.360001,78.730163,52,87.5,100,70.0,72.800003,69.800003
20160725043000,258.299988,206.229996,79.841272,52,55.599998,0,69.800003,72.800003,69.800003
20160725044500,258.299988,206.229996,79.841272,52,55.599998,0,69.599998,72.800003,69.800003
20160725050000,258.299988,206.229996,79.841272,52,55.599998,100,69.400002,72.800003,69.800003
20160725051500,258.299988,206.229996,79.841272,52,55.599998,100,69.300003,72.800003,69.800003
20160725053000,258.299988,206.229996,79.841272,52,55.599998,100,69.199997,72.800003,69.800003
20160725054500,258.299988,206.229996,79.841272,52,55.599998,100,69.099998,72.800003,69.800003
20160725060000,258.299988,203.360001,78.730163,52,55.599998,100,68.900002,72.800003,69.800003
20160725061500,258.299988,208.279999,80.634924,52,55.599998,100,68.800003,72.800003,69.800003
20160725063000,258.299988,205.820007,79.682546,52,55.599998,100,68.800003,72.800003,69.800003
20160725064500,258.299988,205.820007,79.682546,52,55.599998,100,68.699997,72.800003,69.800003
20160725070000,258.299988,205.820007,79.682546,52,56.299999,100,68.699997,72.800003,69.800003
20160725071500,258.299988,205.820007,79.682546,52,65.300003,100,68.699997,72.800003,69.800003
20160725073000,258.299988,205.820007,79.682546,52,87.5,100,68.900002,72.800003,69.800003
20160725074500,258.299988,205.820007,79.682546,52,87.5,100,69.099998,72.800003,69.800003
20160725080000,258.299988,205.820007,79.682546,52,84.400002,100,69.300003,72.800003,69.800003
20160725081500,258.299988,203.360001,78.730163,52,91.099998,100,69.699997,72.800003,69.800003
20160725083000,258.299988,270.190002,104.60318,59,74.300003,0,70.099998,70.0,67.0
20160725084500,258.299988,234.929993,90.952382,55,56.700001,0,69.400002,70.0,67.0
20160725090000,258.299988,207.050003,80.158735,52,56.700001,0,69.099998,70.0,67.0
20160725091500,258.299988,203.770004,78.888894,52,56.700001,0,68.800003,70.0,67.0
20160725093000,258.299988,205.820007,79.682546,52,56.700001,0,68.599998,70.0,67.0
20160725094500,258.299988,205.820007,79.682546,52,56.700001,0,68.400002,70.0,67.0
20160725100000,258.299988,203.360001,78.730163,52,56.700001,0,68.199997,70.0,67.0
20160725101500,258.299988,203.360001,78.730163,52,56.700001,0,67.900002,70.0,67.0
20160725103000,258.299988,206.229996,79.841272,52,56.0,0,67.800003,70.0,67.0
20160725104500,258.299988,206.229996,79.841272,52,56.0,0,67.699997,70.0,67.0
20160725110000,258.299988,206.229996,79.841272,52,56.0,0,67.699997,70.0,67.0
20160725111500,258.299988,206.229996,79.841272,52,56.0,0,67.699997,70.0,67.0
20160725113000,258.299988,206.229996,79.841272,52,56.0,0,67.699997,70.0,67.0
20160725114500,258.299988,203.770004,78.888894,52,56.0,0,67.699997,70.0,67.0
20160725120000,258.299988,203.770004,78.888894,52,56.0,0,67.699997,70.0,67.0
20160725121500,258.299988,208.279999,80.634924,52,56.0,0,67.800003,70.0,67.0
20160725123000,258.299988,208.279999,80.634924,52,56.0,0,67.800003,70.0,67.0
20160725124500,258.299988,208.279999,80.634924,52,56.0,0,67.800003,70.0,67.0
20160725130000,258.299988,208.279999,80.634924,52,56.0,0,67.800003,70.0,67.0
20160725131500,258.299988,208.279999,80.634924,52,56.0,0,67.699997,70.0,67.0
20160725133000,258.299988,208.279999,80.634924,52,56.0,0,67.699997,70.0,67.0
20160725134500,258.299988,208.279999,80.634924,52,55.200001,0,67.699997,70.0,67.0
20160725140000,258.299988,208.279999,80.634924,52,56.700001,0,67.699997,69.900002,66.900002
20160725141500,258.299988,204.589996,79.206352,52,56.700001,0,67.800003,69.900002,66.900002
20160725143000,258.299988,209.100006,80.952387,52,56.0,0,67.900002,69.900002,66.900002
20160725144500,258.299988,209.100006,80.952387,52,56.0,0,67.900002,69.900002,66.900002
20160725150000,258.299988,211.559998,81.904765,52,56.0,0,67.800003,69.900002,66.900002
20160725151500,258.299988,204.589996,79.206352,52,56.700001,0,67.900002,69.900002,66.900002
20160725153000,258.299988,204.589996,79.206352,52,55.900002,0,67.800003,69.900002,66.900002
20160725154500,258.299988,204.589996,79.206352,52,56.700001,0,67.900002,69.900002,66.900002
20160725160000,258.299988,208.279999,80.634924,52,56.700001,0,68.099998,69.900002,66.900002
20160725161500,258.299988,208.279999,80.634924,52,56.700001,0,68.199997,69.900002,66.900002
20160725163000,258.299988,208.279999,80.634924,52,56.700001,0,68.099998,69.900002,66.900002
20160725164500,258.299988,208.279999,80.634924,52,56.700001,0,68.099998,69.800003,66.800003
20160725170000,258.299988,210.740005,81.587308,52,56.700001,0,68.0,69.800003,66.800003
20160725171500,258.299988,210.740005,81.587308,51,56.700001,0,67.900002,69.800003,66.800003
20160725173000,258.299988,208.279999,80.634924,51,56.700001,0,67.900002,69.599998,66.599998
20160725174500,258.299988,208.279999,80.634924,51,56.700001,0,67.800003,69.599998,66.599998
20160725180000,258.299988,208.279999,80.634924,51,56.700001,0,67.800003,69.599998,66.599998
20160725181500,258.299988,208.279999,80.634924,51,56.700001,0,67.800003,69.599998,66.599998
20160725183000,258.299988,208.279999,80.634924,51,56.700001,0,67.900002,69.5,66.5
20160725184500,258.299988,208.279999,80.634924,51,56.700001,0,67.900002,69.599998,66.599998
20160725190000,258.299988,208.279999,80.634924,51,56.700001,0,67.900002,69.5,66.5
20160725191500,258.299988,205.0,79.365083,51,56.700001,0,67.900002,69.5,66.5
20160725193000,258.299988,205.0,79.365083,51,56.700001,0,68.0,69.5,66.5
20160725194500,258.299988,205.0,79.365083,51,56.700001,0,68.0,69.5,66.5
20160725200000,258.299988,208.279999,80.634924,51,56.700001,0,68.0,69.5,66.5
20160725201500,258.299988,205.820007,79.682546,51,56.700001,0,68.099998,69.5,66.5
20160725203000,258.299988,208.279999,80.634924,51,56.700001,0,68.099998,69.5,66.5
20160725204500,258.299988,208.279999,80.634924,51,56.700001,0,68.099998,69.5,66.5
20160725210000,258.299988,208.279999,80.634924,51,56.700001,0,68.0,69.5,66.5
20160725211500,258.299988,208.279999,80.634924,51,56.700001,0,68.0,69.5,66.5
20160725213000,258.299988,205.820007,79.682546,51,56.700001,0,68.0,69.5,66.5
20160725214500,258.299988,205.820007,79.682546,51,56.700001,0,68.0,69.5,66.5
20160725220000,258.299988,205.820007,79.682546,51,56.700001,0,68.0,69.5,66.5
20160725221500,258.299988,205.820007,79.682546,51,56.700001,0,68.0,69.5,66.5
20160725223000,258.299988,205.820007,79.682546,51,56.700001,0,68.0,69.5,66.5
20160725224500,258.299988,205.820007,79.682546,51,56.700001,0,68.0,69.5,66.5
20160725230000,258.299988,205.820007,79.682546,51,56.700001,0,68.0,69.5,66.5
20160725231500,258.299988,205.820007,79.682546,51,56.700001,0,67.900002,69.5,66.5
20160725233000,258.299988,205.820007,79.682546,51,56.700001,0,67.900002,69.5,66.5
20160725234500,258.299988,205.820007,79.682546,51,56.700001,0,67.900002,69.5,66.5
20160726000000,258.299988,205.820007,79.682546,51,56.700001,0,67.900002,69.5,66.5
20160726001500,258.299988,205.820007,79.682546,51,56.700001,0,67.900002,69.5,66.5
20160726003000,258.299988,205.820007,79.682546,51,56.700001,0,67.900002,69.5,66.5
20160726004500,258.299988,205.820007,79.682546,51,56.700001,0,67.900002,69.5,66.5
20160726010000,258.299988,205.820007,79.682546,51,56.700001,0,67.900002,69.5,66.5
20160726011500,258.299988,205.820007,79.682546,51,56.700001,0,67.800003,69.5,66.5
20160726013000,258.299988,208.279999,80.634924,51,56.0,0,67.800003,69.5,66.5
20160726014500,258.299988,203.360001,78.730163,51,56.0,0,67.800003,69.5,66.5
20160726020000,258.299988,203.360001,78.730163,51,56.0,0,67.800003,69.5,66.5
20160726021500,258.299988,203.360001,78.730163,51,56.0,0,67.699997,69.5,66.5
20160726023000,258.299988,203.360001,78.730163,51,56.0,0,67.699997,69.5,66.5
20160726024500,258.299988,205.820007,79.682546,51,56.0,0,67.699997,69.5,66.5
20160726030000,258.299988,205.820007,79.682546,51,56.0,0,67.699997,69.5,66.5
20160726031500,258.299988,205.820007,79.682546,51,56.0,0,67.699997,69.5,66.5
20160726033000,258.299988,205.820007,79.682546,51,56.0,0,67.699997,69.5,66.5
20160726034500,258.299988,205.820007,79.682546,51,56.0,0,67.699997,69.5,66.5
20160726040000,258.299988,205.820007,79.682546,51,56.0,0,67.699997,69.5,66.5
20160726041500,258.299988,205.820007,79.682546,51,56.0,0,67.699997,69.5,66.5
20160726043000,258.299988,205.820007,79.682546,51,56.0,0,67.599998,69.5,66.5
20160726044500,258.299988,205.820007,79.682546,51,56.0,0,67.599998,69.5,66.5
20160726050000,258.299988,205.820007,79.682546,51,56.0,0,67.599998,69.5,66.5
20160726051500,258.299988,205.820007,79.682546,51,56.0,0,67.599998,69.5,66.5
20160726053000,258.299988,205.820007,79.682546,51,56.0,0,67.599998,69.5,66.5
20160726054500,258.299988,205.820007,79.682546,51,56.0,0,67.599998,69.5,66.5
20160726060000,258.299988,205.820007,79.682546,51,56.0,0,67.5,69.5,66.5
20160726061500,258.299988,205.820007,79.682546,51,56.0,0,67.5,69.5,66.5
20160726063000,258.299988,205.820007,79.682546,51,56.0,0,67.5,69.5,66.5
20160726064500,258.299988,205.820007,79.682546,51,56.0,0,67.5,69.5,66.5
20160726070000,258.299988,205.820007,79.682546,51,56.0,0,67.5,69.5,66.5
20160726071500,258.299988,205.820007,79.682546,51,56.0,0,67.400002,69.5,66.5
20160726073000,258.299988,205.820007,79.682546,51,56.0,0,67.400002,69.5,66.5
20160726074500,258.299988,203.360001,78.730163,51,56.0,0,67.400002,69.5,66.5
20160726080000,258.299988,206.229996,79.841272,51,56.0,0,67.400002,69.5,66.5
20160726081500,258.299988,202.130005,78.253974,51,56.0,0,67.400002,69.5,66.5
20160726083000,258.299988,202.130005,78.253974,51,56.700001,0,67.300003,69.5,66.5
20160726084500,258.299988,202.130005,78.253974,51,56.700001,0,67.300003,69.5,66.5
20160726090000,258.299988,202.130005,78.253974,51,56.700001,0,67.300003,69.5,66.5
20160726091500,258.299988,202.130005,78.253974,51,56.700001,0,67.300003,69.5,66.5
20160726093000,258.299988,199.669998,77.30159,51,56.700001,0,67.400002,69.5,66.5
20160726094500,258.299988,204.589996,79.206352,52,56.700001,0,67.400002,69.5,66.5
20160726100000,258.299988,204.589996,79.206352,52,56.700001,0,67.400002,69.5,66.5
20160726101500,258.299988,204.589996,79.206352,52,56.700001,0,67.300003,69.5,66.5
20160726103000,258.299988,204.589996,79.206352,52,56.700001,0,67.300003,69.5,66.5
20160726104500,258.299988,204.589996,79.206352,52,56.700001,0,67.400002,69.5,66.5
20160726110000,258.299988,204.589996,79.206352,52,56.700001,0,67.300003,69.5,66.5
20160726111500,258.299988,207.460007,80.317467,51,56.700001,0,67.300003,69.5,66.5
20160726113000,258.299988,207.460007,80.317467,51,56.700001,0,67.300003,69.5,66.5
20160726114500,258.299988,210.330002,81.428576,51,56.0,0,67.199997,69.5,66.5
20160726120000,258.299988,207.460007,80.317467,51,56.0,0,67.199997,69.5,66.5
20160726121500,258.299988,207.460007,80.317467,51,56.0,0,67.199997,69.5,66.5
20160726123000,258.299988,210.330002,81.428576,51,56.700001,0,67.199997,69.5,66.5
20160726124500,258.299988,207.050003,80.158735,51,56.700001,0,67.199997,69.5,66.5
20160726130000,258.299988,207.050003,80.158735,51,56.700001,0,67.199997,69.5,66.5
20160726131500,258.299988,207.050003,80.158735,51,56.700001,0,67.199997,69.5,66.5
20160726133000,258.299988,207.050003,80.158735,51,56.700001,0,67.199997,69.5,66.5
20160726134500,258.299988,207.050003,80.158735,51,56.0,0,67.199997,69.5,66.5
20160726140000,258.299988,207.050003,80.158735,51,56.0,0,67.199997,69.5,66.5
20160726141500,258.299988,207.050003,80.158735,51,56.0,0,67.199997,69.5,66.5
20160726143000,258.299988,207.050003,80.158735,51,57.099998,0,67.199997,69.5,66.5
20160726144500,258.299988,204.589996,79.206352,51,56.400002,0,67.300003,69.5,66.5
20160726150000,258.299988,204.589996,79.206352,51,56.400002,0,67.300003,69.5,66.5
20160726151500,258.299988,207.050003,80.158735,51,56.400002,0,67.300003,69.5,66.5
20160726153000,258.299988,207.050003,80.158735,51,56.400002,0,67.400002,69.5,66.5
20160726154500,258.299988,207.050003,80.158735,51,56.400002,0,67.400002,69.5,66.5
20160726160000,258.299988,207.050003,80.158735,51,56.400002,0,67.599998,69.5,66.5
20160726161500,258.299988,207.050003,80.158735,51,56.400002,0,67.699997,69.5,66.5
20160726163000,258.299988,207.050003,80.158735,51,56.400002,0,67.699997,69.5,66.5
20160726164500,258.299988,207.050003,80.158735,51,56.400002,0,67.800003,69.5,66.5
20160726170000,258.299988,207.050003,80.158735,52,56.400002,0,67.900002,69.5,66.5
20160726171500,258.299988,209.509995,81.111113,52,56.400002,0,67.900002,69.5,66.5
20160726173000,258.299988,211.970001,82.063496,52,56.400002,0,67.900002,69.5,66.5
20160726174500,258.299988,211.970001,82.063496,52,56.400002,0,67.900002,69.5,66.5
20160726180000,258.299988,207.050003,80.158735,51,56.400002,0,67.900002,69.5,66.5
20160726181500,258.299988,207.050003,80.158735,51,56.400002,0,68.0,69.5,66.5
20160726183000,258.299988,209.509995,81.111113,51,56.400002,0,68.0,69.5,66.5
20160726184500,258.299988,209.509995,81.111113,51,56.400002,0,68.0,69.5,66.5
20160726190000,258.299988,209.509995,81.111113,51,56.400002,0,68.099998,69.5,66.5
20160726191500,258.299988,209.509995,81.111113,51,56.400002,0,68.0,69.5,66.5
20160726193000,258.299988,209.509995,81.111113,51,56.400002,0,68.0,69.5,66.5
20160726194500,258.299988,206.229996,79.841272,51,56.400002,0,67.900002,69.5,66.5
20160726200000,258.299988,206.229996,79.841272,51,56.400002,0,67.900002,69.5,66.5
20160726201500,258.299988,209.100006,80.952387,51,56.400002,0,67.900002,69.5,66.5
20160726203000,258.299988,209.100006,80.952387,51,56.400002,0,67.900002,69.5,66.5
20160726204500,258.299988,209.100006,80.952387,51,55.799999,0,67.900002,69.5,66.5
20160726210000,258.299988,209.100006,80.952387,51,55.799999,0,67.900002,69.5,66.5
20160726211500,258.299988,209.100006,80.952387,51,55.799999,0,67.900002,69.5,66.5
20160726213000,258.299988,209.100006,80.952387,51,55.799999,0,67.800003,69.5,66.5
20160726214500,258.299988,209.100006,80.952387,51,55.799999,0,67.800003,69.5,66.5
20160726220000,258.299988,209.100006,80.952387,51,55.799999,0,67.800003,69.5,66.5
20160726221500,258.299988,209.100006,80.952387,51,55.799999,0,67.800003,69.5,66.5
20160726223000,258.299988,209.100006,80.952387,51,55.799999,0,67.800003,69.5,66.5
20160726224500,258.299988,209.100006,80.952387,51,55.799999,0,67.800003,69.5,66.5
20160726230000,258.299988,206.229996,79.841272,51,55.799999,0,67.800003,69.5,66.5
20160726231500,258.299988,206.229996,79.841272,51,55.799999,0,67.800003,69.5,66.5
20160726233000,258.299988,206.229996,79.841272,51,55.799999,0,67.800003,69.5,66.5
20160726234500,258.299988,206.229996,79.841272,51,55.799999,0,67.699997,69.5,66.5
20160727000000,258.299988,206.229996,79.841272,51,55.799999,0,67.699997,69.5,66.5
20160727001500,258.299988,206.229996,79.841272,51,55.799999,0,67.699997,69.5,66.5
20160727003000,258.299988,206.229996,79.841272,51,55.799999,0,67.699997,69.5,66.5
20160727004500,258.299988,206.229996,79.841272,51,55.799999,0,67.699997,69.5,66.5
20160727010000,258.299988,209.509995,81.111113,51,55.799999,0,67.699997,69.5,66.5
20160727011500,258.299988,209.509995,81.111113,53,55.799999,0,67.699997,69.5,66.5
20160727013000,258.299988,209.509995,81.111113,52,55.799999,0,67.599998,69.5,66.5
20160727014500,258.299988,209.509995,81.111113,52,55.799999,0,67.400002,69.5,66.5
20160727020000,258.299988,209.509995,81.111113,52,55.799999,0,67.300003,69.5,66.5
20160727021500,258.299988,209.509995,81.111113,52,55.799999,0,67.199997,69.5,66.5
20160727023000,258.299988,209.509995,81.111113,52,55.799999,0,67.199997,69.5,66.5
20160727024500,258.299988,209.509995,81.111113,52,55.799999,0,67.199997,69.5,66.5
20160727030000,258.299988,209.509995,81.111113,52,55.799999,0,67.199997,69.5,66.5
20160727031500,258.299988,207.050003,80.158735,52,55.799999,0,67.199997,69.5,66.5
20160727033000,258.299988,207.050003,80.158735,52,55.799999,0,67.199997,69.5,66.5
20160727034500,258.299988,211.970001,82.063496,52,55.799999,0,67.199997,69.5,66.5
20160727040000,258.299988,211.970001,82.063496,52,55.799999,0,67.199997,69.5,66.5
20160727041500,258.299988,209.509995,81.111113,52,55.799999,0,67.199997,69.5,66.5
20160727043000,258.299988,209.509995,81.111113,52,55.799999,0,67.199997,69.5,66.5
20160727044500,258.299988,209.509995,81.111113,51,55.799999,0,67.199997,69.5,66.5
20160727050000,258.299988,206.229996,79.841272,51,55.799999,0,67.199997,69.5,66.5
20160727051500,258.299988,209.100006,80.952387,51,55.799999,0,67.199997,69.5,66.5
20160727053000,258.299988,203.770004,78.888894,51,55.799999,0,67.199997,69.5,66.5
20160727054500,258.299988,207.460007,80.317467,51,55.799999,0,67.199997,69.5,66.5
20160727060000,258.299988,207.460007,80.317467,51,55.200001,0,67.199997,69.5,66.5
20160727061500,258.299988,207.460007,80.317467,51,55.200001,0,67.199997,69.5,66.5
20160727063000,258.299988,207.460007,80.317467,51,55.200001,0,67.199997,69.5,66.5
20160727064500,258.299988,207.460007,80.317467,51,55.200001,0,67.199997,69.5,66.5
20160727070000,258.299988,207.460007,80.317467,51,55.200001,0,67.199997,69.5,66.5
20160727071500,258.299988,207.460007,80.317467,51,55.200001,0,67.199997,69.5,66.5
20160727073000,258.299988,204.589996,79.206352,51,55.200001,0,67.199997,69.5,66.5
20160727074500,258.299988,204.589996,79.206352,51,55.200001,0,67.199997,69.5,66.5
20160727080000,258.299988,201.309998,77.936511,51,55.200001,0,67.099998,69.5,66.5
20160727081500,258.299988,203.770004,78.888894,51,55.200001,0,67.099998,69.5,66.5
20160727083000,258.299988,203.770004,78.888894,51,55.200001,0,67.099998,69.5,66.5
20160727084500,258.299988,203.770004,78.888894,51,55.200001,0,67.099998,69.5,66.5
20160727090000,258.299988,200.080002,77.460322,51,55.900002,0,67.099998,69.5,66.5
20160727091500,258.299988,202.539993,78.4127,51,55.900002,0,67.099998,69.5,66.5
20160727093000,258.299988,202.539993,78.4127,51,55.900002,0,67.099998,69.5,66.5
20160727094500,258.299988,198.850006,76.984133,51,55.900002,100,67.199997,71.300003,68.300003
20160727100000,258.299988,198.850006,76.984133,52,55.900002,100,67.099998,71.300003,68.300003
20160727101500,258.299988,202.130005,78.253974,52,55.900002,100,67.199997,71.300003,68.300003
20160727103000,258.299988,202.130005,78.253974,52,55.900002,100,67.199997,71.300003,68.300003
20160727104500,258.299988,202.130005,78.253974,52,56.700001,100,67.300003,71.300003,68.300003
20160727110000,258.299988,202.130005,78.253974,52,57.599998,100,67.300003,71.300003,68.300003
20160727111500,258.299988,202.130005,78.253974,52,64.400002,100,67.400002,71.300003,68.300003
20160727113000,258.299988,202.130005,78.253974,52,74.5,100,67.800003,71.300003,68.300003
20160727114500,258.299988,204.589996,79.206352,52,75.900002,100,68.099998,71.300003,68.300003
20160727120000,258.299988,202.539993,78.4127,52,74.400002,100,68.300003,72.5,69.5
20160727121500,258.299988,202.539993,78.4127,52,88.0,100,68.599998,72.800003,69.800003
20160727123000,258.299988,202.539993,78.4127,52,91.699997,100,68.900002,72.800003,69.800003
20160727124500,258.299988,202.539993,78.4127,52,89.900002,100,69.300003,72.800003,69.800003
20160727130000,258.299988,202.539993,78.4127,52,86.900002,100,69.599998,72.800003,69.800003
20160727131500,258.299988,202.539993,78.4127,52,86.900002,100,69.800003,72.800003,69.800003
20160727133000,258.299988,202.539993,78.4127,52,65.400002,0,70.099998,72.800003,69.800003
20160727134500,258.299988,207.050003,80.158735,52,56.799999,0,69.699997,72.800003,69.800003
20160727140000,258.299988,202.539993,78.4127,52,56.799999,100,69.300003,72.800003,69.800003
20160727141500,258.299988,202.539993,78.4127,52,56.799999,100,69.199997,72.800003,69.800003
20160727143000,258.299988,205.820007,79.682546,52,56.799999,100,69.0,72.800003,69.800003
20160727144500,258.299988,205.820007,79.682546,52,56.799999,100,68.900002,72.800003,69.800003
20160727150000,258.299988,205.820007,79.682546,52,56.799999,100,68.699997,72.800003,69.800003
20160727151500,258.299988,205.820007,79.682546,52,56.799999,100,68.699997,72.800003,69.800003
20160727153000,258.299988,205.820007,79.682546,52,56.799999,100,68.599998,72.800003,69.800003
20160727154500,258.299988,205.820007,79.682546,52,57.700001,100,68.599998,72.800003,69.800003
20160727160000,258.299988,205.820007,79.682546,52,73.800003,100,68.900002,72.800003,69.800003
20160727161500,258.299988,205.820007,79.682546,52,82.599998,100,69.199997,72.800003,69.800003
20160727163000,258.299988,205.820007,79.682546,52,80.900002,100,69.400002,72.800003,69.800003
20160727164500,258.299988,205.820007,79.682546,52,80.900002,100,69.599998,72.800003,69.800003
20160727170000,258.299988,205.820007,79.682546,52,80.900002,100,69.800003,72.800003,69.800003
20160727171500,258.299988,205.820007,79.682546,52,84.900002,100,70.0,72.800003,69.800003
20160727173000,258.299988,205.820007,79.682546,52,57.200001,0,69.900002,72.800003,69.800003
20160727174500,258.299988,205.820007,79.682546,52,56.299999,0,69.599998,72.800003,69.800003
20160727180000,258.299988,210.330002,81.428576,52,56.299999,100,69.400002,72.800003,69.800003
20160727181500,258.299988,210.330002,81.428576,52,56.299999,100,69.300003,72.800003,69.800003
20160727183000,258.299988,212.789993,82.380954,52,56.299999,100,69.300003,72.800003,69.800003
20160727184500,258.299988,203.770004,78.888894,51,56.299999,100,69.199997,72.800003,69.800003
20160727190000,258.299988,207.460007,80.317467,51,56.299999,100,69.099998,72.800003,69.800003
20160727191500,258.299988,204.589996,79.206352,51,56.299999,100,69.0,72.800003,69.800003
20160727193000,258.299988,207.460007,80.317467,51,56.299999,100,68.900002,72.800003,69.800003
20160727194500,258.299988,204.589996,79.206352,51,56.299999,100,68.800003,72.800003,69.800003
20160727200000,258.299988,207.460007,80.317467,51,57.099998,100,68.800003,72.800003,69.800003
20160727201500,258.299988,203.360001,78.730163,51,57.099998,100,68.800003,72.800003,69.800003
20160727203000,258.299988,207.460007,80.317467,51,62.400002,100,68.699997,72.800003,69.800003
20160727204500,258.299988,205.0,79.365083,51,83.599998,100,68.900002,72.800003,69.800003
20160727210000,258.299988,205.0,79.365083,51,85.0,100,69.199997,72.800003,69.800003
20160727211500,258.299988,205.0,79.365083,51,83.199997,100,69.400002,72.699997,69.699997
20160727213000,258.299988,205.0,79.365083,51,85.900002,100,69.699997,72.699997,69.699997
20160727214500,258.299988,205.0,79.365083,51,88.099998,100,69.900002,72.699997,69.699997
20160727220000,258.299988,207.460007,80.317467,51,57.200001,0,69.800003,72.699997,69.699997
20160727221500,258.299988,207.460007,80.317467,51,57.200001,0,69.599998,72.5,69.5
20160727223000,258.299988,207.460007,80.317467,51,57.200001,0,69.5,72.400002,69.400002
20160727224500,258.299988,207.460007,80.317467,51,57.200001,0,69.400002,72.300003,69.300003
20160727230000,258.299988,207.460007,80.317467,51,57.200001,0,69.300003,72.300003,69.300003
20160727231500,258.299988,204.589996,79.206352,51,57.200001,0,69.199997,72.300003,69.300003
20160727233000,258.299988,204.589996,79.206352,51,57.200001,0,69.099998,72.300003,69.300003
20160727234500,258.299988,204.589996,79.206352,51,56.400002,0,69.099998,72.300003,69.300003
20160728000000,258.299988,209.100006,80.952387,51,56.400002,100,68.900002,72.300003,69.300003
20160728001500,258.299988,209.100006,80.952387,51,56.400002,100,68.900002,72.300003,69.300003
20160728003000,258.299988,206.229996,79.841272,51,56.400002,100,68.800003,72.300003,69.300003
20160728004500,258.299988,206.229996,79.841272,51,56.400002,100,68.699997,72.300003,69.300003
20160728010000,258.299988,206.229996,79.841272,51,56.400002,100,68.699997,72.300003,69.300003
20160728011500,258.299988,209.509995,81.111113,51,56.400002,100,68.699997,72.300003,69.300003
20160728013000,258.299988,205.820007,79.682546,51,56.400002,100,68.599998,72.300003,69.300003
20160728014500,258.299988,205.820007,79.682546,51,56.400002,100,68.599998,72.300003,69.300003
20160728020000,258.299988,205.820007,79.682546,51,56.400002,100,68.5,72.300003,69.300003
20160728021500,258.299988,209.100006,80.952387,51,56.400002,100,68.400002,72.300003,69.300003
20160728023000,258.299988,205.0,79.365083,51,56.400002,100,68.400002,72.300003,69.300003
20160728024500,258.299988,205.0,79.365083,51,56.400002,100,68.300003,72.300003,69.300003
20160728030000,258.299988,207.460007,80.317467,51,64.400002,100,68.300003,72.300003,69.300003
20160728031500,258.299988,207.460007,80.317467,51,81.900002,100,68.599998,72.300003,69.300003
20160728033000,258.299988,207.460007,80.317467,51,81.900002,100,68.800003,72.300003,69.300003
20160728034500,258.299988,207.460007,80.317467,51,83.699997,100,69.0,72.300003,69.300003
20160728040000,258.299988,207.460007,80.317467,51,83.699997,100,69.199997,72.300003,69.300003
20160728041500,258.299988,207.460007,80.317467,51,82.5,100,69.400002,72.300003,69.300003
20160728043000,258.299988,207.460007,80.317467,51,57.200001,0,69.599998,72.300003,69.300003
20160728044500,258.299988,207.460007,80.317467,51,56.299999,0,69.300003,72.300003,69.300003
20160728050000,258.299988,204.589996,79.206352,51,56.299999,0,69.199997,72.300003,69.300003
20160728051500,258.299988,204.589996,79.206352,51,56.299999,0,69.099998,72.300003,69.300003
20160728053000,258.299988,204.589996,79.206352,51,56.299999,100,68.900002,72.300003,69.300003
20160728054500,258.299988,204.589996,79.206352,51,56.299999,100,68.800003,72.300003,69.300003
20160728060000,258.299988,204.589996,79.206352,51,56.299999,100,68.699997,72.300003,69.300003
20160728061500,258.299988,207.050003,80.158735,51,56.299999,100,68.699997,72.300003,69.300003
20160728063000,258.299988,207.050003,80.158735,51,56.299999,100,68.599998,72.300003,69.300003
20160728064500,258.299988,207.050003,80.158735,51,56.299999,100,68.599998,72.300003,69.300003
20160728070000,258.299988,207.050003,80.158735,51,56.299999,100,68.5,72.300003,69.300003
20160728071500,258.299988,207.050003,80.158735,51,56.299999,100,68.400002,72.300003,69.300003
20160728073000,258.299988,203.770004,78.888894,51,56.299999,100,68.300003,72.300003,69.300003
20160728074500,258.299988,203.770004,78.888894,51,56.299999,100,68.300003,72.300003,69.300003
20160728080000,258.299988,203.770004,78.888894,51,57.900002,100,68.300003,72.300003,69.300003
20160728081500,258.299988,203.770004,78.888894,51,73.5,100,68.400002,72.300003,69.300003
20160728083000,258.299988,203.770004,78.888894,51,80.099998,100,68.599998,72.300003,69.300003
20160728084500,258.299988,203.770004,78.888894,52,87.5,100,68.800003,72.300003,69.300003
20160728090000,258.299988,203.770004,78.888894,52,82.099998,100,69.099998,72.300003,69.300003
20160728091500,258.299988,201.309998,77.936511,52,79.699997,100,69.400002,72.300003,69.300003
20160728093000,258.299988,201.309998,77.936511,52,57.599998,0,69.400002,72.300003,69.300003
20160728094500,258.299988,201.309998,77.936511,52,56.400002,0,69.199997,72.300003,69.300003
20160728100000,258.299988,205.820007,79.682546,52,56.400002,100,68.900002,72.300003,69.300003
20160728101500,258.299988,209.100006,80.952387,52,56.400002,100,68.800003,72.300003,69.300003
20160728103000,258.299988,205.0,79.365083,52,55.599998,100,69.099998,72.300003,69.300003
20160728104500,258.299988,205.0,79.365083,52,55.599998,100,68.699997,72.300003,69.300003
20160728110000,258.299988,207.460007,80.317467,52,56.400002,100,68.599998,72.300003,69.300003
20160728111500,258.299988,210.330002,81.428576,52,56.400002,100,68.5,72.300003,69.300003
20160728113000,258.299988,206.229996,79.841272,52,56.400002,100,68.300003,72.300003,69.300003
20160728114500,258.299988,206.229996,79.841272,52,56.400002,100,68.199997,72.300003,69.300003
20160728120000,258.299988,202.130005,78.253974,52,56.400002,100,68.099998,72.300003,69.300003
20160728121500,258.299988,207.050003,80.158735,52,57.900002,100,68.099998,72.300003,69.300003
20160728123000,258.299988,209.509995,81.111113,52,71.5,100,68.300003,72.300003,69.300003
20160728124500,258.299988,209.509995,81.111113,52,72.5,100,68.699997,72.300003,69.300003
20160728130000,258.299988,209.509995,81.111113,52,70.599998,100,68.800003,72.300003,69.300003
20160728131500,258.299988,207.050003,80.158735,52,68.699997,100,68.900002,72.300003,69.300003
20160728133000,258.299988,211.559998,81.904765,52,71.099998,100,68.900002,72.300003,69.300003
20160728134500,258.299988,205.0,79.365083,51,83.0,100,69.099998,72.300003,69.300003
20160728140000,258.299988,205.0,79.365083,51,79.199997,100,69.400002,72.300003,69.300003
20160728141500,258.299988,205.0,79.365083,51,57.200001,0,69.400002,72.300003,69.300003
20160728143000,258.299988,207.050003,80.158735,51,55.900002,100,68.900002,72.300003,69.300003
20160728144500,258.299988,207.050003,80.158735,51,56.700001,100,68.800003,72.300003,69.300003
20160728150000,258.299988,207.050003,80.158735,51,56.700001,100,68.699997,72.300003,69.300003
20160728151500,258.299988,203.360001,78.730163,51,57.900002,100,68.699997,72.300003,69.300003
20160728153000,258.299988,198.850006,76.984133,51,57.900002,100,68.699997,72.300003,69.300003
20160728154500,258.299988,202.130005,78.253974,52,59.299999,100,68.800003,72.300003,69.300003
20160728160000,258.299988,202.130005,78.253974,52,59.299999,100,68.900002,72.300003,69.300003
20160728161500,258.299988,205.0,79.365083,52,59.299999,100,69.099998,72.300003,69.300003
20160728163000,258.299988,205.0,79.365083,52,59.299999,100,69.099998,72.300003,69.300003
20160728164500,258.299988,205.0,79.365083,52,58.700001,100,69.099998,72.300003,69.300003
20160728170000,258.299988,205.0,79.365083,52,58.700001,100,69.099998,72.300003,69.300003
20160728171500,258.299988,205.0,79.365083,52,58.700001,100,69.099998,72.300003,69.300003
20160728173000,258.299988,205.0,79.365083,52,58.700001,100,69.199997,72.300003,69.300003
20160728174500,258.299988,201.309998,77.936511,52,57.799999,100,69.099998,72.300003,69.300003
20160728180000,258.299988,205.0,79.365083,52,57.799999,100,69.099998,72.300003,69.300003
20160728181500,258.299988,209.509995,81.111113,52,56.400002,100,69.099998,72.300003,69.300003
20160728183000,258.299988,206.229996,79.841272,51,56.400002,100,69.099998,72.300003,69.300003
20160728184500,258.299988,206.229996,79.841272,51,55.599998,100,69.099998,72.300003,69.300003
20160728190000,258.299988,206.229996,79.841272,51,56.700001,100,69.099998,72.199997,69.199997
20160728191500,258.299988,206.229996,79.841272,51,56.700001,100,69.099998,72.199997,69.199997
20160728193000,258.299988,206.229996,79.841272,51,56.700001,100,69.099998,72.199997,69.199997
20160728194500,258.299988,210.330002,81.428576,51,56.700001,100,69.099998,72.199997,69.199997
20160728200000,258.299988,206.229996,79.841272,51,56.700001,100,69.099998,72.199997,69.199997
20160728201500,258.299988,209.100006,80.952387,51,56.700001,100,69.099998,72.199997,69.199997
20160728203000,258.299988,205.820007,79.682546,51,56.700001,100,69.099998,72.199997,69.199997
