PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160728204500,258.299988,205.820007,79.682546,51,56.700001,100,69.099998,72.099998,69.099998
20160728210000,258.299988,205.820007,79.682546,51,56.700001,100,69.0,72.099998,69.099998
20160728211500,258.299988,205.820007,79.682546,51,56.700001,100,69.0,72.099998,69.099998
20160728213000,258.299988,205.820007,79.682546,51,56.700001,100,69.0,71.900002,68.900002
20160728214500,258.299988,205.820007,79.682546,51,56.700001,100,69.0,71.800003,68.800003
20160728220000,258.299988,205.820007,79.682546,51,56.700001,100,69.0,71.900002,68.900002
20160728221500,258.299988,208.279999,80.634924,51,56.700001,100,69.0,71.800003,68.800003
20160728223000,258.299988,208.279999,80.634924,51,56.700001,0,69.099998,71.900002,68.900002
20160728224500,258.299988,208.279999,80.634924,51,56.700001,0,69.0,71.800003,68.800003
20160728230000,258.299988,208.279999,80.634924,51,56.700001,0,69.0,71.800003,68.800003
20160728231500,258.299988,208.279999,80.634924,51,56.700001,0,68.900002,71.800003,68.800003
20160728233000,258.299988,208.279999,80.634924,51,56.700001,0,68.900002,71.800003,68.800003
20160728234500,258.299988,208.279999,80.634924,51,56.700001,0,68.900002,71.800003,68.800003
20160729000000,258.299988,208.279999,80.634924,51,56.700001,0,68.900002,71.800003,68.800003
20160729001500,258.299988,208.279999,80.634924,51,56.700001,0,68.900002,71.800003,68.800003
20160729003000,258.299988,208.279999,80.634924,51,56.700001,0,68.800003,71.800003,68.800003
20160729004500,258.299988,208.279999,80.634924,51,56.700001,0,68.800003,71.800003,68.800003
20160729010000,258.299988,205.820007,79.682546,51,56.700001,0,68.800003,71.800003,68.800003
20160729011500,258.299988,205.820007,79.682546,51,56.0,0,68.800003,71.800003,68.800003
20160729013000,258.299988,205.820007,79.682546,51,56.0,0,68.699997,71.800003,68.800003
20160729014500,258.299988,205.820007,79.682546,51,56.0,0,68.699997,71.800003,68.800003
20160729020000,258.299988,205.820007,79.682546,51,56.0,0,68.699997,71.800003,68.800003
20160729021500,258.299988,205.820007,79.682546,51,56.0,0,68.699997,71.800003,68.800003
20160729023000,258.299988,205.820007,79.682546,51,56.0,0,68.599998,71.800003,68.800003
20160729024500,258.299988,205.820007,79.682546,51,56.0,0,68.599998,71.800003,68.800003
20160729030000,258.299988,205.820007,79.682546,51,56.0,0,68.599998,71.800003,68.800003
20160729031500,258.299988,205.820007,79.682546,51,56.0,0,68.599998,71.800003,68.800003
20160729033000,258.299988,205.820007,79.682546,51,56.0,0,68.599998,71.800003,68.800003
20160729034500,258.299988,208.279999,80.634924,51,56.0,0,68.599998,71.800003,68.800003
20160729040000,258.299988,208.279999,80.634924,51,56.0,100,68.5,71.800003,68.800003
20160729041500,258.299988,204.589996,79.206352,51,56.0,100,68.400002,71.800003,68.800003
20160729043000,258.299988,204.589996,79.206352,51,56.0,100,68.400002,71.800003,68.800003
20160729044500,258.299988,204.589996,79.206352,51,56.0,100,68.400002,71.800003,68.800003
20160729050000,258.299988,204.589996,79.206352,51,56.0,100,68.400002,71.800003,68.800003
20160729051500,258.299988,204.589996,79.206352,51,56.0,100,68.300003,71.800003,68.800003
20160729053000,258.299988,204.589996,79.206352,51,56.0,100,68.300003,71.800003,68.800003
20160729054500,258.299988,204.589996,79.206352,51,56.0,100,68.300003,71.800003,68.800003
20160729060000,258.299988,204.589996,79.206352,51,55.200001,100,68.300003,71.800003,68.800003
20160729061500,258.299988,204.589996,79.206352,51,55.799999,100,68.199997,71.800003,68.800003
20160729063000,258.299988,204.589996,79.206352,51,55.799999,100,68.199997,71.800003,68.800003
20160729064500,258.299988,204.589996,79.206352,51,55.799999,100,67.900002,71.800003,68.800003
20160729070000,258.299988,207.460007,80.317467,51,55.799999,100,67.900002,71.800003,68.800003
20160729071500,258.299988,207.460007,80.317467,51,55.799999,100,67.900002,71.800003,68.800003
20160729073000,258.299988,203.360001,78.730163,51,56.700001,100,67.900002,71.800003,68.800003
20160729074500,258.299988,203.360001,78.730163,51,62.400002,100,68.0,71.800003,68.800003
20160729080000,258.299988,200.899994,77.777779,51,66.300003,100,68.199997,71.800003,68.800003
20160729081500,258.299988,200.899994,77.777779,51,68.699997,100,68.400002,71.800003,68.800003
20160729083000,258.299988,198.440002,76.825401,51,75.900002,100,68.5,71.800003,68.800003
20160729084500,258.299988,198.440002,76.825401,51,74.400002,100,68.599998,71.800003,68.800003
20160729090000,258.299988,202.539993,78.4127,52,76.0,100,68.699997,71.800003,68.800003
20160729091500,258.299988,204.589996,79.206352,52,72.900002,100,68.900002,71.800003,68.800003
20160729093000,258.299988,202.539993,78.4127,52,74.400002,100,68.900002,71.800003,68.800003
20160729094500,258.299988,199.669998,77.30159,52,74.400002,100,68.900002,71.800003,68.800003
20160729100000,258.299988,199.669998,77.30159,52,76.800003,100,68.900002,71.800003,68.800003
20160729101500,258.299988,199.669998,77.30159,52,75.400002,100,68.900002,71.800003,68.800003
20160729103000,258.299988,202.539993,78.4127,52,76.300003,100,68.900002,71.800003,68.800003
20160729104500,258.299988,198.850006,76.984133,52,74.5,100,68.900002,71.800003,68.800003
20160729110000,258.299988,201.309998,77.936511,52,72.0,100,68.900002,71.800003,68.800003
20160729111500,258.299988,198.850006,76.984133,52,69.699997,100,68.900002,71.800003,68.800003
20160729113000,258.299988,200.899994,77.777779,52,67.300003,100,68.800003,71.800003,68.800003
20160729114500,258.299988,203.360001,78.730163,52,74.0,100,68.800003,71.800003,68.800003
20160729120000,258.299988,206.229996,79.841272,52,69.199997,100,68.800003,71.800003,68.800003
20160729121500,258.299988,206.229996,79.841272,52,72.5,100,68.800003,71.800003,68.800003
20160729123000,258.299988,203.360001,78.730163,52,69.199997,100,68.800003,71.800003,68.800003
20160729124500,258.299988,205.820007,79.682546,52,67.699997,100,68.800003,71.800003,68.800003
20160729130000,258.299988,205.820007,79.682546,51,66.300003,100,68.699997,71.800003,68.800003
20160729131500,258.299988,205.820007,79.682546,51,67.199997,100,68.699997,71.800003,68.800003
20160729133000,258.299988,205.820007,79.682546,51,74.800003,100,68.800003,71.800003,68.800003
20160729134500,258.299988,205.820007,79.682546,51,71.099998,100,68.800003,71.800003,68.800003
20160729140000,258.299988,205.820007,79.682546,51,69.699997,100,68.800003,71.800003,68.800003
20160729141500,258.299988,205.820007,79.682546,51,67.699997,100,68.699997,71.800003,68.800003
20160729143000,258.299988,205.820007,79.682546,51,66.300003,100,68.800003,71.800003,68.800003
20160729144500,258.299988,202.130005,78.253974,51,72.400002,100,68.699997,71.800003,68.800003
20160729150000,258.299988,205.0,79.365083,51,69.599998,100,68.800003,71.800003,68.800003
20160729151500,258.299988,208.279999,80.634924,51,75.800003,100,68.800003,71.800003,68.800003
20160729153000,258.299988,205.820007,79.682546,51,75.800003,100,68.800003,71.800003,68.800003
20160729154500,258.299988,203.360001,78.730163,51,75.800003,100,68.900002,71.800003,68.800003
20160729160000,258.299988,203.360001,78.730163,51,74.0,100,68.900002,71.800003,68.800003
20160729161500,258.299988,203.360001,78.730163,51,76.099998,100,69.0,71.800003,68.800003
20160729163000,258.299988,205.820007,79.682546,51,69.699997,100,69.099998,71.800003,68.800003
20160729164500,258.299988,205.820007,79.682546,51,57.599998,0,68.800003,71.800003,68.800003
20160729170000,258.299988,203.360001,78.730163,51,57.599998,0,68.699997,71.800003,68.800003
20160729171500,258.299988,201.309998,77.936511,51,57.599998,0,68.599998,71.800003,68.800003
20160729173000,258.299988,201.309998,77.936511,51,57.599998,100,68.400002,71.800003,68.800003
20160729174500,258.299988,198.440002,76.825401,51,57.599998,100,68.300003,71.800003,68.800003
20160729180000,258.299988,200.899994,77.777779,51,57.599998,100,68.199997,71.800003,68.800003
20160729181500,258.299988,204.589996,79.206352,52,57.599998,100,68.099998,71.800003,68.800003
20160729183000,258.299988,201.309998,77.936511,52,57.599998,100,68.099998,71.800003,68.800003
20160729184500,258.299988,204.589996,79.206352,52,56.400002,100,67.900002,71.800003,68.800003
20160729190000,258.299988,207.460007,80.317467,52,55.599998,100,67.699997,71.800003,68.800003
20160729191500,258.299988,207.460007,80.317467,52,57.099998,100,67.699997,71.800003,68.800003
20160729193000,258.299988,207.460007,80.317467,52,57.099998,100,67.699997,71.800003,68.800003
20160729194500,258.299988,207.460007,80.317467,52,66.599998,100,67.699997,71.800003,68.800003
20160729200000,258.299988,207.460007,80.317467,52,81.099998,100,67.900002,71.800003,68.800003
20160729201500,258.299988,211.559998,81.904765,52,87.400002,100,68.099998,71.800003,68.800003
20160729203000,258.299988,205.820007,79.682546,51,84.400002,100,68.199997,71.800003,68.800003
20160729204500,258.299988,205.820007,79.682546,51,85.599998,100,68.400002,71.800003,68.800003
20160729210000,258.299988,202.539993,78.4127,51,87.5,100,68.599998,71.800003,68.800003
20160729211500,258.299988,207.050003,80.158735,51,90.400002,100,68.699997,71.800003,68.800003
20160729213000,258.299988,207.050003,80.158735,51,86.800003,100,68.900002,71.800003,68.800003
20160729214500,258.299988,207.050003,80.158735,51,85.5,100,69.0,71.800003,68.800003
20160729220000,258.299988,210.330002,81.428576,51,57.200001,0,68.900002,71.800003,68.800003
20160729221500,258.299988,207.050003,80.158735,51,57.200001,0,68.699997,71.800003,68.800003
20160729223000,258.299988,207.050003,80.158735,51,57.200001,0,68.599998,71.800003,68.800003
20160729224500,258.299988,207.050003,80.158735,51,56.400002,100,68.400002,71.800003,68.800003
20160729230000,258.299988,207.050003,80.158735,51,56.400002,100,68.300003,71.800003,68.800003
20160729231500,258.299988,207.050003,80.158735,51,56.400002,100,68.199997,71.800003,68.800003
20160729233000,258.299988,207.050003,80.158735,51,56.400002,100,68.099998,71.800003,68.800003
20160729234500,258.299988,207.050003,80.158735,51,56.400002,100,67.900002,71.800003,68.800003
20160730000000,258.299988,207.050003,80.158735,51,56.400002,100,67.800003,71.800003,68.800003
20160730001500,258.299988,207.050003,80.158735,51,56.400002,100,67.699997,71.800003,68.800003
20160730003000,258.299988,207.050003,80.158735,51,56.400002,100,67.699997,71.800003,68.800003
20160730004500,258.299988,207.050003,80.158735,51,57.900002,100,67.599998,71.800003,68.800003
20160730010000,258.299988,207.050003,80.158735,51,79.599998,100,67.699997,71.800003,68.800003
20160730011500,258.299988,200.080002,77.460322,51,72.699997,100,67.900002,71.800003,68.800003
20160730013000,258.299988,205.0,79.365083,52,55.700001,100,67.800003,71.800003,68.800003
20160730014500,258.299988,205.0,79.365083,52,56.400002,100,67.599998,71.800003,68.800003
20160730020000,258.299988,205.0,79.365083,52,56.400002,100,67.400002,71.800003,68.800003
20160730021500,258.299988,205.0,79.365083,52,56.400002,100,67.400002,71.800003,68.800003
20160730023000,258.299988,205.0,79.365083,52,72.800003,100,67.400002,71.800003,68.800003
20160730024500,258.299988,205.0,79.365083,52,86.5,100,67.699997,71.800003,68.800003
20160730030000,258.299988,202.539993,78.4127,52,89.300003,100,67.800003,71.800003,68.800003
20160730031500,258.299988,202.539993,78.4127,52,86.900002,100,67.900002,71.800003,68.800003
20160730033000,258.299988,205.820007,79.682546,52,86.900002,100,68.099998,71.800003,68.800003
20160730034500,258.299988,202.130005,78.253974,52,86.900002,100,68.300003,71.800003,68.800003
20160730040000,258.299988,202.130005,78.253974,52,85.599998,100,68.400002,71.800003,68.800003
20160730041500,258.299988,204.589996,79.206352,52,87.900002,100,68.599998,71.800003,68.800003
20160730043000,258.299988,201.309998,77.936511,52,90.400002,100,68.699997,71.800003,68.800003
20160730044500,258.299988,203.360001,78.730163,52,87.5,100,68.800003,71.800003,68.800003
20160730050000,258.299988,203.360001,78.730163,52,85.599998,100,68.900002,71.800003,68.800003
20160730051500,258.299988,203.360001,78.730163,52,61.400002,0,69.0,71.800003,68.800003
20160730053000,258.299988,203.360001,78.730163,52,56.0,0,68.699997,71.800003,68.800003
20160730054500,258.299988,203.360001,78.730163,52,56.0,100,68.400002,71.800003,68.800003
20160730060000,258.299988,203.360001,78.730163,52,56.0,100,68.199997,71.800003,68.800003
20160730061500,258.299988,203.360001,78.730163,52,56.0,100,68.099998,71.800003,68.800003
20160730063000,258.299988,203.360001,78.730163,52,56.0,100,67.800003,71.800003,68.800003
20160730064500,258.299988,203.360001,78.730163,52,56.0,100,67.699997,71.800003,68.800003
20160730070000,258.299988,203.360001,78.730163,52,56.0,100,67.699997,71.800003,68.800003
20160730071500,258.299988,203.360001,78.730163,52,56.0,100,67.599998,71.800003,68.800003
20160730073000,258.299988,203.360001,78.730163,52,58.700001,100,67.5,71.800003,68.800003
20160730074500,258.299988,203.360001,78.730163,52,80.099998,100,67.699997,71.800003,68.800003
20160730080000,258.299988,203.360001,78.730163,52,89.0,100,67.900002,71.800003,68.800003
20160730081500,258.299988,203.360001,78.730163,52,89.0,100,68.099998,71.800003,68.800003
20160730083000,258.299988,200.899994,77.777779,52,89.0,100,68.199997,71.800003,68.800003
20160730084500,258.299988,200.899994,77.777779,52,86.199997,100,68.400002,71.800003,68.800003
20160730090000,258.299988,200.899994,77.777779,52,86.199997,100,68.5,71.800003,68.800003
20160730091500,258.299988,200.899994,77.777779,52,83.699997,100,68.599998,71.800003,68.800003
20160730093000,258.299988,200.899994,77.777779,52,81.599998,100,68.699997,71.800003,68.800003
20160730094500,258.299988,204.589996,79.206352,52,81.599998,100,68.800003,71.800003,68.800003
20160730100000,258.299988,202.539993,78.4127,52,91.099998,100,68.900002,71.800003,68.800003
20160730101500,258.299988,204.589996,79.206352,52,85.0,100,69.0,71.800003,68.800003
20160730103000,258.299988,204.589996,79.206352,52,58.400002,0,68.900002,71.800003,68.800003
20160730104500,258.299988,204.589996,79.206352,52,56.0,0,68.599998,71.800003,68.800003
20160730110000,258.299988,204.589996,79.206352,52,56.0,100,68.300003,71.800003,68.800003
20160730111500,258.299988,207.050003,80.158735,52,56.0,100,68.099998,71.800003,68.800003
20160730113000,258.299988,207.050003,80.158735,52,56.700001,100,68.099998,71.800003,68.800003
20160730114500,258.299988,211.970001,82.063496,52,56.700001,100,68.099998,71.800003,68.800003
20160730120000,258.299988,203.360001,78.730163,51,56.700001,100,68.099998,71.800003,68.800003
20160730121500,258.299988,200.899994,77.777779,51,56.700001,100,68.099998,71.800003,68.800003
20160730123000,258.299988,207.050003,80.158735,51,56.700001,100,68.099998,71.800003,68.800003
20160730124500,258.299988,207.050003,80.158735,51,56.0,100,68.0,71.800003,68.800003
20160730130000,258.299988,204.589996,79.206352,51,57.099998,100,68.0,71.800003,68.800003
20160730131500,258.299988,204.589996,79.206352,51,56.0,100,68.099998,71.800003,68.800003
20160730133000,258.299988,204.589996,79.206352,51,56.0,100,67.900002,71.800003,68.800003
20160730134500,258.299988,204.589996,79.206352,51,59.099998,100,67.900002,71.800003,68.800003
20160730140000,258.299988,204.589996,79.206352,51,66.400002,100,68.099998,71.800003,68.800003
20160730141500,258.299988,204.589996,79.206352,51,71.5,100,68.300003,71.800003,68.800003
20160730143000,258.299988,204.589996,79.206352,51,69.199997,100,68.400002,71.800003,68.800003
20160730144500,258.299988,202.130005,78.253974,51,67.300003,100,68.5,71.800003,68.800003
20160730150000,258.299988,202.130005,78.253974,51,75.800003,100,68.5,71.800003,68.800003
20160730151500,258.299988,202.130005,78.253974,51,78.699997,100,68.699997,71.800003,68.800003
20160730153000,258.299988,202.130005,78.253974,51,74.400002,100,68.900002,71.800003,68.800003
20160730154500,258.299988,198.850006,76.984133,52,58.799999,0,69.099998,71.800003,68.800003
20160730160000,258.299988,203.360001,78.730163,52,56.700001,0,68.900002,71.800003,68.800003
20160730161500,258.299988,205.820007,79.682546,52,56.700001,0,68.800003,71.800003,68.800003
20160730163000,258.299988,205.820007,79.682546,52,56.700001,0,68.699997,71.800003,68.800003
20160730164500,258.299988,205.820007,79.682546,52,56.700001,0,68.699997,71.800003,68.800003
20160730170000,258.299988,205.820007,79.682546,52,56.700001,0,68.699997,71.800003,68.800003
20160730171500,258.299988,205.820007,79.682546,52,56.0,0,68.699997,71.800003,68.800003
20160730173000,258.299988,209.100006,80.952387,52,56.0,0,68.699997,71.800003,68.800003
20160730174500,258.299988,209.100006,80.952387,52,56.799999,0,68.699997,71.800003,68.800003
20160730180000,258.299988,205.0,79.365083,52,56.799999,0,68.699997,71.800003,68.800003
20160730181500,258.299988,207.460007,80.317467,52,56.799999,0,68.699997,71.800003,68.800003
20160730183000,258.299988,207.460007,80.317467,52,56.799999,0,68.699997,71.800003,68.800003
20160730184500,258.299988,207.460007,80.317467,52,56.799999,0,68.699997,71.800003,68.800003
20160730190000,258.299988,207.460007,80.317467,52,56.799999,0,68.699997,71.800003,68.800003
20160730191500,258.299988,207.460007,80.317467,52,56.799999,0,68.599998,71.800003,68.800003
20160730193000,258.299988,207.460007,80.317467,52,56.0,0,68.599998,71.800003,68.800003
20160730194500,258.299988,207.460007,80.317467,52,56.0,0,68.599998,71.800003,68.800003
20160730200000,258.299988,203.770004,78.888894,51,56.0,0,68.599998,71.800003,68.800003
20160730201500,258.299988,203.770004,78.888894,51,56.0,0,68.599998,71.800003,68.800003
20160730203000,258.299988,203.770004,78.888894,51,56.700001,0,68.599998,71.800003,68.800003
20160730204500,258.299988,203.770004,78.888894,51,56.700001,0,68.599998,71.800003,68.800003
20160730210000,258.299988,200.080002,77.460322,51,56.700001,0,68.599998,71.800003,68.800003
20160730211500,258.299988,203.360001,78.730163,51,56.700001,0,68.599998,71.800003,68.800003
20160730213000,258.299988,203.360001,78.730163,51,56.700001,100,68.5,71.800003,68.800003
20160730214500,258.299988,203.360001,78.730163,51,56.700001,100,68.5,71.800003,68.800003
20160730220000,258.299988,203.360001,78.730163,51,56.700001,100,68.5,71.800003,68.800003
20160730221500,258.299988,203.360001,78.730163,51,56.700001,100,68.5,71.800003,68.800003
20160730223000,258.299988,203.360001,78.730163,51,56.700001,100,68.5,71.800003,68.800003
20160730224500,258.299988,203.360001,78.730163,51,56.700001,100,68.5,71.800003,68.800003
20160730230000,258.299988,203.360001,78.730163,51,56.700001,100,68.400002,71.800003,68.800003
20160730231500,258.299988,203.360001,78.730163,51,56.700001,100,68.400002,71.800003,68.800003
20160730233000,258.299988,203.360001,78.730163,51,56.700001,100,68.400002,71.800003,68.800003
20160730234500,258.299988,207.050003,80.158735,51,56.700001,100,68.400002,71.800003,68.800003
20160731000000,258.299988,204.589996,79.206352,51,56.700001,100,68.400002,71.800003,68.800003
20160731001500,258.299988,204.589996,79.206352,51,56.700001,100,68.400002,71.800003,68.800003
20160731003000,258.299988,207.050003,80.158735,51,56.700001,100,68.400002,71.800003,68.800003
20160731004500,258.299988,202.539993,78.4127,51,56.700001,100,68.400002,71.800003,68.800003
20160731010000,258.299988,205.0,79.365083,51,56.700001,100,68.300003,71.800003,68.800003
20160731011500,258.299988,205.0,79.365083,51,56.700001,100,68.300003,71.800003,68.800003
20160731013000,258.299988,205.0,79.365083,51,56.700001,100,68.300003,71.800003,68.800003
20160731014500,258.299988,205.0,79.365083,51,56.700001,100,68.300003,71.800003,68.800003
20160731020000,258.299988,205.0,79.365083,51,56.700001,100,68.300003,71.800003,68.800003
20160731021500,258.299988,205.0,79.365083,51,56.700001,100,68.199997,71.800003,68.800003
20160731023000,258.299988,205.0,79.365083,51,56.700001,100,68.199997,71.800003,68.800003
20160731024500,258.299988,202.539993,78.4127,51,56.700001,100,68.199997,71.800003,68.800003
20160731030000,258.299988,202.539993,78.4127,51,56.700001,100,68.199997,71.800003,68.800003
20160731031500,258.299988,205.0,79.365083,51,56.700001,100,68.199997,71.800003,68.800003
20160731033000,258.299988,205.0,79.365083,51,56.700001,100,68.199997,71.800003,68.800003
20160731034500,258.299988,205.0,79.365083,51,57.5,100,68.199997,71.800003,68.800003
20160731040000,258.299988,205.0,79.365083,51,61.900002,100,68.199997,71.800003,68.800003
20160731041500,258.299988,205.0,79.365083,51,71.099998,100,68.300003,71.800003,68.800003
20160731043000,258.299988,205.0,79.365083,51,72.5,100,68.5,71.800003,68.800003
20160731044500,258.299988,205.0,79.365083,51,74.900002,100,68.599998,71.800003,68.800003
20160731050000,258.299988,205.0,79.365083,51,74.900002,100,68.800003,71.800003,68.800003
20160731051500,258.299988,205.0,79.365083,51,72.5,100,68.900002,71.800003,68.800003
20160731053000,258.299988,205.0,79.365083,51,73.5,100,69.0,71.800003,68.800003
20160731054500,258.299988,205.0,79.365083,51,75.300003,100,69.0,71.800003,68.800003
20160731060000,258.299988,202.539993,78.4127,51,73.400002,100,69.0,71.800003,68.800003
20160731061500,258.299988,202.539993,78.4127,51,72.5,100,69.0,71.800003,68.800003
20160731063000,258.299988,204.589996,79.206352,51,72.5,100,69.0,71.800003,68.800003
20160731064500,258.299988,204.589996,79.206352,51,56.799999,0,68.900002,71.800003,68.800003
20160731070000,258.299988,204.589996,79.206352,51,56.799999,0,68.699997,71.800003,68.800003
20160731071500,258.299988,204.589996,79.206352,51,56.799999,0,68.599998,71.800003,68.800003
20160731073000,258.299988,204.589996,79.206352,51,56.799999,100,68.099998,71.800003,68.800003
20160731074500,258.299988,204.589996,79.206352,51,56.799999,100,67.699997,71.800003,68.800003
20160731080000,258.299988,204.589996,79.206352,51,56.799999,100,67.400002,71.800003,68.800003
20160731081500,258.299988,202.130005,78.253974,51,56.799999,100,67.199997,71.800003,68.800003
20160731083000,258.299988,202.130005,78.253974,51,57.900002,100,67.099998,71.800003,68.800003
20160731084500,258.299988,202.130005,78.253974,51,85.0,100,67.699997,73.599998,70.599998
20160731090000,258.299988,202.130005,78.253974,51,92.300003,100,68.199997,73.599998,70.599998
20160731091500,258.299988,202.130005,78.253974,51,84.400002,100,68.599998,73.599998,70.599998
20160731093000,258.299988,202.130005,78.253974,51,85.400002,100,69.0,73.599998,70.599998
20160731094500,258.299988,202.130005,78.253974,51,86.800003,100,69.300003,73.599998,70.599998
20160731100000,258.299988,199.669998,77.30159,52,91.699997,100,69.699997,73.599998,70.599998
20160731101500,258.299988,199.669998,77.30159,52,86.900002,100,70.199997,73.599998,70.599998
20160731103000,258.299988,202.130005,78.253974,52,83.0,100,70.5,73.599998,70.599998
20160731104500,258.299988,202.130005,78.253974,52,78.5,100,70.699997,73.599998,70.599998
20160731110000,258.299988,202.130005,78.253974,52,81.599998,100,70.800003,73.599998,70.599998
20160731111500,258.299988,202.130005,78.253974,52,56.799999,100,70.0,73.599998,70.599998
20160731113000,258.299988,204.589996,79.206352,52,56.0,100,69.300003,73.599998,70.599998
20160731114500,258.299988,207.050003,80.158735,52,56.0,100,68.800003,73.599998,70.599998
20160731120000,258.299988,203.770004,78.888894,52,57.5,100,68.400002,73.599998,70.599998
20160731121500,258.299988,209.509995,81.111113,52,83.800003,100,68.900002,73.599998,70.599998
20160731123000,258.299988,205.0,79.365083,52,78.699997,100,69.5,73.599998,70.599998
20160731124500,258.299988,209.100006,80.952387,52,90.5,100,69.699997,73.599998,70.599998
20160731130000,258.299988,209.100006,80.952387,52,79.199997,100,70.0,73.599998,70.599998
20160731131500,258.299988,209.100006,80.952387,52,90.199997,100,70.199997,73.599998,70.599998
20160731133000,258.299988,209.100006,80.952387,52,83.199997,100,70.5,73.599998,70.599998
20160731134500,258.299988,209.100006,80.952387,52,85.199997,100,70.699997,73.599998,70.599998
20160731140000,258.299988,209.100006,80.952387,52,58.900002,0,70.699997,73.599998,70.599998
20160731141500,258.299988,209.100006,80.952387,52,56.799999,100,69.699997,73.599998,70.599998
20160731143000,258.299988,206.229996,79.841272,52,56.799999,100,69.199997,73.599998,70.599998
20160731144500,258.299988,206.229996,79.841272,52,56.799999,100,68.800003,73.599998,70.599998
20160731150000,258.299988,206.229996,79.841272,52,62.400002,100,68.5,73.599998,70.599998
20160731151500,258.299988,206.229996,79.841272,52,87.400002,100,69.199997,73.599998,70.599998
20160731153000,258.299988,206.229996,79.841272,52,89.300003,100,69.800003,73.599998,70.599998
20160731154500,258.299988,206.229996,79.841272,52,89.300003,100,70.199997,73.599998,70.599998
20160731160000,258.299988,206.229996,79.841272,52,89.300003,100,70.5,73.599998,70.599998
20160731161500,258.299988,206.229996,79.841272,52,59.599998,0,70.699997,73.5,70.5
20160731163000,258.299988,206.229996,79.841272,52,56.799999,100,69.599998,73.5,70.5
20160731164500,258.299988,206.229996,79.841272,52,56.799999,100,69.099998,73.5,70.5
20160731170000,258.299988,206.229996,79.841272,52,56.799999,100,68.699997,73.400002,70.400002
20160731171500,258.299988,209.509995,81.111113,52,56.799999,100,68.400002,73.199997,70.199997
20160731173000,258.299988,209.509995,81.111113,52,80.199997,100,68.800003,73.199997,70.199997
20160731174500,258.299988,205.820007,79.682546,52,81.400002,100,69.400002,73.199997,70.199997
20160731180000,258.299988,205.820007,79.682546,52,81.400002,100,69.800003,73.199997,70.199997
20160731181500,258.299988,205.820007,79.682546,52,85.599998,100,70.199997,73.199997,70.199997
20160731183000,258.299988,205.820007,79.682546,52,84.099998,100,70.5,73.199997,70.199997
20160731184500,258.299988,205.820007,79.682546,52,57.099998,100,69.599998,73.199997,70.199997
20160731190000,258.299988,205.820007,79.682546,52,57.099998,100,69.0,73.199997,70.199997
20160731191500,258.299988,205.820007,79.682546,52,57.099998,100,68.699997,73.199997,70.199997
20160731193000,258.299988,205.820007,79.682546,52,57.099998,100,68.300003,73.199997,70.199997
20160731194500,258.299988,205.820007,79.682546,52,79.599998,100,68.400002,73.199997,70.199997
20160731200000,258.299988,205.820007,79.682546,52,86.599998,100,69.199997,73.199997,70.199997
20160731201500,258.299988,208.279999,80.634924,52,86.599998,100,69.699997,73.199997,70.199997
20160731203000,258.299988,208.279999,80.634924,52,83.199997,100,70.0,73.199997,70.199997
20160731204500,258.299988,208.279999,80.634924,52,85.599998,100,70.300003,73.199997,70.199997
20160731210000,258.299988,205.820007,79.682546,52,57.599998,100,69.900002,73.199997,70.199997
20160731211500,258.299988,205.820007,79.682546,52,56.799999,100,69.099998,73.199997,70.199997
20160731213000,258.299988,209.509995,81.111113,52,56.799999,100,68.699997,73.199997,70.199997
20160731214500,258.299988,209.509995,81.111113,52,56.799999,100,68.400002,73.199997,70.199997
20160731220000,258.299988,204.589996,79.206352,51,62.700001,100,68.199997,73.199997,70.199997
20160731221500,258.299988,200.080002,77.460322,51,84.400002,100,69.0,73.199997,70.199997
20160731223000,258.299988,202.130005,78.253974,51,88.599998,100,69.599998,73.199997,70.199997
20160731224500,258.299988,202.130005,78.253974,51,88.599998,100,69.900002,73.199997,70.199997
20160731230000,258.299988,199.669998,77.30159,51,85.599998,100,70.199997,73.199997,70.199997
20160731231500,258.299988,199.669998,77.30159,51,61.200001,0,70.400002,73.199997,70.199997
20160731233000,258.299988,199.669998,77.30159,51,56.700001,100,69.300003,73.199997,70.199997
20160731234500,258.299988,199.669998,77.30159,51,56.700001,100,68.900002,73.199997,70.199997
20160801000000,258.299988,202.130005,78.253974,51,56.700001,100,68.5,73.199997,70.199997
20160801001500,258.299988,202.130005,78.253974,51,56.700001,100,68.199997,73.199997,70.199997
20160801003000,258.299988,202.130005,78.253974,51,84.300003,100,68.599998,73.199997,70.199997
20160801004500,258.299988,202.130005,78.253974,51,83.199997,100,69.300003,73.199997,70.199997
20160801010000,258.299988,204.589996,79.206352,51,83.199997,100,69.800003,73.199997,70.199997
20160801011500,258.299988,202.130005,78.253974,51,88.599998,100,70.099998,73.199997,70.199997
20160801013000,258.299988,202.130005,78.253974,51,86.900002,100,70.400002,73.199997,70.199997
20160801014500,258.299988,202.130005,78.253974,51,56.799999,100,69.699997,73.199997,70.199997
20160801020000,258.299988,202.130005,78.253974,51,56.799999,100,69.0,73.199997,70.199997
20160801021500,258.299988,202.130005,78.253974,51,56.799999,100,68.599998,73.199997,70.199997
20160801023000,258.299988,205.0,79.365083,51,56.799999,100,68.300003,73.199997,70.199997
20160801024500,258.299988,202.130005,78.253974,51,76.800003,100,68.400002,73.199997,70.199997
20160801030000,258.299988,202.130005,78.253974,51,87.400002,100,69.199997,73.199997,70.199997
20160801031500,258.299988,202.130005,78.253974,51,85.599998,100,69.599998,73.199997,70.199997
20160801033000,258.299988,204.589996,79.206352,51,83.800003,100,70.0,73.199997,70.199997
20160801034500,258.299988,202.539993,78.4127,51,85.800003,100,70.300003,73.199997,70.199997
20160801040000,258.299988,202.539993,78.4127,51,57.599998,0,70.0,73.199997,70.199997
20160801041500,258.299988,202.539993,78.4127,51,56.299999,100,69.199997,73.199997,70.199997
20160801043000,258.299988,204.589996,79.206352,51,56.299999,100,68.699997,73.199997,70.199997
20160801044500,258.299988,204.589996,79.206352,51,56.299999,100,68.300003,73.199997,70.199997
20160801050000,258.299988,204.589996,79.206352,51,63.200001,100,68.099998,73.199997,70.199997
20160801051500,258.299988,202.539993,78.4127,51,86.699997,100,69.0,73.199997,70.199997
20160801053000,258.299988,202.539993,78.4127,51,85.599998,100,69.5,73.199997,70.199997
20160801054500,258.299988,202.539993,78.4127,51,84.400002,100,69.900002,73.199997,70.199997
20160801060000,258.299988,205.0,79.365083,51,84.400002,100,70.199997,73.199997,70.199997
20160801061500,258.299988,205.0,79.365083,51,63.299999,0,70.400002,73.199997,70.199997
20160801063000,258.299988,205.0,79.365083,51,56.400002,100,69.300003,73.199997,70.199997
20160801064500,258.299988,205.0,79.365083,51,56.400002,100,68.800003,73.199997,70.199997
20160801070000,258.299988,205.0,79.365083,51,56.400002,100,68.5,73.199997,70.199997
20160801071500,258.299988,205.0,79.365083,51,56.400002,100,68.199997,73.199997,70.199997
20160801073000,258.299988,201.309998,77.936511,51,83.699997,100,68.699997,73.199997,70.199997
20160801074500,258.299988,201.309998,77.936511,51,88.5,100,69.300003,73.199997,70.199997
20160801080000,258.299988,198.440002,76.825401,51,88.5,100,69.699997,73.199997,70.199997
20160801081500,258.299988,201.309998,77.936511,52,88.5,100,70.099998,73.199997,70.199997
20160801083000,258.299988,204.589996,79.206352,52,58.0,100,70.099998,69.0,66.0
20160801084500,258.299988,244.360001,94.603179,57,56.400002,0,69.300003,69.0,66.0
20160801090000,258.299988,239.850006,92.85715,56,56.400002,0,68.900002,69.0,66.0
20160801091500,258.299988,230.009995,89.047621,56,56.400002,0,68.699997,69.0,66.0
20160801093000,258.299988,220.169998,85.238099,54,56.400002,0,68.5,69.0,66.0
20160801094500,258.299988,205.0,79.365083,52,55.799999,0,68.300003,69.0,66.0
20160801100000,258.299988,205.0,79.365083,52,55.799999,0,68.199997,69.0,66.0
20160801101500,258.299988,208.279999,80.634924,52,55.799999,0,68.099998,69.0,66.0
20160801103000,258.299988,208.279999,80.634924,52,55.799999,0,67.900002,69.0,66.0
20160801104500,258.299988,212.789993,82.380954,53,56.700001,0,67.800003,69.0,66.0
20160801110000,258.299988,207.050003,80.158735,52,56.700001,0,67.699997,69.0,66.0
20160801111500,258.299988,209.509995,81.111113,52,56.700001,0,67.699997,69.0,66.0
20160801113000,258.299988,207.050003,80.158735,52,56.700001,0,67.599998,69.0,66.0
20160801114500,258.299988,203.770004,78.888894,52,56.700001,0,67.400002,69.0,66.0
20160801120000,258.299988,209.100006,80.952387,52,56.700001,0,67.199997,69.0,66.0
20160801121500,258.299988,209.100006,80.952387,50,56.700001,0,67.300003,69.0,66.0
20160801123000,258.299988,206.229996,79.841272,50,56.0,0,67.300003,69.0,66.0
20160801124500,258.299988,206.229996,79.841272,50,57.099998,0,67.400002,69.0,66.0
20160801130000,258.299988,206.229996,79.841272,50,57.099998,0,67.5,69.0,66.0
20160801131500,258.299988,206.229996,79.841272,50,57.099998,0,67.599998,68.900002,65.900002
20160801133000,258.299988,206.229996,79.841272,50,57.099998,0,67.699997,68.900002,65.900002
20160801134500,258.299988,203.770004,78.888894,50,56.0,0,67.599998,68.900002,65.900002
20160801140000,258.299988,206.229996,79.841272,51,56.0,0,67.599998,68.800003,65.800003
20160801141500,258.299988,206.229996,79.841272,51,56.0,0,67.699997,68.800003,65.800003
20160801143000,258.299988,206.229996,79.841272,52,56.0,0,67.699997,68.699997,65.699997
20160801144500,258.299988,211.970001,82.063496,52,56.0,0,67.699997,68.599998,65.599998
20160801150000,258.299988,209.509995,81.111113,52,56.0,0,67.699997,68.5,65.5
20160801151500,258.299988,205.0,79.365083,52,56.0,0,67.599998,68.5,65.5
20160801153000,258.299988,205.0,79.365083,52,56.0,0,67.699997,68.5,65.5
20160801154500,258.299988,205.0,79.365083,52,55.200001,0,67.599998,68.5,65.5
20160801160000,258.299988,200.899994,77.777779,52,56.299999,0,67.699997,68.5,65.5
20160801161500,258.299988,203.360001,78.730163,52,56.299999,0,67.699997,68.5,65.5
20160801163000,258.299988,210.330002,81.428576,52,56.299999,0,67.699997,68.5,65.5
20160801164500,258.299988,213.199997,82.539685,52,56.299999,0,67.800003,68.5,65.5
20160801170000,258.299988,210.740005,81.587308,52,56.299999,0,67.800003,68.5,65.5
20160801171500,258.299988,210.740005,81.587308,52,56.299999,0,67.599998,68.5,65.5
20160801173000,258.299988,208.279999,80.634924,52,56.299999,0,67.5,68.5,65.5
20160801174500,258.299988,208.279999,80.634924,52,55.599998,0,67.400002,68.5,65.5
20160801180000,258.299988,208.279999,80.634924,52,56.299999,0,67.300003,68.5,65.5
20160801181500,258.299988,208.279999,80.634924,52,56.299999,0,67.300003,68.5,65.5
20160801183000,258.299988,208.279999,80.634924,52,56.299999,0,67.300003,68.5,65.5
20160801184500,258.299988,211.559998,81.904765,52,56.299999,0,67.300003,68.5,65.5
20160801190000,258.299988,207.460007,80.317467,52,56.299999,0,67.400002,68.5,65.5
20160801191500,258.299988,207.460007,80.317467,52,56.299999,0,67.400002,68.5,65.5
20160801193000,258.299988,207.460007,80.317467,52,56.299999,0,67.400002,68.5,65.5
20160801194500,258.299988,207.460007,80.317467,52,56.299999,0,67.400002,68.5,65.5
20160801200000,258.299988,207.460007,80.317467,52,56.299999,0,67.400002,68.5,65.5
20160801201500,258.299988,207.460007,80.317467,52,56.299999,0,67.5,68.5,65.5
20160801203000,258.299988,207.460007,80.317467,52,56.299999,0,67.5,68.5,65.5
20160801204500,258.299988,207.460007,80.317467,52,56.299999,0,67.599998,68.5,65.5
20160801210000,258.299988,207.460007,80.317467,52,56.299999,0,67.599998,68.5,65.5
20160801211500,258.299988,210.740005,81.587308,52,56.299999,0,67.599998,68.5,65.5
20160801213000,258.299988,210.740005,81.587308,52,56.299999,0,67.599998,68.5,65.5
20160801214500,258.299988,207.050003,80.158735,52,56.299999,0,67.599998,68.5,65.5
20160801220000,258.299988,210.330002,81.428576,52,56.299999,0,67.599998,68.5,65.5
20160801221500,258.299988,210.330002,81.428576,52,56.299999,0,67.400002,68.5,65.5
20160801223000,258.299988,210.330002,81.428576,52,56.299999,0,67.300003,68.5,65.5
20160801224500,258.299988,210.330002,81.428576,52,56.299999,0,67.199997,68.5,65.5
20160801230000,258.299988,210.330002,81.428576,52,56.299999,0,67.099998,68.5,65.5
20160801231500,258.299988,210.330002,81.428576,52,56.299999,0,67.099998,68.5,65.5
20160801233000,258.299988,204.589996,79.206352,51,56.299999,0,67.099998,68.5,65.5
20160801234500,258.299988,207.460007,80.317467,51,56.299999,0,67.199997,68.5,65.5
20160802000000,258.299988,203.770004,78.888894,51,56.299999,0,67.199997,68.5,65.5
20160802001500,258.299988,203.770004,78.888894,51,56.299999,0,67.199997,68.5,65.5
20160802003000,258.299988,203.770004,78.888894,51,56.299999,0,67.199997,68.5,65.5
20160802004500,258.299988,203.770004,78.888894,51,56.299999,0,67.199997,68.5,65.5
20160802010000,258.299988,203.770004,78.888894,51,56.299999,0,67.300003,68.5,65.5
20160802011500,258.299988,203.770004,78.888894,51,56.299999,0,67.300003,68.5,65.5
20160802013000,258.299988,201.309998,77.936511,51,56.299999,0,67.300003,68.5,65.5
20160802014500,258.299988,203.770004,78.888894,51,56.299999,0,67.300003,68.5,65.5
20160802020000,258.299988,203.770004,78.888894,51,56.299999,0,67.300003,68.5,65.5
20160802021500,258.299988,203.770004,78.888894,51,56.299999,0,67.300003,68.5,65.5
20160802023000,258.299988,203.770004,78.888894,51,56.299999,0,67.300003,68.5,65.5
20160802024500,258.299988,205.820007,79.682546,51,56.299999,0,67.300003,68.5,65.5
20160802030000,258.299988,205.820007,79.682546,51,56.299999,0,67.300003,68.5,65.5
20160802031500,258.299988,205.820007,79.682546,51,56.299999,0,67.300003,68.5,65.5
20160802033000,258.299988,205.820007,79.682546,51,56.299999,0,67.300003,68.5,65.5
20160802034500,258.299988,205.820007,79.682546,51,56.299999,0,67.199997,68.5,65.5
20160802040000,258.299988,205.820007,79.682546,51,56.299999,0,67.199997,68.5,65.5
20160802041500,258.299988,202.539993,78.4127,51,56.299999,0,67.199997,68.5,65.5
20160802043000,258.299988,207.460007,80.317467,51,56.299999,0,67.199997,68.5,65.5
20160802044500,258.299988,203.360001,78.730163,51,56.299999,0,67.199997,68.5,65.5
20160802050000,258.299988,203.360001,78.730163,51,56.299999,0,67.199997,68.5,65.5
20160802051500,258.299988,207.460007,80.317467,51,56.299999,0,67.199997,68.5,65.5
20160802053000,258.299988,207.460007,80.317467,51,56.299999,0,67.199997,68.5,65.5
20160802054500,258.299988,207.460007,80.317467,51,56.299999,0,67.099998,68.5,65.5
20160802060000,258.299988,205.0,79.365083,51,56.299999,0,67.099998,68.5,65.5
20160802061500,258.299988,205.0,79.365083,51,55.599998,0,66.900002,68.5,65.5
20160802063000,258.299988,205.0,79.365083,51,55.599998,0,66.900002,68.5,65.5
20160802064500,258.299988,205.0,79.365083,51,56.299999,0,66.900002,68.5,65.5
20160802070000,258.299988,205.0,79.365083,51,55.599998,0,67.0,68.5,65.5
20160802071500,258.299988,205.0,79.365083,51,55.599998,0,67.0,68.5,65.5
20160802073000,258.299988,205.0,79.365083,51,56.299999,0,67.199997,68.5,65.5
20160802074500,258.299988,202.130005,78.253974,51,56.299999,0,67.199997,68.5,65.5
20160802080000,258.299988,202.130005,78.253974,51,56.299999,0,67.300003,68.5,65.5
20160802081500,258.299988,202.130005,78.253974,51,56.299999,0,67.400002,68.5,65.5
20160802083000,258.299988,202.130005,78.253974,51,57.200001,0,67.5,68.5,65.5
20160802084500,258.299988,205.0,79.365083,52,56.0,0,67.5,68.5,65.5
20160802090000,258.299988,205.0,79.365083,52,57.099998,0,67.599998,68.5,65.5
20160802091500,258.299988,205.0,79.365083,52,57.099998,0,67.699997,68.5,65.5
20160802093000,258.299988,205.0,79.365083,52,56.400002,0,67.699997,68.5,65.5
20160802094500,258.299988,205.0,79.365083,52,56.400002,0,67.699997,68.5,65.5
20160802100000,258.299988,200.080002,77.460322,52,56.400002,0,67.699997,68.5,65.5
20160802101500,258.299988,205.0,79.365083,52,56.400002,0,67.800003,68.5,65.5
20160802103000,258.299988,205.0,79.365083,52,57.099998,0,68.099998,68.5,65.5
20160802104500,258.299988,208.279999,80.634924,53,57.099998,0,67.900002,68.5,65.5
20160802110000,258.299988,208.279999,80.634924,53,57.099998,0,67.900002,68.5,65.5
20160802111500,258.299988,208.279999,80.634924,52,57.099998,0,67.699997,68.5,65.5
20160802113000,258.299988,205.820007,79.682546,52,57.099998,0,67.599998,68.5,65.5
20160802114500,258.299988,208.279999,80.634924,52,57.099998,0,67.400002,68.5,65.5
20160802120000,258.299988,208.279999,80.634924,52,57.099998,0,67.300003,68.5,65.5
20160802121500,258.299988,208.279999,80.634924,52,58.299999,0,67.300003,68.5,65.5
20160802123000,258.299988,210.740005,81.587308,52,58.299999,0,67.400002,68.5,65.5
20160802124500,258.299988,210.740005,81.587308,52,58.299999,0,67.5,68.5,65.5
20160802130000,258.299988,205.820007,79.682546,52,58.299999,0,67.599998,68.5,65.5
20160802131500,258.299988,203.360001,78.730163,52,58.299999,0,67.599998,68.5,65.5
20160802133000,258.299988,203.360001,78.730163,52,57.599998,0,67.599998,68.5,65.5
20160802134500,258.299988,203.360001,78.730163,52,57.599998,0,67.599998,68.5,65.5
20160802140000,258.299988,203.360001,78.730163,52,56.799999,0,67.599998,68.5,65.5
20160802141500,258.299988,205.820007,79.682546,52,58.400002,0,67.599998,68.5,65.5
20160802143000,258.299988,205.820007,79.682546,52,58.400002,0,67.699997,68.5,65.5
20160802144500,258.299988,205.820007,79.682546,52,58.400002,0,67.699997,68.5,65.5
20160802150000,258.299988,198.850006,76.984133,52,58.400002,0,67.599998,68.400002,65.400002
20160802151500,258.299988,198.850006,76.984133,52,58.400002,0,67.599998,68.400002,65.400002
20160802153000,258.299988,204.589996,79.206352,52,59.099998,0,67.599998,68.400002,65.400002
20160802154500,258.299988,204.589996,79.206352,52,59.099998,0,67.5,68.400002,65.400002
20160802160000,258.299988,204.589996,79.206352,52,59.099998,0,67.5,68.400002,65.400002
20160802161500,258.299988,204.589996,79.206352,52,59.099998,0,67.400002,68.400002,65.400002
20160802163000,258.299988,204.589996,79.206352,52,59.099998,0,67.400002,68.300003,65.300003
20160802164500,258.299988,209.100006,80.952387,53,59.099998,0,67.400002,68.300003,65.300003
20160802170000,258.299988,209.100006,80.952387,53,59.099998,0,67.400002,68.400002,65.400002
20160802171500,258.299988,209.100006,80.952387,53,59.099998,0,67.400002,68.300003,65.300003
20160802173000,258.299988,209.100006,80.952387,52,59.099998,0,67.400002,68.400002,65.400002
20160802174500,258.299988,209.100006,80.952387,52,59.099998,0,67.400002,68.400002,65.400002
20160802180000,258.299988,209.100006,80.952387,52,59.099998,0,67.5,68.400002,65.400002
20160802181500,258.299988,209.100006,80.952387,52,59.099998,0,67.599998,68.400002,65.400002
20160802183000,258.299988,206.229996,79.841272,52,59.099998,0,67.599998,68.400002,65.400002
20160802184500,258.299988,210.740005,81.587308,52,58.0,0,67.599998,68.300003,65.300003
20160802190000,258.299988,210.740005,81.587308,52,58.0,0,67.599998,68.400002,65.400002
20160802191500,258.299988,210.740005,81.587308,52,57.200001,0,67.599998,68.300003,65.300003
20160802193000,258.299988,205.0,79.365083,51,56.400002,0,67.599998,68.400002,65.400002
20160802194500,258.299988,208.279999,80.634924,51,56.400002,0,67.599998,68.400002,65.400002
20160802200000,258.299988,205.0,79.365083,51,56.400002,0,67.5,68.400002,65.400002
20160802201500,258.299988,207.050003,80.158735,51,56.400002,0,67.5,68.400002,65.400002
20160802203000,258.299988,210.740005,81.587308,52,56.400002,0,67.400002,68.300003,65.300003
20160802204500,258.299988,210.740005,81.587308,52,56.400002,0,67.400002,68.300003,65.300003
20160802210000,258.299988,207.460007,80.317467,52,56.400002,0,67.400002,68.099998,65.099998
20160802211500,258.299988,210.740005,81.587308,52,56.400002,0,67.400002,68.199997,65.199997
20160802213000,258.299988,210.740005,81.587308,52,56.400002,0,67.300003,68.199997,65.199997
20160802214500,258.299988,210.740005,81.587308,52,56.400002,0,67.300003,68.099998,65.099998
20160802220000,258.299988,210.740005,81.587308,52,56.400002,0,67.300003,68.099998,65.099998
20160802221500,258.299988,207.460007,80.317467,52,56.400002,0,67.300003,68.0,65.0
20160802223000,258.299988,210.330002,81.428576,52,56.400002,0,67.300003,68.0,65.0
20160802224500,258.299988,210.330002,81.428576,52,56.400002,0,67.199997,68.0,64.900002
20160802230000,258.299988,210.330002,81.428576,52,56.400002,0,67.199997,68.0,64.900002
20160802231500,258.299988,210.330002,81.428576,52,56.400002,0,67.199997,68.0,64.900002
20160802233000,258.299988,207.460007,80.317467,52,56.400002,0,67.199997,68.0,64.900002
20160802234500,258.299988,207.460007,80.317467,52,56.400002,0,67.199997,68.0,64.900002
20160803000000,258.299988,207.460007,80.317467,52,56.400002,0,67.199997,68.0,64.900002
20160803001500,258.299988,207.460007,80.317467,52,56.400002,0,67.199997,68.0,64.900002
20160803003000,258.299988,210.330002,81.428576,52,56.400002,0,67.199997,68.0,64.900002
20160803004500,258.299988,210.330002,81.428576,51,56.400002,0,67.199997,68.0,64.900002
20160803010000,258.299988,205.820007,79.682546,51,56.400002,0,67.199997,68.0,64.900002
20160803011500,258.299988,209.509995,81.111113,53,57.599998,0,67.199997,68.0,64.900002
20160803013000,258.299988,201.309998,77.936511,52,56.0,0,67.099998,68.0,64.900002
20160803014500,258.299988,205.0,79.365083,53,56.0,0,66.900002,68.0,64.900002
20160803020000,258.299988,205.0,79.365083,53,56.599998,0,66.900002,68.0,64.900002
20160803021500,258.299988,205.0,79.365083,53,56.599998,0,66.900002,68.0,64.900002
20160803023000,258.299988,205.0,79.365083,53,56.599998,0,66.900002,68.0,64.900002
20160803024500,258.299988,202.539993,78.4127,53,56.599998,0,66.900002,68.0,64.900002
20160803030000,258.299988,202.539993,78.4127,53,56.599998,0,67.0,68.0,64.900002
20160803031500,258.299988,206.229996,79.841272,53,56.599998,0,67.099998,68.0,64.900002
20160803033000,258.299988,206.229996,79.841272,53,56.599998,0,67.099998,68.0,64.900002
20160803034500,258.299988,206.229996,79.841272,53,56.599998,0,67.099998,68.0,64.900002
20160803040000,258.299988,202.539993,78.4127,53,56.599998,0,67.099998,68.0,64.900002
20160803041500,258.299988,206.229996,79.841272,53,56.599998,0,67.099998,68.0,64.900002
20160803043000,258.299988,206.229996,79.841272,53,56.599998,0,67.199997,68.0,64.900002
20160803044500,258.299988,203.360001,78.730163,53,56.599998,0,67.199997,68.0,64.900002
20160803050000,258.299988,203.360001,78.730163,53,56.599998,0,67.199997,68.0,64.900002
20160803051500,258.299988,203.360001,78.730163,53,56.599998,0,67.199997,68.0,64.900002
20160803053000,258.299988,203.360001,78.730163,53,56.599998,0,67.199997,68.0,64.900002
20160803054500,258.299988,203.360001,78.730163,53,56.599998,0,67.199997,68.0,64.900002
20160803060000,258.299988,203.360001,78.730163,53,56.599998,0,67.199997,68.0,64.900002
20160803061500,258.299988,203.360001,78.730163,53,56.599998,0,67.199997,68.0,64.900002
20160803063000,258.299988,203.360001,78.730163,53,56.599998,0,67.199997,68.0,64.900002
20160803064500,258.299988,203.360001,78.730163,53,56.599998,0,67.099998,68.0,64.900002
20160803070000,258.299988,207.050003,80.158735,53,56.599998,0,66.900002,68.0,64.900002
20160803071500,258.299988,210.330002,81.428576,53,56.599998,0,66.900002,68.0,64.900002
20160803073000,258.299988,212.789993,82.380954,53,56.599998,0,66.699997,68.0,64.900002
20160803074500,258.299988,205.0,79.365083,53,56.599998,0,66.800003,68.0,64.900002
20160803080000,258.299988,210.740005,81.587308,53,56.599998,0,66.699997,68.0,64.900002
20160803081500,258.299988,207.050003,80.158735,53,56.599998,0,66.699997,68.0,64.900002
20160803083000,258.299988,207.050003,80.158735,53,56.599998,0,66.599998,68.0,64.900002
20160803084500,258.299988,207.050003,80.158735,53,56.599998,0,66.599998,68.0,64.900002
20160803090000,258.299988,207.050003,80.158735,53,56.599998,0,66.5,68.0,64.900002
20160803091500,258.299988,207.050003,80.158735,53,56.599998,0,66.400002,68.0,64.900002
20160803093000,258.299988,207.050003,80.158735,53,56.599998,0,66.300003,68.0,64.900002
20160803094500,258.299988,207.050003,80.158735,53,57.5,0,66.300003,68.0,64.900002
20160803100000,258.299988,207.050003,80.158735,53,58.400002,0,66.300003,68.0,64.900002
20160803101500,258.299988,207.050003,80.158735,53,55.5,0,66.300003,68.0,64.900002
20160803103000,258.299988,207.050003,80.158735,53,56.700001,0,66.199997,68.0,64.900002
20160803104500,258.299988,207.050003,80.158735,53,56.099998,0,66.199997,68.0,64.900002
20160803110000,258.299988,207.050003,80.158735,53,56.099998,0,66.099998,68.0,64.900002
20160803111500,258.299988,207.050003,80.158735,53,56.099998,0,66.099998,68.0,64.900002
20160803113000,258.299988,210.330002,81.428576,53,56.099998,0,66.0,68.0,64.900002
20160803114500,258.299988,210.330002,81.428576,53,57.0,0,66.0,68.0,64.900002
20160803120000,258.299988,210.330002,81.428576,53,56.400002,0,66.0,68.0,64.900002
20160803121500,258.299988,210.330002,81.428576,53,56.400002,0,65.800003,68.0,64.900002
20160803123000,258.299988,210.330002,81.428576,53,56.400002,0,65.800003,68.0,64.900002
