PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160803124500,258.299988,207.050003,80.158735,53,56.400002,0,65.800003,68.0,64.900002
20160803130000,258.299988,207.050003,80.158735,53,56.400002,0,65.800003,68.0,64.900002
20160803131500,258.299988,207.050003,80.158735,53,57.599998,0,65.800003,68.0,64.900002
20160803133000,258.299988,207.050003,80.158735,53,57.599998,0,65.800003,68.0,64.900002
20160803134500,258.299988,207.050003,80.158735,53,54.700001,0,65.699997,68.0,64.900002
20160803140000,258.299988,207.050003,80.158735,53,56.299999,0,65.699997,68.0,64.900002
20160803141500,258.299988,212.789993,82.380954,53,56.299999,0,65.599998,68.0,64.900002
20160803143000,258.299988,208.279999,80.634924,52,56.299999,0,65.599998,68.0,64.900002
20160803144500,258.299988,208.279999,80.634924,52,56.299999,0,65.599998,68.0,64.900002
20160803150000,258.299988,208.279999,80.634924,52,56.299999,0,65.599998,68.0,64.900002
20160803151500,258.299988,208.279999,80.634924,52,56.299999,0,65.599998,68.0,64.900002
20160803153000,258.299988,208.279999,80.634924,52,56.299999,0,65.5,68.0,64.900002
20160803154500,258.299988,208.279999,80.634924,52,56.299999,0,65.5,68.0,64.900002
20160803160000,258.299988,208.279999,80.634924,52,56.299999,0,65.5,68.0,64.900002
20160803161500,258.299988,212.789993,82.380954,52,56.299999,0,65.5,68.0,64.900002
20160803163000,258.299988,212.789993,82.380954,52,56.299999,0,65.5,68.0,64.900002
20160803164500,258.299988,209.509995,81.111113,52,56.299999,0,65.5,68.0,64.900002
20160803170000,258.299988,206.229996,79.841272,52,56.299999,0,65.5,68.0,64.900002
20160803171500,258.299988,206.229996,79.841272,52,56.299999,0,65.5,68.0,64.900002
20160803173000,258.299988,206.229996,79.841272,52,56.299999,0,65.5,68.0,64.900002
20160803174500,258.299988,206.229996,79.841272,52,56.299999,0,65.5,68.0,64.900002
20160803180000,258.299988,206.229996,79.841272,52,56.299999,0,65.5,68.0,64.900002
20160803181500,258.299988,209.100006,80.952387,52,56.299999,0,65.5,68.0,64.900002
20160803183000,258.299988,209.100006,80.952387,52,56.299999,0,65.5,68.0,64.900002
20160803184500,258.299988,209.100006,80.952387,52,56.299999,0,65.599998,68.0,64.900002
20160803190000,258.299988,206.229996,79.841272,52,56.299999,0,65.599998,68.0,64.900002
20160803191500,258.299988,203.770004,78.888894,52,56.299999,0,65.599998,68.0,64.900002
20160803193000,258.299988,205.820007,79.682546,52,56.299999,0,65.599998,68.0,64.900002
20160803194500,258.299988,205.820007,79.682546,52,56.299999,0,65.599998,68.0,64.900002
20160803200000,258.299988,205.820007,79.682546,52,56.299999,0,65.599998,68.0,64.900002
20160803201500,258.299988,205.820007,79.682546,52,56.299999,0,65.599998,68.0,64.900002
20160803203000,258.299988,205.820007,79.682546,52,55.599998,0,65.599998,68.0,64.900002
20160803204500,258.299988,201.309998,77.936511,52,55.599998,0,65.599998,68.0,64.900002
20160803210000,258.299988,203.360001,78.730163,52,56.700001,0,65.599998,68.0,64.900002
20160803211500,258.299988,203.360001,78.730163,52,56.700001,0,65.599998,68.0,64.900002
20160803213000,258.299988,203.360001,78.730163,52,56.0,0,65.599998,68.0,64.900002
20160803214500,258.299988,203.360001,78.730163,52,56.0,0,65.599998,68.0,64.900002
20160803220000,258.299988,201.309998,77.936511,52,56.0,0,65.599998,68.0,64.900002
20160803221500,258.299988,203.770004,78.888894,52,56.0,0,65.599998,68.0,64.900002
20160803223000,258.299988,205.820007,79.682546,52,56.0,0,65.599998,68.0,64.900002
20160803224500,258.299988,205.820007,79.682546,52,56.0,0,65.599998,68.0,64.900002
20160803230000,258.299988,205.820007,79.682546,52,56.0,0,65.599998,68.0,64.900002
20160803231500,258.299988,205.820007,79.682546,52,56.700001,0,65.599998,68.0,64.900002
20160803233000,258.299988,205.820007,79.682546,52,56.700001,0,65.599998,68.0,64.900002
20160803234500,258.299988,205.820007,79.682546,52,56.0,0,65.5,68.0,64.900002
20160804000000,258.299988,205.820007,79.682546,52,56.0,0,65.5,68.0,64.900002
20160804001500,258.299988,208.279999,80.634924,52,56.0,0,65.5,68.0,64.900002
20160804003000,258.299988,208.279999,80.634924,52,56.0,0,65.5,68.0,64.900002
20160804004500,258.299988,208.279999,80.634924,52,56.0,0,65.5,68.0,64.900002
20160804010000,258.299988,204.589996,79.206352,52,56.0,0,65.5,68.0,64.900002
20160804011500,258.299988,208.279999,80.634924,52,56.0,0,65.400002,68.0,64.900002
20160804013000,258.299988,208.279999,80.634924,52,56.0,0,65.400002,68.0,64.900002
20160804014500,258.299988,208.279999,80.634924,52,56.0,0,65.400002,68.0,64.900002
20160804020000,258.299988,208.279999,80.634924,52,56.0,0,65.300003,68.0,64.900002
20160804021500,258.299988,208.279999,80.634924,52,56.0,0,65.300003,68.0,64.900002
20160804023000,258.299988,208.279999,80.634924,52,56.0,0,65.300003,68.0,64.900002
20160804024500,258.299988,203.770004,78.888894,52,56.0,0,65.300003,68.0,64.900002
20160804030000,258.299988,206.229996,79.841272,52,56.0,0,65.199997,68.0,64.900002
20160804031500,258.299988,210.330002,81.428576,52,56.0,0,65.199997,68.0,64.900002
20160804033000,258.299988,206.229996,79.841272,52,56.0,0,65.199997,68.0,64.900002
20160804034500,258.299988,206.229996,79.841272,52,56.0,0,65.099998,68.0,64.900002
20160804040000,258.299988,206.229996,79.841272,52,56.0,0,65.099998,68.0,64.900002
20160804041500,258.299988,209.509995,81.111113,52,56.0,0,65.099998,68.0,64.900002
20160804043000,258.299988,207.050003,80.158735,52,56.0,0,65.099998,68.0,64.900002
20160804044500,258.299988,207.050003,80.158735,52,56.0,0,65.099998,68.0,64.900002
20160804050000,258.299988,207.050003,80.158735,52,56.0,0,65.0,68.0,64.900002
20160804051500,258.299988,207.050003,80.158735,52,56.0,0,65.0,68.0,64.900002
20160804053000,258.299988,207.050003,80.158735,52,56.0,0,65.0,68.0,64.900002
20160804054500,258.299988,207.050003,80.158735,52,56.0,0,65.0,68.0,64.900002
20160804060000,258.299988,207.050003,80.158735,52,56.0,0,65.0,68.0,64.900002
20160804061500,258.299988,207.050003,80.158735,52,56.0,0,65.0,68.0,64.900002
20160804063000,258.299988,209.509995,81.111113,52,56.0,0,65.0,68.0,64.900002
20160804064500,258.299988,206.229996,79.841272,52,56.0,0,65.0,68.0,64.900002
20160804070000,258.299988,209.509995,81.111113,52,56.0,0,65.099998,68.0,64.900002
20160804071500,258.299988,209.509995,81.111113,52,56.0,0,65.099998,68.0,64.900002
20160804073000,258.299988,209.509995,81.111113,52,56.0,0,65.099998,68.0,64.900002
20160804074500,258.299988,206.229996,79.841272,52,56.0,0,65.199997,68.0,64.900002
20160804080000,258.299988,203.770004,78.888894,52,56.0,0,65.300003,68.0,64.900002
20160804081500,258.299988,203.770004,78.888894,52,56.0,0,65.300003,68.0,64.900002
20160804083000,258.299988,197.210007,76.349213,52,57.099998,0,65.300003,68.0,64.900002
20160804084500,258.299988,197.210007,76.349213,52,57.099998,0,65.300003,68.0,64.900002
20160804090000,258.299988,197.210007,76.349213,52,56.400002,0,65.300003,68.0,64.900002
20160804091500,258.299988,203.360001,78.730163,52,56.400002,0,65.300003,68.0,64.900002
20160804093000,258.299988,203.360001,78.730163,52,56.400002,0,65.300003,68.0,64.900002
20160804094500,258.299988,203.360001,78.730163,52,56.400002,100,65.400002,75.0,72.0
20160804100000,258.299988,200.080002,77.460322,52,81.099998,100,65.800003,75.0,72.0
20160804101500,258.299988,200.080002,77.460322,52,81.099998,100,66.300003,75.0,72.0
20160804103000,258.299988,203.770004,78.888894,52,81.099998,100,66.800003,75.0,72.0
20160804104500,258.299988,199.669998,77.30159,52,82.599998,100,67.300003,75.0,72.0
20160804110000,258.299988,207.050003,80.158735,53,81.599998,100,67.900002,75.0,72.0
20160804111500,258.299988,207.050003,80.158735,53,78.699997,100,67.900002,75.0,72.0
20160804113000,258.299988,207.050003,80.158735,53,84.900002,100,68.0,75.0,72.0
20160804114500,258.299988,207.050003,80.158735,53,80.699997,100,68.099998,75.0,72.0
20160804120000,258.299988,207.050003,80.158735,53,81.599998,100,68.099998,75.0,72.0
20160804121500,258.299988,207.050003,80.158735,53,78.300003,100,68.099998,75.0,72.0
20160804123000,258.299988,207.050003,80.158735,53,76.599998,100,68.199997,75.0,72.0
20160804124500,258.299988,207.050003,80.158735,53,88.599998,100,68.199997,75.0,72.0
20160804130000,258.299988,207.050003,80.158735,52,80.199997,100,68.199997,75.0,72.0
20160804131500,258.299988,209.509995,81.111113,52,76.400002,100,68.300003,75.0,72.0
20160804133000,258.299988,207.050003,80.158735,52,73.5,100,68.300003,75.0,72.0
20160804134500,258.299988,210.330002,81.428576,52,83.599998,100,68.400002,75.0,72.0
20160804140000,258.299988,205.820007,79.682546,52,80.099998,100,68.400002,74.900002,71.900002
20160804141500,258.299988,205.820007,79.682546,52,77.300003,100,68.599998,74.800003,71.800003
20160804143000,258.299988,209.100006,80.952387,52,82.099998,100,68.599998,74.699997,71.699997
20160804144500,258.299988,209.100006,80.952387,52,78.300003,100,68.599998,74.699997,71.699997
20160804150000,258.299988,209.100006,80.952387,52,75.400002,100,68.699997,74.699997,71.699997
20160804151500,258.299988,209.100006,80.952387,52,72.5,100,68.800003,74.699997,71.699997
20160804153000,258.299988,209.100006,80.952387,52,88.599998,100,68.800003,74.699997,71.699997
20160804154500,258.299988,209.100006,80.952387,52,80.199997,100,68.900002,74.699997,71.699997
20160804160000,258.299988,209.100006,80.952387,52,80.199997,100,68.900002,74.699997,71.699997
20160804161500,258.299988,209.100006,80.952387,52,81.099998,100,69.0,74.699997,71.699997
20160804163000,258.299988,209.100006,80.952387,52,82.099998,100,69.099998,74.699997,71.699997
20160804164500,258.299988,209.100006,80.952387,52,82.099998,100,69.199997,74.699997,71.699997
20160804170000,258.299988,209.100006,80.952387,52,86.400002,100,69.300003,74.699997,71.699997
20160804171500,258.299988,209.100006,80.952387,52,80.199997,100,69.300003,74.699997,71.699997
20160804173000,258.299988,209.100006,80.952387,52,81.599998,100,69.300003,74.699997,71.699997
20160804174500,258.299988,209.100006,80.952387,52,85.800003,100,69.300003,74.699997,71.699997
20160804180000,258.299988,209.100006,80.952387,52,83.199997,100,69.400002,74.699997,71.699997
20160804181500,258.299988,209.100006,80.952387,52,84.400002,100,69.400002,74.699997,71.699997
20160804183000,258.299988,209.100006,80.952387,52,88.699997,100,69.599998,74.699997,71.699997
20160804184500,258.299988,209.100006,80.952387,52,88.699997,100,69.599998,74.699997,71.699997
20160804190000,258.299988,206.229996,79.841272,52,80.699997,100,69.599998,74.699997,71.699997
20160804191500,258.299988,203.770004,78.888894,52,80.699997,100,69.599998,74.699997,71.699997
20160804193000,258.299988,206.229996,79.841272,52,80.699997,100,69.599998,74.699997,71.699997
20160804194500,258.299988,206.229996,79.841272,52,80.699997,100,69.599998,74.699997,71.699997
20160804200000,258.299988,206.229996,79.841272,52,80.699997,100,69.599998,74.699997,71.699997
20160804201500,258.299988,206.229996,79.841272,52,80.699997,100,69.599998,74.699997,71.699997
20160804203000,258.299988,206.229996,79.841272,52,80.699997,100,69.599998,74.699997,71.699997
20160804204500,258.299988,206.229996,79.841272,52,83.199997,100,69.599998,74.699997,71.699997
20160804210000,258.299988,206.229996,79.841272,52,83.199997,100,69.599998,74.699997,71.699997
20160804211500,258.299988,206.229996,79.841272,52,89.099998,100,69.699997,74.699997,71.699997
20160804213000,258.299988,203.770004,78.888894,52,89.099998,100,69.699997,74.699997,71.699997
20160804214500,258.299988,206.229996,79.841272,52,89.099998,100,69.699997,74.699997,71.699997
20160804220000,258.299988,206.229996,79.841272,52,87.5,100,69.699997,74.699997,71.699997
20160804221500,258.299988,203.360001,78.730163,52,86.199997,100,69.800003,74.699997,71.699997
20160804223000,258.299988,203.360001,78.730163,52,84.5,100,69.800003,74.699997,71.699997
20160804224500,258.299988,203.360001,78.730163,52,82.099998,100,69.800003,74.699997,71.699997
20160804230000,258.299988,203.360001,78.730163,52,81.099998,100,69.800003,74.699997,71.699997
20160804231500,258.299988,203.360001,78.730163,52,81.099998,100,69.900002,74.699997,71.699997
20160804233000,258.299988,203.360001,78.730163,52,82.400002,100,69.800003,74.699997,71.699997
20160804234500,258.299988,203.360001,78.730163,52,86.0,100,69.900002,74.699997,71.699997
20160805000000,258.299988,203.360001,78.730163,52,89.800003,100,69.900002,74.699997,71.699997
20160805001500,258.299988,203.360001,78.730163,52,87.0,100,69.900002,74.699997,71.699997
20160805003000,258.299988,205.820007,79.682546,52,84.400002,100,69.900002,74.699997,71.699997
20160805004500,258.299988,205.820007,79.682546,52,81.599998,100,69.900002,74.699997,71.699997
20160805010000,258.299988,205.820007,79.682546,52,82.5,100,69.900002,74.699997,71.699997
20160805011500,258.299988,205.820007,79.682546,52,89.199997,100,69.900002,74.699997,71.699997
20160805013000,258.299988,205.820007,79.682546,52,86.900002,100,69.900002,74.699997,71.699997
20160805014500,258.299988,203.360001,78.730163,52,82.5,100,69.900002,74.699997,71.699997
20160805020000,258.299988,203.360001,78.730163,52,81.099998,100,69.800003,74.699997,71.699997
20160805021500,258.299988,203.360001,78.730163,52,86.599998,100,69.800003,74.699997,71.699997
20160805023000,258.299988,205.820007,79.682546,52,87.699997,100,69.900002,74.699997,71.699997
20160805024500,258.299988,205.820007,79.682546,52,83.800003,100,69.900002,74.699997,71.699997
20160805030000,258.299988,205.820007,79.682546,52,80.800003,100,69.900002,74.699997,71.699997
20160805031500,258.299988,205.820007,79.682546,52,86.099998,100,69.800003,74.699997,71.699997
20160805033000,258.299988,205.820007,79.682546,52,87.5,100,69.800003,74.699997,71.699997
20160805034500,258.299988,205.820007,79.682546,52,81.599998,100,69.800003,74.699997,71.699997
20160805040000,258.299988,205.820007,79.682546,52,87.199997,100,69.800003,74.699997,71.699997
20160805041500,258.299988,205.820007,79.682546,52,85.599998,100,69.800003,74.699997,71.699997
20160805043000,258.299988,205.820007,79.682546,52,81.099998,100,69.800003,74.699997,71.699997
20160805044500,258.299988,205.820007,79.682546,52,84.400002,100,69.699997,74.699997,71.699997
20160805050000,258.299988,205.820007,79.682546,52,87.5,100,69.699997,74.699997,71.699997
20160805051500,258.299988,205.820007,79.682546,52,81.599998,100,69.800003,74.699997,71.699997
20160805053000,258.299988,205.820007,79.682546,52,84.900002,100,69.699997,74.699997,71.699997
20160805054500,258.299988,202.539993,78.4127,52,86.900002,100,69.800003,74.699997,71.699997
20160805060000,258.299988,204.589996,79.206352,52,81.599998,100,69.699997,74.699997,71.699997
20160805061500,258.299988,207.050003,80.158735,52,80.699997,100,69.699997,74.699997,71.699997
20160805063000,258.299988,203.770004,78.888894,52,80.699997,100,69.699997,74.699997,71.699997
20160805064500,258.299988,203.770004,78.888894,52,89.199997,100,69.699997,74.699997,71.699997
20160805070000,258.299988,209.100006,80.952387,52,83.199997,100,69.699997,74.699997,71.699997
20160805071500,258.299988,203.770004,78.888894,52,81.099998,100,69.699997,74.699997,71.699997
20160805073000,258.299988,200.899994,77.777779,52,81.099998,100,69.599998,74.699997,71.699997
20160805074500,258.299988,200.899994,77.777779,52,88.599998,100,69.599998,74.699997,71.699997
20160805080000,258.299988,203.770004,78.888894,52,88.599998,100,69.599998,74.699997,71.699997
20160805081500,258.299988,203.770004,78.888894,52,86.900002,100,69.599998,74.699997,71.699997
20160805083000,258.299988,203.770004,78.888894,52,86.900002,100,69.699997,74.699997,71.699997
20160805084500,258.299988,203.770004,78.888894,52,86.900002,100,70.099998,74.699997,71.699997
20160805090000,258.299988,205.820007,79.682546,52,90.400002,100,69.800003,74.699997,71.699997
20160805091500,258.299988,198.850006,76.984133,52,89.199997,100,69.800003,74.699997,71.699997
20160805093000,258.299988,198.850006,76.984133,52,87.300003,100,69.800003,74.599998,71.599998
20160805094500,258.299988,198.850006,76.984133,52,81.599998,100,69.800003,74.599998,71.599998
20160805100000,258.299988,198.850006,76.984133,52,81.599998,100,69.800003,74.599998,71.599998
20160805101500,258.299988,201.309998,77.936511,52,81.599998,100,69.800003,74.599998,71.599998
20160805103000,258.299988,203.360001,78.730163,53,81.599998,100,69.900002,79.900002,76.0
20160805104500,258.299988,203.360001,78.730163,53,85.0,100,70.199997,79.900002,76.0
20160805110000,258.299988,205.820007,79.682546,53,85.0,100,70.5,79.699997,76.0
20160805111500,258.299988,205.820007,79.682546,53,83.199997,100,70.800003,79.699997,76.0
20160805113000,258.299988,205.820007,79.682546,53,86.199997,100,71.099998,79.699997,76.0
20160805114500,258.299988,203.360001,78.730163,53,79.699997,100,71.300003,79.699997,76.0
20160805120000,258.299988,203.360001,78.730163,53,76.400002,100,71.0,79.699997,76.0
20160805121500,258.299988,205.820007,79.682546,53,73.0,100,70.800003,79.699997,76.0
20160805123000,258.299988,203.360001,78.730163,53,84.699997,100,70.699997,79.699997,76.0
20160805124500,258.299988,209.100006,80.952387,53,75.900002,100,70.699997,79.699997,76.0
20160805130000,258.299988,209.100006,80.952387,53,72.5,100,70.599998,79.699997,76.0
20160805131500,258.299988,203.770004,78.888894,53,70.099998,100,70.699997,79.699997,76.0
20160805133000,258.299988,209.509995,81.111113,53,86.199997,100,70.800003,79.699997,76.0
20160805134500,258.299988,209.509995,81.111113,53,75.400002,100,70.900002,79.699997,76.0
20160805140000,258.299988,209.509995,81.111113,53,77.599998,100,70.900002,79.699997,76.0
20160805141500,258.299988,206.229996,79.841272,53,81.099998,100,71.199997,79.699997,76.0
20160805143000,258.299988,211.559998,81.904765,53,89.199997,100,71.300003,79.699997,76.0
20160805144500,258.299988,211.559998,81.904765,53,80.699997,100,71.400002,79.699997,76.0
20160805150000,258.299988,206.229996,79.841272,52,89.0,100,71.599998,79.699997,76.0
20160805151500,258.299988,202.539993,78.4127,52,89.0,100,71.699997,79.699997,76.0
20160805153000,258.299988,202.539993,78.4127,52,79.699997,100,71.699997,79.699997,76.0
20160805154500,258.299988,205.820007,79.682546,52,75.400002,100,71.599998,79.699997,76.0
20160805160000,258.299988,205.820007,79.682546,52,88.0,100,71.599998,79.699997,76.0
20160805161500,258.299988,205.820007,79.682546,52,88.0,100,71.699997,79.699997,76.0
20160805173000,258.299988,205.820007,79.682546,51,82.900002,100,72.099998,79.699997,76.0
20160805174500,258.299988,205.820007,79.682546,51,88.099998,100,72.199997,79.699997,76.0
20160805180000,258.299988,209.100006,80.952387,51,82.599998,100,72.199997,79.699997,76.0
20160805181500,258.299988,209.100006,80.952387,51,85.599998,100,72.199997,79.699997,76.0
20160805183000,258.299988,209.100006,80.952387,51,86.699997,100,72.300003,79.699997,76.0
20160805184500,258.299988,206.229996,79.841272,51,81.599998,100,72.400002,79.699997,76.0
20160805190000,258.299988,206.229996,79.841272,51,89.400002,100,72.5,79.699997,76.0
20160805191500,258.299988,203.770004,78.888894,51,83.800003,100,72.599998,79.699997,76.0
20160805193000,258.299988,203.770004,78.888894,51,83.800003,100,72.5,79.699997,76.0
20160805194500,258.299988,203.770004,78.888894,51,90.5,100,72.599998,79.699997,76.0
20160805200000,258.299988,203.770004,78.888894,51,83.199997,100,72.599998,79.699997,76.0
20160805201500,258.299988,203.770004,78.888894,51,83.199997,100,72.599998,79.699997,76.0
20160805203000,258.299988,203.770004,78.888894,51,89.5,100,72.699997,79.699997,76.0
20160805204500,258.299988,207.050003,80.158735,51,83.199997,100,72.699997,79.699997,76.0
20160805210000,258.299988,207.050003,80.158735,51,88.0,100,72.699997,79.699997,76.0
20160805211500,258.299988,204.589996,79.206352,51,83.800003,100,72.699997,79.699997,76.0
20160805213000,258.299988,204.589996,79.206352,51,89.599998,100,72.699997,79.699997,76.0
20160805214500,258.299988,204.589996,79.206352,51,83.199997,100,72.800003,79.699997,76.0
20160805220000,258.299988,207.050003,80.158735,51,90.400002,100,72.800003,79.699997,76.0
20160805221500,258.299988,207.050003,80.158735,51,82.599998,100,72.800003,79.699997,76.0
20160805223000,258.299988,207.050003,80.158735,51,90.400002,100,72.900002,79.699997,76.0
20160805224500,258.299988,207.050003,80.158735,51,81.599998,100,72.900002,79.699997,76.0
20160805230000,258.299988,207.050003,80.158735,51,90.099998,100,72.900002,79.699997,76.0
20160805231500,258.299988,207.050003,80.158735,51,81.599998,100,72.800003,79.699997,76.0
20160805233000,258.299988,204.589996,79.206352,51,89.300003,100,72.900002,79.699997,76.0
20160805234500,258.299988,207.050003,80.158735,51,82.400002,100,72.900002,79.699997,76.0
20160806000000,258.299988,207.050003,80.158735,51,86.199997,100,72.900002,79.699997,76.0
20160806001500,258.299988,207.050003,80.158735,51,86.199997,100,72.800003,79.699997,76.0
20160806003000,258.299988,207.050003,80.158735,51,83.199997,100,72.800003,79.699997,76.0
20160806004500,258.299988,204.589996,79.206352,51,89.800003,100,72.800003,79.699997,76.0
20160806010000,258.299988,204.589996,79.206352,51,81.900002,100,72.800003,79.699997,76.0
20160806011500,258.299988,209.509995,81.111113,53,71.0,100,72.800003,79.599998,76.0
20160806013000,258.299988,209.509995,81.111113,53,80.699997,100,72.599998,79.599998,76.0
20160806014500,258.299988,207.050003,80.158735,52,89.199997,100,72.699997,79.599998,76.0
20160806020000,258.299988,207.050003,80.158735,52,82.5,100,72.699997,79.599998,76.0
20160806021500,258.299988,203.770004,78.888894,52,87.900002,100,72.699997,79.599998,76.0
20160806023000,258.299988,203.770004,78.888894,52,82.099998,100,72.699997,79.599998,76.0
20160806024500,258.299988,203.770004,78.888894,52,90.099998,100,72.699997,79.599998,76.0
20160806030000,258.299988,203.770004,78.888894,52,81.699997,100,72.599998,79.599998,76.0
20160806031500,258.299988,203.770004,78.888894,52,84.400002,100,72.699997,79.599998,76.0
20160806033000,258.299988,205.820007,79.682546,52,89.800003,100,72.699997,79.599998,76.0
20160806034500,258.299988,205.820007,79.682546,52,81.599998,100,72.699997,79.599998,76.0
20160806040000,258.299988,202.539993,78.4127,52,86.199997,100,72.699997,79.599998,76.0
20160806041500,258.299988,206.229996,79.841272,52,84.800003,100,72.699997,79.599998,76.0
20160806043000,258.299988,202.539993,78.4127,52,84.800003,100,72.699997,79.599998,76.0
20160806044500,258.299988,202.539993,78.4127,52,88.599998,100,72.699997,79.599998,76.0
20160806050000,258.299988,205.820007,79.682546,52,81.599998,100,72.699997,79.599998,76.0
20160806051500,258.299988,205.820007,79.682546,52,87.099998,100,72.699997,79.599998,76.0
20160806053000,258.299988,203.360001,78.730163,52,88.0,100,72.699997,79.599998,76.0
20160806054500,258.299988,203.360001,78.730163,52,81.599998,100,72.699997,79.599998,76.0
20160806060000,258.299988,203.360001,78.730163,52,88.199997,100,72.800003,79.599998,76.0
20160806061500,258.299988,206.229996,79.841272,52,82.0,100,72.699997,79.599998,76.0
20160806063000,258.299988,206.229996,79.841272,52,85.0,100,72.800003,79.599998,76.0
20160806064500,258.299988,206.229996,79.841272,52,87.699997,100,72.800003,79.599998,76.0
20160806070000,258.299988,202.130005,78.253974,52,82.099998,100,72.800003,79.599998,76.0
20160806071500,258.299988,202.130005,78.253974,52,88.199997,100,72.800003,79.599998,76.0
20160806073000,258.299988,204.589996,79.206352,52,83.900002,100,72.800003,79.599998,76.0
20160806074500,258.299988,204.589996,79.206352,52,87.5,100,72.800003,79.599998,76.0
20160806080000,258.299988,202.130005,78.253974,52,82.099998,100,72.800003,79.599998,76.0
20160806081500,258.299988,202.130005,78.253974,52,90.5,100,72.900002,79.599998,76.0
20160806083000,258.299988,202.130005,78.253974,52,83.199997,100,72.900002,79.599998,76.0
20160806084500,258.299988,204.589996,79.206352,52,85.900002,100,72.900002,79.599998,76.0
20160806090000,258.299988,202.539993,78.4127,52,85.0,100,72.900002,79.599998,76.0
20160806091500,258.299988,204.589996,79.206352,52,81.599998,100,72.900002,79.599998,76.0
20160806093000,258.299988,202.130005,78.253974,52,85.599998,100,72.900002,79.599998,76.0
20160806094500,258.299988,202.130005,78.253974,52,89.300003,100,72.900002,79.599998,76.0
20160806100000,258.299988,202.130005,78.253974,52,82.099998,100,72.900002,79.599998,76.0
20160806101500,258.299988,202.130005,78.253974,53,80.699997,100,72.900002,79.599998,76.0
20160806103000,258.299988,202.130005,78.253974,53,77.199997,100,72.900002,79.599998,76.0
20160806104500,258.299988,202.130005,78.253974,53,81.199997,100,72.900002,79.599998,76.0
20160806110000,258.299988,199.669998,77.30159,53,76.800003,100,72.900002,79.599998,76.0
20160806111500,258.299988,203.360001,78.730163,53,92.300003,100,72.900002,79.599998,76.0
20160806113000,258.299988,201.309998,77.936511,53,80.699997,100,72.900002,79.599998,76.0
20160806114500,258.299988,204.589996,79.206352,53,80.699997,100,72.900002,79.599998,76.0
20160806120000,258.299988,204.589996,79.206352,53,90.099998,100,72.900002,79.599998,76.0
20160806121500,258.299988,202.539993,78.4127,53,86.199997,100,72.900002,79.599998,76.0
20160806123000,258.299988,204.589996,79.206352,53,79.199997,100,72.800003,79.599998,76.0
20160806124500,258.299988,200.899994,77.777779,53,74.5,100,72.699997,79.599998,76.0
20160806130000,258.299988,200.899994,77.777779,53,75.300003,100,72.599998,79.599998,76.0
20160806131500,258.299988,203.360001,78.730163,53,83.199997,100,72.699997,79.599998,76.0
20160806133000,258.299988,203.360001,78.730163,53,79.199997,100,72.800003,79.5,76.0
20160806134500,258.299988,203.360001,78.730163,53,74.800003,100,72.599998,79.599998,76.0
20160806140000,258.299988,203.360001,78.730163,53,71.099998,100,72.400002,79.599998,76.0
20160806141500,258.299988,203.360001,78.730163,53,90.800003,100,72.400002,79.5,76.0
20160806143000,258.299988,203.360001,78.730163,53,81.599998,100,72.599998,79.5,76.0
20160806144500,258.299988,203.360001,78.730163,53,76.800003,100,72.599998,79.400002,76.0
20160806150000,258.299988,203.360001,78.730163,53,74.300003,100,72.400002,79.400002,76.0
20160806151500,258.299988,201.309998,77.936511,53,82.099998,100,72.599998,79.400002,76.0
20160806153000,258.299988,203.360001,78.730163,53,78.699997,100,72.699997,79.400002,76.0
20160806154500,258.299988,200.899994,77.777779,53,74.5,100,72.699997,79.400002,76.0
20160806160000,258.299988,204.589996,79.206352,53,79.699997,100,72.699997,79.400002,76.0
20160806161500,258.299988,202.539993,78.4127,53,74.900002,100,72.699997,79.400002,76.0
20160806163000,258.299988,206.229996,79.841272,53,87.0,100,72.699997,79.400002,76.0
20160806164500,258.299988,206.229996,79.841272,53,79.699997,100,72.599998,79.400002,76.0
20160806170000,258.299988,203.770004,78.888894,53,75.900002,100,72.300003,79.400002,76.0
20160806171500,258.299988,207.050003,80.158735,53,72.5,100,72.099998,79.400002,76.0
20160806173000,258.299988,207.050003,80.158735,53,91.099998,100,72.0,79.400002,76.0
20160806174500,258.299988,207.050003,80.158735,53,79.199997,100,71.900002,79.400002,76.0
20160806180000,258.299988,207.050003,80.158735,53,84.900002,100,71.699997,79.400002,76.0
20160806181500,258.299988,207.050003,80.158735,53,89.900002,100,71.699997,79.400002,76.0
20160806183000,258.299988,207.050003,80.158735,53,82.0,100,71.699997,79.400002,76.0
20160806184500,258.299988,207.050003,80.158735,53,80.699997,100,71.599998,79.400002,76.0
20160806190000,258.299988,210.330002,81.428576,53,80.699997,100,71.599998,79.400002,76.0
20160806191500,258.299988,210.330002,81.428576,53,80.699997,100,71.5,79.400002,76.0
20160806193000,258.299988,210.330002,81.428576,53,81.599998,100,71.5,79.400002,76.0
20160806194500,258.299988,206.229996,79.841272,52,81.599998,100,71.400002,79.400002,76.0
20160806200000,258.299988,206.229996,79.841272,52,83.199997,100,71.400002,79.400002,76.0
20160806201500,258.299988,206.229996,79.841272,52,83.199997,100,71.400002,79.400002,76.0
20160806203000,258.299988,206.229996,79.841272,52,82.099998,100,71.400002,79.400002,76.0
20160806204500,258.299988,206.229996,79.841272,52,84.400002,100,71.400002,79.400002,76.0
20160806210000,258.299988,206.229996,79.841272,52,84.400002,100,71.400002,79.400002,76.0
20160806211500,258.299988,206.229996,79.841272,52,82.599998,100,71.400002,79.400002,76.0
20160806213000,258.299988,206.229996,79.841272,52,81.599998,100,71.300003,79.400002,76.0
20160806214500,258.299988,209.100006,80.952387,52,80.699997,100,71.300003,79.400002,76.0
20160806220000,258.299988,209.100006,80.952387,52,80.699997,100,71.199997,79.400002,76.0
20160806221500,258.299988,209.100006,80.952387,52,80.699997,100,71.199997,79.400002,76.0
20160806223000,258.299988,209.100006,80.952387,52,80.699997,100,71.199997,79.400002,76.0
20160806224500,258.299988,209.100006,80.952387,52,80.699997,100,71.199997,79.400002,76.0
20160806230000,258.299988,209.100006,80.952387,52,84.0,100,71.099998,79.400002,76.0
20160806231500,258.299988,209.100006,80.952387,52,89.800003,100,71.199997,79.400002,76.0
20160806233000,258.299988,209.100006,80.952387,52,85.0,100,71.199997,79.400002,76.0
20160806234500,258.299988,209.100006,80.952387,52,82.099998,100,71.099998,79.400002,76.0
20160807000000,258.299988,209.100006,80.952387,52,81.099998,100,71.199997,79.400002,76.0
20160807001500,258.299988,209.100006,80.952387,52,81.099998,100,71.099998,79.400002,76.0
20160807003000,258.299988,209.100006,80.952387,52,88.599998,100,71.099998,79.400002,76.0
20160807004500,258.299988,209.100006,80.952387,52,85.599998,100,71.099998,79.400002,76.0
20160807010000,258.299988,209.100006,80.952387,52,83.199997,100,71.0,79.400002,76.0
20160807011500,258.299988,209.100006,80.952387,52,82.099998,100,71.0,79.400002,76.0
20160807013000,258.299988,206.229996,79.841272,52,80.699997,100,71.0,79.400002,76.0
20160807014500,258.299988,210.740005,81.587308,52,89.199997,100,71.0,79.400002,76.0
20160807020000,258.299988,210.740005,81.587308,52,84.400002,100,71.0,79.400002,76.0
20160807021500,258.299988,208.279999,80.634924,52,81.099998,100,70.900002,79.400002,76.0
20160807023000,258.299988,208.279999,80.634924,52,84.900002,100,70.900002,79.400002,76.0
20160807024500,258.299988,211.970001,82.063496,52,86.5,100,71.0,79.400002,76.0
20160807030000,258.299988,208.279999,80.634924,52,81.599998,100,70.900002,79.400002,76.0
20160807031500,258.299988,212.789993,82.380954,52,83.599998,100,70.900002,79.400002,76.0
20160807033000,258.299988,209.100006,80.952387,52,88.699997,100,70.900002,79.400002,76.0
20160807034500,258.299988,206.229996,79.841272,52,82.599998,100,70.900002,79.400002,76.0
20160807040000,258.299988,211.970001,82.063496,52,81.099998,100,70.900002,79.400002,76.0
20160807041500,258.299988,203.770004,78.888894,51,89.300003,100,70.900002,79.400002,76.0
20160807043000,258.299988,203.770004,78.888894,51,82.599998,100,70.800003,79.400002,76.0
20160807044500,258.299988,203.770004,78.888894,51,82.599998,100,70.800003,79.400002,76.0
20160807050000,258.299988,203.770004,78.888894,51,89.300003,100,70.800003,79.400002,76.0
20160807051500,258.299988,203.770004,78.888894,51,83.800003,100,70.800003,79.400002,76.0
20160807053000,258.299988,207.460007,80.317467,51,81.099998,100,70.699997,79.400002,76.0
20160807054500,258.299988,204.589996,79.206352,51,89.0,100,70.599998,79.400002,76.0
20160807060000,258.299988,202.539993,78.4127,51,84.400002,100,70.699997,79.400002,76.0
20160807061500,258.299988,202.539993,78.4127,51,81.5,100,70.699997,79.400002,76.0
20160807063000,258.299988,204.589996,79.206352,51,89.800003,100,70.699997,79.400002,76.0
20160807064500,258.299988,202.130005,78.253974,51,84.400002,100,70.699997,79.400002,76.0
20160807070000,258.299988,202.130005,78.253974,51,82.099998,100,70.699997,79.400002,76.0
20160807071500,258.299988,202.130005,78.253974,51,82.099998,100,70.599998,79.400002,76.0
20160807073000,258.299988,202.130005,78.253974,51,92.900002,100,70.699997,79.400002,76.0
20160807074500,258.299988,202.130005,78.253974,51,87.400002,100,70.699997,79.400002,76.0
20160807080000,258.299988,202.130005,78.253974,51,88.699997,100,70.800003,79.400002,76.0
20160807081500,258.299988,202.130005,78.253974,51,83.800003,100,70.699997,79.400002,76.0
20160807083000,258.299988,202.130005,78.253974,51,87.5,100,70.699997,79.400002,76.0
20160807084500,258.299988,202.130005,78.253974,51,83.199997,100,70.699997,79.400002,76.0
20160807090000,258.299988,202.130005,78.253974,51,83.199997,100,70.699997,79.400002,76.0
20160807091500,258.299988,202.130005,78.253974,51,81.099998,100,70.699997,79.400002,76.0
20160807093000,258.299988,200.080002,77.460322,51,81.099998,100,70.599998,79.400002,76.0
20160807094500,258.299988,200.080002,77.460322,51,82.099998,100,70.5,79.400002,76.0
20160807100000,258.299988,204.589996,79.206352,51,80.699997,100,70.5,79.400002,76.0
20160807101500,258.299988,198.850006,76.984133,51,80.699997,100,70.5,79.400002,76.0
20160807103000,258.299988,202.539993,78.4127,51,80.699997,100,70.5,79.400002,76.0
20160807104500,258.299988,202.539993,78.4127,52,84.300003,100,70.5,79.400002,76.0
20160807110000,258.299988,202.539993,78.4127,52,86.900002,100,70.5,79.400002,76.0
20160807111500,258.299988,202.539993,78.4127,52,78.699997,100,70.400002,79.400002,76.0
20160807113000,258.299988,198.850006,76.984133,52,74.400002,100,70.300003,79.400002,76.0
20160807114500,258.299988,198.850006,76.984133,52,91.099998,100,70.400002,79.400002,76.0
20160807120000,258.299988,202.539993,78.4127,53,85.599998,100,70.400002,79.400002,76.0
20160807121500,258.299988,202.539993,78.4127,53,80.699997,100,70.5,79.400002,76.0
20160807123000,258.299988,202.539993,78.4127,53,80.699997,100,70.5,79.400002,76.0
20160807124500,258.299988,202.539993,78.4127,53,80.699997,100,70.5,79.400002,76.0
20160807130000,258.299988,206.229996,79.841272,53,81.599998,100,70.5,79.400002,76.0
20160807131500,258.299988,206.229996,79.841272,53,81.599998,100,70.5,79.400002,76.0
20160807133000,258.299988,203.360001,78.730163,53,82.599998,100,70.5,79.400002,76.0
20160807134500,258.299988,203.360001,78.730163,53,83.800003,100,70.5,79.400002,76.0
20160807140000,258.299988,203.360001,78.730163,53,83.800003,100,70.599998,79.400002,76.0
20160807141500,258.299988,203.360001,78.730163,53,83.800003,100,70.599998,79.400002,76.0
20160807143000,258.299988,203.360001,78.730163,53,81.599998,100,70.699997,79.400002,76.0
20160807144500,258.299988,207.460007,80.317467,53,81.599998,100,70.599998,79.400002,76.0
20160807150000,258.299988,205.0,79.365083,53,81.599998,100,70.699997,79.400002,76.0
20160807151500,258.299988,205.0,79.365083,53,88.0,100,70.800003,79.400002,76.0
20160807153000,258.299988,208.279999,80.634924,53,85.0,100,70.800003,79.400002,76.0
20160807154500,258.299988,208.279999,80.634924,53,82.5,100,70.800003,79.400002,76.0
20160807160000,258.299988,208.279999,80.634924,53,81.5,100,70.800003,79.400002,76.0
20160807161500,258.299988,208.279999,80.634924,53,89.800003,100,70.699997,79.400002,76.0
20160807163000,258.299988,210.740005,81.587308,53,88.099998,100,70.699997,79.400002,76.0
20160807164500,258.299988,207.460007,80.317467,52,81.199997,100,70.699997,79.400002,76.0
20160807170000,258.299988,204.589996,79.206352,51,83.599998,100,70.800003,79.400002,76.0
20160807171500,258.299988,204.589996,79.206352,51,86.900002,100,70.800003,79.400002,76.0
20160807173000,258.299988,204.589996,79.206352,51,81.599998,100,70.800003,79.400002,76.0
20160807174500,258.299988,204.589996,79.206352,51,88.0,100,70.900002,79.400002,76.0
20160807180000,258.299988,204.589996,79.206352,51,83.800003,100,70.900002,79.400002,76.0
20160807181500,258.299988,204.589996,79.206352,51,83.800003,100,70.900002,79.400002,76.0
20160807183000,258.299988,204.589996,79.206352,51,88.099998,100,70.900002,79.400002,76.0
20160807184500,258.299988,204.589996,79.206352,51,82.099998,100,70.900002,79.400002,76.0
20160807190000,258.299988,204.589996,79.206352,51,87.400002,100,70.900002,79.400002,76.0
20160807191500,258.299988,204.589996,79.206352,51,84.400002,100,70.900002,79.400002,76.0
20160807193000,258.299988,204.589996,79.206352,51,82.400002,100,70.800003,79.400002,76.0
20160807194500,258.299988,204.589996,79.206352,51,87.5,100,70.900002,79.400002,76.0
20160807200000,258.299988,204.589996,79.206352,51,82.0,100,70.800003,79.400002,76.0
20160807201500,258.299988,204.589996,79.206352,51,85.599998,100,70.699997,79.400002,76.0
20160807203000,258.299988,202.539993,78.4127,51,88.099998,100,70.800003,79.400002,76.0
20160807204500,258.299988,205.0,79.365083,51,82.599998,100,70.800003,79.400002,76.0
20160807210000,258.299988,205.0,79.365083,51,84.300003,100,70.699997,79.400002,76.0
20160807211500,258.299988,205.0,79.365083,51,84.300003,100,70.699997,79.400002,76.0
20160807213000,258.299988,205.0,79.365083,51,82.5,100,70.599998,79.400002,76.0
20160807214500,258.299988,205.0,79.365083,51,85.900002,100,70.599998,79.400002,76.0
20160807220000,258.299988,205.0,79.365083,51,81.5,100,70.5,79.400002,76.0
20160807221500,258.299988,205.0,79.365083,51,88.099998,100,70.5,79.400002,76.0
20160807223000,258.299988,205.0,79.365083,51,81.599998,100,70.400002,79.400002,76.0
20160807224500,258.299988,205.0,79.365083,51,84.300003,100,70.400002,79.400002,76.0
20160807230000,258.299988,205.0,79.365083,51,86.099998,100,70.400002,79.400002,76.0
20160807231500,258.299988,205.0,79.365083,51,81.400002,100,70.400002,79.400002,76.0
20160807233000,258.299988,205.0,79.365083,51,89.300003,100,70.5,79.400002,76.0
20160807234500,258.299988,205.0,79.365083,51,81.400002,100,70.599998,79.400002,76.0
20160808000000,258.299988,205.0,79.365083,51,89.300003,100,70.699997,79.400002,76.0
20160808001500,258.299988,205.0,79.365083,51,81.599998,100,70.800003,79.400002,76.0
20160808003000,258.299988,202.539993,78.4127,51,87.5,100,70.800003,79.400002,76.0
20160808004500,258.299988,204.589996,79.206352,51,82.0,100,70.800003,79.400002,76.0
20160808010000,258.299988,204.589996,79.206352,51,85.699997,100,70.900002,79.400002,76.0
20160808011500,258.299988,204.589996,79.206352,51,85.699997,100,70.900002,79.400002,76.0
20160808013000,258.299988,204.589996,79.206352,51,83.300003,100,70.800003,79.400002,76.0
20160808014500,258.299988,204.589996,79.206352,51,86.199997,100,70.699997,79.400002,76.0
20160808020000,258.299988,204.589996,79.206352,51,84.400002,100,70.699997,79.400002,76.0
20160808021500,258.299988,204.589996,79.206352,51,84.400002,100,70.599998,79.400002,76.0
20160808023000,258.299988,204.589996,79.206352,51,85.400002,100,70.5,79.400002,76.0
20160808024500,258.299988,204.589996,79.206352,51,81.900002,100,70.5,79.400002,76.0
20160808030000,258.299988,202.130005,78.253974,51,86.199997,100,70.5,79.400002,76.0
20160808031500,258.299988,202.130005,78.253974,51,86.199997,100,70.400002,79.400002,76.0
20160808033000,258.299988,204.589996,79.206352,51,83.199997,100,70.400002,79.400002,76.0
20160808034500,258.299988,204.589996,79.206352,51,89.900002,100,70.5,79.400002,76.0
20160808040000,258.299988,204.589996,79.206352,51,81.599998,100,70.599998,79.400002,76.0
20160808041500,258.299988,204.589996,79.206352,51,86.900002,100,70.699997,79.400002,76.0
20160808043000,258.299988,204.589996,79.206352,51,83.5,100,70.800003,79.400002,76.0
20160808044500,258.299988,204.589996,79.206352,51,85.599998,100,70.800003,79.400002,76.0
20160808050000,258.299988,204.589996,79.206352,51,85.599998,100,70.699997,79.400002,76.0
20160808051500,258.299988,204.589996,79.206352,51,84.400002,100,70.699997,79.400002,76.0
20160808053000,258.299988,202.130005,78.253974,51,86.099998,100,70.599998,79.400002,76.0
20160808054500,258.299988,207.050003,80.158735,51,82.599998,100,70.5,79.400002,76.0
20160808060000,258.299988,202.130005,78.253974,51,89.800003,100,70.5,79.400002,76.0
20160808061500,258.299988,204.589996,79.206352,51,84.400002,100,70.5,79.400002,76.0
20160808063000,258.299988,204.589996,79.206352,51,82.0,100,70.400002,79.400002,76.0
20160808064500,258.299988,204.589996,79.206352,51,80.699997,100,70.5,79.400002,76.0
20160808070000,258.299988,204.589996,79.206352,51,88.800003,100,70.599998,79.400002,76.0
20160808071500,258.299988,204.589996,79.206352,51,82.099998,100,70.599998,79.400002,76.0
20160808073000,258.299988,204.589996,79.206352,51,87.300003,100,70.599998,79.400002,76.0
20160808074500,258.299988,204.589996,79.206352,51,84.400002,100,70.699997,79.400002,76.0
20160808080000,258.299988,202.539993,78.4127,51,81.599998,100,70.699997,79.400002,76.0
20160808081500,258.299988,202.539993,78.4127,51,90.300003,100,70.800003,79.400002,76.0
20160808083000,258.299988,244.360001,94.603179,57,56.0,0,70.0,69.5,66.5
20160808084500,258.299988,230.009995,89.047621,56,56.0,0,69.599998,69.5,66.5
20160808090000,258.299988,230.009995,89.047621,56,56.0,0,69.5,69.5,66.5
20160808091500,258.299988,225.089996,87.14286,55,56.0,0,69.199997,69.5,66.5
20160808093000,258.299988,220.169998,85.238099,54,56.0,0,69.099998,69.5,66.5
20160808094500,258.299988,206.229996,79.841272,52,56.700001,0,69.099998,69.5,66.5
20160808100000,258.299988,211.559998,81.904765,52,56.700001,0,68.900002,69.5,66.5
20160808101500,258.299988,207.050003,80.158735,52,56.700001,0,69.099998,69.5,66.5
20160808103000,258.299988,207.050003,80.158735,52,56.0,0,68.900002,69.5,66.5
20160808104500,258.299988,207.050003,80.158735,52,56.0,0,68.800003,69.5,66.5
20160808110000,258.299988,211.559998,81.904765,51,56.0,0,68.800003,69.5,66.5
20160808111500,258.299988,207.460007,80.317467,51,56.0,0,68.699997,69.5,66.5
20160808113000,258.299988,207.460007,80.317467,51,56.0,0,68.699997,69.5,66.5
20160808114500,258.299988,207.460007,80.317467,51,56.0,0,68.699997,69.5,66.5
20160808120000,258.299988,207.460007,80.317467,51,56.0,0,68.599998,69.5,66.5
20160808121500,258.299988,207.460007,80.317467,51,56.0,0,68.599998,69.5,66.5
20160808123000,258.299988,210.330002,81.428576,51,56.0,0,68.699997,69.5,66.5
20160808124500,258.299988,210.330002,81.428576,51,56.0,0,68.599998,69.5,66.5
20160808130000,258.299988,206.229996,79.841272,51,56.0,0,68.599998,69.5,66.5
20160808131500,258.299988,206.229996,79.841272,51,56.0,0,68.599998,69.5,66.5
20160808133000,258.299988,209.100006,80.952387,51,56.0,0,68.599998,69.5,66.5
20160808134500,258.299988,209.100006,80.952387,51,56.0,0,68.400002,69.5,66.5
20160808140000,258.299988,204.589996,79.206352,51,56.0,0,68.5,69.5,66.5
20160808141500,258.299988,204.589996,79.206352,51,56.700001,0,68.599998,69.5,66.5
20160808143000,258.299988,204.589996,79.206352,51,56.0,0,68.699997,69.5,66.5
20160808144500,258.299988,202.539993,78.4127,51,56.0,0,68.699997,69.5,66.5
20160808150000,258.299988,205.0,79.365083,51,56.0,0,68.599998,69.5,66.5
20160808151500,258.299988,202.539993,78.4127,51,55.200001,0,68.599998,69.5,66.5
20160808153000,258.299988,204.589996,79.206352,51,56.400002,0,68.599998,69.5,66.5
20160808154500,258.299988,202.539993,78.4127,51,55.599998,0,68.699997,69.5,66.5
20160808160000,258.299988,202.539993,78.4127,51,56.700001,0,68.699997,69.5,66.5
20160808161500,258.299988,202.539993,78.4127,51,56.700001,0,68.699997,69.5,66.5
20160808163000,258.299988,202.539993,78.4127,51,56.0,0,68.800003,69.5,66.5
20160808164500,258.299988,202.539993,78.4127,52,56.0,0,68.599998,69.5,66.5
20160808170000,258.299988,202.539993,78.4127,52,56.0,0,68.599998,69.5,66.5
20160808171500,258.299988,209.100006,80.952387,52,56.0,0,68.599998,69.5,66.5
20160808173000,258.299988,211.970001,82.063496,52,56.0,0,68.699997,69.5,66.5
20160808174500,258.299988,207.050003,80.158735,51,56.0,0,68.699997,69.5,66.5
20160808180000,258.299988,207.050003,80.158735,51,55.200001,0,68.699997,69.5,66.5
20160808181500,258.299988,207.050003,80.158735,51,55.200001,0,68.699997,69.5,66.5
20160808183000,258.299988,203.770004,78.888894,51,55.200001,0,68.699997,69.5,66.5
20160808184500,258.299988,208.279999,80.634924,51,55.200001,0,68.800003,69.400002,66.400002
20160808190000,258.299988,208.279999,80.634924,51,55.200001,0,68.800003,69.400002,66.400002
20160808191500,258.299988,208.279999,80.634924,51,55.200001,0,68.800003,69.400002,66.400002
20160808193000,258.299988,208.279999,80.634924,51,55.200001,0,68.800003,69.400002,66.400002
20160808194500,258.299988,208.279999,80.634924,51,56.0,0,68.800003,69.400002,66.400002
20160808200000,258.299988,208.279999,80.634924,51,56.0,0,68.800003,69.400002,66.400002
20160808201500,258.299988,208.279999,80.634924,51,56.0,0,68.800003,69.400002,66.400002
20160808203000,258.299988,208.279999,80.634924,51,56.0,0,68.800003,69.400002,66.400002
20160808204500,258.299988,208.279999,80.634924,51,56.0,0,68.800003,69.400002,66.400002
20160808210000,258.299988,210.740005,81.587308,51,56.0,0,68.800003,69.400002,66.400002
20160808211500,258.299988,207.460007,80.317467,51,56.700001,0,68.800003,69.400002,66.400002
20160808213000,258.299988,207.460007,80.317467,51,56.700001,0,68.800003,69.400002,66.400002
20160808214500,258.299988,207.460007,80.317467,51,56.700001,0,68.800003,69.400002,66.400002
20160808220000,258.299988,207.460007,80.317467,51,56.700001,0,68.800003,69.400002,66.400002
20160808221500,258.299988,207.460007,80.317467,51,56.700001,0,68.800003,69.400002,66.400002
20160808223000,258.299988,207.460007,80.317467,51,56.700001,0,68.800003,69.400002,66.400002
20160808224500,258.299988,207.460007,80.317467,51,56.700001,0,68.800003,69.199997,66.199997
20160808230000,258.299988,207.460007,80.317467,51,56.700001,0,68.800003,69.199997,66.199997
20160808231500,258.299988,210.330002,81.428576,52,56.700001,0,68.800003,69.199997,66.199997
20160808233000,258.299988,207.050003,80.158735,52,56.700001,0,68.800003,69.199997,66.199997
20160808234500,258.299988,210.740005,81.587308,52,56.700001,0,68.800003,69.199997,66.199997
20160809000000,258.299988,207.460007,80.317467,52,56.700001,0,68.800003,69.199997,66.199997
20160809001500,258.299988,207.460007,80.317467,52,56.700001,0,68.800003,69.099998,66.099998
20160809003000,258.299988,207.460007,80.317467,52,56.700001,0,68.800003,69.099998,66.099998
20160809004500,258.299988,207.460007,80.317467,52,56.700001,0,68.699997,69.0,66.0
20160809010000,258.299988,207.460007,80.317467,52,56.700001,0,68.699997,69.099998,66.099998
20160809011500,258.299988,207.460007,80.317467,52,56.700001,0,68.699997,69.0,66.0
20160809013000,258.299988,210.330002,81.428576,52,56.700001,0,68.699997,69.099998,66.099998
20160809014500,258.299988,205.820007,79.682546,52,56.700001,0,68.699997,69.0,66.0
20160809020000,258.299988,209.100006,80.952387,52,56.700001,0,68.599998,69.0,66.0
20160809021500,258.299988,209.100006,80.952387,52,56.700001,0,68.599998,69.0,66.0
20160809023000,258.299988,205.0,79.365083,52,56.700001,0,68.599998,69.0,66.0
20160809024500,258.299988,207.050003,80.158735,52,56.700001,0,68.599998,69.0,66.0
20160809030000,258.299988,207.050003,80.158735,52,56.700001,0,68.599998,69.0,66.0
20160809031500,258.299988,207.050003,80.158735,52,56.700001,0,68.599998,69.0,66.0
20160809033000,258.299988,207.050003,80.158735,52,56.700001,0,68.5,69.0,66.0
20160809034500,258.299988,207.050003,80.158735,52,56.700001,0,68.5,69.0,66.0
20160809040000,258.299988,209.509995,81.111113,52,56.0,0,68.400002,69.0,66.0
20160809041500,258.299988,213.199997,82.539685,52,56.0,0,68.400002,69.0,66.0
20160809043000,258.299988,207.050003,80.158735,51,56.0,0,68.400002,69.0,66.0
20160809044500,258.299988,207.050003,80.158735,51,56.0,0,68.400002,69.0,66.0
20160809050000,258.299988,207.050003,80.158735,51,56.0,0,68.400002,69.0,66.0
20160809051500,258.299988,207.050003,80.158735,51,56.0,0,68.400002,69.0,66.0
20160809053000,258.299988,207.050003,80.158735,51,56.0,0,68.300003,69.0,66.0
20160809054500,258.299988,207.050003,80.158735,51,56.0,0,68.300003,69.0,66.0
20160809060000,258.299988,207.050003,80.158735,51,56.0,0,68.300003,69.0,66.0
20160809061500,258.299988,207.050003,80.158735,51,56.0,0,68.300003,69.0,66.0
20160809063000,258.299988,207.050003,80.158735,51,56.0,0,68.199997,69.0,66.0
20160809064500,258.299988,204.589996,79.206352,51,56.0,0,68.199997,69.0,66.0
20160809070000,258.299988,204.589996,79.206352,51,56.0,0,68.199997,69.0,66.0
20160809071500,258.299988,204.589996,79.206352,51,56.0,0,68.199997,69.0,66.0
20160809073000,258.299988,197.619995,76.507938,51,56.0,0,68.199997,69.0,66.0
20160809074500,258.299988,197.619995,76.507938,52,56.0,0,68.199997,69.0,66.0
20160809080000,258.299988,203.360001,78.730163,52,56.799999,0,68.199997,69.0,66.0
20160809081500,258.299988,203.360001,78.730163,52,56.799999,0,68.199997,69.0,66.0
20160809083000,258.299988,203.360001,78.730163,52,56.799999,0,68.199997,69.0,66.0
