PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160809084500,258.299988,200.899994,77.777779,52,56.799999,0,68.199997,69.0,66.0
20160809090000,258.299988,200.899994,77.777779,52,56.799999,0,68.199997,69.0,66.0
20160809091500,258.299988,207.050003,80.158735,52,56.799999,0,68.199997,69.0,66.0
20160809093000,258.299988,207.050003,80.158735,52,56.799999,0,68.099998,69.0,66.0
20160809094500,258.299988,207.050003,80.158735,52,56.799999,0,67.900002,69.0,66.0
20160809100000,258.299988,207.050003,80.158735,52,55.599998,0,67.800003,69.0,66.0
20160809101500,258.299988,207.050003,80.158735,52,55.599998,0,67.699997,69.0,66.0
20160809103000,258.299988,207.050003,80.158735,52,56.400002,0,67.800003,69.0,66.0
20160809104500,258.299988,211.970001,82.063496,52,56.400002,0,67.900002,69.0,66.0
20160809110000,258.299988,204.589996,79.206352,52,56.400002,0,67.800003,69.0,66.0
20160809111500,258.299988,211.970001,82.063496,52,56.400002,0,67.900002,69.0,66.0
20160809113000,258.299988,207.460007,80.317467,51,56.400002,0,67.800003,69.0,66.0
20160809114500,258.299988,207.460007,80.317467,51,56.400002,0,67.800003,69.0,66.0
20160809120000,258.299988,207.460007,80.317467,51,56.400002,0,67.699997,69.0,66.0
20160809121500,258.299988,205.0,79.365083,51,56.400002,0,67.699997,69.0,66.0
20160809123000,258.299988,205.0,79.365083,51,56.400002,0,67.699997,69.0,66.0
20160809124500,258.299988,205.0,79.365083,51,56.400002,0,67.699997,69.0,66.0
20160809130000,258.299988,205.0,79.365083,51,56.400002,0,67.699997,69.0,66.0
20160809131500,258.299988,205.0,79.365083,51,56.400002,0,67.699997,69.0,66.0
20160809133000,258.299988,205.0,79.365083,51,56.400002,0,67.699997,69.0,66.0
20160809134500,258.299988,205.0,79.365083,51,56.400002,0,67.699997,69.0,66.0
20160809140000,258.299988,207.050003,80.158735,51,55.599998,0,67.699997,69.0,66.0
20160809141500,258.299988,204.589996,79.206352,51,55.599998,0,67.599998,69.0,66.0
20160809143000,258.299988,204.589996,79.206352,51,56.400002,0,67.699997,69.0,66.0
20160809144500,258.299988,204.589996,79.206352,51,56.400002,0,67.800003,69.0,66.0
20160809150000,258.299988,204.589996,79.206352,51,56.400002,0,67.800003,69.0,66.0
20160809151500,258.299988,204.589996,79.206352,51,56.400002,0,67.800003,69.0,66.0
20160809153000,258.299988,207.050003,80.158735,51,56.400002,0,67.800003,69.0,66.0
20160809154500,258.299988,207.050003,80.158735,51,56.400002,0,68.099998,69.0,66.0
20160809160000,258.299988,203.770004,78.888894,51,56.400002,0,68.199997,69.0,66.0
20160809161500,258.299988,205.820007,79.682546,51,56.400002,0,68.199997,69.0,66.0
20160809163000,258.299988,205.820007,79.682546,51,56.400002,0,68.300003,69.0,66.0
20160809164500,258.299988,205.820007,79.682546,51,55.599998,0,68.300003,69.0,66.0
20160809170000,258.299988,208.279999,80.634924,51,55.599998,0,68.300003,69.0,66.0
20160809171500,258.299988,205.0,79.365083,51,55.599998,0,68.400002,69.0,66.0
20160809173000,258.299988,205.0,79.365083,51,55.599998,0,68.400002,69.0,66.0
20160809174500,258.299988,205.0,79.365083,51,55.599998,0,68.400002,69.0,66.0
20160809180000,258.299988,205.0,79.365083,51,55.599998,0,68.5,69.0,66.0
20160809181500,258.299988,205.0,79.365083,51,55.599998,0,68.5,69.0,66.0
20160809183000,258.299988,205.0,79.365083,51,55.599998,0,68.599998,69.0,66.0
20160809184500,258.299988,205.0,79.365083,51,55.599998,0,68.5,69.0,66.0
20160809190000,258.299988,205.0,79.365083,51,56.299999,0,68.5,69.0,66.0
20160809191500,258.299988,208.279999,80.634924,51,56.299999,0,68.5,69.0,66.0
20160809193000,258.299988,208.279999,80.634924,51,56.299999,0,68.5,69.0,66.0
20160809194500,258.299988,208.279999,80.634924,51,56.299999,0,68.5,69.0,66.0
20160809200000,258.299988,202.130005,78.253974,51,56.299999,0,68.5,69.0,66.0
20160809201500,258.299988,204.589996,79.206352,51,56.299999,0,68.5,69.0,66.0
20160809203000,258.299988,204.589996,79.206352,51,56.299999,0,68.5,69.0,66.0
20160809204500,258.299988,209.100006,80.952387,51,56.299999,0,68.5,69.0,66.0
20160809210000,258.299988,204.589996,79.206352,51,56.299999,0,68.5,69.0,66.0
20160809211500,258.299988,209.100006,80.952387,51,56.299999,0,68.5,69.0,66.0
20160809213000,258.299988,209.100006,80.952387,51,56.299999,0,68.5,69.0,66.0
20160809214500,258.299988,206.229996,79.841272,51,56.299999,0,68.599998,69.0,66.0
20160809220000,258.299988,206.229996,79.841272,51,56.299999,0,68.5,69.0,66.0
20160809221500,258.299988,206.229996,79.841272,51,56.299999,0,68.5,69.0,66.0
20160809223000,258.299988,210.740005,81.587308,51,56.299999,0,68.5,69.0,66.0
20160809224500,258.299988,208.279999,80.634924,51,56.299999,0,68.5,69.0,66.0
20160809230000,258.299988,205.0,79.365083,51,56.299999,0,68.5,69.0,66.0
20160809231500,258.299988,208.279999,80.634924,51,56.299999,0,68.5,69.0,66.0
20160809233000,258.299988,208.279999,80.634924,51,56.299999,0,68.400002,69.0,66.0
20160809234500,258.299988,208.279999,80.634924,51,56.299999,0,68.400002,69.0,66.0
20160810000000,258.299988,208.279999,80.634924,51,56.299999,0,68.400002,69.0,66.0
20160810001500,258.299988,208.279999,80.634924,51,56.299999,0,68.400002,69.0,66.0
20160810003000,258.299988,205.820007,79.682546,51,56.299999,0,68.400002,69.0,66.0
20160810004500,258.299988,209.100006,80.952387,51,56.299999,0,68.400002,69.0,66.0
20160810010000,258.299988,209.100006,80.952387,51,56.299999,0,68.400002,69.0,66.0
20160810011500,258.299988,211.559998,81.904765,53,57.5,0,68.400002,69.0,66.0
20160810013000,258.299988,203.360001,78.730163,53,56.299999,0,68.300003,69.0,66.0
20160810014500,258.299988,203.360001,78.730163,53,56.299999,0,68.199997,69.0,66.0
20160810020000,258.299988,203.360001,78.730163,53,56.299999,0,68.199997,69.0,66.0
20160810021500,258.299988,203.360001,78.730163,53,56.299999,0,68.199997,69.0,66.0
20160810023000,258.299988,203.360001,78.730163,53,56.299999,0,68.199997,69.0,66.0
20160810024500,258.299988,203.360001,78.730163,53,56.299999,0,68.199997,69.0,66.0
20160810030000,258.299988,203.360001,78.730163,53,56.299999,0,68.199997,69.0,66.0
20160810031500,258.299988,207.050003,80.158735,53,56.299999,0,68.199997,69.0,66.0
20160810033000,258.299988,203.360001,78.730163,53,56.299999,0,68.099998,69.0,66.0
20160810034500,258.299988,203.360001,78.730163,53,56.299999,0,68.099998,69.0,66.0
20160810040000,258.299988,203.360001,78.730163,53,56.299999,0,68.099998,69.0,66.0
20160810041500,258.299988,203.360001,78.730163,53,56.299999,0,68.099998,69.0,66.0
20160810054500,258.299988,203.360001,78.730163,52,56.299999,0,68.099998,69.0,66.0
20160810060000,258.299988,199.669998,77.30159,52,56.299999,0,68.099998,69.0,66.0
20160810061500,258.299988,202.130005,78.253974,52,56.299999,0,68.099998,69.0,66.0
20160810063000,258.299988,200.080002,77.460322,52,56.299999,0,68.099998,69.0,66.0
20160810064500,258.299988,202.130005,78.253974,52,56.299999,0,68.199997,69.0,66.0
20160810070000,258.299988,202.130005,78.253974,52,56.299999,0,68.199997,69.0,66.0
20160810071500,258.299988,202.130005,78.253974,52,56.299999,0,68.199997,69.0,66.0
20160810073000,258.299988,202.130005,78.253974,52,57.099998,0,68.199997,69.0,66.0
20160810074500,258.299988,198.850006,76.984133,52,57.099998,0,68.199997,69.0,66.0
20160810080000,258.299988,200.899994,77.777779,53,56.0,0,68.099998,69.0,66.0
20160810081500,258.299988,200.899994,77.777779,53,56.0,0,68.099998,69.0,66.0
20160810083000,258.299988,203.360001,78.730163,53,56.0,0,67.900002,69.0,66.0
20160810084500,258.299988,200.899994,77.777779,54,56.0,0,67.900002,69.0,66.0
20160810090000,258.299988,203.360001,78.730163,54,56.0,0,67.900002,69.0,66.0
20160810091500,258.299988,203.360001,78.730163,54,56.0,0,67.900002,69.0,66.0
20160810093000,258.299988,207.460007,80.317467,54,56.0,0,68.099998,69.0,66.0
20160810094500,258.299988,207.460007,80.317467,54,56.0,0,67.900002,69.0,66.0
20160810100000,258.299988,207.460007,80.317467,54,56.0,0,67.900002,69.0,66.0
20160810101500,258.299988,207.460007,80.317467,54,56.0,0,68.099998,69.0,66.0
20160810103000,258.299988,207.460007,80.317467,54,56.0,0,67.800003,69.0,66.0
20160810104500,258.299988,207.460007,80.317467,54,56.0,0,67.599998,69.0,66.0
20160810110000,258.299988,207.460007,80.317467,54,55.200001,0,67.400002,69.0,66.0
20160810111500,258.299988,207.460007,80.317467,54,56.400002,0,67.400002,69.0,66.0
20160810113000,258.299988,202.539993,78.4127,54,56.400002,0,67.400002,69.0,66.0
20160810114500,258.299988,209.100006,80.952387,54,56.400002,0,67.400002,69.0,66.0
20160810120000,258.299988,209.100006,80.952387,53,56.400002,0,67.400002,69.0,66.0
20160810121500,258.299988,206.229996,79.841272,53,56.400002,0,67.5,69.0,66.0
20160810123000,258.299988,206.229996,79.841272,53,56.400002,0,67.599998,69.0,66.0
20160810124500,258.299988,209.509995,81.111113,53,56.400002,0,67.599998,69.0,66.0
20160810130000,258.299988,209.509995,81.111113,53,56.400002,0,67.599998,69.0,66.0
20160810131500,258.299988,209.509995,81.111113,53,56.400002,0,67.599998,69.0,66.0
20160810133000,258.299988,206.229996,79.841272,52,56.400002,0,67.599998,69.0,66.0
20160810134500,258.299988,202.130005,78.253974,52,56.400002,0,67.800003,69.0,66.0
20160810140000,258.299988,200.080002,77.460322,52,56.400002,0,67.800003,69.0,66.0
20160810141500,258.299988,200.080002,77.460322,52,56.400002,0,67.800003,69.0,66.0
20160810143000,258.299988,200.080002,77.460322,52,56.400002,0,67.900002,69.0,66.0
20160810144500,258.299988,200.080002,77.460322,53,56.400002,0,67.900002,69.0,66.0
20160810150000,258.299988,202.130005,78.253974,53,56.400002,0,68.099998,69.0,66.0
20160810151500,258.299988,202.130005,78.253974,53,56.400002,0,67.800003,69.0,66.0
20160810153000,258.299988,205.820007,79.682546,53,56.400002,0,67.699997,69.0,66.0
20160810154500,258.299988,202.539993,78.4127,53,56.400002,0,67.800003,69.0,66.0
20160810160000,258.299988,205.0,79.365083,53,56.400002,0,67.699997,69.0,66.0
20160810161500,258.299988,205.0,79.365083,53,56.400002,0,67.699997,69.0,66.0
20160810163000,258.299988,209.509995,81.111113,53,56.400002,0,67.599998,69.0,66.0
20160810164500,258.299988,209.509995,81.111113,53,56.400002,0,67.5,69.0,66.0
20160810170000,258.299988,205.0,79.365083,53,56.400002,0,67.599998,69.0,66.0
20160810171500,258.299988,207.050003,80.158735,53,56.400002,0,67.599998,69.0,66.0
20160810173000,258.299988,207.050003,80.158735,53,56.400002,0,67.699997,69.0,66.0
20160810174500,258.299988,207.050003,80.158735,53,57.099998,0,67.699997,69.0,66.0
20160810180000,258.299988,207.050003,80.158735,53,56.400002,0,67.699997,69.0,66.0
20160810181500,258.299988,209.509995,81.111113,53,56.400002,0,67.400002,69.0,66.0
20160810183000,258.299988,207.050003,80.158735,53,56.400002,0,67.099998,69.0,66.0
20160810184500,258.299988,207.050003,80.158735,53,56.400002,0,66.900002,69.0,66.0
20160810190000,258.299988,207.050003,80.158735,53,56.400002,0,66.800003,69.0,66.0
20160810191500,258.299988,203.770004,78.888894,53,75.800003,100,66.900002,73.900002,70.900002
20160810193000,258.299988,203.770004,78.888894,53,82.099998,100,67.699997,73.900002,70.900002
20160810194500,258.299988,207.460007,80.317467,53,84.900002,100,68.199997,73.900002,70.900002
20160810200000,258.299988,204.589996,79.206352,53,83.699997,100,68.699997,73.900002,70.900002
20160810201500,258.299988,207.460007,80.317467,53,87.5,100,69.199997,73.900002,70.900002
20160810203000,258.299988,207.460007,80.317467,53,83.199997,100,69.599998,73.900002,70.900002
20160810204500,258.299988,203.770004,78.888894,53,85.800003,100,70.0,73.900002,70.900002
20160810210000,258.299988,207.050003,80.158735,53,87.5,100,70.400002,73.900002,70.900002
20160810211500,258.299988,207.050003,80.158735,53,83.199997,100,70.800003,73.900002,70.900002
20160810213000,258.299988,207.050003,80.158735,53,86.099998,100,71.0,73.900002,70.900002
20160810214500,258.299988,207.050003,80.158735,53,56.799999,100,70.5,73.900002,70.900002
20160810220000,258.299988,207.050003,80.158735,53,56.0,100,69.800003,73.900002,70.900002
20160810221500,258.299988,207.050003,80.158735,53,56.700001,100,69.300003,73.900002,70.900002
20160810223000,258.299988,207.050003,80.158735,53,56.700001,100,69.0,73.900002,70.900002
20160810224500,258.299988,207.050003,80.158735,53,75.699997,100,68.900002,73.900002,70.900002
20160810230000,258.299988,207.050003,80.158735,53,82.599998,100,69.599998,73.900002,70.900002
20160810231500,258.299988,207.050003,80.158735,53,84.699997,100,70.099998,73.900002,70.900002
20160810233000,258.299988,207.050003,80.158735,53,87.800003,100,70.5,73.900002,70.900002
20160810234500,258.299988,207.050003,80.158735,53,82.400002,100,70.800003,73.900002,70.900002
20160811000000,258.299988,204.589996,79.206352,53,87.400002,100,71.099998,73.900002,70.900002
20160811001500,258.299988,208.279999,80.634924,53,56.700001,100,70.300003,73.900002,70.900002
20160811003000,258.299988,208.279999,80.634924,53,56.0,100,69.699997,73.900002,70.900002
20160811004500,258.299988,208.279999,80.634924,53,56.0,100,69.300003,73.900002,70.900002
20160811010000,258.299988,205.820007,79.682546,53,56.0,100,68.900002,73.900002,70.900002
20160811011500,258.299988,205.820007,79.682546,53,81.699997,100,69.0,73.900002,70.900002
20160811013000,258.299988,205.820007,79.682546,53,81.699997,100,69.800003,73.900002,70.900002
20160811014500,258.299988,205.820007,79.682546,53,89.800003,100,70.199997,73.900002,70.900002
20160811020000,258.299988,205.820007,79.682546,53,82.099998,100,70.599998,73.900002,70.900002
20160811021500,258.299988,205.820007,79.682546,53,89.300003,100,70.900002,73.900002,70.900002
20160811023000,258.299988,205.820007,79.682546,53,63.400002,0,71.199997,73.900002,70.900002
20160811024500,258.299988,205.820007,79.682546,53,55.900002,100,70.099998,73.900002,70.900002
20160811030000,258.299988,205.820007,79.682546,53,55.900002,100,69.599998,73.900002,70.900002
20160811031500,258.299988,205.820007,79.682546,53,55.900002,100,69.199997,73.900002,70.900002
20160811033000,258.299988,205.820007,79.682546,53,56.700001,100,68.900002,73.900002,70.900002
20160811034500,258.299988,205.820007,79.682546,53,77.199997,100,69.199997,73.900002,70.900002
20160811040000,258.299988,205.820007,79.682546,53,88.699997,100,69.800003,73.900002,70.900002
20160811041500,258.299988,205.820007,79.682546,53,82.099998,100,70.300003,73.900002,70.900002
20160811043000,258.299988,205.820007,79.682546,53,89.900002,100,70.699997,73.900002,70.900002
20160811044500,258.299988,205.820007,79.682546,53,82.599998,100,71.0,73.900002,70.900002
20160811050000,258.299988,202.539993,78.4127,53,57.200001,0,70.900002,73.900002,70.900002
20160811051500,258.299988,205.0,79.365083,53,56.299999,100,70.0,73.900002,70.900002
20160811053000,258.299988,205.0,79.365083,53,56.299999,100,69.599998,73.900002,70.900002
20160811054500,258.299988,202.130005,78.253974,53,56.299999,100,69.199997,73.900002,70.900002
20160811060000,258.299988,202.130005,78.253974,53,56.299999,100,68.900002,73.900002,70.900002
20160811061500,258.299988,202.130005,78.253974,53,84.900002,100,69.300003,73.900002,70.900002
20160811063000,258.299988,204.589996,79.206352,53,86.900002,100,70.0,73.900002,70.900002
20160811064500,258.299988,204.589996,79.206352,53,88.300003,100,70.300003,73.900002,70.900002
20160811070000,258.299988,204.589996,79.206352,53,85.0,100,70.699997,73.900002,70.900002
20160811071500,258.299988,202.130005,78.253974,53,82.599998,100,71.0,73.900002,70.900002
20160811073000,258.299988,206.229996,79.841272,53,56.900002,0,70.900002,73.900002,70.900002
20160811074500,258.299988,206.229996,79.841272,53,55.200001,100,69.900002,73.900002,70.900002
20160811080000,258.299988,206.229996,79.841272,53,55.200001,100,69.599998,73.900002,70.900002
20160811081500,258.299988,203.360001,78.730163,53,55.200001,100,69.199997,73.900002,70.900002
20160811083000,258.299988,203.360001,78.730163,53,56.700001,100,68.900002,73.900002,70.900002
20160811084500,258.299988,261.579987,101.269841,60,55.200001,0,69.099998,68.5,65.5
20160811090000,258.299988,248.460007,96.190483,58,55.200001,0,68.699997,68.5,65.5
20160811091500,258.299988,248.460007,96.190483,58,55.200001,0,68.400002,68.5,65.5
20160811093000,258.299988,248.460007,96.190483,58,55.200001,0,68.300003,68.5,65.5
20160811094500,258.299988,234.929993,90.952382,57,55.200001,0,68.099998,68.5,65.5
20160811100000,258.299988,210.330002,81.428576,54,55.200001,0,67.900002,68.5,65.5
20160811101500,258.299988,207.460007,80.317467,53,55.200001,0,67.900002,68.5,65.5
20160811103000,258.299988,207.460007,80.317467,53,55.200001,0,67.800003,68.5,65.5
20160811104500,258.299988,203.360001,78.730163,53,55.200001,0,67.699997,68.5,65.5
20160811110000,258.299988,201.309998,77.936511,53,55.200001,0,68.0,68.5,65.5
20160811111500,258.299988,201.309998,77.936511,53,55.200001,0,68.0,68.5,65.5
20160811113000,258.299988,201.309998,77.936511,53,55.200001,0,67.900002,68.5,65.5
20160811114500,258.299988,201.309998,77.936511,53,55.200001,0,67.800003,68.5,65.5
20160811120000,258.299988,201.309998,77.936511,53,56.0,0,67.699997,68.5,65.5
20160811121500,258.299988,201.309998,77.936511,53,56.0,0,67.699997,68.5,65.5
20160811123000,258.299988,201.309998,77.936511,53,56.0,0,67.599998,68.5,65.5
20160811124500,258.299988,201.309998,77.936511,53,56.0,0,67.599998,68.5,65.5
20160811130000,258.299988,201.309998,77.936511,53,56.0,100,67.599998,71.800003,68.800003
20160811131500,258.299988,201.309998,77.936511,53,56.0,100,67.699997,71.800003,68.800003
20160811133000,258.299988,201.309998,77.936511,53,56.700001,100,67.699997,71.800003,68.800003
20160811134500,258.299988,201.309998,77.936511,53,58.400002,100,67.900002,71.800003,68.800003
20160811140000,258.299988,201.309998,77.936511,53,65.699997,100,68.099998,71.800003,68.800003
20160811141500,258.299988,201.309998,77.936511,53,76.300003,100,68.400002,71.800003,68.800003
20160811143000,258.299988,201.309998,77.936511,53,74.0,100,68.699997,71.800003,68.800003
20160811144500,258.299988,201.309998,77.936511,53,71.599998,100,68.900002,71.800003,68.800003
20160811150000,258.299988,201.309998,77.936511,54,56.799999,0,69.099998,71.800003,68.800003
20160811151500,258.299988,203.770004,78.888894,54,56.799999,0,68.800003,71.800003,68.800003
20160811153000,258.299988,203.770004,78.888894,54,56.799999,0,68.699997,71.800003,68.800003
20160811154500,258.299988,203.770004,78.888894,54,56.799999,0,68.699997,71.800003,68.800003
20160811160000,258.299988,203.770004,78.888894,54,56.799999,0,68.599998,71.800003,68.800003
20160811161500,258.299988,203.770004,78.888894,54,56.0,0,68.599998,71.800003,68.800003
20160811163000,258.299988,203.770004,78.888894,54,56.0,100,68.5,71.800003,68.800003
20160811164500,258.299988,207.460007,80.317467,54,56.700001,0,68.599998,71.800003,68.800003
20160811170000,258.299988,207.460007,80.317467,54,56.700001,0,68.599998,71.800003,68.800003
20160811171500,258.299988,207.460007,80.317467,54,55.900002,0,68.599998,71.800003,68.800003
20160811173000,258.299988,207.460007,80.317467,54,55.900002,0,68.599998,71.800003,68.800003
20160811174500,258.299988,207.460007,80.317467,54,55.900002,0,68.599998,71.800003,68.800003
20160811180000,258.299988,207.460007,80.317467,54,55.900002,0,68.599998,71.800003,68.800003
20160811181500,258.299988,210.740005,81.587308,54,55.900002,0,68.599998,71.800003,68.800003
20160811183000,258.299988,210.740005,81.587308,53,55.900002,0,68.599998,71.800003,68.800003
20160811184500,258.299988,206.229996,79.841272,53,55.900002,0,68.599998,71.800003,68.800003
20160811190000,258.299988,206.229996,79.841272,53,56.700001,0,68.599998,71.800003,68.800003
20160811191500,258.299988,206.229996,79.841272,53,56.700001,0,68.599998,71.800003,68.800003
20160811193000,258.299988,206.229996,79.841272,53,56.0,0,68.599998,71.800003,68.800003
20160811194500,258.299988,209.509995,81.111113,53,56.0,0,68.599998,71.800003,68.800003
20160811200000,258.299988,205.820007,79.682546,53,56.0,0,68.599998,71.800003,68.800003
20160811201500,258.299988,205.820007,79.682546,53,56.0,0,68.599998,71.800003,68.800003
20160811203000,258.299988,205.820007,79.682546,53,56.0,100,68.5,71.800003,68.800003
20160811204500,258.299988,205.820007,79.682546,53,57.099998,100,68.5,71.800003,68.800003
20160811210000,258.299988,205.820007,79.682546,53,57.099998,100,68.5,71.800003,68.800003
20160811211500,258.299988,205.820007,79.682546,53,57.099998,100,68.400002,71.800003,68.800003
20160811213000,258.299988,208.279999,80.634924,53,57.099998,100,68.400002,71.699997,68.699997
20160811214500,258.299988,208.279999,80.634924,53,56.400002,100,68.400002,71.699997,68.699997
20160811220000,258.299988,205.820007,79.682546,53,56.400002,100,68.400002,71.699997,68.699997
20160811221500,258.299988,205.820007,79.682546,53,56.400002,100,68.400002,71.699997,68.699997
20160811223000,258.299988,208.279999,80.634924,53,56.400002,100,68.400002,71.599998,68.599998
20160811224500,258.299988,205.0,79.365083,53,56.400002,100,68.400002,71.599998,68.599998
20160811230000,258.299988,205.0,79.365083,53,56.400002,100,68.400002,71.599998,68.599998
20160811231500,258.299988,207.050003,80.158735,53,56.400002,100,68.400002,71.599998,68.599998
20160811233000,258.299988,207.050003,80.158735,53,56.400002,100,68.400002,71.599998,68.599998
20160811234500,258.299988,207.050003,80.158735,53,56.400002,100,68.400002,71.5,68.5
20160812000000,258.299988,207.050003,80.158735,53,56.400002,100,68.300003,71.5,68.5
20160812001500,258.299988,207.050003,80.158735,53,56.400002,100,68.300003,71.5,68.5
20160812003000,258.299988,207.050003,80.158735,53,56.400002,100,68.300003,71.400002,68.400002
20160812004500,258.299988,207.050003,80.158735,53,56.400002,100,68.300003,71.400002,68.400002
20160812010000,258.299988,207.050003,80.158735,53,56.400002,100,68.300003,71.400002,68.400002
20160812011500,258.299988,207.050003,80.158735,53,56.400002,100,68.300003,71.400002,68.400002
20160812013000,258.299988,207.050003,80.158735,53,56.400002,100,68.300003,71.400002,68.400002
20160812014500,258.299988,207.050003,80.158735,53,56.400002,100,68.300003,71.400002,68.400002
20160812020000,258.299988,207.050003,80.158735,53,56.400002,100,68.199997,71.400002,68.400002
20160812021500,258.299988,207.050003,80.158735,53,56.400002,100,68.199997,71.400002,68.400002
20160812023000,258.299988,207.050003,80.158735,53,56.400002,100,68.199997,71.400002,68.400002
20160812024500,258.299988,207.050003,80.158735,53,56.400002,100,68.199997,71.400002,68.400002
20160812030000,258.299988,207.050003,80.158735,53,56.400002,100,68.199997,71.400002,68.400002
20160812031500,258.299988,207.050003,80.158735,53,56.400002,100,68.199997,71.400002,68.400002
20160812033000,258.299988,207.050003,80.158735,53,57.099998,100,68.199997,71.400002,68.400002
20160812034500,258.299988,204.589996,79.206352,53,57.099998,100,68.199997,71.400002,68.400002
20160812040000,258.299988,204.589996,79.206352,53,57.099998,100,68.199997,71.400002,68.400002
20160812041500,258.299988,204.589996,79.206352,53,56.400002,100,68.199997,71.400002,68.400002
20160812043000,258.299988,204.589996,79.206352,53,56.400002,100,68.199997,71.400002,68.400002
20160812044500,258.299988,204.589996,79.206352,53,56.400002,100,68.199997,71.400002,68.400002
20160812050000,258.299988,204.589996,79.206352,53,56.400002,100,68.099998,71.400002,68.400002
20160812051500,258.299988,207.050003,80.158735,53,56.400002,100,68.099998,71.400002,68.400002
20160812053000,258.299988,207.050003,80.158735,53,56.400002,100,68.099998,71.400002,68.400002
20160812054500,258.299988,207.050003,80.158735,53,56.400002,100,68.099998,71.400002,68.400002
20160812060000,258.299988,207.050003,80.158735,53,56.400002,100,67.900002,74.0,71.0
20160812061500,258.299988,207.050003,80.158735,53,84.400002,100,67.900002,74.199997,71.199997
20160812063000,258.299988,207.050003,80.158735,53,82.300003,100,68.5,74.099998,71.099998
20160812064500,258.299988,207.050003,80.158735,53,86.099998,100,68.900002,74.0,71.0
20160812070000,258.299988,204.589996,79.206352,53,88.699997,100,69.199997,74.0,71.0
20160812071500,258.299988,204.589996,79.206352,53,82.900002,100,69.599998,74.0,71.0
20160812073000,258.299988,204.589996,79.206352,53,91.0,100,69.900002,74.0,71.0
20160812074500,258.299988,204.589996,79.206352,53,91.0,100,70.199997,74.0,71.0
20160812080000,258.299988,202.130005,78.253974,53,82.099998,100,70.5,74.0,71.0
20160812081500,258.299988,202.130005,78.253974,53,77.599998,100,70.800003,70.900002,67.900002
20160812083000,258.299988,202.130005,78.253974,52,55.5,0,69.800003,70.900002,67.900002
20160812084500,258.299988,202.130005,78.253974,52,55.5,0,69.599998,70.900002,67.900002
20160812090000,258.299988,202.130005,78.253974,52,55.5,0,69.300003,70.900002,67.900002
20160812091500,258.299988,200.080002,77.460322,52,54.700001,0,68.900002,70.900002,67.900002
20160812093000,258.299988,202.539993,78.4127,52,55.5,0,68.900002,70.900002,67.900002
20160812094500,258.299988,202.539993,78.4127,52,56.700001,0,69.199997,70.900002,67.900002
20160812100000,258.299988,210.740005,81.587308,52,56.0,0,68.900002,70.900002,67.900002
20160812101500,258.299988,206.229996,79.841272,52,56.0,0,68.800003,70.900002,67.900002
20160812103000,258.299988,206.229996,79.841272,52,56.0,0,68.800003,70.900002,67.900002
20160812104500,258.299988,206.229996,79.841272,52,56.0,0,68.699997,70.900002,67.900002
20160812110000,258.299988,209.100006,80.952387,52,55.200001,0,68.599998,70.900002,67.900002
20160812111500,258.299988,209.100006,80.952387,52,55.200001,0,68.599998,70.900002,67.900002
20160812113000,258.299988,209.100006,80.952387,52,55.200001,0,68.599998,70.900002,67.900002
20160812114500,258.299988,209.100006,80.952387,52,55.200001,0,68.599998,70.900002,67.900002
20160812120000,258.299988,209.100006,80.952387,52,55.200001,0,68.599998,70.900002,67.900002
20160812121500,258.299988,204.589996,79.206352,52,55.200001,0,68.599998,70.900002,67.900002
20160812123000,258.299988,204.589996,79.206352,52,55.200001,0,68.599998,70.900002,67.900002
20160812124500,258.299988,207.460007,80.317467,52,55.200001,0,68.5,70.900002,67.900002
20160812130000,258.299988,204.589996,79.206352,52,55.200001,0,68.5,70.900002,67.900002
20160812131500,258.299988,204.589996,79.206352,52,55.200001,0,68.5,70.900002,67.900002
20160812133000,258.299988,204.589996,79.206352,52,55.200001,0,68.400002,70.900002,67.900002
20160812134500,258.299988,207.050003,80.158735,52,55.200001,0,68.400002,70.900002,67.900002
20160812140000,258.299988,207.050003,80.158735,52,55.200001,0,68.400002,70.900002,67.900002
20160812141500,258.299988,203.770004,78.888894,52,55.200001,0,68.400002,70.900002,67.900002
20160812143000,258.299988,205.820007,79.682546,52,55.200001,0,68.300003,70.900002,67.900002
20160812144500,258.299988,208.279999,80.634924,52,55.200001,0,68.300003,70.900002,67.900002
20160812150000,258.299988,208.279999,80.634924,52,55.200001,0,68.199997,70.900002,67.900002
20160812151500,258.299988,208.279999,80.634924,52,55.200001,0,68.199997,70.900002,67.900002
20160812153000,258.299988,208.279999,80.634924,52,55.200001,0,68.199997,70.900002,67.900002
20160812154500,258.299988,208.279999,80.634924,52,55.200001,0,68.099998,70.900002,67.900002
20160812160000,258.299988,208.279999,80.634924,52,55.200001,0,68.099998,70.900002,67.900002
20160812161500,258.299988,208.279999,80.634924,52,55.200001,0,68.099998,70.900002,67.900002
20160812163000,258.299988,208.279999,80.634924,52,54.299999,0,68.099998,70.900002,67.900002
20160812164500,258.299988,208.279999,80.634924,52,55.099998,0,68.099998,70.900002,67.900002
20160812170000,258.299988,208.279999,80.634924,52,55.099998,0,68.0,70.900002,67.900002
20160812171500,258.299988,208.279999,80.634924,52,55.099998,0,67.900002,70.900002,67.900002
20160812173000,258.299988,208.279999,80.634924,52,55.099998,0,67.900002,70.900002,67.900002
20160812174500,258.299988,208.279999,80.634924,52,55.099998,0,67.900002,70.900002,67.900002
20160812180000,258.299988,208.279999,80.634924,52,55.099998,0,67.900002,70.900002,67.900002
20160812181500,258.299988,208.279999,80.634924,52,55.099998,0,67.900002,70.900002,67.900002
20160812183000,258.299988,208.279999,80.634924,52,54.400002,0,67.800003,70.900002,67.900002
20160812184500,258.299988,205.0,79.365083,52,54.400002,0,67.800003,70.900002,67.900002
20160812190000,258.299988,205.0,79.365083,52,55.099998,0,67.800003,70.900002,67.900002
20160812191500,258.299988,205.0,79.365083,52,56.0,0,67.800003,70.900002,67.900002
20160812193000,258.299988,209.100006,80.952387,52,56.799999,0,67.900002,70.900002,67.900002
20160812194500,258.299988,209.100006,80.952387,52,56.200001,0,67.900002,70.900002,67.900002
20160812200000,258.299988,209.100006,80.952387,52,54.700001,0,67.900002,70.900002,67.900002
20160812201500,258.299988,209.100006,80.952387,52,57.099998,0,67.900002,70.900002,67.900002
20160812203000,258.299988,209.100006,80.952387,52,56.400002,0,67.900002,70.900002,67.900002
20160812204500,258.299988,205.820007,79.682546,52,56.400002,0,67.900002,70.900002,67.900002
20160812210000,258.299988,203.360001,78.730163,52,55.5,0,67.900002,70.900002,67.900002
20160812211500,258.299988,203.360001,78.730163,52,55.5,0,67.900002,70.900002,67.900002
20160812213000,258.299988,203.360001,78.730163,52,56.700001,0,67.900002,70.900002,67.900002
20160812214500,258.299988,203.360001,78.730163,52,56.700001,0,67.900002,70.900002,67.900002
20160812220000,258.299988,203.360001,78.730163,52,55.200001,0,67.900002,70.900002,67.900002
20160812221500,258.299988,205.820007,79.682546,52,55.200001,0,67.900002,70.900002,67.900002
20160812223000,258.299988,205.820007,79.682546,52,57.099998,0,67.900002,70.900002,67.900002
20160812224500,258.299988,205.820007,79.682546,52,56.400002,0,67.900002,70.900002,67.900002
20160812230000,258.299988,200.080002,77.460322,52,56.400002,0,67.900002,70.900002,67.900002
20160812231500,258.299988,200.080002,77.460322,52,55.5,0,67.900002,70.900002,67.900002
20160812233000,258.299988,202.130005,78.253974,53,55.5,0,67.900002,70.900002,67.900002
20160812234500,258.299988,202.130005,78.253974,53,56.799999,0,67.900002,70.900002,67.900002
20160813000000,258.299988,202.130005,78.253974,53,56.799999,0,67.900002,70.900002,67.900002
20160813001500,258.299988,198.850006,76.984133,53,56.799999,0,67.900002,70.900002,67.900002
20160813003000,258.299988,198.850006,76.984133,53,55.200001,0,67.900002,70.900002,67.900002
20160813004500,258.299988,200.899994,77.777779,53,55.200001,0,67.900002,70.900002,67.900002
20160813010000,258.299988,200.899994,77.777779,53,56.299999,0,67.900002,70.900002,67.900002
20160813011500,258.299988,208.279999,80.634924,55,58.0,0,67.900002,70.900002,67.900002
20160813013000,258.299988,208.279999,80.634924,54,56.700001,0,67.900002,70.900002,67.900002
20160813014500,258.299988,208.279999,80.634924,54,56.700001,0,67.699997,70.900002,67.900002
20160813020000,258.299988,208.279999,80.634924,54,55.599998,0,67.699997,70.900002,67.900002
20160813021500,258.299988,212.789993,82.380954,54,55.599998,0,67.699997,70.900002,67.900002
20160813023000,258.299988,207.460007,80.317467,54,55.599998,0,67.699997,70.900002,67.900002
20160813024500,258.299988,204.589996,79.206352,54,55.599998,0,67.699997,70.900002,67.900002
20160813030000,258.299988,204.589996,79.206352,54,55.599998,0,67.699997,70.900002,67.900002
20160813031500,258.299988,204.589996,79.206352,54,55.599998,0,67.699997,70.900002,67.900002
20160813033000,258.299988,204.589996,79.206352,54,55.599998,100,67.599998,70.900002,67.900002
20160813034500,258.299988,204.589996,79.206352,54,55.599998,100,67.599998,70.900002,67.900002
20160813040000,258.299988,208.279999,80.634924,54,55.599998,100,67.599998,70.900002,67.900002
20160813041500,258.299988,205.820007,79.682546,54,55.599998,100,67.599998,70.900002,67.900002
20160813043000,258.299988,205.820007,79.682546,54,55.599998,100,67.599998,70.900002,67.900002
20160813044500,258.299988,205.820007,79.682546,54,55.599998,100,67.599998,70.900002,67.900002
20160813050000,258.299988,205.820007,79.682546,54,54.700001,100,67.599998,70.900002,67.900002
20160813051500,258.299988,205.820007,79.682546,54,54.700001,100,67.599998,70.900002,67.900002
20160813053000,258.299988,205.820007,79.682546,54,54.700001,100,67.5,70.900002,67.900002
20160813054500,258.299988,205.820007,79.682546,54,55.900002,100,67.5,70.900002,67.900002
20160813060000,258.299988,205.820007,79.682546,54,55.900002,100,67.5,70.900002,67.900002
20160813061500,258.299988,205.820007,79.682546,54,55.900002,100,67.5,70.900002,67.900002
20160813063000,258.299988,205.820007,79.682546,54,55.900002,100,67.5,70.900002,67.900002
20160813064500,258.299988,205.820007,79.682546,54,55.200001,100,67.5,70.900002,67.900002
20160813070000,258.299988,205.820007,79.682546,54,55.200001,100,67.5,70.900002,67.900002
20160813071500,258.299988,205.820007,79.682546,54,56.299999,100,67.5,70.900002,67.900002
20160813073000,258.299988,205.820007,79.682546,54,55.5,100,67.599998,70.900002,67.900002
20160813074500,258.299988,205.820007,79.682546,54,55.5,100,67.599998,70.900002,67.900002
20160813080000,258.299988,205.820007,79.682546,54,55.5,100,67.599998,70.900002,67.900002
20160813081500,258.299988,205.820007,79.682546,54,55.5,100,67.5,70.900002,67.900002
20160813083000,258.299988,205.820007,79.682546,54,55.5,100,67.599998,70.900002,67.900002
20160813084500,258.299988,205.820007,79.682546,54,55.5,100,67.5,70.900002,67.900002
20160813090000,258.299988,205.820007,79.682546,54,55.5,100,67.5,70.900002,67.900002
20160813091500,258.299988,205.820007,79.682546,54,55.5,100,67.5,70.900002,67.900002
20160813093000,258.299988,205.820007,79.682546,54,55.5,100,67.599998,70.900002,67.900002
20160813094500,258.299988,205.820007,79.682546,54,56.299999,100,67.5,70.900002,67.900002
20160813100000,258.299988,205.820007,79.682546,54,56.299999,100,67.599998,70.900002,67.900002
20160813101500,258.299988,205.820007,79.682546,54,55.599998,100,67.599998,70.900002,67.900002
20160813103000,258.299988,205.820007,79.682546,53,55.599998,100,67.599998,70.900002,67.900002
20160813104500,258.299988,209.100006,80.952387,53,57.200001,100,67.599998,70.900002,67.900002
20160813110000,258.299988,209.100006,80.952387,53,56.299999,100,67.599998,70.900002,67.900002
20160813111500,258.299988,209.100006,80.952387,53,56.299999,100,67.599998,70.900002,67.900002
20160813113000,258.299988,209.100006,80.952387,53,55.599998,100,67.599998,70.900002,67.900002
20160813114500,258.299988,209.100006,80.952387,53,55.599998,100,67.599998,70.900002,67.900002
20160813120000,258.299988,209.100006,80.952387,53,55.599998,100,67.599998,70.900002,67.900002
20160813121500,258.299988,209.100006,80.952387,53,56.299999,100,67.599998,70.900002,67.900002
20160813123000,258.299988,209.100006,80.952387,53,56.299999,100,67.599998,70.900002,67.900002
20160813124500,258.299988,205.820007,79.682546,53,56.299999,100,67.599998,70.900002,67.900002
20160813130000,258.299988,208.279999,80.634924,53,55.200001,100,67.599998,70.900002,67.900002
20160813131500,258.299988,208.279999,80.634924,53,55.200001,100,67.599998,70.900002,67.900002
20160813133000,258.299988,208.279999,80.634924,53,55.200001,100,67.599998,70.900002,67.900002
20160813134500,258.299988,208.279999,80.634924,53,55.200001,100,67.599998,70.900002,67.900002
20160813140000,258.299988,208.279999,80.634924,53,56.0,100,67.599998,70.900002,67.900002
20160813141500,258.299988,208.279999,80.634924,53,56.0,100,67.599998,70.900002,67.900002
20160813143000,258.299988,208.279999,80.634924,53,56.0,100,67.599998,70.900002,67.900002
20160813144500,258.299988,205.820007,79.682546,53,56.0,100,67.599998,70.900002,67.900002
20160813150000,258.299988,205.820007,79.682546,53,55.200001,100,67.599998,70.800003,67.800003
20160813151500,258.299988,205.820007,79.682546,53,55.200001,100,67.599998,70.800003,67.800003
20160813153000,258.299988,205.820007,79.682546,53,55.200001,100,67.599998,70.800003,67.800003
20160813154500,258.299988,205.820007,79.682546,53,55.900002,100,67.599998,70.800003,67.800003
20160813160000,258.299988,205.820007,79.682546,53,55.900002,100,67.599998,70.800003,67.800003
20160813161500,258.299988,205.820007,79.682546,53,55.900002,100,67.599998,70.800003,67.800003
20160813163000,258.299988,209.100006,80.952387,53,55.900002,100,67.599998,70.800003,67.800003
20160813164500,258.299988,209.100006,80.952387,53,55.900002,100,67.599998,70.800003,67.800003
20160813170000,258.299988,209.100006,80.952387,53,55.200001,100,67.599998,70.800003,67.800003
20160813171500,258.299988,209.100006,80.952387,53,55.200001,100,67.599998,70.800003,67.800003
20160813173000,258.299988,209.100006,80.952387,53,55.200001,100,67.599998,70.800003,67.800003
20160813174500,258.299988,209.100006,80.952387,53,55.200001,100,67.599998,70.800003,67.800003
20160813180000,258.299988,202.130005,78.253974,53,55.200001,100,67.599998,70.800003,67.800003
20160813181500,258.299988,202.130005,78.253974,53,55.200001,100,67.599998,70.800003,67.800003
20160813183000,258.299988,202.130005,78.253974,53,55.200001,100,67.599998,70.800003,67.800003
20160813184500,258.299988,202.130005,78.253974,53,55.200001,100,67.599998,70.800003,67.800003
20160813190000,258.299988,202.130005,78.253974,53,56.799999,100,67.599998,70.800003,67.800003
20160813191500,258.299988,202.130005,78.253974,53,56.799999,100,67.699997,70.800003,67.800003
20160813193000,258.299988,200.080002,77.460322,53,56.799999,100,67.699997,70.800003,67.800003
20160813194500,258.299988,200.080002,77.460322,53,55.900002,100,67.699997,70.800003,67.800003
20160813200000,258.299988,202.130005,78.253974,53,55.900002,100,67.599998,70.800003,67.800003
20160813201500,258.299988,198.850006,76.984133,54,55.900002,100,67.599998,70.800003,67.800003
20160813203000,258.299988,202.130005,78.253974,54,55.900002,100,67.599998,70.800003,67.800003
20160813204500,258.299988,202.130005,78.253974,54,55.900002,100,67.699997,70.800003,67.800003
20160813210000,258.299988,202.130005,78.253974,54,55.200001,100,67.699997,70.800003,67.800003
20160813211500,258.299988,206.229996,79.841272,54,55.200001,100,67.599998,70.800003,67.800003
20160813213000,258.299988,206.229996,79.841272,54,55.900002,100,67.599998,70.699997,67.699997
20160813214500,258.299988,206.229996,79.841272,54,56.700001,100,67.599998,70.699997,67.699997
20160813220000,258.299988,206.229996,79.841272,54,56.700001,100,67.699997,70.699997,67.699997
20160813221500,258.299988,203.770004,78.888894,54,56.700001,100,67.699997,70.699997,67.699997
20160813223000,258.299988,207.460007,80.317467,54,55.599998,100,67.699997,70.699997,67.699997
20160813224500,258.299988,204.589996,79.206352,54,55.599998,100,67.599998,70.599998,67.599998
20160813230000,258.299988,204.589996,79.206352,54,54.700001,100,67.599998,70.699997,67.699997
20160813231500,258.299988,204.589996,79.206352,54,54.700001,100,67.599998,70.599998,67.599998
20160813233000,258.299988,204.589996,79.206352,54,55.5,100,67.5,70.599998,67.599998
20160813234500,258.299988,204.589996,79.206352,54,55.5,100,67.5,70.599998,67.599998
20160814000000,258.299988,204.589996,79.206352,54,55.5,100,67.5,70.599998,67.599998
20160814001500,258.299988,204.589996,79.206352,54,55.5,100,67.400002,70.599998,67.599998
20160814003000,258.299988,204.589996,79.206352,54,54.700001,100,67.400002,70.599998,67.599998
20160814004500,258.299988,207.050003,80.158735,54,54.700001,100,67.400002,70.5,67.5
20160814010000,258.299988,207.050003,80.158735,54,54.700001,100,67.300003,70.5,67.5
20160814011500,258.299988,207.050003,80.158735,54,55.5,100,67.300003,70.5,67.5
20160814013000,258.299988,207.050003,80.158735,54,55.5,100,67.300003,70.5,67.5
20160814014500,258.299988,207.050003,80.158735,54,55.5,100,67.300003,70.5,67.5
20160814020000,258.299988,207.050003,80.158735,54,54.700001,100,67.300003,70.5,67.5
20160814021500,258.299988,207.050003,80.158735,54,54.700001,100,67.300003,70.5,67.5
20160814023000,258.299988,207.050003,80.158735,54,54.700001,100,67.199997,70.5,67.5
20160814024500,258.299988,207.050003,80.158735,54,54.700001,100,67.199997,70.5,67.5
20160814030000,258.299988,207.050003,80.158735,54,54.700001,100,67.199997,70.400002,67.400002
20160814031500,258.299988,207.050003,80.158735,54,54.700001,100,67.199997,70.5,67.5
20160814033000,258.299988,204.589996,79.206352,54,54.700001,100,67.199997,70.5,67.5
20160814034500,258.299988,204.589996,79.206352,54,54.700001,100,67.199997,70.400002,67.400002
20160814040000,258.299988,204.589996,79.206352,54,54.700001,100,67.199997,70.400002,67.400002
20160814041500,258.299988,207.460007,80.317467,54,54.700001,100,67.099998,70.400002,67.400002
20160814043000,258.299988,207.460007,80.317467,54,54.700001,100,67.099998,70.400002,67.400002
20160814044500,258.299988,207.460007,80.317467,54,53.900002,100,67.099998,70.400002,67.400002
20160814050000,258.299988,207.460007,80.317467,54,53.900002,100,67.099998,70.400002,67.400002
20160814051500,258.299988,207.460007,80.317467,54,54.700001,100,67.0,70.5,67.5
20160814053000,258.299988,207.460007,80.317467,54,54.700001,100,67.0,70.400002,67.400002
20160814054500,258.299988,207.460007,80.317467,54,54.700001,100,67.0,70.400002,67.400002
20160814060000,258.299988,207.460007,80.317467,54,54.700001,100,67.0,70.400002,67.400002
20160814061500,258.299988,207.460007,80.317467,54,54.700001,100,66.900002,70.400002,67.400002
20160814063000,258.299988,207.460007,80.317467,54,54.700001,100,66.900002,70.400002,67.400002
20160814064500,258.299988,207.460007,80.317467,54,55.900002,100,66.900002,70.400002,67.400002
20160814070000,258.299988,207.460007,80.317467,54,57.5,100,67.0,70.400002,67.400002
20160814071500,258.299988,207.460007,80.317467,54,60.400002,100,67.099998,70.400002,67.400002
20160814073000,258.299988,207.460007,80.317467,54,61.099998,100,67.099998,70.400002,67.400002
20160814074500,258.299988,207.460007,80.317467,54,61.099998,100,67.099998,70.400002,67.400002
20160814080000,258.299988,207.460007,80.317467,54,60.299999,100,67.199997,70.400002,67.400002
20160814081500,258.299988,205.0,79.365083,54,60.299999,100,67.199997,70.400002,67.400002
20160814083000,258.299988,205.0,79.365083,54,61.900002,100,67.199997,70.400002,67.400002
20160814084500,258.299988,210.330002,81.428576,54,60.400002,100,67.300003,70.400002,67.400002
20160814090000,258.299988,207.050003,80.158735,54,62.0,100,67.300003,70.400002,67.400002
20160814091500,258.299988,207.050003,80.158735,54,61.099998,100,67.400002,70.400002,67.400002
20160814093000,258.299988,207.050003,80.158735,54,61.099998,100,67.400002,70.400002,67.400002
20160814094500,258.299988,207.050003,80.158735,54,61.900002,100,67.400002,70.400002,67.400002
20160814100000,258.299988,207.050003,80.158735,54,60.099998,100,67.400002,70.400002,67.400002
20160814101500,258.299988,207.050003,80.158735,54,61.599998,100,67.5,70.400002,67.400002
20160814103000,258.299988,207.050003,80.158735,53,61.599998,100,67.5,70.400002,67.400002
20160814104500,258.299988,207.050003,80.158735,53,61.599998,100,67.599998,70.400002,67.400002
20160814110000,258.299988,207.050003,80.158735,53,61.599998,100,67.599998,70.400002,67.400002
20160814111500,258.299988,207.050003,80.158735,53,61.599998,100,67.599998,70.400002,67.400002
20160814113000,258.299988,207.050003,80.158735,53,61.599998,100,67.599998,70.400002,67.400002
20160814114500,258.299988,207.050003,80.158735,53,58.5,0,67.699997,70.400002,67.400002
20160814120000,258.299988,207.050003,80.158735,53,55.200001,0,67.599998,70.400002,67.400002
20160814121500,258.299988,203.770004,78.888894,53,55.900002,0,67.599998,70.400002,67.400002
20160814123000,258.299988,207.050003,80.158735,53,55.299999,0,67.599998,70.400002,67.400002
20160814124500,258.299988,204.589996,79.206352,53,55.299999,0,67.599998,70.400002,67.400002
20160814130000,258.299988,204.589996,79.206352,53,55.299999,0,67.599998,70.400002,67.400002
20160814131500,258.299988,204.589996,79.206352,53,55.299999,0,67.5,70.400002,67.400002
20160814133000,258.299988,204.589996,79.206352,53,55.299999,0,67.5,70.400002,67.400002
20160814134500,258.299988,204.589996,79.206352,53,55.299999,0,67.5,70.400002,67.400002
20160814140000,258.299988,204.589996,79.206352,53,55.299999,0,67.5,70.400002,67.400002
20160814141500,258.299988,204.589996,79.206352,53,55.299999,0,67.5,70.400002,67.400002
20160814143000,258.299988,204.589996,79.206352,53,55.299999,0,67.5,70.400002,67.400002
20160814144500,258.299988,204.589996,79.206352,53,56.0,0,67.599998,70.400002,67.400002
20160814150000,258.299988,202.539993,78.4127,53,56.0,0,67.599998,70.400002,67.400002
20160814151500,258.299988,200.080002,77.460322,53,56.0,0,67.599998,70.400002,67.400002
20160814153000,258.299988,203.360001,78.730163,53,56.0,0,67.599998,70.400002,67.400002
20160814154500,258.299988,203.360001,78.730163,53,56.0,0,67.599998,70.400002,67.400002
20160814160000,258.299988,201.309998,77.936511,53,56.0,0,67.599998,70.400002,67.400002
20160814161500,258.299988,201.309998,77.936511,53,56.0,0,67.599998,70.400002,67.400002
20160814163000,258.299988,201.309998,77.936511,53,56.0,0,67.599998,70.400002,67.400002
20160814164500,258.299988,201.309998,77.936511,53,56.0,0,67.699997,70.400002,67.400002
20160814170000,258.299988,205.0,79.365083,54,56.0,0,67.699997,70.400002,67.400002
20160814171500,258.299988,202.539993,78.4127,54,56.0,0,67.699997,70.400002,67.400002
20160814173000,258.299988,202.539993,78.4127,54,56.0,0,67.699997,70.400002,67.400002
20160814174500,258.299988,205.0,79.365083,54,56.0,0,67.699997,70.400002,67.400002
20160814180000,258.299988,205.0,79.365083,54,56.0,0,67.699997,70.400002,67.400002
20160814181500,258.299988,205.0,79.365083,54,56.0,0,67.800003,70.400002,67.400002
20160814183000,258.299988,202.130005,78.253974,54,56.0,0,67.800003,70.400002,67.400002
20160814184500,258.299988,202.130005,78.253974,54,55.400002,0,67.800003,70.400002,67.400002
20160814190000,258.299988,202.130005,78.253974,54,55.400002,0,67.800003,70.400002,67.400002
20160814191500,258.299988,202.130005,78.253974,54,55.400002,0,67.800003,70.400002,67.400002
20160814193000,258.299988,202.130005,78.253974,54,55.400002,0,67.800003,70.400002,67.400002
20160814194500,258.299988,204.589996,79.206352,54,55.400002,0,67.800003,70.400002,67.400002
20160814200000,258.299988,204.589996,79.206352,54,55.400002,0,67.800003,70.400002,67.400002
20160814201500,258.299988,204.589996,79.206352,54,55.400002,0,67.800003,70.400002,67.400002
20160814203000,258.299988,204.589996,79.206352,54,55.400002,0,67.800003,70.400002,67.400002
20160814204500,258.299988,204.589996,79.206352,54,55.400002,0,67.800003,70.400002,67.400002
20160814210000,258.299988,204.589996,79.206352,54,55.400002,0,67.800003,70.400002,67.400002
20160814211500,258.299988,204.589996,79.206352,54,55.400002,0,67.800003,70.400002,67.400002
20160814213000,258.299988,201.309998,77.936511,54,55.400002,0,67.800003,70.400002,67.400002
20160814214500,258.299988,201.309998,77.936511,54,55.400002,0,67.699997,70.400002,67.400002
20160814220000,258.299988,203.770004,78.888894,54,55.400002,0,67.699997,70.400002,67.400002
20160814221500,258.299988,203.770004,78.888894,54,54.700001,0,67.699997,70.400002,67.400002
20160814223000,258.299988,205.820007,79.682546,54,54.700001,0,67.699997,70.400002,67.400002
20160814224500,258.299988,202.130005,78.253974,54,54.700001,0,67.699997,70.400002,67.400002
20160814230000,258.299988,207.050003,80.158735,54,54.700001,0,67.699997,70.400002,67.400002
20160814231500,258.299988,203.770004,78.888894,54,54.700001,0,67.699997,70.400002,67.400002
20160814233000,258.299988,203.770004,78.888894,54,54.700001,0,67.699997,70.400002,67.400002
20160814234500,258.299988,203.770004,78.888894,54,54.700001,0,67.599998,70.400002,67.400002
20160815000000,258.299988,203.770004,78.888894,54,54.700001,0,67.599998,70.400002,67.400002
20160815001500,258.299988,203.770004,78.888894,54,54.700001,0,67.599998,70.400002,67.400002
20160815003000,258.299988,203.770004,78.888894,54,54.700001,0,67.599998,70.400002,67.400002
20160815004500,258.299988,203.770004,78.888894,54,54.700001,0,67.599998,70.400002,67.400002
20160815010000,258.299988,203.770004,78.888894,54,54.700001,0,67.599998,70.400002,67.400002
20160815011500,258.299988,203.770004,78.888894,54,54.700001,0,67.599998,70.400002,67.400002
20160815013000,258.299988,203.770004,78.888894,54,57.099998,0,67.599998,70.400002,67.400002
20160815014500,258.299988,203.770004,78.888894,54,56.299999,0,67.599998,70.400002,67.400002
20160815020000,258.299988,203.770004,78.888894,54,56.299999,0,67.599998,70.400002,67.400002
20160815021500,258.299988,203.770004,78.888894,54,55.599998,0,67.699997,70.400002,67.400002
