PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160815023000,258.299988,203.770004,78.888894,54,55.599998,0,67.699997,70.400002,67.400002
20160815024500,258.299988,203.770004,78.888894,54,54.700001,0,67.599998,70.400002,67.400002
20160815030000,258.299988,203.770004,78.888894,54,56.700001,0,67.599998,70.400002,67.400002
20160815031500,258.299988,203.770004,78.888894,54,56.700001,0,67.599998,70.400002,67.400002
20160815033000,258.299988,203.770004,78.888894,54,56.0,0,67.699997,70.400002,67.400002
20160815034500,258.299988,203.770004,78.888894,54,56.0,0,67.699997,70.400002,67.400002
20160815040000,258.299988,203.770004,78.888894,54,55.099998,0,67.599998,70.400002,67.400002
20160815041500,258.299988,203.770004,78.888894,54,56.400002,0,67.699997,70.400002,67.400002
20160815043000,258.299988,203.770004,78.888894,54,56.400002,0,67.699997,70.400002,67.400002
20160815044500,258.299988,203.770004,78.888894,54,55.200001,0,67.699997,70.400002,67.400002
20160815050000,258.299988,206.229996,79.841272,54,55.200001,0,67.599998,70.400002,67.400002
20160815051500,258.299988,203.770004,78.888894,54,56.299999,0,67.599998,70.400002,67.400002
20160815053000,258.299988,203.770004,78.888894,54,56.299999,0,67.599998,70.400002,67.400002
20160815054500,258.299988,203.770004,78.888894,54,55.599998,0,67.699997,70.400002,67.400002
20160815060000,258.299988,203.770004,78.888894,54,55.599998,0,67.599998,70.400002,67.400002
20160815061500,258.299988,203.770004,78.888894,54,55.599998,0,67.599998,70.400002,67.400002
20160815063000,258.299988,203.770004,78.888894,54,55.599998,0,67.599998,70.400002,67.400002
20160815064500,258.299988,207.460007,80.317467,54,55.599998,0,67.599998,70.400002,67.400002
20160815070000,258.299988,207.460007,80.317467,54,55.599998,0,67.599998,70.400002,67.400002
20160815071500,258.299988,207.460007,80.317467,53,55.599998,0,67.599998,70.400002,67.400002
20160815073000,258.299988,207.460007,80.317467,53,55.599998,0,67.599998,70.400002,67.400002
20160815074500,258.299988,207.460007,80.317467,53,55.599998,0,67.599998,70.400002,67.400002
20160815080000,258.299988,204.589996,79.206352,53,55.599998,0,67.5,70.400002,67.400002
20160815081500,258.299988,204.589996,79.206352,53,55.599998,0,67.400002,70.400002,67.400002
20160815083000,258.299988,202.539993,78.4127,53,55.599998,0,67.300003,70.400002,67.400002
20160815084500,258.299988,202.539993,78.4127,53,55.599998,0,67.199997,70.400002,67.400002
20160815090000,258.299988,202.539993,78.4127,53,55.599998,0,67.199997,70.400002,67.400002
20160815091500,258.299988,202.539993,78.4127,53,55.599998,0,67.199997,70.400002,67.400002
20160815093000,258.299988,200.080002,77.460322,53,56.400002,0,67.300003,70.400002,67.400002
20160815094500,258.299988,200.080002,77.460322,53,56.400002,0,67.300003,70.400002,67.400002
20160815100000,258.299988,197.210007,76.349213,54,56.400002,0,67.300003,70.400002,67.400002
20160815101500,258.299988,204.589996,79.206352,54,56.400002,0,67.300003,70.400002,67.400002
20160815103000,258.299988,204.589996,79.206352,54,56.400002,0,67.400002,70.400002,67.400002
20160815104500,258.299988,204.589996,79.206352,54,56.400002,0,67.400002,70.400002,67.400002
20160815110000,258.299988,204.589996,79.206352,54,56.400002,0,67.400002,70.400002,67.400002
20160815111500,258.299988,204.589996,79.206352,54,57.200001,0,67.5,70.400002,67.400002
20160815113000,258.299988,204.589996,79.206352,54,57.200001,0,67.599998,70.400002,67.400002
20160815114500,258.299988,204.589996,79.206352,54,57.200001,0,67.5,70.400002,67.400002
20160815120000,258.299988,204.589996,79.206352,54,57.200001,0,67.599998,70.400002,67.400002
20160815121500,258.299988,204.589996,79.206352,54,57.200001,0,67.599998,70.400002,67.400002
20160815123000,258.299988,204.589996,79.206352,54,57.200001,100,67.599998,72.699997,69.699997
20160815124500,258.299988,204.589996,79.206352,54,57.200001,100,67.699997,72.699997,69.699997
20160815130000,258.299988,207.460007,80.317467,54,64.0,100,67.800003,72.699997,69.699997
20160815131500,258.299988,203.770004,78.888894,54,87.099998,100,68.300003,72.699997,69.699997
20160815133000,258.299988,207.050003,80.158735,54,91.099998,100,68.699997,72.699997,69.699997
20160815134500,258.299988,207.050003,80.158735,54,92.900002,100,69.0,72.699997,69.699997
20160815140000,258.299988,207.050003,80.158735,54,86.800003,100,69.099998,72.699997,69.699997
20160815141500,258.299988,207.050003,80.158735,54,82.5,100,69.199997,72.699997,69.699997
20160815143000,258.299988,211.559998,81.904765,54,82.5,100,69.300003,72.699997,69.699997
20160815144500,258.299988,211.559998,81.904765,54,82.5,100,69.400002,72.699997,69.699997
20160815150000,258.299988,207.460007,80.317467,54,85.0,100,69.699997,72.699997,69.699997
20160815151500,258.299988,207.460007,80.317467,54,88.699997,100,69.699997,72.699997,69.699997
20160815153000,258.299988,203.770004,78.888894,53,90.5,100,69.699997,72.699997,69.699997
20160815154500,258.299988,207.460007,80.317467,53,91.900002,100,69.699997,72.699997,69.699997
20160815160000,258.299988,207.460007,80.317467,53,91.900002,100,69.699997,72.699997,69.699997
20160815161500,258.299988,205.0,79.365083,53,91.900002,100,69.699997,72.699997,69.699997
20160815163000,258.299988,205.0,79.365083,53,91.900002,100,69.699997,72.699997,69.699997
20160815164500,258.299988,205.0,79.365083,53,87.699997,100,69.800003,72.699997,69.699997
20160815170000,258.299988,210.330002,81.428576,53,63.700001,0,70.0,72.699997,69.699997
20160815171500,258.299988,210.330002,81.428576,53,58.400002,0,69.800003,72.699997,69.699997
20160815173000,258.299988,210.330002,81.428576,53,58.400002,0,69.599998,72.699997,69.699997
20160815174500,258.299988,210.330002,81.428576,53,57.599998,100,69.400002,72.699997,69.699997
20160815180000,258.299988,210.330002,81.428576,53,57.599998,100,69.300003,72.699997,69.699997
20160815181500,258.299988,205.820007,79.682546,53,57.599998,100,69.199997,72.699997,69.699997
20160815183000,258.299988,205.820007,79.682546,53,57.599998,100,69.199997,72.699997,69.699997
20160815184500,258.299988,205.820007,79.682546,53,57.599998,100,69.099998,72.699997,69.699997
20160815190000,258.299988,205.820007,79.682546,53,57.599998,100,69.0,72.699997,69.699997
20160815191500,258.299988,205.820007,79.682546,53,57.599998,100,68.900002,72.699997,69.699997
20160815193000,258.299988,205.820007,79.682546,53,56.799999,100,68.900002,72.699997,69.699997
20160815194500,258.299988,205.820007,79.682546,53,56.799999,100,68.900002,72.699997,69.699997
20160815200000,258.299988,205.820007,79.682546,53,56.0,100,68.800003,72.699997,69.699997
20160815201500,258.299988,205.820007,79.682546,53,56.0,100,68.800003,72.699997,69.699997
20160815203000,258.299988,205.820007,79.682546,53,56.700001,100,68.800003,72.699997,69.699997
20160815204500,258.299988,205.820007,79.682546,53,64.800003,100,68.800003,72.699997,69.699997
20160815210000,258.299988,203.360001,78.730163,53,81.099998,100,69.0,72.699997,69.699997
20160815211500,258.299988,208.279999,80.634924,53,78.800003,100,69.199997,72.699997,69.699997
20160815213000,258.299988,205.0,79.365083,53,77.699997,100,69.300003,72.699997,69.699997
20160815214500,258.299988,205.0,79.365083,53,78.699997,100,69.300003,72.699997,69.699997
20160815220000,258.299988,205.0,79.365083,53,83.5,100,69.300003,72.699997,69.699997
20160815221500,258.299988,205.0,79.365083,53,84.5,100,69.400002,72.699997,69.699997
20160815223000,258.299988,202.539993,78.4127,53,80.199997,100,69.400002,72.699997,69.699997
20160815224500,258.299988,202.539993,78.4127,53,88.699997,100,69.5,72.699997,69.699997
20160815230000,258.299988,202.539993,78.4127,53,83.199997,100,69.599998,72.699997,69.699997
20160815231500,258.299988,202.539993,78.4127,53,80.699997,100,69.599998,72.699997,69.699997
20160815233000,258.299988,202.539993,78.4127,53,80.699997,100,69.800003,72.699997,69.699997
20160815234500,258.299988,204.589996,79.206352,53,56.799999,0,69.800003,72.699997,69.699997
20160816000000,258.299988,204.589996,79.206352,53,55.599998,100,69.400002,72.699997,69.699997
20160816001500,258.299988,204.589996,79.206352,53,56.299999,100,69.199997,72.699997,69.699997
20160816003000,258.299988,204.589996,79.206352,53,56.299999,100,69.099998,72.699997,69.699997
20160816004500,258.299988,204.589996,79.206352,53,55.599998,100,69.0,72.599998,69.599998
20160816010000,258.299988,202.539993,78.4127,53,55.599998,100,68.900002,72.5,69.5
20160816011500,258.299988,202.539993,78.4127,53,55.599998,100,68.800003,72.5,69.5
20160816013000,258.299988,205.820007,79.682546,53,55.599998,100,68.699997,72.400002,69.400002
20160816014500,258.299988,205.820007,79.682546,53,55.599998,100,68.699997,72.300003,69.300003
20160816020000,258.299988,205.820007,79.682546,53,55.599998,100,68.699997,72.300003,69.300003
20160816021500,258.299988,205.820007,79.682546,53,55.599998,100,68.699997,72.300003,69.300003
20160816023000,258.299988,205.820007,79.682546,53,55.599998,100,68.599998,72.300003,69.300003
20160816024500,258.299988,203.360001,78.730163,53,55.599998,100,68.599998,72.300003,69.300003
20160816030000,258.299988,203.360001,78.730163,53,55.599998,100,68.400002,72.300003,69.300003
20160816031500,258.299988,205.820007,79.682546,53,58.0,100,68.400002,72.300003,69.300003
20160816033000,258.299988,205.820007,79.682546,53,70.5,100,68.599998,72.300003,69.300003
20160816034500,258.299988,205.820007,79.682546,53,83.099998,100,68.800003,72.300003,69.300003
20160816040000,258.299988,203.360001,78.730163,53,83.099998,100,69.0,72.300003,69.300003
20160816041500,258.299988,205.820007,79.682546,53,79.699997,100,69.199997,72.300003,69.300003
20160816043000,258.299988,205.820007,79.682546,53,77.400002,100,69.199997,72.300003,69.300003
20160816044500,258.299988,203.360001,78.730163,53,75.900002,100,69.199997,72.300003,69.300003
20160816050000,258.299988,207.460007,80.317467,53,75.900002,100,69.199997,72.300003,69.300003
20160816051500,258.299988,207.460007,80.317467,53,82.599998,100,69.300003,72.300003,69.300003
20160816053000,258.299988,203.770004,78.888894,53,77.300003,100,69.300003,72.300003,69.300003
20160816054500,258.299988,205.820007,79.682546,53,75.800003,100,69.300003,72.300003,69.300003
20160816060000,258.299988,205.820007,79.682546,53,74.300003,0,69.599998,72.300003,69.300003
20160816061500,258.299988,205.820007,79.682546,53,55.200001,0,69.199997,72.300003,69.300003
20160816063000,258.299988,205.820007,79.682546,53,56.0,100,69.0,72.300003,69.300003
20160816064500,258.299988,205.820007,79.682546,53,56.0,100,68.800003,72.300003,69.300003
20160816070000,258.299988,205.820007,79.682546,53,55.200001,100,68.599998,72.300003,69.300003
20160816071500,258.299988,205.820007,79.682546,53,55.200001,100,68.599998,72.300003,69.300003
20160816073000,258.299988,208.279999,80.634924,54,55.200001,100,68.599998,72.300003,69.300003
20160816074500,258.299988,208.279999,80.634924,53,55.200001,100,68.599998,72.300003,69.300003
20160816080000,258.299988,208.279999,80.634924,53,55.200001,100,68.599998,72.300003,69.300003
20160816081500,258.299988,208.279999,80.634924,53,55.900002,100,68.5,72.300003,69.300003
20160816083000,258.299988,208.279999,80.634924,53,55.900002,100,68.400002,72.300003,69.300003
20160816084500,258.299988,203.770004,78.888894,53,55.900002,100,68.400002,72.300003,69.300003
20160816090000,258.299988,203.770004,78.888894,53,55.900002,100,68.400002,72.300003,69.300003
20160816091500,258.299988,203.770004,78.888894,53,57.900002,100,68.400002,72.300003,69.300003
20160816093000,258.299988,199.669998,77.30159,53,76.800003,100,68.5,72.300003,69.300003
20160816094500,258.299988,199.669998,77.30159,53,83.199997,100,68.800003,72.300003,69.300003
20160816100000,258.299988,199.669998,77.30159,53,81.300003,100,69.0,72.300003,69.300003
20160816101500,258.299988,202.539993,78.4127,54,80.199997,100,69.199997,72.300003,69.300003
20160816103000,258.299988,207.050003,80.158735,54,79.199997,100,69.300003,72.300003,69.300003
20160816104500,258.299988,207.050003,80.158735,54,77.800003,100,69.400002,72.300003,69.300003
20160816110000,258.299988,201.309998,77.936511,54,76.800003,100,69.400002,72.300003,69.300003
20160816111500,258.299988,201.309998,77.936511,54,76.800003,100,69.400002,72.300003,69.300003
20160816113000,258.299988,203.770004,78.888894,54,75.900002,100,69.5,72.300003,69.300003
20160816114500,258.299988,203.770004,78.888894,54,57.700001,0,69.400002,72.300003,69.300003
20160816120000,258.299988,200.899994,77.777779,54,57.700001,0,69.099998,72.300003,69.300003
20160816121500,258.299988,200.899994,77.777779,54,57.700001,100,68.800003,72.300003,69.300003
20160816123000,258.299988,206.229996,79.841272,53,57.700001,100,68.699997,72.300003,69.300003
20160816124500,258.299988,202.130005,78.253974,53,57.700001,100,68.599998,72.300003,69.300003
20160816130000,258.299988,205.0,79.365083,53,57.099998,100,68.599998,72.300003,69.300003
20160816131500,258.299988,205.0,79.365083,53,57.099998,100,68.599998,72.300003,69.300003
20160816133000,258.299988,205.0,79.365083,53,57.099998,100,68.400002,72.300003,69.300003
20160816134500,258.299988,202.539993,78.4127,53,57.099998,100,68.400002,72.300003,69.300003
20160816140000,258.299988,202.539993,78.4127,53,57.099998,100,68.400002,72.300003,69.300003
20160816141500,258.299988,197.619995,76.507938,53,57.099998,100,68.400002,72.300003,69.300003
20160816143000,258.299988,201.309998,77.936511,53,57.099998,100,68.400002,72.300003,69.300003
20160816144500,258.299988,201.309998,77.936511,53,64.0,100,68.400002,72.300003,69.300003
20160816150000,258.299988,201.309998,77.936511,53,70.599998,100,68.699997,72.300003,69.300003
20160816151500,258.299988,203.360001,78.730163,53,72.5,100,69.0,72.300003,69.300003
20160816153000,258.299988,206.229996,79.841272,53,71.300003,100,69.199997,72.300003,69.300003
20160816154500,258.299988,209.100006,80.952387,53,71.300003,100,69.400002,72.300003,69.300003
20160816160000,258.299988,209.100006,80.952387,53,58.0,0,69.400002,72.300003,69.300003
20160816161500,258.299988,209.100006,80.952387,53,56.400002,100,69.099998,72.300003,69.300003
20160816163000,258.299988,209.100006,80.952387,53,56.400002,100,68.800003,72.300003,69.300003
20160816164500,258.299988,209.100006,80.952387,53,55.599998,100,68.5,72.300003,69.300003
20160816170000,258.299988,209.100006,80.952387,53,56.299999,100,68.599998,72.300003,69.300003
20160816171500,258.299988,205.820007,79.682546,53,56.299999,100,68.400002,72.300003,69.300003
20160816173000,258.299988,210.740005,81.587308,53,56.299999,100,68.400002,72.300003,69.300003
20160816174500,258.299988,208.279999,80.634924,53,56.299999,100,68.400002,72.300003,69.300003
20160816180000,258.299988,208.279999,80.634924,53,56.299999,100,68.400002,72.300003,69.300003
20160816181500,258.299988,210.740005,81.587308,53,56.299999,100,68.400002,72.300003,69.300003
20160816183000,258.299988,207.050003,80.158735,53,56.299999,100,68.400002,72.300003,69.300003
20160816184500,258.299988,210.330002,81.428576,53,64.800003,100,68.400002,72.300003,69.300003
20160816190000,258.299988,210.330002,81.428576,53,75.900002,100,68.699997,72.300003,69.300003
20160816191500,258.299988,207.050003,80.158735,53,75.900002,100,68.900002,72.300003,69.300003
20160816193000,258.299988,207.050003,80.158735,53,81.099998,100,69.099998,72.300003,69.300003
20160816194500,258.299988,207.050003,80.158735,53,78.699997,100,69.099998,72.300003,69.300003
20160816200000,258.299988,202.539993,78.4127,53,76.400002,100,69.099998,72.300003,69.300003
20160816201500,258.299988,202.539993,78.4127,53,79.0,100,69.199997,72.300003,69.300003
20160816203000,258.299988,202.539993,78.4127,53,81.599998,100,69.199997,72.300003,69.300003
20160816204500,258.299988,200.080002,77.460322,53,77.400002,100,69.199997,72.300003,69.300003
20160816210000,258.299988,200.080002,77.460322,53,75.900002,100,69.199997,72.300003,69.300003
20160816211500,258.299988,200.080002,77.460322,53,81.900002,100,69.300003,72.300003,69.300003
20160816213000,258.299988,200.080002,77.460322,53,78.300003,100,69.300003,72.300003,69.300003
20160816214500,258.299988,202.539993,78.4127,54,75.400002,100,69.400002,72.300003,69.300003
20160816220000,258.299988,204.589996,79.206352,54,82.0,100,69.5,72.300003,69.300003
20160816221500,258.299988,204.589996,79.206352,54,76.800003,100,69.5,72.300003,69.300003
20160816223000,258.299988,204.589996,79.206352,54,54.700001,0,69.099998,72.300003,69.300003
20160816224500,258.299988,204.589996,79.206352,54,54.700001,100,68.800003,72.300003,69.300003
20160816230000,258.299988,204.589996,79.206352,54,54.700001,100,68.599998,72.300003,69.300003
20160816231500,258.299988,204.589996,79.206352,54,54.700001,100,68.599998,72.300003,69.300003
20160816233000,258.299988,204.589996,79.206352,54,54.700001,100,68.400002,72.300003,69.300003
20160816234500,258.299988,204.589996,79.206352,54,54.700001,100,68.400002,72.300003,69.300003
20160817000000,258.299988,204.589996,79.206352,54,54.700001,100,68.300003,72.300003,69.300003
20160817001500,258.299988,202.539993,78.4127,54,54.700001,100,68.300003,72.300003,69.300003
20160817003000,258.299988,207.460007,80.317467,54,54.700001,100,68.199997,72.300003,69.300003
20160817004500,258.299988,202.130005,78.253974,54,58.700001,100,68.199997,72.300003,69.300003
20160817010000,258.299988,202.130005,78.253974,54,74.300003,100,68.5,72.300003,69.300003
20160817011500,258.299988,210.740005,81.587308,55,77.099998,100,68.699997,72.300003,69.300003
20160817013000,258.299988,210.740005,81.587308,55,54.299999,100,68.199997,72.300003,69.300003
20160817014500,258.299988,205.0,79.365083,54,54.299999,100,67.900002,72.300003,69.300003
20160817020000,258.299988,209.509995,81.111113,54,56.299999,100,67.900002,72.300003,69.300003
20160817021500,258.299988,209.509995,81.111113,54,56.299999,100,68.0,72.300003,69.300003
20160817023000,258.299988,209.509995,81.111113,54,61.099998,100,67.900002,72.300003,69.300003
20160817024500,258.299988,209.509995,81.111113,54,76.400002,100,68.300003,72.300003,69.300003
20160817030000,258.299988,209.509995,81.111113,54,84.800003,100,68.599998,72.300003,69.300003
20160817031500,258.299988,207.050003,80.158735,54,83.199997,100,68.699997,72.300003,69.300003
20160817033000,258.299988,207.050003,80.158735,54,83.199997,100,69.0,72.300003,69.300003
20160817034500,258.299988,207.050003,80.158735,54,86.599998,100,69.199997,72.300003,69.300003
20160817040000,258.299988,210.330002,81.428576,54,83.800003,100,69.199997,72.300003,69.300003
20160817041500,258.299988,210.330002,81.428576,54,88.599998,100,69.199997,72.300003,69.300003
20160817043000,258.299988,207.050003,80.158735,54,82.599998,100,69.300003,72.300003,69.300003
20160817044500,258.299988,209.509995,81.111113,54,85.699997,100,69.300003,72.300003,69.300003
20160817050000,258.299988,209.509995,81.111113,54,82.599998,100,69.300003,72.300003,69.300003
20160817051500,258.299988,209.509995,81.111113,54,80.199997,100,69.300003,72.300003,69.300003
20160817053000,258.299988,209.509995,81.111113,54,89.199997,100,69.300003,72.300003,69.300003
20160817054500,258.299988,207.050003,80.158735,54,72.599998,0,69.599998,72.300003,69.300003
20160817060000,258.299988,207.050003,80.158735,54,54.700001,0,69.099998,72.300003,69.300003
20160817061500,258.299988,210.740005,81.587308,54,54.700001,100,68.800003,72.300003,69.300003
20160817063000,258.299988,210.740005,81.587308,54,54.700001,100,68.699997,72.300003,69.300003
20160817064500,258.299988,207.460007,80.317467,54,54.700001,100,68.599998,72.300003,69.300003
20160817070000,258.299988,207.460007,80.317467,54,54.700001,100,68.599998,72.300003,69.300003
20160817071500,258.299988,207.460007,80.317467,54,54.700001,100,68.400002,72.300003,69.300003
20160817073000,258.299988,205.0,79.365083,54,54.700001,100,68.300003,72.300003,69.300003
20160817074500,258.299988,205.0,79.365083,54,54.700001,100,68.300003,72.300003,69.300003
20160817080000,258.299988,205.0,79.365083,54,54.700001,100,68.300003,72.300003,69.300003
20160817081500,258.299988,205.0,79.365083,54,55.5,100,68.199997,72.300003,69.300003
20160817083000,258.299988,207.050003,80.158735,54,74.300003,100,68.199997,72.300003,69.300003
20160817084500,258.299988,207.050003,80.158735,54,80.900002,100,68.699997,72.300003,69.300003
20160817090000,258.299988,207.050003,80.158735,54,83.699997,100,69.0,72.300003,69.300003
20160817091500,258.299988,202.130005,78.253974,54,79.400002,100,69.300003,72.300003,69.300003
20160817093000,258.299988,202.130005,78.253974,54,76.800003,100,69.400002,72.300003,69.300003
20160817094500,258.299988,202.130005,78.253974,54,80.199997,100,69.400002,72.300003,69.300003
20160817100000,258.299988,202.130005,78.253974,54,84.300003,100,69.5,72.300003,69.300003
20160817101500,258.299988,198.440002,76.825401,54,83.199997,100,69.5,72.300003,69.300003
20160817103000,258.299988,205.820007,79.682546,54,58.799999,0,69.599998,72.300003,69.300003
20160817104500,258.299988,205.820007,79.682546,54,56.799999,0,69.199997,72.300003,69.300003
20160817110000,258.299988,203.360001,78.730163,54,56.799999,100,69.0,72.300003,69.300003
20160817111500,258.299988,200.899994,77.777779,54,56.799999,100,68.800003,72.300003,69.300003
20160817113000,258.299988,200.899994,77.777779,54,57.5,100,68.599998,72.300003,69.300003
20160817114500,258.299988,200.899994,77.777779,54,57.5,100,68.599998,72.300003,69.300003
20160817120000,258.299988,200.899994,77.777779,54,57.5,100,68.599998,72.300003,69.300003
20160817121500,258.299988,200.899994,77.777779,54,58.299999,100,68.599998,72.300003,69.300003
20160817123000,258.299988,200.899994,77.777779,54,58.299999,100,68.599998,72.300003,69.300003
20160817124500,258.299988,200.899994,77.777779,54,58.299999,100,68.400002,72.300003,69.300003
20160817130000,258.299988,200.899994,77.777779,54,57.599998,100,68.400002,72.300003,69.300003
20160817131500,258.299988,200.899994,77.777779,54,57.599998,100,68.400002,72.199997,69.199997
20160817133000,258.299988,203.770004,78.888894,54,58.400002,100,68.599998,72.199997,69.199997
20160817134500,258.299988,203.770004,78.888894,54,58.400002,100,68.599998,72.199997,69.199997
20160817140000,258.299988,203.770004,78.888894,54,58.400002,100,68.599998,72.199997,69.199997
20160817141500,258.299988,201.309998,77.936511,54,61.5,100,68.599998,72.199997,69.199997
20160817143000,258.299988,201.309998,77.936511,54,65.300003,100,68.800003,72.199997,69.199997
20160817144500,258.299988,205.820007,79.682546,54,66.699997,100,68.900002,72.199997,69.199997
20160817150000,258.299988,203.360001,78.730163,54,67.800003,100,69.099998,72.199997,69.199997
20160817151500,258.299988,207.050003,80.158735,54,67.800003,100,69.199997,72.199997,69.199997
20160817153000,258.299988,207.050003,80.158735,54,67.800003,100,69.199997,72.199997,69.199997
20160817154500,258.299988,207.050003,80.158735,54,66.5,100,69.300003,72.199997,69.199997
20160817160000,258.299988,203.360001,78.730163,53,65.300003,100,69.300003,72.199997,69.199997
20160817161500,258.299988,203.360001,78.730163,53,65.300003,100,69.300003,72.099998,69.099998
20160817163000,258.299988,203.360001,78.730163,53,65.300003,100,69.300003,72.099998,69.099998
20160817164500,258.299988,207.050003,80.158735,53,64.400002,100,69.199997,72.099998,69.099998
20160817170000,258.299988,207.050003,80.158735,53,64.400002,100,69.199997,72.099998,69.099998
20160817171500,258.299988,200.899994,77.777779,53,58.400002,0,69.199997,72.0,69.0
20160817173000,258.299988,207.050003,80.158735,53,58.400002,0,69.099998,72.0,69.0
20160817174500,258.299988,207.050003,80.158735,53,57.599998,0,68.900002,72.0,69.0
20160817180000,258.299988,207.050003,80.158735,53,57.599998,0,68.900002,71.900002,68.900002
20160817181500,258.299988,207.050003,80.158735,53,57.599998,0,68.900002,71.900002,68.900002
20160817183000,258.299988,207.050003,80.158735,53,57.599998,0,68.900002,71.900002,68.900002
20160817184500,258.299988,207.050003,80.158735,53,57.599998,0,68.900002,71.800003,68.800003
20160817190000,258.299988,207.050003,80.158735,53,56.799999,0,68.800003,71.800003,68.800003
20160817191500,258.299988,204.589996,79.206352,53,56.799999,0,68.800003,71.800003,68.800003
20160817193000,258.299988,209.100006,80.952387,53,56.799999,0,68.800003,71.800003,68.800003
20160817194500,258.299988,209.100006,80.952387,53,56.799999,0,68.699997,71.800003,68.800003
20160817200000,258.299988,209.100006,80.952387,53,56.799999,0,68.699997,71.800003,68.800003
20160817201500,258.299988,209.100006,80.952387,53,56.799999,0,68.699997,71.800003,68.800003
20160817203000,258.299988,209.100006,80.952387,53,56.0,0,68.699997,71.800003,68.800003
20160817204500,258.299988,209.100006,80.952387,53,56.700001,0,68.699997,71.800003,68.800003
20160817210000,258.299988,209.100006,80.952387,53,56.0,0,68.699997,71.800003,68.800003
20160817211500,258.299988,205.0,79.365083,53,56.0,0,68.699997,71.800003,68.800003
20160817213000,258.299988,207.460007,80.317467,53,56.0,0,68.699997,71.800003,68.800003
20160817214500,258.299988,207.460007,80.317467,53,56.0,0,68.699997,71.800003,68.800003
20160817220000,258.299988,207.460007,80.317467,53,56.0,0,68.699997,71.800003,68.800003
20160817221500,258.299988,203.770004,78.888894,53,56.0,0,68.699997,71.800003,68.800003
20160817223000,258.299988,206.229996,79.841272,53,56.0,0,68.699997,71.800003,68.800003
20160817224500,258.299988,206.229996,79.841272,53,56.0,0,68.699997,71.800003,68.800003
20160817230000,258.299988,206.229996,79.841272,53,56.0,0,68.699997,71.800003,68.800003
20160817231500,258.299988,206.229996,79.841272,53,56.0,0,68.699997,71.800003,68.800003
20160817233000,258.299988,206.229996,79.841272,53,56.0,0,68.699997,71.800003,68.800003
20160817234500,258.299988,206.229996,79.841272,53,56.0,0,68.699997,71.800003,68.800003
20160818000000,258.299988,206.229996,79.841272,53,56.0,0,68.699997,71.800003,68.800003
20160818001500,258.299988,206.229996,79.841272,53,55.200001,0,68.699997,71.800003,68.800003
20160818003000,258.299988,206.229996,79.841272,53,55.200001,0,68.699997,71.800003,68.800003
20160818004500,258.299988,206.229996,79.841272,53,55.200001,0,68.599998,71.800003,68.800003
20160818010000,258.299988,206.229996,79.841272,53,55.200001,0,68.599998,71.800003,68.800003
20160818011500,258.299988,206.229996,79.841272,53,55.200001,0,68.599998,71.800003,68.800003
20160818013000,258.299988,206.229996,79.841272,53,55.200001,0,68.599998,71.800003,68.800003
20160818014500,258.299988,206.229996,79.841272,53,55.900002,0,68.599998,71.800003,68.800003
20160818020000,258.299988,206.229996,79.841272,53,55.900002,0,68.599998,71.800003,68.800003
20160818021500,258.299988,206.229996,79.841272,53,55.200001,0,68.599998,71.800003,68.800003
20160818023000,258.299988,206.229996,79.841272,53,55.200001,100,68.5,71.800003,68.800003
20160818024500,258.299988,210.330002,81.428576,53,55.200001,100,68.5,71.800003,68.800003
20160818030000,258.299988,204.589996,79.206352,53,55.200001,100,68.400002,71.800003,68.800003
20160818031500,258.299988,207.460007,80.317467,53,55.200001,100,68.400002,71.800003,68.800003
20160818033000,258.299988,207.460007,80.317467,53,55.200001,100,68.400002,71.800003,68.800003
20160818034500,258.299988,207.460007,80.317467,53,55.200001,100,68.400002,71.800003,68.800003
20160818040000,258.299988,207.460007,80.317467,53,55.200001,100,68.400002,71.800003,68.800003
20160818041500,258.299988,207.460007,80.317467,53,55.200001,100,68.300003,71.800003,68.800003
20160818043000,258.299988,207.460007,80.317467,53,55.200001,100,68.300003,71.800003,68.800003
20160818044500,258.299988,207.460007,80.317467,53,55.200001,100,68.300003,71.800003,68.800003
20160818050000,258.299988,207.460007,80.317467,53,55.200001,100,68.300003,71.800003,68.800003
20160818051500,258.299988,207.460007,80.317467,53,55.200001,100,68.300003,71.800003,68.800003
20160818053000,258.299988,207.460007,80.317467,53,55.200001,100,68.199997,71.800003,68.800003
20160818054500,258.299988,207.460007,80.317467,53,55.200001,100,68.199997,71.800003,68.800003
20160818060000,258.299988,207.460007,80.317467,53,55.200001,100,68.199997,71.800003,68.800003
20160818061500,258.299988,207.460007,80.317467,53,55.200001,100,68.199997,71.800003,68.800003
20160818063000,258.299988,207.460007,80.317467,53,55.900002,100,68.199997,71.800003,68.800003
20160818064500,258.299988,207.460007,80.317467,53,55.900002,100,68.099998,71.800003,68.800003
20160818070000,258.299988,207.460007,80.317467,53,55.900002,100,68.099998,71.800003,68.800003
20160818071500,258.299988,207.460007,80.317467,53,55.900002,100,68.099998,71.800003,68.800003
20160818073000,258.299988,204.589996,79.206352,53,60.799999,100,68.099998,71.800003,68.800003
20160818074500,258.299988,204.589996,79.206352,53,67.699997,100,68.199997,71.800003,68.800003
20160818080000,258.299988,204.589996,79.206352,53,73.900002,100,68.400002,71.800003,68.800003
20160818081500,258.299988,204.589996,79.206352,53,79.699997,100,68.599998,71.800003,68.800003
20160818083000,258.299988,202.130005,78.253974,53,76.699997,100,68.800003,71.800003,68.800003
20160818084500,258.299988,202.130005,78.253974,53,74.400002,100,68.900002,71.800003,68.800003
20160818090000,258.299988,202.130005,78.253974,53,80.0,100,69.0,71.800003,68.800003
20160818091500,258.299988,202.130005,78.253974,54,57.599998,0,69.099998,71.800003,68.800003
20160818093000,258.299988,202.130005,78.253974,54,56.400002,0,68.699997,71.800003,68.800003
20160818094500,258.299988,202.130005,78.253974,54,56.400002,0,68.599998,71.800003,68.800003
20160818100000,258.299988,202.130005,78.253974,54,56.400002,100,68.400002,71.800003,68.800003
20160818101500,258.299988,198.850006,76.984133,54,56.400002,100,68.400002,71.800003,68.800003
20160818103000,258.299988,204.589996,79.206352,54,56.400002,100,68.699997,71.800003,68.800003
20160818104500,258.299988,202.130005,78.253974,54,57.599998,100,68.599998,71.800003,68.800003
20160818110000,258.299988,205.0,79.365083,54,57.599998,100,68.599998,71.800003,68.800003
20160818111500,258.299988,205.0,79.365083,54,57.599998,100,68.5,71.800003,68.800003
20160818113000,258.299988,209.100006,80.952387,54,57.599998,100,68.5,71.800003,68.800003
20160818114500,258.299988,206.229996,79.841272,54,57.599998,100,68.599998,71.800003,68.800003
20160818120000,258.299988,206.229996,79.841272,54,58.299999,100,68.599998,71.800003,68.800003
20160818121500,258.299988,209.100006,80.952387,54,57.599998,100,68.599998,71.800003,68.800003
20160818123000,258.299988,205.820007,79.682546,54,57.599998,100,68.599998,71.800003,68.800003
20160818124500,258.299988,205.820007,79.682546,54,57.599998,100,68.599998,71.800003,68.800003
20160818130000,258.299988,205.820007,79.682546,54,57.599998,100,68.599998,71.800003,68.800003
20160818131500,258.299988,205.820007,79.682546,54,57.599998,100,68.5,71.800003,68.800003
20160818133000,258.299988,208.279999,80.634924,54,57.599998,100,68.699997,71.800003,68.800003
20160818134500,258.299988,205.820007,79.682546,54,56.799999,100,68.599998,71.800003,68.800003
20160818140000,258.299988,205.820007,79.682546,54,56.799999,100,68.699997,71.800003,68.800003
20160818141500,258.299988,205.820007,79.682546,54,56.799999,100,68.699997,71.800003,68.800003
20160818143000,258.299988,205.820007,79.682546,54,56.799999,100,68.699997,71.800003,68.800003
20160818144500,258.299988,202.539993,78.4127,54,56.799999,100,68.699997,71.800003,68.800003
20160818150000,258.299988,208.279999,80.634924,54,56.799999,100,68.699997,71.800003,68.800003
20160818151500,258.299988,208.279999,80.634924,54,56.799999,100,68.800003,71.800003,68.800003
20160818153000,258.299988,208.279999,80.634924,54,56.799999,100,68.699997,71.800003,68.800003
20160818154500,258.299988,211.970001,82.063496,54,56.799999,100,68.699997,71.800003,68.800003
20160818160000,258.299988,206.229996,79.841272,53,56.799999,100,68.599998,71.800003,68.800003
20160818161500,258.299988,209.509995,81.111113,53,56.799999,100,68.699997,71.800003,68.800003
20160818163000,258.299988,209.509995,81.111113,53,56.799999,100,68.699997,71.800003,68.800003
20160818164500,258.299988,209.509995,81.111113,53,56.099998,100,68.699997,71.800003,68.800003
20160818170000,258.299988,209.509995,81.111113,53,56.700001,100,68.800003,71.800003,68.800003
20160818171500,258.299988,209.509995,81.111113,53,56.700001,100,68.800003,71.800003,68.800003
20160818173000,258.299988,206.229996,79.841272,53,56.700001,100,68.800003,71.800003,68.800003
20160818174500,258.299988,209.509995,81.111113,53,56.700001,100,68.800003,71.800003,68.800003
20160818180000,258.299988,209.509995,81.111113,53,56.700001,100,68.599998,71.800003,68.800003
20160818181500,258.299988,209.509995,81.111113,53,56.700001,100,68.400002,71.800003,68.800003
20160818183000,258.299988,209.509995,81.111113,53,56.700001,100,68.300003,71.800003,68.800003
20160818184500,258.299988,207.050003,80.158735,53,56.0,100,68.199997,71.800003,68.800003
20160818190000,258.299988,207.050003,80.158735,53,56.0,100,68.099998,71.800003,68.800003
20160818191500,258.299988,207.050003,80.158735,53,56.0,100,68.199997,71.800003,68.800003
20160818193000,258.299988,207.050003,80.158735,53,56.0,100,68.199997,71.800003,68.800003
20160818194500,258.299988,207.050003,80.158735,53,56.0,100,68.199997,71.800003,68.800003
20160818200000,258.299988,207.050003,80.158735,53,56.0,100,68.199997,71.800003,68.800003
20160818201500,258.299988,207.050003,80.158735,53,56.0,100,68.199997,71.800003,68.800003
20160818203000,258.299988,209.509995,81.111113,53,56.0,100,68.199997,71.800003,68.800003
20160818204500,258.299988,209.509995,81.111113,53,56.0,100,68.199997,71.800003,68.800003
20160818210000,258.299988,205.820007,79.682546,53,56.0,100,68.199997,71.800003,68.800003
20160818211500,258.299988,210.330002,81.428576,53,56.0,100,68.199997,71.800003,68.800003
20160818213000,258.299988,210.330002,81.428576,53,56.700001,100,68.199997,71.800003,68.800003
20160818214500,258.299988,207.050003,80.158735,53,59.5,100,68.199997,71.800003,68.800003
20160818220000,258.299988,207.050003,80.158735,53,67.699997,100,68.300003,71.800003,68.800003
20160818221500,258.299988,210.330002,81.428576,53,64.900002,100,68.400002,71.800003,68.800003
20160818223000,258.299988,210.330002,81.428576,53,71.199997,100,68.599998,71.800003,68.800003
20160818224500,258.299988,210.330002,81.428576,53,67.300003,100,68.699997,71.800003,68.800003
20160818230000,258.299988,210.330002,81.428576,53,70.599998,100,68.800003,71.800003,68.800003
20160818231500,258.299988,207.050003,80.158735,53,69.099998,100,68.900002,71.800003,68.800003
20160818233000,258.299988,207.050003,80.158735,53,69.099998,100,68.900002,71.800003,68.800003
20160818234500,258.299988,207.050003,80.158735,53,71.5,100,69.0,71.800003,68.800003
20160819000000,258.299988,209.509995,81.111113,53,56.0,0,68.800003,71.800003,68.800003
20160819001500,258.299988,205.820007,79.682546,53,56.0,100,68.400002,71.800003,68.800003
20160819003000,258.299988,205.820007,79.682546,53,56.0,100,68.199997,71.800003,68.800003
20160819004500,258.299988,205.820007,79.682546,53,56.0,100,68.199997,71.800003,68.800003
20160819010000,258.299988,205.820007,79.682546,53,56.0,100,68.099998,71.800003,68.800003
20160819011500,258.299988,205.820007,79.682546,53,56.0,100,68.099998,71.800003,68.800003
20160819013000,258.299988,205.820007,79.682546,53,56.0,100,68.099998,71.800003,68.800003
20160819014500,258.299988,205.820007,79.682546,53,56.0,100,68.099998,71.800003,68.800003
20160819020000,258.299988,205.820007,79.682546,53,56.0,100,67.900002,71.800003,68.800003
20160819021500,258.299988,205.820007,79.682546,53,56.0,100,67.900002,71.800003,68.800003
20160819023000,258.299988,205.820007,79.682546,53,56.0,100,67.900002,71.800003,68.800003
20160819024500,258.299988,205.820007,79.682546,53,56.0,100,67.900002,71.800003,68.800003
20160819030000,258.299988,205.820007,79.682546,53,63.200001,100,67.900002,71.800003,68.800003
20160819031500,258.299988,205.820007,79.682546,53,76.800003,100,68.199997,71.800003,68.800003
20160819033000,258.299988,205.820007,79.682546,53,76.800003,100,68.400002,71.800003,68.800003
20160819034500,258.299988,205.820007,79.682546,53,82.0,100,68.599998,71.800003,68.800003
20160819040000,258.299988,205.820007,79.682546,53,75.900002,100,68.800003,71.800003,68.800003
20160819041500,258.299988,205.820007,79.682546,53,80.199997,100,68.900002,71.800003,68.800003
20160819043000,258.299988,205.820007,79.682546,53,77.199997,100,68.900002,71.800003,68.800003
20160819044500,258.299988,205.820007,79.682546,53,78.300003,100,69.0,71.800003,68.800003
20160819050000,258.299988,205.820007,79.682546,53,79.099998,100,69.0,71.800003,68.800003
20160819051500,258.299988,205.820007,79.682546,53,56.0,0,68.900002,71.800003,68.800003
20160819053000,258.299988,209.100006,80.952387,53,56.0,0,68.599998,71.800003,68.800003
20160819054500,258.299988,209.100006,80.952387,53,56.0,100,68.400002,71.800003,68.800003
20160819060000,258.299988,209.100006,80.952387,53,56.0,100,68.300003,71.800003,68.800003
20160819061500,258.299988,209.100006,80.952387,53,55.200001,100,68.199997,71.800003,68.800003
20160819063000,258.299988,209.100006,80.952387,53,55.200001,100,68.199997,71.800003,68.800003
20160819064500,258.299988,209.100006,80.952387,53,55.200001,100,68.099998,71.800003,68.800003
20160819070000,258.299988,209.100006,80.952387,53,55.200001,100,68.0,71.800003,68.800003
20160819071500,258.299988,205.0,79.365083,53,55.200001,100,67.900002,71.800003,68.800003
20160819073000,258.299988,205.0,79.365083,53,55.200001,100,67.900002,71.800003,68.800003
20160819074500,258.299988,205.0,79.365083,53,55.200001,100,67.800003,71.800003,68.800003
20160819080000,258.299988,205.0,79.365083,53,55.200001,100,67.900002,71.800003,68.800003
20160819081500,258.299988,202.539993,78.4127,54,57.599998,100,67.900002,71.800003,68.800003
20160819083000,258.299988,202.539993,78.4127,54,70.599998,100,68.099998,71.800003,68.800003
20160819084500,258.299988,205.0,79.365083,54,74.900002,100,68.400002,71.800003,68.800003
20160819090000,258.299988,205.0,79.365083,54,74.900002,100,68.599998,71.800003,68.800003
20160819091500,258.299988,205.0,79.365083,54,72.0,100,68.699997,71.800003,68.800003
20160819093000,258.299988,201.309998,77.936511,54,68.699997,100,68.800003,71.800003,68.800003
20160819094500,258.299988,201.309998,77.936511,54,66.300003,100,68.800003,71.800003,68.800003
20160819100000,258.299988,209.100006,80.952387,54,55.200001,0,68.300003,69.5,66.5
20160819101500,258.299988,209.100006,80.952387,54,55.200001,0,68.099998,69.5,66.5
20160819103000,258.299988,212.789993,82.380954,54,55.200001,0,67.900002,69.5,66.5
20160819104500,258.299988,208.279999,80.634924,53,55.200001,0,67.800003,69.5,66.5
20160819110000,258.299988,205.820007,79.682546,53,55.200001,0,67.699997,69.5,66.5
20160819111500,258.299988,209.509995,81.111113,53,55.200001,0,67.599998,69.5,66.5
20160819113000,258.299988,209.509995,81.111113,53,56.299999,0,67.599998,69.5,66.5
20160819114500,258.299988,209.509995,81.111113,53,56.299999,0,67.699997,69.5,66.5
20160819120000,258.299988,204.589996,79.206352,53,56.299999,0,67.699997,69.5,66.5
20160819121500,258.299988,204.589996,79.206352,53,56.299999,0,67.699997,69.5,66.5
20160819123000,258.299988,202.539993,78.4127,53,56.299999,0,67.900002,69.5,66.5
20160819124500,258.299988,204.589996,79.206352,53,57.5,0,68.0,69.5,66.5
20160819130000,258.299988,204.589996,79.206352,53,56.799999,0,68.0,69.5,66.5
20160819131500,258.299988,207.460007,80.317467,53,56.799999,0,68.0,69.5,66.5
20160819133000,258.299988,205.0,79.365083,53,56.799999,0,68.099998,69.5,66.5
20160819134500,258.299988,205.0,79.365083,53,56.799999,0,68.099998,69.5,66.5
20160819140000,258.299988,207.050003,80.158735,53,57.599998,0,68.199997,69.5,66.5
20160819141500,258.299988,203.360001,78.730163,53,56.799999,0,68.300003,69.5,66.5
20160819143000,258.299988,203.360001,78.730163,53,56.799999,0,68.300003,69.5,66.5
20160819144500,258.299988,203.360001,78.730163,53,56.799999,0,68.599998,69.5,66.5
20160819150000,258.299988,203.360001,78.730163,53,57.5,0,68.5,69.5,66.5
20160819151500,258.299988,203.360001,78.730163,53,57.5,0,68.599998,69.5,66.5
20160819153000,258.299988,203.360001,78.730163,53,57.5,0,68.599998,69.5,66.5
20160819154500,258.299988,203.360001,78.730163,53,57.5,0,68.599998,69.5,66.5
20160819160000,258.299988,205.820007,79.682546,53,57.5,0,68.599998,69.5,66.5
20160819161500,258.299988,203.360001,78.730163,53,57.5,0,68.599998,69.5,66.5
20160819163000,258.299988,205.820007,79.682546,53,57.5,0,68.599998,69.5,66.5
20160819164500,258.299988,203.360001,78.730163,53,57.5,0,68.599998,69.5,66.5
20160819170000,258.299988,205.820007,79.682546,53,57.5,0,68.599998,69.400002,66.400002
20160819171500,258.299988,205.820007,79.682546,53,57.5,0,68.599998,69.400002,66.400002
20160819173000,258.299988,205.820007,79.682546,53,57.5,0,68.599998,69.400002,66.400002
20160819174500,258.299988,210.330002,81.428576,53,56.700001,0,68.599998,69.400002,66.400002
20160819180000,258.299988,210.330002,81.428576,53,56.700001,0,68.599998,69.400002,66.400002
20160819181500,258.299988,210.330002,81.428576,53,57.5,0,68.599998,69.400002,66.400002
20160819183000,258.299988,210.330002,81.428576,53,56.799999,0,68.5,69.400002,66.400002
20160819184500,258.299988,206.229996,79.841272,53,56.799999,0,68.599998,69.300003,66.300003
20160819190000,258.299988,209.509995,81.111113,53,56.799999,0,68.5,69.199997,66.199997
20160819191500,258.299988,209.509995,81.111113,52,56.799999,0,68.5,69.099998,66.099998
20160819193000,258.299988,209.509995,81.111113,52,56.799999,0,68.5,69.099998,66.099998
20160819194500,258.299988,209.509995,81.111113,53,56.799999,0,68.5,69.099998,66.099998
20160819200000,258.299988,209.509995,81.111113,53,56.799999,0,68.5,69.099998,66.099998
20160819201500,258.299988,209.509995,81.111113,53,56.799999,0,68.400002,69.099998,66.099998
20160819203000,258.299988,209.509995,81.111113,53,56.799999,0,68.400002,69.099998,66.099998
20160819204500,258.299988,209.509995,81.111113,53,56.799999,0,68.400002,69.0,66.0
20160819210000,258.299988,209.509995,81.111113,53,56.799999,0,68.199997,69.0,66.0
20160819211500,258.299988,206.229996,79.841272,53,56.799999,0,68.099998,69.0,66.0
20160819213000,258.299988,206.229996,79.841272,53,56.799999,0,67.900002,69.0,66.0
20160819214500,258.299988,206.229996,79.841272,53,56.0,0,67.900002,69.0,66.0
20160819220000,258.299988,206.229996,79.841272,53,56.0,0,67.900002,69.0,66.0
20160819221500,258.299988,209.509995,81.111113,53,56.0,0,67.900002,69.0,66.0
20160819223000,258.299988,209.509995,81.111113,53,56.0,0,67.900002,69.0,66.0
20160819224500,258.299988,209.509995,81.111113,53,56.0,0,67.900002,69.0,66.0
20160819230000,258.299988,209.509995,81.111113,53,56.0,0,67.900002,69.0,66.0
20160819231500,258.299988,207.050003,80.158735,53,56.0,0,67.900002,69.0,66.0
20160819233000,258.299988,207.050003,80.158735,53,56.0,0,67.900002,69.0,66.0
20160819234500,258.299988,207.050003,80.158735,53,56.0,0,67.900002,69.0,66.0
20160820000000,258.299988,209.509995,81.111113,53,56.0,0,67.900002,69.0,66.0
20160820001500,258.299988,204.589996,79.206352,52,56.0,0,67.900002,69.0,66.0
20160820003000,258.299988,204.589996,79.206352,52,56.0,0,67.800003,69.0,66.0
20160820004500,258.299988,204.589996,79.206352,52,56.0,0,67.800003,69.0,66.0
20160820010000,258.299988,204.589996,79.206352,52,56.0,0,67.800003,69.0,66.0
20160820011500,258.299988,207.050003,80.158735,55,56.0,0,67.900002,69.0,66.0
20160820013000,258.299988,198.850006,76.984133,54,55.099998,0,67.800003,69.0,66.0
20160820014500,258.299988,198.850006,76.984133,54,55.099998,0,67.599998,69.0,66.0
20160820020000,258.299988,204.589996,79.206352,54,55.099998,0,67.599998,69.0,66.0
20160820021500,258.299988,204.589996,79.206352,54,55.099998,0,67.599998,69.0,66.0
20160820023000,258.299988,204.589996,79.206352,54,55.099998,0,67.599998,69.0,66.0
20160820024500,258.299988,204.589996,79.206352,54,55.099998,0,67.599998,69.0,66.0
20160820030000,258.299988,204.589996,79.206352,54,55.099998,0,67.599998,69.0,66.0
20160820031500,258.299988,207.050003,80.158735,54,55.099998,0,67.599998,69.0,66.0
20160820033000,258.299988,207.050003,80.158735,54,55.099998,0,67.599998,69.0,66.0
20160820034500,258.299988,207.050003,80.158735,54,55.099998,0,67.5,69.0,66.0
20160820040000,258.299988,204.589996,79.206352,54,55.099998,0,67.599998,69.0,66.0
20160820041500,258.299988,204.589996,79.206352,54,55.099998,0,67.599998,69.0,66.0
20160820043000,258.299988,204.589996,79.206352,54,55.099998,0,67.599998,69.0,66.0
20160820044500,258.299988,208.279999,80.634924,54,55.099998,0,67.599998,69.0,66.0
20160820050000,258.299988,208.279999,80.634924,54,55.099998,0,67.599998,69.0,66.0
20160820051500,258.299988,204.589996,79.206352,54,55.099998,0,67.599998,69.0,66.0
20160820053000,258.299988,204.589996,79.206352,54,55.099998,0,67.599998,69.0,66.0
20160820054500,258.299988,204.589996,79.206352,54,55.099998,0,67.599998,69.0,66.0
20160820060000,258.299988,204.589996,79.206352,54,55.099998,0,67.5,69.0,66.0
20160820061500,258.299988,204.589996,79.206352,54,55.099998,0,67.5,69.0,66.0
20160820063000,258.299988,204.589996,79.206352,54,55.099998,0,67.599998,69.0,66.0
20160820064500,258.299988,204.589996,79.206352,54,55.099998,0,67.599998,69.0,66.0
20160820070000,258.299988,204.589996,79.206352,54,55.099998,0,67.5,69.0,66.0
20160820071500,258.299988,204.589996,79.206352,54,55.099998,0,67.5,69.0,66.0
20160820073000,258.299988,204.589996,79.206352,54,55.099998,0,67.5,69.0,66.0
20160820074500,258.299988,208.279999,80.634924,54,55.099998,0,67.5,69.0,66.0
20160820080000,258.299988,208.279999,80.634924,54,55.099998,0,67.400002,69.0,66.0
20160820081500,258.299988,208.279999,80.634924,54,55.900002,0,67.400002,69.0,66.0
20160820083000,258.299988,208.279999,80.634924,54,55.200001,0,67.400002,69.0,66.0
20160820084500,258.299988,208.279999,80.634924,54,55.900002,0,67.400002,69.0,66.0
20160820090000,258.299988,205.0,79.365083,54,55.900002,0,67.400002,69.0,66.0
20160820091500,258.299988,205.0,79.365083,54,55.900002,0,67.400002,69.0,66.0
20160820093000,258.299988,205.0,79.365083,54,55.900002,0,67.5,69.0,66.0
20160820094500,258.299988,205.0,79.365083,54,55.900002,0,67.5,69.0,66.0
20160820100000,258.299988,205.0,79.365083,54,55.900002,0,67.5,69.0,66.0
20160820101500,258.299988,205.0,79.365083,54,55.900002,0,67.5,69.0,66.0
20160820103000,258.299988,205.0,79.365083,54,55.900002,0,67.5,69.0,66.0
20160820104500,258.299988,205.0,79.365083,54,56.700001,0,67.599998,69.0,66.0
20160820110000,258.299988,205.0,79.365083,54,56.700001,0,67.599998,69.0,66.0
20160820111500,258.299988,205.0,79.365083,54,56.700001,0,67.599998,69.0,66.0
20160820113000,258.299988,205.0,79.365083,54,56.099998,0,67.599998,69.0,66.0
20160820114500,258.299988,205.0,79.365083,54,56.099998,0,67.5,69.0,66.0
20160820120000,258.299988,207.460007,80.317467,54,56.799999,0,67.5,69.0,66.0
20160820121500,258.299988,207.460007,80.317467,54,57.5,0,67.5,69.0,66.0
20160820123000,258.299988,207.460007,80.317467,54,56.799999,0,67.5,69.0,66.0
20160820124500,258.299988,207.460007,80.317467,54,56.799999,0,67.5,69.0,66.0
20160820130000,258.299988,207.460007,80.317467,54,56.799999,0,67.400002,69.0,66.0
20160820131500,258.299988,207.460007,80.317467,54,57.599998,0,67.5,69.0,66.0
20160820133000,258.299988,207.460007,80.317467,54,57.599998,0,67.5,69.0,66.0
20160820134500,258.299988,207.460007,80.317467,54,56.799999,0,67.5,69.0,66.0
20160820140000,258.299988,207.460007,80.317467,54,57.700001,0,67.5,69.0,66.0
20160820141500,258.299988,207.460007,80.317467,54,56.799999,0,67.5,69.0,66.0
20160820143000,258.299988,207.460007,80.317467,54,57.900002,0,67.5,69.0,66.0
20160820144500,258.299988,207.460007,80.317467,54,57.200001,0,67.599998,69.0,66.0
20160820150000,258.299988,205.0,79.365083,54,57.200001,0,67.599998,69.0,66.0
20160820151500,258.299988,205.0,79.365083,54,57.200001,0,67.599998,69.0,66.0
20160820153000,258.299988,207.050003,80.158735,54,57.900002,0,67.699997,69.0,66.0
20160820154500,258.299988,207.050003,80.158735,54,57.900002,0,67.699997,69.0,66.0
20160820160000,258.299988,207.050003,80.158735,54,57.900002,0,67.800003,69.0,66.0
20160820161500,258.299988,207.050003,80.158735,54,57.200001,0,67.800003,69.0,66.0
20160820163000,258.299988,207.050003,80.158735,54,57.200001,0,67.800003,69.0,66.0
20160820164500,258.299988,207.050003,80.158735,54,57.900002,0,67.800003,69.0,66.0
20160820170000,258.299988,207.050003,80.158735,54,57.900002,0,67.900002,69.0,66.0
