PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160820171500,258.299988,207.050003,80.158735,54,56.799999,0,67.900002,69.0,66.0
20160820173000,258.299988,207.050003,80.158735,54,56.799999,0,67.900002,69.0,66.0
20160820174500,258.299988,207.050003,80.158735,54,57.5,0,67.900002,69.0,66.0
20160820180000,258.299988,207.050003,80.158735,54,57.5,0,67.900002,69.0,66.0
20160820181500,258.299988,207.050003,80.158735,54,56.799999,0,67.900002,69.0,66.0
20160820183000,258.299988,210.740005,81.587308,54,56.799999,0,67.900002,69.0,66.0
20160820184500,258.299988,210.740005,81.587308,54,56.799999,0,67.900002,69.0,66.0
20160820190000,258.299988,210.740005,81.587308,54,56.799999,0,68.0,69.0,66.0
20160820191500,258.299988,210.740005,81.587308,54,56.799999,0,68.0,69.0,66.0
20160820193000,258.299988,208.279999,80.634924,54,56.799999,0,68.099998,69.0,66.0
20160820194500,258.299988,208.279999,80.634924,54,56.799999,0,68.099998,69.0,66.0
20160820200000,258.299988,208.279999,80.634924,54,56.799999,0,68.099998,69.0,66.0
20160820201500,258.299988,208.279999,80.634924,54,56.799999,0,68.099998,69.0,66.0
20160820203000,258.299988,208.279999,80.634924,54,56.799999,0,68.099998,69.0,66.0
20160820204500,258.299988,208.279999,80.634924,54,56.799999,0,68.099998,69.0,66.0
20160820210000,258.299988,208.279999,80.634924,54,56.799999,0,68.099998,69.0,66.0
20160820211500,258.299988,208.279999,80.634924,54,56.799999,0,68.099998,69.0,66.0
20160820213000,258.299988,208.279999,80.634924,54,56.799999,0,68.099998,69.0,66.0
20160820214500,258.299988,205.0,79.365083,53,56.799999,0,68.099998,69.0,66.0
20160820220000,258.299988,205.0,79.365083,53,56.0,0,68.099998,69.0,66.0
20160820221500,258.299988,205.0,79.365083,53,56.0,0,68.099998,69.0,66.0
20160820223000,258.299988,209.509995,81.111113,53,56.0,0,68.0,69.0,66.0
20160820224500,258.299988,209.509995,81.111113,53,56.0,0,68.0,69.0,66.0
20160820230000,258.299988,207.050003,80.158735,53,56.0,0,68.0,69.0,66.0
20160820231500,258.299988,207.050003,80.158735,53,56.0,0,68.0,69.0,66.0
20160820233000,258.299988,211.559998,81.904765,53,56.0,0,67.900002,69.0,66.0
20160820234500,258.299988,205.0,79.365083,53,56.0,0,67.900002,69.0,66.0
20160821000000,258.299988,205.0,79.365083,53,56.0,0,67.900002,69.0,66.0
20160821001500,258.299988,205.0,79.365083,53,56.0,0,67.900002,69.0,66.0
20160821003000,258.299988,205.0,79.365083,53,56.0,0,67.900002,69.0,66.0
20160821004500,258.299988,205.0,79.365083,53,56.0,0,67.900002,69.0,66.0
20160821010000,258.299988,200.899994,77.777779,53,56.0,0,67.900002,69.0,66.0
20160821011500,258.299988,200.899994,77.777779,53,56.0,0,67.900002,69.0,66.0
20160821013000,258.299988,203.770004,78.888894,53,56.0,0,67.900002,69.0,66.0
20160821014500,258.299988,203.770004,78.888894,53,56.0,0,67.800003,69.0,66.0
20160821020000,258.299988,203.770004,78.888894,53,56.0,0,67.800003,69.0,66.0
20160821021500,258.299988,203.770004,78.888894,53,56.0,0,67.800003,69.0,66.0
20160821023000,258.299988,203.770004,78.888894,53,56.0,0,67.800003,69.0,66.0
20160821024500,258.299988,203.770004,78.888894,53,56.0,0,67.800003,69.0,66.0
20160821030000,258.299988,203.770004,78.888894,53,56.0,0,67.800003,69.0,66.0
20160821031500,258.299988,205.820007,79.682546,53,56.0,0,67.800003,69.0,66.0
20160821033000,258.299988,205.820007,79.682546,53,56.0,0,67.800003,69.0,66.0
20160821034500,258.299988,205.820007,79.682546,53,56.0,0,67.699997,69.0,66.0
20160821040000,258.299988,205.820007,79.682546,53,56.0,0,67.699997,69.0,66.0
20160821041500,258.299988,205.820007,79.682546,53,55.200001,0,67.699997,69.0,66.0
20160821043000,258.299988,205.820007,79.682546,53,55.900002,0,67.699997,69.0,66.0
20160821044500,258.299988,202.539993,78.4127,53,55.200001,0,67.699997,69.0,66.0
20160821050000,258.299988,202.539993,78.4127,53,55.900002,0,67.699997,69.0,66.0
20160821051500,258.299988,205.0,79.365083,53,55.900002,0,67.599998,69.0,66.0
20160821053000,258.299988,205.0,79.365083,53,55.200001,0,67.599998,69.0,66.0
20160821054500,258.299988,205.0,79.365083,53,55.200001,0,67.599998,69.0,66.0
20160821060000,258.299988,205.0,79.365083,53,55.200001,0,67.599998,69.0,66.0
20160821061500,258.299988,205.0,79.365083,53,55.200001,0,67.599998,69.0,66.0
20160821063000,258.299988,205.0,79.365083,53,55.200001,0,67.599998,69.0,66.0
20160821064500,258.299988,207.460007,80.317467,53,55.200001,0,67.599998,69.0,66.0
20160821070000,258.299988,207.460007,80.317467,53,55.200001,0,67.5,69.0,66.0
20160821071500,258.299988,207.460007,80.317467,53,55.900002,0,67.5,69.0,66.0
20160821073000,258.299988,205.0,79.365083,53,55.900002,0,67.5,69.0,66.0
20160821074500,258.299988,205.0,79.365083,53,55.900002,0,67.5,69.0,66.0
20160821080000,258.299988,205.0,79.365083,53,55.900002,0,67.400002,69.0,66.0
20160821081500,258.299988,205.0,79.365083,53,55.900002,0,67.400002,69.0,66.0
20160821083000,258.299988,202.539993,78.4127,53,55.900002,0,67.400002,69.0,66.0
20160821084500,258.299988,202.539993,78.4127,53,55.900002,0,67.400002,69.0,66.0
20160821090000,258.299988,205.820007,79.682546,53,56.799999,0,67.400002,69.0,66.0
20160821091500,258.299988,205.820007,79.682546,53,56.799999,0,67.5,69.0,66.0
20160821093000,258.299988,205.820007,79.682546,53,56.0,0,67.400002,69.0,66.0
20160821094500,258.299988,205.820007,79.682546,53,56.700001,0,67.400002,69.0,66.0
20160821100000,258.299988,205.820007,79.682546,53,56.700001,0,67.5,69.0,66.0
20160821101500,258.299988,203.360001,78.730163,53,56.700001,0,67.599998,69.0,66.0
20160821103000,258.299988,205.820007,79.682546,53,56.700001,0,67.599998,69.0,66.0
20160821104500,258.299988,205.820007,79.682546,53,56.700001,0,67.599998,69.0,66.0
20160821110000,258.299988,205.820007,79.682546,53,56.700001,0,67.599998,69.0,66.0
20160821111500,258.299988,202.539993,78.4127,53,56.700001,0,67.599998,69.0,66.0
20160821113000,258.299988,202.539993,78.4127,53,56.700001,0,67.599998,69.0,66.0
20160821114500,258.299988,202.539993,78.4127,53,56.700001,0,67.699997,68.900002,65.900002
20160821120000,258.299988,200.080002,77.460322,53,56.700001,0,67.699997,68.900002,65.900002
20160821121500,258.299988,200.080002,77.460322,53,56.700001,0,67.699997,68.900002,65.900002
20160821123000,258.299988,202.130005,78.253974,53,56.700001,0,67.699997,68.900002,65.900002
20160821124500,258.299988,198.850006,76.984133,53,56.700001,0,67.699997,68.900002,65.900002
20160821130000,258.299988,202.539993,78.4127,53,56.700001,0,67.699997,68.900002,65.900002
20160821131500,258.299988,202.539993,78.4127,53,56.700001,0,67.699997,68.900002,65.900002
20160821133000,258.299988,202.539993,78.4127,53,56.700001,0,67.699997,68.900002,65.900002
20160821134500,258.299988,202.539993,78.4127,53,56.700001,0,67.699997,68.900002,65.900002
20160821140000,258.299988,199.669998,77.30159,53,57.5,0,67.699997,68.900002,65.900002
20160821141500,258.299988,204.589996,79.206352,53,57.5,0,67.699997,68.900002,65.900002
20160821143000,258.299988,197.210007,76.349213,53,56.900002,0,67.699997,68.900002,65.900002
20160821144500,258.299988,202.539993,78.4127,53,56.900002,0,67.699997,68.900002,65.900002
20160821150000,258.299988,202.539993,78.4127,53,56.900002,0,67.699997,68.900002,65.900002
20160821151500,258.299988,202.539993,78.4127,53,56.900002,0,67.699997,68.900002,65.900002
20160821153000,258.299988,204.589996,79.206352,53,56.900002,0,67.800003,68.900002,65.900002
20160821154500,258.299988,204.589996,79.206352,53,56.900002,0,67.800003,68.900002,65.900002
20160821160000,258.299988,204.589996,79.206352,53,56.900002,0,67.800003,68.900002,65.900002
20160821161500,258.299988,204.589996,79.206352,53,56.900002,0,67.800003,68.800003,65.800003
20160821163000,258.299988,208.279999,80.634924,54,56.900002,0,67.800003,68.599998,65.599998
20160821164500,258.299988,208.279999,80.634924,54,56.900002,0,67.900002,68.699997,65.699997
20160821170000,258.299988,210.740005,81.587308,54,56.900002,0,67.900002,68.699997,65.699997
20160821171500,258.299988,207.050003,80.158735,54,56.900002,0,67.900002,68.699997,65.699997
20160821173000,258.299988,207.050003,80.158735,54,56.900002,0,67.900002,68.599998,65.599998
20160821174500,258.299988,207.050003,80.158735,54,56.900002,0,67.900002,68.599998,65.599998
20160821180000,258.299988,211.970001,82.063496,54,56.900002,0,67.900002,68.599998,65.599998
20160821181500,258.299988,209.100006,80.952387,54,56.900002,0,67.900002,68.599998,65.599998
20160821183000,258.299988,209.100006,80.952387,54,56.900002,0,67.900002,68.5,65.5
20160821184500,258.299988,209.100006,80.952387,53,56.299999,0,67.900002,68.5,65.5
20160821190000,258.299988,211.559998,81.904765,54,56.299999,0,68.0,68.5,65.5
20160821191500,258.299988,209.100006,80.952387,53,56.299999,0,68.0,68.5,65.5
20160821193000,258.299988,209.100006,80.952387,53,55.700001,0,68.0,68.5,65.5
20160821194500,258.299988,209.100006,80.952387,53,55.700001,0,67.900002,68.5,65.5
20160821200000,258.299988,205.820007,79.682546,53,55.700001,0,67.900002,68.599998,65.599998
20160821201500,258.299988,205.820007,79.682546,53,56.299999,0,67.900002,68.5,65.5
20160821203000,258.299988,210.330002,81.428576,53,56.299999,0,67.900002,68.5,65.5
20160821204500,258.299988,206.229996,79.841272,53,56.299999,0,67.900002,68.5,65.5
20160821210000,258.299988,206.229996,79.841272,53,55.599998,0,67.900002,68.5,65.5
20160821211500,258.299988,206.229996,79.841272,53,55.599998,0,67.900002,68.5,65.5
20160821213000,258.299988,210.330002,81.428576,53,55.599998,0,67.900002,68.5,65.5
20160821214500,258.299988,210.330002,81.428576,53,56.299999,0,67.900002,68.5,65.5
20160821220000,258.299988,210.330002,81.428576,53,55.599998,0,67.900002,68.5,65.5
20160821221500,258.299988,210.330002,81.428576,53,55.599998,0,67.900002,68.5,65.5
20160821223000,258.299988,210.330002,81.428576,53,55.599998,0,67.900002,68.5,65.5
20160821224500,258.299988,210.330002,81.428576,53,55.599998,0,67.900002,68.5,65.5
20160821230000,258.299988,210.330002,81.428576,53,55.599998,0,67.800003,68.5,65.5
20160821231500,258.299988,210.330002,81.428576,53,55.599998,0,67.800003,68.5,65.5
20160821233000,258.299988,210.330002,81.428576,53,55.599998,0,67.800003,68.5,65.5
20160821234500,258.299988,210.330002,81.428576,53,55.599998,0,67.699997,68.5,65.5
20160822000000,258.299988,210.330002,81.428576,53,55.599998,0,67.699997,68.5,65.5
20160822001500,258.299988,205.0,79.365083,53,55.599998,0,67.699997,68.5,65.5
20160822003000,258.299988,205.0,79.365083,53,55.599998,0,67.699997,68.5,65.5
20160822004500,258.299988,205.0,79.365083,53,55.599998,0,67.699997,68.5,65.5
20160822010000,258.299988,205.0,79.365083,53,55.599998,0,67.699997,68.5,65.5
20160822011500,258.299988,207.050003,80.158735,53,55.599998,0,67.699997,68.5,65.5
20160822013000,258.299988,207.050003,80.158735,53,55.599998,0,67.599998,68.5,65.5
20160822014500,258.299988,207.050003,80.158735,53,55.599998,0,67.599998,68.5,65.5
20160822020000,258.299988,203.770004,78.888894,53,55.599998,0,67.599998,68.5,65.5
20160822021500,258.299988,207.050003,80.158735,53,55.599998,0,67.599998,68.5,65.5
20160822023000,258.299988,207.050003,80.158735,53,55.599998,0,67.599998,68.5,65.5
20160822024500,258.299988,209.509995,81.111113,53,54.700001,0,67.5,68.5,65.5
20160822030000,258.299988,204.589996,79.206352,53,55.299999,0,67.400002,68.5,65.5
20160822031500,258.299988,204.589996,79.206352,53,54.700001,0,67.400002,68.5,65.5
20160822033000,258.299988,204.589996,79.206352,53,57.5,0,67.400002,68.5,65.5
20160822034500,258.299988,204.589996,79.206352,53,56.0,0,67.5,68.5,65.5
20160822040000,258.299988,207.050003,80.158735,53,55.200001,0,67.5,68.5,65.5
20160822041500,258.299988,207.050003,80.158735,53,55.200001,0,67.400002,68.5,65.5
20160822043000,258.299988,207.050003,80.158735,53,55.200001,0,67.400002,68.5,65.5
20160822044500,258.299988,207.050003,80.158735,53,56.0,0,67.400002,68.5,65.5
20160822050000,258.299988,207.050003,80.158735,53,56.700001,0,67.400002,68.5,65.5
20160822051500,258.299988,207.050003,80.158735,53,55.099998,0,67.400002,68.5,65.5
20160822053000,258.299988,207.050003,80.158735,53,55.099998,0,67.400002,68.5,65.5
20160822054500,258.299988,207.050003,80.158735,53,56.299999,0,67.300003,68.5,65.5
20160822060000,258.299988,207.050003,80.158735,53,55.599998,0,67.300003,68.5,65.5
20160822061500,258.299988,207.050003,80.158735,53,55.599998,0,67.199997,68.5,65.5
20160822063000,258.299988,207.050003,80.158735,53,55.599998,0,67.199997,68.5,65.5
20160822064500,258.299988,207.050003,80.158735,53,54.700001,0,67.199997,68.5,65.5
20160822070000,258.299988,202.539993,78.4127,53,54.700001,0,67.199997,68.5,65.5
20160822071500,258.299988,205.0,79.365083,53,54.700001,0,67.099998,68.5,65.5
20160822073000,258.299988,205.0,79.365083,53,54.700001,0,67.099998,68.5,65.5
20160822074500,258.299988,205.0,79.365083,53,54.700001,0,67.099998,68.5,65.5
20160822080000,258.299988,207.050003,80.158735,53,55.5,0,67.099998,68.5,65.5
20160822081500,258.299988,207.050003,80.158735,53,55.5,0,67.099998,68.5,65.5
20160822083000,258.299988,202.539993,78.4127,53,55.5,0,67.099998,68.5,65.5
20160822084500,258.299988,202.539993,78.4127,53,56.700001,100,67.199997,73.099998,70.099998
20160822090000,258.299988,202.539993,78.4127,53,83.800003,100,67.599998,73.099998,70.099998
20160822091500,258.299988,202.539993,78.4127,53,82.099998,100,68.099998,73.099998,70.099998
20160822093000,258.299988,206.229996,79.841272,54,83.699997,100,68.400002,73.099998,70.099998
20160822094500,258.299988,206.229996,79.841272,54,90.5,100,68.699997,73.099998,70.099998
20160822100000,258.299988,211.559998,81.904765,53,83.199997,100,69.099998,73.099998,70.099998
20160822101500,258.299988,207.050003,80.158735,53,82.099998,100,69.199997,73.099998,70.099998
20160822103000,258.299988,207.050003,80.158735,53,82.099998,100,69.300003,73.099998,70.099998
20160822104500,258.299988,204.589996,79.206352,54,82.099998,100,69.400002,73.099998,70.099998
20160822110000,258.299988,207.460007,80.317467,54,88.400002,100,69.599998,73.099998,70.099998
20160822111500,258.299988,205.0,79.365083,54,89.900002,100,70.0,73.099998,70.099998
20160822113000,258.299988,205.0,79.365083,54,85.599998,100,69.699997,73.099998,70.099998
20160822114500,258.299988,202.539993,78.4127,54,83.199997,100,69.699997,72.900002,69.900002
20160822120000,258.299988,202.539993,78.4127,54,82.099998,100,69.800003,72.800003,69.800003
20160822121500,258.299988,202.539993,78.4127,54,87.400002,100,69.800003,72.800003,69.800003
20160822123000,258.299988,205.0,79.365083,54,90.800003,100,69.800003,72.800003,69.800003
20160822124500,258.299988,205.0,79.365083,54,86.199997,100,69.900002,72.800003,69.800003
20160822130000,258.299988,205.0,79.365083,54,83.800003,100,69.900002,72.800003,69.800003
20160822131500,258.299988,205.0,79.365083,54,82.099998,100,69.900002,72.800003,69.800003
20160822133000,258.299988,202.539993,78.4127,54,83.599998,100,69.900002,72.800003,69.800003
20160822134500,258.299988,202.539993,78.4127,54,90.400002,100,69.900002,72.800003,69.800003
20160822140000,258.299988,202.539993,78.4127,54,84.400002,100,69.900002,72.800003,69.800003
20160822141500,258.299988,202.539993,78.4127,54,65.800003,100,70.0,72.800003,69.800003
20160822143000,258.299988,204.589996,79.206352,54,56.299999,0,69.699997,72.800003,69.800003
20160822144500,258.299988,204.589996,79.206352,54,56.299999,100,69.400002,72.800003,69.800003
20160822150000,258.299988,201.309998,77.936511,54,56.299999,100,69.099998,72.800003,69.800003
20160822151500,258.299988,206.229996,79.841272,54,56.900002,100,68.800003,72.800003,69.800003
20160822153000,258.299988,209.100006,80.952387,54,56.900002,100,68.699997,72.800003,69.800003
20160822154500,258.299988,203.770004,78.888894,53,56.900002,100,68.699997,72.800003,69.800003
20160822160000,258.299988,209.100006,80.952387,53,56.900002,100,68.599998,72.800003,69.800003
20160822161500,258.299988,204.589996,79.206352,53,57.900002,100,68.599998,72.800003,69.800003
20160822163000,258.299988,202.130005,78.253974,53,61.900002,100,68.699997,72.800003,69.800003
20160822164500,258.299988,202.130005,78.253974,53,74.400002,100,69.099998,72.800003,69.800003
20160822170000,258.299988,202.130005,78.253974,53,81.099998,100,69.400002,72.800003,69.800003
20160822171500,258.299988,205.820007,79.682546,53,76.800003,100,69.699997,72.800003,69.800003
20160822173000,258.299988,205.820007,79.682546,53,75.400002,100,69.699997,72.800003,69.800003
20160822174500,258.299988,202.130005,78.253974,53,75.400002,100,69.699997,72.800003,69.800003
20160822180000,258.299988,207.050003,80.158735,53,78.900002,100,69.699997,72.800003,69.800003
20160822181500,258.299988,207.050003,80.158735,53,75.900002,100,69.699997,72.800003,69.800003
20160822183000,258.299988,207.050003,80.158735,53,73.5,100,69.800003,72.800003,69.800003
20160822184500,258.299988,210.740005,81.587308,53,77.300003,100,69.800003,72.800003,69.800003
20160822190000,258.299988,210.740005,81.587308,53,77.300003,100,69.699997,72.800003,69.800003
20160822191500,258.299988,206.229996,79.841272,53,74.0,100,69.699997,72.800003,69.800003
20160822193000,258.299988,210.330002,81.428576,53,75.699997,100,69.699997,72.800003,69.800003
20160822194500,258.299988,210.330002,81.428576,53,77.800003,100,69.800003,72.800003,69.800003
20160822200000,258.299988,207.460007,80.317467,53,74.0,100,69.800003,72.800003,69.800003
20160822201500,258.299988,207.460007,80.317467,53,77.699997,100,69.699997,72.800003,69.800003
20160822203000,258.299988,207.460007,80.317467,54,74.0,100,69.699997,72.800003,69.800003
20160822204500,258.299988,210.330002,81.428576,54,78.099998,100,69.800003,72.800003,69.800003
20160822210000,258.299988,207.460007,80.317467,53,75.099998,100,69.900002,72.800003,69.800003
20160822211500,258.299988,207.460007,80.317467,53,75.099998,100,70.0,72.800003,69.800003
20160822213000,258.299988,210.330002,81.428576,53,55.599998,100,69.599998,72.800003,69.800003
20160822214500,258.299988,210.330002,81.428576,53,54.700001,100,69.099998,72.800003,69.800003
20160822220000,258.299988,210.330002,81.428576,53,54.700001,100,68.900002,72.800003,69.800003
20160822221500,258.299988,210.330002,81.428576,53,54.700001,100,68.800003,72.800003,69.800003
20160822223000,258.299988,210.330002,81.428576,53,54.700001,100,68.699997,72.800003,69.800003
20160822224500,258.299988,210.330002,81.428576,53,54.700001,100,68.599998,72.800003,69.800003
20160822230000,258.299988,210.330002,81.428576,53,54.700001,100,68.599998,72.800003,69.800003
20160822231500,258.299988,207.460007,80.317467,53,57.5,100,68.599998,72.800003,69.800003
20160822233000,258.299988,207.460007,80.317467,53,75.400002,100,68.900002,72.800003,69.800003
20160822234500,258.299988,207.460007,80.317467,53,83.099998,100,69.199997,72.800003,69.800003
20160823000000,258.299988,207.460007,80.317467,53,77.800003,100,69.400002,72.800003,69.800003
20160823001500,258.299988,210.740005,81.587308,53,85.599998,100,69.400002,72.800003,69.800003
20160823003000,258.299988,207.460007,80.317467,53,79.300003,100,69.400002,72.800003,69.800003
20160823004500,258.299988,207.460007,80.317467,53,89.199997,100,69.400002,72.800003,69.800003
20160823010000,258.299988,210.330002,81.428576,53,80.699997,100,69.599998,72.800003,69.800003
20160823011500,258.299988,210.330002,81.428576,53,89.199997,100,69.599998,72.800003,69.800003
20160823013000,258.299988,206.229996,79.841272,53,81.099998,100,69.599998,72.800003,69.800003
20160823014500,258.299988,203.770004,78.888894,53,88.699997,100,69.699997,72.800003,69.800003
20160823020000,258.299988,205.820007,79.682546,53,80.699997,100,69.800003,72.800003,69.800003
20160823021500,258.299988,205.820007,79.682546,53,87.5,100,69.800003,72.800003,69.800003
20160823023000,258.299988,205.820007,79.682546,53,81.5,100,69.900002,72.800003,69.800003
20160823024500,258.299988,205.820007,79.682546,53,66.800003,100,70.0,72.800003,69.800003
20160823030000,258.299988,208.279999,80.634924,53,54.299999,100,69.400002,72.800003,69.800003
20160823031500,258.299988,205.820007,79.682546,53,54.299999,100,69.199997,72.800003,69.800003
20160823033000,258.299988,205.820007,79.682546,53,54.299999,100,69.0,72.800003,69.800003
20160823034500,258.299988,209.100006,80.952387,53,54.299999,100,68.900002,72.800003,69.800003
20160823040000,258.299988,209.100006,80.952387,53,54.299999,100,68.800003,72.800003,69.800003
20160823041500,258.299988,204.589996,79.206352,53,54.299999,100,68.699997,72.800003,69.800003
20160823043000,258.299988,204.589996,79.206352,53,54.299999,100,68.599998,72.800003,69.800003
20160823044500,258.299988,204.589996,79.206352,53,55.099998,100,68.599998,72.800003,69.800003
20160823050000,258.299988,204.589996,79.206352,53,69.599998,100,68.699997,72.699997,69.699997
20160823051500,258.299988,204.589996,79.206352,53,77.0,100,69.099998,72.699997,69.699997
20160823053000,258.299988,202.539993,78.4127,53,78.199997,100,69.199997,72.699997,69.699997
20160823054500,258.299988,207.050003,80.158735,53,75.400002,100,69.300003,72.699997,69.699997
20160823060000,258.299988,202.130005,78.253974,53,84.300003,100,69.5,72.699997,69.699997
20160823061500,258.299988,205.820007,79.682546,53,87.400002,100,69.5,72.699997,69.699997
20160823063000,258.299988,205.820007,79.682546,53,82.699997,100,69.400002,72.699997,69.699997
20160823064500,258.299988,205.820007,79.682546,53,78.300003,100,69.400002,72.599998,69.599998
20160823070000,258.299988,205.820007,79.682546,53,78.300003,100,69.5,72.599998,69.599998
20160823071500,258.299988,205.820007,79.682546,53,78.300003,100,69.400002,72.5,69.5
20160823073000,258.299988,205.820007,79.682546,53,76.800003,100,69.5,72.5,69.5
20160823074500,258.299988,205.820007,79.682546,53,56.400002,100,69.400002,72.5,69.5
20160823080000,258.299988,205.820007,79.682546,53,53.900002,100,68.900002,72.5,69.5
20160823081500,258.299988,205.820007,79.682546,53,54.700001,100,68.800003,72.400002,69.400002
20160823083000,258.299988,200.899994,77.777779,52,55.599998,100,68.400002,72.400002,69.400002
20160823084500,258.299988,203.360001,78.730163,54,56.799999,100,68.599998,72.300003,69.300003
20160823090000,258.299988,203.360001,78.730163,54,56.799999,100,68.5,72.300003,69.300003
20160823091500,258.299988,203.360001,78.730163,54,55.900002,100,68.300003,72.300003,69.300003
20160823093000,258.299988,203.360001,78.730163,54,55.900002,100,68.199997,72.300003,69.300003
20160823094500,258.299988,203.360001,78.730163,54,55.900002,100,68.199997,72.300003,69.300003
20160823100000,258.299988,201.309998,77.936511,54,55.900002,100,68.199997,72.300003,69.300003
20160823101500,258.299988,201.309998,77.936511,54,58.299999,100,68.199997,72.300003,69.300003
20160823103000,258.299988,201.309998,77.936511,54,72.5,100,68.5,72.300003,69.300003
20160823104500,258.299988,201.309998,77.936511,54,82.5,100,68.699997,72.300003,69.300003
20160823110000,258.299988,201.309998,77.936511,54,79.0,100,68.900002,72.300003,69.300003
20160823111500,258.299988,201.309998,77.936511,54,83.699997,100,69.099998,72.300003,69.300003
20160823113000,258.299988,201.309998,77.936511,54,81.599998,100,69.199997,72.300003,69.300003
20160823114500,258.299988,201.309998,77.936511,54,79.900002,100,69.400002,72.300003,69.300003
20160823120000,258.299988,201.309998,77.936511,54,68.099998,0,69.599998,72.300003,69.300003
20160823121500,258.299988,201.309998,77.936511,54,56.400002,0,69.199997,72.300003,69.300003
20160823123000,258.299988,206.229996,79.841272,54,55.599998,100,68.900002,72.300003,69.300003
20160823124500,258.299988,210.740005,81.587308,54,55.599998,100,68.800003,72.300003,69.300003
20160823130000,258.299988,207.050003,80.158735,54,55.599998,100,68.699997,72.300003,69.300003
20160823131500,258.299988,201.309998,77.936511,54,56.299999,100,68.699997,72.300003,69.300003
20160823133000,258.299988,207.050003,80.158735,54,56.299999,100,68.699997,72.300003,69.300003
20160823134500,258.299988,207.050003,80.158735,54,56.299999,100,68.5,72.300003,69.300003
20160823140000,258.299988,207.050003,80.158735,54,56.299999,100,68.400002,72.300003,69.300003
20160823141500,258.299988,207.050003,80.158735,54,56.299999,100,68.400002,72.300003,69.300003
20160823143000,258.299988,207.050003,80.158735,54,56.299999,100,68.400002,72.300003,69.300003
20160823144500,258.299988,207.050003,80.158735,54,56.299999,100,68.400002,72.300003,69.300003
20160823150000,258.299988,207.050003,80.158735,54,57.5,100,68.400002,72.300003,69.300003
20160823151500,258.299988,203.360001,78.730163,54,62.400002,100,68.5,72.300003,69.300003
20160823153000,258.299988,203.360001,78.730163,54,71.400002,100,68.699997,72.300003,69.300003
20160823154500,258.299988,201.309998,77.936511,54,71.400002,100,68.900002,72.300003,69.300003
20160823160000,258.299988,203.360001,78.730163,54,73.199997,100,69.099998,72.300003,69.300003
20160823161500,258.299988,203.360001,78.730163,54,75.800003,100,69.099998,72.300003,69.300003
20160823163000,258.299988,209.509995,81.111113,54,70.900002,100,69.099998,72.300003,69.300003
20160823164500,258.299988,205.820007,79.682546,53,73.199997,100,69.099998,72.300003,69.300003
20160823170000,258.299988,205.820007,79.682546,53,73.199997,100,69.199997,72.300003,69.300003
20160823171500,258.299988,205.820007,79.682546,53,74.800003,100,69.199997,72.300003,69.300003
20160823173000,258.299988,205.820007,79.682546,53,73.400002,100,69.199997,72.300003,69.300003
20160823174500,258.299988,205.820007,79.682546,53,74.400002,100,69.300003,72.300003,69.300003
20160823180000,258.299988,209.509995,81.111113,53,72.900002,100,69.400002,72.300003,69.300003
20160823181500,258.299988,209.509995,81.111113,53,74.900002,100,69.5,72.300003,69.300003
20160823183000,258.299988,209.509995,81.111113,53,56.299999,0,69.199997,72.300003,69.300003
20160823184500,258.299988,209.509995,81.111113,53,56.299999,100,68.900002,72.300003,69.300003
20160823190000,258.299988,209.509995,81.111113,53,56.299999,100,68.800003,72.300003,69.300003
20160823191500,258.299988,209.509995,81.111113,53,55.599998,100,68.699997,72.300003,69.300003
20160823193000,258.299988,203.770004,78.888894,52,55.599998,100,68.699997,72.300003,69.300003
20160823194500,258.299988,203.770004,78.888894,52,55.599998,100,68.599998,72.300003,69.300003
20160823200000,258.299988,206.229996,79.841272,52,55.599998,100,68.599998,72.300003,69.300003
20160823201500,258.299988,203.770004,78.888894,52,55.599998,100,68.400002,72.300003,69.300003
20160823203000,258.299988,203.770004,78.888894,52,55.599998,100,68.5,72.300003,69.300003
20160823204500,258.299988,203.770004,78.888894,52,55.599998,100,68.5,72.300003,69.300003
20160823210000,258.299988,203.770004,78.888894,52,55.599998,100,68.400002,72.300003,69.300003
20160823211500,258.299988,203.770004,78.888894,52,55.599998,100,68.400002,72.300003,69.300003
20160823213000,258.299988,203.770004,78.888894,52,57.400002,100,68.400002,72.300003,69.300003
20160823214500,258.299988,203.770004,78.888894,52,65.300003,100,68.599998,72.300003,69.300003
20160823220000,258.299988,203.770004,78.888894,52,78.5,100,68.800003,72.300003,69.300003
20160823221500,258.299988,200.899994,77.777779,52,76.800003,100,69.099998,72.300003,69.300003
20160823223000,258.299988,203.770004,78.888894,52,75.900002,100,69.199997,72.300003,69.300003
20160823224500,258.299988,201.309998,77.936511,52,73.0,100,69.199997,72.300003,69.300003
20160823230000,258.299988,201.309998,77.936511,52,73.0,100,69.199997,72.300003,69.300003
20160823231500,258.299988,201.309998,77.936511,52,78.699997,100,69.199997,72.300003,69.300003
20160823233000,258.299988,201.309998,77.936511,52,75.900002,100,69.300003,72.300003,69.300003
20160823234500,258.299988,201.309998,77.936511,52,74.400002,100,69.400002,72.300003,69.300003
20160824000000,258.299988,203.360001,78.730163,52,73.0,100,69.5,72.300003,69.300003
20160824001500,258.299988,203.770004,78.888894,52,54.0,0,69.099998,72.300003,69.300003
20160824003000,258.299988,203.770004,78.888894,52,54.0,100,68.800003,72.300003,69.300003
20160824004500,258.299988,203.770004,78.888894,52,54.599998,100,68.699997,72.300003,69.300003
20160824010000,258.299988,203.770004,78.888894,52,54.599998,100,68.599998,72.300003,69.300003
20160824011500,258.299988,208.279999,80.634924,55,54.599998,100,68.699997,72.300003,69.300003
20160824013000,258.299988,202.539993,78.4127,54,53.099998,100,68.300003,72.300003,69.300003
20160824014500,258.299988,202.539993,78.4127,54,53.099998,100,68.099998,72.300003,69.300003
20160824020000,258.299988,202.539993,78.4127,54,53.900002,100,68.0,72.300003,69.300003
20160824021500,258.299988,202.539993,78.4127,54,53.900002,100,68.099998,72.300003,69.300003
20160824023000,258.299988,202.539993,78.4127,54,53.900002,100,68.0,72.300003,69.300003
20160824024500,258.299988,202.539993,78.4127,54,67.0,100,68.099998,72.300003,69.300003
20160824030000,258.299988,202.539993,78.4127,54,76.400002,100,68.5,72.300003,69.300003
20160824031500,258.299988,202.539993,78.4127,54,86.599998,100,68.699997,72.300003,69.300003
20160824033000,258.299988,202.539993,78.4127,54,86.599998,100,68.900002,72.300003,69.300003
20160824034500,258.299988,200.080002,77.460322,54,80.699997,100,69.099998,72.300003,69.300003
20160824040000,258.299988,202.539993,78.4127,54,78.699997,100,69.199997,72.300003,69.300003
20160824041500,258.299988,202.539993,78.4127,54,86.199997,100,69.199997,72.300003,69.300003
20160824043000,258.299988,202.539993,78.4127,54,80.199997,100,69.199997,72.300003,69.300003
20160824044500,258.299988,202.539993,78.4127,54,80.199997,100,69.300003,72.300003,69.300003
20160824050000,258.299988,205.0,79.365083,54,85.599998,100,69.300003,72.300003,69.300003
20160824051500,258.299988,205.0,79.365083,54,87.5,100,69.300003,72.300003,69.300003
20160824053000,258.299988,205.0,79.365083,54,79.699997,100,69.5,72.300003,69.300003
20160824054500,258.299988,205.0,79.365083,54,54.299999,0,69.300003,72.300003,69.300003
20160824060000,258.299988,205.0,79.365083,54,53.099998,100,68.800003,72.300003,69.300003
20160824061500,258.299988,205.0,79.365083,54,53.099998,100,68.699997,72.300003,69.300003
20160824063000,258.299988,207.460007,80.317467,54,53.099998,100,68.5,72.300003,69.300003
20160824064500,258.299988,205.0,79.365083,54,53.099998,100,68.400002,72.300003,69.300003
20160824070000,258.299988,205.0,79.365083,54,53.099998,100,68.300003,72.300003,69.300003
20160824071500,258.299988,205.0,79.365083,54,53.099998,100,68.199997,72.300003,69.300003
20160824073000,258.299988,207.050003,80.158735,54,53.799999,100,68.199997,72.300003,69.300003
20160824074500,258.299988,207.050003,80.158735,54,53.799999,100,68.099998,72.300003,69.300003
20160824080000,258.299988,207.050003,80.158735,54,68.5,100,68.199997,72.300003,69.300003
20160824081500,258.299988,207.050003,80.158735,54,75.900002,100,68.599998,72.300003,69.300003
20160824083000,258.299988,202.539993,78.4127,54,75.900002,100,68.900002,72.300003,69.300003
20160824084500,258.299988,200.080002,77.460322,54,83.199997,100,69.099998,72.300003,69.300003
20160824090000,258.299988,202.539993,78.4127,54,78.699997,100,69.300003,72.300003,69.300003
20160824091500,258.299988,202.539993,78.4127,54,83.099998,100,69.300003,72.300003,69.300003
20160824093000,258.299988,202.539993,78.4127,54,81.900002,100,69.300003,72.300003,69.300003
20160824094500,258.299988,202.539993,78.4127,54,79.0,100,69.400002,72.300003,69.300003
20160824100000,258.299988,202.539993,78.4127,54,77.300003,100,69.5,72.300003,69.300003
20160824101500,258.299988,202.539993,78.4127,54,56.400002,0,69.300003,72.300003,69.300003
20160824103000,258.299988,202.539993,78.4127,54,56.400002,100,69.0,72.300003,69.300003
20160824104500,258.299988,205.0,79.365083,54,55.799999,100,68.699997,72.300003,69.300003
20160824110000,258.299988,205.0,79.365083,53,55.799999,100,68.599998,72.300003,69.300003
20160824111500,258.299988,209.509995,81.111113,53,55.200001,100,68.599998,72.300003,69.300003
20160824113000,258.299988,209.509995,81.111113,53,55.900002,100,68.599998,72.300003,69.300003
20160824114500,258.299988,209.509995,81.111113,53,56.700001,100,68.599998,72.300003,69.300003
20160824120000,258.299988,209.509995,81.111113,53,56.700001,100,68.599998,72.300003,69.300003
20160824121500,258.299988,209.509995,81.111113,53,56.700001,100,68.599998,72.300003,69.300003
20160824123000,258.299988,209.509995,81.111113,53,56.0,100,68.599998,72.300003,69.300003
20160824124500,258.299988,209.509995,81.111113,53,56.0,100,68.599998,72.300003,69.300003
20160824130000,258.299988,209.509995,81.111113,53,56.700001,100,68.599998,72.300003,69.300003
20160824131500,258.299988,207.050003,80.158735,53,56.700001,100,68.5,72.300003,69.300003
20160824133000,258.299988,207.050003,80.158735,53,58.299999,100,68.5,72.300003,69.300003
20160824134500,258.299988,211.559998,81.904765,53,64.400002,100,68.699997,72.300003,69.300003
20160824140000,258.299988,211.559998,81.904765,53,67.699997,100,68.900002,72.300003,69.300003
20160824141500,258.299988,203.360001,78.730163,53,70.099998,100,69.099998,72.199997,69.199997
20160824143000,258.299988,203.360001,78.730163,53,71.5,100,69.199997,72.199997,69.199997
20160824144500,258.299988,203.360001,78.730163,53,71.5,100,69.400002,72.199997,69.199997
20160824150000,258.299988,207.050003,80.158735,53,57.200001,0,69.199997,72.199997,69.199997
20160824151500,258.299988,201.309998,77.936511,54,57.200001,100,68.900002,72.199997,69.199997
20160824153000,258.299988,205.0,79.365083,54,56.0,100,68.699997,72.199997,69.199997
20160824154500,258.299988,205.0,79.365083,54,56.0,100,68.5,72.199997,69.199997
20160824160000,258.299988,209.100006,80.952387,54,56.0,100,68.400002,72.199997,69.199997
20160824161500,258.299988,206.229996,79.841272,54,56.0,100,68.599998,72.199997,69.199997
20160824163000,258.299988,206.229996,79.841272,54,56.0,100,68.599998,72.199997,69.199997
20160824164500,258.299988,206.229996,79.841272,54,56.0,100,68.599998,72.199997,69.199997
20160824170000,258.299988,209.100006,80.952387,53,56.0,100,68.599998,72.199997,69.199997
20160824171500,258.299988,209.100006,80.952387,53,56.0,100,68.599998,72.199997,69.199997
20160824173000,258.299988,209.100006,80.952387,53,56.0,100,68.599998,72.199997,69.199997
20160824174500,258.299988,209.100006,80.952387,53,56.0,100,68.599998,72.099998,69.099998
20160824180000,258.299988,209.100006,80.952387,53,56.0,100,68.599998,72.099998,69.099998
20160824181500,258.299988,204.589996,79.206352,52,56.0,100,68.599998,72.099998,69.099998
20160824183000,258.299988,204.589996,79.206352,52,56.0,100,68.599998,72.0,69.0
20160824184500,258.299988,204.589996,79.206352,52,56.0,100,68.599998,72.0,69.0
20160824190000,258.299988,204.589996,79.206352,52,56.700001,100,68.599998,72.0,69.0
20160824191500,258.299988,207.050003,80.158735,52,56.700001,100,68.599998,71.900002,68.900002
20160824193000,258.299988,202.539993,78.4127,52,56.0,100,68.599998,71.900002,68.900002
20160824194500,258.299988,202.539993,78.4127,52,56.0,100,68.599998,71.900002,68.900002
20160824200000,258.299988,202.539993,78.4127,52,56.0,100,68.599998,71.900002,68.900002
20160824201500,258.299988,204.589996,79.206352,52,56.0,100,68.599998,71.900002,68.900002
20160824203000,258.299988,204.589996,79.206352,52,56.0,100,68.599998,71.800003,68.800003
20160824204500,258.299988,204.589996,79.206352,52,56.0,100,68.599998,71.800003,68.800003
20160824210000,258.299988,204.589996,79.206352,52,56.0,100,68.5,71.800003,68.800003
20160824211500,258.299988,204.589996,79.206352,52,56.0,100,68.400002,71.800003,68.800003
20160824213000,258.299988,204.589996,79.206352,52,56.0,100,68.400002,71.800003,68.800003
20160824214500,258.299988,204.589996,79.206352,52,56.700001,100,68.400002,71.900002,68.900002
20160824220000,258.299988,204.589996,79.206352,52,57.5,100,68.5,71.800003,68.800003
20160824221500,258.299988,204.589996,79.206352,52,57.5,100,68.5,71.800003,68.800003
20160824223000,258.299988,207.050003,80.158735,52,59.200001,100,68.5,71.800003,68.800003
20160824224500,258.299988,202.130005,78.253974,52,59.200001,100,68.5,71.800003,68.800003
20160824230000,258.299988,202.130005,78.253974,52,60.400002,100,68.599998,71.800003,68.800003
20160824231500,258.299988,205.820007,79.682546,52,61.900002,100,68.599998,71.800003,68.800003
20160824233000,258.299988,205.820007,79.682546,52,61.200001,100,68.599998,71.800003,68.800003
20160824234500,258.299988,205.820007,79.682546,52,60.400002,100,68.599998,71.800003,68.800003
20160825000000,258.299988,200.899994,77.777779,52,62.0,100,68.599998,71.800003,68.800003
20160825001500,258.299988,200.899994,77.777779,52,60.799999,100,68.599998,71.800003,68.800003
20160825003000,258.299988,200.899994,77.777779,52,60.799999,100,68.599998,71.800003,68.800003
20160825004500,258.299988,204.589996,79.206352,52,61.599998,100,68.599998,71.800003,68.800003
20160825010000,258.299988,202.539993,78.4127,52,60.0,100,68.599998,71.800003,68.800003
20160825011500,258.299988,202.539993,78.4127,52,61.400002,100,68.599998,71.800003,68.800003
20160825013000,258.299988,205.820007,79.682546,52,60.0,100,68.599998,71.800003,68.800003
20160825014500,258.299988,205.820007,79.682546,52,61.599998,100,68.599998,71.800003,68.800003
20160825020000,258.299988,205.820007,79.682546,52,60.0,100,68.599998,71.800003,68.800003
20160825021500,258.299988,205.820007,79.682546,52,61.900002,100,68.599998,71.800003,68.800003
20160825023000,258.299988,205.820007,79.682546,52,60.0,100,68.599998,71.800003,68.800003
20160825024500,258.299988,203.360001,78.730163,52,61.5,100,68.5,71.800003,68.800003
20160825030000,258.299988,203.360001,78.730163,52,60.400002,100,68.5,71.800003,68.800003
20160825031500,258.299988,203.360001,78.730163,52,63.599998,100,68.5,71.800003,68.800003
20160825033000,258.299988,206.229996,79.841272,52,62.400002,100,68.599998,71.800003,68.800003
20160825034500,258.299988,203.770004,78.888894,52,63.400002,100,68.599998,71.800003,68.800003
20160825040000,258.299988,203.770004,78.888894,52,62.400002,100,68.599998,71.800003,68.800003
20160825041500,258.299988,203.770004,78.888894,52,63.599998,100,68.599998,71.800003,68.800003
20160825043000,258.299988,203.770004,78.888894,52,62.099998,100,68.599998,71.800003,68.800003
20160825044500,258.299988,203.770004,78.888894,52,64.0,100,68.599998,71.800003,68.800003
20160825050000,258.299988,203.770004,78.888894,52,62.0,100,68.599998,71.800003,68.800003
20160825051500,258.299988,203.770004,78.888894,52,62.0,100,68.599998,71.800003,68.800003
20160825053000,258.299988,203.770004,78.888894,52,64.0,100,68.5,71.800003,68.800003
20160825054500,258.299988,206.229996,79.841272,52,63.200001,100,68.599998,71.800003,68.800003
20160825060000,258.299988,206.229996,79.841272,52,63.200001,100,68.599998,71.800003,68.800003
20160825061500,258.299988,206.229996,79.841272,52,64.400002,100,68.599998,71.800003,68.800003
20160825063000,258.299988,206.229996,79.841272,52,67.199997,100,68.599998,71.800003,68.800003
20160825064500,258.299988,206.229996,79.841272,52,64.5,100,68.599998,71.800003,68.800003
20160825070000,258.299988,203.770004,78.888894,52,63.599998,100,68.599998,71.800003,68.800003
20160825071500,258.299988,203.770004,78.888894,52,63.599998,100,68.599998,71.800003,68.800003
20160825073000,258.299988,203.770004,78.888894,52,66.199997,100,68.599998,71.800003,68.800003
20160825074500,258.299988,203.770004,78.888894,52,64.400002,100,68.599998,71.800003,68.800003
20160825080000,258.299988,203.770004,78.888894,52,64.400002,100,68.599998,71.800003,68.800003
20160825081500,258.299988,203.770004,78.888894,52,63.200001,100,68.599998,71.800003,68.800003
20160825083000,258.299988,203.770004,78.888894,52,66.300003,100,68.599998,71.800003,68.800003
20160825084500,258.299988,225.089996,87.14286,55,54.700001,0,68.099998,69.0,66.0
20160825090000,258.299988,207.050003,80.158735,53,54.700001,0,67.800003,69.0,66.0
20160825091500,258.299988,207.050003,80.158735,53,54.700001,0,67.599998,69.0,66.0
20160825093000,258.299988,207.050003,80.158735,53,54.700001,0,67.400002,69.0,66.0
20160825094500,258.299988,204.589996,79.206352,53,54.700001,0,67.300003,69.0,66.0
20160825100000,258.299988,202.130005,78.253974,53,54.700001,0,67.199997,69.0,66.0
20160825101500,258.299988,202.130005,78.253974,53,54.700001,0,67.199997,69.0,66.0
20160825103000,258.299988,202.130005,78.253974,53,55.900002,0,67.099998,69.0,66.0
20160825104500,258.299988,202.130005,78.253974,53,55.200001,0,67.0,69.0,66.0
20160825110000,258.299988,200.080002,77.460322,53,55.200001,0,66.900002,69.0,66.0
20160825111500,258.299988,200.080002,77.460322,53,55.200001,100,67.099998,71.800003,68.800003
20160825113000,258.299988,202.539993,78.4127,53,56.0,100,67.199997,71.800003,68.800003
20160825114500,258.299988,202.539993,78.4127,53,56.0,100,67.300003,71.800003,68.800003
20160825120000,258.299988,202.539993,78.4127,53,70.5,100,67.400002,71.800003,68.800003
20160825121500,258.299988,200.080002,77.460322,53,80.699997,100,67.900002,71.800003,68.800003
20160825123000,258.299988,197.210007,76.349213,53,88.599998,100,68.199997,71.800003,68.800003
20160825124500,258.299988,200.080002,77.460322,53,86.900002,100,68.599998,71.800003,68.800003
20160825130000,258.299988,202.130005,78.253974,53,86.900002,100,68.800003,71.800003,68.800003
20160825131500,258.299988,205.820007,79.682546,53,67.5,0,69.099998,71.800003,68.800003
20160825133000,258.299988,205.820007,79.682546,53,55.5,0,68.699997,71.800003,68.800003
20160825134500,258.299988,209.100006,80.952387,53,55.5,100,68.400002,71.800003,68.800003
20160825140000,258.299988,209.100006,80.952387,53,54.700001,100,68.300003,71.800003,68.800003
20160825141500,258.299988,209.100006,80.952387,53,54.700001,100,68.300003,71.800003,68.800003
20160825143000,258.299988,209.100006,80.952387,52,54.700001,100,68.300003,71.800003,68.800003
20160825144500,258.299988,209.100006,80.952387,52,54.700001,100,68.300003,71.800003,68.800003
20160825150000,258.299988,205.0,79.365083,52,54.700001,100,68.199997,71.800003,68.800003
20160825151500,258.299988,205.0,79.365083,52,54.700001,100,68.199997,71.800003,68.800003
20160825153000,258.299988,207.050003,80.158735,52,54.700001,100,68.199997,71.800003,68.800003
20160825154500,258.299988,207.050003,80.158735,52,54.700001,100,68.300003,71.800003,68.800003
20160825160000,258.299988,207.050003,80.158735,52,54.700001,100,68.300003,71.800003,68.800003
20160825161500,258.299988,207.050003,80.158735,52,54.700001,100,68.300003,71.800003,68.800003
20160825163000,258.299988,207.050003,80.158735,52,54.700001,100,68.300003,71.800003,68.800003
20160825164500,258.299988,207.050003,80.158735,52,54.700001,100,68.300003,71.800003,68.800003
20160825170000,258.299988,207.050003,80.158735,52,54.700001,100,68.199997,71.800003,68.800003
20160825171500,258.299988,207.050003,80.158735,52,54.700001,100,68.199997,71.800003,68.800003
20160825173000,258.299988,207.050003,80.158735,52,55.299999,100,68.199997,71.800003,68.800003
20160825174500,258.299988,207.050003,80.158735,52,55.299999,100,68.199997,71.800003,68.800003
20160825180000,258.299988,207.050003,80.158735,52,55.299999,100,68.199997,71.800003,68.800003
20160825181500,258.299988,207.050003,80.158735,52,57.099998,100,68.099998,71.800003,68.800003
20160825183000,258.299988,207.050003,80.158735,52,65.400002,100,68.199997,71.800003,68.800003
20160825184500,258.299988,207.050003,80.158735,52,69.699997,100,68.400002,71.800003,68.800003
20160825190000,258.299988,207.050003,80.158735,52,69.699997,100,68.5,71.800003,68.800003
20160825191500,258.299988,207.050003,80.158735,52,73.900002,100,68.599998,71.800003,68.800003
20160825193000,258.299988,203.770004,78.888894,52,71.099998,100,68.699997,71.800003,68.800003
20160825194500,258.299988,209.509995,81.111113,52,69.199997,100,68.800003,71.800003,68.800003
20160825200000,258.299988,205.0,79.365083,52,72.400002,100,68.699997,71.800003,68.800003
20160825201500,258.299988,208.279999,80.634924,52,73.800003,100,68.699997,71.800003,68.800003
20160825203000,258.299988,205.820007,79.682546,52,70.599998,100,68.699997,71.800003,68.800003
20160825204500,258.299988,209.100006,80.952387,52,69.199997,100,68.699997,71.800003,68.800003
20160825210000,258.299988,206.229996,79.841272,52,73.0,100,68.699997,71.800003,68.800003
20160825211500,258.299988,206.229996,79.841272,52,69.699997,100,68.800003,71.800003,68.800003
20160825213000,258.299988,206.229996,79.841272,52,70.5,100,68.800003,71.800003,68.800003
20160825214500,258.299988,206.229996,79.841272,52,73.5,100,68.900002,71.800003,68.800003
20160825220000,258.299988,206.229996,79.841272,52,69.699997,100,68.900002,71.800003,68.800003
20160825221500,258.299988,206.229996,79.841272,52,72.900002,100,68.900002,71.800003,68.800003
20160825223000,258.299988,206.229996,79.841272,52,71.099998,100,68.900002,71.699997,68.699997
20160825224500,258.299988,209.100006,80.952387,52,53.900002,100,68.699997,71.800003,68.800003
20160825230000,258.299988,209.100006,80.952387,52,53.900002,100,68.400002,71.599998,68.599998
20160825231500,258.299988,209.100006,80.952387,52,53.900002,100,68.300003,71.5,68.5
20160825233000,258.299988,205.0,79.365083,52,53.900002,100,68.199997,71.400002,68.400002
20160825234500,258.299988,208.279999,80.634924,52,53.900002,100,68.099998,71.400002,68.400002
20160826000000,258.299988,208.279999,80.634924,52,53.900002,100,67.900002,71.400002,68.400002
20160826001500,258.299988,204.589996,79.206352,52,53.900002,100,67.900002,71.400002,68.400002
20160826003000,258.299988,204.589996,79.206352,52,53.900002,100,67.800003,71.400002,68.400002
20160826004500,258.299988,204.589996,79.206352,52,53.900002,100,67.699997,71.400002,68.400002
20160826010000,258.299988,204.589996,79.206352,52,53.900002,100,67.699997,71.400002,68.400002
20160826011500,258.299988,204.589996,79.206352,52,53.900002,100,67.599998,71.400002,68.400002
20160826013000,258.299988,207.050003,80.158735,52,53.900002,100,67.599998,71.400002,68.400002
20160826014500,258.299988,207.050003,80.158735,52,53.900002,100,67.5,71.400002,68.400002
20160826020000,258.299988,207.050003,80.158735,52,53.900002,100,67.400002,71.400002,68.400002
20160826021500,258.299988,207.050003,80.158735,52,54.799999,100,67.400002,71.400002,68.400002
20160826023000,258.299988,207.050003,80.158735,52,70.5,100,67.5,71.400002,68.400002
20160826024500,258.299988,209.509995,81.111113,52,76.400002,100,67.800003,71.400002,68.400002
20160826030000,258.299988,206.229996,79.841272,52,74.900002,100,68.0,71.400002,68.400002
20160826031500,258.299988,206.229996,79.841272,52,81.599998,100,68.199997,71.400002,68.400002
20160826033000,258.299988,206.229996,79.841272,52,77.300003,100,68.300003,71.400002,68.400002
20160826034500,258.299988,206.229996,79.841272,52,75.900002,100,68.5,71.400002,68.400002
20160826040000,258.299988,206.229996,79.841272,52,57.700001,0,68.699997,71.400002,68.400002
20160826041500,258.299988,206.229996,79.841272,52,53.900002,0,68.300003,71.400002,68.400002
20160826043000,258.299988,206.229996,79.841272,52,53.900002,0,68.199997,71.400002,68.400002
20160826044500,258.299988,209.509995,81.111113,52,53.900002,100,68.099998,71.400002,68.400002
20160826050000,258.299988,206.229996,79.841272,52,53.900002,100,67.900002,71.400002,68.400002
20160826051500,258.299988,206.229996,79.841272,52,53.099998,100,67.800003,71.400002,68.400002
20160826053000,258.299988,206.229996,79.841272,52,53.900002,100,67.699997,71.400002,68.400002
20160826054500,258.299988,206.229996,79.841272,52,56.700001,100,67.699997,71.400002,68.400002
20160826060000,258.299988,206.229996,79.841272,52,56.0,100,67.699997,71.400002,68.400002
20160826061500,258.299988,206.229996,79.841272,52,56.0,100,67.699997,71.400002,68.400002
20160826063000,258.299988,206.229996,79.841272,52,55.200001,100,67.699997,71.400002,68.400002
20160826064500,258.299988,206.229996,79.841272,52,55.200001,100,67.599998,71.400002,68.400002
20160826070000,258.299988,209.509995,81.111113,52,55.200001,100,67.599998,71.400002,68.400002
20160826071500,258.299988,209.509995,81.111113,52,55.200001,100,67.599998,71.400002,68.400002
20160826073000,258.299988,202.539993,78.4127,52,56.099998,100,67.5,71.400002,68.400002
20160826074500,258.299988,206.229996,79.841272,52,60.299999,100,67.599998,71.400002,68.400002
20160826080000,258.299988,203.360001,78.730163,52,74.800003,100,67.699997,71.400002,68.400002
20160826081500,258.299988,203.360001,78.730163,52,76.400002,100,67.900002,71.400002,68.400002
20160826083000,258.299988,203.360001,78.730163,52,76.400002,100,68.300003,71.400002,68.400002
20160826084500,258.299988,203.360001,78.730163,52,81.599998,100,68.400002,71.400002,68.400002
