PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160826090000,258.299988,201.309998,77.936511,52,77.300003,100,68.699997,71.400002,68.400002
20160826091500,258.299988,201.309998,77.936511,52,56.0,0,68.400002,71.400002,68.400002
20160826093000,258.299988,201.309998,77.936511,53,56.0,0,68.300003,71.400002,68.400002
20160826094500,258.299988,198.850006,76.984133,53,56.0,0,68.199997,71.400002,68.400002
20160826100000,258.299988,201.309998,77.936511,53,56.0,0,68.199997,71.400002,68.400002
20160826101500,258.299988,201.309998,77.936511,53,55.200001,100,68.099998,71.400002,68.400002
20160826103000,258.299988,201.309998,77.936511,53,56.0,100,68.0,71.400002,68.400002
20160826104500,258.299988,198.440002,76.825401,53,56.0,100,68.0,71.400002,68.400002
20160826110000,258.299988,203.770004,78.888894,53,56.0,100,67.900002,71.400002,68.400002
20160826111500,258.299988,203.770004,78.888894,53,56.0,100,67.900002,71.400002,68.400002
20160826113000,258.299988,203.770004,78.888894,53,56.700001,100,67.800003,71.400002,68.400002
20160826114500,258.299988,203.770004,78.888894,53,56.700001,100,67.800003,71.400002,68.400002
20160826120000,258.299988,203.770004,78.888894,53,56.700001,100,67.800003,71.400002,68.400002
20160826121500,258.299988,203.770004,78.888894,53,56.700001,100,67.800003,71.400002,68.400002
20160826123000,258.299988,203.770004,78.888894,53,56.0,100,67.800003,71.400002,68.400002
20160826124500,258.299988,203.770004,78.888894,53,56.0,100,67.900002,71.400002,68.400002
20160826130000,258.299988,206.229996,79.841272,53,56.799999,100,67.900002,71.400002,68.400002
20160826131500,258.299988,203.770004,78.888894,53,56.799999,100,67.900002,71.400002,68.400002
20160826133000,258.299988,203.770004,78.888894,53,56.799999,100,67.900002,71.400002,68.400002
20160826134500,258.299988,203.770004,78.888894,53,56.799999,100,67.900002,71.400002,68.400002
20160826140000,258.299988,203.770004,78.888894,53,56.799999,100,67.900002,71.400002,68.400002
20160826141500,258.299988,208.279999,80.634924,53,56.799999,100,68.0,71.400002,68.400002
20160826143000,258.299988,208.279999,80.634924,53,56.799999,100,68.0,71.400002,68.400002
20160826144500,258.299988,208.279999,80.634924,53,56.799999,100,68.099998,71.400002,68.400002
20160826150000,258.299988,208.279999,80.634924,53,56.799999,100,68.099998,71.400002,68.400002
20160826151500,258.299988,208.279999,80.634924,53,56.799999,100,68.199997,71.400002,68.400002
20160826153000,258.299988,208.279999,80.634924,53,56.799999,100,68.199997,71.400002,68.400002
20160826154500,258.299988,208.279999,80.634924,53,56.799999,100,68.199997,71.400002,68.400002
20160826160000,258.299988,208.279999,80.634924,53,56.799999,100,68.199997,71.400002,68.400002
20160826161500,258.299988,208.279999,80.634924,53,56.799999,100,68.199997,71.400002,68.400002
20160826163000,258.299988,208.279999,80.634924,53,56.799999,100,68.300003,71.400002,68.400002
20160826164500,258.299988,208.279999,80.634924,53,56.799999,100,68.199997,71.400002,68.400002
20160826170000,258.299988,208.279999,80.634924,53,56.799999,100,68.199997,71.400002,68.400002
20160826171500,258.299988,208.279999,80.634924,53,56.799999,100,68.199997,71.400002,68.400002
20160826173000,258.299988,204.589996,79.206352,52,56.799999,100,68.199997,71.400002,68.400002
20160826174500,258.299988,204.589996,79.206352,52,56.799999,100,68.199997,71.400002,68.400002
20160826180000,258.299988,204.589996,79.206352,52,56.799999,100,68.199997,71.400002,68.400002
20160826181500,258.299988,204.589996,79.206352,52,56.799999,100,68.199997,71.400002,68.400002
20160826183000,258.299988,207.460007,80.317467,52,56.799999,100,68.300003,71.400002,68.400002
20160826184500,258.299988,207.460007,80.317467,52,56.799999,100,68.300003,71.400002,68.400002
20160826190000,258.299988,207.460007,80.317467,52,56.799999,100,68.300003,71.400002,68.400002
20160826191500,258.299988,207.460007,80.317467,52,56.799999,100,68.300003,71.400002,68.400002
20160826193000,258.299988,207.460007,80.317467,52,56.799999,100,68.300003,71.400002,68.400002
20160826194500,258.299988,207.460007,80.317467,52,56.0,100,68.300003,71.400002,68.400002
20160826200000,258.299988,207.460007,80.317467,52,56.0,100,68.300003,71.400002,68.400002
20160826201500,258.299988,207.460007,80.317467,52,56.0,100,68.300003,71.400002,68.400002
20160826203000,258.299988,205.0,79.365083,52,56.0,100,68.300003,71.400002,68.400002
20160826204500,258.299988,205.0,79.365083,52,56.0,100,68.300003,71.400002,68.400002
20160826210000,258.299988,205.0,79.365083,52,56.0,100,68.199997,71.400002,68.400002
20160826211500,258.299988,205.0,79.365083,52,56.0,100,68.199997,71.400002,68.400002
20160826213000,258.299988,208.279999,80.634924,52,56.0,100,68.199997,71.400002,68.400002
20160826214500,258.299988,205.0,79.365083,52,56.0,100,68.199997,71.400002,68.400002
20160826220000,258.299988,207.460007,80.317467,52,56.0,100,68.199997,71.400002,68.400002
20160826221500,258.299988,207.460007,80.317467,52,56.0,100,68.199997,71.400002,68.400002
20160826223000,258.299988,207.460007,80.317467,52,56.0,100,68.199997,71.400002,68.400002
20160826224500,258.299988,202.130005,78.253974,52,56.0,100,68.199997,71.400002,68.400002
20160826230000,258.299988,202.130005,78.253974,52,56.0,100,68.199997,71.400002,68.400002
20160826231500,258.299988,202.130005,78.253974,52,56.0,100,68.199997,71.400002,68.400002
20160826233000,258.299988,202.130005,78.253974,52,56.0,100,68.199997,71.400002,68.400002
20160826234500,258.299988,202.130005,78.253974,52,56.0,100,68.199997,71.400002,68.400002
20160827000000,258.299988,202.130005,78.253974,52,56.0,100,68.199997,71.400002,68.400002
20160827001500,258.299988,202.130005,78.253974,52,56.0,100,68.199997,71.400002,68.400002
20160827003000,258.299988,200.080002,77.460322,52,56.0,100,68.099998,71.400002,68.400002
20160827004500,258.299988,202.539993,78.4127,52,56.0,100,68.099998,71.300003,68.300003
20160827010000,258.299988,202.539993,78.4127,52,56.0,100,68.099998,71.300003,68.300003
20160827011500,258.299988,210.330002,81.428576,55,56.0,0,68.099998,71.300003,68.300003
20160827013000,258.299988,200.899994,77.777779,54,55.099998,100,67.900002,71.300003,68.300003
20160827014500,258.299988,203.770004,78.888894,54,55.099998,100,67.699997,71.300003,68.300003
20160827020000,258.299988,200.080002,77.460322,54,55.099998,100,67.599998,71.300003,68.300003
20160827021500,258.299988,202.539993,78.4127,54,55.099998,100,67.599998,71.300003,68.300003
20160827023000,258.299988,202.539993,78.4127,54,55.099998,100,67.599998,71.300003,68.300003
20160827024500,258.299988,202.539993,78.4127,54,55.099998,100,67.599998,71.300003,68.300003
20160827030000,258.299988,202.539993,78.4127,54,55.099998,100,67.599998,71.300003,68.300003
20160827031500,258.299988,202.539993,78.4127,54,55.099998,100,67.599998,71.300003,68.300003
20160827033000,258.299988,202.539993,78.4127,54,55.099998,100,67.599998,71.300003,68.300003
20160827034500,258.299988,205.0,79.365083,54,55.099998,100,67.599998,71.199997,68.199997
20160827040000,258.299988,202.539993,78.4127,54,55.099998,100,67.5,71.199997,68.199997
20160827041500,258.299988,202.539993,78.4127,54,55.099998,100,67.5,71.199997,68.199997
20160827043000,258.299988,202.539993,78.4127,54,55.099998,100,67.5,71.099998,68.099998
20160827044500,258.299988,202.539993,78.4127,54,55.099998,100,67.5,71.099998,68.099998
20160827050000,258.299988,200.080002,77.460322,54,56.700001,100,67.5,71.0,68.0
20160827051500,258.299988,202.539993,78.4127,54,57.599998,100,67.599998,71.0,68.0
20160827053000,258.299988,202.539993,78.4127,54,57.599998,100,67.599998,71.0,68.0
20160827054500,258.299988,202.539993,78.4127,54,60.400002,100,67.599998,70.900002,67.900002
20160827060000,258.299988,202.539993,78.4127,54,60.400002,100,67.699997,70.900002,67.900002
20160827061500,258.299988,202.539993,78.4127,54,60.400002,100,67.699997,70.900002,67.900002
20160827063000,258.299988,202.539993,78.4127,54,60.400002,100,67.699997,70.900002,67.900002
20160827064500,258.299988,207.460007,80.317467,54,61.900002,100,67.800003,70.900002,67.900002
20160827070000,258.299988,207.460007,80.317467,54,61.200001,100,67.800003,70.900002,67.900002
20160827071500,258.299988,205.0,79.365083,54,61.200001,100,67.900002,70.900002,67.900002
20160827073000,258.299988,205.0,79.365083,54,62.400002,100,67.900002,70.900002,67.900002
20160827074500,258.299988,205.0,79.365083,54,60.799999,100,67.900002,70.900002,67.900002
20160827080000,258.299988,205.0,79.365083,54,61.900002,100,67.900002,70.900002,67.900002
20160827081500,258.299988,205.0,79.365083,54,61.900002,100,68.0,70.900002,67.900002
20160827083000,258.299988,207.050003,80.158735,54,60.799999,100,68.0,70.900002,67.900002
20160827084500,258.299988,207.050003,80.158735,54,60.799999,100,68.099998,70.900002,67.900002
20160827090000,258.299988,207.050003,80.158735,54,60.799999,100,68.099998,70.900002,67.900002
20160827091500,258.299988,207.050003,80.158735,54,60.799999,100,68.099998,70.900002,67.900002
20160827093000,258.299988,207.050003,80.158735,54,60.799999,100,68.099998,70.900002,67.900002
20160827094500,258.299988,207.050003,80.158735,54,63.200001,100,68.099998,70.900002,67.900002
20160827100000,258.299988,207.050003,80.158735,54,62.0,100,68.099998,70.900002,67.900002
20160827101500,258.299988,207.050003,80.158735,54,60.799999,100,68.099998,70.900002,67.900002
20160827103000,258.299988,207.050003,80.158735,54,60.799999,100,68.099998,70.900002,67.900002
20160827104500,258.299988,207.050003,80.158735,54,60.799999,100,68.099998,70.900002,67.900002
20160827110000,258.299988,207.050003,80.158735,54,62.299999,100,68.099998,70.900002,67.900002
20160827111500,258.299988,207.050003,80.158735,54,60.799999,100,68.099998,70.900002,67.900002
20160827113000,258.299988,203.770004,78.888894,54,56.400002,0,68.199997,70.900002,67.900002
20160827114500,258.299988,203.770004,78.888894,54,55.200001,0,68.099998,70.900002,67.900002
20160827120000,258.299988,203.770004,78.888894,54,55.200001,0,68.0,70.900002,67.900002
20160827121500,258.299988,210.330002,81.428576,54,55.200001,0,67.900002,70.900002,67.900002
20160827123000,258.299988,210.330002,81.428576,54,55.900002,0,67.900002,70.900002,67.900002
20160827124500,258.299988,206.229996,79.841272,54,55.900002,0,67.900002,70.900002,67.900002
20160827130000,258.299988,206.229996,79.841272,54,55.900002,0,67.900002,70.900002,67.900002
20160827131500,258.299988,206.229996,79.841272,54,55.200001,0,67.800003,70.900002,67.900002
20160827133000,258.299988,203.770004,78.888894,54,55.200001,0,67.800003,70.900002,67.900002
20160827134500,258.299988,203.770004,78.888894,54,56.299999,0,67.900002,70.900002,67.900002
20160827140000,258.299988,257.070007,99.523817,61,55.299999,0,67.699997,68.0,64.199997
20160827141500,258.299988,239.850006,92.85715,59,55.299999,0,67.5,68.0,64.099998
20160827143000,258.299988,211.970001,82.063496,54,56.0,0,67.300003,68.0,63.900002
20160827144500,258.299988,211.970001,82.063496,53,56.0,0,67.199997,68.0,63.799999
20160827150000,258.299988,209.100006,80.952387,53,55.200001,0,67.199997,68.0,63.700001
20160827151500,258.299988,204.589996,79.206352,53,56.299999,0,67.099998,68.0,63.700001
20160827153000,258.299988,204.589996,79.206352,53,56.299999,0,67.0,68.0,63.700001
20160827154500,258.299988,204.589996,79.206352,53,56.299999,0,66.900002,68.0,63.700001
20160827160000,258.299988,200.899994,77.777779,53,56.299999,0,66.800003,68.0,63.700001
20160827161500,258.299988,203.770004,78.888894,53,56.299999,0,66.699997,68.0,63.700001
20160827163000,258.299988,203.770004,78.888894,53,56.299999,0,66.699997,68.0,63.700001
20160827164500,258.299988,206.229996,79.841272,53,56.299999,0,66.699997,68.0,63.700001
20160827170000,258.299988,206.229996,79.841272,53,56.299999,0,66.599998,68.0,63.700001
20160827171500,258.299988,203.770004,78.888894,53,56.299999,0,66.599998,68.0,63.700001
20160827173000,258.299988,203.770004,78.888894,53,56.299999,0,66.5,68.0,63.700001
20160827174500,258.299988,205.820007,79.682546,53,56.299999,0,66.400002,68.0,63.700001
20160827180000,258.299988,205.820007,79.682546,53,56.299999,0,66.400002,68.0,63.700001
20160827181500,258.299988,205.820007,79.682546,53,56.299999,0,66.400002,68.0,63.700001
20160827183000,258.299988,205.820007,79.682546,53,56.299999,0,66.300003,68.0,63.700001
20160827184500,258.299988,203.360001,78.730163,53,56.299999,0,66.300003,68.0,63.700001
20160827190000,258.299988,203.360001,78.730163,53,55.599998,0,66.300003,68.0,63.700001
20160827191500,258.299988,203.360001,78.730163,53,55.599998,0,66.300003,68.0,63.700001
20160827193000,258.299988,207.050003,80.158735,53,55.599998,0,66.199997,68.0,63.700001
20160827194500,258.299988,203.770004,78.888894,53,55.599998,0,66.199997,68.0,63.700001
20160827200000,258.299988,205.820007,79.682546,53,55.599998,0,66.199997,68.0,63.700001
20160827201500,258.299988,205.820007,79.682546,53,55.599998,0,66.099998,68.0,63.700001
20160827203000,258.299988,205.820007,79.682546,53,55.599998,0,66.099998,68.0,63.700001
20160827204500,258.299988,205.820007,79.682546,53,55.599998,0,66.099998,68.0,63.700001
20160827210000,258.299988,209.509995,81.111113,53,55.599998,0,66.0,68.0,63.700001
20160827211500,258.299988,204.589996,79.206352,53,55.599998,0,66.0,68.0,63.700001
20160827213000,258.299988,204.589996,79.206352,53,55.599998,0,65.900002,68.0,63.700001
20160827214500,258.299988,207.050003,80.158735,53,54.700001,0,65.800003,68.0,63.700001
20160827220000,258.299988,207.050003,80.158735,53,54.700001,0,65.800003,68.0,63.700001
20160827221500,258.299988,204.589996,79.206352,53,54.700001,0,65.800003,68.0,63.700001
20160827223000,258.299988,204.589996,79.206352,53,54.700001,0,65.699997,68.0,63.700001
20160827224500,258.299988,204.589996,79.206352,53,57.099998,0,65.699997,68.0,63.700001
20160827230000,258.299988,204.589996,79.206352,53,56.400002,0,65.699997,68.0,63.700001
20160827231500,258.299988,204.589996,79.206352,53,56.400002,0,65.699997,68.0,63.700001
20160827233000,258.299988,204.589996,79.206352,53,55.599998,0,65.699997,68.0,63.700001
20160827234500,258.299988,204.589996,79.206352,53,55.599998,0,65.599998,68.0,63.700001
20160828000000,258.299988,204.589996,79.206352,53,55.599998,0,65.599998,68.0,63.700001
20160828001500,258.299988,204.589996,79.206352,53,55.599998,0,65.599998,68.0,63.700001
20160828003000,258.299988,204.589996,79.206352,53,55.599998,0,65.599998,68.0,63.700001
20160828004500,258.299988,204.589996,79.206352,53,54.700001,0,65.599998,68.0,63.700001
20160828010000,258.299988,204.589996,79.206352,53,56.700001,0,65.699997,68.0,63.700001
20160828011500,258.299988,204.589996,79.206352,53,56.0,0,65.699997,68.0,63.700001
20160828013000,258.299988,204.589996,79.206352,53,55.200001,0,65.800003,68.0,63.700001
20160828014500,258.299988,204.589996,79.206352,53,55.200001,0,65.800003,68.0,63.700001
20160828020000,258.299988,207.460007,80.317467,53,55.200001,0,65.800003,68.0,63.700001
20160828021500,258.299988,205.0,79.365083,53,56.700001,0,65.800003,68.0,63.700001
20160828023000,258.299988,205.0,79.365083,53,56.700001,0,65.900002,68.0,63.700001
20160828024500,258.299988,205.0,79.365083,53,55.700001,0,66.0,68.0,63.700001
20160828030000,258.299988,205.0,79.365083,53,55.700001,0,65.800003,68.0,63.700001
20160828031500,258.299988,202.130005,78.253974,53,57.099998,0,65.699997,68.0,63.700001
20160828033000,258.299988,202.130005,78.253974,53,56.400002,0,65.699997,68.0,63.700001
20160828034500,258.299988,205.0,79.365083,53,56.400002,0,65.699997,68.0,63.700001
20160828040000,258.299988,207.460007,80.317467,53,55.5,0,65.599998,68.0,63.700001
20160828041500,258.299988,207.460007,80.317467,53,54.700001,0,65.599998,68.0,63.700001
20160828043000,258.299988,207.460007,80.317467,53,54.700001,0,65.5,68.0,63.700001
20160828044500,258.299988,210.330002,81.428576,53,56.0,0,65.5,68.0,63.700001
20160828050000,258.299988,210.330002,81.428576,53,56.700001,0,65.5,68.0,63.700001
20160828051500,258.299988,210.330002,81.428576,53,56.700001,0,65.5,68.0,63.700001
20160828053000,258.299988,210.330002,81.428576,53,55.5,0,65.400002,68.0,63.700001
20160828054500,258.299988,210.330002,81.428576,53,56.400002,0,65.5,68.0,63.700001
20160828060000,258.299988,210.330002,81.428576,53,56.400002,0,65.599998,68.0,63.700001
20160828061500,258.299988,210.330002,81.428576,53,56.400002,0,65.599998,68.0,63.700001
20160828063000,258.299988,210.330002,81.428576,53,55.200001,0,65.599998,68.0,63.700001
20160828064500,258.299988,210.330002,81.428576,53,55.200001,0,65.599998,68.0,63.700001
20160828070000,258.299988,210.330002,81.428576,53,55.200001,0,65.699997,68.0,63.700001
20160828071500,258.299988,202.539993,78.4127,52,55.200001,0,65.699997,68.0,63.700001
20160828073000,258.299988,202.539993,78.4127,52,55.900002,0,65.699997,68.0,63.700001
20160828074500,258.299988,206.229996,79.841272,52,81.5,100,66.0,73.900002,70.900002
20160828080000,258.299988,202.539993,78.4127,52,84.800003,100,66.400002,73.900002,70.900002
20160828081500,258.299988,202.539993,78.4127,52,89.5,100,66.800003,73.900002,70.900002
20160828083000,258.299988,202.539993,78.4127,52,82.599998,100,67.199997,73.900002,70.900002
20160828084500,258.299988,202.539993,78.4127,52,90.400002,100,67.599998,73.900002,70.900002
20160828090000,258.299988,200.080002,77.460322,52,82.099998,100,68.0,73.900002,70.900002
20160828091500,258.299988,202.130005,78.253974,52,88.800003,100,68.400002,73.900002,70.900002
20160828093000,258.299988,202.130005,78.253974,52,83.5,100,68.800003,73.900002,70.900002
20160828094500,258.299988,202.130005,78.253974,52,85.0,100,69.099998,73.900002,70.900002
20160828100000,258.299988,202.130005,78.253974,52,89.199997,100,69.5,73.900002,70.900002
20160828101500,258.299988,202.130005,78.253974,52,84.400002,100,69.800003,73.900002,70.900002
20160828103000,258.299988,202.130005,78.253974,52,81.599998,100,70.0,73.900002,70.900002
20160828104500,258.299988,202.130005,78.253974,52,81.599998,100,70.300003,73.900002,70.900002
20160828110000,258.299988,202.130005,78.253974,52,88.599998,100,70.5,73.900002,70.900002
20160828111500,258.299988,202.130005,78.253974,52,81.099998,100,70.699997,73.900002,70.900002
20160828113000,258.299988,202.130005,78.253974,52,91.099998,100,70.900002,73.900002,70.900002
20160828114500,258.299988,205.0,79.365083,52,79.199997,100,71.099998,73.900002,70.900002
20160828120000,258.299988,202.130005,78.253974,52,92.300003,100,71.099998,73.900002,70.900002
20160828121500,258.299988,202.130005,78.253974,52,56.799999,100,70.300003,73.900002,70.900002
20160828123000,258.299988,205.820007,79.682546,52,56.799999,100,69.5,73.900002,70.900002
20160828124500,258.299988,205.820007,79.682546,52,56.799999,100,68.900002,73.900002,70.900002
20160828130000,258.299988,209.100006,80.952387,52,58.700001,100,68.599998,73.900002,70.900002
20160828131500,258.299988,209.100006,80.952387,52,82.599998,100,69.099998,73.900002,70.900002
20160828133000,258.299988,209.100006,80.952387,52,81.599998,100,69.699997,73.900002,70.900002
20160828134500,258.299988,209.100006,80.952387,52,82.599998,100,70.0,73.900002,70.900002
20160828140000,258.299988,209.100006,80.952387,52,82.599998,100,70.300003,73.900002,70.900002
20160828141500,258.299988,209.100006,80.952387,52,82.599998,100,70.599998,73.900002,70.900002
20160828143000,258.299988,205.0,79.365083,52,84.300003,100,70.800003,73.900002,70.900002
20160828144500,258.299988,205.0,79.365083,52,80.699997,100,71.0,73.900002,70.900002
20160828150000,258.299988,205.0,79.365083,52,58.400002,0,70.900002,73.900002,70.900002
20160828151500,258.299988,205.0,79.365083,52,57.200001,100,69.800003,73.900002,70.900002
20160828153000,258.299988,202.130005,78.253974,52,57.200001,100,69.300003,73.900002,70.900002
20160828154500,258.299988,202.130005,78.253974,52,57.200001,100,69.599998,73.900002,70.900002
20160828160000,258.299988,198.440002,76.825401,52,57.900002,100,69.099998,73.900002,70.900002
20160828161500,258.299988,198.440002,76.825401,52,82.099998,100,69.199997,73.900002,70.900002
20160828163000,258.299988,218.119995,84.444447,55,56.799999,0,68.800003,69.900002,66.900002
20160828164500,258.299988,207.460007,80.317467,54,56.799999,0,68.400002,69.900002,66.900002
20160828170000,258.299988,207.460007,80.317467,54,56.799999,0,68.199997,69.900002,66.900002
20160828171500,258.299988,207.460007,80.317467,54,56.799999,0,67.900002,69.900002,66.900002
20160828173000,258.299988,207.460007,80.317467,54,56.799999,0,67.699997,69.900002,66.900002
20160828174500,258.299988,207.460007,80.317467,54,56.799999,0,67.599998,69.800003,66.800003
20160828180000,258.299988,205.0,79.365083,53,56.799999,0,67.400002,69.699997,66.699997
20160828181500,258.299988,209.100006,80.952387,53,56.799999,0,67.199997,69.699997,66.699997
20160828183000,258.299988,206.229996,79.841272,53,56.799999,0,67.0,69.5,66.5
20160828184500,258.299988,209.509995,81.111113,53,56.0,0,66.800003,69.5,66.5
20160828190000,258.299988,206.229996,79.841272,52,56.0,0,66.699997,69.5,66.5
20160828191500,258.299988,203.770004,78.888894,52,56.0,0,66.5,69.5,66.5
20160828193000,258.299988,206.229996,79.841272,52,56.0,0,66.300003,69.5,66.5
20160828194500,258.299988,203.770004,78.888894,52,56.0,100,66.199997,69.5,66.5
20160828200000,258.299988,205.820007,79.682546,52,56.0,100,66.099998,69.5,66.5
20160828201500,258.299988,205.820007,79.682546,52,56.0,100,66.0,69.5,66.5
20160828203000,258.299988,202.539993,78.4127,52,56.0,100,65.900002,69.5,66.5
20160828204500,258.299988,204.589996,79.206352,52,56.0,100,65.800003,69.5,66.5
20160828210000,258.299988,204.589996,79.206352,52,56.0,100,65.699997,69.5,66.5
20160828211500,258.299988,204.589996,79.206352,52,56.0,100,65.599998,69.5,66.5
20160828213000,258.299988,204.589996,79.206352,52,56.0,100,65.599998,69.5,66.5
20160828214500,258.299988,200.899994,77.777779,52,56.0,100,65.5,69.5,66.5
20160828220000,258.299988,200.899994,77.777779,52,56.0,100,65.5,69.5,66.5
20160828221500,258.299988,200.899994,77.777779,52,56.799999,100,65.400002,69.5,66.5
20160828223000,258.299988,200.899994,77.777779,52,64.0,100,65.5,69.5,66.5
20160828224500,258.299988,200.899994,77.777779,52,75.400002,100,66.099998,69.5,66.5
20160828230000,258.299988,200.899994,77.777779,52,71.099998,100,66.400002,69.5,66.5
20160828231500,258.299988,204.589996,79.206352,52,75.400002,100,66.699997,69.5,66.5
20160828233000,258.299988,202.539993,78.4127,52,56.400002,0,66.599998,69.5,66.5
20160828234500,258.299988,202.539993,78.4127,52,56.400002,100,66.099998,69.5,66.5
20160829000000,258.299988,202.539993,78.4127,52,55.599998,100,65.900002,69.5,66.5
20160829001500,258.299988,202.539993,78.4127,52,55.599998,100,65.699997,69.5,66.5
20160829003000,258.299988,202.539993,78.4127,52,55.599998,100,65.599998,69.5,66.5
20160829004500,258.299988,202.539993,78.4127,52,55.599998,100,65.5,69.5,66.5
20160829010000,258.299988,205.0,79.365083,52,55.599998,100,65.400002,69.5,66.5
20160829011500,258.299988,205.0,79.365083,52,55.599998,100,65.300003,69.5,66.5
20160829013000,258.299988,205.0,79.365083,52,56.400002,100,65.199997,69.5,66.5
20160829014500,258.299988,205.0,79.365083,52,67.199997,100,65.5,69.5,66.5
20160829020000,258.299988,202.130005,78.253974,52,74.400002,100,66.0,69.5,66.5
20160829021500,258.299988,202.130005,78.253974,52,74.400002,100,66.300003,69.5,66.5
20160829023000,258.299988,202.130005,78.253974,52,72.0,100,66.599998,69.5,66.5
20160829024500,258.299988,202.130005,78.253974,52,74.900002,100,66.699997,69.5,66.5
20160829030000,258.299988,205.820007,79.682546,52,55.599998,0,66.400002,69.5,66.5
20160829031500,258.299988,203.360001,78.730163,52,55.599998,100,66.0,69.5,66.5
20160829033000,258.299988,203.360001,78.730163,52,55.599998,100,65.800003,69.5,66.5
20160829034500,258.299988,203.360001,78.730163,52,55.599998,100,65.599998,69.5,66.5
20160829040000,258.299988,203.360001,78.730163,52,55.599998,100,65.5,69.5,66.5
20160829041500,258.299988,203.360001,78.730163,52,55.599998,100,65.300003,69.5,66.5
20160829043000,258.299988,201.309998,77.936511,52,55.599998,100,65.199997,69.5,66.5
20160829044500,258.299988,203.770004,78.888894,52,56.299999,100,65.099998,69.5,66.5
20160829050000,258.299988,203.770004,78.888894,52,71.099998,100,65.5,69.5,66.5
20160829051500,258.299988,203.770004,78.888894,52,79.699997,100,66.0,69.5,66.5
20160829053000,258.299988,203.770004,78.888894,52,75.900002,100,66.400002,69.5,66.5
20160829054500,258.299988,203.770004,78.888894,52,77.300003,100,66.699997,69.5,66.5
20160829060000,258.299988,203.770004,78.888894,52,56.0,0,66.599998,69.5,66.5
20160829061500,258.299988,203.770004,78.888894,52,56.0,100,66.0,69.5,66.5
20160829063000,258.299988,203.770004,78.888894,52,55.200001,100,65.699997,69.5,66.5
20160829064500,258.299988,203.770004,78.888894,52,55.200001,100,65.599998,69.5,66.5
20160829070000,258.299988,203.770004,78.888894,52,55.900002,100,65.400002,69.5,66.5
20160829071500,258.299988,203.770004,78.888894,52,55.900002,100,65.300003,69.5,66.5
20160829073000,258.299988,203.770004,78.888894,52,55.200001,100,65.099998,69.5,66.5
20160829074500,258.299988,203.770004,78.888894,52,57.5,100,65.099998,69.5,66.5
20160829080000,258.299988,203.770004,78.888894,52,79.199997,100,65.599998,69.5,66.5
20160829081500,258.299988,203.770004,78.888894,52,75.400002,100,66.099998,69.5,66.5
20160829083000,258.299988,203.770004,78.888894,53,75.400002,100,66.5,69.5,66.5
20160829084500,258.299988,201.309998,77.936511,53,74.0,100,66.699997,69.5,66.5
20160829090000,258.299988,201.309998,77.936511,53,55.599998,0,66.699997,69.5,66.5
20160829091500,258.299988,201.309998,77.936511,53,55.599998,0,66.5,69.5,66.5
20160829093000,258.299988,201.309998,77.936511,53,54.700001,0,66.400002,69.5,66.5
20160829094500,258.299988,201.309998,77.936511,53,54.700001,0,66.5,69.5,66.5
20160829100000,258.299988,201.309998,77.936511,53,54.700001,0,66.699997,69.5,66.5
20160829101500,258.299988,203.360001,78.730163,53,54.700001,0,66.699997,69.5,66.5
20160829103000,258.299988,201.309998,77.936511,53,54.700001,0,66.699997,69.5,66.5
20160829104500,258.299988,201.309998,77.936511,53,55.5,0,66.699997,69.5,66.5
20160829110000,258.299988,208.279999,80.634924,54,55.5,0,66.699997,69.5,66.5
20160829111500,258.299988,202.539993,78.4127,53,55.5,0,66.699997,69.5,66.5
20160829113000,258.299988,202.539993,78.4127,53,55.5,0,66.800003,69.5,66.5
20160829114500,258.299988,204.589996,79.206352,53,56.400002,0,66.800003,69.5,66.5
20160829120000,258.299988,207.460007,80.317467,53,56.400002,0,66.800003,69.5,66.5
20160829121500,258.299988,207.460007,80.317467,53,56.400002,0,66.800003,69.5,66.5
20160829123000,258.299988,207.460007,80.317467,53,56.400002,0,66.800003,69.5,66.5
20160829124500,258.299988,207.460007,80.317467,53,56.400002,0,66.900002,69.5,66.5
20160829130000,258.299988,207.460007,80.317467,53,55.599998,0,66.900002,69.5,66.5
20160829131500,258.299988,207.460007,80.317467,53,55.599998,0,66.900002,69.5,66.5
20160829133000,258.299988,207.460007,80.317467,53,55.599998,0,66.900002,69.5,66.5
20160829134500,258.299988,207.460007,80.317467,53,55.599998,0,66.900002,69.5,66.5
20160829140000,258.299988,207.460007,80.317467,53,55.599998,0,66.900002,69.5,66.5
20160829141500,258.299988,207.460007,80.317467,53,55.599998,0,66.900002,69.5,66.5
20160829143000,258.299988,207.460007,80.317467,53,55.599998,0,66.900002,69.5,66.5
20160829144500,258.299988,210.330002,81.428576,53,55.599998,0,66.900002,69.5,66.5
20160829150000,258.299988,210.330002,81.428576,53,55.599998,0,66.900002,69.5,66.5
20160829151500,258.299988,205.0,79.365083,53,55.599998,0,66.900002,69.5,66.5
20160829153000,258.299988,205.0,79.365083,53,55.599998,0,67.199997,69.5,66.5
20160829154500,258.299988,201.309998,77.936511,53,56.299999,0,67.099998,69.5,66.5
20160829160000,258.299988,204.589996,79.206352,53,56.299999,0,67.099998,69.5,66.5
20160829161500,258.299988,204.589996,79.206352,53,56.299999,0,67.099998,69.5,66.5
20160829163000,258.299988,208.279999,80.634924,53,55.200001,0,67.199997,69.5,66.5
20160829164500,258.299988,210.740005,81.587308,52,55.200001,0,67.199997,69.5,66.5
20160829170000,258.299988,210.740005,81.587308,52,55.200001,0,67.300003,69.5,66.5
20160829171500,258.299988,210.740005,81.587308,52,55.200001,0,67.099998,69.5,66.5
20160829173000,258.299988,210.740005,81.587308,52,55.200001,0,66.900002,69.5,66.5
20160829174500,258.299988,208.279999,80.634924,52,55.900002,0,66.800003,69.5,66.5
20160829180000,258.299988,210.740005,81.587308,52,55.200001,0,66.699997,69.5,66.5
20160829181500,258.299988,210.740005,81.587308,52,55.200001,0,66.599998,69.5,66.5
20160829183000,258.299988,210.740005,81.587308,52,55.200001,0,66.699997,69.5,66.5
20160829184500,258.299988,206.229996,79.841272,52,55.200001,0,66.800003,69.5,66.5
20160829190000,258.299988,206.229996,79.841272,52,55.200001,0,66.800003,69.5,66.5
20160829191500,258.299988,206.229996,79.841272,52,55.200001,0,66.800003,69.5,66.5
20160829193000,258.299988,206.229996,79.841272,52,55.200001,0,66.800003,69.5,66.5
20160829194500,258.299988,209.100006,80.952387,52,55.200001,0,66.800003,69.5,66.5
20160829200000,258.299988,209.100006,80.952387,52,55.200001,0,66.800003,69.5,66.5
20160829201500,258.299988,206.229996,79.841272,52,55.200001,0,66.800003,69.5,66.5
20160829203000,258.299988,206.229996,79.841272,52,55.200001,0,66.800003,69.5,66.5
20160829204500,258.299988,210.740005,81.587308,52,55.200001,0,66.800003,69.5,66.5
20160829210000,258.299988,206.229996,79.841272,52,55.200001,0,66.800003,69.5,66.5
20160829211500,258.299988,206.229996,79.841272,52,55.200001,0,66.800003,69.5,66.5
20160829213000,258.299988,209.509995,81.111113,52,55.200001,0,66.800003,69.5,66.5
20160829214500,258.299988,205.820007,79.682546,52,55.200001,0,66.699997,69.5,66.5
20160829220000,258.299988,209.100006,80.952387,52,55.200001,0,66.699997,69.5,66.5
20160829221500,258.299988,209.100006,80.952387,52,55.200001,0,66.699997,69.5,66.5
20160829223000,258.299988,209.100006,80.952387,52,55.200001,0,66.699997,69.5,66.5
20160829224500,258.299988,209.100006,80.952387,52,55.200001,0,66.699997,69.5,66.5
20160829230000,258.299988,209.100006,80.952387,52,55.200001,0,66.699997,69.5,66.5
20160829231500,258.299988,209.100006,80.952387,52,55.200001,0,66.699997,69.5,66.5
20160829233000,258.299988,205.0,79.365083,52,55.200001,0,66.699997,69.5,66.5
20160829234500,258.299988,202.130005,78.253974,52,54.599998,0,66.699997,69.5,66.5
20160830000000,258.299988,198.850006,76.984133,53,55.400002,0,66.699997,69.5,66.5
20160830001500,258.299988,198.850006,76.984133,53,55.400002,0,66.699997,69.5,66.5
20160830003000,258.299988,200.899994,77.777779,53,56.400002,0,66.699997,69.5,66.5
20160830004500,258.299988,198.850006,76.984133,53,55.599998,0,66.699997,69.5,66.5
20160830010000,258.299988,201.309998,77.936511,53,55.599998,0,66.699997,69.5,66.5
20160830011500,258.299988,198.850006,76.984133,53,55.599998,0,66.699997,69.5,66.5
20160830013000,258.299988,198.850006,76.984133,53,55.599998,0,66.699997,69.5,66.5
20160830014500,258.299988,198.850006,76.984133,53,55.599998,0,66.699997,69.5,66.5
20160830020000,258.299988,204.589996,79.206352,53,55.599998,0,66.699997,69.5,66.5
20160830021500,258.299988,202.539993,78.4127,53,56.299999,0,66.699997,69.5,66.5
20160830023000,258.299988,205.0,79.365083,53,55.200001,0,66.699997,69.5,66.5
20160830024500,258.299988,205.0,79.365083,53,55.200001,0,66.699997,69.5,66.5
20160830030000,258.299988,202.539993,78.4127,53,55.200001,0,66.699997,69.5,66.5
20160830031500,258.299988,202.539993,78.4127,53,57.099998,0,66.699997,69.5,66.5
20160830033000,258.299988,205.0,79.365083,53,56.299999,0,66.800003,69.5,66.5
20160830034500,258.299988,205.0,79.365083,53,55.200001,0,66.800003,69.5,66.5
20160830040000,258.299988,202.130005,78.253974,53,55.200001,0,66.800003,69.5,66.5
20160830041500,258.299988,204.589996,79.206352,53,55.900002,0,66.800003,69.5,66.5
20160830043000,258.299988,204.589996,79.206352,53,56.599998,0,66.900002,69.5,66.5
20160830044500,258.299988,204.589996,79.206352,53,55.200001,0,66.900002,69.400002,66.400002
20160830050000,258.299988,204.589996,79.206352,53,56.0,0,66.900002,69.400002,66.400002
20160830051500,258.299988,204.589996,79.206352,53,56.0,0,66.900002,69.400002,66.400002
20160830053000,258.299988,204.589996,79.206352,53,56.0,0,66.900002,69.400002,66.400002
20160830054500,258.299988,204.589996,79.206352,53,54.700001,0,66.900002,69.400002,66.400002
20160830060000,258.299988,204.589996,79.206352,53,56.400002,0,66.900002,69.400002,66.400002
20160830061500,258.299988,204.589996,79.206352,53,55.599998,0,66.900002,69.400002,66.400002
20160830063000,258.299988,204.589996,79.206352,53,55.599998,0,66.900002,69.400002,66.400002
20160830064500,258.299988,204.589996,79.206352,53,55.599998,0,66.900002,69.400002,66.400002
20160830070000,258.299988,202.539993,78.4127,53,54.400002,0,66.900002,69.400002,66.400002
20160830071500,258.299988,202.539993,78.4127,53,56.799999,0,66.900002,69.400002,66.400002
20160830073000,258.299988,202.539993,78.4127,53,55.599998,0,66.900002,69.400002,66.400002
20160830074500,258.299988,204.589996,79.206352,53,55.599998,0,66.900002,69.400002,66.400002
20160830080000,258.299988,207.460007,80.317467,53,55.599998,0,66.900002,69.400002,66.400002
20160830081500,258.299988,202.539993,78.4127,53,55.599998,0,66.900002,69.400002,66.400002
20160830083000,258.299988,209.100006,80.952387,53,54.700001,0,66.800003,69.400002,66.400002
20160830084500,258.299988,209.100006,80.952387,53,55.900002,0,66.800003,69.300003,66.300003
20160830090000,258.299988,209.100006,80.952387,53,55.900002,0,66.800003,69.300003,66.300003
20160830091500,258.299988,206.229996,79.841272,53,55.900002,0,66.900002,69.300003,66.300003
20160830093000,258.299988,209.100006,80.952387,54,55.900002,0,67.0,69.199997,66.199997
20160830094500,258.299988,203.770004,78.888894,54,55.900002,0,67.099998,69.099998,66.099998
20160830100000,258.299988,207.050003,80.158735,54,55.900002,0,67.099998,69.199997,66.199997
20160830101500,258.299988,207.050003,80.158735,54,55.900002,0,67.199997,69.0,66.0
20160830103000,258.299988,207.050003,80.158735,55,55.900002,0,67.199997,69.099998,66.099998
20160830104500,258.299988,207.050003,80.158735,55,55.900002,0,67.199997,69.099998,66.099998
20160830110000,258.299988,212.789993,82.380954,55,55.900002,0,67.199997,69.099998,66.099998
20160830111500,258.299988,205.820007,79.682546,54,55.900002,0,67.300003,69.0,66.0
20160830113000,258.299988,205.820007,79.682546,54,55.900002,0,67.300003,69.099998,66.099998
20160830114500,258.299988,205.820007,79.682546,54,55.900002,0,67.300003,69.0,66.0
20160830120000,258.299988,202.130005,78.253974,54,55.900002,0,67.400002,69.0,66.0
20160830121500,258.299988,205.0,79.365083,54,55.900002,0,67.400002,69.0,66.0
20160830123000,258.299988,205.0,79.365083,54,55.900002,0,67.400002,69.0,66.0
20160830124500,258.299988,205.0,79.365083,54,57.200001,0,67.400002,69.0,66.0
20160830130000,258.299988,205.0,79.365083,54,57.200001,0,67.400002,69.0,66.0
20160830131500,258.299988,205.0,79.365083,54,56.400002,0,67.400002,69.0,66.0
20160830133000,258.299988,205.0,79.365083,54,56.400002,0,67.400002,69.0,66.0
20160830134500,258.299988,205.0,79.365083,54,56.400002,0,67.5,69.0,66.0
20160830140000,258.299988,205.0,79.365083,54,56.400002,0,67.400002,69.0,66.0
20160830141500,258.299988,205.0,79.365083,54,56.400002,0,67.400002,69.0,66.0
20160830143000,258.299988,205.0,79.365083,54,56.400002,0,67.599998,69.0,66.0
20160830144500,258.299988,205.0,79.365083,54,56.400002,0,67.599998,69.0,66.0
20160830150000,258.299988,205.0,79.365083,54,57.099998,0,67.400002,69.0,66.0
20160830151500,258.299988,205.0,79.365083,54,58.0,0,67.400002,69.0,66.0
20160830153000,258.299988,202.539993,78.4127,54,58.0,0,67.300003,69.0,66.0
20160830154500,258.299988,207.050003,80.158735,54,58.0,0,67.199997,69.0,66.0
20160830160000,258.299988,204.589996,79.206352,54,58.0,0,67.099998,69.0,66.0
20160830161500,258.299988,204.589996,79.206352,54,58.799999,0,67.400002,69.0,66.0
20160830163000,258.299988,204.589996,79.206352,54,58.799999,0,67.199997,69.0,66.0
20160830164500,258.299988,204.589996,79.206352,53,58.799999,0,67.199997,69.0,66.0
20160830170000,258.299988,207.050003,80.158735,53,58.799999,0,67.099998,69.0,66.0
20160830171500,258.299988,207.050003,80.158735,53,58.799999,0,67.099998,69.0,66.0
20160830173000,258.299988,207.050003,80.158735,53,58.799999,0,67.0,69.0,66.0
20160830174500,258.299988,207.050003,80.158735,53,58.0,0,67.0,69.0,66.0
20160830180000,258.299988,207.050003,80.158735,53,58.0,0,67.099998,69.0,66.0
20160830181500,258.299988,207.050003,80.158735,53,58.0,0,67.099998,69.0,66.0
20160830183000,258.299988,210.330002,81.428576,53,58.0,0,67.199997,69.0,66.0
20160830184500,258.299988,210.330002,81.428576,53,57.200001,0,67.199997,69.0,66.0
20160830190000,258.299988,207.460007,80.317467,53,57.200001,0,67.199997,69.0,66.0
20160830191500,258.299988,207.460007,80.317467,53,56.400002,0,67.199997,69.0,66.0
20160830193000,258.299988,207.460007,80.317467,53,56.400002,0,67.199997,69.0,66.0
20160830194500,258.299988,207.460007,80.317467,53,56.400002,0,67.199997,69.0,66.0
20160830200000,258.299988,207.460007,80.317467,53,56.400002,0,67.199997,69.0,66.0
20160830201500,258.299988,207.460007,80.317467,53,56.400002,0,67.199997,69.0,66.0
20160830203000,258.299988,207.460007,80.317467,53,56.400002,0,67.199997,69.0,66.0
20160830204500,258.299988,207.460007,80.317467,53,56.400002,0,67.199997,69.0,66.0
20160830210000,258.299988,207.460007,80.317467,53,55.700001,0,67.199997,69.0,66.0
20160830211500,258.299988,207.460007,80.317467,53,55.700001,0,67.099998,69.0,66.0
20160830213000,258.299988,207.460007,80.317467,53,55.700001,0,66.699997,69.0,66.0
20160830214500,258.299988,207.460007,80.317467,53,55.700001,0,66.300003,69.0,66.0
20160830220000,258.299988,207.460007,80.317467,53,55.700001,0,66.099998,69.0,66.0
20160830221500,258.299988,207.460007,80.317467,53,55.700001,0,66.0,69.0,66.0
20160830223000,258.299988,207.460007,80.317467,53,55.700001,0,65.800003,69.0,66.0
20160830224500,258.299988,207.460007,80.317467,53,55.700001,100,65.699997,69.0,66.0
20160830230000,258.299988,207.460007,80.317467,53,55.700001,100,65.599998,69.0,66.0
20160830231500,258.299988,207.460007,80.317467,53,55.700001,100,65.5,69.0,66.0
20160830233000,258.299988,207.460007,80.317467,53,55.700001,100,65.300003,69.0,66.0
20160830234500,258.299988,207.460007,80.317467,53,55.700001,100,65.300003,69.0,66.0
20160831000000,258.299988,207.460007,80.317467,53,55.700001,100,65.199997,69.0,66.0
20160831001500,258.299988,207.460007,80.317467,53,55.700001,100,65.099998,69.0,66.0
20160831003000,258.299988,207.460007,80.317467,53,55.700001,100,65.099998,69.0,66.0
20160831004500,258.299988,207.460007,80.317467,53,55.700001,100,65.0,69.0,66.0
20160831010000,258.299988,207.460007,80.317467,53,55.700001,100,65.0,69.0,66.0
20160831011500,258.299988,207.460007,80.317467,55,67.599998,100,65.5,69.0,66.0
20160831013000,258.299988,203.360001,78.730163,54,54.599998,100,65.199997,69.0,66.0
20160831014500,258.299988,200.899994,77.777779,54,54.599998,100,65.099998,69.0,66.0
20160831020000,258.299988,203.360001,78.730163,54,55.5,100,65.0,69.0,66.0
20160831021500,258.299988,200.080002,77.460322,54,54.700001,100,64.800003,69.0,66.0
20160831023000,258.299988,202.130005,78.253974,54,54.700001,100,64.800003,69.0,66.0
20160831024500,258.299988,202.130005,78.253974,54,56.700001,100,64.699997,69.0,66.0
20160831030000,258.299988,202.130005,78.253974,54,69.699997,100,65.099998,69.0,66.0
20160831031500,258.299988,202.130005,78.253974,54,78.300003,100,65.599998,69.0,66.0
20160831033000,258.299988,202.130005,78.253974,54,73.400002,100,66.0,69.0,66.0
20160831034500,258.299988,204.589996,79.206352,54,78.699997,100,66.300003,69.0,66.0
20160831040000,258.299988,204.589996,79.206352,54,54.700001,0,65.800003,69.0,66.0
20160831041500,258.299988,204.589996,79.206352,54,54.700001,100,65.5,69.0,66.0
20160831043000,258.299988,204.589996,79.206352,54,54.700001,100,65.199997,69.0,66.0
20160831044500,258.299988,204.589996,79.206352,54,54.700001,100,65.099998,69.0,66.0
20160831050000,258.299988,204.589996,79.206352,54,54.700001,100,65.0,69.0,66.0
20160831051500,258.299988,204.589996,79.206352,54,54.700001,100,64.800003,69.0,66.0
20160831053000,258.299988,204.589996,79.206352,54,54.700001,100,64.699997,69.0,66.0
20160831054500,258.299988,204.589996,79.206352,54,57.200001,100,65.300003,69.0,66.0
20160831060000,258.299988,204.589996,79.206352,54,56.0,100,65.599998,69.0,66.0
20160831061500,258.299988,204.589996,79.206352,54,56.700001,100,65.800003,69.0,66.0
20160831063000,258.299988,204.589996,79.206352,54,56.700001,100,66.0,69.0,66.0
20160831064500,258.299988,204.589996,79.206352,54,56.0,100,66.099998,69.0,66.0
20160831070000,258.299988,204.589996,79.206352,54,55.200001,100,66.099998,69.0,66.0
20160831071500,258.299988,204.589996,79.206352,54,55.200001,100,66.199997,69.0,66.0
20160831073000,258.299988,204.589996,79.206352,54,55.200001,100,66.199997,69.0,66.0
20160831074500,258.299988,199.669998,77.30159,54,55.900002,0,66.300003,69.0,66.0
20160831080000,258.299988,202.539993,78.4127,54,55.900002,0,66.300003,69.0,66.0
20160831081500,258.299988,202.539993,78.4127,54,55.900002,0,66.400002,69.0,66.0
20160831083000,258.299988,202.539993,78.4127,54,55.900002,0,66.400002,69.0,66.0
20160831084500,258.299988,202.539993,78.4127,54,55.900002,100,66.5,71.800003,68.800003
20160831090000,258.299988,205.820007,79.682546,55,56.599998,100,66.599998,71.800003,68.800003
20160831091500,258.299988,202.130005,78.253974,55,84.400002,100,66.900002,71.800003,68.800003
20160831093000,258.299988,204.589996,79.206352,55,89.199997,100,67.300003,71.800003,68.800003
20160831094500,258.299988,204.589996,79.206352,55,91.099998,100,67.699997,71.800003,68.800003
20160831100000,258.299988,204.589996,79.206352,55,89.599998,100,68.199997,71.800003,68.800003
20160831101500,258.299988,204.589996,79.206352,55,81.099998,100,68.800003,71.800003,68.800003
20160831103000,258.299988,252.970001,97.936513,61,56.200001,0,68.900002,69.0,66.0
20160831104500,258.299988,248.460007,96.190483,59,56.799999,0,68.599998,69.0,66.0
20160831110000,258.299988,210.330002,81.428576,55,56.799999,0,68.300003,69.0,66.0
20160831111500,258.299988,210.330002,81.428576,54,56.799999,0,68.199997,69.0,66.0
20160831113000,258.299988,203.770004,78.888894,54,57.5,0,68.099998,69.0,66.0
20160831114500,258.299988,208.279999,80.634924,54,57.5,0,68.400002,69.0,66.0
20160831120000,258.299988,208.279999,80.634924,54,56.799999,0,68.099998,69.0,66.0
20160831121500,258.299988,208.279999,80.634924,54,57.900002,0,68.099998,69.0,66.0
20160831123000,258.299988,208.279999,80.634924,54,56.799999,0,68.0,69.0,66.0
20160831124500,258.299988,208.279999,80.634924,54,56.799999,0,67.900002,69.0,66.0
20160831130000,258.299988,210.740005,81.587308,54,56.799999,0,67.900002,69.0,66.0
20160831131500,258.299988,208.279999,80.634924,54,57.599998,0,68.0,69.0,66.0
20160831133000,258.299988,208.279999,80.634924,54,57.599998,0,67.900002,69.0,66.0
20160831134500,258.299988,208.279999,80.634924,54,56.799999,0,67.900002,69.0,66.0
20160831140000,258.299988,208.279999,80.634924,53,56.799999,0,67.900002,69.0,66.0
20160831141500,258.299988,208.279999,80.634924,53,57.599998,0,67.900002,69.0,66.0
20160831143000,258.299988,208.279999,80.634924,53,57.599998,0,67.900002,69.0,66.0
20160831144500,258.299988,208.279999,80.634924,53,56.799999,0,67.800003,69.0,66.0
20160831150000,258.299988,203.770004,78.888894,53,56.799999,0,67.699997,69.0,66.0
20160831151500,258.299988,203.770004,78.888894,53,57.799999,0,67.699997,68.900002,65.900002
20160831153000,258.299988,205.820007,79.682546,53,57.099998,0,67.900002,68.900002,65.900002
20160831154500,258.299988,205.820007,79.682546,53,57.099998,0,67.900002,68.900002,65.900002
20160831160000,258.299988,203.360001,78.730163,53,57.099998,0,67.900002,68.900002,65.900002
20160831161500,258.299988,207.050003,80.158735,54,57.099998,0,68.099998,68.900002,65.900002
20160831163000,258.299988,209.509995,81.111113,54,57.099998,0,68.099998,68.800003,65.800003
20160831164500,258.299988,209.509995,81.111113,54,57.099998,0,68.0,68.699997,65.699997
20160831170000,258.299988,212.789993,82.380954,54,57.099998,0,68.099998,68.699997,65.699997
20160831171500,258.299988,208.279999,80.634924,53,57.099998,0,68.199997,68.599998,65.599998
20160831173000,258.299988,208.279999,80.634924,53,57.099998,0,68.199997,68.699997,65.699997
20160831174500,258.299988,208.279999,80.634924,54,57.099998,0,68.199997,68.5,65.5
20160831180000,258.299988,208.279999,80.634924,54,57.099998,0,68.199997,68.5,65.5
20160831181500,258.299988,210.740005,81.587308,54,57.099998,0,68.199997,68.5,65.5
20160831183000,258.299988,210.740005,81.587308,54,57.099998,0,68.199997,68.5,65.5
20160831184500,258.299988,207.460007,80.317467,54,57.099998,0,68.300003,68.5,65.5
20160831190000,258.299988,210.330002,81.428576,54,57.099998,0,68.300003,68.5,65.5
20160831191500,258.299988,212.789993,82.380954,54,57.099998,0,68.300003,68.5,65.5
20160831193000,258.299988,212.789993,82.380954,54,57.099998,0,68.300003,68.5,65.5
20160831194500,258.299988,206.229996,79.841272,53,57.099998,0,68.199997,68.5,65.5
20160831200000,258.299988,206.229996,79.841272,53,56.5,0,68.199997,68.5,65.5
20160831201500,258.299988,206.229996,79.841272,53,56.5,0,68.199997,68.5,65.5
20160831203000,258.299988,203.360001,78.730163,53,56.5,0,68.199997,68.5,65.5
20160831204500,258.299988,203.360001,78.730163,53,56.5,0,68.199997,68.5,65.5
20160831210000,258.299988,207.050003,80.158735,53,56.5,0,68.199997,68.5,65.5
20160831211500,258.299988,203.770004,78.888894,53,56.5,0,68.199997,68.5,65.5
20160831213000,258.299988,207.050003,80.158735,53,56.5,0,68.199997,68.5,65.5
20160831214500,258.299988,207.050003,80.158735,53,56.5,0,68.199997,68.5,65.5
20160831220000,258.299988,203.360001,78.730163,53,56.5,0,68.099998,68.5,65.5
20160831221500,258.299988,206.229996,79.841272,53,56.5,0,68.099998,68.5,65.5
20160831223000,258.299988,203.770004,78.888894,53,55.900002,0,68.099998,68.5,65.5
20160831224500,258.299988,206.229996,79.841272,53,55.900002,0,68.099998,68.5,65.5
20160831230000,258.299988,206.229996,79.841272,53,55.900002,0,68.099998,68.5,65.5
20160831231500,258.299988,206.229996,79.841272,53,55.900002,0,68.0,68.5,65.5
20160831233000,258.299988,209.100006,80.952387,53,55.900002,0,68.0,68.5,65.5
20160831234500,258.299988,209.100006,80.952387,53,55.900002,0,68.0,68.5,65.5
20160901000000,258.299988,205.0,79.365083,53,55.900002,0,67.900002,68.5,65.5
20160901001500,258.299988,205.0,79.365083,53,55.900002,0,67.900002,68.5,65.5
20160901003000,258.299988,202.539993,78.4127,53,55.900002,0,67.900002,68.5,65.5
20160901004500,258.299988,202.539993,78.4127,53,55.900002,0,67.900002,68.5,65.5
20160901010000,258.299988,202.539993,78.4127,53,55.900002,0,67.900002,68.5,65.5
20160901011500,258.299988,202.539993,78.4127,53,55.900002,0,67.900002,68.5,65.5
20160901013000,258.299988,205.0,79.365083,53,55.900002,0,67.800003,68.5,65.5
20160901014500,258.299988,205.0,79.365083,53,55.200001,0,67.800003,68.5,65.5
20160901020000,258.299988,205.0,79.365083,53,55.900002,0,67.800003,68.5,65.5
20160901021500,258.299988,205.0,79.365083,53,55.900002,0,67.699997,68.5,65.5
20160901023000,258.299988,205.0,79.365083,53,55.900002,0,67.699997,68.5,65.5
20160901024500,258.299988,205.0,79.365083,53,55.900002,0,67.699997,68.5,65.5
20160901030000,258.299988,205.0,79.365083,53,55.900002,0,67.699997,68.5,65.5
20160901031500,258.299988,205.0,79.365083,53,55.900002,0,67.699997,68.5,65.5
20160901033000,258.299988,202.130005,78.253974,53,55.200001,0,67.599998,68.5,65.5
20160901034500,258.299988,204.589996,79.206352,53,55.200001,0,67.599998,68.5,65.5
20160901040000,258.299988,204.589996,79.206352,53,55.900002,0,67.599998,68.5,65.5
20160901041500,258.299988,207.460007,80.317467,53,55.200001,0,67.599998,68.5,65.5
20160901043000,258.299988,204.589996,79.206352,53,55.200001,0,67.599998,68.5,65.5
20160901044500,258.299988,204.589996,79.206352,53,55.200001,0,67.599998,68.5,65.5
20160901050000,258.299988,204.589996,79.206352,53,55.200001,0,67.400002,68.5,65.5
20160901051500,258.299988,204.589996,79.206352,53,55.200001,0,67.400002,68.5,65.5
20160901053000,258.299988,204.589996,79.206352,53,55.200001,0,67.400002,68.5,65.5
20160901054500,258.299988,204.589996,79.206352,53,55.200001,0,67.400002,68.5,65.5
20160901060000,258.299988,204.589996,79.206352,53,55.200001,0,67.400002,68.5,65.5
