PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160901061500,258.299988,204.589996,79.206352,53,55.200001,0,67.300003,68.5,65.5
20160901063000,258.299988,209.100006,80.952387,53,55.200001,0,67.400002,68.5,65.5
20160901064500,258.299988,209.100006,80.952387,53,55.200001,0,67.300003,68.5,65.5
20160901070000,258.299988,205.820007,79.682546,53,55.200001,0,67.300003,68.5,65.5
20160901071500,258.299988,205.820007,79.682546,53,55.200001,0,67.300003,68.5,65.5
20160901073000,258.299988,205.820007,79.682546,53,55.200001,0,67.199997,68.5,65.5
20160901074500,258.299988,205.820007,79.682546,53,55.200001,0,67.199997,68.5,65.5
20160901080000,258.299988,205.820007,79.682546,53,55.200001,0,67.199997,68.5,65.5
20160901081500,258.299988,200.080002,77.460322,53,55.200001,0,67.199997,68.5,65.5
20160901083000,258.299988,200.080002,77.460322,53,55.200001,0,67.199997,68.5,65.5
20160901084500,258.299988,202.539993,78.4127,53,55.200001,0,67.199997,68.5,65.5
20160901090000,258.299988,202.539993,78.4127,53,55.200001,0,67.099998,68.5,65.5
20160901091500,258.299988,205.0,79.365083,54,55.900002,0,67.300003,68.5,65.5
20160901093000,258.299988,202.539993,78.4127,54,55.900002,0,67.300003,68.5,65.5
20160901094500,258.299988,204.589996,79.206352,54,55.900002,0,67.300003,68.5,65.5
20160901100000,258.299988,204.589996,79.206352,54,55.900002,0,67.400002,68.5,65.5
20160901101500,258.299988,204.589996,79.206352,54,55.900002,0,67.400002,68.5,65.5
20160901103000,258.299988,207.050003,80.158735,54,55.900002,0,67.400002,68.5,65.5
20160901104500,258.299988,207.050003,80.158735,54,57.099998,0,67.400002,68.5,65.5
20160901110000,258.299988,207.050003,80.158735,54,57.099998,0,67.400002,68.5,65.5
20160901111500,258.299988,204.589996,79.206352,54,57.099998,0,67.5,68.5,65.5
20160901113000,258.299988,204.589996,79.206352,54,57.099998,0,67.599998,68.5,65.5
20160901114500,258.299988,207.460007,80.317467,54,57.099998,0,67.599998,68.5,65.5
20160901120000,258.299988,207.460007,80.317467,54,57.099998,0,67.599998,68.5,65.5
20160901121500,258.299988,205.0,79.365083,54,57.099998,0,67.699997,68.5,65.5
20160901123000,258.299988,207.460007,80.317467,54,56.400002,0,67.699997,68.5,65.5
20160901124500,258.299988,204.589996,79.206352,54,56.400002,0,67.699997,68.5,65.5
20160901130000,258.299988,204.589996,79.206352,54,56.400002,0,67.599998,68.5,65.5
20160901131500,258.299988,204.589996,79.206352,54,56.400002,0,67.599998,68.5,65.5
20160901133000,258.299988,209.100006,80.952387,54,56.400002,0,67.599998,68.5,65.5
20160901134500,258.299988,209.100006,80.952387,54,58.299999,0,67.699997,68.5,65.5
20160901140000,258.299988,205.0,79.365083,54,57.599998,0,67.800003,68.5,65.5
20160901141500,258.299988,205.0,79.365083,54,57.599998,0,67.900002,68.5,65.5
20160901143000,258.299988,207.460007,80.317467,54,57.599998,0,68.099998,68.5,65.5
20160901144500,258.299988,207.460007,80.317467,54,57.599998,0,68.099998,68.5,65.5
20160901150000,258.299988,205.0,79.365083,54,57.599998,0,68.099998,68.5,65.5
20160901151500,258.299988,207.460007,80.317467,54,57.599998,0,68.099998,68.5,65.5
20160901153000,258.299988,205.0,79.365083,54,57.599998,0,68.199997,68.5,65.5
20160901154500,258.299988,209.100006,80.952387,54,57.599998,0,68.300003,68.5,65.5
20160901160000,258.299988,209.100006,80.952387,54,57.599998,0,68.300003,68.5,65.5
20160901161500,258.299988,209.100006,80.952387,54,58.400002,0,68.400002,68.5,65.5
20160901163000,258.299988,205.820007,79.682546,54,58.400002,0,68.400002,68.5,65.5
20160901164500,258.299988,209.100006,80.952387,54,57.599998,0,68.400002,68.5,65.5
20160901170000,258.299988,209.100006,80.952387,54,57.599998,0,68.400002,68.5,65.5
20160901171500,258.299988,209.100006,80.952387,54,58.299999,0,68.5,68.5,65.5
20160901173000,258.299988,211.970001,82.063496,54,58.299999,0,68.5,68.5,65.5
20160901174500,258.299988,215.660004,83.492069,54,58.299999,0,68.599998,68.5,65.5
20160901180000,258.299988,215.660004,83.492069,54,58.299999,0,68.599998,68.5,65.5
20160901181500,258.299988,210.330002,81.428576,54,58.299999,0,68.599998,68.5,65.5
20160901183000,258.299988,210.330002,81.428576,54,58.299999,0,68.599998,68.5,65.5
20160901184500,258.299988,210.330002,81.428576,54,58.299999,0,68.599998,68.5,65.5
20160901190000,258.299988,210.330002,81.428576,54,58.299999,0,68.599998,68.5,65.5
20160901191500,258.299988,214.429993,83.015874,54,58.299999,0,68.599998,68.5,65.5
20160901193000,258.299988,214.429993,83.015874,54,58.299999,0,68.599998,68.5,65.5
20160901194500,258.299988,211.970001,82.063496,54,58.299999,0,68.599998,68.5,65.5
20160901200000,258.299988,211.970001,82.063496,54,57.599998,0,68.599998,68.5,65.5
20160901201500,258.299988,215.25,83.333337,54,57.599998,0,68.599998,68.5,65.5
20160901203000,258.299988,209.509995,81.111113,53,57.599998,0,68.599998,68.5,65.5
20160901204500,258.299988,209.509995,81.111113,53,57.599998,0,68.599998,68.5,65.5
20160901210000,258.299988,213.199997,82.539685,53,57.599998,0,68.599998,68.5,65.5
20160901211500,258.299988,213.199997,82.539685,53,56.799999,0,68.599998,68.5,65.5
20160901213000,258.299988,208.279999,80.634924,53,56.799999,0,68.5,68.5,65.5
20160901214500,258.299988,208.279999,80.634924,53,56.799999,0,68.599998,68.5,65.5
20160901220000,258.299988,208.279999,80.634924,53,56.799999,0,68.5,68.5,65.5
20160901221500,258.299988,208.279999,80.634924,53,56.799999,0,68.5,68.5,65.5
20160901223000,258.299988,211.559998,81.904765,53,56.799999,0,68.5,68.5,65.5
20160901224500,258.299988,211.559998,81.904765,53,56.799999,0,68.400002,68.5,65.5
20160901230000,258.299988,208.279999,80.634924,53,56.799999,0,68.400002,68.5,65.5
20160901231500,258.299988,208.279999,80.634924,53,56.0,0,68.400002,68.5,65.5
20160901233000,258.299988,208.279999,80.634924,53,56.700001,0,68.400002,68.5,65.5
20160901234500,258.299988,208.279999,80.634924,53,56.0,0,68.300003,68.5,65.5
20160902000000,258.299988,208.279999,80.634924,53,56.0,0,68.300003,68.5,65.5
20160902001500,258.299988,208.279999,80.634924,53,56.0,0,68.300003,68.5,65.5
20160902003000,258.299988,208.279999,80.634924,53,56.0,0,68.199997,68.5,65.5
20160902004500,258.299988,208.279999,80.634924,53,56.0,0,68.199997,68.5,65.5
20160902010000,258.299988,208.279999,80.634924,53,56.0,0,68.199997,68.5,65.5
20160902011500,258.299988,208.279999,80.634924,53,56.0,0,68.199997,68.5,65.5
20160902013000,258.299988,208.279999,80.634924,53,56.0,0,68.199997,68.5,65.5
20160902014500,258.299988,205.820007,79.682546,53,56.0,0,68.099998,68.5,65.5
20160902020000,258.299988,209.509995,81.111113,53,56.0,0,68.099998,68.5,65.5
20160902021500,258.299988,209.509995,81.111113,53,56.0,0,68.099998,68.5,65.5
20160902023000,258.299988,209.509995,81.111113,53,56.0,0,68.099998,68.5,65.5
20160902024500,258.299988,209.509995,81.111113,53,56.0,0,68.099998,68.5,65.5
20160902030000,258.299988,209.509995,81.111113,53,56.0,0,68.0,68.5,65.5
20160902031500,258.299988,205.820007,79.682546,53,56.0,0,68.0,68.5,65.5
20160902033000,258.299988,209.100006,80.952387,53,56.0,0,68.0,68.5,65.5
20160902034500,258.299988,209.100006,80.952387,53,56.0,0,67.900002,68.400002,65.400002
20160902040000,258.299988,209.100006,80.952387,53,56.0,0,67.900002,68.400002,65.400002
20160902041500,258.299988,209.100006,80.952387,53,56.0,0,67.900002,68.400002,65.400002
20160902043000,258.299988,209.100006,80.952387,53,56.0,0,67.900002,68.400002,65.400002
20160902044500,258.299988,209.100006,80.952387,53,56.0,0,67.900002,68.400002,65.400002
20160902050000,258.299988,203.770004,78.888894,53,56.0,0,67.900002,68.400002,65.400002
20160902051500,258.299988,205.820007,79.682546,53,56.0,0,67.900002,68.400002,65.400002
20160902053000,258.299988,205.820007,79.682546,53,56.0,0,67.800003,68.400002,65.400002
20160902054500,258.299988,205.820007,79.682546,53,56.0,0,67.800003,68.400002,65.400002
20160902060000,258.299988,203.360001,78.730163,53,56.0,0,67.800003,68.400002,65.400002
20160902061500,258.299988,206.229996,79.841272,53,56.0,0,67.800003,68.400002,65.400002
20160902063000,258.299988,209.509995,81.111113,53,56.0,0,67.800003,68.400002,65.400002
20160902064500,258.299988,209.509995,81.111113,53,56.0,0,67.800003,68.400002,65.400002
20160902070000,258.299988,209.509995,81.111113,53,56.0,0,67.800003,68.400002,65.400002
20160902071500,258.299988,209.509995,81.111113,53,56.0,0,67.699997,68.400002,65.400002
20160902073000,258.299988,211.970001,82.063496,54,55.200001,0,67.699997,68.300003,65.300003
20160902074500,258.299988,208.279999,80.634924,53,55.200001,0,67.699997,68.300003,65.300003
20160902080000,258.299988,208.279999,80.634924,53,55.900002,0,67.699997,68.300003,65.300003
20160902081500,258.299988,208.279999,80.634924,53,55.900002,0,67.599998,68.199997,65.199997
20160902083000,258.299988,208.279999,80.634924,53,55.900002,0,67.599998,68.0,65.0
20160902084500,258.299988,211.559998,81.904765,54,55.900002,0,67.599998,68.099998,65.099998
20160902090000,258.299988,211.559998,81.904765,54,55.900002,0,67.599998,68.099998,65.099998
20160902091500,258.299988,211.559998,81.904765,53,55.900002,100,67.599998,71.0,68.0
20160902093000,258.299988,205.820007,79.682546,53,56.799999,100,67.699997,70.900002,67.900002
20160902094500,258.299988,205.820007,79.682546,53,56.799999,100,67.699997,70.900002,67.900002
20160902100000,258.299988,205.820007,79.682546,53,56.799999,100,67.699997,70.900002,67.900002
20160902101500,258.299988,205.820007,79.682546,53,56.799999,100,67.699997,70.900002,67.900002
20160902103000,258.299988,205.820007,79.682546,53,56.799999,100,67.800003,70.900002,67.900002
20160902104500,258.299988,202.539993,78.4127,53,56.799999,100,67.800003,70.900002,67.900002
20160902110000,258.299988,202.539993,78.4127,54,56.799999,100,67.800003,70.900002,67.900002
20160902111500,258.299988,202.539993,78.4127,54,56.799999,100,67.900002,70.900002,67.900002
20160902113000,258.299988,199.669998,77.30159,54,58.0,100,67.900002,70.900002,67.900002
20160902114500,258.299988,206.229996,79.841272,54,58.0,100,67.900002,70.900002,67.900002
20160902120000,258.299988,206.229996,79.841272,54,58.0,100,67.900002,70.900002,67.900002
20160902121500,258.299988,206.229996,79.841272,54,58.0,100,67.900002,70.900002,67.900002
20160902123000,258.299988,206.229996,79.841272,53,58.0,100,67.900002,70.900002,67.900002
20160902124500,258.299988,203.770004,78.888894,53,58.700001,100,67.900002,70.900002,67.900002
20160902130000,258.299988,203.770004,78.888894,53,58.0,100,67.900002,70.900002,67.900002
20160902131500,258.299988,203.770004,78.888894,53,58.0,100,67.900002,70.900002,67.900002
20160902133000,258.299988,203.770004,78.888894,53,57.299999,100,67.900002,70.900002,67.900002
20160902134500,258.299988,203.770004,78.888894,53,57.299999,100,68.099998,70.900002,67.900002
20160902140000,258.299988,203.770004,78.888894,53,57.299999,100,67.900002,70.900002,67.900002
20160902141500,258.299988,203.770004,78.888894,53,58.0,100,68.0,70.900002,67.900002
20160902143000,258.299988,203.770004,78.888894,53,58.0,100,68.0,70.900002,67.900002
20160902144500,258.299988,203.770004,78.888894,53,58.0,100,68.099998,70.900002,67.900002
20160902150000,258.299988,203.770004,78.888894,53,57.200001,100,68.099998,70.900002,67.900002
20160902151500,258.299988,203.770004,78.888894,53,57.200001,100,68.099998,70.900002,67.900002
20160902153000,258.299988,203.770004,78.888894,53,57.200001,100,68.0,70.900002,67.900002
20160902154500,258.299988,203.770004,78.888894,53,57.200001,100,67.900002,70.900002,67.900002
20160902160000,258.299988,203.770004,78.888894,53,59.099998,100,68.099998,70.900002,67.900002
20160902161500,258.299988,203.770004,78.888894,53,58.400002,0,68.199997,70.900002,67.900002
20160902163000,258.299988,203.770004,78.888894,53,58.400002,0,68.300003,70.900002,67.900002
20160902164500,258.299988,201.309998,77.936511,53,58.400002,0,68.300003,70.900002,67.900002
20160902170000,258.299988,205.820007,79.682546,53,59.099998,0,68.400002,70.900002,67.900002
20160902171500,258.299988,205.820007,79.682546,53,58.400002,0,68.400002,70.900002,67.900002
20160902173000,258.299988,205.820007,79.682546,53,58.400002,0,68.400002,70.900002,67.900002
20160902174500,258.299988,205.820007,79.682546,53,58.400002,0,68.5,70.900002,67.900002
20160902180000,258.299988,205.820007,79.682546,53,58.400002,0,68.599998,70.900002,67.900002
20160902181500,258.299988,205.820007,79.682546,53,58.400002,0,68.599998,70.900002,67.900002
20160902183000,258.299988,205.820007,79.682546,53,57.599998,0,68.599998,70.900002,67.900002
20160902184500,258.299988,205.820007,79.682546,53,57.599998,0,68.599998,70.900002,67.900002
20160902190000,258.299988,205.820007,79.682546,53,57.599998,0,68.599998,70.900002,67.900002
20160902191500,258.299988,205.820007,79.682546,53,57.599998,0,68.599998,70.900002,67.900002
20160902193000,258.299988,205.820007,79.682546,53,57.599998,0,68.599998,70.900002,67.900002
20160902194500,258.299988,205.820007,79.682546,53,57.599998,0,68.599998,70.900002,67.900002
20160902200000,258.299988,205.820007,79.682546,53,57.599998,0,68.599998,70.900002,67.900002
20160902201500,258.299988,205.820007,79.682546,53,57.599998,0,68.599998,70.900002,67.900002
20160902203000,258.299988,205.820007,79.682546,53,56.400002,0,68.599998,70.900002,67.900002
20160902204500,258.299988,205.820007,79.682546,53,56.400002,0,68.599998,70.900002,67.900002
20160902210000,258.299988,205.820007,79.682546,53,56.400002,0,68.599998,70.900002,67.900002
20160902211500,258.299988,205.820007,79.682546,53,56.400002,0,68.599998,70.900002,67.900002
20160902213000,258.299988,202.539993,78.4127,53,56.400002,0,68.599998,70.900002,67.900002
20160902214500,258.299988,202.539993,78.4127,53,56.400002,0,68.599998,70.900002,67.900002
20160902220000,258.299988,207.460007,80.317467,53,56.400002,0,68.5,70.900002,67.900002
20160902221500,258.299988,207.460007,80.317467,53,56.400002,0,68.5,70.900002,67.900002
20160902223000,258.299988,205.0,79.365083,53,56.400002,0,68.400002,70.900002,67.900002
20160902224500,258.299988,207.050003,80.158735,53,55.599998,0,68.400002,70.900002,67.900002
20160902230000,258.299988,207.050003,80.158735,53,55.599998,0,68.400002,70.900002,67.900002
20160902231500,258.299988,207.050003,80.158735,53,55.599998,0,68.400002,70.900002,67.900002
20160902233000,258.299988,207.050003,80.158735,53,55.599998,0,68.400002,70.900002,67.900002
20160902234500,258.299988,207.050003,80.158735,53,55.599998,0,68.400002,70.900002,67.900002
20160903000000,258.299988,207.050003,80.158735,53,55.599998,0,68.300003,70.900002,67.900002
20160903001500,258.299988,204.589996,79.206352,53,55.599998,0,68.300003,70.900002,67.900002
20160903003000,258.299988,204.589996,79.206352,53,55.599998,0,68.300003,70.900002,67.900002
20160903004500,258.299988,202.130005,78.253974,53,55.599998,0,68.300003,70.800003,67.800003
20160903010000,258.299988,206.229996,79.841272,0,55.599998,0,68.199997,70.900002,67.900002
20160903011500,258.299988,210.330002,81.428576,53,55.599998,0,68.199997,70.800003,67.800003
20160903013000,258.299988,200.899994,77.777779,53,54.700001,0,68.199997,70.800003,67.800003
20160903014500,258.299988,200.899994,77.777779,53,54.700001,0,68.099998,70.800003,67.800003
20160903020000,258.299988,200.899994,77.777779,53,55.5,0,68.099998,70.699997,67.699997
20160903021500,258.299988,200.899994,77.777779,53,55.5,0,68.099998,70.699997,67.699997
20160903023000,258.299988,204.589996,79.206352,53,55.5,0,68.099998,70.699997,67.699997
20160903024500,258.299988,204.589996,79.206352,53,54.700001,0,68.099998,70.699997,67.699997
20160903030000,258.299988,207.050003,80.158735,53,55.5,0,68.099998,70.599998,67.599998
20160903031500,258.299988,207.050003,80.158735,53,55.5,0,68.0,70.599998,67.599998
20160903033000,258.299988,207.050003,80.158735,53,54.700001,0,68.0,70.599998,67.599998
20160903034500,258.299988,207.050003,80.158735,53,54.700001,0,67.900002,70.5,67.5
20160903040000,258.299988,207.050003,80.158735,53,54.700001,0,67.900002,70.400002,67.400002
20160903041500,258.299988,207.050003,80.158735,53,54.700001,0,67.900002,70.400002,67.400002
20160903043000,258.299988,207.050003,80.158735,53,54.700001,0,67.900002,70.5,67.5
20160903044500,258.299988,207.050003,80.158735,53,57.099998,0,67.900002,70.400002,67.400002
20160903050000,258.299988,207.050003,80.158735,53,56.400002,0,67.900002,70.400002,67.400002
20160903051500,258.299988,207.050003,80.158735,53,56.400002,0,67.900002,70.400002,67.400002
20160903053000,258.299988,207.050003,80.158735,53,56.400002,0,67.900002,70.400002,67.400002
20160903054500,258.299988,207.050003,80.158735,53,55.200001,0,67.900002,70.400002,67.400002
20160903060000,258.299988,207.050003,80.158735,53,55.200001,0,67.900002,70.400002,67.400002
20160903061500,258.299988,207.050003,80.158735,53,55.200001,0,67.900002,70.400002,67.400002
20160903063000,258.299988,207.050003,80.158735,53,55.200001,0,67.900002,70.400002,67.400002
20160903064500,258.299988,207.050003,80.158735,53,55.200001,0,67.900002,70.400002,67.400002
20160903070000,258.299988,207.050003,80.158735,53,55.200001,0,67.900002,70.400002,67.400002
20160903071500,258.299988,207.050003,80.158735,53,55.200001,0,67.900002,70.400002,67.400002
20160903073000,258.299988,207.050003,80.158735,53,55.200001,0,67.900002,70.400002,67.400002
20160903074500,258.299988,207.050003,80.158735,53,55.200001,0,67.800003,70.400002,67.400002
20160903080000,258.299988,207.050003,80.158735,53,55.200001,0,67.800003,70.400002,67.400002
20160903081500,258.299988,207.050003,80.158735,53,55.200001,0,67.800003,70.400002,67.400002
20160903083000,258.299988,207.050003,80.158735,53,55.200001,0,67.800003,70.400002,67.400002
20160903084500,258.299988,207.050003,80.158735,53,55.200001,0,67.800003,70.400002,67.400002
20160903090000,258.299988,204.589996,79.206352,53,55.900002,0,67.800003,70.400002,67.400002
20160903091500,258.299988,209.100006,80.952387,53,55.900002,0,67.800003,70.400002,67.400002
20160903093000,258.299988,205.820007,79.682546,53,55.900002,0,67.800003,70.400002,67.400002
20160903094500,258.299988,205.820007,79.682546,53,57.099998,0,67.800003,70.400002,67.400002
20160903100000,258.299988,205.820007,79.682546,53,55.700001,0,67.800003,70.400002,67.400002
20160903101500,258.299988,205.820007,79.682546,53,55.700001,0,67.800003,70.400002,67.400002
20160903103000,258.299988,209.100006,80.952387,53,55.700001,0,67.800003,70.400002,67.400002
20160903104500,258.299988,205.0,79.365083,53,55.700001,0,67.800003,70.400002,67.400002
20160903110000,258.299988,205.0,79.365083,53,55.700001,0,67.800003,70.400002,67.400002
20160903111500,258.299988,205.0,79.365083,53,55.700001,0,67.800003,70.400002,67.400002
20160903113000,258.299988,207.050003,80.158735,53,56.700001,0,67.699997,70.400002,67.400002
20160903114500,258.299988,207.050003,80.158735,53,56.0,0,67.800003,70.400002,67.400002
20160903120000,258.299988,207.050003,80.158735,53,56.0,0,67.699997,70.400002,67.400002
20160903121500,258.299988,207.050003,80.158735,53,57.099998,0,67.699997,70.400002,67.400002
20160903123000,258.299988,207.050003,80.158735,53,56.299999,0,67.800003,70.400002,67.400002
20160903124500,258.299988,207.050003,80.158735,53,56.299999,0,67.800003,70.400002,67.400002
20160903130000,258.299988,207.050003,80.158735,53,56.299999,0,67.800003,70.400002,67.400002
20160903131500,258.299988,202.539993,78.4127,53,56.299999,0,67.800003,70.400002,67.400002
20160903133000,258.299988,206.229996,79.841272,53,56.299999,0,67.800003,70.400002,67.400002
20160903134500,258.299988,206.229996,79.841272,53,56.299999,0,67.800003,70.400002,67.400002
20160903140000,258.299988,209.100006,80.952387,53,56.299999,0,67.900002,70.400002,67.400002
20160903141500,258.299988,209.100006,80.952387,53,56.299999,0,67.900002,70.400002,67.400002
20160903143000,258.299988,205.820007,79.682546,53,57.0,0,67.900002,70.400002,67.400002
20160903144500,258.299988,205.820007,79.682546,53,57.0,0,67.900002,70.400002,67.400002
20160903150000,258.299988,205.820007,79.682546,53,56.400002,0,67.900002,70.400002,67.400002
20160903151500,258.299988,209.100006,80.952387,53,56.400002,0,67.900002,70.400002,67.400002
20160903153000,258.299988,205.820007,79.682546,53,56.400002,0,67.900002,70.400002,67.400002
20160903154500,258.299988,205.820007,79.682546,53,57.099998,0,67.900002,70.400002,67.400002
20160903160000,258.299988,205.820007,79.682546,53,57.099998,0,67.900002,70.400002,67.400002
20160903161500,258.299988,205.820007,79.682546,53,57.099998,0,67.900002,70.400002,67.400002
20160903163000,258.299988,205.820007,79.682546,53,57.099998,0,68.0,70.400002,67.400002
20160903164500,258.299988,205.820007,79.682546,53,57.099998,0,68.0,70.400002,67.400002
20160903170000,258.299988,205.820007,79.682546,53,56.400002,0,68.099998,70.400002,67.400002
20160903171500,258.299988,205.820007,79.682546,53,56.400002,0,68.099998,70.400002,67.400002
20160903173000,258.299988,210.330002,81.428576,53,56.400002,0,68.099998,70.400002,67.400002
20160903174500,258.299988,210.330002,81.428576,53,56.400002,0,68.099998,70.400002,67.400002
20160903180000,258.299988,212.789993,82.380954,53,56.400002,0,68.099998,70.400002,67.400002
20160903181500,258.299988,212.789993,82.380954,53,56.400002,0,68.099998,70.400002,67.400002
20160903183000,258.299988,207.050003,80.158735,53,56.400002,0,68.099998,70.400002,67.400002
20160903184500,258.299988,207.050003,80.158735,53,56.400002,0,68.099998,70.400002,67.400002
20160903190000,258.299988,207.050003,80.158735,53,56.400002,0,68.199997,70.400002,67.400002
20160903191500,258.299988,209.509995,81.111113,53,56.400002,0,68.199997,70.400002,67.400002
20160903193000,258.299988,209.509995,81.111113,53,56.400002,0,68.199997,70.400002,67.400002
20160903194500,258.299988,209.509995,81.111113,53,56.400002,0,68.199997,70.400002,67.400002
20160903200000,258.299988,209.509995,81.111113,53,55.599998,0,68.199997,70.400002,67.400002
20160903201500,258.299988,209.509995,81.111113,53,55.599998,0,68.199997,70.400002,67.400002
20160903203000,258.299988,209.509995,81.111113,53,55.599998,0,68.199997,70.400002,67.400002
20160903204500,258.299988,209.509995,81.111113,53,55.599998,0,68.199997,70.400002,67.400002
20160903210000,258.299988,209.509995,81.111113,53,55.599998,0,68.199997,70.400002,67.400002
20160903211500,258.299988,209.509995,81.111113,53,55.599998,0,68.199997,70.400002,67.400002
20160903213000,258.299988,209.509995,81.111113,53,55.599998,0,68.199997,70.400002,67.400002
20160903214500,258.299988,209.509995,81.111113,53,55.599998,0,68.099998,70.400002,67.400002
20160903220000,258.299988,209.509995,81.111113,52,55.599998,0,68.099998,70.400002,67.400002
20160903221500,258.299988,205.0,79.365083,52,55.599998,0,68.099998,70.400002,67.400002
20160903223000,258.299988,207.050003,80.158735,52,55.599998,0,68.099998,70.400002,67.400002
20160903224500,258.299988,207.050003,80.158735,52,55.599998,0,68.099998,70.400002,67.400002
20160903230000,258.299988,203.770004,78.888894,52,55.599998,0,68.099998,70.400002,67.400002
20160903231500,258.299988,209.100006,80.952387,52,55.599998,0,68.099998,70.400002,67.400002
20160903233000,258.299988,209.100006,80.952387,52,55.599998,0,68.0,70.400002,67.400002
20160903234500,258.299988,209.100006,80.952387,52,55.599998,0,68.0,70.400002,67.400002
20160904000000,258.299988,209.100006,80.952387,52,55.599998,0,67.900002,70.400002,67.400002
20160904001500,258.299988,209.100006,80.952387,52,55.599998,0,67.900002,70.400002,67.400002
20160904003000,258.299988,209.100006,80.952387,52,55.599998,0,67.900002,70.400002,67.400002
20160904004500,258.299988,209.100006,80.952387,52,55.599998,0,67.900002,70.400002,67.400002
20160904010000,258.299988,211.970001,82.063496,52,55.599998,0,67.900002,70.400002,67.400002
20160904011500,258.299988,209.509995,81.111113,52,55.599998,0,67.900002,70.400002,67.400002
20160904013000,258.299988,209.509995,81.111113,52,55.599998,0,67.800003,70.400002,67.400002
20160904014500,258.299988,209.509995,81.111113,52,55.599998,0,67.800003,70.400002,67.400002
20160904020000,258.299988,209.509995,81.111113,52,55.599998,0,67.800003,70.400002,67.400002
20160904021500,258.299988,209.509995,81.111113,52,54.799999,0,67.800003,70.400002,67.400002
20160904023000,258.299988,209.509995,81.111113,52,55.5,0,67.699997,70.400002,67.400002
20160904024500,258.299988,209.509995,81.111113,52,54.700001,0,67.699997,70.400002,67.400002
20160904030000,258.299988,209.509995,81.111113,52,55.5,0,67.699997,70.400002,67.400002
20160904031500,258.299988,207.050003,80.158735,52,54.700001,0,67.699997,70.400002,67.400002
20160904033000,258.299988,210.740005,81.587308,52,55.5,0,67.699997,70.400002,67.400002
20160904034500,258.299988,208.279999,80.634924,52,54.700001,0,67.699997,70.400002,67.400002
20160904040000,258.299988,208.279999,80.634924,52,54.700001,0,67.699997,70.400002,67.400002
20160904041500,258.299988,208.279999,80.634924,52,54.700001,0,67.699997,70.400002,67.400002
20160904043000,258.299988,208.279999,80.634924,52,54.700001,0,67.599998,70.400002,67.400002
20160904044500,258.299988,208.279999,80.634924,52,54.700001,0,67.599998,70.400002,67.400002
20160904050000,258.299988,208.279999,80.634924,52,54.700001,0,67.599998,70.400002,67.400002
20160904051500,258.299988,211.559998,81.904765,52,54.700001,0,67.599998,70.400002,67.400002
20160904053000,258.299988,211.559998,81.904765,52,54.700001,0,67.599998,70.400002,67.400002
20160904054500,258.299988,209.100006,80.952387,52,56.0,0,67.599998,70.400002,67.400002
20160904060000,258.299988,209.100006,80.952387,52,56.700001,0,67.599998,70.400002,67.400002
20160904061500,258.299988,209.100006,80.952387,52,56.700001,0,67.599998,70.400002,67.400002
20160904063000,258.299988,209.100006,80.952387,51,56.0,0,67.699997,70.400002,67.400002
20160904064500,258.299988,205.0,79.365083,51,56.0,0,67.699997,70.400002,67.400002
20160904070000,258.299988,205.0,79.365083,51,55.400002,0,67.699997,70.400002,67.400002
20160904071500,258.299988,205.0,79.365083,51,55.400002,0,67.699997,70.400002,67.400002
20160904073000,258.299988,205.0,79.365083,51,55.400002,0,67.699997,70.400002,67.400002
20160904074500,258.299988,205.0,79.365083,51,56.700001,0,67.699997,70.400002,67.400002
20160904080000,258.299988,205.0,79.365083,51,56.700001,0,67.699997,70.400002,67.400002
20160904081500,258.299988,205.0,79.365083,51,56.700001,0,67.699997,70.400002,67.400002
20160904083000,258.299988,205.0,79.365083,51,56.700001,0,67.699997,70.400002,67.400002
20160904084500,258.299988,205.0,79.365083,51,56.700001,0,67.699997,70.400002,67.400002
20160904090000,258.299988,205.0,79.365083,51,56.700001,0,67.699997,70.400002,67.400002
20160904091500,258.299988,205.0,79.365083,51,56.700001,0,67.699997,70.400002,67.400002
20160904093000,258.299988,202.130005,78.253974,51,56.700001,0,67.699997,70.400002,67.400002
20160904094500,258.299988,202.130005,78.253974,51,56.700001,0,67.699997,70.400002,67.400002
20160904100000,258.299988,205.820007,79.682546,51,56.700001,0,67.699997,70.300003,67.300003
20160904101500,258.299988,202.539993,78.4127,51,56.700001,0,67.699997,70.400002,67.400002
20160904103000,258.299988,205.0,79.365083,51,56.700001,0,67.699997,70.300003,67.300003
20160904104500,258.299988,205.0,79.365083,51,56.700001,0,67.699997,70.400002,67.400002
20160904110000,258.299988,205.0,79.365083,51,56.700001,0,67.800003,70.300003,67.300003
20160904111500,258.299988,205.0,79.365083,51,56.700001,0,67.800003,70.400002,67.400002
20160904113000,258.299988,205.0,79.365083,51,56.0,0,67.800003,70.300003,67.300003
20160904114500,258.299988,205.0,79.365083,51,56.0,0,67.800003,70.300003,67.300003
20160904120000,258.299988,202.539993,78.4127,51,56.799999,0,67.800003,70.300003,67.300003
20160904121500,258.299988,202.539993,78.4127,52,56.799999,0,67.800003,70.300003,67.300003
20160904123000,258.299988,202.539993,78.4127,52,56.799999,0,67.800003,70.300003,67.300003
20160904124500,258.299988,206.229996,79.841272,53,56.799999,0,67.800003,70.199997,67.199997
20160904130000,258.299988,206.229996,79.841272,53,56.799999,0,67.900002,70.199997,67.199997
20160904131500,258.299988,206.229996,79.841272,53,56.799999,0,67.900002,70.099998,67.099998
20160904133000,258.299988,206.229996,79.841272,53,56.799999,0,67.900002,70.099998,67.099998
20160904134500,258.299988,206.229996,79.841272,53,56.799999,0,67.900002,70.099998,67.099998
20160904140000,258.299988,206.229996,79.841272,53,56.799999,0,68.0,70.099998,67.099998
20160904141500,258.299988,206.229996,79.841272,53,57.5,0,67.900002,70.0,67.0
20160904143000,258.299988,209.100006,80.952387,53,57.5,0,68.099998,70.0,67.0
20160904144500,258.299988,209.100006,80.952387,53,57.5,0,68.0,70.0,67.0
20160904150000,258.299988,209.100006,80.952387,53,57.5,0,68.099998,70.0,67.0
20160904151500,258.299988,209.100006,80.952387,53,57.5,0,68.099998,70.0,67.0
20160904153000,258.299988,209.100006,80.952387,53,57.5,0,68.099998,70.0,67.0
20160904154500,258.299988,206.229996,79.841272,53,57.5,0,68.199997,70.0,67.0
20160904160000,258.299988,206.229996,79.841272,53,57.5,0,68.199997,70.0,67.0
20160904161500,258.299988,206.229996,79.841272,53,57.5,0,68.199997,70.0,67.0
20160904163000,258.299988,206.229996,79.841272,53,57.5,0,68.199997,70.0,67.0
20160904164500,258.299988,206.229996,79.841272,53,57.5,0,68.300003,70.0,67.0
20160904170000,258.299988,206.229996,79.841272,53,57.5,0,68.300003,70.0,67.0
20160904171500,258.299988,206.229996,79.841272,53,57.5,0,68.300003,70.0,67.0
20160904173000,258.299988,206.229996,79.841272,53,57.5,0,68.300003,70.0,67.0
20160904174500,258.299988,209.100006,80.952387,53,57.5,0,68.300003,70.0,67.0
20160904180000,258.299988,209.100006,80.952387,53,57.5,0,68.300003,70.0,67.0
20160904181500,258.299988,209.100006,80.952387,53,57.5,0,68.300003,70.0,67.0
20160904183000,258.299988,209.100006,80.952387,53,56.799999,0,68.300003,70.0,67.0
20160904184500,258.299988,209.100006,80.952387,53,56.799999,0,68.300003,70.0,67.0
20160904190000,258.299988,213.199997,82.539685,52,56.799999,0,68.300003,70.0,67.0
20160904191500,258.299988,207.460007,80.317467,52,56.799999,0,68.400002,70.0,67.0
20160904193000,258.299988,207.460007,80.317467,52,56.799999,0,68.400002,70.0,67.0
20160904194500,258.299988,207.460007,80.317467,52,56.799999,0,68.400002,70.0,67.0
20160904200000,258.299988,207.460007,80.317467,52,56.799999,0,68.400002,70.0,67.0
20160904201500,258.299988,207.460007,80.317467,52,56.0,0,68.400002,70.0,67.0
20160904203000,258.299988,211.559998,81.904765,52,56.0,0,68.400002,70.0,67.0
20160904204500,258.299988,207.050003,80.158735,52,56.0,0,68.400002,70.0,67.0
20160904210000,258.299988,207.050003,80.158735,52,56.700001,0,68.400002,70.0,67.0
20160904211500,258.299988,210.330002,81.428576,52,56.700001,0,68.400002,70.0,67.0
20160904213000,258.299988,210.330002,81.428576,51,56.0,0,68.300003,70.0,67.0
20160904214500,258.299988,207.460007,80.317467,51,56.0,0,68.300003,70.0,67.0
20160904220000,258.299988,207.460007,80.317467,51,56.0,0,68.300003,70.0,67.0
20160904221500,258.299988,207.460007,80.317467,51,56.0,0,68.300003,70.0,67.0
20160904223000,258.299988,207.460007,80.317467,51,56.0,0,68.300003,70.0,67.0
20160904224500,258.299988,210.330002,81.428576,51,56.0,0,68.300003,70.0,67.0
20160904230000,258.299988,206.229996,79.841272,51,56.0,0,68.300003,70.0,67.0
20160904231500,258.299988,209.100006,80.952387,51,55.400002,0,68.199997,70.0,67.0
20160904233000,258.299988,209.100006,80.952387,51,55.400002,0,68.199997,70.0,67.0
20160904234500,258.299988,205.820007,79.682546,51,55.400002,0,68.199997,70.0,67.0
20160905000000,258.299988,205.820007,79.682546,51,55.400002,0,68.199997,70.0,67.0
20160905001500,258.299988,205.820007,79.682546,51,55.400002,0,68.199997,70.0,67.0
20160905003000,258.299988,205.820007,79.682546,51,55.400002,0,68.199997,70.0,67.0
20160905004500,258.299988,205.820007,79.682546,51,55.400002,0,68.199997,70.0,67.0
20160905010000,258.299988,205.820007,79.682546,51,55.400002,0,68.199997,70.0,67.0
20160905011500,258.299988,205.820007,79.682546,51,55.400002,0,68.199997,70.0,67.0
20160905013000,258.299988,205.820007,79.682546,51,55.400002,0,68.199997,70.0,67.0
20160905014500,258.299988,208.279999,80.634924,51,55.400002,0,68.099998,70.0,67.0
20160905020000,258.299988,208.279999,80.634924,51,55.400002,0,68.099998,70.0,67.0
20160905021500,258.299988,208.279999,80.634924,51,55.400002,0,68.099998,70.0,67.0
20160905023000,258.299988,208.279999,80.634924,51,55.400002,0,68.099998,70.0,67.0
20160905024500,258.299988,208.279999,80.634924,51,55.400002,0,68.099998,70.0,67.0
20160905030000,258.299988,208.279999,80.634924,51,55.400002,0,68.099998,70.0,67.0
20160905031500,258.299988,208.279999,80.634924,51,55.400002,0,68.099998,70.0,67.0
20160905033000,258.299988,208.279999,80.634924,51,55.400002,0,68.099998,70.0,67.0
20160905034500,258.299988,205.820007,79.682546,51,55.400002,0,68.099998,70.0,67.0
20160905040000,258.299988,205.820007,79.682546,51,55.400002,0,68.099998,70.0,67.0
20160905041500,258.299988,205.820007,79.682546,51,55.400002,0,68.0,70.0,67.0
20160905043000,258.299988,205.820007,79.682546,51,55.400002,0,68.0,70.0,67.0
20160905044500,258.299988,205.820007,79.682546,51,55.400002,0,67.900002,70.0,67.0
20160905050000,258.299988,205.820007,79.682546,51,55.400002,0,67.900002,70.0,67.0
20160905051500,258.299988,205.820007,79.682546,51,55.400002,0,67.900002,70.0,67.0
20160905053000,258.299988,205.820007,79.682546,51,55.400002,0,67.900002,70.0,67.0
20160905054500,258.299988,205.820007,79.682546,51,55.400002,0,67.900002,70.0,67.0
20160905060000,258.299988,205.820007,79.682546,51,55.400002,0,67.800003,70.0,67.0
20160905061500,258.299988,205.820007,79.682546,51,55.400002,0,67.800003,70.0,67.0
20160905063000,258.299988,205.820007,79.682546,51,55.400002,0,67.800003,70.0,67.0
20160905064500,258.299988,205.820007,79.682546,51,55.400002,0,67.800003,70.0,67.0
20160905070000,258.299988,205.820007,79.682546,51,55.400002,0,67.800003,70.0,67.0
20160905071500,258.299988,205.820007,79.682546,51,55.400002,0,67.800003,70.0,67.0
20160905073000,258.299988,202.539993,78.4127,51,55.400002,0,67.800003,70.0,67.0
20160905074500,258.299988,206.229996,79.841272,51,55.400002,0,67.800003,70.0,67.0
20160905080000,258.299988,206.229996,79.841272,51,55.400002,0,67.699997,70.0,67.0
20160905081500,258.299988,206.229996,79.841272,51,55.400002,0,67.699997,70.0,67.0
20160905083000,258.299988,206.229996,79.841272,51,55.400002,0,67.699997,70.0,67.0
20160905084500,258.299988,206.229996,79.841272,51,55.400002,0,67.599998,70.0,67.0
20160905090000,258.299988,206.229996,79.841272,51,55.400002,0,67.599998,70.0,67.0
20160905091500,258.299988,206.229996,79.841272,51,54.700001,0,67.5,70.0,67.0
20160905093000,258.299988,206.229996,79.841272,51,55.599998,0,67.400002,70.0,67.0
20160905094500,258.299988,206.229996,79.841272,51,55.599998,0,67.400002,70.0,67.0
20160905100000,258.299988,206.229996,79.841272,51,55.599998,0,67.400002,70.0,67.0
20160905101500,258.299988,202.130005,78.253974,51,55.599998,0,67.400002,70.0,67.0
20160905103000,258.299988,202.130005,78.253974,51,55.599998,0,67.400002,70.0,67.0
20160905104500,258.299988,204.589996,79.206352,51,55.599998,0,67.400002,70.0,67.0
20160905110000,258.299988,204.589996,79.206352,51,55.599998,0,67.400002,70.0,67.0
20160905111500,258.299988,204.589996,79.206352,51,55.599998,0,67.599998,70.0,67.0
20160905113000,258.299988,204.589996,79.206352,51,55.599998,0,67.599998,70.0,67.0
20160905114500,258.299988,201.309998,77.936511,51,55.599998,0,67.699997,70.0,67.0
20160905120000,258.299988,201.309998,77.936511,51,55.599998,0,67.699997,70.0,67.0
20160905121500,258.299988,204.589996,79.206352,51,55.599998,0,67.699997,70.0,67.0
20160905123000,258.299988,204.589996,79.206352,51,55.599998,0,67.699997,70.0,67.0
20160905124500,258.299988,204.589996,79.206352,51,56.299999,0,67.699997,70.0,67.0
20160905130000,258.299988,204.589996,79.206352,51,56.299999,0,67.699997,70.0,67.0
20160905131500,258.299988,204.589996,79.206352,51,56.299999,0,67.699997,70.0,67.0
20160905133000,258.299988,204.589996,79.206352,51,56.299999,0,67.699997,70.0,67.0
20160905134500,258.299988,207.050003,80.158735,51,56.299999,0,67.699997,70.0,67.0
20160905140000,258.299988,207.050003,80.158735,51,56.299999,0,67.699997,70.0,67.0
20160905141500,258.299988,203.770004,78.888894,51,56.299999,0,67.699997,70.0,67.0
20160905143000,258.299988,203.770004,78.888894,51,56.299999,0,67.699997,70.0,67.0
20160905144500,258.299988,203.770004,78.888894,51,56.299999,0,67.699997,70.0,67.0
20160905150000,258.299988,203.770004,78.888894,51,56.299999,0,67.699997,70.0,67.0
20160905151500,258.299988,203.770004,78.888894,51,56.299999,0,67.699997,70.0,67.0
20160905153000,258.299988,203.770004,78.888894,51,56.299999,0,67.699997,70.0,67.0
20160905154500,258.299988,203.770004,78.888894,51,56.299999,0,67.699997,70.0,67.0
20160905160000,258.299988,203.770004,78.888894,51,56.299999,0,67.699997,70.0,67.0
20160905161500,258.299988,205.820007,79.682546,51,56.299999,0,67.699997,70.0,67.0
20160905163000,258.299988,205.820007,79.682546,51,56.299999,0,67.699997,70.0,67.0
20160905164500,258.299988,205.820007,79.682546,51,56.299999,0,67.699997,70.0,67.0
20160905170000,258.299988,205.820007,79.682546,51,56.299999,0,67.699997,70.0,67.0
20160905171500,258.299988,205.820007,79.682546,51,56.299999,0,67.699997,70.0,67.0
20160905173000,258.299988,205.820007,79.682546,51,56.299999,0,67.699997,70.0,67.0
20160905174500,258.299988,205.820007,79.682546,51,56.299999,0,67.800003,70.0,67.0
20160905180000,258.299988,205.820007,79.682546,51,56.299999,0,67.699997,70.0,67.0
20160905181500,258.299988,205.820007,79.682546,51,56.299999,0,67.699997,70.0,67.0
20160905183000,258.299988,205.820007,79.682546,51,56.299999,0,67.800003,70.0,67.0
20160905184500,258.299988,205.820007,79.682546,51,56.299999,0,67.800003,70.0,67.0
20160905190000,258.299988,205.820007,79.682546,51,55.599998,0,67.800003,70.0,67.0
20160905191500,258.299988,205.820007,79.682546,51,55.599998,0,67.800003,70.0,67.0
20160905193000,258.299988,205.820007,79.682546,51,55.599998,0,67.800003,70.0,67.0
20160905194500,258.299988,205.820007,79.682546,51,55.599998,0,67.699997,70.0,67.0
20160905200000,258.299988,205.820007,79.682546,51,55.599998,0,67.699997,70.0,67.0
20160905201500,258.299988,205.820007,79.682546,51,55.599998,0,67.699997,70.0,67.0
20160905203000,258.299988,205.820007,79.682546,51,55.599998,0,67.699997,70.0,67.0
20160905204500,258.299988,209.509995,81.111113,51,55.599998,0,67.699997,70.0,67.0
20160905210000,258.299988,204.589996,79.206352,51,55.599998,0,67.699997,70.0,67.0
20160905211500,258.299988,204.589996,79.206352,51,55.599998,0,67.699997,70.0,67.0
20160905213000,258.299988,204.589996,79.206352,51,55.599998,0,67.599998,70.0,67.0
20160905214500,258.299988,204.589996,79.206352,51,55.599998,0,67.599998,70.0,67.0
20160905220000,258.299988,204.589996,79.206352,51,55.599998,0,67.599998,70.0,67.0
20160905221500,258.299988,204.589996,79.206352,51,55.599998,0,67.599998,70.0,67.0
20160905223000,258.299988,204.589996,79.206352,51,55.599998,0,67.599998,70.0,67.0
20160905224500,258.299988,204.589996,79.206352,51,55.599998,0,67.599998,70.0,67.0
20160905230000,258.299988,207.460007,80.317467,51,55.599998,0,67.599998,70.0,67.0
20160905231500,258.299988,207.460007,80.317467,51,54.700001,0,67.599998,70.0,67.0
20160905233000,258.299988,207.460007,80.317467,51,54.700001,0,67.5,70.0,67.0
20160905234500,258.299988,205.0,79.365083,51,54.700001,0,67.5,70.0,67.0
20160906000000,258.299988,205.0,79.365083,51,54.700001,0,67.400002,70.0,67.0
20160906001500,258.299988,208.279999,80.634924,51,54.700001,0,67.400002,70.0,67.0
20160906003000,258.299988,203.770004,78.888894,51,54.700001,0,67.400002,70.0,67.0
20160906004500,258.299988,205.820007,79.682546,51,54.700001,0,67.400002,70.0,67.0
20160906010000,258.299988,209.100006,80.952387,51,54.700001,0,67.400002,70.0,67.0
20160906011500,258.299988,206.229996,79.841272,51,54.700001,0,67.400002,70.0,67.0
20160906013000,258.299988,206.229996,79.841272,51,54.700001,0,67.400002,70.0,67.0
20160906014500,258.299988,206.229996,79.841272,51,54.700001,0,67.400002,70.0,67.0
20160906020000,258.299988,206.229996,79.841272,51,54.700001,0,67.300003,70.0,67.0
20160906021500,258.299988,206.229996,79.841272,51,54.700001,0,67.300003,70.0,67.0
20160906023000,258.299988,206.229996,79.841272,51,54.700001,0,67.300003,70.0,67.0
20160906024500,258.299988,206.229996,79.841272,51,54.700001,0,67.300003,70.0,67.0
20160906030000,258.299988,206.229996,79.841272,51,54.700001,0,67.300003,70.0,67.0
20160906031500,258.299988,206.229996,79.841272,51,54.700001,0,67.199997,70.0,67.0
20160906033000,258.299988,206.229996,79.841272,51,54.700001,0,67.199997,70.0,67.0
20160906034500,258.299988,206.229996,79.841272,51,54.700001,0,67.199997,70.0,67.0
20160906040000,258.299988,206.229996,79.841272,51,54.700001,0,67.199997,70.0,67.0
20160906041500,258.299988,206.229996,79.841272,51,54.700001,0,67.199997,70.0,67.0
20160906043000,258.299988,206.229996,79.841272,51,54.700001,0,67.199997,70.0,67.0
20160906044500,258.299988,209.100006,80.952387,51,54.700001,0,67.199997,70.0,67.0
20160906050000,258.299988,209.100006,80.952387,51,54.700001,0,67.199997,70.0,67.0
20160906051500,258.299988,209.100006,80.952387,51,54.700001,0,67.199997,70.0,67.0
20160906053000,258.299988,209.100006,80.952387,51,54.700001,0,67.199997,70.0,67.0
20160906054500,258.299988,209.100006,80.952387,51,55.5,0,67.199997,70.0,67.0
20160906060000,258.299988,206.229996,79.841272,51,55.5,0,67.099998,70.0,67.0
20160906061500,258.299988,206.229996,79.841272,51,55.5,0,67.099998,70.0,67.0
20160906063000,258.299988,206.229996,79.841272,51,55.5,0,67.099998,70.0,67.0
20160906064500,258.299988,206.229996,79.841272,51,54.700001,0,67.099998,70.0,67.0
20160906070000,258.299988,206.229996,79.841272,51,54.700001,0,67.199997,70.0,67.0
20160906071500,258.299988,206.229996,79.841272,51,54.700001,0,67.199997,70.0,67.0
20160906073000,258.299988,206.229996,79.841272,51,54.700001,0,67.199997,70.0,67.0
20160906074500,258.299988,210.330002,81.428576,52,54.700001,0,66.800003,69.0,66.0
20160906080000,258.299988,203.360001,78.730163,51,54.700001,0,66.400002,69.0,66.0
20160906081500,258.299988,203.360001,78.730163,51,55.5,0,66.199997,69.0,66.0
20160906083000,258.299988,203.360001,78.730163,51,55.5,0,66.0,69.0,66.0
20160906084500,258.299988,203.360001,78.730163,51,55.5,0,66.300003,69.0,66.0
20160906090000,258.299988,203.360001,78.730163,51,55.5,0,66.300003,69.0,66.0
20160906091500,258.299988,208.279999,80.634924,51,56.200001,0,66.199997,69.0,66.0
20160906093000,258.299988,208.279999,80.634924,44,57.200001,0,66.300003,69.0,66.0
20160906094500,258.299988,208.279999,80.634924,44,56.400002,0,66.300003,69.0,66.0
20160906100000,258.299988,204.589996,79.206352,44,56.400002,0,66.599998,69.0,66.0
20160906101500,258.299988,210.740005,81.587308,44,56.400002,0,66.400002,69.0,66.0
20160906103000,258.299988,207.460007,80.317467,44,56.400002,0,66.5,69.0,66.0
20160906104500,258.299988,207.460007,80.317467,44,56.400002,0,66.599998,69.0,66.0
20160906110000,258.299988,207.460007,80.317467,44,56.400002,0,66.599998,69.0,66.0
20160906111500,258.299988,207.460007,80.317467,44,56.400002,0,66.699997,69.0,66.0
20160906113000,258.299988,207.460007,80.317467,44,56.400002,0,66.699997,69.0,66.0
20160906114500,258.299988,207.460007,80.317467,44,55.599998,0,66.699997,69.0,66.0
20160906120000,258.299988,207.460007,80.317467,44,55.599998,0,66.699997,69.0,66.0
20160906121500,258.299988,207.460007,80.317467,44,56.299999,0,66.699997,69.0,66.0
20160906123000,258.299988,207.460007,80.317467,44,56.299999,0,66.800003,69.0,66.0
20160906124500,258.299988,207.460007,80.317467,44,56.299999,0,66.900002,69.0,66.0
20160906130000,258.299988,207.460007,80.317467,44,56.299999,0,66.900002,69.0,66.0
20160906131500,258.299988,207.460007,80.317467,44,56.299999,0,67.0,69.0,66.0
20160906133000,258.299988,207.460007,80.317467,44,56.299999,0,67.099998,69.0,66.0
20160906134500,258.299988,207.460007,80.317467,44,56.299999,0,67.099998,69.0,66.0
20160906140000,258.299988,207.460007,80.317467,44,56.299999,0,67.199997,69.0,66.0
20160906141500,258.299988,207.460007,80.317467,44,56.299999,0,67.099998,69.0,66.0
20160906143000,258.299988,205.0,79.365083,44,55.599998,0,66.900002,69.0,66.0
20160906144500,258.299988,202.539993,78.4127,44,55.599998,0,66.900002,69.0,66.0
20160906150000,258.299988,205.820007,79.682546,44,55.599998,0,66.900002,69.0,66.0
20160906151500,258.299988,202.130005,78.253974,44,56.400002,0,66.900002,69.0,66.0
20160906153000,258.299988,198.440002,76.825401,44,56.400002,0,66.800003,69.0,66.0
20160906154500,258.299988,198.440002,76.825401,44,56.400002,0,66.699997,69.0,66.0
20160906160000,258.299988,200.899994,77.777779,45,57.099998,0,66.699997,69.0,66.0
20160906161500,258.299988,200.899994,77.777779,46,57.099998,0,66.699997,69.0,66.0
20160906163000,258.299988,203.770004,78.888894,46,57.099998,0,66.699997,69.0,66.0
20160906164500,258.299988,199.669998,77.30159,46,81.800003,100,66.699997,74.300003,71.300003
20160906170000,258.299988,203.770004,78.888894,46,87.900002,100,67.300003,74.300003,71.300003
20160906171500,258.299988,209.509995,81.111113,46,86.0,100,67.699997,74.300003,71.300003
20160906173000,258.299988,209.509995,81.111113,46,84.400002,100,68.099998,74.300003,71.300003
20160906174500,258.299988,209.509995,81.111113,46,84.400002,100,68.599998,74.300003,71.300003
20160906180000,258.299988,209.509995,81.111113,45,82.599998,100,69.0,74.300003,71.300003
20160906181500,258.299988,209.509995,81.111113,45,82.599998,100,69.300003,74.300003,71.300003
20160906183000,258.299988,212.789993,82.380954,45,82.599998,100,69.5,74.300003,71.300003
20160906184500,258.299988,207.050003,80.158735,44,82.599998,100,69.699997,74.300003,71.300003
20160906190000,258.299988,209.509995,81.111113,44,86.800003,100,70.0,74.300003,71.300003
20160906191500,258.299988,207.050003,80.158735,44,91.400002,100,70.199997,74.300003,71.300003
20160906193000,258.299988,207.050003,80.158735,44,89.300003,100,70.400002,74.300003,71.300003
20160906194500,258.299988,207.050003,80.158735,44,85.0,100,70.699997,74.099998,71.099998
20160906200000,258.299988,207.050003,80.158735,44,82.699997,100,70.800003,74.0,71.0
20160906201500,258.299988,207.050003,80.158735,44,82.699997,100,71.0,74.0,71.0
20160906203000,258.299988,207.050003,80.158735,44,87.400002,100,71.0,74.0,71.0
20160906204500,258.299988,209.509995,81.111113,44,90.800003,100,70.900002,74.0,71.0
20160906210000,258.299988,209.509995,81.111113,44,90.800003,100,70.800003,74.0,71.0
20160906211500,258.299988,206.229996,79.841272,44,88.099998,100,70.699997,74.0,71.0
20160906213000,258.299988,209.100006,80.952387,44,84.400002,100,70.699997,74.0,71.0
20160906214500,258.299988,205.820007,79.682546,44,82.099998,100,70.800003,74.0,71.0
20160906220000,258.299988,209.100006,80.952387,44,84.900002,100,71.0,74.0,71.0
20160906221500,258.299988,209.100006,80.952387,44,91.099998,100,71.0,74.0,71.0
20160906223000,258.299988,209.100006,80.952387,44,86.199997,100,71.199997,74.0,71.0
20160906224500,258.299988,209.100006,80.952387,44,82.599998,100,71.199997,74.0,71.0
20160906230000,258.299988,206.229996,79.841272,44,56.799999,0,71.0,74.0,71.0
20160906231500,258.299988,206.229996,79.841272,44,55.599998,100,70.400002,74.0,71.0
20160906233000,258.299988,206.229996,79.841272,44,55.599998,100,70.199997,74.0,71.0
20160906234500,258.299988,206.229996,79.841272,44,55.599998,100,70.0,74.0,71.0
20160907000000,258.299988,206.229996,79.841272,44,55.599998,100,69.900002,74.0,71.0
20160907001500,258.299988,206.229996,79.841272,44,55.599998,100,69.699997,74.0,71.0
20160907003000,258.299988,206.229996,79.841272,44,55.599998,100,69.599998,74.0,71.0
20160907004500,258.299988,206.229996,79.841272,44,65.699997,100,69.5,74.0,71.0
20160907010000,258.299988,209.509995,81.111113,2,78.199997,0,69.099998,73.900002,70.900002
20160907011500,258.299988,209.509995,81.111113,54,66.5,100,70.199997,73.900002,70.900002
20160907013000,258.299988,204.589996,79.206352,54,54.400002,100,69.400002,73.900002,70.900002
20160907014500,258.299988,202.539993,78.4127,54,55.099998,100,69.099998,73.900002,70.900002
20160907020000,258.299988,202.539993,78.4127,54,55.099998,100,69.099998,73.900002,70.900002
20160907021500,258.299988,202.539993,78.4127,54,78.199997,100,69.400002,73.900002,70.900002
20160907023000,258.299988,202.539993,78.4127,54,80.400002,100,69.699997,73.900002,70.900002
20160907024500,258.299988,202.539993,78.4127,54,81.5,100,69.900002,73.900002,70.900002
20160907030000,258.299988,202.539993,78.4127,54,89.199997,100,70.099998,73.900002,70.900002
