PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160907031500,258.299988,202.539993,78.4127,54,82.599998,100,70.300003,73.900002,70.900002
20160907033000,258.299988,202.539993,78.4127,54,81.099998,100,70.400002,73.900002,70.900002
20160907034500,258.299988,202.539993,78.4127,54,90.5,100,70.5,73.900002,70.900002
20160907040000,258.299988,202.539993,78.4127,54,83.699997,100,70.699997,73.900002,70.900002
20160907041500,258.299988,204.589996,79.206352,54,81.099998,100,70.900002,73.900002,70.900002
20160907054500,258.299988,203.360001,78.730163,6,91.099998,0,71.099998,73.900002,70.900002
20160907060000,258.299988,211.559998,81.904765,55,70.599998,0,71.300003,73.900002,70.900002
20160907061500,258.299988,209.100006,80.952387,54,57.099998,0,70.699997,73.900002,70.900002
20160907063000,258.299988,212.789993,82.380954,54,56.299999,100,70.300003,73.900002,70.900002
20160907064500,258.299988,209.100006,80.952387,53,55.200001,100,70.099998,73.900002,70.900002
20160907070000,258.299988,209.100006,80.952387,53,55.200001,100,70.0,73.900002,70.900002
20160907071500,258.299988,209.100006,80.952387,53,57.099998,100,69.800003,73.900002,70.900002
20160907073000,258.299988,209.100006,80.952387,53,56.400002,100,69.699997,73.900002,70.900002
20160907074500,258.299988,211.559998,81.904765,53,55.200001,100,69.599998,73.900002,70.900002
20160907080000,258.299988,200.899994,77.777779,53,58.700001,100,69.599998,73.900002,70.900002
20160907081500,258.299988,200.899994,77.777779,53,76.300003,100,69.800003,73.900002,70.900002
20160907083000,258.299988,200.899994,77.777779,53,88.0,100,70.0,73.900002,70.900002
20160907084500,258.299988,200.899994,77.777779,53,85.599998,100,70.199997,73.900002,70.900002
20160907090000,258.299988,198.440002,76.825401,53,82.099998,100,70.300003,73.900002,70.900002
20160907091500,258.299988,198.440002,76.825401,53,84.300003,100,70.5,73.900002,70.900002
20160907093000,258.299988,215.25,83.333337,55,55.799999,0,69.800003,70.900002,67.900002
20160907094500,258.299988,203.770004,78.888894,53,56.700001,0,69.599998,70.900002,67.900002
20160907100000,258.299988,200.899994,77.777779,53,56.700001,0,69.400002,70.900002,67.900002
20160907101500,258.299988,200.899994,77.777779,53,57.599998,0,69.400002,70.900002,67.900002
20160907103000,258.299988,200.899994,77.777779,53,57.599998,0,69.599998,70.900002,67.900002
20160907104500,258.299988,200.899994,77.777779,53,58.799999,0,69.800003,70.900002,67.900002
20160907110000,258.299988,200.899994,77.777779,53,58.799999,0,69.900002,70.900002,67.900002
20160907111500,258.299988,200.899994,77.777779,53,58.799999,0,69.599998,70.900002,67.900002
20160907113000,258.299988,200.899994,77.777779,53,58.799999,0,69.300003,70.900002,67.900002
20160907114500,258.299988,205.0,79.365083,53,58.799999,0,69.199997,70.900002,67.900002
20160907120000,258.299988,202.539993,78.4127,53,58.799999,0,69.099998,70.900002,67.900002
20160907121500,258.299988,199.669998,77.30159,53,59.5,0,69.099998,70.900002,67.900002
20160907123000,258.299988,203.360001,78.730163,53,59.5,0,69.0,70.900002,67.900002
20160907124500,258.299988,207.460007,80.317467,54,59.5,0,68.900002,70.900002,67.900002
20160907130000,258.299988,207.460007,80.317467,53,59.5,0,68.900002,70.900002,67.900002
20160907131500,258.299988,207.460007,80.317467,53,59.5,0,68.800003,70.900002,67.900002
20160907133000,258.299988,207.460007,80.317467,53,60.400002,0,68.800003,70.900002,67.900002
20160907134500,258.299988,207.460007,80.317467,53,60.400002,0,68.800003,70.900002,67.900002
20160907140000,258.299988,207.460007,80.317467,53,60.400002,0,68.800003,70.900002,67.900002
20160907141500,258.299988,210.330002,81.428576,53,61.099998,0,68.800003,70.900002,67.900002
20160907143000,258.299988,206.229996,79.841272,53,60.400002,0,68.800003,70.900002,67.900002
20160907144500,258.299988,206.229996,79.841272,53,60.400002,0,68.699997,70.900002,67.900002
20160907150000,258.299988,206.229996,79.841272,53,60.400002,0,68.699997,70.900002,67.900002
20160907151500,258.299988,206.229996,79.841272,53,61.099998,0,68.699997,70.900002,67.900002
20160907153000,258.299988,206.229996,79.841272,53,60.400002,0,68.699997,70.900002,67.900002
20160907154500,258.299988,206.229996,79.841272,53,60.400002,0,68.699997,70.900002,67.900002
20160907160000,258.299988,201.309998,77.936511,53,61.5,0,68.699997,70.900002,67.900002
20160907161500,258.299988,203.770004,78.888894,53,61.5,0,68.699997,70.900002,67.900002
20160907163000,258.299988,203.770004,78.888894,53,61.5,0,68.699997,70.900002,67.900002
20160907164500,258.299988,203.770004,78.888894,53,61.5,0,68.699997,70.900002,67.900002
20160907170000,258.299988,203.770004,78.888894,53,61.5,0,68.699997,70.900002,67.900002
20160907171500,258.299988,203.770004,78.888894,53,61.5,0,68.699997,70.900002,67.900002
20160907173000,258.299988,203.770004,78.888894,53,61.5,0,68.699997,70.900002,67.900002
20160907174500,258.299988,209.100006,80.952387,53,61.5,0,68.699997,70.900002,67.900002
20160907180000,258.299988,209.100006,80.952387,53,61.5,0,68.599998,70.900002,67.900002
20160907181500,258.299988,209.100006,80.952387,53,60.799999,0,68.599998,70.900002,67.900002
20160907183000,258.299988,209.100006,80.952387,53,60.799999,0,68.400002,70.800003,67.800003
20160907184500,258.299988,212.789993,82.380954,53,60.0,0,68.300003,70.800003,67.800003
20160907190000,258.299988,209.509995,81.111113,52,60.0,0,68.199997,70.800003,67.800003
20160907191500,258.299988,209.509995,81.111113,52,60.0,0,68.199997,70.800003,67.800003
20160907193000,258.299988,206.229996,79.841272,52,60.0,0,68.099998,70.800003,67.800003
20160907194500,258.299988,206.229996,79.841272,52,60.0,0,68.099998,70.800003,67.800003
20160907200000,258.299988,206.229996,79.841272,52,60.0,0,67.900002,70.699997,67.699997
20160907201500,258.299988,206.229996,79.841272,52,60.0,0,67.900002,70.699997,67.699997
20160907203000,258.299988,206.229996,79.841272,52,60.0,0,67.900002,70.599998,67.599998
20160907204500,258.299988,209.100006,80.952387,52,60.0,0,67.800003,70.599998,67.599998
20160907210000,258.299988,205.820007,79.682546,52,60.0,0,67.800003,70.599998,67.599998
20160907211500,258.299988,205.820007,79.682546,52,60.0,0,67.699997,70.5,67.5
20160907213000,258.299988,208.279999,80.634924,52,59.200001,0,67.800003,70.5,67.5
20160907214500,258.299988,208.279999,80.634924,52,59.200001,0,67.699997,70.5,67.5
20160907220000,258.299988,208.279999,80.634924,52,59.200001,0,67.599998,70.400002,67.400002
20160907221500,258.299988,208.279999,80.634924,52,59.200001,0,67.599998,70.400002,67.400002
20160907223000,258.299988,205.820007,79.682546,52,59.200001,0,67.599998,70.400002,67.400002
20160907224500,258.299988,205.820007,79.682546,52,58.299999,0,67.400002,70.400002,67.400002
20160907230000,258.299988,205.820007,79.682546,52,58.299999,0,67.400002,70.400002,67.400002
20160907231500,258.299988,205.820007,79.682546,52,58.299999,0,67.300003,70.400002,67.400002
20160907233000,258.299988,205.820007,79.682546,52,58.299999,0,67.300003,70.400002,67.400002
20160907234500,258.299988,200.899994,77.777779,52,57.700001,0,67.300003,70.400002,67.400002
20160908000000,258.299988,200.899994,77.777779,52,57.700001,0,67.400002,70.400002,67.400002
20160908001500,258.299988,200.899994,77.777779,52,57.700001,0,67.400002,70.400002,67.400002
20160908003000,258.299988,204.589996,79.206352,52,57.700001,0,67.400002,70.400002,67.400002
20160908004500,258.299988,202.539993,78.4127,52,57.700001,0,67.400002,70.400002,67.400002
20160908010000,258.299988,202.539993,78.4127,52,57.700001,0,67.400002,70.400002,67.400002
20160908011500,258.299988,202.539993,78.4127,52,57.700001,0,67.5,70.400002,67.400002
20160908013000,258.299988,202.539993,78.4127,52,57.700001,0,67.5,70.400002,67.400002
20160908014500,258.299988,202.539993,78.4127,52,57.700001,0,67.5,70.400002,67.400002
20160908020000,258.299988,202.539993,78.4127,52,56.799999,0,67.5,70.400002,67.400002
20160908021500,258.299988,202.539993,78.4127,52,56.799999,0,67.5,70.400002,67.400002
20160908023000,258.299988,202.539993,78.4127,52,56.799999,0,67.5,70.400002,67.400002
20160908024500,258.299988,202.539993,78.4127,52,56.799999,0,67.400002,70.400002,67.400002
20160908030000,258.299988,202.539993,78.4127,52,56.799999,0,67.400002,70.400002,67.400002
20160908031500,258.299988,202.539993,78.4127,52,56.799999,0,67.400002,70.400002,67.400002
20160908033000,258.299988,202.539993,78.4127,52,56.799999,0,67.400002,70.400002,67.400002
20160908034500,258.299988,204.589996,79.206352,52,56.799999,0,67.400002,70.400002,67.400002
20160908040000,258.299988,204.589996,79.206352,52,56.799999,0,67.400002,70.400002,67.400002
20160908041500,258.299988,204.589996,79.206352,52,56.799999,0,67.400002,70.400002,67.400002
20160908043000,258.299988,204.589996,79.206352,52,56.799999,0,67.300003,70.400002,67.400002
20160908044500,258.299988,204.589996,79.206352,52,56.799999,0,67.300003,70.400002,67.400002
20160908050000,258.299988,204.589996,79.206352,52,57.900002,0,67.300003,70.400002,67.400002
20160908051500,258.299988,202.130005,78.253974,52,61.599998,0,67.5,70.400002,67.400002
20160908053000,258.299988,202.130005,78.253974,52,59.599998,0,67.5,70.400002,67.400002
20160908054500,258.299988,205.0,79.365083,52,57.599998,0,67.300003,70.400002,67.400002
20160908060000,258.299988,205.0,79.365083,52,56.700001,0,67.199997,70.400002,67.400002
20160908061500,258.299988,205.0,79.365083,52,59.099998,100,67.099998,70.400002,67.400002
20160908063000,258.299988,205.0,79.365083,52,60.799999,100,67.199997,70.400002,67.400002
20160908064500,258.299988,205.0,79.365083,52,58.400002,100,67.199997,70.400002,67.400002
20160908070000,258.299988,205.0,79.365083,52,57.599998,100,67.099998,70.400002,67.400002
20160908071500,258.299988,202.539993,78.4127,52,56.700001,100,66.900002,70.400002,67.400002
20160908073000,258.299988,202.539993,78.4127,52,56.700001,100,66.900002,70.400002,67.400002
20160908074500,258.299988,205.0,79.365083,52,56.700001,100,67.0,70.400002,67.400002
20160908080000,258.299988,205.0,79.365083,52,56.700001,100,67.0,70.400002,67.400002
20160908081500,258.299988,205.0,79.365083,52,56.700001,100,66.900002,70.400002,67.400002
20160908083000,258.299988,200.080002,77.460322,52,56.700001,100,67.0,70.400002,67.400002
20160908084500,258.299988,202.539993,78.4127,53,56.700001,100,67.0,70.400002,67.400002
20160908090000,258.299988,200.080002,77.460322,53,56.700001,100,67.0,70.400002,67.400002
20160908091500,258.299988,205.0,79.365083,53,56.700001,100,67.099998,70.400002,67.400002
20160908093000,258.299988,202.539993,78.4127,53,56.700001,100,67.099998,70.400002,67.400002
20160908094500,258.299988,202.539993,78.4127,53,56.700001,100,67.099998,70.400002,67.400002
20160908100000,258.299988,202.539993,78.4127,53,57.5,100,67.099998,70.400002,67.400002
20160908101500,258.299988,200.080002,77.460322,53,57.5,100,67.199997,70.400002,67.400002
20160908103000,258.299988,204.589996,79.206352,53,54.700001,100,67.099998,70.400002,67.400002
20160908104500,258.299988,204.589996,79.206352,53,54.700001,100,67.099998,70.400002,67.400002
20160908110000,258.299988,204.589996,79.206352,54,55.5,0,67.199997,69.400002,66.400002
20160908111500,258.299988,207.050003,80.158735,54,55.5,0,67.300003,69.400002,66.400002
20160908113000,258.299988,207.050003,80.158735,54,55.5,0,67.300003,69.400002,66.400002
20160908114500,258.299988,211.559998,81.904765,54,55.5,0,67.300003,69.400002,66.400002
20160908120000,258.299988,205.0,79.365083,53,55.5,0,67.199997,69.400002,66.400002
20160908121500,258.299988,213.199997,82.539685,53,55.5,0,67.199997,69.400002,66.400002
20160908123000,258.299988,204.589996,79.206352,52,55.5,0,67.199997,69.400002,66.400002
20160908124500,258.299988,207.050003,80.158735,52,55.5,0,67.199997,69.400002,66.400002
20160908130000,258.299988,207.050003,80.158735,52,55.5,0,67.199997,69.400002,66.400002
20160908131500,258.299988,204.589996,79.206352,52,55.5,0,67.300003,69.400002,66.400002
20160908133000,258.299988,204.589996,79.206352,52,55.5,0,67.300003,69.400002,66.400002
20160908134500,258.299988,204.589996,79.206352,52,54.700001,0,67.300003,69.400002,66.400002
20160908140000,258.299988,204.589996,79.206352,52,55.5,0,67.199997,69.400002,66.400002
20160908141500,258.299988,204.589996,79.206352,52,54.700001,0,67.400002,69.300003,66.300003
20160908143000,258.299988,204.589996,79.206352,52,54.700001,0,67.400002,69.199997,66.199997
20160908144500,258.299988,204.589996,79.206352,52,54.700001,0,67.400002,69.099998,66.099998
20160908150000,258.299988,208.279999,80.634924,53,54.700001,0,67.199997,69.099998,66.099998
20160908151500,258.299988,208.279999,80.634924,53,54.700001,0,67.099998,69.0,66.0
20160908153000,258.299988,208.279999,80.634924,53,54.700001,0,67.099998,69.099998,66.099998
20160908154500,258.299988,208.279999,80.634924,53,54.700001,0,67.099998,69.0,66.0
20160908160000,258.299988,208.279999,80.634924,53,54.700001,0,67.199997,69.0,66.0
20160908161500,258.299988,208.279999,80.634924,53,54.700001,0,67.099998,69.0,66.0
20160908163000,258.299988,208.279999,80.634924,53,54.700001,0,67.0,69.0,66.0
20160908164500,258.299988,210.740005,81.587308,53,55.5,0,67.0,69.0,66.0
20160908170000,258.299988,208.279999,80.634924,53,55.5,0,66.900002,69.0,66.0
20160908171500,258.299988,208.279999,80.634924,53,54.700001,0,66.900002,69.0,66.0
20160908173000,258.299988,208.279999,80.634924,52,54.700001,0,67.099998,69.0,66.0
20160908174500,258.299988,208.279999,80.634924,52,54.700001,0,67.099998,69.0,66.0
20160908180000,258.299988,203.360001,78.730163,52,54.700001,0,67.099998,69.0,66.0
20160908181500,258.299988,205.820007,79.682546,52,54.700001,0,67.099998,69.0,66.0
20160908183000,258.299988,205.820007,79.682546,52,54.700001,0,67.0,69.0,66.0
20160908184500,258.299988,205.820007,79.682546,52,54.700001,0,67.0,69.0,66.0
20160908190000,258.299988,205.820007,79.682546,52,54.700001,0,67.0,69.0,66.0
20160908191500,258.299988,205.820007,79.682546,52,54.700001,0,67.0,69.0,66.0
20160908193000,258.299988,205.820007,79.682546,52,54.700001,0,67.0,69.0,66.0
20160908194500,258.299988,205.820007,79.682546,52,54.700001,0,66.900002,69.0,66.0
20160908200000,258.299988,205.820007,79.682546,52,54.700001,0,67.0,69.0,66.0
20160908201500,258.299988,205.820007,79.682546,52,55.599998,0,67.0,69.0,66.0
20160908203000,258.299988,205.820007,79.682546,52,55.599998,0,67.0,69.0,66.0
20160908204500,258.299988,205.820007,79.682546,52,55.599998,0,67.0,69.0,66.0
20160908210000,258.299988,205.820007,79.682546,52,55.599998,0,67.0,69.0,66.0
20160908211500,258.299988,205.820007,79.682546,52,55.599998,0,66.900002,69.0,66.0
20160908213000,258.299988,210.330002,81.428576,52,55.599998,0,66.900002,69.0,66.0
20160908214500,258.299988,206.229996,79.841272,52,55.599998,0,67.0,69.0,66.0
20160908220000,258.299988,206.229996,79.841272,52,55.599998,0,66.900002,69.0,66.0
20160908221500,258.299988,206.229996,79.841272,52,55.599998,0,67.0,69.0,66.0
20160908223000,258.299988,206.229996,79.841272,52,55.599998,0,67.0,69.0,66.0
20160908224500,258.299988,206.229996,79.841272,52,55.599998,0,67.0,69.0,66.0
20160908230000,258.299988,206.229996,79.841272,52,54.700001,0,66.900002,69.0,66.0
20160908231500,258.299988,203.770004,78.888894,52,54.700001,0,66.900002,69.0,66.0
20160908233000,258.299988,197.619995,76.507938,52,54.700001,0,66.900002,69.0,66.0
20160908234500,258.299988,200.080002,77.460322,53,55.599998,0,66.900002,69.0,66.0
20160909000000,258.299988,204.589996,79.206352,54,55.599998,0,66.900002,69.0,66.0
20160909001500,258.299988,202.539993,78.4127,54,54.700001,0,66.900002,69.0,66.0
20160909003000,258.299988,202.539993,78.4127,54,54.700001,0,66.900002,69.0,66.0
20160909004500,258.299988,202.539993,78.4127,54,55.5,0,66.900002,69.0,66.0
20160909010000,258.299988,202.539993,78.4127,54,55.5,0,66.900002,69.0,66.0
20160909011500,258.299988,202.539993,78.4127,54,55.5,0,66.900002,69.0,66.0
20160909013000,258.299988,202.539993,78.4127,54,55.5,0,66.900002,69.0,66.0
20160909014500,258.299988,202.539993,78.4127,54,55.5,0,66.900002,69.0,66.0
20160909020000,258.299988,205.0,79.365083,54,55.5,0,66.900002,69.0,66.0
20160909021500,258.299988,202.539993,78.4127,54,55.5,0,66.900002,69.0,66.0
20160909023000,258.299988,202.539993,78.4127,54,55.5,0,66.900002,69.0,66.0
20160909024500,258.299988,202.539993,78.4127,54,54.700001,0,66.800003,69.0,66.0
20160909030000,258.299988,204.589996,79.206352,54,54.700001,0,66.800003,69.0,66.0
20160909031500,258.299988,202.539993,78.4127,54,54.700001,0,66.800003,69.0,66.0
20160909033000,258.299988,204.589996,79.206352,54,54.700001,0,66.800003,69.0,66.0
20160909034500,258.299988,204.589996,79.206352,54,55.400002,0,66.800003,69.0,66.0
20160909040000,258.299988,204.589996,79.206352,54,54.700001,0,66.699997,69.0,66.0
20160909041500,258.299988,204.589996,79.206352,54,55.599998,0,66.800003,69.0,66.0
20160909043000,258.299988,202.539993,78.4127,54,53.900002,0,66.699997,69.0,66.0
20160909044500,258.299988,205.0,79.365083,54,55.200001,0,66.699997,69.0,66.0
20160909050000,258.299988,202.539993,78.4127,54,55.200001,0,66.699997,69.0,66.0
20160909051500,258.299988,204.589996,79.206352,54,55.200001,0,66.699997,69.0,66.0
20160909053000,258.299988,204.589996,79.206352,54,55.200001,0,66.699997,69.0,66.0
20160909054500,258.299988,204.589996,79.206352,54,55.200001,0,66.699997,69.0,66.0
20160909060000,258.299988,204.589996,79.206352,54,55.200001,0,66.699997,69.0,66.0
20160909061500,258.299988,204.589996,79.206352,54,55.200001,0,66.699997,69.0,66.0
20160909063000,258.299988,204.589996,79.206352,54,55.200001,0,66.699997,69.0,66.0
20160909064500,258.299988,202.130005,78.253974,54,55.200001,0,66.699997,69.0,66.0
20160909070000,258.299988,202.130005,78.253974,54,55.200001,0,66.699997,69.0,66.0
20160909071500,258.299988,202.130005,78.253974,54,55.200001,0,66.699997,69.0,66.0
20160909073000,258.299988,207.050003,80.158735,54,55.200001,0,66.699997,69.0,66.0
20160909074500,258.299988,203.360001,78.730163,54,55.200001,0,66.699997,69.0,66.0
20160909080000,258.299988,203.360001,78.730163,54,55.200001,0,66.699997,69.0,66.0
20160909081500,258.299988,203.360001,78.730163,54,55.200001,0,66.699997,69.0,66.0
20160909083000,258.299988,203.360001,78.730163,54,55.200001,0,66.699997,69.0,66.0
20160909084500,258.299988,203.360001,78.730163,54,55.200001,0,66.699997,69.0,66.0
20160909090000,258.299988,203.360001,78.730163,54,55.900002,0,66.699997,69.0,66.0
20160909091500,258.299988,200.899994,77.777779,54,55.200001,0,66.699997,69.0,66.0
20160909093000,258.299988,200.899994,77.777779,54,55.200001,0,66.599998,69.0,66.0
20160909094500,258.299988,203.770004,78.888894,54,55.200001,0,66.599998,69.0,66.0
20160909100000,258.299988,203.770004,78.888894,54,55.200001,100,66.699997,70.900002,67.900002
20160909101500,258.299988,203.770004,78.888894,54,55.200001,100,66.699997,70.900002,67.900002
20160909103000,258.299988,203.770004,78.888894,54,56.0,100,66.800003,70.900002,67.900002
20160909104500,258.299988,203.770004,78.888894,54,56.0,100,66.800003,70.900002,67.900002
20160909110000,258.299988,201.309998,77.936511,54,56.0,100,66.900002,70.900002,67.900002
20160909111500,258.299988,201.309998,77.936511,54,58.700001,100,67.0,70.900002,67.900002
20160909113000,258.299988,203.360001,78.730163,54,64.800003,100,67.199997,70.900002,67.900002
20160909114500,258.299988,203.360001,78.730163,54,80.599998,100,67.5,70.900002,67.900002
20160909120000,258.299988,203.360001,78.730163,54,75.5,100,67.900002,70.900002,67.900002
20160909121500,258.299988,203.360001,78.730163,54,70.300003,100,68.199997,70.900002,67.900002
20160909123000,258.299988,205.820007,79.682546,54,55.599998,0,68.300003,70.900002,67.900002
20160909124500,258.299988,205.820007,79.682546,54,55.599998,0,68.199997,70.900002,67.900002
20160909130000,258.299988,205.820007,79.682546,54,55.599998,0,68.199997,70.900002,67.900002
20160909131500,258.299988,209.100006,80.952387,54,55.599998,0,68.199997,70.900002,67.900002
20160909133000,258.299988,209.100006,80.952387,54,55.599998,0,68.0,70.900002,67.900002
20160909134500,258.299988,209.100006,80.952387,54,54.700001,0,67.900002,70.900002,67.900002
20160909140000,258.299988,206.229996,79.841272,54,55.599998,0,67.900002,70.900002,67.900002
20160909141500,258.299988,206.229996,79.841272,54,55.599998,0,67.900002,70.900002,67.900002
20160909143000,258.299988,202.539993,78.4127,54,55.599998,0,67.800003,70.900002,67.900002
20160909144500,258.299988,202.539993,78.4127,54,56.299999,0,67.699997,70.900002,67.900002
20160909150000,258.299988,200.080002,77.460322,54,55.599998,0,67.699997,70.900002,67.900002
20160909151500,258.299988,200.080002,77.460322,54,55.599998,0,67.699997,70.900002,67.900002
20160909153000,258.299988,203.360001,78.730163,54,56.299999,0,67.699997,70.900002,67.900002
20160909154500,258.299988,203.360001,78.730163,54,56.299999,0,67.699997,70.900002,67.900002
20160909160000,258.299988,207.460007,80.317467,54,56.299999,0,67.800003,70.900002,67.900002
20160909161500,258.299988,211.559998,81.904765,54,55.599998,0,67.800003,70.900002,67.900002
20160909163000,258.299988,207.460007,80.317467,53,56.400002,0,67.800003,70.900002,67.900002
20160909164500,258.299988,207.460007,80.317467,53,56.400002,0,67.900002,70.900002,67.900002
20160909170000,258.299988,207.460007,80.317467,53,56.400002,0,67.900002,70.900002,67.900002
20160909171500,258.299988,210.740005,81.587308,53,56.400002,0,68.0,70.900002,67.900002
20160909173000,258.299988,208.279999,80.634924,52,56.400002,0,68.099998,70.900002,67.900002
20160909174500,258.299988,205.0,79.365083,52,55.599998,0,68.099998,70.900002,67.900002
20160909180000,258.299988,205.0,79.365083,52,55.599998,0,68.099998,70.900002,67.900002
20160909181500,258.299988,205.0,79.365083,52,54.799999,0,68.099998,70.900002,67.900002
20160909183000,258.299988,209.509995,81.111113,52,54.799999,0,68.099998,70.900002,67.900002
20160909184500,258.299988,206.229996,79.841272,52,54.799999,0,68.099998,70.800003,67.800003
20160909190000,258.299988,203.770004,78.888894,52,54.799999,0,68.099998,70.800003,67.800003
20160909191500,258.299988,208.279999,80.634924,52,54.799999,0,68.0,70.800003,67.800003
20160909193000,258.299988,204.589996,79.206352,52,54.799999,0,68.0,70.800003,67.800003
20160909194500,258.299988,204.589996,79.206352,52,55.5,0,68.0,70.699997,67.699997
20160909200000,258.299988,204.589996,79.206352,52,54.799999,0,68.099998,70.699997,67.699997
20160909201500,258.299988,204.589996,79.206352,52,54.799999,0,68.0,70.5,67.5
20160909203000,258.299988,204.589996,79.206352,52,54.799999,0,68.099998,70.400002,67.400002
20160909204500,258.299988,204.589996,79.206352,52,55.5,0,68.099998,70.400002,67.400002
20160909210000,258.299988,204.589996,79.206352,52,55.5,0,68.099998,70.400002,67.400002
20160909211500,258.299988,204.589996,79.206352,52,55.5,0,68.099998,70.400002,67.400002
20160909213000,258.299988,204.589996,79.206352,52,55.5,0,68.099998,70.400002,67.400002
20160909214500,258.299988,204.589996,79.206352,52,55.5,0,68.099998,70.400002,67.400002
20160909220000,258.299988,202.539993,78.4127,52,55.5,0,68.099998,70.400002,67.400002
20160909221500,258.299988,202.539993,78.4127,52,55.5,0,68.099998,70.400002,67.400002
20160909223000,258.299988,202.539993,78.4127,53,55.5,0,68.099998,70.400002,67.400002
20160909224500,258.299988,202.539993,78.4127,53,55.5,0,68.099998,70.400002,67.400002
20160909230000,258.299988,202.539993,78.4127,53,55.5,0,68.099998,70.400002,67.400002
20160909231500,258.299988,202.539993,78.4127,53,55.5,0,68.099998,70.400002,67.400002
20160909233000,258.299988,202.539993,78.4127,53,55.5,0,68.099998,70.400002,67.400002
20160909234500,258.299988,202.539993,78.4127,53,55.5,0,68.099998,70.400002,67.400002
20160910000000,258.299988,202.539993,78.4127,53,55.5,0,68.099998,70.400002,67.400002
20160910001500,258.299988,199.669998,77.30159,53,56.299999,0,68.0,70.400002,67.400002
20160910003000,258.299988,199.669998,77.30159,53,55.200001,0,68.0,70.400002,67.400002
20160910004500,258.299988,199.669998,77.30159,53,55.200001,0,67.900002,70.400002,67.400002
20160910010000,258.299988,202.130005,78.253974,53,55.200001,0,67.900002,70.400002,67.400002
20160910011500,258.299988,202.130005,78.253974,53,55.200001,0,67.900002,70.400002,67.400002
20160910013000,258.299988,202.130005,78.253974,53,55.200001,0,67.900002,70.400002,67.400002
20160910014500,258.299988,202.130005,78.253974,53,55.200001,0,67.900002,70.400002,67.400002
20160910020000,258.299988,200.080002,77.460322,53,55.900002,0,67.900002,70.400002,67.400002
20160910021500,258.299988,208.279999,80.634924,54,56.799999,0,67.900002,70.400002,67.400002
20160910023000,258.299988,208.279999,80.634924,54,55.599998,0,67.800003,70.400002,67.400002
20160910024500,258.299988,208.279999,80.634924,54,55.599998,0,67.599998,70.400002,67.400002
20160910030000,258.299988,208.279999,80.634924,54,55.599998,0,67.5,70.400002,67.400002
20160910031500,258.299988,205.820007,79.682546,54,55.599998,0,67.599998,70.400002,67.400002
20160910033000,258.299988,205.820007,79.682546,54,55.599998,0,67.599998,70.400002,67.400002
20160910034500,258.299988,205.820007,79.682546,54,55.599998,0,67.5,70.400002,67.400002
20160910040000,258.299988,205.820007,79.682546,54,55.599998,0,67.5,70.400002,67.400002
20160910041500,258.299988,208.279999,80.634924,54,55.599998,0,67.5,70.400002,67.400002
20160910043000,258.299988,208.279999,80.634924,54,55.599998,0,67.400002,70.400002,67.400002
20160910044500,258.299988,203.770004,78.888894,54,55.599998,0,67.400002,70.400002,67.400002
20160910050000,258.299988,206.229996,79.841272,54,55.599998,0,67.400002,70.400002,67.400002
20160910051500,258.299988,206.229996,79.841272,54,55.599998,0,67.400002,70.400002,67.400002
20160910053000,258.299988,206.229996,79.841272,54,55.599998,0,67.400002,70.400002,67.400002
20160910054500,258.299988,206.229996,79.841272,54,55.599998,0,67.400002,70.400002,67.400002
20160910060000,258.299988,206.229996,79.841272,54,54.799999,0,67.400002,70.400002,67.400002
20160910061500,258.299988,209.100006,80.952387,54,55.599998,0,67.5,70.400002,67.400002
20160910063000,258.299988,209.100006,80.952387,54,55.599998,0,67.5,70.400002,67.400002
20160910064500,258.299988,209.100006,80.952387,54,55.599998,0,67.5,70.400002,67.400002
20160910070000,258.299988,209.100006,80.952387,54,55.599998,0,67.5,70.400002,67.400002
20160910071500,258.299988,209.100006,80.952387,54,55.599998,0,67.5,70.400002,67.400002
20160910073000,258.299988,209.100006,80.952387,54,55.599998,0,67.400002,70.400002,67.400002
20160910074500,258.299988,203.770004,78.888894,54,54.700001,0,67.400002,70.400002,67.400002
20160910080000,258.299988,203.770004,78.888894,54,55.5,0,67.5,70.400002,67.400002
20160910081500,258.299988,205.820007,79.682546,54,55.5,0,67.5,70.400002,67.400002
20160910083000,258.299988,205.820007,79.682546,54,55.5,0,67.599998,70.400002,67.400002
20160910084500,258.299988,205.820007,79.682546,54,55.5,0,67.599998,70.400002,67.400002
20160910090000,258.299988,205.820007,79.682546,54,55.5,0,67.599998,70.400002,67.400002
20160910091500,258.299988,205.820007,79.682546,54,55.5,0,67.599998,70.400002,67.400002
20160910093000,258.299988,205.820007,79.682546,54,55.5,0,67.599998,70.400002,67.400002
20160910094500,258.299988,205.820007,79.682546,54,55.5,0,67.599998,70.400002,67.400002
20160910100000,258.299988,205.820007,79.682546,54,55.5,0,67.599998,70.400002,67.400002
20160910101500,258.299988,205.820007,79.682546,54,55.5,0,67.599998,70.400002,67.400002
20160910103000,258.299988,205.820007,79.682546,54,55.5,0,67.599998,70.400002,67.400002
20160910104500,258.299988,205.820007,79.682546,54,55.5,0,67.599998,70.400002,67.400002
20160910110000,258.299988,208.279999,80.634924,54,55.5,0,67.599998,70.400002,67.400002
20160910111500,258.299988,208.279999,80.634924,54,55.5,0,67.599998,70.400002,67.400002
20160910113000,258.299988,208.279999,80.634924,54,54.299999,0,67.599998,70.400002,67.400002
20160910114500,258.299988,208.279999,80.634924,54,54.299999,0,67.5,70.400002,67.400002
20160910120000,258.299988,205.820007,79.682546,54,55.200001,0,67.599998,70.400002,67.400002
20160910121500,258.299988,205.820007,79.682546,53,55.200001,0,67.5,70.400002,67.400002
20160910123000,258.299988,202.539993,78.4127,53,55.200001,0,67.5,70.400002,67.400002
20160910124500,258.299988,202.539993,78.4127,53,55.200001,0,67.400002,70.400002,67.400002
20160910130000,258.299988,205.820007,79.682546,53,55.200001,0,67.400002,70.400002,67.400002
20160910131500,258.299988,205.820007,79.682546,53,55.200001,0,67.400002,70.400002,67.400002
20160910133000,258.299988,205.820007,79.682546,53,55.200001,0,67.400002,70.400002,67.400002
20160910134500,258.299988,205.820007,79.682546,53,55.200001,0,67.400002,70.400002,67.400002
20160910140000,258.299988,205.820007,79.682546,53,55.900002,0,67.400002,70.400002,67.400002
20160910141500,258.299988,205.820007,79.682546,53,54.700001,0,67.400002,70.400002,67.400002
20160910143000,258.299988,205.820007,79.682546,53,53.900002,0,67.400002,70.400002,67.400002
20160910144500,258.299988,205.820007,79.682546,53,55.5,0,67.400002,70.400002,67.400002
20160910150000,258.299988,205.820007,79.682546,53,55.5,0,67.400002,70.400002,67.400002
20160910151500,258.299988,205.820007,79.682546,53,54.700001,0,67.400002,70.400002,67.400002
20160910153000,258.299988,205.820007,79.682546,53,54.700001,0,67.400002,70.400002,67.400002
20160910154500,258.299988,205.820007,79.682546,53,54.700001,0,67.400002,70.400002,67.400002
20160910160000,258.299988,205.820007,79.682546,53,54.0,0,67.400002,70.400002,67.400002
20160910161500,258.299988,205.820007,79.682546,53,54.0,0,67.400002,70.400002,67.400002
20160910163000,258.299988,200.899994,77.777779,53,54.700001,0,67.400002,70.400002,67.400002
20160910164500,258.299988,200.899994,77.777779,53,54.700001,0,67.400002,70.400002,67.400002
20160910170000,258.299988,200.899994,77.777779,53,54.700001,0,67.5,70.400002,67.400002
20160910171500,258.299988,206.229996,79.841272,53,54.700001,0,67.599998,70.400002,67.400002
20160910173000,258.299988,206.229996,79.841272,53,54.700001,0,67.599998,70.400002,67.400002
20160910174500,258.299988,203.770004,78.888894,53,54.700001,0,67.599998,70.400002,67.400002
20160910180000,258.299988,201.309998,77.936511,53,54.700001,0,67.599998,70.400002,67.400002
20160910181500,258.299988,201.309998,77.936511,53,54.700001,0,67.599998,70.400002,67.400002
20160910183000,258.299988,201.309998,77.936511,53,55.299999,0,67.599998,70.400002,67.400002
20160910184500,258.299988,198.440002,76.825401,53,55.299999,0,67.599998,70.400002,67.400002
20160910190000,258.299988,202.130005,78.253974,54,55.299999,0,67.599998,70.300003,67.300003
20160910191500,258.299988,199.669998,77.30159,54,55.299999,0,67.699997,70.400002,67.400002
20160910193000,258.299988,203.360001,78.730163,54,55.299999,0,67.699997,70.400002,67.400002
20160910194500,258.299988,200.080002,77.460322,54,55.299999,0,67.699997,70.300003,67.300003
20160910200000,258.299988,200.080002,77.460322,54,55.299999,0,67.699997,70.400002,67.400002
20160910201500,258.299988,200.080002,77.460322,54,55.299999,0,67.699997,70.400002,67.400002
20160910203000,258.299988,200.080002,77.460322,54,55.299999,0,67.800003,70.400002,67.400002
20160910204500,258.299988,202.539993,78.4127,54,55.900002,0,67.699997,70.300003,67.300003
20160910210000,258.299988,207.460007,80.317467,54,55.099998,0,67.699997,70.400002,67.400002
20160910211500,258.299988,207.460007,80.317467,54,55.099998,0,67.699997,70.300003,67.300003
20160910213000,258.299988,207.460007,80.317467,54,55.099998,0,67.699997,70.300003,67.300003
20160910214500,258.299988,207.460007,80.317467,54,55.099998,0,67.699997,70.300003,67.300003
20160910220000,258.299988,207.460007,80.317467,54,55.099998,0,67.699997,70.199997,67.199997
20160910221500,258.299988,207.460007,80.317467,54,55.099998,0,67.699997,70.300003,67.300003
20160910223000,258.299988,207.460007,80.317467,54,55.099998,0,67.699997,70.300003,67.300003
20160910224500,258.299988,207.460007,80.317467,54,55.099998,0,67.699997,70.300003,67.300003
20160910230000,258.299988,207.460007,80.317467,54,55.900002,0,67.800003,70.400002,67.400002
20160910231500,258.299988,207.460007,80.317467,54,55.900002,0,67.800003,70.300003,67.300003
20160910233000,258.299988,207.460007,80.317467,54,55.900002,0,67.800003,70.300003,67.300003
20160910234500,258.299988,207.460007,80.317467,54,55.900002,0,67.800003,70.300003,67.300003
20160911000000,258.299988,205.0,79.365083,54,55.900002,0,67.800003,70.400002,67.400002
20160911001500,258.299988,205.0,79.365083,54,55.900002,0,67.800003,70.300003,67.300003
20160911003000,258.299988,205.0,79.365083,54,55.900002,0,67.800003,70.199997,67.199997
20160911004500,258.299988,207.050003,80.158735,54,55.900002,0,67.800003,70.199997,67.199997
20160911010000,258.299988,207.050003,80.158735,54,55.900002,0,67.699997,70.099998,67.099998
20160911011500,258.299988,202.130005,78.253974,54,55.900002,0,67.699997,70.300003,67.300003
20160911013000,258.299988,202.130005,78.253974,54,55.299999,0,67.699997,70.300003,67.300003
20160911014500,258.299988,206.229996,79.841272,54,55.299999,0,67.699997,70.300003,67.300003
20160911020000,258.299988,206.229996,79.841272,54,56.299999,0,67.699997,70.300003,67.300003
20160911021500,258.299988,203.770004,78.888894,54,55.599998,0,67.699997,70.199997,67.199997
20160911023000,258.299988,205.820007,79.682546,54,54.700001,0,67.699997,70.199997,67.199997
20160911024500,258.299988,205.820007,79.682546,54,54.700001,0,67.699997,70.199997,67.199997
20160911030000,258.299988,205.820007,79.682546,54,55.599998,0,67.699997,70.099998,67.099998
20160911031500,258.299988,205.820007,79.682546,54,55.599998,0,67.699997,70.099998,67.099998
20160911033000,258.299988,205.820007,79.682546,54,55.599998,0,67.699997,70.0,67.0
20160911034500,258.299988,205.820007,79.682546,54,54.700001,0,67.599998,70.0,67.0
20160911040000,258.299988,205.820007,79.682546,54,54.700001,0,67.599998,70.099998,67.099998
20160911041500,258.299988,205.820007,79.682546,54,56.299999,0,67.599998,70.099998,67.099998
20160911043000,258.299988,205.820007,79.682546,54,55.599998,0,67.599998,70.0,67.0
20160911044500,258.299988,205.820007,79.682546,54,55.599998,0,67.599998,70.199997,67.199997
20160911050000,258.299988,205.820007,79.682546,54,55.599998,0,67.599998,70.099998,67.099998
20160911051500,258.299988,205.820007,79.682546,54,55.599998,0,67.599998,70.099998,67.099998
20160911053000,258.299988,205.820007,79.682546,54,55.599998,0,67.599998,70.099998,67.099998
20160911054500,258.299988,205.820007,79.682546,54,55.599998,0,67.599998,70.300003,67.300003
20160911060000,258.299988,211.559998,81.904765,54,55.599998,0,67.5,70.199997,67.199997
20160911061500,258.299988,209.100006,80.952387,54,55.599998,0,67.5,70.300003,67.300003
20160911063000,258.299988,209.100006,80.952387,54,55.599998,0,67.400002,70.300003,67.300003
20160911064500,258.299988,209.100006,80.952387,54,55.599998,0,67.400002,70.300003,67.300003
20160911070000,258.299988,205.0,79.365083,54,55.599998,0,67.400002,70.199997,67.199997
20160911071500,258.299988,205.0,79.365083,54,54.900002,0,67.400002,70.199997,67.199997
20160911073000,258.299988,207.460007,80.317467,54,55.5,0,67.400002,70.099998,67.099998
20160911074500,258.299988,207.460007,80.317467,54,55.5,0,67.400002,70.199997,67.199997
20160911080000,258.299988,207.460007,80.317467,54,55.5,0,67.400002,70.099998,67.099998
20160911081500,258.299988,207.460007,80.317467,54,55.5,0,67.400002,70.099998,67.099998
20160911083000,258.299988,207.460007,80.317467,54,55.5,0,67.400002,70.099998,67.099998
20160911084500,258.299988,207.460007,80.317467,54,55.5,0,67.400002,70.099998,67.099998
20160911090000,258.299988,207.460007,80.317467,54,55.5,0,67.400002,70.099998,67.099998
20160911091500,258.299988,207.460007,80.317467,54,55.5,0,67.400002,70.099998,67.099998
20160911093000,258.299988,207.460007,80.317467,54,55.5,0,67.300003,70.0,67.0
20160911094500,258.299988,205.0,79.365083,53,55.5,0,67.300003,70.0,67.0
20160911100000,258.299988,208.279999,80.634924,53,55.5,100,67.300003,72.699997,69.699997
20160911101500,258.299988,204.589996,79.206352,53,55.5,100,66.699997,72.699997,69.699997
20160911103000,258.299988,204.589996,79.206352,53,86.199997,100,67.0,72.699997,69.699997
20160911104500,258.299988,204.589996,79.206352,53,84.300003,100,67.599998,72.699997,69.699997
20160911110000,258.299988,204.589996,79.206352,53,83.300003,100,67.900002,72.699997,69.699997
20160911111500,258.299988,204.589996,79.206352,53,88.599998,100,68.300003,72.699997,69.699997
20160911113000,258.299988,204.589996,79.206352,53,81.099998,100,68.599998,72.699997,69.699997
20160911114500,258.299988,204.589996,79.206352,53,88.099998,100,68.900002,72.699997,69.699997
20160911120000,258.299988,209.100006,80.952387,53,83.199997,100,69.300003,72.699997,69.699997
20160911121500,258.299988,209.100006,80.952387,53,74.900002,100,69.5,72.699997,69.699997
20160911123000,258.299988,204.589996,79.206352,53,80.699997,100,69.699997,72.599998,69.599998
20160911124500,258.299988,204.589996,79.206352,53,55.5,100,69.099998,72.699997,69.699997
20160911130000,258.299988,204.589996,79.206352,53,54.900002,100,68.300003,72.699997,69.699997
20160911131500,258.299988,204.589996,79.206352,53,55.599998,100,67.900002,72.5,69.5
20160911133000,258.299988,204.589996,79.206352,53,55.599998,100,67.599998,72.5,69.5
20160911134500,258.299988,204.589996,79.206352,53,70.099998,100,67.599998,72.300003,69.300003
20160911140000,258.299988,202.539993,78.4127,53,81.300003,100,68.199997,72.300003,69.300003
20160911141500,258.299988,204.589996,79.206352,53,74.900002,100,68.599998,72.300003,69.300003
20160911143000,258.299988,201.309998,77.936511,53,80.5,100,68.599998,72.300003,69.300003
20160911144500,258.299988,201.309998,77.936511,53,82.599998,100,68.900002,72.300003,69.300003
20160911150000,258.299988,201.309998,77.936511,53,88.0,100,69.300003,72.300003,69.300003
20160911151500,258.299988,201.309998,77.936511,53,77.699997,0,69.599998,72.300003,69.300003
20160911153000,258.299988,201.309998,77.936511,53,55.200001,100,68.699997,72.300003,69.300003
20160911154500,258.299988,204.589996,79.206352,53,55.200001,100,68.099998,72.300003,69.300003
20160911160000,258.299988,200.080002,77.460322,53,55.200001,100,67.800003,72.300003,69.300003
20160911161500,258.299988,200.080002,77.460322,53,55.200001,100,67.400002,72.300003,69.300003
20160911163000,258.299988,200.080002,77.460322,53,70.5,100,67.400002,72.300003,69.300003
20160911164500,258.299988,197.619995,76.507938,53,84.300003,100,68.199997,72.300003,69.300003
20160911170000,258.299988,202.539993,78.4127,53,80.599998,100,68.599998,72.300003,69.300003
20160911171500,258.299988,202.539993,78.4127,53,87.400002,100,69.0,72.300003,69.300003
20160911173000,258.299988,202.539993,78.4127,53,81.0,100,69.300003,72.300003,69.300003
20160911174500,258.299988,204.589996,79.206352,53,60.099998,0,69.599998,72.300003,69.300003
20160911180000,258.299988,204.589996,79.206352,53,55.900002,100,68.599998,72.300003,69.300003
20160911181500,258.299988,200.899994,77.777779,53,55.200001,100,68.099998,72.300003,69.300003
20160911183000,258.299988,203.770004,78.888894,53,55.200001,100,67.699997,72.300003,69.300003
20160911184500,258.299988,203.770004,78.888894,53,55.200001,100,67.400002,72.300003,69.300003
20160911190000,258.299988,203.770004,78.888894,53,76.400002,100,67.599998,72.300003,69.300003
20160911191500,258.299988,200.080002,77.460322,53,86.199997,100,68.300003,72.300003,69.300003
20160911193000,258.299988,202.539993,78.4127,53,79.599998,100,68.699997,72.300003,69.300003
20160911194500,258.299988,202.539993,78.4127,53,83.800003,100,69.099998,72.300003,69.300003
20160911200000,258.299988,202.539993,78.4127,53,81.099998,100,69.400002,72.300003,69.300003
20160911201500,258.299988,205.0,79.365083,53,56.799999,0,69.099998,72.300003,69.300003
20160911203000,258.299988,205.0,79.365083,53,55.900002,100,68.400002,72.300003,69.300003
20160911204500,258.299988,202.130005,78.253974,53,55.900002,100,67.900002,72.300003,69.300003
20160911210000,258.299988,202.130005,78.253974,53,55.900002,100,67.699997,72.300003,69.300003
20160911211500,258.299988,202.130005,78.253974,53,55.900002,100,67.400002,72.300003,69.300003
20160911213000,258.299988,202.130005,78.253974,53,79.599998,100,67.800003,72.300003,69.300003
20160911214500,258.299988,202.130005,78.253974,53,78.699997,100,68.400002,72.300003,69.300003
20160911220000,258.299988,202.130005,78.253974,53,83.800003,100,68.900002,72.300003,69.300003
20160911221500,258.299988,202.130005,78.253974,53,83.800003,100,69.199997,72.300003,69.300003
20160911223000,258.299988,202.130005,78.253974,53,78.699997,100,69.5,72.300003,69.300003
20160911224500,258.299988,202.130005,78.253974,53,56.0,100,68.699997,72.300003,69.300003
20160911230000,258.299988,202.130005,78.253974,53,56.0,100,68.199997,72.300003,69.300003
20160911231500,258.299988,202.130005,78.253974,53,56.0,100,67.800003,72.300003,69.300003
20160911233000,258.299988,202.130005,78.253974,53,56.0,100,67.599998,72.300003,69.300003
20160911234500,258.299988,202.130005,78.253974,53,63.299999,100,67.400002,72.300003,69.300003
20160912000000,258.299988,202.130005,78.253974,53,77.800003,100,68.099998,72.300003,69.300003
20160912001500,258.299988,202.130005,78.253974,53,82.599998,100,68.699997,72.300003,69.300003
20160912003000,258.299988,202.130005,78.253974,53,86.800003,100,69.0,72.300003,69.300003
20160912004500,258.299988,202.130005,78.253974,53,80.099998,100,69.300003,72.300003,69.300003
20160912010000,258.299988,202.130005,78.253974,53,58.599998,0,69.400002,72.300003,69.300003
20160912011500,258.299988,199.669998,77.30159,53,55.599998,100,68.400002,72.300003,69.300003
20160912013000,258.299988,199.669998,77.30159,53,55.599998,100,68.0,72.300003,69.300003
20160912014500,258.299988,205.0,79.365083,54,55.599998,100,67.699997,72.300003,69.300003
20160912020000,258.299988,205.0,79.365083,54,55.599998,100,67.400002,72.300003,69.300003
20160912021500,258.299988,205.0,79.365083,54,75.900002,100,67.699997,72.300003,69.300003
20160912023000,258.299988,205.0,79.365083,54,82.599998,100,68.400002,72.300003,69.300003
20160912024500,258.299988,205.0,79.365083,54,83.699997,100,68.800003,72.300003,69.300003
20160912030000,258.299988,205.0,79.365083,54,79.699997,100,69.199997,72.300003,69.300003
20160912031500,258.299988,205.0,79.365083,54,85.0,100,69.5,72.300003,69.300003
20160912033000,258.299988,205.0,79.365083,54,55.599998,100,68.800003,72.300003,69.300003
20160912034500,258.299988,205.0,79.365083,54,55.599998,100,68.199997,72.199997,69.199997
20160912040000,258.299988,205.0,79.365083,54,55.599998,100,67.800003,72.199997,69.199997
20160912041500,258.299988,205.0,79.365083,54,55.599998,100,67.5,72.199997,69.199997
20160912043000,258.299988,205.0,79.365083,54,57.5,100,67.300003,72.199997,69.199997
20160912044500,258.299988,205.0,79.365083,54,83.0,100,67.900002,72.199997,69.199997
20160912050000,258.299988,205.0,79.365083,54,86.199997,100,68.5,72.199997,69.199997
20160912051500,258.299988,205.0,79.365083,54,79.199997,100,68.900002,72.199997,69.199997
20160912053000,258.299988,202.130005,78.253974,54,87.300003,100,69.199997,72.199997,69.199997
20160912054500,258.299988,206.229996,79.841272,54,56.799999,0,68.900002,72.0,69.0
20160912060000,258.299988,203.770004,78.888894,54,55.200001,100,68.099998,72.199997,69.199997
20160912061500,258.299988,203.770004,78.888894,54,55.200001,100,67.699997,72.0,69.0
20160912063000,258.299988,203.770004,78.888894,54,55.900002,100,67.400002,71.900002,68.900002
20160912064500,258.299988,203.770004,78.888894,54,55.900002,100,67.199997,71.900002,68.900002
20160912070000,258.299988,203.770004,78.888894,54,69.099998,100,67.199997,71.800003,68.800003
20160912071500,258.299988,203.770004,78.888894,54,75.5,100,67.900002,71.800003,68.800003
20160912073000,258.299988,203.770004,78.888894,54,85.599998,100,68.400002,71.800003,68.800003
20160912074500,258.299988,203.770004,78.888894,54,85.599998,100,68.699997,71.800003,68.800003
20160912080000,258.299988,203.770004,78.888894,54,81.599998,100,69.0,71.800003,68.800003
20160912081500,258.299988,203.770004,78.888894,54,56.0,100,68.300003,71.800003,68.800003
20160912083000,258.299988,203.770004,78.888894,54,55.200001,100,67.800003,71.800003,68.800003
20160912084500,258.299988,203.770004,78.888894,54,55.200001,100,67.5,71.800003,68.800003
20160912090000,258.299988,203.770004,78.888894,54,55.200001,100,67.199997,71.800003,68.800003
20160912091500,258.299988,203.770004,78.888894,54,56.299999,100,67.099998,71.800003,68.800003
20160912093000,258.299988,209.509995,81.111113,55,58.900002,0,67.5,69.900002,66.900002
20160912100000,258.299988,209.509995,81.111113,55,58.900002,0,67.5,69.900002,66.900002
20160912101500,258.299988,203.770004,78.888894,55,58.900002,0,67.400002,69.900002,66.900002
20160912103000,258.299988,205.820007,79.682546,55,58.900002,0,67.5,69.900002,66.900002
20160912104500,258.299988,205.820007,79.682546,55,58.900002,0,67.699997,69.900002,66.900002
20160912110000,258.299988,205.820007,79.682546,55,58.900002,0,67.699997,69.900002,66.900002
20160912111500,258.299988,205.820007,79.682546,55,58.900002,0,67.699997,69.900002,66.900002
20160912113000,258.299988,205.820007,79.682546,55,58.900002,0,67.800003,69.900002,66.900002
20160912114500,258.299988,205.820007,79.682546,55,58.900002,0,67.800003,69.900002,66.900002
20160912120000,258.299988,205.820007,79.682546,55,58.900002,0,67.800003,69.900002,66.900002
20160912121500,258.299988,205.820007,79.682546,55,58.900002,0,67.800003,69.900002,66.900002
20160912123000,258.299988,208.279999,80.634924,55,58.900002,0,67.900002,69.900002,66.900002
20160912124500,258.299988,205.820007,79.682546,55,54.700001,0,67.800003,69.900002,66.900002
20160912130000,258.299988,205.820007,79.682546,55,56.0,0,67.900002,69.900002,66.900002
20160912131500,258.299988,205.820007,79.682546,55,56.0,0,67.900002,69.900002,66.900002
20160912133000,258.299988,205.820007,79.682546,55,55.400002,0,67.900002,69.900002,66.900002
20160912134500,258.299988,205.820007,79.682546,55,54.700001,0,67.900002,69.800003,66.800003
20160912140000,258.299988,208.279999,80.634924,55,55.900002,0,67.900002,69.699997,66.699997
20160912141500,258.299988,205.820007,79.682546,54,55.900002,0,67.900002,69.599998,66.599998
20160912143000,258.299988,205.820007,79.682546,54,54.700001,0,67.800003,69.599998,66.599998
20160912144500,258.299988,205.820007,79.682546,54,54.700001,0,67.800003,69.5,66.5
20160912150000,258.299988,205.820007,79.682546,54,54.700001,0,67.800003,69.5,66.5
20160912151500,258.299988,205.820007,79.682546,54,53.900002,0,67.699997,69.5,66.5
20160912153000,258.299988,205.820007,79.682546,54,54.700001,0,67.800003,69.5,66.5
20160912154500,258.299988,205.820007,79.682546,54,54.700001,0,67.900002,69.5,66.5
20160912160000,258.299988,205.820007,79.682546,54,54.700001,0,67.900002,69.5,66.5
20160912161500,258.299988,205.820007,79.682546,54,54.700001,0,68.0,69.5,66.5
20160912163000,258.299988,205.820007,79.682546,54,54.700001,0,67.900002,69.5,66.5
20160912164500,258.299988,205.820007,79.682546,54,54.700001,0,68.0,69.5,66.5
20160912170000,258.299988,205.820007,79.682546,54,55.5,0,68.199997,69.5,66.5
20160912171500,258.299988,205.820007,79.682546,54,55.5,0,68.199997,69.5,66.5
20160912173000,258.299988,205.820007,79.682546,54,55.5,0,68.199997,69.5,66.5
20160912174500,258.299988,205.820007,79.682546,54,55.5,0,68.199997,69.5,66.5
20160912180000,258.299988,205.820007,79.682546,54,54.799999,0,68.199997,69.5,66.5
20160912181500,258.299988,205.820007,79.682546,54,54.799999,0,68.199997,69.5,66.5
20160912183000,258.299988,205.820007,79.682546,53,54.799999,0,68.199997,69.5,66.5
20160912184500,258.299988,209.100006,80.952387,53,53.5,0,68.199997,69.5,66.5
20160912190000,258.299988,209.100006,80.952387,53,55.5,0,68.199997,69.5,66.5
20160912191500,258.299988,206.229996,79.841272,53,55.5,0,68.300003,69.5,66.5
20160912193000,258.299988,206.229996,79.841272,53,55.5,0,68.300003,69.5,66.5
20160912194500,258.299988,202.539993,78.4127,53,55.5,0,68.400002,69.5,66.5
20160912200000,258.299988,202.539993,78.4127,53,55.5,0,68.300003,69.5,66.5
20160912201500,258.299988,205.0,79.365083,53,55.5,0,68.300003,69.5,66.5
20160912203000,258.299988,205.0,79.365083,53,55.5,0,68.300003,69.5,66.5
20160912204500,258.299988,205.0,79.365083,53,55.5,0,68.300003,69.5,66.5
20160912210000,258.299988,205.0,79.365083,53,55.5,0,68.300003,69.5,66.5
