PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160912211500,258.299988,201.309998,77.936511,53,55.5,0,68.199997,69.5,66.5
20160912213000,258.299988,201.309998,77.936511,53,55.5,0,68.199997,69.5,66.5
20160912214500,258.299988,201.309998,77.936511,53,55.5,0,68.199997,69.5,66.5
20160912220000,258.299988,203.770004,78.888894,53,55.5,0,68.199997,69.5,66.5
20160912221500,258.299988,203.770004,78.888894,53,55.5,0,68.199997,69.5,66.5
20160912223000,258.299988,205.820007,79.682546,53,55.5,0,68.199997,69.5,66.5
20160912224500,258.299988,205.820007,79.682546,53,55.5,0,68.099998,69.5,66.5
20160912230000,258.299988,205.820007,79.682546,53,55.5,0,68.099998,69.5,66.5
20160912231500,258.299988,205.820007,79.682546,53,55.5,0,68.099998,69.5,66.5
20160912233000,258.299988,205.820007,79.682546,53,55.5,0,68.099998,69.5,66.5
20160912234500,258.299988,205.820007,79.682546,53,55.5,0,68.099998,69.5,66.5
20160913000000,258.299988,205.820007,79.682546,53,55.5,0,68.099998,69.5,66.5
20160913001500,258.299988,205.820007,79.682546,53,55.5,0,68.0,69.5,66.5
20160913003000,258.299988,205.820007,79.682546,53,55.5,0,68.0,69.5,66.5
20160913004500,258.299988,205.820007,79.682546,53,55.5,0,67.900002,69.5,66.5
20160913010000,258.299988,205.820007,79.682546,53,55.5,0,67.900002,69.5,66.5
20160913011500,258.299988,205.820007,79.682546,53,55.5,0,67.900002,69.5,66.5
20160913013000,258.299988,205.820007,79.682546,53,55.5,0,67.900002,69.5,66.5
20160913014500,258.299988,209.509995,81.111113,53,55.5,0,67.900002,69.5,66.5
20160913020000,258.299988,207.050003,80.158735,53,55.5,0,67.900002,69.5,66.5
20160913021500,258.299988,207.050003,80.158735,53,55.5,0,67.900002,69.5,66.5
20160913023000,258.299988,207.050003,80.158735,53,55.5,0,67.800003,69.5,66.5
20160913024500,258.299988,207.050003,80.158735,53,55.5,0,67.800003,69.5,66.5
20160913030000,258.299988,207.050003,80.158735,53,55.5,0,67.800003,69.5,66.5
20160913031500,258.299988,207.050003,80.158735,53,55.5,0,67.699997,69.5,66.5
20160913033000,258.299988,207.050003,80.158735,53,55.5,0,67.699997,69.5,66.5
20160913034500,258.299988,207.050003,80.158735,53,55.5,0,67.699997,69.5,66.5
20160913040000,258.299988,207.050003,80.158735,53,55.5,0,67.699997,69.5,66.5
20160913041500,258.299988,207.050003,80.158735,53,55.5,0,67.699997,69.5,66.5
20160913043000,258.299988,207.050003,80.158735,53,54.700001,0,67.699997,69.5,66.5
20160913044500,258.299988,207.050003,80.158735,53,54.700001,0,67.699997,69.5,66.5
20160913050000,258.299988,207.050003,80.158735,53,54.700001,0,67.599998,69.5,66.5
20160913051500,258.299988,204.589996,79.206352,53,55.5,0,67.599998,69.5,66.5
20160913053000,258.299988,204.589996,79.206352,53,55.5,0,67.599998,69.5,66.5
20160913054500,258.299988,207.460007,80.317467,53,55.5,0,67.599998,69.5,66.5
20160913060000,258.299988,207.460007,80.317467,53,55.5,0,67.599998,69.5,66.5
20160913061500,258.299988,207.460007,80.317467,53,55.5,0,67.5,69.5,66.5
20160913063000,258.299988,207.460007,80.317467,53,55.5,0,67.5,69.5,66.5
20160913064500,258.299988,207.460007,80.317467,53,55.5,0,67.5,69.5,66.5
20160913070000,258.299988,207.460007,80.317467,53,54.700001,0,67.5,69.5,66.5
20160913071500,258.299988,207.460007,80.317467,53,55.900002,0,67.400002,69.5,66.5
20160913073000,258.299988,207.460007,80.317467,53,55.200001,0,67.400002,69.5,66.5
20160913074500,258.299988,207.460007,80.317467,53,55.200001,0,67.400002,69.5,66.5
20160913080000,258.299988,207.460007,80.317467,53,55.200001,0,67.5,69.5,66.5
20160913081500,258.299988,207.460007,80.317467,53,55.799999,0,67.5,69.5,66.5
20160913083000,258.299988,207.460007,80.317467,53,55.799999,0,67.400002,69.5,66.5
20160913084500,258.299988,203.770004,78.888894,53,55.799999,0,67.400002,69.5,66.5
20160913090000,258.299988,203.770004,78.888894,53,55.799999,0,67.5,69.5,66.5
20160913091500,258.299988,203.770004,78.888894,53,55.799999,0,67.5,69.5,66.5
20160913093000,258.299988,201.309998,77.936511,53,55.799999,0,67.5,69.5,66.5
20160913094500,258.299988,201.309998,77.936511,53,55.799999,0,67.5,69.5,66.5
20160913100000,258.299988,205.0,79.365083,53,55.799999,0,67.599998,69.5,66.5
20160913101500,258.299988,205.0,79.365083,53,55.799999,0,67.5,69.5,66.5
20160913103000,258.299988,205.0,79.365083,53,55.200001,0,67.5,69.5,66.5
20160913104500,258.299988,205.0,79.365083,53,55.200001,0,67.400002,69.5,66.5
20160913110000,258.299988,205.0,79.365083,53,55.200001,0,67.300003,69.5,66.5
20160913111500,258.299988,205.0,79.365083,53,55.200001,0,67.400002,69.5,66.5
20160913113000,258.299988,207.460007,80.317467,53,55.200001,0,67.400002,69.5,66.5
20160913114500,258.299988,207.460007,80.317467,53,55.200001,0,67.400002,69.5,66.5
20160913120000,258.299988,201.309998,77.936511,53,55.200001,0,67.5,69.5,66.5
20160913121500,258.299988,204.589996,79.206352,53,55.200001,0,67.5,69.5,66.5
20160913123000,258.299988,207.050003,80.158735,53,55.200001,0,67.599998,69.5,66.5
20160913124500,258.299988,203.770004,78.888894,53,55.200001,0,67.599998,69.5,66.5
20160913130000,258.299988,203.770004,78.888894,53,55.200001,0,67.599998,69.5,66.5
20160913131500,258.299988,203.770004,78.888894,53,55.200001,0,67.599998,69.5,66.5
20160913133000,258.299988,203.770004,78.888894,53,55.200001,0,67.599998,69.5,66.5
20160913134500,258.299988,203.770004,78.888894,53,55.200001,0,67.699997,69.5,66.5
20160913140000,258.299988,207.050003,80.158735,53,55.200001,0,67.599998,69.5,66.5
20160913141500,258.299988,202.130005,78.253974,53,54.299999,0,67.599998,69.5,66.5
20160913143000,258.299988,202.130005,78.253974,53,54.299999,0,67.699997,69.5,66.5
20160913144500,258.299988,202.130005,78.253974,53,54.299999,0,67.699997,69.5,66.5
20160913150000,258.299988,202.130005,78.253974,53,55.599998,0,67.699997,69.5,66.5
20160913151500,258.299988,210.330002,81.428576,54,54.299999,0,67.699997,69.5,66.5
20160913153000,258.299988,205.820007,79.682546,54,54.299999,0,67.800003,69.5,66.5
20160913154500,258.299988,205.820007,79.682546,54,54.299999,0,67.800003,69.5,66.5
20160913160000,258.299988,205.820007,79.682546,54,54.299999,0,67.800003,69.5,66.5
20160913161500,258.299988,208.279999,80.634924,54,55.900002,0,67.900002,69.5,66.5
20160913163000,258.299988,205.0,79.365083,54,54.700001,0,67.800003,69.5,66.5
20160913164500,258.299988,205.0,79.365083,54,54.700001,0,67.900002,69.5,66.5
20160913170000,258.299988,200.899994,77.777779,54,54.700001,0,67.800003,69.5,66.5
20160913171500,258.299988,203.770004,78.888894,54,54.700001,0,67.800003,69.5,66.5
20160913173000,258.299988,205.820007,79.682546,54,54.700001,0,67.699997,69.5,66.5
20160913174500,258.299988,209.509995,81.111113,54,54.700001,0,67.699997,69.5,66.5
20160913180000,258.299988,209.509995,81.111113,53,54.700001,0,67.800003,69.5,66.5
20160913181500,258.299988,201.309998,77.936511,53,54.700001,0,67.800003,69.5,66.5
20160913183000,258.299988,207.050003,80.158735,54,54.700001,0,67.800003,69.5,66.5
20160913184500,258.299988,207.050003,80.158735,54,54.700001,0,67.800003,69.5,66.5
20160913190000,258.299988,207.050003,80.158735,54,54.700001,0,67.800003,69.5,66.5
20160913191500,258.299988,207.050003,80.158735,53,54.700001,0,67.900002,69.5,66.5
20160913193000,258.299988,210.740005,81.587308,53,54.700001,0,67.900002,69.5,66.5
20160913194500,258.299988,207.460007,80.317467,53,54.700001,0,67.900002,69.5,66.5
20160913200000,258.299988,207.460007,80.317467,53,54.700001,0,67.900002,69.5,66.5
20160913201500,258.299988,207.460007,80.317467,53,54.700001,0,67.800003,69.5,66.5
20160913203000,258.299988,207.460007,80.317467,53,54.700001,0,67.800003,69.5,66.5
20160913204500,258.299988,207.460007,80.317467,53,54.700001,0,67.800003,69.5,66.5
20160913210000,258.299988,203.770004,78.888894,53,55.5,0,67.900002,69.5,66.5
20160913211500,258.299988,208.279999,80.634924,53,55.5,0,67.800003,69.5,66.5
20160913213000,258.299988,208.279999,80.634924,53,55.5,0,67.800003,69.5,66.5
20160913214500,258.299988,208.279999,80.634924,53,55.5,0,67.800003,69.5,66.5
20160913220000,258.299988,208.279999,80.634924,53,54.700001,0,67.800003,69.5,66.5
20160913221500,258.299988,208.279999,80.634924,53,54.700001,0,67.800003,69.5,66.5
20160913223000,258.299988,208.279999,80.634924,53,54.700001,0,67.800003,69.5,66.5
20160913224500,258.299988,208.279999,80.634924,53,54.700001,0,67.800003,69.5,66.5
20160913230000,258.299988,208.279999,80.634924,53,54.700001,0,67.699997,69.5,66.5
20160913231500,258.299988,208.279999,80.634924,53,54.700001,0,67.699997,69.5,66.5
20160913233000,258.299988,204.589996,79.206352,53,55.5,0,67.699997,69.5,66.5
20160913234500,258.299988,204.589996,79.206352,53,55.5,0,67.699997,69.5,66.5
20160914000000,258.299988,199.669998,77.30159,53,55.5,0,67.699997,69.5,66.5
20160914001500,258.299988,199.669998,77.30159,53,55.5,0,67.699997,69.5,66.5
20160914003000,258.299988,199.669998,77.30159,53,55.5,0,67.699997,69.5,66.5
20160914004500,258.299988,202.539993,78.4127,53,55.5,0,67.699997,69.5,66.5
20160914010000,258.299988,198.850006,76.984133,53,55.5,0,67.699997,69.5,66.5
20160914011500,258.299988,202.539993,78.4127,54,55.5,0,67.699997,69.5,66.5
20160914013000,258.299988,202.539993,78.4127,54,55.5,0,67.699997,69.5,66.5
20160914014500,258.299988,202.539993,78.4127,54,55.5,0,67.699997,69.5,66.5
20160914020000,258.299988,202.539993,78.4127,54,55.5,0,67.699997,69.5,66.5
20160914021500,258.299988,208.279999,80.634924,55,55.5,0,67.699997,69.5,66.5
20160914023000,258.299988,203.360001,78.730163,55,55.5,0,67.599998,69.5,66.5
20160914024500,258.299988,203.360001,78.730163,55,55.5,0,67.400002,69.5,66.5
20160914030000,258.299988,203.360001,78.730163,55,55.5,0,67.400002,69.5,66.5
20160914031500,258.299988,203.360001,78.730163,55,55.5,0,67.400002,69.5,66.5
20160914033000,258.299988,203.360001,78.730163,55,55.5,0,67.400002,69.5,66.5
20160914034500,258.299988,203.360001,78.730163,55,55.5,0,67.400002,69.5,66.5
20160914040000,258.299988,203.360001,78.730163,55,55.5,0,67.400002,69.5,66.5
20160914041500,258.299988,203.360001,78.730163,55,55.5,0,67.400002,69.5,66.5
20160914043000,258.299988,203.360001,78.730163,55,55.5,0,67.400002,69.5,66.5
20160914044500,258.299988,203.360001,78.730163,55,55.5,0,67.300003,69.5,66.5
20160914050000,258.299988,203.360001,78.730163,55,55.5,0,67.300003,69.5,66.5
20160914051500,258.299988,203.360001,78.730163,55,55.5,0,67.300003,69.5,66.5
20160914053000,258.299988,203.360001,78.730163,55,55.5,0,67.300003,69.5,66.5
20160914054500,258.299988,203.360001,78.730163,55,55.5,0,67.300003,69.5,66.5
20160914060000,258.299988,203.360001,78.730163,55,55.5,0,67.300003,69.5,66.5
20160914061500,258.299988,203.360001,78.730163,55,55.5,0,67.300003,69.5,66.5
20160914063000,258.299988,203.360001,78.730163,55,55.5,0,67.300003,69.5,66.5
20160914064500,258.299988,203.360001,78.730163,55,55.5,0,67.300003,69.5,66.5
20160914070000,258.299988,203.360001,78.730163,55,54.700001,0,67.300003,69.5,66.5
20160914071500,258.299988,206.229996,79.841272,55,54.700001,0,67.199997,69.5,66.5
20160914073000,258.299988,206.229996,79.841272,55,55.599998,0,67.199997,69.5,66.5
20160914074500,258.299988,203.360001,78.730163,55,55.599998,0,67.199997,69.5,66.5
20160914080000,258.299988,203.360001,78.730163,55,55.599998,0,67.199997,69.5,66.5
20160914081500,258.299988,207.460007,80.317467,55,54.700001,0,67.199997,69.5,66.5
20160914083000,258.299988,205.0,79.365083,55,54.700001,0,67.199997,69.5,66.5
20160914084500,258.299988,205.0,79.365083,55,55.5,0,67.199997,69.5,66.5
20160914090000,258.299988,205.0,79.365083,55,55.5,0,67.199997,69.5,66.5
20160914091500,258.299988,205.0,79.365083,55,55.5,0,67.199997,69.5,66.5
20160914093000,258.299988,202.130005,78.253974,55,55.5,0,67.199997,69.5,66.5
20160914094500,258.299988,204.589996,79.206352,55,55.5,0,67.099998,69.5,66.5
20160914100000,258.299988,204.589996,79.206352,55,55.5,0,67.099998,69.5,66.5
20160914101500,258.299988,204.589996,79.206352,55,55.5,0,67.099998,69.5,66.5
20160914103000,258.299988,207.050003,80.158735,55,55.5,0,67.099998,69.5,66.5
20160914104500,258.299988,203.770004,78.888894,55,55.5,0,67.099998,69.5,66.5
20160914110000,258.299988,203.770004,78.888894,55,55.5,0,67.099998,69.5,66.5
20160914111500,258.299988,203.770004,78.888894,55,55.5,0,67.099998,69.5,66.5
20160914113000,258.299988,203.770004,78.888894,55,55.5,0,67.099998,69.5,66.5
20160914114500,258.299988,203.770004,78.888894,55,55.5,0,67.099998,69.5,66.5
20160914120000,258.299988,209.100006,80.952387,55,55.5,0,67.199997,69.5,66.5
20160914121500,258.299988,209.100006,80.952387,55,55.5,0,67.300003,69.5,66.5
20160914123000,258.299988,211.559998,81.904765,55,54.700001,0,67.199997,69.5,66.5
20160914124500,258.299988,203.770004,78.888894,54,54.700001,0,67.300003,69.5,66.5
20160914130000,258.299988,205.820007,79.682546,54,54.700001,0,67.300003,69.5,66.5
20160914131500,258.299988,205.820007,79.682546,54,54.700001,0,67.300003,69.5,66.5
20160914133000,258.299988,203.360001,78.730163,54,55.900002,0,67.300003,69.5,66.5
20160914134500,258.299988,207.050003,80.158735,54,55.099998,0,67.300003,69.5,66.5
20160914140000,258.299988,207.050003,80.158735,54,55.099998,0,67.300003,69.5,66.5
20160914141500,258.299988,207.050003,80.158735,54,55.900002,0,67.300003,69.5,66.5
20160914143000,258.299988,210.330002,81.428576,54,55.099998,0,67.300003,69.5,66.5
20160914144500,258.299988,210.330002,81.428576,54,54.299999,0,67.199997,69.5,66.5
20160914150000,258.299988,210.330002,81.428576,54,54.900002,0,67.300003,69.5,66.5
20160914151500,258.299988,210.330002,81.428576,54,54.299999,0,67.300003,69.5,66.5
20160914153000,258.299988,210.330002,81.428576,54,55.5,0,67.199997,69.5,66.5
20160914154500,258.299988,210.330002,81.428576,54,54.299999,0,67.300003,69.5,66.5
20160914160000,258.299988,210.330002,81.428576,54,54.299999,0,67.199997,69.5,66.5
20160914161500,258.299988,210.330002,81.428576,54,54.299999,0,67.300003,69.5,66.5
20160914163000,258.299988,210.330002,81.428576,54,54.299999,0,67.5,69.5,66.5
20160914164500,258.299988,205.820007,79.682546,53,53.5,0,67.300003,69.5,66.5
20160914170000,258.299988,205.820007,79.682546,53,55.5,0,67.300003,69.5,66.5
20160914171500,258.299988,205.820007,79.682546,53,55.5,0,67.300003,69.5,66.5
20160914173000,258.299988,205.820007,79.682546,53,55.5,0,67.300003,69.5,66.5
20160914174500,258.299988,202.130005,78.253974,53,54.700001,0,67.300003,69.5,66.5
20160914180000,258.299988,214.020004,82.857148,56,55.599998,0,67.400002,69.5,66.5
20160914181500,258.299988,204.589996,79.206352,53,55.599998,0,67.400002,69.5,66.5
20160914183000,258.299988,204.589996,79.206352,53,55.599998,0,67.400002,69.5,66.5
20160914184500,258.299988,210.330002,81.428576,53,54.700001,0,67.300003,69.5,66.5
20160914190000,258.299988,210.330002,81.428576,53,54.700001,0,67.300003,69.5,66.5
20160914191500,258.299988,210.330002,81.428576,53,54.700001,0,67.300003,69.5,66.5
20160914193000,258.299988,207.460007,80.317467,53,55.5,0,67.300003,69.5,66.5
20160914194500,258.299988,207.460007,80.317467,53,55.5,0,67.400002,69.5,66.5
20160914200000,258.299988,203.770004,78.888894,53,55.5,0,67.400002,69.5,66.5
20160914201500,258.299988,206.229996,79.841272,53,55.5,0,67.400002,69.5,66.5
20160914203000,258.299988,206.229996,79.841272,53,55.5,0,67.5,69.5,66.5
20160914204500,258.299988,206.229996,79.841272,53,55.5,0,67.5,69.5,66.5
20160914210000,258.299988,206.229996,79.841272,53,55.5,0,67.5,69.5,66.5
20160914211500,258.299988,206.229996,79.841272,53,55.5,0,67.5,69.5,66.5
20160914213000,258.299988,206.229996,79.841272,53,55.5,0,67.599998,69.5,66.5
20160914214500,258.299988,206.229996,79.841272,53,55.5,0,67.599998,69.5,66.5
20160914220000,258.299988,206.229996,79.841272,53,55.5,0,67.599998,69.5,66.5
20160914221500,258.299988,206.229996,79.841272,53,55.5,0,67.599998,69.5,66.5
20160914223000,258.299988,203.770004,78.888894,53,55.5,0,67.599998,69.5,66.5
20160914224500,258.299988,206.229996,79.841272,53,55.5,0,67.599998,69.5,66.5
20160914230000,258.299988,206.229996,79.841272,53,55.5,0,67.599998,69.5,66.5
20160914231500,258.299988,206.229996,79.841272,53,55.5,0,67.599998,69.5,66.5
20160914233000,258.299988,206.229996,79.841272,53,54.700001,0,67.599998,69.5,66.5
20160914234500,258.299988,206.229996,79.841272,53,54.700001,0,67.599998,69.5,66.5
20160915000000,258.299988,209.100006,80.952387,53,55.5,0,67.599998,69.5,66.5
20160915001500,258.299988,205.820007,79.682546,53,54.700001,0,67.599998,69.5,66.5
20160915003000,258.299988,205.820007,79.682546,53,54.700001,0,67.5,69.5,66.5
20160915004500,258.299988,205.820007,79.682546,53,55.5,0,67.400002,69.5,66.5
20160915010000,258.299988,205.820007,79.682546,53,55.5,0,67.5,69.5,66.5
20160915011500,258.299988,205.820007,79.682546,53,54.700001,0,67.5,69.5,66.5
20160915013000,258.299988,205.820007,79.682546,53,54.700001,0,67.400002,69.5,66.5
20160915014500,258.299988,210.740005,81.587308,53,55.900002,0,67.400002,69.5,66.5
20160915020000,258.299988,207.460007,80.317467,53,55.900002,0,67.400002,69.5,66.5
20160915021500,258.299988,207.460007,80.317467,53,54.799999,0,67.400002,69.5,66.5
20160915023000,258.299988,207.460007,80.317467,53,55.5,0,67.400002,69.5,66.5
20160915024500,258.299988,207.460007,80.317467,53,55.5,0,67.400002,69.5,66.5
20160915030000,258.299988,207.460007,80.317467,53,54.700001,0,67.300003,69.5,66.5
20160915031500,258.299988,207.460007,80.317467,53,54.700001,0,67.300003,69.5,66.5
20160915033000,258.299988,207.460007,80.317467,53,54.700001,0,67.199997,69.5,66.5
20160915034500,258.299988,207.460007,80.317467,53,55.700001,0,67.199997,69.5,66.5
20160915040000,258.299988,207.460007,80.317467,53,55.700001,0,67.199997,69.5,66.5
20160915041500,258.299988,210.330002,81.428576,53,55.700001,0,67.199997,69.5,66.5
20160915043000,258.299988,207.460007,80.317467,53,55.700001,0,67.199997,69.5,66.5
20160915044500,258.299988,207.460007,80.317467,53,55.700001,0,67.199997,69.5,66.5
20160915050000,258.299988,207.460007,80.317467,53,55.700001,0,67.199997,69.5,66.5
20160915051500,258.299988,207.460007,80.317467,53,55.700001,0,67.199997,69.5,66.5
20160915053000,258.299988,207.460007,80.317467,53,55.700001,0,67.199997,69.5,66.5
20160915054500,258.299988,207.460007,80.317467,53,55.700001,0,67.199997,69.5,66.5
20160915060000,258.299988,207.460007,80.317467,53,55.700001,0,67.099998,69.5,66.5
20160915061500,258.299988,207.460007,80.317467,53,55.700001,0,67.099998,69.5,66.5
20160915063000,258.299988,207.460007,80.317467,53,55.700001,0,67.099998,69.5,66.5
20160915064500,258.299988,210.330002,81.428576,53,55.099998,0,67.099998,69.5,66.5
20160915070000,258.299988,206.229996,79.841272,53,55.700001,0,67.099998,69.5,66.5
20160915071500,258.299988,206.229996,79.841272,53,55.700001,0,67.099998,69.5,66.5
20160915073000,258.299988,206.229996,79.841272,53,55.700001,0,67.099998,69.5,66.5
20160915074500,258.299988,206.229996,79.841272,53,55.700001,0,67.099998,69.5,66.5
20160915080000,258.299988,206.229996,79.841272,53,55.700001,0,67.099998,69.5,66.5
20160915081500,258.299988,206.229996,79.841272,53,55.700001,0,67.099998,69.5,66.5
20160915083000,258.299988,203.770004,78.888894,53,55.700001,0,67.099998,69.5,66.5
20160915084500,258.299988,206.229996,79.841272,53,55.700001,0,67.099998,69.5,66.5
20160915090000,258.299988,202.130005,78.253974,53,55.700001,0,67.099998,69.5,66.5
20160915091500,258.299988,202.130005,78.253974,53,55.700001,0,67.099998,69.5,66.5
20160915093000,258.299988,202.130005,78.253974,54,55.700001,0,67.099998,69.5,66.5
20160915094500,258.299988,202.130005,78.253974,54,55.700001,0,67.099998,69.5,66.5
20160915100000,258.299988,200.080002,77.460322,54,55.700001,0,67.199997,69.5,66.5
20160915101500,258.299988,202.130005,78.253974,54,55.700001,0,67.199997,69.5,66.5
20160915103000,258.299988,202.130005,78.253974,54,55.700001,0,67.199997,69.5,66.5
20160915104500,258.299988,202.130005,78.253974,54,55.700001,0,67.199997,69.5,66.5
20160915110000,258.299988,202.130005,78.253974,54,54.700001,0,67.300003,69.5,66.5
20160915111500,258.299988,202.130005,78.253974,54,55.5,0,67.300003,69.5,66.5
20160915113000,258.299988,202.130005,78.253974,54,55.5,0,67.300003,69.5,66.5
20160915114500,258.299988,202.130005,78.253974,54,55.5,0,67.300003,69.5,66.5
20160915120000,258.299988,202.130005,78.253974,54,55.5,0,67.300003,69.5,66.5
20160915121500,258.299988,202.130005,78.253974,54,55.5,0,67.400002,69.5,66.5
20160915123000,258.299988,210.330002,81.428576,54,55.5,0,67.400002,69.5,66.5
20160915124500,258.299988,207.460007,80.317467,54,54.799999,0,67.400002,69.5,66.5
20160915130000,258.299988,207.460007,80.317467,54,54.799999,0,67.400002,69.5,66.5
20160915131500,258.299988,207.460007,80.317467,54,54.799999,0,67.400002,69.5,66.5
20160915133000,258.299988,207.460007,80.317467,54,54.799999,0,67.400002,69.5,66.5
20160915134500,258.299988,204.589996,79.206352,54,54.799999,0,67.400002,69.5,66.5
20160915140000,258.299988,204.589996,79.206352,54,54.799999,0,67.400002,69.5,66.5
20160915141500,258.299988,204.589996,79.206352,54,55.900002,0,67.400002,69.5,66.5
20160915143000,258.299988,204.589996,79.206352,54,55.200001,0,67.400002,69.5,66.5
20160915144500,258.299988,204.589996,79.206352,54,55.200001,0,67.5,69.5,66.5
20160915150000,258.299988,207.050003,80.158735,54,55.200001,0,67.5,69.5,66.5
20160915151500,258.299988,207.050003,80.158735,54,55.200001,0,67.5,69.5,66.5
20160915153000,258.299988,207.050003,80.158735,54,55.200001,0,67.5,69.5,66.5
20160915154500,258.299988,207.050003,80.158735,54,55.200001,0,67.5,69.5,66.5
20160915160000,258.299988,207.050003,80.158735,54,54.099998,0,67.5,69.5,66.5
20160915161500,258.299988,207.050003,80.158735,54,55.099998,0,67.400002,69.5,66.5
20160915163000,258.299988,207.050003,80.158735,54,55.099998,0,67.400002,69.5,66.5
20160915164500,258.299988,207.050003,80.158735,54,53.900002,0,67.400002,69.5,66.5
20160915170000,258.299988,204.589996,79.206352,54,55.0,0,67.400002,69.5,66.5
20160915171500,258.299988,204.589996,79.206352,54,55.0,0,67.5,69.5,66.5
20160915173000,258.299988,204.589996,79.206352,54,55.0,0,67.5,69.5,66.5
20160915174500,258.299988,204.589996,79.206352,54,55.599998,0,67.5,69.5,66.5
20160915180000,258.299988,204.589996,79.206352,54,55.599998,0,67.5,69.5,66.5
20160915181500,258.299988,204.589996,79.206352,54,55.599998,0,67.599998,69.5,66.5
20160915183000,258.299988,207.460007,80.317467,54,55.599998,0,67.599998,69.5,66.5
20160915184500,258.299988,207.460007,80.317467,53,54.900002,0,67.599998,69.5,66.5
20160915190000,258.299988,207.460007,80.317467,53,55.5,0,67.599998,69.5,66.5
20160915191500,258.299988,207.460007,80.317467,53,54.700001,0,67.599998,69.5,66.5
20160915193000,258.299988,207.460007,80.317467,53,54.700001,0,67.599998,69.5,66.5
20160915194500,258.299988,207.460007,80.317467,53,54.700001,0,67.599998,69.5,66.5
20160915200000,258.299988,207.460007,80.317467,53,54.700001,0,67.599998,69.5,66.5
20160915201500,258.299988,204.589996,79.206352,53,54.700001,0,67.599998,69.5,66.5
20160915203000,258.299988,204.589996,79.206352,53,55.900002,0,67.599998,69.5,66.5
20160915204500,258.299988,204.589996,79.206352,53,55.200001,0,67.599998,69.5,66.5
20160915210000,258.299988,204.589996,79.206352,53,55.200001,0,67.599998,69.5,66.5
20160915211500,258.299988,202.130005,78.253974,53,55.200001,0,67.5,69.5,66.5
20160915213000,258.299988,204.589996,79.206352,53,55.200001,0,67.5,69.5,66.5
20160915214500,258.299988,202.130005,78.253974,53,55.900002,0,67.5,69.5,66.5
20160915220000,258.299988,204.589996,79.206352,53,55.900002,0,67.400002,69.5,66.5
20160915221500,258.299988,204.589996,79.206352,53,55.900002,0,67.5,69.5,66.5
20160915223000,258.299988,202.539993,78.4127,53,55.900002,0,67.5,69.5,66.5
20160915224500,258.299988,202.539993,78.4127,53,55.900002,0,67.5,69.5,66.5
20160915230000,258.299988,202.539993,78.4127,53,55.900002,0,67.5,69.5,66.5
20160915231500,258.299988,207.050003,80.158735,53,55.200001,0,67.5,69.5,66.5
20160915233000,258.299988,204.589996,79.206352,53,55.200001,0,67.5,69.5,66.5
20160915234500,258.299988,207.460007,80.317467,54,55.200001,0,67.400002,69.5,66.5
20160916000000,258.299988,207.460007,80.317467,54,55.200001,0,67.400002,69.5,66.5
20160916001500,258.299988,203.360001,78.730163,54,55.200001,0,67.400002,69.5,66.5
20160916003000,258.299988,203.360001,78.730163,54,55.200001,0,67.400002,69.5,66.5
20160916004500,258.299988,203.360001,78.730163,54,55.900002,0,67.400002,69.5,66.5
20160916010000,258.299988,206.229996,79.841272,54,55.200001,0,67.400002,69.5,66.5
20160916011500,258.299988,202.130005,78.253974,54,55.200001,0,67.400002,69.5,66.5
20160916013000,258.299988,206.229996,79.841272,54,55.200001,0,67.400002,69.5,66.5
20160916014500,258.299988,203.360001,78.730163,54,55.200001,0,67.400002,69.5,66.5
20160916020000,258.299988,203.360001,78.730163,54,55.200001,0,67.400002,69.5,66.5
20160916021500,258.299988,203.360001,78.730163,54,55.200001,0,67.300003,69.5,66.5
20160916023000,258.299988,203.360001,78.730163,54,55.200001,0,67.300003,69.5,66.5
20160916024500,258.299988,203.360001,78.730163,54,55.200001,0,67.300003,69.5,66.5
20160916030000,258.299988,203.360001,78.730163,54,55.200001,0,67.300003,69.5,66.5
20160916031500,258.299988,205.820007,79.682546,54,55.200001,0,67.300003,69.5,66.5
20160916033000,258.299988,205.820007,79.682546,54,55.200001,0,67.199997,69.5,66.5
20160916034500,258.299988,205.820007,79.682546,54,55.200001,0,67.199997,69.5,66.5
20160916040000,258.299988,205.820007,79.682546,54,55.200001,0,67.199997,69.5,66.5
20160916041500,258.299988,205.820007,79.682546,54,55.200001,0,67.199997,69.5,66.5
20160916043000,258.299988,205.820007,79.682546,54,55.900002,0,67.199997,69.5,66.5
20160916044500,258.299988,205.820007,79.682546,54,54.700001,0,67.199997,69.5,66.5
20160916050000,258.299988,203.360001,78.730163,54,55.599998,0,67.199997,69.5,66.5
20160916051500,258.299988,203.360001,78.730163,54,55.599998,0,67.199997,69.5,66.5
20160916053000,258.299988,203.360001,78.730163,54,55.599998,0,67.199997,69.5,66.5
20160916054500,258.299988,203.360001,78.730163,54,55.599998,0,67.199997,69.5,66.5
20160916060000,258.299988,203.360001,78.730163,54,55.599998,0,67.199997,69.5,66.5
20160916061500,258.299988,205.820007,79.682546,54,55.599998,0,67.199997,69.5,66.5
20160916063000,258.299988,205.820007,79.682546,54,55.599998,0,67.199997,69.5,66.5
20160916064500,258.299988,202.130005,78.253974,54,55.599998,0,67.099998,69.5,66.5
20160916070000,258.299988,204.589996,79.206352,54,55.599998,0,67.099998,69.5,66.5
20160916071500,258.299988,204.589996,79.206352,54,54.700001,0,67.099998,69.5,66.5
20160916073000,258.299988,204.589996,79.206352,54,55.5,0,67.099998,69.5,66.5
20160916074500,258.299988,204.589996,79.206352,54,55.5,0,67.099998,69.5,66.5
20160916080000,258.299988,204.589996,79.206352,54,55.5,0,67.099998,69.5,66.5
20160916081500,258.299988,204.589996,79.206352,54,55.5,0,67.099998,69.5,66.5
20160916083000,258.299988,204.589996,79.206352,54,55.5,0,67.099998,69.5,66.5
20160916084500,258.299988,204.589996,79.206352,54,56.099998,0,67.099998,69.5,66.5
20160916090000,258.299988,204.589996,79.206352,54,56.099998,0,67.099998,69.5,66.5
20160916091500,258.299988,201.309998,77.936511,54,55.200001,0,67.099998,69.5,66.5
20160916093000,258.299988,201.309998,77.936511,54,55.200001,0,67.0,69.5,66.5
20160916094500,258.299988,197.619995,76.507938,54,55.200001,0,67.099998,69.5,66.5
20160916100000,258.299988,199.669998,77.30159,54,55.200001,0,67.099998,69.5,66.5
20160916101500,258.299988,202.130005,78.253974,54,55.200001,0,67.099998,69.5,66.5
20160916103000,258.299988,202.130005,78.253974,54,55.200001,0,67.0,69.5,66.5
20160916104500,258.299988,209.509995,81.111113,54,55.200001,0,67.0,69.5,66.5
20160916110000,258.299988,209.509995,81.111113,54,55.900002,0,66.900002,69.5,66.5
20160916111500,258.299988,209.509995,81.111113,54,55.900002,0,66.900002,69.5,66.5
20160916113000,258.299988,207.050003,80.158735,53,54.700001,0,66.900002,69.5,66.5
20160916114500,258.299988,204.589996,79.206352,53,54.700001,0,66.900002,69.5,66.5
20160916120000,258.299988,204.589996,79.206352,53,54.700001,0,66.800003,69.5,66.5
20160916121500,258.299988,208.279999,80.634924,53,54.700001,0,66.800003,69.5,66.5
20160916123000,258.299988,208.279999,80.634924,53,54.700001,0,66.800003,69.5,66.5
20160916124500,258.299988,208.279999,80.634924,53,54.700001,0,66.800003,69.5,66.5
20160916130000,258.299988,203.360001,78.730163,53,54.700001,0,66.800003,69.5,66.5
20160916131500,258.299988,203.360001,78.730163,53,54.700001,0,66.800003,69.5,66.5
20160916133000,258.299988,203.360001,78.730163,53,54.700001,0,66.800003,69.5,66.5
20160916134500,258.299988,206.229996,79.841272,53,55.5,0,66.800003,69.5,66.5
20160916140000,258.299988,206.229996,79.841272,53,55.5,0,66.800003,69.5,66.5
20160916141500,258.299988,203.770004,78.888894,53,55.5,0,66.900002,69.5,66.5
20160916143000,258.299988,203.770004,78.888894,53,55.5,0,66.900002,69.5,66.5
20160916144500,258.299988,205.820007,79.682546,53,55.5,0,66.900002,69.5,66.5
20160916150000,258.299988,202.539993,78.4127,53,55.5,100,66.800003,72.199997,69.199997
20160916151500,258.299988,204.589996,79.206352,53,55.5,100,66.900002,72.699997,69.699997
20160916153000,258.299988,204.589996,79.206352,53,78.199997,100,67.0,72.699997,69.699997
20160916154500,258.299988,200.899994,77.777779,53,84.900002,100,67.300003,72.599998,69.599998
20160916160000,258.299988,203.770004,78.888894,53,83.300003,100,67.699997,72.300003,69.300003
20160916161500,258.299988,198.850006,76.984133,53,83.300003,100,67.900002,72.300003,69.300003
20160916163000,258.299988,203.360001,78.730163,53,83.300003,100,68.199997,72.300003,69.300003
20160916164500,258.299988,201.309998,77.936511,53,80.599998,100,68.5,72.300003,69.300003
20160916170000,258.299988,201.309998,77.936511,53,79.199997,100,68.699997,72.300003,69.300003
20160916171500,258.299988,208.279999,80.634924,54,55.200001,0,68.699997,71.300003,68.300003
20160916173000,258.299988,205.820007,79.682546,54,55.200001,0,68.400002,71.300003,68.300003
20160916174500,258.299988,205.820007,79.682546,54,55.200001,0,68.300003,71.300003,68.300003
20160916180000,258.299988,210.330002,81.428576,54,55.200001,0,68.199997,71.300003,68.300003
20160916181500,258.299988,210.330002,81.428576,53,55.200001,0,68.099998,71.300003,68.300003
20160916183000,258.299988,210.330002,81.428576,53,55.900002,100,68.0,71.300003,68.300003
20160916184500,258.299988,202.539993,78.4127,53,55.900002,100,67.900002,71.300003,68.300003
20160916190000,258.299988,207.050003,80.158735,53,55.200001,100,67.800003,71.300003,68.300003
20160916191500,258.299988,204.589996,79.206352,53,55.200001,100,67.800003,71.300003,68.300003
20160916193000,258.299988,204.589996,79.206352,53,55.200001,100,67.699997,71.300003,68.300003
20160916194500,258.299988,208.279999,80.634924,53,55.200001,100,67.699997,71.300003,68.300003
20160916200000,258.299988,208.279999,80.634924,53,55.200001,100,67.599998,71.300003,68.300003
20160916201500,258.299988,208.279999,80.634924,53,55.200001,100,67.599998,71.300003,68.300003
20160916203000,258.299988,208.279999,80.634924,53,55.200001,100,67.400002,71.300003,68.300003
20160916204500,258.299988,208.279999,80.634924,53,55.200001,100,67.400002,71.300003,68.300003
20160916210000,258.299988,208.279999,80.634924,53,55.200001,100,67.400002,71.300003,68.300003
20160916211500,258.299988,208.279999,80.634924,53,55.200001,100,67.400002,71.300003,68.300003
20160916213000,258.299988,208.279999,80.634924,53,59.5,100,67.300003,71.300003,68.300003
20160916214500,258.299988,208.279999,80.634924,53,77.300003,100,67.400002,71.300003,68.300003
20160916220000,258.299988,208.279999,80.634924,53,82.900002,100,67.699997,71.300003,68.300003
20160916221500,258.299988,205.820007,79.682546,53,77.300003,100,67.900002,71.300003,68.300003
20160916223000,258.299988,209.509995,81.111113,53,75.400002,100,68.199997,71.300003,68.300003
20160916224500,258.299988,207.050003,80.158735,53,81.300003,100,68.400002,71.300003,68.300003
20160916230000,258.299988,207.050003,80.158735,53,57.200001,0,68.599998,71.300003,68.300003
20160916231500,258.299988,207.050003,80.158735,53,55.599998,0,68.300003,71.300003,68.300003
20160916233000,258.299988,207.050003,80.158735,53,55.599998,0,68.199997,71.300003,68.300003
20160916234500,258.299988,207.050003,80.158735,53,55.599998,0,68.099998,71.300003,68.300003
20160917000000,258.299988,209.509995,81.111113,53,55.599998,100,67.900002,71.300003,68.300003
20160917001500,258.299988,209.509995,81.111113,53,55.599998,100,67.900002,71.300003,68.300003
20160917003000,258.299988,207.050003,80.158735,53,55.599998,100,67.800003,71.300003,68.300003
20160917004500,258.299988,207.050003,80.158735,53,55.599998,100,67.699997,71.300003,68.300003
20160917010000,258.299988,207.050003,80.158735,53,55.599998,100,67.699997,71.300003,68.300003
20160917011500,258.299988,207.050003,80.158735,53,55.599998,100,67.599998,71.300003,68.300003
20160917013000,258.299988,207.050003,80.158735,53,55.599998,100,67.599998,71.300003,68.300003
20160917014500,258.299988,207.050003,80.158735,53,55.599998,100,67.5,71.300003,68.300003
20160917020000,258.299988,207.050003,80.158735,53,55.599998,100,67.400002,71.300003,68.300003
20160917021500,258.299988,207.050003,80.158735,55,62.099998,100,67.599998,71.300003,68.300003
20160917023000,258.299988,201.309998,77.936511,54,55.5,100,67.599998,71.300003,68.300003
20160917024500,258.299988,201.309998,77.936511,54,55.5,100,67.5,71.300003,68.300003
20160917030000,258.299988,203.360001,78.730163,54,55.5,100,67.400002,71.300003,68.300003
20160917031500,258.299988,203.360001,78.730163,54,56.299999,100,67.400002,71.300003,68.300003
20160917033000,258.299988,200.080002,77.460322,54,55.599998,100,67.400002,71.300003,68.300003
20160917034500,258.299988,202.539993,78.4127,54,55.599998,100,67.400002,71.300003,68.300003
20160917040000,258.299988,202.539993,78.4127,54,56.299999,100,67.400002,71.300003,68.300003
20160917041500,258.299988,202.539993,78.4127,54,57.200001,100,67.400002,71.300003,68.300003
20160917043000,258.299988,202.539993,78.4127,54,65.800003,100,67.400002,71.300003,68.300003
20160917044500,258.299988,204.589996,79.206352,54,83.099998,100,67.699997,71.300003,68.300003
20160917050000,258.299988,202.130005,78.253974,54,78.0,100,67.900002,71.300003,68.300003
20160917051500,258.299988,202.130005,78.253974,54,74.800003,100,68.099998,71.300003,68.300003
20160917053000,258.299988,202.130005,78.253974,54,83.099998,100,68.300003,71.300003,68.300003
20160917054500,258.299988,202.130005,78.253974,54,79.199997,100,68.5,71.300003,68.300003
20160917060000,258.299988,202.130005,78.253974,54,54.900002,0,68.400002,71.300003,68.300003
20160917061500,258.299988,204.589996,79.206352,54,54.900002,0,68.199997,71.300003,68.300003
20160917063000,258.299988,204.589996,79.206352,54,56.0,0,68.099998,71.300003,68.300003
20160917064500,258.299988,204.589996,79.206352,54,56.0,0,68.099998,71.300003,68.300003
20160917070000,258.299988,204.589996,79.206352,54,56.0,100,68.0,71.300003,68.300003
20160917071500,258.299988,204.589996,79.206352,54,56.0,100,67.900002,71.300003,68.300003
20160917073000,258.299988,204.589996,79.206352,54,56.0,100,67.800003,71.300003,68.300003
20160917074500,258.299988,204.589996,79.206352,54,54.799999,100,67.699997,71.300003,68.300003
20160917080000,258.299988,204.589996,79.206352,54,55.5,100,67.699997,71.300003,68.300003
20160917081500,258.299988,204.589996,79.206352,54,55.5,100,67.699997,71.300003,68.300003
20160917083000,258.299988,204.589996,79.206352,54,55.5,100,67.599998,71.300003,68.300003
20160917084500,258.299988,202.539993,78.4127,54,55.5,100,67.599998,71.300003,68.300003
20160917090000,258.299988,205.820007,79.682546,54,56.299999,100,67.599998,71.300003,68.300003
20160917091500,258.299988,201.309998,77.936511,54,55.599998,100,67.599998,71.300003,68.300003
20160917093000,258.299988,204.589996,79.206352,54,55.599998,100,67.400002,71.300003,68.300003
20160917094500,258.299988,204.589996,79.206352,54,55.599998,100,67.400002,71.300003,68.300003
20160917100000,258.299988,204.589996,79.206352,54,56.400002,100,67.400002,71.300003,68.300003
20160917101500,258.299988,202.130005,78.253974,54,62.299999,100,67.400002,71.300003,68.300003
20160917103000,258.299988,205.820007,79.682546,54,82.0,100,67.599998,71.300003,68.300003
20160917104500,258.299988,205.820007,79.682546,54,80.199997,100,67.800003,71.300003,68.300003
20160917110000,258.299988,201.309998,77.936511,54,80.199997,100,68.099998,71.300003,68.300003
20160917111500,258.299988,201.309998,77.936511,54,83.800003,100,68.300003,71.300003,68.300003
20160917113000,258.299988,203.360001,78.730163,54,76.800003,100,68.599998,71.300003,68.300003
20160917114500,258.299988,230.009995,89.047621,57,55.200001,0,68.400002,69.400002,66.400002
20160917120000,258.299988,205.0,79.365083,53,55.200001,0,68.099998,69.400002,66.400002
20160917121500,258.299988,207.050003,80.158735,53,55.200001,0,67.800003,69.5,66.5
20160917123000,258.299988,210.330002,81.428576,53,55.200001,0,67.599998,69.5,66.5
20160917124500,258.299988,210.330002,81.428576,53,55.200001,0,67.300003,69.5,66.5
20160917130000,258.299988,207.050003,80.158735,53,55.200001,0,67.199997,69.5,66.5
20160917131500,258.299988,207.050003,80.158735,53,55.200001,0,67.099998,69.800003,66.800003
20160917133000,258.299988,207.050003,80.158735,53,55.200001,0,67.099998,69.599998,66.599998
20160917134500,258.299988,207.050003,80.158735,53,55.900002,0,67.099998,69.599998,66.599998
20160917140000,258.299988,207.050003,80.158735,53,55.900002,0,67.099998,69.800003,66.800003
20160917141500,258.299988,207.050003,80.158735,53,55.900002,0,67.099998,69.599998,66.599998
20160917143000,258.299988,207.050003,80.158735,53,55.900002,0,67.099998,69.699997,66.699997
20160917144500,258.299988,207.050003,80.158735,53,55.900002,0,67.099998,69.800003,66.800003
20160917150000,258.299988,207.050003,80.158735,53,55.900002,0,67.099998,69.699997,66.699997
20160917151500,258.299988,207.050003,80.158735,53,55.900002,0,67.099998,69.800003,66.800003
20160917153000,258.299988,207.050003,80.158735,53,55.900002,0,67.099998,69.599998,66.599998
20160917154500,258.299988,207.050003,80.158735,53,55.099998,0,67.099998,69.699997,66.699997
20160917160000,258.299988,207.050003,80.158735,53,55.099998,0,67.099998,69.800003,66.800003
20160917161500,258.299988,210.330002,81.428576,53,55.099998,0,67.099998,69.800003,66.800003
20160917163000,258.299988,210.330002,81.428576,53,55.099998,0,67.099998,69.900002,66.900002
20160917164500,258.299988,210.330002,81.428576,53,55.099998,0,67.099998,69.699997,66.699997
20160917170000,258.299988,210.330002,81.428576,53,55.099998,0,67.099998,69.699997,66.699997
20160917171500,258.299988,210.330002,81.428576,53,55.099998,0,67.099998,69.900002,66.900002
20160917173000,258.299988,210.330002,81.428576,53,55.099998,0,67.099998,69.800003,66.800003
20160917174500,258.299988,207.460007,80.317467,53,55.099998,0,67.099998,69.800003,66.800003
20160917180000,258.299988,207.460007,80.317467,53,55.099998,0,67.099998,69.800003,66.800003
20160917181500,258.299988,207.460007,80.317467,53,55.099998,0,67.099998,69.800003,66.800003
20160917183000,258.299988,207.460007,80.317467,53,55.099998,0,67.099998,69.900002,66.900002
20160917184500,258.299988,204.589996,79.206352,53,55.099998,0,67.099998,69.900002,66.900002
20160917190000,258.299988,204.589996,79.206352,53,55.099998,0,67.0,69.800003,66.800003
20160917191500,258.299988,207.050003,80.158735,53,55.099998,0,67.099998,69.800003,66.800003
20160917193000,258.299988,207.050003,80.158735,53,55.099998,0,67.0,69.800003,66.800003
20160917194500,258.299988,203.360001,78.730163,53,55.099998,0,67.099998,69.699997,66.699997
20160917200000,258.299988,208.279999,80.634924,54,55.099998,0,67.099998,69.800003,66.800003
20160917201500,258.299988,208.279999,80.634924,54,55.099998,0,67.099998,69.699997,66.699997
20160917203000,258.299988,208.279999,80.634924,54,55.099998,0,67.099998,69.699997,66.699997
20160917204500,258.299988,208.279999,80.634924,54,55.900002,0,67.0,69.900002,66.900002
20160917210000,258.299988,210.740005,81.587308,54,55.200001,0,67.0,69.800003,66.800003
20160917211500,258.299988,210.740005,81.587308,54,55.200001,0,67.0,69.800003,66.800003
20160917213000,258.299988,210.740005,81.587308,54,55.900002,0,67.0,69.800003,66.800003
20160917214500,258.299988,206.229996,79.841272,54,55.900002,0,67.0,69.800003,66.800003
20160917220000,258.299988,211.559998,81.904765,54,55.900002,0,67.0,69.699997,66.699997
20160917221500,258.299988,208.279999,80.634924,54,55.200001,0,66.900002,69.800003,66.800003
20160917223000,258.299988,208.279999,80.634924,54,55.200001,0,66.900002,69.800003,66.800003
20160917224500,258.299988,208.279999,80.634924,54,55.200001,0,66.900002,69.800003,66.800003
20160917230000,258.299988,210.740005,81.587308,54,55.200001,0,66.900002,69.800003,66.800003
20160917231500,258.299988,207.050003,80.158735,54,55.200001,0,66.900002,69.900002,66.900002
20160917233000,258.299988,207.050003,80.158735,54,55.200001,0,66.900002,69.900002,66.900002
20160917234500,258.299988,210.740005,81.587308,54,55.200001,0,66.900002,69.900002,66.900002
20160918000000,258.299988,207.050003,80.158735,54,55.200001,0,66.900002,69.900002,66.900002
20160918001500,258.299988,210.330002,81.428576,54,55.200001,0,66.900002,69.900002,66.900002
20160918003000,258.299988,207.460007,80.317467,54,55.200001,0,66.900002,69.900002,66.900002
20160918004500,258.299988,207.460007,80.317467,54,55.900002,0,66.900002,69.800003,66.800003
20160918010000,258.299988,207.460007,80.317467,54,55.900002,0,66.900002,69.900002,66.900002
20160918011500,258.299988,207.460007,80.317467,54,54.700001,0,66.900002,69.900002,66.900002
20160918013000,258.299988,203.360001,78.730163,53,55.5,0,66.900002,69.900002,66.900002
20160918014500,258.299988,206.229996,79.841272,53,55.5,0,66.900002,69.900002,66.900002
20160918020000,258.299988,206.229996,79.841272,53,55.5,0,66.900002,69.900002,66.900002
20160918021500,258.299988,203.360001,78.730163,53,55.5,0,66.900002,69.900002,66.900002
20160918023000,258.299988,208.279999,80.634924,53,55.5,0,66.900002,69.900002,66.900002
20160918024500,258.299988,205.820007,79.682546,53,55.5,0,66.900002,69.900002,66.900002
20160918030000,258.299988,205.820007,79.682546,53,55.5,0,66.900002,69.900002,66.900002
20160918031500,258.299988,205.820007,79.682546,53,55.5,0,66.900002,69.900002,66.900002
20160918033000,258.299988,205.820007,79.682546,53,55.5,0,66.900002,69.900002,66.900002
20160918034500,258.299988,205.820007,79.682546,53,55.5,0,66.900002,69.900002,66.900002
20160918040000,258.299988,205.820007,79.682546,53,55.5,0,66.900002,69.900002,66.900002
20160918041500,258.299988,208.279999,80.634924,53,55.5,0,66.900002,69.900002,66.900002
20160918043000,258.299988,208.279999,80.634924,53,55.5,0,66.900002,69.900002,66.900002
20160918044500,258.299988,208.279999,80.634924,53,55.5,0,66.900002,69.900002,66.900002
20160918050000,258.299988,208.279999,80.634924,53,55.5,0,66.900002,69.900002,66.900002
20160918051500,258.299988,208.279999,80.634924,53,55.5,0,66.900002,69.900002,66.900002
20160918053000,258.299988,208.279999,80.634924,53,55.5,0,66.900002,69.900002,66.900002
20160918054500,258.299988,208.279999,80.634924,53,55.5,0,66.900002,69.900002,66.900002
20160918060000,258.299988,205.0,79.365083,53,55.5,0,66.900002,69.900002,66.900002
20160918061500,258.299988,207.460007,80.317467,53,55.5,0,66.900002,69.900002,66.900002
20160918063000,258.299988,207.460007,80.317467,53,55.5,0,66.900002,69.900002,66.900002
20160918064500,258.299988,207.460007,80.317467,53,55.5,0,66.900002,69.900002,66.900002
20160918070000,258.299988,207.460007,80.317467,53,55.5,0,66.900002,69.900002,66.900002
20160918071500,258.299988,207.460007,80.317467,53,55.5,0,66.900002,69.900002,66.900002
20160918073000,258.299988,204.589996,79.206352,53,55.5,0,66.900002,69.900002,66.900002
20160918074500,258.299988,204.589996,79.206352,53,55.5,0,66.900002,69.900002,66.900002
20160918080000,258.299988,207.460007,80.317467,53,55.5,0,66.900002,69.900002,66.900002
20160918081500,258.299988,204.589996,79.206352,53,55.5,0,66.900002,69.900002,66.900002
20160918083000,258.299988,207.050003,80.158735,53,55.5,0,66.900002,69.900002,66.900002
20160918084500,258.299988,207.050003,80.158735,53,55.5,0,66.900002,69.900002,66.900002
20160918090000,258.299988,207.050003,80.158735,53,55.5,0,66.800003,69.900002,66.900002
20160918091500,258.299988,207.050003,80.158735,53,55.5,0,66.800003,69.900002,66.900002
20160918093000,258.299988,207.050003,80.158735,53,55.5,0,66.800003,69.900002,66.900002
20160918094500,258.299988,203.360001,78.730163,53,55.5,0,66.800003,69.900002,66.900002
20160918100000,258.299988,205.820007,79.682546,53,55.5,0,66.800003,69.900002,66.900002
20160918101500,258.299988,205.820007,79.682546,53,55.5,0,66.800003,69.900002,66.900002
20160918103000,258.299988,205.820007,79.682546,53,55.5,0,66.800003,69.900002,66.900002
20160918104500,258.299988,205.820007,79.682546,53,54.700001,0,66.800003,69.900002,66.900002
20160918110000,258.299988,205.820007,79.682546,53,55.5,0,66.800003,69.900002,66.900002
20160918111500,258.299988,205.820007,79.682546,53,55.5,0,66.800003,69.900002,66.900002
20160918113000,258.299988,205.820007,79.682546,53,55.5,0,66.800003,69.900002,66.900002
20160918114500,258.299988,205.820007,79.682546,53,55.5,0,66.800003,69.900002,66.900002
20160918120000,258.299988,205.820007,79.682546,53,55.5,0,66.800003,69.900002,66.900002
20160918121500,258.299988,205.820007,79.682546,53,55.5,0,66.800003,69.900002,66.900002
20160918123000,258.299988,209.509995,81.111113,53,56.299999,0,66.800003,69.900002,66.900002
20160918124500,258.299988,206.229996,79.841272,53,55.200001,0,66.800003,69.900002,66.900002
20160918130000,258.299988,206.229996,79.841272,53,55.200001,0,66.800003,69.900002,66.900002
20160918131500,258.299988,206.229996,79.841272,53,55.200001,0,66.800003,69.900002,66.900002
20160918133000,258.299988,206.229996,79.841272,53,55.200001,0,66.900002,69.900002,66.900002
20160918134500,258.299988,209.100006,80.952387,53,55.200001,0,66.800003,69.900002,66.900002
20160918140000,258.299988,209.100006,80.952387,53,55.200001,0,66.699997,69.900002,66.900002
20160918141500,258.299988,209.100006,80.952387,53,56.0,0,66.800003,69.900002,66.900002
20160918143000,258.299988,209.100006,80.952387,53,54.700001,0,66.699997,69.900002,66.900002
20160918144500,258.299988,209.100006,80.952387,53,54.700001,0,66.699997,69.900002,66.900002
20160918150000,258.299988,209.100006,80.952387,53,54.700001,0,66.699997,69.900002,66.900002
20160918151500,258.299988,209.100006,80.952387,53,54.700001,100,66.599998,69.900002,66.900002
20160918153000,258.299988,209.100006,80.952387,53,54.700001,100,66.5,69.900002,66.900002
20160918154500,258.299988,205.0,79.365083,52,56.0,100,66.599998,69.900002,66.900002
20160918160000,258.299988,205.0,79.365083,52,55.200001,100,66.599998,69.900002,66.900002
20160918161500,258.299988,205.0,79.365083,52,55.200001,100,66.599998,69.900002,66.900002
20160918163000,258.299988,205.0,79.365083,52,55.200001,100,66.5,69.900002,66.900002
20160918164500,258.299988,205.0,79.365083,52,55.200001,100,66.5,69.900002,66.900002
20160918170000,258.299988,205.0,79.365083,52,55.200001,100,66.599998,69.900002,66.900002
20160918171500,258.299988,205.0,79.365083,52,55.200001,100,66.599998,69.900002,66.900002
20160918173000,258.299988,205.0,79.365083,52,54.299999,100,66.599998,69.900002,66.900002
20160918174500,258.299988,205.0,79.365083,52,55.099998,100,66.5,69.900002,66.900002
20160918180000,258.299988,205.0,79.365083,52,55.099998,100,66.599998,69.900002,66.900002
20160918181500,258.299988,205.0,79.365083,52,55.099998,100,66.599998,69.900002,66.900002
20160918183000,258.299988,205.0,79.365083,52,54.299999,100,66.599998,69.900002,66.900002
20160918184500,258.299988,205.0,79.365083,52,55.599998,100,66.699997,69.900002,66.900002
20160918190000,258.299988,202.130005,78.253974,52,54.700001,100,66.699997,69.900002,66.900002
20160918191500,258.299988,202.130005,78.253974,52,55.900002,100,66.699997,69.900002,66.900002
20160918193000,258.299988,202.130005,78.253974,52,55.099998,100,66.800003,69.900002,66.900002
20160918194500,258.299988,202.130005,78.253974,52,55.099998,100,66.900002,69.900002,66.900002
20160918200000,258.299988,202.130005,78.253974,52,55.099998,100,66.900002,69.900002,66.900002
20160918201500,258.299988,202.130005,78.253974,52,55.099998,100,66.900002,69.900002,66.900002
20160918203000,258.299988,202.130005,78.253974,52,55.099998,100,66.900002,69.900002,66.900002
20160918204500,258.299988,202.130005,78.253974,52,55.099998,100,66.900002,69.900002,66.900002
