PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160918210000,258.299988,202.130005,78.253974,52,56.0,100,67.0,69.900002,66.900002
20160918211500,258.299988,202.130005,78.253974,52,56.0,100,67.099998,69.900002,66.900002
20160918213000,258.299988,202.130005,78.253974,52,56.0,100,67.099998,69.900002,66.900002
20160918214500,258.299988,202.130005,78.253974,52,56.0,0,67.199997,69.900002,66.900002
20160918220000,258.299988,202.130005,78.253974,52,55.200001,0,67.199997,69.900002,66.900002
20160918221500,258.299988,202.130005,78.253974,52,55.900002,0,67.199997,69.900002,66.900002
20160918223000,258.299988,202.130005,78.253974,52,55.900002,0,67.199997,69.900002,66.900002
20160918224500,258.299988,205.0,79.365083,52,55.900002,0,67.199997,69.900002,66.900002
20160918230000,258.299988,205.0,79.365083,52,55.200001,0,67.300003,69.900002,66.900002
20160918231500,258.299988,205.0,79.365083,52,55.200001,0,67.300003,69.900002,66.900002
20160918233000,258.299988,205.0,79.365083,52,55.200001,0,67.300003,69.900002,66.900002
20160918234500,258.299988,205.0,79.365083,52,55.200001,0,67.300003,69.900002,66.900002
20160919000000,258.299988,205.0,79.365083,52,55.900002,0,67.300003,69.900002,66.900002
20160919001500,258.299988,205.0,79.365083,52,55.900002,0,67.300003,69.900002,66.900002
20160919003000,258.299988,202.539993,78.4127,52,55.200001,0,67.300003,69.900002,66.900002
20160919004500,258.299988,205.0,79.365083,52,55.200001,0,67.300003,69.900002,66.900002
20160919010000,258.299988,202.539993,78.4127,52,55.200001,0,67.300003,69.900002,66.900002
20160919011500,258.299988,205.0,79.365083,52,55.200001,0,67.300003,69.900002,66.900002
20160919013000,258.299988,205.0,79.365083,52,55.200001,0,67.300003,69.900002,66.900002
20160919014500,258.299988,202.539993,78.4127,52,55.200001,0,67.300003,69.900002,66.900002
20160919020000,258.299988,202.539993,78.4127,52,55.200001,0,67.300003,69.900002,66.900002
20160919021500,258.299988,202.539993,78.4127,52,55.900002,0,67.300003,69.900002,66.900002
20160919023000,258.299988,202.539993,78.4127,52,55.900002,0,67.300003,69.900002,66.900002
20160919024500,258.299988,205.0,79.365083,52,55.900002,0,67.300003,69.900002,66.900002
20160919030000,258.299988,205.0,79.365083,52,55.200001,0,67.300003,69.900002,66.900002
20160919031500,258.299988,205.0,79.365083,52,55.200001,0,67.300003,69.900002,66.900002
20160919033000,258.299988,205.0,79.365083,52,55.200001,0,67.199997,69.900002,66.900002
20160919034500,258.299988,205.0,79.365083,52,55.200001,0,67.199997,69.900002,66.900002
20160919040000,258.299988,205.0,79.365083,52,55.200001,0,67.199997,69.900002,66.900002
20160919041500,258.299988,205.0,79.365083,52,55.200001,0,67.199997,69.900002,66.900002
20160919043000,258.299988,202.130005,78.253974,52,55.200001,0,67.199997,69.900002,66.900002
20160919044500,258.299988,202.130005,78.253974,52,55.900002,0,67.199997,69.900002,66.900002
20160919050000,258.299988,205.0,79.365083,52,55.200001,0,67.199997,69.900002,66.900002
20160919051500,258.299988,205.0,79.365083,52,55.200001,0,67.199997,69.900002,66.900002
20160919053000,258.299988,207.050003,80.158735,52,55.200001,0,67.199997,69.900002,66.900002
20160919054500,258.299988,207.050003,80.158735,52,56.099998,0,67.199997,69.900002,66.900002
20160919060000,258.299988,207.050003,80.158735,52,56.099998,0,67.199997,69.900002,66.900002
20160919061500,258.299988,207.050003,80.158735,52,55.5,0,67.199997,69.900002,66.900002
20160919063000,258.299988,203.770004,78.888894,52,55.5,0,67.199997,69.900002,66.900002
20160919064500,258.299988,203.770004,78.888894,52,55.5,0,67.199997,69.900002,66.900002
20160919070000,258.299988,203.770004,78.888894,52,55.5,0,67.199997,69.900002,66.900002
20160919071500,258.299988,205.820007,79.682546,52,55.5,0,67.199997,69.900002,66.900002
20160919073000,258.299988,205.820007,79.682546,52,56.299999,0,67.199997,69.900002,66.900002
20160919074500,258.299988,203.360001,78.730163,52,56.299999,0,67.199997,69.900002,66.900002
20160919080000,258.299988,203.360001,78.730163,52,56.299999,0,67.199997,69.900002,66.900002
20160919081500,258.299988,203.360001,78.730163,52,55.599998,0,67.199997,69.900002,66.900002
20160919083000,258.299988,203.360001,78.730163,52,55.599998,0,67.199997,69.900002,66.900002
20160919084500,258.299988,201.309998,77.936511,52,55.599998,0,67.199997,69.900002,66.900002
20160919090000,258.299988,204.589996,79.206352,53,58.700001,0,67.300003,69.900002,66.900002
20160919091500,258.299988,202.539993,78.4127,53,59.599998,0,67.5,69.900002,66.900002
20160919093000,258.299988,202.539993,78.4127,54,59.599998,0,67.699997,69.900002,66.900002
20160919094500,258.299988,205.820007,79.682546,54,60.700001,0,68.0,69.900002,66.900002
20160919100000,258.299988,205.820007,79.682546,54,61.5,0,68.199997,69.900002,66.900002
20160919101500,258.299988,205.820007,79.682546,54,60.0,0,68.300003,69.900002,66.900002
20160919103000,258.299988,205.820007,79.682546,54,60.700001,0,68.300003,69.900002,66.900002
20160919104500,258.299988,205.820007,79.682546,54,59.599998,0,68.5,69.900002,66.900002
20160919110000,258.299988,205.820007,79.682546,54,57.200001,0,68.300003,69.900002,66.900002
20160919111500,258.299988,205.820007,79.682546,54,56.400002,0,68.099998,69.900002,66.900002
20160919113000,258.299988,210.330002,81.428576,54,57.5,0,68.099998,69.900002,66.900002
20160919114500,258.299988,210.330002,81.428576,53,56.400002,0,68.099998,69.900002,66.900002
20160919120000,258.299988,210.330002,81.428576,53,56.400002,0,68.099998,69.900002,66.900002
20160919121500,258.299988,207.050003,80.158735,53,56.400002,0,68.099998,69.900002,66.900002
20160919123000,258.299988,207.050003,80.158735,53,56.400002,0,67.900002,69.900002,66.900002
20160919124500,258.299988,207.050003,80.158735,53,56.400002,0,67.900002,69.900002,66.900002
20160919130000,258.299988,207.050003,80.158735,53,56.400002,0,68.099998,69.900002,66.900002
20160919131500,258.299988,210.740005,81.587308,45,56.400002,0,68.199997,69.900002,66.900002
20160919133000,258.299988,207.460007,80.317467,45,56.400002,0,68.199997,69.900002,66.900002
20160919134500,258.299988,207.460007,80.317467,45,55.599998,0,68.0,69.900002,66.900002
20160919140000,258.299988,207.460007,80.317467,45,55.599998,0,67.900002,69.900002,66.900002
20160919141500,258.299988,205.0,79.365083,45,56.400002,0,67.900002,69.900002,66.900002
20160919143000,258.299988,205.0,79.365083,45,55.599998,0,67.900002,69.900002,66.900002
20160919144500,258.299988,205.0,79.365083,45,55.599998,0,67.900002,69.900002,66.900002
20160919150000,258.299988,205.0,79.365083,45,55.599998,0,67.900002,69.900002,66.900002
20160919151500,258.299988,205.0,79.365083,45,55.599998,0,67.900002,69.900002,66.900002
20160919153000,258.299988,207.460007,80.317467,45,54.700001,0,67.900002,69.900002,66.900002
20160919154500,258.299988,204.589996,79.206352,45,54.700001,0,67.800003,69.900002,66.900002
20160919160000,258.299988,207.460007,80.317467,45,55.599998,0,67.800003,69.900002,66.900002
20160919161500,258.299988,207.460007,80.317467,45,55.599998,0,67.900002,69.900002,66.900002
20160919163000,258.299988,207.460007,80.317467,45,54.700001,0,67.800003,69.900002,66.900002
20160919164500,258.299988,207.460007,80.317467,45,54.700001,0,67.800003,69.900002,66.900002
20160919170000,258.299988,207.460007,80.317467,45,55.700001,0,67.900002,69.900002,66.900002
20160919171500,258.299988,207.460007,80.317467,45,55.700001,0,67.900002,69.900002,66.900002
20160919173000,258.299988,207.460007,80.317467,45,54.700001,0,67.900002,69.900002,66.900002
20160919174500,258.299988,207.460007,80.317467,45,55.900002,0,67.900002,69.900002,66.900002
20160919180000,258.299988,207.460007,80.317467,45,54.700001,0,67.900002,69.900002,66.900002
20160919181500,258.299988,205.0,79.365083,45,54.700001,0,68.0,69.900002,66.900002
20160919183000,258.299988,207.050003,80.158735,45,55.5,0,68.099998,69.900002,66.900002
20160919184500,258.299988,207.050003,80.158735,45,55.5,0,68.099998,69.900002,66.900002
20160919190000,258.299988,203.770004,78.888894,45,54.700001,0,68.099998,69.900002,66.900002
20160919191500,258.299988,209.100006,80.952387,45,54.700001,0,68.0,69.900002,66.900002
20160919193000,258.299988,206.229996,79.841272,45,55.599998,0,68.0,69.900002,66.900002
20160919194500,258.299988,206.229996,79.841272,45,55.599998,0,68.099998,69.900002,66.900002
20160919200000,258.299988,209.100006,80.952387,45,55.599998,0,68.099998,69.900002,66.900002
20160919201500,258.299988,209.100006,80.952387,45,55.599998,0,68.099998,69.900002,66.900002
20160919203000,258.299988,205.0,79.365083,45,55.599998,0,68.099998,69.900002,66.900002
20160919204500,258.299988,208.279999,80.634924,45,55.599998,0,68.099998,69.900002,66.900002
20160919210000,258.299988,204.589996,79.206352,45,55.599998,0,68.099998,69.900002,66.900002
20160919211500,258.299988,204.589996,79.206352,45,55.599998,0,68.099998,69.900002,66.900002
20160919213000,258.299988,204.589996,79.206352,45,55.599998,0,68.099998,69.900002,66.900002
20160919214500,258.299988,204.589996,79.206352,45,54.799999,0,68.099998,69.900002,66.900002
20160919220000,258.299988,202.539993,78.4127,45,54.799999,0,68.099998,69.900002,66.900002
20160919221500,258.299988,200.080002,77.460322,45,54.799999,0,68.099998,69.900002,66.900002
20160919223000,258.299988,202.539993,78.4127,45,54.799999,0,68.099998,69.900002,66.900002
20160919224500,258.299988,205.0,79.365083,45,54.799999,0,68.099998,69.900002,66.900002
20160919230000,258.299988,200.080002,77.460322,45,54.799999,0,68.099998,69.900002,66.900002
20160919231500,258.299988,200.080002,77.460322,45,55.599998,0,68.099998,69.900002,66.900002
20160919233000,258.299988,200.080002,77.460322,46,55.599998,0,68.099998,69.900002,66.900002
20160919234500,258.299988,200.080002,77.460322,46,54.700001,0,68.099998,69.900002,66.900002
20160920000000,258.299988,200.080002,77.460322,46,54.700001,0,68.0,69.900002,66.900002
20160920001500,258.299988,200.080002,77.460322,46,55.599998,0,68.0,69.900002,66.900002
20160920003000,258.299988,200.080002,77.460322,46,54.700001,0,68.099998,69.900002,66.900002
20160920004500,258.299988,202.130005,78.253974,46,54.700001,0,68.099998,69.900002,66.900002
20160920010000,258.299988,202.130005,78.253974,46,55.599998,0,68.099998,69.900002,66.900002
20160920011500,258.299988,202.130005,78.253974,46,55.599998,0,68.0,69.900002,66.900002
20160920013000,258.299988,198.850006,76.984133,46,54.299999,0,68.0,69.900002,66.900002
20160920014500,258.299988,198.850006,76.984133,46,55.5,0,68.0,69.900002,66.900002
20160920020000,258.299988,202.130005,78.253974,46,54.700001,0,67.900002,69.900002,66.900002
20160920021500,258.299988,202.130005,78.253974,46,54.700001,0,67.900002,69.900002,66.900002
20160920023000,258.299988,204.589996,79.206352,46,54.700001,0,67.900002,69.900002,66.900002
20160920024500,258.299988,204.589996,79.206352,46,54.700001,0,67.800003,69.900002,66.900002
20160920030000,258.299988,201.309998,77.936511,46,54.700001,0,67.800003,69.900002,66.900002
20160920031500,258.299988,203.770004,78.888894,46,54.700001,0,67.800003,69.900002,66.900002
20160920033000,258.299988,203.770004,78.888894,46,54.700001,0,67.699997,69.900002,66.900002
20160920034500,258.299988,203.770004,78.888894,46,54.700001,0,67.699997,69.900002,66.900002
20160920040000,258.299988,203.770004,78.888894,46,54.700001,0,67.699997,69.900002,66.900002
20160920041500,258.299988,203.770004,78.888894,46,57.5,0,67.599998,69.900002,66.900002
20160920043000,258.299988,205.820007,79.682546,46,55.200001,0,67.699997,69.900002,66.900002
20160920044500,258.299988,205.820007,79.682546,46,55.200001,0,67.599998,69.900002,66.900002
20160920050000,258.299988,202.539993,78.4127,46,55.200001,0,67.599998,69.900002,66.900002
20160920051500,258.299988,202.539993,78.4127,46,55.200001,0,67.599998,69.900002,66.900002
20160920053000,258.299988,204.589996,79.206352,46,55.200001,0,67.599998,69.900002,66.900002
20160920054500,258.299988,202.539993,78.4127,46,56.0,0,67.599998,69.900002,66.900002
20160920060000,258.299988,202.539993,78.4127,46,56.0,0,67.599998,69.900002,66.900002
20160920061500,258.299988,202.539993,78.4127,46,56.0,0,67.599998,69.900002,66.900002
20160920063000,258.299988,202.539993,78.4127,46,56.0,0,67.599998,69.900002,66.900002
20160920064500,258.299988,200.080002,77.460322,46,56.0,0,67.599998,69.900002,66.900002
20160920070000,258.299988,205.820007,79.682546,46,54.299999,0,67.400002,69.900002,66.900002
20160920071500,258.299988,203.360001,78.730163,46,54.299999,0,67.400002,69.900002,66.900002
20160920073000,258.299988,203.360001,78.730163,46,54.299999,0,67.300003,69.900002,66.900002
20160920074500,258.299988,201.309998,77.936511,46,54.299999,0,67.199997,69.900002,66.900002
20160920080000,258.299988,203.360001,78.730163,46,55.200001,0,67.199997,69.900002,66.900002
20160920081500,258.299988,198.850006,76.984133,46,55.200001,0,67.199997,69.900002,66.900002
20160920083000,258.299988,203.770004,78.888894,47,55.200001,0,67.199997,69.900002,66.900002
20160920084500,258.299988,203.770004,78.888894,47,55.200001,0,67.199997,69.900002,66.900002
20160920090000,258.299988,205.820007,79.682546,47,55.200001,0,67.300003,69.900002,66.900002
20160920091500,258.299988,205.820007,79.682546,47,55.200001,0,67.300003,69.900002,66.900002
20160920093000,258.299988,205.820007,79.682546,47,55.900002,0,67.300003,69.900002,66.900002
20160920094500,258.299988,205.820007,79.682546,47,55.900002,0,67.300003,69.900002,66.900002
20160920100000,258.299988,205.820007,79.682546,47,55.900002,0,67.300003,69.900002,66.900002
20160920101500,258.299988,205.820007,79.682546,47,54.700001,0,67.300003,69.900002,66.900002
20160920103000,258.299988,205.820007,79.682546,47,55.5,0,67.300003,69.900002,66.900002
20160920104500,258.299988,205.820007,79.682546,47,55.5,0,67.400002,69.900002,66.900002
20160920110000,258.299988,205.820007,79.682546,47,55.5,0,67.199997,69.900002,66.900002
20160920111500,258.299988,209.100006,80.952387,47,54.700001,0,67.300003,69.900002,66.900002
20160920113000,258.299988,205.0,79.365083,47,54.700001,0,67.300003,69.900002,66.900002
20160920114500,258.299988,209.509995,81.111113,47,54.700001,0,67.300003,69.900002,66.900002
20160920120000,258.299988,207.050003,80.158735,47,57.200001,0,67.400002,69.900002,66.900002
20160920121500,258.299988,207.050003,80.158735,47,57.900002,0,67.5,69.900002,66.900002
20160920123000,258.299988,207.050003,80.158735,47,57.900002,0,67.599998,69.900002,66.900002
20160920124500,258.299988,207.050003,80.158735,47,55.200001,0,67.599998,69.900002,66.900002
20160920130000,258.299988,207.050003,80.158735,47,54.099998,0,67.400002,69.900002,66.900002
20160920131500,258.299988,207.050003,80.158735,47,55.099998,0,67.300003,69.900002,66.900002
20160920133000,258.299988,207.050003,80.158735,47,54.299999,0,67.300003,69.900002,66.900002
20160920134500,258.299988,203.770004,78.888894,47,54.299999,0,67.199997,69.900002,66.900002
20160920140000,258.299988,206.229996,79.841272,47,55.099998,0,67.300003,69.900002,66.900002
20160920141500,258.299988,206.229996,79.841272,47,54.299999,0,67.199997,69.900002,66.900002
20160920143000,258.299988,206.229996,79.841272,47,54.299999,0,67.199997,69.900002,66.900002
20160920144500,258.299988,206.229996,79.841272,47,55.200001,0,67.199997,69.900002,66.900002
20160920150000,258.299988,206.229996,79.841272,47,55.200001,0,67.199997,69.900002,66.900002
20160920151500,258.299988,206.229996,79.841272,47,55.200001,0,67.300003,69.900002,66.900002
20160920153000,258.299988,206.229996,79.841272,47,55.200001,0,67.199997,69.900002,66.900002
20160920154500,258.299988,206.229996,79.841272,47,55.200001,0,67.199997,69.900002,66.900002
20160920160000,258.299988,206.229996,79.841272,47,55.200001,0,67.300003,69.900002,66.900002
20160920161500,258.299988,206.229996,79.841272,47,55.200001,0,67.400002,69.900002,66.900002
20160920163000,258.299988,206.229996,79.841272,47,55.200001,0,67.400002,69.900002,66.900002
20160920164500,258.299988,206.229996,79.841272,47,55.200001,0,67.400002,69.900002,66.900002
20160920170000,258.299988,206.229996,79.841272,47,55.200001,0,67.400002,69.900002,66.900002
20160920171500,258.299988,206.229996,79.841272,47,55.200001,0,67.400002,69.900002,66.900002
20160920173000,258.299988,206.229996,79.841272,46,55.200001,0,67.400002,69.900002,66.900002
20160920174500,258.299988,209.509995,81.111113,46,55.200001,100,67.400002,71.800003,68.800003
20160920180000,258.299988,209.509995,81.111113,46,55.200001,100,67.5,71.800003,68.800003
20160920181500,258.299988,205.820007,79.682546,46,55.200001,100,67.599998,71.800003,68.800003
20160920183000,258.299988,205.820007,79.682546,46,55.200001,100,67.699997,71.800003,68.800003
20160920184500,258.299988,208.279999,80.634924,46,55.200001,100,67.699997,71.800003,68.800003
20160920190000,258.299988,204.589996,79.206352,46,55.900002,100,67.800003,71.800003,68.800003
20160920191500,258.299988,204.589996,79.206352,46,66.300003,100,67.900002,71.800003,68.800003
20160920193000,258.299988,204.589996,79.206352,46,71.199997,100,68.199997,71.800003,68.800003
20160920194500,258.299988,204.589996,79.206352,46,80.199997,100,68.400002,71.800003,68.800003
20160920200000,258.299988,204.589996,79.206352,46,75.400002,100,68.599998,71.800003,68.800003
20160920201500,258.299988,207.460007,80.317467,46,75.400002,100,68.900002,71.800003,68.800003
20160920203000,258.299988,207.460007,80.317467,46,68.300003,0,69.099998,71.800003,68.800003
20160920204500,258.299988,207.460007,80.317467,46,55.900002,0,68.800003,71.800003,68.800003
20160920210000,258.299988,207.460007,80.317467,46,55.900002,0,68.599998,71.800003,68.800003
20160920211500,258.299988,207.460007,80.317467,46,55.200001,100,68.5,71.800003,68.800003
20160920213000,258.299988,207.460007,80.317467,46,55.200001,100,68.400002,71.800003,68.800003
20160920214500,258.299988,207.460007,80.317467,46,55.900002,100,68.400002,71.800003,68.800003
20160920220000,258.299988,205.0,79.365083,46,55.900002,100,68.300003,71.800003,68.800003
20160920221500,258.299988,205.0,79.365083,46,55.900002,100,68.199997,71.800003,68.800003
20160920223000,258.299988,207.460007,80.317467,46,55.200001,100,68.099998,71.800003,68.800003
20160920224500,258.299988,207.460007,80.317467,46,55.200001,100,68.099998,71.800003,68.800003
20160920230000,258.299988,207.460007,80.317467,46,55.200001,100,68.099998,71.800003,68.800003
20160920231500,258.299988,207.460007,80.317467,46,55.200001,100,68.0,71.800003,68.800003
20160920233000,258.299988,207.460007,80.317467,46,55.200001,100,67.900002,71.800003,68.800003
20160920234500,258.299988,207.460007,80.317467,46,55.200001,100,67.800003,71.800003,68.800003
20160921000000,258.299988,207.460007,80.317467,46,55.200001,100,67.800003,71.800003,68.800003
20160921001500,258.299988,207.460007,80.317467,46,60.299999,100,67.800003,71.800003,68.800003
20160921003000,258.299988,204.589996,79.206352,46,73.0,100,68.0,71.800003,68.800003
20160921004500,258.299988,204.589996,79.206352,46,74.900002,100,68.300003,71.800003,68.800003
20160921010000,258.299988,204.589996,79.206352,46,84.5,100,68.5,71.800003,68.800003
20160921011500,258.299988,209.100006,80.952387,55,56.400002,100,68.400002,71.800003,68.800003
20160921013000,258.299988,209.100006,80.952387,54,54.700001,100,68.199997,71.800003,68.800003
20160921014500,258.299988,209.100006,80.952387,53,54.700001,100,68.099998,71.800003,68.800003
20160921020000,258.299988,205.820007,79.682546,53,54.700001,100,68.099998,71.800003,68.800003
20160921021500,258.299988,205.820007,79.682546,53,55.900002,100,67.900002,71.800003,68.800003
20160921023000,258.299988,205.820007,79.682546,53,55.900002,100,67.900002,71.800003,68.800003
20160921024500,258.299988,205.820007,79.682546,53,55.900002,100,67.900002,71.800003,68.800003
20160921030000,258.299988,205.820007,79.682546,53,55.900002,100,67.800003,71.800003,68.800003
20160921031500,258.299988,205.820007,79.682546,53,55.900002,100,67.800003,71.800003,68.800003
20160921033000,258.299988,205.820007,79.682546,53,60.299999,100,67.800003,71.800003,68.800003
20160921034500,258.299988,205.820007,79.682546,53,73.0,100,68.0,71.800003,68.800003
20160921040000,258.299988,205.820007,79.682546,53,76.699997,100,68.199997,71.800003,68.800003
20160921041500,258.299988,205.820007,79.682546,53,86.800003,100,68.400002,71.800003,68.800003
20160921043000,258.299988,205.820007,79.682546,53,81.099998,100,68.599998,71.800003,68.800003
20160921044500,258.299988,205.820007,79.682546,53,76.699997,100,68.800003,71.800003,68.800003
20160921050000,258.299988,205.820007,79.682546,53,81.0,100,69.0,71.800003,68.800003
20160921051500,258.299988,205.820007,79.682546,53,55.900002,0,68.800003,71.800003,68.800003
20160921053000,258.299988,205.820007,79.682546,53,55.200001,0,68.599998,71.800003,68.800003
20160921054500,258.299988,205.820007,79.682546,53,55.200001,100,68.400002,71.800003,68.800003
20160921060000,258.299988,205.820007,79.682546,53,55.200001,100,68.300003,71.800003,68.800003
20160921061500,258.299988,205.820007,79.682546,53,55.200001,100,68.199997,71.800003,68.800003
20160921063000,258.299988,205.820007,79.682546,53,55.200001,100,68.099998,71.800003,68.800003
20160921064500,258.299988,205.820007,79.682546,53,55.200001,100,68.0,71.800003,68.800003
20160921070000,258.299988,205.820007,79.682546,53,55.200001,100,68.0,71.800003,68.800003
20160921071500,258.299988,209.509995,81.111113,53,55.200001,100,67.900002,71.800003,68.800003
20160921073000,258.299988,205.820007,79.682546,53,55.200001,100,67.800003,71.800003,68.800003
20160921074500,258.299988,205.820007,79.682546,53,55.200001,100,67.800003,71.800003,68.800003
20160921080000,258.299988,200.080002,77.460322,53,56.299999,100,67.800003,71.800003,68.800003
20160921081500,258.299988,200.080002,77.460322,53,71.0,100,67.900002,71.800003,68.800003
20160921083000,258.299988,203.770004,78.888894,54,80.199997,100,68.099998,71.800003,68.800003
20160921084500,258.299988,203.770004,78.888894,54,80.199997,100,68.300003,71.800003,68.800003
20160921090000,258.299988,200.899994,77.777779,54,83.800003,100,68.599998,71.800003,68.800003
20160921091500,258.299988,200.899994,77.777779,54,79.199997,100,68.800003,71.800003,68.800003
20160921093000,258.299988,200.899994,77.777779,54,84.5,100,69.0,71.800003,68.800003
20160921094500,258.299988,200.899994,77.777779,54,56.0,0,69.0,71.800003,68.800003
20160921100000,258.299988,203.360001,78.730163,54,56.0,0,68.800003,71.800003,68.800003
20160921101500,258.299988,203.360001,78.730163,54,56.0,0,68.699997,71.800003,68.800003
20160921103000,258.299988,206.229996,79.841272,54,56.0,0,68.599998,71.800003,68.800003
20160921104500,258.299988,206.229996,79.841272,53,56.0,100,68.400002,71.800003,68.800003
20160921110000,258.299988,206.229996,79.841272,53,54.700001,100,68.199997,71.800003,68.800003
20160921111500,258.299988,206.229996,79.841272,53,54.700001,100,68.199997,71.800003,68.800003
20160921113000,258.299988,206.229996,79.841272,53,55.599998,100,68.099998,71.800003,68.800003
20160921114500,258.299988,206.229996,79.841272,53,55.599998,100,68.099998,71.800003,68.800003
20160921120000,258.299988,206.229996,79.841272,53,54.700001,100,67.900002,71.800003,68.800003
20160921121500,258.299988,206.229996,79.841272,53,54.700001,100,67.800003,71.800003,68.800003
20160921123000,258.299988,209.100006,80.952387,53,54.700001,100,67.800003,71.800003,68.800003
20160921124500,258.299988,205.820007,79.682546,52,54.700001,100,67.699997,71.800003,68.800003
20160921130000,258.299988,205.820007,79.682546,52,58.299999,100,67.599998,71.800003,68.800003
20160921131500,258.299988,205.820007,79.682546,52,85.599998,100,67.900002,71.800003,68.800003
20160921133000,258.299988,205.820007,79.682546,52,77.300003,100,68.199997,71.800003,68.800003
20160921134500,258.299988,205.820007,79.682546,52,73.5,100,68.400002,71.800003,68.800003
20160921140000,258.299988,205.820007,79.682546,52,69.199997,100,68.5,71.800003,68.800003
20160921141500,258.299988,205.820007,79.682546,52,80.599998,100,68.599998,71.800003,68.800003
20160921143000,258.299988,205.820007,79.682546,52,85.400002,100,68.900002,71.800003,68.800003
20160921144500,258.299988,205.820007,79.682546,52,58.0,0,69.099998,71.800003,68.800003
20160921150000,258.299988,205.820007,79.682546,52,54.299999,100,68.400002,71.800003,68.800003
20160921151500,258.299988,205.820007,79.682546,52,55.599998,100,68.300003,71.800003,68.800003
20160921153000,258.299988,205.820007,79.682546,52,54.700001,100,68.199997,71.800003,68.800003
20160921154500,258.299988,205.820007,79.682546,52,54.700001,100,68.099998,71.800003,68.800003
20160921160000,258.299988,205.820007,79.682546,52,54.700001,100,67.900002,71.800003,68.800003
20160921161500,258.299988,205.820007,79.682546,52,55.599998,100,67.900002,71.800003,68.800003
20160921163000,258.299988,202.539993,78.4127,52,55.599998,100,67.900002,71.800003,68.800003
20160921164500,258.299988,202.539993,78.4127,52,54.799999,100,67.800003,71.800003,68.800003
20160921170000,258.299988,202.539993,78.4127,52,55.599998,100,67.800003,71.800003,68.800003
20160921171500,258.299988,200.080002,77.460322,52,56.799999,100,67.900002,71.800003,68.800003
20160921173000,258.299988,200.080002,77.460322,52,64.0,100,68.099998,71.800003,68.800003
20160921174500,258.299988,200.080002,77.460322,52,67.800003,100,68.300003,71.800003,68.800003
20160921180000,258.299988,200.080002,77.460322,52,72.0,100,68.599998,71.800003,68.800003
20160921181500,258.299988,200.080002,77.460322,52,68.199997,100,68.699997,71.800003,68.800003
20160921183000,258.299988,202.539993,78.4127,52,67.199997,100,68.800003,71.800003,68.800003
20160921184500,258.299988,202.539993,78.4127,52,70.599998,100,69.0,71.800003,68.800003
20160921190000,258.299988,202.539993,78.4127,52,55.599998,0,68.900002,71.800003,68.800003
20160921191500,258.299988,202.539993,78.4127,52,55.599998,0,68.699997,71.800003,68.800003
20160921193000,258.299988,205.0,79.365083,52,54.700001,0,68.599998,71.800003,68.800003
20160921194500,258.299988,209.100006,80.952387,52,55.5,0,68.599998,71.800003,68.800003
20160921200000,258.299988,205.820007,79.682546,52,55.5,0,68.599998,71.800003,68.800003
20160921201500,258.299988,205.820007,79.682546,52,55.5,0,68.599998,71.800003,68.800003
20160921203000,258.299988,205.820007,79.682546,52,55.5,100,68.5,71.800003,68.800003
20160921204500,258.299988,205.820007,79.682546,52,55.5,100,68.400002,71.800003,68.800003
20160921210000,258.299988,209.100006,80.952387,52,55.5,100,68.400002,71.800003,68.800003
20160921211500,258.299988,205.820007,79.682546,52,55.5,100,68.400002,71.800003,68.800003
20160921213000,258.299988,205.820007,79.682546,52,55.5,100,68.400002,71.800003,68.800003
20160921214500,258.299988,205.820007,79.682546,52,55.5,100,68.300003,71.800003,68.800003
20160921220000,258.299988,205.820007,79.682546,52,55.5,100,68.300003,71.800003,68.800003
20160921221500,258.299988,202.539993,78.4127,52,55.5,100,68.300003,71.800003,68.800003
20160921223000,258.299988,202.539993,78.4127,52,55.5,100,68.199997,71.800003,68.800003
20160921224500,258.299988,204.589996,79.206352,52,55.5,100,68.199997,71.800003,68.800003
20160921230000,258.299988,200.080002,77.460322,52,55.5,100,68.199997,71.800003,68.800003
20160921231500,258.299988,200.080002,77.460322,52,55.5,100,68.199997,71.800003,68.800003
20160921233000,258.299988,200.080002,77.460322,52,55.5,100,68.199997,71.800003,68.800003
20160921234500,258.299988,200.080002,77.460322,52,55.5,100,68.099998,71.800003,68.800003
20160922000000,258.299988,200.080002,77.460322,52,55.5,100,68.099998,71.800003,68.800003
20160922001500,258.299988,197.619995,76.507938,52,55.5,100,68.099998,71.800003,68.800003
20160922003000,258.299988,199.669998,77.30159,52,55.5,100,68.099998,71.800003,68.800003
20160922004500,258.299988,202.539993,78.4127,53,56.700001,100,68.099998,71.800003,68.800003
20160922010000,258.299988,204.589996,79.206352,53,60.799999,100,68.099998,71.800003,68.800003
20160922011500,258.299988,202.130005,78.253974,53,72.300003,100,68.199997,71.800003,68.800003
20160922013000,258.299988,202.130005,78.253974,53,74.400002,100,68.400002,71.800003,68.800003
20160922014500,258.299988,202.130005,78.253974,53,74.400002,100,68.599998,71.800003,68.800003
20160922020000,258.299988,202.130005,78.253974,53,74.400002,100,68.800003,71.800003,68.800003
20160922021500,258.299988,202.130005,78.253974,53,74.400002,100,69.0,71.800003,68.800003
20160922023000,258.299988,202.130005,78.253974,53,56.0,0,69.0,71.800003,68.800003
20160922024500,258.299988,202.130005,78.253974,53,56.0,0,68.699997,71.800003,68.800003
20160922030000,258.299988,202.130005,78.253974,53,56.0,0,68.599998,71.800003,68.800003
20160922031500,258.299988,202.130005,78.253974,53,55.200001,100,68.5,71.800003,68.800003
20160922033000,258.299988,202.130005,78.253974,53,55.200001,100,68.400002,71.800003,68.800003
20160922034500,258.299988,202.130005,78.253974,53,55.200001,100,68.300003,71.800003,68.800003
20160922040000,258.299988,202.130005,78.253974,53,55.200001,100,68.300003,71.800003,68.800003
20160922041500,258.299988,200.080002,77.460322,53,55.200001,100,68.199997,71.800003,68.800003
20160922043000,258.299988,202.539993,78.4127,53,55.200001,100,68.199997,71.800003,68.800003
20160922044500,258.299988,202.539993,78.4127,53,55.200001,100,68.099998,71.800003,68.800003
20160922050000,258.299988,202.539993,78.4127,53,55.900002,100,68.099998,71.800003,68.800003
20160922051500,258.299988,202.539993,78.4127,53,55.900002,100,68.099998,71.800003,68.800003
20160922053000,258.299988,202.539993,78.4127,53,55.900002,100,68.099998,71.800003,68.800003
20160922054500,258.299988,202.539993,78.4127,53,55.900002,100,67.900002,71.800003,68.800003
20160922060000,258.299988,202.539993,78.4127,53,55.900002,100,67.900002,71.800003,68.800003
20160922061500,258.299988,202.539993,78.4127,53,56.700001,100,67.900002,71.800003,68.800003
20160922063000,258.299988,202.539993,78.4127,53,60.299999,100,67.900002,71.800003,68.800003
20160922064500,258.299988,200.080002,77.460322,53,75.900002,100,68.099998,71.800003,68.800003
20160922070000,258.299988,202.130005,78.253974,53,75.900002,100,68.300003,71.800003,68.800003
20160922071500,258.299988,202.130005,78.253974,53,82.400002,100,68.5,71.800003,68.800003
20160922073000,258.299988,200.080002,77.460322,53,77.599998,100,68.699997,71.800003,68.800003
20160922074500,258.299988,202.130005,78.253974,54,81.800003,100,68.900002,71.800003,68.800003
20160922080000,258.299988,202.130005,78.253974,54,70.099998,0,69.099998,71.800003,68.800003
20160922081500,258.299988,202.130005,78.253974,54,56.299999,0,68.900002,71.800003,68.800003
20160922083000,258.299988,202.130005,78.253974,54,55.599998,0,68.699997,71.800003,68.800003
20160922084500,258.299988,202.130005,78.253974,54,55.599998,0,68.599998,71.800003,68.800003
20160922090000,258.299988,202.130005,78.253974,54,55.599998,100,68.5,71.800003,68.800003
20160922091500,258.299988,202.130005,78.253974,54,55.599998,100,68.400002,71.800003,68.800003
20160922093000,258.299988,202.130005,78.253974,54,56.299999,100,68.199997,71.800003,68.800003
20160922094500,258.299988,202.130005,78.253974,54,56.299999,100,68.099998,71.800003,68.800003
20160922100000,258.299988,202.130005,78.253974,54,56.299999,100,67.900002,71.800003,68.800003
20160922101500,258.299988,202.130005,78.253974,54,56.299999,100,67.900002,71.800003,68.800003
20160922103000,258.299988,202.130005,78.253974,54,55.200001,100,67.800003,71.800003,68.800003
20160922104500,258.299988,202.130005,78.253974,54,55.200001,100,67.800003,71.800003,68.800003
20160922110000,258.299988,202.130005,78.253974,54,55.200001,100,68.099998,71.800003,68.800003
20160922111500,258.299988,204.589996,79.206352,54,55.200001,100,67.900002,71.800003,68.800003
20160922113000,258.299988,201.309998,77.936511,54,57.900002,100,67.900002,71.800003,68.800003
20160922114500,258.299988,203.770004,78.888894,54,61.900002,100,68.099998,71.800003,68.800003
20160922120000,258.299988,203.770004,78.888894,54,68.199997,100,68.300003,71.800003,68.800003
20160922121500,258.299988,203.770004,78.888894,54,80.199997,100,68.599998,71.800003,68.800003
20160922123000,258.299988,203.770004,78.888894,54,77.800003,100,68.900002,71.800003,68.800003
20160922124500,258.299988,203.770004,78.888894,54,69.599998,0,69.099998,71.800003,68.800003
20160922130000,258.299988,203.770004,78.888894,54,56.0,0,68.800003,71.800003,68.800003
20160922131500,258.299988,203.770004,78.888894,54,56.799999,0,68.699997,71.800003,68.800003
20160922133000,258.299988,230.009995,89.047621,57,56.799999,0,68.599998,69.400002,66.400002
20160922134500,258.299988,208.279999,80.634924,54,56.799999,0,68.599998,69.400002,66.400002
20160922140000,258.299988,208.279999,80.634924,54,56.799999,0,68.400002,69.5,66.5
20160922141500,258.299988,205.0,79.365083,54,56.0,0,68.300003,69.5,66.5
20160922143000,258.299988,207.460007,80.317467,54,56.0,0,68.199997,69.5,66.5
20160922144500,258.299988,207.460007,80.317467,54,56.0,0,68.199997,69.5,66.5
20160922150000,258.299988,207.460007,80.317467,54,54.700001,0,68.099998,69.5,66.5
20160922151500,258.299988,211.970001,82.063496,54,54.700001,0,68.0,69.5,66.5
20160922153000,258.299988,209.100006,80.952387,52,55.799999,0,68.0,69.5,66.5
20160922154500,258.299988,209.100006,80.952387,52,55.799999,0,68.099998,69.599998,66.599998
20160922160000,258.299988,209.100006,80.952387,52,55.799999,0,68.099998,69.5,66.5
20160922161500,258.299988,209.100006,80.952387,52,55.799999,0,68.099998,69.5,66.5
20160922163000,258.299988,209.100006,80.952387,52,55.799999,0,68.099998,69.5,66.5
20160922164500,258.299988,209.100006,80.952387,52,55.799999,0,68.199997,69.5,66.5
20160922170000,258.299988,211.559998,81.904765,52,55.799999,0,68.199997,69.5,66.5
20160922171500,258.299988,202.539993,78.4127,51,55.799999,0,68.199997,69.5,66.5
20160922173000,258.299988,202.539993,78.4127,51,55.799999,0,68.199997,69.699997,66.699997
20160922174500,258.299988,207.050003,80.158735,52,55.799999,0,68.199997,69.599998,66.599998
20160922180000,258.299988,207.050003,80.158735,52,55.799999,0,68.199997,69.5,66.5
20160922181500,258.299988,207.050003,80.158735,52,55.799999,0,68.199997,69.5,66.5
20160922183000,258.299988,210.740005,81.587308,52,55.799999,0,68.199997,69.599998,66.599998
20160922184500,258.299988,207.460007,80.317467,52,55.200001,0,68.199997,69.5,66.5
20160922190000,258.299988,207.460007,80.317467,52,55.200001,0,68.199997,69.5,66.5
20160922191500,258.299988,210.330002,81.428576,52,55.200001,0,68.199997,69.5,66.5
20160922193000,258.299988,205.820007,79.682546,52,55.200001,0,68.099998,69.5,66.5
20160922194500,258.299988,209.509995,81.111113,52,56.299999,0,68.099998,69.5,66.5
20160922200000,258.299988,209.509995,81.111113,52,55.599998,0,68.099998,69.5,66.5
20160922201500,258.299988,205.0,79.365083,52,55.599998,0,68.099998,69.5,66.5
20160922203000,258.299988,205.0,79.365083,52,55.599998,0,68.099998,69.5,66.5
20160922204500,258.299988,207.460007,80.317467,52,55.599998,0,68.099998,69.5,66.5
20160922210000,258.299988,207.460007,80.317467,52,55.599998,0,68.099998,69.5,66.5
20160922211500,258.299988,207.460007,80.317467,52,55.599998,0,68.099998,69.5,66.5
20160922213000,258.299988,207.460007,80.317467,52,55.599998,0,68.099998,69.5,66.5
20160922214500,258.299988,207.460007,80.317467,52,55.599998,0,68.099998,69.5,66.5
20160922220000,258.299988,207.460007,80.317467,52,55.599998,0,68.099998,69.5,66.5
20160922221500,258.299988,207.460007,80.317467,52,55.599998,0,68.099998,69.5,66.5
20160922223000,258.299988,207.460007,80.317467,52,55.599998,0,68.099998,69.5,66.5
20160922224500,258.299988,207.460007,80.317467,52,55.599998,0,68.099998,69.5,66.5
20160922230000,258.299988,207.460007,80.317467,52,54.700001,0,68.0,69.5,66.5
20160922231500,258.299988,207.460007,80.317467,52,55.400002,0,68.0,69.5,66.5
20160922233000,258.299988,207.460007,80.317467,52,55.400002,0,67.900002,69.5,66.5
20160922234500,258.299988,207.460007,80.317467,52,55.400002,0,67.900002,69.5,66.5
20160923000000,258.299988,207.460007,80.317467,52,55.400002,0,67.900002,69.5,66.5
20160923001500,258.299988,207.460007,80.317467,52,55.400002,0,67.900002,69.5,66.5
20160923003000,258.299988,207.460007,80.317467,52,55.400002,0,67.900002,69.5,66.5
20160923004500,258.299988,207.460007,80.317467,52,55.400002,0,67.800003,69.5,66.5
20160923010000,258.299988,207.460007,80.317467,52,55.400002,0,67.800003,69.5,66.5
20160923011500,258.299988,207.460007,80.317467,52,55.400002,0,67.900002,69.5,66.5
20160923013000,258.299988,207.460007,80.317467,52,55.400002,0,67.800003,69.5,66.5
20160923014500,258.299988,207.460007,80.317467,52,55.400002,0,67.800003,69.5,66.5
20160923020000,258.299988,204.589996,79.206352,52,55.400002,0,67.800003,69.5,66.5
20160923021500,258.299988,204.589996,79.206352,52,55.400002,0,67.800003,69.5,66.5
20160923023000,258.299988,208.279999,80.634924,52,55.400002,0,67.699997,69.5,66.5
20160923024500,258.299988,208.279999,80.634924,52,55.400002,0,67.699997,69.5,66.5
20160923030000,258.299988,208.279999,80.634924,52,55.400002,0,67.699997,69.5,66.5
20160923031500,258.299988,208.279999,80.634924,52,55.400002,0,67.699997,69.5,66.5
20160923033000,258.299988,208.279999,80.634924,52,55.400002,0,67.699997,69.5,66.5
20160923034500,258.299988,208.279999,80.634924,52,55.400002,0,67.699997,69.5,66.5
20160923040000,258.299988,208.279999,80.634924,52,55.400002,0,67.699997,69.5,66.5
20160923041500,258.299988,208.279999,80.634924,52,55.400002,0,67.699997,69.5,66.5
20160923043000,258.299988,208.279999,80.634924,52,56.0,0,67.699997,69.5,66.5
20160923044500,258.299988,208.279999,80.634924,52,56.0,0,67.699997,69.5,66.5
20160923050000,258.299988,208.279999,80.634924,52,56.0,0,67.699997,69.5,66.5
20160923051500,258.299988,208.279999,80.634924,52,56.0,0,67.699997,69.5,66.5
20160923053000,258.299988,208.279999,80.634924,52,56.0,0,67.699997,69.5,66.5
20160923054500,258.299988,208.279999,80.634924,52,56.0,0,67.699997,69.5,66.5
20160923060000,258.299988,205.820007,79.682546,52,56.0,0,67.699997,69.5,66.5
20160923061500,258.299988,205.820007,79.682546,52,56.0,0,67.599998,69.5,66.5
20160923063000,258.299988,205.820007,79.682546,52,56.0,0,67.699997,69.5,66.5
20160923064500,258.299988,202.130005,78.253974,52,55.200001,0,67.699997,69.5,66.5
20160923070000,258.299988,202.130005,78.253974,52,55.200001,0,67.599998,69.5,66.5
20160923071500,258.299988,202.130005,78.253974,52,55.200001,0,67.599998,69.5,66.5
20160923073000,258.299988,207.460007,80.317467,52,55.799999,0,67.599998,69.5,66.5
20160923074500,258.299988,207.460007,80.317467,52,55.799999,0,67.599998,69.5,66.5
20160923080000,258.299988,207.460007,80.317467,52,55.200001,0,67.599998,69.5,66.5
20160923081500,258.299988,205.0,79.365083,52,56.0,0,67.599998,69.5,66.5
20160923083000,258.299988,207.050003,80.158735,52,55.099998,0,67.699997,69.5,66.5
20160923084500,258.299988,204.589996,79.206352,52,55.099998,0,67.699997,70.400002,67.400002
20160923090000,258.299988,210.740005,81.587308,53,56.0,0,67.699997,70.400002,67.400002
20160923091500,258.299988,210.740005,81.587308,53,56.0,100,67.699997,71.300003,68.300003
20160923093000,258.299988,210.740005,81.587308,53,56.0,100,67.699997,71.300003,68.300003
20160923094500,258.299988,210.740005,81.587308,53,55.200001,100,67.800003,71.0,68.0
20160923100000,258.299988,210.740005,81.587308,53,56.0,100,68.0,71.300003,68.300003
20160923101500,258.299988,232.470001,90.000005,55,56.0,0,67.900002,70.800003,67.800003
20160923103000,258.299988,210.740005,81.587308,52,55.200001,100,68.0,71.300003,68.300003
20160923104500,258.299988,210.740005,81.587308,52,55.900002,100,67.900002,71.300003,68.300003
20160923110000,258.299988,207.460007,80.317467,52,54.799999,100,67.900002,71.300003,68.300003
20160923111500,258.299988,207.460007,80.317467,52,54.799999,100,67.800003,71.300003,68.300003
20160923113000,258.299988,207.460007,80.317467,52,54.799999,100,67.900002,71.300003,68.300003
20160923114500,258.299988,207.460007,80.317467,52,55.900002,100,67.800003,71.300003,68.300003
20160923120000,258.299988,203.770004,78.888894,52,55.900002,100,67.800003,71.300003,68.300003
20160923121500,258.299988,205.820007,79.682546,52,55.900002,100,67.800003,71.300003,68.300003
20160923123000,258.299988,205.820007,79.682546,52,55.900002,100,67.800003,71.300003,68.300003
20160923124500,258.299988,205.820007,79.682546,52,54.700001,100,67.800003,71.300003,68.300003
20160923130000,258.299988,208.279999,80.634924,52,54.700001,100,67.800003,71.300003,68.300003
20160923131500,258.299988,208.279999,80.634924,52,54.700001,100,67.800003,71.300003,68.300003
20160923133000,258.299988,208.279999,80.634924,52,54.700001,100,67.699997,71.300003,68.300003
20160923134500,258.299988,205.820007,79.682546,52,54.700001,100,67.699997,71.300003,68.300003
20160923140000,258.299988,205.820007,79.682546,52,54.700001,100,67.699997,71.300003,68.300003
20160923141500,258.299988,209.509995,81.111113,52,54.700001,100,67.699997,71.300003,68.300003
20160923143000,258.299988,209.509995,81.111113,52,55.599998,100,67.699997,71.300003,68.300003
20160923144500,258.299988,209.509995,81.111113,52,55.599998,100,67.699997,71.300003,68.300003
20160923150000,258.299988,209.509995,81.111113,52,56.400002,100,67.699997,71.300003,68.300003
20160923151500,258.299988,209.509995,81.111113,52,55.599998,100,67.800003,71.300003,68.300003
20160923153000,258.299988,209.509995,81.111113,53,55.599998,0,67.800003,70.800003,67.800003
20160923154500,258.299988,209.509995,81.111113,52,55.599998,0,67.800003,70.800003,67.800003
20160923160000,258.299988,215.25,83.333337,53,55.599998,0,67.900002,70.400002,67.400002
20160923161500,258.299988,210.330002,81.428576,53,55.599998,0,67.900002,70.800003,67.800003
20160923163000,258.299988,205.820007,79.682546,52,55.599998,0,67.900002,70.800003,67.800003
20160923164500,258.299988,211.970001,82.063496,53,55.599998,0,67.900002,70.5,67.5
20160923170000,258.299988,201.309998,77.936511,52,55.599998,0,67.900002,70.400002,67.400002
20160923171500,258.299988,207.050003,80.158735,52,55.599998,0,67.900002,70.400002,67.400002
20160923173000,258.299988,209.509995,81.111113,53,55.599998,0,67.900002,70.400002,67.400002
20160923174500,258.299988,209.509995,81.111113,53,54.700001,0,67.900002,70.400002,67.400002
20160923180000,258.299988,205.820007,79.682546,53,54.700001,0,67.900002,70.400002,67.400002
20160923181500,258.299988,210.330002,81.428576,53,54.700001,0,67.900002,70.0,67.0
20160923183000,258.299988,210.330002,81.428576,53,54.700001,0,67.900002,70.400002,67.400002
20160923184500,258.299988,205.820007,79.682546,52,54.700001,0,67.900002,70.400002,67.400002
20160923190000,258.299988,205.820007,79.682546,52,54.700001,0,67.900002,70.800003,67.800003
20160923191500,258.299988,205.820007,79.682546,52,54.700001,0,67.900002,70.800003,67.800003
20160923193000,258.299988,205.820007,79.682546,52,56.0,0,67.900002,70.5,67.5
20160923194500,258.299988,210.330002,81.428576,52,56.0,0,67.900002,70.800003,67.800003
20160923200000,258.299988,207.460007,80.317467,52,56.0,0,67.900002,70.800003,67.800003
20160923201500,258.299988,202.130005,78.253974,52,55.200001,0,67.900002,70.800003,67.800003
20160923203000,258.299988,207.050003,80.158735,53,55.200001,0,67.900002,70.800003,67.800003
20160923204500,258.299988,207.050003,80.158735,53,55.200001,0,67.900002,70.800003,67.800003
20160923210000,258.299988,207.050003,80.158735,53,55.900002,0,67.900002,70.800003,67.800003
20160923211500,258.299988,207.050003,80.158735,53,55.900002,0,67.900002,70.800003,67.800003
20160923213000,258.299988,204.589996,79.206352,52,55.200001,0,67.900002,70.800003,67.800003
20160923214500,258.299988,207.460007,80.317467,52,55.200001,0,67.900002,70.800003,67.800003
20160923220000,258.299988,207.460007,80.317467,52,55.200001,0,67.900002,70.800003,67.800003
20160923221500,258.299988,207.460007,80.317467,52,55.200001,0,67.800003,70.800003,67.800003
20160923223000,258.299988,207.460007,80.317467,52,55.200001,0,67.800003,70.800003,67.800003
20160923224500,258.299988,205.0,79.365083,52,55.200001,0,67.800003,70.800003,67.800003
20160923230000,258.299988,207.460007,80.317467,52,55.200001,0,67.800003,70.800003,67.800003
20160923231500,258.299988,207.460007,80.317467,52,55.200001,0,67.800003,70.800003,67.800003
20160923233000,258.299988,207.460007,80.317467,52,55.200001,0,67.699997,70.800003,67.800003
20160923234500,258.299988,207.460007,80.317467,52,55.200001,0,67.699997,70.800003,67.800003
20160924000000,258.299988,207.460007,80.317467,52,56.0,0,67.800003,70.800003,67.800003
20160924001500,258.299988,207.460007,80.317467,52,56.0,0,67.800003,70.800003,67.800003
20160924003000,258.299988,207.460007,80.317467,53,55.200001,0,67.800003,70.800003,67.800003
20160924004500,258.299988,207.460007,80.317467,53,55.200001,0,67.699997,70.800003,67.800003
20160924010000,258.299988,207.460007,80.317467,53,55.900002,0,67.699997,70.800003,67.800003
20160924011500,258.299988,207.460007,80.317467,54,55.900002,0,67.699997,70.900002,67.900002
20160924013000,258.299988,203.770004,78.888894,54,54.400002,0,67.699997,70.900002,67.900002
20160924014500,258.299988,205.820007,79.682546,54,57.099998,0,67.699997,70.900002,67.900002
20160924020000,258.299988,205.820007,79.682546,54,56.400002,0,67.699997,70.900002,67.900002
20160924021500,258.299988,205.820007,79.682546,54,55.5,0,67.699997,70.900002,67.900002
20160924023000,258.299988,205.820007,79.682546,54,55.5,0,67.699997,70.900002,67.900002
20160924024500,258.299988,205.820007,79.682546,54,55.5,0,67.699997,70.900002,67.900002
20160924030000,258.299988,205.820007,79.682546,54,56.400002,0,67.699997,70.900002,67.900002
20160924031500,258.299988,202.539993,78.4127,54,56.400002,0,67.699997,70.900002,67.900002
20160924033000,258.299988,206.229996,79.841272,54,56.400002,0,67.699997,70.900002,67.900002
20160924034500,258.299988,206.229996,79.841272,54,55.5,0,67.699997,70.900002,67.900002
20160924040000,258.299988,206.229996,79.841272,54,55.5,0,67.699997,70.900002,67.900002
20160924041500,258.299988,206.229996,79.841272,54,56.400002,0,67.699997,70.900002,67.900002
20160924043000,258.299988,206.229996,79.841272,54,56.400002,0,67.699997,70.900002,67.900002
20160924044500,258.299988,203.770004,78.888894,54,56.400002,100,67.599998,70.900002,67.900002
20160924050000,258.299988,203.770004,78.888894,54,55.099998,100,67.599998,70.900002,67.900002
20160924051500,258.299988,203.770004,78.888894,54,55.099998,100,67.599998,70.900002,67.900002
20160924053000,258.299988,203.770004,78.888894,54,56.700001,100,67.599998,70.900002,67.900002
20160924054500,258.299988,203.770004,78.888894,54,56.0,100,67.599998,70.900002,67.900002
20160924060000,258.299988,203.770004,78.888894,54,54.799999,100,67.599998,70.900002,67.900002
20160924061500,258.299988,203.770004,78.888894,54,54.799999,100,67.599998,70.900002,67.900002
20160924063000,258.299988,203.770004,78.888894,54,55.599998,100,67.599998,70.900002,67.900002
20160924064500,258.299988,203.770004,78.888894,54,55.599998,100,67.599998,70.900002,67.900002
20160924070000,258.299988,203.770004,78.888894,54,55.599998,100,67.599998,70.900002,67.900002
20160924071500,258.299988,203.770004,78.888894,54,54.700001,100,67.599998,70.900002,67.900002
20160924073000,258.299988,203.770004,78.888894,54,55.5,100,67.599998,70.800003,67.800003
20160924074500,258.299988,203.770004,78.888894,54,55.5,100,67.599998,70.800003,67.800003
20160924080000,258.299988,203.770004,78.888894,54,55.5,100,67.599998,70.800003,67.800003
20160924081500,258.299988,203.770004,78.888894,54,55.5,100,67.599998,70.800003,67.800003
20160924083000,258.299988,206.229996,79.841272,54,55.5,100,67.599998,70.800003,67.800003
20160924084500,258.299988,202.539993,78.4127,54,55.5,100,67.599998,70.800003,67.800003
20160924090000,258.299988,205.0,79.365083,54,55.5,100,67.599998,70.800003,67.800003
20160924091500,258.299988,205.0,79.365083,54,55.5,100,67.599998,70.800003,67.800003
20160924093000,258.299988,205.0,79.365083,54,55.5,100,67.5,70.800003,67.800003
20160924094500,258.299988,207.460007,80.317467,54,55.5,100,67.5,70.800003,67.800003
20160924100000,258.299988,203.360001,78.730163,54,55.5,100,67.5,70.800003,67.800003
20160924101500,258.299988,203.360001,78.730163,54,55.5,100,67.5,70.800003,67.800003
20160924103000,258.299988,203.360001,78.730163,54,55.5,100,67.5,70.800003,67.800003
20160924104500,258.299988,203.360001,78.730163,53,54.700001,100,67.400002,70.800003,67.800003
