PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160924110000,258.299988,203.360001,78.730163,53,54.700001,100,67.400002,70.800003,67.800003
20160924111500,258.299988,203.360001,78.730163,53,54.700001,100,67.400002,70.800003,67.800003
20160924113000,258.299988,203.360001,78.730163,53,55.5,100,67.400002,70.800003,67.800003
20160924114500,258.299988,205.820007,79.682546,53,54.700001,100,67.400002,70.800003,67.800003
20160924120000,258.299988,205.820007,79.682546,53,54.700001,100,67.400002,70.800003,67.800003
20160924121500,258.299988,205.820007,79.682546,53,54.700001,100,67.400002,70.800003,67.800003
20160924123000,258.299988,205.820007,79.682546,53,55.900002,100,67.400002,70.400002,67.400002
20160924124500,258.299988,203.360001,78.730163,53,55.900002,100,67.400002,70.800003,67.800003
20160924130000,258.299988,203.360001,78.730163,53,54.700001,100,67.400002,70.800003,67.800003
20160924131500,258.299988,205.820007,79.682546,53,54.700001,100,67.400002,70.800003,67.800003
20160924133000,258.299988,205.820007,79.682546,53,54.700001,100,67.5,70.800003,67.800003
20160924134500,258.299988,203.360001,78.730163,53,54.700001,100,67.5,70.800003,67.800003
20160924140000,258.299988,203.360001,78.730163,53,54.700001,100,67.5,70.800003,67.800003
20160924141500,258.299988,203.360001,78.730163,53,55.5,100,67.5,70.800003,67.800003
20160924143000,258.299988,203.360001,78.730163,53,55.5,100,67.5,70.800003,67.800003
20160924144500,258.299988,203.360001,78.730163,53,55.5,100,67.599998,70.800003,67.800003
20160924150000,258.299988,203.360001,78.730163,53,55.5,100,67.599998,70.800003,67.800003
20160924151500,258.299988,203.360001,78.730163,53,55.5,100,67.599998,70.400002,67.400002
20160924153000,258.299988,203.360001,78.730163,53,55.5,100,67.599998,70.800003,67.800003
20160924154500,258.299988,203.360001,78.730163,53,55.5,100,67.599998,70.800003,67.800003
20160924160000,258.299988,203.360001,78.730163,53,55.5,100,67.599998,70.800003,67.800003
20160924161500,258.299988,203.360001,78.730163,53,54.799999,100,67.599998,70.800003,67.800003
20160924163000,258.299988,203.360001,78.730163,53,55.5,100,67.599998,70.800003,67.800003
20160924164500,258.299988,203.360001,78.730163,53,55.5,100,67.599998,70.800003,67.800003
20160924170000,258.299988,203.360001,78.730163,53,55.5,100,67.699997,70.800003,67.800003
20160924171500,258.299988,203.360001,78.730163,53,55.5,100,67.699997,70.800003,67.800003
20160924173000,258.299988,203.360001,78.730163,53,55.5,100,67.699997,70.800003,67.800003
20160924174500,258.299988,203.360001,78.730163,53,55.5,100,67.699997,70.800003,67.800003
20160924180000,258.299988,203.360001,78.730163,53,55.5,100,67.699997,70.800003,67.800003
20160924181500,258.299988,203.360001,78.730163,53,55.5,100,67.699997,70.800003,67.800003
20160924183000,258.299988,203.360001,78.730163,53,55.5,100,67.699997,70.800003,67.800003
20160924184500,258.299988,203.360001,78.730163,53,55.5,100,67.699997,70.800003,67.800003
20160924190000,258.299988,200.899994,77.777779,53,55.5,100,67.699997,70.800003,67.800003
20160924191500,258.299988,203.360001,78.730163,53,55.5,100,67.800003,70.800003,67.800003
20160924193000,258.299988,203.360001,78.730163,53,55.5,0,67.800003,70.800003,67.800003
20160924194500,258.299988,208.279999,80.634924,54,55.5,0,67.800003,70.800003,67.800003
20160924200000,258.299988,208.279999,80.634924,54,55.5,0,67.800003,70.800003,67.800003
20160924201500,258.299988,210.740005,81.587308,54,55.5,0,67.800003,70.800003,67.800003
20160924203000,258.299988,210.740005,81.587308,54,55.5,0,67.800003,70.800003,67.800003
20160924204500,258.299988,210.740005,81.587308,54,55.5,0,67.800003,70.800003,67.800003
20160924210000,258.299988,210.740005,81.587308,54,55.5,0,67.699997,70.800003,67.800003
20160924211500,258.299988,210.740005,81.587308,54,55.5,0,67.699997,70.800003,67.800003
20160924213000,258.299988,210.740005,81.587308,54,55.5,0,67.699997,70.800003,67.800003
20160924214500,258.299988,207.050003,80.158735,54,54.700001,100,67.699997,70.800003,67.800003
20160924220000,258.299988,207.050003,80.158735,54,55.400002,100,67.699997,70.800003,67.800003
20160924221500,258.299988,210.330002,81.428576,54,54.700001,0,67.699997,70.400002,67.400002
20160924223000,258.299988,207.460007,80.317467,54,55.900002,100,67.699997,70.800003,67.800003
20160924224500,258.299988,210.330002,81.428576,54,55.900002,100,67.699997,70.800003,67.800003
20160924230000,258.299988,206.229996,79.841272,54,55.900002,100,67.699997,70.800003,67.800003
20160924231500,258.299988,206.229996,79.841272,54,55.200001,100,67.699997,70.800003,67.800003
20160924233000,258.299988,209.100006,80.952387,54,56.299999,100,67.699997,70.800003,67.800003
20160924234500,258.299988,206.229996,79.841272,54,56.299999,100,67.699997,70.800003,67.800003
20160925000000,258.299988,206.229996,79.841272,54,55.5,100,67.699997,70.800003,67.800003
20160925001500,258.299988,206.229996,79.841272,54,55.5,100,67.699997,71.199997,68.199997
20160925003000,258.299988,206.229996,79.841272,54,55.5,100,67.699997,71.300003,68.300003
20160925004500,258.299988,206.229996,79.841272,54,56.400002,100,67.699997,71.300003,68.300003
20160925010000,258.299988,209.100006,80.952387,54,56.400002,100,67.699997,71.300003,68.300003
20160925011500,258.299988,209.100006,80.952387,54,56.400002,100,67.599998,71.300003,68.300003
20160925013000,258.299988,209.100006,80.952387,54,55.200001,100,67.599998,71.300003,68.300003
20160925014500,258.299988,209.100006,80.952387,54,55.200001,100,67.599998,71.300003,68.300003
20160925020000,258.299988,209.100006,80.952387,54,56.400002,100,67.599998,71.300003,68.300003
20160925021500,258.299988,209.100006,80.952387,54,56.400002,100,67.599998,71.300003,68.300003
20160925023000,258.299988,209.100006,80.952387,54,56.400002,100,67.599998,70.900002,67.900002
20160925024500,258.299988,209.100006,80.952387,54,55.5,100,67.599998,70.400002,67.400002
20160925030000,258.299988,209.100006,80.952387,54,55.5,100,67.599998,70.800003,67.800003
20160925031500,258.299988,205.820007,79.682546,54,56.700001,100,67.599998,70.800003,67.800003
20160925033000,258.299988,208.279999,80.634924,54,54.299999,100,67.599998,70.800003,67.800003
20160925034500,258.299988,208.279999,80.634924,54,55.200001,100,67.599998,70.800003,67.800003
20160925040000,258.299988,208.279999,80.634924,54,55.200001,100,67.5,70.800003,67.800003
20160925041500,258.299988,208.279999,80.634924,54,56.0,100,67.5,70.800003,67.800003
20160925043000,258.299988,208.279999,80.634924,54,56.0,100,67.599998,70.800003,67.800003
20160925044500,258.299988,205.820007,79.682546,54,56.0,100,67.5,70.800003,67.800003
20160925050000,258.299988,208.279999,80.634924,54,56.0,100,67.5,70.800003,67.800003
20160925051500,258.299988,208.279999,80.634924,54,56.0,100,67.400002,70.800003,67.800003
20160925053000,258.299988,205.820007,79.682546,54,56.0,100,67.5,70.800003,67.800003
20160925054500,258.299988,205.820007,79.682546,54,55.200001,100,67.400002,70.800003,67.800003
20160925060000,258.299988,205.820007,79.682546,54,56.299999,100,67.400002,70.800003,67.800003
20160925061500,258.299988,208.279999,80.634924,54,55.0,100,67.400002,70.800003,67.800003
20160925063000,258.299988,208.279999,80.634924,54,55.0,100,67.400002,70.800003,67.800003
20160925064500,258.299988,208.279999,80.634924,54,55.599998,100,67.400002,70.800003,67.800003
20160925070000,258.299988,208.279999,80.634924,54,55.599998,100,67.400002,70.800003,67.800003
20160925071500,258.299988,205.820007,79.682546,54,55.599998,100,67.400002,70.800003,67.800003
20160925073000,258.299988,205.820007,79.682546,54,55.599998,100,67.400002,70.800003,67.800003
20160925074500,258.299988,205.820007,79.682546,54,55.599998,100,67.400002,70.800003,67.800003
20160925080000,258.299988,205.820007,79.682546,54,56.299999,100,67.400002,70.400002,67.400002
20160925081500,258.299988,205.820007,79.682546,54,55.599998,100,67.400002,70.800003,67.800003
20160925083000,258.299988,208.279999,80.634924,54,55.599998,100,67.199997,73.099998,70.099998
20160925084500,258.299988,208.279999,80.634924,54,89.099998,100,67.400002,73.5,70.5
20160925090000,258.299988,203.360001,78.730163,54,90.400002,100,67.900002,73.5,70.5
20160925091500,258.299988,209.100006,80.952387,53,88.0,100,68.199997,73.5,70.5
20160925093000,258.299988,209.100006,80.952387,53,80.199997,100,68.599998,73.5,70.5
20160925094500,258.299988,209.100006,80.952387,53,83.099998,100,68.900002,73.5,70.5
20160925100000,258.299988,209.100006,80.952387,53,87.400002,100,69.199997,73.5,70.5
20160925101500,258.299988,205.820007,79.682546,53,85.099998,100,69.5,73.5,70.5
20160925103000,258.299988,205.820007,79.682546,53,82.099998,100,69.800003,73.5,70.5
20160925104500,258.299988,205.820007,79.682546,53,79.699997,100,70.0,73.5,70.5
20160925110000,258.299988,205.820007,79.682546,53,88.0,100,70.300003,73.5,70.5
20160925111500,258.299988,205.820007,79.682546,53,79.5,100,70.5,73.5,70.5
20160925113000,258.299988,205.820007,79.682546,53,72.5,100,70.400002,73.5,70.5
20160925114500,258.299988,202.539993,78.4127,53,89.300003,100,70.599998,73.5,70.5
20160925120000,258.299988,205.0,79.365083,53,56.400002,0,70.300003,73.5,70.5
20160925121500,258.299988,205.0,79.365083,53,54.700001,100,69.199997,73.5,70.5
20160925123000,258.299988,205.0,79.365083,53,54.700001,100,68.599998,73.5,70.5
20160925124500,258.299988,205.0,79.365083,53,56.700001,100,68.300003,73.5,70.5
20160925130000,258.299988,205.0,79.365083,53,84.400002,100,68.699997,73.5,70.5
20160925131500,258.299988,205.0,79.365083,53,80.199997,100,69.300003,73.5,70.5
20160925133000,258.299988,202.130005,78.253974,53,80.199997,100,69.699997,73.5,70.5
20160925134500,258.299988,202.130005,78.253974,53,91.099998,100,70.0,73.5,70.5
20160925140000,258.299988,202.130005,78.253974,53,77.800003,100,70.199997,73.5,70.5
20160925141500,258.299988,202.130005,78.253974,53,82.0,100,70.400002,73.5,70.5
20160925143000,258.299988,202.130005,78.253974,53,80.099998,100,70.699997,73.5,70.5
20160925144500,258.299988,202.130005,78.253974,53,56.0,0,70.300003,73.5,70.5
20160925150000,258.299988,202.130005,78.253974,53,56.0,100,69.300003,73.5,70.5
20160925151500,258.299988,202.130005,78.253974,53,56.0,100,68.699997,73.5,70.5
20160925153000,258.299988,202.130005,78.253974,53,56.0,100,68.400002,73.5,70.5
20160925154500,258.299988,200.080002,77.460322,53,75.800003,100,68.699997,73.5,70.5
20160925160000,258.299988,202.539993,78.4127,53,81.5,100,69.300003,73.5,70.5
20160925161500,258.299988,198.440002,76.825401,53,86.199997,100,69.699997,73.5,70.5
20160925163000,258.299988,198.440002,76.825401,53,82.599998,100,70.0,73.5,70.5
20160925164500,258.299988,200.899994,77.777779,53,84.300003,100,70.300003,73.5,70.5
20160925170000,258.299988,203.360001,78.730163,53,82.400002,100,70.599998,73.5,70.5
20160925171500,258.299988,203.360001,78.730163,53,58.400002,0,70.5,73.5,70.5
20160925173000,258.299988,200.899994,77.777779,53,55.5,100,69.400002,73.5,70.5
20160925174500,258.299988,200.899994,77.777779,53,55.5,100,68.800003,73.5,70.5
20160925180000,258.299988,200.899994,77.777779,53,55.5,100,68.400002,73.5,70.5
20160925181500,258.299988,207.050003,80.158735,53,79.099998,100,68.5,73.5,70.5
20160925183000,258.299988,207.050003,80.158735,53,85.599998,100,69.199997,73.5,70.5
20160925184500,258.299988,204.589996,79.206352,53,87.400002,100,69.699997,73.5,70.5
20160925190000,258.299988,204.589996,79.206352,53,79.699997,100,70.0,73.5,70.5
20160925191500,258.299988,204.589996,79.206352,53,85.599998,100,70.300003,73.5,70.5
20160925193000,258.299988,204.589996,79.206352,53,82.599998,100,70.699997,73.5,70.5
20160925194500,258.299988,207.050003,80.158735,53,56.700001,0,70.400002,73.5,70.5
20160925200000,258.299988,207.050003,80.158735,53,55.599998,100,69.300003,73.5,70.5
20160925201500,258.299988,207.050003,80.158735,53,55.599998,100,68.800003,73.5,70.5
20160925203000,258.299988,207.050003,80.158735,53,55.599998,100,68.5,73.5,70.5
20160925204500,258.299988,207.050003,80.158735,53,74.400002,100,68.599998,73.5,70.5
20160925210000,258.299988,204.589996,79.206352,53,82.099998,100,69.300003,73.5,70.5
20160925211500,258.299988,207.050003,80.158735,53,89.300003,100,69.800003,73.5,70.5
20160925213000,258.299988,207.050003,80.158735,53,81.099998,100,70.099998,73.5,70.5
20160925214500,258.299988,207.050003,80.158735,53,91.099998,100,70.400002,73.5,70.5
20160925220000,258.299988,207.050003,80.158735,53,91.099998,100,70.699997,73.5,70.5
20160925221500,258.299988,207.050003,80.158735,53,56.0,100,69.800003,73.5,70.5
20160925223000,258.299988,207.050003,80.158735,53,55.200001,100,69.099998,73.5,70.5
20160925224500,258.299988,203.770004,78.888894,53,55.200001,100,68.699997,73.5,70.5
20160925230000,258.299988,207.050003,80.158735,53,56.299999,100,68.300003,73.5,70.5
20160925231500,258.299988,200.899994,77.777779,53,80.199997,100,69.0,73.5,70.5
20160925233000,258.299988,198.850006,76.984133,53,83.199997,100,69.599998,73.5,70.5
20160925234500,258.299988,198.850006,76.984133,53,91.699997,100,69.900002,73.5,70.5
20160926000000,258.299988,198.850006,76.984133,53,82.800003,100,70.199997,73.5,70.5
20160926001500,258.299988,198.850006,76.984133,53,79.199997,100,70.5,73.5,70.5
20160926003000,258.299988,201.309998,77.936511,53,69.300003,0,70.800003,73.5,70.5
20160926004500,258.299988,201.309998,77.936511,53,56.400002,100,69.699997,73.5,70.5
20160926010000,258.299988,198.850006,76.984133,53,56.400002,100,69.199997,73.5,70.5
20160926011500,258.299988,198.850006,76.984133,53,55.5,100,68.599998,73.5,70.5
20160926013000,258.299988,198.850006,76.984133,53,57.099998,100,68.300003,73.5,70.5
20160926014500,258.299988,198.850006,76.984133,53,80.699997,100,69.0,73.5,70.5
20160926020000,258.299988,198.850006,76.984133,53,80.699997,100,69.599998,73.5,70.5
20160926021500,258.299988,203.770004,78.888894,53,90.5,100,69.900002,73.5,70.5
20160926023000,258.299988,203.770004,78.888894,53,90.5,100,70.199997,73.5,70.5
20160926024500,258.299988,203.770004,78.888894,53,81.599998,100,70.5,73.5,70.5
20160926030000,258.299988,203.770004,78.888894,53,79.199997,100,70.699997,73.5,70.5
20160926031500,258.299988,203.770004,78.888894,53,55.900002,100,69.900002,73.5,70.5
20160926033000,258.299988,203.770004,78.888894,53,55.900002,100,69.199997,73.5,70.5
20160926034500,258.299988,203.770004,78.888894,53,55.900002,100,68.699997,73.5,70.5
20160926040000,258.299988,203.770004,78.888894,53,55.099998,100,68.300003,73.5,70.5
20160926041500,258.299988,206.229996,79.841272,53,86.800003,100,68.800003,73.5,70.5
20160926043000,258.299988,200.899994,77.777779,53,81.199997,100,69.5,73.5,70.5
20160926044500,258.299988,204.589996,79.206352,53,79.099998,100,69.900002,73.5,70.5
20160926050000,258.299988,202.539993,78.4127,53,89.900002,100,70.199997,73.5,70.5
20160926051500,258.299988,202.539993,78.4127,53,83.199997,100,70.5,73.5,70.5
20160926053000,258.299988,202.539993,78.4127,53,79.5,100,70.699997,73.5,70.5
20160926054500,258.299988,202.539993,78.4127,53,56.0,100,70.199997,73.5,70.5
20160926060000,258.299988,202.539993,78.4127,53,56.0,100,69.300003,73.5,70.5
20160926061500,258.299988,202.539993,78.4127,53,56.0,100,68.699997,73.5,70.5
20160926063000,258.299988,207.050003,80.158735,53,56.0,100,68.400002,73.5,70.5
20160926064500,258.299988,207.050003,80.158735,53,81.300003,100,68.699997,73.5,70.5
20160926070000,258.299988,203.360001,78.730163,53,82.800003,100,69.400002,73.5,70.5
20160926071500,258.299988,203.360001,78.730163,53,91.099998,100,69.800003,73.5,70.5
20160926073000,258.299988,203.360001,78.730163,53,86.300003,100,70.099998,73.5,70.5
20160926074500,258.299988,203.360001,78.730163,53,81.099998,100,70.400002,73.5,70.5
20160926080000,258.299988,203.360001,78.730163,53,79.699997,100,70.699997,73.5,70.5
20160926081500,258.299988,203.360001,78.730163,53,56.400002,100,70.199997,73.5,70.5
20160926083000,258.299988,203.360001,78.730163,53,55.200001,100,69.300003,70.400002,67.400002
20160926084500,258.299988,207.460007,80.317467,54,55.200001,0,69.300003,70.400002,67.400002
20160926090000,258.299988,205.0,79.365083,53,55.200001,0,69.099998,70.400002,67.400002
20160926091500,258.299988,205.0,79.365083,53,56.0,0,69.099998,70.400002,67.400002
20160926093000,258.299988,205.0,79.365083,53,56.0,0,69.199997,70.400002,67.400002
20160926094500,258.299988,205.0,79.365083,53,56.0,0,69.099998,70.400002,67.400002
20160926100000,258.299988,205.0,79.365083,53,56.0,0,69.099998,70.400002,67.400002
20160926101500,258.299988,205.0,79.365083,53,55.200001,0,69.099998,70.400002,67.400002
20160926103000,258.299988,205.0,79.365083,53,55.200001,0,68.900002,70.400002,67.400002
20160926104500,258.299988,208.279999,80.634924,53,55.200001,0,68.900002,70.400002,67.400002
20160926110000,258.299988,208.279999,80.634924,53,55.200001,0,68.900002,70.400002,67.400002
20160926111500,258.299988,208.279999,80.634924,53,55.200001,0,68.800003,70.400002,67.400002
20160926113000,258.299988,208.279999,80.634924,53,55.200001,0,68.800003,70.400002,67.400002
20160926114500,258.299988,212.789993,82.380954,52,55.200001,0,68.800003,70.400002,67.400002
20160926120000,258.299988,206.229996,79.841272,52,55.200001,0,68.800003,70.400002,67.400002
20160926121500,258.299988,206.229996,79.841272,52,55.200001,0,68.800003,70.400002,67.400002
20160926123000,258.299988,206.229996,79.841272,52,55.200001,0,68.800003,70.400002,67.400002
20160926124500,258.299988,206.229996,79.841272,52,54.299999,0,68.699997,70.400002,67.400002
20160926130000,258.299988,203.770004,78.888894,52,54.299999,0,68.699997,70.400002,67.400002
20160926131500,258.299988,203.770004,78.888894,52,55.099998,0,68.599998,70.400002,67.400002
20160926133000,258.299988,203.770004,78.888894,52,55.099998,0,68.699997,70.400002,67.400002
20160926134500,258.299988,203.770004,78.888894,52,55.099998,0,68.699997,70.400002,67.400002
20160926140000,258.299988,205.820007,79.682546,52,55.099998,0,68.699997,70.400002,67.400002
20160926141500,258.299988,205.820007,79.682546,52,54.299999,0,68.599998,70.400002,67.400002
20160926143000,258.299988,203.360001,78.730163,52,54.299999,0,68.599998,70.400002,67.400002
20160926144500,258.299988,205.820007,79.682546,52,55.099998,0,68.5,70.400002,67.400002
20160926150000,258.299988,205.820007,79.682546,52,55.099998,0,68.599998,70.300003,67.300003
20160926151500,258.299988,205.820007,79.682546,52,54.299999,0,68.599998,70.300003,67.300003
20160926153000,258.299988,209.100006,80.952387,53,54.299999,0,68.400002,70.099998,67.099998
20160926154500,258.299988,206.229996,79.841272,53,55.200001,0,68.400002,70.0,67.0
20160926160000,258.299988,206.229996,79.841272,53,55.200001,0,68.400002,70.0,67.0
20160926161500,258.299988,206.229996,79.841272,53,55.200001,0,68.400002,70.0,67.0
20160926163000,258.299988,206.229996,79.841272,53,55.200001,0,68.599998,70.0,67.0
20160926164500,258.299988,206.229996,79.841272,53,55.200001,0,68.599998,70.0,67.0
20160926170000,258.299988,206.229996,79.841272,53,55.200001,0,68.599998,70.0,67.0
20160926171500,258.299988,206.229996,79.841272,53,55.200001,0,68.599998,70.0,67.0
20160926173000,258.299988,206.229996,79.841272,53,54.299999,0,68.599998,70.0,67.0
20160926174500,258.299988,206.229996,79.841272,53,55.099998,0,68.599998,70.0,67.0
20160926180000,258.299988,206.229996,79.841272,53,55.099998,0,68.599998,70.0,67.0
20160926181500,258.299988,206.229996,79.841272,52,55.099998,0,68.599998,70.0,67.0
20160926183000,258.299988,206.229996,79.841272,52,55.099998,0,68.599998,70.0,67.0
20160926184500,258.299988,206.229996,79.841272,52,55.099998,0,68.599998,70.0,67.0
20160926190000,258.299988,206.229996,79.841272,52,55.099998,0,68.599998,70.0,67.0
20160926191500,258.299988,206.229996,79.841272,52,55.099998,0,68.599998,70.0,67.0
20160926193000,258.299988,206.229996,79.841272,52,55.099998,0,68.599998,70.0,67.0
20160926194500,258.299988,206.229996,79.841272,52,55.099998,0,68.599998,70.0,67.0
20160926200000,258.299988,206.229996,79.841272,52,55.099998,0,68.599998,70.0,67.0
20160926201500,258.299988,206.229996,79.841272,52,55.099998,0,68.599998,70.0,67.0
20160926203000,258.299988,206.229996,79.841272,52,55.099998,0,68.599998,70.0,67.0
20160926204500,258.299988,203.360001,78.730163,52,55.099998,0,68.599998,70.0,67.0
20160926210000,258.299988,203.360001,78.730163,52,55.700001,0,68.599998,70.0,67.0
20160926211500,258.299988,203.360001,78.730163,52,55.700001,0,68.5,70.0,67.0
20160926213000,258.299988,203.360001,78.730163,52,55.700001,0,68.5,70.0,67.0
20160926214500,258.299988,203.360001,78.730163,52,55.700001,0,68.5,70.0,67.0
20160926220000,258.299988,207.460007,80.317467,52,55.700001,0,68.400002,70.0,67.0
20160926221500,258.299988,207.460007,80.317467,52,55.700001,0,68.5,70.0,67.0
20160926223000,258.299988,207.460007,80.317467,52,55.700001,0,68.400002,70.0,67.0
20160926224500,258.299988,207.460007,80.317467,52,55.700001,0,68.400002,70.0,67.0
20160926230000,258.299988,207.460007,80.317467,52,55.700001,0,68.400002,70.0,67.0
20160926231500,258.299988,204.589996,79.206352,52,55.700001,0,68.400002,70.0,67.0
20160926233000,258.299988,204.589996,79.206352,52,55.700001,0,68.400002,70.0,67.0
20160926234500,258.299988,204.589996,79.206352,52,55.700001,0,68.300003,70.0,67.0
20160927000000,258.299988,204.589996,79.206352,52,55.700001,0,68.300003,70.0,67.0
20160927001500,258.299988,204.589996,79.206352,52,55.700001,0,68.300003,70.0,67.0
20160927003000,258.299988,204.589996,79.206352,52,55.700001,0,68.300003,70.0,67.0
20160927004500,258.299988,204.589996,79.206352,52,55.700001,0,68.300003,70.0,67.0
20160927010000,258.299988,207.050003,80.158735,52,55.700001,0,68.199997,70.0,67.0
20160927011500,258.299988,207.050003,80.158735,52,55.700001,0,68.199997,70.0,67.0
20160927013000,258.299988,207.050003,80.158735,52,55.700001,0,68.199997,70.0,67.0
20160927014500,258.299988,207.050003,80.158735,52,55.700001,0,68.199997,70.0,67.0
20160927020000,258.299988,204.589996,79.206352,52,55.700001,0,68.199997,70.0,67.0
20160927021500,258.299988,202.539993,78.4127,52,55.700001,0,68.099998,70.0,67.0
20160927023000,258.299988,205.0,79.365083,52,55.700001,0,68.099998,70.0,67.0
20160927024500,258.299988,205.0,79.365083,52,54.799999,0,68.099998,70.0,67.0
20160927030000,258.299988,205.0,79.365083,52,54.799999,0,68.099998,70.0,67.0
20160927031500,258.299988,205.0,79.365083,52,54.799999,0,68.0,70.0,67.0
20160927033000,258.299988,200.080002,77.460322,52,54.799999,0,67.900002,70.0,67.0
20160927034500,258.299988,200.080002,77.460322,52,56.700001,0,68.0,70.0,67.0
20160927040000,258.299988,200.080002,77.460322,52,53.900002,0,67.800003,70.0,67.0
20160927041500,258.299988,202.539993,78.4127,53,53.900002,0,67.199997,70.0,67.0
20160927043000,258.299988,202.539993,78.4127,53,55.5,0,66.900002,70.0,67.0
20160927044500,258.299988,202.539993,78.4127,53,54.700001,100,66.699997,70.0,67.0
20160927050000,258.299988,199.669998,77.30159,53,55.700001,100,66.599998,70.0,67.0
20160927051500,258.299988,202.130005,78.253974,53,55.099998,100,66.300003,70.0,67.0
20160927053000,258.299988,202.130005,78.253974,53,55.099998,100,66.199997,70.0,67.0
20160927054500,258.299988,202.130005,78.253974,53,55.099998,100,66.099998,70.0,67.0
20160927060000,258.299988,202.130005,78.253974,53,57.200001,100,66.0,70.0,67.0
20160927061500,258.299988,202.130005,78.253974,53,55.599998,100,65.900002,70.0,67.0
20160927063000,258.299988,202.130005,78.253974,53,55.599998,100,65.800003,70.0,67.0
20160927064500,258.299988,200.080002,77.460322,53,56.700001,100,65.699997,70.0,67.0
20160927070000,258.299988,206.229996,79.841272,53,76.099998,100,66.099998,70.0,67.0
20160927071500,258.299988,206.229996,79.841272,53,73.5,100,66.599998,70.0,67.0
20160927073000,258.299988,206.229996,79.841272,53,78.699997,100,66.900002,70.0,67.0
20160927074500,258.299988,206.229996,79.841272,53,73.0,100,67.199997,70.0,67.0
20160927080000,258.299988,206.229996,79.841272,53,55.099998,0,67.199997,70.0,67.0
20160927081500,258.299988,206.229996,79.841272,53,55.900002,0,67.300003,70.0,67.0
20160927083000,258.299988,206.229996,79.841272,53,55.200001,0,67.400002,70.0,67.0
20160927084500,258.299988,206.229996,79.841272,53,55.200001,0,67.400002,70.0,67.0
20160927090000,258.299988,206.229996,79.841272,53,54.299999,0,67.5,70.0,67.0
20160927091500,258.299988,206.229996,79.841272,53,54.299999,0,67.400002,70.0,67.0
20160927093000,258.299988,206.229996,79.841272,53,54.299999,0,67.400002,70.0,67.0
20160927094500,258.299988,206.229996,79.841272,53,54.299999,0,67.5,70.0,67.0
20160927100000,258.299988,206.229996,79.841272,53,54.299999,0,67.599998,70.0,67.0
20160927101500,258.299988,203.770004,78.888894,53,55.5,0,67.599998,70.0,67.0
20160927103000,258.299988,203.770004,78.888894,53,55.5,0,67.599998,70.0,67.0
20160927104500,258.299988,203.770004,78.888894,53,55.5,0,67.599998,70.0,67.0
20160927110000,258.299988,203.770004,78.888894,53,56.200001,0,67.599998,70.0,67.0
20160927111500,258.299988,203.770004,78.888894,53,55.599998,0,67.599998,70.0,67.0
20160927113000,258.299988,203.770004,78.888894,53,55.599998,0,67.5,70.0,67.0
20160927114500,258.299988,209.509995,81.111113,53,55.599998,0,67.400002,70.0,67.0
20160927120000,258.299988,209.509995,81.111113,53,55.599998,0,67.400002,70.0,67.0
20160927121500,258.299988,209.509995,81.111113,53,55.599998,0,67.300003,70.0,67.0
20160927123000,258.299988,206.229996,79.841272,53,55.599998,0,67.400002,70.0,67.0
20160927124500,258.299988,209.100006,80.952387,53,55.599998,0,67.400002,70.0,67.0
20160927130000,258.299988,209.100006,80.952387,53,55.599998,0,67.400002,70.0,67.0
20160927131500,258.299988,209.100006,80.952387,53,55.599998,0,67.400002,70.0,67.0
20160927133000,258.299988,209.100006,80.952387,53,55.599998,0,67.400002,70.0,67.0
20160927134500,258.299988,209.100006,80.952387,53,54.700001,0,67.5,70.0,67.0
20160927140000,258.299988,209.100006,80.952387,53,54.700001,0,67.5,70.0,67.0
20160927141500,258.299988,209.100006,80.952387,53,54.700001,0,67.599998,70.0,67.0
20160927143000,258.299988,209.100006,80.952387,53,54.700001,0,67.599998,70.0,67.0
20160927144500,258.299988,209.100006,80.952387,53,54.700001,0,67.599998,70.0,67.0
20160927150000,258.299988,209.100006,80.952387,53,54.700001,0,67.599998,70.0,67.0
20160927151500,258.299988,209.100006,80.952387,53,54.700001,0,67.599998,70.0,67.0
20160927153000,258.299988,205.820007,79.682546,53,54.700001,0,67.599998,70.0,67.0
20160927154500,258.299988,205.820007,79.682546,53,55.900002,0,67.800003,70.0,67.0
20160927160000,258.299988,205.820007,79.682546,53,55.200001,0,67.900002,70.0,67.0
20160927161500,258.299988,205.820007,79.682546,53,55.200001,0,67.900002,70.0,67.0
20160927163000,258.299988,205.820007,79.682546,53,55.200001,0,67.900002,70.0,67.0
20160927164500,258.299988,205.820007,79.682546,53,55.200001,0,68.0,70.0,67.0
20160927170000,258.299988,205.820007,79.682546,53,55.200001,0,68.099998,70.0,67.0
20160927171500,258.299988,205.820007,79.682546,53,54.299999,0,68.099998,70.0,67.0
20160927173000,258.299988,209.100006,80.952387,53,54.299999,0,68.099998,70.0,67.0
20160927174500,258.299988,209.100006,80.952387,53,55.5,0,68.199997,70.0,67.0
20160927180000,258.299988,209.100006,80.952387,53,55.5,0,68.199997,70.0,67.0
20160927181500,258.299988,209.100006,80.952387,53,55.5,0,68.199997,70.0,67.0
20160927183000,258.299988,209.100006,80.952387,53,54.700001,0,68.199997,70.0,67.0
20160927184500,258.299988,209.100006,80.952387,53,54.700001,0,68.199997,70.0,67.0
20160927190000,258.299988,205.820007,79.682546,53,54.700001,0,68.199997,70.0,67.0
20160927191500,258.299988,205.820007,79.682546,53,54.700001,0,68.199997,70.0,67.0
20160927193000,258.299988,205.820007,79.682546,53,54.700001,0,68.199997,70.0,67.0
20160927194500,258.299988,208.279999,80.634924,53,55.900002,0,68.300003,70.0,67.0
20160927200000,258.299988,208.279999,80.634924,53,55.900002,0,68.300003,70.0,67.0
20160927201500,258.299988,205.0,79.365083,53,55.200001,0,68.300003,70.0,67.0
20160927203000,258.299988,207.050003,80.158735,53,55.200001,0,68.300003,70.0,67.0
20160927204500,258.299988,207.050003,80.158735,53,55.200001,0,68.300003,70.0,67.0
20160927210000,258.299988,207.050003,80.158735,53,55.200001,0,68.300003,70.0,67.0
20160927211500,258.299988,209.509995,81.111113,53,55.200001,0,68.300003,70.0,67.0
20160927213000,258.299988,206.229996,79.841272,53,55.900002,0,68.300003,70.0,67.0
20160927214500,258.299988,206.229996,79.841272,53,55.200001,0,68.300003,70.0,67.0
20160927220000,258.299988,206.229996,79.841272,53,55.200001,0,68.300003,70.0,67.0
20160927221500,258.299988,206.229996,79.841272,53,55.200001,0,68.199997,70.0,67.0
20160927223000,258.299988,206.229996,79.841272,53,55.200001,0,68.199997,70.0,67.0
20160927224500,258.299988,209.509995,81.111113,53,55.200001,0,68.199997,70.0,67.0
20160927230000,258.299988,209.509995,81.111113,53,55.200001,0,68.199997,70.0,67.0
20160927231500,258.299988,207.050003,80.158735,53,55.200001,0,68.199997,70.0,67.0
20160927233000,258.299988,201.309998,77.936511,53,55.200001,0,68.199997,70.0,67.0
20160927234500,258.299988,201.309998,77.936511,53,55.200001,0,68.199997,70.0,67.0
20160928000000,258.299988,201.309998,77.936511,53,55.200001,0,68.199997,70.0,67.0
20160928001500,258.299988,201.309998,77.936511,53,55.200001,0,68.199997,70.0,67.0
20160928003000,258.299988,201.309998,77.936511,53,55.200001,0,67.900002,70.0,67.0
20160928004500,258.299988,201.309998,77.936511,53,55.200001,0,67.400002,70.0,67.0
20160928010000,258.299988,201.309998,77.936511,53,55.200001,0,67.099998,70.0,67.0
20160928011500,258.299988,210.330002,81.428576,54,56.099998,0,66.900002,69.900002,66.900002
20160928013000,258.299988,206.229996,79.841272,54,55.5,100,66.599998,69.900002,66.900002
20160928014500,258.299988,209.509995,81.111113,54,54.700001,100,66.5,69.900002,66.900002
20160928020000,258.299988,209.509995,81.111113,54,55.599998,100,66.300003,69.900002,66.900002
20160928021500,258.299988,209.509995,81.111113,54,55.599998,100,66.199997,69.900002,66.900002
20160928023000,258.299988,211.970001,82.063496,54,54.700001,100,66.0,69.900002,66.900002
20160928024500,258.299988,209.509995,81.111113,54,54.700001,100,65.800003,69.900002,66.900002
20160928030000,258.299988,209.509995,81.111113,54,54.700001,100,65.699997,69.900002,66.900002
20160928031500,258.299988,209.509995,81.111113,54,54.700001,100,65.599998,69.900002,66.900002
20160928033000,258.299988,209.509995,81.111113,54,57.900002,100,65.5,69.900002,66.900002
20160928034500,258.299988,209.509995,81.111113,54,79.099998,100,66.0,69.900002,66.900002
20160928040000,258.299988,209.509995,81.111113,54,74.0,100,66.599998,69.900002,66.900002
20160928041500,258.299988,203.770004,78.888894,53,75.099998,100,66.900002,69.900002,66.900002
20160928043000,258.299988,205.820007,79.682546,53,75.099998,100,67.199997,69.900002,66.900002
20160928044500,258.299988,205.820007,79.682546,53,54.299999,100,66.599998,69.900002,66.900002
20160928050000,258.299988,205.820007,79.682546,53,55.099998,100,66.199997,69.900002,66.900002
20160928051500,258.299988,205.820007,79.682546,53,54.299999,100,66.0,69.900002,66.900002
20160928053000,258.299988,205.820007,79.682546,53,55.099998,100,65.800003,69.900002,66.900002
20160928054500,258.299988,205.820007,79.682546,53,55.099998,100,65.699997,69.900002,66.900002
20160928060000,258.299988,201.309998,77.936511,53,54.299999,100,65.599998,69.900002,66.900002
20160928061500,258.299988,207.050003,80.158735,53,55.900002,100,65.5,69.900002,66.900002
20160928063000,258.299988,207.050003,80.158735,53,75.900002,100,65.800003,69.900002,66.900002
20160928064500,258.299988,207.050003,80.158735,53,77.900002,100,66.400002,69.900002,66.900002
20160928070000,258.299988,204.589996,79.206352,53,72.5,100,66.699997,69.900002,66.900002
20160928071500,258.299988,207.050003,80.158735,53,78.199997,100,67.0,69.900002,66.900002
20160928073000,258.299988,207.050003,80.158735,53,56.0,0,66.900002,69.900002,66.900002
20160928074500,258.299988,207.050003,80.158735,53,55.099998,100,66.300003,69.900002,66.900002
20160928080000,258.299988,207.050003,80.158735,53,54.400002,100,66.099998,69.900002,66.900002
20160928081500,258.299988,207.050003,80.158735,53,55.5,100,65.800003,69.900002,66.900002
20160928083000,258.299988,207.050003,80.158735,53,55.5,100,66.400002,69.900002,66.900002
20160928084500,258.299988,202.539993,78.4127,53,55.5,100,66.699997,69.900002,66.900002
20160928090000,258.299988,204.589996,79.206352,53,56.299999,100,66.900002,69.900002,66.900002
20160928091500,258.299988,204.589996,79.206352,53,56.299999,100,67.0,69.900002,66.900002
20160928093000,258.299988,204.589996,79.206352,53,56.299999,100,67.099998,69.900002,66.900002
20160928094500,258.299988,204.589996,79.206352,53,56.299999,0,67.199997,69.900002,66.900002
20160928100000,258.299988,204.589996,79.206352,53,54.700001,0,67.300003,69.900002,66.900002
20160928101500,258.299988,207.050003,80.158735,53,54.700001,0,67.400002,69.900002,66.900002
20160928103000,258.299988,207.050003,80.158735,53,54.700001,0,67.5,69.900002,66.900002
20160928104500,258.299988,207.050003,80.158735,53,55.599998,0,67.599998,69.900002,66.900002
20160928110000,258.299988,207.050003,80.158735,53,55.599998,0,67.599998,69.900002,66.900002
20160928111500,258.299988,207.050003,80.158735,53,55.599998,0,67.599998,69.900002,66.900002
20160928113000,258.299988,207.050003,80.158735,53,54.700001,0,67.599998,69.900002,66.900002
20160928114500,258.299988,207.050003,80.158735,53,54.700001,0,67.599998,69.900002,66.900002
20160928120000,258.299988,207.050003,80.158735,53,55.5,0,67.699997,69.900002,66.900002
20160928121500,258.299988,207.050003,80.158735,53,55.5,0,67.699997,69.900002,66.900002
20160928123000,258.299988,207.050003,80.158735,53,54.700001,0,67.800003,69.900002,66.900002
20160928124500,258.299988,207.050003,80.158735,53,54.700001,0,67.699997,69.900002,66.900002
20160928130000,258.299988,207.050003,80.158735,53,55.599998,0,67.800003,69.900002,66.900002
20160928131500,258.299988,207.050003,80.158735,53,54.700001,0,67.800003,69.900002,66.900002
20160928133000,258.299988,207.050003,80.158735,53,54.700001,0,67.699997,69.900002,66.900002
20160928134500,258.299988,203.770004,78.888894,53,54.700001,0,67.900002,69.900002,66.900002
20160928140000,258.299988,200.899994,77.777779,53,54.700001,0,67.800003,69.900002,66.900002
20160928141500,258.299988,203.770004,78.888894,53,54.700001,0,67.800003,69.900002,66.900002
20160928143000,258.299988,200.899994,77.777779,53,55.799999,0,67.900002,69.900002,66.900002
20160928144500,258.299988,203.360001,78.730163,53,55.200001,0,67.900002,69.900002,66.900002
20160928150000,258.299988,200.080002,77.460322,53,55.200001,0,68.0,69.900002,66.900002
20160928151500,258.299988,203.360001,78.730163,53,55.200001,0,68.0,69.900002,66.900002
20160928153000,258.299988,203.360001,78.730163,53,54.299999,0,67.900002,69.900002,66.900002
20160928154500,258.299988,203.360001,78.730163,53,55.599998,0,68.0,69.900002,66.900002
20160928160000,258.299988,203.360001,78.730163,53,55.599998,0,68.099998,69.900002,66.900002
20160928161500,258.299988,201.309998,77.936511,53,55.599998,0,68.099998,69.900002,66.900002
20160928163000,258.299988,201.309998,77.936511,53,55.599998,0,68.199997,69.900002,66.900002
20160928164500,258.299988,203.360001,78.730163,53,55.599998,0,68.300003,69.900002,66.900002
20160928170000,258.299988,203.360001,78.730163,53,55.599998,0,68.300003,69.900002,66.900002
20160928171500,258.299988,203.360001,78.730163,53,55.599998,0,68.400002,69.900002,66.900002
20160928173000,258.299988,200.080002,77.460322,53,55.599998,0,68.400002,69.900002,66.900002
20160928174500,258.299988,200.080002,77.460322,53,55.599998,0,68.400002,69.900002,66.900002
20160928180000,258.299988,200.080002,77.460322,53,55.599998,0,68.400002,69.900002,66.900002
20160928181500,258.299988,202.130005,78.253974,53,55.599998,0,68.400002,69.900002,66.900002
20160928183000,258.299988,202.130005,78.253974,53,55.599998,0,68.400002,69.900002,66.900002
20160928184500,258.299988,205.820007,79.682546,54,55.599998,0,68.400002,69.900002,66.900002
20160928190000,258.299988,205.820007,79.682546,54,55.599998,0,68.400002,69.900002,66.900002
20160928191500,258.299988,205.820007,79.682546,54,55.599998,0,68.400002,69.900002,66.900002
20160928193000,258.299988,205.820007,79.682546,54,55.599998,0,68.400002,69.900002,66.900002
20160928194500,258.299988,205.820007,79.682546,54,55.599998,0,68.400002,69.900002,66.900002
20160928200000,258.299988,205.820007,79.682546,54,55.599998,0,68.400002,69.900002,66.900002
20160928201500,258.299988,205.820007,79.682546,54,55.599998,0,68.400002,69.900002,66.900002
20160928203000,258.299988,205.820007,79.682546,54,55.599998,0,68.400002,69.900002,66.900002
20160928204500,258.299988,205.820007,79.682546,54,55.599998,0,68.400002,69.900002,66.900002
20160928210000,258.299988,205.820007,79.682546,54,56.299999,0,68.400002,69.900002,66.900002
20160928211500,258.299988,205.820007,79.682546,54,55.599998,0,68.400002,69.900002,66.900002
20160928213000,258.299988,205.820007,79.682546,54,56.200001,0,68.400002,69.900002,66.900002
20160928214500,258.299988,205.820007,79.682546,54,55.599998,0,68.400002,69.900002,66.900002
20160928220000,258.299988,205.820007,79.682546,54,55.599998,0,68.300003,69.900002,66.900002
20160928221500,258.299988,208.279999,80.634924,54,55.599998,0,68.300003,69.900002,66.900002
20160928223000,258.299988,205.820007,79.682546,54,55.599998,0,68.300003,69.900002,66.900002
20160928224500,258.299988,205.820007,79.682546,54,55.599998,0,68.199997,69.900002,66.900002
20160928230000,258.299988,209.100006,80.952387,54,55.599998,0,68.199997,69.900002,66.900002
20160928231500,258.299988,209.100006,80.952387,54,55.599998,0,68.199997,69.900002,66.900002
20160928233000,258.299988,209.100006,80.952387,54,55.599998,0,68.199997,69.900002,66.900002
20160928234500,258.299988,209.100006,80.952387,54,55.599998,0,68.199997,69.900002,66.900002
20160929000000,258.299988,209.100006,80.952387,54,55.599998,0,68.199997,69.900002,66.900002
20160929001500,258.299988,209.100006,80.952387,54,55.599998,0,68.199997,69.900002,66.900002
20160929003000,258.299988,209.100006,80.952387,54,55.599998,0,68.199997,69.900002,66.900002
20160929004500,258.299988,209.100006,80.952387,54,55.599998,0,68.199997,69.900002,66.900002
20160929010000,258.299988,209.100006,80.952387,54,55.599998,0,68.099998,69.900002,66.900002
20160929011500,258.299988,206.229996,79.841272,54,55.599998,0,68.099998,69.900002,66.900002
20160929013000,258.299988,210.330002,81.428576,54,54.700001,0,68.099998,69.900002,66.900002
20160929014500,258.299988,207.460007,80.317467,54,55.5,0,68.099998,69.900002,66.900002
20160929020000,258.299988,207.460007,80.317467,54,54.700001,0,68.0,69.900002,66.900002
20160929021500,258.299988,207.460007,80.317467,54,55.5,0,67.900002,69.900002,66.900002
20160929023000,258.299988,210.330002,81.428576,54,54.700001,0,67.900002,69.900002,66.900002
20160929024500,258.299988,210.330002,81.428576,54,54.700001,0,67.900002,69.900002,66.900002
20160929030000,258.299988,207.460007,80.317467,54,54.700001,0,67.900002,69.900002,66.900002
20160929031500,258.299988,207.460007,80.317467,53,54.700001,0,67.800003,69.900002,66.900002
20160929033000,258.299988,207.460007,80.317467,53,54.700001,0,67.800003,69.900002,66.900002
20160929034500,258.299988,207.460007,80.317467,53,54.700001,0,67.699997,69.900002,66.900002
20160929040000,258.299988,203.360001,78.730163,53,54.700001,0,67.699997,69.900002,66.900002
20160929041500,258.299988,203.360001,78.730163,53,54.700001,0,67.699997,69.900002,66.900002
20160929043000,258.299988,207.050003,80.158735,53,54.700001,0,67.699997,69.900002,66.900002
20160929044500,258.299988,207.050003,80.158735,53,54.700001,0,67.699997,69.900002,66.900002
20160929050000,258.299988,207.050003,80.158735,53,54.700001,0,67.599998,69.900002,66.900002
20160929051500,258.299988,207.050003,80.158735,53,54.0,0,67.599998,69.900002,66.900002
20160929053000,258.299988,207.050003,80.158735,53,54.700001,0,67.599998,69.900002,66.900002
20160929054500,258.299988,207.050003,80.158735,53,53.900002,0,67.599998,69.900002,66.900002
20160929060000,258.299988,207.050003,80.158735,53,53.900002,0,67.5,69.900002,66.900002
20160929061500,258.299988,207.050003,80.158735,53,53.900002,0,67.400002,69.900002,66.900002
20160929063000,258.299988,209.509995,81.111113,53,53.900002,0,67.400002,69.900002,66.900002
20160929064500,258.299988,209.509995,81.111113,53,53.900002,0,67.400002,69.900002,66.900002
20160929070000,258.299988,206.229996,79.841272,53,53.900002,0,67.300003,69.900002,66.900002
20160929071500,258.299988,206.229996,79.841272,53,53.900002,0,67.300003,69.900002,66.900002
20160929073000,258.299988,209.509995,81.111113,53,53.900002,0,67.199997,69.900002,66.900002
20160929074500,258.299988,209.509995,81.111113,53,53.900002,0,67.199997,69.900002,66.900002
20160929080000,258.299988,205.0,79.365083,53,53.900002,0,67.199997,69.900002,66.900002
20160929081500,258.299988,207.460007,80.317467,53,55.099998,0,67.199997,69.900002,66.900002
20160929083000,258.299988,205.0,79.365083,53,55.099998,0,67.199997,69.900002,66.900002
20160929084500,258.299988,205.0,79.365083,53,54.299999,0,67.199997,69.900002,66.900002
20160929090000,258.299988,205.0,79.365083,53,55.200001,0,67.199997,69.900002,66.900002
20160929091500,258.299988,207.050003,80.158735,53,55.200001,0,67.199997,69.900002,66.900002
20160929093000,258.299988,209.509995,81.111113,53,54.299999,0,67.099998,69.900002,66.900002
20160929094500,258.299988,205.820007,79.682546,53,54.299999,0,67.099998,69.900002,66.900002
20160929100000,258.299988,205.820007,79.682546,53,55.200001,0,67.199997,69.900002,66.900002
20160929101500,258.299988,205.820007,79.682546,53,55.200001,0,67.199997,69.900002,66.900002
20160929103000,258.299988,209.509995,81.111113,53,55.200001,0,67.199997,69.900002,66.900002
20160929104500,258.299988,206.229996,79.841272,53,55.200001,0,67.300003,69.900002,66.900002
20160929110000,258.299988,209.509995,81.111113,53,55.900002,0,67.300003,69.900002,66.900002
20160929111500,258.299988,209.509995,81.111113,53,57.099998,0,67.400002,69.900002,66.900002
20160929113000,258.299988,209.509995,81.111113,53,55.099998,0,67.400002,69.900002,66.900002
20160929114500,258.299988,209.509995,81.111113,53,55.900002,0,67.400002,69.900002,66.900002
20160929120000,258.299988,206.229996,79.841272,53,54.799999,0,67.400002,69.900002,66.900002
20160929121500,258.299988,206.229996,79.841272,53,54.799999,0,67.599998,69.900002,66.900002
20160929123000,258.299988,206.229996,79.841272,53,54.799999,0,67.599998,69.900002,66.900002
20160929124500,258.299988,206.229996,79.841272,53,54.799999,0,67.599998,69.900002,66.900002
20160929130000,258.299988,206.229996,79.841272,53,54.799999,0,67.599998,69.900002,66.900002
20160929131500,258.299988,203.360001,78.730163,53,55.5,0,67.699997,69.900002,66.900002
20160929133000,258.299988,203.360001,78.730163,53,55.5,0,67.699997,69.900002,66.900002
20160929134500,258.299988,200.080002,77.460322,53,55.5,0,67.800003,69.900002,66.900002
20160929140000,258.299988,205.820007,79.682546,53,55.5,0,67.800003,69.900002,66.900002
20160929141500,258.299988,202.130005,78.253974,53,55.5,0,67.800003,69.900002,66.900002
20160929143000,258.299988,202.130005,78.253974,53,55.5,0,67.800003,69.900002,66.900002
20160929144500,258.299988,202.130005,78.253974,53,54.700001,0,67.800003,69.900002,66.900002
20160929150000,258.299988,202.130005,78.253974,53,54.700001,0,67.800003,69.900002,66.900002
20160929151500,258.299988,202.130005,78.253974,53,54.700001,0,67.800003,69.900002,66.900002
20160929153000,258.299988,202.130005,78.253974,53,54.700001,0,67.800003,69.900002,66.900002
20160929154500,258.299988,202.130005,78.253974,53,55.5,0,67.800003,69.900002,66.900002
20160929160000,258.299988,205.820007,79.682546,53,55.5,0,67.900002,69.900002,66.900002
20160929161500,258.299988,205.820007,79.682546,53,55.5,0,68.099998,69.900002,66.900002
20160929163000,258.299988,205.820007,79.682546,53,55.5,0,68.099998,69.900002,66.900002
20160929164500,258.299988,205.820007,79.682546,53,55.5,0,68.199997,69.900002,66.900002
20160929170000,258.299988,205.820007,79.682546,53,55.5,0,68.199997,69.900002,66.900002
20160929171500,258.299988,205.820007,79.682546,53,54.599998,0,68.199997,69.900002,66.900002
20160929173000,258.299988,209.509995,81.111113,53,54.599998,0,68.199997,69.900002,66.900002
20160929174500,258.299988,209.509995,81.111113,53,54.599998,0,68.199997,69.900002,66.900002
20160929180000,258.299988,209.509995,81.111113,53,54.599998,100,67.400002,71.800003,68.800003
20160929181500,258.299988,205.0,79.365083,53,55.900002,100,67.099998,71.5,68.5
20160929183000,258.299988,207.460007,80.317467,53,55.900002,100,66.800003,71.400002,68.400002
20160929184500,258.299988,207.460007,80.317467,53,74.900002,100,67.099998,71.400002,68.400002
20160929190000,258.299988,207.460007,80.317467,53,74.900002,100,67.699997,71.400002,68.400002
20160929191500,258.299988,207.460007,80.317467,53,86.0,100,68.099998,71.5,68.5
20160929193000,258.299988,207.460007,80.317467,53,85.0,100,68.400002,71.400002,68.400002
20160929194500,258.299988,207.460007,80.317467,53,57.400002,0,68.699997,71.400002,68.400002
20160929200000,258.299988,207.460007,80.317467,53,52.700001,100,67.599998,71.400002,68.400002
20160929201500,258.299988,207.460007,80.317467,53,53.5,100,67.099998,71.400002,68.400002
20160929203000,258.299988,205.0,79.365083,53,52.700001,100,66.699997,71.400002,68.400002
20160929204500,258.299988,205.0,79.365083,53,53.900002,100,66.300003,71.400002,68.400002
20160929210000,258.299988,205.0,79.365083,53,75.400002,100,66.900002,71.400002,68.400002
20160929211500,258.299988,205.0,79.365083,53,81.099998,100,67.599998,71.400002,68.400002
20160929213000,258.299988,205.0,79.365083,53,81.099998,100,68.0,71.400002,68.400002
20160929214500,258.299988,205.0,79.365083,53,80.099998,100,68.300003,71.400002,68.400002
20160929220000,258.299988,205.0,79.365083,53,81.599998,100,68.599998,71.400002,68.400002
20160929221500,258.299988,202.539993,78.4127,53,53.099998,100,67.900002,71.400002,68.400002
20160929223000,258.299988,200.080002,77.460322,53,51.900002,100,67.099998,71.400002,68.400002
20160929224500,258.299988,200.080002,77.460322,53,52.599998,100,66.699997,71.400002,68.400002
20160929230000,258.299988,203.360001,78.730163,53,51.900002,100,66.300003,71.400002,68.400002
20160929231500,258.299988,203.360001,78.730163,53,83.099998,100,66.699997,71.400002,68.400002
20160929233000,258.299988,203.360001,78.730163,53,77.599998,100,67.400002,71.400002,68.400002
20160929234500,258.299988,203.360001,78.730163,53,85.599998,100,67.900002,71.400002,68.400002
20160930000000,258.299988,200.899994,77.777779,53,77.300003,100,68.199997,71.400002,68.400002
20160930001500,258.299988,200.899994,77.777779,53,86.300003,100,68.599998,71.400002,68.400002
20160930003000,258.299988,203.770004,78.888894,53,52.700001,0,68.199997,71.400002,68.400002
20160930004500,258.299988,203.770004,78.888894,53,52.700001,100,67.199997,71.800003,68.800003
20160930010000,258.299988,203.770004,78.888894,53,51.900002,100,66.699997,71.800003,68.800003
20160930011500,258.299988,203.770004,78.888894,53,60.599998,100,66.400002,71.800003,68.800003
20160930013000,258.299988,203.770004,78.888894,53,76.800003,100,67.300003,71.800003,68.800003
20160930014500,258.299988,201.309998,77.936511,53,90.5,100,67.900002,71.800003,68.800003
20160930020000,258.299988,203.360001,78.730163,53,77.900002,100,68.199997,71.800003,68.800003
20160930021500,258.299988,203.360001,78.730163,53,87.400002,100,68.599998,71.800003,68.800003
20160930023000,258.299988,203.360001,78.730163,53,79.300003,100,68.900002,71.800003,68.800003
20160930024500,258.299988,203.360001,78.730163,53,52.700001,0,68.599998,71.800003,68.800003
20160930030000,258.299988,203.360001,78.730163,53,51.900002,100,67.5,71.800003,68.800003
20160930031500,258.299988,203.360001,78.730163,53,51.900002,100,66.900002,71.800003,68.800003
20160930033000,258.299988,203.360001,78.730163,53,51.900002,100,66.599998,71.800003,68.800003
20160930034500,258.299988,203.360001,78.730163,53,84.300003,100,67.099998,71.800003,68.800003
20160930040000,258.299988,203.360001,78.730163,53,79.199997,100,67.699997,71.800003,68.800003
20160930041500,258.299988,203.360001,78.730163,53,86.900002,100,68.199997,71.800003,68.800003
20160930043000,258.299988,203.360001,78.730163,53,80.699997,100,68.5,71.800003,68.800003
20160930044500,258.299988,203.360001,78.730163,53,80.699997,100,68.800003,71.800003,68.800003
