PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160930050000,258.299988,203.360001,78.730163,53,74.300003,0,69.099998,71.800003,68.800003
20160930051500,258.299988,201.309998,77.936511,53,51.099998,100,67.699997,71.800003,68.800003
20160930053000,258.299988,204.589996,79.206352,53,51.799999,100,67.099998,71.800003,68.800003
20160930054500,258.299988,204.589996,79.206352,53,51.799999,100,66.699997,71.800003,68.800003
20160930060000,258.299988,202.539993,78.4127,53,81.199997,100,66.800003,71.800003,68.800003
20160930061500,258.299988,202.539993,78.4127,53,76.400002,100,67.599998,71.800003,68.800003
20160930063000,258.299988,207.050003,80.158735,53,88.099998,100,68.099998,71.800003,68.800003
20160930064500,258.299988,207.050003,80.158735,53,80.0,100,68.400002,71.800003,68.800003
20160930070000,258.299988,209.509995,81.111113,53,80.900002,100,68.699997,71.800003,68.800003
20160930071500,258.299988,209.509995,81.111113,53,85.400002,100,69.0,71.800003,68.800003
20160930073000,258.299988,209.509995,81.111113,53,51.099998,100,68.0,71.800003,68.800003
20160930074500,258.299988,209.509995,81.111113,53,51.799999,100,67.199997,71.800003,68.800003
20160930080000,258.299988,206.229996,79.841272,53,51.799999,100,66.699997,71.800003,68.800003
20160930081500,258.299988,206.229996,79.841272,53,75.300003,100,66.699997,71.800003,68.800003
20160930083000,258.299988,209.509995,81.111113,53,77.699997,100,67.5,71.800003,68.800003
20160930084500,258.299988,209.509995,81.111113,53,83.900002,100,68.099998,71.300003,68.300003
20160930090000,258.299988,206.229996,79.841272,52,79.099998,100,68.400002,71.300003,68.300003
20160930091500,258.299988,206.229996,79.841272,52,54.700001,0,68.400002,71.300003,68.300003
20160930093000,258.299988,206.229996,79.841272,52,53.099998,0,68.0,71.300003,68.300003
20160930094500,258.299988,206.229996,79.841272,52,52.299999,100,67.800003,71.300003,68.300003
20160930100000,258.299988,206.229996,79.841272,52,52.299999,100,67.699997,71.300003,68.300003
20160930101500,258.299988,206.229996,79.841272,52,53.099998,100,67.599998,71.300003,68.300003
20160930103000,258.299988,206.229996,79.841272,52,53.099998,100,67.5,71.300003,68.300003
20160930104500,258.299988,206.229996,79.841272,52,53.099998,100,67.400002,71.300003,68.300003
20160930110000,258.299988,206.229996,79.841272,52,53.099998,100,67.400002,71.300003,68.300003
20160930111500,258.299988,206.229996,79.841272,52,53.099998,100,67.400002,71.300003,68.300003
20160930113000,258.299988,206.229996,79.841272,52,53.099998,100,67.300003,71.300003,68.300003
20160930114500,258.299988,206.229996,79.841272,52,53.099998,100,67.300003,71.300003,68.300003
20160930120000,258.299988,203.770004,78.888894,52,58.599998,100,67.300003,71.300003,68.300003
20160930121500,258.299988,205.820007,79.682546,52,68.199997,100,67.699997,71.300003,68.300003
20160930123000,258.299988,205.820007,79.682546,52,71.599998,100,67.900002,71.300003,68.300003
20160930124500,258.299988,208.279999,80.634924,52,70.099998,100,68.099998,71.300003,68.300003
20160930130000,258.299988,205.820007,79.682546,52,69.199997,100,68.300003,71.400002,68.400002
20160930131500,258.299988,205.820007,79.682546,52,73.400002,100,68.400002,71.400002,68.400002
20160930133000,258.299988,205.820007,79.682546,52,69.099998,100,68.599998,71.400002,68.400002
20160930134500,258.299988,205.820007,79.682546,52,53.900002,0,68.5,71.400002,68.400002
20160930140000,258.299988,205.820007,79.682546,52,53.099998,100,68.099998,71.400002,68.400002
20160930141500,258.299988,205.820007,79.682546,52,53.099998,100,67.900002,71.400002,68.400002
20160930143000,258.299988,205.820007,79.682546,52,53.099998,100,67.900002,71.400002,68.400002
20160930144500,258.299988,205.820007,79.682546,52,53.099998,100,67.800003,71.400002,68.400002
20160930150000,258.299988,205.820007,79.682546,52,53.099998,100,67.699997,71.400002,68.400002
20160930151500,258.299988,205.820007,79.682546,52,53.099998,100,67.699997,71.400002,68.400002
20160930153000,258.299988,203.360001,78.730163,52,53.099998,100,67.699997,71.400002,68.400002
20160930154500,258.299988,203.360001,78.730163,52,53.099998,100,67.699997,71.400002,68.400002
20160930160000,258.299988,203.360001,78.730163,52,53.900002,100,67.599998,71.400002,68.400002
20160930161500,258.299988,203.360001,78.730163,52,53.099998,100,67.699997,71.400002,68.400002
20160930163000,258.299988,203.360001,78.730163,52,53.099998,100,67.800003,71.400002,68.400002
20160930164500,258.299988,203.360001,78.730163,52,53.900002,100,67.699997,71.400002,68.400002
20160930170000,258.299988,203.360001,78.730163,52,53.900002,100,67.699997,71.400002,68.400002
20160930171500,258.299988,203.360001,78.730163,52,53.900002,100,67.800003,71.400002,68.400002
20160930173000,258.299988,199.669998,77.30159,53,55.5,100,67.800003,71.400002,68.400002
20160930174500,258.299988,199.669998,77.30159,53,58.0,100,67.900002,71.400002,68.400002
20160930180000,258.299988,202.539993,78.4127,53,63.200001,100,68.0,71.400002,68.400002
20160930181500,258.299988,202.539993,78.4127,53,62.400002,100,68.099998,71.400002,68.400002
20160930183000,258.299988,199.669998,77.30159,53,62.400002,100,68.199997,71.400002,68.400002
20160930184500,258.299988,205.820007,79.682546,54,63.299999,100,68.199997,71.400002,68.400002
20160930190000,258.299988,205.820007,79.682546,54,63.299999,100,68.199997,71.400002,68.400002
20160930191500,258.299988,205.820007,79.682546,54,61.5,100,68.300003,71.400002,68.400002
20160930193000,258.299988,205.820007,79.682546,54,61.5,100,68.300003,71.400002,68.400002
20160930194500,258.299988,205.820007,79.682546,54,63.599998,100,68.300003,71.400002,68.400002
20160930200000,258.299988,202.130005,78.253974,54,62.700001,100,68.400002,71.400002,68.400002
20160930201500,258.299988,202.130005,78.253974,54,61.5,100,68.400002,71.400002,68.400002
20160930203000,258.299988,202.130005,78.253974,54,61.5,100,68.400002,71.400002,68.400002
20160930204500,258.299988,202.130005,78.253974,54,61.5,100,68.400002,71.400002,68.400002
20160930210000,258.299988,202.130005,78.253974,54,62.900002,100,68.400002,71.400002,68.400002
20160930211500,258.299988,202.130005,78.253974,54,64.0,100,68.400002,71.400002,68.400002
20160930213000,258.299988,205.820007,79.682546,54,63.200001,100,68.400002,71.400002,68.400002
20160930214500,258.299988,205.820007,79.682546,54,61.5,100,68.400002,71.400002,68.400002
20160930220000,258.299988,205.820007,79.682546,54,61.5,100,68.400002,71.400002,68.400002
20160930221500,258.299988,205.820007,79.682546,54,63.099998,100,68.400002,71.400002,68.400002
20160930223000,258.299988,205.820007,79.682546,54,63.099998,100,68.400002,71.400002,68.400002
20160930224500,258.299988,203.360001,78.730163,54,61.099998,100,68.400002,71.400002,68.400002
20160930230000,258.299988,203.360001,78.730163,54,61.099998,100,68.400002,71.400002,68.400002
20160930231500,258.299988,207.050003,80.158735,54,62.400002,100,68.400002,71.400002,68.400002
20160930233000,258.299988,207.050003,80.158735,54,60.900002,100,68.400002,71.400002,68.400002
20160930234500,258.299988,207.050003,80.158735,54,62.400002,100,68.300003,71.400002,68.400002
20161001000000,258.299988,210.330002,81.428576,54,60.5,100,68.300003,71.400002,68.400002
20161001001500,258.299988,207.460007,80.317467,54,63.200001,100,68.199997,71.400002,68.400002
20161001003000,258.299988,207.460007,80.317467,54,60.0,100,68.199997,71.400002,68.400002
20161001004500,258.299988,207.460007,80.317467,54,62.799999,100,68.199997,71.400002,68.400002
20161001010000,258.299988,207.460007,80.317467,54,60.799999,100,68.199997,71.400002,68.400002
20161001011500,258.299988,212.789993,82.380954,55,54.700001,100,68.099998,71.400002,68.400002
20161001013000,258.299988,202.130005,78.253974,54,51.400002,100,67.800003,71.400002,68.400002
20161001014500,258.299988,206.229996,79.841272,54,52.299999,100,67.699997,71.400002,68.400002
20161001020000,258.299988,206.229996,79.841272,54,52.299999,100,67.599998,71.400002,68.400002
20161001021500,258.299988,206.229996,79.841272,54,52.299999,100,67.5,71.400002,68.400002
20161001023000,258.299988,206.229996,79.841272,54,52.299999,100,67.400002,71.400002,68.400002
20161001024500,258.299988,206.229996,79.841272,54,52.299999,100,67.300003,71.400002,68.400002
20161001030000,258.299988,206.229996,79.841272,54,52.299999,100,67.199997,71.400002,68.400002
20161001031500,258.299988,206.229996,79.841272,54,54.200001,100,67.199997,71.400002,68.400002
20161001033000,258.299988,206.229996,79.841272,54,81.599998,100,67.400002,71.400002,68.400002
20161001034500,258.299988,206.229996,79.841272,54,76.800003,100,67.599998,71.400002,68.400002
20161001040000,258.299988,206.229996,79.841272,54,88.099998,100,67.800003,71.400002,68.400002
20161001041500,258.299988,206.229996,79.841272,54,78.699997,100,68.0,71.400002,68.400002
20161001043000,258.299988,206.229996,79.841272,54,89.800003,100,68.199997,71.400002,68.400002
20161001044500,258.299988,206.229996,79.841272,54,80.599998,100,68.5,71.400002,68.400002
20161001050000,258.299988,206.229996,79.841272,54,82.199997,100,68.699997,71.400002,68.400002
20161001051500,258.299988,209.100006,80.952387,54,51.900002,0,68.400002,71.400002,68.400002
20161001053000,258.299988,205.0,79.365083,54,52.599998,0,68.199997,71.400002,68.400002
20161001054500,258.299988,209.100006,80.952387,54,51.900002,100,67.900002,71.5,68.5
20161001060000,258.299988,209.100006,80.952387,54,51.900002,100,67.800003,71.400002,68.400002
20161001061500,258.299988,209.100006,80.952387,54,51.900002,100,67.599998,71.400002,68.400002
20161001063000,258.299988,209.100006,80.952387,54,51.900002,100,67.400002,71.400002,68.400002
20161001064500,258.299988,209.100006,80.952387,54,51.900002,100,67.400002,71.400002,68.400002
20161001070000,258.299988,209.100006,80.952387,54,51.900002,100,67.199997,71.400002,68.400002
20161001071500,258.299988,204.589996,79.206352,54,51.900002,100,67.199997,71.400002,68.400002
20161001073000,258.299988,204.589996,79.206352,54,55.099998,100,67.099998,71.400002,68.400002
20161001074500,258.299988,204.589996,79.206352,54,84.099998,100,67.400002,71.400002,68.400002
20161001080000,258.299988,208.279999,80.634924,54,78.400002,100,67.599998,71.400002,68.400002
20161001081500,258.299988,208.279999,80.634924,54,88.5,100,67.900002,71.400002,68.400002
20161001083000,258.299988,205.0,79.365083,54,91.099998,100,68.099998,71.400002,68.400002
20161001084500,258.299988,208.279999,80.634924,54,89.199997,100,68.199997,71.400002,68.400002
20161001090000,258.299988,208.279999,80.634924,54,80.800003,100,68.400002,71.400002,68.400002
20161001091500,258.299988,205.820007,79.682546,54,72.400002,0,68.699997,71.400002,68.400002
20161001093000,258.299988,205.820007,79.682546,54,53.900002,0,68.400002,71.400002,68.400002
20161001094500,258.299988,205.820007,79.682546,54,53.099998,0,68.199997,71.400002,68.400002
20161001100000,258.299988,205.820007,79.682546,54,53.099998,100,68.0,71.400002,68.400002
20161001101500,258.299988,205.820007,79.682546,54,53.900002,100,67.900002,71.400002,68.400002
20161001103000,258.299988,209.100006,80.952387,54,53.900002,100,67.699997,71.400002,68.400002
20161001104500,258.299988,209.100006,80.952387,54,53.099998,100,67.599998,71.599998,68.599998
20161001110000,258.299988,206.229996,79.841272,53,53.099998,100,67.599998,71.699997,68.699997
20161001111500,258.299988,203.770004,78.888894,53,53.900002,100,67.5,71.599998,68.599998
20161001113000,258.299988,207.050003,80.158735,53,53.900002,100,67.400002,71.599998,68.599998
20161001114500,258.299988,207.050003,80.158735,53,53.900002,100,67.300003,71.400002,68.400002
20161001120000,258.299988,207.050003,80.158735,53,56.299999,100,67.300003,71.400002,68.400002
20161001121500,258.299988,207.050003,80.158735,53,83.800003,100,67.599998,71.5,68.5
20161001123000,258.299988,207.050003,80.158735,53,81.5,100,67.800003,71.5,68.5
20161001124500,258.299988,207.050003,80.158735,53,83.099998,100,68.099998,71.5,68.5
20161001130000,258.299988,207.050003,80.158735,53,88.300003,100,68.300003,71.5,68.5
20161001131500,258.299988,207.050003,80.158735,53,85.599998,100,68.599998,71.400002,68.400002
20161001133000,258.299988,207.050003,80.158735,53,54.299999,0,68.699997,71.599998,68.599998
20161001134500,258.299988,207.050003,80.158735,53,53.5,100,68.300003,71.599998,68.599998
20161001140000,258.299988,207.050003,80.158735,53,53.5,100,68.099998,71.5,68.5
20161001141500,258.299988,207.050003,80.158735,53,53.5,100,68.099998,71.5,68.5
20161001143000,258.299988,207.050003,80.158735,53,53.5,100,67.900002,71.400002,68.400002
20161001144500,258.299988,207.050003,80.158735,53,53.5,100,67.800003,71.400002,68.400002
20161001150000,258.299988,207.050003,80.158735,53,53.5,100,67.800003,71.400002,68.400002
20161001151500,258.299988,207.050003,80.158735,53,53.5,100,67.800003,71.5,68.5
20161001153000,258.299988,207.050003,80.158735,53,54.200001,100,67.699997,71.400002,68.400002
20161001154500,258.299988,210.330002,81.428576,53,54.200001,100,67.699997,71.400002,68.400002
20161001160000,258.299988,210.330002,81.428576,53,53.5,100,67.599998,71.400002,68.400002
20161001161500,258.299988,207.460007,80.317467,53,53.5,100,67.599998,71.400002,68.400002
20161001163000,258.299988,207.460007,80.317467,53,53.5,100,67.599998,71.400002,68.400002
20161001164500,258.299988,207.460007,80.317467,53,54.700001,100,67.5,71.400002,68.400002
20161001170000,258.299988,207.460007,80.317467,53,57.900002,100,67.5,71.400002,68.400002
20161001171500,258.299988,207.460007,80.317467,53,68.099998,100,67.699997,71.400002,68.400002
20161001173000,258.299988,207.460007,80.317467,53,82.0,100,67.900002,71.400002,68.400002
20161001174500,258.299988,204.589996,79.206352,53,82.0,100,68.199997,71.400002,68.400002
20161001180000,258.299988,204.589996,79.206352,53,77.800003,100,68.400002,71.5,68.5
20161001181500,258.299988,204.589996,79.206352,53,76.400002,100,68.699997,71.699997,68.699997
20161001183000,258.299988,207.050003,80.158735,53,54.299999,0,68.800003,71.400002,68.400002
20161001184500,258.299988,204.589996,79.206352,53,54.299999,0,68.599998,71.400002,68.400002
20161001190000,258.299988,202.539993,78.4127,53,54.299999,0,68.400002,71.400002,68.400002
20161001191500,258.299988,202.539993,78.4127,53,53.5,0,68.300003,71.400002,68.400002
20161001193000,258.299988,205.0,79.365083,53,54.299999,0,68.199997,71.400002,68.400002
20161001194500,258.299988,202.130005,78.253974,53,53.5,100,68.099998,71.400002,68.400002
20161001200000,258.299988,202.130005,78.253974,53,53.5,100,68.099998,71.5,68.5
20161001201500,258.299988,202.130005,78.253974,53,53.5,100,68.0,71.5,68.5
20161001203000,258.299988,202.130005,78.253974,53,53.5,100,67.900002,71.599998,68.599998
20161001204500,258.299988,200.080002,77.460322,53,53.5,100,67.900002,71.5,68.5
20161001210000,258.299988,200.080002,77.460322,53,54.299999,100,67.900002,71.800003,68.800003
20161001211500,258.299988,202.130005,78.253974,53,53.5,100,67.800003,71.599998,68.599998
20161001213000,258.299988,202.130005,78.253974,53,53.5,100,67.699997,71.5,68.5
20161001214500,258.299988,202.130005,78.253974,53,53.5,100,67.699997,71.5,68.5
20161001220000,258.299988,202.130005,78.253974,53,53.5,100,67.699997,71.5,68.5
20161001221500,258.299988,202.130005,78.253974,53,54.299999,100,67.699997,71.5,68.5
20161001223000,258.299988,202.130005,78.253974,53,54.299999,100,67.599998,71.599998,68.599998
20161001224500,258.299988,202.130005,78.253974,53,68.0,100,67.599998,71.5,68.5
20161001230000,258.299988,198.850006,76.984133,53,74.0,100,67.900002,71.5,68.5
20161001231500,258.299988,202.539993,78.4127,54,81.099998,100,68.099998,71.400002,68.400002
20161001233000,258.299988,204.589996,79.206352,54,75.900002,100,68.300003,71.400002,68.400002
20161001234500,258.299988,202.130005,78.253974,54,77.199997,100,68.599998,71.599998,68.599998
20161002000000,258.299988,202.130005,78.253974,54,79.699997,100,68.699997,71.800003,68.800003
20161002001500,258.299988,202.130005,78.253974,54,74.800003,100,68.900002,71.800003,68.800003
20161002003000,258.299988,202.130005,78.253974,54,54.299999,0,68.900002,71.800003,68.800003
20161002004500,258.299988,207.050003,80.158735,54,53.299999,0,68.599998,71.599998,68.599998
20161002010000,258.299988,207.050003,80.158735,54,53.900002,100,68.400002,71.699997,68.699997
20161002011500,258.299988,207.050003,80.158735,54,53.200001,100,68.300003,71.699997,68.699997
20161002013000,258.299988,207.050003,80.158735,54,53.200001,100,68.099998,71.800003,68.800003
20161002014500,258.299988,207.050003,80.158735,54,53.200001,100,68.099998,71.699997,68.699997
20161002020000,258.299988,209.509995,81.111113,54,53.200001,100,67.900002,71.800003,68.800003
20161002021500,258.299988,209.509995,81.111113,54,53.200001,100,67.800003,71.800003,68.800003
20161002023000,258.299988,209.509995,81.111113,54,53.200001,100,67.800003,71.599998,68.599998
20161002024500,258.299988,207.050003,80.158735,54,53.200001,100,67.699997,71.699997,68.699997
20161002030000,258.299988,207.050003,80.158735,54,54.299999,100,67.599998,71.599998,68.599998
20161002031500,258.299988,207.050003,80.158735,54,57.099998,100,67.599998,71.699997,68.699997
20161002033000,258.299988,207.050003,80.158735,54,82.0,100,67.800003,71.699997,68.699997
20161002034500,258.299988,207.050003,80.158735,54,75.5,100,68.099998,71.699997,68.699997
20161002040000,258.299988,207.050003,80.158735,54,87.099998,100,68.300003,71.699997,68.699997
20161002041500,258.299988,207.050003,80.158735,54,77.800003,100,68.5,71.699997,68.699997
20161002043000,258.299988,207.050003,80.158735,54,82.400002,100,68.699997,71.699997,68.699997
20161002044500,258.299988,207.050003,80.158735,54,66.800003,100,68.900002,71.699997,68.699997
20161002050000,258.299988,207.050003,80.158735,54,53.200001,100,68.599998,71.699997,68.699997
20161002051500,258.299988,209.509995,81.111113,54,53.200001,100,68.300003,71.699997,68.699997
20161002053000,258.299988,209.509995,81.111113,54,53.200001,100,68.199997,71.699997,68.699997
20161002054500,258.299988,209.509995,81.111113,54,53.200001,100,68.099998,71.699997,68.699997
20161002060000,258.299988,209.509995,81.111113,54,52.299999,100,67.900002,71.599998,68.599998
20161002061500,258.299988,209.509995,81.111113,54,53.5,100,67.800003,71.400002,68.400002
20161002063000,258.299988,207.050003,80.158735,54,52.700001,100,67.699997,71.400002,68.400002
20161002064500,258.299988,210.330002,81.428576,54,52.700001,100,67.699997,71.400002,68.400002
20161002070000,258.299988,210.330002,81.428576,54,52.700001,100,67.599998,71.400002,68.400002
20161002071500,258.299988,210.330002,81.428576,54,52.700001,100,67.5,71.400002,68.400002
20161002073000,258.299988,207.460007,80.317467,54,53.900002,100,67.400002,71.599998,68.599998
20161002074500,258.299988,210.330002,81.428576,54,57.0,100,67.400002,71.5,68.5
20161002080000,258.299988,210.330002,81.428576,54,83.0,100,67.599998,71.699997,68.699997
20161002081500,258.299988,210.330002,81.428576,54,79.300003,100,67.900002,71.5,68.5
20161002083000,258.299988,210.330002,81.428576,54,84.099998,100,68.099998,71.699997,68.699997
20161002084500,258.299988,210.330002,81.428576,54,85.699997,100,68.300003,71.699997,68.699997
20161002090000,258.299988,210.330002,81.428576,54,81.400002,100,68.599998,71.400002,68.400002
20161002091500,258.299988,210.330002,81.428576,54,58.400002,0,68.900002,71.599998,68.599998
20161002093000,258.299988,210.330002,81.428576,54,53.5,0,68.599998,71.599998,68.599998
20161002094500,258.299988,210.330002,81.428576,54,53.5,100,68.300003,71.699997,68.699997
20161002100000,258.299988,210.330002,81.428576,54,53.5,100,68.199997,71.599998,68.599998
20161002101500,258.299988,210.330002,81.428576,54,53.5,100,68.199997,71.800003,68.800003
20161002103000,258.299988,210.330002,81.428576,54,54.299999,100,68.099998,71.800003,68.800003
20161002104500,258.299988,206.229996,79.841272,54,54.299999,100,67.900002,71.800003,68.800003
20161002110000,258.299988,206.229996,79.841272,54,55.099998,100,67.900002,71.800003,68.800003
20161002111500,258.299988,206.229996,79.841272,54,54.299999,100,67.900002,71.800003,68.800003
20161002113000,258.299988,206.229996,79.841272,54,54.299999,100,67.800003,71.800003,68.800003
20161002114500,258.299988,206.229996,79.841272,54,54.299999,100,67.800003,71.800003,68.800003
20161002120000,258.299988,206.229996,79.841272,54,55.299999,100,67.699997,71.800003,68.800003
20161002121500,258.299988,206.229996,79.841272,54,76.099998,100,67.800003,71.800003,68.800003
20161002123000,258.299988,206.229996,79.841272,54,77.199997,100,68.099998,71.800003,68.800003
20161002124500,258.299988,206.229996,79.841272,54,85.599998,100,68.300003,71.800003,68.800003
20161002130000,258.299988,203.770004,78.888894,54,79.699997,100,68.599998,71.800003,68.800003
20161002131500,258.299988,205.820007,79.682546,54,83.199997,100,68.800003,71.800003,68.800003
20161002133000,258.299988,205.820007,79.682546,54,78.800003,100,69.099998,71.800003,68.800003
20161002134500,258.299988,205.820007,79.682546,54,55.099998,0,68.900002,71.800003,68.800003
20161002140000,258.299988,205.820007,79.682546,54,54.299999,0,68.699997,71.800003,68.800003
20161002141500,258.299988,205.820007,79.682546,54,55.099998,0,68.599998,71.800003,68.800003
20161002143000,258.299988,208.279999,80.634924,54,54.299999,100,68.400002,71.800003,68.800003
20161002144500,258.299988,208.279999,80.634924,54,54.299999,100,68.400002,71.800003,68.800003
20161002150000,258.299988,208.279999,80.634924,54,54.299999,100,68.300003,71.800003,68.800003
20161002151500,258.299988,208.279999,80.634924,54,54.299999,100,68.199997,71.800003,68.800003
20161002153000,258.299988,208.279999,80.634924,54,54.299999,100,68.199997,71.800003,68.800003
20161002154500,258.299988,208.279999,80.634924,54,54.299999,100,68.099998,71.800003,68.800003
20161002160000,258.299988,208.279999,80.634924,54,54.299999,100,68.099998,71.800003,68.800003
20161002161500,258.299988,208.279999,80.634924,54,54.299999,100,68.099998,71.800003,68.800003
20161002163000,258.299988,208.279999,80.634924,54,54.299999,100,68.099998,71.800003,68.800003
20161002164500,258.299988,205.0,79.365083,54,54.299999,100,68.0,71.800003,68.800003
20161002170000,258.299988,207.050003,80.158735,54,54.299999,100,68.0,71.800003,68.800003
20161002171500,258.299988,207.050003,80.158735,54,54.299999,100,67.900002,71.800003,68.800003
20161002173000,258.299988,207.050003,80.158735,54,55.200001,100,68.0,71.800003,68.800003
20161002174500,258.299988,207.050003,80.158735,54,61.0,100,68.099998,71.800003,68.800003
20161002180000,258.299988,207.050003,80.158735,54,70.599998,100,68.199997,71.800003,68.800003
20161002181500,258.299988,207.050003,80.158735,54,80.099998,100,68.400002,71.800003,68.800003
20161002183000,258.299988,203.770004,78.888894,54,74.0,100,68.599998,71.800003,68.800003
20161002184500,258.299988,203.770004,78.888894,54,78.5,100,68.900002,71.800003,68.800003
20161002190000,258.299988,203.770004,78.888894,54,55.599998,0,69.099998,71.800003,68.800003
20161002191500,258.299988,203.770004,78.888894,54,54.700001,0,68.800003,71.800003,68.800003
20161002193000,258.299988,201.309998,77.936511,54,54.099998,0,68.699997,71.800003,68.800003
20161002194500,258.299988,204.589996,79.206352,54,54.099998,0,68.599998,71.800003,68.800003
20161002200000,258.299988,204.589996,79.206352,54,54.099998,100,68.5,71.800003,68.800003
20161002201500,258.299988,202.539993,78.4127,54,54.099998,100,68.400002,71.800003,68.800003
20161002203000,258.299988,202.539993,78.4127,54,54.099998,100,68.400002,71.800003,68.800003
20161002204500,258.299988,202.539993,78.4127,54,54.099998,100,68.300003,71.800003,68.800003
20161002210000,258.299988,202.539993,78.4127,54,54.099998,100,68.300003,71.800003,68.800003
20161002211500,258.299988,202.539993,78.4127,54,54.099998,100,68.300003,71.800003,68.800003
20161002213000,258.299988,204.589996,79.206352,54,54.099998,100,68.199997,71.699997,68.699997
20161002214500,258.299988,202.130005,78.253974,54,54.099998,100,68.199997,71.800003,68.800003
20161002220000,258.299988,202.130005,78.253974,54,54.099998,100,68.099998,71.800003,68.800003
20161002221500,258.299988,202.130005,78.253974,54,53.5,100,68.099998,71.699997,68.699997
20161002223000,258.299988,202.130005,78.253974,54,53.5,100,68.099998,71.800003,68.800003
20161002224500,258.299988,204.589996,79.206352,54,53.5,100,68.0,71.800003,68.800003
20161002230000,258.299988,200.899994,77.777779,54,53.5,100,67.900002,71.699997,68.699997
20161002231500,258.299988,200.899994,77.777779,54,54.299999,100,67.900002,71.800003,68.800003
20161002233000,258.299988,200.899994,77.777779,54,54.299999,100,67.800003,71.800003,68.800003
20161002234500,258.299988,200.899994,77.777779,54,65.300003,100,68.0,71.800003,68.800003
20161003000000,258.299988,200.899994,77.777779,54,79.699997,100,68.199997,71.800003,68.800003
20161003001500,258.299988,200.899994,77.777779,54,79.699997,100,68.400002,71.800003,68.800003
20161003003000,258.299988,200.899994,77.777779,54,76.800003,100,68.599998,71.800003,68.800003
20161003004500,258.299988,200.899994,77.777779,54,82.5,100,68.800003,71.800003,68.800003
20161003010000,258.299988,203.360001,78.730163,54,71.300003,100,69.099998,71.800003,68.800003
20161003011500,258.299988,203.360001,78.730163,54,53.900002,0,68.800003,71.800003,68.800003
20161003013000,258.299988,203.360001,78.730163,54,52.700001,0,68.599998,71.800003,68.800003
20161003014500,258.299988,203.360001,78.730163,54,53.5,100,68.400002,71.800003,68.800003
20161003020000,258.299988,203.360001,78.730163,54,53.5,100,68.300003,71.800003,68.800003
20161003021500,258.299988,203.360001,78.730163,54,53.5,100,68.199997,71.800003,68.800003
20161003023000,258.299988,203.360001,78.730163,54,53.5,100,68.099998,71.800003,68.800003
20161003024500,258.299988,203.360001,78.730163,54,52.700001,100,68.099998,71.800003,68.800003
20161003030000,258.299988,203.360001,78.730163,54,53.5,100,67.900002,71.800003,68.800003
20161003031500,258.299988,203.360001,78.730163,54,52.700001,100,67.800003,71.800003,68.800003
20161003033000,258.299988,203.360001,78.730163,54,53.5,100,67.699997,71.800003,68.800003
20161003034500,258.299988,203.360001,78.730163,54,52.700001,100,67.699997,71.800003,68.800003
20161003040000,258.299988,203.360001,78.730163,54,57.900002,100,67.599998,71.800003,68.800003
20161003041500,258.299988,200.899994,77.777779,54,74.0,100,67.900002,71.800003,68.800003
20161003043000,258.299988,203.360001,78.730163,54,86.199997,100,68.099998,71.800003,68.800003
20161003044500,258.299988,203.360001,78.730163,54,79.199997,100,68.300003,71.800003,68.800003
20161003050000,258.299988,203.360001,78.730163,54,86.0,100,68.5,71.800003,68.800003
20161003051500,258.299988,203.360001,78.730163,54,80.599998,100,68.699997,71.800003,68.800003
20161003053000,258.299988,203.360001,78.730163,54,80.599998,100,69.0,71.800003,68.800003
20161003054500,258.299988,203.360001,78.730163,54,54.299999,0,69.0,71.800003,68.800003
20161003060000,258.299988,203.360001,78.730163,54,52.700001,0,68.599998,71.800003,68.800003
20161003061500,258.299988,203.360001,78.730163,54,53.5,100,68.400002,71.800003,68.800003
20161003063000,258.299988,203.360001,78.730163,54,52.700001,100,68.199997,71.800003,68.800003
20161003064500,258.299988,203.360001,78.730163,54,52.700001,100,68.099998,71.800003,68.800003
20161003070000,258.299988,203.360001,78.730163,54,52.700001,100,67.900002,71.800003,68.800003
20161003071500,258.299988,203.360001,78.730163,54,52.700001,100,67.800003,71.800003,68.800003
20161003073000,258.299988,203.360001,78.730163,54,53.5,100,67.699997,71.800003,68.800003
20161003074500,258.299988,205.820007,79.682546,54,52.700001,100,67.599998,71.800003,68.800003
20161003080000,258.299988,203.360001,78.730163,54,53.5,100,67.599998,71.800003,68.800003
20161003081500,258.299988,203.360001,78.730163,54,63.599998,100,67.599998,71.800003,68.800003
20161003083000,258.299988,200.080002,77.460322,54,76.800003,100,67.900002,71.800003,68.800003
20161003084500,258.299988,202.539993,78.4127,54,82.800003,100,68.199997,71.800003,68.800003
20161003090000,258.299988,202.539993,78.4127,54,85.599998,100,68.400002,71.800003,68.800003
20161003091500,258.299988,202.539993,78.4127,54,84.400002,100,68.699997,71.800003,68.800003
20161003093000,258.299988,205.0,79.365083,54,79.900002,100,69.099998,71.699997,68.699997
20161003094500,258.299988,207.460007,80.317467,53,54.700001,0,68.699997,71.699997,68.699997
20161003100000,258.299988,207.460007,80.317467,53,53.900002,100,68.300003,71.800003,68.800003
20161003101500,258.299988,207.460007,80.317467,53,53.900002,100,68.099998,71.800003,68.800003
20161003103000,258.299988,207.460007,80.317467,53,54.700001,100,68.099998,71.699997,68.699997
20161003104500,258.299988,207.460007,80.317467,53,54.700001,100,67.900002,71.800003,68.800003
20161003110000,258.299988,207.460007,80.317467,53,54.700001,100,67.800003,71.800003,68.800003
20161003111500,258.299988,207.460007,80.317467,53,53.900002,100,67.699997,71.800003,68.800003
20161003113000,258.299988,207.460007,80.317467,53,53.900002,100,67.699997,71.800003,68.800003
20161003114500,258.299988,207.460007,80.317467,53,55.5,100,67.599998,71.800003,68.800003
20161003120000,258.299988,207.460007,80.317467,53,65.300003,100,67.699997,71.800003,68.800003
20161003121500,258.299988,207.460007,80.317467,53,80.300003,100,68.099998,71.800003,68.800003
20161003123000,258.299988,202.539993,78.4127,53,77.300003,100,68.5,71.800003,68.800003
20161003124500,258.299988,204.589996,79.206352,53,75.900002,100,68.699997,71.800003,68.800003
20161003130000,258.299988,204.589996,79.206352,53,75.900002,100,68.900002,71.800003,68.800003
20161003131500,258.299988,204.589996,79.206352,53,57.599998,0,69.099998,71.800003,68.800003
20161003133000,258.299988,202.539993,78.4127,53,54.299999,0,68.599998,71.800003,68.800003
20161003134500,258.299988,202.539993,78.4127,53,57.200001,100,68.5,71.800003,68.800003
20161003140000,258.299988,202.539993,78.4127,53,55.200001,100,68.400002,71.800003,68.800003
20161003141500,258.299988,200.080002,77.460322,53,55.200001,100,68.300003,71.699997,68.699997
20161003143000,258.299988,200.080002,77.460322,53,55.200001,100,68.199997,71.699997,68.699997
20161003144500,258.299988,200.080002,77.460322,53,55.200001,100,68.099998,71.800003,68.800003
20161003150000,258.299988,200.080002,77.460322,53,54.299999,100,67.900002,71.699997,68.699997
20161003151500,258.299988,202.130005,78.253974,53,54.900002,100,67.900002,71.800003,68.800003
20161003153000,258.299988,202.130005,78.253974,53,54.299999,100,67.800003,71.699997,68.699997
20161003154500,258.299988,202.130005,78.253974,53,55.099998,100,67.800003,71.800003,68.800003
20161003160000,258.299988,205.0,79.365083,53,56.0,100,67.800003,71.699997,68.699997
20161003161500,258.299988,202.539993,78.4127,53,56.0,100,67.800003,71.800003,68.800003
20161003163000,258.299988,202.539993,78.4127,53,60.299999,100,68.099998,71.800003,68.800003
20161003164500,258.299988,204.589996,79.206352,53,66.199997,100,68.199997,71.699997,68.699997
20161003170000,258.299988,204.589996,79.206352,53,66.199997,100,68.400002,71.699997,68.699997
20161003171500,258.299988,204.589996,79.206352,53,69.699997,100,68.599998,71.800003,68.800003
20161003173000,258.299988,204.589996,79.206352,53,67.300003,100,68.699997,71.800003,68.800003
20161003174500,258.299988,204.589996,79.206352,53,67.300003,100,68.800003,71.800003,68.800003
20161003180000,258.299988,204.589996,79.206352,53,70.099998,100,68.900002,71.800003,68.800003
20161003181500,258.299988,207.050003,80.158735,53,71.599998,100,69.0,71.800003,68.800003
20161003183000,258.299988,204.589996,79.206352,53,55.5,0,68.800003,71.800003,68.800003
20161003184500,258.299988,207.050003,80.158735,53,55.5,0,68.800003,71.800003,68.800003
20161003190000,258.299988,207.050003,80.158735,53,55.5,0,68.699997,71.800003,68.800003
20161003191500,258.299988,207.050003,80.158735,53,55.5,0,68.599998,71.800003,68.800003
20161003193000,258.299988,207.050003,80.158735,53,55.5,0,68.599998,71.800003,68.800003
20161003194500,258.299988,207.050003,80.158735,53,55.5,100,68.5,71.800003,68.800003
20161003200000,258.299988,204.589996,79.206352,53,55.5,100,68.400002,71.800003,68.800003
20161003201500,258.299988,204.589996,79.206352,53,54.400002,100,68.400002,71.800003,68.800003
20161003203000,258.299988,204.589996,79.206352,53,54.400002,100,68.300003,71.800003,68.800003
20161003204500,258.299988,204.589996,79.206352,53,54.400002,100,68.300003,71.800003,68.800003
20161003210000,258.299988,204.589996,79.206352,53,55.099998,100,68.199997,71.800003,68.800003
20161003211500,258.299988,202.130005,78.253974,53,55.099998,100,68.199997,71.800003,68.800003
20161003213000,258.299988,202.130005,78.253974,53,55.099998,100,68.199997,71.800003,68.800003
20161003214500,258.299988,205.820007,79.682546,53,54.299999,100,68.099998,71.800003,68.800003
20161003220000,258.299988,205.820007,79.682546,53,54.299999,100,68.099998,71.800003,68.800003
20161003221500,258.299988,203.360001,78.730163,53,54.299999,100,68.099998,71.800003,68.800003
20161003223000,258.299988,203.360001,78.730163,53,54.299999,100,68.0,71.800003,68.800003
20161003224500,258.299988,203.360001,78.730163,53,54.299999,100,67.900002,71.800003,68.800003
20161003230000,258.299988,201.309998,77.936511,54,54.299999,100,67.900002,71.800003,68.800003
20161003231500,258.299988,201.309998,77.936511,54,59.900002,100,67.900002,71.800003,68.800003
20161003233000,258.299988,203.360001,78.730163,54,68.599998,100,68.099998,71.800003,68.800003
20161003234500,258.299988,203.360001,78.730163,54,75.800003,100,68.300003,71.800003,68.800003
20161004000000,258.299988,203.360001,78.730163,54,82.5,100,68.599998,71.800003,68.800003
20161004001500,258.299988,203.360001,78.730163,54,76.800003,100,68.800003,71.800003,68.800003
20161004003000,258.299988,203.360001,78.730163,54,74.0,100,69.0,71.800003,68.800003
20161004004500,258.299988,203.360001,78.730163,54,54.700001,0,68.900002,71.800003,68.800003
20161004010000,258.299988,203.360001,78.730163,54,53.5,0,68.699997,71.800003,68.800003
20161004011500,258.299988,203.360001,78.730163,54,53.5,100,68.400002,71.800003,68.800003
20161004013000,258.299988,203.360001,78.730163,54,53.5,100,68.300003,71.800003,68.800003
20161004014500,258.299988,203.360001,78.730163,54,53.5,100,68.199997,71.800003,68.800003
20161004020000,258.299988,206.229996,79.841272,54,53.5,100,68.099998,71.800003,68.800003
20161004021500,258.299988,206.229996,79.841272,54,53.5,100,68.099998,71.800003,68.800003
20161004023000,258.299988,206.229996,79.841272,54,53.5,100,67.900002,71.800003,68.800003
20161004024500,258.299988,206.229996,79.841272,54,53.5,100,67.900002,71.800003,68.800003
20161004030000,258.299988,203.770004,78.888894,54,53.5,100,67.800003,71.800003,68.800003
20161004031500,258.299988,206.229996,79.841272,54,54.299999,100,67.699997,71.800003,68.800003
20161004033000,258.299988,206.229996,79.841272,54,54.299999,100,67.599998,71.800003,68.800003
20161004034500,258.299988,206.229996,79.841272,54,73.300003,100,67.800003,71.800003,68.800003
20161004040000,258.299988,206.229996,79.841272,54,82.300003,100,68.099998,71.800003,68.800003
20161004041500,258.299988,206.229996,79.841272,54,77.800003,100,68.400002,71.800003,68.800003
20161004043000,258.299988,206.229996,79.841272,54,78.699997,100,68.599998,71.800003,68.800003
20161004044500,258.299988,206.229996,79.841272,54,86.900002,100,68.699997,71.800003,68.800003
20161004050000,258.299988,206.229996,79.841272,54,78.699997,100,68.900002,71.800003,68.800003
20161004051500,258.299988,206.229996,79.841272,54,53.5,0,68.800003,71.800003,68.800003
20161004053000,258.299988,209.100006,80.952387,54,54.299999,100,68.400002,71.800003,68.800003
20161004054500,258.299988,203.770004,78.888894,54,54.299999,100,68.300003,71.800003,68.800003
20161004060000,258.299988,205.820007,79.682546,54,53.099998,100,68.099998,71.800003,68.800003
20161004061500,258.299988,205.820007,79.682546,54,53.099998,100,68.0,71.800003,68.800003
20161004063000,258.299988,205.820007,79.682546,54,53.900002,100,67.900002,71.800003,68.800003
20161004064500,258.299988,205.820007,79.682546,54,53.900002,100,67.800003,71.800003,68.800003
20161004070000,258.299988,208.279999,80.634924,54,53.900002,100,67.699997,71.800003,68.800003
20161004071500,258.299988,208.279999,80.634924,54,53.900002,100,67.599998,71.800003,68.800003
20161004073000,258.299988,210.740005,81.587308,54,56.700001,100,67.599998,71.800003,68.800003
20161004074500,258.299988,207.460007,80.317467,54,74.900002,100,67.900002,71.800003,68.800003
20161004080000,258.299988,207.460007,80.317467,54,76.400002,100,68.199997,71.800003,68.800003
20161004081500,258.299988,207.460007,80.317467,54,83.699997,100,68.400002,71.800003,68.800003
20161004083000,258.299988,207.460007,80.317467,54,83.699997,100,68.599998,71.800003,68.800003
20161004084500,258.299988,202.539993,78.4127,54,79.699997,100,68.800003,71.800003,68.800003
20161004090000,258.299988,208.279999,80.634924,54,59.299999,0,69.099998,71.800003,68.800003
20161004091500,258.299988,208.279999,80.634924,54,56.799999,0,69.099998,71.800003,68.800003
20161004093000,258.299988,201.309998,77.936511,54,54.700001,0,68.900002,71.800003,68.800003
20161004094500,258.299988,204.589996,79.206352,54,55.799999,0,68.900002,71.800003,68.800003
20161004100000,258.299988,202.539993,78.4127,54,55.799999,0,68.800003,71.800003,68.800003
20161004101500,258.299988,206.229996,79.841272,54,55.799999,0,68.800003,71.800003,68.800003
20161004103000,258.299988,202.539993,78.4127,54,55.799999,0,68.800003,71.800003,68.800003
20161004104500,258.299988,202.539993,78.4127,54,55.799999,0,68.699997,71.800003,68.800003
20161004110000,258.299988,202.539993,78.4127,54,55.799999,0,68.699997,71.800003,68.800003
20161004111500,258.299988,202.539993,78.4127,54,54.700001,0,68.699997,71.800003,68.800003
20161004113000,258.299988,202.539993,78.4127,54,55.5,0,68.599998,71.800003,68.800003
20161004114500,258.299988,200.080002,77.460322,54,55.5,0,68.599998,71.800003,68.800003
20161004120000,258.299988,200.080002,77.460322,54,55.5,0,68.599998,71.800003,68.800003
20161004121500,258.299988,200.080002,77.460322,54,55.5,0,68.599998,71.800003,68.800003
20161004123000,258.299988,200.080002,77.460322,54,55.5,0,68.599998,71.800003,68.800003
20161004124500,258.299988,200.080002,77.460322,54,55.5,100,68.5,71.800003,68.800003
20161004130000,258.299988,200.080002,77.460322,54,54.700001,100,68.5,71.800003,68.800003
20161004131500,258.299988,200.080002,77.460322,54,53.900002,100,68.400002,71.800003,68.800003
20161004133000,258.299988,202.130005,78.253974,54,53.900002,100,68.300003,71.800003,68.800003
20161004134500,258.299988,202.130005,78.253974,54,55.599998,100,68.400002,71.800003,68.800003
20161004140000,258.299988,202.130005,78.253974,54,55.599998,100,68.300003,71.800003,68.800003
20161004141500,258.299988,202.130005,78.253974,54,54.700001,100,68.300003,71.800003,68.800003
20161004143000,258.299988,202.130005,78.253974,54,55.799999,100,68.300003,71.800003,68.800003
20161004144500,258.299988,202.130005,78.253974,54,54.700001,100,68.300003,71.800003,68.800003
20161004150000,258.299988,202.130005,78.253974,54,54.700001,100,68.199997,71.800003,68.800003
20161004151500,258.299988,202.130005,78.253974,54,55.5,100,68.199997,71.800003,68.800003
20161004153000,258.299988,206.229996,79.841272,54,54.700001,100,68.199997,71.800003,68.800003
20161004154500,258.299988,206.229996,79.841272,54,54.700001,100,68.199997,71.800003,68.800003
20161004160000,258.299988,206.229996,79.841272,54,56.0,100,68.099998,71.800003,68.800003
20161004161500,258.299988,206.229996,79.841272,54,54.700001,100,68.099998,71.800003,68.800003
20161004163000,258.299988,206.229996,79.841272,54,54.700001,100,68.099998,71.800003,68.800003
20161004164500,258.299988,206.229996,79.841272,54,55.5,100,68.0,71.800003,68.800003
20161004170000,258.299988,206.229996,79.841272,54,56.900002,100,68.099998,71.800003,68.800003
20161004171500,258.299988,211.559998,81.904765,54,61.799999,100,68.099998,71.800003,68.800003
20161004173000,258.299988,211.559998,81.904765,54,74.400002,100,68.199997,71.800003,68.800003
20161004174500,258.299988,208.279999,80.634924,54,75.900002,100,68.5,71.800003,68.800003
20161004180000,258.299988,208.279999,80.634924,54,73.5,100,68.699997,71.800003,68.800003
20161004181500,258.299988,208.279999,80.634924,54,79.599998,100,68.900002,71.800003,68.800003
20161004183000,258.299988,204.589996,79.206352,54,55.599998,0,69.099998,71.800003,68.800003
20161004184500,258.299988,204.589996,79.206352,54,55.599998,0,68.900002,71.800003,68.800003
20161004190000,258.299988,204.589996,79.206352,54,55.599998,0,68.800003,71.800003,68.800003
20161004191500,258.299988,204.589996,79.206352,54,55.599998,0,68.699997,71.800003,68.800003
20161004193000,258.299988,204.589996,79.206352,54,55.599998,0,68.699997,71.800003,68.800003
20161004194500,258.299988,209.100006,80.952387,54,55.599998,0,68.599998,71.800003,68.800003
20161004200000,258.299988,204.589996,79.206352,54,55.599998,0,68.599998,71.800003,68.800003
20161004201500,258.299988,204.589996,79.206352,54,55.599998,0,68.599998,71.800003,68.800003
20161004203000,258.299988,204.589996,79.206352,54,55.599998,100,68.5,71.800003,68.800003
20161004204500,258.299988,207.460007,80.317467,54,55.599998,100,68.400002,71.800003,68.800003
20161004210000,258.299988,207.460007,80.317467,54,55.599998,100,68.400002,71.800003,68.800003
20161004211500,258.299988,207.460007,80.317467,54,55.599998,100,68.400002,71.800003,68.800003
20161004213000,258.299988,203.770004,78.888894,54,55.599998,100,68.400002,71.800003,68.800003
20161004214500,258.299988,203.770004,78.888894,54,55.599998,100,68.400002,71.800003,68.800003
20161004220000,258.299988,203.770004,78.888894,54,55.599998,100,68.300003,71.800003,68.800003
20161004221500,258.299988,203.770004,78.888894,54,55.599998,100,68.300003,71.800003,68.800003
20161004223000,258.299988,206.229996,79.841272,54,55.599998,100,68.300003,71.800003,68.800003
20161004224500,258.299988,202.539993,78.4127,54,55.599998,100,68.300003,71.800003,68.800003
20161004230000,258.299988,204.589996,79.206352,54,55.599998,100,68.199997,71.800003,68.800003
20161004231500,258.299988,204.589996,79.206352,54,55.599998,100,68.199997,71.800003,68.800003
20161004233000,258.299988,204.589996,79.206352,54,55.599998,100,68.199997,71.800003,68.800003
20161004234500,258.299988,204.589996,79.206352,54,55.599998,100,68.199997,71.800003,68.800003
20161005000000,258.299988,207.050003,80.158735,54,55.599998,100,68.099998,71.800003,68.800003
20161005001500,258.299988,203.770004,78.888894,54,55.599998,100,68.099998,71.800003,68.800003
20161005003000,258.299988,206.229996,79.841272,54,55.599998,100,68.099998,71.800003,68.800003
20161005004500,258.299988,206.229996,79.841272,54,55.599998,100,68.099998,71.800003,68.800003
20161005010000,258.299988,206.229996,79.841272,54,57.5,100,68.099998,71.800003,68.800003
20161005011500,258.299988,210.740005,81.587308,55,70.599998,100,68.300003,71.800003,68.800003
20161005013000,258.299988,198.440002,76.825401,53,55.900002,100,68.300003,71.800003,68.800003
20161005014500,258.299988,202.539993,78.4127,53,55.900002,100,68.199997,71.800003,68.800003
20161005020000,258.299988,202.539993,78.4127,53,55.900002,100,68.199997,71.800003,68.800003
20161005021500,258.299988,200.080002,77.460322,53,55.900002,100,68.199997,71.800003,68.800003
20161005023000,258.299988,200.080002,77.460322,53,55.900002,100,68.199997,71.800003,68.800003
20161005024500,258.299988,203.360001,78.730163,53,55.900002,100,68.199997,71.800003,68.800003
20161005030000,258.299988,203.360001,78.730163,53,55.900002,100,68.099998,71.800003,68.800003
20161005031500,258.299988,200.899994,77.777779,53,55.900002,100,68.099998,71.800003,68.800003
20161005033000,258.299988,200.899994,77.777779,53,55.900002,100,68.099998,71.800003,68.800003
20161005034500,258.299988,200.899994,77.777779,53,55.900002,100,68.099998,71.800003,68.800003
20161005040000,258.299988,198.850006,76.984133,53,56.599998,100,68.099998,71.800003,68.800003
20161005041500,258.299988,198.850006,76.984133,53,56.0,100,68.099998,71.800003,68.800003
20161005043000,258.299988,198.850006,76.984133,53,57.900002,100,68.099998,71.800003,68.800003
20161005044500,258.299988,202.539993,78.4127,9,79.099998,100,68.199997,71.800003,68.800003
20161005050000,258.299988,239.850006,92.85715,60,77.0,100,68.599998,71.800003,68.800003
20161005051500,258.299988,206.229996,79.841272,55,56.799999,100,68.599998,71.800003,68.800003
20161005053000,258.299988,206.229996,79.841272,53,55.299999,100,68.400002,71.800003,68.800003
20161005054500,258.299988,206.229996,79.841272,53,55.299999,100,68.400002,71.800003,68.800003
20161005060000,258.299988,203.360001,78.730163,53,56.299999,100,68.300003,71.800003,68.800003
20161005061500,258.299988,203.360001,78.730163,53,55.599998,100,68.199997,71.800003,68.800003
20161005063000,258.299988,203.360001,78.730163,53,56.299999,100,68.199997,71.800003,68.800003
20161005064500,258.299988,203.360001,78.730163,53,56.299999,100,68.199997,71.800003,68.800003
20161005070000,258.299988,203.360001,78.730163,53,56.299999,100,68.199997,71.800003,68.800003
20161005071500,258.299988,203.360001,78.730163,53,56.299999,100,68.199997,71.800003,68.800003
20161005073000,258.299988,200.899994,77.777779,53,55.599998,100,68.099998,71.800003,68.800003
20161005074500,258.299988,200.899994,77.777779,53,55.599998,100,68.099998,71.800003,68.800003
20161005080000,258.299988,200.899994,77.777779,53,55.599998,100,68.099998,71.800003,68.800003
20161005081500,258.299988,200.899994,77.777779,53,56.700001,100,68.099998,71.800003,68.800003
20161005083000,258.299988,200.899994,77.777779,53,56.700001,100,67.900002,71.800003,68.800003
20161005084500,258.299988,200.899994,77.777779,53,66.199997,100,68.099998,71.800003,68.800003
20161005090000,258.299988,203.770004,78.888894,53,68.199997,100,68.300003,71.800003,68.800003
20161005091500,258.299988,207.460007,80.317467,53,71.0,100,68.699997,71.800003,68.800003
20161005093000,258.299988,207.460007,80.317467,53,68.199997,100,68.900002,71.800003,68.800003
20161005094500,258.299988,207.460007,80.317467,53,56.200001,0,69.099998,71.800003,68.800003
20161005100000,258.299988,207.460007,80.317467,53,55.5,0,68.599998,71.800003,68.800003
20161005101500,258.299988,207.460007,80.317467,53,55.5,0,68.599998,71.800003,68.800003
20161005103000,258.299988,207.460007,80.317467,53,54.799999,0,68.599998,71.800003,68.800003
20161005104500,258.299988,207.460007,80.317467,53,54.799999,100,68.5,71.800003,68.800003
20161005110000,258.299988,207.460007,80.317467,53,54.799999,100,68.400002,71.800003,68.800003
20161005111500,258.299988,204.589996,79.206352,53,55.599998,100,68.300003,71.800003,68.800003
20161005113000,258.299988,204.589996,79.206352,53,54.700001,100,68.199997,71.800003,68.800003
20161005114500,258.299988,204.589996,79.206352,53,55.900002,100,68.199997,71.800003,68.800003
20161005120000,258.299988,204.589996,79.206352,53,55.200001,100,68.199997,71.800003,68.800003
20161005121500,258.299988,204.589996,79.206352,53,55.900002,100,68.199997,71.800003,68.800003
20161005123000,258.299988,204.589996,79.206352,53,55.099998,100,68.099998,71.800003,68.800003
20161005124500,258.299988,204.589996,79.206352,53,55.099998,100,68.300003,71.800003,68.800003
20161005130000,258.299988,207.050003,80.158735,53,55.099998,100,68.199997,71.800003,68.800003
20161005131500,258.299988,207.050003,80.158735,53,55.099998,100,68.199997,71.800003,68.800003
20161005133000,258.299988,207.050003,80.158735,53,55.099998,100,68.099998,71.800003,68.800003
20161005134500,258.299988,207.050003,80.158735,53,55.099998,100,68.099998,71.800003,68.800003
20161005140000,258.299988,207.050003,80.158735,53,55.099998,100,68.099998,71.800003,68.800003
20161005141500,258.299988,203.770004,78.888894,53,55.099998,100,68.199997,71.800003,68.800003
20161005143000,258.299988,203.770004,78.888894,53,55.900002,100,68.199997,71.800003,68.800003
20161005144500,258.299988,203.770004,78.888894,53,59.599998,100,68.199997,71.800003,68.800003
20161005150000,258.299988,203.770004,78.888894,53,61.5,100,68.300003,71.800003,68.800003
20161005151500,258.299988,201.309998,77.936511,53,64.400002,100,68.400002,71.800003,68.800003
