PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161005153000,258.299988,201.309998,77.936511,53,67.300003,100,68.800003,71.800003,68.800003
20161005154500,258.299988,201.309998,77.936511,53,64.800003,100,68.800003,71.800003,68.800003
20161005160000,258.299988,201.309998,77.936511,53,64.0,100,68.800003,71.800003,68.800003
20161005161500,258.299988,201.309998,77.936511,53,64.900002,100,69.099998,71.800003,68.800003
20161005163000,258.299988,201.309998,77.936511,53,54.700001,0,68.699997,71.800003,68.800003
20161005164500,258.299988,203.360001,78.730163,53,55.599998,0,68.800003,71.800003,68.800003
20161005170000,258.299988,203.360001,78.730163,53,55.599998,0,68.699997,71.800003,68.800003
20161005171500,258.299988,203.360001,78.730163,53,55.599998,0,68.800003,71.800003,68.800003
20161005173000,258.299988,203.360001,78.730163,53,55.599998,0,68.699997,71.800003,68.800003
20161005174500,258.299988,201.309998,77.936511,53,55.599998,0,68.699997,71.800003,68.800003
20161005180000,258.299988,201.309998,77.936511,53,55.599998,0,68.699997,71.800003,68.800003
20161005181500,258.299988,203.360001,78.730163,53,55.599998,0,68.699997,71.800003,68.800003
20161005183000,258.299988,203.360001,78.730163,53,55.599998,0,68.699997,71.800003,68.800003
20161005184500,258.299988,206.229996,79.841272,53,55.599998,0,68.699997,71.800003,68.800003
20161005190000,258.299988,206.229996,79.841272,53,55.599998,0,68.699997,71.800003,68.800003
20161005191500,258.299988,203.360001,78.730163,53,55.0,0,68.699997,71.800003,68.800003
20161005193000,258.299988,203.360001,78.730163,53,55.0,0,68.599998,71.800003,68.800003
20161005194500,258.299988,203.360001,78.730163,53,55.0,0,68.599998,71.800003,68.800003
20161005200000,258.299988,203.360001,78.730163,53,55.0,0,68.599998,71.800003,68.800003
20161005201500,258.299988,200.899994,77.777779,53,55.0,0,68.599998,71.800003,68.800003
20161005203000,258.299988,203.770004,78.888894,53,55.599998,0,68.599998,71.800003,68.800003
20161005204500,258.299988,203.770004,78.888894,53,56.299999,0,68.599998,71.800003,68.800003
20161005210000,258.299988,203.770004,78.888894,53,55.5,0,68.599998,71.800003,68.800003
20161005211500,258.299988,203.770004,78.888894,53,56.299999,100,68.400002,71.800003,68.800003
20161005213000,258.299988,203.770004,78.888894,53,55.5,100,68.400002,71.800003,68.800003
20161005214500,258.299988,203.770004,78.888894,53,55.5,100,68.400002,71.800003,68.800003
20161005220000,258.299988,201.309998,77.936511,53,56.299999,100,68.400002,71.800003,68.800003
20161005221500,258.299988,201.309998,77.936511,53,57.099998,100,68.5,71.800003,68.800003
20161005223000,258.299988,201.309998,77.936511,53,54.299999,100,68.400002,71.800003,68.800003
20161005224500,258.299988,201.309998,77.936511,53,55.599998,100,68.400002,71.800003,68.800003
20161005230000,258.299988,201.309998,77.936511,53,55.599998,100,68.400002,71.800003,68.800003
20161005231500,258.299988,201.309998,77.936511,53,55.599998,100,68.300003,71.800003,68.800003
20161005233000,258.299988,198.850006,76.984133,53,55.599998,100,68.400002,71.800003,68.800003
20161005234500,258.299988,198.850006,76.984133,53,55.599998,100,68.300003,71.800003,68.800003
20161006000000,258.299988,198.850006,76.984133,53,56.299999,100,68.300003,71.800003,68.800003
20161006001500,258.299988,200.899994,77.777779,53,55.200001,100,68.300003,71.800003,68.800003
20161006003000,258.299988,198.850006,76.984133,53,55.200001,100,68.199997,71.800003,68.800003
20161006004500,258.299988,198.850006,76.984133,53,56.299999,100,68.300003,71.800003,68.800003
20161006010000,258.299988,204.589996,79.206352,54,55.599998,100,68.199997,71.800003,68.800003
20161006011500,258.299988,204.589996,79.206352,54,55.599998,100,68.199997,71.800003,68.800003
20161006013000,258.299988,204.589996,79.206352,54,56.299999,100,68.199997,71.800003,68.800003
20161006014500,258.299988,204.589996,79.206352,54,55.599998,100,68.199997,71.800003,68.800003
20161006020000,258.299988,204.589996,79.206352,54,55.599998,100,68.199997,71.800003,68.800003
20161006021500,258.299988,204.589996,79.206352,54,55.599998,100,68.199997,71.800003,68.800003
20161006023000,258.299988,204.589996,79.206352,54,56.799999,100,68.199997,71.800003,68.800003
20161006024500,258.299988,204.589996,79.206352,54,64.0,100,68.199997,71.800003,68.800003
20161006030000,258.299988,204.589996,79.206352,54,72.099998,100,68.300003,71.800003,68.800003
20161006031500,258.299988,204.589996,79.206352,54,71.0,100,68.5,71.800003,68.800003
20161006033000,258.299988,204.589996,79.206352,54,73.0,100,68.599998,71.800003,68.800003
20161006034500,258.299988,204.589996,79.206352,54,75.400002,100,68.699997,71.800003,68.800003
20161006040000,258.299988,204.589996,79.206352,54,76.800003,100,68.900002,71.800003,68.800003
20161006041500,258.299988,204.589996,79.206352,54,60.400002,0,69.099998,71.800003,68.800003
20161006043000,258.299988,202.539993,78.4127,54,55.599998,0,68.800003,71.800003,68.800003
20161006044500,258.299988,202.539993,78.4127,54,55.599998,0,68.699997,71.800003,68.800003
20161006050000,258.299988,202.539993,78.4127,54,55.599998,0,68.599998,71.800003,68.800003
20161006051500,258.299988,202.539993,78.4127,54,55.599998,100,68.5,71.800003,68.800003
20161006053000,258.299988,206.229996,79.841272,54,56.700001,100,68.400002,71.800003,68.800003
20161006054500,258.299988,206.229996,79.841272,54,55.599998,100,68.300003,71.800003,68.800003
20161006060000,258.299988,202.539993,78.4127,54,55.599998,100,68.300003,71.800003,68.800003
20161006061500,258.299988,202.539993,78.4127,54,55.599998,100,68.199997,71.800003,68.800003
20161006063000,258.299988,206.229996,79.841272,54,55.599998,100,68.199997,71.800003,68.800003
20161006064500,258.299988,206.229996,79.841272,54,54.799999,100,68.199997,71.800003,68.800003
20161006070000,258.299988,203.360001,78.730163,54,55.900002,100,68.099998,71.800003,68.800003
20161006071500,258.299988,203.360001,78.730163,54,57.099998,100,68.099998,71.800003,68.800003
20161006073000,258.299988,203.360001,78.730163,54,55.599998,100,68.099998,71.800003,68.800003
20161006074500,258.299988,207.460007,80.317467,54,55.599998,100,68.0,71.800003,68.800003
20161006080000,258.299988,203.770004,78.888894,54,55.599998,100,68.099998,71.800003,68.800003
20161006081500,258.299988,203.770004,78.888894,54,55.599998,100,68.099998,71.800003,68.800003
20161006083000,258.299988,203.770004,78.888894,54,55.599998,100,68.0,71.800003,68.800003
20161006084500,258.299988,203.770004,78.888894,54,60.299999,100,68.0,71.800003,68.800003
20161006090000,258.299988,200.080002,77.460322,54,74.0,100,68.199997,71.800003,68.800003
20161006091500,258.299988,202.130005,78.253974,54,80.699997,100,68.400002,71.800003,68.800003
20161006093000,258.299988,202.130005,78.253974,54,76.800003,100,68.599998,71.800003,68.800003
20161006094500,258.299988,206.229996,79.841272,54,76.800003,100,68.800003,71.800003,68.800003
20161006100000,258.299988,209.509995,81.111113,54,76.800003,100,69.099998,71.800003,68.800003
20161006101500,258.299988,209.509995,81.111113,54,56.400002,0,69.0,71.800003,68.800003
20161006103000,258.299988,207.050003,80.158735,54,55.599998,0,68.800003,71.800003,68.800003
20161006104500,258.299988,207.050003,80.158735,54,55.599998,0,68.699997,71.800003,68.800003
20161006110000,258.299988,207.050003,80.158735,54,55.599998,0,68.599998,71.800003,68.800003
20161006111500,258.299988,204.589996,79.206352,54,55.599998,100,68.5,71.800003,68.800003
20161006113000,258.299988,204.589996,79.206352,54,55.599998,100,68.400002,71.800003,68.800003
20161006114500,258.299988,204.589996,79.206352,54,55.599998,100,68.300003,71.800003,68.800003
20161006120000,258.299988,207.050003,80.158735,53,55.599998,100,68.199997,71.800003,68.800003
20161006121500,258.299988,209.509995,81.111113,53,54.700001,100,68.199997,71.800003,68.800003
20161006123000,258.299988,206.229996,79.841272,53,55.900002,100,68.099998,71.800003,68.800003
20161006124500,258.299988,210.740005,81.587308,53,55.900002,100,68.099998,71.800003,68.800003
20161006130000,258.299988,206.229996,79.841272,53,55.900002,100,68.099998,71.800003,68.800003
20161006131500,258.299988,203.360001,78.730163,53,55.099998,100,68.099998,71.800003,68.800003
20161006133000,258.299988,208.279999,80.634924,53,55.099998,100,68.099998,71.800003,68.800003
20161006134500,258.299988,205.820007,79.682546,53,54.299999,100,67.900002,71.800003,68.800003
20161006140000,258.299988,205.820007,79.682546,53,55.200001,100,67.900002,71.800003,68.800003
20161006141500,258.299988,205.820007,79.682546,53,57.299999,100,67.800003,71.800003,68.800003
20161006143000,258.299988,203.360001,78.730163,53,65.300003,100,67.900002,71.800003,68.800003
20161006144500,258.299988,206.229996,79.841272,53,78.699997,100,68.199997,71.800003,68.800003
20161006150000,258.299988,206.229996,79.841272,53,80.699997,100,68.400002,71.800003,68.800003
20161006151500,258.299988,206.229996,79.841272,53,77.300003,100,68.699997,71.800003,68.800003
20161006153000,258.299988,206.229996,79.841272,53,77.300003,100,68.900002,71.800003,68.800003
20161006154500,258.299988,206.229996,79.841272,53,56.0,0,69.099998,71.800003,68.800003
20161006160000,258.299988,210.740005,81.587308,53,54.299999,0,68.699997,71.800003,68.800003
20161006161500,258.299988,207.460007,80.317467,53,55.599998,0,68.699997,71.800003,68.800003
20161006163000,258.299988,207.460007,80.317467,53,54.700001,0,68.599998,71.800003,68.800003
20161006164500,258.299988,207.460007,80.317467,53,55.5,0,68.599998,71.800003,68.800003
20161006170000,258.299988,207.460007,80.317467,53,55.5,100,68.400002,71.800003,68.800003
20161006171500,258.299988,210.330002,81.428576,53,55.5,100,68.300003,71.800003,68.800003
20161006173000,258.299988,207.460007,80.317467,53,55.5,100,68.300003,71.800003,68.800003
20161006174500,258.299988,207.460007,80.317467,53,55.5,100,68.300003,71.800003,68.800003
20161006180000,258.299988,207.460007,80.317467,53,55.5,100,68.199997,71.800003,68.800003
20161006181500,258.299988,207.460007,80.317467,53,54.700001,100,68.199997,71.800003,68.800003
20161006183000,258.299988,207.460007,80.317467,53,54.700001,100,68.199997,71.800003,68.800003
20161006184500,258.299988,207.460007,80.317467,53,55.5,100,68.199997,71.800003,68.800003
20161006190000,258.299988,207.460007,80.317467,53,55.5,100,68.199997,71.800003,68.800003
20161006191500,258.299988,207.460007,80.317467,53,55.5,100,68.099998,71.800003,68.800003
20161006193000,258.299988,200.080002,77.460322,53,55.5,100,68.199997,71.800003,68.800003
20161006194500,258.299988,202.130005,78.253974,54,55.5,100,68.199997,71.800003,68.800003
20161006200000,258.299988,200.080002,77.460322,54,56.400002,100,68.199997,71.800003,68.800003
20161006201500,258.299988,200.080002,77.460322,54,56.400002,100,68.199997,71.800003,68.800003
20161006203000,258.299988,202.539993,78.4127,54,54.299999,100,68.199997,71.800003,68.800003
20161006204500,258.299988,202.539993,78.4127,54,56.0,100,68.199997,71.800003,68.800003
20161006210000,258.299988,202.539993,78.4127,54,59.5,100,68.199997,71.800003,68.800003
20161006211500,258.299988,202.539993,78.4127,54,63.200001,100,68.300003,71.800003,68.800003
20161006213000,258.299988,202.539993,78.4127,54,64.400002,100,68.400002,71.800003,68.800003
20161006214500,258.299988,202.539993,78.4127,54,67.699997,100,68.599998,71.800003,68.800003
20161006220000,258.299988,202.539993,78.4127,54,64.900002,100,68.599998,71.800003,68.800003
20161006221500,258.299988,202.539993,78.4127,54,67.699997,100,68.699997,71.800003,68.800003
20161006223000,258.299988,202.539993,78.4127,54,68.699997,100,68.800003,71.800003,68.800003
20161006224500,258.299988,202.539993,78.4127,54,65.699997,100,68.900002,71.800003,68.800003
20161006230000,258.299988,202.539993,78.4127,54,65.699997,100,68.900002,71.800003,68.800003
20161006231500,258.299988,208.279999,80.634924,53,68.599998,100,68.900002,71.800003,68.800003
20161006233000,258.299988,208.279999,80.634924,53,66.800003,100,69.0,71.800003,68.800003
20161006234500,258.299988,208.279999,80.634924,53,55.599998,0,68.900002,71.800003,68.800003
20161007000000,258.299988,208.279999,80.634924,53,54.299999,0,68.699997,71.800003,68.800003
20161007001500,258.299988,205.0,79.365083,53,55.900002,0,68.599998,71.800003,68.800003
20161007003000,258.299988,205.0,79.365083,53,55.900002,0,68.599998,71.800003,68.800003
20161007004500,258.299988,207.460007,80.317467,53,56.799999,100,68.5,71.800003,68.800003
20161007010000,258.299988,207.460007,80.317467,53,55.900002,100,68.400002,71.800003,68.800003
20161007011500,258.299988,207.460007,80.317467,53,55.900002,100,68.300003,71.800003,68.800003
20161007013000,258.299988,205.0,79.365083,53,55.900002,100,68.300003,71.800003,68.800003
20161007014500,258.299988,208.279999,80.634924,53,55.200001,100,68.300003,71.800003,68.800003
20161007020000,258.299988,208.279999,80.634924,53,55.200001,100,68.199997,71.800003,68.800003
20161007021500,258.299988,208.279999,80.634924,53,56.0,100,68.199997,71.800003,68.800003
20161007023000,258.299988,208.279999,80.634924,53,56.0,100,68.099998,71.800003,68.800003
20161007024500,258.299988,208.279999,80.634924,53,57.799999,100,68.099998,71.800003,68.800003
20161007030000,258.299988,205.820007,79.682546,53,56.0,100,68.099998,71.800003,68.800003
20161007031500,258.299988,205.820007,79.682546,53,56.0,100,68.099998,71.800003,68.800003
20161007033000,258.299988,210.330002,81.428576,53,56.0,100,68.099998,71.800003,68.800003
20161007034500,258.299988,204.589996,79.206352,53,57.200001,100,68.0,71.800003,68.800003
20161007040000,258.299988,207.050003,80.158735,53,55.900002,100,68.0,71.800003,68.800003
20161007041500,258.299988,207.050003,80.158735,53,60.299999,100,67.900002,71.800003,68.800003
20161007043000,258.299988,207.050003,80.158735,53,69.5,100,68.099998,71.800003,68.800003
20161007044500,258.299988,207.050003,80.158735,53,84.300003,100,68.300003,71.800003,68.800003
20161007050000,258.299988,207.050003,80.158735,53,77.800003,100,68.599998,71.800003,68.800003
20161007051500,258.299988,209.509995,81.111113,53,84.300003,100,68.699997,71.800003,68.800003
20161007053000,258.299988,209.509995,81.111113,53,77.800003,100,68.900002,71.800003,68.800003
20161007054500,258.299988,209.509995,81.111113,53,55.599998,0,69.099998,71.800003,68.800003
20161007060000,258.299988,209.509995,81.111113,53,55.599998,0,68.800003,71.800003,68.800003
20161007061500,258.299988,209.509995,81.111113,53,55.599998,0,68.699997,71.800003,68.800003
20161007063000,258.299988,209.509995,81.111113,53,55.599998,0,68.599998,71.800003,68.800003
20161007064500,258.299988,207.050003,80.158735,53,55.599998,100,68.5,71.800003,68.800003
20161007070000,258.299988,207.050003,80.158735,53,55.599998,100,68.400002,71.800003,68.800003
20161007071500,258.299988,207.050003,80.158735,53,55.599998,100,68.300003,71.800003,68.800003
20161007073000,258.299988,207.050003,80.158735,53,55.599998,100,68.199997,71.800003,68.800003
20161007074500,258.299988,207.050003,80.158735,53,55.599998,100,68.199997,71.800003,68.800003
20161007080000,258.299988,204.589996,79.206352,53,55.599998,100,68.199997,71.800003,68.800003
20161007081500,258.299988,207.460007,80.317467,53,55.599998,100,68.099998,71.800003,68.800003
20161007083000,258.299988,207.460007,80.317467,53,56.299999,100,67.900002,71.800003,68.800003
20161007084500,258.299988,203.770004,78.888894,53,55.599998,100,67.900002,71.800003,68.800003
20161007090000,258.299988,207.050003,80.158735,53,55.599998,100,67.900002,71.800003,68.800003
20161007091500,258.299988,207.050003,80.158735,53,56.299999,100,67.800003,71.800003,68.800003
20161007093000,258.299988,203.360001,78.730163,53,57.5,100,67.800003,71.800003,68.800003
20161007094500,258.299988,203.360001,78.730163,53,67.900002,100,68.0,71.800003,68.800003
20161007100000,258.299988,203.360001,78.730163,53,69.099998,100,68.199997,71.800003,68.800003
20161007101500,258.299988,203.360001,78.730163,53,78.900002,100,68.599998,71.800003,68.800003
20161007103000,258.299988,203.360001,78.730163,53,82.400002,100,68.900002,71.800003,68.800003
20161007104500,258.299988,206.229996,79.841272,53,56.400002,0,69.0,71.800003,68.800003
20161007110000,258.299988,206.229996,79.841272,53,56.400002,0,68.599998,71.800003,68.800003
20161007111500,258.299988,206.229996,79.841272,53,55.599998,100,68.400002,71.800003,68.800003
20161007113000,258.299988,206.229996,79.841272,53,55.599998,100,68.400002,71.800003,68.800003
20161007114500,258.299988,203.770004,78.888894,53,55.599998,100,68.300003,71.800003,68.800003
20161007120000,258.299988,203.770004,78.888894,53,55.599998,100,68.300003,71.800003,68.800003
20161007121500,258.299988,201.309998,77.936511,53,55.599998,100,68.199997,71.800003,68.800003
20161007123000,258.299988,201.309998,77.936511,53,55.599998,100,68.199997,71.800003,68.800003
20161007124500,258.299988,201.309998,77.936511,53,55.599998,100,68.099998,71.800003,68.800003
20161007130000,258.299988,203.770004,78.888894,53,55.599998,100,68.099998,71.800003,68.800003
20161007131500,258.299988,200.080002,77.460322,53,55.599998,100,68.0,71.800003,68.800003
20161007133000,258.299988,202.539993,78.4127,54,54.700001,100,68.099998,71.800003,68.800003
20161007134500,258.299988,202.539993,78.4127,54,55.599998,100,68.099998,71.800003,68.800003
20161007140000,258.299988,205.820007,79.682546,54,54.700001,100,67.900002,71.800003,68.800003
20161007141500,258.299988,208.279999,80.634924,54,54.700001,100,67.800003,71.800003,68.800003
20161007143000,258.299988,208.279999,80.634924,54,59.900002,100,67.800003,71.800003,68.800003
20161007144500,258.299988,205.820007,79.682546,54,61.599998,100,67.900002,71.800003,68.800003
20161007150000,258.299988,210.330002,81.428576,54,60.400002,100,67.900002,71.800003,68.800003
20161007151500,258.299988,210.330002,81.428576,54,58.900002,100,67.800003,71.800003,68.800003
20161007153000,258.299988,210.330002,81.428576,53,58.0,100,67.699997,71.800003,68.800003
20161007154500,258.299988,202.539993,78.4127,53,92.400002,100,68.099998,71.800003,68.800003
20161007160000,258.299988,202.539993,78.4127,53,82.599998,100,68.599998,71.800003,68.800003
20161007161500,258.299988,205.820007,79.682546,53,88.599998,100,68.900002,71.800003,68.800003
20161007163000,258.299988,205.820007,79.682546,53,56.400002,0,69.099998,71.800003,68.800003
20161007164500,258.299988,205.820007,79.682546,53,55.5,0,68.800003,71.800003,68.800003
20161007170000,258.299988,205.820007,79.682546,53,55.5,0,68.800003,71.800003,68.800003
20161007171500,258.299988,205.820007,79.682546,53,55.5,0,68.699997,71.800003,68.800003
20161007173000,258.299988,205.820007,79.682546,53,55.5,0,68.699997,71.800003,68.800003
20161007174500,258.299988,205.820007,79.682546,53,55.5,0,68.699997,71.800003,68.800003
20161007180000,258.299988,203.360001,78.730163,53,55.5,0,68.599998,71.800003,68.800003
20161007181500,258.299988,203.360001,78.730163,53,55.5,0,68.599998,71.800003,68.800003
20161007183000,258.299988,203.360001,78.730163,53,55.5,0,68.599998,71.800003,68.800003
20161007184500,258.299988,203.360001,78.730163,53,54.700001,0,68.599998,71.800003,68.800003
20161007190000,258.299988,207.050003,80.158735,53,55.599998,0,68.599998,71.800003,68.800003
20161007191500,258.299988,203.360001,78.730163,53,55.599998,0,68.699997,71.800003,68.800003
20161007193000,258.299988,203.360001,78.730163,53,55.599998,0,68.599998,71.800003,68.800003
20161007194500,258.299988,203.360001,78.730163,53,56.299999,0,68.599998,71.800003,68.800003
20161007200000,258.299988,203.360001,78.730163,53,54.700001,0,68.599998,71.800003,68.800003
20161007201500,258.299988,205.820007,79.682546,53,54.700001,0,68.5,71.800003,68.800003
20161007203000,258.299988,201.309998,77.936511,53,55.599998,100,68.5,71.800003,68.800003
20161007204500,258.299988,204.589996,79.206352,53,55.599998,100,68.5,71.800003,68.800003
20161007210000,258.299988,204.589996,79.206352,53,55.599998,100,68.400002,71.800003,68.800003
20161007211500,258.299988,204.589996,79.206352,53,55.599998,100,68.400002,71.800003,68.800003
20161007213000,258.299988,204.589996,79.206352,53,55.599998,100,68.400002,71.800003,68.800003
20161007214500,258.299988,204.589996,79.206352,53,55.599998,100,68.400002,71.800003,68.800003
20161007220000,258.299988,204.589996,79.206352,53,54.700001,100,68.400002,71.800003,68.800003
20161007221500,258.299988,204.589996,79.206352,53,55.599998,100,68.400002,71.800003,68.800003
20161007223000,258.299988,204.589996,79.206352,53,56.5,100,68.400002,71.800003,68.800003
20161007224500,258.299988,204.589996,79.206352,53,56.5,100,68.400002,71.800003,68.800003
20161007230000,258.299988,204.589996,79.206352,53,55.599998,100,68.300003,71.800003,68.800003
20161007231500,258.299988,204.589996,79.206352,53,56.299999,100,68.300003,71.800003,68.800003
20161007233000,258.299988,204.589996,79.206352,53,55.599998,100,68.300003,71.800003,68.800003
20161007234500,258.299988,204.589996,79.206352,53,56.299999,100,68.199997,71.800003,68.800003
20161008000000,258.299988,202.539993,78.4127,53,55.200001,100,68.199997,71.800003,68.800003
20161008001500,258.299988,202.539993,78.4127,53,55.900002,100,68.199997,71.800003,68.800003
20161008003000,258.299988,202.539993,78.4127,53,55.200001,100,68.199997,71.800003,68.800003
20161008004500,258.299988,202.539993,78.4127,53,55.900002,100,68.199997,71.800003,68.800003
20161008010000,258.299988,202.539993,78.4127,53,55.900002,100,68.199997,71.800003,68.800003
20161008011500,258.299988,207.460007,80.317467,54,62.599998,100,68.300003,71.800003,68.800003
20161008013000,258.299988,207.460007,80.317467,54,55.599998,100,68.199997,71.800003,68.800003
20161008014500,258.299988,204.589996,79.206352,54,56.799999,100,68.199997,71.800003,68.800003
20161008020000,258.299988,204.589996,79.206352,54,55.200001,100,68.199997,71.800003,68.800003
20161008021500,258.299988,204.589996,79.206352,54,55.200001,100,68.199997,71.800003,68.800003
20161008023000,258.299988,204.589996,79.206352,54,56.799999,100,68.099998,71.800003,68.800003
20161008024500,258.299988,204.589996,79.206352,54,55.900002,100,68.099998,71.800003,68.800003
20161008030000,258.299988,204.589996,79.206352,54,55.900002,100,68.099998,71.800003,68.800003
20161008031500,258.299988,204.589996,79.206352,54,56.700001,100,68.099998,71.800003,68.800003
20161008033000,258.299988,204.589996,79.206352,54,54.700001,100,68.099998,71.800003,68.800003
20161008034500,258.299988,204.589996,79.206352,54,55.599998,100,68.099998,71.800003,68.800003
20161008040000,258.299988,207.050003,80.158735,54,56.700001,100,68.0,71.800003,68.800003
20161008041500,258.299988,204.589996,79.206352,54,57.5,100,68.0,71.800003,68.800003
20161008043000,258.299988,204.589996,79.206352,54,64.400002,100,68.099998,71.800003,68.800003
20161008044500,258.299988,204.589996,79.206352,54,77.300003,100,68.199997,71.800003,68.800003
20161008050000,258.299988,204.589996,79.206352,54,81.300003,100,68.400002,71.800003,68.800003
20161008051500,258.299988,204.589996,79.206352,54,77.300003,100,68.699997,71.800003,68.800003
20161008053000,258.299988,204.589996,79.206352,54,84.900002,100,68.900002,71.800003,68.800003
20161008054500,258.299988,204.589996,79.206352,54,56.799999,0,69.099998,71.800003,68.800003
20161008060000,258.299988,207.050003,80.158735,54,55.099998,0,68.800003,71.800003,68.800003
20161008061500,258.299988,207.050003,80.158735,54,55.099998,0,68.699997,71.800003,68.800003
20161008063000,258.299988,203.770004,78.888894,54,55.099998,0,68.699997,71.800003,68.800003
20161008064500,258.299988,205.820007,79.682546,54,55.099998,0,68.599998,71.800003,68.800003
20161008070000,258.299988,205.820007,79.682546,54,55.900002,0,68.599998,71.800003,68.800003
20161008071500,258.299988,203.360001,78.730163,54,54.700001,100,68.400002,71.800003,68.800003
20161008073000,258.299988,205.820007,79.682546,54,55.700001,100,68.400002,71.800003,68.800003
20161008074500,258.299988,203.360001,78.730163,54,55.700001,100,68.300003,71.800003,68.800003
20161008080000,258.299988,203.360001,78.730163,54,55.700001,100,68.300003,71.800003,68.800003
20161008081500,258.299988,203.360001,78.730163,54,54.799999,100,68.199997,71.800003,68.800003
20161008083000,258.299988,203.360001,78.730163,54,56.799999,100,68.199997,71.800003,68.800003
20161008084500,258.299988,203.360001,78.730163,54,55.5,100,68.099998,71.800003,68.800003
20161008090000,258.299988,203.360001,78.730163,54,55.5,100,68.099998,71.800003,68.800003
20161008091500,258.299988,209.100006,80.952387,53,55.5,100,68.099998,71.800003,68.800003
20161008093000,258.299988,209.100006,80.952387,53,55.5,100,68.099998,71.800003,68.800003
20161008094500,258.299988,209.100006,80.952387,53,54.700001,100,68.099998,71.800003,68.800003
20161008100000,258.299988,209.100006,80.952387,53,57.099998,100,68.099998,71.800003,68.800003
20161008101500,258.299988,209.100006,80.952387,53,55.599998,100,68.0,71.800003,68.800003
20161008103000,258.299988,209.100006,80.952387,53,56.299999,100,67.900002,71.800003,68.800003
20161008104500,258.299988,209.100006,80.952387,53,65.300003,100,68.099998,71.800003,68.800003
20161008110000,258.299988,209.100006,80.952387,53,81.099998,100,68.199997,71.800003,68.800003
20161008111500,258.299988,203.770004,78.888894,53,79.199997,100,68.5,71.800003,68.800003
20161008113000,258.299988,206.229996,79.841272,53,77.800003,100,68.699997,71.800003,68.800003
20161008114500,258.299988,206.229996,79.841272,53,77.800003,100,68.900002,71.800003,68.800003
20161008120000,258.299988,206.229996,79.841272,53,60.400002,0,69.099998,71.800003,68.800003
20161008121500,258.299988,206.229996,79.841272,53,56.0,0,69.0,71.800003,68.800003
20161008123000,258.299988,206.229996,79.841272,53,54.700001,0,68.800003,71.800003,68.800003
20161008124500,258.299988,206.229996,79.841272,53,54.700001,0,68.699997,71.800003,68.800003
20161008130000,258.299988,206.229996,79.841272,53,54.700001,0,68.599998,71.800003,68.800003
20161008131500,258.299988,206.229996,79.841272,53,54.700001,100,68.5,71.800003,68.800003
20161008133000,258.299988,206.229996,79.841272,53,55.799999,100,68.400002,71.800003,68.800003
20161008134500,258.299988,206.229996,79.841272,53,55.799999,100,68.400002,71.800003,68.800003
20161008140000,258.299988,201.309998,77.936511,53,55.799999,100,68.300003,71.800003,68.800003
20161008141500,258.299988,203.360001,78.730163,53,55.799999,100,68.300003,71.800003,68.800003
20161008143000,258.299988,203.360001,78.730163,53,55.799999,100,68.300003,71.800003,68.800003
20161008144500,258.299988,203.360001,78.730163,53,55.200001,100,68.300003,71.800003,68.800003
20161008150000,258.299988,203.360001,78.730163,53,55.200001,100,68.199997,71.800003,68.800003
20161008151500,258.299988,203.360001,78.730163,53,56.0,100,68.199997,71.800003,68.800003
20161008153000,258.299988,203.360001,78.730163,53,56.0,100,68.199997,71.800003,68.800003
20161008154500,258.299988,203.360001,78.730163,53,55.200001,100,68.199997,71.800003,68.800003
20161008160000,258.299988,203.360001,78.730163,53,56.0,100,68.199997,71.800003,68.800003
20161008161500,258.299988,203.360001,78.730163,53,56.0,100,68.199997,71.800003,68.800003
20161008163000,258.299988,203.360001,78.730163,53,55.200001,100,68.199997,71.800003,68.800003
20161008164500,258.299988,201.309998,77.936511,53,55.200001,100,68.199997,71.800003,68.800003
20161008170000,258.299988,203.770004,78.888894,53,55.900002,100,68.199997,71.800003,68.800003
20161008171500,258.299988,203.770004,78.888894,53,58.0,100,68.300003,71.800003,68.800003
20161008173000,258.299988,203.770004,78.888894,53,54.700001,100,68.300003,71.800003,68.800003
20161008174500,258.299988,203.770004,78.888894,53,55.599998,100,68.300003,71.800003,68.800003
20161008180000,258.299988,203.770004,78.888894,53,57.099998,100,68.300003,71.800003,68.800003
20161008181500,258.299988,201.309998,77.936511,53,61.5,100,68.400002,71.800003,68.800003
20161008183000,258.299988,201.309998,77.936511,53,58.799999,100,68.400002,71.800003,68.800003
20161008184500,258.299988,201.309998,77.936511,53,66.300003,100,68.5,71.800003,68.800003
20161008190000,258.299988,207.050003,80.158735,53,64.0,100,68.599998,71.800003,68.800003
20161008191500,258.299988,204.589996,79.206352,53,62.0,100,68.699997,71.800003,68.800003
20161008193000,258.299988,204.589996,79.206352,53,64.800003,100,68.699997,71.800003,68.800003
20161008194500,258.299988,204.589996,79.206352,53,64.800003,100,68.800003,71.800003,68.800003
20161008200000,258.299988,208.279999,80.634924,53,62.799999,100,68.800003,71.800003,68.800003
20161008201500,258.299988,205.820007,79.682546,53,66.199997,100,68.900002,71.800003,68.800003
20161008203000,258.299988,205.820007,79.682546,53,64.0,100,68.900002,71.800003,68.800003
20161008204500,258.299988,205.820007,79.682546,53,63.299999,100,69.0,71.800003,68.800003
20161008210000,258.299988,205.820007,79.682546,53,65.300003,100,69.0,71.800003,68.800003
20161008211500,258.299988,205.820007,79.682546,53,55.400002,0,68.900002,71.800003,68.800003
20161008213000,258.299988,209.509995,81.111113,53,55.400002,0,68.800003,71.800003,68.800003
20161008214500,258.299988,209.509995,81.111113,53,55.400002,0,68.699997,71.800003,68.800003
20161008220000,258.299988,209.509995,81.111113,53,55.400002,0,68.699997,71.800003,68.800003
20161008221500,258.299988,209.509995,81.111113,53,55.400002,0,68.599998,71.800003,68.800003
20161008223000,258.299988,209.509995,81.111113,53,54.299999,100,68.5,71.800003,68.800003
20161008224500,258.299988,209.509995,81.111113,53,55.900002,100,68.5,71.800003,68.800003
20161008230000,258.299988,209.509995,81.111113,53,55.200001,100,68.400002,71.800003,68.800003
20161008231500,258.299988,209.509995,81.111113,53,53.5,100,68.300003,71.800003,68.800003
20161008233000,258.299988,209.509995,81.111113,53,56.400002,100,68.300003,71.800003,68.800003
20161008234500,258.299988,207.050003,80.158735,53,54.299999,100,68.300003,71.800003,68.800003
20161009000000,258.299988,207.050003,80.158735,53,54.299999,100,68.199997,71.800003,68.800003
20161009001500,258.299988,209.509995,81.111113,53,55.299999,100,68.099998,71.800003,68.800003
20161009003000,258.299988,207.050003,80.158735,53,55.900002,100,68.099998,71.800003,68.800003
20161009004500,258.299988,207.050003,80.158735,53,53.400002,100,68.099998,71.800003,68.800003
20161009010000,258.299988,207.050003,80.158735,53,53.400002,100,67.900002,71.800003,68.800003
20161009011500,258.299988,207.050003,80.158735,53,54.799999,100,67.900002,71.800003,68.800003
20161009013000,258.299988,207.050003,80.158735,53,54.799999,100,67.800003,71.800003,68.800003
20161009014500,258.299988,207.050003,80.158735,53,56.700001,100,67.800003,71.800003,68.800003
20161009020000,258.299988,207.050003,80.158735,53,76.099998,100,67.900002,71.800003,68.800003
20161009021500,258.299988,207.050003,80.158735,53,80.099998,100,68.199997,71.800003,68.800003
20161009023000,258.299988,207.050003,80.158735,53,79.099998,100,68.400002,71.800003,68.800003
20161009024500,258.299988,207.050003,80.158735,53,84.5,100,68.599998,71.800003,68.800003
20161009030000,258.299988,207.050003,80.158735,53,77.699997,100,68.800003,71.800003,68.800003
20161009031500,258.299988,207.050003,80.158735,53,86.199997,100,69.0,71.800003,68.800003
20161009033000,258.299988,209.509995,81.111113,53,51.900002,0,68.800003,71.800003,68.800003
20161009034500,258.299988,204.589996,79.206352,52,51.900002,100,68.400002,71.800003,68.800003
20161009040000,258.299988,204.589996,79.206352,52,51.099998,100,68.199997,71.800003,68.800003
20161009041500,258.299988,204.589996,79.206352,52,51.099998,100,67.900002,71.800003,68.800003
20161009043000,258.299988,204.589996,79.206352,52,51.099998,100,67.800003,71.800003,68.800003
20161009044500,258.299988,204.589996,79.206352,52,51.099998,100,67.699997,71.800003,68.800003
20161009050000,258.299988,204.589996,79.206352,52,51.099998,100,67.599998,71.800003,68.800003
20161009051500,258.299988,204.589996,79.206352,52,51.099998,100,67.400002,71.800003,68.800003
20161009053000,258.299988,204.589996,79.206352,52,64.800003,100,67.400002,71.800003,68.800003
20161009054500,258.299988,204.589996,79.206352,52,86.800003,100,67.800003,71.800003,68.800003
20161009060000,258.299988,207.460007,80.317467,52,78.300003,100,67.900002,71.800003,68.800003
20161009061500,258.299988,204.589996,79.206352,52,85.199997,100,68.099998,71.800003,68.800003
20161009063000,258.299988,204.589996,79.206352,52,79.199997,100,68.300003,71.800003,68.800003
20161009064500,258.299988,204.589996,79.206352,52,88.599998,100,68.400002,71.800003,68.800003
20161009070000,258.299988,207.050003,80.158735,52,77.300003,100,68.599998,71.800003,68.800003
20161009071500,258.299988,207.050003,80.158735,52,86.900002,100,68.800003,71.800003,68.800003
20161009073000,258.299988,207.050003,80.158735,52,80.099998,100,68.900002,71.800003,68.800003
20161009074500,258.299988,207.050003,80.158735,52,55.599998,0,69.099998,71.800003,68.800003
20161009080000,258.299988,207.050003,80.158735,52,50.700001,100,68.400002,71.800003,68.800003
20161009081500,258.299988,207.050003,80.158735,52,51.400002,100,68.099998,71.800003,68.800003
20161009083000,258.299988,207.050003,80.158735,52,51.400002,100,67.900002,71.800003,68.800003
20161009084500,258.299988,207.050003,80.158735,52,51.400002,100,67.699997,71.800003,68.800003
20161009090000,258.299988,207.050003,80.158735,52,51.400002,100,67.599998,71.800003,68.800003
20161009091500,258.299988,207.050003,80.158735,52,52.200001,100,67.400002,71.800003,68.800003
20161009093000,258.299988,207.050003,80.158735,52,53.099998,100,67.300003,71.800003,68.800003
20161009094500,258.299988,207.050003,80.158735,52,81.599998,100,67.599998,71.800003,68.800003
20161009100000,258.299988,207.050003,80.158735,52,76.400002,100,67.900002,71.800003,68.800003
20161009101500,258.299988,207.050003,80.158735,52,89.199997,100,68.099998,71.800003,68.800003
20161009103000,258.299988,204.589996,79.206352,52,80.199997,100,68.199997,71.800003,68.800003
20161009104500,258.299988,204.589996,79.206352,52,90.400002,100,68.400002,71.800003,68.800003
20161009110000,258.299988,202.539993,78.4127,52,81.800003,100,68.699997,71.800003,68.800003
20161009111500,258.299988,202.539993,78.4127,52,81.800003,100,68.900002,71.800003,68.800003
20161009113000,258.299988,205.0,79.365083,52,81.800003,100,69.099998,71.800003,68.800003
20161009114500,258.299988,205.0,79.365083,52,52.700001,0,68.800003,71.800003,68.800003
20161009120000,258.299988,205.0,79.365083,52,52.700001,100,68.400002,71.800003,68.800003
20161009121500,258.299988,205.0,79.365083,52,54.400002,100,68.300003,71.800003,68.800003
20161009123000,258.299988,205.0,79.365083,52,54.400002,100,68.199997,71.800003,68.800003
20161009124500,258.299988,205.0,79.365083,52,52.099998,100,68.099998,71.800003,68.800003
20161009130000,258.299988,202.539993,78.4127,52,54.700001,100,68.0,71.800003,68.800003
20161009131500,258.299988,202.539993,78.4127,52,55.900002,100,68.0,71.800003,68.800003
20161009133000,258.299988,202.539993,78.4127,52,52.700001,100,67.900002,71.800003,68.800003
20161009134500,258.299988,202.539993,78.4127,52,54.700001,100,67.800003,71.800003,68.800003
20161009140000,258.299988,202.539993,78.4127,52,56.400002,100,67.800003,71.800003,68.800003
20161009141500,258.299988,202.539993,78.4127,52,53.900002,100,67.800003,71.800003,68.800003
20161009143000,258.299988,202.539993,78.4127,52,69.099998,100,67.800003,71.800003,68.800003
20161009144500,258.299988,204.589996,79.206352,52,78.699997,100,68.099998,71.800003,68.800003
20161009150000,258.299988,202.539993,78.4127,52,81.599998,100,68.400002,71.800003,68.800003
20161009151500,258.299988,198.440002,76.825401,52,84.400002,100,68.599998,71.800003,68.800003
20161009153000,258.299988,198.440002,76.825401,52,78.699997,100,68.800003,71.800003,68.800003
20161009154500,258.299988,198.440002,76.825401,52,78.699997,100,69.099998,71.800003,68.800003
20161009160000,258.299988,202.130005,78.253974,52,53.099998,0,68.800003,71.800003,68.800003
20161009161500,258.299988,202.130005,78.253974,52,55.200001,0,68.699997,71.800003,68.800003
20161009163000,258.299988,202.130005,78.253974,52,53.099998,0,68.599998,71.800003,68.800003
20161009164500,258.299988,202.130005,78.253974,52,53.099998,100,68.300003,71.800003,68.800003
20161009170000,258.299988,202.130005,78.253974,52,54.299999,100,68.400002,71.800003,68.800003
20161009171500,258.299988,202.130005,78.253974,52,52.599998,100,68.300003,71.800003,68.800003
20161009173000,258.299988,202.130005,78.253974,52,53.5,100,68.099998,71.800003,68.800003
20161009174500,258.299988,202.130005,78.253974,52,54.700001,100,68.199997,71.800003,68.800003
20161009180000,258.299988,202.130005,78.253974,52,52.700001,100,68.099998,71.800003,68.800003
20161009181500,258.299988,200.080002,77.460322,52,55.099998,100,68.099998,71.800003,68.800003
20161009183000,258.299988,203.360001,78.730163,52,55.099998,100,68.099998,71.800003,68.800003
20161009184500,258.299988,200.899994,77.777779,52,53.099998,100,68.099998,71.800003,68.800003
20161009190000,258.299988,200.899994,77.777779,52,54.599998,100,68.0,71.800003,68.800003
20161009191500,258.299988,200.899994,77.777779,53,55.200001,100,68.0,71.800003,68.800003
20161009193000,258.299988,200.899994,77.777779,53,53.5,100,67.900002,71.800003,68.800003
20161009194500,258.299988,200.899994,77.777779,53,56.299999,100,67.900002,71.800003,68.800003
20161009200000,258.299988,200.899994,77.777779,53,68.599998,100,68.099998,71.800003,68.800003
20161009201500,258.299988,203.770004,78.888894,53,74.900002,100,68.300003,71.800003,68.800003
20161009203000,258.299988,201.309998,77.936511,53,77.800003,100,68.5,71.800003,68.800003
20161009204500,258.299988,201.309998,77.936511,53,82.099998,100,68.699997,71.800003,68.800003
20161009210000,258.299988,203.770004,78.888894,53,78.199997,100,68.900002,71.800003,68.800003
20161009211500,258.299988,203.770004,78.888894,53,54.299999,0,69.099998,71.800003,68.800003
20161009213000,258.299988,200.899994,77.777779,53,55.099998,0,68.699997,71.800003,68.800003
20161009214500,258.299988,200.899994,77.777779,53,55.099998,0,68.699997,71.800003,68.800003
20161009220000,258.299988,200.899994,77.777779,53,53.099998,0,68.599998,71.800003,68.800003
20161009221500,258.299988,203.360001,78.730163,54,53.099998,100,68.400002,71.800003,68.800003
20161009223000,258.299988,203.360001,78.730163,54,54.299999,100,68.400002,71.800003,68.800003
20161009224500,258.299988,203.360001,78.730163,54,54.299999,100,68.300003,71.800003,68.800003
20161009230000,258.299988,201.309998,77.936511,54,52.599998,100,68.199997,71.800003,68.800003
20161009231500,258.299988,204.589996,79.206352,54,53.900002,100,68.099998,71.800003,68.800003
20161009233000,258.299988,204.589996,79.206352,54,53.900002,100,68.099998,71.800003,68.800003
20161009234500,258.299988,204.589996,79.206352,54,53.900002,100,68.099998,71.800003,68.800003
20161010000000,258.299988,204.589996,79.206352,54,53.900002,100,68.0,71.800003,68.800003
20161010001500,258.299988,201.309998,77.936511,54,53.900002,100,67.900002,71.800003,68.800003
20161010003000,258.299988,203.770004,78.888894,54,52.700001,100,67.800003,71.800003,68.800003
20161010004500,258.299988,201.309998,77.936511,54,53.5,100,67.699997,71.800003,68.800003
20161010010000,258.299988,205.0,79.365083,54,64.400002,100,67.800003,71.800003,68.800003
20161010011500,258.299988,205.0,79.365083,54,83.099998,100,68.099998,71.800003,68.800003
20161010013000,258.299988,205.0,79.365083,54,78.800003,100,68.300003,71.800003,68.800003
20161010014500,258.299988,205.0,79.365083,54,84.300003,100,68.5,71.800003,68.800003
20161010020000,258.299988,202.130005,78.253974,54,79.199997,100,68.699997,71.800003,68.800003
20161010021500,258.299988,202.130005,78.253974,54,86.800003,100,68.900002,71.800003,68.800003
20161010023000,258.299988,207.050003,80.158735,54,54.299999,0,69.099998,71.800003,68.800003
20161010024500,258.299988,203.360001,78.730163,54,53.099998,0,68.699997,71.800003,68.800003
20161010030000,258.299988,205.820007,79.682546,54,53.099998,100,68.5,71.800003,68.800003
20161010031500,258.299988,203.360001,78.730163,54,53.099998,100,68.300003,71.800003,68.800003
20161010033000,258.299988,203.360001,78.730163,54,53.099998,100,68.199997,71.800003,68.800003
20161010034500,258.299988,203.360001,78.730163,54,53.099998,100,68.099998,71.800003,68.800003
20161010040000,258.299988,203.360001,78.730163,54,53.099998,100,67.900002,71.800003,68.800003
20161010041500,258.299988,207.050003,80.158735,54,53.099998,100,67.900002,71.800003,68.800003
20161010043000,258.299988,207.050003,80.158735,54,53.099998,100,67.699997,71.800003,68.800003
20161010044500,258.299988,207.050003,80.158735,54,53.099998,100,67.699997,71.800003,68.800003
20161010050000,258.299988,207.050003,80.158735,54,53.099998,100,67.599998,71.800003,68.800003
20161010051500,258.299988,204.589996,79.206352,54,64.5,100,67.599998,71.800003,68.800003
20161010053000,258.299988,210.330002,81.428576,53,77.300003,100,67.900002,71.800003,68.800003
20161010054500,258.299988,210.330002,81.428576,53,88.599998,100,68.099998,71.800003,68.800003
20161010060000,258.299988,210.330002,81.428576,53,80.199997,100,68.199997,71.800003,68.800003
20161010061500,258.299988,210.330002,81.428576,53,87.300003,100,68.400002,71.800003,68.800003
20161010063000,258.299988,207.460007,80.317467,53,85.0,100,68.599998,71.800003,68.800003
20161010064500,258.299988,207.460007,80.317467,53,80.699997,100,68.800003,71.800003,68.800003
20161010070000,258.299988,207.460007,80.317467,53,71.300003,0,69.099998,71.800003,68.800003
20161010071500,258.299988,207.460007,80.317467,53,51.900002,0,68.699997,71.800003,68.800003
20161010073000,258.299988,207.460007,80.317467,53,51.900002,100,68.400002,71.800003,68.800003
20161010074500,258.299988,207.460007,80.317467,53,51.900002,100,68.199997,71.800003,68.800003
20161010080000,258.299988,207.460007,80.317467,53,52.599998,100,68.099998,71.800003,68.800003
20161010081500,258.299988,205.0,79.365083,53,52.599998,100,67.800003,71.800003,68.800003
20161010083000,258.299988,205.0,79.365083,53,53.5,100,67.699997,71.800003,68.800003
20161010084500,258.299988,205.0,79.365083,53,53.5,100,67.599998,71.800003,68.800003
20161010090000,258.299988,207.050003,80.158735,53,53.5,100,67.400002,71.800003,68.800003
20161010091500,258.299988,207.050003,80.158735,53,64.599998,100,67.5,71.800003,68.800003
20161010093000,258.299988,204.589996,79.206352,53,77.800003,100,68.0,71.800003,68.800003
20161010094500,258.299988,204.589996,79.206352,53,83.099998,100,68.300003,71.800003,68.800003
20161010100000,258.299988,202.539993,78.4127,53,78.699997,100,68.599998,71.800003,68.800003
20161010101500,258.299988,202.539993,78.4127,53,83.199997,100,68.800003,71.800003,68.800003
20161010103000,258.299988,202.539993,78.4127,53,60.599998,0,69.099998,71.800003,68.800003
20161010104500,258.299988,202.539993,78.4127,53,56.700001,0,68.599998,71.800003,68.800003
20161010110000,258.299988,200.080002,77.460322,53,55.200001,100,68.400002,71.800003,68.800003
20161010111500,258.299988,200.080002,77.460322,53,55.200001,100,68.300003,71.800003,68.800003
20161010113000,258.299988,200.080002,77.460322,53,56.0,100,68.300003,71.800003,68.800003
20161010114500,258.299988,204.589996,79.206352,54,54.700001,100,68.199997,71.800003,68.800003
20161010120000,258.299988,204.589996,79.206352,54,54.700001,100,68.099998,71.800003,68.800003
20161010121500,258.299988,204.589996,79.206352,54,54.700001,100,68.199997,71.800003,68.800003
20161010123000,258.299988,204.589996,79.206352,54,54.700001,100,68.199997,71.800003,68.800003
20161010124500,258.299988,204.589996,79.206352,54,55.5,100,68.099998,71.800003,68.800003
20161010130000,258.299988,200.899994,77.777779,54,56.299999,100,68.199997,71.800003,68.800003
20161010131500,258.299988,203.360001,78.730163,54,56.299999,100,68.099998,71.800003,68.800003
20161010133000,258.299988,203.360001,78.730163,54,56.299999,100,68.099998,71.800003,68.800003
20161010134500,258.299988,203.360001,78.730163,54,56.299999,100,68.099998,71.800003,68.800003
20161010140000,258.299988,203.360001,78.730163,54,56.299999,100,68.099998,71.800003,68.800003
20161010141500,258.299988,203.360001,78.730163,54,56.299999,100,68.099998,71.800003,68.800003
20161010143000,258.299988,203.360001,78.730163,54,59.099998,100,68.0,71.800003,68.800003
20161010144500,258.299988,203.360001,78.730163,54,66.300003,100,68.199997,71.800003,68.800003
20161010150000,258.299988,203.360001,78.730163,54,70.599998,100,68.400002,71.800003,68.800003
20161010151500,258.299988,203.360001,78.730163,54,70.599998,100,68.599998,71.800003,68.800003
20161010153000,258.299988,206.229996,79.841272,54,68.199997,100,68.699997,71.800003,68.800003
20161010154500,258.299988,200.899994,77.777779,54,68.199997,100,68.800003,71.800003,68.800003
20161010160000,258.299988,205.820007,79.682546,54,69.199997,100,68.900002,71.800003,68.800003
20161010161500,258.299988,203.360001,78.730163,54,57.5,0,69.099998,71.800003,68.800003
20161010163000,258.299988,203.360001,78.730163,54,54.700001,0,68.800003,71.800003,68.800003
20161010164500,258.299988,203.360001,78.730163,54,54.700001,0,68.800003,71.800003,68.800003
20161010170000,258.299988,203.360001,78.730163,54,55.5,0,68.699997,71.800003,68.800003
20161010171500,258.299988,207.460007,80.317467,54,55.5,0,68.699997,71.800003,68.800003
20161010173000,258.299988,207.460007,80.317467,54,55.5,0,68.699997,71.800003,68.800003
20161010174500,258.299988,207.460007,80.317467,54,55.5,0,68.599998,71.800003,68.800003
20161010180000,258.299988,207.460007,80.317467,53,55.5,0,68.599998,71.800003,68.800003
20161010181500,258.299988,207.460007,80.317467,53,55.5,0,68.599998,71.800003,68.800003
20161010183000,258.299988,207.460007,80.317467,53,55.5,0,68.599998,71.800003,68.800003
20161010184500,258.299988,207.460007,80.317467,53,56.400002,0,68.599998,71.800003,68.800003
20161010190000,258.299988,207.460007,80.317467,53,54.700001,0,68.599998,71.800003,68.800003
20161010191500,258.299988,207.460007,80.317467,53,55.5,100,68.400002,71.800003,68.800003
20161010193000,258.299988,207.460007,80.317467,53,55.5,100,68.400002,71.800003,68.800003
20161010194500,258.299988,207.460007,80.317467,53,55.5,100,68.400002,71.800003,68.800003
20161010200000,258.299988,207.460007,80.317467,53,56.400002,100,68.400002,71.800003,68.800003
20161010201500,258.299988,207.460007,80.317467,53,55.200001,100,68.400002,71.800003,68.800003
20161010203000,258.299988,207.460007,80.317467,53,55.200001,100,68.300003,71.800003,68.800003
20161010204500,258.299988,207.460007,80.317467,53,55.200001,100,68.300003,71.800003,68.800003
20161010210000,258.299988,207.460007,80.317467,53,55.200001,100,68.300003,71.800003,68.800003
20161010211500,258.299988,207.460007,80.317467,53,56.299999,100,68.300003,71.800003,68.800003
20161010213000,258.299988,207.460007,80.317467,53,56.299999,100,68.300003,71.800003,68.800003
20161010214500,258.299988,207.460007,80.317467,53,56.299999,100,68.300003,71.800003,68.800003
20161010220000,258.299988,210.330002,81.428576,53,55.599998,100,68.199997,71.800003,68.800003
20161010221500,258.299988,205.0,79.365083,53,55.599998,100,68.199997,71.800003,68.800003
20161010223000,258.299988,207.460007,80.317467,53,56.299999,100,68.199997,71.800003,68.800003
20161010224500,258.299988,207.460007,80.317467,53,57.200001,100,68.199997,71.800003,68.800003
20161010230000,258.299988,207.460007,80.317467,53,55.200001,100,68.199997,71.800003,68.800003
20161010231500,258.299988,207.460007,80.317467,53,55.200001,100,68.099998,71.800003,68.800003
20161010233000,258.299988,207.460007,80.317467,53,57.900002,100,68.099998,71.800003,68.800003
20161010234500,258.299988,204.589996,79.206352,53,57.900002,100,68.099998,71.800003,68.800003
20161011000000,258.299988,204.589996,79.206352,53,64.5,100,68.199997,71.800003,68.800003
20161011001500,258.299988,204.589996,79.206352,53,71.5,100,68.400002,71.800003,68.800003
20161011003000,258.299988,204.589996,79.206352,53,77.199997,100,68.5,71.800003,68.800003
20161011004500,258.299988,204.589996,79.206352,53,74.5,100,68.699997,71.800003,68.800003
20161011010000,258.299988,204.589996,79.206352,53,73.5,100,68.800003,71.800003,68.800003
20161011011500,258.299988,204.589996,79.206352,53,70.599998,100,69.0,71.800003,68.800003
20161011013000,258.299988,209.100006,80.952387,53,56.400002,0,69.099998,71.800003,68.800003
