PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161011014500,258.299988,209.100006,80.952387,53,56.400002,0,68.800003,71.800003,68.800003
20161011020000,258.299988,209.100006,80.952387,53,55.5,0,68.699997,71.800003,68.800003
20161011021500,258.299988,205.820007,79.682546,53,54.299999,0,68.599998,71.800003,68.800003
20161011023000,258.299988,205.820007,79.682546,53,55.900002,100,68.5,71.800003,68.800003
20161011024500,258.299988,205.820007,79.682546,53,55.900002,100,68.400002,71.800003,68.800003
20161011030000,258.299988,205.820007,79.682546,53,54.700001,100,68.300003,71.800003,68.800003
20161011031500,258.299988,205.820007,79.682546,53,56.299999,100,68.300003,71.800003,68.800003
20161011033000,258.299988,208.279999,80.634924,53,55.599998,100,68.199997,71.800003,68.800003
20161011034500,258.299988,208.279999,80.634924,53,54.700001,100,68.199997,71.800003,68.800003
20161011040000,258.299988,208.279999,80.634924,53,55.5,100,68.099998,71.800003,68.800003
20161011041500,258.299988,208.279999,80.634924,53,55.5,100,68.099998,71.800003,68.800003
20161011043000,258.299988,208.279999,80.634924,53,56.299999,100,68.0,71.800003,68.800003
20161011044500,258.299988,208.279999,80.634924,53,56.299999,100,68.0,71.800003,68.800003
20161011050000,258.299988,208.279999,80.634924,53,56.299999,100,68.0,71.800003,68.800003
20161011051500,258.299988,208.279999,80.634924,53,56.299999,100,67.900002,71.800003,68.800003
20161011053000,258.299988,208.279999,80.634924,53,55.5,100,67.900002,71.800003,68.800003
20161011054500,258.299988,208.279999,80.634924,53,64.0,100,67.900002,71.800003,68.800003
20161011060000,258.299988,211.559998,81.904765,53,75.900002,100,68.099998,71.800003,68.800003
20161011061500,258.299988,208.279999,80.634924,53,81.0,100,68.400002,71.800003,68.800003
20161011063000,258.299988,208.279999,80.634924,53,81.0,100,68.599998,71.800003,68.800003
20161011064500,258.299988,208.279999,80.634924,53,77.300003,100,68.800003,71.800003,68.800003
20161011070000,258.299988,205.820007,79.682546,53,58.400002,0,69.099998,71.800003,68.800003
20161011071500,258.299988,205.820007,79.682546,53,55.5,0,68.699997,71.800003,68.800003
20161011073000,258.299988,205.820007,79.682546,53,56.700001,100,68.400002,71.800003,68.800003
20161011074500,258.299988,205.820007,79.682546,53,55.599998,100,68.300003,71.800003,68.800003
20161011080000,258.299988,205.820007,79.682546,53,55.599998,100,68.199997,71.800003,68.800003
20161011081500,258.299988,205.820007,79.682546,53,56.700001,100,68.099998,71.800003,68.800003
20161011083000,258.299988,205.820007,79.682546,53,54.700001,100,68.099998,71.800003,68.800003
20161011084500,258.299988,205.820007,79.682546,53,54.700001,100,68.0,71.800003,68.800003
20161011090000,258.299988,203.360001,78.730163,53,56.700001,100,67.900002,71.800003,68.800003
20161011091500,258.299988,205.820007,79.682546,53,56.0,100,67.900002,71.800003,68.800003
20161011093000,258.299988,205.820007,79.682546,53,56.0,100,67.900002,71.800003,68.800003
20161011094500,258.299988,205.820007,79.682546,53,56.0,100,67.800003,71.800003,68.800003
20161011100000,258.299988,205.820007,79.682546,53,57.099998,100,67.900002,71.800003,68.800003
20161011101500,258.299988,205.820007,79.682546,53,74.400002,100,68.099998,71.800003,68.800003
20161011103000,258.299988,208.279999,80.634924,53,74.400002,100,68.400002,71.800003,68.800003
20161011104500,258.299988,208.279999,80.634924,53,71.599998,100,68.699997,71.800003,68.800003
20161011110000,258.299988,205.820007,79.682546,53,75.400002,100,68.900002,71.800003,68.800003
20161011111500,258.299988,205.820007,79.682546,53,65.0,0,69.099998,71.800003,68.800003
20161011113000,258.299988,205.820007,79.682546,53,55.900002,0,68.699997,71.800003,68.800003
20161011114500,258.299988,205.820007,79.682546,53,55.900002,0,68.599998,71.800003,68.800003
20161011120000,258.299988,209.100006,80.952387,53,55.900002,0,68.599998,71.800003,68.800003
20161011121500,258.299988,209.100006,80.952387,53,55.900002,0,68.599998,71.800003,68.800003
20161011123000,258.299988,209.100006,80.952387,53,55.900002,0,68.599998,71.800003,68.800003
20161011124500,258.299988,209.100006,80.952387,53,55.200001,0,68.599998,71.800003,68.800003
20161011130000,258.299988,209.100006,80.952387,53,55.200001,100,68.400002,71.800003,68.800003
20161011131500,258.299988,203.770004,78.888894,53,55.900002,100,68.400002,71.800003,68.800003
20161011133000,258.299988,207.460007,80.317467,53,55.200001,100,68.400002,71.800003,68.800003
20161011134500,258.299988,207.460007,80.317467,53,55.200001,100,68.300003,71.800003,68.800003
20161011140000,258.299988,207.460007,80.317467,53,55.200001,100,68.400002,71.800003,68.800003
20161011141500,258.299988,207.460007,80.317467,53,55.200001,100,68.400002,71.800003,68.800003
20161011143000,258.299988,207.460007,80.317467,53,55.200001,100,68.400002,71.800003,68.800003
20161011144500,258.299988,205.0,79.365083,53,55.200001,100,68.300003,71.800003,68.800003
20161011150000,258.299988,205.0,79.365083,53,54.299999,100,68.300003,71.800003,68.800003
20161011151500,258.299988,207.460007,80.317467,53,54.299999,100,68.199997,71.800003,68.800003
20161011153000,258.299988,207.460007,80.317467,53,55.5,100,68.099998,71.800003,68.800003
20161011154500,258.299988,207.460007,80.317467,53,55.5,100,68.099998,71.800003,68.800003
20161011160000,258.299988,207.460007,80.317467,53,55.5,100,68.099998,71.800003,68.800003
20161011161500,258.299988,207.460007,80.317467,53,55.5,100,68.0,71.800003,68.800003
20161011163000,258.299988,207.460007,80.317467,53,55.5,100,67.900002,71.800003,68.800003
20161011164500,258.299988,207.460007,80.317467,53,55.5,100,68.0,71.800003,68.800003
20161011170000,258.299988,207.460007,80.317467,53,56.799999,100,68.099998,71.800003,68.800003
20161011171500,258.299988,207.460007,80.317467,53,65.300003,100,68.199997,71.800003,68.800003
20161011173000,258.299988,207.460007,80.317467,53,65.300003,100,68.5,71.800003,68.800003
20161011174500,258.299988,207.460007,80.317467,53,67.199997,100,68.599998,71.800003,68.800003
20161011180000,258.299988,211.559998,81.904765,53,65.300003,100,68.699997,71.800003,68.800003
20161011181500,258.299988,206.229996,79.841272,53,68.199997,100,68.800003,71.800003,68.800003
20161011183000,258.299988,206.229996,79.841272,53,65.300003,100,68.900002,71.800003,68.800003
20161011184500,258.299988,206.229996,79.841272,53,66.5,100,68.900002,71.800003,68.800003
20161011190000,258.299988,206.229996,79.841272,53,56.700001,0,69.0,71.800003,68.800003
20161011191500,258.299988,206.229996,79.841272,53,54.700001,0,68.800003,71.800003,68.800003
20161011193000,258.299988,206.229996,79.841272,53,54.700001,0,68.699997,71.800003,68.800003
20161011194500,258.299988,206.229996,79.841272,53,54.700001,0,68.699997,71.800003,68.800003
20161011200000,258.299988,206.229996,79.841272,53,54.700001,0,68.599998,71.800003,68.800003
20161011201500,258.299988,206.229996,79.841272,53,54.700001,0,68.599998,71.800003,68.800003
20161011203000,258.299988,206.229996,79.841272,53,54.700001,0,68.599998,71.800003,68.800003
20161011204500,258.299988,206.229996,79.841272,53,54.700001,100,68.5,71.800003,68.800003
20161011210000,258.299988,203.770004,78.888894,53,54.700001,100,68.400002,71.800003,68.800003
20161011211500,258.299988,203.770004,78.888894,53,54.700001,100,68.400002,71.800003,68.800003
20161011213000,258.299988,203.770004,78.888894,53,54.700001,100,68.400002,71.800003,68.800003
20161011214500,258.299988,203.770004,78.888894,53,54.700001,100,68.400002,71.800003,68.800003
20161011220000,258.299988,203.770004,78.888894,53,54.700001,100,68.400002,71.800003,68.800003
20161011221500,258.299988,205.820007,79.682546,53,54.700001,100,68.300003,71.800003,68.800003
20161011223000,258.299988,205.820007,79.682546,53,54.700001,100,68.300003,71.800003,68.800003
20161011224500,258.299988,205.820007,79.682546,53,54.700001,100,68.300003,71.800003,68.800003
20161011230000,258.299988,205.820007,79.682546,53,54.700001,100,68.199997,71.800003,68.800003
20161011231500,258.299988,202.130005,78.253974,53,54.700001,100,68.199997,71.800003,68.800003
20161011233000,258.299988,202.130005,78.253974,53,54.700001,100,68.199997,71.800003,68.800003
20161011234500,258.299988,202.130005,78.253974,53,55.400002,100,68.199997,71.800003,68.800003
20161012000000,258.299988,200.080002,77.460322,53,54.700001,100,68.099998,71.800003,68.800003
20161012001500,258.299988,200.080002,77.460322,53,54.700001,100,68.099998,71.800003,68.800003
20161012003000,258.299988,200.080002,77.460322,53,55.5,100,68.099998,71.800003,68.800003
20161012004500,258.299988,203.360001,78.730163,54,55.5,100,68.099998,71.800003,68.800003
20161012010000,258.299988,203.360001,78.730163,54,55.5,100,68.099998,71.800003,68.800003
20161012011500,258.299988,209.509995,81.111113,55,71.0,100,68.400002,71.800003,68.800003
20161012013000,258.299988,203.770004,78.888894,55,54.700001,100,68.199997,71.800003,68.800003
20161012014500,258.299988,205.820007,79.682546,55,54.700001,100,68.099998,71.800003,68.800003
20161012020000,258.299988,205.820007,79.682546,55,54.700001,100,68.099998,71.800003,68.800003
20161012021500,258.299988,203.360001,78.730163,55,54.700001,100,68.099998,71.800003,68.800003
20161012023000,258.299988,207.460007,80.317467,55,54.700001,100,67.900002,71.800003,68.800003
20161012024500,258.299988,205.0,79.365083,55,54.700001,100,67.900002,71.800003,68.800003
20161012030000,258.299988,205.0,79.365083,55,54.700001,100,67.900002,71.800003,68.800003
20161012031500,258.299988,205.0,79.365083,55,54.700001,100,67.900002,71.800003,68.800003
20161012033000,258.299988,205.0,79.365083,55,54.700001,100,67.800003,71.800003,68.800003
20161012034500,258.299988,205.0,79.365083,55,63.599998,100,67.900002,71.800003,68.800003
20161012040000,258.299988,205.0,79.365083,55,79.099998,100,68.099998,71.800003,68.800003
20161012041500,258.299988,205.0,79.365083,55,76.900002,100,68.400002,71.800003,68.800003
20161012043000,258.299988,205.0,79.365083,55,80.199997,100,68.599998,71.800003,68.800003
20161012044500,258.299988,205.0,79.365083,55,84.400002,100,68.800003,71.800003,68.800003
20161012050000,258.299988,205.0,79.365083,55,76.400002,100,69.0,71.800003,68.800003
20161012051500,258.299988,205.0,79.365083,55,55.099998,0,68.900002,71.800003,68.800003
20161012053000,258.299988,205.0,79.365083,55,53.900002,0,68.699997,71.800003,68.800003
20161012054500,258.299988,205.0,79.365083,55,53.900002,0,68.599998,71.800003,68.800003
20161012060000,258.299988,205.0,79.365083,55,53.900002,100,68.400002,71.800003,68.800003
20161012061500,258.299988,205.0,79.365083,55,53.900002,100,68.300003,71.800003,68.800003
20161012063000,258.299988,205.0,79.365083,55,53.900002,100,68.199997,71.800003,68.800003
20161012064500,258.299988,205.0,79.365083,55,53.900002,100,68.099998,71.800003,68.800003
20161012070000,258.299988,209.509995,81.111113,55,53.900002,100,68.099998,71.800003,68.800003
20161012071500,258.299988,209.509995,81.111113,54,53.900002,100,67.900002,71.800003,68.800003
20161012073000,258.299988,209.509995,81.111113,54,54.700001,100,67.900002,71.800003,68.800003
20161012074500,258.299988,207.050003,80.158735,54,53.900002,100,67.800003,71.800003,68.800003
20161012080000,258.299988,207.050003,80.158735,54,54.900002,100,67.800003,71.800003,68.800003
20161012081500,258.299988,207.050003,80.158735,54,55.5,100,67.400002,71.800003,68.800003
20161012083000,258.299988,207.050003,80.158735,54,84.900002,100,67.699997,71.800003,68.800003
20161012084500,258.299988,203.360001,78.730163,54,78.300003,100,68.300003,71.800003,68.800003
20161012090000,258.299988,203.360001,78.730163,54,85.0,100,68.599998,71.800003,68.800003
20161012091500,258.299988,201.309998,77.936511,54,79.199997,100,68.800003,71.800003,68.800003
20161012093000,258.299988,201.309998,77.936511,54,59.599998,0,69.0,71.800003,68.800003
20161012094500,258.299988,201.309998,77.936511,54,55.599998,100,68.099998,71.800003,68.800003
20161012100000,258.299988,203.360001,78.730163,54,56.700001,100,67.599998,71.800003,68.800003
20161012101500,258.299988,203.360001,78.730163,54,55.400002,100,67.300003,71.800003,68.800003
20161012103000,258.299988,201.309998,77.936511,54,55.400002,100,67.0,71.800003,68.800003
20161012104500,258.299988,201.309998,77.936511,54,78.099998,100,67.0,71.800003,68.800003
20161012110000,258.299988,201.309998,77.936511,54,86.199997,100,67.800003,71.800003,68.800003
20161012111500,258.299988,206.229996,79.841272,45,88.699997,100,68.199997,71.800003,68.800003
20161012113000,258.299988,206.229996,79.841272,45,86.800003,100,68.599998,71.800003,68.800003
20161012114500,258.299988,206.229996,79.841272,45,80.199997,100,68.900002,71.800003,68.800003
20161012120000,258.299988,209.509995,81.111113,45,55.599998,0,68.599998,71.800003,68.800003
20161012121500,258.299988,207.050003,80.158735,45,54.700001,100,67.800003,71.800003,68.800003
20161012123000,258.299988,207.050003,80.158735,45,54.700001,100,67.400002,71.800003,68.800003
20161012124500,258.299988,207.050003,80.158735,45,54.700001,100,67.199997,71.800003,68.800003
20161012130000,258.299988,207.050003,80.158735,45,55.5,100,66.800003,71.800003,68.800003
20161012131500,258.299988,204.589996,79.206352,45,74.400002,100,67.400002,71.800003,68.800003
20161012133000,258.299988,204.589996,79.206352,45,89.199997,100,67.900002,71.800003,68.800003
20161012134500,258.299988,204.589996,79.206352,45,86.199997,100,68.400002,71.800003,68.800003
20161012140000,258.299988,204.589996,79.206352,45,77.300003,100,68.699997,71.800003,68.800003
20161012141500,258.299988,204.589996,79.206352,45,81.599998,100,68.900002,71.800003,68.800003
20161012143000,258.299988,207.460007,80.317467,45,55.200001,100,68.400002,71.800003,68.800003
20161012144500,258.299988,207.460007,80.317467,45,56.299999,100,67.800003,71.800003,68.800003
20161012150000,258.299988,207.460007,80.317467,45,55.200001,100,67.400002,71.800003,68.800003
20161012151500,258.299988,207.460007,80.317467,45,55.200001,100,67.199997,71.800003,68.800003
20161012153000,258.299988,204.589996,79.206352,45,56.299999,100,66.900002,71.800003,68.800003
20161012154500,258.299988,204.589996,79.206352,45,77.300003,100,67.5,71.800003,68.800003
20161012160000,258.299988,207.050003,80.158735,45,78.699997,100,68.099998,71.800003,68.800003
20161012161500,258.299988,207.050003,80.158735,45,78.699997,100,68.5,71.800003,68.800003
20161012163000,258.299988,207.050003,80.158735,45,77.800003,100,68.800003,71.800003,68.800003
20161012164500,258.299988,207.050003,80.158735,45,59.200001,0,69.099998,71.800003,68.800003
20161012170000,258.299988,207.050003,80.158735,45,54.700001,100,68.0,71.800003,68.800003
20161012171500,258.299988,207.050003,80.158735,45,54.700001,100,67.699997,71.800003,68.800003
20161012173000,258.299988,204.589996,79.206352,45,55.700001,100,67.300003,71.800003,68.800003
20161012174500,258.299988,204.589996,79.206352,45,54.799999,100,67.099998,71.800003,68.800003
20161012180000,258.299988,199.669998,77.30159,45,66.699997,100,67.0,71.800003,68.800003
20161012181500,258.299988,199.669998,77.30159,45,77.800003,100,67.800003,71.800003,68.800003
20161012183000,258.299988,199.669998,77.30159,45,77.800003,100,68.300003,71.800003,68.800003
20161012184500,258.299988,199.669998,77.30159,46,81.5,100,68.699997,71.800003,68.800003
20161012190000,258.299988,199.669998,77.30159,46,85.400002,100,69.099998,71.800003,68.800003
20161012191500,258.299988,204.589996,79.206352,47,56.0,0,69.099998,71.800003,68.800003
20161012193000,258.299988,202.539993,78.4127,47,56.0,0,68.900002,71.800003,68.800003
20161012194500,258.299988,205.820007,79.682546,47,57.200001,0,68.900002,71.800003,68.800003
20161012200000,258.299988,203.360001,78.730163,47,55.200001,0,68.800003,71.800003,68.800003
20161012201500,258.299988,205.820007,79.682546,47,55.200001,0,68.699997,71.800003,68.800003
20161012203000,258.299988,205.820007,79.682546,47,55.900002,0,68.699997,71.800003,68.800003
20161012204500,258.299988,205.820007,79.682546,47,55.900002,0,68.599998,71.800003,68.800003
20161012210000,258.299988,205.820007,79.682546,47,55.900002,0,68.599998,71.800003,68.800003
20161012211500,258.299988,205.820007,79.682546,47,55.200001,100,68.400002,71.800003,68.800003
20161012213000,258.299988,205.820007,79.682546,47,55.900002,100,68.400002,71.800003,68.800003
20161012214500,258.299988,208.279999,80.634924,47,55.900002,100,68.400002,71.800003,68.800003
20161012220000,258.299988,208.279999,80.634924,47,55.900002,100,68.300003,71.800003,68.800003
20161012221500,258.299988,208.279999,80.634924,47,55.200001,100,68.199997,71.800003,68.800003
20161012223000,258.299988,208.279999,80.634924,47,55.900002,100,68.199997,71.800003,68.800003
20161012224500,258.299988,205.820007,79.682546,47,55.900002,100,68.199997,71.800003,68.800003
20161012230000,258.299988,205.820007,79.682546,47,55.200001,100,68.199997,71.800003,68.800003
20161012231500,258.299988,205.820007,79.682546,47,55.200001,100,68.099998,71.800003,68.800003
20161012233000,258.299988,205.820007,79.682546,47,55.200001,100,68.099998,71.800003,68.800003
20161012234500,258.299988,205.820007,79.682546,47,55.200001,100,68.0,71.800003,68.800003
20161013000000,258.299988,205.820007,79.682546,47,55.200001,100,67.900002,71.800003,68.800003
20161013001500,258.299988,205.820007,79.682546,47,55.900002,100,67.900002,71.800003,68.800003
20161013003000,258.299988,205.820007,79.682546,47,57.900002,100,67.800003,71.800003,68.800003
20161013004500,258.299988,205.820007,79.682546,47,70.5,100,68.0,71.800003,68.800003
20161013010000,258.299988,209.100006,80.952387,47,82.599998,100,68.300003,71.800003,68.800003
20161013011500,258.299988,209.100006,80.952387,47,76.300003,100,68.5,71.800003,68.800003
20161013013000,258.299988,209.100006,80.952387,47,77.5,100,68.699997,71.800003,68.800003
20161013014500,258.299988,206.229996,79.841272,47,79.900002,100,68.900002,71.800003,68.800003
20161013020000,258.299988,206.229996,79.841272,47,56.400002,0,69.099998,71.800003,68.800003
20161013021500,258.299988,206.229996,79.841272,47,54.700001,0,68.699997,71.800003,68.800003
20161013023000,258.299988,206.229996,79.841272,47,54.700001,100,68.400002,71.800003,68.800003
20161013024500,258.299988,209.100006,80.952387,47,53.5,100,68.300003,71.800003,68.800003
20161013030000,258.299988,209.100006,80.952387,47,54.299999,100,68.199997,71.800003,68.800003
20161013031500,258.299988,211.559998,81.904765,47,54.299999,100,68.099998,71.800003,68.800003
20161013033000,258.299988,211.559998,81.904765,47,53.5,100,67.900002,71.800003,68.800003
20161013034500,258.299988,205.820007,79.682546,46,54.700001,100,67.800003,71.800003,68.800003
20161013040000,258.299988,205.820007,79.682546,46,53.900002,100,67.699997,71.800003,68.800003
20161013041500,258.299988,205.820007,79.682546,46,53.900002,100,67.599998,71.800003,68.800003
20161013043000,258.299988,205.820007,79.682546,46,55.200001,100,67.599998,71.800003,68.800003
20161013044500,258.299988,205.820007,79.682546,46,73.300003,100,67.699997,71.800003,68.800003
20161013050000,258.299988,205.820007,79.682546,46,85.5,100,68.099998,71.800003,68.800003
20161013051500,258.299988,205.820007,79.682546,46,78.300003,100,68.300003,71.800003,68.800003
20161013053000,258.299988,208.279999,80.634924,46,87.400002,100,68.5,71.800003,68.800003
20161013054500,258.299988,208.279999,80.634924,46,80.5,100,68.699997,71.800003,68.800003
20161013060000,258.299988,208.279999,80.634924,46,81.5,100,68.900002,71.800003,68.800003
20161013061500,258.299988,208.279999,80.634924,46,64.800003,0,69.099998,71.800003,68.800003
20161013063000,258.299988,208.279999,80.634924,46,53.900002,0,68.699997,71.800003,68.800003
20161013064500,258.299988,208.279999,80.634924,46,53.099998,100,68.400002,71.800003,68.800003
20161013070000,258.299988,208.279999,80.634924,46,53.900002,100,68.199997,71.800003,68.800003
20161013071500,258.299988,208.279999,80.634924,46,53.900002,100,68.0,71.800003,68.800003
20161013073000,258.299988,208.279999,80.634924,46,53.099998,100,67.800003,71.800003,68.800003
20161013074500,258.299988,208.279999,80.634924,46,54.700001,100,67.699997,71.800003,68.800003
20161013080000,258.299988,205.820007,79.682546,46,54.700001,100,67.599998,71.800003,68.800003
20161013081500,258.299988,205.820007,79.682546,46,54.700001,100,67.599998,71.800003,68.800003
20161013083000,258.299988,208.279999,80.634924,45,61.900002,100,67.5,71.800003,68.800003
20161013084500,258.299988,208.279999,80.634924,45,82.099998,100,67.699997,71.800003,68.800003
20161013090000,258.299988,208.279999,80.634924,45,81.099998,100,68.199997,71.800003,68.800003
20161013091500,258.299988,208.279999,80.634924,45,79.699997,100,68.5,71.800003,68.800003
20161013093000,258.299988,208.279999,80.634924,45,81.5,100,68.800003,71.800003,68.800003
20161013094500,258.299988,208.279999,80.634924,45,61.799999,0,69.099998,71.800003,68.800003
20161013100000,258.299988,208.279999,80.634924,45,55.599998,100,68.099998,71.800003,68.800003
20161013101500,258.299988,205.820007,79.682546,45,55.599998,100,67.599998,71.800003,68.800003
20161013103000,258.299988,205.820007,79.682546,45,55.599998,100,67.199997,71.800003,68.800003
20161013104500,258.299988,208.279999,80.634924,45,55.599998,100,66.900002,71.800003,68.800003
20161013110000,258.299988,208.279999,80.634924,45,73.400002,100,67.099998,71.800003,68.800003
20161013111500,258.299988,208.279999,80.634924,45,86.400002,100,67.800003,71.800003,68.800003
20161013113000,258.299988,208.279999,80.634924,45,80.699997,100,68.199997,71.800003,68.800003
20161013114500,258.299988,208.279999,80.634924,45,85.599998,100,68.599998,71.800003,68.800003
20161013120000,258.299988,205.820007,79.682546,45,80.199997,100,68.900002,71.800003,68.800003
20161013121500,258.299988,205.820007,79.682546,45,55.599998,0,68.800003,71.800003,68.800003
20161013123000,258.299988,205.820007,79.682546,45,56.799999,0,68.599998,71.800003,68.800003
20161013124500,258.299988,205.820007,79.682546,45,55.599998,0,68.599998,71.800003,68.800003
20161013130000,258.299988,205.820007,79.682546,45,55.599998,100,67.800003,71.800003,68.800003
20161013131500,258.299988,205.820007,79.682546,45,55.599998,100,67.400002,71.800003,68.800003
20161013133000,258.299988,205.820007,79.682546,45,54.700001,100,67.099998,71.800003,68.800003
20161013134500,258.299988,205.820007,79.682546,45,55.900002,100,66.900002,71.800003,68.800003
20161013140000,258.299988,205.820007,79.682546,45,78.300003,100,67.300003,71.800003,68.800003
20161013141500,258.299988,203.360001,78.730163,45,83.5,100,68.0,71.800003,68.800003
20161013143000,258.299988,203.360001,78.730163,45,80.199997,100,68.400002,71.800003,68.800003
20161013144500,258.299988,205.820007,79.682546,45,86.199997,100,68.699997,71.800003,68.800003
20161013150000,258.299988,205.820007,79.682546,45,72.5,0,69.099998,71.800003,68.800003
20161013151500,258.299988,205.820007,79.682546,45,55.200001,0,69.0,71.800003,68.800003
20161013153000,258.299988,205.820007,79.682546,45,55.900002,0,68.900002,71.800003,68.800003
20161013154500,258.299988,205.820007,79.682546,45,55.900002,0,68.900002,71.800003,68.800003
20161013160000,258.299988,205.820007,79.682546,45,55.900002,0,68.800003,71.800003,68.800003
20161013161500,258.299988,202.130005,78.253974,45,54.599998,0,68.699997,71.800003,68.800003
20161013163000,258.299988,202.130005,78.253974,45,55.599998,0,68.699997,71.800003,68.800003
20161013164500,258.299988,207.050003,80.158735,45,55.599998,0,68.599998,71.800003,68.800003
20161013170000,258.299988,207.050003,80.158735,45,55.599998,0,68.599998,71.800003,68.800003
20161013171500,258.299988,200.080002,77.460322,45,55.599998,0,68.599998,71.800003,68.800003
20161013173000,258.299988,202.539993,78.4127,45,55.599998,0,68.599998,71.800003,68.800003
20161013174500,258.299988,202.539993,78.4127,45,55.599998,100,68.400002,71.800003,68.800003
20161013180000,258.299988,202.539993,78.4127,45,55.599998,100,68.400002,71.800003,68.800003
20161013181500,258.299988,202.539993,78.4127,45,54.700001,100,68.400002,71.800003,68.800003
20161013183000,258.299988,200.080002,77.460322,45,55.900002,100,68.400002,71.800003,68.800003
20161013184500,258.299988,203.770004,78.888894,45,54.700001,100,68.5,71.800003,68.800003
20161013190000,258.299988,203.770004,78.888894,45,54.700001,100,68.400002,71.800003,68.800003
20161013191500,258.299988,203.770004,78.888894,45,54.099998,100,68.400002,71.800003,68.800003
20161013193000,258.299988,203.770004,78.888894,45,54.099998,100,68.300003,71.800003,68.800003
20161013194500,258.299988,203.770004,78.888894,45,54.099998,100,68.300003,71.800003,68.800003
20161013200000,258.299988,203.770004,78.888894,45,54.099998,100,68.199997,71.800003,68.800003
20161013201500,258.299988,203.770004,78.888894,45,54.099998,100,68.199997,71.800003,68.800003
20161013203000,258.299988,200.899994,77.777779,45,54.099998,100,68.199997,71.800003,68.800003
20161013204500,258.299988,200.899994,77.777779,45,54.099998,100,68.099998,71.800003,68.800003
20161013210000,258.299988,203.770004,78.888894,45,54.099998,100,68.099998,71.800003,68.800003
20161013211500,258.299988,203.770004,78.888894,45,54.099998,100,68.099998,71.800003,68.800003
20161013213000,258.299988,201.309998,77.936511,45,54.700001,100,68.099998,71.800003,68.800003
20161013214500,258.299988,201.309998,77.936511,45,54.700001,100,68.099998,71.800003,68.800003
20161013220000,258.299988,201.309998,77.936511,45,54.700001,100,68.0,71.800003,68.800003
20161013221500,258.299988,201.309998,77.936511,45,61.5,100,68.0,71.800003,68.800003
20161013223000,258.299988,201.309998,77.936511,45,76.900002,100,68.199997,71.800003,68.800003
20161013224500,258.299988,201.309998,77.936511,45,78.699997,100,68.400002,71.800003,68.800003
20161013230000,258.299988,201.309998,77.936511,45,75.800003,100,68.599998,71.800003,68.800003
20161013231500,258.299988,201.309998,77.936511,45,78.300003,100,68.800003,71.800003,68.800003
20161013233000,258.299988,201.309998,77.936511,45,82.0,100,69.0,71.800003,68.800003
20161013234500,258.299988,198.850006,76.984133,46,53.900002,0,68.900002,71.800003,68.800003
20161014000000,258.299988,198.850006,76.984133,46,53.900002,0,68.699997,71.800003,68.800003
20161014001500,258.299988,202.130005,78.253974,46,53.900002,0,68.599998,71.800003,68.800003
20161014003000,258.299988,198.850006,76.984133,46,53.900002,100,68.400002,71.800003,68.800003
20161014004500,258.299988,201.309998,77.936511,46,53.900002,100,68.300003,71.800003,68.800003
20161014010000,258.299988,201.309998,77.936511,46,53.099998,100,68.199997,71.800003,68.800003
20161014011500,258.299988,201.309998,77.936511,46,53.099998,100,68.099998,71.800003,68.800003
20161014013000,258.299988,201.309998,77.936511,46,53.900002,100,68.0,71.800003,68.800003
20161014014500,258.299988,201.309998,77.936511,46,53.900002,100,67.900002,71.800003,68.800003
20161014020000,258.299988,203.770004,78.888894,46,53.900002,100,67.800003,71.800003,68.800003
20161014021500,258.299988,203.770004,78.888894,46,53.900002,100,67.699997,71.800003,68.800003
20161014023000,258.299988,203.770004,78.888894,46,53.200001,100,67.699997,71.800003,68.800003
20161014024500,258.299988,203.770004,78.888894,46,55.799999,100,67.699997,71.800003,68.800003
20161014030000,258.299988,203.770004,78.888894,46,75.900002,100,67.900002,71.800003,68.800003
20161014031500,258.299988,203.770004,78.888894,46,79.900002,100,68.099998,71.800003,68.800003
20161014033000,258.299988,203.770004,78.888894,46,83.800003,100,68.300003,71.800003,68.800003
20161014034500,258.299988,203.770004,78.888894,46,86.699997,100,68.599998,71.800003,68.800003
20161014040000,258.299988,203.770004,78.888894,46,88.599998,100,68.699997,71.800003,68.800003
20161014041500,258.299988,203.770004,78.888894,46,86.0,100,69.0,71.800003,68.800003
20161014043000,258.299988,203.770004,78.888894,46,53.099998,0,68.900002,71.800003,68.800003
20161014044500,258.299988,203.770004,78.888894,46,53.099998,0,68.599998,71.800003,68.800003
20161014050000,258.299988,205.820007,79.682546,46,53.099998,100,68.400002,71.800003,68.800003
20161014051500,258.299988,205.820007,79.682546,46,53.099998,100,68.199997,71.800003,68.800003
20161014053000,258.299988,205.820007,79.682546,46,53.099998,100,68.099998,71.800003,68.800003
20161014054500,258.299988,205.820007,79.682546,46,53.099998,100,67.900002,71.800003,68.800003
20161014060000,258.299988,205.820007,79.682546,46,53.099998,100,67.800003,71.800003,68.800003
20161014061500,258.299988,209.509995,81.111113,46,53.099998,100,67.699997,71.800003,68.800003
20161014063000,258.299988,203.770004,78.888894,46,53.099998,100,67.599998,71.800003,68.800003
20161014064500,258.299988,203.770004,78.888894,46,53.099998,100,67.599998,71.800003,68.800003
20161014070000,258.299988,209.509995,81.111113,46,77.699997,100,67.599998,71.800003,68.800003
20161014071500,258.299988,209.509995,81.111113,46,77.699997,100,67.900002,71.800003,68.800003
20161014073000,258.299988,209.509995,81.111113,46,89.0,100,68.099998,71.800003,68.800003
20161014074500,258.299988,209.509995,81.111113,46,82.099998,100,68.400002,71.800003,68.800003
20161014080000,258.299988,209.509995,81.111113,46,85.5,100,68.599998,71.800003,68.800003
20161014081500,258.299988,209.509995,81.111113,46,85.5,100,68.800003,71.800003,68.800003
20161014083000,258.299988,206.229996,79.841272,46,56.400002,0,69.099998,71.800003,68.800003
20161014084500,258.299988,209.509995,81.111113,46,54.299999,0,68.599998,71.800003,68.800003
20161014090000,258.299988,207.050003,80.158735,46,54.299999,100,68.300003,71.800003,68.800003
20161014091500,258.299988,204.589996,79.206352,46,54.900002,100,68.199997,71.800003,68.800003
20161014093000,258.299988,204.589996,79.206352,46,54.900002,100,68.099998,71.800003,68.800003
20161014094500,258.299988,204.589996,79.206352,46,55.599998,100,67.900002,71.800003,68.800003
20161014100000,258.299988,209.100006,80.952387,46,55.599998,100,67.900002,71.800003,68.800003
20161014101500,258.299988,202.539993,78.4127,46,55.599998,100,67.800003,71.800003,68.800003
20161014103000,258.299988,204.589996,79.206352,46,55.599998,100,67.800003,71.800003,68.800003
20161014104500,258.299988,204.589996,79.206352,46,55.599998,100,67.699997,71.800003,68.800003
20161014110000,258.299988,204.589996,79.206352,46,58.299999,100,67.699997,71.800003,68.800003
20161014111500,258.299988,202.539993,78.4127,46,76.400002,100,68.0,71.800003,68.800003
20161014113000,258.299988,202.539993,78.4127,46,74.0,100,68.5,71.800003,68.800003
20161014114500,258.299988,202.539993,78.4127,46,75.800003,100,68.699997,71.800003,68.800003
20161014120000,258.299988,202.539993,78.4127,46,80.599998,100,68.900002,71.800003,68.800003
20161014121500,258.299988,202.539993,78.4127,46,57.599998,0,68.900002,71.800003,68.800003
20161014123000,258.299988,206.229996,79.841272,47,56.299999,0,68.599998,71.800003,68.800003
20161014124500,258.299988,203.360001,78.730163,47,55.599998,100,68.400002,71.800003,68.800003
20161014130000,258.299988,203.360001,78.730163,47,54.299999,100,68.199997,71.800003,68.800003
20161014131500,258.299988,203.360001,78.730163,47,54.299999,100,68.199997,71.800003,68.800003
20161014133000,258.299988,207.050003,80.158735,47,55.5,100,68.199997,71.800003,68.800003
20161014134500,258.299988,203.360001,78.730163,47,55.5,100,68.199997,71.800003,68.800003
20161014140000,258.299988,205.820007,79.682546,47,55.5,100,68.199997,71.800003,68.800003
20161014141500,258.299988,205.820007,79.682546,47,55.5,100,68.199997,71.800003,68.800003
20161014143000,258.299988,210.740005,81.587308,47,55.5,100,68.199997,71.800003,68.800003
20161014144500,258.299988,207.460007,80.317467,46,54.700001,100,68.099998,71.800003,68.800003
20161014150000,258.299988,210.330002,81.428576,46,54.700001,100,67.900002,71.800003,68.800003
20161014151500,258.299988,210.330002,81.428576,46,54.700001,100,68.0,71.800003,68.800003
20161014153000,258.299988,207.050003,80.158735,46,54.700001,100,67.900002,71.800003,68.800003
20161014154500,258.299988,209.509995,81.111113,46,57.5,100,67.900002,71.800003,68.800003
20161014160000,258.299988,209.509995,81.111113,46,68.699997,100,68.099998,71.800003,68.800003
20161014161500,258.299988,209.509995,81.111113,46,74.0,100,68.5,71.800003,68.800003
20161014163000,258.299988,207.050003,80.158735,46,74.0,100,68.699997,71.800003,68.800003
20161014164500,258.299988,207.050003,80.158735,46,75.699997,100,68.800003,71.800003,68.800003
20161014170000,258.299988,204.589996,79.206352,46,78.699997,100,69.0,71.800003,68.800003
20161014171500,258.299988,208.279999,80.634924,46,56.400002,0,69.099998,71.800003,68.800003
20161014173000,258.299988,208.279999,80.634924,46,55.599998,0,68.800003,71.800003,68.800003
20161014174500,258.299988,208.279999,80.634924,46,55.599998,0,68.699997,71.800003,68.800003
20161014180000,258.299988,208.279999,80.634924,46,55.599998,0,68.699997,71.800003,68.800003
20161014181500,258.299988,208.279999,80.634924,46,55.599998,0,68.599998,71.800003,68.800003
20161014183000,258.299988,208.279999,80.634924,46,55.599998,0,68.599998,71.800003,68.800003
20161014184500,258.299988,208.279999,80.634924,46,55.599998,0,68.599998,71.800003,68.800003
20161014190000,258.299988,205.0,79.365083,46,55.599998,0,68.599998,71.800003,68.800003
20161014191500,258.299988,201.309998,77.936511,45,55.599998,0,68.599998,71.800003,68.800003
20161014193000,258.299988,201.309998,77.936511,45,55.599998,100,68.400002,71.800003,68.800003
20161014194500,258.299988,203.770004,78.888894,45,56.700001,100,68.5,71.800003,68.800003
20161014200000,258.299988,203.770004,78.888894,45,56.700001,100,68.400002,71.800003,68.800003
20161014201500,258.299988,203.770004,78.888894,45,56.0,100,68.400002,71.800003,68.800003
20161014203000,258.299988,203.770004,78.888894,45,56.799999,100,68.400002,71.800003,68.800003
20161014204500,258.299988,203.770004,78.888894,45,55.200001,100,68.400002,71.800003,68.800003
20161014210000,258.299988,203.770004,78.888894,45,55.900002,100,68.400002,71.800003,68.800003
20161014211500,258.299988,203.770004,78.888894,45,55.900002,100,68.400002,71.800003,68.800003
20161014213000,258.299988,203.770004,78.888894,45,55.200001,100,68.300003,71.800003,68.800003
20161014214500,258.299988,203.770004,78.888894,45,56.299999,100,68.300003,71.800003,68.800003
20161014220000,258.299988,203.770004,78.888894,45,56.299999,100,68.300003,71.800003,68.800003
20161014221500,258.299988,206.229996,79.841272,45,55.5,100,68.300003,71.800003,68.800003
20161014223000,258.299988,206.229996,79.841272,45,55.5,100,68.199997,71.800003,68.800003
20161014224500,258.299988,206.229996,79.841272,45,55.5,100,68.199997,71.800003,68.800003
20161014230000,258.299988,206.229996,79.841272,45,55.5,100,68.199997,71.800003,68.800003
20161014231500,258.299988,206.229996,79.841272,45,55.5,100,68.199997,71.800003,68.800003
20161014233000,258.299988,202.539993,78.4127,45,55.5,100,68.199997,71.800003,68.800003
20161014234500,258.299988,204.589996,79.206352,45,55.5,100,68.199997,71.800003,68.800003
20161015000000,258.299988,204.589996,79.206352,45,55.5,100,68.199997,71.800003,68.800003
20161015001500,258.299988,204.589996,79.206352,45,56.5,100,68.099998,71.800003,68.800003
20161015003000,258.299988,204.589996,79.206352,45,58.299999,100,68.099998,71.800003,68.800003
20161015004500,258.299988,201.309998,77.936511,45,76.300003,100,68.199997,71.800003,68.800003
20161015010000,258.299988,201.309998,77.936511,45,75.5,100,68.400002,71.800003,68.800003
20161015011500,258.299988,201.309998,77.936511,55,66.400002,100,68.599998,71.800003,68.800003
20161015013000,258.299988,203.360001,78.730163,55,53.900002,100,68.400002,71.800003,68.800003
20161015014500,258.299988,203.360001,78.730163,55,53.900002,100,68.300003,71.800003,68.800003
20161015020000,258.299988,201.309998,77.936511,55,53.900002,100,68.199997,71.800003,68.800003
20161015021500,258.299988,203.770004,78.888894,55,53.900002,100,68.099998,71.800003,68.800003
20161015023000,258.299988,207.460007,80.317467,55,53.900002,100,68.099998,71.800003,68.800003
20161015024500,258.299988,207.460007,80.317467,55,53.900002,100,67.900002,71.800003,68.800003
20161015030000,258.299988,207.460007,80.317467,55,53.900002,100,67.800003,71.800003,68.800003
20161015031500,258.299988,207.460007,80.317467,55,53.900002,100,67.699997,71.800003,68.800003
20161015033000,258.299988,203.770004,78.888894,55,53.900002,100,67.699997,71.800003,68.800003
20161015034500,258.299988,203.770004,78.888894,55,60.299999,100,67.699997,71.800003,68.800003
20161015040000,258.299988,205.820007,79.682546,55,74.900002,100,67.900002,71.800003,68.800003
20161015041500,258.299988,205.820007,79.682546,55,81.5,100,68.199997,71.800003,68.800003
20161015043000,258.299988,205.820007,79.682546,55,83.199997,100,68.400002,71.800003,68.800003
20161015044500,258.299988,205.820007,79.682546,55,77.800003,100,68.599998,71.800003,68.800003
20161015050000,258.299988,205.820007,79.682546,55,86.800003,100,68.800003,71.800003,68.800003
20161015051500,258.299988,205.820007,79.682546,55,63.700001,0,69.099998,71.800003,68.800003
20161015053000,258.299988,205.820007,79.682546,55,53.5,0,68.800003,71.800003,68.800003
20161015054500,258.299988,205.820007,79.682546,55,54.299999,0,68.599998,71.800003,68.800003
20161015060000,258.299988,205.820007,79.682546,55,53.5,100,68.400002,71.800003,68.800003
20161015061500,258.299988,205.820007,79.682546,55,53.5,100,68.300003,71.800003,68.800003
20161015063000,258.299988,205.820007,79.682546,55,53.5,100,68.199997,71.800003,68.800003
20161015064500,258.299988,205.820007,79.682546,55,53.5,100,68.099998,71.800003,68.800003
20161015070000,258.299988,205.820007,79.682546,55,53.5,100,68.0,71.800003,68.800003
20161015071500,258.299988,205.820007,79.682546,55,53.5,100,67.900002,71.800003,68.800003
20161015073000,258.299988,205.820007,79.682546,55,53.5,100,67.800003,71.800003,68.800003
20161015074500,258.299988,205.820007,79.682546,55,54.700001,100,67.699997,71.800003,68.800003
20161015080000,258.299988,205.820007,79.682546,55,54.700001,100,67.599998,71.800003,68.800003
20161015081500,258.299988,205.820007,79.682546,55,68.599998,100,67.599998,71.800003,68.800003
20161015083000,258.299988,205.820007,79.682546,55,78.300003,100,67.900002,71.800003,68.800003
20161015084500,258.299988,202.130005,78.253974,55,79.099998,100,68.199997,71.800003,68.800003
20161015090000,258.299988,202.130005,78.253974,55,90.400002,100,68.400002,71.800003,68.800003
20161015091500,258.299988,202.130005,78.253974,55,80.699997,100,68.699997,71.800003,68.800003
20161015093000,258.299988,202.130005,78.253974,55,80.699997,100,68.900002,71.800003,68.800003
20161015094500,258.299988,205.820007,79.682546,55,56.200001,0,69.199997,71.800003,68.800003
20161015100000,258.299988,205.820007,79.682546,55,55.5,0,68.800003,71.800003,68.800003
20161015101500,258.299988,205.820007,79.682546,55,56.299999,0,68.699997,71.800003,68.800003
20161015103000,258.299988,205.820007,79.682546,55,56.299999,0,68.699997,71.800003,68.800003
20161015104500,258.299988,205.820007,79.682546,55,55.599998,0,68.599998,71.800003,68.800003
20161015110000,258.299988,202.130005,78.253974,55,55.599998,100,68.400002,71.800003,68.800003
20161015111500,258.299988,202.130005,78.253974,55,55.599998,100,68.400002,71.800003,68.800003
20161015113000,258.299988,202.130005,78.253974,55,55.599998,100,68.300003,71.800003,68.800003
20161015114500,258.299988,202.130005,78.253974,55,55.599998,100,68.199997,71.800003,68.800003
20161015120000,258.299988,202.130005,78.253974,55,55.599998,100,68.199997,71.800003,68.800003
20161015121500,258.299988,202.130005,78.253974,55,55.599998,100,68.099998,71.800003,68.800003
20161015123000,258.299988,202.130005,78.253974,55,54.700001,100,68.0,71.800003,68.800003
20161015124500,258.299988,202.130005,78.253974,55,54.700001,100,67.900002,71.800003,68.800003
20161015130000,258.299988,210.740005,81.587308,55,55.599998,100,67.900002,71.800003,68.800003
20161015131500,258.299988,210.740005,81.587308,54,54.700001,100,67.800003,71.800003,68.800003
20161015133000,258.299988,202.539993,78.4127,54,55.5,100,67.800003,71.800003,68.800003
20161015134500,258.299988,207.050003,80.158735,54,58.700001,100,67.800003,71.800003,68.800003
20161015140000,258.299988,207.050003,80.158735,54,80.099998,100,67.900002,71.800003,68.800003
20161015141500,258.299988,207.050003,80.158735,54,75.900002,100,68.300003,71.800003,68.800003
20161015143000,258.299988,207.050003,80.158735,54,86.800003,100,68.400002,71.800003,68.800003
20161015144500,258.299988,204.589996,79.206352,54,79.199997,100,68.599998,71.800003,68.800003
20161015150000,258.299988,201.309998,77.936511,54,77.300003,100,68.900002,71.800003,68.800003
20161015151500,258.299988,207.460007,80.317467,54,62.799999,0,69.099998,71.800003,68.800003
20161015153000,258.299988,207.460007,80.317467,54,54.700001,0,68.900002,71.800003,68.800003
20161015154500,258.299988,207.460007,80.317467,54,56.0,0,68.699997,71.800003,68.800003
20161015160000,258.299988,207.460007,80.317467,54,56.0,0,68.599998,71.800003,68.800003
20161015161500,258.299988,207.460007,80.317467,54,55.200001,100,68.5,71.800003,68.800003
20161015163000,258.299988,207.460007,80.317467,54,55.200001,100,68.400002,71.800003,68.800003
20161015164500,258.299988,207.460007,80.317467,54,55.200001,100,68.400002,71.800003,68.800003
20161015170000,258.299988,207.460007,80.317467,54,55.200001,100,68.300003,71.800003,68.800003
20161015171500,258.299988,207.460007,80.317467,54,55.200001,100,68.199997,71.800003,68.800003
20161015173000,258.299988,210.740005,81.587308,54,55.200001,100,68.199997,71.800003,68.800003
20161015174500,258.299988,206.229996,79.841272,54,55.200001,100,68.199997,71.800003,68.800003
20161015180000,258.299988,206.229996,79.841272,54,55.200001,100,68.199997,71.800003,68.800003
20161015181500,258.299988,206.229996,79.841272,54,55.200001,100,68.099998,71.800003,68.800003
20161015183000,258.299988,206.229996,79.841272,54,55.200001,100,68.099998,71.800003,68.800003
20161015184500,258.299988,209.100006,80.952387,54,55.200001,100,68.099998,71.800003,68.800003
20161015190000,258.299988,209.100006,80.952387,54,55.200001,100,68.099998,71.800003,68.800003
20161015191500,258.299988,203.770004,78.888894,54,55.200001,100,68.099998,71.800003,68.800003
20161015193000,258.299988,208.279999,80.634924,54,56.0,100,68.099998,71.800003,68.800003
20161015194500,258.299988,205.820007,79.682546,54,56.0,100,68.0,71.800003,68.800003
20161015200000,258.299988,205.820007,79.682546,54,61.900002,100,68.099998,71.800003,68.800003
20161015201500,258.299988,209.100006,80.952387,54,69.099998,100,68.199997,71.800003,68.800003
20161015203000,258.299988,209.100006,80.952387,54,79.199997,100,68.400002,71.800003,68.800003
20161015204500,258.299988,209.100006,80.952387,54,74.900002,100,68.699997,71.800003,68.800003
20161015210000,258.299988,209.100006,80.952387,54,80.699997,100,68.900002,71.800003,68.800003
20161015211500,258.299988,209.100006,80.952387,54,61.400002,0,69.099998,71.800003,68.800003
20161015213000,258.299988,203.770004,78.888894,53,56.299999,0,68.900002,71.800003,68.800003
20161015214500,258.299988,203.770004,78.888894,53,55.599998,0,68.800003,71.800003,68.800003
20161015220000,258.299988,203.770004,78.888894,53,56.299999,0,68.699997,71.800003,68.800003
20161015221500,258.299988,201.309998,77.936511,53,55.599998,0,68.699997,71.800003,68.800003
20161015223000,258.299988,201.309998,77.936511,53,55.599998,0,68.599998,71.800003,68.800003
20161015224500,258.299988,203.360001,78.730163,53,55.599998,100,68.5,71.800003,68.800003
20161015230000,258.299988,203.360001,78.730163,53,55.599998,100,68.400002,71.800003,68.800003
20161015231500,258.299988,199.669998,77.30159,53,55.599998,100,68.400002,71.800003,68.800003
20161015233000,258.299988,199.669998,77.30159,53,55.599998,100,68.400002,71.800003,68.800003
20161015234500,258.299988,202.130005,78.253974,53,55.599998,100,68.300003,71.800003,68.800003
20161016000000,258.299988,202.130005,78.253974,53,55.599998,100,68.199997,71.800003,68.800003
20161016001500,258.299988,200.080002,77.460322,53,55.599998,100,68.199997,71.800003,68.800003
20161016003000,258.299988,200.080002,77.460322,53,56.299999,100,68.199997,71.800003,68.800003
20161016004500,258.299988,200.080002,77.460322,53,56.299999,100,68.199997,71.800003,68.800003
20161016010000,258.299988,200.080002,77.460322,53,55.599998,100,68.099998,71.800003,68.800003
20161016011500,258.299988,200.080002,77.460322,53,55.599998,100,68.099998,71.800003,68.800003
20161016013000,258.299988,202.539993,78.4127,53,55.599998,100,68.099998,71.800003,68.800003
20161016014500,258.299988,202.539993,78.4127,53,55.599998,100,68.099998,71.800003,68.800003
20161016020000,258.299988,199.669998,77.30159,53,55.599998,100,68.0,71.800003,68.800003
20161016021500,258.299988,199.669998,77.30159,53,56.400002,100,68.0,71.800003,68.800003
20161016023000,258.299988,202.539993,78.4127,53,58.700001,100,68.0,71.800003,68.800003
20161016024500,258.299988,202.539993,78.4127,53,69.699997,100,68.099998,71.800003,68.800003
20161016030000,258.299988,202.539993,78.4127,53,82.0,100,68.300003,71.800003,68.800003
20161016031500,258.299988,202.539993,78.4127,53,78.699997,100,68.599998,71.800003,68.800003
20161016033000,258.299988,202.539993,78.4127,53,76.099998,100,68.699997,71.800003,68.800003
20161016034500,258.299988,202.539993,78.4127,53,81.599998,100,68.900002,71.800003,68.800003
20161016040000,258.299988,202.539993,78.4127,53,55.799999,0,69.099998,71.800003,68.800003
20161016041500,258.299988,202.539993,78.4127,53,55.099998,0,68.699997,71.800003,68.800003
20161016043000,258.299988,202.539993,78.4127,53,54.299999,0,68.599998,71.800003,68.800003
20161016044500,258.299988,204.589996,79.206352,53,54.299999,100,68.400002,71.800003,68.800003
20161016050000,258.299988,204.589996,79.206352,53,54.299999,100,68.300003,71.800003,68.800003
20161016051500,258.299988,204.589996,79.206352,53,54.299999,100,68.199997,71.800003,68.800003
20161016053000,258.299988,204.589996,79.206352,53,54.299999,100,68.099998,71.800003,68.800003
20161016054500,258.299988,204.589996,79.206352,53,54.299999,100,67.900002,71.800003,68.800003
20161016060000,258.299988,204.589996,79.206352,53,54.299999,100,67.900002,71.800003,68.800003
20161016061500,258.299988,204.589996,79.206352,53,54.299999,100,67.800003,71.800003,68.800003
20161016063000,258.299988,204.589996,79.206352,53,55.099998,100,67.800003,71.800003,68.800003
20161016064500,258.299988,204.589996,79.206352,53,55.900002,100,67.699997,71.800003,68.800003
20161016070000,258.299988,204.589996,79.206352,53,60.799999,100,67.699997,71.800003,68.800003
20161016071500,258.299988,204.589996,79.206352,53,83.199997,100,67.900002,71.800003,68.800003
20161016073000,258.299988,202.130005,78.253974,53,78.699997,100,68.199997,71.800003,68.800003
20161016074500,258.299988,202.130005,78.253974,53,85.800003,100,68.400002,71.800003,68.800003
20161016080000,258.299988,202.130005,78.253974,53,79.199997,100,68.699997,71.800003,68.800003
20161016081500,258.299988,199.669998,77.30159,53,86.699997,100,68.900002,71.800003,68.800003
20161016083000,258.299988,202.539993,78.4127,53,56.799999,0,69.099998,71.800003,68.800003
20161016084500,258.299988,202.539993,78.4127,53,55.200001,0,68.800003,71.800003,68.800003
20161016090000,258.299988,202.539993,78.4127,53,55.900002,0,68.699997,71.800003,68.800003
20161016091500,258.299988,202.539993,78.4127,53,55.900002,0,68.599998,71.800003,68.800003
20161016093000,258.299988,204.589996,79.206352,53,55.900002,100,68.400002,71.800003,68.800003
20161016094500,258.299988,201.309998,77.936511,53,55.900002,100,68.400002,71.800003,68.800003
20161016100000,258.299988,201.309998,77.936511,53,55.200001,100,68.300003,71.800003,68.800003
20161016101500,258.299988,201.309998,77.936511,53,55.200001,100,68.199997,71.800003,68.800003
20161016103000,258.299988,201.309998,77.936511,53,56.0,100,68.199997,71.800003,68.800003
20161016104500,258.299988,201.309998,77.936511,53,56.0,100,68.099998,71.800003,68.800003
20161016110000,258.299988,203.360001,78.730163,53,56.0,100,68.099998,71.800003,68.800003
20161016111500,258.299988,200.899994,77.777779,54,56.0,100,67.900002,71.800003,68.800003
20161016113000,258.299988,200.899994,77.777779,54,56.0,100,67.900002,71.800003,68.800003
20161016114500,258.299988,200.899994,77.777779,54,56.0,100,67.900002,71.800003,68.800003
