PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161016120000,258.299988,200.899994,77.777779,54,56.0,100,67.800003,71.800003,68.800003
20161016121500,258.299988,200.899994,77.777779,54,57.900002,100,67.800003,71.800003,68.800003
20161016123000,258.299988,200.899994,77.777779,54,72.400002,100,68.0,71.800003,68.800003
20161016124500,258.299988,200.899994,77.777779,54,77.599998,100,68.199997,71.800003,68.800003
20161016130000,258.299988,200.899994,77.777779,54,76.800003,100,68.400002,71.800003,68.800003
20161016131500,258.299988,200.899994,77.777779,54,75.400002,100,68.599998,71.800003,68.800003
20161016133000,258.299988,200.899994,77.777779,54,75.400002,100,68.900002,71.800003,68.800003
20161016134500,258.299988,200.899994,77.777779,54,87.400002,100,69.0,71.800003,68.800003
20161016140000,258.299988,203.770004,78.888894,54,55.200001,0,69.0,71.800003,68.800003
20161016141500,258.299988,200.899994,77.777779,54,55.200001,0,68.699997,71.800003,68.800003
20161016143000,258.299988,203.360001,78.730163,54,55.200001,0,68.599998,71.800003,68.800003
20161016144500,258.299988,201.309998,77.936511,54,55.200001,100,68.400002,71.800003,68.800003
20161016150000,258.299988,201.309998,77.936511,54,55.200001,100,68.400002,71.800003,68.800003
20161016151500,258.299988,201.309998,77.936511,54,55.200001,100,68.300003,71.800003,68.800003
20161016153000,258.299988,201.309998,77.936511,54,55.200001,100,68.199997,71.800003,68.800003
20161016154500,258.299988,203.770004,78.888894,54,55.200001,100,68.199997,71.800003,68.800003
20161016160000,258.299988,203.770004,78.888894,54,55.200001,100,68.199997,71.800003,68.800003
20161016161500,258.299988,200.080002,77.460322,54,55.200001,100,68.099998,71.800003,68.800003
20161016163000,258.299988,204.589996,79.206352,54,55.200001,100,68.099998,71.800003,68.800003
20161016164500,258.299988,204.589996,79.206352,54,55.200001,100,68.0,71.800003,68.800003
20161016170000,258.299988,202.539993,78.4127,54,55.900002,100,68.0,71.800003,68.800003
20161016171500,258.299988,202.539993,78.4127,54,55.900002,100,67.900002,71.800003,68.800003
20161016173000,258.299988,202.539993,78.4127,54,55.900002,100,67.900002,71.800003,68.800003
20161016174500,258.299988,202.539993,78.4127,54,57.900002,100,67.900002,71.800003,68.800003
20161016180000,258.299988,202.539993,78.4127,54,66.400002,100,68.099998,71.800003,68.800003
20161016181500,258.299988,202.539993,78.4127,54,74.800003,100,68.300003,71.800003,68.800003
20161016183000,258.299988,202.539993,78.4127,54,74.800003,100,68.599998,71.800003,68.800003
20161016184500,258.299988,197.619995,76.507938,54,79.099998,100,68.699997,71.800003,68.800003
20161016190000,258.299988,202.539993,78.4127,54,79.099998,100,69.0,71.800003,68.800003
20161016191500,258.299988,202.539993,78.4127,54,56.400002,0,69.099998,71.800003,68.800003
20161016193000,258.299988,202.539993,78.4127,54,56.400002,0,68.900002,71.800003,68.800003
20161016194500,258.299988,199.669998,77.30159,54,56.400002,0,68.800003,71.800003,68.800003
20161016200000,258.299988,202.539993,78.4127,54,55.200001,0,68.699997,71.800003,68.800003
20161016201500,258.299988,199.669998,77.30159,54,55.200001,0,68.699997,71.800003,68.800003
20161016203000,258.299988,199.669998,77.30159,54,55.900002,0,68.599998,71.800003,68.800003
20161016204500,258.299988,199.669998,77.30159,54,55.900002,0,68.599998,71.800003,68.800003
20161016210000,258.299988,199.669998,77.30159,54,55.900002,0,68.599998,71.800003,68.800003
20161016211500,258.299988,199.669998,77.30159,54,55.900002,100,68.5,71.800003,68.800003
20161016213000,258.299988,199.669998,77.30159,54,55.900002,100,68.5,71.800003,68.800003
20161016214500,258.299988,199.669998,77.30159,54,55.900002,100,68.400002,71.800003,68.800003
20161016220000,258.299988,199.669998,77.30159,54,55.900002,100,68.400002,71.800003,68.800003
20161016221500,258.299988,199.669998,77.30159,54,55.200001,100,68.400002,71.800003,68.800003
20161016223000,258.299988,199.669998,77.30159,54,55.900002,100,68.300003,71.800003,68.800003
20161016224500,258.299988,199.669998,77.30159,54,55.900002,100,68.300003,71.800003,68.800003
20161016230000,258.299988,199.669998,77.30159,54,55.900002,100,68.300003,71.800003,68.800003
20161016231500,258.299988,199.669998,77.30159,54,55.900002,100,68.199997,71.800003,68.800003
20161016233000,258.299988,199.669998,77.30159,54,55.200001,100,68.199997,71.800003,68.800003
20161016234500,258.299988,197.619995,76.507938,54,55.200001,100,68.199997,71.800003,68.800003
20161017000000,258.299988,205.820007,79.682546,54,55.900002,100,68.199997,71.800003,68.800003
20161017001500,258.299988,203.360001,78.730163,54,55.900002,100,68.199997,71.800003,68.800003
20161017003000,258.299988,206.229996,79.841272,54,55.200001,100,68.099998,71.800003,68.800003
20161017004500,258.299988,203.360001,78.730163,54,55.200001,100,68.099998,71.800003,68.800003
20161017010000,258.299988,207.460007,80.317467,54,56.400002,100,68.099998,71.800003,68.800003
20161017011500,258.299988,207.460007,80.317467,54,56.400002,100,68.099998,71.800003,68.800003
20161017013000,258.299988,207.460007,80.317467,54,57.099998,100,68.0,71.800003,68.800003
20161017014500,258.299988,203.770004,78.888894,54,65.900002,100,68.099998,71.800003,68.800003
20161017020000,258.299988,206.229996,79.841272,54,76.400002,100,68.300003,71.800003,68.800003
20161017021500,258.299988,206.229996,79.841272,54,75.400002,100,68.5,71.800003,68.800003
20161017023000,258.299988,203.360001,78.730163,54,76.300003,100,68.699997,71.800003,68.800003
20161017024500,258.299988,206.229996,79.841272,54,83.099998,100,68.900002,71.800003,68.800003
20161017030000,258.299988,206.229996,79.841272,54,56.799999,0,69.099998,71.800003,68.800003
20161017031500,258.299988,206.229996,79.841272,54,54.700001,0,68.800003,71.800003,68.800003
20161017033000,258.299988,206.229996,79.841272,54,54.700001,0,68.699997,71.800003,68.800003
20161017034500,258.299988,210.740005,81.587308,54,54.700001,100,68.5,71.800003,68.800003
20161017040000,258.299988,210.740005,81.587308,54,54.700001,100,68.400002,71.800003,68.800003
20161017041500,258.299988,210.740005,81.587308,54,54.700001,100,68.300003,71.800003,68.800003
20161017043000,258.299988,210.740005,81.587308,54,54.700001,100,68.199997,71.800003,68.800003
20161017044500,258.299988,210.740005,81.587308,54,54.700001,100,68.099998,71.800003,68.800003
20161017050000,258.299988,210.740005,81.587308,54,54.700001,100,68.099998,71.800003,68.800003
20161017051500,258.299988,203.770004,78.888894,54,55.400002,100,67.900002,71.800003,68.800003
20161017053000,258.299988,205.820007,79.682546,54,55.400002,100,67.900002,71.800003,68.800003
20161017054500,258.299988,205.820007,79.682546,54,55.400002,100,67.900002,71.800003,68.800003
20161017060000,258.299988,205.820007,79.682546,54,56.400002,100,67.900002,71.800003,68.800003
20161017061500,258.299988,205.820007,79.682546,54,56.400002,100,67.800003,71.800003,68.800003
20161017063000,258.299988,205.820007,79.682546,54,60.200001,100,67.800003,71.800003,68.800003
20161017064500,258.299988,203.360001,78.730163,54,76.800003,100,68.099998,71.800003,68.800003
20161017070000,258.299988,201.309998,77.936511,54,83.199997,100,68.300003,71.800003,68.800003
20161017071500,258.299988,201.309998,77.936511,54,78.300003,100,68.5,71.800003,68.800003
20161017073000,258.299988,201.309998,77.936511,54,76.800003,100,68.800003,71.800003,68.800003
20161017074500,258.299988,204.589996,79.206352,54,83.099998,100,68.900002,71.800003,68.800003
20161017080000,258.299988,204.589996,79.206352,54,56.299999,0,69.099998,71.800003,68.800003
20161017081500,258.299988,201.309998,77.936511,54,56.299999,0,68.699997,71.800003,68.800003
20161017083000,258.299988,207.050003,80.158735,55,55.599998,0,68.599998,71.800003,68.800003
20161017084500,258.299988,203.770004,78.888894,55,55.599998,100,68.400002,71.800003,68.800003
20161017090000,258.299988,203.770004,78.888894,55,55.599998,100,68.400002,71.800003,68.800003
20161017091500,258.299988,201.309998,77.936511,55,55.599998,100,68.300003,71.800003,68.800003
20161017093000,258.299988,206.229996,79.841272,55,55.599998,100,68.199997,71.800003,68.800003
20161017094500,258.299988,206.229996,79.841272,55,55.599998,100,68.199997,71.800003,68.800003
20161017100000,258.299988,206.229996,79.841272,55,55.599998,100,68.099998,71.800003,68.800003
20161017101500,258.299988,202.130005,78.253974,55,55.599998,100,68.099998,71.800003,68.800003
20161017103000,258.299988,202.130005,78.253974,55,56.400002,100,68.099998,71.800003,68.800003
20161017104500,258.299988,204.589996,79.206352,55,56.400002,100,68.0,71.800003,68.800003
20161017110000,258.299988,204.589996,79.206352,55,55.200001,100,67.900002,71.800003,68.800003
20161017111500,258.299988,204.589996,79.206352,55,55.200001,100,67.900002,71.800003,68.800003
20161017113000,258.299988,202.539993,78.4127,55,56.299999,100,67.900002,71.800003,68.800003
20161017114500,258.299988,206.229996,79.841272,55,58.299999,100,67.900002,71.800003,68.800003
20161017120000,258.299988,203.360001,78.730163,55,66.800003,100,68.199997,71.800003,68.800003
20161017121500,258.299988,203.360001,78.730163,55,66.800003,100,68.5,71.800003,68.800003
20161017123000,258.299988,201.309998,77.936511,55,69.599998,100,68.699997,71.800003,68.800003
20161017124500,258.299988,204.589996,79.206352,55,69.599998,100,69.0,71.800003,68.800003
20161017130000,258.299988,204.589996,79.206352,55,54.299999,0,68.800003,71.800003,68.800003
20161017131500,258.299988,204.589996,79.206352,55,55.900002,0,68.599998,71.800003,68.800003
20161017133000,258.299988,204.589996,79.206352,55,54.700001,100,68.5,71.800003,68.800003
20161017134500,258.299988,207.050003,80.158735,55,54.700001,100,68.400002,71.800003,68.800003
20161017140000,258.299988,207.050003,80.158735,55,55.900002,100,68.400002,71.800003,68.800003
20161017141500,258.299988,207.050003,80.158735,55,54.700001,100,68.400002,71.800003,68.800003
20161017143000,258.299988,203.770004,78.888894,55,54.700001,100,68.300003,71.800003,68.800003
20161017144500,258.299988,203.770004,78.888894,55,54.700001,100,68.400002,71.800003,68.800003
20161017150000,258.299988,203.770004,78.888894,55,54.700001,100,68.300003,71.800003,68.800003
20161017151500,258.299988,201.309998,77.936511,55,55.5,100,68.300003,71.800003,68.800003
20161017153000,258.299988,203.770004,78.888894,55,54.700001,100,68.300003,71.800003,68.800003
20161017154500,258.299988,203.770004,78.888894,55,54.700001,100,68.099998,71.800003,68.800003
20161017160000,258.299988,203.770004,78.888894,55,54.700001,100,68.199997,71.800003,68.800003
20161017161500,258.299988,209.100006,80.952387,55,54.700001,100,68.099998,71.800003,68.800003
20161017163000,258.299988,209.100006,80.952387,55,54.700001,100,68.199997,71.800003,68.800003
20161017164500,258.299988,209.100006,80.952387,55,55.700001,100,68.199997,71.800003,68.800003
20161017170000,258.299988,209.100006,80.952387,55,55.700001,100,68.199997,71.800003,68.800003
20161017171500,258.299988,209.100006,80.952387,55,55.700001,100,68.199997,71.800003,68.800003
20161017173000,258.299988,198.850006,76.984133,53,55.700001,100,68.300003,71.800003,68.800003
20161017174500,258.299988,205.820007,79.682546,53,55.700001,100,68.300003,71.800003,68.800003
20161017180000,258.299988,205.820007,79.682546,53,55.700001,100,68.300003,71.800003,68.800003
20161017181500,258.299988,205.820007,79.682546,53,55.700001,100,68.300003,71.800003,68.800003
20161017183000,258.299988,205.820007,79.682546,53,58.299999,100,68.300003,71.800003,68.800003
20161017184500,258.299988,200.899994,77.777779,53,58.299999,100,68.400002,71.800003,68.800003
20161017190000,258.299988,205.820007,79.682546,46,60.0,100,68.599998,71.800003,68.800003
20161017191500,258.299988,205.820007,79.682546,46,60.700001,100,68.5,71.800003,68.800003
20161017193000,258.299988,205.820007,79.682546,46,62.799999,100,68.599998,71.800003,68.800003
20161017194500,258.299988,205.820007,79.682546,46,61.5,100,68.599998,71.800003,68.800003
20161017200000,258.299988,205.820007,79.682546,46,62.400002,100,68.699997,71.800003,68.800003
20161017201500,258.299988,205.820007,79.682546,46,62.400002,100,68.699997,71.800003,68.800003
20161017203000,258.299988,205.820007,79.682546,46,61.599998,100,68.699997,71.800003,68.800003
20161017204500,258.299988,205.820007,79.682546,46,63.200001,100,68.699997,71.800003,68.800003
20161017210000,258.299988,205.820007,79.682546,46,61.099998,100,68.699997,71.800003,68.800003
20161017211500,258.299988,205.820007,79.682546,46,62.400002,100,68.800003,71.800003,68.800003
20161017213000,258.299988,205.820007,79.682546,46,61.200001,100,68.800003,71.800003,68.800003
20161017214500,258.299988,202.130005,78.253974,46,62.400002,100,68.800003,71.800003,68.800003
20161017220000,258.299988,202.130005,78.253974,46,62.400002,100,68.800003,71.800003,68.800003
20161017221500,258.299988,205.820007,79.682546,46,61.599998,100,68.800003,71.800003,68.800003
20161017223000,258.299988,200.080002,77.460322,47,63.5,100,68.800003,71.800003,68.800003
20161017224500,258.299988,202.130005,78.253974,47,61.5,100,68.800003,71.800003,68.800003
20161017230000,258.299988,202.130005,78.253974,47,62.400002,100,68.800003,71.800003,68.800003
20161017231500,258.299988,200.080002,77.460322,47,62.400002,100,68.800003,71.800003,68.800003
20161017233000,258.299988,200.080002,77.460322,47,61.200001,100,68.800003,71.800003,68.800003
20161017234500,258.299988,200.080002,77.460322,47,62.400002,100,68.800003,71.800003,68.800003
20161018000000,258.299988,202.130005,78.253974,47,62.400002,100,68.800003,71.800003,68.800003
20161018001500,258.299988,202.130005,78.253974,47,61.400002,100,68.800003,71.800003,68.800003
20161018003000,258.299988,202.130005,78.253974,47,62.799999,100,68.800003,71.800003,68.800003
20161018004500,258.299988,202.130005,78.253974,47,62.799999,100,68.800003,71.800003,68.800003
20161018010000,258.299988,202.130005,78.253974,47,61.599998,100,68.800003,71.800003,68.800003
20161018011500,258.299988,202.130005,78.253974,47,63.200001,100,68.800003,71.800003,68.800003
20161018013000,258.299988,200.080002,77.460322,47,61.5,100,68.800003,71.800003,68.800003
20161018014500,258.299988,200.080002,77.460322,47,62.400002,100,68.800003,71.800003,68.800003
20161018020000,258.299988,200.080002,77.460322,47,62.400002,100,68.800003,71.800003,68.800003
20161018021500,258.299988,200.080002,77.460322,47,61.5,100,68.800003,71.800003,68.800003
20161018023000,258.299988,200.080002,77.460322,47,61.5,100,68.800003,71.800003,68.800003
20161018024500,258.299988,200.080002,77.460322,47,61.5,100,68.800003,71.800003,68.800003
20161018030000,258.299988,200.080002,77.460322,47,61.5,100,68.699997,71.800003,68.800003
20161018031500,258.299988,200.080002,77.460322,47,62.799999,100,68.699997,71.800003,68.800003
20161018033000,258.299988,200.080002,77.460322,47,60.599998,100,68.699997,71.800003,68.800003
20161018034500,258.299988,202.130005,78.253974,47,60.599998,100,68.699997,71.800003,68.800003
20161018040000,258.299988,199.669998,77.30159,47,62.400002,100,68.599998,71.800003,68.800003
20161018041500,258.299988,202.130005,78.253974,47,62.400002,100,68.599998,71.800003,68.800003
20161018043000,258.299988,202.130005,78.253974,47,60.700001,100,68.599998,71.800003,68.800003
20161018044500,258.299988,202.130005,78.253974,47,60.700001,100,68.599998,71.800003,68.800003
20161018050000,258.299988,204.589996,79.206352,47,61.700001,100,68.5,71.800003,68.800003
20161018051500,258.299988,204.589996,79.206352,47,67.699997,100,68.5,71.800003,68.800003
20161018053000,258.299988,204.589996,79.206352,47,66.199997,100,68.599998,71.800003,68.800003
20161018054500,258.299988,202.539993,78.4127,47,64.300003,100,68.599998,71.800003,68.800003
20161018060000,258.299988,202.539993,78.4127,47,67.699997,100,68.599998,71.800003,68.800003
20161018061500,258.299988,205.820007,79.682546,47,63.599998,100,68.599998,71.800003,68.800003
20161018063000,258.299988,202.539993,78.4127,47,66.699997,100,68.599998,71.800003,68.800003
20161018064500,258.299988,202.539993,78.4127,47,64.5,100,68.599998,71.800003,68.800003
20161018070000,258.299988,202.539993,78.4127,47,64.5,100,68.699997,71.800003,68.800003
20161018071500,258.299988,204.589996,79.206352,46,66.800003,100,68.599998,71.800003,68.800003
20161018073000,258.299988,204.589996,79.206352,46,64.099998,100,68.699997,71.800003,68.800003
20161018074500,258.299988,204.589996,79.206352,46,64.900002,100,68.699997,71.800003,68.800003
20161018080000,258.299988,204.589996,79.206352,46,67.699997,100,68.699997,71.800003,68.800003
20161018081500,258.299988,204.589996,79.206352,46,64.800003,100,68.699997,71.800003,68.800003
20161018083000,258.299988,200.080002,77.460322,46,67.699997,100,68.699997,71.800003,68.800003
20161018084500,258.299988,200.080002,77.460322,46,65.400002,100,68.800003,71.800003,68.800003
20161018090000,258.299988,200.080002,77.460322,47,67.699997,100,68.900002,71.800003,68.800003
20161018091500,258.299988,200.080002,77.460322,47,65.800003,100,68.900002,71.800003,68.800003
20161018093000,258.299988,200.080002,77.460322,47,68.699997,100,69.0,71.800003,68.800003
20161018094500,258.299988,202.130005,78.253974,47,58.0,0,69.099998,71.800003,68.800003
20161018100000,258.299988,202.130005,78.253974,47,56.0,0,68.800003,71.800003,68.800003
20161018101500,258.299988,199.669998,77.30159,47,56.0,0,68.699997,71.800003,68.800003
20161018103000,258.299988,199.669998,77.30159,47,56.0,0,68.699997,71.800003,68.800003
20161018104500,258.299988,199.669998,77.30159,47,56.0,0,68.599998,71.800003,68.800003
20161018110000,258.299988,199.669998,77.30159,47,56.0,100,68.599998,71.800003,68.800003
20161018111500,258.299988,199.669998,77.30159,47,55.200001,100,68.599998,71.800003,68.800003
20161018113000,258.299988,199.669998,77.30159,47,54.299999,100,68.400002,71.800003,68.800003
20161018114500,258.299988,202.539993,78.4127,47,55.5,100,68.400002,71.800003,68.800003
20161018120000,258.299988,199.669998,77.30159,47,54.700001,100,68.300003,71.800003,68.800003
20161018121500,258.299988,203.360001,78.730163,47,54.700001,100,68.199997,71.800003,68.800003
20161018123000,258.299988,200.080002,77.460322,47,54.700001,100,68.099998,71.800003,68.800003
20161018124500,258.299988,205.0,79.365083,48,54.700001,100,68.199997,71.800003,68.800003
20161018130000,258.299988,205.0,79.365083,48,54.700001,100,68.099998,71.800003,68.800003
20161018131500,258.299988,205.0,79.365083,48,55.900002,100,68.099998,71.800003,68.800003
20161018133000,258.299988,205.0,79.365083,48,55.200001,100,68.099998,71.800003,68.800003
20161018134500,258.299988,208.279999,80.634924,48,55.200001,100,67.900002,71.800003,68.800003
20161018140000,258.299988,200.899994,77.777779,48,56.299999,100,68.199997,71.800003,68.800003
20161018141500,258.299988,207.460007,80.317467,48,55.599998,100,68.199997,71.800003,68.800003
20161018143000,258.299988,207.460007,80.317467,47,55.599998,100,68.099998,71.800003,68.800003
20161018144500,258.299988,204.589996,79.206352,47,56.299999,100,68.099998,71.800003,68.800003
20161018150000,258.299988,204.589996,79.206352,47,65.900002,100,68.199997,71.800003,68.800003
20161018151500,258.299988,204.589996,79.206352,47,63.599998,100,68.5,71.800003,68.800003
20161018153000,258.299988,204.589996,79.206352,47,61.599998,100,68.599998,71.800003,68.800003
20161018154500,258.299988,204.589996,79.206352,47,64.0,100,68.599998,71.800003,68.800003
20161018160000,258.299988,204.589996,79.206352,47,64.0,100,68.800003,71.800003,68.800003
20161018161500,258.299988,204.589996,79.206352,47,62.400002,100,68.800003,71.800003,68.800003
20161018163000,258.299988,204.589996,79.206352,47,64.0,100,68.900002,71.800003,68.800003
20161018164500,258.299988,208.279999,80.634924,47,64.0,100,68.900002,71.800003,68.800003
20161018170000,258.299988,210.740005,81.587308,47,64.0,100,69.0,71.800003,68.800003
20161018171500,258.299988,210.740005,81.587308,47,55.599998,0,68.900002,71.800003,68.800003
20161018173000,258.299988,208.279999,80.634924,47,54.700001,0,68.699997,71.800003,68.800003
20161018174500,258.299988,208.279999,80.634924,47,54.700001,0,68.599998,71.800003,68.800003
20161018180000,258.299988,208.279999,80.634924,47,55.400002,0,68.599998,71.800003,68.800003
20161018181500,258.299988,208.279999,80.634924,47,55.400002,0,68.599998,71.800003,68.800003
20161018183000,258.299988,205.0,79.365083,47,55.400002,100,68.400002,71.800003,68.800003
20161018184500,258.299988,205.0,79.365083,47,55.400002,100,68.400002,71.800003,68.800003
20161018190000,258.299988,207.050003,80.158735,47,55.400002,100,68.400002,71.800003,68.800003
20161018191500,258.299988,207.050003,80.158735,47,55.400002,100,68.400002,71.800003,68.800003
20161018193000,258.299988,203.770004,78.888894,47,55.400002,100,68.300003,71.800003,68.800003
20161018194500,258.299988,203.770004,78.888894,47,55.400002,100,68.199997,71.800003,68.800003
20161018200000,258.299988,206.229996,79.841272,47,55.400002,100,68.199997,71.800003,68.800003
20161018201500,258.299988,206.229996,79.841272,47,55.400002,100,68.199997,71.800003,68.800003
20161018203000,258.299988,209.509995,81.111113,47,55.400002,100,68.199997,71.800003,68.800003
20161018204500,258.299988,204.589996,79.206352,47,55.400002,100,68.099998,71.800003,68.800003
20161018210000,258.299988,204.589996,79.206352,47,56.0,100,68.099998,71.800003,68.800003
20161018211500,258.299988,207.050003,80.158735,47,56.0,100,68.099998,71.800003,68.800003
20161018213000,258.299988,207.050003,80.158735,47,55.200001,100,68.099998,71.800003,68.800003
20161018214500,258.299988,207.050003,80.158735,47,55.900002,100,68.099998,71.800003,68.800003
20161018220000,258.299988,207.050003,80.158735,47,55.900002,100,68.0,71.800003,68.800003
20161018221500,258.299988,207.050003,80.158735,47,58.5,100,68.0,71.800003,68.800003
20161018223000,258.299988,207.050003,80.158735,47,70.300003,100,68.099998,71.800003,68.800003
20161018224500,258.299988,210.330002,81.428576,47,79.199997,100,68.400002,71.800003,68.800003
20161018230000,258.299988,207.050003,80.158735,47,76.400002,100,68.599998,71.800003,68.800003
20161018231500,258.299988,207.050003,80.158735,47,74.0,100,68.800003,71.800003,68.800003
20161018233000,258.299988,207.050003,80.158735,47,80.099998,100,68.900002,71.800003,68.800003
20161018234500,258.299988,207.050003,80.158735,47,56.0,0,69.0,71.800003,68.800003
20161019000000,258.299988,210.330002,81.428576,47,56.0,0,68.800003,71.800003,68.800003
20161019001500,258.299988,210.330002,81.428576,47,56.0,0,68.699997,71.800003,68.800003
20161019003000,258.299988,210.330002,81.428576,47,57.099998,0,68.599998,71.800003,68.800003
20161019004500,258.299988,210.330002,81.428576,47,53.900002,100,68.400002,71.800003,68.800003
20161019010000,258.299988,210.330002,81.428576,47,55.099998,100,68.400002,71.800003,68.800003
20161019011500,258.299988,205.820007,79.682546,53,56.299999,100,68.400002,71.800003,68.800003
20161019013000,258.299988,202.539993,78.4127,53,56.299999,100,68.400002,71.800003,68.800003
20161019014500,258.299988,204.589996,79.206352,53,55.200001,100,68.300003,71.800003,68.800003
20161019020000,258.299988,204.589996,79.206352,53,55.200001,100,68.300003,71.800003,68.800003
20161019021500,258.299988,202.539993,78.4127,53,55.200001,100,68.199997,71.800003,68.800003
20161019023000,258.299988,202.539993,78.4127,53,56.400002,100,68.199997,71.800003,68.800003
20161019024500,258.299988,202.539993,78.4127,53,55.5,100,68.199997,71.800003,68.800003
20161019030000,258.299988,206.229996,79.841272,53,55.5,100,68.199997,71.800003,68.800003
20161019031500,258.299988,203.360001,78.730163,53,56.700001,100,68.199997,71.800003,68.800003
20161019033000,258.299988,203.360001,78.730163,53,55.599998,100,68.199997,71.800003,68.800003
20161019034500,258.299988,203.360001,78.730163,53,55.599998,100,68.099998,71.800003,68.800003
20161019040000,258.299988,203.360001,78.730163,53,55.599998,100,68.099998,71.800003,68.800003
20161019041500,258.299988,203.360001,78.730163,53,55.599998,100,68.099998,71.800003,68.800003
20161019043000,258.299988,203.360001,78.730163,53,55.599998,100,68.099998,71.800003,68.800003
20161019044500,258.299988,203.360001,78.730163,53,57.5,100,68.0,71.800003,68.800003
20161019050000,258.299988,203.360001,78.730163,53,65.300003,100,68.099998,71.800003,68.800003
20161019051500,258.299988,203.360001,78.730163,53,75.400002,100,68.199997,71.800003,68.800003
20161019053000,258.299988,203.360001,78.730163,53,80.599998,100,68.400002,71.800003,68.800003
20161019054500,258.299988,203.360001,78.730163,53,82.099998,100,68.699997,71.800003,68.800003
20161019060000,258.299988,203.360001,78.730163,53,77.300003,100,68.900002,71.800003,68.800003
20161019061500,258.299988,203.360001,78.730163,53,63.799999,0,69.099998,71.800003,68.800003
20161019063000,258.299988,203.360001,78.730163,53,56.299999,0,68.900002,71.800003,68.800003
20161019064500,258.299988,203.360001,78.730163,53,55.400002,0,68.800003,71.800003,68.800003
20161019070000,258.299988,203.360001,78.730163,53,54.700001,0,68.599998,71.800003,68.800003
20161019071500,258.299988,203.360001,78.730163,53,56.299999,0,68.599998,71.800003,68.800003
20161019073000,258.299988,203.360001,78.730163,53,56.299999,100,68.400002,71.800003,68.800003
20161019074500,258.299988,209.509995,81.111113,53,55.599998,100,68.400002,71.800003,68.800003
20161019080000,258.299988,209.509995,81.111113,53,55.599998,100,68.400002,71.800003,68.800003
20161019081500,258.299988,209.509995,81.111113,52,56.299999,100,68.199997,71.800003,68.800003
20161019083000,258.299988,206.229996,79.841272,52,56.299999,100,68.099998,71.800003,68.800003
20161019084500,258.299988,206.229996,79.841272,52,56.299999,100,68.099998,71.800003,68.800003
20161019090000,258.299988,206.229996,79.841272,52,56.299999,100,68.099998,71.800003,68.800003
20161019091500,258.299988,206.229996,79.841272,52,55.5,100,67.900002,71.800003,68.800003
20161019093000,258.299988,206.229996,79.841272,52,56.299999,100,67.900002,71.800003,68.800003
20161019094500,258.299988,202.539993,78.4127,52,55.200001,100,67.800003,71.800003,68.800003
20161019100000,258.299988,202.539993,78.4127,52,55.200001,100,67.900002,71.800003,68.800003
20161019101500,258.299988,200.080002,77.460322,52,57.900002,100,67.900002,71.800003,68.800003
20161019103000,258.299988,202.130005,78.253974,52,68.099998,100,68.0,71.800003,68.800003
20161019104500,258.299988,202.130005,78.253974,52,80.699997,100,68.300003,71.800003,68.800003
20161019110000,258.299988,202.130005,78.253974,52,74.400002,100,68.699997,71.800003,68.800003
20161019111500,258.299988,202.130005,78.253974,52,69.199997,100,68.800003,71.800003,68.800003
20161019113000,258.299988,200.080002,77.460322,52,79.5,100,68.699997,71.800003,68.800003
20161019114500,258.299988,200.080002,77.460322,52,73.099998,0,69.099998,71.800003,68.800003
20161019120000,258.299988,200.080002,77.460322,52,55.200001,0,68.800003,71.800003,68.800003
20161019121500,258.299988,200.080002,77.460322,52,55.200001,0,68.599998,71.800003,68.800003
20161019123000,258.299988,202.130005,78.253974,52,55.900002,0,68.699997,71.800003,68.800003
20161019124500,258.299988,200.080002,77.460322,52,54.700001,100,68.5,71.800003,68.800003
20161019130000,258.299988,203.770004,78.888894,52,54.700001,100,68.300003,71.800003,68.800003
20161019131500,258.299988,203.770004,78.888894,52,54.700001,100,68.300003,71.800003,68.800003
20161019133000,258.299988,203.770004,78.888894,52,54.700001,100,68.400002,71.800003,68.800003
20161019134500,258.299988,203.770004,78.888894,52,54.700001,100,68.300003,71.800003,68.800003
20161019140000,258.299988,209.509995,81.111113,52,54.700001,100,68.199997,71.800003,68.800003
20161019141500,258.299988,209.509995,81.111113,52,55.900002,100,68.199997,71.800003,68.800003
20161019143000,258.299988,206.229996,79.841272,52,55.200001,100,68.199997,71.800003,68.800003
20161019144500,258.299988,203.770004,78.888894,52,55.200001,100,68.199997,71.800003,68.800003
20161019150000,258.299988,203.770004,78.888894,52,56.400002,100,68.400002,71.800003,68.800003
20161019151500,258.299988,203.770004,78.888894,52,55.200001,100,68.300003,71.800003,68.800003
20161019153000,258.299988,203.770004,78.888894,52,55.200001,100,68.199997,71.800003,68.800003
20161019154500,258.299988,208.279999,80.634924,52,55.900002,100,68.199997,71.800003,68.800003
20161019160000,258.299988,208.279999,80.634924,52,55.900002,100,68.199997,71.800003,68.800003
20161019161500,258.299988,208.279999,80.634924,52,55.900002,100,68.300003,71.800003,68.800003
20161019163000,258.299988,205.0,79.365083,52,55.900002,100,68.300003,71.800003,68.800003
20161019164500,258.299988,205.0,79.365083,52,55.900002,100,68.199997,71.800003,68.800003
20161019170000,258.299988,208.279999,80.634924,52,55.900002,100,68.199997,71.800003,68.800003
20161019171500,258.299988,208.279999,80.634924,52,57.5,100,68.199997,71.800003,68.800003
20161019173000,258.299988,203.770004,78.888894,52,63.599998,100,68.300003,71.800003,68.800003
20161019174500,258.299988,205.820007,79.682546,52,63.599998,100,68.400002,71.800003,68.800003
20161019180000,258.299988,205.820007,79.682546,52,68.699997,100,68.5,71.800003,68.800003
20161019181500,258.299988,205.820007,79.682546,52,66.199997,100,68.599998,71.800003,68.800003
20161019183000,258.299988,205.820007,79.682546,52,67.800003,100,68.699997,71.800003,68.800003
20161019184500,258.299988,205.820007,79.682546,52,67.800003,100,68.800003,71.800003,68.800003
20161019190000,258.299988,205.820007,79.682546,52,66.400002,100,68.900002,71.800003,68.800003
20161019191500,258.299988,205.820007,79.682546,52,68.699997,100,68.900002,71.800003,68.800003
20161019193000,258.299988,205.820007,79.682546,52,66.699997,100,69.0,71.800003,68.800003
20161019194500,258.299988,205.820007,79.682546,52,56.400002,0,68.900002,71.800003,68.800003
20161019200000,258.299988,205.820007,79.682546,52,56.400002,0,68.800003,71.800003,68.800003
20161019201500,258.299988,205.820007,79.682546,52,55.200001,0,68.699997,71.800003,68.800003
20161019203000,258.299988,205.820007,79.682546,52,55.200001,0,68.599998,71.800003,68.800003
20161019204500,258.299988,205.820007,79.682546,52,55.200001,0,68.599998,71.800003,68.800003
20161019210000,258.299988,205.820007,79.682546,52,55.200001,0,68.599998,71.800003,68.800003
20161019211500,258.299988,209.100006,80.952387,52,55.200001,100,68.400002,71.800003,68.800003
20161019213000,258.299988,206.229996,79.841272,52,55.200001,100,68.400002,71.800003,68.800003
20161019214500,258.299988,206.229996,79.841272,52,55.200001,100,68.400002,71.800003,68.800003
20161019220000,258.299988,206.229996,79.841272,52,55.200001,100,68.300003,71.800003,68.800003
20161019221500,258.299988,206.229996,79.841272,52,55.200001,100,68.300003,71.800003,68.800003
20161019223000,258.299988,201.309998,77.936511,52,55.200001,100,68.300003,71.800003,68.800003
20161019224500,258.299988,201.309998,77.936511,52,55.200001,100,68.300003,71.800003,68.800003
20161019230000,258.299988,203.770004,78.888894,52,55.200001,100,68.199997,71.800003,68.800003
20161019231500,258.299988,199.669998,77.30159,52,55.200001,100,68.199997,71.800003,68.800003
20161019233000,258.299988,199.669998,77.30159,52,56.400002,100,68.300003,71.800003,68.800003
20161019234500,258.299988,203.360001,78.730163,52,55.599998,100,68.300003,71.800003,68.800003
20161020000000,258.299988,200.899994,77.777779,52,55.599998,100,68.199997,71.800003,68.800003
20161020001500,258.299988,200.899994,77.777779,52,55.599998,100,68.199997,71.800003,68.800003
20161020003000,258.299988,200.899994,77.777779,52,56.299999,100,68.199997,71.800003,68.800003
20161020004500,258.299988,200.899994,77.777779,52,56.299999,100,68.199997,71.800003,68.800003
20161020010000,258.299988,200.899994,77.777779,52,56.299999,100,68.199997,71.800003,68.800003
20161020011500,258.299988,200.899994,77.777779,52,56.299999,100,68.099998,71.800003,68.800003
20161020013000,258.299988,200.899994,77.777779,52,57.099998,100,68.199997,71.800003,68.800003
20161020014500,258.299988,200.899994,77.777779,52,59.200001,100,68.199997,71.800003,68.800003
20161020020000,258.299988,200.899994,77.777779,52,64.800003,100,68.199997,71.800003,68.800003
20161020021500,258.299988,200.899994,77.777779,52,76.800003,100,68.400002,71.800003,68.800003
20161020023000,258.299988,200.899994,77.777779,52,74.800003,100,68.599998,71.800003,68.800003
20161020024500,258.299988,200.899994,77.777779,52,73.5,100,68.699997,71.800003,68.800003
20161020030000,258.299988,200.899994,77.777779,52,75.900002,100,68.900002,71.800003,68.800003
20161020031500,258.299988,200.899994,77.777779,52,64.300003,0,69.099998,71.800003,68.800003
20161020033000,258.299988,200.899994,77.777779,52,56.0,0,68.900002,71.800003,68.800003
20161020034500,258.299988,200.899994,77.777779,52,56.0,0,68.800003,71.800003,68.800003
20161020040000,258.299988,200.899994,77.777779,52,56.0,0,68.699997,71.800003,68.800003
20161020041500,258.299988,200.899994,77.777779,52,54.400002,0,68.599998,71.800003,68.800003
20161020043000,258.299988,200.899994,77.777779,52,55.5,0,68.599998,71.800003,68.800003
20161020044500,258.299988,200.899994,77.777779,52,55.5,100,68.5,71.800003,68.800003
20161020050000,258.299988,200.899994,77.777779,52,55.5,100,68.400002,71.800003,68.800003
20161020051500,258.299988,200.899994,77.777779,52,54.700001,100,68.400002,71.800003,68.800003
20161020053000,258.299988,200.899994,77.777779,52,55.599998,100,68.400002,71.800003,68.800003
20161020054500,258.299988,200.899994,77.777779,52,55.599998,100,68.300003,71.800003,68.800003
20161020060000,258.299988,200.899994,77.777779,52,55.599998,100,68.300003,71.800003,68.800003
20161020061500,258.299988,200.899994,77.777779,52,55.599998,100,68.300003,71.800003,68.800003
20161020063000,258.299988,200.899994,77.777779,52,55.599998,100,68.199997,71.800003,68.800003
20161020064500,258.299988,200.899994,77.777779,52,57.200001,100,68.199997,71.800003,68.800003
20161020070000,258.299988,200.899994,77.777779,52,56.299999,100,68.199997,71.800003,68.800003
20161020071500,258.299988,200.899994,77.777779,52,56.299999,100,68.199997,71.800003,68.800003
20161020073000,258.299988,198.850006,76.984133,52,55.200001,100,68.099998,71.800003,68.800003
20161020074500,258.299988,198.850006,76.984133,52,56.799999,100,68.099998,71.800003,68.800003
20161020080000,258.299988,198.850006,76.984133,52,56.0,100,68.099998,71.800003,68.800003
20161020081500,258.299988,202.539993,78.4127,52,56.700001,100,68.0,71.800003,68.800003
20161020083000,258.299988,198.850006,76.984133,52,56.0,100,68.0,71.800003,68.800003
20161020084500,258.299988,198.850006,76.984133,52,62.799999,100,68.0,71.800003,68.800003
20161020090000,258.299988,198.850006,76.984133,52,73.5,100,68.199997,71.800003,68.800003
20161020091500,258.299988,204.589996,79.206352,53,79.699997,100,68.400002,71.800003,68.800003
20161020093000,258.299988,204.589996,79.206352,53,78.199997,100,68.599998,71.800003,68.800003
20161020094500,258.299988,202.130005,78.253974,53,76.400002,100,69.0,71.800003,68.800003
20161020100000,258.299988,202.130005,78.253974,53,55.900002,0,68.900002,71.800003,68.800003
20161020101500,258.299988,202.130005,78.253974,53,54.900002,0,68.599998,71.800003,68.800003
20161020103000,258.299988,202.130005,78.253974,53,56.299999,100,68.5,71.800003,68.800003
20161020104500,258.299988,202.130005,78.253974,53,55.5,100,68.400002,71.800003,68.800003
20161020110000,258.299988,202.130005,78.253974,53,56.299999,100,68.300003,71.800003,68.800003
20161020111500,258.299988,202.130005,78.253974,53,55.599998,100,68.300003,71.800003,68.800003
20161020113000,258.299988,202.130005,78.253974,53,55.599998,100,68.199997,71.800003,68.800003
20161020114500,258.299988,202.130005,78.253974,53,55.599998,100,68.199997,71.800003,68.800003
20161020120000,258.299988,202.130005,78.253974,53,55.599998,100,68.199997,71.800003,68.800003
20161020121500,258.299988,202.130005,78.253974,53,55.599998,100,68.099998,71.800003,68.800003
20161020123000,258.299988,202.130005,78.253974,53,55.599998,100,68.099998,71.800003,68.800003
20161020124500,258.299988,202.130005,78.253974,53,54.700001,100,68.099998,71.800003,68.800003
20161020130000,258.299988,202.130005,78.253974,53,55.599998,100,68.099998,71.800003,68.800003
20161020131500,258.299988,204.589996,79.206352,53,54.700001,100,68.0,71.800003,68.800003
20161020133000,258.299988,204.589996,79.206352,53,56.299999,100,68.0,71.800003,68.800003
20161020134500,258.299988,207.050003,80.158735,53,55.5,100,67.900002,71.800003,68.800003
20161020140000,258.299988,203.360001,78.730163,53,61.799999,100,68.0,71.800003,68.800003
20161020141500,258.299988,203.360001,78.730163,53,68.199997,100,68.5,71.800003,68.800003
20161020143000,258.299988,203.360001,78.730163,53,64.900002,100,68.599998,71.800003,68.800003
20161020144500,258.299988,203.360001,78.730163,53,69.599998,100,68.599998,71.800003,68.800003
20161020150000,258.299988,203.360001,78.730163,53,66.300003,100,68.800003,71.800003,68.800003
20161020151500,258.299988,203.360001,78.730163,53,69.599998,100,68.800003,71.800003,68.800003
20161020153000,258.299988,203.360001,78.730163,53,66.300003,100,68.900002,71.800003,68.800003
20161020154500,258.299988,203.360001,78.730163,53,72.400002,100,68.900002,71.800003,68.800003
20161020160000,258.299988,203.360001,78.730163,53,54.299999,0,68.800003,71.800003,68.800003
20161020161500,258.299988,207.050003,80.158735,53,55.599998,0,68.699997,71.800003,68.800003
20161020163000,258.299988,207.050003,80.158735,53,54.700001,100,68.5,71.800003,68.800003
20161020164500,258.299988,207.050003,80.158735,53,55.599998,100,68.5,71.800003,68.800003
20161020170000,258.299988,207.050003,80.158735,53,55.599998,100,68.5,71.800003,68.800003
20161020171500,258.299988,207.050003,80.158735,53,54.700001,100,68.400002,71.800003,68.800003
20161020173000,258.299988,211.970001,82.063496,53,54.700001,100,68.5,71.800003,68.800003
20161020174500,258.299988,209.100006,80.952387,52,54.700001,100,68.5,71.800003,68.800003
20161020180000,258.299988,209.100006,80.952387,52,55.900002,100,68.599998,71.800003,68.800003
20161020181500,258.299988,209.100006,80.952387,52,55.900002,100,68.599998,71.800003,68.800003
20161020183000,258.299988,212.789993,82.380954,52,55.900002,100,68.599998,71.800003,68.800003
20161020184500,258.299988,210.330002,81.428576,52,55.900002,100,68.599998,71.800003,68.800003
20161020190000,258.299988,210.330002,81.428576,52,55.900002,100,68.599998,71.800003,68.800003
20161020191500,258.299988,210.330002,81.428576,52,55.900002,100,68.599998,71.800003,68.800003
20161020193000,258.299988,210.330002,81.428576,52,55.900002,100,68.599998,71.800003,68.800003
20161020194500,258.299988,204.589996,79.206352,52,55.900002,100,68.599998,71.800003,68.800003
20161020200000,258.299988,204.589996,79.206352,52,55.900002,100,68.599998,71.800003,68.800003
20161020201500,258.299988,204.589996,79.206352,52,55.900002,100,68.599998,71.800003,68.800003
20161020203000,258.299988,204.589996,79.206352,52,55.900002,100,68.599998,71.800003,68.800003
20161020204500,258.299988,204.589996,79.206352,52,55.0,100,68.5,71.800003,68.800003
20161020210000,258.299988,204.589996,79.206352,52,55.0,100,68.5,71.800003,68.800003
20161020211500,258.299988,204.589996,79.206352,52,55.0,100,68.5,71.800003,68.800003
20161020213000,258.299988,204.589996,79.206352,52,55.0,100,68.5,71.800003,68.800003
20161020214500,258.299988,204.589996,79.206352,52,55.0,100,68.400002,71.800003,68.800003
20161020220000,258.299988,204.589996,79.206352,52,55.900002,100,68.400002,71.800003,68.800003
20161020221500,258.299988,204.589996,79.206352,52,55.900002,100,68.400002,71.800003,68.800003
20161020223000,258.299988,204.589996,79.206352,52,55.900002,100,68.400002,71.800003,68.800003
20161020224500,258.299988,204.589996,79.206352,52,55.200001,100,68.400002,71.800003,68.800003
20161020230000,258.299988,204.589996,79.206352,52,56.0,100,68.400002,71.800003,68.800003
20161020231500,258.299988,204.589996,79.206352,52,55.200001,100,68.400002,71.800003,68.800003
20161020233000,258.299988,207.050003,80.158735,52,57.099998,100,68.400002,71.800003,68.800003
20161020234500,258.299988,203.770004,78.888894,52,56.299999,100,68.400002,71.800003,68.800003
20161021000000,258.299988,205.820007,79.682546,52,56.299999,100,68.400002,71.800003,68.800003
20161021001500,258.299988,205.820007,79.682546,52,55.200001,100,68.400002,71.800003,68.800003
20161021003000,258.299988,205.820007,79.682546,52,55.200001,100,68.300003,71.800003,68.800003
20161021004500,258.299988,205.820007,79.682546,52,56.0,100,68.300003,71.800003,68.800003
20161021010000,258.299988,205.820007,79.682546,52,56.0,100,68.300003,71.800003,68.800003
20161021011500,258.299988,205.820007,79.682546,52,54.299999,100,68.199997,71.800003,68.800003
20161021013000,258.299988,205.820007,79.682546,52,54.299999,100,68.199997,71.800003,68.800003
20161021014500,258.299988,205.820007,79.682546,52,55.099998,100,68.199997,71.800003,68.800003
20161021020000,258.299988,205.820007,79.682546,52,55.099998,100,68.099998,71.800003,68.800003
20161021021500,258.299988,205.820007,79.682546,52,55.099998,100,68.099998,71.800003,68.800003
20161021023000,258.299988,205.820007,79.682546,52,65.0,100,68.099998,71.800003,68.800003
20161021024500,258.299988,205.820007,79.682546,52,75.900002,100,68.199997,71.800003,68.800003
20161021030000,258.299988,205.820007,79.682546,52,75.900002,100,68.400002,71.800003,68.800003
20161021031500,258.299988,205.820007,79.682546,52,83.699997,100,68.599998,71.800003,68.800003
20161021033000,258.299988,205.820007,79.682546,52,79.199997,100,68.800003,71.800003,68.800003
20161021034500,258.299988,205.820007,79.682546,52,75.400002,100,68.900002,71.800003,68.800003
20161021040000,258.299988,205.820007,79.682546,52,55.200001,0,69.099998,71.800003,68.800003
20161021041500,258.299988,205.820007,79.682546,52,53.099998,0,68.699997,71.800003,68.800003
20161021043000,258.299988,205.820007,79.682546,52,51.900002,100,68.400002,71.800003,68.800003
20161021044500,258.299988,205.820007,79.682546,52,51.900002,100,68.300003,71.800003,68.800003
20161021050000,258.299988,209.100006,80.952387,52,51.900002,100,68.199997,71.800003,68.800003
20161021051500,258.299988,206.229996,79.841272,52,51.900002,100,68.099998,71.800003,68.800003
20161021053000,258.299988,206.229996,79.841272,52,51.900002,100,67.900002,71.800003,68.800003
20161021054500,258.299988,206.229996,79.841272,52,52.599998,100,67.800003,71.800003,68.800003
20161021060000,258.299988,206.229996,79.841272,52,51.5,100,67.699997,71.800003,68.800003
20161021061500,258.299988,209.509995,81.111113,52,52.200001,100,67.599998,71.800003,68.800003
20161021063000,258.299988,209.509995,81.111113,52,53.099998,100,67.599998,71.800003,68.800003
20161021064500,258.299988,207.050003,80.158735,52,71.900002,100,67.699997,71.800003,68.800003
20161021070000,258.299988,207.050003,80.158735,52,87.400002,100,67.900002,71.800003,68.800003
20161021071500,258.299988,207.050003,80.158735,52,82.099998,100,68.099998,71.800003,68.800003
20161021073000,258.299988,207.050003,80.158735,52,80.099998,100,68.300003,71.800003,68.800003
20161021074500,258.299988,207.050003,80.158735,52,90.400002,100,68.5,71.800003,68.800003
20161021080000,258.299988,207.050003,80.158735,52,82.699997,100,68.699997,71.800003,68.800003
20161021081500,258.299988,209.509995,81.111113,52,80.199997,100,68.900002,71.800003,68.800003
20161021083000,258.299988,205.820007,79.682546,52,69.099998,0,69.099998,71.800003,68.800003
20161021084500,258.299988,205.820007,79.682546,52,52.599998,0,68.800003,71.800003,68.800003
20161021090000,258.299988,205.820007,79.682546,52,51.900002,0,68.599998,71.800003,68.800003
20161021091500,258.299988,205.820007,79.682546,52,51.900002,100,68.400002,71.800003,68.800003
20161021093000,258.299988,208.279999,80.634924,52,52.599998,100,68.300003,71.800003,68.800003
20161021094500,258.299988,208.279999,80.634924,52,52.599998,100,68.199997,71.800003,68.800003
20161021100000,258.299988,208.279999,80.634924,52,51.900002,100,68.099998,71.800003,68.800003
20161021101500,258.299988,208.279999,80.634924,52,52.599998,100,67.900002,71.800003,68.800003
20161021103000,258.299988,208.279999,80.634924,52,52.599998,100,67.800003,71.800003,68.800003
20161021104500,258.299988,208.279999,80.634924,52,52.599998,100,67.800003,71.800003,68.800003
20161021110000,258.299988,208.279999,80.634924,52,52.599998,100,67.400002,71.800003,68.800003
20161021111500,258.299988,208.279999,80.634924,52,60.299999,100,67.5,71.800003,68.800003
20161021113000,258.299988,208.279999,80.634924,52,74.900002,100,67.900002,71.800003,68.800003
20161021114500,258.299988,208.279999,80.634924,52,83.699997,100,68.199997,71.800003,68.800003
20161021120000,258.299988,205.820007,79.682546,52,80.699997,100,68.400002,71.800003,68.800003
20161021121500,258.299988,205.820007,79.682546,52,77.800003,100,68.699997,71.800003,68.800003
20161021123000,258.299988,205.820007,79.682546,52,84.900002,100,68.900002,71.800003,68.800003
20161021124500,258.299988,205.820007,79.682546,52,55.599998,0,69.0,71.800003,68.800003
20161021130000,258.299988,208.279999,80.634924,52,51.900002,100,68.300003,71.800003,68.800003
20161021131500,258.299988,208.279999,80.634924,52,51.900002,100,68.099998,71.800003,68.800003
20161021133000,258.299988,208.279999,80.634924,52,51.900002,100,67.900002,71.800003,68.800003
20161021134500,258.299988,208.279999,80.634924,52,51.900002,100,67.800003,71.800003,68.800003
20161021140000,258.299988,208.279999,80.634924,52,52.599998,100,67.699997,71.800003,68.800003
20161021141500,258.299988,205.0,79.365083,52,52.599998,100,67.599998,71.800003,68.800003
20161021143000,258.299988,207.460007,80.317467,52,52.599998,100,67.599998,71.800003,68.800003
20161021144500,258.299988,207.460007,80.317467,52,55.0,100,67.599998,71.800003,68.800003
20161021150000,258.299988,207.460007,80.317467,52,74.5,100,68.0,71.800003,68.800003
20161021151500,258.299988,203.770004,78.888894,52,80.099998,100,68.400002,71.800003,68.800003
20161021153000,258.299988,206.229996,79.841272,52,75.800003,100,68.599998,71.800003,68.800003
20161021154500,258.299988,206.229996,79.841272,52,75.800003,100,68.800003,71.800003,68.800003
20161021160000,258.299988,206.229996,79.841272,52,80.199997,100,69.0,71.800003,68.800003
20161021161500,258.299988,206.229996,79.841272,52,51.900002,0,68.699997,71.800003,68.800003
20161021163000,258.299988,206.229996,79.841272,52,51.099998,100,68.300003,71.800003,68.800003
20161021164500,258.299988,206.229996,79.841272,52,51.099998,100,68.099998,71.800003,68.800003
20161021170000,258.299988,203.770004,78.888894,52,51.099998,100,68.0,71.800003,68.800003
20161021171500,258.299988,203.770004,78.888894,52,51.799999,100,67.900002,71.800003,68.800003
20161021173000,258.299988,203.770004,78.888894,52,51.799999,100,67.800003,71.800003,68.800003
20161021174500,258.299988,203.770004,78.888894,52,51.799999,100,67.699997,71.800003,68.800003
20161021180000,258.299988,203.770004,78.888894,52,51.799999,100,67.699997,71.800003,68.800003
20161021181500,258.299988,203.770004,78.888894,52,51.799999,100,67.699997,71.800003,68.800003
20161021183000,258.299988,205.820007,79.682546,52,62.400002,100,67.699997,71.800003,68.800003
20161021184500,258.299988,205.820007,79.682546,52,74.800003,100,68.0,71.800003,68.800003
20161021190000,258.299988,209.100006,80.952387,52,76.400002,100,68.199997,71.800003,68.800003
20161021191500,258.299988,205.0,79.365083,52,80.699997,100,68.400002,71.800003,68.800003
20161021193000,258.299988,207.460007,80.317467,52,85.0,100,68.599998,71.800003,68.800003
20161021194500,258.299988,207.460007,80.317467,52,77.800003,100,68.800003,71.800003,68.800003
20161021200000,258.299988,207.460007,80.317467,52,80.199997,100,68.900002,71.800003,68.800003
20161021201500,258.299988,207.460007,80.317467,52,61.700001,0,69.099998,71.800003,68.800003
20161021203000,258.299988,207.460007,80.317467,52,50.599998,100,68.5,71.800003,68.800003
20161021204500,258.299988,204.589996,79.206352,52,50.599998,100,68.199997,71.800003,68.800003
20161021210000,258.299988,202.539993,78.4127,52,50.599998,100,68.099998,71.800003,68.800003
20161021211500,258.299988,202.539993,78.4127,52,50.599998,100,67.900002,71.800003,68.800003
20161021213000,258.299988,205.820007,79.682546,52,50.599998,100,67.800003,71.800003,68.800003
