PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161021214500,258.299988,205.820007,79.682546,52,51.400002,100,67.699997,71.800003,68.800003
20161021220000,258.299988,203.360001,78.730163,52,50.299999,100,67.599998,71.800003,68.800003
20161021221500,258.299988,203.360001,78.730163,52,51.799999,100,67.400002,71.800003,68.800003
20161021223000,258.299988,203.360001,78.730163,52,72.0,100,67.599998,71.800003,68.800003
20161021224500,258.299988,203.360001,78.730163,52,80.0,100,67.900002,71.800003,68.800003
20161021230000,258.299988,203.360001,78.730163,52,88.199997,100,68.099998,71.800003,68.800003
20161021231500,258.299988,203.360001,78.730163,52,81.099998,100,68.199997,71.800003,68.800003
20161021233000,258.299988,203.360001,78.730163,52,85.5,100,68.400002,71.800003,68.800003
20161021234500,258.299988,203.360001,78.730163,52,85.5,100,68.599998,71.800003,68.800003
20161022000000,258.299988,203.360001,78.730163,52,78.800003,100,68.699997,71.800003,68.800003
20161022001500,258.299988,203.360001,78.730163,52,90.400002,100,68.900002,71.800003,68.800003
20161022003000,258.299988,203.360001,78.730163,52,79.699997,100,69.099998,71.800003,68.800003
20161022004500,258.299988,203.360001,78.730163,52,49.900002,0,68.599998,71.800003,68.800003
20161022010000,258.299988,203.360001,78.730163,52,50.599998,100,68.300003,71.800003,68.800003
20161022011500,258.299988,205.820007,79.682546,54,50.599998,100,68.199997,71.800003,68.800003
20161022013000,258.299988,200.080002,77.460322,53,49.900002,100,67.900002,71.800003,68.800003
20161022014500,258.299988,203.360001,78.730163,54,49.900002,100,67.699997,71.800003,68.800003
20161022020000,258.299988,203.360001,78.730163,54,49.900002,100,67.400002,71.800003,68.800003
20161022021500,258.299988,203.360001,78.730163,54,49.900002,100,67.300003,71.800003,68.800003
20161022023000,258.299988,203.360001,78.730163,54,54.299999,100,67.199997,71.800003,68.800003
20161022024500,258.299988,203.360001,78.730163,54,77.699997,100,67.699997,71.800003,68.800003
20161022030000,258.299988,203.360001,78.730163,54,86.199997,100,67.900002,71.800003,68.800003
20161022031500,258.299988,203.360001,78.730163,54,78.300003,100,68.0,71.800003,68.800003
20161022033000,258.299988,203.360001,78.730163,54,83.699997,100,68.199997,71.800003,68.800003
20161022034500,258.299988,203.360001,78.730163,54,82.099998,100,68.300003,71.800003,68.800003
20161022040000,258.299988,203.360001,78.730163,54,76.800003,100,68.400002,71.800003,68.800003
20161022041500,258.299988,203.360001,78.730163,54,89.199997,100,68.599998,71.800003,68.800003
20161022043000,258.299988,203.360001,78.730163,54,77.800003,100,68.699997,71.800003,68.800003
20161022044500,258.299988,205.820007,79.682546,54,84.199997,100,68.800003,71.800003,68.800003
20161022050000,258.299988,205.820007,79.682546,54,79.599998,100,68.900002,71.800003,68.800003
20161022051500,258.299988,205.820007,79.682546,54,57.299999,0,69.099998,71.800003,68.800003
20161022053000,258.299988,205.820007,79.682546,54,49.900002,100,68.300003,71.800003,68.800003
20161022054500,258.299988,205.820007,79.682546,54,48.299999,100,67.900002,71.800003,68.800003
20161022060000,258.299988,208.279999,80.634924,54,49.799999,100,67.699997,71.800003,68.800003
20161022061500,258.299988,208.279999,80.634924,54,48.700001,100,67.400002,71.800003,68.800003
20161022063000,258.299988,208.279999,80.634924,54,50.200001,100,67.300003,71.800003,68.800003
20161022064500,258.299988,208.279999,80.634924,54,51.400002,100,67.199997,71.800003,68.800003
20161022070000,258.299988,205.820007,79.682546,54,82.5,100,67.599998,71.800003,68.800003
20161022071500,258.299988,208.279999,80.634924,54,76.800003,100,67.900002,71.800003,68.800003
20161022073000,258.299988,208.279999,80.634924,54,86.099998,100,68.0,71.800003,68.800003
20161022074500,258.299988,208.279999,80.634924,54,77.900002,100,68.099998,71.800003,68.800003
20161022080000,258.299988,208.279999,80.634924,54,83.0,100,68.199997,71.800003,68.800003
20161022081500,258.299988,208.279999,80.634924,54,78.900002,100,68.300003,71.800003,68.800003
20161022083000,258.299988,208.279999,80.634924,54,81.900002,100,68.400002,71.800003,68.800003
20161022084500,258.299988,208.279999,80.634924,54,80.699997,100,68.599998,71.800003,68.800003
20161022090000,258.299988,208.279999,80.634924,54,79.300003,100,68.699997,71.800003,68.800003
20161022091500,258.299988,208.279999,80.634924,54,87.0,100,68.800003,71.800003,68.800003
20161022093000,258.299988,208.279999,80.634924,54,77.300003,100,68.900002,71.800003,68.800003
20161022094500,258.299988,208.279999,80.634924,54,65.5,0,69.099998,71.800003,68.800003
20161022100000,258.299988,208.279999,80.634924,54,50.299999,100,68.300003,71.800003,68.800003
20161022101500,258.299988,208.279999,80.634924,53,49.5,100,67.900002,71.800003,68.800003
20161022103000,258.299988,208.279999,80.634924,53,49.5,100,67.599998,71.800003,68.800003
20161022104500,258.299988,205.820007,79.682546,53,50.700001,100,67.400002,71.800003,68.800003
20161022110000,258.299988,203.360001,78.730163,52,49.900002,100,67.300003,71.800003,68.800003
20161022111500,258.299988,205.820007,79.682546,52,57.0,100,67.099998,71.800003,68.800003
20161022113000,258.299988,205.820007,79.682546,52,73.900002,100,67.599998,71.800003,68.800003
20161022114500,258.299988,205.820007,79.682546,52,89.800003,100,67.900002,71.800003,68.800003
20161022120000,258.299988,205.820007,79.682546,52,78.300003,100,68.0,71.800003,68.800003
20161022121500,258.299988,205.820007,79.682546,52,82.0,100,68.099998,71.800003,68.800003
20161022123000,258.299988,205.820007,79.682546,52,83.099998,100,68.300003,71.800003,68.800003
20161022124500,258.299988,202.539993,78.4127,52,77.800003,100,68.400002,71.800003,68.800003
20161022130000,258.299988,205.820007,79.682546,52,89.400002,100,68.599998,71.800003,68.800003
20161022131500,258.299988,205.820007,79.682546,52,80.699997,100,68.699997,71.800003,68.800003
20161022133000,258.299988,203.360001,78.730163,52,78.599998,100,68.800003,71.800003,68.800003
20161022134500,258.299988,203.360001,78.730163,52,89.199997,100,68.900002,71.800003,68.800003
20161022140000,258.299988,203.360001,78.730163,52,80.699997,100,69.0,71.800003,68.800003
20161022141500,258.299988,205.820007,79.682546,52,51.0,0,68.800003,71.800003,68.800003
20161022143000,258.299988,205.820007,79.682546,52,50.200001,100,68.199997,71.800003,68.800003
20161022144500,258.299988,203.360001,78.730163,52,50.200001,100,67.900002,71.800003,68.800003
20161022150000,258.299988,203.360001,78.730163,52,50.200001,100,67.699997,71.800003,68.800003
20161022151500,258.299988,205.820007,79.682546,52,50.200001,100,67.599998,71.800003,68.800003
20161022153000,258.299988,205.820007,79.682546,52,51.0,100,67.400002,71.800003,68.800003
20161022154500,258.299988,202.539993,78.4127,52,51.0,100,67.300003,71.800003,68.800003
20161022160000,258.299988,202.539993,78.4127,52,69.099998,100,67.5,71.800003,68.800003
20161022161500,258.299988,202.539993,78.4127,52,86.699997,100,67.900002,71.800003,68.800003
20161022163000,258.299988,204.589996,79.206352,52,82.099998,100,68.0,71.800003,68.800003
20161022164500,258.299988,204.589996,79.206352,52,78.699997,100,68.199997,71.800003,68.800003
20161022170000,258.299988,204.589996,79.206352,52,83.699997,100,68.300003,71.800003,68.800003
20161022171500,258.299988,204.589996,79.206352,52,78.699997,100,68.5,71.800003,68.800003
20161022173000,258.299988,204.589996,79.206352,52,81.5,100,68.699997,71.800003,68.800003
20161022174500,258.299988,202.539993,78.4127,52,81.5,100,68.900002,71.800003,68.800003
20161022180000,258.299988,202.539993,78.4127,52,58.900002,0,69.099998,71.800003,68.800003
20161022181500,258.299988,202.539993,78.4127,52,50.599998,100,68.400002,71.800003,68.800003
20161022183000,258.299988,202.539993,78.4127,52,50.599998,100,68.199997,71.800003,68.800003
20161022184500,258.299988,202.539993,78.4127,52,49.900002,100,68.099998,71.800003,68.800003
20161022190000,258.299988,202.539993,78.4127,52,49.900002,100,67.900002,71.800003,68.800003
20161022191500,258.299988,199.669998,77.30159,52,49.900002,100,67.699997,71.800003,68.800003
20161022193000,258.299988,203.360001,78.730163,52,50.700001,100,67.599998,71.800003,68.800003
20161022194500,258.299988,200.080002,77.460322,52,50.700001,100,67.5,71.800003,68.800003
20161022200000,258.299988,205.0,79.365083,53,54.299999,100,67.400002,71.800003,68.800003
20161022201500,258.299988,205.0,79.365083,53,76.699997,100,67.699997,71.800003,68.800003
20161022203000,258.299988,205.0,79.365083,53,85.599998,100,68.0,71.800003,68.800003
20161022204500,258.299988,202.539993,78.4127,53,78.300003,100,68.099998,71.800003,68.800003
20161022210000,258.299988,202.539993,78.4127,53,81.400002,100,68.300003,71.800003,68.800003
20161022211500,258.299988,202.539993,78.4127,53,85.599998,100,68.400002,71.800003,68.800003
20161022213000,258.299988,202.539993,78.4127,53,77.800003,100,68.599998,71.800003,68.800003
20161022214500,258.299988,202.539993,78.4127,53,87.099998,100,68.800003,71.800003,68.800003
20161022220000,258.299988,202.539993,78.4127,53,81.300003,100,68.900002,71.800003,68.800003
20161022221500,258.299988,202.539993,78.4127,53,62.299999,0,69.099998,71.800003,68.800003
20161022223000,258.299988,202.539993,78.4127,53,50.299999,100,68.5,71.800003,68.800003
20161022224500,258.299988,200.080002,77.460322,53,49.5,100,68.199997,71.800003,68.800003
20161022230000,258.299988,200.080002,77.460322,53,49.5,100,67.900002,71.800003,68.800003
20161022231500,258.299988,200.080002,77.460322,53,50.200001,100,67.800003,71.800003,68.800003
20161022233000,258.299988,197.619995,76.507938,53,50.200001,100,67.599998,71.800003,68.800003
20161022234500,258.299988,200.899994,77.777779,53,50.200001,100,67.5,71.800003,68.800003
20161023000000,258.299988,205.0,79.365083,53,50.200001,100,67.300003,71.800003,68.800003
20161023001500,258.299988,201.309998,77.936511,53,72.5,100,67.5,71.800003,68.800003
20161023003000,258.299988,201.309998,77.936511,53,77.099998,100,67.900002,71.800003,68.800003
20161023004500,258.299988,201.309998,77.936511,53,87.599998,100,68.0,71.800003,68.800003
20161023010000,258.299988,203.770004,78.888894,53,77.800003,100,68.099998,71.800003,68.800003
20161023011500,258.299988,200.899994,77.777779,53,85.5,100,68.199997,71.800003,68.800003
20161023013000,258.299988,200.899994,77.777779,53,81.599998,100,68.400002,71.800003,68.800003
20161023014500,258.299988,200.899994,77.777779,53,78.599998,100,68.5,71.800003,68.800003
20161023020000,258.299988,200.899994,77.777779,53,88.099998,100,68.599998,71.800003,68.800003
20161023021500,258.299988,200.899994,77.777779,53,77.800003,100,68.800003,71.800003,68.800003
20161023023000,258.299988,200.899994,77.777779,53,86.699997,100,68.900002,71.800003,68.800003
20161023024500,258.299988,200.899994,77.777779,53,82.400002,100,69.0,71.800003,68.800003
20161023030000,258.299988,203.360001,78.730163,53,50.299999,0,68.800003,71.800003,68.800003
20161023031500,258.299988,203.360001,78.730163,53,50.299999,100,68.199997,71.800003,68.800003
20161023033000,258.299988,201.309998,77.936511,53,49.299999,100,67.900002,71.800003,68.800003
20161023034500,258.299988,205.0,79.365083,53,49.299999,100,67.599998,71.800003,68.800003
20161023040000,258.299988,205.0,79.365083,53,49.900002,100,67.400002,71.800003,68.800003
20161023041500,258.299988,205.0,79.365083,53,49.099998,100,67.199997,71.800003,68.800003
20161023043000,258.299988,205.0,79.365083,53,60.299999,100,67.199997,71.800003,68.800003
20161023044500,258.299988,205.0,79.365083,53,75.599998,100,67.699997,71.800003,68.800003
20161023050000,258.299988,205.0,79.365083,53,85.199997,100,67.900002,71.800003,68.800003
20161023051500,258.299988,205.0,79.365083,53,78.099998,100,68.0,71.800003,68.800003
20161023053000,258.299988,205.0,79.365083,53,87.5,100,68.099998,71.800003,68.800003
20161023054500,258.299988,205.0,79.365083,53,77.300003,100,68.199997,71.800003,68.800003
20161023060000,258.299988,207.050003,80.158735,53,89.199997,100,68.400002,71.800003,68.800003
20161023061500,258.299988,207.050003,80.158735,53,77.300003,100,68.5,71.800003,68.800003
20161023063000,258.299988,207.050003,80.158735,53,88.599998,100,68.599998,71.800003,68.800003
20161023064500,258.299988,209.509995,81.111113,53,78.699997,100,68.699997,71.800003,68.800003
20161023070000,258.299988,206.229996,79.841272,53,84.800003,100,68.800003,71.800003,68.800003
20161023071500,258.299988,206.229996,79.841272,53,80.599998,100,68.900002,71.800003,68.800003
20161023073000,258.299988,206.229996,79.841272,53,80.599998,100,69.099998,71.800003,68.800003
20161023074500,258.299988,209.509995,81.111113,53,49.400002,100,68.400002,71.800003,68.800003
20161023080000,258.299988,206.229996,79.841272,53,50.200001,100,68.099998,71.800003,68.800003
20161023081500,258.299988,206.229996,79.841272,53,49.099998,100,67.699997,71.800003,68.800003
20161023083000,258.299988,206.229996,79.841272,53,51.400002,100,67.599998,71.800003,68.800003
20161023084500,258.299988,206.229996,79.841272,53,49.900002,100,67.300003,71.800003,68.800003
20161023090000,258.299988,209.100006,80.952387,53,51.799999,100,67.199997,71.800003,68.800003
20161023091500,258.299988,209.100006,80.952387,53,73.800003,100,67.5,71.800003,68.800003
20161023093000,258.299988,209.100006,80.952387,53,79.800003,100,67.800003,71.800003,68.800003
20161023094500,258.299988,209.100006,80.952387,53,87.0,100,67.900002,71.800003,68.800003
20161023100000,258.299988,211.559998,81.904765,53,78.300003,100,68.099998,71.800003,68.800003
20161023101500,258.299988,211.559998,81.904765,53,81.400002,100,68.199997,71.800003,68.800003
20161023103000,258.299988,211.559998,81.904765,53,85.0,100,68.300003,71.800003,68.800003
20161023104500,258.299988,211.559998,81.904765,53,77.800003,100,68.5,71.800003,68.800003
20161023110000,258.299988,207.050003,80.158735,53,87.800003,100,68.699997,71.800003,68.800003
20161023111500,258.299988,210.740005,81.587308,53,81.599998,100,68.699997,71.800003,68.800003
20161023113000,258.299988,210.740005,81.587308,53,77.800003,100,68.800003,71.800003,68.800003
20161023114500,258.299988,210.740005,81.587308,53,85.599998,100,68.900002,71.800003,68.800003
20161023120000,258.299988,205.0,79.365083,52,82.800003,100,69.099998,71.800003,68.800003
20161023121500,258.299988,205.0,79.365083,52,50.700001,100,68.400002,71.800003,68.800003
20161023123000,258.299988,207.050003,80.158735,52,50.700001,100,68.099998,71.800003,68.800003
20161023124500,258.299988,207.050003,80.158735,52,50.700001,100,67.800003,71.800003,68.800003
20161023130000,258.299988,203.770004,78.888894,52,51.400002,100,67.699997,71.800003,68.800003
20161023131500,258.299988,203.770004,78.888894,52,50.700001,100,67.599998,71.800003,68.800003
20161023133000,258.299988,201.309998,77.936511,52,50.700001,100,67.400002,71.800003,68.800003
20161023134500,258.299988,204.589996,79.206352,52,55.0,100,67.300003,71.800003,68.800003
20161023140000,258.299988,202.539993,78.4127,52,73.400002,100,67.699997,71.800003,68.800003
20161023141500,258.299988,202.539993,78.4127,52,78.400002,100,67.900002,71.800003,68.800003
20161023143000,258.299988,202.539993,78.4127,52,83.400002,100,68.099998,71.800003,68.800003
20161023144500,258.299988,199.669998,77.30159,52,89.199997,100,68.300003,71.800003,68.800003
20161023150000,258.299988,199.669998,77.30159,52,81.099998,100,68.5,71.800003,68.800003
20161023151500,258.299988,199.669998,77.30159,52,89.800003,100,68.699997,71.800003,68.800003
20161023153000,258.299988,199.669998,77.30159,52,82.800003,100,68.900002,71.800003,68.800003
20161023154500,258.299988,202.539993,78.4127,52,63.700001,0,69.099998,71.800003,68.800003
20161023160000,258.299988,202.539993,78.4127,52,51.0,0,68.599998,71.800003,68.800003
20161023161500,258.299988,202.539993,78.4127,52,51.0,100,68.300003,71.800003,68.800003
20161023163000,258.299988,202.539993,78.4127,52,51.0,100,68.099998,71.800003,68.800003
20161023164500,258.299988,202.539993,78.4127,52,51.0,100,67.900002,71.800003,68.800003
20161023170000,258.299988,202.539993,78.4127,52,51.0,100,67.800003,71.800003,68.800003
20161023171500,258.299988,202.539993,78.4127,52,52.200001,100,67.699997,71.800003,68.800003
20161023173000,258.299988,200.080002,77.460322,52,52.200001,100,67.699997,71.800003,68.800003
20161023174500,258.299988,200.080002,77.460322,52,52.200001,100,67.599998,71.800003,68.800003
20161023180000,258.299988,200.080002,77.460322,52,57.5,100,67.599998,71.800003,68.800003
20161023181500,258.299988,204.589996,79.206352,53,78.800003,100,67.900002,71.800003,68.800003
20161023183000,258.299988,198.440002,76.825401,53,77.800003,100,68.099998,71.800003,68.800003
20161023184500,258.299988,201.309998,77.936511,53,80.699997,100,68.300003,71.800003,68.800003
20161023190000,258.299988,203.770004,78.888894,54,89.800003,100,68.5,71.800003,68.800003
20161023191500,258.299988,205.820007,79.682546,54,79.699997,100,68.699997,71.800003,68.800003
20161023193000,258.299988,205.820007,79.682546,54,78.300003,100,69.0,71.800003,68.800003
20161023194500,258.299988,202.539993,78.4127,54,52.200001,0,68.900002,71.800003,68.800003
20161023200000,258.299988,207.050003,80.158735,54,52.200001,0,68.599998,71.800003,68.800003
20161023201500,258.299988,207.050003,80.158735,54,52.200001,100,68.400002,71.800003,68.800003
20161023203000,258.299988,203.770004,78.888894,54,52.200001,100,68.199997,71.800003,68.800003
20161023204500,258.299988,205.820007,79.682546,54,51.099998,100,68.099998,71.800003,68.800003
20161023210000,258.299988,205.820007,79.682546,54,52.299999,100,67.900002,71.800003,68.800003
20161023211500,258.299988,208.279999,80.634924,54,52.299999,100,67.800003,71.800003,68.800003
20161023213000,258.299988,208.279999,80.634924,54,51.099998,100,67.699997,71.800003,68.800003
20161023214500,258.299988,205.0,79.365083,54,52.200001,100,67.599998,71.800003,68.800003
20161023220000,258.299988,205.0,79.365083,54,52.200001,100,67.599998,71.800003,68.800003
20161023221500,258.299988,207.050003,80.158735,54,65.800003,100,67.599998,71.800003,68.800003
20161023223000,258.299988,207.050003,80.158735,54,84.0,100,67.900002,71.800003,68.800003
20161023224500,258.299988,203.360001,78.730163,54,78.300003,100,68.099998,71.800003,68.800003
20161023230000,258.299988,207.050003,80.158735,54,89.800003,100,68.300003,71.800003,68.800003
20161023231500,258.299988,207.050003,80.158735,54,80.5,100,68.5,71.800003,68.800003
20161023233000,258.299988,202.539993,78.4127,54,80.5,100,68.699997,71.800003,68.800003
20161023234500,258.299988,202.539993,78.4127,54,85.0,100,68.900002,71.800003,68.800003
20161024000000,258.299988,202.539993,78.4127,54,71.900002,100,69.099998,71.800003,68.800003
20161024001500,258.299988,207.460007,80.317467,54,51.400002,0,68.699997,71.800003,68.800003
20161024003000,258.299988,205.0,79.365083,54,51.400002,100,68.400002,71.800003,68.800003
20161024004500,258.299988,205.0,79.365083,54,51.400002,100,68.199997,71.800003,68.800003
20161024010000,258.299988,205.0,79.365083,54,51.400002,100,68.0,71.800003,68.800003
20161024011500,258.299988,210.330002,81.428576,54,51.400002,100,67.800003,71.800003,68.800003
20161024013000,258.299988,206.229996,79.841272,54,52.299999,100,67.699997,71.800003,68.800003
20161024014500,258.299988,206.229996,79.841272,54,51.5,100,67.599998,71.800003,68.800003
20161024020000,258.299988,206.229996,79.841272,54,50.799999,100,67.400002,71.800003,68.800003
20161024021500,258.299988,209.100006,80.952387,54,68.099998,100,67.400002,71.800003,68.800003
20161024023000,258.299988,203.770004,78.888894,54,76.400002,100,67.800003,71.800003,68.800003
20161024024500,258.299988,205.820007,79.682546,54,87.400002,100,68.0,71.800003,68.800003
20161024030000,258.299988,205.820007,79.682546,54,81.099998,100,68.199997,71.800003,68.800003
20161024031500,258.299988,205.820007,79.682546,54,81.099998,100,68.300003,71.800003,68.800003
20161024033000,258.299988,208.279999,80.634924,54,89.300003,100,68.5,71.800003,68.800003
20161024034500,258.299988,208.279999,80.634924,54,79.199997,100,68.699997,71.800003,68.800003
20161024040000,258.299988,208.279999,80.634924,54,88.199997,100,68.800003,71.800003,68.800003
20161024041500,258.299988,205.820007,79.682546,54,83.199997,100,69.0,71.800003,68.800003
20161024043000,258.299988,205.820007,79.682546,54,51.099998,0,68.800003,71.800003,68.800003
20161024044500,258.299988,205.820007,79.682546,54,51.099998,100,68.300003,71.800003,68.800003
20161024050000,258.299988,205.820007,79.682546,54,51.799999,100,68.099998,71.800003,68.800003
20161024051500,258.299988,205.820007,79.682546,54,51.799999,100,67.900002,71.800003,68.800003
20161024053000,258.299988,205.820007,79.682546,54,51.799999,100,67.800003,71.800003,68.800003
20161024054500,258.299988,209.100006,80.952387,54,50.700001,100,67.599998,71.800003,68.800003
20161024060000,258.299988,209.100006,80.952387,54,51.900002,100,67.199997,71.800003,68.800003
20161024061500,258.299988,209.100006,80.952387,54,53.900002,100,67.400002,71.800003,68.800003
20161024063000,258.299988,209.100006,80.952387,54,75.599998,100,67.599998,71.800003,68.800003
20161024064500,258.299988,206.229996,79.841272,54,80.199997,100,67.900002,71.800003,68.800003
20161024070000,258.299988,206.229996,79.841272,54,80.199997,100,68.099998,71.800003,68.800003
20161024071500,258.299988,206.229996,79.841272,54,89.400002,100,68.199997,71.800003,68.800003
20161024073000,258.299988,210.740005,81.587308,53,78.699997,100,68.400002,71.800003,68.800003
20161024074500,258.299988,207.050003,80.158735,53,89.0,100,68.599998,71.800003,68.800003
20161024080000,258.299988,203.360001,78.730163,53,82.099998,100,68.699997,71.800003,68.800003
20161024081500,258.299988,200.080002,77.460322,53,82.099998,100,68.699997,71.800003,68.800003
20161024083000,258.299988,200.080002,77.460322,53,86.300003,100,68.800003,71.800003,68.800003
20161024084500,258.299988,200.080002,77.460322,53,81.0,100,68.900002,71.800003,68.800003
20161024090000,258.299988,204.589996,79.206352,53,91.699997,100,69.0,71.800003,68.800003
20161024091500,258.299988,210.330002,81.428576,53,53.200001,0,68.699997,71.800003,68.800003
20161024093000,258.299988,210.330002,81.428576,53,53.200001,100,68.300003,71.800003,68.800003
20161024094500,258.299988,207.050003,80.158735,53,53.200001,100,68.099998,71.800003,68.800003
20161024100000,258.299988,207.050003,80.158735,53,53.200001,100,67.900002,71.800003,68.800003
20161024101500,258.299988,207.050003,80.158735,53,53.200001,100,67.800003,71.800003,68.800003
20161024103000,258.299988,200.899994,77.777779,53,53.900002,100,67.699997,71.800003,68.800003
20161024104500,258.299988,206.229996,79.841272,54,53.900002,100,67.599998,71.800003,68.800003
20161024110000,258.299988,209.509995,81.111113,54,53.900002,100,67.5,71.800003,68.800003
20161024111500,258.299988,207.050003,80.158735,53,63.200001,100,67.599998,71.800003,68.800003
20161024113000,258.299988,207.050003,80.158735,53,78.300003,100,68.099998,71.800003,68.800003
20161024114500,258.299988,209.509995,81.111113,53,76.300003,100,68.5,71.800003,68.800003
20161024120000,258.299988,209.509995,81.111113,53,77.300003,100,68.699997,71.800003,68.800003
20161024121500,258.299988,206.229996,79.841272,53,77.300003,100,68.900002,71.800003,68.800003
20161024123000,258.299988,206.229996,79.841272,53,56.0,0,68.900002,71.800003,68.800003
20161024124500,258.299988,202.130005,78.253974,53,56.0,0,68.599998,71.800003,68.800003
20161024130000,258.299988,198.850006,76.984133,53,55.200001,100,68.5,71.800003,68.800003
20161024131500,258.299988,201.309998,77.936511,53,55.200001,100,68.300003,71.800003,68.800003
20161024133000,258.299988,201.309998,77.936511,53,56.099998,100,68.300003,71.800003,68.800003
20161024134500,258.299988,201.309998,77.936511,53,56.099998,100,68.400002,71.800003,68.800003
20161024140000,258.299988,206.229996,79.841272,54,55.200001,100,68.5,71.800003,68.800003
20161024141500,258.299988,206.229996,79.841272,54,55.900002,100,68.400002,71.800003,68.800003
20161024143000,258.299988,206.229996,79.841272,54,55.900002,100,68.199997,71.800003,68.800003
20161024144500,258.299988,206.229996,79.841272,53,55.900002,100,68.199997,71.800003,68.800003
20161024150000,258.299988,206.229996,79.841272,53,55.200001,100,68.199997,71.800003,68.800003
20161024151500,258.299988,206.229996,79.841272,53,55.200001,100,68.199997,71.800003,68.800003
20161024153000,258.299988,206.229996,79.841272,53,55.200001,100,68.199997,71.800003,68.800003
20161024154500,258.299988,206.229996,79.841272,53,55.200001,100,68.199997,71.800003,68.800003
20161024160000,258.299988,203.770004,78.888894,53,55.200001,100,68.300003,71.800003,68.800003
20161024161500,258.299988,206.229996,79.841272,53,55.200001,100,68.199997,71.800003,68.800003
20161024163000,258.299988,202.539993,78.4127,53,55.900002,100,68.199997,71.800003,68.800003
20161024164500,258.299988,202.539993,78.4127,53,57.299999,100,68.199997,71.800003,68.800003
20161024170000,258.299988,206.229996,79.841272,53,56.0,100,68.199997,71.800003,68.800003
20161024171500,258.299988,206.229996,79.841272,53,56.0,100,68.199997,71.800003,68.800003
20161024173000,258.299988,206.229996,79.841272,53,56.900002,100,68.099998,71.800003,68.800003
20161024174500,258.299988,202.539993,78.4127,53,68.099998,100,68.199997,71.800003,68.800003
20161024180000,258.299988,202.539993,78.4127,53,69.300003,100,68.400002,71.800003,68.800003
20161024181500,258.299988,202.539993,78.4127,53,70.599998,100,68.599998,71.800003,68.800003
20161024183000,258.299988,202.539993,78.4127,53,72.400002,100,68.699997,71.800003,68.800003
20161024184500,258.299988,202.539993,78.4127,53,77.199997,100,68.800003,71.800003,68.800003
20161024190000,258.299988,202.539993,78.4127,53,74.099998,100,69.0,71.800003,68.800003
20161024191500,258.299988,204.589996,79.206352,53,55.599998,0,68.900002,71.800003,68.800003
20161024193000,258.299988,200.899994,77.777779,53,54.700001,0,68.699997,71.800003,68.800003
20161024194500,258.299988,203.360001,78.730163,53,54.700001,0,68.599998,71.800003,68.800003
20161024200000,258.299988,205.820007,79.682546,53,53.5,100,68.400002,71.800003,68.800003
20161024201500,258.299988,205.820007,79.682546,53,53.5,100,68.400002,71.800003,68.800003
20161024203000,258.299988,205.820007,79.682546,53,53.5,100,68.199997,71.800003,68.800003
20161024204500,258.299988,205.820007,79.682546,53,53.5,100,68.099998,71.800003,68.800003
20161024210000,258.299988,205.820007,79.682546,53,53.5,100,68.099998,71.800003,68.800003
20161024211500,258.299988,205.820007,79.682546,53,53.5,100,67.900002,71.800003,68.800003
20161024213000,258.299988,205.820007,79.682546,53,53.5,100,67.800003,71.800003,68.800003
20161024214500,258.299988,208.279999,80.634924,53,52.700001,100,67.800003,71.800003,68.800003
20161024220000,258.299988,208.279999,80.634924,53,52.700001,100,67.699997,71.800003,68.800003
20161024221500,258.299988,208.279999,80.634924,53,55.099998,100,67.599998,71.800003,68.800003
20161024223000,258.299988,205.820007,79.682546,53,75.800003,100,67.800003,71.800003,68.800003
20161024224500,258.299988,205.820007,79.682546,53,86.900002,100,68.0,71.800003,68.800003
20161024230000,258.299988,205.820007,79.682546,53,80.199997,100,68.199997,71.800003,68.800003
20161024231500,258.299988,202.130005,78.253974,53,81.099998,100,68.400002,71.800003,68.800003
20161024233000,258.299988,202.130005,78.253974,53,86.900002,100,68.599998,71.800003,68.800003
20161024234500,258.299988,199.669998,77.30159,53,79.699997,100,68.699997,71.800003,68.800003
20161025000000,258.299988,199.669998,77.30159,53,86.300003,100,68.900002,71.800003,68.800003
20161025001500,258.299988,199.669998,77.30159,53,55.599998,0,69.099998,71.800003,68.800003
20161025003000,258.299988,202.539993,78.4127,53,52.299999,0,68.699997,71.800003,68.800003
20161025004500,258.299988,202.539993,78.4127,53,52.299999,100,68.5,71.800003,68.800003
20161025010000,258.299988,202.539993,78.4127,53,52.299999,100,68.300003,71.800003,68.800003
20161025011500,258.299988,202.539993,78.4127,53,52.299999,100,68.099998,71.800003,68.800003
20161025013000,258.299988,202.539993,78.4127,53,51.5,100,68.0,71.800003,68.800003
20161025014500,258.299988,202.539993,78.4127,53,52.599998,100,67.800003,71.800003,68.800003
20161025020000,258.299988,202.539993,78.4127,53,51.900002,100,67.699997,71.800003,68.800003
20161025021500,258.299988,202.539993,78.4127,53,51.900002,100,67.599998,71.800003,68.800003
20161025023000,258.299988,202.539993,78.4127,53,52.700001,100,67.400002,71.800003,68.800003
20161025024500,258.299988,204.589996,79.206352,53,70.800003,100,67.5,71.800003,68.800003
20161025030000,258.299988,202.130005,78.253974,53,87.5,100,67.800003,71.800003,68.800003
20161025031500,258.299988,202.130005,78.253974,53,80.699997,100,67.900002,71.800003,68.800003
20161025033000,258.299988,204.589996,79.206352,53,82.5,100,68.099998,71.800003,68.800003
20161025034500,258.299988,204.589996,79.206352,53,87.5,100,68.300003,71.800003,68.800003
20161025040000,258.299988,202.539993,78.4127,53,79.699997,100,68.400002,71.800003,68.800003
20161025041500,258.299988,204.589996,79.206352,53,83.900002,100,68.699997,71.800003,68.800003
20161025043000,258.299988,204.589996,79.206352,53,86.0,100,68.800003,71.800003,68.800003
20161025044500,258.299988,204.589996,79.206352,53,78.699997,100,68.900002,71.800003,68.800003
20161025050000,258.299988,202.539993,78.4127,53,57.099998,0,69.099998,71.800003,68.800003
20161025051500,258.299988,207.050003,80.158735,53,52.200001,0,68.599998,71.800003,68.800003
20161025053000,258.299988,207.050003,80.158735,53,51.099998,100,68.300003,71.800003,68.800003
20161025054500,258.299988,207.050003,80.158735,53,51.099998,100,68.099998,71.800003,68.800003
20161025060000,258.299988,207.050003,80.158735,53,52.200001,100,67.900002,71.800003,68.800003
20161025061500,258.299988,207.050003,80.158735,53,51.5,100,67.699997,71.800003,68.800003
20161025063000,258.299988,207.050003,80.158735,53,51.5,100,67.599998,71.800003,68.800003
20161025064500,258.299988,207.050003,80.158735,53,51.5,100,67.400002,71.800003,68.800003
20161025070000,258.299988,207.050003,80.158735,53,57.5,100,67.300003,71.800003,68.800003
20161025071500,258.299988,207.050003,80.158735,53,78.800003,100,67.599998,71.800003,68.800003
20161025073000,258.299988,207.050003,80.158735,53,78.800003,100,67.800003,71.800003,68.800003
20161025074500,258.299988,207.050003,80.158735,53,89.900002,100,67.900002,71.800003,68.800003
20161025080000,258.299988,207.050003,80.158735,53,79.699997,100,68.099998,71.800003,68.800003
20161025081500,258.299988,207.050003,80.158735,53,82.199997,100,68.300003,71.800003,68.800003
20161025083000,258.299988,207.050003,80.158735,53,88.099998,100,68.400002,71.800003,68.800003
20161025084500,258.299988,207.050003,80.158735,53,80.099998,100,68.599998,71.800003,68.800003
20161025090000,258.299988,204.589996,79.206352,53,84.300003,100,68.900002,71.800003,68.800003
20161025091500,258.299988,204.589996,79.206352,53,59.599998,0,69.099998,71.800003,68.800003
20161025093000,258.299988,198.850006,76.984133,53,55.599998,0,68.699997,71.800003,68.800003
20161025094500,258.299988,198.850006,76.984133,53,54.700001,0,68.599998,71.800003,68.800003
20161025100000,258.299988,200.899994,77.777779,53,54.700001,100,68.400002,71.800003,68.800003
20161025101500,258.299988,203.360001,78.730163,54,54.700001,100,68.300003,71.800003,68.800003
20161025103000,258.299988,203.360001,78.730163,54,54.700001,100,68.199997,71.800003,68.800003
20161025104500,258.299988,206.229996,79.841272,54,53.900002,100,68.099998,71.800003,68.800003
20161025110000,258.299988,203.360001,78.730163,54,53.900002,100,68.099998,71.800003,68.800003
20161025111500,258.299988,205.820007,79.682546,54,53.900002,100,67.900002,71.800003,68.800003
20161025113000,258.299988,205.820007,79.682546,54,53.900002,100,68.0,71.800003,68.800003
20161025114500,258.299988,208.279999,80.634924,54,54.700001,100,67.900002,71.800003,68.800003
20161025120000,258.299988,208.279999,80.634924,54,54.700001,100,67.800003,71.800003,68.800003
20161025121500,258.299988,210.740005,81.587308,54,53.900002,100,67.699997,71.800003,68.800003
20161025123000,258.299988,207.460007,80.317467,53,58.700001,100,67.800003,71.800003,68.800003
20161025124500,258.299988,207.460007,80.317467,53,69.099998,100,68.099998,71.800003,68.800003
20161025130000,258.299988,210.740005,81.587308,53,79.699997,100,68.400002,71.800003,68.800003
20161025131500,258.299988,208.279999,80.634924,53,74.400002,100,68.699997,71.800003,68.800003
20161025133000,258.299988,208.279999,80.634924,53,72.5,100,68.900002,71.800003,68.800003
20161025134500,258.299988,208.279999,80.634924,53,59.700001,0,69.099998,71.800003,68.800003
20161025140000,258.299988,208.279999,80.634924,53,52.700001,100,68.5,71.800003,68.800003
20161025141500,258.299988,208.279999,80.634924,53,51.900002,100,68.199997,71.800003,68.800003
20161025143000,258.299988,208.279999,80.634924,53,52.599998,100,68.099998,71.800003,68.800003
20161025144500,258.299988,208.279999,80.634924,53,52.599998,100,68.0,71.800003,68.800003
20161025150000,258.299988,208.279999,80.634924,53,51.5,100,67.900002,71.800003,68.800003
20161025151500,258.299988,205.0,79.365083,53,52.200001,100,67.800003,71.800003,68.800003
20161025153000,258.299988,207.050003,80.158735,53,52.200001,100,67.900002,71.800003,68.800003
20161025154500,258.299988,207.050003,80.158735,53,52.200001,100,68.0,71.800003,68.800003
20161025160000,258.299988,210.330002,81.428576,53,52.200001,100,67.800003,71.800003,68.800003
20161025161500,258.299988,207.460007,80.317467,53,53.5,100,67.900002,71.800003,68.800003
20161025163000,258.299988,207.460007,80.317467,53,62.799999,100,67.900002,71.800003,68.800003
20161025164500,258.299988,207.460007,80.317467,53,72.0,100,68.199997,71.800003,68.800003
20161025170000,258.299988,207.460007,80.317467,53,77.300003,100,68.400002,71.800003,68.800003
20161025171500,258.299988,207.460007,80.317467,53,76.199997,100,68.599998,71.800003,68.800003
20161025173000,258.299988,207.460007,80.317467,53,73.0,100,68.699997,71.800003,68.800003
20161025174500,258.299988,207.460007,80.317467,53,75.800003,100,68.900002,71.800003,68.800003
20161025180000,258.299988,205.0,79.365083,53,79.099998,100,69.0,71.800003,68.800003
20161025181500,258.299988,205.0,79.365083,53,53.5,0,68.900002,71.800003,68.800003
20161025183000,258.299988,202.539993,78.4127,53,53.5,0,68.800003,71.800003,68.800003
20161025184500,258.299988,200.080002,77.460322,53,52.700001,0,68.699997,71.800003,68.800003
20161025190000,258.299988,200.080002,77.460322,53,52.700001,0,68.599998,71.800003,68.800003
20161025191500,258.299988,200.080002,77.460322,53,52.700001,100,68.5,71.800003,68.800003
20161025193000,258.299988,205.0,79.365083,53,52.700001,100,68.300003,71.800003,68.800003
20161025194500,258.299988,202.130005,78.253974,53,52.700001,100,68.199997,71.800003,68.800003
20161025200000,258.299988,202.130005,78.253974,53,52.700001,100,68.199997,71.800003,68.800003
20161025201500,258.299988,202.130005,78.253974,53,53.299999,100,68.099998,71.800003,68.800003
20161025203000,258.299988,202.130005,78.253974,53,52.599998,100,68.099998,71.800003,68.800003
20161025204500,258.299988,202.130005,78.253974,53,52.599998,100,68.0,71.800003,68.800003
20161025210000,258.299988,202.130005,78.253974,53,52.599998,100,67.900002,71.800003,68.800003
20161025211500,258.299988,198.850006,76.984133,53,52.599998,100,67.900002,71.800003,68.800003
20161025213000,258.299988,203.360001,78.730163,54,52.599998,100,67.900002,71.800003,68.800003
20161025214500,258.299988,203.360001,78.730163,54,52.599998,100,67.900002,71.800003,68.800003
20161025220000,258.299988,203.360001,78.730163,54,57.5,100,67.800003,71.800003,68.800003
20161025221500,258.299988,203.360001,78.730163,54,76.300003,100,68.0,71.800003,68.800003
20161025223000,258.299988,203.360001,78.730163,54,78.300003,100,68.300003,71.800003,68.800003
20161025224500,258.299988,203.360001,78.730163,54,76.599998,100,68.5,71.800003,68.800003
20161025230000,258.299988,203.360001,78.730163,54,76.599998,100,68.699997,71.800003,68.800003
20161025231500,258.299988,203.360001,78.730163,54,78.300003,100,68.900002,71.800003,68.800003
20161025233000,258.299988,206.229996,79.841272,54,70.599998,0,69.099998,71.800003,68.800003
20161025234500,258.299988,206.229996,79.841272,54,52.599998,0,68.800003,71.800003,68.800003
20161026000000,258.299988,202.539993,78.4127,54,52.599998,0,68.599998,71.800003,68.800003
20161026001500,258.299988,204.589996,79.206352,54,51.5,100,68.400002,71.800003,68.800003
20161026003000,258.299988,204.589996,79.206352,54,51.5,100,68.300003,71.800003,68.800003
20161026004500,258.299988,202.539993,78.4127,54,52.299999,100,68.199997,71.800003,68.800003
20161026010000,258.299988,202.539993,78.4127,54,51.5,100,68.099998,71.800003,68.800003
20161026011500,258.299988,209.100006,80.952387,54,53.099998,100,68.099998,71.800003,68.800003
20161026013000,258.299988,204.589996,79.206352,54,51.5,100,67.900002,71.800003,68.800003
20161026014500,258.299988,204.589996,79.206352,54,51.5,100,67.800003,71.800003,68.800003
20161026020000,258.299988,202.130005,78.253974,54,51.5,100,67.699997,71.800003,68.800003
20161026021500,258.299988,205.820007,79.682546,54,51.5,100,67.599998,71.800003,68.800003
20161026023000,258.299988,203.360001,78.730163,54,52.599998,100,67.599998,71.800003,68.800003
20161026024500,258.299988,203.360001,78.730163,54,53.5,100,67.599998,71.800003,68.800003
20161026030000,258.299988,203.360001,78.730163,54,77.5,100,67.699997,71.800003,68.800003
20161026031500,258.299988,203.360001,78.730163,54,82.099998,100,67.900002,71.800003,68.800003
20161026033000,258.299988,203.360001,78.730163,54,78.699997,100,68.199997,71.800003,68.800003
20161026034500,258.299988,203.360001,78.730163,54,89.900002,100,68.400002,71.800003,68.800003
20161026040000,258.299988,203.360001,78.730163,54,79.199997,100,68.699997,71.800003,68.800003
20161026041500,258.299988,205.820007,79.682546,54,86.900002,100,69.0,71.800003,68.800003
20161026043000,258.299988,205.820007,79.682546,54,52.799999,0,69.0,71.800003,68.800003
20161026044500,258.299988,205.820007,79.682546,54,51.900002,0,68.599998,71.800003,68.800003
20161026050000,258.299988,209.100006,80.952387,54,51.900002,100,68.400002,71.800003,68.800003
20161026051500,258.299988,209.100006,80.952387,54,51.900002,100,68.199997,71.800003,68.800003
20161026053000,258.299988,209.100006,80.952387,54,51.900002,100,68.199997,71.800003,68.800003
20161026054500,258.299988,209.100006,80.952387,54,51.900002,100,68.099998,71.800003,68.800003
20161026060000,258.299988,209.100006,80.952387,54,51.900002,100,67.900002,71.800003,68.800003
20161026061500,258.299988,209.100006,80.952387,54,51.900002,100,67.800003,71.800003,68.800003
20161026063000,258.299988,209.100006,80.952387,54,52.599998,100,67.800003,71.800003,68.800003
20161026064500,258.299988,209.100006,80.952387,54,51.900002,100,67.699997,71.800003,68.800003
20161026070000,258.299988,209.100006,80.952387,54,53.099998,100,67.599998,71.800003,68.800003
20161026071500,258.299988,209.100006,80.952387,53,73.0,100,67.699997,71.800003,68.800003
20161026073000,258.299988,209.100006,80.952387,53,80.5,100,67.900002,71.800003,68.800003
20161026074500,258.299988,209.100006,80.952387,53,88.099998,100,68.099998,71.800003,68.800003
20161026080000,258.299988,209.100006,80.952387,53,79.199997,100,68.400002,71.800003,68.800003
20161026081500,258.299988,209.100006,80.952387,53,89.199997,100,68.599998,71.800003,68.800003
20161026083000,258.299988,209.100006,80.952387,53,82.099998,100,69.0,71.800003,68.800003
20161026084500,258.299988,209.100006,80.952387,53,53.099998,0,68.800003,71.800003,68.800003
20161026090000,258.299988,206.229996,79.841272,53,53.099998,100,68.5,71.800003,68.800003
20161026091500,258.299988,206.229996,79.841272,53,53.099998,100,68.400002,71.800003,68.800003
20161026093000,258.299988,200.899994,77.777779,53,53.900002,100,68.300003,71.800003,68.800003
20161026094500,258.299988,200.899994,77.777779,53,53.900002,100,68.199997,71.800003,68.800003
20161026100000,258.299988,206.229996,79.841272,53,53.900002,100,68.199997,71.800003,68.800003
20161026101500,258.299988,206.229996,79.841272,53,54.700001,100,68.099998,71.800003,68.800003
20161026103000,258.299988,206.229996,79.841272,53,54.700001,100,68.099998,71.800003,68.800003
20161026104500,258.299988,206.229996,79.841272,53,54.700001,100,68.099998,71.800003,68.800003
20161026110000,258.299988,206.229996,79.841272,53,55.5,100,68.099998,71.800003,68.800003
20161026111500,258.299988,202.539993,78.4127,53,55.5,100,68.199997,71.800003,68.800003
20161026113000,258.299988,202.539993,78.4127,53,55.5,100,68.099998,71.800003,68.800003
20161026114500,258.299988,202.539993,78.4127,53,55.5,100,68.199997,71.800003,68.800003
20161026120000,258.299988,202.539993,78.4127,53,55.5,100,68.199997,71.800003,68.800003
20161026121500,258.299988,202.539993,78.4127,53,56.299999,100,68.300003,71.800003,68.800003
20161026123000,258.299988,202.539993,78.4127,53,56.299999,100,68.300003,71.800003,68.800003
20161026124500,258.299988,202.539993,78.4127,53,56.299999,100,68.400002,71.800003,68.800003
20161026130000,258.299988,198.440002,76.825401,53,57.099998,100,68.400002,71.800003,68.800003
20161026131500,258.299988,198.440002,76.825401,53,57.099998,100,68.400002,71.800003,68.800003
20161026133000,258.299988,202.539993,78.4127,53,58.400002,100,68.5,71.800003,68.800003
20161026134500,258.299988,197.619995,76.507938,53,58.400002,100,68.599998,71.800003,68.800003
20161026140000,258.299988,202.539993,78.4127,53,58.400002,100,68.599998,71.800003,68.800003
20161026141500,258.299988,202.539993,78.4127,53,57.599998,100,68.599998,71.800003,68.800003
20161026143000,258.299988,202.539993,78.4127,53,57.599998,100,68.599998,71.800003,68.800003
20161026144500,258.299988,202.539993,78.4127,53,57.599998,100,68.599998,71.800003,68.800003
20161026150000,258.299988,205.820007,79.682546,53,57.0,100,68.400002,71.800003,68.800003
20161026151500,258.299988,205.820007,79.682546,53,60.799999,100,68.5,71.800003,68.800003
20161026153000,258.299988,205.820007,79.682546,53,59.599998,100,68.599998,71.800003,68.800003
20161026154500,258.299988,209.100006,80.952387,53,59.599998,100,68.599998,71.800003,68.800003
20161026160000,258.299988,209.100006,80.952387,53,59.599998,100,68.699997,71.800003,68.800003
20161026161500,258.299988,200.899994,77.777779,53,61.5,100,68.699997,71.800003,68.800003
20161026163000,258.299988,205.0,79.365083,53,60.0,100,68.699997,71.800003,68.800003
20161026164500,258.299988,205.0,79.365083,53,61.099998,100,68.800003,71.800003,68.800003
20161026170000,258.299988,205.0,79.365083,53,60.400002,100,68.800003,71.800003,68.800003
20161026171500,258.299988,205.0,79.365083,53,60.400002,100,68.900002,71.800003,68.800003
20161026173000,258.299988,207.460007,80.317467,53,60.400002,100,68.900002,71.800003,68.800003
20161026174500,258.299988,207.460007,80.317467,53,59.299999,100,68.900002,71.800003,68.800003
20161026180000,258.299988,207.460007,80.317467,53,59.299999,100,68.900002,71.800003,68.800003
20161026181500,258.299988,207.460007,80.317467,53,60.799999,100,68.900002,71.800003,68.800003
20161026183000,258.299988,207.460007,80.317467,53,59.200001,100,68.900002,71.800003,68.800003
20161026184500,258.299988,207.460007,80.317467,53,60.799999,100,69.0,71.800003,68.800003
20161026190000,258.299988,207.460007,80.317467,53,59.200001,100,68.900002,71.800003,68.800003
20161026191500,258.299988,207.460007,80.317467,53,59.200001,100,68.900002,71.800003,68.800003
20161026193000,258.299988,207.460007,80.317467,53,60.799999,100,68.900002,71.800003,68.800003
20161026194500,258.299988,202.130005,78.253974,53,60.0,100,68.900002,71.800003,68.800003
20161026200000,258.299988,205.0,79.365083,53,58.400002,100,68.900002,71.800003,68.800003
20161026201500,258.299988,205.0,79.365083,53,59.599998,100,68.800003,71.800003,68.800003
20161026203000,258.299988,205.0,79.365083,53,60.400002,100,68.800003,71.800003,68.800003
20161026204500,258.299988,205.0,79.365083,53,58.400002,100,68.800003,71.800003,68.800003
20161026210000,258.299988,205.0,79.365083,53,59.0,100,68.800003,71.800003,68.800003
20161026211500,258.299988,205.0,79.365083,53,60.700001,100,68.699997,71.800003,68.800003
20161026213000,258.299988,205.0,79.365083,53,58.799999,100,68.699997,71.800003,68.800003
20161026214500,258.299988,205.0,79.365083,53,58.0,100,68.699997,71.800003,68.800003
20161026220000,258.299988,205.0,79.365083,53,60.299999,100,68.599998,71.800003,68.800003
20161026221500,258.299988,205.0,79.365083,53,59.599998,100,68.599998,71.800003,68.800003
20161026223000,258.299988,205.0,79.365083,53,58.0,100,68.599998,71.800003,68.800003
20161026224500,258.299988,205.0,79.365083,53,58.0,100,68.599998,71.800003,68.800003
20161026230000,258.299988,202.130005,78.253974,53,60.0,100,68.5,71.800003,68.800003
20161026231500,258.299988,205.820007,79.682546,53,61.599998,100,68.5,71.800003,68.800003
20161026233000,258.299988,205.820007,79.682546,53,61.599998,100,68.599998,71.800003,68.800003
20161026234500,258.299988,205.820007,79.682546,53,64.900002,100,68.599998,71.800003,68.800003
20161027000000,258.299988,205.820007,79.682546,53,62.0,100,68.599998,71.800003,68.800003
20161027001500,258.299988,205.820007,79.682546,53,62.0,100,68.599998,71.800003,68.800003
20161027003000,258.299988,205.820007,79.682546,53,65.300003,100,68.599998,71.800003,68.800003
20161027004500,258.299988,205.820007,79.682546,53,62.400002,100,68.599998,71.800003,68.800003
20161027010000,258.299988,205.820007,79.682546,53,61.5,100,68.599998,71.800003,68.800003
20161027011500,258.299988,205.820007,79.682546,53,64.800003,100,68.599998,71.800003,68.800003
20161027013000,258.299988,205.820007,79.682546,53,62.900002,100,68.599998,71.800003,68.800003
20161027014500,258.299988,205.820007,79.682546,53,61.599998,100,68.599998,71.800003,68.800003
20161027020000,258.299988,205.820007,79.682546,53,63.599998,100,68.599998,71.800003,68.800003
20161027021500,258.299988,202.130005,78.253974,53,63.599998,100,68.599998,71.800003,68.800003
20161027023000,258.299988,202.130005,78.253974,53,61.599998,100,68.599998,71.800003,68.800003
20161027024500,258.299988,202.130005,78.253974,53,64.0,100,68.599998,71.800003,68.800003
20161027030000,258.299988,202.130005,78.253974,53,64.900002,100,68.599998,71.800003,68.800003
20161027031500,258.299988,200.080002,77.460322,53,62.799999,100,68.699997,71.800003,68.800003
20161027033000,258.299988,200.080002,77.460322,53,62.799999,100,68.699997,71.800003,68.800003
20161027034500,258.299988,203.770004,78.888894,53,65.800003,100,68.699997,71.800003,68.800003
20161027040000,258.299988,203.770004,78.888894,53,62.400002,100,68.699997,71.800003,68.800003
20161027041500,258.299988,203.770004,78.888894,53,62.400002,100,68.699997,71.800003,68.800003
20161027043000,258.299988,203.770004,78.888894,53,65.300003,100,68.699997,71.800003,68.800003
20161027044500,258.299988,203.770004,78.888894,53,62.400002,100,68.699997,71.800003,68.800003
20161027050000,258.299988,203.770004,78.888894,53,62.400002,100,68.699997,71.800003,68.800003
20161027051500,258.299988,203.770004,78.888894,53,65.800003,100,68.599998,71.800003,68.800003
20161027053000,258.299988,203.770004,78.888894,53,62.400002,100,68.599998,71.800003,68.800003
20161027054500,258.299988,203.770004,78.888894,53,64.0,100,68.599998,71.800003,68.800003
20161027060000,258.299988,203.770004,78.888894,53,65.300003,100,68.599998,71.800003,68.800003
20161027061500,258.299988,203.770004,78.888894,53,62.400002,100,68.699997,71.800003,68.800003
20161027063000,258.299988,203.770004,78.888894,53,61.599998,100,68.699997,71.800003,68.800003
20161027064500,258.299988,200.080002,77.460322,53,61.599998,100,68.699997,71.800003,68.800003
20161027070000,258.299988,200.080002,77.460322,53,63.599998,100,68.699997,71.800003,68.800003
20161027071500,258.299988,200.080002,77.460322,53,65.800003,100,68.699997,71.800003,68.800003
20161027073000,258.299988,200.080002,77.460322,53,62.799999,100,68.599998,71.800003,68.800003
20161027074500,258.299988,203.770004,78.888894,53,62.799999,100,68.599998,71.800003,68.800003
20161027080000,258.299988,200.899994,77.777779,53,66.199997,100,68.599998,71.800003,68.800003
20161027081500,258.299988,200.899994,77.777779,53,63.200001,100,68.599998,71.800003,68.800003
