PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161027083000,258.299988,200.899994,77.777779,53,62.400002,100,68.599998,71.800003,68.800003
20161027084500,258.299988,198.440002,76.825401,53,62.400002,100,68.699997,71.800003,68.800003
20161027090000,258.299988,201.309998,77.936511,53,66.099998,100,68.699997,71.800003,68.800003
20161027091500,258.299988,201.309998,77.936511,53,65.300003,100,68.699997,71.800003,68.800003
20161027093000,258.299988,201.309998,77.936511,53,63.200001,100,68.800003,71.800003,68.800003
20161027094500,258.299988,201.309998,77.936511,53,64.0,100,68.800003,71.800003,68.800003
20161027100000,258.299988,201.309998,77.936511,53,64.0,100,68.800003,71.800003,68.800003
20161027101500,258.299988,203.360001,78.730163,53,65.800003,100,68.900002,71.800003,68.800003
20161027103000,258.299988,199.669998,77.30159,53,57.200001,0,69.099998,71.800003,68.800003
20161027104500,258.299988,202.130005,78.253974,53,56.0,0,68.900002,71.800003,68.800003
20161027110000,258.299988,198.850006,76.984133,53,55.200001,0,69.099998,71.800003,68.800003
20161027111500,258.299988,198.850006,76.984133,53,55.900002,0,68.900002,71.800003,68.800003
20161027113000,258.299988,201.309998,77.936511,53,56.700001,0,68.900002,71.800003,68.800003
20161027114500,258.299988,201.309998,77.936511,53,55.099998,0,68.800003,71.800003,68.800003
20161027120000,258.299988,201.309998,77.936511,53,55.099998,0,68.800003,71.800003,68.800003
20161027121500,258.299988,198.440002,76.825401,53,55.099998,0,68.699997,71.800003,68.800003
20161027123000,258.299988,198.440002,76.825401,53,55.099998,0,68.699997,71.800003,68.800003
20161027124500,258.299988,198.440002,76.825401,53,55.099998,0,68.699997,71.800003,68.800003
20161027130000,258.299988,206.229996,79.841272,54,55.099998,0,68.599998,71.800003,68.800003
20161027131500,258.299988,210.740005,81.587308,54,54.299999,0,68.599998,71.800003,68.800003
20161027133000,258.299988,208.279999,80.634924,53,54.299999,0,68.599998,71.800003,68.800003
20161027134500,258.299988,208.279999,80.634924,53,55.099998,100,68.400002,71.800003,68.800003
20161027140000,258.299988,208.279999,80.634924,53,55.099998,100,68.400002,71.800003,68.800003
20161027141500,258.299988,208.279999,80.634924,53,54.299999,100,68.300003,71.800003,68.800003
20161027143000,258.299988,208.279999,80.634924,53,54.299999,100,68.300003,71.800003,68.800003
20161027144500,258.299988,208.279999,80.634924,53,54.299999,100,68.199997,71.800003,68.800003
20161027150000,258.299988,208.279999,80.634924,53,54.299999,100,68.199997,71.800003,68.800003
20161027151500,258.299988,208.279999,80.634924,53,54.299999,100,68.300003,71.800003,68.800003
20161027153000,258.299988,208.279999,80.634924,53,54.299999,100,68.300003,71.800003,68.800003
20161027154500,258.299988,204.589996,79.206352,53,54.299999,100,68.400002,71.800003,68.800003
20161027160000,258.299988,207.460007,80.317467,53,54.299999,100,68.400002,71.800003,68.800003
20161027161500,258.299988,204.589996,79.206352,53,54.299999,100,68.400002,71.800003,68.800003
20161027163000,258.299988,207.050003,80.158735,53,54.299999,100,68.400002,71.800003,68.800003
20161027164500,258.299988,207.050003,80.158735,53,54.299999,100,68.400002,71.800003,68.800003
20161027170000,258.299988,207.050003,80.158735,53,55.5,100,68.400002,71.800003,68.800003
20161027171500,258.299988,203.770004,78.888894,53,54.700001,100,68.400002,71.800003,68.800003
20161027173000,258.299988,207.460007,80.317467,53,55.299999,100,68.400002,71.800003,68.800003
20161027174500,258.299988,207.460007,80.317467,53,54.700001,100,68.400002,71.800003,68.800003
20161027180000,258.299988,207.460007,80.317467,53,54.700001,100,68.400002,71.800003,68.800003
20161027181500,258.299988,207.460007,80.317467,53,54.700001,100,68.400002,71.800003,68.800003
20161027183000,258.299988,207.460007,80.317467,53,54.700001,100,68.400002,71.800003,68.800003
20161027184500,258.299988,207.460007,80.317467,53,54.700001,100,68.400002,71.800003,68.800003
20161027190000,258.299988,205.0,79.365083,53,54.700001,100,68.5,71.800003,68.800003
20161027191500,258.299988,205.0,79.365083,53,54.700001,100,68.400002,71.800003,68.800003
20161027193000,258.299988,205.0,79.365083,53,54.700001,100,68.400002,71.800003,68.800003
20161027194500,258.299988,205.0,79.365083,53,55.5,100,68.400002,71.800003,68.800003
20161027200000,258.299988,205.0,79.365083,53,54.700001,100,68.300003,71.800003,68.800003
20161027201500,258.299988,205.0,79.365083,53,55.599998,100,68.300003,71.800003,68.800003
20161027203000,258.299988,208.279999,80.634924,53,57.099998,100,68.300003,71.800003,68.800003
20161027204500,258.299988,203.360001,78.730163,53,59.599998,100,68.400002,71.800003,68.800003
20161027210000,258.299988,203.360001,78.730163,53,62.799999,100,68.400002,71.800003,68.800003
20161027211500,258.299988,203.360001,78.730163,53,64.400002,100,68.599998,71.800003,68.800003
20161027213000,258.299988,203.360001,78.730163,53,63.200001,100,68.599998,71.800003,68.800003
20161027214500,258.299988,203.360001,78.730163,53,64.400002,100,68.699997,71.800003,68.800003
20161027220000,258.299988,198.850006,76.984133,53,66.199997,100,68.699997,71.800003,68.800003
20161027221500,258.299988,202.130005,78.253974,53,64.300003,100,68.800003,71.800003,68.800003
20161027223000,258.299988,202.130005,78.253974,53,63.599998,100,68.800003,71.800003,68.800003
20161027224500,258.299988,200.080002,77.460322,53,65.300003,100,68.800003,71.800003,68.800003
20161027230000,258.299988,200.080002,77.460322,53,64.0,100,68.900002,71.800003,68.800003
20161027231500,258.299988,202.539993,78.4127,53,62.400002,100,68.900002,71.800003,68.800003
20161027233000,258.299988,200.080002,77.460322,53,64.199997,100,68.900002,71.800003,68.800003
20161027234500,258.299988,202.130005,78.253974,53,64.199997,100,68.900002,71.800003,68.800003
20161028000000,258.299988,202.130005,78.253974,53,62.400002,100,68.900002,71.800003,68.800003
20161028001500,258.299988,202.130005,78.253974,53,63.700001,100,68.900002,71.800003,68.800003
20161028003000,258.299988,198.440002,76.825401,53,65.300003,100,69.0,71.800003,68.800003
20161028004500,258.299988,198.440002,76.825401,53,65.300003,100,69.0,71.800003,68.800003
20161028010000,258.299988,200.899994,77.777779,53,62.400002,100,69.0,71.800003,68.800003
20161028011500,258.299988,200.899994,77.777779,53,65.800003,100,68.900002,71.800003,68.800003
20161028013000,258.299988,200.899994,77.777779,53,62.799999,100,68.900002,71.800003,68.800003
20161028014500,258.299988,200.899994,77.777779,53,65.800003,100,68.900002,71.800003,68.800003
20161028020000,258.299988,203.770004,78.888894,53,62.400002,100,68.900002,71.800003,68.800003
20161028021500,258.299988,203.770004,78.888894,53,64.599998,100,68.900002,71.800003,68.800003
20161028023000,258.299988,203.770004,78.888894,53,62.0,100,68.900002,71.800003,68.800003
20161028024500,258.299988,203.770004,78.888894,53,63.599998,100,68.900002,71.800003,68.800003
20161028030000,258.299988,203.770004,78.888894,53,63.599998,100,68.900002,71.800003,68.800003
20161028031500,258.299988,203.770004,78.888894,53,61.599998,100,68.900002,71.800003,68.800003
20161028033000,258.299988,203.770004,78.888894,53,65.300003,100,68.800003,71.800003,68.800003
20161028034500,258.299988,203.770004,78.888894,53,62.0,100,68.800003,71.800003,68.800003
20161028040000,258.299988,203.770004,78.888894,53,64.599998,100,68.800003,71.800003,68.800003
20161028041500,258.299988,203.770004,78.888894,53,62.799999,100,68.800003,71.800003,68.800003
20161028043000,258.299988,203.770004,78.888894,53,62.799999,100,68.800003,71.800003,68.800003
20161028044500,258.299988,203.770004,78.888894,53,63.599998,100,68.699997,71.800003,68.800003
20161028050000,258.299988,203.770004,78.888894,53,61.5,100,68.699997,71.800003,68.800003
20161028051500,258.299988,203.770004,78.888894,53,64.800003,100,68.699997,71.800003,68.800003
20161028053000,258.299988,203.770004,78.888894,53,61.599998,100,68.699997,71.800003,68.800003
20161028054500,258.299988,203.770004,78.888894,53,64.699997,100,68.699997,71.800003,68.800003
20161028060000,258.299988,203.770004,78.888894,53,62.400002,100,68.699997,71.800003,68.800003
20161028061500,258.299988,203.770004,78.888894,53,62.400002,100,68.699997,71.800003,68.800003
20161028063000,258.299988,203.770004,78.888894,53,64.900002,100,68.699997,71.800003,68.800003
20161028064500,258.299988,203.770004,78.888894,53,61.599998,100,68.699997,71.800003,68.800003
20161028070000,258.299988,203.770004,78.888894,53,64.0,100,68.699997,71.800003,68.800003
20161028071500,258.299988,203.770004,78.888894,53,64.0,100,68.699997,71.800003,68.800003
20161028073000,258.299988,203.770004,78.888894,53,62.400002,100,68.699997,71.800003,68.800003
20161028074500,258.299988,201.309998,77.936511,53,66.199997,100,68.699997,71.800003,68.800003
20161028080000,258.299988,206.229996,79.841272,53,62.799999,100,68.699997,71.800003,68.800003
20161028081500,258.299988,206.229996,79.841272,53,62.799999,100,68.699997,71.800003,68.800003
20161028083000,258.299988,206.229996,79.841272,53,64.900002,100,68.599998,71.800003,68.800003
20161028084500,258.299988,206.229996,79.841272,53,62.0,100,68.599998,71.800003,68.800003
20161028090000,258.299988,206.229996,79.841272,53,63.900002,100,68.599998,71.800003,68.800003
20161028091500,258.299988,206.229996,79.841272,53,63.900002,100,68.5,71.800003,68.800003
20161028093000,258.299988,206.229996,79.841272,53,66.300003,100,68.599998,71.800003,68.800003
20161028094500,258.299988,203.770004,78.888894,53,72.599998,100,68.699997,71.800003,68.800003
20161028100000,258.299988,203.770004,78.888894,53,68.699997,100,68.800003,71.800003,68.800003
20161028101500,258.299988,203.770004,78.888894,53,72.400002,100,68.800003,71.800003,68.800003
20161028103000,258.299988,203.770004,78.888894,53,69.099998,100,68.900002,71.800003,68.800003
20161028104500,258.299988,203.770004,78.888894,53,69.099998,100,69.0,71.800003,68.800003
20161028110000,258.299988,203.770004,78.888894,53,56.400002,0,69.099998,71.800003,68.800003
20161028111500,258.299988,203.770004,78.888894,53,55.599998,0,68.900002,71.800003,68.800003
20161028113000,258.299988,200.899994,77.777779,53,56.700001,0,68.900002,71.800003,68.800003
20161028114500,258.299988,198.850006,76.984133,53,55.200001,0,68.800003,71.800003,68.800003
20161028120000,258.299988,203.770004,78.888894,54,55.200001,0,68.800003,71.800003,68.800003
20161028121500,258.299988,203.770004,78.888894,54,55.200001,0,68.699997,71.800003,68.800003
20161028123000,258.299988,207.050003,80.158735,54,54.299999,0,68.599998,71.800003,68.800003
20161028124500,258.299988,207.050003,80.158735,54,54.299999,0,68.599998,71.800003,68.800003
20161028130000,258.299988,207.050003,80.158735,54,54.299999,100,68.400002,71.800003,68.800003
20161028131500,258.299988,207.050003,80.158735,54,54.299999,100,68.400002,71.800003,68.800003
20161028133000,258.299988,207.050003,80.158735,54,53.5,100,68.300003,71.800003,68.800003
20161028134500,258.299988,202.539993,78.4127,54,55.400002,100,68.199997,71.800003,68.800003
20161028140000,258.299988,208.279999,80.634924,54,54.299999,100,68.199997,71.800003,68.800003
20161028141500,258.299988,208.279999,80.634924,53,55.099998,100,68.099998,71.800003,68.800003
20161028143000,258.299988,208.279999,80.634924,53,54.299999,100,68.099998,71.800003,68.800003
20161028144500,258.299988,208.279999,80.634924,53,54.299999,100,68.0,71.800003,68.800003
20161028150000,258.299988,208.279999,80.634924,53,55.099998,100,68.0,71.800003,68.800003
20161028151500,258.299988,208.279999,80.634924,53,55.099998,100,67.900002,71.800003,68.800003
20161028153000,258.299988,208.279999,80.634924,53,55.099998,100,67.900002,71.800003,68.800003
20161028154500,258.299988,208.279999,80.634924,53,55.099998,100,67.900002,71.800003,68.800003
20161028160000,258.299988,208.279999,80.634924,53,67.5,100,67.900002,71.800003,68.800003
20161028161500,258.299988,208.279999,80.634924,53,82.5,100,68.099998,71.800003,68.800003
20161028163000,258.299988,205.0,79.365083,53,86.0,100,68.300003,71.800003,68.800003
20161028164500,258.299988,205.0,79.365083,53,78.699997,100,68.599998,71.800003,68.800003
20161028170000,258.299988,205.0,79.365083,53,77.800003,100,68.800003,71.800003,68.800003
20161028171500,258.299988,207.460007,80.317467,53,57.599998,0,69.099998,71.800003,68.800003
20161028173000,258.299988,205.0,79.365083,53,55.200001,0,68.900002,71.800003,68.800003
20161028174500,258.299988,207.460007,80.317467,53,55.200001,0,68.800003,71.800003,68.800003
20161028180000,258.299988,207.460007,80.317467,53,55.200001,0,68.800003,71.800003,68.800003
20161028181500,258.299988,207.460007,80.317467,53,55.200001,0,68.699997,71.800003,68.800003
20161028183000,258.299988,207.460007,80.317467,53,54.299999,0,68.699997,71.800003,68.800003
20161028184500,258.299988,207.460007,80.317467,53,53.5,0,68.599998,71.800003,68.800003
20161028190000,258.299988,205.0,79.365083,53,53.5,0,68.599998,71.800003,68.800003
20161028191500,258.299988,205.0,79.365083,53,54.299999,100,68.400002,71.800003,68.800003
20161028193000,258.299988,205.0,79.365083,53,54.299999,100,68.400002,71.800003,68.800003
20161028194500,258.299988,207.460007,80.317467,53,53.5,100,68.300003,71.800003,68.800003
20161028200000,258.299988,266.089996,103.015876,60,53.5,0,68.199997,68.0,64.800003
20161028201500,258.299988,261.579987,101.269841,59,53.5,0,67.900002,68.0,64.800003
20161028203000,258.299988,257.070007,99.523817,58,53.5,0,67.699997,68.0,64.800003
20161028204500,258.299988,230.009995,89.047621,56,52.799999,0,67.400002,68.0,64.800003
20161028210000,258.299988,210.330002,81.428576,53,53.5,0,67.300003,68.0,64.800003
20161028211500,258.299988,205.820007,79.682546,52,54.299999,0,67.300003,68.0,64.800003
20161028213000,258.299988,205.820007,79.682546,52,53.5,0,67.099998,68.0,64.800003
20161028214500,258.299988,205.820007,79.682546,52,53.5,0,67.0,68.0,64.800003
20161028220000,258.299988,205.820007,79.682546,52,53.5,0,66.900002,68.0,64.800003
20161028221500,258.299988,203.360001,78.730163,52,53.5,0,66.800003,68.0,64.800003
20161028223000,258.299988,203.360001,78.730163,52,53.5,0,66.699997,68.0,64.800003
20161028224500,258.299988,207.050003,80.158735,52,53.5,0,66.699997,68.0,64.800003
20161028230000,258.299988,204.589996,79.206352,52,53.5,0,66.699997,68.0,64.800003
20161028231500,258.299988,204.589996,79.206352,52,52.299999,0,66.699997,68.0,64.800003
20161028233000,258.299988,204.589996,79.206352,52,52.299999,0,66.599998,68.0,64.800003
20161028234500,258.299988,208.279999,80.634924,52,53.099998,0,66.599998,68.0,64.800003
20161029000000,258.299988,203.770004,78.888894,52,52.299999,0,66.599998,68.0,64.800003
20161029001500,258.299988,203.770004,78.888894,52,52.299999,0,66.599998,68.0,64.800003
20161029003000,258.299988,203.770004,78.888894,52,76.300003,100,66.300003,72.699997,69.699997
20161029004500,258.299988,207.050003,80.158735,52,80.199997,100,66.900002,72.699997,69.699997
20161029010000,258.299988,207.050003,80.158735,52,89.199997,100,67.300003,72.699997,69.699997
20161029011500,258.299988,207.050003,80.158735,54,75.699997,100,67.599998,72.699997,69.699997
20161029013000,258.299988,201.309998,77.936511,54,52.299999,100,66.800003,72.699997,69.699997
20161029014500,258.299988,201.309998,77.936511,54,82.900002,100,67.400002,72.699997,69.699997
20161029020000,258.299988,201.309998,77.936511,54,89.400002,100,67.900002,72.699997,69.699997
20161029021500,258.299988,201.309998,77.936511,54,80.599998,100,68.199997,72.699997,69.699997
20161029023000,258.299988,201.309998,77.936511,54,82.0,100,68.599998,72.699997,69.699997
20161029024500,258.299988,201.309998,77.936511,54,90.199997,100,68.900002,72.699997,69.699997
20161029030000,258.299988,201.309998,77.936511,54,80.199997,100,69.199997,72.699997,69.699997
20161029031500,258.299988,201.309998,77.936511,54,82.0,100,69.5,72.699997,69.699997
20161029033000,258.299988,201.309998,77.936511,54,89.400002,100,69.800003,72.699997,69.699997
20161029034500,258.299988,204.589996,79.206352,54,64.900002,0,70.0,72.699997,69.699997
20161029040000,258.299988,202.539993,78.4127,54,51.099998,100,68.599998,72.699997,69.699997
20161029041500,258.299988,202.539993,78.4127,54,52.200001,100,67.900002,72.699997,69.699997
20161029043000,258.299988,207.460007,80.317467,54,51.5,100,67.400002,72.699997,69.699997
20161029044500,258.299988,202.130005,78.253974,54,82.0,100,67.699997,72.699997,69.699997
20161029050000,258.299988,204.589996,79.206352,54,81.099998,100,68.400002,72.699997,69.699997
20161029051500,258.299988,204.589996,79.206352,54,80.0,100,68.800003,72.699997,69.699997
20161029053000,258.299988,204.589996,79.206352,54,90.599998,100,69.099998,72.699997,69.699997
20161029054500,258.299988,204.589996,79.206352,54,78.699997,100,69.400002,72.699997,69.699997
20161029060000,258.299988,204.589996,79.206352,54,84.199997,100,69.699997,72.699997,69.699997
20161029061500,258.299988,204.589996,79.206352,54,84.199997,100,69.900002,72.699997,69.699997
20161029063000,258.299988,207.050003,80.158735,54,51.5,100,69.199997,72.699997,69.699997
20161029064500,258.299988,207.050003,80.158735,54,51.5,100,68.199997,72.699997,69.699997
20161029070000,258.299988,207.050003,80.158735,54,51.5,100,67.699997,72.699997,69.699997
20161029071500,258.299988,207.050003,80.158735,54,64.199997,100,67.300003,72.699997,69.699997
20161029073000,258.299988,207.050003,80.158735,54,85.599998,100,68.199997,72.699997,69.699997
20161029074500,258.299988,207.050003,80.158735,54,78.300003,100,68.699997,72.699997,69.699997
20161029080000,258.299988,207.050003,80.158735,54,90.599998,100,69.099998,72.699997,69.699997
20161029081500,258.299988,203.770004,78.888894,54,82.099998,100,69.300003,72.699997,69.699997
20161029083000,258.299988,205.820007,79.682546,54,79.800003,100,69.599998,72.699997,69.699997
20161029084500,258.299988,202.130005,78.253974,54,92.900002,100,69.900002,72.699997,69.699997
20161029090000,258.299988,202.130005,78.253974,54,54.5,100,69.199997,72.699997,69.699997
20161029091500,258.299988,204.589996,79.206352,54,53.5,100,68.400002,72.699997,69.699997
20161029093000,258.299988,200.899994,77.777779,54,53.5,100,67.900002,72.699997,69.699997
20161029094500,258.299988,203.360001,78.730163,54,55.099998,100,67.699997,72.699997,69.699997
20161029100000,258.299988,199.669998,77.30159,54,76.400002,100,68.0,72.699997,69.699997
20161029101500,258.299988,202.130005,78.253974,54,83.199997,100,68.599998,72.699997,69.699997
20161029103000,258.299988,202.130005,78.253974,54,92.5,100,69.099998,72.699997,69.699997
20161029104500,258.299988,202.130005,78.253974,54,82.599998,100,69.400002,72.699997,69.699997
20161029110000,258.299988,202.130005,78.253974,54,82.599998,100,69.699997,72.699997,69.699997
20161029111500,258.299988,202.130005,78.253974,54,59.0,0,69.900002,72.699997,69.699997
20161029113000,258.299988,202.130005,78.253974,54,56.400002,100,69.0,72.699997,69.699997
20161029114500,258.299988,202.130005,78.253974,54,56.400002,100,68.599998,72.699997,69.699997
20161029120000,258.299988,202.130005,78.253974,54,55.799999,100,68.199997,72.699997,69.699997
20161029121500,258.299988,202.130005,78.253974,54,55.799999,100,67.900002,72.699997,69.699997
20161029123000,258.299988,202.130005,78.253974,54,81.5,100,67.900002,72.699997,69.699997
20161029124500,258.299988,198.850006,76.984133,54,76.300003,100,68.5,72.699997,69.699997
20161029130000,258.299988,201.309998,77.936511,54,81.099998,100,68.900002,72.699997,69.699997
20161029131500,258.299988,204.589996,79.206352,54,84.099998,100,69.300003,72.699997,69.699997
20161029133000,258.299988,202.539993,78.4127,54,85.599998,100,69.599998,72.699997,69.699997
20161029134500,258.299988,204.589996,79.206352,54,88.599998,100,70.0,72.699997,69.699997
20161029140000,258.299988,204.589996,79.206352,54,55.5,100,69.099998,72.699997,69.699997
20161029141500,258.299988,204.589996,79.206352,54,54.299999,100,68.400002,72.699997,69.699997
20161029143000,258.299988,204.589996,79.206352,54,54.299999,100,68.099998,72.699997,69.699997
20161029144500,258.299988,204.589996,79.206352,54,55.5,100,67.699997,72.699997,69.699997
20161029150000,258.299988,204.589996,79.206352,54,75.800003,100,68.0,72.699997,69.699997
20161029151500,258.299988,204.589996,79.206352,54,81.099998,100,68.699997,72.699997,69.699997
20161029153000,258.299988,204.589996,79.206352,54,82.099998,100,69.199997,72.699997,69.699997
20161029154500,258.299988,207.050003,80.158735,54,89.199997,100,69.5,72.699997,69.699997
20161029160000,258.299988,207.050003,80.158735,54,80.199997,100,69.800003,72.699997,69.699997
20161029161500,258.299988,207.050003,80.158735,54,55.200001,100,69.400002,72.699997,69.699997
20161029163000,258.299988,207.050003,80.158735,54,54.299999,100,68.599998,72.699997,69.699997
20161029164500,258.299988,207.050003,80.158735,54,54.299999,100,68.199997,72.699997,69.699997
20161029170000,258.299988,207.050003,80.158735,54,54.299999,100,67.800003,72.699997,69.699997
20161029171500,258.299988,207.050003,80.158735,54,73.300003,100,67.699997,72.699997,69.699997
20161029173000,258.299988,207.050003,80.158735,54,82.0,100,68.599998,72.699997,69.699997
20161029174500,258.299988,207.050003,80.158735,54,88.0,100,69.099998,72.699997,69.699997
20161029180000,258.299988,207.050003,80.158735,54,83.800003,100,69.400002,72.699997,69.699997
20161029181500,258.299988,203.360001,78.730163,54,79.900002,100,69.800003,72.699997,69.699997
20161029183000,258.299988,203.360001,78.730163,54,57.200001,0,69.699997,72.699997,69.699997
20161029184500,258.299988,200.080002,77.460322,54,55.200001,100,68.800003,72.699997,69.699997
20161029190000,258.299988,202.130005,78.253974,54,55.200001,100,68.400002,72.699997,69.699997
20161029191500,258.299988,199.669998,77.30159,54,55.200001,100,68.099998,72.699997,69.699997
20161029193000,258.299988,199.669998,77.30159,54,55.200001,100,67.900002,72.699997,69.699997
20161029194500,258.299988,199.669998,77.30159,54,82.0,100,68.099998,72.699997,69.699997
20161029200000,258.299988,199.669998,77.30159,54,80.599998,100,68.800003,72.699997,69.699997
20161029201500,258.299988,202.130005,78.253974,54,79.699997,100,69.300003,72.699997,69.699997
20161029203000,258.299988,202.130005,78.253974,54,82.800003,100,69.599998,72.699997,69.699997
20161029204500,258.299988,200.080002,77.460322,54,87.400002,100,69.900002,72.699997,69.699997
20161029210000,258.299988,202.539993,78.4127,54,54.299999,100,69.099998,72.699997,69.699997
20161029211500,258.299988,202.539993,78.4127,54,54.299999,100,68.599998,72.699997,69.699997
20161029213000,258.299988,202.539993,78.4127,54,54.299999,100,68.199997,72.699997,69.699997
20161029214500,258.299988,202.539993,78.4127,54,54.299999,100,67.800003,72.699997,69.699997
20161029220000,258.299988,202.539993,78.4127,54,77.699997,100,67.900002,72.699997,69.699997
20161029221500,258.299988,202.539993,78.4127,54,79.599998,100,68.599998,72.699997,69.699997
20161029223000,258.299988,202.539993,78.4127,54,86.900002,100,69.099998,72.699997,69.699997
20161029224500,258.299988,205.0,79.365083,54,78.300003,100,69.5,72.699997,69.699997
20161029230000,258.299988,205.0,79.365083,54,83.800003,100,69.800003,72.699997,69.699997
20161029231500,258.299988,205.0,79.365083,54,56.799999,0,69.900002,72.699997,69.699997
20161029233000,258.299988,205.0,79.365083,54,52.700001,100,68.699997,72.699997,69.699997
20161029234500,258.299988,205.0,79.365083,54,53.5,100,68.099998,72.699997,69.699997
20161030000000,258.299988,205.0,79.365083,54,53.5,100,67.699997,72.699997,69.699997
20161030001500,258.299988,205.0,79.365083,54,76.300003,100,67.599998,72.699997,69.699997
20161030003000,258.299988,205.0,79.365083,54,77.800003,100,68.5,72.699997,69.699997
20161030004500,258.299988,207.050003,80.158735,54,88.0,100,69.0,72.699997,69.699997
20161030010000,258.299988,207.050003,80.158735,54,81.599998,100,69.300003,72.699997,69.699997
20161030011500,258.299988,207.050003,80.158735,54,80.099998,100,69.699997,72.699997,69.699997
20161030013000,258.299988,207.050003,80.158735,54,83.800003,100,70.0,72.699997,69.699997
20161030014500,258.299988,207.050003,80.158735,54,52.700001,100,68.800003,72.699997,69.699997
20161030020000,258.299988,207.050003,80.158735,54,52.700001,100,68.199997,72.699997,69.699997
20161030021500,258.299988,207.050003,80.158735,54,52.700001,100,67.800003,72.699997,69.699997
20161030023000,258.299988,207.050003,80.158735,54,61.900002,100,67.5,72.699997,69.699997
20161030024500,258.299988,207.050003,80.158735,54,80.300003,100,68.400002,72.699997,69.699997
20161030030000,258.299988,207.050003,80.158735,54,80.300003,100,68.900002,72.699997,69.699997
20161030031500,258.299988,207.050003,80.158735,54,88.099998,100,69.300003,72.699997,69.699997
20161030033000,258.299988,207.050003,80.158735,54,79.199997,100,69.599998,72.699997,69.699997
20161030034500,258.299988,207.050003,80.158735,54,91.099998,100,69.900002,72.699997,69.699997
20161030040000,258.299988,207.050003,80.158735,54,52.299999,100,68.900002,72.699997,69.699997
20161030041500,258.299988,207.050003,80.158735,54,52.299999,100,68.199997,72.699997,69.699997
20161030043000,258.299988,207.050003,80.158735,54,53.0,100,67.699997,72.699997,69.699997
20161030044500,258.299988,210.330002,81.428576,54,65.400002,100,67.400002,72.699997,69.699997
20161030050000,258.299988,210.330002,81.428576,54,85.0,100,68.400002,72.699997,69.699997
20161030051500,258.299988,207.460007,80.317467,54,78.699997,100,68.900002,72.699997,69.699997
20161030053000,258.299988,207.460007,80.317467,54,91.099998,100,69.300003,72.699997,69.699997
20161030054500,258.299988,207.460007,80.317467,54,79.699997,100,69.599998,72.699997,69.699997
20161030060000,258.299988,207.460007,80.317467,54,84.800003,100,69.800003,72.699997,69.699997
20161030061500,258.299988,207.460007,80.317467,53,53.099998,100,69.199997,72.699997,69.699997
20161030063000,258.299988,207.460007,80.317467,53,52.299999,100,68.300003,72.699997,69.699997
20161030064500,258.299988,207.460007,80.317467,53,53.099998,100,67.800003,72.699997,69.699997
20161030070000,258.299988,207.460007,80.317467,53,55.299999,100,67.400002,72.699997,69.699997
20161030071500,258.299988,205.0,79.365083,53,83.0,100,68.199997,72.699997,69.699997
20161030073000,258.299988,205.0,79.365083,53,82.099998,100,68.800003,72.699997,69.699997
20161030074500,258.299988,205.0,79.365083,53,81.099998,100,69.199997,72.699997,69.699997
20161030080000,258.299988,205.0,79.365083,53,85.400002,100,69.5,72.699997,69.699997
20161030081500,258.299988,207.050003,80.158735,53,80.099998,100,69.800003,72.699997,69.699997
20161030083000,258.299988,207.050003,80.158735,53,54.700001,0,69.5,72.699997,69.699997
20161030084500,258.299988,202.539993,78.4127,53,53.5,100,68.599998,72.699997,69.699997
20161030090000,258.299988,205.820007,79.682546,53,53.5,100,68.099998,72.699997,69.699997
20161030091500,258.299988,205.820007,79.682546,53,55.5,100,67.800003,72.699997,69.699997
20161030093000,258.299988,203.360001,78.730163,53,72.800003,100,67.800003,72.699997,69.699997
20161030094500,258.299988,201.309998,77.936511,53,87.199997,100,68.599998,72.699997,69.699997
20161030100000,258.299988,201.309998,77.936511,53,86.199997,100,69.099998,72.699997,69.699997
20161030101500,258.299988,198.850006,76.984133,53,80.699997,100,69.400002,72.699997,69.699997
20161030103000,258.299988,202.539993,78.4127,54,90.400002,100,69.800003,72.699997,69.699997
20161030104500,258.299988,204.589996,79.206352,54,57.200001,0,69.699997,72.699997,69.699997
20161030110000,258.299988,204.589996,79.206352,54,55.599998,100,68.800003,72.699997,69.699997
20161030111500,258.299988,204.589996,79.206352,54,56.299999,100,68.400002,72.699997,69.699997
20161030113000,258.299988,204.589996,79.206352,54,55.599998,100,68.099998,72.699997,69.699997
20161030114500,258.299988,204.589996,79.206352,54,56.400002,100,67.900002,72.699997,69.699997
20161030120000,258.299988,202.130005,78.253974,54,79.099998,100,68.099998,72.699997,69.699997
20161030121500,258.299988,202.130005,78.253974,54,90.0,100,68.699997,72.699997,69.699997
20161030123000,258.299988,200.080002,77.460322,54,81.199997,100,69.199997,72.699997,69.699997
20161030124500,258.299988,202.539993,78.4127,54,79.199997,100,69.599998,72.699997,69.699997
20161030130000,258.299988,202.539993,78.4127,54,91.0,100,69.800003,72.699997,69.699997
20161030131500,258.299988,204.589996,79.206352,54,57.200001,0,69.800003,72.699997,69.699997
20161030133000,258.299988,204.589996,79.206352,54,55.099998,100,68.800003,72.699997,69.699997
20161030134500,258.299988,202.539993,78.4127,54,54.299999,100,68.300003,72.699997,69.699997
20161030140000,258.299988,202.539993,78.4127,54,55.5,100,68.0,72.699997,69.699997
20161030141500,258.299988,202.539993,78.4127,54,54.700001,100,67.699997,72.699997,69.699997
20161030143000,258.299988,202.539993,78.4127,54,77.699997,100,68.300003,72.699997,69.699997
20161030144500,258.299988,202.539993,78.4127,54,86.800003,100,68.900002,72.699997,69.699997
20161030150000,258.299988,202.539993,78.4127,54,84.900002,100,69.300003,72.699997,69.699997
20161030151500,258.299988,202.539993,78.4127,54,89.199997,100,69.599998,72.699997,69.699997
20161030153000,258.299988,202.539993,78.4127,54,87.699997,100,69.900002,72.699997,69.699997
20161030154500,258.299988,202.539993,78.4127,54,56.0,100,69.199997,72.699997,69.699997
20161030160000,258.299988,205.820007,79.682546,54,56.0,100,68.599998,72.699997,69.699997
20161030161500,258.299988,205.820007,79.682546,54,55.200001,100,68.199997,72.699997,69.699997
20161030163000,258.299988,205.820007,79.682546,54,55.200001,100,67.900002,72.699997,69.699997
20161030164500,258.299988,205.820007,79.682546,54,61.5,100,67.699997,72.699997,69.699997
20161030170000,258.299988,205.820007,79.682546,54,80.900002,100,68.5,72.699997,69.699997
20161030171500,258.299988,202.539993,78.4127,54,87.400002,100,69.0,72.699997,69.699997
20161030173000,258.299988,202.539993,78.4127,54,87.400002,100,69.300003,72.699997,69.699997
20161030174500,258.299988,207.050003,80.158735,54,89.800003,100,69.699997,72.699997,69.699997
20161030180000,258.299988,203.770004,78.888894,54,81.699997,100,70.0,72.699997,69.699997
20161030181500,258.299988,200.899994,77.777779,54,55.599998,100,69.199997,72.699997,69.699997
20161030183000,258.299988,198.850006,76.984133,54,55.599998,100,68.699997,72.699997,69.699997
20161030184500,258.299988,198.850006,76.984133,54,55.599998,100,68.300003,72.699997,69.699997
20161030190000,258.299988,205.0,79.365083,54,54.700001,100,68.0,72.699997,69.699997
20161030191500,258.299988,205.0,79.365083,54,56.299999,100,67.699997,72.699997,69.699997
20161030193000,258.299988,205.0,79.365083,54,83.099998,100,68.400002,72.699997,69.699997
20161030194500,258.299988,205.0,79.365083,54,78.699997,100,69.099998,72.699997,69.699997
20161030200000,258.299988,205.0,79.365083,54,77.800003,100,69.400002,72.699997,69.699997
20161030201500,258.299988,205.0,79.365083,54,77.800003,100,69.699997,72.699997,69.699997
20161030203000,258.299988,207.050003,80.158735,54,73.300003,0,70.0,72.699997,69.699997
20161030204500,258.299988,207.050003,80.158735,54,55.900002,100,69.099998,72.699997,69.699997
20161030210000,258.299988,207.050003,80.158735,54,54.700001,100,68.599998,72.699997,69.699997
20161030211500,258.299988,207.050003,80.158735,54,54.700001,100,68.099998,72.699997,69.699997
20161030213000,258.299988,207.050003,80.158735,54,54.700001,100,67.800003,72.699997,69.699997
20161030214500,258.299988,207.050003,80.158735,54,78.300003,100,67.900002,72.699997,69.699997
20161030220000,258.299988,207.050003,80.158735,54,78.300003,100,68.699997,72.699997,69.699997
20161030221500,258.299988,207.050003,80.158735,54,81.5,100,69.199997,72.699997,69.699997
20161030223000,258.299988,207.050003,80.158735,54,83.800003,100,69.599998,72.699997,69.699997
20161030224500,258.299988,207.050003,80.158735,54,79.199997,100,69.800003,72.699997,69.699997
20161030230000,258.299988,207.050003,80.158735,54,54.700001,0,69.400002,72.699997,69.699997
20161030231500,258.299988,207.050003,80.158735,54,54.700001,100,68.599998,72.699997,69.699997
20161030233000,258.299988,207.050003,80.158735,54,54.700001,100,68.099998,72.800003,69.800003
20161030234500,258.299988,207.050003,80.158735,54,53.900002,100,67.699997,72.800003,69.800003
20161031000000,258.299988,207.050003,80.158735,54,82.0,100,67.900002,72.800003,69.800003
20161031001500,258.299988,207.050003,80.158735,54,82.0,100,68.699997,72.800003,69.800003
20161031003000,258.299988,207.050003,80.158735,54,79.199997,100,69.199997,72.800003,69.800003
20161031004500,258.299988,207.050003,80.158735,54,85.0,100,69.599998,72.800003,69.800003
20161031010000,258.299988,209.509995,81.111113,54,87.699997,100,69.900002,72.800003,69.800003
20161031011500,258.299988,209.509995,81.111113,54,54.299999,0,69.599998,72.800003,69.800003
20161031013000,258.299988,209.509995,81.111113,54,53.099998,100,68.599998,72.800003,69.800003
20161031014500,258.299988,211.970001,82.063496,54,54.0,100,68.0,72.800003,69.800003
20161031020000,258.299988,211.970001,82.063496,54,54.0,100,67.599998,72.800003,69.800003
20161031021500,258.299988,203.770004,78.888894,54,81.5,100,68.099998,72.800003,69.800003
20161031023000,258.299988,205.820007,79.682546,54,84.400002,100,68.800003,72.800003,69.800003
20161031024500,258.299988,205.820007,79.682546,54,79.699997,100,69.199997,72.800003,69.800003
20161031030000,258.299988,205.820007,79.682546,54,90.699997,100,69.599998,72.800003,69.800003
20161031031500,258.299988,205.820007,79.682546,54,83.199997,100,69.900002,72.800003,69.800003
20161031033000,258.299988,205.820007,79.682546,54,53.900002,0,69.800003,72.800003,69.800003
20161031034500,258.299988,210.330002,81.428576,54,53.099998,100,68.599998,72.800003,69.800003
20161031040000,258.299988,210.330002,81.428576,54,53.099998,100,68.0,72.800003,69.800003
20161031041500,258.299988,207.460007,80.317467,54,53.099998,100,67.599998,72.800003,69.800003
20161031043000,258.299988,207.460007,80.317467,54,85.599998,100,68.099998,72.800003,69.800003
20161031044500,258.299988,207.460007,80.317467,54,80.699997,100,68.800003,72.800003,69.800003
20161031050000,258.299988,207.460007,80.317467,54,80.699997,100,69.199997,72.800003,69.800003
20161031051500,258.299988,204.589996,79.206352,53,90.5,100,69.599998,72.800003,69.800003
20161031053000,258.299988,204.589996,79.206352,53,79.900002,100,69.800003,72.800003,69.800003
20161031054500,258.299988,204.589996,79.206352,53,56.400002,100,69.900002,72.800003,69.800003
20161031060000,258.299988,204.589996,79.206352,53,53.5,100,68.699997,72.800003,69.800003
20161031061500,258.299988,204.589996,79.206352,53,52.700001,100,68.099998,72.800003,69.800003
20161031063000,258.299988,204.589996,79.206352,53,52.700001,100,67.699997,72.800003,69.800003
20161031064500,258.299988,204.589996,79.206352,53,83.800003,100,67.900002,72.800003,69.800003
20161031070000,258.299988,207.460007,80.317467,53,79.199997,100,68.599998,72.800003,69.800003
20161031071500,258.299988,204.589996,79.206352,53,83.099998,100,69.099998,72.800003,69.800003
20161031073000,258.299988,204.589996,79.206352,53,89.400002,100,69.400002,72.800003,69.800003
20161031074500,258.299988,204.589996,79.206352,53,80.5,100,69.699997,72.800003,69.800003
20161031080000,258.299988,204.589996,79.206352,53,83.699997,100,70.0,72.800003,69.800003
20161031081500,258.299988,204.589996,79.206352,53,58.0,0,70.099998,72.800003,69.800003
20161031083000,258.299988,204.589996,79.206352,53,54.299999,0,69.699997,72.800003,69.800003
20161031084500,258.299988,204.589996,79.206352,53,54.299999,100,69.5,72.800003,69.800003
20161031090000,258.299988,207.460007,80.317467,53,54.299999,100,69.400002,72.800003,69.800003
20161031091500,258.299988,207.460007,80.317467,53,55.5,100,69.300003,72.800003,69.800003
20161031093000,258.299988,207.460007,80.317467,53,55.5,100,69.199997,72.800003,69.800003
20161031094500,258.299988,204.589996,79.206352,53,55.5,100,69.199997,72.800003,69.800003
20161031100000,258.299988,204.589996,79.206352,53,55.5,100,69.199997,72.800003,69.800003
20161031101500,258.299988,201.309998,77.936511,53,55.5,100,69.199997,72.800003,69.800003
20161031103000,258.299988,201.309998,77.936511,53,57.099998,100,69.199997,72.800003,69.800003
20161031104500,258.299988,201.309998,77.936511,53,56.400002,100,69.199997,72.800003,69.800003
20161031110000,258.299988,201.309998,77.936511,54,56.400002,100,69.199997,72.800003,69.800003
20161031111500,258.299988,201.309998,77.936511,54,56.400002,100,69.199997,72.800003,69.800003
20161031113000,258.299988,201.309998,77.936511,54,56.400002,100,69.199997,72.800003,69.800003
20161031114500,258.299988,201.309998,77.936511,54,54.700001,100,69.199997,72.800003,69.800003
20161031120000,258.299988,201.309998,77.936511,54,54.700001,100,69.099998,72.800003,69.800003
20161031121500,258.299988,201.309998,77.936511,54,57.599998,100,69.0,72.800003,69.800003
20161031123000,258.299988,203.360001,78.730163,54,57.599998,100,69.099998,72.800003,69.800003
20161031124500,258.299988,203.360001,78.730163,54,65.300003,100,69.199997,72.800003,69.800003
20161031130000,258.299988,203.360001,78.730163,54,69.0,100,69.5,72.800003,69.800003
20161031131500,258.299988,203.360001,78.730163,54,64.900002,100,69.599998,72.800003,69.800003
20161031133000,258.299988,206.229996,79.841272,54,71.5,100,69.599998,72.800003,69.800003
20161031134500,258.299988,206.229996,79.841272,54,64.900002,100,69.699997,72.800003,69.800003
20161031140000,258.299988,209.100006,80.952387,54,69.699997,100,69.599998,72.800003,69.800003
20161031141500,258.299988,209.100006,80.952387,53,69.699997,100,69.800003,72.800003,69.800003
20161031143000,258.299988,209.100006,80.952387,53,67.699997,100,69.900002,72.800003,69.800003
20161031144500,258.299988,209.100006,80.952387,53,69.099998,100,70.0,72.800003,69.800003
20161031150000,258.299988,209.100006,80.952387,53,55.900002,0,69.800003,72.800003,69.800003
20161031151500,258.299988,209.100006,80.952387,53,53.900002,0,69.699997,72.800003,69.800003
20161031153000,258.299988,209.100006,80.952387,53,53.900002,0,69.599998,72.800003,69.800003
20161031154500,258.299988,205.0,79.365083,53,53.900002,0,69.599998,72.800003,69.800003
20161031160000,258.299988,210.330002,81.428576,53,53.900002,100,69.5,72.800003,69.800003
20161031161500,258.299988,210.330002,81.428576,53,53.900002,100,69.300003,72.800003,69.800003
20161031163000,258.299988,207.460007,80.317467,53,53.900002,100,69.199997,72.800003,69.800003
20161031164500,258.299988,207.460007,80.317467,53,53.900002,100,69.199997,72.800003,69.800003
20161031170000,258.299988,207.460007,80.317467,53,53.900002,100,69.099998,72.800003,69.800003
20161031171500,258.299988,210.740005,81.587308,53,53.900002,100,69.0,72.800003,69.800003
20161031173000,258.299988,207.460007,80.317467,53,53.900002,100,68.900002,72.800003,69.800003
20161031174500,258.299988,207.460007,80.317467,53,53.900002,100,68.800003,72.800003,69.800003
20161031180000,258.299988,207.460007,80.317467,53,53.099998,100,68.800003,72.800003,69.800003
20161031181500,258.299988,207.460007,80.317467,53,53.900002,100,68.699997,72.800003,69.800003
20161031183000,258.299988,207.460007,80.317467,53,60.799999,100,68.699997,72.800003,69.800003
20161031184500,258.299988,207.460007,80.317467,53,75.099998,100,69.099998,72.800003,69.800003
20161031190000,258.299988,203.360001,78.730163,53,82.5,100,69.300003,72.800003,69.800003
20161031191500,258.299988,203.360001,78.730163,53,75.900002,100,69.599998,72.800003,69.800003
20161031193000,258.299988,203.360001,78.730163,53,79.199997,100,69.699997,72.800003,69.800003
20161031194500,258.299988,203.360001,78.730163,53,82.0,100,69.800003,72.800003,69.800003
20161031200000,258.299988,203.360001,78.730163,53,76.300003,100,70.0,72.800003,69.800003
20161031201500,258.299988,203.360001,78.730163,53,53.900002,0,70.0,72.800003,69.800003
20161031203000,258.299988,203.360001,78.730163,53,52.700001,0,69.599998,72.800003,69.800003
20161031204500,258.299988,201.309998,77.936511,53,52.700001,100,69.400002,72.800003,69.800003
20161031210000,258.299988,201.309998,77.936511,53,52.700001,100,69.300003,72.800003,69.800003
20161031211500,258.299988,201.309998,77.936511,53,52.700001,100,69.199997,72.800003,69.800003
20161031213000,258.299988,201.309998,77.936511,53,52.700001,100,69.099998,72.800003,69.800003
20161031214500,258.299988,201.309998,77.936511,53,52.700001,100,69.0,72.800003,69.800003
20161031220000,258.299988,201.309998,77.936511,53,52.700001,100,68.900002,72.800003,69.800003
20161031221500,258.299988,203.360001,78.730163,53,52.700001,100,68.800003,72.800003,69.800003
20161031223000,258.299988,203.360001,78.730163,53,52.700001,100,68.699997,72.800003,69.800003
20161031224500,258.299988,198.850006,76.984133,54,52.700001,100,68.699997,72.800003,69.800003
20161031230000,258.299988,200.899994,77.777779,54,57.900002,100,68.699997,72.800003,69.800003
20161031231500,258.299988,200.899994,77.777779,54,80.199997,100,68.900002,72.800003,69.800003
20161031233000,258.299988,200.899994,77.777779,54,77.800003,100,69.199997,72.800003,69.800003
20161031234500,258.299988,198.440002,76.825401,54,89.300003,100,69.400002,72.800003,69.800003
20161101000000,258.299988,198.440002,76.825401,54,79.699997,100,69.599998,72.800003,69.800003
20161101001500,258.299988,198.440002,76.825401,54,83.300003,100,69.800003,72.800003,69.800003
20161101003000,258.299988,198.440002,76.825401,54,65.099998,0,70.099998,72.800003,69.800003
20161101004500,258.299988,201.309998,77.936511,54,52.599998,0,69.699997,72.800003,69.800003
20161101010000,258.299988,203.770004,78.888894,54,51.900002,100,69.400002,72.800003,69.800003
20161101011500,258.299988,203.770004,78.888894,54,51.900002,100,69.199997,72.800003,69.800003
20161101013000,258.299988,201.309998,77.936511,54,53.099998,100,69.099998,72.800003,69.800003
20161101014500,258.299988,201.309998,77.936511,54,51.900002,100,68.900002,72.800003,69.800003
20161101020000,258.299988,201.309998,77.936511,54,51.900002,100,68.900002,72.800003,69.800003
20161101021500,258.299988,201.309998,77.936511,54,51.900002,100,68.699997,72.800003,69.800003
20161101023000,258.299988,201.309998,77.936511,54,51.900002,100,68.599998,72.800003,69.800003
20161101024500,258.299988,201.309998,77.936511,54,53.099998,100,68.400002,72.800003,69.800003
20161101030000,258.299988,201.309998,77.936511,54,69.599998,100,68.599998,72.800003,69.800003
20161101031500,258.299988,201.309998,77.936511,54,79.599998,100,68.900002,72.800003,69.800003
20161101033000,258.299988,205.0,79.365083,54,84.099998,100,69.099998,72.800003,69.800003
20161101034500,258.299988,202.539993,78.4127,54,79.099998,100,69.300003,72.800003,69.800003
20161101040000,258.299988,202.539993,78.4127,54,91.099998,100,69.5,72.800003,69.800003
20161101041500,258.299988,204.589996,79.206352,54,80.199997,100,69.699997,72.800003,69.800003
20161101043000,258.299988,202.539993,78.4127,54,85.300003,100,69.900002,72.800003,69.800003
20161101044500,258.299988,202.539993,78.4127,54,58.900002,0,70.099998,72.800003,69.800003
20161101050000,258.299988,204.589996,79.206352,54,51.5,0,69.599998,72.800003,69.800003
20161101051500,258.299988,202.539993,78.4127,54,52.099998,100,69.300003,72.800003,69.800003
20161101053000,258.299988,202.539993,78.4127,54,51.400002,100,69.099998,72.800003,69.800003
20161101054500,258.299988,205.0,79.365083,54,51.400002,100,68.900002,72.800003,69.800003
20161101060000,258.299988,205.0,79.365083,54,51.400002,100,68.699997,72.800003,69.800003
20161101061500,258.299988,205.0,79.365083,54,51.400002,100,68.599998,72.800003,69.800003
20161101063000,258.299988,205.0,79.365083,54,52.0,100,68.400002,72.800003,69.800003
20161101064500,258.299988,205.0,79.365083,54,54.700001,100,68.400002,72.800003,69.800003
20161101070000,258.299988,205.0,79.365083,54,77.199997,100,68.699997,72.800003,69.800003
20161101071500,258.299988,205.0,79.365083,54,86.699997,100,68.900002,72.800003,69.800003
20161101073000,258.299988,205.0,79.365083,54,80.300003,100,69.199997,72.800003,69.800003
20161101074500,258.299988,202.539993,78.4127,54,92.900002,100,69.300003,72.800003,69.800003
20161101080000,258.299988,202.539993,78.4127,54,83.199997,100,69.599998,72.800003,69.800003
20161101081500,258.299988,202.539993,78.4127,54,80.199997,100,69.800003,72.800003,69.800003
20161101083000,258.299988,202.539993,78.4127,54,57.599998,0,70.099998,72.800003,69.800003
20161101084500,258.299988,202.539993,78.4127,54,53.5,0,69.599998,72.800003,69.800003
20161101090000,258.299988,202.539993,78.4127,54,54.299999,100,69.400002,72.800003,69.800003
20161101091500,258.299988,202.539993,78.4127,54,55.400002,100,69.400002,72.800003,69.800003
20161101093000,258.299988,199.669998,77.30159,54,56.0,100,69.300003,72.800003,69.800003
20161101094500,258.299988,203.360001,78.730163,54,56.0,100,69.300003,72.800003,69.800003
20161101100000,258.299988,203.360001,78.730163,54,56.0,100,69.300003,72.800003,69.800003
20161101101500,258.299988,209.100006,80.952387,53,55.099998,100,69.300003,72.800003,69.800003
20161101103000,258.299988,205.820007,79.682546,53,55.099998,100,69.300003,72.800003,69.800003
20161101104500,258.299988,205.820007,79.682546,53,55.099998,100,69.300003,72.800003,69.800003
20161101110000,258.299988,205.820007,79.682546,53,55.099998,100,69.199997,72.800003,69.800003
20161101111500,258.299988,205.820007,79.682546,53,57.200001,100,69.199997,72.800003,69.800003
20161101113000,258.299988,205.820007,79.682546,53,56.0,100,69.199997,72.800003,69.800003
20161101114500,258.299988,205.820007,79.682546,53,56.0,100,69.199997,72.800003,69.800003
20161101120000,258.299988,205.820007,79.682546,53,55.099998,100,69.099998,72.800003,69.800003
20161101121500,258.299988,205.820007,79.682546,53,55.099998,100,69.099998,72.800003,69.800003
20161101123000,258.299988,205.820007,79.682546,53,55.099998,100,69.099998,72.800003,69.800003
20161101124500,258.299988,205.820007,79.682546,53,55.099998,100,68.900002,72.800003,69.800003
20161101130000,258.299988,203.360001,78.730163,53,71.300003,100,68.900002,72.800003,69.800003
20161101131500,258.299988,203.360001,78.730163,53,79.300003,100,69.5,72.800003,69.800003
20161101133000,258.299988,208.279999,80.634924,53,71.599998,100,69.800003,72.800003,69.800003
20161101134500,258.299988,205.820007,79.682546,53,69.699997,100,70.099998,72.800003,69.800003
20161101140000,258.299988,205.820007,79.682546,53,54.299999,0,69.699997,72.800003,69.800003
20161101141500,258.299988,208.279999,80.634924,53,55.099998,100,69.400002,72.800003,69.800003
20161101143000,258.299988,203.360001,78.730163,53,55.099998,100,69.400002,72.800003,69.800003
20161101144500,258.299988,203.360001,78.730163,53,55.099998,100,69.400002,72.800003,69.800003
20161101150000,258.299988,198.440002,76.825401,53,53.900002,100,69.400002,72.800003,69.800003
20161101151500,258.299988,203.360001,78.730163,53,55.099998,100,69.400002,72.800003,69.800003
20161101153000,258.299988,205.820007,79.682546,53,55.099998,100,69.099998,72.800003,69.800003
20161101154500,258.299988,203.360001,78.730163,53,55.099998,100,69.199997,72.800003,69.800003
20161101160000,258.299988,203.360001,78.730163,53,56.799999,100,69.199997,72.800003,69.800003
20161101161500,258.299988,200.080002,77.460322,53,55.900002,100,69.300003,72.800003,69.800003
20161101163000,258.299988,200.080002,77.460322,53,54.700001,100,69.199997,72.800003,69.800003
20161101164500,258.299988,203.770004,78.888894,53,54.700001,100,69.199997,72.800003,69.800003
20161101170000,258.299988,203.770004,78.888894,53,54.700001,100,69.099998,72.800003,69.800003
20161101171500,258.299988,201.309998,77.936511,53,55.5,100,69.099998,72.800003,69.800003
20161101173000,258.299988,203.770004,78.888894,53,55.5,100,69.099998,72.800003,69.800003
20161101174500,258.299988,203.770004,78.888894,53,57.5,100,69.0,72.800003,69.800003
20161101180000,258.299988,200.899994,77.777779,53,56.799999,100,69.099998,72.800003,69.800003
20161101181500,258.299988,200.899994,77.777779,53,57.5,100,69.099998,72.800003,69.800003
20161101183000,258.299988,203.360001,78.730163,53,69.599998,100,69.099998,72.800003,69.800003
20161101184500,258.299988,201.309998,77.936511,53,78.300003,100,69.300003,72.800003,69.800003
20161101190000,258.299988,201.309998,77.936511,53,75.400002,100,69.599998,72.800003,69.800003
