PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161101191500,258.299988,203.770004,78.888894,53,77.800003,100,69.699997,72.800003,69.800003
20161101193000,258.299988,203.770004,78.888894,53,83.800003,100,69.900002,72.800003,69.800003
20161101194500,258.299988,203.770004,78.888894,53,67.300003,0,70.099998,72.800003,69.800003
20161101200000,258.299988,203.770004,78.888894,53,55.200001,0,69.900002,72.800003,69.800003
20161101201500,258.299988,205.820007,79.682546,53,56.400002,0,69.699997,72.800003,69.800003
20161101203000,258.299988,202.130005,78.253974,53,56.400002,0,69.599998,72.800003,69.800003
20161101204500,258.299988,206.229996,79.841272,53,56.400002,100,69.5,72.800003,69.800003
20161101210000,258.299988,201.309998,77.936511,53,57.099998,100,69.400002,72.800003,69.800003
20161101211500,258.299988,201.309998,77.936511,53,56.0,100,69.400002,72.800003,69.800003
20161101213000,258.299988,201.309998,77.936511,53,56.0,100,69.300003,72.800003,69.800003
20161101214500,258.299988,204.589996,79.206352,53,55.299999,100,69.199997,72.800003,69.800003
20161101220000,258.299988,202.539993,78.4127,53,56.0,100,69.199997,72.800003,69.800003
20161101221500,258.299988,202.539993,78.4127,53,56.0,100,69.099998,72.800003,69.800003
20161101223000,258.299988,202.539993,78.4127,53,55.200001,100,69.099998,72.800003,69.800003
20161101224500,258.299988,202.539993,78.4127,53,55.200001,100,69.099998,72.800003,69.800003
20161101230000,258.299988,200.080002,77.460322,53,55.200001,100,69.0,72.800003,69.800003
20161101231500,258.299988,200.080002,77.460322,54,55.200001,100,68.900002,72.800003,69.800003
20161101233000,258.299988,207.050003,80.158735,54,56.799999,100,68.900002,72.800003,69.800003
20161101234500,258.299988,203.770004,78.888894,54,56.799999,100,68.900002,72.800003,69.800003
20161102000000,258.299988,203.770004,78.888894,54,62.400002,100,68.900002,72.800003,69.800003
20161102001500,258.299988,203.770004,78.888894,54,79.099998,100,69.099998,72.800003,69.800003
20161102003000,258.299988,203.770004,78.888894,54,86.900002,100,69.300003,72.800003,69.800003
20161102004500,258.299988,203.770004,78.888894,54,79.699997,100,69.5,72.800003,69.800003
20161102010000,258.299988,203.770004,78.888894,54,79.699997,100,69.800003,72.800003,69.800003
20161102011500,258.299988,210.740005,81.587308,55,70.400002,0,69.900002,72.699997,69.699997
20161102013000,258.299988,207.460007,80.317467,54,56.400002,0,69.800003,72.699997,69.699997
20161102014500,258.299988,207.460007,80.317467,53,55.200001,0,69.599998,72.699997,69.699997
20161102020000,258.299988,205.0,79.365083,53,56.400002,100,69.400002,72.699997,69.699997
20161102021500,258.299988,205.0,79.365083,53,56.400002,100,69.300003,72.699997,69.699997
20161102023000,258.299988,205.0,79.365083,53,55.599998,100,69.199997,72.699997,69.699997
20161102024500,258.299988,205.0,79.365083,53,55.599998,100,69.099998,72.699997,69.699997
20161102030000,258.299988,205.0,79.365083,53,56.299999,100,69.099998,72.699997,69.699997
20161102031500,258.299988,205.0,79.365083,53,56.299999,100,69.099998,72.699997,69.699997
20161102033000,258.299988,205.0,79.365083,53,54.700001,100,68.900002,72.699997,69.699997
20161102034500,258.299988,205.0,79.365083,53,55.5,100,68.900002,72.699997,69.699997
20161102040000,258.299988,205.0,79.365083,53,56.299999,100,68.800003,72.699997,69.699997
20161102041500,258.299988,205.0,79.365083,53,55.200001,100,68.800003,72.699997,69.699997
20161102043000,258.299988,205.0,79.365083,53,55.200001,100,68.699997,72.699997,69.699997
20161102044500,258.299988,205.0,79.365083,53,58.299999,100,68.699997,72.699997,69.699997
20161102050000,258.299988,205.0,79.365083,53,73.900002,100,68.699997,72.699997,69.699997
20161102051500,258.299988,205.0,79.365083,53,82.0,100,69.0,72.699997,69.699997
20161102053000,258.299988,202.539993,78.4127,53,88.800003,100,69.199997,72.699997,69.699997
20161102054500,258.299988,206.229996,79.841272,53,80.699997,100,69.400002,72.699997,69.699997
20161102060000,258.299988,203.360001,78.730163,53,82.800003,100,69.699997,72.699997,69.699997
20161102061500,258.299988,203.360001,78.730163,53,88.900002,100,69.900002,72.699997,69.699997
20161102063000,258.299988,203.360001,78.730163,53,56.400002,0,70.0,72.699997,69.699997
20161102064500,258.299988,199.669998,77.30159,53,55.200001,0,69.800003,72.699997,69.699997
20161102070000,258.299988,205.820007,79.682546,53,55.200001,0,69.699997,72.699997,69.699997
20161102071500,258.299988,205.820007,79.682546,53,55.900002,0,69.599998,72.699997,69.699997
20161102073000,258.299988,205.820007,79.682546,53,54.700001,100,69.400002,72.699997,69.699997
20161102074500,258.299988,209.100006,80.952387,53,54.700001,100,69.300003,72.699997,69.699997
20161102080000,258.299988,206.229996,79.841272,53,54.700001,100,69.300003,72.699997,69.699997
20161102081500,258.299988,206.229996,79.841272,53,55.599998,100,69.199997,72.699997,69.699997
20161102083000,258.299988,209.509995,81.111113,53,55.599998,100,69.099998,72.699997,69.699997
20161102084500,258.299988,207.050003,80.158735,53,57.5,100,68.900002,72.699997,69.699997
20161102090000,258.299988,207.050003,80.158735,53,56.700001,100,68.900002,72.699997,69.699997
20161102091500,258.299988,201.309998,77.936511,53,56.700001,100,68.900002,72.699997,69.699997
20161102093000,258.299988,204.589996,79.206352,53,55.599998,100,68.800003,72.699997,69.699997
20161102094500,258.299988,202.130005,78.253974,53,55.599998,100,68.800003,72.699997,69.699997
20161102100000,258.299988,198.850006,76.984133,53,54.700001,100,68.800003,72.699997,69.699997
20161102101500,258.299988,205.0,79.365083,54,54.700001,100,68.800003,72.699997,69.699997
20161102103000,258.299988,205.0,79.365083,54,60.299999,100,68.800003,72.699997,69.699997
20161102104500,258.299988,205.0,79.365083,54,71.599998,100,69.099998,72.699997,69.699997
20161102110000,258.299988,205.0,79.365083,54,70.199997,100,69.300003,72.699997,69.699997
20161102111500,258.299988,202.539993,78.4127,54,80.099998,100,69.599998,72.699997,69.699997
20161102113000,258.299988,204.589996,79.206352,54,76.800003,100,69.800003,72.699997,69.699997
20161102114500,258.299988,204.589996,79.206352,54,76.800003,100,70.0,72.699997,69.699997
20161102120000,258.299988,204.589996,79.206352,54,55.599998,0,69.800003,72.699997,69.699997
20161102121500,258.299988,204.589996,79.206352,54,55.599998,0,69.599998,72.699997,69.699997
20161102123000,258.299988,204.589996,79.206352,54,55.599998,0,69.599998,72.699997,69.699997
20161102124500,258.299988,204.589996,79.206352,54,55.599998,100,69.400002,72.699997,69.699997
20161102130000,258.299988,204.589996,79.206352,54,55.599998,100,69.300003,72.699997,69.699997
20161102131500,258.299988,204.589996,79.206352,54,55.599998,100,69.300003,72.699997,69.699997
20161102133000,258.299988,209.509995,81.111113,54,54.700001,100,69.199997,72.699997,69.699997
20161102134500,258.299988,205.820007,79.682546,53,54.700001,100,69.199997,72.699997,69.699997
20161102140000,258.299988,208.279999,80.634924,53,54.700001,100,69.099998,72.699997,69.699997
20161102141500,258.299988,208.279999,80.634924,53,54.700001,100,69.0,72.699997,69.699997
20161102143000,258.299988,210.740005,81.587308,53,54.700001,100,68.900002,72.699997,69.699997
20161102144500,258.299988,210.740005,81.587308,53,55.5,100,68.900002,72.699997,69.699997
20161102150000,258.299988,203.360001,78.730163,53,55.5,100,68.900002,72.699997,69.699997
20161102151500,258.299988,206.229996,79.841272,53,55.5,100,68.900002,72.699997,69.699997
20161102153000,258.299988,206.229996,79.841272,53,55.5,100,68.800003,72.699997,69.699997
20161102154500,258.299988,206.229996,79.841272,53,56.299999,100,68.800003,72.699997,69.699997
20161102160000,258.299988,206.229996,79.841272,53,61.5,100,69.0,72.699997,69.699997
20161102161500,258.299988,210.330002,81.428576,53,64.0,100,69.199997,72.699997,69.699997
20161102163000,258.299988,206.229996,79.841272,53,73.0,100,69.300003,72.699997,69.699997
20161102164500,258.299988,206.229996,79.841272,53,69.699997,100,69.5,72.699997,69.699997
20161102170000,258.299988,209.509995,81.111113,53,74.0,100,69.599998,72.699997,69.699997
20161102171500,258.299988,207.050003,80.158735,53,70.099998,100,69.800003,72.699997,69.699997
20161102173000,258.299988,207.050003,80.158735,53,74.400002,100,69.900002,72.699997,69.699997
20161102174500,258.299988,207.050003,80.158735,53,63.700001,0,70.0,72.699997,69.699997
20161102180000,258.299988,207.050003,80.158735,53,56.299999,0,69.800003,72.699997,69.699997
20161102181500,258.299988,207.050003,80.158735,53,55.200001,0,69.699997,72.699997,69.699997
20161102183000,258.299988,207.050003,80.158735,53,55.200001,0,69.599998,72.699997,69.699997
20161102184500,258.299988,207.050003,80.158735,53,54.299999,0,69.599998,72.699997,69.699997
20161102190000,258.299988,204.589996,79.206352,53,55.900002,0,69.599998,72.699997,69.699997
20161102191500,258.299988,204.589996,79.206352,53,55.900002,100,69.400002,72.699997,69.699997
20161102193000,258.299988,204.589996,79.206352,53,54.700001,100,69.400002,72.699997,69.699997
20161102194500,258.299988,201.309998,77.936511,53,54.700001,100,69.300003,72.699997,69.699997
20161102200000,258.299988,203.360001,78.730163,53,55.599998,100,69.300003,72.699997,69.699997
20161102201500,258.299988,205.820007,79.682546,53,55.599998,100,69.300003,72.699997,69.699997
20161102203000,258.299988,205.820007,79.682546,53,55.599998,100,69.199997,72.699997,69.699997
20161102204500,258.299988,200.080002,77.460322,53,54.700001,100,69.099998,72.699997,69.699997
20161102210000,258.299988,203.360001,78.730163,53,56.0,100,69.099998,72.699997,69.699997
20161102211500,258.299988,203.360001,78.730163,53,55.200001,100,69.099998,72.699997,69.699997
20161102213000,258.299988,203.360001,78.730163,53,55.799999,100,69.099998,72.699997,69.699997
20161102214500,258.299988,203.360001,78.730163,53,55.799999,100,68.900002,72.699997,69.699997
20161102220000,258.299988,205.820007,79.682546,53,55.799999,100,68.900002,72.699997,69.699997
20161102221500,258.299988,205.820007,79.682546,53,55.799999,100,68.900002,72.699997,69.699997
20161102223000,258.299988,205.820007,79.682546,53,55.799999,100,68.900002,72.699997,69.699997
20161102224500,258.299988,205.820007,79.682546,53,55.799999,100,68.800003,72.699997,69.699997
20161102230000,258.299988,205.820007,79.682546,53,63.599998,100,68.900002,72.699997,69.699997
20161102231500,258.299988,203.360001,78.730163,53,82.5,100,69.0,72.699997,69.699997
20161102233000,258.299988,203.360001,78.730163,53,77.800003,100,69.199997,72.699997,69.699997
20161102234500,258.299988,203.360001,78.730163,53,79.800003,100,69.5,72.699997,69.699997
20161103000000,258.299988,200.080002,77.460322,53,84.400002,100,69.699997,72.699997,69.699997
20161103001500,258.299988,200.080002,77.460322,53,82.5,100,69.900002,72.699997,69.699997
20161103003000,258.299988,200.080002,77.460322,53,56.400002,0,70.0,72.699997,69.699997
20161103004500,258.299988,202.130005,78.253974,53,56.400002,0,69.800003,72.699997,69.699997
20161103010000,258.299988,202.130005,78.253974,53,55.5,0,69.699997,72.699997,69.699997
20161103011500,258.299988,202.130005,78.253974,53,55.5,0,69.599998,72.699997,69.699997
20161103013000,258.299988,202.130005,78.253974,53,56.299999,0,69.5,72.699997,69.699997
20161103014500,258.299988,202.130005,78.253974,53,55.200001,100,69.400002,72.699997,69.699997
20161103020000,258.299988,199.669998,77.30159,53,55.200001,100,69.300003,72.699997,69.699997
20161103021500,258.299988,202.130005,78.253974,53,55.900002,100,69.300003,72.699997,69.699997
20161103023000,258.299988,202.130005,78.253974,53,55.099998,100,69.199997,72.699997,69.699997
20161103024500,258.299988,202.130005,78.253974,53,56.400002,100,69.199997,72.699997,69.699997
20161103030000,258.299988,202.130005,78.253974,53,56.400002,100,69.099998,72.699997,69.699997
20161103031500,258.299988,202.130005,78.253974,53,55.599998,100,69.099998,72.699997,69.699997
20161103033000,258.299988,198.850006,76.984133,53,54.700001,100,69.099998,72.699997,69.699997
20161103034500,258.299988,203.360001,78.730163,53,56.400002,100,69.0,72.699997,69.699997
20161103040000,258.299988,203.360001,78.730163,53,55.599998,100,69.0,72.699997,69.699997
20161103041500,258.299988,203.360001,78.730163,53,56.299999,100,68.900002,72.699997,69.699997
20161103043000,258.299988,200.899994,77.777779,53,55.200001,100,68.900002,72.699997,69.699997
20161103044500,258.299988,200.899994,77.777779,53,55.200001,100,68.800003,72.699997,69.699997
20161103050000,258.299988,200.899994,77.777779,53,55.200001,100,68.800003,72.699997,69.699997
20161103051500,258.299988,200.899994,77.777779,53,66.199997,100,68.800003,72.699997,69.699997
20161103053000,258.299988,200.899994,77.777779,53,79.099998,100,69.0,72.699997,69.699997
20161103054500,258.299988,200.899994,77.777779,53,79.099998,100,69.199997,72.699997,69.699997
20161103060000,258.299988,200.899994,77.777779,53,87.599998,100,69.300003,72.699997,69.699997
20161103061500,258.299988,200.899994,77.777779,53,80.199997,100,69.599998,72.699997,69.699997
20161103063000,258.299988,203.360001,78.730163,53,83.099998,100,69.800003,72.699997,69.699997
20161103064500,258.299988,203.360001,78.730163,53,58.799999,0,70.0,72.699997,69.699997
20161103070000,258.299988,203.360001,78.730163,53,55.599998,0,69.800003,72.699997,69.699997
20161103071500,258.299988,200.899994,77.777779,53,54.299999,0,69.699997,72.699997,69.699997
20161103073000,258.299988,200.899994,77.777779,53,54.299999,0,69.599998,72.699997,69.699997
20161103074500,258.299988,200.899994,77.777779,53,54.299999,100,69.300003,72.699997,69.699997
20161103080000,258.299988,200.899994,77.777779,53,54.299999,100,69.199997,72.699997,69.699997
20161103081500,258.299988,200.899994,77.777779,53,55.5,100,69.199997,72.699997,69.699997
20161103083000,258.299988,200.899994,77.777779,53,55.5,100,69.099998,72.699997,69.699997
20161103084500,258.299988,198.850006,76.984133,53,55.5,100,69.099998,72.699997,69.699997
20161103090000,258.299988,198.850006,76.984133,53,55.5,100,69.0,72.699997,69.699997
20161103091500,258.299988,202.539993,78.4127,53,55.5,100,68.900002,72.699997,69.699997
20161103093000,258.299988,204.589996,79.206352,53,55.5,100,68.699997,72.699997,69.699997
20161103094500,258.299988,199.669998,77.30159,53,55.5,100,68.599998,72.699997,69.699997
20161103100000,258.299988,202.130005,78.253974,53,55.5,100,68.599998,72.699997,69.699997
20161103101500,258.299988,198.850006,76.984133,53,58.299999,100,68.599998,72.699997,69.699997
20161103103000,258.299988,198.850006,76.984133,53,76.300003,100,68.800003,72.699997,69.699997
20161103104500,258.299988,203.770004,78.888894,54,83.099998,100,69.199997,72.699997,69.699997
20161103110000,258.299988,203.770004,78.888894,54,83.099998,100,69.400002,72.699997,69.699997
20161103111500,258.299988,203.770004,78.888894,54,83.099998,100,69.699997,72.699997,69.699997
20161103113000,258.299988,205.820007,79.682546,53,77.800003,100,69.900002,72.699997,69.699997
20161103114500,258.299988,205.820007,79.682546,53,55.900002,0,69.699997,72.699997,69.699997
20161103120000,258.299988,208.279999,80.634924,53,55.900002,100,69.400002,72.699997,69.699997
20161103121500,258.299988,208.279999,80.634924,53,54.700001,100,69.199997,72.699997,69.699997
20161103123000,258.299988,204.589996,79.206352,53,54.700001,100,69.099998,72.699997,69.699997
20161103124500,258.299988,204.589996,79.206352,53,55.900002,100,69.0,72.699997,69.699997
20161103130000,258.299988,199.669998,77.30159,53,55.200001,100,68.900002,72.699997,69.699997
20161103131500,258.299988,199.669998,77.30159,53,55.200001,100,68.800003,72.699997,69.699997
20161103133000,258.299988,202.130005,78.253974,53,55.200001,100,68.699997,72.699997,69.699997
20161103134500,258.299988,202.130005,78.253974,53,55.200001,100,68.699997,72.699997,69.699997
20161103140000,258.299988,202.130005,78.253974,53,55.900002,100,68.699997,72.699997,69.699997
20161103141500,258.299988,202.130005,78.253974,53,55.900002,100,68.699997,72.699997,69.699997
20161103143000,258.299988,198.440002,76.825401,53,64.0,100,68.900002,72.699997,69.699997
20161103144500,258.299988,202.130005,78.253974,53,66.300003,100,69.199997,72.699997,69.699997
20161103150000,258.299988,200.080002,77.460322,53,68.599998,100,69.400002,72.699997,69.699997
20161103151500,258.299988,200.080002,77.460322,53,66.800003,100,69.5,72.699997,69.699997
20161103153000,258.299988,204.589996,79.206352,53,66.800003,100,69.599998,72.699997,69.699997
20161103154500,258.299988,204.589996,79.206352,53,65.800003,100,69.699997,72.699997,69.699997
20161103160000,258.299988,204.589996,79.206352,53,66.800003,100,69.699997,72.699997,69.699997
20161103161500,258.299988,204.589996,79.206352,53,65.800003,100,69.800003,72.699997,69.699997
20161103163000,258.299988,209.100006,80.952387,53,65.800003,100,69.800003,72.699997,69.699997
20161103164500,258.299988,209.100006,80.952387,53,65.800003,100,69.800003,72.699997,69.699997
20161103170000,258.299988,209.100006,80.952387,53,65.800003,100,69.900002,72.699997,69.699997
20161103171500,258.299988,209.100006,80.952387,53,62.099998,100,70.0,72.699997,69.699997
20161103173000,258.299988,209.100006,80.952387,53,55.900002,0,69.800003,72.699997,69.699997
20161103174500,258.299988,209.100006,80.952387,53,55.900002,0,69.699997,72.699997,69.699997
20161103180000,258.299988,206.229996,79.841272,53,55.900002,0,69.599998,72.699997,69.699997
20161103181500,258.299988,206.229996,79.841272,53,55.200001,0,69.599998,72.699997,69.699997
20161103183000,258.299988,211.559998,81.904765,53,55.200001,0,69.5,72.699997,69.699997
20161103184500,258.299988,206.229996,79.841272,53,56.200001,100,69.400002,72.699997,69.699997
20161103190000,258.299988,206.229996,79.841272,53,56.200001,100,69.400002,72.699997,69.699997
20161103191500,258.299988,206.229996,79.841272,53,55.200001,100,69.300003,72.699997,69.699997
20161103193000,258.299988,209.100006,80.952387,53,55.200001,100,69.199997,72.699997,69.699997
20161103194500,258.299988,209.100006,80.952387,53,55.900002,100,69.300003,72.699997,69.699997
20161103200000,258.299988,209.100006,80.952387,53,55.200001,100,69.300003,72.699997,69.699997
20161103201500,258.299988,209.100006,80.952387,53,55.200001,100,69.199997,72.699997,69.699997
20161103203000,258.299988,205.820007,79.682546,53,54.299999,100,69.199997,72.699997,69.699997
20161103204500,258.299988,209.509995,81.111113,53,55.599998,100,69.199997,72.699997,69.699997
20161103210000,258.299988,207.050003,80.158735,53,55.599998,100,69.199997,72.699997,69.699997
20161103211500,258.299988,207.050003,80.158735,53,55.599998,100,69.199997,72.699997,69.699997
20161103213000,258.299988,210.330002,81.428576,53,56.799999,100,69.199997,72.699997,69.699997
20161103214500,258.299988,210.330002,81.428576,53,55.599998,100,69.099998,72.699997,69.699997
20161103220000,258.299988,210.330002,81.428576,53,55.599998,100,69.099998,72.699997,69.699997
20161103221500,258.299988,210.330002,81.428576,53,56.700001,100,69.0,72.699997,69.699997
20161103223000,258.299988,210.330002,81.428576,53,56.0,100,68.900002,72.699997,69.699997
20161103224500,258.299988,210.330002,81.428576,53,56.0,100,68.900002,72.699997,69.699997
20161103230000,258.299988,210.330002,81.428576,53,56.0,100,68.900002,72.699997,69.699997
20161103231500,258.299988,210.330002,81.428576,53,59.099998,100,68.900002,72.699997,69.699997
20161103233000,258.299988,210.330002,81.428576,53,70.0,100,69.099998,72.699997,69.699997
20161103234500,258.299988,205.820007,79.682546,53,74.400002,100,69.199997,72.699997,69.699997
20161104000000,258.299988,205.820007,79.682546,53,80.5,100,69.400002,72.699997,69.699997
20161104001500,258.299988,205.820007,79.682546,53,78.699997,100,69.599998,72.699997,69.699997
20161104003000,258.299988,209.100006,80.952387,53,75.900002,100,69.800003,72.699997,69.699997
20161104004500,258.299988,209.100006,80.952387,53,68.0,0,70.0,72.699997,69.699997
20161104010000,258.299988,209.100006,80.952387,53,55.5,0,69.800003,72.699997,69.699997
20161104011500,258.299988,209.100006,80.952387,53,54.700001,0,69.599998,72.699997,69.699997
20161104013000,258.299988,209.100006,80.952387,53,54.700001,0,69.5,72.699997,69.699997
20161104014500,258.299988,205.820007,79.682546,53,54.700001,100,69.400002,72.699997,69.699997
20161104020000,258.299988,209.509995,81.111113,53,54.700001,100,69.199997,72.699997,69.699997
20161104021500,258.299988,209.509995,81.111113,53,54.700001,100,69.099998,72.699997,69.699997
20161104023000,258.299988,209.509995,81.111113,53,54.700001,100,69.099998,72.699997,69.699997
20161104024500,258.299988,209.509995,81.111113,53,54.700001,100,68.900002,72.699997,69.699997
20161104030000,258.299988,209.509995,81.111113,53,53.900002,100,68.800003,72.699997,69.699997
20161104031500,258.299988,209.509995,81.111113,53,54.700001,100,68.800003,72.699997,69.699997
20161104033000,258.299988,209.509995,81.111113,53,54.700001,100,68.699997,72.699997,69.699997
20161104034500,258.299988,209.509995,81.111113,53,54.700001,100,68.699997,72.699997,69.699997
20161104040000,258.299988,209.509995,81.111113,53,54.700001,100,68.599998,72.699997,69.699997
20161104041500,258.299988,209.509995,81.111113,53,68.599998,100,68.599998,72.699997,69.699997
20161104043000,258.299988,209.509995,81.111113,53,77.699997,100,68.900002,72.699997,69.699997
20161104044500,258.299988,209.509995,81.111113,53,89.800003,100,69.099998,72.699997,69.699997
20161104050000,258.299988,209.509995,81.111113,53,82.0,100,69.300003,72.699997,69.699997
20161104051500,258.299988,209.509995,81.111113,53,80.099998,100,69.599998,72.699997,69.699997
20161104053000,258.299988,209.509995,81.111113,53,91.099998,100,69.800003,72.699997,69.699997
20161104054500,258.299988,209.509995,81.111113,53,70.300003,0,70.0,72.699997,69.699997
20161104060000,258.299988,206.229996,79.841272,52,53.900002,0,69.800003,72.699997,69.699997
20161104061500,258.299988,206.229996,79.841272,52,53.900002,0,69.599998,72.699997,69.699997
20161104063000,258.299988,203.360001,78.730163,52,53.900002,100,69.400002,72.699997,69.699997
20161104064500,258.299988,205.820007,79.682546,52,53.900002,100,69.300003,72.699997,69.699997
20161104070000,258.299988,205.820007,79.682546,52,53.900002,100,69.199997,72.699997,69.699997
20161104071500,258.299988,205.820007,79.682546,52,53.900002,100,69.099998,72.699997,69.699997
20161104073000,258.299988,205.820007,79.682546,52,53.900002,100,68.900002,72.699997,69.699997
20161104074500,258.299988,261.579987,101.269841,59,53.900002,0,68.800003,68.900002,65.900002
20161104080000,258.299988,210.330002,81.428576,53,53.900002,0,68.5,69.400002,66.400002
20161104081500,258.299988,205.0,79.365083,52,54.799999,0,68.300003,69.400002,66.400002
20161104083000,258.299988,207.050003,80.158735,52,55.5,0,68.199997,69.400002,66.400002
20161104084500,258.299988,207.050003,80.158735,52,55.5,0,68.099998,69.400002,66.400002
20161104090000,258.299988,207.050003,80.158735,52,55.5,0,67.900002,69.400002,66.400002
20161104091500,258.299988,203.770004,78.888894,52,55.5,0,67.699997,69.400002,66.400002
20161104093000,258.299988,203.770004,78.888894,52,55.5,0,67.699997,69.400002,66.400002
20161104094500,258.299988,203.770004,78.888894,52,55.5,0,67.699997,69.400002,66.400002
20161104100000,258.299988,203.770004,78.888894,52,54.700001,0,67.699997,69.400002,66.400002
20161104101500,258.299988,203.770004,78.888894,52,56.700001,0,67.699997,69.400002,66.400002
20161104103000,258.299988,203.770004,78.888894,52,55.900002,0,67.699997,69.400002,66.400002
20161104104500,258.299988,203.770004,78.888894,53,55.900002,0,67.599998,69.099998,66.099998
20161104110000,258.299988,209.100006,80.952387,53,55.200001,0,67.599998,69.0,66.0
20161104111500,258.299988,209.100006,80.952387,53,55.200001,0,67.599998,69.099998,66.099998
20161104113000,258.299988,206.229996,79.841272,53,55.200001,0,67.599998,69.0,66.0
20161104114500,258.299988,206.229996,79.841272,53,55.200001,0,67.599998,69.0,66.0
20161104120000,258.299988,230.009995,89.047621,56,54.299999,0,67.599998,68.400002,65.400002
20161104121500,258.299988,207.050003,80.158735,53,55.200001,0,67.599998,68.900002,65.900002
20161104123000,258.299988,207.050003,80.158735,53,54.299999,0,67.599998,68.900002,65.900002
20161104124500,258.299988,207.050003,80.158735,53,53.5,0,67.599998,68.900002,65.900002
20161104130000,258.299988,207.050003,80.158735,53,53.5,0,67.599998,68.900002,65.900002
20161104131500,258.299988,207.050003,80.158735,53,53.5,0,67.599998,68.900002,65.900002
20161104133000,258.299988,207.050003,80.158735,53,53.5,0,67.599998,68.900002,65.900002
20161104134500,258.299988,207.050003,80.158735,53,53.5,0,67.5,68.900002,65.900002
20161104140000,258.299988,207.050003,80.158735,53,53.5,0,67.400002,68.900002,65.900002
20161104141500,258.299988,209.509995,81.111113,53,54.299999,0,67.400002,68.900002,65.900002
20161104143000,258.299988,209.509995,81.111113,53,54.299999,0,67.400002,68.900002,65.900002
20161104144500,258.299988,206.229996,79.841272,53,54.299999,0,67.400002,68.900002,65.900002
20161104150000,258.299988,206.229996,79.841272,53,55.900002,0,67.400002,68.900002,65.900002
20161104151500,258.299988,206.229996,79.841272,53,55.900002,0,67.5,68.900002,65.900002
20161104153000,258.299988,209.100006,80.952387,53,54.700001,0,67.599998,68.900002,65.900002
20161104154500,258.299988,218.940002,84.76191,54,53.900002,0,67.599998,68.5,65.5
20161104160000,258.299988,215.660004,83.492069,54,53.900002,0,67.599998,68.5,65.5
20161104161500,258.299988,207.050003,80.158735,53,55.099998,0,67.599998,68.900002,65.900002
20161104163000,258.299988,221.399994,85.714287,55,55.099998,0,67.699997,68.400002,65.400002
20161104164500,258.299988,210.740005,81.587308,53,55.099998,0,67.699997,68.400002,65.400002
20161104170000,258.299988,205.820007,79.682546,53,54.099998,0,67.699997,68.900002,65.900002
20161104171500,258.299988,210.330002,81.428576,53,54.099998,0,67.699997,68.900002,65.900002
20161104173000,258.299988,217.710007,84.285721,54,54.700001,0,67.699997,68.400002,65.400002
20161104174500,258.299988,210.330002,81.428576,54,54.700001,0,67.699997,68.900002,65.900002
20161104180000,258.299988,215.25,83.333337,54,54.700001,0,67.800003,68.5,65.5
20161104181500,258.299988,208.279999,80.634924,53,57.099998,0,67.800003,68.400002,65.400002
20161104183000,258.299988,208.279999,80.634924,53,55.599998,0,67.800003,68.400002,65.400002
20161104184500,258.299988,220.169998,85.238099,56,55.599998,0,67.900002,68.400002,65.400002
20161104190000,258.299988,220.169998,85.238099,55,55.599998,0,67.900002,68.400002,65.400002
20161104191500,258.299988,205.0,79.365083,53,55.599998,0,67.900002,68.5,65.5
20161104193000,258.299988,208.279999,80.634924,54,55.599998,0,67.900002,68.400002,65.400002
20161104194500,258.299988,211.559998,81.904765,54,55.599998,0,68.0,68.400002,65.400002
20161104200000,258.299988,205.820007,79.682546,53,54.700001,0,68.0,68.900002,65.900002
20161104201500,258.299988,202.539993,78.4127,53,54.700001,0,68.0,68.900002,65.900002
20161104203000,258.299988,202.539993,78.4127,53,54.700001,0,68.0,68.900002,65.900002
20161104204500,258.299988,204.589996,79.206352,53,54.700001,0,68.0,68.900002,65.900002
20161104210000,258.299988,204.589996,79.206352,53,54.700001,0,67.900002,68.900002,65.900002
20161104211500,258.299988,204.589996,79.206352,53,55.799999,0,67.800003,68.900002,65.900002
20161104213000,258.299988,204.589996,79.206352,53,55.799999,0,67.699997,68.900002,65.900002
20161104214500,258.299988,204.589996,79.206352,53,55.799999,0,67.699997,68.900002,65.900002
20161104220000,258.299988,204.589996,79.206352,53,54.700001,0,67.599998,68.900002,65.900002
20161104221500,258.299988,204.589996,79.206352,53,55.700001,0,67.400002,68.900002,65.900002
20161104223000,258.299988,221.809998,85.873019,55,55.700001,0,67.400002,68.400002,65.400002
20161104224500,258.299988,206.229996,79.841272,54,54.700001,0,67.400002,68.900002,65.900002
20161104230000,258.299988,206.229996,79.841272,54,56.799999,0,67.400002,68.900002,65.900002
20161104231500,258.299988,206.229996,79.841272,54,55.900002,0,67.400002,68.900002,65.900002
20161104233000,258.299988,206.229996,79.841272,54,55.900002,0,67.5,68.900002,65.900002
20161104234500,258.299988,206.229996,79.841272,54,55.900002,0,67.599998,68.900002,65.900002
20161105000000,258.299988,206.229996,79.841272,54,55.900002,0,67.599998,68.900002,65.900002
20161105001500,258.299988,206.229996,79.841272,54,55.900002,0,67.599998,68.900002,65.900002
20161105003000,258.299988,206.229996,79.841272,54,54.700001,0,67.599998,68.900002,65.900002
20161105004500,258.299988,220.580002,85.39683,55,54.700001,0,67.599998,68.800003,65.800003
20161105010000,258.299988,210.330002,81.428576,54,55.599998,0,67.699997,68.900002,65.900002
20161105011500,258.299988,210.330002,81.428576,54,56.400002,0,67.699997,68.900002,65.900002
20161105013000,258.299988,202.539993,78.4127,54,53.900002,0,67.699997,68.5,65.5
20161105014500,258.299988,206.229996,79.841272,54,55.5,0,67.599998,68.900002,65.900002
20161105020000,258.299988,206.229996,79.841272,54,55.5,0,67.400002,68.900002,65.900002
20161105021500,258.299988,214.429993,83.015874,56,55.5,0,67.400002,68.5,65.5
20161105023000,258.299988,210.330002,81.428576,55,54.299999,0,67.300003,68.599998,65.599998
20161105024500,258.299988,210.330002,81.428576,54,53.5,0,67.300003,68.599998,65.599998
20161105030000,258.299988,210.330002,81.428576,55,53.5,0,67.199997,68.900002,65.900002
20161105031500,258.299988,206.229996,79.841272,54,53.5,0,67.199997,68.900002,65.900002
20161105033000,258.299988,206.229996,79.841272,54,53.5,0,67.199997,68.5,65.5
20161105034500,258.299988,206.229996,79.841272,54,53.5,0,67.199997,68.699997,65.699997
20161105040000,258.299988,211.970001,82.063496,55,52.799999,0,67.199997,68.900002,65.900002
20161105041500,258.299988,208.279999,80.634924,54,52.799999,0,67.199997,68.5,65.5
20161105043000,258.299988,208.279999,80.634924,54,52.799999,0,67.199997,68.900002,65.900002
20161105044500,258.299988,208.279999,80.634924,54,52.799999,0,67.199997,68.900002,65.900002
20161105050000,258.299988,208.279999,80.634924,54,52.200001,0,67.099998,68.900002,65.900002
20161105051500,258.299988,208.279999,80.634924,54,52.200001,0,67.099998,68.900002,65.900002
20161105053000,258.299988,212.789993,82.380954,55,52.200001,0,67.099998,68.5,65.5
20161105054500,258.299988,210.330002,81.428576,54,52.200001,0,67.099998,68.900002,65.900002
20161105060000,258.299988,214.020004,82.857148,55,51.5,0,67.0,68.5,65.5
20161105061500,258.299988,211.559998,81.904765,54,51.5,0,67.0,68.5,65.5
20161105063000,258.299988,208.279999,80.634924,54,51.5,0,67.0,68.699997,65.699997
20161105064500,258.299988,211.559998,81.904765,54,51.5,0,66.900002,68.5,65.5
20161105070000,258.299988,211.559998,81.904765,54,51.5,0,67.0,68.599998,65.599998
20161105071500,258.299988,220.580002,85.39683,55,51.5,0,66.900002,68.5,65.5
20161105073000,258.299988,210.330002,81.428576,54,52.200001,0,66.900002,68.900002,65.900002
20161105074500,258.299988,210.330002,81.428576,54,51.5,0,66.800003,68.5,65.5
20161105080000,258.299988,210.330002,81.428576,53,51.5,0,66.699997,68.699997,65.699997
20161105081500,258.299988,206.229996,79.841272,53,51.5,0,66.699997,68.5,65.5
20161105083000,258.299988,209.509995,81.111113,53,51.5,0,66.699997,68.900002,65.900002
20161105084500,258.299988,206.229996,79.841272,53,52.200001,0,66.699997,68.400002,65.400002
20161105090000,258.299988,209.100006,80.952387,53,51.599998,0,66.699997,68.900002,65.900002
20161105091500,258.299988,209.100006,80.952387,53,51.599998,0,66.699997,68.599998,65.599998
20161105093000,258.299988,209.100006,80.952387,53,53.099998,0,66.699997,68.900002,65.900002
20161105094500,258.299988,209.100006,80.952387,54,52.299999,0,66.699997,68.5,65.5
20161105100000,258.299988,212.789993,82.380954,54,53.099998,0,66.699997,68.5,65.5
20161105101500,258.299988,209.100006,80.952387,53,52.299999,0,66.699997,68.800003,65.800003
20161105103000,258.299988,209.100006,80.952387,53,52.299999,0,66.699997,68.900002,65.900002
20161105104500,258.299988,205.820007,79.682546,53,53.099998,0,66.699997,68.900002,65.900002
20161105110000,258.299988,209.509995,81.111113,53,53.099998,0,66.699997,68.900002,65.900002
20161105111500,258.299988,209.509995,81.111113,53,53.099998,0,66.699997,69.0,66.0
20161105113000,258.299988,209.509995,81.111113,53,53.099998,0,66.699997,69.0,66.0
20161105114500,258.299988,209.509995,81.111113,53,52.400002,0,66.699997,69.0,66.0
20161105120000,258.299988,205.820007,79.682546,53,53.5,0,66.699997,69.0,66.0
20161105121500,258.299988,205.820007,79.682546,53,53.5,0,66.800003,69.0,66.0
20161105123000,258.299988,205.820007,79.682546,53,53.5,0,66.800003,69.0,66.0
20161105124500,258.299988,205.820007,79.682546,53,53.5,0,66.900002,69.0,66.0
20161105130000,258.299988,205.820007,79.682546,53,56.0,0,66.900002,69.0,66.0
20161105131500,258.299988,205.820007,79.682546,53,54.700001,0,67.0,69.0,66.0
20161105133000,258.299988,205.820007,79.682546,53,54.700001,0,67.0,69.0,66.0
20161105134500,258.299988,205.820007,79.682546,53,53.099998,0,67.099998,69.0,66.0
20161105140000,258.299988,203.360001,78.730163,53,54.700001,0,67.099998,69.0,66.0
20161105141500,258.299988,207.050003,80.158735,53,54.700001,0,67.099998,69.0,66.0
20161105143000,258.299988,207.050003,80.158735,53,53.099998,0,67.099998,69.0,66.0
20161105144500,258.299988,207.050003,80.158735,53,55.200001,0,67.099998,69.0,66.0
20161105150000,258.299988,202.130005,78.253974,53,55.200001,0,67.099998,69.0,66.0
20161105151500,258.299988,204.589996,79.206352,53,53.5,0,67.099998,69.0,66.0
20161105153000,258.299988,204.589996,79.206352,53,55.099998,0,67.099998,69.0,66.0
20161105154500,258.299988,209.509995,81.111113,53,55.099998,0,67.099998,68.900002,65.900002
20161105160000,258.299988,209.509995,81.111113,54,53.5,0,67.099998,68.900002,65.900002
20161105161500,258.299988,203.770004,78.888894,53,53.5,0,67.099998,68.900002,65.900002
20161105163000,258.299988,207.050003,80.158735,53,55.200001,0,67.199997,68.900002,65.900002
20161105164500,258.299988,207.050003,80.158735,53,55.200001,0,67.199997,68.900002,65.900002
20161105170000,258.299988,207.050003,80.158735,53,53.5,0,67.199997,68.900002,65.900002
20161105171500,258.299988,204.589996,79.206352,53,55.099998,0,67.199997,68.900002,65.900002
20161105173000,258.299988,207.050003,80.158735,53,55.099998,0,67.300003,68.900002,65.900002
20161105174500,258.299988,207.050003,80.158735,53,54.099998,0,67.300003,68.900002,65.900002
20161105180000,258.299988,204.589996,79.206352,53,54.099998,0,67.400002,68.900002,65.900002
20161105181500,258.299988,204.589996,79.206352,53,52.700001,0,67.300003,68.900002,65.900002
20161105183000,258.299988,204.589996,79.206352,53,52.700001,0,67.300003,68.900002,65.900002
20161105184500,258.299988,204.589996,79.206352,53,52.700001,0,67.300003,68.900002,65.900002
20161105190000,258.299988,204.589996,79.206352,53,52.700001,0,67.300003,68.900002,65.900002
20161105191500,258.299988,204.589996,79.206352,53,51.5,0,67.300003,68.900002,65.900002
20161105193000,258.299988,204.589996,79.206352,53,51.5,0,67.199997,68.900002,65.900002
20161105194500,258.299988,204.589996,79.206352,53,51.5,0,67.199997,68.900002,65.900002
20161105210000,258.299988,207.050003,80.158735,53,51.5,0,67.199997,68.900002,65.900002
20161105211500,258.299988,204.589996,79.206352,53,51.5,0,67.099998,68.900002,65.900002
20161105213000,258.299988,216.889999,83.968258,54,51.5,0,67.099998,68.5,65.5
20161105214500,258.299988,207.050003,80.158735,53,51.5,0,67.099998,68.400002,65.400002
20161105220000,258.299988,215.25,83.333337,54,51.5,0,67.0,68.5,65.5
20161105221500,258.299988,212.789993,82.380954,54,51.5,0,66.900002,68.5,65.5
20161105223000,258.299988,209.100006,80.952387,53,50.700001,0,66.900002,68.400002,65.400002
20161105224500,258.299988,209.100006,80.952387,53,50.700001,0,66.900002,68.400002,65.400002
20161105230000,258.299988,209.100006,80.952387,53,51.400002,0,66.800003,68.900002,65.900002
20161105231500,258.299988,209.100006,80.952387,53,51.400002,0,66.800003,68.900002,65.900002
20161105233000,258.299988,209.100006,80.952387,53,51.400002,0,66.800003,68.900002,65.900002
20161105234500,258.299988,205.820007,79.682546,53,51.400002,0,66.699997,68.900002,65.900002
20161106000000,258.299988,211.559998,81.904765,53,51.400002,0,66.699997,68.5,65.5
20161106001500,258.299988,209.100006,80.952387,54,51.400002,0,66.699997,68.900002,65.900002
20161106003000,258.299988,205.820007,79.682546,53,52.200001,0,66.699997,68.900002,65.900002
20161106004500,258.299988,205.820007,79.682546,53,51.099998,0,66.699997,68.900002,65.900002
20161106010000,258.299988,200.899994,77.777779,53,51.099998,0,66.699997,68.900002,65.900002
20161106011500,258.299988,200.899994,77.777779,53,52.200001,0,66.699997,68.900002,65.900002
20161106013000,258.299988,200.899994,77.777779,54,52.200001,0,66.699997,68.900002,65.900002
20161106014500,258.299988,205.0,79.365083,54,51.099998,0,66.599998,68.900002,65.900002
20161106020000,258.299988,202.539993,78.4127,54,51.099998,0,66.599998,68.900002,65.900002
20161106021500,258.299988,202.539993,78.4127,54,51.099998,0,66.599998,68.900002,65.900002
20161106023000,258.299988,205.0,79.365083,54,51.099998,0,66.599998,68.900002,65.900002
20161106024500,258.299988,205.0,79.365083,54,51.799999,0,66.599998,68.900002,65.900002
20161106030000,258.299988,205.0,79.365083,54,51.099998,0,66.599998,68.900002,65.900002
20161106031500,258.299988,202.539993,78.4127,54,52.599998,0,66.599998,68.900002,65.900002
20161106033000,258.299988,202.539993,78.4127,54,52.0,0,66.599998,68.900002,65.900002
20161106034500,258.299988,202.539993,78.4127,54,52.0,0,66.599998,68.900002,65.900002
20161106040000,258.299988,202.539993,78.4127,54,52.0,0,66.5,68.900002,65.900002
20161106041500,258.299988,206.229996,79.841272,54,52.0,0,66.400002,68.900002,65.900002
20161106043000,258.299988,206.229996,79.841272,54,52.0,0,66.400002,68.900002,65.900002
20161106044500,258.299988,202.130005,78.253974,54,52.599998,0,66.400002,68.900002,65.900002
20161106050000,258.299988,204.589996,79.206352,54,51.599998,0,66.400002,68.900002,65.900002
20161106051500,258.299988,204.589996,79.206352,54,52.200001,0,66.400002,68.900002,65.900002
20161106053000,258.299988,204.589996,79.206352,54,52.200001,0,66.400002,68.900002,65.900002
20161106054500,258.299988,204.589996,79.206352,54,51.5,0,66.400002,68.900002,65.900002
20161106060000,258.299988,204.589996,79.206352,54,52.599998,0,66.400002,68.900002,65.900002
20161106061500,258.299988,204.589996,79.206352,54,52.599998,0,66.400002,68.900002,65.900002
20161106063000,258.299988,204.589996,79.206352,54,52.599998,0,66.400002,68.900002,65.900002
20161106064500,258.299988,204.589996,79.206352,54,52.599998,0,66.400002,68.900002,65.900002
20161106070000,258.299988,204.589996,79.206352,54,51.900002,0,66.300003,68.900002,65.900002
20161106071500,258.299988,204.589996,79.206352,54,53.099998,0,66.300003,68.900002,65.900002
20161106073000,258.299988,204.589996,79.206352,54,52.299999,0,66.300003,68.900002,65.900002
20161106074500,258.299988,208.279999,80.634924,54,53.099998,0,66.400002,68.900002,65.900002
20161106080000,258.299988,208.279999,80.634924,54,53.099998,0,66.400002,68.900002,65.900002
20161106081500,258.299988,208.279999,80.634924,54,53.099998,0,66.5,68.900002,65.900002
20161106083000,258.299988,208.279999,80.634924,54,53.099998,0,66.400002,68.800003,65.800003
20161106084500,258.299988,208.279999,80.634924,54,53.099998,0,66.5,68.699997,65.699997
20161106090000,258.299988,208.279999,80.634924,54,53.099998,0,66.5,68.599998,65.599998
20161106091500,258.299988,208.279999,80.634924,54,54.299999,0,66.5,68.5,65.5
20161106093000,258.299988,203.770004,78.888894,54,54.299999,0,66.599998,68.5,65.5
20161106094500,258.299988,208.279999,80.634924,54,54.299999,0,66.599998,68.900002,65.900002
20161106100000,258.299988,208.279999,80.634924,54,55.099998,0,66.599998,68.900002,65.900002
20161106101500,258.299988,208.279999,80.634924,54,55.099998,0,66.699997,68.900002,65.900002
20161106103000,258.299988,203.770004,78.888894,53,55.099998,0,66.699997,68.900002,65.900002
20161106104500,258.299988,203.770004,78.888894,53,55.099998,0,66.699997,68.900002,65.900002
20161106110000,258.299988,203.770004,78.888894,52,56.400002,0,66.699997,68.900002,65.900002
20161106111500,258.299988,203.770004,78.888894,52,55.200001,0,66.699997,68.900002,65.900002
20161106113000,258.299988,203.770004,78.888894,52,55.200001,0,66.800003,68.900002,65.900002
20161106114500,258.299988,203.770004,78.888894,52,55.900002,0,66.800003,68.900002,65.900002
20161106120000,258.299988,203.770004,78.888894,52,55.900002,0,66.800003,68.900002,65.900002
20161106121500,258.299988,207.050003,80.158735,52,54.700001,0,66.900002,68.900002,65.900002
20161106123000,258.299988,203.770004,78.888894,52,54.700001,0,66.900002,68.900002,65.900002
20161106124500,258.299988,203.770004,78.888894,52,55.599998,0,66.900002,68.900002,65.900002
20161106130000,258.299988,203.770004,78.888894,52,54.700001,0,66.900002,68.900002,65.900002
20161106131500,258.299988,203.770004,78.888894,52,55.5,0,66.900002,68.900002,65.900002
20161106133000,258.299988,203.770004,78.888894,52,54.700001,0,67.0,68.900002,65.900002
20161106134500,258.299988,205.820007,79.682546,52,54.700001,0,67.099998,68.900002,65.900002
20161106140000,258.299988,208.279999,80.634924,53,54.700001,0,67.099998,68.5,65.5
20161106141500,258.299988,208.279999,80.634924,53,54.700001,0,67.099998,68.0,64.699997
20161106143000,258.299988,208.279999,80.634924,53,54.700001,0,67.199997,68.900002,65.900002
20161106144500,258.299988,205.820007,79.682546,53,54.700001,0,67.199997,68.900002,65.900002
20161106150000,258.299988,205.820007,79.682546,53,55.5,0,67.199997,68.900002,65.900002
20161106151500,258.299988,205.820007,79.682546,53,56.700001,0,67.199997,68.900002,65.900002
20161106153000,258.299988,205.820007,79.682546,53,55.599998,0,67.199997,68.900002,65.900002
20161106154500,258.299988,205.820007,79.682546,53,54.299999,0,67.199997,68.900002,65.900002
20161106160000,258.299988,205.820007,79.682546,53,56.299999,0,67.199997,68.900002,65.900002
20161106161500,258.299988,205.820007,79.682546,53,55.599998,0,67.300003,68.900002,65.900002
20161106163000,258.299988,205.820007,79.682546,53,55.599998,0,67.300003,68.900002,65.900002
20161106164500,258.299988,202.130005,78.253974,53,55.599998,0,67.300003,68.900002,65.900002
20161106170000,258.299988,202.130005,78.253974,53,55.599998,0,67.300003,68.900002,65.900002
20161106171500,258.299988,206.229996,79.841272,53,55.599998,0,67.400002,68.900002,65.900002
20161106173000,258.299988,206.229996,79.841272,53,54.700001,0,67.400002,68.900002,65.900002
20161106174500,258.299988,206.229996,79.841272,53,54.700001,0,67.400002,68.900002,65.900002
20161106180000,258.299988,206.229996,79.841272,53,54.700001,0,67.400002,68.900002,65.900002
20161106181500,258.299988,206.229996,79.841272,53,54.700001,0,67.400002,68.900002,65.900002
20161106183000,258.299988,203.770004,78.888894,53,55.900002,0,67.400002,68.900002,65.900002
20161106184500,258.299988,203.770004,78.888894,53,55.900002,0,67.400002,68.900002,65.900002
20161106190000,258.299988,203.770004,78.888894,53,55.099998,0,67.400002,68.900002,65.900002
20161106191500,258.299988,205.820007,79.682546,53,55.099998,0,67.400002,68.900002,65.900002
20161106193000,258.299988,225.089996,87.14286,55,53.5,0,67.400002,68.400002,65.400002
20161106194500,258.299988,210.740005,81.587308,53,54.299999,0,67.400002,68.400002,65.400002
20161106200000,258.299988,210.740005,81.587308,53,53.5,0,67.400002,68.400002,65.400002
20161106201500,258.299988,208.279999,80.634924,53,53.5,0,67.400002,68.400002,65.400002
20161106203000,258.299988,208.279999,80.634924,53,53.5,0,67.400002,68.400002,65.400002
20161106204500,258.299988,208.279999,80.634924,53,53.5,0,67.400002,68.400002,65.400002
20161106210000,258.299988,204.589996,79.206352,53,53.5,0,67.400002,68.400002,65.400002
20161106211500,258.299988,204.589996,79.206352,53,53.5,0,67.400002,68.400002,65.400002
20161106213000,258.299988,209.509995,81.111113,53,53.5,0,67.300003,68.400002,65.400002
20161106214500,258.299988,209.509995,81.111113,53,53.5,0,67.300003,68.400002,65.400002
20161106220000,258.299988,205.820007,79.682546,53,53.5,0,67.300003,68.400002,65.400002
20161106221500,258.299988,205.820007,79.682546,53,53.5,0,67.300003,68.900002,65.900002
20161106223000,258.299988,205.820007,79.682546,53,53.5,0,67.199997,68.900002,65.900002
20161106224500,258.299988,205.820007,79.682546,53,53.5,0,67.199997,68.900002,65.900002
20161106230000,258.299988,239.850006,92.85715,58,53.5,0,67.199997,68.5,65.5
20161106231500,258.299988,202.539993,78.4127,53,53.5,0,67.099998,68.900002,65.900002
20161106233000,258.299988,206.229996,79.841272,53,53.5,0,67.099998,68.900002,65.900002
20161106234500,258.299988,206.229996,79.841272,54,53.5,0,67.099998,68.5,65.5
20161107000000,258.299988,206.229996,79.841272,53,52.700001,0,67.099998,68.900002,65.900002
20161107001500,258.299988,206.229996,79.841272,54,53.5,0,67.0,68.900002,65.900002
20161107003000,258.299988,206.229996,79.841272,54,52.700001,0,67.0,69.0,66.0
20161107004500,258.299988,206.229996,79.841272,53,53.5,0,66.900002,69.400002,66.400002
20161107010000,258.299988,206.229996,79.841272,53,52.700001,0,66.900002,69.400002,66.400002
20161107011500,258.299988,203.770004,78.888894,53,52.700001,0,66.900002,69.400002,66.400002
20161107013000,258.299988,203.770004,78.888894,53,52.700001,0,66.900002,69.400002,66.400002
20161107014500,258.299988,203.770004,78.888894,53,52.700001,0,66.900002,69.400002,66.400002
20161107020000,258.299988,203.770004,78.888894,53,53.5,0,66.900002,69.400002,66.400002
20161107021500,258.299988,207.050003,80.158735,53,52.700001,0,66.900002,69.400002,66.400002
20161107023000,258.299988,207.050003,80.158735,53,53.5,0,66.900002,69.400002,66.400002
20161107024500,258.299988,207.050003,80.158735,53,53.5,0,66.900002,69.400002,66.400002
20161107030000,258.299988,207.050003,80.158735,53,52.599998,0,66.900002,69.400002,66.400002
20161107031500,258.299988,207.050003,80.158735,53,52.599998,0,66.900002,69.400002,66.400002
20161107033000,258.299988,202.539993,78.4127,53,52.599998,0,66.900002,69.400002,66.400002
20161107034500,258.299988,207.050003,80.158735,53,52.599998,0,66.800003,69.400002,66.400002
20161107040000,258.299988,207.050003,80.158735,53,52.599998,0,66.800003,69.400002,66.400002
20161107041500,258.299988,207.050003,80.158735,53,52.599998,0,66.699997,69.400002,66.400002
20161107043000,258.299988,207.050003,80.158735,53,52.599998,0,66.699997,69.400002,66.400002
20161107044500,258.299988,207.050003,80.158735,53,52.599998,0,66.699997,69.400002,66.400002
20161107050000,258.299988,212.789993,82.380954,54,52.599998,0,66.699997,68.5,65.5
20161107051500,258.299988,216.889999,83.968258,55,52.599998,0,66.699997,68.0,64.800003
20161107053000,258.299988,230.009995,89.047621,57,51.900002,0,66.699997,68.0,64.900002
20161107054500,258.299988,215.25,83.333337,55,52.900002,0,66.699997,68.400002,65.400002
20161107060000,258.299988,217.710007,84.285721,55,52.900002,0,66.699997,68.0,64.199997
20161107061500,258.299988,217.710007,84.285721,55,52.299999,0,66.699997,68.0,64.900002
20161107063000,258.299988,217.710007,84.285721,55,53.099998,0,66.699997,68.0,64.300003
20161107064500,258.299988,207.460007,80.317467,54,52.299999,0,66.699997,68.0,64.800003
20161107070000,258.299988,207.460007,80.317467,54,53.0,0,66.699997,68.0,64.599998
20161107071500,258.299988,207.460007,80.317467,54,53.0,0,66.699997,68.0,64.800003
20161107073000,258.299988,207.460007,80.317467,54,52.299999,0,66.699997,68.0,64.800003
20161107074500,258.299988,207.460007,80.317467,54,52.299999,0,66.699997,68.0,64.800003
20161107080000,258.299988,204.589996,79.206352,53,53.099998,0,66.699997,68.0,64.800003
20161107081500,258.299988,207.050003,80.158735,53,52.299999,0,66.699997,68.0,64.800003
20161107083000,258.299988,204.589996,79.206352,53,53.099998,0,66.699997,68.0,64.800003
20161107084500,258.299988,204.589996,79.206352,53,53.099998,0,66.699997,68.0,64.800003
20161107090000,258.299988,204.589996,79.206352,53,53.099998,0,66.699997,68.0,64.800003
20161107091500,258.299988,204.589996,79.206352,53,53.099998,0,66.699997,68.0,64.900002
20161107093000,258.299988,204.589996,79.206352,53,53.099998,0,66.699997,68.0,64.900002
