PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161107094500,258.299988,204.589996,79.206352,53,53.900002,0,66.699997,68.0,64.900002
20161107100000,258.299988,204.589996,79.206352,53,53.900002,0,66.699997,68.0,64.900002
20161107101500,258.299988,207.460007,80.317467,53,53.900002,0,66.699997,68.0,64.900002
20161107103000,258.299988,204.589996,79.206352,53,53.900002,0,66.800003,68.0,64.900002
20161107104500,258.299988,204.589996,79.206352,53,53.900002,0,66.900002,68.0,64.900002
20161107110000,258.299988,204.589996,79.206352,53,53.900002,0,67.0,68.0,64.900002
20161107111500,258.299988,204.589996,79.206352,54,53.900002,0,67.0,68.0,64.900002
20161107113000,258.299988,204.589996,79.206352,54,55.099998,0,67.300003,68.0,64.900002
20161107114500,258.299988,204.589996,79.206352,54,54.299999,0,67.400002,68.0,64.900002
20161107120000,258.299988,204.589996,79.206352,54,54.299999,0,67.400002,68.0,64.900002
20161107121500,258.299988,207.050003,80.158735,54,54.299999,0,67.400002,68.0,64.900002
20161107123000,258.299988,207.050003,80.158735,54,54.299999,0,67.400002,68.0,64.900002
20161107124500,258.299988,207.050003,80.158735,54,53.5,0,67.400002,68.0,64.900002
20161107130000,258.299988,204.589996,79.206352,54,53.5,0,67.400002,68.0,64.900002
20161107131500,258.299988,207.460007,80.317467,54,53.5,0,67.400002,68.0,64.900002
20161107133000,258.299988,207.460007,80.317467,54,53.5,0,67.400002,68.0,64.900002
20161107134500,258.299988,203.770004,78.888894,54,53.5,0,67.400002,68.0,64.900002
20161107140000,258.299988,208.279999,80.634924,54,54.299999,0,67.400002,68.0,64.900002
20161107141500,258.299988,205.0,79.365083,54,54.299999,0,67.400002,69.400002,66.400002
20161107143000,258.299988,208.279999,80.634924,54,54.299999,0,67.400002,69.400002,66.400002
20161107144500,258.299988,204.589996,79.206352,54,54.299999,0,67.5,69.400002,66.400002
20161107150000,258.299988,204.589996,79.206352,54,54.299999,0,67.599998,69.0,66.0
20161107151500,258.299988,210.740005,81.587308,54,54.299999,0,67.599998,69.099998,66.099998
20161107153000,258.299988,203.770004,78.888894,54,54.299999,0,67.699997,69.0,66.0
20161107154500,258.299988,203.770004,78.888894,54,54.299999,0,67.699997,69.0,66.0
20161107160000,258.299988,208.279999,80.634924,54,54.299999,0,67.599998,69.0,66.0
20161107161500,258.299988,208.279999,80.634924,54,54.299999,0,67.800003,68.900002,65.900002
20161107163000,258.299988,219.350006,84.920641,56,54.299999,0,67.900002,68.5,65.5
20161107164500,258.299988,203.770004,78.888894,54,54.299999,0,67.900002,68.900002,65.900002
20161107170000,258.299988,209.509995,81.111113,54,54.299999,0,68.099998,68.900002,65.900002
20161107171500,258.299988,214.429993,83.015874,55,54.299999,0,68.099998,68.5,65.5
20161107173000,258.299988,214.429993,83.015874,55,54.299999,0,68.099998,68.5,65.5
20161107174500,258.299988,223.039993,86.349208,55,54.299999,0,68.199997,68.5,65.5
20161107180000,258.299988,207.050003,80.158735,54,55.099998,0,68.0,68.900002,65.900002
20161107181500,258.299988,207.050003,80.158735,54,54.299999,0,68.199997,68.900002,65.900002
20161107183000,258.299988,207.050003,80.158735,54,54.299999,0,68.199997,68.900002,65.900002
20161107184500,258.299988,207.050003,80.158735,54,55.099998,0,68.199997,68.900002,65.900002
20161107190000,258.299988,207.050003,80.158735,54,54.299999,0,68.199997,68.900002,65.900002
20161107191500,258.299988,207.050003,80.158735,54,54.299999,0,68.199997,68.900002,65.900002
20161107193000,258.299988,207.050003,80.158735,54,54.299999,0,68.199997,68.900002,65.900002
20161107194500,258.299988,214.429993,83.015874,54,54.299999,0,68.199997,68.800003,65.800003
20161107200000,258.299988,219.350006,84.920641,55,54.299999,0,68.199997,68.5,65.5
20161107201500,258.299988,209.100006,80.952387,54,54.299999,0,68.199997,68.900002,65.900002
20161107203000,258.299988,209.100006,80.952387,54,55.5,0,68.199997,68.900002,65.900002
20161107204500,258.299988,209.100006,80.952387,54,54.700001,0,68.199997,68.900002,65.900002
20161107210000,258.299988,209.100006,80.952387,54,54.700001,0,68.199997,68.900002,65.900002
20161107211500,258.299988,211.559998,81.904765,54,55.900002,0,68.099998,68.900002,65.900002
20161107213000,258.299988,211.559998,81.904765,54,54.799999,0,68.099998,68.900002,65.900002
20161107214500,258.299988,211.559998,81.904765,54,54.799999,0,68.099998,68.900002,65.900002
20161107220000,258.299988,205.820007,79.682546,53,55.900002,0,68.099998,68.900002,65.900002
20161107221500,258.299988,205.820007,79.682546,53,55.900002,0,68.099998,68.900002,65.900002
20161107223000,258.299988,205.820007,79.682546,53,54.700001,0,68.099998,68.900002,65.900002
20161107224500,258.299988,203.360001,78.730163,53,55.900002,0,68.099998,68.900002,65.900002
20161107230000,258.299988,205.820007,79.682546,53,55.900002,0,68.099998,68.900002,65.900002
20161107231500,258.299988,205.820007,79.682546,53,54.700001,0,68.099998,68.900002,65.900002
20161107233000,258.299988,205.820007,79.682546,53,54.700001,0,68.099998,68.900002,65.900002
20161107234500,258.299988,205.820007,79.682546,53,56.799999,0,68.099998,68.900002,65.900002
20161108000000,258.299988,205.820007,79.682546,53,56.0,0,68.099998,68.900002,65.900002
20161108001500,258.299988,205.820007,79.682546,53,55.400002,0,68.099998,68.900002,65.900002
20161108003000,258.299988,205.820007,79.682546,53,55.400002,0,68.099998,68.900002,65.900002
20161108004500,258.299988,202.539993,78.4127,53,55.400002,0,68.099998,68.900002,65.900002
20161108010000,258.299988,204.589996,79.206352,53,55.400002,0,68.099998,68.900002,65.900002
20161108011500,258.299988,204.589996,79.206352,53,55.400002,0,68.099998,68.900002,65.900002
20161108013000,258.299988,204.589996,79.206352,53,54.700001,0,68.099998,68.900002,65.900002
20161108014500,258.299988,204.589996,79.206352,53,55.5,0,68.099998,68.900002,65.900002
20161108020000,258.299988,207.050003,80.158735,54,55.5,0,68.099998,68.900002,65.900002
20161108021500,258.299988,220.580002,85.39683,56,55.5,0,68.099998,68.400002,65.400002
20161108023000,258.299988,205.0,79.365083,54,54.299999,0,68.099998,68.900002,65.900002
20161108024500,258.299988,205.0,79.365083,54,55.200001,0,68.099998,68.900002,65.900002
20161108030000,258.299988,205.0,79.365083,54,55.900002,0,68.099998,68.900002,65.900002
20161108031500,258.299988,207.050003,80.158735,54,55.900002,0,68.099998,68.900002,65.900002
20161108033000,258.299988,207.050003,80.158735,54,54.700001,0,68.099998,68.900002,65.900002
20161108034500,258.299988,207.050003,80.158735,54,56.0,0,68.0,68.900002,65.900002
20161108040000,258.299988,209.509995,81.111113,54,56.0,0,68.099998,68.900002,65.900002
20161108041500,258.299988,209.509995,81.111113,54,55.200001,0,68.099998,68.900002,65.900002
20161108043000,258.299988,207.050003,80.158735,54,55.200001,0,68.099998,68.900002,65.900002
20161108044500,258.299988,207.050003,80.158735,54,56.400002,0,68.099998,68.900002,65.900002
20161108050000,258.299988,215.25,83.333337,55,55.5,0,68.099998,68.5,65.5
20161108051500,258.299988,212.789993,82.380954,54,54.700001,0,68.099998,68.900002,65.900002
20161108053000,258.299988,205.0,79.365083,54,55.900002,0,68.0,68.900002,65.900002
20161108054500,258.299988,207.050003,80.158735,54,55.200001,0,68.0,68.900002,65.900002
20161108060000,258.299988,207.050003,80.158735,54,55.200001,0,68.0,69.0,66.0
20161108061500,258.299988,207.050003,80.158735,54,56.299999,0,68.0,69.0,66.0
20161108063000,258.299988,207.050003,80.158735,54,56.299999,0,68.0,69.0,66.0
20161108064500,258.299988,207.050003,80.158735,54,55.599998,0,68.0,69.0,66.0
20161108070000,258.299988,207.050003,80.158735,54,54.700001,0,68.0,69.0,66.0
20161108071500,258.299988,207.050003,80.158735,54,55.5,0,68.0,69.0,66.0
20161108073000,258.299988,210.740005,81.587308,54,55.5,0,68.099998,69.0,66.0
20161108074500,258.299988,204.589996,79.206352,53,55.5,0,68.099998,68.900002,65.900002
20161108080000,258.299988,207.050003,80.158735,54,55.5,0,68.099998,68.900002,65.900002
20161108081500,258.299988,207.050003,80.158735,54,55.5,0,68.099998,68.900002,65.900002
20161108083000,258.299988,207.050003,80.158735,53,55.5,0,68.0,68.900002,65.900002
20161108084500,258.299988,210.330002,81.428576,54,53.599998,0,68.0,68.900002,65.900002
20161108090000,258.299988,210.330002,81.428576,54,53.599998,0,67.900002,68.900002,65.900002
20161108091500,258.299988,207.050003,80.158735,53,56.0,0,67.900002,68.900002,65.900002
20161108093000,258.299988,203.770004,78.888894,53,56.0,0,67.900002,68.900002,65.900002
20161108094500,258.299988,210.740005,81.587308,54,56.0,0,67.900002,68.900002,65.900002
20161108100000,258.299988,206.229996,79.841272,53,56.0,0,67.900002,68.900002,65.900002
20161108101500,258.299988,206.229996,79.841272,53,55.099998,0,67.900002,68.900002,65.900002
20161108103000,258.299988,206.229996,79.841272,54,55.099998,100,68.099998,71.800003,68.800003
20161108104500,258.299988,203.360001,78.730163,54,56.400002,100,68.099998,71.800003,68.800003
20161108110000,258.299988,207.460007,80.317467,54,55.599998,100,68.099998,71.800003,68.800003
20161108111500,258.299988,207.460007,80.317467,54,54.700001,100,68.099998,71.800003,68.800003
20161108113000,258.299988,207.460007,80.317467,54,53.900002,100,68.099998,71.800003,68.800003
20161108114500,258.299988,207.460007,80.317467,54,54.700001,100,68.099998,71.800003,68.800003
20161108120000,258.299988,207.460007,80.317467,54,54.700001,100,68.099998,71.800003,68.800003
20161108121500,258.299988,207.460007,80.317467,54,54.700001,100,67.800003,71.800003,68.800003
20161108123000,258.299988,207.460007,80.317467,54,53.900002,100,68.199997,71.800003,68.800003
20161108124500,258.299988,207.460007,80.317467,54,53.900002,100,68.199997,71.800003,68.800003
20161108130000,258.299988,207.460007,80.317467,54,55.099998,100,68.300003,71.800003,68.800003
20161108131500,258.299988,207.460007,80.317467,54,55.099998,100,68.300003,71.800003,68.800003
20161108133000,258.299988,207.460007,80.317467,54,55.099998,100,68.300003,71.800003,68.800003
20161108134500,258.299988,207.460007,80.317467,54,55.099998,100,68.300003,71.400002,68.400002
20161108140000,258.299988,207.460007,80.317467,54,54.299999,100,68.400002,71.400002,68.400002
20161108141500,258.299988,215.25,83.333337,55,54.299999,0,68.400002,70.400002,67.400002
20161108143000,258.299988,206.229996,79.841272,54,54.299999,0,68.400002,70.400002,67.400002
20161108144500,258.299988,209.509995,81.111113,54,54.299999,0,68.400002,70.800003,67.800003
20161108150000,258.299988,204.589996,79.206352,53,54.299999,0,68.5,70.800003,67.800003
20161108151500,258.299988,202.539993,78.4127,52,54.299999,0,68.599998,70.800003,67.800003
20161108153000,258.299988,202.539993,78.4127,52,54.299999,0,68.599998,70.800003,67.800003
20161108154500,258.299988,202.539993,78.4127,52,54.299999,0,68.599998,70.800003,67.800003
20161108160000,258.299988,205.820007,79.682546,53,54.299999,0,68.599998,70.800003,67.800003
20161108161500,258.299988,205.820007,79.682546,53,54.299999,0,68.599998,70.800003,67.800003
20161108163000,258.299988,210.740005,81.587308,54,54.299999,0,68.699997,70.800003,67.800003
20161108164500,258.299988,204.589996,79.206352,53,54.299999,0,68.800003,70.800003,67.800003
20161108170000,258.299988,204.589996,79.206352,53,54.299999,0,68.800003,70.800003,67.800003
20161108171500,258.299988,216.479996,83.809526,54,53.5,0,68.800003,70.400002,67.400002
20161108173000,258.299988,205.820007,79.682546,53,53.5,0,68.800003,70.800003,67.800003
20161108174500,258.299988,214.020004,82.857148,54,54.299999,0,68.800003,70.400002,67.400002
20161108180000,258.299988,218.119995,84.444447,54,54.299999,0,68.800003,70.400002,67.400002
20161108181500,258.299988,209.509995,81.111113,53,53.5,0,68.699997,70.800003,67.800003
20161108183000,258.299988,209.509995,81.111113,53,53.5,0,68.699997,70.800003,67.800003
20161108184500,258.299988,209.509995,81.111113,53,53.5,0,68.699997,70.400002,67.400002
20161108190000,258.299988,209.509995,81.111113,52,53.5,0,68.699997,70.800003,67.800003
20161108191500,258.299988,209.509995,81.111113,52,53.5,0,68.599998,70.800003,67.800003
20161108193000,258.299988,206.229996,79.841272,52,54.299999,0,68.599998,70.800003,67.800003
20161108194500,258.299988,206.229996,79.841272,52,53.5,0,68.599998,70.800003,67.800003
20161108200000,258.299988,206.229996,79.841272,52,53.5,0,68.5,70.800003,67.800003
20161108201500,258.299988,206.229996,79.841272,52,53.5,0,68.400002,70.800003,67.800003
20161108203000,258.299988,206.229996,79.841272,52,53.5,0,68.400002,70.800003,67.800003
20161108204500,258.299988,206.229996,79.841272,52,53.5,0,68.300003,70.800003,67.800003
20161108210000,258.299988,209.100006,80.952387,52,53.5,0,68.300003,70.800003,67.800003
20161108211500,258.299988,209.100006,80.952387,52,53.5,0,68.199997,70.800003,67.800003
20161108213000,258.299988,209.100006,80.952387,52,53.5,0,68.199997,70.800003,67.800003
20161108214500,258.299988,209.100006,80.952387,52,53.5,0,68.199997,70.800003,67.800003
20161108220000,258.299988,209.100006,80.952387,52,53.5,0,68.099998,70.800003,67.800003
20161108221500,258.299988,209.100006,80.952387,52,53.5,0,68.099998,70.800003,67.800003
20161108223000,258.299988,218.940002,84.76191,54,53.5,0,68.099998,70.400002,67.400002
20161108224500,258.299988,215.660004,83.492069,53,53.5,0,68.0,70.400002,67.400002
20161108230000,258.299988,207.460007,80.317467,53,53.5,0,67.900002,70.800003,67.800003
20161108231500,258.299988,207.460007,80.317467,53,53.5,0,67.900002,70.400002,67.400002
20161108233000,258.299988,211.970001,82.063496,53,53.5,0,67.900002,70.800003,67.800003
20161108234500,258.299988,221.809998,85.873019,54,53.5,0,67.800003,70.400002,67.400002
20161109000000,258.299988,214.020004,82.857148,53,53.5,0,67.800003,70.400002,67.400002
20161109001500,258.299988,209.509995,81.111113,53,52.700001,0,67.699997,70.800003,67.800003
20161109003000,258.299988,209.509995,81.111113,53,53.5,0,67.699997,70.800003,67.800003
20161109004500,258.299988,205.820007,79.682546,53,53.5,100,67.699997,70.800003,67.800003
20161109010000,258.299988,205.820007,79.682546,53,52.700001,100,67.699997,70.800003,67.800003
20161109011500,258.299988,205.820007,79.682546,53,53.5,100,67.599998,70.5,67.5
20161109013000,258.299988,205.820007,79.682546,53,53.5,100,67.599998,70.800003,67.800003
20161109014500,258.299988,205.820007,79.682546,53,52.700001,100,67.599998,70.800003,67.800003
20161109020000,258.299988,205.820007,79.682546,53,53.5,100,67.599998,70.800003,67.800003
20161109021500,258.299988,211.970001,82.063496,54,53.5,100,67.599998,70.800003,67.800003
20161109023000,258.299988,203.360001,78.730163,53,52.299999,100,67.599998,70.400002,67.400002
20161109024500,258.299988,201.309998,77.936511,53,52.299999,100,67.599998,70.800003,67.800003
20161109030000,258.299988,201.309998,77.936511,53,53.099998,100,67.599998,70.800003,67.800003
20161109031500,258.299988,203.360001,78.730163,53,53.099998,100,67.599998,70.800003,67.800003
20161109033000,258.299988,203.360001,78.730163,53,53.099998,100,67.599998,70.800003,67.800003
20161109034500,258.299988,203.360001,78.730163,53,52.299999,100,67.5,70.400002,67.400002
20161109040000,258.299988,203.360001,78.730163,53,53.099998,100,67.5,70.800003,67.800003
20161109041500,258.299988,203.360001,78.730163,53,52.299999,100,67.400002,70.800003,67.800003
20161109043000,258.299988,203.360001,78.730163,53,53.099998,100,67.400002,70.800003,67.800003
20161109044500,258.299988,203.360001,78.730163,53,53.099998,100,67.400002,70.800003,67.800003
20161109050000,258.299988,203.360001,78.730163,53,52.299999,100,67.400002,70.800003,67.800003
20161109051500,258.299988,203.360001,78.730163,53,53.099998,100,67.400002,70.800003,67.800003
20161109053000,258.299988,203.360001,78.730163,53,52.299999,100,67.400002,70.800003,67.800003
20161109054500,258.299988,202.130005,78.253974,10,55.5,100,67.400002,70.800003,67.800003
20161109060000,258.299988,209.509995,81.111113,55,56.700001,100,67.400002,70.900002,67.900002
20161109061500,258.299988,209.509995,81.111113,54,55.099998,100,67.400002,70.800003,67.800003
20161109063000,258.299988,206.229996,79.841272,54,53.5,100,67.400002,70.800003,67.800003
20161109064500,258.299988,206.229996,79.841272,54,53.5,100,67.400002,70.800003,67.800003
20161109070000,258.299988,206.229996,79.841272,54,53.5,100,67.400002,70.800003,67.800003
20161109071500,258.299988,206.229996,79.841272,54,53.5,100,67.400002,70.800003,67.800003
20161109073000,258.299988,206.229996,79.841272,54,53.5,100,67.400002,70.800003,67.800003
20161109074500,258.299988,209.100006,80.952387,52,53.5,100,67.400002,70.800003,67.800003
20161109080000,258.299988,209.100006,80.952387,52,53.5,100,67.400002,70.800003,67.800003
20161109081500,258.299988,205.820007,79.682546,52,52.700001,100,67.400002,70.800003,67.800003
20161109083000,258.299988,209.509995,81.111113,52,53.5,100,67.400002,70.800003,67.800003
20161109084500,258.299988,203.770004,78.888894,53,53.5,100,67.300003,70.800003,67.800003
20161109090000,258.299988,201.309998,77.936511,53,53.5,100,67.300003,70.800003,67.800003
20161109091500,258.299988,201.309998,77.936511,53,53.5,100,67.199997,70.800003,67.800003
20161109093000,258.299988,205.820007,79.682546,53,52.700001,100,67.099998,70.800003,67.800003
20161109094500,258.299988,201.309998,77.936511,53,53.5,100,67.099998,70.800003,67.800003
20161109100000,258.299988,201.309998,77.936511,53,53.5,100,67.199997,70.800003,67.800003
20161109101500,258.299988,203.770004,78.888894,53,53.5,100,67.199997,70.800003,67.800003
20161109103000,258.299988,201.309998,77.936511,53,53.5,100,67.099998,70.800003,67.800003
20161109104500,258.299988,201.309998,77.936511,53,54.700001,100,67.400002,70.800003,67.800003
20161109110000,258.299988,201.309998,77.936511,53,54.700001,100,67.300003,70.800003,67.800003
20161109111500,258.299988,204.589996,79.206352,53,56.700001,100,67.599998,70.800003,67.800003
20161109113000,258.299988,204.589996,79.206352,53,55.900002,100,67.699997,70.800003,67.800003
20161109114500,258.299988,202.130005,78.253974,53,53.900002,100,67.699997,70.800003,67.800003
20161109120000,258.299988,216.479996,83.809526,54,53.900002,0,67.800003,70.400002,67.400002
20161109121500,258.299988,206.229996,79.841272,54,53.900002,0,67.900002,70.800003,67.800003
20161109123000,258.299988,214.020004,82.857148,54,53.900002,0,67.900002,70.400002,67.400002
20161109124500,258.299988,208.279999,80.634924,54,53.900002,0,67.900002,70.800003,67.800003
20161109130000,258.299988,208.279999,80.634924,54,53.900002,0,67.900002,70.5,67.5
20161109131500,258.299988,205.820007,79.682546,54,53.900002,0,67.900002,70.800003,67.800003
20161109133000,258.299988,210.740005,81.587308,54,53.900002,0,67.900002,70.800003,67.800003
20161109134500,258.299988,208.279999,80.634924,54,54.5,0,68.0,70.800003,67.800003
20161109140000,258.299988,210.740005,81.587308,54,53.900002,0,68.0,70.800003,67.800003
20161109141500,258.299988,205.820007,79.682546,53,53.900002,0,68.099998,70.800003,67.800003
20161109143000,258.299988,210.330002,81.428576,53,53.900002,0,68.099998,70.800003,67.800003
20161109144500,258.299988,210.330002,81.428576,53,53.900002,0,68.099998,70.800003,67.800003
20161109150000,258.299988,210.330002,81.428576,53,53.900002,0,68.099998,70.800003,67.800003
20161109151500,258.299988,205.820007,79.682546,52,53.900002,0,68.099998,70.800003,67.800003
20161109153000,258.299988,205.820007,79.682546,52,53.900002,0,68.099998,70.800003,67.800003
20161109154500,258.299988,209.509995,81.111113,52,53.900002,0,68.099998,70.800003,67.800003
20161109160000,258.299988,209.509995,81.111113,52,53.900002,0,68.199997,70.800003,67.800003
20161109161500,258.299988,209.509995,81.111113,52,53.900002,0,68.199997,70.800003,67.800003
20161109163000,258.299988,205.0,79.365083,52,53.900002,0,68.300003,70.800003,67.800003
20161109164500,258.299988,207.460007,80.317467,52,53.900002,0,68.400002,70.800003,67.800003
20161109170000,258.299988,207.460007,80.317467,52,53.900002,0,68.400002,70.800003,67.800003
20161109171500,258.299988,207.460007,80.317467,52,53.900002,0,68.400002,70.800003,67.800003
20161109173000,258.299988,207.460007,80.317467,52,53.900002,0,68.400002,70.800003,67.800003
20161109174500,258.299988,207.460007,80.317467,52,53.900002,0,68.400002,70.800003,67.800003
20161109180000,258.299988,210.330002,81.428576,52,53.900002,0,68.400002,70.800003,67.800003
20161109181500,258.299988,205.820007,79.682546,52,54.700001,0,68.400002,70.800003,67.800003
20161109183000,258.299988,208.279999,80.634924,52,53.900002,0,68.400002,70.800003,67.800003
20161109184500,258.299988,204.589996,79.206352,52,53.900002,0,68.400002,70.800003,67.800003
20161109190000,258.299988,204.589996,79.206352,52,53.900002,0,68.400002,70.800003,67.800003
20161109191500,258.299988,207.460007,80.317467,52,54.700001,0,68.300003,70.800003,67.800003
20161109193000,258.299988,207.460007,80.317467,52,53.900002,0,68.300003,70.800003,67.800003
20161109194500,258.299988,205.0,79.365083,52,53.900002,0,68.300003,70.800003,67.800003
20161109200000,258.299988,208.279999,80.634924,52,53.900002,0,68.300003,70.800003,67.800003
20161109201500,258.299988,208.279999,80.634924,52,53.900002,0,68.300003,70.800003,67.800003
20161109203000,258.299988,204.589996,79.206352,52,53.900002,0,68.300003,70.800003,67.800003
20161109204500,258.299988,204.589996,79.206352,52,53.200001,0,68.300003,70.800003,67.800003
20161109210000,258.299988,204.589996,79.206352,52,53.200001,0,68.199997,70.800003,67.800003
20161109211500,258.299988,209.509995,81.111113,53,53.200001,0,68.199997,70.800003,67.800003
20161109213000,258.299988,209.509995,81.111113,53,53.900002,0,68.199997,70.800003,67.800003
20161109214500,258.299988,206.229996,79.841272,53,53.900002,0,68.199997,70.800003,67.800003
20161109220000,258.299988,206.229996,79.841272,53,53.099998,0,68.099998,70.800003,67.800003
20161109221500,258.299988,206.229996,79.841272,53,53.099998,0,68.099998,70.800003,67.800003
20161109223000,258.299988,210.740005,81.587308,53,56.400002,0,68.099998,70.800003,67.800003
20161109224500,258.299988,206.229996,79.841272,53,55.5,0,68.099998,70.800003,67.800003
20161109230000,258.299988,206.229996,79.841272,53,54.700001,0,68.099998,70.800003,67.800003
20161109231500,258.299988,209.100006,80.952387,53,53.5,0,68.099998,70.400002,67.400002
20161109233000,258.299988,216.479996,83.809526,54,53.5,0,68.099998,70.400002,67.400002
20161109234500,258.299988,207.460007,80.317467,52,53.5,0,68.099998,70.800003,67.800003
20161110000000,258.299988,207.460007,80.317467,52,53.5,0,68.0,70.800003,67.800003
20161110001500,258.299988,207.460007,80.317467,52,53.5,0,67.900002,70.800003,67.800003
20161110003000,258.299988,207.460007,80.317467,52,52.700001,0,67.900002,70.800003,67.800003
20161110004500,258.299988,207.460007,80.317467,52,53.900002,0,67.900002,70.800003,67.800003
20161110010000,258.299988,207.460007,80.317467,52,53.099998,0,67.900002,70.800003,67.800003
20161110011500,258.299988,210.330002,81.428576,52,53.099998,0,67.800003,70.800003,67.800003
20161110013000,258.299988,210.330002,81.428576,52,53.099998,0,67.800003,70.800003,67.800003
20161110014500,258.299988,201.309998,77.936511,52,53.099998,0,67.800003,70.800003,67.800003
20161110020000,258.299988,203.360001,78.730163,52,53.099998,0,67.800003,70.800003,67.800003
20161110021500,258.299988,203.360001,78.730163,52,53.099998,0,67.699997,70.800003,67.800003
20161110023000,258.299988,203.360001,78.730163,52,52.299999,0,67.699997,70.800003,67.800003
20161110024500,258.299988,203.360001,78.730163,52,52.299999,0,67.599998,70.800003,67.800003
20161110030000,258.299988,205.820007,79.682546,52,53.099998,0,67.599998,70.800003,67.800003
20161110031500,258.299988,205.820007,79.682546,52,53.099998,0,67.599998,70.800003,67.800003
20161110033000,258.299988,209.509995,81.111113,52,53.099998,100,67.5,70.800003,67.800003
20161110034500,258.299988,209.509995,81.111113,52,52.299999,100,67.5,70.400002,67.400002
20161110040000,258.299988,209.509995,81.111113,52,52.299999,100,67.400002,70.800003,67.800003
20161110041500,258.299988,209.509995,81.111113,52,53.099998,100,67.400002,70.800003,67.800003
20161110043000,258.299988,209.509995,81.111113,52,52.299999,100,67.400002,70.800003,67.800003
20161110044500,258.299988,209.509995,81.111113,52,52.299999,100,67.400002,70.800003,67.800003
20161110050000,258.299988,209.509995,81.111113,52,52.299999,100,67.400002,70.800003,67.800003
20161110051500,258.299988,205.820007,79.682546,52,52.299999,100,67.300003,70.800003,67.800003
20161110053000,258.299988,205.820007,79.682546,52,52.299999,100,67.300003,70.800003,67.800003
20161110054500,258.299988,205.820007,79.682546,52,52.299999,100,67.300003,70.800003,67.800003
20161110060000,258.299988,205.820007,79.682546,52,51.5,100,67.300003,70.800003,67.800003
20161110061500,258.299988,205.820007,79.682546,52,52.599998,100,67.199997,70.800003,67.800003
20161110063000,258.299988,205.820007,79.682546,52,52.599998,100,67.199997,70.800003,67.800003
20161110064500,258.299988,205.820007,79.682546,52,51.5,100,67.199997,70.800003,67.800003
20161110070000,258.299988,205.820007,79.682546,52,53.099998,100,67.099998,70.800003,67.800003
20161110071500,258.299988,205.820007,79.682546,52,51.900002,100,67.099998,70.800003,67.800003
20161110073000,258.299988,205.820007,79.682546,52,51.900002,100,67.099998,70.800003,67.800003
20161110074500,258.299988,205.820007,79.682546,52,53.099998,100,67.099998,70.800003,67.800003
20161110080000,258.299988,205.820007,79.682546,52,53.099998,100,67.099998,70.800003,67.800003
20161110081500,258.299988,205.820007,79.682546,52,59.5,100,67.099998,70.800003,67.800003
20161110083000,258.299988,205.820007,79.682546,52,78.099998,100,67.199997,70.5,67.5
20161110084500,258.299988,205.820007,79.682546,52,75.900002,100,67.400002,70.800003,67.800003
20161110090000,258.299988,261.579987,101.269841,59,52.700001,0,67.599998,68.0,64.800003
20161110091500,258.299988,225.089996,87.14286,54,52.700001,0,67.199997,68.0,64.800003
20161110093000,258.299988,207.050003,80.158735,52,52.700001,0,67.099998,68.0,64.800003
20161110094500,258.299988,204.589996,79.206352,52,51.5,0,66.900002,68.0,64.800003
20161110100000,258.299988,204.589996,79.206352,52,52.200001,0,66.800003,68.0,64.800003
20161110101500,258.299988,207.050003,80.158735,52,52.200001,0,66.699997,68.0,64.800003
20161110103000,258.299988,207.050003,80.158735,52,51.5,0,66.699997,68.0,64.800003
20161110104500,258.299988,207.050003,80.158735,52,51.5,0,66.599998,68.0,64.800003
20161110110000,258.299988,207.050003,80.158735,52,52.700001,0,66.599998,68.0,64.800003
20161110111500,258.299988,207.050003,80.158735,52,52.700001,0,66.599998,68.0,64.400002
20161110113000,258.299988,207.050003,80.158735,52,52.700001,0,66.599998,68.0,64.5
20161110114500,258.299988,207.050003,80.158735,52,52.700001,0,66.599998,68.0,64.400002
20161110120000,258.299988,207.050003,80.158735,52,52.700001,0,66.599998,68.0,64.300003
20161110121500,258.299988,207.050003,80.158735,52,52.700001,0,66.599998,68.0,64.300003
20161110123000,258.299988,207.050003,80.158735,52,53.5,0,66.699997,68.0,64.300003
20161110124500,258.299988,204.589996,79.206352,52,53.5,0,66.800003,68.0,64.300003
20161110130000,258.299988,204.589996,79.206352,52,52.299999,0,66.900002,68.0,64.300003
20161110131500,258.299988,204.589996,79.206352,52,53.099998,0,66.900002,68.0,64.300003
20161110133000,258.299988,204.589996,79.206352,52,53.099998,0,66.900002,68.0,64.300003
20161110134500,258.299988,204.589996,79.206352,52,53.099998,0,67.099998,68.0,64.300003
20161110140000,258.299988,201.309998,77.936511,52,53.099998,0,67.099998,68.0,64.300003
20161110141500,258.299988,204.589996,79.206352,52,53.099998,0,67.099998,68.0,64.300003
20161110143000,258.299988,201.309998,77.936511,52,53.099998,0,67.099998,68.0,64.300003
20161110144500,258.299988,205.820007,79.682546,52,53.099998,0,67.099998,68.0,64.300003
20161110150000,258.299988,205.820007,79.682546,52,52.200001,0,67.099998,68.0,64.300003
20161110151500,258.299988,205.820007,79.682546,52,52.200001,0,67.199997,68.0,64.300003
20161110153000,258.299988,205.820007,79.682546,52,52.200001,0,67.199997,68.0,64.300003
20161110154500,258.299988,202.130005,78.253974,52,52.200001,0,67.300003,68.0,64.300003
20161110160000,258.299988,205.820007,79.682546,52,53.099998,0,67.300003,68.0,64.300003
20161110161500,258.299988,205.820007,79.682546,52,53.099998,0,67.300003,68.0,64.300003
20161110163000,258.299988,205.820007,79.682546,52,51.900002,0,67.300003,68.0,64.300003
20161110164500,258.299988,205.820007,79.682546,52,51.900002,0,67.400002,68.0,64.300003
20161110170000,258.299988,205.820007,79.682546,52,53.5,0,67.400002,68.0,64.300003
20161110171500,258.299988,205.820007,79.682546,52,51.900002,0,67.599998,68.0,64.300003
20161110173000,258.299988,208.279999,80.634924,52,51.900002,0,67.699997,68.0,64.300003
20161110174500,258.299988,205.820007,79.682546,52,53.5,0,67.5,68.0,64.300003
20161110180000,258.299988,205.820007,79.682546,52,52.5,0,67.400002,68.0,64.300003
20161110181500,258.299988,205.820007,79.682546,52,51.5,0,67.300003,68.0,64.300003
20161110183000,258.299988,205.820007,79.682546,52,51.5,0,67.199997,68.0,64.300003
20161110184500,258.299988,205.820007,79.682546,52,53.900002,0,67.199997,68.0,64.300003
20161110190000,258.299988,203.360001,78.730163,52,51.900002,0,67.199997,68.0,64.300003
20161110191500,258.299988,203.360001,78.730163,52,51.900002,0,67.199997,68.0,64.300003
20161110193000,258.299988,203.360001,78.730163,52,53.099998,0,67.199997,68.0,64.300003
20161110194500,258.299988,203.360001,78.730163,52,51.900002,0,67.199997,68.0,64.300003
20161110200000,258.299988,203.360001,78.730163,52,51.900002,0,67.199997,68.0,64.300003
20161110201500,258.299988,203.360001,78.730163,52,53.099998,0,67.199997,68.0,64.300003
20161110203000,258.299988,205.820007,79.682546,52,52.299999,0,67.199997,68.0,64.300003
20161110204500,258.299988,205.820007,79.682546,52,52.299999,0,67.199997,68.0,64.300003
20161110210000,258.299988,201.309998,77.936511,52,52.299999,0,67.199997,68.0,64.300003
20161110211500,258.299988,201.309998,77.936511,52,52.299999,0,67.199997,68.0,64.300003
20161110213000,258.299988,201.309998,77.936511,52,52.299999,0,67.199997,68.0,64.300003
20161110214500,258.299988,201.309998,77.936511,52,52.299999,0,67.199997,68.0,64.300003
20161110220000,258.299988,201.309998,77.936511,52,52.299999,0,67.199997,68.0,64.300003
20161110221500,258.299988,201.309998,77.936511,53,51.5,0,67.199997,68.0,64.300003
20161110223000,258.299988,201.309998,77.936511,53,52.599998,0,67.099998,68.0,64.300003
20161110224500,258.299988,201.309998,77.936511,53,52.599998,0,67.099998,68.0,64.300003
20161110230000,258.299988,203.360001,78.730163,53,51.099998,0,67.099998,68.0,64.300003
20161110231500,258.299988,200.899994,77.777779,53,52.700001,0,67.099998,68.0,64.300003
20161110233000,258.299988,200.899994,77.777779,53,51.900002,0,67.099998,68.0,64.300003
20161110234500,258.299988,200.899994,77.777779,53,51.099998,0,67.099998,68.0,64.300003
20161111000000,258.299988,200.899994,77.777779,53,52.599998,0,67.0,68.0,64.300003
20161111001500,258.299988,200.899994,77.777779,53,51.5,0,67.0,68.0,64.300003
20161111003000,258.299988,205.820007,79.682546,53,51.5,0,66.900002,68.0,64.300003
20161111004500,258.299988,200.899994,77.777779,53,52.299999,0,66.900002,68.0,64.300003
20161111010000,258.299988,203.360001,78.730163,53,51.099998,0,66.900002,68.0,64.300003
20161111011500,258.299988,203.360001,78.730163,53,52.599998,0,66.900002,68.0,64.300003
20161111013000,258.299988,207.050003,80.158735,53,51.5,0,66.900002,68.0,64.300003
20161111014500,258.299988,207.050003,80.158735,53,51.5,0,66.900002,68.0,64.300003
20161111020000,258.299988,207.050003,80.158735,53,52.599998,0,66.800003,68.0,64.300003
20161111021500,258.299988,207.050003,80.158735,53,51.099998,0,66.800003,68.0,64.300003
20161111023000,258.299988,207.050003,80.158735,53,51.099998,0,66.800003,68.0,64.300003
20161111024500,258.299988,207.050003,80.158735,53,52.299999,0,66.800003,68.0,64.300003
20161111030000,258.299988,207.050003,80.158735,53,51.099998,0,66.800003,68.0,64.300003
20161111031500,258.299988,207.050003,80.158735,53,52.5,0,66.800003,68.0,64.300003
20161111033000,258.299988,207.050003,80.158735,53,51.5,0,66.800003,68.0,64.300003
20161111034500,258.299988,207.050003,80.158735,53,51.5,0,66.800003,68.0,64.300003
20161111040000,258.299988,207.050003,80.158735,53,51.5,0,66.800003,68.0,64.300003
20161111041500,258.299988,207.050003,80.158735,53,50.700001,0,66.800003,68.0,64.300003
20161111043000,258.299988,207.050003,80.158735,53,52.200001,0,66.699997,68.0,64.300003
20161111044500,258.299988,207.050003,80.158735,53,51.5,0,66.699997,68.0,64.300003
20161111050000,258.299988,207.050003,80.158735,53,51.5,0,66.699997,68.0,64.300003
20161111051500,258.299988,207.050003,80.158735,53,52.299999,0,66.699997,68.0,64.300003
20161111053000,258.299988,207.050003,80.158735,53,50.700001,0,66.699997,68.0,64.300003
20161111054500,258.299988,203.770004,78.888894,53,52.099998,0,66.699997,68.0,64.300003
20161111060000,258.299988,207.050003,80.158735,53,51.5,0,66.699997,68.0,64.300003
20161111061500,258.299988,207.050003,80.158735,53,51.5,0,66.699997,68.0,64.300003
20161111063000,258.299988,207.050003,80.158735,53,52.299999,0,66.699997,68.0,64.300003
20161111064500,258.299988,207.050003,80.158735,53,50.700001,0,66.599998,68.0,64.300003
20161111070000,258.299988,209.509995,81.111113,53,52.200001,0,66.599998,68.0,64.300003
20161111071500,258.299988,209.509995,81.111113,53,50.700001,0,66.599998,68.0,64.300003
20161111073000,258.299988,211.970001,82.063496,53,51.799999,0,66.599998,68.0,64.300003
20161111074500,258.299988,205.820007,79.682546,52,51.099998,0,66.599998,68.0,64.300003
20161111080000,258.299988,205.820007,79.682546,52,51.099998,0,66.599998,68.0,64.300003
20161111081500,258.299988,208.279999,80.634924,52,51.900002,0,66.599998,68.0,64.300003
20161111083000,258.299988,208.279999,80.634924,52,50.700001,0,66.599998,68.0,64.300003
20161111084500,258.299988,208.279999,80.634924,52,52.200001,0,66.300003,68.0,64.300003
20161111090000,258.299988,208.279999,80.634924,52,51.099998,0,65.599998,68.0,64.300003
20161111091500,258.299988,205.820007,79.682546,52,51.099998,0,65.300003,68.0,64.300003
20161111093000,258.299988,205.820007,79.682546,52,51.900002,0,65.099998,68.0,64.300003
20161111094500,258.299988,205.820007,79.682546,52,51.099998,0,64.800003,68.0,64.300003
20161111100000,258.299988,205.820007,79.682546,52,52.200001,0,64.699997,68.0,64.300003
20161111101500,258.299988,205.820007,79.682546,52,52.200001,0,64.5,68.0,64.300003
20161111103000,258.299988,205.820007,79.682546,52,51.099998,0,64.300003,68.0,64.300003
20161111104500,258.299988,205.820007,79.682546,52,52.200001,0,64.199997,68.0,64.300003
20161111110000,258.299988,205.820007,79.682546,52,52.200001,0,64.199997,68.0,64.300003
20161111111500,258.299988,205.820007,79.682546,52,51.5,0,64.099998,68.0,64.300003
20161111113000,258.299988,209.100006,80.952387,52,52.599998,0,65.0,68.0,64.300003
20161111114500,258.299988,206.229996,79.841272,52,52.599998,0,65.400002,68.0,64.300003
20161111120000,258.299988,206.229996,79.841272,52,52.599998,0,65.699997,68.0,64.300003
20161111121500,258.299988,206.229996,79.841272,52,52.599998,0,65.699997,68.0,64.300003
20161111123000,258.299988,206.229996,79.841272,52,79.800003,100,66.300003,72.199997,69.199997
20161111124500,258.299988,206.229996,79.841272,52,80.599998,100,66.900002,72.199997,69.199997
20161111130000,258.299988,206.229996,79.841272,52,85.0,100,67.400002,72.199997,69.199997
20161111131500,258.299988,206.229996,79.841272,52,85.0,100,67.900002,72.199997,69.199997
20161111133000,258.299988,206.229996,79.841272,52,83.199997,100,68.300003,72.199997,69.199997
20161111134500,258.299988,206.229996,79.841272,52,84.699997,100,68.800003,72.199997,69.199997
20161111140000,258.299988,203.770004,78.888894,52,81.099998,100,69.099998,72.199997,69.199997
20161111141500,258.299988,208.279999,80.634924,52,92.900002,100,69.400002,72.199997,69.199997
20161111143000,258.299988,208.279999,80.634924,52,52.299999,0,69.199997,72.199997,69.199997
20161111144500,258.299988,208.279999,80.634924,53,52.299999,100,68.800003,72.199997,69.199997
20161111150000,258.299988,208.279999,80.634924,53,52.299999,100,68.599998,72.199997,69.199997
20161111151500,258.299988,210.740005,81.587308,53,52.299999,100,68.199997,72.199997,69.199997
20161111153000,258.299988,205.0,79.365083,52,52.299999,100,68.099998,72.199997,69.199997
20161111154500,258.299988,202.539993,78.4127,52,52.299999,100,68.099998,72.199997,69.199997
20161111160000,258.299988,205.820007,79.682546,52,52.299999,100,68.0,71.800003,68.800003
20161111161500,258.299988,202.130005,78.253974,52,52.299999,100,67.900002,71.800003,68.800003
20161111163000,258.299988,208.279999,80.634924,52,52.299999,100,67.900002,71.800003,68.800003
20161111164500,258.299988,204.589996,79.206352,52,53.099998,100,67.900002,71.800003,68.800003
20161111170000,258.299988,204.589996,79.206352,52,80.199997,100,68.300003,72.199997,69.199997
20161111171500,258.299988,204.589996,79.206352,52,74.400002,100,68.699997,72.199997,69.199997
20161111173000,258.299988,204.589996,79.206352,52,84.300003,100,68.900002,72.199997,69.199997
20161111174500,258.299988,204.589996,79.206352,52,76.400002,100,69.199997,72.199997,69.199997
20161111180000,258.299988,202.130005,78.253974,52,85.199997,100,69.400002,72.199997,69.199997
20161111181500,258.299988,205.0,79.365083,54,52.700001,0,69.300003,71.599998,68.599998
20161111183000,258.299988,205.0,79.365083,52,52.700001,0,69.199997,72.300003,69.300003
20161111184500,258.299988,207.050003,80.158735,52,51.900002,0,69.099998,72.300003,69.300003
20161111190000,258.299988,207.050003,80.158735,52,51.900002,100,68.900002,72.300003,69.300003
20161111191500,258.299988,207.050003,80.158735,52,51.900002,100,68.900002,72.300003,69.300003
20161111193000,258.299988,207.050003,80.158735,52,51.099998,100,68.699997,72.300003,69.300003
20161111194500,258.299988,207.050003,80.158735,52,52.599998,100,68.699997,72.300003,69.300003
20161111200000,258.299988,202.539993,78.4127,52,52.599998,100,68.699997,72.300003,69.300003
20161111201500,258.299988,207.460007,80.317467,52,51.799999,100,68.599998,72.300003,69.300003
20161111203000,258.299988,205.0,79.365083,52,51.799999,100,68.5,72.300003,69.300003
20161111204500,258.299988,205.0,79.365083,52,51.799999,100,68.400002,72.300003,69.300003
20161111210000,258.299988,205.0,79.365083,52,51.799999,100,68.400002,72.300003,69.300003
20161111211500,258.299988,202.539993,78.4127,52,51.799999,100,68.300003,72.300003,69.300003
20161111213000,258.299988,202.539993,78.4127,52,53.099998,100,68.300003,72.300003,69.300003
20161111214500,258.299988,202.539993,78.4127,52,61.599998,100,68.300003,72.300003,69.300003
20161111220000,258.299988,202.539993,78.4127,52,78.300003,100,68.599998,72.300003,69.300003
20161111221500,258.299988,204.589996,79.206352,52,81.599998,100,68.699997,72.300003,69.300003
20161111223000,258.299988,204.589996,79.206352,52,77.300003,100,68.900002,72.300003,69.300003
20161111224500,258.299988,202.539993,78.4127,52,89.800003,100,69.099998,72.300003,69.300003
20161111230000,258.299988,202.539993,78.4127,52,78.300003,100,69.400002,72.300003,69.300003
20161111231500,258.299988,202.539993,78.4127,52,60.5,0,69.599998,72.300003,69.300003
20161111233000,258.299988,202.539993,78.4127,53,51.400002,0,69.300003,72.300003,69.300003
20161111234500,258.299988,204.589996,79.206352,53,51.400002,0,69.099998,72.300003,69.300003
20161112000000,258.299988,204.589996,79.206352,53,51.400002,100,68.900002,72.300003,69.300003
20161112001500,258.299988,202.130005,78.253974,53,51.400002,100,68.800003,72.300003,69.300003
20161112003000,258.299988,202.130005,78.253974,53,50.700001,100,68.699997,72.300003,69.300003
20161112004500,258.299988,202.130005,78.253974,53,51.799999,100,68.599998,72.300003,69.300003
20161112010000,258.299988,204.589996,79.206352,53,51.099998,100,68.5,72.300003,69.300003
20161112011500,258.299988,204.589996,79.206352,53,51.099998,100,68.400002,72.300003,69.300003
20161112013000,258.299988,202.130005,78.253974,53,52.200001,100,68.300003,72.300003,69.300003
20161112014500,258.299988,202.130005,78.253974,53,50.299999,100,68.199997,72.300003,69.300003
20161112020000,258.299988,202.130005,78.253974,53,52.200001,100,68.199997,72.300003,69.300003
20161112021500,258.299988,211.970001,82.063496,54,66.699997,100,68.400002,72.300003,69.300003
20161112023000,258.299988,202.539993,78.4127,54,51.0,100,68.199997,72.300003,69.300003
20161112024500,258.299988,205.0,79.365083,54,51.0,100,68.099998,72.300003,69.300003
20161112030000,258.299988,205.0,79.365083,54,50.299999,100,67.900002,72.300003,69.300003
20161112031500,258.299988,205.0,79.365083,54,51.799999,100,67.900002,72.300003,69.300003
20161112033000,258.299988,205.0,79.365083,54,68.099998,100,67.900002,72.300003,69.300003
20161112034500,258.299988,205.0,79.365083,54,90.400002,100,68.099998,72.300003,69.300003
20161112040000,258.299988,205.0,79.365083,54,78.300003,100,68.300003,72.300003,69.300003
20161112041500,258.299988,205.0,79.365083,54,89.599998,100,68.5,72.300003,69.300003
20161112043000,258.299988,205.0,79.365083,54,79.0,100,68.699997,72.300003,69.300003
20161112044500,258.299988,205.0,79.365083,54,86.699997,100,68.900002,72.300003,69.300003
20161112050000,258.299988,202.539993,78.4127,54,80.199997,100,69.099998,72.300003,69.300003
20161112051500,258.299988,202.539993,78.4127,54,81.800003,100,69.300003,72.300003,69.300003
20161112053000,258.299988,206.229996,79.841272,54,81.800003,100,69.5,72.300003,69.300003
20161112054500,258.299988,206.229996,79.841272,54,50.299999,0,69.400002,72.300003,69.300003
20161112060000,258.299988,206.229996,79.841272,54,51.0,0,69.099998,72.300003,69.300003
20161112061500,258.299988,206.229996,79.841272,54,51.0,100,68.800003,72.300003,69.300003
20161112063000,258.299988,206.229996,79.841272,54,51.0,100,68.699997,72.300003,69.300003
20161112064500,258.299988,206.229996,79.841272,54,50.200001,100,68.5,72.300003,69.300003
20161112070000,258.299988,206.229996,79.841272,54,51.099998,100,68.400002,72.300003,69.300003
20161112071500,258.299988,206.229996,79.841272,54,50.299999,100,68.300003,72.300003,69.300003
20161112073000,258.299988,206.229996,79.841272,54,51.5,100,68.199997,72.300003,69.300003
20161112074500,258.299988,206.229996,79.841272,54,50.700001,100,68.099998,72.300003,69.300003
20161112080000,258.299988,210.330002,81.428576,54,57.099998,100,67.900002,72.300003,69.300003
20161112081500,258.299988,207.460007,80.317467,54,79.400002,100,68.099998,72.300003,69.300003
20161112083000,258.299988,210.330002,81.428576,54,82.099998,100,68.300003,72.300003,69.300003
20161112084500,258.299988,206.229996,79.841272,54,81.099998,100,68.400002,72.300003,69.300003
20161112090000,258.299988,209.100006,80.952387,54,82.599998,100,68.599998,72.300003,69.300003
20161112091500,258.299988,209.100006,80.952387,54,81.0,100,68.800003,72.300003,69.300003
20161112093000,258.299988,209.100006,80.952387,54,85.5,100,69.099998,72.300003,69.300003
20161112094500,258.299988,206.229996,79.841272,54,79.099998,100,69.199997,72.300003,69.300003
20161112100000,258.299988,206.229996,79.841272,54,91.199997,100,69.400002,72.300003,69.300003
20161112101500,258.299988,206.229996,79.841272,54,53.900002,0,69.599998,72.300003,69.300003
20161112103000,258.299988,209.100006,80.952387,54,51.799999,0,69.300003,72.300003,69.300003
20161112104500,258.299988,206.229996,79.841272,54,52.700001,0,69.099998,72.300003,69.300003
20161112110000,258.299988,206.229996,79.841272,54,51.900002,100,68.900002,72.300003,69.300003
20161112111500,258.299988,206.229996,79.841272,54,52.599998,100,68.699997,72.300003,69.300003
20161112113000,258.299988,206.229996,79.841272,54,52.599998,100,68.699997,72.300003,69.300003
20161112114500,258.299988,206.229996,79.841272,54,52.599998,100,68.599998,72.300003,69.300003
20161112120000,258.299988,206.229996,79.841272,54,52.599998,100,68.400002,72.300003,69.300003
20161112121500,258.299988,206.229996,79.841272,54,52.599998,100,68.300003,72.300003,69.300003
20161112123000,258.299988,206.229996,79.841272,54,52.599998,100,68.199997,72.300003,69.300003
20161112124500,258.299988,206.229996,79.841272,54,52.599998,100,68.199997,72.300003,69.300003
20161112130000,258.299988,206.229996,79.841272,54,53.900002,100,68.099998,72.300003,69.300003
20161112131500,258.299988,206.229996,79.841272,54,74.800003,100,68.199997,72.300003,69.300003
20161112133000,258.299988,206.229996,79.841272,54,91.699997,100,68.400002,72.300003,69.300003
20161112134500,258.299988,209.100006,80.952387,54,81.599998,100,68.599998,72.300003,69.300003
20161112140000,258.299988,209.100006,80.952387,54,81.599998,100,68.800003,72.300003,69.300003
20161112141500,258.299988,203.360001,78.730163,54,90.599998,100,69.099998,72.300003,69.300003
20161112143000,258.299988,203.360001,78.730163,54,80.800003,100,69.300003,72.300003,69.300003
20161112144500,258.299988,206.229996,79.841272,54,80.800003,100,69.599998,72.300003,69.300003
20161112150000,258.299988,206.229996,79.841272,54,53.900002,0,69.5,72.199997,69.199997
20161112151500,258.299988,206.229996,79.841272,54,54.700001,0,69.300003,72.199997,69.199997
20161112153000,258.299988,206.229996,79.841272,54,53.099998,0,69.199997,72.199997,69.199997
20161112154500,258.299988,206.229996,79.841272,54,52.299999,0,69.099998,72.199997,69.199997
20161112160000,258.299988,206.229996,79.841272,54,52.299999,100,68.900002,72.199997,69.199997
20161112161500,258.299988,206.229996,79.841272,54,54.299999,100,68.900002,72.199997,69.199997
20161112163000,258.299988,206.229996,79.841272,54,52.5,100,68.800003,72.199997,69.199997
20161112164500,258.299988,206.229996,79.841272,54,52.5,100,68.699997,72.199997,69.199997
20161112170000,258.299988,206.229996,79.841272,54,53.599998,100,68.599998,72.199997,69.199997
20161112171500,258.299988,206.229996,79.841272,54,52.900002,100,68.599998,72.199997,69.199997
20161112173000,258.299988,206.229996,79.841272,54,51.900002,100,68.400002,72.199997,69.199997
20161112174500,258.299988,206.229996,79.841272,54,53.5,100,68.400002,72.199997,69.199997
20161112180000,258.299988,206.229996,79.841272,54,51.900002,100,68.300003,72.199997,69.199997
20161112181500,258.299988,206.229996,79.841272,54,52.599998,100,68.300003,72.199997,69.199997
20161112183000,258.299988,206.229996,79.841272,54,53.900002,100,68.199997,72.199997,69.199997
20161112184500,258.299988,206.229996,79.841272,54,52.299999,100,68.199997,72.099998,69.099998
20161112190000,258.299988,206.229996,79.841272,54,59.900002,100,68.199997,72.199997,69.199997
20161112191500,258.299988,206.229996,79.841272,54,78.699997,100,68.300003,72.199997,69.199997
20161112193000,258.299988,206.229996,79.841272,54,75.900002,100,68.599998,72.199997,69.199997
20161112194500,258.299988,206.229996,79.841272,54,87.199997,100,68.800003,72.199997,69.199997
20161112200000,258.299988,206.229996,79.841272,54,78.800003,100,69.099998,72.199997,69.199997
20161112201500,258.299988,206.229996,79.841272,54,51.900002,0,69.199997,72.0,69.0
20161112203000,258.299988,206.229996,79.841272,54,52.599998,0,68.900002,72.099998,69.099998
20161112204500,258.299988,206.229996,79.841272,54,51.099998,0,68.800003,71.800003,68.800003
20161112210000,258.299988,206.229996,79.841272,54,51.799999,0,68.699997,71.800003,68.800003
20161112211500,258.299988,210.740005,81.587308,54,51.799999,0,68.599998,71.800003,68.800003
20161112213000,258.299988,210.740005,81.587308,54,51.200001,100,68.5,71.800003,68.800003
20161112214500,258.299988,210.740005,81.587308,54,51.200001,100,68.400002,71.800003,68.800003
20161112220000,258.299988,204.589996,79.206352,53,51.200001,100,68.300003,71.800003,68.800003
20161112221500,258.299988,204.589996,79.206352,53,51.200001,100,68.199997,71.800003,68.800003
20161112223000,258.299988,207.460007,80.317467,53,51.200001,100,68.199997,71.800003,68.800003
20161112224500,258.299988,207.460007,80.317467,53,51.200001,100,68.099998,71.800003,68.800003
20161112230000,258.299988,207.460007,80.317467,53,51.200001,100,68.099998,71.800003,68.800003
20161112231500,258.299988,207.460007,80.317467,53,51.799999,100,68.0,71.800003,68.800003
20161112233000,258.299988,207.460007,80.317467,53,50.299999,100,67.900002,71.800003,68.800003
