PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161112234500,258.299988,207.460007,80.317467,53,51.799999,100,67.800003,71.800003,68.800003
20161113000000,258.299988,207.460007,80.317467,53,50.799999,100,67.800003,71.800003,68.800003
20161113001500,258.299988,207.460007,80.317467,53,53.099998,100,67.800003,71.800003,68.800003
20161113003000,258.299988,207.460007,80.317467,53,73.300003,100,67.900002,71.800003,68.800003
20161113004500,258.299988,207.460007,80.317467,53,77.199997,100,68.099998,71.800003,68.800003
20161113010000,258.299988,207.460007,80.317467,53,83.900002,100,68.199997,71.800003,68.800003
20161113011500,258.299988,210.330002,81.428576,53,77.300003,100,68.5,71.800003,68.800003
20161113013000,258.299988,210.330002,81.428576,53,89.800003,100,68.699997,71.800003,68.800003
20161113014500,258.299988,207.460007,80.317467,53,78.300003,100,68.900002,71.800003,68.800003
20161113020000,258.299988,212.789993,82.380954,53,52.400002,0,69.099998,71.800003,68.800003
20161113021500,258.299988,212.789993,82.380954,53,50.700001,0,68.800003,71.800003,68.800003
20161113023000,258.299988,212.789993,82.380954,53,49.900002,0,68.699997,71.800003,68.800003
20161113024500,258.299988,209.509995,81.111113,53,51.0,100,68.5,71.800003,68.800003
20161113030000,258.299988,205.820007,79.682546,53,49.900002,100,68.400002,71.800003,68.800003
20161113031500,258.299988,205.820007,79.682546,53,50.599998,100,68.300003,71.800003,68.800003
20161113033000,258.299988,205.820007,79.682546,53,49.900002,100,68.199997,71.800003,68.800003
20161113034500,258.299988,205.820007,79.682546,53,50.599998,100,68.099998,71.800003,68.800003
20161113040000,258.299988,205.820007,79.682546,53,50.599998,100,67.900002,71.800003,68.800003
20161113041500,258.299988,205.820007,79.682546,53,50.599998,100,67.900002,71.800003,68.800003
20161113043000,258.299988,205.820007,79.682546,53,50.599998,100,67.800003,71.800003,68.800003
20161113044500,258.299988,205.820007,79.682546,53,50.599998,100,67.699997,71.800003,68.800003
20161113050000,258.299988,208.279999,80.634924,53,50.599998,100,67.599998,71.800003,68.800003
20161113051500,258.299988,208.279999,80.634924,53,79.099998,100,67.599998,71.800003,68.800003
20161113053000,258.299988,208.279999,80.634924,53,75.900002,100,67.900002,71.800003,68.800003
20161113054500,258.299988,208.279999,80.634924,53,89.5,100,68.099998,71.800003,68.800003
20161113060000,258.299988,208.279999,80.634924,53,78.300003,100,68.300003,71.800003,68.800003
20161113061500,258.299988,208.279999,80.634924,53,88.099998,100,68.5,71.800003,68.800003
20161113063000,258.299988,208.279999,80.634924,53,77.800003,100,68.699997,71.800003,68.800003
20161113064500,258.299988,208.279999,80.634924,53,89.300003,100,68.900002,71.800003,68.800003
20161113070000,258.299988,208.279999,80.634924,53,56.799999,0,69.099998,71.800003,68.800003
20161113071500,258.299988,208.279999,80.634924,53,50.200001,0,68.800003,71.800003,68.800003
20161113073000,258.299988,208.279999,80.634924,53,50.200001,0,68.599998,71.800003,68.800003
20161113074500,258.299988,208.279999,80.634924,53,50.200001,100,68.400002,71.800003,68.800003
20161113080000,258.299988,208.279999,80.634924,53,49.5,100,68.300003,71.800003,68.800003
20161113081500,258.299988,208.279999,80.634924,53,51.0,100,68.199997,71.800003,68.800003
20161113083000,258.299988,208.279999,80.634924,53,49.5,100,68.0,71.800003,68.800003
20161113084500,258.299988,208.279999,80.634924,53,50.700001,100,67.900002,71.800003,68.800003
20161113090000,258.299988,208.279999,80.634924,53,50.700001,100,67.800003,71.800003,68.800003
20161113091500,258.299988,208.279999,80.634924,53,50.700001,100,67.699997,71.800003,68.800003
20161113093000,258.299988,208.279999,80.634924,53,50.700001,100,67.599998,71.800003,68.800003
20161113094500,258.299988,208.279999,80.634924,53,53.900002,100,67.5,71.800003,68.800003
20161113100000,258.299988,208.279999,80.634924,53,76.199997,100,67.699997,71.800003,68.800003
20161113101500,258.299988,205.820007,79.682546,53,83.199997,100,67.800003,71.800003,68.800003
20161113103000,258.299988,205.820007,79.682546,53,82.0,100,68.099998,71.800003,68.800003
20161113104500,258.299988,205.820007,79.682546,53,80.199997,100,68.300003,71.800003,68.800003
20161113110000,258.299988,205.820007,79.682546,53,87.699997,100,68.5,71.800003,68.800003
20161113111500,258.299988,205.820007,79.682546,53,78.699997,100,68.699997,71.800003,68.800003
20161113113000,258.299988,209.100006,80.952387,53,52.299999,0,68.900002,71.300003,68.300003
20161113114500,258.299988,214.429993,83.015874,53,51.299999,0,68.699997,71.300003,68.300003
20161113120000,258.299988,207.460007,80.317467,53,50.700001,0,68.599998,71.300003,68.300003
20161113121500,258.299988,210.740005,81.587308,53,52.200001,0,68.400002,71.300003,68.300003
20161113123000,258.299988,208.279999,80.634924,53,51.099998,0,68.300003,71.300003,68.300003
20161113124500,258.299988,208.279999,80.634924,53,51.099998,0,68.199997,70.900002,67.900002
20161113130000,258.299988,208.279999,80.634924,53,52.299999,0,68.099998,71.300003,68.300003
20161113131500,258.299988,208.279999,80.634924,53,51.099998,100,68.0,71.300003,68.300003
20161113133000,258.299988,205.820007,79.682546,53,52.200001,100,67.900002,71.300003,68.300003
20161113134500,258.299988,210.740005,81.587308,53,51.400002,100,67.900002,70.900002,67.900002
20161113140000,258.299988,210.740005,81.587308,53,52.200001,100,67.800003,70.900002,67.900002
20161113141500,258.299988,208.279999,80.634924,53,52.200001,100,67.699997,70.900002,67.900002
20161113143000,258.299988,208.279999,80.634924,53,51.0,100,67.699997,70.900002,67.900002
20161113144500,258.299988,208.279999,80.634924,53,52.400002,100,67.599998,70.900002,67.900002
20161113150000,258.299988,208.279999,80.634924,53,51.099998,100,67.599998,70.900002,67.900002
20161113151500,258.299988,208.279999,80.634924,53,51.099998,100,67.599998,70.900002,67.900002
20161113153000,258.299988,208.279999,80.634924,53,51.799999,100,67.5,71.0,68.0
20161113154500,258.299988,208.279999,80.634924,53,51.799999,100,67.400002,70.900002,67.900002
20161113160000,258.299988,208.279999,80.634924,53,51.0,100,67.400002,70.900002,67.900002
20161113161500,258.299988,208.279999,80.634924,53,51.799999,100,67.400002,70.900002,67.900002
20161113163000,258.299988,208.279999,80.634924,53,51.099998,100,67.300003,70.900002,67.900002
20161113164500,258.299988,205.0,79.365083,53,51.099998,100,67.300003,70.900002,67.900002
20161113170000,258.299988,209.100006,80.952387,53,51.099998,100,67.300003,70.900002,67.900002
20161113171500,258.299988,209.100006,80.952387,53,51.799999,100,67.199997,70.900002,67.900002
20161113173000,258.299988,209.100006,80.952387,53,51.799999,100,67.199997,70.900002,67.900002
20161113174500,258.299988,206.229996,79.841272,53,51.799999,100,67.199997,70.900002,67.900002
20161113180000,258.299988,209.100006,80.952387,53,51.799999,100,67.199997,70.800003,67.800003
20161113181500,258.299988,209.100006,80.952387,53,51.799999,100,67.199997,70.800003,67.800003
20161113183000,258.299988,209.100006,80.952387,53,53.099998,100,67.199997,70.800003,67.800003
20161113184500,258.299988,203.360001,78.730163,53,53.099998,100,67.199997,70.800003,67.800003
20161113190000,258.299988,207.460007,80.317467,53,61.700001,100,67.199997,70.800003,67.800003
20161113191500,258.299988,207.460007,80.317467,53,67.300003,100,67.400002,70.800003,67.800003
20161113193000,258.299988,207.460007,80.317467,53,70.800003,100,67.599998,70.800003,67.800003
20161113194500,258.299988,205.0,79.365083,53,70.800003,100,67.699997,70.800003,67.800003
20161113200000,258.299988,205.0,79.365083,53,68.199997,100,67.900002,70.800003,67.800003
20161113201500,258.299988,205.0,79.365083,53,53.099998,0,68.099998,70.800003,67.800003
20161113203000,258.299988,205.0,79.365083,53,52.200001,0,67.900002,70.800003,67.800003
20161113204500,258.299988,207.050003,80.158735,53,51.099998,0,67.800003,70.800003,67.800003
20161113210000,258.299988,211.559998,81.904765,54,51.799999,0,67.800003,70.800003,67.800003
20161113211500,258.299988,204.589996,79.206352,53,51.099998,0,67.699997,70.800003,67.800003
20161113213000,258.299988,207.460007,80.317467,53,51.099998,0,67.699997,70.800003,67.800003
20161113214500,258.299988,207.460007,80.317467,53,51.099998,0,67.599998,70.800003,67.800003
20161113220000,258.299988,207.460007,80.317467,53,51.099998,0,67.599998,70.800003,67.800003
20161113221500,258.299988,207.460007,80.317467,53,51.799999,0,67.599998,70.800003,67.800003
20161113223000,258.299988,207.460007,80.317467,53,51.099998,100,67.5,70.800003,67.800003
20161113224500,258.299988,207.460007,80.317467,53,51.099998,100,67.400002,70.800003,67.800003
20161113230000,258.299988,207.460007,80.317467,53,51.799999,100,67.400002,70.800003,67.800003
20161113231500,258.299988,207.460007,80.317467,53,51.099998,100,67.400002,70.800003,67.800003
20161113233000,258.299988,205.0,79.365083,53,51.099998,100,67.300003,70.800003,67.800003
20161113234500,258.299988,205.0,79.365083,53,51.099998,100,67.300003,70.800003,67.800003
20161114000000,258.299988,207.460007,80.317467,53,51.099998,100,67.199997,70.800003,67.800003
20161114001500,258.299988,207.460007,80.317467,53,51.099998,100,67.199997,70.800003,67.800003
20161114003000,258.299988,207.460007,80.317467,53,51.099998,100,67.199997,70.800003,67.800003
20161114004500,258.299988,207.460007,80.317467,53,51.099998,100,67.099998,70.800003,67.800003
20161114010000,258.299988,207.460007,80.317467,53,51.099998,100,67.099998,70.5,67.5
20161114011500,258.299988,207.460007,80.317467,53,51.099998,100,67.099998,70.599998,67.599998
20161114013000,258.299988,207.460007,80.317467,53,51.099998,100,67.099998,70.800003,67.800003
20161114014500,258.299988,204.589996,79.206352,53,51.099998,100,67.0,70.400002,67.400002
20161114020000,258.299988,204.589996,79.206352,53,50.299999,100,66.900002,70.400002,67.400002
20161114021500,258.299988,208.279999,80.634924,53,51.900002,100,66.900002,70.800003,67.800003
20161114023000,258.299988,208.279999,80.634924,53,51.099998,100,66.900002,70.400002,67.400002
20161114024500,258.299988,208.279999,80.634924,53,56.200001,100,66.800003,70.400002,67.400002
20161114030000,258.299988,205.820007,79.682546,53,65.800003,100,66.900002,70.800003,67.800003
20161114031500,258.299988,205.820007,79.682546,53,84.199997,100,67.099998,70.800003,67.800003
20161114033000,258.299988,205.820007,79.682546,53,75.400002,100,67.300003,70.800003,67.800003
20161114034500,258.299988,205.820007,79.682546,53,87.400002,100,67.599998,70.800003,67.800003
20161114040000,258.299988,205.820007,79.682546,53,55.0,100,67.800003,70.800003,67.800003
20161114041500,258.299988,205.820007,79.682546,53,50.599998,100,67.699997,70.800003,67.800003
20161114043000,258.299988,205.820007,79.682546,53,50.599998,100,67.599998,70.800003,67.800003
20161114044500,258.299988,205.820007,79.682546,53,50.599998,100,67.400002,70.800003,67.800003
20161114050000,258.299988,205.820007,79.682546,53,50.599998,100,67.400002,70.800003,67.800003
20161114051500,258.299988,209.100006,80.952387,53,50.599998,100,67.300003,70.800003,67.800003
20161114053000,258.299988,206.229996,79.841272,53,49.900002,100,67.199997,70.800003,67.800003
20161114054500,258.299988,206.229996,79.841272,53,49.900002,100,67.099998,70.800003,67.800003
20161114060000,258.299988,209.509995,81.111113,53,49.900002,100,66.900002,70.800003,67.800003
20161114061500,258.299988,207.050003,80.158735,53,50.599998,100,66.900002,70.800003,67.800003
20161114063000,258.299988,209.509995,81.111113,53,49.900002,100,66.800003,70.800003,67.800003
20161114064500,258.299988,209.509995,81.111113,53,50.599998,100,66.699997,70.800003,67.800003
20161114070000,258.299988,205.0,79.365083,53,49.900002,100,66.699997,70.800003,67.800003
20161114071500,258.299988,205.0,79.365083,53,69.099998,100,66.599998,70.800003,67.800003
20161114073000,258.299988,205.0,79.365083,53,77.199997,100,66.900002,70.800003,67.800003
20161114074500,258.299988,205.0,79.365083,53,82.099998,100,67.099998,70.800003,67.800003
20161114080000,258.299988,205.0,79.365083,53,80.400002,100,67.300003,70.800003,67.800003
20161114081500,258.299988,207.460007,80.317467,53,79.199997,100,67.599998,70.800003,67.800003
20161114083000,258.299988,207.460007,80.317467,53,89.800003,100,67.699997,70.800003,67.800003
20161114084500,258.299988,207.460007,80.317467,53,79.099998,100,67.900002,70.800003,67.800003
20161114090000,258.299988,207.460007,80.317467,53,52.400002,0,68.099998,70.800003,67.800003
20161114091500,258.299988,203.770004,78.888894,53,51.099998,0,67.900002,70.800003,67.800003
20161114093000,258.299988,216.479996,83.809526,54,51.099998,0,67.699997,70.400002,67.400002
20161114094500,258.299988,209.100006,80.952387,53,51.799999,0,67.5,70.400002,67.400002
20161114100000,258.299988,205.820007,79.682546,53,51.799999,100,67.400002,70.800003,67.800003
20161114101500,258.299988,205.820007,79.682546,53,51.099998,100,67.400002,70.5,67.5
20161114103000,258.299988,205.820007,79.682546,53,52.200001,100,67.400002,70.400002,67.400002
20161114104500,258.299988,205.820007,79.682546,53,53.099998,100,67.400002,70.400002,67.400002
20161114110000,258.299988,205.820007,79.682546,53,51.5,100,66.699997,70.400002,67.400002
20161114111500,258.299988,205.820007,79.682546,53,51.5,100,67.099998,70.800003,67.800003
20161114113000,258.299988,205.820007,79.682546,53,53.099998,100,66.699997,70.800003,67.800003
20161114114500,258.299988,205.820007,79.682546,53,53.099998,100,66.300003,70.800003,67.800003
20161114120000,258.299988,203.360001,78.730163,53,52.299999,100,66.199997,70.800003,67.800003
20161114121500,258.299988,203.360001,78.730163,53,74.099998,100,66.400002,70.800003,67.800003
20161114123000,258.299988,209.100006,80.952387,53,82.599998,100,67.300003,70.800003,67.800003
20161114124500,258.299988,209.100006,80.952387,53,67.300003,100,67.699997,70.800003,67.800003
20161114130000,258.299988,204.589996,79.206352,53,64.099998,100,67.800003,70.800003,67.800003
20161114131500,258.299988,207.460007,80.317467,53,64.099998,100,67.900002,70.800003,67.800003
20161114133000,258.299988,207.460007,80.317467,53,54.799999,0,68.099998,70.800003,67.800003
20161114134500,258.299988,203.360001,78.730163,53,52.200001,0,67.699997,70.800003,67.800003
20161114140000,258.299988,203.360001,78.730163,53,53.099998,0,67.599998,70.800003,67.800003
20161114141500,258.299988,203.360001,78.730163,53,51.900002,100,66.900002,70.800003,67.800003
20161114143000,258.299988,203.360001,78.730163,53,55.099998,100,66.599998,70.800003,67.800003
20161114144500,258.299988,203.360001,78.730163,53,53.099998,100,66.5,70.800003,67.800003
20161114150000,258.299988,203.360001,78.730163,53,53.099998,100,66.300003,70.800003,67.800003
20161114151500,258.299988,203.360001,78.730163,53,55.5,100,66.199997,70.800003,67.800003
20161114153000,258.299988,203.360001,78.730163,53,82.599998,100,66.800003,70.800003,67.800003
20161114154500,258.299988,200.080002,77.460322,53,77.800003,100,67.400002,70.800003,67.800003
20161114160000,258.299988,200.080002,77.460322,53,74.0,100,67.800003,70.800003,67.800003
20161114161500,258.299988,203.770004,78.888894,53,67.0,0,68.099998,70.800003,67.800003
20161114163000,258.299988,203.770004,78.888894,53,53.900002,100,67.400002,70.800003,67.800003
20161114164500,258.299988,201.309998,77.936511,53,51.5,100,67.099998,70.800003,67.800003
20161114170000,258.299988,205.0,79.365083,53,53.099998,100,66.800003,70.800003,67.800003
20161114171500,258.299988,201.309998,77.936511,53,53.099998,100,66.699997,70.800003,67.800003
20161114173000,258.299988,204.589996,79.206352,53,51.5,100,66.400002,70.800003,67.800003
20161114174500,258.299988,204.589996,79.206352,53,53.099998,100,66.300003,70.800003,67.800003
20161114180000,258.299988,204.589996,79.206352,53,67.0,100,66.300003,70.800003,67.800003
20161114181500,258.299988,207.460007,80.317467,53,74.0,100,67.0,70.800003,67.800003
20161114183000,258.299988,207.460007,80.317467,53,76.0,100,67.400002,70.800003,67.800003
20161114184500,258.299988,207.460007,80.317467,53,79.199997,100,67.699997,70.800003,67.800003
20161114190000,258.299988,205.0,79.365083,53,73.0,100,68.099998,70.800003,67.800003
20161114191500,258.299988,207.050003,80.158735,53,52.599998,100,67.400002,70.800003,67.800003
20161114193000,258.299988,207.050003,80.158735,53,51.900002,100,67.0,70.800003,67.800003
20161114194500,258.299988,207.050003,80.158735,53,51.900002,100,66.699997,70.800003,67.800003
20161114200000,258.299988,207.050003,80.158735,53,51.900002,100,66.300003,70.800003,67.800003
20161114201500,258.299988,207.050003,80.158735,53,52.700001,100,66.199997,70.800003,67.800003
20161114203000,258.299988,207.050003,80.158735,53,57.700001,100,66.099998,70.800003,67.800003
20161114204500,258.299988,207.050003,80.158735,53,84.099998,100,66.800003,70.800003,67.800003
20161114210000,258.299988,207.050003,80.158735,53,77.900002,100,67.300003,70.800003,67.800003
20161114211500,258.299988,207.050003,80.158735,53,75.699997,100,67.699997,70.800003,67.800003
20161114213000,258.299988,203.770004,78.888894,53,85.599998,100,68.0,70.800003,67.800003
20161114214500,258.299988,205.820007,79.682546,53,52.299999,100,67.5,70.800003,67.800003
20161114220000,258.299988,205.820007,79.682546,53,52.299999,100,66.900002,70.800003,67.800003
20161114221500,258.299988,205.820007,79.682546,53,51.599998,100,66.599998,70.800003,67.800003
20161114223000,258.299988,205.820007,79.682546,53,51.599998,100,66.300003,70.800003,67.800003
20161114224500,258.299988,205.820007,79.682546,53,51.599998,100,66.099998,70.800003,67.800003
20161114230000,258.299988,205.820007,79.682546,53,71.5,100,66.099998,70.800003,67.800003
20161114231500,258.299988,205.820007,79.682546,53,75.800003,100,66.900002,70.800003,67.800003
20161114233000,258.299988,205.820007,79.682546,53,86.599998,100,67.300003,70.800003,67.800003
20161114234500,258.299988,203.360001,78.730163,53,77.300003,100,67.699997,70.800003,67.800003
20161115000000,258.299988,207.050003,80.158735,53,77.300003,100,68.0,70.800003,67.800003
20161115001500,258.299988,200.899994,77.777779,53,51.799999,100,67.400002,70.800003,67.800003
20161115003000,258.299988,204.589996,79.206352,53,51.099998,100,66.800003,70.800003,67.800003
20161115004500,258.299988,204.589996,79.206352,53,51.099998,100,66.599998,70.800003,67.800003
20161115010000,258.299988,202.130005,78.253974,53,51.099998,100,66.199997,70.800003,67.800003
20161115011500,258.299988,205.820007,79.682546,53,51.099998,100,66.0,70.800003,67.800003
20161115013000,258.299988,202.539993,78.4127,53,80.699997,100,66.199997,70.800003,67.800003
20161115014500,258.299988,202.539993,78.4127,53,75.300003,100,67.0,70.800003,67.800003
20161115020000,258.299988,202.539993,78.4127,53,86.199997,100,67.400002,70.800003,67.800003
20161115021500,258.299988,202.539993,78.4127,53,74.900002,100,67.699997,70.800003,67.800003
20161115023000,258.299988,202.539993,78.4127,53,75.699997,0,68.099998,70.800003,67.800003
20161115024500,258.299988,202.539993,78.4127,53,51.900002,100,67.300003,70.800003,67.800003
20161115030000,258.299988,202.539993,78.4127,53,51.099998,100,66.800003,70.800003,67.800003
20161115031500,258.299988,202.539993,78.4127,53,52.200001,100,66.5,70.800003,67.800003
20161115033000,258.299988,202.539993,78.4127,53,51.099998,100,66.300003,70.800003,67.800003
20161115034500,258.299988,202.539993,78.4127,53,52.599998,100,66.099998,70.800003,67.800003
20161115040000,258.299988,202.539993,78.4127,53,71.0,100,66.300003,70.800003,67.800003
20161115041500,258.299988,202.539993,78.4127,54,86.199997,100,66.900002,70.800003,67.800003
20161115043000,258.299988,206.229996,79.841272,54,77.099998,100,67.400002,70.800003,67.800003
20161115044500,258.299988,206.229996,79.841272,54,79.699997,100,67.699997,70.800003,67.800003
20161115050000,258.299988,201.309998,77.936511,54,71.699997,0,68.099998,70.800003,67.800003
20161115051500,258.299988,206.229996,79.841272,54,51.599998,100,67.300003,70.800003,67.800003
20161115053000,258.299988,206.229996,79.841272,54,51.599998,100,66.800003,70.800003,67.800003
20161115054500,258.299988,206.229996,79.841272,54,51.599998,100,66.599998,70.800003,67.800003
20161115060000,258.299988,206.229996,79.841272,54,51.599998,100,66.199997,70.800003,67.800003
20161115061500,258.299988,206.229996,79.841272,54,52.200001,100,66.0,70.800003,67.800003
20161115063000,258.299988,206.229996,79.841272,54,74.800003,100,66.199997,70.800003,67.800003
20161115064500,258.299988,206.229996,79.841272,54,81.599998,100,67.099998,70.800003,67.800003
20161115070000,258.299988,203.770004,78.888894,54,74.900002,100,67.5,70.800003,67.800003
20161115071500,258.299988,206.229996,79.841272,54,84.300003,100,67.800003,70.800003,67.800003
20161115073000,258.299988,206.229996,79.841272,54,61.400002,0,68.099998,70.800003,67.800003
20161115074500,258.299988,206.229996,79.841272,54,51.099998,100,67.199997,70.800003,67.800003
20161115080000,258.299988,209.509995,81.111113,54,51.900002,100,66.699997,70.800003,67.800003
20161115081500,258.299988,207.050003,80.158735,54,51.900002,100,66.400002,70.800003,67.800003
20161115083000,258.299988,207.050003,80.158735,54,53.099998,100,66.199997,70.800003,67.800003
20161115084500,258.299988,207.050003,80.158735,54,53.099998,100,66.099998,70.800003,67.800003
20161115090000,258.299988,207.050003,80.158735,54,84.900002,100,66.5,70.800003,67.800003
20161115091500,258.299988,204.589996,79.206352,54,80.199997,100,67.099998,70.800003,67.800003
20161115093000,258.299988,200.080002,77.460322,54,77.199997,100,67.699997,70.800003,67.800003
20161115094500,258.299988,203.360001,78.730163,54,73.199997,100,68.099998,70.800003,67.800003
20161115100000,258.299988,203.360001,78.730163,54,55.099998,100,67.400002,70.800003,67.800003
20161115101500,258.299988,203.360001,78.730163,54,56.299999,100,67.099998,70.800003,67.800003
20161115103000,258.299988,207.460007,80.317467,54,53.099998,100,66.699997,70.800003,67.800003
20161115104500,258.299988,207.460007,80.317467,54,53.099998,100,66.400002,70.800003,67.800003
20161115110000,258.299988,207.460007,80.317467,54,54.299999,100,66.400002,70.800003,67.800003
20161115111500,258.299988,201.309998,77.936511,54,53.099998,100,66.199997,70.800003,67.800003
20161115113000,258.299988,206.229996,79.841272,54,58.299999,100,66.199997,70.800003,67.800003
20161115114500,258.299988,206.229996,79.841272,54,57.599998,100,66.400002,70.800003,67.800003
20161115120000,258.299988,206.229996,79.841272,54,62.400002,100,66.300003,70.800003,67.800003
20161115121500,258.299988,206.229996,79.841272,54,83.400002,100,67.199997,70.800003,67.800003
20161115123000,258.299988,206.229996,79.841272,54,88.099998,100,67.800003,70.800003,67.800003
20161115124500,258.299988,206.229996,79.841272,54,55.200001,0,67.900002,70.800003,67.800003
20161115130000,258.299988,206.229996,79.841272,54,56.0,100,67.400002,70.800003,67.800003
20161115131500,258.299988,203.360001,78.730163,54,54.700001,100,67.199997,70.800003,67.800003
20161115133000,258.299988,129.970001,50.317463,54,54.700001,100,67.0,70.800003,67.800003
20161115134500,258.299988,203.770004,78.888894,45,55.599998,100,67.099998,70.800003,67.800003
20161115140000,258.299988,203.770004,78.888894,45,55.599998,100,67.099998,70.800003,67.800003
20161115141500,258.299988,203.770004,78.888894,45,55.599998,100,67.599998,70.800003,67.800003
20161115143000,258.299988,203.770004,78.888894,45,54.700001,100,67.800003,70.800003,67.800003
20161115144500,258.299988,203.770004,78.888894,45,54.700001,100,67.900002,70.800003,67.800003
20161115150000,258.299988,203.770004,78.888894,46,55.599998,100,67.300003,70.800003,67.800003
20161115151500,258.299988,200.899994,77.777779,46,54.700001,100,67.099998,70.800003,67.800003
20161115153000,258.299988,200.899994,77.777779,46,54.700001,100,66.800003,70.800003,67.800003
20161115154500,258.299988,203.360001,78.730163,46,56.299999,100,66.699997,70.800003,67.800003
20161115160000,258.299988,203.360001,78.730163,46,55.200001,100,66.599998,70.800003,67.800003
20161115161500,258.299988,205.820007,79.682546,46,76.0,100,66.800003,70.800003,67.800003
20161115163000,258.299988,205.820007,79.682546,46,74.400002,100,67.599998,70.800003,67.800003
20161115164500,258.299988,205.820007,79.682546,46,72.400002,100,67.800003,70.800003,67.800003
20161115170000,258.299988,205.820007,79.682546,46,68.199997,100,67.800003,70.800003,67.800003
20161115171500,258.299988,205.820007,79.682546,46,74.0,100,68.0,70.800003,67.800003
20161115173000,258.299988,209.100006,80.952387,46,53.900002,100,67.400002,70.800003,67.800003
20161115174500,258.299988,209.100006,80.952387,46,53.900002,100,67.0,70.800003,67.800003
20161115180000,258.299988,211.970001,82.063496,46,54.700001,100,66.800003,70.800003,67.800003
20161115181500,258.299988,206.229996,79.841272,45,54.700001,100,67.300003,70.800003,67.800003
20161115183000,258.299988,202.539993,78.4127,45,54.700001,100,67.699997,70.800003,67.800003
20161115184500,258.299988,202.539993,78.4127,45,54.700001,100,68.0,70.800003,67.800003
20161115190000,258.299988,199.669998,77.30159,45,53.5,0,68.099998,70.800003,67.800003
20161115191500,258.299988,199.669998,77.30159,45,55.099998,0,68.099998,70.800003,67.800003
20161115193000,258.299988,203.770004,78.888894,45,53.900002,0,68.199997,70.800003,67.800003
20161115194500,258.299988,201.309998,77.936511,45,53.099998,0,68.199997,70.800003,67.800003
20161115200000,258.299988,201.309998,77.936511,45,55.900002,0,68.199997,70.800003,67.800003
20161115201500,258.299988,204.589996,79.206352,45,53.099998,0,68.199997,70.800003,67.800003
20161115203000,258.299988,202.130005,78.253974,45,53.099998,0,68.199997,70.800003,67.800003
20161115204500,258.299988,205.820007,79.682546,45,54.299999,0,68.199997,70.800003,67.800003
20161115210000,258.299988,205.820007,79.682546,45,51.900002,0,68.099998,70.800003,67.800003
20161115211500,258.299988,202.539993,78.4127,45,53.5,0,67.900002,70.800003,67.800003
20161115213000,258.299988,202.539993,78.4127,45,52.900002,0,67.900002,70.800003,67.800003
20161115214500,258.299988,205.0,79.365083,45,52.200001,0,67.900002,70.800003,67.800003
20161115220000,258.299988,205.0,79.365083,45,53.099998,0,67.800003,70.800003,67.800003
20161115221500,258.299988,205.0,79.365083,45,51.900002,0,67.699997,70.800003,67.800003
20161115223000,258.299988,208.279999,80.634924,45,51.900002,0,67.699997,70.800003,67.800003
20161115224500,258.299988,203.770004,78.888894,45,52.599998,0,67.599998,70.800003,67.800003
20161115230000,258.299988,205.820007,79.682546,45,51.900002,0,67.599998,70.800003,67.800003
20161115231500,258.299988,205.820007,79.682546,45,51.099998,0,67.5,70.800003,67.800003
20161115233000,258.299988,205.820007,79.682546,45,53.099998,100,67.5,70.800003,67.800003
20161115234500,258.299988,205.820007,79.682546,45,51.5,100,67.400002,70.800003,67.800003
20161116000000,258.299988,205.820007,79.682546,45,51.5,100,67.300003,70.800003,67.800003
20161116001500,258.299988,205.820007,79.682546,45,52.599998,100,67.300003,70.800003,67.800003
20161116003000,258.299988,205.820007,79.682546,45,51.099998,100,67.199997,70.800003,67.800003
20161116004500,258.299988,209.100006,80.952387,45,52.400002,100,67.199997,70.800003,67.800003
20161116010000,258.299988,205.0,79.365083,45,51.5,100,67.099998,70.800003,67.800003
20161116011500,258.299988,207.050003,80.158735,45,51.5,100,67.099998,70.800003,67.800003
20161116013000,258.299988,207.050003,80.158735,45,53.099998,100,67.0,70.800003,67.800003
20161116014500,258.299988,207.050003,80.158735,45,50.700001,100,66.900002,70.800003,67.800003
20161116020000,258.299988,207.050003,80.158735,45,50.700001,100,66.900002,70.800003,67.800003
20161116021500,258.299988,211.559998,81.904765,55,70.0,100,67.099998,70.900002,67.900002
20161116023000,258.299988,205.820007,79.682546,54,50.0,100,67.099998,70.900002,67.900002
20161116024500,258.299988,205.820007,79.682546,54,51.400002,100,66.900002,70.900002,67.900002
20161116030000,258.299988,205.820007,79.682546,54,50.299999,100,66.900002,70.800003,67.800003
20161116031500,258.299988,205.820007,79.682546,54,50.299999,100,66.800003,70.800003,67.800003
20161116033000,258.299988,205.820007,79.682546,54,51.099998,100,66.699997,70.800003,67.800003
20161116034500,258.299988,205.820007,79.682546,53,51.099998,100,66.699997,70.800003,67.800003
20161116040000,258.299988,205.820007,79.682546,53,59.599998,100,66.699997,70.800003,67.800003
20161116041500,258.299988,205.820007,79.682546,53,75.300003,100,66.900002,70.800003,67.800003
20161116043000,258.299988,205.820007,79.682546,53,84.300003,100,67.099998,70.400002,67.400002
20161116044500,258.299988,209.509995,81.111113,53,75.400002,100,67.400002,70.800003,67.800003
20161116050000,258.299988,206.229996,79.841272,53,80.099998,100,67.599998,70.5,67.5
20161116051500,258.299988,206.229996,79.841272,53,77.800003,100,67.800003,70.800003,67.800003
20161116053000,258.299988,206.229996,79.841272,53,49.900002,0,67.800003,70.400002,67.400002
20161116054500,258.299988,206.229996,79.841272,53,51.0,100,67.599998,70.800003,67.800003
20161116060000,258.299988,206.229996,79.841272,53,49.5,100,67.400002,70.900002,67.900002
20161116061500,258.299988,209.100006,80.952387,53,49.5,100,67.300003,70.800003,67.800003
20161116063000,258.299988,209.100006,80.952387,53,51.099998,100,67.199997,70.800003,67.800003
20161116064500,258.299988,209.100006,80.952387,53,49.099998,100,67.099998,70.900002,67.900002
20161116070000,258.299988,209.100006,80.952387,53,50.200001,100,66.900002,70.900002,67.900002
20161116071500,258.299988,209.100006,80.952387,53,50.200001,100,66.800003,70.900002,67.900002
20161116073000,258.299988,206.229996,79.841272,53,49.400002,100,66.699997,70.900002,67.900002
20161116074500,258.299988,211.559998,81.904765,53,50.299999,100,66.699997,70.900002,67.900002
20161116080000,258.299988,205.0,79.365083,53,72.300003,100,66.699997,70.900002,67.900002
20161116081500,258.299988,205.0,79.365083,53,77.300003,100,66.900002,70.900002,67.900002
20161116083000,258.299988,197.619995,76.507938,53,84.800003,100,67.199997,70.900002,67.900002
20161116084500,258.299988,202.539993,78.4127,53,83.699997,100,67.400002,70.900002,67.900002
20161116090000,258.299988,202.539993,78.4127,53,83.699997,100,67.800003,70.900002,67.900002
20161116091500,258.299988,202.539993,78.4127,53,59.099998,0,68.300003,70.900002,67.900002
20161116093000,258.299988,207.460007,80.317467,53,53.900002,0,68.0,70.900002,67.900002
20161116094500,258.299988,204.589996,79.206352,53,52.299999,0,67.699997,70.800003,67.800003
20161116100000,258.299988,204.589996,79.206352,53,52.299999,0,67.599998,70.800003,67.800003
20161116101500,258.299988,202.539993,78.4127,53,53.099998,100,67.400002,70.800003,67.800003
20161116103000,258.299988,202.539993,78.4127,53,53.099998,100,66.900002,70.800003,67.800003
20161116104500,258.299988,202.539993,78.4127,53,53.799999,100,66.5,70.800003,67.800003
20161116110000,258.299988,202.539993,78.4127,53,52.700001,100,66.300003,70.900002,67.900002
20161116111500,258.299988,204.589996,79.206352,53,53.900002,100,66.099998,71.099998,68.099998
20161116113000,258.299988,204.589996,79.206352,53,86.300003,100,66.699997,71.300003,68.300003
20161116114500,258.299988,202.130005,78.253974,53,82.599998,100,67.400002,71.300003,68.300003
20161116120000,258.299988,202.130005,78.253974,53,79.199997,100,68.0,71.300003,68.300003
20161116121500,258.299988,202.130005,78.253974,53,65.0,0,68.400002,71.099998,68.099998
20161116123000,258.299988,202.130005,78.253974,53,52.299999,100,67.5,70.900002,67.900002
20161116124500,258.299988,207.460007,80.317467,53,52.299999,100,67.099998,70.900002,67.900002
20161116130000,258.299988,205.0,79.365083,53,53.900002,100,66.900002,70.800003,67.800003
20161116131500,258.299988,209.100006,80.952387,53,53.099998,100,66.599998,70.900002,67.900002
20161116133000,258.299988,209.100006,80.952387,53,53.099998,100,66.400002,70.900002,67.900002
20161116134500,258.299988,209.100006,80.952387,53,52.299999,100,66.900002,70.900002,67.900002
20161116140000,258.299988,209.100006,80.952387,53,52.299999,100,67.099998,70.900002,67.900002
20161116141500,258.299988,209.100006,80.952387,53,70.0,100,66.599998,70.900002,67.900002
20161116143000,258.299988,209.100006,80.952387,53,79.099998,100,67.199997,70.900002,67.900002
20161116144500,258.299988,206.229996,79.841272,53,75.300003,100,67.599998,70.900002,67.900002
20161116150000,258.299988,209.100006,80.952387,53,83.099998,100,67.900002,70.900002,67.900002
20161116151500,258.299988,209.100006,80.952387,53,80.199997,100,68.099998,70.900002,67.900002
20161116153000,258.299988,205.820007,79.682546,53,52.200001,100,67.300003,70.900002,67.900002
20161116154500,258.299988,205.820007,79.682546,53,52.200001,100,66.800003,70.900002,67.900002
20161116160000,258.299988,205.820007,79.682546,53,51.599998,100,66.300003,70.800003,67.800003
20161116161500,258.299988,205.820007,79.682546,53,53.5,100,66.199997,70.800003,67.800003
20161116163000,258.299988,209.100006,80.952387,53,53.5,100,66.0,70.800003,67.800003
20161116164500,258.299988,209.100006,80.952387,53,73.0,100,66.599998,70.800003,67.800003
20161116170000,258.299988,209.100006,80.952387,53,83.699997,100,67.199997,70.800003,67.800003
20161116171500,258.299988,209.100006,80.952387,53,83.699997,100,67.599998,70.800003,67.800003
20161116173000,258.299988,209.100006,80.952387,53,82.0,100,67.900002,70.800003,67.800003
20161116174500,258.299988,209.100006,80.952387,53,53.900002,100,67.699997,70.900002,67.900002
20161116180000,258.299988,205.820007,79.682546,53,51.099998,100,66.800003,70.900002,67.900002
20161116181500,258.299988,203.360001,78.730163,53,53.099998,100,66.5,70.800003,67.800003
20161116183000,258.299988,203.360001,78.730163,53,53.099998,100,66.400002,70.800003,67.800003
20161116184500,258.299988,198.850006,76.984133,53,51.5,100,66.099998,70.800003,67.800003
20161116190000,258.299988,198.850006,76.984133,53,81.099998,100,66.199997,70.800003,67.800003
20161116191500,258.299988,203.770004,78.888894,53,76.800003,100,67.099998,70.800003,67.800003
20161116193000,258.299988,200.080002,77.460322,53,75.300003,100,67.400002,70.800003,67.800003
20161116194500,258.299988,203.360001,78.730163,54,83.699997,100,67.699997,70.900002,67.900002
20161116200000,258.299988,203.360001,78.730163,54,76.699997,100,68.099998,70.900002,67.900002
20161116201500,258.299988,207.050003,80.158735,54,51.900002,0,67.599998,70.900002,67.900002
20161116203000,258.299988,204.589996,79.206352,54,51.900002,100,66.900002,70.900002,67.900002
20161116204500,258.299988,204.589996,79.206352,54,53.099998,100,66.599998,70.900002,67.900002
20161116210000,258.299988,207.050003,80.158735,54,50.700001,100,66.199997,70.900002,67.900002
20161116211500,258.299988,207.050003,80.158735,54,52.599998,100,66.0,70.900002,67.900002
20161116213000,258.299988,207.050003,80.158735,54,75.400002,100,66.599998,70.900002,67.900002
20161116214500,258.299988,203.360001,78.730163,54,74.400002,100,67.099998,70.800003,67.800003
20161116220000,258.299988,203.360001,78.730163,54,84.300003,100,67.5,70.800003,67.800003
20161116221500,258.299988,200.899994,77.777779,54,76.300003,100,67.800003,70.800003,67.800003
20161116223000,258.299988,203.360001,78.730163,54,74.400002,100,68.099998,70.900002,67.900002
20161116224500,258.299988,201.309998,77.936511,54,53.799999,0,67.800003,70.900002,67.900002
20161116230000,258.299988,206.229996,79.841272,54,51.099998,100,66.900002,70.900002,67.900002
20161116231500,258.299988,206.229996,79.841272,54,50.299999,100,66.400002,71.099998,68.099998
20161116233000,258.299988,206.229996,79.841272,54,52.200001,100,66.199997,71.0,68.0
20161116234500,258.299988,206.229996,79.841272,54,65.699997,100,66.0,71.199997,68.199997
20161117000000,258.299988,206.229996,79.841272,54,78.699997,100,66.800003,71.099998,68.099998
20161117001500,258.299988,206.229996,79.841272,54,86.099998,100,67.400002,71.099998,68.099998
20161117003000,258.299988,206.229996,79.841272,54,77.800003,100,67.699997,71.199997,68.199997
20161117004500,258.299988,206.229996,79.841272,54,86.699997,100,68.099998,71.300003,68.300003
20161117010000,258.299988,206.229996,79.841272,54,81.699997,100,68.400002,71.300003,68.300003
20161117011500,258.299988,209.100006,80.952387,54,51.099998,0,68.199997,71.300003,68.300003
20161117013000,258.299988,209.100006,80.952387,54,51.099998,100,67.099998,71.300003,68.300003
20161117014500,258.299988,209.100006,80.952387,54,50.299999,100,66.599998,71.300003,68.300003
20161117020000,258.299988,206.229996,79.841272,54,50.299999,100,66.099998,71.300003,68.300003
20161117021500,258.299988,206.229996,79.841272,54,77.300003,100,66.5,71.300003,68.300003
20161117023000,258.299988,206.229996,79.841272,54,77.300003,100,67.199997,71.300003,68.300003
20161117024500,258.299988,206.229996,79.841272,54,87.400002,100,67.699997,71.300003,68.300003
20161117030000,258.299988,209.100006,80.952387,54,77.800003,100,68.0,71.300003,68.300003
20161117031500,258.299988,209.100006,80.952387,54,88.599998,100,68.300003,71.300003,68.300003
20161117033000,258.299988,209.100006,80.952387,54,63.900002,0,68.599998,71.300003,68.300003
20161117034500,258.299988,209.100006,80.952387,54,50.700001,100,67.300003,71.300003,68.300003
20161117040000,258.299988,209.100006,80.952387,54,49.900002,100,66.599998,71.300003,68.300003
20161117041500,258.299988,209.100006,80.952387,54,49.900002,100,66.099998,71.300003,68.300003
20161117043000,258.299988,209.100006,80.952387,54,75.400002,100,66.400002,71.300003,68.300003
20161117044500,258.299988,209.100006,80.952387,54,76.300003,100,67.099998,71.300003,68.300003
20161117050000,258.299988,209.100006,80.952387,54,84.400002,100,67.5,71.300003,68.300003
20161117051500,258.299988,209.100006,80.952387,54,78.199997,100,67.800003,71.300003,68.300003
20161117053000,258.299988,209.100006,80.952387,53,84.400002,100,68.099998,71.300003,68.300003
20161117054500,258.299988,209.100006,80.952387,53,77.699997,100,68.400002,71.300003,68.300003
20161117060000,258.299988,206.229996,79.841272,53,53.900002,0,68.300003,71.300003,68.300003
20161117061500,258.299988,206.229996,79.841272,53,49.099998,100,67.099998,71.300003,68.300003
20161117063000,258.299988,206.229996,79.841272,53,49.099998,100,66.400002,71.300003,68.300003
20161117064500,258.299988,206.229996,79.841272,53,49.099998,100,66.0,71.300003,68.300003
20161117070000,258.299988,206.229996,79.841272,53,81.5,100,66.400002,71.099998,68.099998
20161117071500,258.299988,203.770004,78.888894,53,75.900002,100,67.099998,71.199997,68.199997
20161117073000,258.299988,206.229996,79.841272,53,85.900002,100,67.400002,71.099998,68.099998
20161117074500,258.299988,206.229996,79.841272,53,78.699997,100,67.800003,71.199997,68.199997
20161117080000,258.299988,206.229996,79.841272,53,87.699997,100,68.099998,71.300003,68.300003
20161117081500,258.299988,206.229996,79.841272,53,79.800003,100,68.400002,71.300003,68.300003
20161117083000,258.299988,206.229996,79.841272,53,53.5,0,68.300003,71.300003,68.300003
20161117084500,258.299988,206.229996,79.841272,53,51.5,100,67.300003,71.300003,68.300003
20161117090000,258.299988,201.309998,77.936511,53,52.599998,100,66.800003,71.300003,68.300003
20161117091500,258.299988,203.360001,78.730163,53,52.599998,100,66.599998,71.300003,68.300003
20161117093000,258.299988,207.050003,80.158735,53,54.700001,100,66.199997,71.300003,68.300003
20161117094500,258.299988,207.050003,80.158735,53,77.699997,100,67.199997,71.300003,68.300003
20161117100000,258.299988,202.539993,78.4127,53,84.0,100,67.800003,71.300003,68.300003
20161117101500,258.299988,204.589996,79.206352,53,79.699997,100,68.199997,71.300003,68.300003
20161117103000,258.299988,202.539993,78.4127,53,75.900002,100,68.599998,71.300003,68.300003
20161117104500,258.299988,202.539993,78.4127,53,53.5,0,68.599998,71.300003,68.300003
20161117110000,258.299988,202.539993,78.4127,53,54.700001,0,68.5,71.300003,68.300003
20161117111500,258.299988,202.539993,78.4127,53,54.700001,0,68.599998,71.300003,68.300003
20161117113000,258.299988,202.539993,78.4127,53,53.900002,0,68.5,71.300003,68.300003
20161117114500,258.299988,202.539993,78.4127,53,56.299999,0,68.599998,71.300003,68.300003
20161117120000,258.299988,202.539993,78.4127,53,54.299999,0,68.599998,71.300003,68.300003
20161117121500,258.299988,202.539993,78.4127,53,54.299999,0,68.5,71.300003,68.300003
20161117123000,258.299988,202.539993,78.4127,53,56.0,0,68.599998,71.300003,68.300003
20161117124500,258.299988,202.539993,78.4127,53,54.700001,0,68.599998,71.300003,68.300003
20161117130000,258.299988,202.539993,78.4127,53,54.700001,0,68.5,71.300003,68.300003
20161117131500,258.299988,202.539993,78.4127,53,54.700001,0,68.599998,71.300003,68.300003
20161117133000,258.299988,202.539993,78.4127,53,56.400002,0,68.599998,71.300003,68.300003
20161117134500,258.299988,205.820007,79.682546,53,55.599998,0,68.699997,71.300003,68.300003
20161117140000,258.299988,203.360001,78.730163,53,55.599998,0,68.699997,71.300003,68.300003
20161117141500,258.299988,205.820007,79.682546,53,54.700001,0,68.699997,71.300003,68.300003
20161117143000,258.299988,205.820007,79.682546,53,57.099998,0,68.699997,71.300003,68.300003
20161117144500,258.299988,202.130005,78.253974,53,55.599998,0,68.800003,71.300003,68.300003
20161117150000,258.299988,216.889999,83.968258,55,54.700001,0,68.800003,70.800003,67.800003
20161117151500,258.299988,212.789993,82.380954,54,54.700001,0,68.800003,70.900002,67.900002
20161117153000,258.299988,208.279999,80.634924,54,54.700001,0,68.800003,71.300003,68.300003
20161117154500,258.299988,208.279999,80.634924,54,54.700001,0,68.900002,71.300003,68.300003
20161117160000,258.299988,211.559998,81.904765,54,54.700001,0,68.900002,71.300003,68.300003
20161117161500,258.299988,211.559998,81.904765,54,53.900002,0,69.099998,71.300003,68.300003
20161117163000,258.299988,209.100006,80.952387,54,55.200001,0,69.099998,71.300003,68.300003
20161117164500,258.299988,206.229996,79.841272,54,55.200001,0,69.199997,71.300003,68.300003
20161117170000,258.299988,210.740005,81.587308,54,55.200001,0,69.199997,70.900002,67.900002
20161117171500,258.299988,208.279999,80.634924,54,56.0,0,69.199997,70.900002,67.900002
20161117173000,258.299988,208.279999,80.634924,54,56.0,0,69.199997,70.400002,67.400002
20161117174500,258.299988,208.279999,80.634924,54,55.200001,0,69.199997,70.800003,67.800003
20161117180000,258.299988,208.279999,80.634924,54,55.200001,0,69.199997,70.800003,67.800003
20161117181500,258.299988,208.279999,80.634924,54,56.0,0,69.199997,70.800003,67.800003
20161117183000,258.299988,212.789993,82.380954,53,56.0,0,69.199997,70.800003,67.800003
20161117184500,258.299988,212.789993,82.380954,53,53.900002,0,69.199997,70.800003,67.800003
20161117190000,258.299988,212.789993,82.380954,53,54.700001,0,69.199997,70.800003,67.800003
20161117191500,258.299988,209.100006,80.952387,53,55.900002,0,69.199997,70.800003,67.800003
20161117193000,258.299988,211.559998,81.904765,53,55.900002,0,69.199997,70.800003,67.800003
20161117194500,258.299988,211.559998,81.904765,53,55.200001,0,69.199997,70.800003,67.800003
20161117200000,258.299988,206.229996,79.841272,52,53.900002,0,69.099998,70.800003,67.800003
20161117201500,258.299988,206.229996,79.841272,53,53.900002,0,69.099998,70.400002,67.400002
20161117203000,258.299988,210.740005,81.587308,53,53.900002,0,69.0,70.199997,67.199997
20161117204500,258.299988,210.740005,81.587308,53,53.900002,0,68.900002,71.400002,68.400002
20161117210000,258.299988,210.740005,81.587308,53,53.900002,0,68.900002,71.400002,68.400002
20161117211500,258.299988,208.279999,80.634924,53,53.900002,0,68.900002,71.400002,68.400002
20161117213000,258.299988,208.279999,80.634924,53,53.900002,0,68.800003,71.400002,68.400002
20161117214500,258.299988,211.559998,81.904765,53,53.900002,0,68.800003,71.400002,68.400002
20161117220000,258.299988,209.100006,80.952387,53,53.099998,0,68.800003,71.400002,68.400002
20161117221500,258.299988,209.100006,80.952387,53,53.900002,0,68.699997,71.400002,68.400002
20161117223000,258.299988,209.100006,80.952387,53,53.900002,0,68.699997,71.400002,68.400002
20161117224500,258.299988,221.809998,85.873019,53,52.700001,0,68.599998,71.0,68.0
20161117230000,258.299988,210.330002,81.428576,53,53.5,0,68.5,71.300003,68.300003
20161117231500,258.299988,210.330002,81.428576,53,53.5,0,68.400002,71.300003,68.300003
20161117233000,258.299988,205.820007,79.682546,52,53.5,0,68.400002,71.300003,68.300003
20161117234500,258.299988,208.279999,80.634924,52,53.5,0,68.300003,71.300003,68.300003
20161118000000,258.299988,208.279999,80.634924,52,53.5,0,68.300003,71.300003,68.300003
20161118001500,258.299988,208.279999,80.634924,52,53.5,0,68.300003,71.300003,68.300003
20161118003000,258.299988,208.279999,80.634924,52,53.5,0,68.300003,71.300003,68.300003
20161118004500,258.299988,208.279999,80.634924,52,53.5,0,68.199997,71.300003,68.300003
20161118010000,258.299988,208.279999,80.634924,52,53.5,0,68.199997,71.300003,68.300003
20161118011500,258.299988,208.279999,80.634924,52,52.700001,0,68.199997,71.300003,68.300003
20161118013000,258.299988,208.279999,80.634924,52,52.700001,0,68.199997,71.300003,68.300003
20161118014500,258.299988,208.279999,80.634924,52,53.799999,0,68.199997,71.300003,68.300003
20161118020000,258.299988,208.279999,80.634924,52,53.799999,0,68.099998,71.300003,68.300003
20161118021500,258.299988,208.279999,80.634924,52,53.799999,0,68.099998,71.300003,68.300003
20161118023000,258.299988,208.279999,80.634924,52,53.099998,0,68.099998,71.300003,68.300003
20161118024500,258.299988,208.279999,80.634924,52,53.099998,100,68.0,71.300003,68.300003
20161118030000,258.299988,208.279999,80.634924,52,53.900002,100,67.900002,71.300003,68.300003
20161118031500,258.299988,208.279999,80.634924,52,52.299999,100,67.900002,71.300003,68.300003
20161118033000,258.299988,208.279999,80.634924,52,53.099998,100,67.800003,71.300003,68.300003
20161118034500,258.299988,208.279999,80.634924,52,53.099998,100,67.800003,71.300003,68.300003
20161118040000,258.299988,208.279999,80.634924,52,53.099998,100,67.800003,71.300003,68.300003
20161118041500,258.299988,202.130005,78.253974,51,54.299999,100,67.800003,71.300003,68.300003
20161118043000,258.299988,205.820007,79.682546,51,52.299999,100,67.699997,71.300003,68.300003
20161118044500,258.299988,202.539993,78.4127,51,53.5,100,67.699997,71.300003,68.300003
20161118050000,258.299988,205.820007,79.682546,51,53.5,100,67.699997,71.300003,68.300003
20161118051500,258.299988,205.820007,79.682546,51,53.5,100,67.699997,71.300003,68.300003
20161118053000,258.299988,205.820007,79.682546,51,53.5,100,67.699997,71.300003,68.300003
20161118054500,258.299988,205.820007,79.682546,51,53.5,100,67.699997,71.300003,68.300003
20161118060000,258.299988,203.360001,78.730163,51,53.5,100,67.699997,71.300003,68.300003
20161118061500,258.299988,203.360001,78.730163,51,53.5,100,67.699997,71.300003,68.300003
20161118063000,258.299988,203.360001,78.730163,51,52.700001,100,67.699997,71.300003,68.300003
20161118064500,258.299988,203.360001,78.730163,51,54.299999,100,67.699997,71.300003,68.300003
20161118070000,258.299988,203.360001,78.730163,51,54.299999,100,67.699997,71.300003,68.300003
20161118071500,258.299988,203.360001,78.730163,51,55.099998,100,67.699997,71.300003,68.300003
20161118073000,258.299988,203.360001,78.730163,51,66.5,100,67.699997,71.300003,68.300003
20161118074500,258.299988,203.360001,78.730163,51,72.5,100,67.900002,71.300003,68.300003
20161118080000,258.299988,203.360001,78.730163,51,74.300003,100,68.099998,71.300003,68.300003
20161118081500,258.299988,203.360001,78.730163,51,79.300003,100,68.199997,71.300003,68.300003
20161118083000,258.299988,203.360001,78.730163,51,74.300003,100,68.400002,71.300003,68.300003
20161118084500,258.299988,203.360001,78.730163,51,74.300003,100,68.5,71.300003,68.300003
20161118090000,258.299988,203.360001,78.730163,51,55.200001,0,68.599998,71.300003,68.300003
20161118091500,258.299988,203.360001,78.730163,51,55.200001,0,68.400002,71.300003,68.300003
20161118093000,258.299988,203.360001,78.730163,51,55.200001,0,68.300003,71.300003,68.300003
20161118094500,258.299988,203.360001,78.730163,51,55.200001,0,68.199997,71.300003,68.300003
20161118100000,258.299988,203.360001,78.730163,51,55.900002,0,68.199997,71.300003,68.300003
