PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161118101500,258.299988,203.360001,78.730163,51,55.900002,0,68.099998,71.300003,68.300003
20161118103000,258.299988,200.899994,77.777779,51,55.200001,0,68.199997,71.300003,68.300003
20161118104500,258.299988,200.899994,77.777779,51,55.200001,0,68.199997,71.300003,68.300003
20161118110000,258.299988,200.899994,77.777779,51,55.200001,0,68.199997,71.300003,68.300003
20161118111500,258.299988,200.899994,77.777779,51,55.200001,0,68.099998,71.300003,68.300003
20161118113000,258.299988,203.770004,78.888894,51,55.200001,0,68.099998,71.300003,68.300003
20161118114500,258.299988,201.309998,77.936511,51,55.200001,0,68.099998,71.300003,68.300003
20161118120000,258.299988,201.309998,77.936511,51,55.200001,0,68.199997,71.300003,68.300003
20161118121500,258.299988,201.309998,77.936511,51,55.200001,0,68.199997,71.300003,68.300003
20161118123000,258.299988,201.309998,77.936511,51,55.200001,0,68.199997,71.300003,68.300003
20161118124500,258.299988,201.309998,77.936511,51,55.200001,0,68.400002,71.300003,68.300003
20161118130000,258.299988,201.309998,77.936511,51,55.200001,0,68.400002,71.300003,68.300003
20161118131500,258.299988,201.309998,77.936511,51,54.299999,0,68.400002,71.300003,68.300003
20161118133000,258.299988,201.309998,77.936511,51,54.299999,0,68.5,71.300003,68.300003
20161118134500,258.299988,203.360001,78.730163,51,56.700001,0,68.5,71.300003,68.300003
20161118140000,258.299988,203.360001,78.730163,51,55.5,0,68.5,71.300003,68.300003
20161118141500,258.299988,201.309998,77.936511,51,55.5,0,68.5,71.300003,68.300003
20161118143000,258.299988,203.360001,78.730163,51,55.5,0,68.5,71.300003,68.300003
20161118144500,258.299988,200.080002,77.460322,51,54.700001,0,68.5,71.300003,68.300003
20161118150000,258.299988,200.080002,77.460322,51,55.5,0,68.5,71.300003,68.300003
20161118151500,258.299988,200.080002,77.460322,51,55.5,0,68.599998,71.300003,68.300003
20161118153000,258.299988,200.080002,77.460322,51,56.700001,0,68.599998,71.300003,68.300003
20161118154500,258.299988,197.619995,76.507938,52,55.799999,0,68.599998,71.300003,68.300003
20161118160000,258.299988,203.770004,78.888894,53,55.799999,0,68.599998,71.300003,68.300003
20161118161500,258.299988,203.770004,78.888894,53,54.799999,0,68.599998,71.300003,68.300003
20161118163000,258.299988,205.820007,79.682546,53,55.900002,0,68.599998,71.300003,68.300003
20161118164500,258.299988,205.820007,79.682546,53,55.900002,0,68.5,71.300003,68.300003
20161118170000,258.299988,205.820007,79.682546,52,55.099998,0,68.5,71.300003,68.300003
20161118171500,258.299988,205.820007,79.682546,52,55.099998,0,68.5,71.300003,68.300003
20161118173000,258.299988,205.820007,79.682546,52,55.900002,0,68.599998,71.300003,68.300003
20161118174500,258.299988,208.279999,80.634924,52,55.900002,0,68.599998,71.300003,68.300003
20161118180000,258.299988,208.279999,80.634924,52,55.900002,0,68.5,71.300003,68.300003
20161118181500,258.299988,204.589996,79.206352,52,55.900002,0,68.5,71.300003,68.300003
20161118183000,258.299988,204.589996,79.206352,52,55.900002,0,68.5,71.300003,68.300003
20161118184500,258.299988,202.130005,78.253974,52,55.900002,0,68.5,71.300003,68.300003
20161118190000,258.299988,205.820007,79.682546,52,55.900002,0,68.5,71.300003,68.300003
20161118191500,258.299988,205.820007,79.682546,52,55.900002,0,68.5,71.300003,68.300003
20161118193000,258.299988,205.820007,79.682546,52,55.200001,0,68.5,71.300003,68.300003
20161118194500,258.299988,205.820007,79.682546,52,55.200001,0,68.5,71.300003,68.300003
20161118200000,258.299988,205.820007,79.682546,52,57.5,0,68.400002,71.300003,68.300003
20161118201500,258.299988,205.820007,79.682546,52,55.900002,0,68.400002,71.300003,68.300003
20161118203000,258.299988,205.820007,79.682546,52,55.200001,0,68.400002,71.300003,68.300003
20161118204500,258.299988,205.820007,79.682546,52,55.200001,0,68.400002,71.300003,68.300003
20161118210000,258.299988,205.820007,79.682546,52,56.700001,0,68.400002,71.300003,68.300003
20161118211500,258.299988,203.360001,78.730163,52,55.599998,0,68.400002,71.300003,68.300003
20161118213000,258.299988,203.360001,78.730163,52,54.700001,0,68.400002,71.300003,68.300003
20161118214500,258.299988,203.360001,78.730163,52,55.900002,0,68.400002,71.300003,68.300003
20161118220000,258.299988,206.229996,79.841272,52,55.200001,0,68.400002,71.300003,68.300003
20161118221500,258.299988,206.229996,79.841272,52,55.200001,0,68.400002,71.300003,68.300003
20161118223000,258.299988,206.229996,79.841272,52,57.099998,0,68.300003,71.300003,68.300003
20161118224500,258.299988,206.229996,79.841272,52,56.0,0,68.300003,71.300003,68.300003
20161118230000,258.299988,206.229996,79.841272,52,56.0,0,68.300003,71.300003,68.300003
20161118231500,258.299988,202.539993,78.4127,52,56.0,0,68.199997,71.300003,68.300003
20161118233000,258.299988,200.080002,77.460322,52,56.0,0,68.199997,71.300003,68.300003
20161118234500,258.299988,202.130005,78.253974,53,55.200001,0,68.199997,71.300003,68.300003
20161119000000,258.299988,202.130005,78.253974,53,53.900002,0,68.199997,71.300003,68.300003
20161119001500,258.299988,202.130005,78.253974,53,56.0,0,68.199997,71.300003,68.300003
20161119003000,258.299988,202.130005,78.253974,53,54.700001,0,68.199997,71.300003,68.300003
20161119004500,258.299988,207.460007,80.317467,53,54.700001,0,68.199997,71.300003,68.300003
20161119010000,258.299988,204.589996,79.206352,53,54.0,0,68.199997,71.300003,68.300003
20161119011500,258.299988,204.589996,79.206352,53,53.099998,0,68.199997,71.300003,68.300003
20161119013000,258.299988,204.589996,79.206352,53,52.299999,0,68.099998,71.300003,68.300003
20161119014500,258.299988,204.589996,79.206352,53,53.099998,0,68.099998,71.300003,68.300003
20161119020000,258.299988,209.100006,80.952387,53,53.099998,100,68.0,71.300003,68.300003
20161119021500,258.299988,209.100006,80.952387,54,53.799999,100,67.900002,71.300003,68.300003
20161119023000,258.299988,204.589996,79.206352,54,52.599998,100,67.900002,71.300003,68.300003
20161119024500,258.299988,207.050003,80.158735,54,52.0,100,67.900002,71.300003,68.300003
20161119030000,258.299988,203.360001,78.730163,54,52.0,100,67.900002,71.300003,68.300003
20161119031500,258.299988,203.360001,78.730163,54,53.099998,100,67.900002,71.300003,68.300003
20161119033000,258.299988,205.820007,79.682546,54,51.900002,100,67.900002,71.300003,68.300003
20161119034500,258.299988,203.360001,78.730163,54,51.900002,100,67.800003,71.300003,68.300003
20161119040000,258.299988,203.360001,78.730163,54,53.099998,100,67.800003,71.300003,68.300003
20161119041500,258.299988,207.050003,80.158735,54,51.5,100,67.800003,71.300003,68.300003
20161119043000,258.299988,204.589996,79.206352,54,52.799999,100,67.699997,71.300003,68.300003
20161119044500,258.299988,204.589996,79.206352,54,52.799999,100,67.699997,71.300003,68.300003
20161119050000,258.299988,207.460007,80.317467,54,52.200001,100,67.699997,71.300003,68.300003
20161119051500,258.299988,207.460007,80.317467,54,51.5,100,67.699997,71.300003,68.300003
20161119053000,258.299988,205.0,79.365083,54,52.200001,100,67.599998,71.300003,68.300003
20161119054500,258.299988,207.050003,80.158735,54,52.200001,100,67.599998,71.300003,68.300003
20161119060000,258.299988,207.050003,80.158735,54,50.700001,100,67.599998,71.300003,68.300003
20161119061500,258.299988,207.050003,80.158735,54,51.5,100,67.5,71.300003,68.300003
20161119063000,258.299988,207.050003,80.158735,53,54.299999,100,67.400002,71.300003,68.300003
20161119064500,258.299988,210.330002,81.428576,53,65.699997,100,67.5,71.300003,68.300003
20161119070000,258.299988,210.330002,81.428576,53,81.699997,100,67.699997,71.300003,68.300003
20161119071500,258.299988,210.330002,81.428576,52,73.599998,100,67.900002,71.300003,68.300003
20161119073000,258.299988,205.820007,79.682546,52,79.599998,100,68.099998,71.300003,68.300003
20161119074500,258.299988,205.820007,79.682546,52,77.0,100,68.199997,71.300003,68.300003
20161119080000,258.299988,205.820007,79.682546,52,77.0,100,68.400002,71.300003,68.300003
20161119081500,258.299988,208.279999,80.634924,52,54.299999,0,68.599998,71.300003,68.300003
20161119083000,258.299988,208.279999,80.634924,52,50.200001,0,68.400002,71.300003,68.300003
20161119084500,258.299988,208.279999,80.634924,52,49.599998,0,68.300003,71.300003,68.300003
20161119090000,258.299988,203.360001,78.730163,52,49.599998,0,68.099998,71.300003,68.300003
20161119091500,258.299988,205.820007,79.682546,52,49.599998,100,68.0,71.300003,68.300003
20161119093000,258.299988,205.820007,79.682546,52,49.599998,100,67.800003,71.300003,68.300003
20161119094500,258.299988,202.539993,78.4127,52,49.599998,100,67.699997,71.300003,68.300003
20161119100000,258.299988,207.460007,80.317467,52,49.099998,100,67.599998,71.300003,68.300003
20161119101500,258.299988,205.0,79.365083,52,50.200001,100,67.5,71.300003,68.300003
20161119103000,258.299988,205.0,79.365083,52,49.099998,100,67.400002,71.300003,68.300003
20161119104500,258.299988,207.460007,80.317467,52,50.599998,100,67.300003,71.300003,68.300003
20161119110000,258.299988,207.460007,80.317467,52,49.099998,100,67.300003,71.300003,68.300003
20161119111500,258.299988,210.330002,81.428576,52,50.299999,100,67.199997,71.300003,68.300003
20161119113000,258.299988,205.820007,79.682546,52,50.299999,100,67.199997,71.300003,68.300003
20161119114500,258.299988,205.820007,79.682546,52,75.0,100,67.199997,71.300003,68.300003
20161119120000,258.299988,205.820007,79.682546,52,84.300003,100,67.400002,71.300003,68.300003
20161119121500,258.299988,205.820007,79.682546,52,78.699997,100,67.699997,71.300003,68.300003
20161119123000,258.299988,205.820007,79.682546,52,88.699997,100,67.900002,71.300003,68.300003
20161119124500,258.299988,205.820007,79.682546,52,77.699997,100,68.099998,71.300003,68.300003
20161119130000,258.299988,205.820007,79.682546,52,85.099998,100,68.300003,71.300003,68.300003
20161119131500,258.299988,205.820007,79.682546,52,79.599998,100,68.5,71.300003,68.300003
20161119133000,258.299988,205.820007,79.682546,52,50.599998,0,68.400002,71.300003,68.300003
20161119134500,258.299988,205.820007,79.682546,52,50.599998,0,68.300003,71.300003,68.300003
20161119140000,258.299988,205.820007,79.682546,52,50.599998,0,68.199997,71.300003,68.300003
20161119141500,258.299988,205.820007,79.682546,52,49.900002,0,68.099998,71.300003,68.300003
20161119143000,258.299988,205.820007,79.682546,52,51.0,100,67.900002,71.300003,68.300003
20161119144500,258.299988,205.820007,79.682546,52,49.900002,100,67.800003,71.300003,68.300003
20161119150000,258.299988,205.820007,79.682546,52,51.0,100,67.699997,71.300003,68.300003
20161119151500,258.299988,205.820007,79.682546,52,50.299999,100,67.599998,71.300003,68.300003
20161119153000,258.299988,205.820007,79.682546,52,51.0,100,67.5,71.300003,68.300003
20161119154500,258.299988,208.279999,80.634924,52,50.299999,100,67.400002,71.300003,68.300003
20161119160000,258.299988,204.589996,79.206352,52,51.099998,100,67.300003,71.300003,68.300003
20161119161500,258.299988,204.589996,79.206352,52,49.900002,100,67.199997,71.300003,68.300003
20161119163000,258.299988,204.589996,79.206352,52,50.599998,100,67.199997,71.300003,68.300003
20161119164500,258.299988,204.589996,79.206352,52,56.400002,100,67.099998,71.300003,68.300003
20161119170000,258.299988,204.589996,79.206352,52,78.300003,100,67.300003,71.300003,68.300003
20161119171500,258.299988,204.589996,79.206352,52,81.5,100,67.599998,71.300003,68.300003
20161119173000,258.299988,204.589996,79.206352,52,81.5,100,67.699997,71.300003,68.300003
20161119174500,258.299988,204.589996,79.206352,52,80.099998,100,68.0,71.300003,68.300003
20161119180000,258.299988,204.589996,79.206352,52,84.5,100,68.199997,71.300003,68.300003
20161119181500,258.299988,204.589996,79.206352,52,79.599998,100,68.400002,71.300003,68.300003
20161119183000,258.299988,204.589996,79.206352,52,52.299999,0,68.599998,71.300003,68.300003
20161119184500,258.299988,204.589996,79.206352,52,49.5,0,68.400002,71.300003,68.300003
20161119190000,258.299988,208.279999,80.634924,52,50.599998,0,68.300003,71.300003,68.300003
20161119191500,258.299988,208.279999,80.634924,52,48.299999,0,68.099998,71.300003,68.300003
20161119193000,258.299988,208.279999,80.634924,52,50.299999,0,68.099998,71.300003,68.300003
20161119194500,258.299988,208.279999,80.634924,52,48.299999,100,67.900002,71.300003,68.300003
20161119200000,258.299988,204.589996,79.206352,52,50.200001,100,67.800003,71.300003,68.300003
20161119201500,258.299988,204.589996,79.206352,52,48.700001,100,67.699997,71.300003,68.300003
20161119203000,258.299988,204.589996,79.206352,52,50.200001,100,67.599998,71.300003,68.300003
20161119204500,258.299988,204.589996,79.206352,52,49.099998,100,67.400002,71.300003,68.300003
20161119210000,258.299988,204.589996,79.206352,52,50.200001,100,67.400002,71.300003,68.300003
20161119211500,258.299988,204.589996,79.206352,52,49.5,100,67.300003,71.300003,68.300003
20161119213000,258.299988,204.589996,79.206352,52,49.5,100,67.199997,71.300003,68.300003
20161119214500,258.299988,204.589996,79.206352,52,50.200001,100,67.099998,71.300003,68.300003
20161119220000,258.299988,202.539993,78.4127,52,66.199997,100,67.099998,71.300003,68.300003
20161119221500,258.299988,202.539993,78.4127,52,87.400002,100,67.300003,71.300003,68.300003
20161119223000,258.299988,207.050003,80.158735,52,77.300003,100,67.5,71.300003,68.300003
20161119224500,258.299988,207.050003,80.158735,52,83.900002,100,67.699997,71.300003,68.300003
20161119230000,258.299988,204.589996,79.206352,52,82.199997,100,67.900002,71.300003,68.300003
20161119231500,258.299988,207.050003,80.158735,52,77.800003,100,68.099998,71.300003,68.300003
20161119233000,258.299988,207.050003,80.158735,52,88.0,100,68.300003,71.300003,68.300003
20161119234500,258.299988,207.050003,80.158735,52,79.599998,100,68.5,71.300003,68.300003
20161120000000,258.299988,207.050003,80.158735,52,49.5,0,68.599998,71.300003,68.300003
20161120001500,258.299988,207.050003,80.158735,52,48.599998,0,68.199997,71.300003,68.300003
20161120003000,258.299988,207.050003,80.158735,52,48.0,0,68.0,71.300003,68.300003
20161120004500,258.299988,207.050003,80.158735,52,48.0,100,67.800003,71.300003,68.300003
20161120010000,258.299988,207.050003,80.158735,52,48.599998,100,67.699997,71.300003,68.300003
20161120011500,258.299988,207.050003,80.158735,52,47.900002,100,67.5,71.300003,68.300003
20161120013000,258.299988,210.330002,81.428576,52,47.900002,100,67.300003,71.300003,68.300003
20161120014500,258.299988,204.589996,79.206352,52,48.599998,100,67.199997,71.300003,68.300003
20161120020000,258.299988,207.050003,80.158735,52,47.900002,100,67.099998,71.300003,68.300003
20161120021500,258.299988,203.360001,78.730163,52,47.900002,100,67.0,71.300003,68.300003
20161120023000,258.299988,203.360001,78.730163,52,60.599998,100,66.900002,71.300003,68.300003
20161120024500,258.299988,203.360001,78.730163,52,83.400002,100,67.099998,71.300003,68.300003
20161120030000,258.299988,205.820007,79.682546,52,78.0,100,67.300003,71.300003,68.300003
20161120031500,258.299988,205.820007,79.682546,52,76.900002,100,67.5,71.300003,68.300003
20161120033000,258.299988,205.820007,79.682546,52,84.400002,100,67.599998,71.300003,68.300003
20161120034500,258.299988,205.820007,79.682546,52,82.599998,100,67.800003,71.300003,68.300003
20161120040000,258.299988,205.820007,79.682546,52,76.800003,100,68.0,71.300003,68.300003
20161120041500,258.299988,205.820007,79.682546,52,77.800003,100,68.099998,71.300003,68.300003
20161120043000,258.299988,205.820007,79.682546,52,87.5,100,68.199997,71.300003,68.300003
20161120044500,258.299988,205.820007,79.682546,52,80.0,100,68.400002,71.300003,68.300003
20161120050000,258.299988,205.820007,79.682546,52,73.199997,100,68.599998,71.300003,68.300003
20161120051500,258.299988,205.820007,79.682546,52,47.099998,0,68.199997,71.300003,68.300003
20161120053000,258.299988,205.820007,79.682546,52,46.400002,100,67.900002,71.300003,68.300003
20161120054500,258.299988,205.820007,79.682546,52,47.599998,100,67.699997,71.300003,68.300003
20161120060000,258.299988,205.820007,79.682546,52,47.599998,100,67.5,71.300003,68.300003
20161120061500,258.299988,205.820007,79.682546,52,47.599998,100,67.300003,71.300003,68.300003
20161120063000,258.299988,205.820007,79.682546,52,47.099998,100,67.099998,71.300003,68.300003
20161120064500,258.299988,205.820007,79.682546,52,47.900002,100,67.0,71.300003,68.300003
20161120070000,258.299988,205.820007,79.682546,52,47.900002,100,66.800003,71.300003,68.300003
20161120071500,258.299988,208.279999,80.634924,52,70.599998,100,66.900002,71.300003,68.300003
20161120073000,258.299988,208.279999,80.634924,52,83.199997,100,67.099998,71.300003,68.300003
20161120074500,258.299988,208.279999,80.634924,52,84.800003,100,67.199997,71.300003,68.300003
20161120080000,258.299988,208.279999,80.634924,52,77.699997,100,67.400002,71.300003,68.300003
20161120081500,258.299988,205.820007,79.682546,52,76.400002,100,67.599998,71.300003,68.300003
20161120083000,258.299988,205.820007,79.682546,52,83.199997,100,67.699997,71.300003,68.300003
20161120084500,258.299988,205.820007,79.682546,52,84.900002,100,67.900002,71.300003,68.300003
20161120090000,258.299988,202.130005,78.253974,52,77.699997,100,68.0,71.300003,68.300003
20161120091500,258.299988,205.0,79.365083,52,82.099998,100,68.099998,71.300003,68.300003
20161120093000,258.299988,205.0,79.365083,52,84.900002,100,68.300003,71.300003,68.300003
20161120094500,258.299988,205.0,79.365083,52,77.300003,100,68.400002,71.300003,68.300003
20161120100000,258.299988,205.0,79.365083,52,54.400002,0,68.599998,71.300003,68.300003
20161120101500,258.299988,205.0,79.365083,52,49.400002,0,68.199997,71.300003,68.300003
20161120103000,258.299988,205.0,79.365083,52,49.400002,0,68.099998,71.300003,68.300003
20161120104500,258.299988,205.0,79.365083,52,50.200001,100,67.900002,71.300003,68.300003
20161120110000,258.299988,205.0,79.365083,52,49.099998,100,67.699997,71.300003,68.300003
20161120111500,258.299988,205.0,79.365083,52,50.299999,100,67.599998,71.300003,68.300003
20161120113000,258.299988,205.0,79.365083,52,50.299999,100,67.400002,71.300003,68.300003
20161120114500,258.299988,210.330002,81.428576,52,49.5,100,67.300003,71.300003,68.300003
20161120120000,258.299988,210.330002,81.428576,52,50.299999,100,67.199997,71.300003,68.300003
20161120121500,258.299988,210.330002,81.428576,52,50.299999,100,67.099998,71.300003,68.300003
20161120123000,258.299988,210.330002,81.428576,52,50.299999,100,67.0,71.300003,68.300003
20161120124500,258.299988,210.330002,81.428576,52,76.800003,100,67.099998,71.300003,68.300003
20161120130000,258.299988,207.460007,80.317467,52,83.699997,100,67.199997,71.300003,68.300003
20161120131500,258.299988,207.460007,80.317467,52,78.699997,100,67.400002,71.300003,68.300003
20161120133000,258.299988,207.460007,80.317467,52,88.800003,100,67.599998,71.300003,68.300003
20161120134500,258.299988,207.460007,80.317467,52,78.699997,100,67.800003,71.300003,68.300003
20161120140000,258.299988,207.460007,80.317467,52,86.0,100,68.0,71.300003,68.300003
20161120141500,258.299988,207.460007,80.317467,52,79.400002,100,68.199997,71.300003,68.300003
20161120143000,258.299988,207.460007,80.317467,52,84.5,100,68.400002,71.300003,68.300003
20161120144500,258.299988,207.460007,80.317467,52,55.200001,0,68.599998,71.300003,68.300003
20161120150000,258.299988,205.0,79.365083,52,51.0,0,68.300003,71.300003,68.300003
20161120151500,258.299988,208.279999,80.634924,52,51.0,0,68.199997,71.300003,68.300003
20161120153000,258.299988,208.279999,80.634924,52,50.200001,0,68.099998,71.300003,68.300003
20161120154500,258.299988,208.279999,80.634924,52,51.5,100,67.900002,71.300003,68.300003
20161120160000,258.299988,205.820007,79.682546,52,50.299999,100,67.800003,71.300003,68.300003
20161120161500,258.299988,208.279999,80.634924,52,50.299999,100,67.699997,71.300003,68.300003
20161120163000,258.299988,205.0,79.365083,52,51.099998,100,67.599998,71.300003,68.300003
20161120164500,258.299988,205.0,79.365083,52,51.099998,100,67.599998,71.300003,68.300003
20161120170000,258.299988,207.050003,80.158735,52,51.099998,100,67.400002,71.300003,68.300003
20161120171500,258.299988,207.050003,80.158735,52,51.099998,100,67.300003,71.300003,68.300003
20161120173000,258.299988,207.050003,80.158735,52,51.099998,100,67.300003,71.300003,68.300003
20161120174500,258.299988,207.050003,80.158735,52,51.099998,100,67.199997,71.300003,68.300003
20161120180000,258.299988,207.050003,80.158735,52,54.299999,100,67.199997,71.300003,68.300003
20161120181500,258.299988,207.050003,80.158735,52,72.0,100,67.199997,71.300003,68.300003
20161120183000,258.299988,207.050003,80.158735,52,87.699997,100,67.400002,71.300003,68.300003
20161120184500,258.299988,207.050003,80.158735,52,77.300003,100,67.699997,71.300003,68.300003
20161120190000,258.299988,207.050003,80.158735,52,87.300003,100,67.900002,71.300003,68.300003
20161120191500,258.299988,207.050003,80.158735,52,79.199997,100,68.099998,71.300003,68.300003
20161120193000,258.299988,207.050003,80.158735,52,81.099998,100,68.300003,71.300003,68.300003
20161120194500,258.299988,207.050003,80.158735,52,79.5,100,68.599998,71.300003,68.300003
20161120200000,258.299988,207.050003,80.158735,52,49.099998,0,68.5,71.300003,68.300003
20161120201500,258.299988,207.050003,80.158735,52,49.099998,0,68.300003,71.300003,68.300003
20161120203000,258.299988,207.050003,80.158735,52,49.099998,0,68.199997,71.300003,68.300003
20161120204500,258.299988,207.050003,80.158735,52,49.099998,0,68.099998,71.300003,68.300003
20161120210000,258.299988,207.050003,80.158735,52,48.299999,100,67.800003,71.300003,68.300003
20161120211500,258.299988,207.050003,80.158735,52,48.299999,100,67.699997,71.300003,68.300003
20161120213000,258.299988,207.050003,80.158735,52,48.299999,100,67.599998,71.300003,68.300003
20161120214500,258.299988,207.050003,80.158735,52,48.299999,100,67.400002,71.300003,68.300003
20161120220000,258.299988,207.050003,80.158735,52,48.299999,100,67.300003,71.300003,68.300003
20161120221500,258.299988,207.050003,80.158735,52,48.299999,100,67.199997,71.300003,68.300003
20161120223000,258.299988,207.050003,80.158735,52,48.299999,100,67.099998,71.300003,68.300003
20161120224500,258.299988,203.770004,78.888894,52,49.400002,100,67.0,71.300003,68.300003
20161120230000,258.299988,203.770004,78.888894,52,70.900002,100,67.099998,71.300003,68.300003
20161120231500,258.299988,203.770004,78.888894,52,81.199997,100,67.199997,71.300003,68.300003
20161120233000,258.299988,203.770004,78.888894,52,83.599998,100,67.400002,71.300003,68.300003
20161120234500,258.299988,203.770004,78.888894,52,76.400002,100,67.599998,71.300003,68.300003
20161121000000,258.299988,203.770004,78.888894,52,86.300003,100,67.800003,71.300003,68.300003
20161121001500,258.299988,203.770004,78.888894,52,80.599998,100,68.0,71.300003,68.300003
20161121003000,258.299988,203.770004,78.888894,52,76.400002,100,68.199997,71.300003,68.300003
20161121004500,258.299988,203.770004,78.888894,52,84.400002,100,68.300003,71.400002,68.400002
20161121010000,258.299988,203.770004,78.888894,52,82.099998,100,68.5,71.400002,68.400002
20161121011500,258.299988,207.050003,80.158735,52,75.900002,100,68.599998,71.400002,68.400002
20161121013000,258.299988,207.050003,80.158735,52,47.099998,0,68.400002,71.400002,68.400002
20161121014500,258.299988,207.050003,80.158735,52,47.900002,100,68.099998,71.400002,68.400002
20161121020000,258.299988,207.050003,80.158735,52,47.900002,100,67.900002,71.400002,68.400002
20161121021500,258.299988,207.050003,80.158735,52,47.900002,100,67.699997,71.400002,68.400002
20161121023000,258.299988,207.050003,80.158735,52,46.700001,100,67.5,71.400002,68.400002
20161121024500,258.299988,207.050003,80.158735,52,46.700001,100,67.300003,71.400002,68.400002
20161121030000,258.299988,207.050003,80.158735,52,48.400002,100,67.199997,71.400002,68.400002
20161121031500,258.299988,207.050003,80.158735,52,47.900002,100,67.0,71.400002,68.400002
20161121033000,258.299988,207.050003,80.158735,52,59.099998,100,66.800003,71.400002,68.400002
20161121034500,258.299988,207.050003,80.158735,52,74.400002,100,67.199997,71.400002,68.400002
20161121040000,258.299988,207.050003,80.158735,52,83.800003,100,67.300003,71.400002,68.400002
20161121041500,258.299988,207.050003,80.158735,52,85.0,100,67.400002,71.400002,68.400002
20161121043000,258.299988,207.050003,80.158735,52,76.800003,100,67.599998,71.400002,68.400002
20161121044500,258.299988,207.050003,80.158735,52,77.800003,100,67.800003,71.400002,68.400002
20161121050000,258.299988,207.050003,80.158735,52,87.0,100,67.900002,71.400002,68.400002
20161121051500,258.299988,207.050003,80.158735,52,79.800003,100,68.099998,71.400002,68.400002
20161121053000,258.299988,207.050003,80.158735,52,75.400002,100,68.199997,71.400002,68.400002
20161121054500,258.299988,207.050003,80.158735,52,79.199997,100,68.300003,71.400002,68.400002
20161121060000,258.299988,207.050003,80.158735,52,87.300003,100,68.400002,71.400002,68.400002
20161121061500,258.299988,207.050003,80.158735,52,79.800003,100,68.599998,71.400002,68.400002
20161121063000,258.299988,207.050003,80.158735,52,75.900002,100,68.599998,71.400002,68.400002
20161121064500,258.299988,207.050003,80.158735,52,49.099998,0,68.599998,71.400002,68.400002
20161121070000,258.299988,211.970001,82.063496,52,46.400002,100,67.900002,71.400002,68.400002
20161121071500,258.299988,211.970001,82.063496,52,46.400002,100,67.699997,71.400002,68.400002
20161121073000,258.299988,211.970001,82.063496,52,47.5,100,67.5,71.400002,68.400002
20161121074500,258.299988,209.100006,80.952387,52,46.099998,100,67.300003,71.400002,68.400002
20161121080000,258.299988,209.100006,80.952387,52,46.799999,100,67.099998,71.400002,68.400002
20161121081500,258.299988,209.100006,80.952387,52,47.900002,100,66.900002,71.400002,68.400002
20161121083000,258.299988,209.100006,80.952387,52,57.099998,100,66.800003,71.400002,68.400002
20161121084500,258.299988,203.360001,78.730163,52,78.699997,100,67.099998,71.400002,68.400002
20161121090000,258.299988,203.360001,78.730163,52,77.300003,100,67.300003,71.400002,68.400002
20161121091500,258.299988,203.360001,78.730163,52,85.699997,100,67.5,71.400002,68.400002
20161121093000,258.299988,203.360001,78.730163,52,81.5,100,67.699997,71.400002,68.400002
20161121094500,258.299988,203.360001,78.730163,52,78.699997,100,67.900002,71.400002,68.400002
20161121100000,258.299988,203.360001,78.730163,52,88.300003,100,68.099998,71.400002,68.400002
20161121101500,258.299988,201.309998,77.936511,52,79.599998,100,68.400002,71.400002,68.400002
20161121103000,258.299988,201.309998,77.936511,52,82.599998,100,68.599998,71.400002,68.400002
20161121104500,258.299988,203.770004,78.888894,52,50.700001,0,68.400002,71.400002,68.400002
20161121110000,258.299988,203.770004,78.888894,52,51.400002,100,67.900002,71.400002,68.400002
20161121111500,258.299988,203.770004,78.888894,52,51.400002,100,67.800003,71.400002,68.400002
20161121113000,258.299988,200.080002,77.460322,52,52.599998,100,67.800003,71.400002,68.400002
20161121114500,258.299988,203.770004,78.888894,52,51.900002,100,67.800003,71.400002,68.400002
20161121120000,258.299988,198.440002,76.825401,52,53.099998,100,67.699997,71.400002,68.400002
20161121121500,258.299988,201.309998,77.936511,52,52.5,100,67.699997,71.400002,68.400002
20161121123000,258.299988,201.309998,77.936511,52,52.5,100,67.599998,71.400002,68.400002
20161121124500,258.299988,201.309998,77.936511,52,53.5,100,67.699997,71.400002,68.400002
20161121130000,258.299988,201.309998,77.936511,52,53.5,100,67.699997,71.400002,68.400002
20161121131500,258.299988,201.309998,77.936511,53,52.299999,100,67.699997,71.400002,68.400002
20161121133000,258.299988,205.0,79.365083,53,53.900002,100,67.699997,71.400002,68.400002
20161121134500,258.299988,205.0,79.365083,53,53.900002,100,67.699997,71.400002,68.400002
20161121140000,258.299988,201.309998,77.936511,53,53.900002,100,67.699997,71.400002,68.400002
20161121141500,258.299988,201.309998,77.936511,53,57.099998,100,67.699997,71.400002,68.400002
20161121143000,258.299988,201.309998,77.936511,53,66.800003,100,67.900002,71.400002,68.400002
20161121144500,258.299988,203.360001,78.730163,53,63.799999,100,68.099998,71.400002,68.400002
20161121150000,258.299988,203.360001,78.730163,53,62.799999,100,68.199997,71.400002,68.400002
20161121151500,258.299988,203.360001,78.730163,53,67.400002,100,68.300003,71.400002,68.400002
20161121153000,258.299988,200.899994,77.777779,53,65.400002,100,68.400002,71.400002,68.400002
20161121154500,258.299988,203.360001,78.730163,53,63.599998,100,68.599998,71.400002,68.400002
20161121160000,258.299988,203.360001,78.730163,53,65.599998,100,68.699997,71.400002,68.400002
20161121161500,258.299988,203.360001,78.730163,53,53.099998,0,68.599998,71.400002,68.400002
20161121163000,258.299988,203.360001,78.730163,53,53.099998,0,68.400002,71.400002,68.400002
20161121164500,258.299988,201.309998,77.936511,53,53.099998,0,68.400002,71.400002,68.400002
20161121170000,258.299988,203.770004,78.888894,53,53.099998,0,68.5,71.400002,68.400002
20161121171500,258.299988,203.770004,78.888894,53,53.099998,0,68.5,71.400002,68.400002
20161121173000,258.299988,203.770004,78.888894,53,53.900002,0,68.5,71.400002,68.400002
20161121174500,258.299988,207.460007,80.317467,53,53.099998,0,68.5,71.400002,68.400002
20161121180000,258.299988,207.460007,80.317467,53,52.299999,0,68.400002,71.400002,68.400002
20161121181500,258.299988,205.0,79.365083,53,52.299999,0,68.400002,71.400002,68.400002
20161121183000,258.299988,205.0,79.365083,53,52.299999,0,68.400002,71.400002,68.400002
20161121184500,258.299988,205.0,79.365083,53,51.5,0,68.300003,71.400002,68.400002
20161121190000,258.299988,208.279999,80.634924,53,51.5,0,68.300003,71.400002,68.400002
20161121191500,258.299988,205.0,79.365083,53,50.700001,0,68.300003,71.400002,68.400002
20161121193000,258.299988,205.0,79.365083,53,51.799999,0,68.199997,71.400002,68.400002
20161121194500,258.299988,205.0,79.365083,53,50.700001,0,68.199997,71.400002,68.400002
20161121200000,258.299988,205.0,79.365083,53,50.700001,0,68.199997,71.400002,68.400002
20161121201500,258.299988,205.0,79.365083,53,50.700001,100,68.099998,71.400002,68.400002
20161121203000,258.299988,208.279999,80.634924,53,49.5,100,68.0,71.400002,68.400002
20161121204500,258.299988,208.279999,80.634924,53,51.0,100,67.900002,71.400002,68.400002
20161121210000,258.299988,208.279999,80.634924,53,49.5,100,67.900002,71.400002,68.400002
20161121211500,258.299988,208.279999,80.634924,53,50.200001,100,67.800003,71.400002,68.400002
20161121213000,258.299988,208.279999,80.634924,53,50.200001,100,67.699997,71.400002,68.400002
20161121214500,258.299988,208.279999,80.634924,53,50.200001,100,67.699997,71.400002,68.400002
20161121220000,258.299988,205.0,79.365083,53,50.200001,100,67.599998,71.400002,68.400002
20161121221500,258.299988,205.0,79.365083,53,50.200001,100,67.599998,71.400002,68.400002
20161121223000,258.299988,207.460007,80.317467,53,50.200001,100,67.400002,71.400002,68.400002
20161121224500,258.299988,207.460007,80.317467,53,50.200001,100,67.400002,71.400002,68.400002
20161121230000,258.299988,210.740005,81.587308,53,51.400002,100,67.300003,71.400002,68.400002
20161121231500,258.299988,210.740005,81.587308,53,69.099998,100,67.400002,71.400002,68.400002
20161121233000,258.299988,208.279999,80.634924,53,83.699997,100,67.599998,71.400002,68.400002
20161121234500,258.299988,210.740005,81.587308,53,74.400002,100,67.800003,70.900002,67.900002
20161122000000,258.299988,203.360001,78.730163,53,82.800003,100,68.0,70.900002,67.900002
20161122001500,258.299988,205.820007,79.682546,53,51.099998,0,68.199997,70.900002,67.900002
20161122003000,258.299988,205.820007,79.682546,53,48.599998,0,67.900002,71.0,68.0
20161122004500,258.299988,205.820007,79.682546,53,49.099998,100,67.800003,70.900002,67.900002
20161122010000,258.299988,205.820007,79.682546,53,48.299999,100,67.699997,70.900002,67.900002
20161122011500,258.299988,205.820007,79.682546,53,49.0,100,67.599998,71.300003,68.300003
20161122013000,258.299988,208.279999,80.634924,53,48.299999,100,67.400002,71.300003,68.300003
20161122014500,258.299988,204.589996,79.206352,53,49.400002,100,67.400002,71.300003,68.300003
20161122020000,258.299988,201.309998,77.936511,53,48.700001,100,67.300003,71.300003,68.300003
20161122021500,258.299988,205.0,79.365083,53,49.799999,100,67.199997,71.300003,68.300003
20161122023000,258.299988,202.130005,78.253974,53,49.799999,100,67.099998,71.300003,68.300003
20161122024500,258.299988,202.130005,78.253974,53,51.400002,100,67.099998,71.300003,68.300003
20161122030000,258.299988,202.130005,78.253974,53,73.400002,100,67.099998,71.300003,68.300003
20161122031500,258.299988,202.130005,78.253974,53,78.0,100,67.300003,70.900002,67.900002
20161122033000,258.299988,202.130005,78.253974,53,84.900002,100,67.5,71.300003,68.300003
20161122034500,258.299988,202.130005,78.253974,53,80.199997,100,67.699997,71.099998,68.099998
20161122040000,258.299988,204.589996,79.206352,53,83.699997,100,68.0,70.900002,67.900002
20161122041500,258.299988,204.589996,79.206352,53,51.900002,0,68.199997,71.0,68.0
20161122043000,258.299988,207.460007,80.317467,54,49.700001,0,67.900002,70.900002,67.900002
20161122044500,258.299988,210.330002,81.428576,54,50.299999,0,67.800003,70.900002,67.900002
20161122050000,258.299988,207.460007,80.317467,54,49.400002,0,67.699997,70.900002,67.900002
20161122051500,258.299988,207.460007,80.317467,54,50.200001,100,67.599998,70.900002,67.900002
20161122053000,258.299988,207.460007,80.317467,54,49.5,100,67.400002,70.900002,67.900002
20161122054500,258.299988,207.460007,80.317467,54,49.5,100,67.300003,71.300003,68.300003
20161122060000,258.299988,207.460007,80.317467,54,50.200001,100,67.300003,71.300003,68.300003
20161122061500,258.299988,207.460007,80.317467,54,50.200001,100,67.199997,71.300003,68.300003
20161122063000,258.299988,207.460007,80.317467,54,50.200001,100,67.099998,71.300003,68.300003
20161122064500,258.299988,207.460007,80.317467,54,50.200001,100,67.099998,71.199997,68.199997
20161122070000,258.299988,207.460007,80.317467,54,51.400002,100,66.900002,70.900002,67.900002
20161122071500,258.299988,212.789993,82.380954,54,72.900002,100,67.0,71.300003,68.300003
20161122073000,258.299988,207.050003,80.158735,53,86.900002,100,67.199997,71.300003,68.300003
20161122074500,258.299988,207.050003,80.158735,53,78.699997,100,67.5,71.300003,68.300003
20161122080000,258.299988,207.050003,80.158735,53,88.0,100,67.699997,71.300003,68.300003
20161122081500,258.299988,207.050003,80.158735,53,78.300003,100,68.0,71.300003,68.300003
20161122083000,258.299988,210.330002,81.428576,53,89.800003,100,68.199997,71.300003,68.300003
20161122084500,258.299988,205.820007,79.682546,53,78.699997,100,68.5,71.300003,68.300003
20161122090000,258.299988,205.820007,79.682546,53,52.200001,0,68.599998,71.300003,68.300003
20161122091500,258.299988,208.279999,80.634924,53,52.200001,0,68.400002,71.300003,68.300003
20161122093000,258.299988,204.589996,79.206352,53,52.200001,0,68.199997,71.300003,68.300003
20161122094500,258.299988,207.460007,80.317467,53,53.099998,0,68.099998,70.900002,67.900002
20161122100000,258.299988,204.589996,79.206352,53,53.099998,0,67.900002,70.900002,67.900002
20161122101500,258.299988,204.589996,79.206352,53,53.900002,100,67.900002,71.300003,68.300003
20161122103000,258.299988,202.539993,78.4127,53,53.900002,100,67.900002,71.300003,68.300003
20161122104500,258.299988,202.539993,78.4127,53,55.099998,100,67.900002,71.300003,68.300003
20161122110000,258.299988,202.539993,78.4127,53,55.099998,100,68.0,71.300003,68.300003
20161122111500,258.299988,202.539993,78.4127,53,55.099998,100,68.099998,71.300003,68.300003
20161122113000,258.299988,200.080002,77.460322,53,55.099998,100,68.099998,71.300003,68.300003
20161122114500,258.299988,200.080002,77.460322,53,55.900002,100,68.099998,71.300003,68.300003
20161122120000,258.299988,202.539993,78.4127,53,56.700001,100,68.199997,71.300003,68.300003
20161122121500,258.299988,202.539993,78.4127,53,55.900002,100,68.300003,71.300003,68.300003
20161122123000,258.299988,202.539993,78.4127,53,55.200001,100,68.300003,71.300003,68.300003
20161122124500,258.299988,205.0,79.365083,53,55.200001,100,68.400002,71.300003,68.300003
20161122130000,258.299988,202.130005,78.253974,53,55.200001,100,68.5,71.300003,68.300003
20161122131500,258.299988,200.080002,77.460322,53,56.299999,100,68.599998,71.300003,68.300003
20161122133000,258.299988,202.539993,78.4127,53,55.599998,0,68.599998,71.300003,68.300003
20161122134500,258.299988,202.539993,78.4127,53,55.599998,0,68.699997,71.300003,68.300003
20161122140000,258.299988,202.539993,78.4127,53,56.299999,0,68.699997,71.300003,68.300003
20161122141500,258.299988,202.539993,78.4127,53,56.299999,0,68.699997,71.300003,68.300003
20161122143000,258.299988,200.080002,77.460322,53,55.599998,0,68.800003,71.300003,68.300003
20161122144500,258.299988,200.080002,77.460322,53,55.599998,0,68.800003,71.300003,68.300003
20161122150000,258.299988,203.360001,78.730163,54,55.599998,0,68.800003,71.300003,68.300003
20161122151500,258.299988,207.460007,80.317467,54,55.599998,0,68.900002,71.300003,68.300003
20161122153000,258.299988,207.460007,80.317467,54,55.599998,0,68.900002,71.300003,68.300003
20161122154500,258.299988,205.0,79.365083,54,55.599998,0,68.900002,71.300003,68.300003
20161122160000,258.299988,205.0,79.365083,54,55.599998,0,68.900002,71.300003,68.300003
20161122161500,258.299988,208.279999,80.634924,54,55.599998,0,68.900002,71.300003,68.300003
20161122163000,258.299988,208.279999,80.634924,54,55.599998,0,68.900002,71.300003,68.300003
20161122164500,258.299988,208.279999,80.634924,54,55.599998,0,68.900002,70.800003,67.800003
20161122170000,258.299988,208.279999,80.634924,54,55.599998,0,69.099998,71.300003,68.300003
20161122171500,258.299988,205.0,79.365083,54,55.599998,0,69.099998,71.300003,68.300003
20161122173000,258.299988,210.330002,81.428576,54,54.799999,0,69.199997,71.300003,68.300003
20161122174500,258.299988,210.330002,81.428576,54,55.5,0,69.199997,70.900002,67.900002
20161122180000,258.299988,210.330002,81.428576,53,56.299999,0,69.199997,71.199997,68.199997
20161122181500,258.299988,205.820007,79.682546,52,56.299999,0,69.199997,71.300003,68.300003
20161122183000,258.299988,205.820007,79.682546,52,56.299999,0,69.199997,71.300003,68.300003
20161122184500,258.299988,210.740005,81.587308,53,56.299999,0,69.300003,71.300003,68.300003
20161122190000,258.299988,210.740005,81.587308,53,56.299999,0,69.300003,71.099998,68.099998
20161122191500,258.299988,207.050003,80.158735,53,55.700001,0,69.300003,70.900002,67.900002
20161122193000,258.299988,207.050003,80.158735,53,56.299999,0,69.300003,71.199997,68.199997
20161122194500,258.299988,204.589996,79.206352,52,55.599998,0,69.300003,70.900002,67.900002
20161122200000,258.299988,209.509995,81.111113,53,55.599998,0,69.300003,71.300003,68.300003
20161122201500,258.299988,209.509995,81.111113,53,55.599998,0,69.300003,71.300003,68.300003
20161122203000,258.299988,209.509995,81.111113,53,55.599998,0,69.300003,70.900002,67.900002
20161122204500,258.299988,209.509995,81.111113,53,55.599998,0,69.300003,70.800003,67.800003
20161122210000,258.299988,209.509995,81.111113,53,55.599998,0,69.199997,71.300003,68.300003
20161122211500,258.299988,209.509995,81.111113,53,55.599998,0,69.199997,71.300003,68.300003
20161122213000,258.299988,207.050003,80.158735,52,55.599998,0,69.199997,71.300003,68.300003
20161122214500,258.299988,203.360001,78.730163,52,55.599998,0,69.199997,71.0,68.0
20161122220000,258.299988,205.820007,79.682546,52,56.299999,0,69.199997,70.800003,67.800003
20161122221500,258.299988,205.820007,79.682546,52,56.299999,0,69.199997,71.300003,68.300003
20161122223000,258.299988,205.820007,79.682546,52,56.299999,0,69.199997,71.300003,68.300003
20161122224500,258.299988,205.820007,79.682546,52,56.299999,0,69.199997,71.300003,68.300003
20161122230000,258.299988,202.539993,78.4127,52,56.299999,0,69.199997,71.300003,68.300003
20161122231500,258.299988,204.589996,79.206352,52,56.299999,0,69.199997,71.300003,68.300003
20161122233000,258.299988,202.130005,78.253974,52,56.299999,0,69.099998,71.300003,68.300003
20161122234500,258.299988,198.850006,76.984133,52,56.299999,0,69.099998,71.300003,68.300003
20161123000000,258.299988,210.740005,81.587308,54,56.299999,0,69.099998,70.900002,67.900002
20161123001500,258.299988,207.460007,80.317467,53,56.299999,0,69.099998,71.300003,68.300003
20161123003000,258.299988,207.460007,80.317467,53,56.299999,0,69.099998,71.300003,68.300003
20161123004500,258.299988,207.460007,80.317467,53,55.599998,0,69.099998,71.300003,68.300003
20161123010000,258.299988,210.740005,81.587308,53,55.599998,0,69.099998,71.300003,68.300003
20161123011500,258.299988,210.740005,81.587308,53,56.700001,0,69.0,71.300003,68.300003
20161123013000,258.299988,207.460007,80.317467,53,56.0,0,69.0,71.300003,68.300003
20161123014500,258.299988,207.460007,80.317467,53,56.0,0,69.0,71.300003,68.300003
20161123020000,258.299988,207.460007,80.317467,53,56.0,0,69.0,70.900002,67.900002
20161123021500,258.299988,213.199997,82.539685,55,57.200001,0,69.0,70.900002,67.900002
20161123023000,258.299988,202.130005,78.253974,54,54.700001,0,68.900002,71.300003,68.300003
20161123024500,258.299988,202.130005,78.253974,54,55.900002,0,68.800003,71.300003,68.300003
20161123030000,258.299988,202.130005,78.253974,54,55.900002,0,68.800003,71.300003,68.300003
20161123031500,258.299988,202.130005,78.253974,54,55.900002,0,68.800003,71.300003,68.300003
20161123033000,258.299988,202.130005,78.253974,54,55.900002,0,68.800003,71.300003,68.300003
20161123034500,258.299988,200.080002,77.460322,54,56.700001,0,68.800003,71.300003,68.300003
20161123040000,258.299988,202.130005,78.253974,54,56.0,0,68.800003,71.300003,68.300003
20161123041500,258.299988,202.130005,78.253974,54,56.0,0,68.800003,71.300003,68.300003
20161123043000,258.299988,202.130005,78.253974,54,57.099998,0,68.800003,71.300003,68.300003
20161123044500,258.299988,212.789993,82.380954,55,56.0,0,68.800003,70.800003,67.800003
20161123050000,258.299988,208.279999,80.634924,54,56.0,0,68.800003,71.0,68.0
20161123051500,258.299988,208.279999,80.634924,54,56.700001,0,68.800003,71.099998,68.099998
20161123053000,258.299988,208.279999,80.634924,54,56.700001,0,68.800003,71.300003,68.300003
20161123054500,258.299988,208.279999,80.634924,54,56.0,0,68.699997,71.300003,68.300003
20161123060000,258.299988,208.279999,80.634924,54,56.700001,0,68.699997,71.300003,68.300003
20161123061500,258.299988,208.279999,80.634924,54,56.700001,0,68.699997,71.300003,68.300003
20161123063000,258.299988,208.279999,80.634924,54,55.900002,0,68.699997,70.900002,67.900002
20161123064500,258.299988,208.279999,80.634924,54,56.700001,0,68.699997,70.900002,67.900002
20161123070000,258.299988,208.279999,80.634924,54,56.700001,0,68.699997,70.900002,67.900002
20161123071500,258.299988,208.279999,80.634924,54,55.200001,0,68.699997,70.900002,67.900002
20161123073000,258.299988,208.279999,80.634924,54,56.299999,0,68.699997,70.900002,67.900002
20161123074500,258.299988,205.0,79.365083,54,55.599998,0,68.699997,70.900002,67.900002
20161123080000,258.299988,207.050003,80.158735,54,55.599998,0,68.699997,71.099998,68.099998
20161123081500,258.299988,207.050003,80.158735,54,56.400002,0,68.699997,70.900002,67.900002
20161123083000,258.299988,207.050003,80.158735,54,55.599998,0,68.699997,70.900002,67.900002
20161123084500,258.299988,211.970001,82.063496,54,56.299999,0,68.599998,70.900002,67.900002
20161123090000,258.299988,211.970001,82.063496,54,56.299999,0,68.599998,70.900002,67.900002
20161123091500,258.299988,208.279999,80.634924,54,55.599998,0,68.599998,70.900002,67.900002
20161123093000,258.299988,214.020004,82.857148,55,56.299999,0,68.599998,70.900002,67.900002
20161123094500,258.299988,207.460007,80.317467,54,55.200001,0,68.5,71.300003,68.300003
20161123100000,258.299988,207.460007,80.317467,54,56.0,0,68.400002,71.300003,68.300003
20161123101500,258.299988,207.460007,80.317467,54,56.0,0,68.400002,71.300003,68.300003
20161123103000,258.299988,207.460007,80.317467,54,56.0,0,68.400002,71.300003,68.300003
20161123104500,258.299988,207.460007,80.317467,54,55.099998,0,68.400002,70.900002,67.900002
20161123110000,258.299988,207.460007,80.317467,54,55.099998,0,68.300003,70.900002,67.900002
20161123111500,258.299988,207.460007,80.317467,54,54.299999,0,68.400002,70.900002,67.900002
20161123113000,258.299988,204.589996,79.206352,54,55.099998,0,68.400002,70.900002,67.900002
20161123114500,258.299988,209.100006,80.952387,54,54.299999,0,68.300003,70.900002,67.900002
20161123120000,258.299988,209.100006,80.952387,54,55.099998,0,68.400002,70.900002,67.900002
20161123121500,258.299988,209.100006,80.952387,54,54.400002,0,68.400002,70.900002,67.900002
20161123123000,258.299988,204.589996,79.206352,54,54.400002,0,68.400002,71.300003,68.300003
20161123124500,258.299988,204.589996,79.206352,54,55.400002,0,68.400002,71.300003,68.300003
20161123130000,258.299988,204.589996,79.206352,54,54.700001,0,68.400002,71.300003,68.300003
20161123131500,258.299988,204.589996,79.206352,54,54.700001,0,68.400002,70.900002,67.900002
20161123133000,258.299988,204.589996,79.206352,54,54.700001,0,68.400002,70.800003,67.800003
20161123134500,258.299988,208.279999,80.634924,54,54.700001,0,68.5,71.300003,68.300003
20161123140000,258.299988,203.360001,78.730163,54,54.700001,0,68.400002,70.900002,67.900002
20161123141500,258.299988,207.460007,80.317467,54,54.700001,0,68.400002,70.900002,67.900002
20161123143000,258.299988,207.460007,80.317467,54,54.700001,0,68.400002,71.300003,68.300003
20161123144500,258.299988,205.0,79.365083,54,54.700001,0,68.5,71.099998,68.099998
20161123150000,258.299988,208.279999,80.634924,54,54.700001,0,68.599998,70.900002,67.900002
20161123151500,258.299988,208.279999,80.634924,54,54.700001,0,68.699997,71.0,68.0
20161123153000,258.299988,208.279999,80.634924,54,53.900002,0,68.699997,71.0,68.0
20161123154500,258.299988,208.279999,80.634924,54,55.099998,0,68.699997,71.300003,68.300003
20161123160000,258.299988,208.279999,80.634924,54,54.5,0,68.699997,71.300003,68.300003
20161123161500,258.299988,208.279999,80.634924,54,54.5,0,68.800003,71.300003,68.300003
20161123163000,258.299988,208.279999,80.634924,54,55.5,0,68.800003,71.300003,68.300003
20161123164500,258.299988,208.279999,80.634924,54,54.700001,0,68.800003,71.300003,68.300003
20161123170000,258.299988,208.279999,80.634924,54,54.700001,0,68.800003,71.300003,68.300003
20161123171500,258.299988,208.279999,80.634924,54,55.599998,0,68.800003,71.300003,68.300003
20161123173000,258.299988,210.740005,81.587308,53,55.599998,0,68.800003,70.900002,67.900002
20161123174500,258.299988,207.050003,80.158735,53,55.599998,0,68.800003,71.0,68.0
20161123180000,258.299988,207.050003,80.158735,53,55.599998,0,68.800003,71.0,68.0
20161123181500,258.299988,209.509995,81.111113,53,55.599998,0,68.699997,71.199997,68.199997
20161123183000,258.299988,209.509995,81.111113,53,55.599998,0,68.699997,71.0,68.0
20161123184500,258.299988,209.509995,81.111113,53,55.599998,0,68.699997,70.900002,67.900002
20161123190000,258.299988,209.509995,81.111113,53,55.599998,0,68.699997,70.900002,67.900002
20161123191500,258.299988,209.509995,81.111113,53,54.700001,0,68.699997,70.900002,67.900002
20161123193000,258.299988,209.509995,81.111113,53,55.5,0,68.699997,70.900002,67.900002
20161123194500,258.299988,205.820007,79.682546,53,54.700001,0,68.699997,70.900002,67.900002
20161123200000,258.299988,209.100006,80.952387,53,54.700001,0,68.699997,70.900002,67.900002
20161123201500,258.299988,209.100006,80.952387,53,54.700001,0,68.699997,71.300003,68.300003
20161123203000,258.299988,206.229996,79.841272,53,54.700001,0,68.699997,71.300003,68.300003
20161123204500,258.299988,209.100006,80.952387,53,54.700001,0,68.599998,71.300003,68.300003
20161123210000,258.299988,205.820007,79.682546,53,53.900002,0,68.599998,71.300003,68.300003
20161123211500,258.299988,205.820007,79.682546,53,55.099998,0,68.599998,71.300003,68.300003
20161123213000,258.299988,205.820007,79.682546,53,55.099998,0,68.599998,71.300003,68.300003
