PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161123214500,258.299988,205.820007,79.682546,53,54.299999,0,68.599998,71.300003,68.300003
20161123220000,258.299988,210.330002,81.428576,53,54.299999,0,68.5,70.900002,67.900002
20161123221500,258.299988,210.330002,81.428576,53,54.299999,0,68.400002,70.900002,67.900002
20161123223000,258.299988,207.050003,80.158735,53,54.299999,0,68.400002,71.300003,68.300003
20161123224500,258.299988,207.050003,80.158735,53,54.299999,0,68.400002,71.300003,68.300003
20161123230000,258.299988,207.050003,80.158735,53,54.299999,0,68.400002,71.300003,68.300003
20161123231500,258.299988,207.050003,80.158735,53,54.299999,0,68.300003,71.099998,68.099998
20161123233000,258.299988,209.509995,81.111113,53,55.200001,0,68.300003,70.900002,67.900002
20161123234500,258.299988,209.509995,81.111113,53,53.900002,0,68.300003,70.900002,67.900002
20161124000000,258.299988,207.050003,80.158735,53,53.900002,0,68.300003,70.900002,67.900002
20161124001500,258.299988,209.509995,81.111113,53,54.700001,0,68.300003,70.900002,67.900002
20161124003000,258.299988,209.509995,81.111113,53,53.900002,0,68.199997,70.900002,67.900002
20161124004500,258.299988,209.509995,81.111113,53,53.900002,0,68.199997,70.900002,67.900002
20161124010000,258.299988,211.970001,82.063496,53,53.900002,0,68.199997,70.900002,67.900002
20161124011500,258.299988,211.970001,82.063496,53,53.900002,100,68.199997,71.300003,68.300003
20161124013000,258.299988,211.970001,82.063496,53,53.900002,100,68.199997,71.300003,68.300003
20161124014500,258.299988,209.509995,81.111113,53,53.900002,100,68.199997,71.0,68.0
20161124020000,258.299988,209.509995,81.111113,53,53.900002,0,68.099998,70.900002,67.900002
20161124021500,258.299988,209.509995,81.111113,53,53.900002,0,68.099998,71.300003,68.300003
20161124023000,258.299988,204.589996,79.206352,53,53.900002,0,68.099998,71.0,68.0
20161124024500,258.299988,204.589996,79.206352,53,53.900002,0,68.099998,71.0,68.0
20161124030000,258.299988,204.589996,79.206352,53,53.900002,0,68.099998,70.900002,67.900002
20161124031500,258.299988,207.460007,80.317467,53,53.900002,0,68.099998,70.900002,67.900002
20161124033000,258.299988,205.0,79.365083,53,54.700001,0,68.099998,70.900002,67.900002
20161124034500,258.299988,205.0,79.365083,53,53.599998,0,68.099998,70.900002,67.900002
20161124040000,258.299988,205.0,79.365083,53,52.700001,0,68.0,70.900002,67.900002
20161124041500,258.299988,207.050003,80.158735,53,53.900002,0,67.900002,70.900002,67.900002
20161124043000,258.299988,209.509995,81.111113,53,53.900002,100,67.900002,71.300003,68.300003
20161124044500,258.299988,209.509995,81.111113,53,53.099998,100,67.900002,71.300003,68.300003
20161124050000,258.299988,209.509995,81.111113,53,52.299999,100,67.900002,70.900002,67.900002
20161124051500,258.299988,209.509995,81.111113,53,53.900002,100,67.800003,70.900002,67.900002
20161124053000,258.299988,209.509995,81.111113,53,52.299999,100,67.800003,70.900002,67.900002
20161124054500,258.299988,209.509995,81.111113,53,52.299999,100,67.699997,70.900002,67.900002
20161124060000,258.299988,209.509995,81.111113,53,53.5,100,67.699997,70.900002,67.900002
20161124061500,258.299988,209.509995,81.111113,53,51.900002,100,67.699997,70.900002,67.900002
20161124063000,258.299988,209.509995,81.111113,53,52.599998,100,67.599998,70.900002,67.900002
20161124064500,258.299988,209.509995,81.111113,53,52.599998,100,67.599998,70.900002,67.900002
20161124070000,258.299988,205.820007,79.682546,53,52.599998,100,67.599998,70.900002,67.900002
20161124071500,258.299988,205.820007,79.682546,53,51.900002,100,67.599998,70.900002,67.900002
20161124073000,258.299988,208.279999,80.634924,53,52.599998,100,67.5,70.900002,67.900002
20161124074500,258.299988,208.279999,80.634924,53,51.900002,100,67.400002,70.900002,67.900002
20161124080000,258.299988,208.279999,80.634924,53,51.900002,100,66.699997,70.900002,67.900002
20161124081500,258.299988,208.279999,80.634924,53,51.900002,100,66.300003,70.900002,67.900002
20161124083000,258.299988,208.279999,80.634924,53,53.099998,100,66.0,70.900002,67.900002
20161124084500,258.299988,208.279999,80.634924,53,74.800003,100,66.400002,70.900002,67.900002
20161124090000,258.299988,208.279999,80.634924,53,86.300003,100,66.900002,70.900002,67.900002
20161124091500,258.299988,208.279999,80.634924,53,79.099998,100,67.199997,70.900002,67.900002
20161124093000,258.299988,210.740005,81.587308,53,90.599998,100,67.599998,70.900002,67.900002
20161124094500,258.299988,207.460007,80.317467,53,78.400002,100,67.900002,70.900002,67.900002
20161124100000,258.299988,207.460007,80.317467,53,56.799999,0,68.199997,70.900002,67.900002
20161124101500,258.299988,207.460007,80.317467,53,53.099998,100,67.300003,71.300003,68.300003
20161124103000,258.299988,207.460007,80.317467,53,53.099998,100,66.900002,70.900002,67.900002
20161124104500,258.299988,207.460007,80.317467,53,53.700001,100,66.599998,70.900002,67.900002
20161124110000,258.299988,207.460007,80.317467,53,53.700001,100,66.400002,70.800003,67.800003
20161124111500,258.299988,207.460007,80.317467,53,58.299999,100,66.199997,71.300003,68.300003
20161124113000,258.299988,207.460007,80.317467,53,78.699997,100,66.900002,71.300003,68.300003
20161124114500,258.299988,204.589996,79.206352,53,81.5,100,67.400002,70.900002,67.900002
20161124120000,258.299988,204.589996,79.206352,53,88.199997,100,67.699997,70.900002,67.900002
20161124121500,258.299988,204.589996,79.206352,53,78.300003,100,68.099998,70.900002,67.900002
20161124123000,258.299988,204.589996,79.206352,53,53.900002,100,67.699997,70.900002,67.900002
20161124124500,258.299988,209.509995,81.111113,53,53.900002,100,67.199997,70.900002,67.900002
20161124130000,258.299988,209.509995,81.111113,53,53.900002,100,66.800003,70.900002,67.900002
20161124131500,258.299988,209.509995,81.111113,53,53.900002,100,66.599998,70.900002,67.900002
20161124133000,258.299988,209.509995,81.111113,53,54.700001,100,66.300003,70.900002,67.900002
20161124134500,258.299988,209.509995,81.111113,53,57.0,100,66.099998,70.900002,67.900002
20161124140000,258.299988,207.050003,80.158735,53,77.800003,100,66.699997,70.900002,67.900002
20161124141500,258.299988,207.050003,80.158735,53,85.900002,100,67.199997,70.900002,67.900002
20161124143000,258.299988,207.050003,80.158735,53,77.800003,100,67.599998,70.900002,67.900002
20161124144500,258.299988,207.050003,80.158735,53,82.5,100,68.0,72.199997,69.199997
20161124150000,258.299988,207.050003,80.158735,53,89.599998,100,68.199997,72.199997,69.199997
20161124151500,258.299988,207.050003,80.158735,53,80.699997,100,68.599998,72.199997,69.199997
20161124153000,258.299988,207.050003,80.158735,53,83.099998,100,69.0,72.199997,69.199997
20161124154500,258.299988,207.050003,80.158735,53,93.0,100,69.300003,72.199997,69.199997
20161124160000,258.299988,207.050003,80.158735,53,55.599998,0,69.199997,72.300003,69.300003
20161124161500,258.299988,207.050003,80.158735,53,53.900002,100,68.300003,72.300003,69.300003
20161124163000,258.299988,207.050003,80.158735,53,53.900002,100,67.900002,72.300003,69.300003
20161124164500,258.299988,203.360001,78.730163,53,54.700001,100,67.5,72.300003,69.300003
20161124170000,258.299988,203.360001,78.730163,53,58.299999,100,67.199997,72.300003,69.300003
20161124171500,258.299988,203.360001,78.730163,53,78.699997,100,67.900002,72.400002,69.400002
20161124173000,258.299988,203.360001,78.730163,53,86.400002,100,68.5,72.300003,69.300003
20161124174500,258.299988,203.360001,78.730163,53,87.5,100,68.800003,72.300003,69.300003
20161124180000,258.299988,201.309998,77.936511,53,80.199997,100,69.199997,72.300003,69.300003
20161124181500,258.299988,201.309998,77.936511,53,84.300003,100,69.599998,72.300003,69.300003
20161124183000,258.299988,201.309998,77.936511,53,54.700001,100,68.699997,72.300003,69.300003
20161124184500,258.299988,198.440002,76.825401,53,53.900002,100,68.199997,72.300003,69.300003
20161124190000,258.299988,200.899994,77.777779,53,53.900002,100,67.699997,72.300003,69.300003
20161124191500,258.299988,200.899994,77.777779,53,53.900002,100,67.300003,72.300003,69.300003
20161124193000,258.299988,200.899994,77.777779,53,73.0,100,67.599998,72.400002,69.400002
20161124194500,258.299988,200.899994,77.777779,53,86.599998,100,68.199997,72.400002,69.400002
20161124200000,258.299988,200.899994,77.777779,53,86.599998,100,68.699997,72.400002,69.400002
20161124201500,258.299988,200.899994,77.777779,53,80.199997,100,69.099998,72.5,69.5
20161124203000,258.299988,203.360001,78.730163,53,87.400002,100,69.400002,72.400002,69.400002
20161124204500,258.299988,206.229996,79.841272,54,64.300003,0,69.699997,72.5,69.5
20161124210000,258.299988,206.229996,79.841272,54,53.5,100,68.699997,72.5,69.5
20161124211500,258.299988,203.360001,78.730163,54,52.599998,100,68.0,72.599998,69.599998
20161124213000,258.299988,203.360001,78.730163,54,53.5,100,67.599998,72.400002,69.400002
20161124214500,258.299988,203.360001,78.730163,54,55.5,100,67.300003,72.300003,69.300003
20161124220000,258.299988,203.360001,78.730163,54,88.599998,100,68.0,72.5,69.5
20161124221500,258.299988,203.360001,78.730163,54,79.300003,100,68.599998,72.400002,69.400002
20161124223000,258.299988,203.360001,78.730163,54,84.900002,100,68.900002,72.300003,69.300003
20161124224500,258.299988,203.360001,78.730163,54,84.900002,100,69.300003,72.599998,69.599998
20161124230000,258.299988,203.360001,78.730163,54,60.900002,100,69.599998,72.400002,69.400002
20161124231500,258.299988,207.050003,80.158735,54,53.099998,100,68.400002,72.599998,69.599998
20161124233000,258.299988,207.050003,80.158735,54,51.900002,100,67.699997,72.300003,69.300003
20161124234500,258.299988,207.050003,80.158735,54,51.900002,100,67.300003,72.300003,69.300003
20161125000000,258.299988,207.050003,80.158735,54,77.800003,100,67.699997,72.599998,69.599998
20161125001500,258.299988,207.050003,80.158735,54,82.400002,100,68.400002,72.599998,69.599998
20161125003000,258.299988,207.050003,80.158735,54,82.400002,100,68.800003,72.5,69.5
20161125004500,258.299988,207.050003,80.158735,54,81.0,100,69.099998,72.599998,69.599998
20161125010000,258.299988,207.050003,80.158735,54,84.599998,100,69.400002,72.400002,69.400002
20161125011500,258.299988,207.050003,80.158735,54,81.599998,100,69.699997,72.599998,69.599998
20161125013000,258.299988,210.330002,81.428576,54,52.700001,100,69.199997,72.599998,69.599998
20161125014500,258.299988,210.330002,81.428576,54,51.400002,100,68.099998,72.5,69.5
20161125020000,258.299988,210.330002,81.428576,54,52.200001,100,67.599998,72.5,69.5
20161125021500,258.299988,210.330002,81.428576,54,57.900002,100,67.199997,72.599998,69.599998
20161125023000,258.299988,210.330002,81.428576,54,84.0,100,68.0,72.400002,69.400002
20161125024500,258.299988,210.330002,81.428576,54,78.699997,100,68.5,72.400002,69.400002
20161125030000,258.299988,210.330002,81.428576,54,85.699997,100,68.900002,72.400002,69.400002
20161125031500,258.299988,210.330002,81.428576,54,79.599998,100,69.099998,72.400002,69.400002
20161125033000,258.299988,210.330002,81.428576,53,81.099998,100,69.400002,72.400002,69.400002
20161125034500,258.299988,210.330002,81.428576,53,52.700001,0,69.099998,72.400002,69.400002
20161125040000,258.299988,206.229996,79.841272,53,51.099998,100,68.099998,72.400002,69.400002
20161125041500,258.299988,206.229996,79.841272,53,51.799999,100,67.400002,72.300003,69.300003
20161125043000,258.299988,206.229996,79.841272,53,51.799999,100,67.0,72.300003,69.300003
20161125044500,258.299988,206.229996,79.841272,53,85.0,100,67.699997,72.300003,69.300003
20161125050000,258.299988,206.229996,79.841272,53,79.0,100,68.199997,72.300003,69.300003
20161125051500,258.299988,206.229996,79.841272,53,86.900002,100,68.599998,72.300003,69.300003
20161125053000,258.299988,206.229996,79.841272,53,81.5,100,68.900002,72.300003,69.300003
20161125054500,258.299988,206.229996,79.841272,53,80.300003,100,69.199997,72.300003,69.300003
20161125060000,258.299988,206.229996,79.841272,53,88.400002,100,69.5,72.300003,69.300003
20161125061500,258.299988,206.229996,79.841272,53,51.900002,100,68.599998,72.300003,69.300003
20161125063000,258.299988,206.229996,79.841272,53,50.700001,100,67.800003,72.300003,69.300003
20161125064500,258.299988,206.229996,79.841272,53,51.5,100,67.199997,72.300003,69.300003
20161125070000,258.299988,206.229996,79.841272,53,76.300003,100,67.0,72.300003,69.300003
20161125071500,258.299988,211.559998,81.904765,53,79.099998,100,67.900002,72.300003,69.300003
20161125073000,258.299988,207.460007,80.317467,53,82.599998,100,68.400002,72.300003,69.300003
20161125074500,258.299988,207.460007,80.317467,53,84.099998,100,68.699997,72.300003,69.300003
20161125080000,258.299988,207.460007,80.317467,53,79.199997,100,69.0,72.300003,69.300003
20161125081500,258.299988,207.460007,80.317467,53,89.800003,100,69.300003,72.300003,69.300003
20161125083000,258.299988,207.460007,80.317467,53,79.599998,100,69.5,72.300003,69.300003
20161125084500,258.299988,211.970001,82.063496,53,52.799999,100,68.599998,72.300003,69.300003
20161125090000,258.299988,211.970001,82.063496,53,51.099998,100,67.800003,72.300003,69.300003
20161125091500,258.299988,206.229996,79.841272,53,52.700001,100,67.300003,72.300003,69.300003
20161125093000,258.299988,206.229996,79.841272,53,57.400002,100,67.099998,72.300003,69.300003
20161125094500,258.299988,206.229996,79.841272,53,81.599998,100,67.800003,72.300003,69.300003
20161125100000,258.299988,206.229996,79.841272,53,83.099998,100,68.400002,72.300003,69.300003
20161125101500,258.299988,209.100006,80.952387,53,87.5,100,68.699997,72.300003,69.300003
20161125103000,258.299988,209.100006,80.952387,53,79.699997,100,69.199997,72.300003,69.300003
20161125104500,258.299988,205.820007,79.682546,53,82.599998,100,69.5,72.300003,69.300003
20161125110000,258.299988,208.279999,80.634924,53,53.5,100,68.599998,72.300003,69.300003
20161125111500,258.299988,205.0,79.365083,53,53.5,100,67.900002,72.300003,69.300003
20161125113000,258.299988,205.0,79.365083,53,53.5,100,67.400002,72.300003,69.300003
20161125114500,258.299988,205.0,79.365083,53,55.900002,100,67.099998,72.300003,69.300003
20161125120000,258.299988,205.0,79.365083,53,88.400002,100,67.900002,72.300003,69.300003
20161125121500,258.299988,207.460007,80.317467,53,79.699997,100,68.5,72.300003,69.300003
20161125123000,258.299988,207.460007,80.317467,53,79.699997,100,68.900002,72.300003,69.300003
20161125124500,258.299988,207.460007,80.317467,53,84.400002,100,69.199997,72.300003,69.300003
20161125130000,258.299988,207.460007,80.317467,53,77.800003,100,69.5,72.300003,69.300003
20161125131500,258.299988,207.460007,80.317467,53,54.0,100,68.800003,72.300003,69.300003
20161125133000,258.299988,207.460007,80.317467,53,53.299999,100,68.099998,72.300003,69.300003
20161125134500,258.299988,210.330002,81.428576,53,52.700001,100,67.599998,72.300003,69.300003
20161125140000,258.299988,207.050003,80.158735,53,54.299999,100,67.199997,72.300003,69.300003
20161125141500,258.299988,207.050003,80.158735,53,74.900002,100,67.599998,72.300003,69.300003
20161125143000,258.299988,207.050003,80.158735,53,85.199997,100,68.300003,72.300003,69.300003
20161125144500,258.299988,207.050003,80.158735,53,87.400002,100,68.699997,72.300003,69.300003
20161125150000,258.299988,209.509995,81.111113,53,79.699997,100,69.099998,72.300003,69.300003
20161125151500,258.299988,209.509995,81.111113,53,87.400002,100,69.400002,72.300003,69.300003
20161125153000,258.299988,209.509995,81.111113,53,54.700001,0,69.099998,72.300003,69.300003
20161125154500,258.299988,207.050003,80.158735,53,52.700001,100,68.099998,72.300003,69.300003
20161125160000,258.299988,207.050003,80.158735,53,53.299999,100,67.699997,72.300003,69.300003
20161125161500,258.299988,207.050003,80.158735,53,53.900002,100,67.300003,72.300003,69.300003
20161125163000,258.299988,207.050003,80.158735,53,62.0,100,67.199997,71.800003,68.800003
20161125164500,258.299988,207.050003,80.158735,53,75.599998,100,67.699997,71.800003,68.800003
20161125170000,258.299988,207.050003,80.158735,53,80.199997,100,68.199997,71.800003,68.800003
20161125171500,258.299988,207.050003,80.158735,53,75.900002,100,68.5,71.800003,68.800003
20161125173000,258.299988,207.050003,80.158735,53,79.599998,100,68.699997,71.800003,68.800003
20161125174500,258.299988,207.050003,80.158735,53,73.5,100,69.0,71.800003,68.800003
20161125180000,258.299988,210.330002,81.428576,53,53.099998,100,68.099998,71.800003,68.800003
20161125181500,258.299988,205.820007,79.682546,53,54.299999,100,67.599998,71.800003,68.800003
20161125183000,258.299988,205.820007,79.682546,53,53.099998,100,67.199997,71.800003,68.800003
20161125184500,258.299988,205.820007,79.682546,53,53.099998,100,66.800003,71.800003,68.800003
20161125190000,258.299988,208.279999,80.634924,53,83.699997,100,67.300003,71.800003,68.800003
20161125191500,258.299988,208.279999,80.634924,53,75.900002,100,67.900002,71.800003,68.800003
20161125193000,258.299988,208.279999,80.634924,53,81.5,100,68.199997,71.800003,68.800003
20161125194500,258.299988,205.820007,79.682546,53,85.199997,100,68.599998,71.800003,68.800003
20161125200000,258.299988,205.820007,79.682546,53,77.0,100,68.900002,71.800003,68.800003
20161125201500,258.299988,205.820007,79.682546,53,55.599998,0,68.800003,71.900002,68.900002
20161125203000,258.299988,205.820007,79.682546,53,53.099998,100,67.900002,71.900002,68.900002
20161125204500,258.299988,205.820007,79.682546,53,52.0,100,67.400002,72.099998,69.099998
20161125210000,258.299988,205.820007,79.682546,53,53.900002,100,67.099998,71.900002,68.900002
20161125211500,258.299988,203.360001,78.730163,53,66.599998,100,66.900002,71.900002,68.900002
20161125213000,258.299988,203.360001,78.730163,53,84.300003,100,67.699997,71.900002,68.900002
20161125214500,258.299988,203.360001,78.730163,53,81.0,100,68.199997,71.900002,68.900002
20161125220000,258.299988,206.229996,79.841272,53,81.0,100,68.599998,71.900002,68.900002
20161125221500,258.299988,206.229996,79.841272,53,88.400002,100,68.900002,72.199997,69.199997
20161125223000,258.299988,206.229996,79.841272,53,79.199997,100,69.199997,72.199997,69.199997
20161125224500,258.299988,206.229996,79.841272,53,58.799999,0,69.400002,72.199997,69.199997
20161125230000,258.299988,209.100006,80.952387,53,53.099998,100,68.199997,72.199997,69.199997
20161125231500,258.299988,209.100006,80.952387,53,51.900002,100,67.599998,72.199997,69.199997
20161125233000,258.299988,209.100006,80.952387,53,53.099998,100,67.199997,72.199997,69.199997
20161125234500,258.299988,205.820007,79.682546,53,60.599998,100,67.0,72.099998,69.099998
20161126000000,258.299988,205.820007,79.682546,53,79.599998,100,67.800003,72.099998,69.099998
20161126001500,258.299988,205.820007,79.682546,53,88.900002,100,68.300003,72.199997,69.199997
20161126003000,258.299988,209.100006,80.952387,53,78.699997,100,68.699997,72.199997,69.199997
20161126004500,258.299988,209.100006,80.952387,53,89.0,100,69.0,72.199997,69.199997
20161126010000,258.299988,206.229996,79.841272,53,81.099998,100,69.300003,72.199997,69.199997
20161126011500,258.299988,206.229996,79.841272,53,53.900002,0,69.199997,72.199997,69.199997
20161126013000,258.299988,206.229996,79.841272,53,52.599998,100,68.099998,72.199997,69.199997
20161126014500,258.299988,210.740005,81.587308,53,51.900002,100,67.400002,72.199997,69.199997
20161126020000,258.299988,208.279999,80.634924,53,51.900002,100,67.099998,72.199997,69.199997
20161126021500,258.299988,208.279999,80.634924,55,77.199997,100,67.800003,72.300003,69.300003
20161126023000,258.299988,202.539993,78.4127,54,51.400002,100,67.099998,72.300003,69.300003
20161126024500,258.299988,202.539993,78.4127,54,81.0,100,66.900002,72.300003,69.300003
20161126030000,258.299988,202.539993,78.4127,54,78.699997,100,67.699997,72.300003,69.300003
20161126031500,258.299988,202.539993,78.4127,54,90.400002,100,68.199997,72.300003,69.300003
20161126033000,258.299988,202.539993,78.4127,54,79.199997,100,68.5,72.300003,69.300003
20161126034500,258.299988,202.539993,78.4127,54,86.699997,100,68.800003,72.300003,69.300003
20161126040000,258.299988,206.229996,79.841272,54,79.699997,100,69.099998,72.300003,69.300003
20161126041500,258.299988,203.770004,78.888894,54,87.099998,100,69.400002,72.300003,69.300003
20161126043000,258.299988,207.050003,80.158735,54,52.299999,100,68.900002,72.300003,69.300003
20161126044500,258.299988,207.050003,80.158735,54,51.099998,100,67.900002,72.300003,69.300003
20161126050000,258.299988,207.050003,80.158735,54,51.099998,100,67.300003,72.300003,69.300003
20161126051500,258.299988,207.050003,80.158735,54,55.799999,100,66.900002,72.300003,69.300003
20161126053000,258.299988,204.589996,79.206352,54,84.400002,100,67.699997,72.300003,69.300003
20161126054500,258.299988,204.589996,79.206352,54,78.699997,100,68.300003,72.300003,69.300003
20161126060000,258.299988,204.589996,79.206352,54,86.900002,100,68.599998,72.300003,69.300003
20161126061500,258.299988,204.589996,79.206352,54,79.599998,100,68.900002,72.300003,69.300003
20161126063000,258.299988,204.589996,79.206352,54,87.400002,100,69.199997,72.300003,69.300003
20161126064500,258.299988,204.589996,79.206352,54,78.699997,100,69.5,72.300003,69.300003
20161126070000,258.299988,204.589996,79.206352,54,51.0,100,68.599998,72.300003,69.300003
20161126071500,258.299988,208.279999,80.634924,54,50.200001,100,67.599998,72.300003,69.300003
20161126073000,258.299988,208.279999,80.634924,54,51.299999,100,67.099998,72.300003,69.300003
20161126074500,258.299988,208.279999,80.634924,54,76.300003,100,67.099998,72.300003,69.300003
20161126080000,258.299988,205.820007,79.682546,54,77.800003,100,67.900002,72.300003,69.300003
20161126081500,258.299988,205.820007,79.682546,54,88.099998,100,68.400002,72.300003,69.300003
20161126083000,258.299988,205.820007,79.682546,54,77.300003,100,68.699997,72.300003,69.300003
20161126084500,258.299988,205.820007,79.682546,54,87.5,100,69.0,72.300003,69.300003
20161126090000,258.299988,205.820007,79.682546,54,79.099998,100,69.199997,72.300003,69.300003
20161126091500,258.299988,205.820007,79.682546,54,80.199997,100,69.5,72.300003,69.300003
20161126093000,258.299988,208.279999,80.634924,54,51.400002,100,68.599998,72.300003,69.300003
20161126094500,258.299988,208.279999,80.634924,54,50.700001,100,67.699997,72.300003,69.300003
20161126100000,258.299988,208.279999,80.634924,54,51.400002,100,67.099998,72.300003,69.300003
20161126101500,258.299988,208.279999,80.634924,54,71.699997,100,67.0,72.300003,69.300003
20161126103000,258.299988,208.279999,80.634924,54,80.699997,100,67.900002,72.300003,69.300003
20161126104500,258.299988,208.279999,80.634924,54,80.699997,100,68.400002,81.199997,76.0
20161126110000,258.299988,208.279999,80.634924,54,79.699997,100,68.699997,81.199997,76.0
20161126111500,258.299988,211.559998,81.904765,54,81.699997,100,68.900002,81.199997,76.0
20161126113000,258.299988,211.559998,81.904765,54,80.699997,100,69.199997,81.199997,76.0
20161126114500,258.299988,207.050003,80.158735,54,83.5,100,69.400002,81.199997,76.0
20161126120000,258.299988,209.509995,81.111113,54,80.699997,100,69.699997,81.199997,76.0
20161126121500,258.299988,209.509995,81.111113,54,82.5,100,69.800003,81.199997,76.0
20161126123000,258.299988,209.509995,81.111113,54,82.5,100,70.0,81.199997,76.0
20161126124500,258.299988,209.509995,81.111113,53,78.199997,100,70.199997,81.199997,76.0
20161126130000,258.299988,205.820007,79.682546,53,91.099998,100,70.300003,81.199997,76.0
20161126131500,258.299988,205.820007,79.682546,53,79.199997,100,70.5,81.199997,76.0
20161126133000,258.299988,205.820007,79.682546,53,82.0,100,70.599998,81.199997,76.0
20161126134500,258.299988,205.820007,79.682546,53,85.599998,100,70.699997,81.199997,76.0
20161126140000,258.299988,205.820007,79.682546,53,78.300003,100,70.800003,81.199997,76.0
20161126141500,258.299988,205.820007,79.682546,53,91.099998,100,70.900002,81.099998,76.0
20161126143000,258.299988,205.820007,79.682546,53,80.199997,100,71.0,81.099998,76.0
20161126144500,258.299988,205.820007,79.682546,53,80.199997,100,71.199997,81.0,76.0
20161126150000,258.299988,205.820007,79.682546,53,90.0,100,71.199997,81.0,76.0
20161126151500,258.299988,205.820007,79.682546,53,79.300003,100,71.300003,81.0,76.0
20161126153000,258.299988,205.820007,79.682546,53,83.699997,100,71.300003,81.0,76.0
20161126154500,258.299988,205.820007,79.682546,53,86.5,100,71.400002,81.0,76.0
20161126160000,258.299988,205.820007,79.682546,53,78.699997,100,71.5,81.0,76.0
20161126161500,258.299988,205.820007,79.682546,53,87.900002,100,71.599998,81.0,76.0
20161126163000,258.299988,205.820007,79.682546,53,82.599998,100,71.599998,81.0,76.0
20161126164500,258.299988,205.820007,79.682546,53,78.699997,100,71.699997,81.0,76.0
20161126170000,258.299988,205.820007,79.682546,53,89.5,100,71.800003,81.0,76.0
20161126171500,258.299988,205.820007,79.682546,53,82.0,100,71.800003,81.0,76.0
20161126173000,258.299988,205.820007,79.682546,53,78.300003,100,71.900002,81.0,76.0
20161126174500,258.299988,205.820007,79.682546,53,90.400002,100,71.900002,81.0,76.0
20161126180000,258.299988,205.820007,79.682546,53,83.300003,100,72.0,81.0,76.0
20161126181500,258.299988,205.820007,79.682546,53,78.300003,100,72.099998,81.0,76.0
20161126183000,258.299988,205.820007,79.682546,53,91.0,100,72.099998,81.0,76.0
20161126184500,258.299988,208.279999,80.634924,53,80.300003,100,72.099998,81.0,76.0
20161126190000,258.299988,208.279999,80.634924,53,80.300003,100,72.199997,81.0,76.0
20161126191500,258.299988,208.279999,80.634924,53,89.300003,100,72.199997,81.0,76.0
20161126193000,258.299988,257.070007,99.523817,59,58.400002,0,72.099998,72.300003,69.300003
20161126194500,258.299988,210.740005,81.587308,53,50.700001,0,71.0,72.300003,69.300003
20161126200000,258.299988,206.229996,79.841272,53,52.200001,0,70.599998,72.300003,69.300003
20161126201500,258.299988,209.100006,80.952387,53,50.700001,0,70.400002,72.300003,69.300003
20161126203000,258.299988,209.100006,80.952387,53,50.700001,0,70.199997,72.300003,69.300003
20161126204500,258.299988,206.229996,79.841272,53,51.700001,0,70.0,72.300003,69.300003
20161126210000,258.299988,209.509995,81.111113,53,50.299999,0,69.800003,72.300003,69.300003
20161126211500,258.299988,209.509995,81.111113,53,51.400002,0,69.699997,72.300003,69.300003
20161126213000,258.299988,205.820007,79.682546,53,50.700001,0,69.599998,72.300003,69.300003
20161126214500,258.299988,209.509995,81.111113,53,50.700001,0,69.300003,72.300003,69.300003
20161126220000,258.299988,207.050003,80.158735,53,51.400002,0,69.199997,72.300003,69.300003
20161126221500,258.299988,207.050003,80.158735,53,49.900002,0,69.099998,72.300003,69.300003
20161126223000,258.299988,207.050003,80.158735,53,50.700001,100,68.900002,72.300003,69.300003
20161126224500,258.299988,207.050003,80.158735,53,50.700001,100,68.800003,72.300003,69.300003
20161126230000,258.299988,207.050003,80.158735,53,49.900002,100,68.699997,72.300003,69.300003
20161126231500,258.299988,207.050003,80.158735,53,51.400002,100,68.599998,72.300003,69.300003
20161126233000,258.299988,207.050003,80.158735,53,50.299999,100,68.400002,72.300003,69.300003
20161126234500,258.299988,207.050003,80.158735,53,50.299999,100,68.300003,72.300003,69.300003
20161127000000,258.299988,207.050003,80.158735,53,50.299999,100,68.199997,72.300003,69.300003
20161127001500,258.299988,207.050003,80.158735,53,49.5,100,68.099998,72.300003,69.300003
20161127003000,258.299988,211.559998,81.904765,53,53.900002,100,68.0,72.300003,69.300003
20161127004500,258.299988,211.559998,81.904765,53,74.900002,100,68.099998,72.300003,69.300003
20161127010000,258.299988,209.100006,80.952387,53,80.800003,100,68.300003,72.300003,69.300003
20161127011500,258.299988,202.539993,78.4127,53,81.800003,100,68.400002,72.300003,69.300003
20161127013000,258.299988,205.0,79.365083,53,82.800003,100,68.599998,72.300003,69.300003
20161127014500,258.299988,205.0,79.365083,53,80.099998,100,68.800003,72.300003,69.300003
20161127020000,258.299988,205.0,79.365083,53,88.400002,100,68.900002,72.300003,69.300003
20161127021500,258.299988,205.0,79.365083,53,77.900002,100,69.099998,72.300003,69.300003
20161127023000,258.299988,202.539993,78.4127,53,87.5,100,69.300003,72.300003,69.300003
20161127024500,258.299988,202.539993,78.4127,53,79.599998,100,69.400002,72.300003,69.300003
20161127030000,258.299988,205.0,79.365083,53,51.900002,0,69.599998,72.300003,69.300003
20161127031500,258.299988,205.0,79.365083,53,49.099998,0,69.099998,72.300003,69.300003
20161127033000,258.299988,205.0,79.365083,53,49.099998,100,68.900002,72.300003,69.300003
20161127034500,258.299988,205.0,79.365083,53,49.099998,100,68.699997,72.300003,69.300003
20161127040000,258.299988,205.0,79.365083,53,49.099998,100,68.400002,72.300003,69.300003
20161127041500,258.299988,207.460007,80.317467,53,49.099998,100,68.300003,72.300003,69.300003
20161127043000,258.299988,207.460007,80.317467,53,49.099998,100,68.199997,72.300003,69.300003
20161127044500,258.299988,207.460007,80.317467,53,48.599998,100,67.900002,72.300003,69.300003
20161127050000,258.299988,207.460007,80.317467,53,49.099998,100,67.800003,72.300003,69.300003
20161127051500,258.299988,207.460007,80.317467,53,74.400002,100,67.900002,72.300003,69.300003
20161127053000,258.299988,207.460007,80.317467,53,88.0,100,68.099998,72.300003,69.300003
20161127054500,258.299988,207.460007,80.317467,53,77.199997,100,68.300003,72.300003,69.300003
20161127060000,258.299988,205.0,79.365083,53,81.400002,100,68.400002,72.300003,69.300003
20161127061500,258.299988,209.509995,81.111113,53,81.400002,100,68.599998,72.300003,69.300003
20161127063000,258.299988,209.509995,81.111113,53,76.800003,100,68.699997,72.199997,69.199997
20161127064500,258.299988,209.509995,81.111113,53,85.099998,100,68.800003,72.199997,69.199997
20161127070000,258.299988,209.509995,81.111113,53,81.099998,100,68.900002,72.199997,69.199997
20161127071500,258.299988,209.509995,81.111113,53,78.300003,100,69.099998,72.199997,69.199997
20161127073000,258.299988,209.509995,81.111113,53,88.199997,100,69.099998,72.199997,69.199997
20161127074500,258.299988,209.509995,81.111113,53,77.199997,100,69.199997,72.199997,69.199997
20161127080000,258.299988,209.509995,81.111113,53,81.0,100,69.300003,72.199997,69.199997
20161127081500,258.299988,209.509995,81.111113,53,87.599998,100,69.400002,72.199997,69.199997
20161127083000,258.299988,209.509995,81.111113,53,49.900002,0,69.300003,72.199997,69.199997
20161127084500,258.299988,209.509995,81.111113,53,49.900002,100,68.900002,72.199997,69.199997
20161127090000,258.299988,209.509995,81.111113,53,81.599998,100,69.0,82.0,76.0
20161127091500,258.299988,207.050003,80.158735,53,78.699997,100,69.300003,82.0,76.0
20161127093000,258.299988,207.050003,80.158735,53,84.599998,100,69.400002,82.0,76.0
20161127094500,258.299988,207.050003,80.158735,53,77.800003,100,69.599998,82.0,76.0
20161127100000,258.299988,209.509995,81.111113,53,88.5,100,69.699997,82.0,76.0
20161127101500,258.299988,209.509995,81.111113,53,77.800003,100,69.800003,82.0,76.0
20161127103000,258.299988,209.509995,81.111113,53,89.199997,100,69.800003,82.0,76.0
20161127104500,258.299988,207.050003,80.158735,53,77.400002,100,70.0,82.0,76.0
20161127110000,258.299988,210.330002,81.428576,53,89.800003,100,70.0,82.0,76.0
20161127111500,258.299988,207.460007,80.317467,53,78.300003,100,70.199997,82.0,76.0
20161127113000,258.299988,207.460007,80.317467,53,89.800003,100,70.199997,82.0,76.0
20161127114500,258.299988,207.460007,80.317467,53,80.300003,100,70.300003,82.0,76.0
20161127120000,258.299988,207.460007,80.317467,53,80.300003,100,70.400002,82.0,76.0
20161127121500,258.299988,207.460007,80.317467,53,89.099998,100,70.5,82.0,76.0
20161127123000,258.299988,210.330002,81.428576,53,78.300003,100,70.599998,82.0,76.0
20161127124500,258.299988,207.460007,80.317467,53,87.300003,100,70.699997,82.0,76.0
20161127130000,258.299988,210.330002,81.428576,53,80.199997,100,70.699997,82.0,76.0
20161127131500,258.299988,207.460007,80.317467,53,82.5,100,70.800003,82.0,76.0
20161127133000,258.299988,207.460007,80.317467,53,84.599998,100,70.800003,82.0,76.0
20161127134500,258.299988,210.330002,81.428576,53,78.099998,100,70.900002,82.0,76.0
20161127140000,258.299988,210.330002,81.428576,53,90.400002,100,70.900002,82.0,76.0
20161127141500,258.299988,205.0,79.365083,53,79.199997,100,71.0,82.0,76.0
20161127143000,258.299988,205.0,79.365083,53,87.400002,100,71.0,82.0,76.0
20161127144500,258.299988,207.460007,80.317467,53,80.699997,100,71.099998,82.0,76.0
20161127150000,258.299988,203.770004,78.888894,53,83.400002,100,71.199997,82.0,76.0
20161127151500,258.299988,203.770004,78.888894,53,85.199997,100,71.199997,82.0,76.0
20161127153000,258.299988,203.770004,78.888894,53,78.699997,100,71.300003,82.0,76.0
20161127154500,258.299988,203.770004,78.888894,53,90.300003,100,71.300003,82.0,76.0
20161127160000,258.299988,203.770004,78.888894,53,81.599998,100,71.400002,82.0,76.0
20161127161500,258.299988,206.229996,79.841272,53,81.599998,100,71.400002,82.0,76.0
20161127163000,258.299988,206.229996,79.841272,53,90.0,100,71.5,82.0,76.0
20161127164500,258.299988,206.229996,79.841272,53,80.400002,100,71.599998,82.0,76.0
20161127170000,258.299988,203.360001,78.730163,53,81.5,100,71.599998,82.0,76.0
20161127171500,258.299988,203.360001,78.730163,53,87.099998,100,71.699997,82.0,76.0
20161127173000,258.299988,203.360001,78.730163,53,78.699997,100,71.699997,82.0,76.0
20161127174500,258.299988,203.360001,78.730163,53,88.400002,100,71.699997,82.0,76.0
20161127180000,258.299988,203.360001,78.730163,53,82.800003,100,71.800003,82.0,76.0
20161127181500,258.299988,203.360001,78.730163,53,78.699997,100,71.900002,82.0,76.0
20161127183000,258.299988,203.360001,78.730163,52,51.5,0,71.199997,74.0,71.0
20161127184500,258.299988,203.360001,78.730163,52,51.5,100,70.599998,74.0,71.0
20161127190000,258.299988,203.360001,78.730163,52,50.700001,100,70.300003,74.0,71.0
20161127191500,258.299988,203.360001,78.730163,52,51.799999,100,70.0,74.0,71.0
20161127193000,258.299988,203.360001,78.730163,52,51.099998,100,69.800003,74.0,71.0
20161127194500,258.299988,203.360001,78.730163,52,51.099998,100,69.599998,74.0,71.0
20161127200000,258.299988,206.229996,79.841272,52,51.799999,100,69.400002,74.0,71.0
20161127201500,258.299988,206.229996,79.841272,52,72.699997,100,69.599998,74.0,71.0
20161127203000,258.299988,203.770004,78.888894,52,84.5,100,69.800003,74.0,71.0
20161127204500,258.299988,203.770004,78.888894,52,78.599998,100,70.0,74.0,71.0
20161127210000,258.299988,203.770004,78.888894,52,89.099998,100,70.199997,74.0,71.0
20161127211500,258.299988,203.770004,78.888894,52,78.300003,100,70.300003,74.0,71.0
20161127213000,258.299988,203.770004,78.888894,52,91.099998,100,70.400002,74.0,71.0
20161127214500,258.299988,203.770004,78.888894,52,79.199997,100,70.400002,74.0,71.0
20161127220000,258.299988,203.770004,78.888894,52,84.5,100,70.400002,74.0,71.0
20161127221500,258.299988,203.770004,78.888894,52,84.5,100,70.400002,74.0,71.0
20161127223000,258.299988,203.770004,78.888894,52,79.699997,100,70.300003,74.0,71.0
20161127224500,258.299988,203.770004,78.888894,52,91.099998,100,70.5,74.0,71.0
20161127230000,258.299988,203.770004,78.888894,52,79.0,100,70.699997,74.0,71.0
20161127231500,258.299988,200.899994,77.777779,52,88.5,100,70.699997,74.0,71.0
20161127233000,258.299988,200.899994,77.777779,52,81.199997,100,70.800003,74.0,71.0
20161127234500,258.299988,198.440002,76.825401,52,83.199997,100,70.900002,74.0,71.0
20161128000000,258.299988,198.440002,76.825401,52,83.199997,100,71.0,74.0,71.0
20161128001500,258.299988,198.440002,76.825401,52,81.5,100,71.199997,74.0,71.0
20161128003000,258.299988,198.440002,76.825401,52,88.099998,100,71.199997,74.0,71.0
20161128004500,258.299988,198.440002,76.825401,52,79.199997,100,71.099998,74.0,71.0
20161128010000,258.299988,198.440002,76.825401,53,91.199997,100,71.0,74.0,71.0
20161128011500,258.299988,198.440002,76.825401,53,79.199997,100,71.0,74.0,71.0
20161128013000,258.299988,201.309998,77.936511,53,91.699997,100,71.0,74.0,71.0
20161128014500,258.299988,201.309998,77.936511,53,79.699997,100,71.0,74.0,71.0
20161128020000,258.299988,203.360001,78.730163,54,90.699997,100,71.099998,74.0,71.0
20161128021500,258.299988,203.360001,78.730163,54,79.699997,100,71.199997,74.0,71.0
20161128023000,258.299988,203.360001,78.730163,54,61.299999,0,71.300003,74.0,71.0
20161128024500,258.299988,203.360001,78.730163,54,53.099998,100,70.699997,74.0,71.0
20161128030000,258.299988,203.360001,78.730163,54,52.299999,100,70.400002,74.0,71.0
20161128031500,258.299988,208.279999,80.634924,54,52.299999,100,70.0,74.0,71.0
20161128033000,258.299988,208.279999,80.634924,54,52.299999,100,69.699997,74.0,71.0
20161128034500,258.299988,208.279999,80.634924,54,52.299999,100,69.599998,74.0,71.0
20161128040000,258.299988,208.279999,80.634924,54,53.5,100,69.400002,74.0,71.0
20161128041500,258.299988,203.360001,78.730163,54,70.099998,100,69.599998,74.0,71.0
20161128043000,258.299988,203.360001,78.730163,54,90.5,100,69.800003,74.0,71.0
20161128044500,258.299988,203.360001,78.730163,54,79.699997,100,70.099998,74.0,71.0
20161128050000,258.299988,203.360001,78.730163,54,90.800003,100,70.199997,74.0,71.0
20161128051500,258.299988,203.360001,78.730163,54,82.599998,100,70.400002,74.0,71.0
20161128053000,258.299988,203.360001,78.730163,54,84.300003,100,70.599998,74.0,71.0
20161128054500,258.299988,203.360001,78.730163,54,87.0,100,70.800003,74.0,71.0
20161128060000,258.299988,203.360001,78.730163,54,79.699997,100,70.800003,74.0,71.0
20161128061500,258.299988,203.360001,78.730163,54,92.300003,100,70.900002,74.0,71.0
20161128063000,258.299988,205.820007,79.682546,54,82.599998,100,70.800003,74.0,71.0
20161128064500,258.299988,205.820007,79.682546,54,81.5,100,70.800003,74.0,71.0
20161128070000,258.299988,202.539993,78.4127,54,92.599998,100,70.800003,74.0,71.0
20161128071500,258.299988,204.589996,79.206352,54,81.099998,100,70.900002,74.0,71.0
20161128073000,258.299988,204.589996,79.206352,54,80.099998,100,71.0,74.0,71.0
20161128074500,258.299988,202.539993,78.4127,54,91.0,100,71.199997,74.0,71.0
20161128080000,258.299988,202.539993,78.4127,54,84.900002,100,71.199997,74.0,71.0
20161128081500,258.299988,204.589996,79.206352,54,54.700001,0,71.0,74.0,71.0
20161128083000,258.299988,202.539993,78.4127,54,54.700001,100,70.599998,74.0,71.0
20161128084500,258.299988,207.050003,80.158735,54,55.900002,100,70.400002,74.0,71.0
20161128090000,258.299988,207.050003,80.158735,54,55.200001,100,70.300003,74.0,71.0
20161128091500,258.299988,207.050003,80.158735,54,55.200001,100,70.199997,74.0,71.0
20161128093000,258.299988,200.080002,77.460322,54,56.299999,100,69.900002,74.0,71.0
20161128094500,258.299988,205.0,79.365083,54,56.299999,100,69.599998,74.0,71.0
20161128100000,258.299988,207.460007,80.317467,54,55.200001,100,69.599998,74.0,71.0
20161128101500,258.299988,205.0,79.365083,53,69.099998,100,69.599998,74.0,71.0
20161128103000,258.299988,205.0,79.365083,53,83.5,100,70.0,74.0,71.0
20161128104500,258.299988,209.100006,80.952387,53,79.699997,100,70.300003,74.0,71.0
20161128110000,258.299988,204.589996,79.206352,53,81.099998,100,70.5,74.0,71.0
20161128111500,258.299988,204.589996,79.206352,53,91.599998,100,70.800003,74.0,71.0
20161128113000,258.299988,207.460007,80.317467,53,86.199997,100,70.900002,74.0,71.0
20161128114500,258.299988,202.130005,78.253974,53,82.099998,100,71.0,74.0,71.0
20161128120000,258.299988,202.130005,78.253974,53,88.599998,100,71.099998,74.0,71.0
20161128121500,258.299988,202.130005,78.253974,53,94.099998,100,71.199997,74.0,71.0
20161128123000,258.299988,202.130005,78.253974,53,73.800003,0,71.300003,74.0,71.0
20161128124500,258.299988,202.130005,78.253974,53,55.599998,0,70.699997,74.0,71.0
20161128130000,258.299988,202.130005,78.253974,53,55.599998,100,70.400002,74.0,71.0
20161128131500,258.299988,205.820007,79.682546,53,55.599998,100,70.300003,74.0,71.0
20161128133000,258.299988,205.820007,79.682546,53,55.599998,100,70.199997,74.0,71.0
20161128134500,258.299988,205.820007,79.682546,53,55.599998,100,70.099998,74.0,71.0
20161128140000,258.299988,205.820007,79.682546,53,55.0,100,69.900002,74.0,71.0
20161128141500,258.299988,208.279999,80.634924,53,55.900002,100,69.800003,74.0,71.0
20161128143000,258.299988,208.279999,80.634924,53,55.900002,100,69.800003,74.0,71.0
20161128144500,258.299988,203.770004,78.888894,53,63.200001,100,69.800003,74.0,71.0
20161128150000,258.299988,207.050003,80.158735,53,82.599998,100,70.300003,74.0,71.0
20161128151500,258.299988,204.589996,79.206352,53,77.800003,100,70.599998,74.0,71.0
20161128153000,258.299988,202.539993,78.4127,53,58.0,100,70.800003,70.0,67.0
20161128154500,258.299988,248.460007,96.190483,58,54.700001,0,70.099998,70.0,67.0
20161128160000,258.299988,234.929993,90.952382,56,54.700001,0,69.199997,69.0,66.0
20161128161500,258.299988,234.929993,90.952382,56,55.5,0,68.699997,69.0,66.0
20161128163000,258.299988,207.050003,80.158735,53,55.5,0,68.400002,69.0,66.0
20161128164500,258.299988,207.050003,80.158735,53,55.5,0,68.199997,69.0,66.0
20161128170000,258.299988,207.050003,80.158735,53,55.5,0,67.900002,69.0,66.0
20161128171500,258.299988,207.050003,80.158735,53,55.5,0,67.800003,69.0,66.0
20161128173000,258.299988,207.050003,80.158735,53,55.5,0,67.599998,69.0,66.0
20161128174500,258.299988,207.050003,80.158735,53,85.300003,100,67.800003,73.900002,70.900002
20161128180000,258.299988,207.050003,80.158735,53,90.0,100,68.699997,73.900002,70.900002
20161128181500,258.299988,257.070007,99.523817,59,58.0,0,69.199997,69.900002,66.900002
20161128183000,258.299988,209.100006,80.952387,52,55.200001,0,68.199997,69.900002,66.900002
20161128184500,258.299988,205.820007,79.682546,52,55.200001,0,67.800003,69.900002,66.900002
20161128190000,258.299988,205.820007,79.682546,52,65.300003,100,67.699997,74.0,71.0
20161128191500,258.299988,205.820007,79.682546,52,92.199997,100,68.599998,74.0,71.0
20161128193000,258.299988,205.820007,79.682546,52,81.599998,100,69.199997,74.0,71.0
20161128194500,258.299988,208.279999,80.634924,52,81.599998,100,69.599998,74.0,71.0
20161128200000,258.299988,208.279999,80.634924,52,91.0,100,70.0,74.0,71.0
20161128201500,258.299988,208.279999,80.634924,52,91.0,100,70.300003,74.0,71.0
20161128203000,258.299988,205.820007,79.682546,52,82.099998,100,70.699997,74.0,71.0
20161128204500,258.299988,205.820007,79.682546,52,80.699997,100,71.0,74.0,71.0
20161128210000,258.299988,205.820007,79.682546,52,82.599998,100,71.300003,74.0,71.0
20161128211500,258.299988,205.820007,79.682546,52,55.900002,100,70.199997,74.0,71.0
20161128213000,258.299988,205.820007,79.682546,52,55.900002,100,69.599998,74.0,71.0
20161128214500,258.299988,208.279999,80.634924,52,55.900002,100,69.099998,74.0,71.0
20161128220000,258.299988,208.279999,80.634924,52,57.900002,100,68.699997,74.0,71.0
20161128221500,258.299988,208.279999,80.634924,52,82.599998,100,69.599998,74.0,71.0
20161128223000,258.299988,208.279999,80.634924,52,85.5,100,70.099998,74.0,71.0
20161128224500,258.299988,208.279999,80.634924,52,92.400002,100,70.5,74.0,71.0
20161128230000,258.299988,208.279999,80.634924,52,82.099998,100,70.800003,74.0,71.0
20161128231500,258.299988,208.279999,80.634924,52,81.099998,100,71.099998,74.0,71.0
20161128233000,258.299988,205.820007,79.682546,52,57.599998,0,70.900002,74.0,71.0
20161128234500,258.299988,205.820007,79.682546,52,56.0,100,69.800003,74.0,71.0
20161129000000,258.299988,200.080002,77.460322,52,56.0,100,69.400002,74.0,71.0
20161129001500,258.299988,203.360001,78.730163,52,56.0,100,69.0,74.0,71.0
20161129003000,258.299988,200.080002,77.460322,52,76.699997,100,69.099998,74.0,71.0
20161129004500,258.299988,200.080002,77.460322,52,80.199997,100,69.800003,74.0,71.0
20161129010000,258.299988,200.080002,77.460322,52,93.300003,100,70.199997,74.0,71.0
20161129011500,258.299988,200.080002,77.460322,52,87.5,100,70.5,74.0,71.0
20161129013000,258.299988,200.080002,77.460322,52,82.099998,100,70.900002,74.0,71.0
20161129014500,258.299988,200.080002,77.460322,52,86.599998,100,71.199997,74.0,71.0
20161129020000,258.299988,200.080002,77.460322,52,56.700001,100,70.5,74.0,71.0
20161129021500,258.299988,202.130005,78.253974,52,56.0,100,69.800003,74.0,71.0
20161129023000,258.299988,202.130005,78.253974,52,56.0,100,69.300003,74.0,71.0
20161129024500,258.299988,202.130005,78.253974,52,56.0,100,68.900002,74.0,71.0
20161129030000,258.299988,199.669998,77.30159,52,79.699997,100,69.199997,74.0,71.0
20161129031500,258.299988,199.669998,77.30159,53,80.599998,100,69.900002,74.0,71.0
20161129033000,258.299988,199.669998,77.30159,53,92.300003,100,70.300003,74.0,71.0
20161129034500,258.299988,199.669998,77.30159,53,85.599998,100,70.699997,74.0,71.0
20161129040000,258.299988,199.669998,77.30159,53,81.099998,100,71.0,74.0,71.0
20161129041500,258.299988,199.669998,77.30159,53,78.900002,100,71.300003,74.0,71.0
20161129043000,258.299988,199.669998,77.30159,53,56.0,100,70.199997,74.0,71.0
20161129044500,258.299988,199.669998,77.30159,53,56.0,100,69.599998,74.0,71.0
20161129050000,258.299988,202.130005,78.253974,53,55.200001,100,69.199997,74.0,71.0
20161129051500,258.299988,198.440002,76.825401,53,59.0,100,68.800003,74.0,71.0
20161129053000,258.299988,198.440002,76.825401,53,78.699997,100,69.5,74.0,71.0
20161129054500,258.299988,200.899994,77.777779,53,86.300003,100,70.099998,74.0,71.0
20161129060000,258.299988,200.899994,77.777779,53,91.099998,100,70.400002,74.0,71.0
20161129061500,258.299988,200.899994,77.777779,53,82.599998,100,70.699997,74.0,71.0
20161129063000,258.299988,200.899994,77.777779,53,82.599998,100,71.099998,74.0,71.0
20161129064500,258.299988,200.899994,77.777779,53,57.0,0,71.0,74.0,71.0
20161129070000,258.299988,200.899994,77.777779,54,55.900002,100,69.900002,74.0,71.0
20161129071500,258.299988,203.360001,78.730163,54,55.900002,100,69.400002,74.0,71.0
20161129073000,258.299988,203.360001,78.730163,54,55.200001,100,69.0,74.0,71.0
20161129074500,258.299988,203.360001,78.730163,54,75.800003,100,69.0,74.0,71.0
20161129080000,258.299988,201.309998,77.936511,54,79.699997,100,69.800003,74.0,71.0
20161129081500,258.299988,201.309998,77.936511,54,89.800003,100,70.199997,74.0,71.0
20161129083000,258.299988,201.309998,77.936511,54,88.199997,100,70.5,74.0,71.0
20161129084500,258.299988,201.309998,77.936511,54,86.699997,100,70.900002,74.0,71.0
20161129090000,258.299988,201.309998,77.936511,54,90.5,100,71.199997,74.0,71.0
20161129091500,258.299988,201.309998,77.936511,54,55.599998,100,70.300003,74.0,71.0
20161129093000,258.299988,203.770004,78.888894,54,55.599998,100,69.699997,74.0,71.0
20161129094500,258.299988,205.820007,79.682546,54,55.599998,100,69.199997,74.0,71.0
20161129100000,258.299988,205.820007,79.682546,54,56.299999,100,68.900002,74.0,71.0
20161129101500,258.299988,205.820007,79.682546,54,79.699997,100,69.5,74.0,71.0
20161129103000,258.299988,211.559998,81.904765,54,85.900002,100,70.199997,74.0,71.0
20161129104500,258.299988,209.100006,80.952387,53,81.099998,100,70.599998,74.0,71.0
20161129110000,258.299988,205.0,79.365083,53,79.699997,100,70.800003,74.0,71.0
20161129111500,258.299988,207.460007,80.317467,53,88.599998,100,71.199997,74.0,71.0
20161129113000,258.299988,207.460007,80.317467,53,56.0,100,70.5,74.0,71.0
20161129114500,258.299988,203.770004,78.888894,53,54.700001,100,69.699997,74.0,71.0
20161129120000,258.299988,207.460007,80.317467,53,56.0,100,69.800003,74.0,71.0
20161129121500,258.299988,207.460007,80.317467,53,56.0,100,70.199997,74.0,71.0
20161129123000,258.299988,202.539993,78.4127,53,56.0,100,70.199997,74.0,71.0
20161129124500,258.299988,205.820007,79.682546,53,56.0,100,70.199997,74.0,71.0
20161129130000,258.299988,205.820007,79.682546,53,55.200001,100,70.199997,74.0,71.0
20161129131500,258.299988,208.279999,80.634924,53,56.299999,100,70.199997,74.0,71.0
20161129133000,258.299988,208.279999,80.634924,53,57.099998,100,70.199997,74.0,71.0
20161129134500,258.299988,208.279999,80.634924,53,66.699997,100,70.199997,74.0,71.0
20161129140000,258.299988,208.279999,80.634924,53,81.900002,100,70.400002,74.0,71.0
20161129141500,258.299988,203.770004,78.888894,53,77.300003,100,70.699997,74.0,71.0
20161129143000,258.299988,207.050003,80.158735,53,83.199997,100,70.800003,74.0,71.0
