PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161129144500,258.299988,203.770004,78.888894,53,78.699997,100,71.099998,74.0,71.0
20161129150000,258.299988,203.770004,78.888894,53,80.699997,100,71.300003,74.0,71.0
20161129151500,258.299988,203.770004,78.888894,53,55.200001,0,71.099998,74.0,71.0
20161129153000,258.299988,205.820007,79.682546,53,55.200001,0,70.900002,74.0,71.0
20161129154500,258.299988,205.820007,79.682546,53,55.200001,0,70.800003,74.0,71.0
20161129160000,258.299988,205.820007,79.682546,53,55.200001,0,70.800003,74.0,71.0
20161129161500,258.299988,205.820007,79.682546,53,55.200001,100,70.699997,74.0,71.0
20161129163000,258.299988,205.820007,79.682546,53,55.200001,100,70.599998,74.0,71.0
20161129164500,258.299988,205.820007,79.682546,53,55.200001,100,70.400002,74.0,71.0
20161129170000,258.299988,205.820007,79.682546,53,55.200001,100,70.300003,74.0,71.0
20161129171500,258.299988,205.820007,79.682546,53,55.200001,100,70.300003,74.0,71.0
20161129173000,258.299988,202.539993,78.4127,53,55.900002,100,70.300003,74.0,71.0
20161129174500,258.299988,202.539993,78.4127,53,55.200001,100,70.199997,74.0,71.0
20161129180000,258.299988,206.229996,79.841272,53,55.900002,100,70.199997,74.0,71.0
20161129181500,258.299988,206.229996,79.841272,53,55.900002,100,70.0,74.0,71.0
20161129183000,258.299988,206.229996,79.841272,53,55.900002,100,70.0,74.0,71.0
20161129184500,258.299988,200.080002,77.460322,53,57.900002,100,69.900002,74.0,71.0
20161129190000,258.299988,200.080002,77.460322,53,73.900002,100,70.0,74.0,71.0
20161129191500,258.299988,204.589996,79.206352,54,78.800003,100,70.300003,74.0,71.0
20161129193000,258.299988,204.589996,79.206352,54,89.800003,100,70.5,74.0,71.0
20161129194500,258.299988,204.589996,79.206352,54,83.0,100,70.699997,73.900002,70.900002
20161129200000,258.299988,204.589996,79.206352,46,84.900002,100,70.900002,73.900002,70.900002
20161129201500,258.299988,204.589996,79.206352,46,76.099998,0,71.199997,73.900002,70.900002
20161129203000,258.299988,200.080002,77.460322,46,55.599998,0,70.900002,73.900002,70.900002
20161129204500,258.299988,203.770004,78.888894,46,55.599998,0,70.699997,73.900002,70.900002
20161129210000,258.299988,203.770004,78.888894,46,55.599998,100,70.5,73.900002,70.900002
20161129211500,258.299988,203.770004,78.888894,46,55.599998,100,70.400002,73.900002,70.900002
20161129213000,258.299988,203.770004,78.888894,46,55.599998,100,70.199997,73.900002,70.900002
20161129214500,258.299988,203.770004,78.888894,46,55.599998,100,70.099998,73.900002,70.900002
20161129220000,258.299988,201.309998,77.936511,46,55.599998,100,70.0,73.900002,70.900002
20161129221500,258.299988,203.770004,78.888894,46,55.599998,100,69.900002,73.900002,70.900002
20161129223000,258.299988,201.309998,77.936511,46,55.599998,100,69.900002,73.900002,70.900002
20161129224500,258.299988,203.360001,78.730163,46,55.599998,100,69.800003,73.800003,70.800003
20161129230000,258.299988,203.360001,78.730163,46,55.599998,100,69.800003,73.800003,70.800003
20161129231500,258.299988,203.360001,78.730163,46,67.199997,100,69.800003,73.800003,70.800003
20161129233000,258.299988,203.360001,78.730163,46,79.699997,100,70.0,73.800003,70.800003
20161129234500,258.299988,203.360001,78.730163,46,85.400002,100,70.199997,73.800003,70.800003
20161130000000,258.299988,203.360001,78.730163,46,87.400002,100,70.5,73.699997,70.699997
20161130001500,258.299988,203.360001,78.730163,46,82.0,100,70.699997,73.699997,70.699997
20161130003000,258.299988,200.899994,77.777779,46,80.699997,100,70.900002,73.699997,70.699997
20161130004500,258.299988,203.360001,78.730163,46,55.900002,0,70.800003,73.699997,70.699997
20161130010000,258.299988,203.360001,78.730163,46,55.900002,0,70.699997,73.599998,70.599998
20161130011500,258.299988,200.899994,77.777779,46,55.900002,0,70.5,73.599998,70.599998
20161130013000,258.299988,200.899994,77.777779,46,55.900002,0,70.400002,73.599998,70.599998
20161130014500,258.299988,203.360001,78.730163,46,55.900002,100,70.300003,73.599998,70.599998
20161130020000,258.299988,201.309998,77.936511,46,55.900002,100,70.199997,73.599998,70.599998
20161130021500,258.299988,210.740005,81.587308,54,55.900002,100,70.199997,73.599998,70.599998
20161130023000,258.299988,201.309998,77.936511,54,55.099998,100,70.099998,73.599998,70.599998
20161130024500,258.299988,201.309998,77.936511,54,55.099998,100,70.0,73.599998,70.599998
20161130030000,258.299988,198.850006,76.984133,54,55.099998,100,69.900002,73.599998,70.599998
20161130031500,258.299988,210.330002,81.428576,54,55.799999,100,69.900002,73.599998,70.599998
20161130033000,258.299988,204.589996,79.206352,54,55.200001,100,69.800003,73.599998,70.599998
20161130034500,258.299988,204.589996,79.206352,54,55.900002,100,69.800003,73.599998,70.599998
20161130040000,258.299988,204.589996,79.206352,54,55.200001,100,69.699997,73.599998,70.599998
20161130041500,258.299988,207.460007,80.317467,54,55.200001,100,69.699997,73.599998,70.599998
20161130043000,258.299988,205.0,79.365083,54,56.0,100,69.699997,73.599998,70.599998
20161130044500,258.299988,205.0,79.365083,54,56.0,100,69.599998,73.599998,70.599998
20161130050000,258.299988,205.0,79.365083,54,77.699997,100,69.699997,73.599998,70.599998
20161130051500,258.299988,202.539993,78.4127,54,77.699997,100,69.900002,73.599998,70.599998
20161130053000,258.299988,205.0,79.365083,54,89.5,100,70.099998,73.599998,70.599998
20161130054500,258.299988,205.0,79.365083,54,82.099998,100,70.300003,73.599998,70.599998
20161130060000,258.299988,205.0,79.365083,54,80.099998,100,70.599998,73.599998,70.599998
20161130061500,258.299988,205.0,79.365083,54,89.900002,100,70.800003,73.599998,70.599998
20161130063000,258.299988,205.0,79.365083,54,56.400002,0,70.900002,73.599998,70.599998
20161130064500,258.299988,205.0,79.365083,54,55.200001,0,70.5,73.599998,70.599998
20161130070000,258.299988,205.0,79.365083,54,54.299999,100,70.300003,73.599998,70.599998
20161130071500,258.299988,205.0,79.365083,54,53.5,100,70.199997,73.599998,70.599998
20161130073000,258.299988,208.279999,80.634924,54,54.700001,100,70.0,73.599998,70.599998
20161130074500,258.299988,208.279999,80.634924,54,54.700001,100,70.0,73.599998,70.599998
20161130080000,258.299988,208.279999,80.634924,54,53.900002,100,69.900002,73.599998,70.599998
20161130081500,258.299988,208.279999,80.634924,54,51.799999,100,69.699997,73.599998,70.599998
20161130083000,258.299988,205.820007,79.682546,54,51.799999,100,69.599998,73.599998,70.599998
20161130084500,258.299988,205.820007,79.682546,54,53.099998,100,69.5,73.599998,70.599998
20161130090000,258.299988,205.820007,79.682546,53,51.900002,100,69.400002,73.599998,70.599998
20161130091500,258.299988,205.820007,79.682546,53,57.0,100,69.300003,73.599998,70.599998
20161130093000,258.299988,202.539993,78.4127,53,81.099998,100,69.5,73.599998,70.599998
20161130094500,258.299988,205.0,79.365083,53,81.099998,100,69.699997,73.599998,70.599998
20161130100000,258.299988,205.0,79.365083,53,86.199997,100,69.900002,73.599998,70.599998
20161130101500,258.299988,205.0,79.365083,53,90.300003,100,70.199997,73.599998,70.599998
20161130103000,258.299988,205.0,79.365083,53,81.599998,100,70.400002,73.599998,70.599998
20161130104500,258.299988,205.0,79.365083,53,81.599998,100,70.699997,73.599998,70.599998
20161130110000,258.299988,205.0,79.365083,53,91.699997,100,70.800003,73.599998,70.599998
20161130111500,258.299988,205.0,79.365083,53,53.5,0,70.800003,73.599998,70.599998
20161130113000,258.299988,205.0,79.365083,53,52.299999,0,70.5,73.599998,70.599998
20161130114500,258.299988,205.0,79.365083,53,52.299999,0,70.400002,73.599998,70.599998
20161130120000,258.299988,205.0,79.365083,53,53.900002,100,70.300003,73.599998,70.599998
20161130121500,258.299988,205.0,79.365083,53,52.299999,100,70.099998,73.599998,70.599998
20161130123000,258.299988,205.0,79.365083,53,52.299999,100,69.900002,73.599998,70.599998
20161130124500,258.299988,205.0,79.365083,53,52.299999,100,69.800003,73.599998,70.599998
20161130130000,258.299988,205.0,79.365083,53,51.5,100,69.699997,73.599998,70.599998
20161130131500,258.299988,205.0,79.365083,53,51.5,100,69.300003,73.599998,70.599998
20161130133000,258.299988,205.0,79.365083,53,53.5,100,69.199997,73.599998,70.599998
20161130134500,258.299988,205.0,79.365083,53,52.599998,100,69.199997,73.599998,70.599998
20161130140000,258.299988,205.0,79.365083,53,72.0,100,69.300003,73.599998,70.599998
20161130141500,258.299988,205.0,79.365083,53,85.5,100,69.699997,73.599998,70.599998
20161130143000,258.299988,207.050003,80.158735,53,82.099998,100,69.900002,73.599998,70.599998
20161130144500,258.299988,230.009995,89.047621,56,53.5,0,70.099998,72.199997,69.199997
20161130150000,258.299988,205.0,79.365083,52,50.700001,0,69.800003,72.199997,69.199997
20161130151500,258.299988,207.050003,80.158735,52,51.799999,0,69.599998,72.199997,69.199997
20161130153000,258.299988,207.050003,80.158735,52,50.700001,0,69.5,72.199997,69.199997
20161130154500,258.299988,207.050003,80.158735,52,49.5,0,69.300003,72.199997,69.199997
20161130160000,258.299988,207.050003,80.158735,52,50.700001,0,69.199997,72.199997,69.199997
20161130161500,258.299988,207.050003,80.158735,52,50.700001,0,69.199997,72.199997,69.199997
20161130163000,258.299988,207.050003,80.158735,52,49.5,0,69.099998,72.199997,69.199997
20161130164500,258.299988,207.050003,80.158735,52,49.5,100,68.900002,72.199997,69.199997
20161130170000,258.299988,207.050003,80.158735,52,50.599998,100,68.800003,72.199997,69.199997
20161130171500,258.299988,207.050003,80.158735,52,50.0,100,68.699997,72.199997,69.199997
20161130173000,258.299988,207.050003,80.158735,52,49.099998,100,68.599998,72.199997,69.199997
20161130174500,258.299988,207.050003,80.158735,52,51.0,100,68.400002,72.199997,69.199997
20161130180000,258.299988,207.050003,80.158735,52,49.900002,100,68.300003,72.199997,69.199997
20161130181500,258.299988,207.050003,80.158735,52,50.599998,100,68.300003,72.199997,69.199997
20161130183000,258.299988,207.050003,80.158735,52,49.900002,100,68.199997,72.199997,69.199997
20161130184500,258.299988,203.770004,78.888894,52,49.900002,100,68.099998,72.199997,69.199997
20161130190000,258.299988,205.820007,79.682546,52,51.299999,100,68.0,72.199997,69.199997
20161130191500,258.299988,205.820007,79.682546,52,69.099998,100,68.099998,72.199997,69.199997
20161130193000,258.299988,205.820007,79.682546,52,87.400002,100,68.199997,72.199997,69.199997
20161130194500,258.299988,205.820007,79.682546,52,78.400002,100,68.5,72.199997,69.199997
20161130200000,258.299988,205.820007,79.682546,52,81.099998,100,68.699997,72.199997,69.199997
20161130201500,258.299988,205.820007,79.682546,52,86.900002,100,68.900002,72.199997,69.199997
20161130203000,258.299988,205.820007,79.682546,52,77.300003,100,69.099998,72.199997,69.199997
20161130204500,258.299988,205.820007,79.682546,52,85.800003,100,69.300003,72.199997,69.199997
20161130210000,258.299988,208.279999,80.634924,52,71.099998,100,69.400002,72.199997,69.199997
20161130211500,258.299988,208.279999,80.634924,52,49.099998,0,69.199997,72.199997,69.199997
20161130213000,258.299988,208.279999,80.634924,52,49.099998,0,69.099998,72.199997,69.199997
20161130214500,258.299988,208.279999,80.634924,52,49.099998,100,68.800003,72.099998,69.099998
20161130220000,258.299988,205.820007,79.682546,52,49.099998,100,68.699997,72.0,69.0
20161130221500,258.299988,205.820007,79.682546,52,49.099998,100,68.599998,72.099998,69.099998
20161130223000,258.299988,208.279999,80.634924,52,49.099998,100,68.400002,72.0,69.0
20161130224500,258.299988,208.279999,80.634924,52,49.099998,100,68.199997,72.0,69.0
20161130230000,258.299988,208.279999,80.634924,52,48.299999,100,68.099998,72.0,69.0
20161130231500,258.299988,208.279999,80.634924,52,49.799999,100,68.099998,71.900002,68.900002
20161130233000,258.299988,208.279999,80.634924,52,48.700001,100,67.900002,71.900002,68.900002
20161130234500,258.299988,205.820007,79.682546,52,49.400002,100,67.800003,71.900002,68.900002
20161201000000,258.299988,205.820007,79.682546,52,49.400002,100,67.699997,71.900002,68.900002
20161201001500,258.299988,205.820007,79.682546,52,60.0,100,67.699997,71.900002,68.900002
20161201003000,258.299988,205.820007,79.682546,52,73.900002,100,67.800003,71.800003,68.800003
20161201004500,258.299988,201.309998,77.936511,52,86.300003,100,68.0,71.800003,68.800003
20161201010000,258.299988,204.589996,79.206352,52,78.199997,100,68.199997,71.800003,68.800003
20161201011500,258.299988,204.589996,79.206352,52,86.699997,100,68.400002,71.800003,68.800003
20161201013000,258.299988,204.589996,79.206352,52,78.199997,100,68.599998,71.800003,68.800003
20161201014500,258.299988,202.539993,78.4127,52,85.199997,100,68.699997,71.800003,68.800003
20161201020000,258.299988,205.820007,79.682546,52,79.0,100,68.900002,71.800003,68.800003
20161201021500,258.299988,205.820007,79.682546,52,83.800003,100,69.0,71.800003,68.800003
20161201023000,258.299988,205.820007,79.682546,52,48.299999,0,68.900002,71.800003,68.800003
20161201024500,258.299988,205.820007,79.682546,52,48.299999,0,68.599998,71.800003,68.800003
20161201030000,258.299988,209.509995,81.111113,52,47.700001,100,68.300003,71.800003,68.800003
20161201031500,258.299988,209.509995,81.111113,52,48.200001,100,68.199997,71.800003,68.800003
20161201033000,258.299988,209.509995,81.111113,52,47.599998,100,67.900002,71.800003,68.800003
20161201034500,258.299988,207.050003,80.158735,52,48.299999,100,67.800003,71.800003,68.800003
20161201040000,258.299988,207.050003,80.158735,52,48.299999,100,67.599998,71.800003,68.800003
20161201041500,258.299988,207.050003,80.158735,52,48.299999,100,67.400002,71.800003,68.800003
20161201043000,258.299988,204.589996,79.206352,52,50.099998,100,67.300003,71.800003,68.800003
20161201044500,258.299988,204.589996,79.206352,52,74.900002,100,67.400002,71.800003,68.800003
20161201050000,258.299988,207.050003,80.158735,52,79.699997,100,67.599998,71.800003,68.800003
20161201051500,258.299988,207.050003,80.158735,52,86.0,100,67.800003,71.800003,68.800003
20161201053000,258.299988,207.050003,80.158735,52,77.300003,100,68.0,71.800003,68.800003
20161201054500,258.299988,207.050003,80.158735,52,86.199997,100,68.099998,71.800003,68.800003
20161201060000,258.299988,209.509995,81.111113,52,78.900002,100,68.300003,71.800003,68.800003
20161201061500,258.299988,209.509995,81.111113,52,79.800003,100,68.400002,71.800003,68.800003
20161201063000,258.299988,209.509995,81.111113,52,86.699997,100,68.599998,71.800003,68.800003
20161201064500,258.299988,209.509995,81.111113,52,76.800003,100,68.699997,71.800003,68.800003
20161201070000,258.299988,209.509995,81.111113,52,83.599998,100,68.800003,71.800003,68.800003
20161201071500,258.299988,209.509995,81.111113,52,82.0,100,68.900002,71.800003,68.800003
20161201073000,258.299988,204.589996,79.206352,52,74.599998,100,69.099998,71.800003,68.800003
20161201074500,258.299988,204.589996,79.206352,52,47.5,0,68.599998,71.800003,68.800003
20161201080000,258.299988,204.589996,79.206352,52,46.700001,100,68.199997,71.800003,68.800003
20161201081500,258.299988,204.589996,79.206352,52,47.900002,100,67.900002,71.800003,68.800003
20161201083000,258.299988,204.589996,79.206352,52,48.599998,100,67.699997,71.800003,68.800003
20161201084500,258.299988,204.589996,79.206352,52,48.599998,100,67.599998,71.800003,68.800003
20161201090000,258.299988,204.589996,79.206352,52,49.099998,100,67.400002,71.800003,68.800003
20161201091500,258.299988,204.589996,79.206352,52,51.0,100,67.300003,71.800003,68.800003
20161201093000,258.299988,204.589996,79.206352,52,77.5,100,67.400002,71.800003,68.800003
20161201094500,258.299988,204.589996,79.206352,52,83.800003,100,67.599998,71.800003,68.800003
20161201100000,258.299988,202.130005,78.253974,52,80.099998,100,67.800003,71.800003,68.800003
20161201101500,258.299988,202.130005,78.253974,52,81.699997,100,68.0,71.800003,68.800003
20161201103000,258.299988,202.130005,78.253974,52,87.300003,100,68.199997,71.800003,68.800003
20161201104500,258.299988,202.130005,78.253974,52,78.599998,100,68.400002,71.800003,68.800003
20161201110000,258.299988,200.080002,77.460322,52,90.400002,100,68.599998,71.800003,68.800003
20161201111500,258.299988,202.539993,78.4127,52,77.400002,100,69.099998,71.800003,68.800003
20161201113000,258.299988,202.539993,78.4127,52,49.799999,0,68.699997,71.800003,68.800003
20161201114500,258.299988,200.080002,77.460322,52,49.799999,0,68.599998,71.800003,68.800003
20161201120000,258.299988,202.539993,78.4127,52,49.799999,100,68.400002,71.800003,68.800003
20161201121500,258.299988,202.539993,78.4127,52,50.700001,100,68.300003,71.800003,68.800003
20161201123000,258.299988,200.080002,77.460322,52,49.5,100,68.199997,71.800003,68.800003
20161201124500,258.299988,200.080002,77.460322,52,50.599998,100,68.099998,71.800003,68.800003
20161201130000,258.299988,202.539993,78.4127,52,49.900002,100,67.900002,71.800003,68.800003
20161201131500,258.299988,202.539993,78.4127,52,50.599998,100,67.800003,71.800003,68.800003
20161201133000,258.299988,202.539993,78.4127,52,50.599998,100,67.699997,71.800003,68.800003
20161201134500,258.299988,202.539993,78.4127,52,50.599998,100,67.699997,71.800003,68.800003
20161201140000,258.299988,202.539993,78.4127,52,51.799999,100,67.599998,71.800003,68.800003
20161201141500,258.299988,200.080002,77.460322,52,70.0,100,67.599998,71.800003,68.800003
20161201143000,258.299988,200.080002,77.460322,52,79.800003,100,67.800003,71.800003,68.800003
20161201144500,258.299988,200.080002,77.460322,52,90.400002,100,67.900002,71.800003,68.800003
20161201150000,258.299988,200.080002,77.460322,52,82.599998,100,68.099998,71.800003,68.800003
20161201151500,258.299988,200.080002,77.460322,52,78.699997,100,68.400002,71.800003,68.800003
20161201153000,258.299988,200.080002,77.460322,52,91.699997,100,68.599998,71.800003,68.800003
20161201154500,258.299988,203.360001,78.730163,52,80.199997,100,68.800003,71.800003,68.800003
20161201160000,258.299988,203.360001,78.730163,52,86.0,100,69.0,71.800003,68.800003
20161201161500,258.299988,203.360001,78.730163,52,51.599998,0,69.199997,71.800003,68.800003
20161201163000,258.299988,205.820007,79.682546,52,50.0,0,68.900002,71.800003,68.800003
20161201164500,258.299988,203.360001,78.730163,52,51.400002,0,68.800003,71.800003,68.800003
20161201170000,258.299988,203.360001,78.730163,52,49.900002,0,68.699997,71.800003,68.800003
20161201171500,258.299988,203.360001,78.730163,52,51.0,0,68.599998,71.800003,68.800003
20161201173000,258.299988,203.360001,78.730163,52,49.900002,100,68.400002,71.800003,68.800003
20161201174500,258.299988,205.820007,79.682546,52,50.599998,100,68.199997,71.800003,68.800003
20161201180000,258.299988,202.130005,78.253974,52,49.900002,100,68.099998,71.800003,68.800003
20161201181500,258.299988,202.130005,78.253974,52,49.900002,100,67.900002,71.800003,68.800003
20161201183000,258.299988,202.130005,78.253974,52,49.900002,100,67.800003,71.800003,68.800003
20161201184500,258.299988,202.130005,78.253974,52,49.900002,100,67.699997,71.800003,68.800003
20161201190000,258.299988,204.589996,79.206352,52,50.700001,100,67.699997,71.800003,68.800003
20161201191500,258.299988,202.130005,78.253974,52,49.400002,100,67.599998,71.800003,68.800003
20161201193000,258.299988,202.130005,78.253974,52,64.0,100,67.5,71.800003,68.800003
20161201194500,258.299988,202.130005,78.253974,52,81.400002,100,67.699997,71.800003,68.800003
20161201200000,258.299988,202.130005,78.253974,52,82.599998,100,67.900002,71.800003,68.800003
20161201201500,258.299988,202.130005,78.253974,52,80.099998,100,68.199997,71.800003,68.800003
20161201203000,258.299988,202.130005,78.253974,52,89.300003,100,68.400002,71.800003,68.800003
20161201204500,258.299988,202.130005,78.253974,52,78.800003,100,68.599998,71.800003,68.800003
20161201210000,258.299988,202.130005,78.253974,52,91.099998,100,68.800003,71.800003,68.800003
20161201211500,258.299988,200.080002,77.460322,52,79.699997,100,69.099998,71.800003,68.800003
20161201213000,258.299988,203.360001,78.730163,52,49.900002,0,68.900002,71.800003,68.800003
20161201214500,258.299988,203.360001,78.730163,52,49.0,0,68.699997,71.800003,68.800003
20161201220000,258.299988,203.360001,78.730163,52,49.0,0,68.599998,71.800003,68.800003
20161201221500,258.299988,203.360001,78.730163,52,49.799999,100,68.400002,71.800003,68.800003
20161201223000,258.299988,203.360001,78.730163,52,49.799999,100,68.199997,71.800003,68.800003
20161201224500,258.299988,203.360001,78.730163,52,49.099998,100,68.099998,71.800003,68.800003
20161201230000,258.299988,203.360001,78.730163,52,49.799999,100,67.900002,71.800003,68.800003
20161201231500,258.299988,203.360001,78.730163,52,48.700001,100,67.800003,71.800003,68.800003
20161201233000,258.299988,200.899994,77.777779,52,49.400002,100,67.699997,71.800003,68.800003
20161201234500,258.299988,200.899994,77.777779,52,48.700001,100,67.599998,71.800003,68.800003
20161202000000,258.299988,203.360001,78.730163,52,50.200001,100,67.5,71.800003,68.800003
20161202001500,258.299988,201.309998,77.936511,52,71.199997,100,67.5,71.800003,68.800003
20161202003000,258.299988,201.309998,77.936511,52,83.199997,100,67.699997,71.800003,68.800003
20161202004500,258.299988,201.309998,77.936511,52,80.199997,100,67.900002,71.800003,68.800003
20161202010000,258.299988,203.360001,78.730163,52,80.199997,100,68.099998,71.800003,68.800003
20161202011500,258.299988,201.309998,77.936511,52,88.599998,100,68.300003,71.800003,68.800003
20161202013000,258.299988,203.360001,78.730163,52,77.800003,100,68.599998,71.800003,68.800003
20161202014500,258.299988,200.899994,77.777779,52,89.300003,100,68.699997,71.800003,68.800003
20161202020000,258.299988,200.899994,77.777779,52,78.699997,100,68.900002,71.800003,68.800003
20161202021500,258.299988,200.899994,77.777779,52,55.200001,0,69.099998,71.800003,68.800003
20161202023000,258.299988,200.899994,77.777779,52,48.700001,0,68.699997,71.800003,68.800003
20161202024500,258.299988,203.360001,78.730163,52,49.400002,100,68.5,71.800003,68.800003
20161202030000,258.299988,203.360001,78.730163,52,49.400002,100,68.300003,71.800003,68.800003
20161202031500,258.299988,205.820007,79.682546,52,49.400002,100,68.199997,71.800003,68.800003
20161202033000,258.299988,201.309998,77.936511,52,49.400002,100,68.0,71.800003,68.800003
20161202034500,258.299988,201.309998,77.936511,52,49.400002,100,67.900002,71.800003,68.800003
20161202040000,258.299988,203.770004,78.888894,52,50.200001,100,67.800003,71.800003,68.800003
20161202041500,258.299988,203.770004,78.888894,52,49.099998,100,67.699997,71.800003,68.800003
20161202043000,258.299988,203.770004,78.888894,52,50.200001,100,67.599998,71.800003,68.800003
20161202044500,258.299988,203.770004,78.888894,52,56.299999,100,67.400002,71.800003,68.800003
20161202050000,258.299988,203.770004,78.888894,52,78.800003,100,67.599998,71.800003,68.800003
20161202051500,258.299988,203.770004,78.888894,52,83.099998,100,67.800003,71.800003,68.800003
20161202053000,258.299988,203.770004,78.888894,52,80.199997,100,68.0,71.800003,68.800003
20161202054500,258.299988,200.899994,77.777779,52,86.699997,100,68.199997,71.800003,68.800003
20161202060000,258.299988,203.770004,78.888894,52,80.699997,100,68.400002,71.800003,68.800003
20161202061500,258.299988,203.770004,78.888894,52,84.5,100,68.599998,71.800003,68.800003
20161202063000,258.299988,203.770004,78.888894,52,80.199997,100,68.800003,71.800003,68.800003
20161202064500,258.299988,203.770004,78.888894,52,84.400002,100,68.900002,71.800003,68.800003
20161202070000,258.299988,203.770004,78.888894,52,50.700001,0,69.0,71.800003,68.800003
20161202071500,258.299988,203.770004,78.888894,52,49.0,0,68.699997,71.800003,68.800003
20161202073000,258.299988,203.770004,78.888894,52,49.5,100,68.400002,71.800003,68.800003
20161202074500,258.299988,203.770004,78.888894,52,49.5,100,68.199997,71.800003,68.800003
20161202080000,258.299988,203.770004,78.888894,52,49.5,100,68.099998,71.800003,68.800003
20161202081500,258.299988,206.229996,79.841272,52,49.5,100,67.900002,71.800003,68.800003
20161202083000,258.299988,203.360001,78.730163,52,49.5,100,67.800003,71.800003,68.800003
20161202084500,258.299988,200.899994,77.777779,52,50.599998,100,67.699997,71.800003,68.800003
20161202090000,258.299988,200.899994,77.777779,52,50.599998,100,67.599998,71.800003,68.800003
20161202091500,258.299988,200.899994,77.777779,52,52.200001,100,67.400002,71.800003,68.800003
20161202093000,258.299988,204.589996,79.206352,53,77.300003,100,67.800003,74.599998,71.599998
20161202094500,258.299988,204.589996,79.206352,53,91.099998,100,68.199997,74.599998,71.599998
20161202100000,258.299988,208.279999,80.634924,53,78.699997,100,68.400002,74.599998,71.599998
20161202101500,258.299988,203.360001,78.730163,53,87.5,100,68.699997,74.599998,71.599998
20161202103000,258.299988,203.360001,78.730163,53,80.0,100,68.900002,74.400002,71.400002
20161202104500,258.299988,203.360001,78.730163,53,83.199997,100,69.199997,74.300003,71.300003
20161202110000,258.299988,203.360001,78.730163,53,86.400002,100,69.400002,74.300003,71.300003
20161202111500,258.299988,206.229996,79.841272,53,78.699997,100,69.699997,74.300003,71.300003
20161202113000,258.299988,206.229996,79.841272,53,84.400002,100,69.900002,74.300003,71.300003
20161202114500,258.299988,199.669998,77.30159,53,84.400002,100,70.099998,74.300003,71.300003
20161202120000,258.299988,203.360001,78.730163,53,78.300003,100,70.400002,74.300003,71.300003
20161202121500,258.299988,203.360001,78.730163,53,91.699997,100,70.599998,74.300003,71.300003
20161202123000,258.299988,203.360001,78.730163,53,80.199997,100,70.800003,74.300003,71.300003
20161202124500,258.299988,205.820007,79.682546,53,81.400002,100,70.900002,74.300003,71.300003
20161202130000,258.299988,201.309998,77.936511,53,91.699997,100,71.0,74.300003,71.300003
20161202131500,258.299988,201.309998,77.936511,53,81.099998,100,71.199997,74.300003,71.300003
20161202133000,258.299988,198.850006,76.984133,53,81.099998,100,71.300003,74.300003,71.300003
20161202134500,258.299988,198.850006,76.984133,53,92.300003,100,71.400002,74.300003,71.300003
20161202140000,258.299988,203.360001,78.730163,53,53.200001,0,71.300003,74.300003,71.300003
20161202141500,258.299988,203.360001,78.730163,53,51.900002,100,70.5,74.300003,71.300003
20161202143000,258.299988,205.820007,79.682546,53,51.0,100,70.099998,74.300003,71.300003
20161202144500,258.299988,205.820007,79.682546,53,51.0,100,69.900002,74.300003,71.300003
20161202150000,258.299988,205.820007,79.682546,53,51.0,100,69.699997,74.300003,71.300003
20161202151500,258.299988,205.820007,79.682546,53,54.700001,100,69.699997,74.300003,71.300003
20161202153000,258.299988,202.539993,78.4127,53,75.400002,100,70.0,74.300003,71.300003
20161202154500,258.299988,202.539993,78.4127,53,85.599998,100,70.300003,74.300003,71.300003
20161202160000,258.299988,200.080002,77.460322,53,85.599998,100,70.5,74.300003,71.300003
20161202161500,258.299988,200.080002,77.460322,53,79.699997,100,70.699997,74.300003,71.300003
20161202163000,258.299988,203.360001,78.730163,53,86.099998,100,70.800003,74.300003,71.300003
20161202164500,258.299988,203.360001,78.730163,53,84.0,100,71.0,74.300003,71.300003
20161202170000,258.299988,203.360001,78.730163,53,79.0,100,71.199997,74.300003,71.300003
20161202171500,258.299988,203.360001,78.730163,53,90.5,100,71.199997,74.300003,71.300003
20161202173000,258.299988,203.360001,78.730163,53,79.199997,100,71.300003,74.300003,71.300003
20161202174500,258.299988,203.360001,78.730163,53,89.300003,100,71.400002,74.300003,71.300003
20161202180000,258.299988,206.229996,79.841272,53,72.300003,100,71.599998,74.300003,71.300003
20161202181500,258.299988,206.229996,79.841272,53,50.299999,0,71.099998,74.300003,71.300003
20161202183000,258.299988,203.770004,78.888894,53,51.799999,100,70.800003,74.300003,71.300003
20161202184500,258.299988,203.770004,78.888894,53,50.700001,100,70.5,74.300003,71.300003
20161202190000,258.299988,203.770004,78.888894,53,51.799999,100,70.300003,74.300003,71.300003
20161202191500,258.299988,203.770004,78.888894,53,50.700001,100,70.199997,74.300003,71.300003
20161202193000,258.299988,203.770004,78.888894,53,51.799999,100,69.900002,74.300003,71.300003
20161202194500,258.299988,203.770004,78.888894,53,51.799999,100,69.800003,74.300003,71.300003
20161202200000,258.299988,201.309998,77.936511,53,73.800003,100,69.800003,74.300003,71.300003
20161202201500,258.299988,201.309998,77.936511,53,81.0,100,70.099998,74.300003,71.300003
20161202203000,258.299988,201.309998,77.936511,53,84.900002,100,70.300003,74.300003,71.300003
20161202204500,258.299988,201.309998,77.936511,53,82.800003,100,70.400002,74.300003,71.300003
20161202210000,258.299988,201.309998,77.936511,53,79.599998,100,70.599998,74.300003,71.300003
20161202211500,258.299988,203.360001,78.730163,53,91.099998,100,70.699997,74.300003,71.300003
20161202213000,258.299988,200.899994,77.777779,53,78.699997,100,70.800003,74.300003,71.300003
20161202214500,258.299988,200.899994,77.777779,53,89.800003,100,71.0,74.300003,71.300003
20161202220000,258.299988,200.899994,77.777779,53,79.199997,100,71.099998,74.300003,71.300003
20161202221500,258.299988,200.899994,77.777779,53,84.800003,100,71.199997,74.300003,71.300003
20161202223000,258.299988,205.820007,79.682546,53,80.800003,100,71.300003,74.300003,71.300003
20161202224500,258.299988,205.820007,79.682546,53,88.099998,100,71.300003,74.300003,71.300003
20161202230000,258.299988,205.820007,79.682546,53,78.699997,100,71.400002,74.300003,71.300003
20161202231500,258.299988,202.130005,78.253974,53,89.800003,100,71.5,74.300003,71.300003
20161202233000,258.299988,202.130005,78.253974,53,50.700001,0,71.199997,74.300003,71.300003
20161202234500,258.299988,204.589996,79.206352,53,50.700001,100,70.699997,74.300003,71.300003
20161203000000,258.299988,204.589996,79.206352,53,50.700001,100,70.400002,74.300003,71.300003
20161203001500,258.299988,204.589996,79.206352,53,50.700001,100,70.199997,74.300003,71.300003
20161203003000,258.299988,204.589996,79.206352,53,50.700001,100,69.900002,74.300003,71.300003
20161203004500,258.299988,204.589996,79.206352,53,51.400002,100,69.800003,74.300003,71.300003
20161203010000,258.299988,204.589996,79.206352,53,56.700001,100,69.699997,74.300003,71.300003
20161203011500,258.299988,204.589996,79.206352,53,84.400002,100,69.900002,74.300003,71.300003
20161203013000,258.299988,202.539993,78.4127,53,79.599998,100,70.099998,74.300003,71.300003
20161203014500,258.299988,202.539993,78.4127,53,86.900002,100,70.199997,74.300003,71.300003
20161203020000,258.299988,205.820007,79.682546,53,82.5,100,70.300003,74.300003,71.300003
20161203021500,258.299988,211.970001,82.063496,54,79.599998,100,70.5,74.300003,71.300003
20161203023000,258.299988,208.279999,80.634924,54,50.299999,100,70.0,74.199997,71.199997
20161203024500,258.299988,205.0,79.365083,53,51.0,100,69.800003,74.300003,71.300003
20161203030000,258.299988,205.0,79.365083,53,51.0,100,69.599998,74.300003,71.300003
20161203031500,258.299988,205.0,79.365083,53,61.5,100,69.5,74.199997,71.199997
20161203033000,258.299988,205.0,79.365083,53,78.199997,100,69.800003,74.199997,71.199997
20161203034500,258.299988,205.0,79.365083,53,86.900002,100,69.900002,74.199997,71.199997
20161203040000,258.299988,205.0,79.365083,53,79.099998,100,70.099998,74.099998,71.099998
20161203041500,258.299988,205.0,79.365083,53,84.5,100,70.199997,74.0,71.0
20161203043000,258.299988,202.130005,78.253974,53,80.099998,100,70.400002,74.0,71.0
20161203044500,258.299988,202.130005,78.253974,53,81.5,100,70.5,74.0,71.0
20161203050000,258.299988,199.669998,77.30159,53,83.099998,100,70.699997,74.0,71.0
20161203051500,258.299988,204.589996,79.206352,53,80.199997,100,70.800003,74.0,71.0
20161203053000,258.299988,204.589996,79.206352,53,89.800003,100,71.0,74.0,71.0
20161203054500,258.299988,202.539993,78.4127,53,78.699997,100,71.099998,74.0,71.0
20161203060000,258.299988,199.669998,77.30159,53,90.400002,100,71.199997,74.0,71.0
20161203061500,258.299988,202.130005,78.253974,53,51.900002,0,71.0,74.0,71.0
20161203063000,258.299988,202.130005,78.253974,53,51.900002,100,70.699997,74.0,71.0
20161203064500,258.299988,202.130005,78.253974,53,51.099998,100,70.400002,74.0,71.0
20161203070000,258.299988,202.130005,78.253974,53,52.200001,100,70.199997,74.0,71.0
20161203071500,258.299988,202.130005,78.253974,53,51.5,100,70.0,74.0,71.0
20161203073000,258.299988,202.130005,78.253974,53,52.599998,100,69.900002,74.0,71.0
20161203074500,258.299988,202.130005,78.253974,53,52.599998,100,69.800003,74.0,71.0
20161203080000,258.299988,202.130005,78.253974,54,51.599998,100,69.699997,74.0,71.0
20161203081500,258.299988,202.130005,78.253974,54,58.299999,100,69.599998,74.0,71.0
20161203083000,258.299988,202.130005,78.253974,54,82.0,100,69.800003,74.0,71.0
20161203084500,258.299988,202.130005,78.253974,54,80.800003,100,70.0,74.0,71.0
20161203090000,258.299988,202.130005,78.253974,54,80.800003,100,70.199997,74.0,71.0
20161203091500,258.299988,202.130005,78.253974,54,85.400002,100,70.300003,74.0,71.0
20161203093000,258.299988,202.130005,78.253974,54,81.099998,100,70.599998,74.0,71.0
20161203094500,258.299988,202.130005,78.253974,54,83.699997,100,70.699997,74.0,71.0
20161203100000,258.299988,202.130005,78.253974,54,83.699997,100,70.900002,74.0,71.0
20161203101500,258.299988,202.130005,78.253974,54,85.900002,100,71.099998,74.0,71.0
20161203103000,258.299988,202.130005,78.253974,54,73.699997,100,71.300003,74.0,71.0
20161203104500,258.299988,202.130005,78.253974,54,52.200001,100,70.699997,74.0,71.0
20161203110000,258.299988,202.130005,78.253974,54,52.200001,100,70.300003,74.0,71.0
20161203111500,258.299988,202.130005,78.253974,54,51.400002,100,70.300003,74.0,71.0
20161203113000,258.299988,209.100006,80.952387,54,51.400002,100,70.0,74.0,71.0
20161203114500,258.299988,206.229996,79.841272,54,52.599998,100,69.900002,74.0,71.0
20161203120000,258.299988,206.229996,79.841272,54,52.599998,100,69.800003,74.0,71.0
20161203121500,258.299988,206.229996,79.841272,54,51.900002,100,69.699997,74.0,71.0
20161203123000,258.299988,203.770004,78.888894,54,62.799999,100,69.599998,74.0,71.0
20161203124500,258.299988,203.770004,78.888894,54,80.099998,100,69.800003,74.0,71.0
20161203130000,258.299988,203.770004,78.888894,54,88.800003,100,70.099998,74.0,71.0
20161203131500,258.299988,203.770004,78.888894,54,78.699997,100,70.300003,74.0,71.0
20161203133000,258.299988,203.770004,78.888894,54,91.699997,100,70.5,74.0,71.0
20161203134500,258.299988,206.229996,79.841272,54,80.699997,100,70.699997,74.0,71.0
20161203140000,258.299988,203.770004,78.888894,54,83.099998,100,70.900002,74.0,71.0
20161203141500,258.299988,203.770004,78.888894,54,81.900002,100,71.099998,74.0,71.0
20161203143000,258.299988,200.080002,77.460322,54,79.599998,100,71.199997,74.0,71.0
20161203144500,258.299988,206.229996,79.841272,54,91.099998,100,71.199997,74.0,71.0
20161203150000,258.299988,206.229996,79.841272,54,79.699997,100,71.199997,74.0,71.0
20161203151500,258.299988,206.229996,79.841272,54,88.599998,100,71.199997,74.0,71.0
20161203153000,258.299988,206.229996,79.841272,54,54.700001,0,71.199997,74.0,71.0
20161203154500,258.299988,206.229996,79.841272,54,53.099998,0,70.800003,74.0,71.0
20161203160000,258.299988,202.539993,78.4127,54,53.099998,100,70.599998,74.0,71.0
20161203161500,258.299988,202.539993,78.4127,54,53.099998,100,70.400002,74.0,71.0
20161203163000,258.299988,204.589996,79.206352,54,53.099998,100,70.300003,74.0,71.0
20161203164500,258.299988,201.309998,77.936511,54,53.900002,100,70.199997,74.0,71.0
20161203170000,258.299988,201.309998,77.936511,54,53.099998,100,70.0,74.0,71.0
20161203171500,258.299988,201.309998,77.936511,54,53.900002,100,70.0,74.0,71.0
20161203173000,258.299988,206.229996,79.841272,54,53.900002,100,69.900002,74.0,71.0
20161203174500,258.299988,200.899994,77.777779,54,53.900002,100,69.800003,74.0,71.0
20161203180000,258.299988,200.899994,77.777779,54,56.700001,100,69.800003,74.0,71.0
20161203181500,258.299988,200.899994,77.777779,54,82.199997,100,69.900002,74.0,71.0
20161203183000,258.299988,200.899994,77.777779,54,81.300003,100,70.199997,74.0,71.0
20161203184500,258.299988,200.899994,77.777779,54,85.599998,100,70.400002,74.0,71.0
20161203190000,258.299988,200.899994,77.777779,54,82.699997,100,70.599998,74.0,71.0
20161203191500,258.299988,200.899994,77.777779,54,84.900002,100,70.800003,74.0,71.0
20161203193000,258.299988,200.899994,77.777779,54,84.900002,100,71.099998,74.0,71.0
20161203194500,258.299988,200.899994,77.777779,54,80.0,100,71.199997,74.0,71.0
20161203200000,258.299988,200.899994,77.777779,54,56.799999,0,71.300003,74.0,71.0
20161203201500,258.299988,205.0,79.365083,54,53.900002,100,70.699997,74.0,71.0
20161203203000,258.299988,198.850006,76.984133,54,53.099998,100,70.5,74.0,71.0
20161203204500,258.299988,201.309998,77.936511,54,53.900002,100,70.300003,74.0,71.0
20161203210000,258.299988,201.309998,77.936511,54,53.099998,100,70.199997,74.0,71.0
20161203211500,258.299988,198.850006,76.984133,54,54.299999,100,70.099998,74.0,71.0
20161203213000,258.299988,203.770004,78.888894,54,53.099998,100,70.0,74.0,71.0
20161203214500,258.299988,203.770004,78.888894,54,53.900002,100,69.800003,74.0,71.0
20161203220000,258.299988,205.820007,79.682546,54,53.900002,100,69.800003,74.0,71.0
20161203221500,258.299988,205.820007,79.682546,54,58.700001,100,69.699997,74.0,71.0
20161203223000,258.299988,205.820007,79.682546,54,82.800003,100,69.900002,74.0,71.0
20161203224500,258.299988,205.820007,79.682546,54,80.0,100,70.199997,74.0,71.0
20161203230000,258.299988,205.820007,79.682546,54,91.800003,100,70.400002,74.0,71.0
20161203231500,258.299988,205.820007,79.682546,54,79.800003,100,70.599998,74.0,71.0
20161203233000,258.299988,205.820007,79.682546,54,92.5,100,70.800003,74.0,71.0
20161203234500,258.299988,209.100006,80.952387,54,80.300003,100,71.099998,74.0,71.0
20161204000000,258.299988,203.360001,78.730163,54,88.699997,100,71.199997,74.0,71.0
20161204001500,258.299988,203.360001,78.730163,54,56.0,0,71.199997,74.0,71.0
20161204003000,258.299988,203.360001,78.730163,54,53.900002,100,70.699997,74.0,71.0
20161204004500,258.299988,203.360001,78.730163,54,54.700001,100,70.5,74.0,71.0
20161204010000,258.299988,203.360001,78.730163,54,54.700001,100,70.400002,74.0,71.0
20161204011500,258.299988,203.360001,78.730163,54,55.5,100,70.300003,74.0,71.0
20161204013000,258.299988,203.360001,78.730163,54,54.900002,100,70.199997,74.0,71.0
20161204014500,258.299988,203.360001,78.730163,54,54.900002,100,70.199997,74.0,71.0
20161204020000,258.299988,203.360001,78.730163,54,55.599998,100,70.0,74.0,71.0
20161204021500,258.299988,203.360001,78.730163,54,55.599998,100,70.0,74.0,71.0
20161204023000,258.299988,203.360001,78.730163,54,56.299999,100,69.900002,74.0,71.0
20161204024500,258.299988,203.360001,78.730163,54,56.299999,100,69.900002,74.0,71.0
20161204030000,258.299988,203.360001,78.730163,54,80.900002,100,69.900002,74.0,71.0
20161204031500,258.299988,203.360001,78.730163,54,78.699997,100,70.199997,74.0,71.0
20161204033000,258.299988,206.229996,79.841272,54,87.599998,100,70.5,74.0,71.0
20161204034500,258.299988,206.229996,79.841272,54,82.599998,100,70.699997,74.0,71.0
20161204040000,258.299988,206.229996,79.841272,54,84.5,100,71.0,74.0,71.0
20161204041500,258.299988,206.229996,79.841272,54,87.099998,100,71.199997,74.0,71.0
20161204043000,258.299988,206.229996,79.841272,54,62.400002,0,71.300003,74.0,71.0
20161204044500,258.299988,206.229996,79.841272,54,55.900002,0,70.900002,74.0,71.0
20161204050000,258.299988,209.509995,81.111113,54,55.299999,100,70.5,74.0,71.0
20161204051500,258.299988,204.589996,79.206352,54,55.299999,100,70.5,74.0,71.0
20161204053000,258.299988,204.589996,79.206352,54,55.299999,100,70.400002,74.0,71.0
20161204054500,258.299988,204.589996,79.206352,54,55.299999,100,70.300003,74.0,71.0
20161204060000,258.299988,207.050003,80.158735,54,55.900002,100,70.199997,74.0,71.0
20161204061500,258.299988,207.050003,80.158735,54,54.700001,100,70.0,74.0,71.0
20161204063000,258.299988,207.050003,80.158735,54,55.5,100,69.900002,74.0,71.0
20161204064500,258.299988,209.509995,81.111113,54,55.5,100,69.900002,74.0,71.0
20161204070000,258.299988,204.589996,79.206352,54,55.5,100,69.800003,74.0,71.0
20161204071500,258.299988,204.589996,79.206352,54,74.800003,100,69.800003,74.0,71.0
20161204073000,258.299988,204.589996,79.206352,54,83.699997,100,70.099998,74.0,71.0
20161204074500,258.299988,204.589996,79.206352,54,83.699997,100,70.300003,74.0,71.0
20161204080000,258.299988,209.100006,80.952387,54,81.400002,100,70.599998,74.0,71.0
20161204081500,258.299988,203.770004,78.888894,54,91.699997,100,70.800003,74.0,71.0
20161204083000,258.299988,203.770004,78.888894,54,81.599998,100,71.099998,74.0,71.0
20161204084500,258.299988,207.460007,80.317467,54,83.699997,100,71.199997,74.0,71.0
20161204090000,258.299988,207.460007,80.317467,54,80.699997,100,71.300003,74.0,71.0
20161204091500,258.299988,204.589996,79.206352,54,55.200001,0,71.0,74.0,71.0
20161204093000,258.299988,207.460007,80.317467,54,55.200001,100,70.699997,74.0,71.0
20161204094500,258.299988,207.460007,80.317467,54,55.200001,100,70.5,74.0,71.0
20161204100000,258.299988,207.460007,80.317467,54,55.200001,100,70.400002,74.0,71.0
20161204101500,258.299988,207.460007,80.317467,54,56.0,100,70.300003,74.0,71.0
20161204103000,258.299988,207.460007,80.317467,54,56.0,100,70.199997,74.0,71.0
20161204104500,258.299988,207.460007,80.317467,54,56.700001,100,70.199997,74.0,71.0
20161204110000,258.299988,207.460007,80.317467,54,56.0,100,70.099998,74.0,71.0
20161204111500,258.299988,207.460007,80.317467,54,55.200001,100,70.0,74.0,71.0
20161204113000,258.299988,207.460007,80.317467,54,56.299999,100,70.0,73.900002,70.900002
20161204114500,258.299988,207.460007,80.317467,54,55.200001,100,69.900002,73.900002,70.900002
20161204120000,258.299988,207.460007,80.317467,54,59.5,100,69.800003,73.900002,70.900002
20161204121500,258.299988,205.0,79.365083,54,78.800003,100,70.099998,73.900002,70.900002
20161204123000,258.299988,205.0,79.365083,54,86.199997,100,70.300003,73.900002,70.900002
20161204124500,258.299988,209.100006,80.952387,54,77.800003,100,70.5,73.900002,70.900002
20161204130000,258.299988,209.100006,80.952387,54,81.099998,100,70.699997,73.900002,70.900002
20161204131500,258.299988,209.100006,80.952387,54,82.599998,100,70.900002,73.900002,70.900002
20161204133000,258.299988,211.970001,82.063496,54,77.199997,100,71.099998,73.900002,70.900002
20161204134500,258.299988,207.460007,80.317467,53,54.700001,0,71.0,73.900002,70.900002
20161204140000,258.299988,207.460007,80.317467,53,53.200001,100,70.400002,73.900002,70.900002
20161204141500,258.299988,204.589996,79.206352,53,52.299999,100,70.300003,73.900002,70.900002
20161204143000,258.299988,204.589996,79.206352,53,53.099998,100,70.199997,73.900002,70.900002
20161204144500,258.299988,207.050003,80.158735,53,53.099998,100,70.099998,73.900002,70.900002
20161204150000,258.299988,207.050003,80.158735,53,53.099998,100,69.900002,73.900002,70.900002
20161204151500,258.299988,207.050003,80.158735,53,53.099998,100,69.800003,73.900002,70.900002
20161204153000,258.299988,207.050003,80.158735,53,53.700001,100,69.699997,73.800003,70.800003
20161204154500,258.299988,207.050003,80.158735,53,53.700001,100,69.599998,73.800003,70.800003
20161204160000,258.299988,207.050003,80.158735,53,58.799999,100,69.599998,73.800003,70.800003
20161204161500,258.299988,209.509995,81.111113,53,74.900002,100,69.699997,73.800003,70.800003
20161204163000,258.299988,206.229996,79.841272,53,90.400002,100,69.900002,73.699997,70.699997
20161204164500,258.299988,209.100006,80.952387,53,79.199997,100,70.199997,73.699997,70.699997
20161204170000,258.299988,209.100006,80.952387,53,91.900002,100,70.300003,73.599998,70.599998
20161204171500,258.299988,209.100006,80.952387,53,80.199997,100,70.599998,73.699997,70.699997
20161204173000,258.299988,209.100006,80.952387,53,88.5,100,70.800003,73.599998,70.599998
20161204174500,258.299988,209.100006,80.952387,53,53.5,0,70.800003,73.599998,70.599998
20161204180000,258.299988,209.100006,80.952387,53,53.5,0,70.599998,73.599998,70.599998
20161204181500,258.299988,209.100006,80.952387,53,53.5,0,70.400002,73.599998,70.599998
20161204183000,258.299988,209.100006,80.952387,53,52.299999,100,70.300003,73.599998,70.599998
20161204184500,258.299988,209.100006,80.952387,53,53.099998,100,70.099998,73.599998,70.599998
20161204190000,258.299988,209.100006,80.952387,53,53.099998,100,69.900002,73.599998,70.599998
20161204191500,258.299988,209.100006,80.952387,53,53.099998,100,69.800003,73.599998,70.599998
20161204193000,258.299988,209.100006,80.952387,53,52.299999,100,69.699997,73.599998,70.599998
20161204194500,258.299988,209.100006,80.952387,53,53.5,100,69.599998,73.599998,70.599998
20161204200000,258.299988,209.100006,80.952387,53,53.5,100,69.599998,73.599998,70.599998
20161204201500,258.299988,209.100006,80.952387,53,53.5,100,69.400002,73.599998,70.599998
20161204203000,258.299988,209.100006,80.952387,53,54.299999,100,69.300003,73.599998,70.599998
20161204204500,258.299988,209.100006,80.952387,53,75.400002,100,69.400002,73.599998,70.599998
20161204210000,258.299988,206.229996,79.841272,53,89.800003,100,69.699997,73.599998,70.599998
20161204211500,258.299988,206.229996,79.841272,53,79.599998,100,69.900002,73.599998,70.599998
20161204213000,258.299988,206.229996,79.841272,53,87.5,100,70.099998,73.599998,70.599998
20161204214500,258.299988,206.229996,79.841272,53,80.599998,100,70.300003,73.599998,70.599998
20161204220000,258.299988,206.229996,79.841272,53,87.800003,100,70.5,73.599998,70.599998
20161204221500,258.299988,206.229996,79.841272,53,80.599998,100,70.800003,73.599998,70.599998
20161204223000,258.299988,209.100006,80.952387,53,55.599998,0,70.900002,73.599998,70.599998
20161204224500,258.299988,209.100006,80.952387,53,53.5,0,70.699997,73.599998,70.599998
20161204230000,258.299988,209.100006,80.952387,53,53.5,0,70.400002,73.599998,70.599998
20161204231500,258.299988,205.0,79.365083,53,53.5,100,70.300003,73.599998,70.599998
20161204233000,258.299988,205.0,79.365083,53,54.299999,100,70.099998,73.599998,70.599998
20161204234500,258.299988,205.0,79.365083,53,54.299999,100,70.0,73.599998,70.599998
20161205000000,258.299988,202.539993,78.4127,53,54.299999,100,69.900002,73.599998,70.599998
20161205001500,258.299988,202.539993,78.4127,53,53.099998,100,69.800003,73.599998,70.599998
20161205003000,258.299988,202.539993,78.4127,53,53.099998,100,69.699997,73.599998,70.599998
20161205004500,258.299988,202.539993,78.4127,53,53.099998,100,69.599998,73.599998,70.599998
20161205010000,258.299988,202.539993,78.4127,53,53.099998,100,69.400002,73.599998,70.599998
20161205011500,258.299988,202.539993,78.4127,53,54.700001,100,69.300003,73.599998,70.599998
20161205013000,258.299988,202.539993,78.4127,53,75.400002,100,69.400002,73.599998,70.599998
20161205014500,258.299988,202.539993,78.4127,53,90.400002,100,69.699997,73.599998,70.599998
20161205020000,258.299988,202.539993,78.4127,53,79.699997,100,69.900002,73.599998,70.599998
20161205021500,258.299988,202.539993,78.4127,53,90.0,100,70.099998,73.599998,70.599998
20161205023000,258.299988,202.539993,78.4127,53,80.800003,100,70.300003,73.599998,70.599998
20161205024500,258.299988,202.539993,78.4127,53,86.900002,100,70.5,73.599998,70.599998
20161205030000,258.299988,205.820007,79.682546,53,80.599998,100,70.699997,73.599998,70.599998
20161205031500,258.299988,203.360001,78.730163,53,84.800003,100,70.900002,73.599998,70.599998
20161205033000,258.299988,200.899994,77.777779,53,53.5,0,70.800003,73.599998,70.599998
20161205034500,258.299988,205.820007,79.682546,53,53.5,0,70.5,73.599998,70.599998
20161205040000,258.299988,203.360001,78.730163,53,52.299999,100,70.300003,73.599998,70.599998
20161205041500,258.299988,203.360001,78.730163,53,53.099998,100,70.099998,73.599998,70.599998
20161205043000,258.299988,203.360001,78.730163,53,53.900002,100,69.900002,73.599998,70.599998
20161205044500,258.299988,207.050003,80.158735,53,53.099998,100,69.800003,73.599998,70.599998
20161205050000,258.299988,203.770004,78.888894,53,53.099998,100,69.699997,73.599998,70.599998
20161205051500,258.299988,203.770004,78.888894,53,53.099998,100,69.599998,73.599998,70.599998
