PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161205053000,258.299988,203.770004,78.888894,53,53.099998,100,69.400002,73.599998,70.599998
20161205054500,258.299988,203.770004,78.888894,53,54.299999,100,69.300003,73.599998,70.599998
20161205060000,258.299988,203.770004,78.888894,53,60.299999,100,69.199997,73.599998,70.599998
20161205061500,258.299988,203.770004,78.888894,53,86.599998,100,69.5,73.599998,70.599998
20161205063000,258.299988,205.820007,79.682546,53,80.800003,100,69.699997,73.599998,70.599998
20161205064500,258.299988,205.820007,79.682546,53,82.599998,100,69.900002,73.599998,70.599998
20161205070000,258.299988,205.820007,79.682546,53,87.400002,100,70.099998,73.599998,70.599998
20161205071500,258.299988,202.539993,78.4127,53,80.800003,100,70.300003,73.599998,70.599998
20161205073000,258.299988,204.589996,79.206352,54,89.199997,100,70.5,73.599998,70.599998
20161205074500,258.299988,210.330002,81.428576,54,81.099998,100,70.699997,73.599998,70.599998
20161205080000,258.299988,210.330002,81.428576,54,56.400002,0,70.900002,73.599998,70.599998
20161205081500,258.299988,206.229996,79.841272,54,53.5,0,70.699997,73.599998,70.599998
20161205083000,258.299988,206.229996,79.841272,54,53.5,0,70.400002,73.599998,70.599998
20161205084500,258.299988,206.229996,79.841272,54,53.5,100,70.199997,73.599998,70.599998
20161205090000,258.299988,209.509995,81.111113,54,53.5,100,70.0,73.599998,70.599998
20161205091500,258.299988,207.050003,80.158735,54,53.5,100,69.800003,73.599998,70.599998
20161205093000,258.299988,207.050003,80.158735,54,53.5,100,69.5,73.599998,70.599998
20161205094500,258.299988,204.589996,79.206352,54,53.5,100,69.199997,73.599998,70.599998
20161205100000,258.299988,204.589996,79.206352,54,52.700001,100,68.800003,73.599998,70.599998
20161205101500,258.299988,204.589996,79.206352,54,80.599998,100,68.900002,73.5,70.5
20161205103000,258.299988,204.589996,79.206352,53,78.300003,100,69.400002,73.5,70.5
20161205104500,258.299988,208.279999,80.634924,53,87.5,100,69.699997,73.5,70.5
20161205110000,258.299988,208.279999,80.634924,53,83.199997,100,69.900002,73.5,70.5
20161205111500,258.299988,200.899994,77.777779,53,80.599998,100,70.099998,73.5,70.5
20161205113000,258.299988,208.279999,80.634924,53,92.099998,100,70.199997,73.5,70.5
20161205114500,258.299988,208.279999,80.634924,53,80.199997,100,70.300003,73.5,70.5
20161205120000,258.299988,208.279999,80.634924,53,81.5,100,70.5,73.5,70.5
20161205121500,258.299988,208.279999,80.634924,53,84.5,100,70.599998,73.5,70.5
20161205123000,258.299988,208.279999,80.634924,53,59.599998,0,70.800003,73.5,70.5
20161205124500,258.299988,208.279999,80.634924,53,52.700001,100,70.0,73.5,70.5
20161205130000,258.299988,208.279999,80.634924,53,53.5,100,69.699997,73.5,70.5
20161205131500,258.299988,208.279999,80.634924,53,54.299999,100,69.400002,73.5,70.5
20161205133000,258.299988,208.279999,80.634924,53,54.299999,100,69.300003,73.5,70.5
20161205134500,258.299988,200.899994,77.777779,53,53.5,100,69.099998,73.5,70.5
20161205140000,258.299988,203.770004,78.888894,53,54.700001,100,68.900002,73.5,70.5
20161205141500,258.299988,203.770004,78.888894,53,76.0,100,69.199997,73.5,70.5
20161205143000,258.299988,203.770004,78.888894,53,89.800003,100,69.599998,73.5,70.5
20161205144500,258.299988,203.770004,78.888894,53,84.400002,100,69.900002,73.5,70.5
20161205150000,258.299988,203.770004,78.888894,53,80.699997,100,70.099998,73.5,70.5
20161205151500,258.299988,206.229996,79.841272,53,82.5,100,70.300003,73.5,70.5
20161205153000,258.299988,206.229996,79.841272,53,92.199997,100,70.5,73.5,70.5
20161205154500,258.299988,206.229996,79.841272,53,82.599998,100,70.699997,73.5,70.5
20161205160000,258.299988,206.229996,79.841272,53,53.900002,0,70.400002,73.5,70.5
20161205161500,258.299988,202.539993,78.4127,53,53.900002,100,70.0,73.5,70.5
20161205163000,258.299988,205.0,79.365083,53,54.700001,100,70.0,73.5,70.5
20161205164500,258.299988,202.539993,78.4127,53,53.900002,100,69.900002,73.5,70.5
20161205170000,258.299988,202.539993,78.4127,53,53.900002,100,69.900002,73.5,70.5
20161205171500,258.299988,202.539993,78.4127,53,55.099998,100,69.800003,73.5,70.5
20161205173000,258.299988,204.589996,79.206352,53,55.099998,100,69.699997,73.5,70.5
20161205174500,258.299988,204.589996,79.206352,53,54.0,100,69.699997,73.5,70.5
20161205180000,258.299988,204.589996,79.206352,53,55.099998,100,69.599998,73.5,70.5
20161205181500,258.299988,204.589996,79.206352,53,54.299999,100,69.599998,73.5,70.5
20161205183000,258.299988,204.589996,79.206352,53,54.299999,100,69.5,73.5,70.5
20161205184500,258.299988,204.589996,79.206352,53,59.799999,100,69.300003,73.5,70.5
20161205190000,258.299988,204.589996,79.206352,53,75.400002,100,69.599998,73.5,70.5
20161205191500,258.299988,200.899994,77.777779,53,83.099998,100,69.800003,73.5,70.5
20161205193000,258.299988,200.899994,77.777779,53,86.099998,100,70.0,73.5,70.5
20161205194500,258.299988,200.899994,77.777779,53,79.699997,100,70.199997,73.5,70.5
20161205200000,258.299988,200.899994,77.777779,53,83.699997,100,70.400002,73.5,70.5
20161205201500,258.299988,200.899994,77.777779,53,85.599998,100,70.599998,73.5,70.5
20161205203000,258.299988,203.770004,78.888894,53,54.700001,0,70.5,73.400002,70.400002
20161205204500,258.299988,207.460007,80.317467,54,54.700001,0,70.300003,73.199997,70.199997
20161205210000,258.299988,207.460007,80.317467,54,54.700001,0,70.199997,73.199997,70.199997
20161205211500,258.299988,207.460007,80.317467,54,54.700001,0,70.0,73.199997,70.199997
20161205213000,258.299988,207.460007,80.317467,54,55.5,100,69.900002,73.300003,70.300003
20161205214500,258.299988,207.460007,80.317467,54,55.5,100,69.800003,73.199997,70.199997
20161205220000,258.299988,207.460007,80.317467,54,55.5,100,69.699997,73.199997,70.199997
20161205221500,258.299988,207.460007,80.317467,54,55.5,100,69.599998,73.199997,70.199997
20161205223000,258.299988,204.589996,79.206352,54,55.5,100,69.599998,73.199997,70.199997
20161205224500,258.299988,207.050003,80.158735,54,55.5,100,69.400002,73.199997,70.199997
20161205230000,258.299988,203.360001,78.730163,54,55.5,100,69.400002,73.199997,70.199997
20161205231500,258.299988,203.360001,78.730163,54,53.900002,100,69.300003,73.199997,70.199997
20161205233000,258.299988,205.820007,79.682546,54,55.099998,100,69.199997,73.199997,70.199997
20161205234500,258.299988,205.820007,79.682546,54,54.400002,100,69.199997,73.199997,70.199997
20161206000000,258.299988,209.100006,80.952387,54,55.400002,100,69.099998,73.199997,70.199997
20161206001500,258.299988,209.100006,80.952387,54,71.5,100,69.099998,73.199997,70.199997
20161206003000,258.299988,209.100006,80.952387,54,87.400002,100,69.300003,73.199997,70.199997
20161206004500,258.299988,209.100006,80.952387,54,79.199997,100,69.599998,73.199997,70.199997
20161206010000,258.299988,209.100006,80.952387,54,86.199997,100,69.800003,73.199997,70.199997
20161206011500,258.299988,209.100006,80.952387,54,80.199997,100,70.0,73.199997,70.199997
20161206013000,258.299988,209.100006,80.952387,54,83.699997,100,70.199997,73.199997,70.199997
20161206014500,258.299988,211.970001,82.063496,54,83.699997,100,70.300003,73.199997,70.199997
20161206020000,258.299988,205.0,79.365083,53,54.700001,0,70.5,73.199997,70.199997
20161206021500,258.299988,208.279999,80.634924,53,52.599998,0,70.199997,73.199997,70.199997
20161206023000,258.299988,208.279999,80.634924,53,51.5,100,69.900002,73.199997,70.199997
20161206024500,258.299988,208.279999,80.634924,53,52.599998,100,69.699997,73.199997,70.199997
20161206030000,258.299988,208.279999,80.634924,53,52.599998,100,69.400002,73.199997,70.199997
20161206031500,258.299988,208.279999,80.634924,53,52.599998,100,69.300003,73.199997,70.199997
20161206033000,258.299988,208.279999,80.634924,53,52.599998,100,69.199997,73.199997,70.199997
20161206034500,258.299988,208.279999,80.634924,53,51.0,100,69.099998,73.199997,70.199997
20161206040000,258.299988,205.820007,79.682546,53,51.0,100,68.900002,73.199997,70.199997
20161206041500,258.299988,205.820007,79.682546,53,53.799999,100,68.800003,73.199997,70.199997
20161206043000,258.299988,205.820007,79.682546,53,77.300003,100,68.900002,73.199997,70.199997
20161206044500,258.299988,205.820007,79.682546,53,81.300003,100,69.199997,73.199997,70.199997
20161206050000,258.299988,209.100006,80.952387,53,85.199997,100,69.400002,73.199997,70.199997
20161206051500,258.299988,209.100006,80.952387,53,80.699997,100,69.599998,73.199997,70.199997
20161206053000,258.299988,204.589996,79.206352,53,50.299999,100,69.599998,73.199997,70.199997
20161206054500,258.299988,204.589996,79.206352,53,53.099998,100,69.300003,73.199997,70.199997
20161206060000,258.299988,204.589996,79.206352,53,51.5,100,69.199997,73.199997,70.199997
20161206061500,258.299988,207.460007,80.317467,53,52.200001,100,69.099998,73.199997,70.199997
20161206063000,258.299988,210.740005,81.587308,53,52.200001,100,69.0,73.199997,70.199997
20161206064500,258.299988,206.229996,79.841272,52,53.5,100,68.900002,73.199997,70.199997
20161206070000,258.299988,206.229996,79.841272,52,64.5,100,68.900002,73.199997,70.199997
20161206071500,258.299988,203.360001,78.730163,52,82.5,100,69.099998,73.199997,70.199997
20161206073000,258.299988,205.820007,79.682546,52,86.5,100,69.300003,73.199997,70.199997
20161206074500,258.299988,205.820007,79.682546,52,81.099998,100,69.5,73.199997,70.199997
20161206080000,258.299988,205.820007,79.682546,52,88.800003,100,69.699997,73.199997,70.199997
20161206081500,258.299988,205.820007,79.682546,52,80.199997,100,69.900002,73.199997,70.199997
20161206083000,258.299988,205.820007,79.682546,52,90.900002,100,70.099998,73.199997,70.199997
20161206084500,258.299988,205.820007,79.682546,52,79.199997,100,70.5,73.199997,70.199997
20161206090000,258.299988,205.820007,79.682546,52,52.299999,0,70.099998,73.199997,70.199997
20161206091500,258.299988,209.509995,81.111113,52,53.599998,0,70.099998,73.199997,70.199997
20161206093000,258.299988,209.509995,81.111113,52,52.299999,100,69.800003,73.199997,70.199997
20161206094500,258.299988,209.509995,81.111113,52,53.5,100,69.599998,73.199997,70.199997
20161206100000,258.299988,206.229996,79.841272,52,53.5,100,69.5,73.199997,70.199997
20161206101500,258.299988,206.229996,79.841272,52,53.5,100,69.400002,73.199997,70.199997
20161206103000,258.299988,206.229996,79.841272,52,53.5,100,69.300003,73.199997,70.199997
20161206104500,258.299988,209.100006,80.952387,52,53.5,100,69.300003,73.199997,70.199997
20161206110000,258.299988,209.100006,80.952387,52,54.299999,100,69.199997,73.199997,70.199997
20161206111500,258.299988,206.229996,79.841272,52,54.299999,100,69.199997,73.199997,70.199997
20161206113000,258.299988,209.100006,80.952387,52,54.299999,100,69.199997,73.199997,70.199997
20161206114500,258.299988,206.229996,79.841272,52,61.0,100,69.099998,73.199997,70.199997
20161206120000,258.299988,206.229996,79.841272,52,76.900002,100,69.599998,73.199997,70.199997
20161206121500,258.299988,206.229996,79.841272,52,73.900002,100,69.800003,73.199997,70.199997
20161206123000,258.299988,206.229996,79.841272,52,77.800003,100,70.099998,73.199997,70.199997
20161206124500,258.299988,206.229996,79.841272,52,77.800003,100,70.300003,73.199997,70.199997
20161206130000,258.299988,206.229996,79.841272,52,60.700001,0,70.5,73.199997,70.199997
20161206131500,258.299988,203.360001,78.730163,52,53.900002,0,70.199997,73.199997,70.199997
20161206133000,258.299988,203.360001,78.730163,52,54.799999,100,69.800003,73.199997,70.199997
20161206134500,258.299988,198.850006,76.984133,52,54.799999,100,69.699997,73.199997,70.199997
20161206140000,258.299988,206.229996,79.841272,53,54.799999,100,69.699997,73.199997,70.199997
20161206141500,258.299988,206.229996,79.841272,53,54.799999,100,69.699997,73.199997,70.199997
20161206143000,258.299988,209.100006,80.952387,53,53.900002,100,69.699997,73.199997,70.199997
20161206144500,258.299988,209.100006,80.952387,53,54.700001,100,69.599998,73.199997,70.199997
20161206150000,258.299988,209.100006,80.952387,53,54.700001,100,69.599998,73.199997,70.199997
20161206151500,258.299988,206.229996,79.841272,53,54.700001,100,69.599998,73.199997,70.199997
20161206153000,258.299988,206.229996,79.841272,53,54.700001,100,69.699997,73.199997,70.199997
20161206154500,258.299988,209.100006,80.952387,53,54.700001,100,69.699997,73.199997,70.199997
20161206160000,258.299988,206.229996,79.841272,53,54.700001,100,69.599998,73.199997,70.199997
20161206161500,258.299988,209.509995,81.111113,53,53.900002,100,69.599998,73.199997,70.199997
20161206163000,258.299988,209.509995,81.111113,52,55.5,100,69.599998,73.199997,70.199997
20161206164500,258.299988,205.820007,79.682546,52,54.299999,100,69.400002,73.199997,70.199997
20161206170000,258.299988,205.820007,79.682546,52,54.299999,100,69.099998,73.199997,70.199997
20161206171500,258.299988,205.820007,79.682546,52,59.099998,100,69.400002,73.199997,70.199997
20161206173000,258.299988,205.820007,79.682546,52,62.0,100,69.599998,73.199997,70.199997
20161206174500,258.299988,205.820007,79.682546,52,76.800003,100,69.699997,73.199997,70.199997
20161206180000,258.299988,205.820007,79.682546,52,71.599998,100,69.900002,73.199997,70.199997
20161206181500,258.299988,205.820007,79.682546,52,71.599998,100,70.0,73.199997,70.199997
20161206183000,258.299988,205.820007,79.682546,52,76.800003,100,70.099998,73.199997,70.199997
20161206184500,258.299988,205.820007,79.682546,52,70.5,100,70.199997,73.199997,70.199997
20161206190000,258.299988,205.820007,79.682546,52,72.0,100,70.300003,73.199997,70.199997
20161206191500,258.299988,205.820007,79.682546,52,75.900002,100,70.400002,73.199997,70.199997
20161206193000,258.299988,202.539993,78.4127,52,57.599998,0,70.5,73.199997,70.199997
20161206194500,258.299988,207.050003,80.158735,52,54.299999,0,70.199997,73.199997,70.199997
20161206200000,258.299988,207.050003,80.158735,52,53.099998,0,70.0,73.199997,70.199997
20161206201500,258.299988,204.589996,79.206352,52,53.099998,100,69.800003,73.199997,70.199997
20161206203000,258.299988,204.589996,79.206352,52,54.299999,100,69.800003,73.199997,70.199997
20161206204500,258.299988,207.460007,80.317467,52,52.299999,100,69.599998,73.199997,70.199997
20161206210000,258.299988,203.360001,78.730163,52,53.5,100,69.5,73.199997,70.199997
20161206211500,258.299988,205.820007,79.682546,52,53.5,100,69.400002,73.199997,70.199997
20161206213000,258.299988,205.820007,79.682546,52,53.5,100,69.300003,73.199997,70.199997
20161206214500,258.299988,205.820007,79.682546,52,55.099998,100,69.199997,73.199997,70.199997
20161206220000,258.299988,205.820007,79.682546,52,53.099998,100,69.199997,73.199997,70.199997
20161206221500,258.299988,201.309998,77.936511,52,53.099998,100,69.099998,73.199997,70.199997
20161206223000,258.299988,201.309998,77.936511,52,57.5,100,69.099998,73.199997,70.199997
20161206224500,258.299988,201.309998,77.936511,52,74.800003,100,69.099998,73.199997,70.199997
20161206230000,258.299988,205.0,79.365083,53,92.300003,100,69.300003,73.199997,70.199997
20161206231500,258.299988,205.0,79.365083,53,83.199997,100,69.599998,73.199997,70.199997
20161206233000,258.299988,202.539993,78.4127,53,80.599998,100,69.800003,73.199997,70.199997
20161206234500,258.299988,202.539993,78.4127,53,92.400002,100,70.0,73.199997,70.199997
20161207000000,258.299988,202.539993,78.4127,53,81.300003,100,70.300003,73.199997,70.199997
20161207001500,258.299988,205.0,79.365083,53,58.799999,0,70.5,73.199997,70.199997
20161207003000,258.299988,205.0,79.365083,53,54.700001,0,70.300003,73.199997,70.199997
20161207004500,258.299988,207.050003,80.158735,53,53.0,0,70.199997,73.199997,70.199997
20161207010000,258.299988,207.050003,80.158735,53,53.0,100,69.900002,73.199997,70.199997
20161207011500,258.299988,207.050003,80.158735,55,54.700001,100,69.800003,73.199997,70.199997
20161207013000,258.299988,202.539993,78.4127,54,53.099998,100,69.699997,73.199997,70.199997
20161207014500,258.299988,205.0,79.365083,54,53.099998,100,69.599998,73.199997,70.199997
20161207020000,258.299988,207.050003,80.158735,54,53.099998,100,69.300003,73.199997,70.199997
20161207021500,258.299988,207.050003,80.158735,54,53.099998,100,69.199997,73.199997,70.199997
20161207023000,258.299988,207.050003,80.158735,54,54.299999,100,69.099998,73.199997,70.199997
20161207024500,258.299988,204.589996,79.206352,54,52.700001,100,69.0,73.199997,70.199997
20161207030000,258.299988,204.589996,79.206352,54,53.900002,100,68.900002,73.199997,70.199997
20161207031500,258.299988,204.589996,79.206352,54,67.800003,100,68.900002,73.199997,70.199997
20161207033000,258.299988,204.589996,79.206352,54,87.900002,100,69.199997,73.199997,70.199997
20161207034500,258.299988,204.589996,79.206352,54,81.099998,100,69.400002,73.199997,70.199997
20161207040000,258.299988,204.589996,79.206352,54,84.199997,100,69.599998,73.199997,70.199997
20161207041500,258.299988,204.589996,79.206352,54,85.800003,100,69.800003,73.199997,70.199997
20161207043000,258.299988,204.589996,79.206352,54,79.599998,100,70.099998,73.199997,70.199997
20161207044500,258.299988,204.589996,79.206352,54,92.199997,100,70.300003,73.199997,70.199997
20161207050000,258.299988,204.589996,79.206352,54,69.599998,0,70.5,73.199997,70.199997
20161207051500,258.299988,207.050003,80.158735,54,53.099998,0,70.300003,73.199997,70.199997
20161207053000,258.299988,207.050003,80.158735,54,53.099998,0,70.0,73.199997,70.199997
20161207054500,258.299988,207.050003,80.158735,54,53.099998,100,69.800003,73.199997,70.199997
20161207060000,258.299988,207.050003,80.158735,54,53.900002,100,69.699997,73.199997,70.199997
20161207061500,258.299988,207.050003,80.158735,54,52.299999,100,69.599998,73.199997,70.199997
20161207063000,258.299988,207.050003,80.158735,54,52.299999,100,69.400002,73.199997,70.199997
20161207064500,258.299988,207.050003,80.158735,54,53.900002,100,69.300003,73.199997,70.199997
20161207070000,258.299988,207.050003,80.158735,54,53.900002,100,69.199997,73.199997,70.199997
20161207071500,258.299988,207.050003,80.158735,54,53.900002,100,69.199997,73.199997,70.199997
20161207073000,258.299988,207.050003,80.158735,54,54.700001,100,69.099998,73.199997,70.199997
20161207074500,258.299988,207.050003,80.158735,54,55.5,100,68.900002,73.199997,70.199997
20161207080000,258.299988,207.050003,80.158735,54,82.699997,100,69.0,73.199997,70.199997
20161207081500,258.299988,207.050003,80.158735,54,79.699997,100,69.300003,73.199997,70.199997
20161207083000,258.299988,209.509995,81.111113,54,84.900002,100,69.5,73.199997,70.199997
20161207084500,258.299988,206.229996,79.841272,54,88.800003,100,69.699997,73.199997,70.199997
20161207090000,258.299988,209.100006,80.952387,54,80.699997,100,70.0,73.199997,70.199997
20161207091500,258.299988,209.100006,80.952387,54,85.199997,100,70.199997,73.199997,70.199997
20161207093000,258.299988,209.100006,80.952387,54,89.300003,100,70.400002,73.199997,70.199997
20161207094500,258.299988,205.820007,79.682546,54,80.300003,100,70.699997,78.800003,75.800003
20161207100000,258.299988,203.360001,78.730163,54,84.300003,100,70.900002,78.800003,75.800003
20161207101500,258.299988,205.820007,79.682546,54,91.099998,100,71.0,78.800003,75.800003
20161207103000,258.299988,205.820007,79.682546,54,85.0,100,71.199997,78.800003,75.800003
20161207104500,258.299988,202.539993,78.4127,54,82.5,100,71.599998,78.800003,75.800003
20161207110000,258.299988,202.539993,78.4127,54,92.0,100,71.699997,78.800003,75.800003
20161207111500,258.299988,206.229996,79.841272,54,81.099998,100,71.900002,78.800003,75.800003
20161207113000,258.299988,202.539993,78.4127,54,87.099998,100,72.099998,78.800003,75.800003
20161207114500,258.299988,205.820007,79.682546,54,81.599998,100,72.199997,78.800003,75.800003
20161207120000,258.299988,205.820007,79.682546,54,82.5,100,72.400002,78.800003,75.800003
20161207121500,258.299988,202.130005,78.253974,54,87.800003,100,72.5,78.800003,75.800003
20161207123000,258.299988,204.589996,79.206352,54,87.800003,100,72.599998,78.800003,75.800003
20161207124500,258.299988,208.279999,80.634924,54,80.699997,100,72.599998,78.800003,75.800003
20161207130000,258.299988,205.820007,79.682546,54,91.5,100,72.599998,78.800003,75.800003
20161207131500,258.299988,205.820007,79.682546,54,85.599998,100,72.900002,78.800003,75.800003
20161207133000,258.299988,205.820007,79.682546,54,82.099998,100,72.900002,78.800003,75.800003
20161207134500,258.299988,205.820007,79.682546,54,89.900002,100,73.0,78.800003,75.800003
20161207140000,258.299988,205.820007,79.682546,54,86.900002,100,73.099998,78.800003,75.800003
20161207141500,258.299988,205.820007,79.682546,54,80.599998,100,73.199997,78.800003,75.800003
20161207143000,258.299988,215.25,83.333337,56,55.099998,0,72.300003,73.199997,70.199997
20161207144500,258.299988,206.229996,79.841272,54,55.099998,0,71.599998,73.199997,70.199997
20161207150000,258.299988,206.229996,79.841272,54,55.099998,0,71.0,73.199997,70.199997
20161207151500,258.299988,210.740005,81.587308,54,55.099998,0,70.699997,73.199997,70.199997
20161207153000,258.299988,210.740005,81.587308,54,55.099998,0,70.400002,73.199997,70.199997
20161207154500,258.299988,210.740005,81.587308,54,55.099998,0,70.300003,73.199997,70.199997
20161207160000,258.299988,210.740005,81.587308,54,55.900002,0,70.300003,73.199997,70.199997
20161207161500,258.299988,205.0,79.365083,54,55.299999,0,70.199997,73.199997,70.199997
20161207163000,258.299988,209.100006,80.952387,54,55.299999,0,70.199997,73.199997,70.199997
20161207164500,258.299988,209.100006,80.952387,54,55.299999,0,70.199997,73.199997,70.199997
20161207170000,258.299988,209.100006,80.952387,54,54.700001,0,70.0,73.199997,70.199997
20161207171500,258.299988,209.100006,80.952387,54,55.5,0,70.0,73.199997,70.199997
20161207173000,258.299988,209.100006,80.952387,54,55.5,0,70.0,73.199997,70.199997
20161207174500,258.299988,209.100006,80.952387,54,54.700001,100,69.900002,73.199997,70.199997
20161207180000,258.299988,209.100006,80.952387,54,55.900002,100,69.800003,73.199997,70.199997
20161207181500,258.299988,209.100006,80.952387,54,55.200001,100,69.800003,73.199997,70.199997
20161207183000,258.299988,205.820007,79.682546,53,55.200001,100,69.800003,73.199997,70.199997
20161207184500,258.299988,205.820007,79.682546,53,55.200001,100,69.699997,73.199997,70.199997
20161207190000,258.299988,205.820007,79.682546,53,55.200001,100,69.699997,73.199997,70.199997
20161207191500,258.299988,205.820007,79.682546,53,55.200001,100,69.599998,73.199997,70.199997
20161207193000,258.299988,205.820007,79.682546,53,55.200001,100,69.599998,73.199997,70.199997
20161207194500,258.299988,205.820007,79.682546,53,55.200001,100,69.5,73.199997,70.199997
20161207200000,258.299988,203.360001,78.730163,53,55.200001,100,69.400002,73.199997,70.199997
20161207201500,258.299988,203.360001,78.730163,53,55.200001,100,69.400002,73.199997,70.199997
20161207203000,258.299988,203.360001,78.730163,53,55.200001,100,69.300003,73.199997,70.199997
20161207204500,258.299988,203.360001,78.730163,53,55.200001,100,69.300003,73.199997,70.199997
20161207210000,258.299988,203.360001,78.730163,53,56.299999,100,69.300003,73.199997,70.199997
20161207211500,258.299988,206.229996,79.841272,53,64.0,100,69.300003,73.199997,70.199997
20161207213000,258.299988,206.229996,79.841272,53,77.900002,100,69.599998,73.199997,70.199997
20161207214500,258.299988,202.539993,78.4127,53,82.599998,100,69.699997,73.199997,70.199997
20161207220000,258.299988,205.820007,79.682546,53,77.300003,100,70.0,73.199997,70.199997
20161207221500,258.299988,203.360001,78.730163,53,87.300003,100,70.199997,73.199997,70.199997
20161207223000,258.299988,203.360001,78.730163,53,78.300003,100,70.400002,73.199997,70.199997
20161207224500,258.299988,203.360001,78.730163,53,54.299999,0,70.199997,73.199997,70.199997
20161207230000,258.299988,203.360001,78.730163,53,55.200001,100,69.800003,73.199997,70.199997
20161207231500,258.299988,208.279999,80.634924,53,55.200001,100,69.699997,73.199997,70.199997
20161207233000,258.299988,208.279999,80.634924,53,55.200001,100,69.599998,73.199997,70.199997
20161207234500,258.299988,208.279999,80.634924,53,54.299999,100,69.400002,73.199997,70.199997
20161208000000,258.299988,208.279999,80.634924,53,55.099998,100,69.400002,73.199997,70.199997
20161208001500,258.299988,208.279999,80.634924,53,55.099998,100,69.300003,73.199997,70.199997
20161208003000,258.299988,208.279999,80.634924,53,54.299999,100,69.199997,73.199997,70.199997
20161208004500,258.299988,208.279999,80.634924,53,55.200001,100,69.099998,73.199997,70.199997
20161208010000,258.299988,208.279999,80.634924,53,55.200001,100,69.099998,73.199997,70.199997
20161208011500,258.299988,208.279999,80.634924,53,64.0,100,69.0,73.199997,70.199997
20161208013000,258.299988,208.279999,80.634924,53,78.199997,100,69.199997,73.199997,70.199997
20161208014500,258.299988,205.820007,79.682546,53,89.900002,100,69.5,73.199997,70.199997
20161208020000,258.299988,205.820007,79.682546,53,81.099998,100,69.699997,73.199997,70.199997
20161208021500,258.299988,208.279999,80.634924,53,91.300003,100,69.900002,73.199997,70.199997
20161208023000,258.299988,205.0,79.365083,53,80.199997,100,70.199997,73.199997,70.199997
20161208024500,258.299988,210.740005,81.587308,53,92.900002,100,70.400002,73.199997,70.199997
20161208030000,258.299988,210.740005,81.587308,53,54.700001,0,70.400002,73.199997,70.199997
20161208031500,258.299988,207.460007,80.317467,53,53.5,0,70.099998,73.199997,70.199997
20161208033000,258.299988,207.460007,80.317467,53,55.200001,100,69.900002,73.199997,70.199997
20161208034500,258.299988,211.559998,81.904765,53,54.299999,100,69.800003,73.199997,70.199997
20161208040000,258.299988,211.559998,81.904765,53,54.299999,100,69.699997,73.199997,70.199997
20161208041500,258.299988,205.0,79.365083,53,54.299999,100,69.599998,73.199997,70.199997
20161208043000,258.299988,207.460007,80.317467,53,54.299999,100,69.400002,73.199997,70.199997
20161208044500,258.299988,207.460007,80.317467,53,53.099998,100,69.300003,73.199997,70.199997
20161208050000,258.299988,207.460007,80.317467,53,54.700001,100,69.199997,73.199997,70.199997
20161208051500,258.299988,207.460007,80.317467,53,53.5,100,69.099998,73.199997,70.199997
20161208053000,258.299988,207.460007,80.317467,53,53.5,100,69.0,73.199997,70.199997
20161208054500,258.299988,207.460007,80.317467,53,58.700001,100,68.900002,73.199997,70.199997
20161208060000,258.299988,210.330002,81.428576,53,78.900002,100,69.099998,73.199997,70.199997
20161208061500,258.299988,205.820007,79.682546,53,87.400002,100,69.300003,73.199997,70.199997
20161208063000,258.299988,205.820007,79.682546,53,80.699997,100,69.599998,73.199997,70.199997
20161208064500,258.299988,205.820007,79.682546,53,91.699997,100,69.800003,73.199997,70.199997
20161208070000,258.299988,205.820007,79.682546,53,79.599998,100,70.0,73.199997,70.199997
20161208071500,258.299988,208.279999,80.634924,53,92.300003,100,70.199997,73.199997,70.199997
20161208073000,258.299988,208.279999,80.634924,53,79.699997,100,70.400002,73.199997,70.199997
20161208074500,258.299988,208.279999,80.634924,53,55.599998,0,70.5,73.199997,70.199997
20161208080000,258.299988,208.279999,80.634924,53,52.700001,0,70.0,73.199997,70.199997
20161208081500,258.299988,208.279999,80.634924,53,52.700001,100,69.800003,73.199997,70.199997
20161208083000,258.299988,208.279999,80.634924,53,52.700001,100,69.699997,73.199997,70.199997
20161208084500,258.299988,208.279999,80.634924,53,52.700001,100,69.5,73.199997,70.199997
20161208090000,258.299988,208.279999,80.634924,53,52.700001,100,69.300003,73.199997,70.199997
20161208091500,258.299988,208.279999,80.634924,53,52.700001,100,69.199997,73.199997,70.199997
20161208093000,258.299988,208.279999,80.634924,53,51.900002,100,68.800003,73.199997,70.199997
20161208094500,258.299988,208.279999,80.634924,53,53.5,100,68.699997,73.199997,70.199997
20161208100000,258.299988,208.279999,80.634924,53,71.0,100,68.599998,73.199997,70.199997
20161208111500,258.299988,198.850006,76.984133,18,85.300003,100,69.099998,73.199997,70.199997
20161208113000,258.299988,210.330002,81.428576,19,78.5,100,69.5,73.199997,70.199997
20161208114500,258.299988,203.770004,78.888894,54,52.299999,100,69.300003,73.199997,70.199997
20161208120000,258.299988,203.770004,78.888894,54,52.299999,100,68.900002,73.199997,70.199997
20161208121500,258.299988,207.460007,80.317467,54,56.700001,100,68.699997,73.199997,70.199997
20161208123000,258.299988,207.460007,80.317467,54,80.199997,100,69.199997,73.199997,70.199997
20161208124500,258.299988,207.460007,80.317467,54,79.099998,100,69.5,73.199997,70.199997
20161208130000,258.299988,210.740005,81.587308,54,77.800003,100,69.699997,73.199997,70.199997
20161208131500,258.299988,208.279999,80.634924,54,87.400002,100,69.900002,73.199997,70.199997
20161208133000,258.299988,208.279999,80.634924,54,76.800003,100,70.199997,73.199997,70.199997
20161208134500,258.299988,208.279999,80.634924,54,81.0,100,70.300003,73.199997,70.199997
20161208140000,258.299988,205.820007,79.682546,53,82.400002,100,70.5,73.199997,70.199997
20161208141500,258.299988,205.820007,79.682546,53,51.099998,100,69.800003,73.199997,70.199997
20161208143000,258.299988,205.820007,79.682546,53,51.799999,100,69.400002,73.199997,70.199997
20161208144500,258.299988,205.820007,79.682546,53,50.700001,100,69.099998,73.199997,70.199997
20161208150000,258.299988,205.820007,79.682546,53,51.400002,100,68.900002,73.199997,70.199997
20161208151500,258.299988,205.820007,79.682546,53,50.700001,100,68.699997,73.199997,70.199997
20161208153000,258.299988,205.820007,79.682546,53,51.799999,100,68.599998,73.199997,70.199997
20161208154500,258.299988,205.820007,79.682546,53,83.699997,100,68.800003,73.199997,70.199997
20161208160000,258.299988,205.820007,79.682546,53,76.300003,100,69.300003,73.199997,70.199997
20161208161500,258.299988,205.820007,79.682546,53,85.199997,100,69.599998,73.199997,70.199997
20161208163000,258.299988,205.820007,79.682546,53,82.0,100,69.800003,73.199997,70.199997
20161208164500,258.299988,205.820007,79.682546,53,77.900002,100,70.099998,73.199997,70.199997
20161208170000,258.299988,205.820007,79.682546,53,87.0,100,70.199997,73.199997,70.199997
20161208171500,258.299988,205.820007,79.682546,53,81.5,100,70.400002,73.199997,70.199997
20161208173000,258.299988,210.330002,81.428576,53,53.200001,0,70.300003,73.199997,70.199997
20161208174500,258.299988,203.770004,78.888894,53,51.0,100,69.800003,73.199997,70.199997
20161208180000,258.299988,203.770004,78.888894,53,51.0,100,69.599998,73.199997,70.199997
20161208181500,258.299988,206.229996,79.841272,53,51.799999,100,69.400002,73.199997,70.199997
20161208183000,258.299988,206.229996,79.841272,53,51.799999,100,69.199997,73.199997,70.199997
20161208184500,258.299988,206.229996,79.841272,53,51.799999,100,69.099998,73.199997,70.199997
20161208190000,258.299988,206.229996,79.841272,53,51.799999,100,68.900002,73.199997,70.199997
20161208191500,258.299988,209.100006,80.952387,53,51.799999,100,68.800003,73.199997,70.199997
20161208193000,258.299988,209.100006,80.952387,53,66.699997,100,68.800003,73.199997,70.199997
20161208194500,258.299988,209.100006,80.952387,53,78.099998,100,69.099998,73.099998,70.099998
20161208200000,258.299988,209.100006,80.952387,53,89.800003,100,69.300003,73.099998,70.099998
20161208201500,258.299988,209.100006,80.952387,53,78.599998,100,69.400002,73.099998,70.099998
20161208203000,258.299988,204.589996,79.206352,53,80.699997,100,69.5,73.099998,70.099998
20161208204500,258.299988,204.589996,79.206352,53,89.800003,100,69.599998,73.099998,70.099998
20161208210000,258.299988,204.589996,79.206352,53,81.0,100,69.699997,73.099998,70.099998
20161208211500,258.299988,204.589996,79.206352,53,78.300003,100,69.800003,73.099998,70.099998
20161208213000,258.299988,204.589996,79.206352,53,89.300003,100,69.900002,73.099998,70.099998
20161208214500,258.299988,204.589996,79.206352,53,82.099998,100,70.099998,73.099998,70.099998
20161208220000,258.299988,204.589996,79.206352,53,77.699997,100,70.199997,73.099998,70.099998
20161208221500,258.299988,208.279999,80.634924,53,81.800003,100,70.199997,73.099998,70.099998
20161208223000,258.299988,208.279999,80.634924,53,89.400002,100,70.300003,73.099998,70.099998
20161208224500,258.299988,205.820007,79.682546,53,54.0,0,70.400002,73.099998,70.099998
20161208230000,258.299988,208.279999,80.634924,53,50.299999,100,69.699997,73.099998,70.099998
20161208231500,258.299988,208.279999,80.634924,53,50.299999,100,69.300003,73.099998,70.099998
20161208233000,258.299988,208.279999,80.634924,53,50.299999,100,69.0,73.099998,70.099998
20161208234500,258.299988,208.279999,80.634924,53,50.299999,100,68.800003,73.099998,70.099998
20161209000000,258.299988,208.279999,80.634924,53,50.299999,100,68.599998,73.099998,70.099998
20161209001500,258.299988,208.279999,80.634924,53,52.599998,100,68.400002,73.099998,70.099998
20161209003000,258.299988,208.279999,80.634924,53,81.800003,100,68.699997,73.099998,70.099998
20161209004500,258.299988,208.279999,80.634924,53,87.400002,100,68.900002,73.099998,70.099998
20161209010000,258.299988,208.279999,80.634924,53,79.099998,100,69.0,73.099998,70.099998
20161209011500,258.299988,202.130005,78.253974,53,77.300003,100,69.099998,73.099998,70.099998
20161209013000,258.299988,202.130005,78.253974,53,81.199997,100,69.199997,73.099998,70.099998
20161209014500,258.299988,202.130005,78.253974,53,88.099998,100,69.300003,73.099998,70.099998
20161209020000,258.299988,202.130005,78.253974,53,84.300003,100,69.300003,73.0,70.0
20161209021500,258.299988,205.0,79.365083,53,78.199997,100,69.400002,73.0,70.0
20161209023000,258.299988,205.0,79.365083,53,77.300003,100,69.599998,72.900002,69.900002
20161209024500,258.299988,205.0,79.365083,53,82.199997,100,69.599998,73.0,70.0
20161209030000,258.299988,205.0,79.365083,53,88.0,100,69.699997,72.900002,69.900002
20161209031500,258.299988,205.0,79.365083,53,81.5,100,69.800003,72.900002,69.900002
20161209033000,258.299988,205.0,79.365083,53,77.699997,100,69.800003,72.900002,69.900002
20161209034500,258.299988,205.0,79.365083,53,77.699997,100,69.800003,72.900002,69.900002
20161209040000,258.299988,207.460007,80.317467,53,83.400002,100,69.900002,72.900002,69.900002
20161209041500,258.299988,207.460007,80.317467,53,87.300003,100,69.900002,72.800003,69.800003
20161209043000,258.299988,205.0,79.365083,53,79.599998,100,70.0,72.900002,69.900002
20161209044500,258.299988,205.0,79.365083,53,77.300003,100,70.0,72.800003,69.800003
20161209050000,258.299988,207.460007,80.317467,53,50.299999,100,69.699997,73.099998,70.099998
20161209051500,258.299988,207.460007,80.317467,53,49.0,100,69.0,73.099998,70.099998
20161209053000,258.299988,207.460007,80.317467,53,47.900002,100,68.599998,73.099998,70.099998
20161209054500,258.299988,207.460007,80.317467,53,48.900002,100,68.300003,73.099998,70.099998
20161209060000,258.299988,207.460007,80.317467,53,55.0,100,68.199997,73.099998,70.099998
20161209061500,258.299988,207.460007,80.317467,53,77.800003,100,68.599998,73.0,70.0
20161209063000,258.299988,207.460007,80.317467,53,86.199997,100,68.800003,72.800003,69.800003
20161209064500,258.299988,207.460007,80.317467,53,83.699997,100,68.900002,72.800003,69.800003
20161209070000,258.299988,207.460007,80.317467,53,78.0,100,68.900002,72.800003,69.800003
20161209071500,258.299988,210.740005,81.587308,53,78.0,100,69.0,72.800003,69.800003
20161209073000,258.299988,207.460007,80.317467,53,85.099998,100,69.099998,72.800003,69.800003
20161209074500,258.299988,210.330002,81.428576,53,82.599998,100,69.099998,72.800003,69.800003
20161209080000,258.299988,210.330002,81.428576,53,76.300003,100,69.199997,72.800003,69.800003
20161209081500,258.299988,210.330002,81.428576,53,77.900002,100,69.199997,72.800003,69.800003
20161209083000,258.299988,210.330002,81.428576,53,86.800003,100,69.300003,72.800003,69.800003
20161209084500,258.299988,210.330002,81.428576,53,80.099998,100,69.300003,72.800003,69.800003
20161209090000,258.299988,210.330002,81.428576,53,76.800003,100,69.400002,72.800003,69.800003
20161209091500,258.299988,210.330002,81.428576,52,78.800003,100,69.400002,73.099998,70.099998
20161209093000,258.299988,205.0,79.365083,52,86.800003,100,69.400002,73.099998,70.099998
20161209094500,258.299988,205.0,79.365083,52,82.0,100,69.5,73.099998,70.099998
20161209100000,258.299988,207.050003,80.158735,52,77.699997,100,69.599998,73.099998,70.099998
20161209101500,258.299988,207.050003,80.158735,52,77.699997,100,69.599998,73.099998,70.099998
20161209103000,258.299988,207.050003,80.158735,52,86.199997,100,69.599998,73.099998,70.099998
20161209104500,258.299988,203.770004,78.888894,52,84.199997,100,69.699997,73.099998,70.099998
20161209110000,258.299988,206.229996,79.841272,52,77.800003,100,69.699997,73.099998,70.099998
20161209111500,258.299988,206.229996,79.841272,52,76.800003,100,69.699997,73.099998,70.099998
20161209113000,258.299988,206.229996,79.841272,52,84.599998,100,69.800003,73.099998,70.099998
20161209114500,258.299988,203.360001,78.730163,52,86.199997,100,69.800003,73.099998,70.099998
20161209120000,258.299988,205.820007,79.682546,52,79.099998,100,69.900002,73.099998,70.099998
20161209121500,258.299988,203.360001,78.730163,52,79.099998,100,69.900002,73.099998,70.099998
20161209123000,258.299988,203.360001,78.730163,52,86.800003,100,70.0,78.800003,75.800003
20161209124500,258.299988,203.360001,78.730163,52,86.800003,100,70.199997,78.800003,75.800003
20161209130000,258.299988,203.360001,78.730163,52,80.5,100,70.199997,78.800003,75.800003
20161209131500,258.299988,203.360001,78.730163,52,78.300003,100,70.300003,78.800003,75.800003
20161209133000,258.299988,203.360001,78.730163,52,81.099998,100,70.400002,78.800003,75.800003
20161209134500,258.299988,203.360001,78.730163,52,89.300003,100,70.5,78.800003,75.800003
20161209140000,258.299988,203.360001,78.730163,52,87.300003,100,70.599998,78.800003,75.800003
20161209141500,258.299988,203.360001,78.730163,52,80.099998,100,70.699997,78.699997,75.699997
20161209143000,258.299988,203.360001,78.730163,52,78.699997,100,70.699997,78.599998,75.599998
20161209144500,258.299988,203.360001,78.730163,52,85.699997,100,70.800003,78.599998,75.599998
20161209150000,258.299988,200.899994,77.777779,52,91.5,100,70.800003,78.599998,75.599998
20161209151500,258.299988,200.899994,77.777779,52,81.5,100,70.900002,78.599998,75.599998
20161209153000,258.299988,205.820007,79.682546,52,80.199997,100,71.0,78.599998,75.599998
20161209154500,258.299988,200.899994,77.777779,52,89.900002,100,71.0,78.599998,75.599998
20161209160000,258.299988,200.899994,77.777779,52,82.0,100,71.099998,78.599998,75.599998
20161209161500,258.299988,200.899994,77.777779,52,79.699997,100,71.099998,78.599998,75.599998
20161209163000,258.299988,205.0,79.365083,52,86.900002,100,71.199997,78.599998,75.599998
20161209164500,258.299988,201.309998,77.936511,52,86.900002,100,71.199997,78.599998,75.599998
20161209170000,258.299988,201.309998,77.936511,52,79.800003,100,71.300003,78.599998,75.599998
20161209171500,258.299988,201.309998,77.936511,52,84.0,100,71.300003,78.599998,75.599998
20161209173000,258.299988,201.309998,77.936511,52,88.400002,100,71.300003,78.599998,75.599998
20161209174500,258.299988,201.309998,77.936511,52,79.699997,100,71.400002,78.599998,75.599998
20161209180000,258.299988,201.309998,77.936511,52,87.099998,100,71.5,78.599998,75.599998
20161209181500,258.299988,201.309998,77.936511,52,85.099998,100,71.599998,78.599998,75.599998
20161209183000,258.299988,201.309998,77.936511,52,79.199997,100,71.599998,78.599998,75.599998
20161209184500,258.299988,201.309998,77.936511,52,84.5,100,71.599998,78.599998,75.599998
20161209190000,258.299988,201.309998,77.936511,52,88.400002,100,71.599998,78.599998,75.599998
20161209191500,258.299988,201.309998,77.936511,52,80.300003,100,71.699997,78.599998,75.599998
20161209193000,258.299988,198.850006,76.984133,52,80.300003,100,71.699997,78.599998,75.599998
20161209194500,258.299988,198.850006,76.984133,52,90.400002,100,71.699997,78.599998,75.599998
20161209200000,258.299988,198.850006,76.984133,52,82.0,100,71.699997,78.599998,75.599998
20161209201500,258.299988,205.820007,79.682546,53,78.300003,100,71.699997,78.599998,75.599998
20161209203000,258.299988,203.360001,78.730163,53,81.0,100,71.699997,78.599998,75.599998
20161209204500,258.299988,203.360001,78.730163,53,89.400002,100,71.800003,78.599998,75.599998
20161209210000,258.299988,203.360001,78.730163,53,83.800003,100,71.800003,78.599998,75.599998
20161209211500,258.299988,201.309998,77.936511,53,78.300003,100,71.800003,78.599998,75.599998
20161209213000,258.299988,204.589996,79.206352,53,82.099998,100,71.800003,78.599998,75.599998
20161209214500,258.299988,202.130005,78.253974,53,88.599998,100,71.800003,78.599998,75.599998
20161209220000,258.299988,202.130005,78.253974,53,81.300003,100,71.800003,78.599998,75.599998
20161209221500,258.299988,202.130005,78.253974,53,77.099998,100,71.800003,78.599998,75.599998
20161209223000,258.299988,202.130005,78.253974,53,79.800003,100,71.800003,78.599998,75.599998
20161209224500,258.299988,204.589996,79.206352,53,87.5,100,71.800003,78.599998,75.599998
20161209230000,258.299988,204.589996,79.206352,53,85.300003,100,71.699997,78.599998,75.599998
20161209231500,258.299988,202.539993,78.4127,53,78.699997,100,71.699997,78.599998,75.599998
20161209233000,258.299988,202.539993,78.4127,53,77.800003,100,71.699997,78.599998,75.599998
20161209234500,258.299988,202.539993,78.4127,53,83.5,100,71.699997,78.599998,75.599998
20161210000000,258.299988,206.229996,79.841272,53,87.400002,100,71.699997,78.599998,75.599998
20161210001500,258.299988,206.229996,79.841272,53,80.0,100,71.599998,78.599998,75.599998
20161210003000,258.299988,206.229996,79.841272,53,77.300003,100,71.699997,78.599998,75.599998
20161210004500,258.299988,206.229996,79.841272,53,80.199997,100,71.699997,78.599998,75.599998
20161210010000,258.299988,206.229996,79.841272,53,87.5,100,71.599998,78.599998,75.599998
20161210011500,258.299988,206.229996,79.841272,53,81.099998,100,71.599998,78.599998,75.599998
20161210013000,258.299988,210.740005,81.587308,53,77.300003,100,71.599998,78.599998,75.599998
20161210014500,258.299988,208.279999,80.634924,53,78.300003,100,71.599998,78.599998,75.599998
20161210020000,258.299988,205.820007,79.682546,53,85.599998,100,71.599998,78.599998,75.599998
20161210021500,258.299988,205.820007,79.682546,54,70.800003,100,71.5,78.599998,75.599998
20161210023000,258.299988,205.820007,79.682546,54,78.199997,100,71.400002,78.599998,75.599998
20161210024500,258.299988,201.309998,77.936511,54,79.199997,100,71.400002,78.599998,75.599998
20161210030000,258.299988,203.770004,78.888894,54,88.0,100,71.400002,78.599998,75.599998
20161210031500,258.299988,203.770004,78.888894,54,83.099998,100,71.400002,78.599998,75.599998
20161210033000,258.299988,203.770004,78.888894,54,76.800003,100,71.400002,78.599998,75.599998
20161210034500,258.299988,201.309998,77.936511,54,77.800003,100,71.400002,78.599998,75.599998
20161210040000,258.299988,201.309998,77.936511,54,86.099998,100,71.400002,78.599998,75.599998
20161210041500,258.299988,201.309998,77.936511,54,84.599998,100,71.300003,78.599998,75.599998
20161210043000,258.299988,201.309998,77.936511,54,78.199997,100,71.300003,78.599998,75.599998
20161210044500,258.299988,201.309998,77.936511,54,76.800003,100,71.300003,78.599998,75.599998
20161210050000,258.299988,201.309998,77.936511,54,82.099998,100,71.300003,78.599998,75.599998
20161210051500,258.299988,201.309998,77.936511,54,87.400002,100,71.300003,78.599998,75.599998
20161210053000,258.299988,203.770004,78.888894,54,80.5,100,71.300003,78.599998,75.599998
20161210054500,258.299988,203.770004,78.888894,54,76.400002,100,71.300003,78.599998,75.599998
20161210060000,258.299988,203.770004,78.888894,54,80.199997,100,71.300003,78.599998,75.599998
20161210061500,258.299988,203.770004,78.888894,54,88.400002,100,71.300003,78.599998,75.599998
20161210063000,258.299988,203.770004,78.888894,54,82.099998,100,71.199997,78.599998,75.599998
20161210064500,258.299988,203.770004,78.888894,54,76.800003,100,71.199997,78.599998,75.599998
20161210070000,258.299988,203.770004,78.888894,54,76.800003,100,71.199997,78.599998,75.599998
20161210071500,258.299988,203.770004,78.888894,54,85.5,100,71.199997,78.599998,75.599998
20161210073000,258.299988,203.770004,78.888894,54,85.5,100,71.099998,78.599998,75.599998
20161210074500,258.299988,210.330002,81.428576,54,78.5,100,71.099998,78.599998,75.599998
20161210080000,258.299988,210.330002,81.428576,53,78.5,100,71.099998,78.599998,75.599998
20161210081500,258.299988,207.460007,80.317467,52,85.699997,100,71.099998,78.599998,75.599998
20161210083000,258.299988,207.460007,80.317467,52,85.699997,100,71.0,78.599998,75.599998
20161210084500,258.299988,207.460007,80.317467,52,78.699997,100,71.0,78.599998,75.599998
20161210090000,258.299988,207.460007,80.317467,52,76.400002,100,71.0,78.599998,75.599998
20161210091500,258.299988,207.460007,80.317467,52,82.199997,100,71.0,78.599998,75.599998
20161210093000,258.299988,202.130005,78.253974,52,88.0,100,71.0,78.599998,75.599998
20161210094500,258.299988,207.050003,80.158735,52,81.400002,100,71.0,78.599998,75.599998
20161210100000,258.299988,207.050003,80.158735,52,76.699997,100,71.0,78.599998,75.599998
20161210101500,258.299988,207.050003,80.158735,52,78.599998,100,71.0,78.599998,75.599998
20161210103000,258.299988,207.050003,80.158735,52,85.699997,100,71.0,78.599998,75.599998
20161210104500,258.299988,203.360001,78.730163,52,87.5,100,71.0,78.599998,75.599998
20161210110000,258.299988,207.050003,80.158735,52,80.599998,100,71.0,78.599998,75.599998
20161210111500,258.299988,207.050003,80.158735,52,77.199997,100,71.0,78.599998,75.599998
20161210113000,258.299988,207.050003,80.158735,52,77.199997,100,71.0,78.599998,75.599998
20161210114500,258.299988,203.770004,78.888894,52,83.400002,100,71.0,78.599998,75.599998
20161210120000,258.299988,203.770004,78.888894,52,88.599998,100,71.099998,78.599998,75.599998
20161210121500,258.299988,203.770004,78.888894,52,83.300003,100,71.099998,78.599998,75.599998
20161210123000,258.299988,203.770004,78.888894,52,79.099998,100,71.099998,78.599998,75.599998
20161210124500,258.299988,203.770004,78.888894,52,77.300003,100,71.099998,78.599998,75.599998
20161210130000,258.299988,203.770004,78.888894,52,81.199997,100,71.199997,78.599998,75.599998
20161210131500,258.299988,203.770004,78.888894,52,88.699997,100,71.199997,78.599998,75.599998
20161210133000,258.299988,200.080002,77.460322,52,79.099998,100,71.199997,78.599998,75.599998
20161210134500,258.299988,202.539993,78.4127,52,78.300003,100,71.199997,78.599998,75.599998
20161210140000,258.299988,202.539993,78.4127,52,84.400002,100,71.300003,82.0,76.0
20161210141500,258.299988,199.669998,77.30159,52,90.300003,100,71.599998,82.0,76.0
20161210143000,258.299988,203.360001,78.730163,52,83.199997,100,71.599998,82.0,76.0
20161210144500,258.299988,201.309998,77.936511,52,78.199997,100,71.599998,82.0,76.0
20161210150000,258.299988,203.770004,78.888894,52,79.800003,100,71.699997,82.0,76.0
20161210151500,258.299988,203.770004,78.888894,52,88.199997,100,71.699997,82.0,76.0
20161210153000,258.299988,203.770004,78.888894,52,87.300003,100,71.699997,82.0,76.0
20161210154500,258.299988,201.309998,77.936511,52,80.199997,100,71.800003,82.0,76.0
20161210160000,258.299988,201.309998,77.936511,52,78.300003,100,71.800003,82.0,76.0
20161210161500,258.299988,203.360001,78.730163,52,82.699997,100,71.800003,82.0,76.0
20161210163000,258.299988,198.440002,76.825401,52,89.800003,100,71.800003,82.0,76.0
20161210164500,258.299988,198.440002,76.825401,52,81.599998,100,71.900002,82.0,76.0
20161210170000,258.299988,202.130005,78.253974,52,78.300003,100,71.900002,82.0,76.0
20161210171500,258.299988,202.130005,78.253974,52,83.400002,100,71.900002,82.0,76.0
20161210173000,258.299988,202.130005,78.253974,52,90.099998,100,72.0,82.0,76.0
20161210174500,258.299988,205.820007,79.682546,52,81.099998,100,72.0,82.0,76.0
20161210180000,258.299988,202.539993,78.4127,52,77.800003,100,72.099998,82.0,76.0
20161210181500,258.299988,202.539993,78.4127,52,82.099998,100,72.099998,82.0,76.0
20161210183000,258.299988,204.589996,79.206352,52,89.199997,100,71.900002,79.699997,76.0
