PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161210184500,258.299988,202.539993,78.4127,52,82.900002,100,71.900002,79.699997,76.0
20161210190000,258.299988,202.539993,78.4127,52,78.199997,100,71.900002,79.699997,76.0
20161210191500,258.299988,202.539993,78.4127,52,79.199997,100,71.900002,79.699997,76.0
20161210193000,258.299988,202.539993,78.4127,52,88.800003,100,71.900002,79.699997,76.0
20161210194500,258.299988,202.539993,78.4127,52,82.0,100,71.900002,79.699997,76.0
20161210200000,258.299988,202.539993,78.4127,52,77.800003,100,71.900002,79.699997,76.0
20161210201500,258.299988,205.820007,79.682546,52,82.699997,100,71.900002,79.699997,76.0
20161210203000,258.299988,201.309998,77.936511,52,89.199997,100,71.900002,79.699997,76.0
20161210204500,258.299988,201.309998,77.936511,52,79.199997,100,71.800003,79.699997,76.0
20161210210000,258.299988,201.309998,77.936511,52,77.800003,100,71.900002,79.699997,76.0
20161210211500,258.299988,201.309998,77.936511,52,84.199997,100,71.900002,79.699997,76.0
20161210213000,258.299988,201.309998,77.936511,52,88.599998,100,71.900002,79.699997,76.0
20161210214500,258.299988,204.589996,79.206352,52,80.900002,100,71.900002,79.699997,76.0
20161210220000,258.299988,204.589996,79.206352,52,77.300003,100,71.900002,79.699997,76.0
20161210221500,258.299988,204.589996,79.206352,52,81.199997,100,71.900002,79.699997,76.0
20161210223000,258.299988,204.589996,79.206352,52,88.599998,100,71.900002,79.699997,76.0
20161210224500,258.299988,204.589996,79.206352,52,83.599998,100,71.900002,79.699997,76.0
20161210230000,258.299988,204.589996,79.206352,52,78.099998,100,71.900002,79.699997,76.0
20161210231500,258.299988,204.589996,79.206352,52,78.099998,100,71.800003,79.699997,76.0
20161210233000,258.299988,204.589996,79.206352,52,86.099998,100,71.800003,79.699997,76.0
20161210234500,258.299988,202.539993,78.4127,52,86.099998,100,71.800003,79.699997,76.0
20161211000000,258.299988,202.539993,78.4127,52,80.099998,100,71.800003,79.699997,76.0
20161211001500,258.299988,202.539993,78.4127,52,76.800003,100,71.800003,79.699997,76.0
20161211003000,258.299988,202.539993,78.4127,52,79.900002,100,71.800003,79.699997,76.0
20161211004500,258.299988,202.539993,78.4127,52,87.5,100,71.800003,79.699997,76.0
20161211010000,258.299988,205.0,79.365083,52,85.300003,100,71.800003,79.699997,76.0
20161211011500,258.299988,205.0,79.365083,52,78.699997,100,71.699997,79.699997,76.0
20161211013000,258.299988,205.0,79.365083,52,76.800003,100,71.699997,79.699997,76.0
20161211014500,258.299988,205.0,79.365083,52,81.199997,100,71.699997,79.699997,76.0
20161211020000,258.299988,202.539993,78.4127,52,88.599998,100,71.699997,79.699997,76.0
20161211021500,258.299988,202.539993,78.4127,52,82.300003,100,71.699997,79.699997,76.0
20161211023000,258.299988,202.539993,78.4127,52,77.599998,100,71.699997,79.699997,76.0
20161211024500,258.299988,204.589996,79.206352,52,78.699997,100,71.699997,79.699997,76.0
20161211030000,258.299988,204.589996,79.206352,52,85.199997,100,71.699997,79.699997,76.0
20161211031500,258.299988,204.589996,79.206352,52,87.400002,100,71.699997,79.699997,76.0
20161211033000,258.299988,204.589996,79.206352,52,81.0,100,71.699997,79.699997,76.0
20161211034500,258.299988,201.309998,77.936511,52,77.199997,100,71.699997,79.699997,76.0
20161211040000,258.299988,203.360001,78.730163,52,78.900002,100,71.699997,79.699997,76.0
20161211041500,258.299988,203.360001,78.730163,52,86.300003,100,71.699997,79.699997,76.0
20161211043000,258.299988,203.360001,78.730163,52,84.900002,100,71.699997,79.699997,76.0
20161211044500,258.299988,203.360001,78.730163,52,79.099998,100,71.699997,79.699997,76.0
20161211050000,258.299988,203.360001,78.730163,52,77.300003,100,71.699997,79.699997,76.0
20161211051500,258.299988,203.360001,78.730163,52,84.0,100,71.699997,79.699997,76.0
20161211053000,258.299988,203.360001,78.730163,52,88.5,100,71.699997,79.699997,76.0
20161211054500,258.299988,203.360001,78.730163,52,81.5,100,71.699997,79.699997,76.0
20161211060000,258.299988,203.360001,78.730163,52,77.199997,100,71.699997,79.699997,76.0
20161211061500,258.299988,203.360001,78.730163,52,78.400002,100,71.699997,79.699997,76.0
20161211063000,258.299988,203.360001,78.730163,52,86.800003,100,71.699997,79.699997,76.0
20161211064500,258.299988,199.669998,77.30159,52,86.800003,100,71.699997,79.699997,76.0
20161211070000,258.299988,202.130005,78.253974,52,79.599998,100,71.699997,79.699997,76.0
20161211071500,258.299988,202.130005,78.253974,52,77.300003,100,71.699997,79.699997,76.0
20161211073000,258.299988,202.130005,78.253974,52,82.599998,100,71.699997,79.699997,76.0
20161211074500,258.299988,202.130005,78.253974,52,89.199997,100,71.699997,79.599998,76.0
20161211080000,258.299988,202.130005,78.253974,52,82.5,100,71.699997,79.599998,76.0
20161211081500,258.299988,202.130005,78.253974,52,78.099998,100,71.699997,79.599998,76.0
20161211083000,258.299988,202.130005,78.253974,52,78.099998,100,71.699997,79.599998,76.0
20161211084500,258.299988,202.130005,78.253974,52,87.5,100,71.699997,79.599998,76.0
20161211090000,258.299988,202.130005,78.253974,52,86.099998,100,71.699997,79.599998,76.0
20161211091500,258.299988,202.130005,78.253974,52,79.099998,100,71.699997,79.599998,76.0
20161211093000,258.299988,202.130005,78.253974,52,79.099998,100,71.699997,79.599998,76.0
20161211094500,258.299988,202.130005,78.253974,52,89.199997,100,71.800003,79.599998,76.0
20161211100000,258.299988,198.850006,76.984133,52,84.199997,100,71.800003,79.599998,76.0
20161211101500,258.299988,198.850006,76.984133,52,78.699997,100,71.900002,79.599998,76.0
20161211103000,258.299988,198.850006,76.984133,52,90.5,100,71.900002,79.599998,76.0
20161211104500,258.299988,201.309998,77.936511,53,82.0,100,72.0,79.599998,76.0
20161211110000,258.299988,201.309998,77.936511,53,80.199997,100,72.099998,79.599998,76.0
20161211111500,258.299988,201.309998,77.936511,53,91.699997,100,72.099998,79.599998,76.0
20161211113000,258.299988,201.309998,77.936511,53,80.300003,100,72.199997,79.599998,76.0
20161211114500,258.299988,203.360001,78.730163,54,90.0,100,72.199997,79.599998,76.0
20161211120000,258.299988,203.360001,78.730163,54,80.099998,100,72.300003,79.599998,76.0
20161211121500,258.299988,200.899994,77.777779,54,90.199997,100,72.400002,79.599998,76.0
20161211123000,258.299988,200.899994,77.777779,54,80.599998,100,72.400002,79.599998,76.0
20161211124500,258.299988,200.899994,77.777779,54,92.099998,100,72.5,79.599998,76.0
20161211130000,258.299988,198.440002,76.825401,54,80.699997,100,72.599998,79.599998,76.0
20161211131500,258.299988,198.440002,76.825401,54,86.900002,100,72.699997,79.599998,76.0
20161211133000,258.299988,204.589996,79.206352,54,85.699997,100,72.800003,79.599998,76.0
20161211134500,258.299988,204.589996,79.206352,54,80.599998,100,72.900002,79.599998,76.0
20161211140000,258.299988,207.050003,80.158735,54,90.900002,100,72.900002,79.599998,76.0
20161211141500,258.299988,203.770004,78.888894,54,79.699997,100,72.900002,79.599998,76.0
20161211143000,258.299988,203.770004,78.888894,54,92.300003,100,73.0,79.599998,76.0
20161211144500,258.299988,203.770004,78.888894,54,81.199997,100,73.099998,79.599998,76.0
20161211150000,258.299988,203.770004,78.888894,54,84.300003,100,73.199997,79.599998,76.0
20161211151500,258.299988,203.770004,78.888894,54,88.400002,100,73.199997,79.599998,76.0
20161211153000,258.299988,203.770004,78.888894,54,80.199997,100,73.300003,79.5,76.0
20161211154500,258.299988,203.770004,78.888894,54,92.199997,100,73.400002,79.5,76.0
20161211160000,258.299988,206.229996,79.841272,54,82.599998,100,73.400002,79.5,76.0
20161211161500,258.299988,206.229996,79.841272,54,81.099998,100,73.5,79.5,76.0
20161211163000,258.299988,202.539993,78.4127,54,92.900002,100,73.599998,79.5,76.0
20161211164500,258.299988,207.050003,80.158735,54,80.699997,100,73.599998,79.5,76.0
20161211170000,258.299988,203.770004,78.888894,54,84.699997,100,73.599998,79.5,76.0
20161211171500,258.299988,205.820007,79.682546,54,87.900002,100,73.599998,79.400002,76.0
20161211173000,258.299988,203.360001,78.730163,54,80.699997,100,73.699997,79.400002,76.0
20161211174500,258.299988,203.360001,78.730163,54,86.800003,100,73.699997,79.400002,76.0
20161211180000,258.299988,205.820007,79.682546,54,85.699997,100,73.800003,79.400002,76.0
20161211181500,258.299988,205.820007,79.682546,54,80.099998,100,73.800003,79.400002,76.0
20161211183000,258.299988,202.130005,78.253974,54,92.900002,100,73.900002,79.400002,76.0
20161211184500,258.299988,202.130005,78.253974,54,80.599998,100,74.0,79.400002,76.0
20161211190000,258.299988,205.820007,79.682546,54,86.199997,100,74.0,79.400002,76.0
20161211191500,258.299988,205.820007,79.682546,54,84.699997,100,74.0,79.400002,76.0
20161211193000,258.299988,205.820007,79.682546,54,81.5,100,74.099998,79.400002,76.0
20161211194500,258.299988,205.820007,79.682546,54,88.900002,100,74.099998,79.400002,76.0
20161211200000,258.299988,202.130005,78.253974,54,79.699997,100,74.099998,79.400002,76.0
20161211201500,258.299988,202.130005,78.253974,54,92.900002,100,74.099998,79.400002,76.0
20161211203000,258.299988,205.820007,79.682546,54,81.199997,100,74.099998,79.400002,76.0
20161211204500,258.299988,202.539993,78.4127,54,84.300003,100,74.099998,79.400002,76.0
20161211210000,258.299988,205.820007,79.682546,54,86.900002,100,74.099998,79.400002,76.0
20161211211500,258.299988,202.130005,78.253974,54,81.5,100,74.099998,79.400002,76.0
20161211213000,258.299988,204.589996,79.206352,54,89.5,100,74.199997,79.400002,76.0
20161211214500,258.299988,204.589996,79.206352,54,80.400002,100,74.199997,79.400002,76.0
20161211220000,258.299988,200.899994,77.777779,54,92.599998,100,74.300003,79.400002,76.0
20161211221500,258.299988,203.360001,78.730163,54,80.699997,100,74.300003,79.400002,76.0
20161211223000,258.299988,203.360001,78.730163,54,87.400002,100,74.400002,79.400002,76.0
20161211224500,258.299988,203.360001,78.730163,54,87.400002,100,74.400002,79.400002,76.0
20161211230000,258.299988,203.360001,78.730163,54,80.599998,100,74.300003,79.400002,76.0
20161211231500,258.299988,203.360001,78.730163,54,93.599998,100,74.300003,79.400002,76.0
20161211233000,258.299988,203.360001,78.730163,54,81.599998,100,74.400002,79.400002,76.0
20161211234500,258.299988,203.360001,78.730163,54,87.400002,100,74.5,79.400002,76.0
20161212000000,258.299988,203.360001,78.730163,54,85.099998,100,74.5,79.400002,76.0
20161212001500,258.299988,203.360001,78.730163,54,82.0,100,74.5,79.400002,76.0
20161212003000,258.299988,206.229996,79.841272,54,94.0,100,74.5,79.400002,76.0
20161212004500,258.299988,202.539993,78.4127,54,81.099998,100,74.599998,79.400002,76.0
20161212010000,258.299988,205.820007,79.682546,54,94.099998,100,74.599998,79.400002,76.0
20161212011500,258.299988,203.360001,78.730163,54,81.599998,100,74.599998,79.400002,76.0
20161212013000,258.299988,203.360001,78.730163,54,90.400002,100,74.599998,79.400002,76.0
20161212014500,258.299988,201.309998,77.936511,54,82.599998,100,74.699997,79.400002,76.0
20161212020000,258.299988,204.589996,79.206352,54,87.400002,100,74.699997,79.400002,76.0
20161212021500,258.299988,202.130005,78.253974,54,87.400002,100,74.599998,79.400002,76.0
20161212023000,258.299988,202.130005,78.253974,54,81.099998,100,74.599998,79.400002,76.0
20161212024500,258.299988,204.589996,79.206352,54,92.300003,100,74.599998,79.400002,76.0
20161212030000,258.299988,204.589996,79.206352,54,83.800003,100,74.699997,79.400002,76.0
20161212031500,258.299988,204.589996,79.206352,54,83.800003,100,74.699997,79.400002,76.0
20161212033000,258.299988,204.589996,79.206352,54,88.699997,100,74.699997,79.400002,76.0
20161212034500,258.299988,202.130005,78.253974,54,81.099998,100,74.800003,79.400002,76.0
20161212040000,258.299988,205.820007,79.682546,54,94.099998,100,74.800003,79.400002,76.0
20161212041500,258.299988,205.820007,79.682546,54,82.099998,100,74.800003,79.400002,76.0
20161212043000,258.299988,205.820007,79.682546,54,88.0,100,74.900002,79.400002,76.0
20161212044500,258.299988,202.130005,78.253974,54,92.5,100,74.900002,79.400002,76.0
20161212050000,258.299988,204.589996,79.206352,54,81.599998,100,74.800003,79.400002,76.0
20161212051500,258.299988,201.309998,77.936511,54,91.599998,100,74.800003,79.400002,76.0
20161212053000,258.299988,203.770004,78.888894,54,84.900002,100,74.800003,79.400002,76.0
20161212054500,258.299988,207.050003,80.158735,54,84.900002,100,74.800003,79.400002,76.0
20161212060000,258.299988,203.770004,78.888894,54,87.599998,100,74.800003,79.400002,76.0
20161212061500,258.299988,203.770004,78.888894,54,81.099998,100,74.800003,79.400002,76.0
20161212063000,258.299988,203.770004,78.888894,54,94.099998,100,74.800003,79.400002,76.0
20161212064500,258.299988,201.309998,77.936511,54,82.099998,100,74.800003,79.400002,76.0
20161212070000,258.299988,206.229996,79.841272,54,82.099998,100,74.900002,79.400002,76.0
20161212071500,258.299988,206.229996,79.841272,54,88.300003,100,74.900002,79.400002,76.0
20161212073000,258.299988,206.229996,79.841272,54,89.800003,100,74.900002,79.400002,76.0
20161212074500,258.299988,203.360001,78.730163,54,94.199997,100,74.800003,79.400002,76.0
20161212080000,258.299988,203.360001,78.730163,54,83.400002,100,74.800003,79.400002,76.0
20161212081500,258.299988,201.309998,77.936511,54,85.199997,100,74.800003,79.400002,76.0
20161212083000,258.299988,204.589996,79.206352,54,91.699997,100,74.800003,79.400002,76.0
20161212084500,258.299988,204.589996,79.206352,54,82.599998,100,74.900002,79.400002,76.0
20161212090000,258.299988,204.589996,79.206352,54,82.599998,100,75.0,79.400002,76.0
20161212091500,258.299988,204.589996,79.206352,54,68.400002,100,75.0,74.300003,71.300003
20161212093000,258.299988,220.169998,85.238099,56,55.900002,0,73.599998,74.300003,71.300003
20161212094500,258.299988,201.309998,77.936511,54,56.700001,0,73.099998,74.300003,71.300003
20161212100000,258.299988,205.820007,79.682546,54,56.0,0,72.699997,74.199997,71.199997
20161212101500,258.299988,205.820007,79.682546,54,56.0,0,72.300003,74.099998,71.099998
20161212103000,258.299988,208.279999,80.634924,54,55.200001,0,72.099998,74.099998,71.099998
20161212104500,258.299988,208.279999,80.634924,54,55.200001,0,71.800003,74.0,71.0
20161212110000,258.299988,205.820007,79.682546,54,56.299999,0,71.5,74.0,71.0
20161212111500,258.299988,205.820007,79.682546,54,56.299999,0,71.400002,74.0,71.0
20161212113000,258.299988,205.820007,79.682546,54,56.299999,0,71.099998,74.0,71.0
20161212114500,258.299988,205.820007,79.682546,54,56.299999,0,71.0,74.0,71.0
20161212120000,258.299988,212.789993,82.380954,54,56.299999,0,71.0,74.0,71.0
20161212121500,258.299988,205.0,79.365083,53,56.299999,0,70.900002,74.0,71.0
20161212123000,258.299988,207.050003,80.158735,53,56.299999,0,70.800003,74.0,71.0
20161212124500,258.299988,207.050003,80.158735,53,56.299999,100,70.699997,74.0,71.0
20161212130000,258.299988,207.050003,80.158735,53,54.799999,100,70.699997,74.0,71.0
20161212131500,258.299988,203.360001,78.730163,53,54.799999,100,70.699997,74.0,71.0
20161212133000,258.299988,207.050003,80.158735,53,54.799999,100,70.5,74.0,71.0
20161212134500,258.299988,207.050003,80.158735,53,55.400002,100,70.599998,74.0,71.0
20161212140000,258.299988,203.770004,78.888894,53,55.400002,100,70.5,74.0,71.0
20161212141500,258.299988,205.820007,79.682546,53,55.400002,100,70.5,74.0,71.0
20161212143000,258.299988,205.820007,79.682546,53,55.400002,100,70.5,74.0,71.0
20161212144500,258.299988,205.820007,79.682546,53,55.400002,100,70.5,74.0,71.0
20161212150000,258.299988,205.820007,79.682546,53,56.0,100,70.400002,74.0,71.0
20161212151500,258.299988,205.820007,79.682546,53,56.0,100,70.400002,74.0,71.0
20161212153000,258.299988,205.820007,79.682546,53,56.0,100,70.400002,74.0,71.0
20161212154500,258.299988,205.820007,79.682546,53,55.200001,100,70.400002,74.0,71.0
20161212160000,258.299988,205.820007,79.682546,53,56.0,100,70.5,74.0,71.0
20161212161500,258.299988,205.820007,79.682546,53,56.0,100,70.5,74.0,71.0
20161212163000,258.299988,205.820007,79.682546,53,55.200001,100,70.599998,74.0,71.0
20161212164500,258.299988,205.820007,79.682546,53,56.299999,100,70.599998,74.0,71.0
20161212170000,258.299988,209.100006,80.952387,53,55.599998,100,70.599998,74.0,71.0
20161212171500,258.299988,209.100006,80.952387,53,55.599998,100,70.599998,74.0,71.0
20161212173000,258.299988,209.100006,80.952387,53,56.700001,100,70.599998,74.0,71.0
20161212174500,258.299988,209.100006,80.952387,53,56.0,100,70.5,74.0,71.0
20161212180000,258.299988,209.100006,80.952387,53,56.0,100,70.5,74.0,71.0
20161212181500,258.299988,206.229996,79.841272,53,56.799999,100,70.5,74.0,71.0
20161212183000,258.299988,206.229996,79.841272,53,56.799999,100,70.5,74.0,71.0
20161212184500,258.299988,206.229996,79.841272,53,58.0,100,70.5,74.0,71.0
20161212190000,258.299988,206.229996,79.841272,53,60.299999,100,70.5,74.0,71.0
20161212191500,258.299988,206.229996,79.841272,53,68.800003,100,70.5,74.0,71.0
20161212193000,258.299988,206.229996,79.841272,53,72.0,100,70.699997,74.0,71.0
20161212194500,258.299988,206.229996,79.841272,53,67.699997,100,70.800003,74.0,71.0
20161212200000,258.299988,206.229996,79.841272,53,69.400002,100,70.800003,74.0,71.0
20161212201500,258.299988,206.229996,79.841272,53,73.0,100,70.900002,74.0,71.0
20161212203000,258.299988,206.229996,79.841272,53,67.699997,100,71.0,74.0,71.0
20161212204500,258.299988,202.130005,78.253974,53,70.099998,100,71.0,74.0,71.0
20161212210000,258.299988,202.130005,78.253974,53,72.199997,100,71.099998,74.0,71.0
20161212211500,258.299988,200.080002,77.460322,53,68.199997,100,71.199997,74.0,71.0
20161212213000,258.299988,200.080002,77.460322,53,70.300003,100,71.199997,74.0,71.0
20161212214500,258.299988,200.080002,77.460322,53,73.800003,100,71.199997,74.0,71.0
20161212220000,258.299988,200.080002,77.460322,53,66.0,100,71.300003,74.0,71.0
20161212221500,258.299988,200.080002,77.460322,53,56.0,0,71.199997,74.0,71.0
20161212223000,258.299988,200.080002,77.460322,53,56.0,0,71.0,74.0,71.0
20161212224500,258.299988,204.589996,79.206352,54,56.0,0,70.900002,74.0,71.0
20161212230000,258.299988,204.589996,79.206352,54,56.0,0,70.800003,74.0,71.0
20161212231500,258.299988,204.589996,79.206352,54,56.0,100,70.699997,74.0,71.0
20161212233000,258.299988,204.589996,79.206352,54,56.0,100,70.699997,74.0,71.0
20161212234500,258.299988,204.589996,79.206352,54,56.0,100,70.599998,74.0,71.0
20161213000000,258.299988,202.539993,78.4127,54,56.0,100,70.5,74.0,71.0
20161213001500,258.299988,202.539993,78.4127,54,56.0,100,70.400002,74.0,71.0
20161213003000,258.299988,204.589996,79.206352,54,56.0,100,70.300003,74.0,71.0
20161213004500,258.299988,204.589996,79.206352,54,55.299999,100,70.300003,74.0,71.0
20161213010000,258.299988,204.589996,79.206352,54,56.299999,100,70.199997,74.0,71.0
20161213011500,258.299988,202.130005,78.253974,54,55.599998,100,70.199997,74.0,71.0
20161213013000,258.299988,204.589996,79.206352,54,55.599998,100,70.199997,74.0,71.0
20161213014500,258.299988,207.050003,80.158735,54,56.299999,100,70.0,74.0,71.0
20161213020000,258.299988,203.360001,78.730163,54,55.599998,100,70.0,74.0,71.0
20161213021500,258.299988,203.360001,78.730163,54,59.900002,100,70.0,74.0,71.0
20161213023000,258.299988,203.360001,78.730163,54,75.400002,100,70.099998,74.0,71.0
20161213024500,258.299988,203.360001,78.730163,54,89.800003,100,70.300003,74.0,71.0
20161213030000,258.299988,203.360001,78.730163,54,81.599998,100,70.5,74.0,71.0
20161213031500,258.299988,203.360001,78.730163,54,80.099998,100,70.800003,74.0,71.0
20161213033000,258.299988,203.360001,78.730163,54,90.599998,100,71.0,74.0,71.0
20161213034500,258.299988,203.360001,78.730163,54,81.699997,100,71.199997,74.0,71.0
20161213040000,258.299988,203.360001,78.730163,54,55.599998,0,71.199997,74.0,71.0
20161213041500,258.299988,203.360001,78.730163,54,55.599998,0,70.800003,74.0,71.0
20161213043000,258.299988,203.360001,78.730163,54,55.599998,100,70.699997,74.0,71.0
20161213044500,258.299988,203.360001,78.730163,54,55.599998,100,70.5,74.0,71.0
20161213050000,258.299988,203.360001,78.730163,54,55.599998,100,70.400002,74.0,71.0
20161213051500,258.299988,203.360001,78.730163,54,55.599998,100,70.300003,74.0,71.0
20161213053000,258.299988,203.360001,78.730163,54,55.599998,100,70.300003,74.0,71.0
20161213054500,258.299988,203.360001,78.730163,54,55.599998,100,70.199997,74.0,71.0
20161213060000,258.299988,201.309998,77.936511,54,55.599998,100,70.099998,74.0,71.0
20161213061500,258.299988,204.589996,79.206352,54,56.299999,100,70.0,74.0,71.0
20161213063000,258.299988,202.539993,78.4127,54,56.299999,100,70.0,74.0,71.0
20161213064500,258.299988,202.539993,78.4127,54,56.299999,100,70.0,74.0,71.0
20161213070000,258.299988,202.539993,78.4127,54,59.5,100,70.0,74.0,71.0
20161213071500,258.299988,202.539993,78.4127,54,76.300003,100,70.099998,74.0,71.0
20161213073000,258.299988,205.820007,79.682546,54,90.900002,100,70.300003,74.0,71.0
20161213074500,258.299988,203.360001,78.730163,54,82.099998,100,70.5,74.0,71.0
20161213080000,258.299988,203.360001,78.730163,54,82.099998,100,70.699997,76.0,73.0
20161213081500,258.299988,201.309998,77.936511,54,88.0,100,71.099998,76.0,73.0
20161213083000,258.299988,201.309998,77.936511,54,89.400002,100,71.400002,76.0,73.0
20161213084500,258.299988,205.0,79.365083,54,83.199997,100,71.599998,76.0,73.0
20161213090000,258.299988,207.050003,80.158735,54,82.099998,100,71.699997,76.0,73.0
20161213091500,258.299988,207.050003,80.158735,54,83.699997,100,71.800003,76.0,73.0
20161213093000,258.299988,207.050003,80.158735,54,87.400002,100,71.800003,76.0,73.0
20161213094500,258.299988,202.130005,78.253974,54,89.599998,100,71.900002,76.0,73.0
20161213100000,258.299988,204.589996,79.206352,54,93.5,100,72.099998,76.0,73.0
20161213101500,258.299988,202.539993,78.4127,54,87.5,100,72.099998,76.0,73.0
20161213103000,258.299988,205.0,79.365083,54,87.5,100,72.199997,76.0,73.0
20161213104500,258.299988,205.0,79.365083,54,82.099998,100,72.199997,76.0,73.0
20161213110000,258.299988,207.460007,80.317467,54,82.099998,100,72.400002,76.0,73.0
20161213111500,258.299988,207.460007,80.317467,54,81.099998,100,72.400002,76.0,73.0
20161213113000,258.299988,207.460007,80.317467,54,90.5,100,72.599998,76.0,73.0
20161213114500,258.299988,205.0,79.365083,54,89.300003,100,72.599998,76.0,73.0
20161213120000,258.299988,205.0,79.365083,54,91.699997,100,72.599998,76.0,73.0
20161213121500,258.299988,208.279999,80.634924,54,82.599998,100,72.599998,76.0,73.0
20161213123000,258.299988,208.279999,80.634924,54,81.599998,100,72.800003,76.0,73.0
20161213124500,258.299988,205.820007,79.682546,54,81.599998,100,72.900002,76.0,73.0
20161213130000,258.299988,211.559998,81.904765,54,90.900002,100,72.900002,76.0,73.0
20161213131500,258.299988,211.559998,81.904765,54,84.900002,100,72.699997,76.0,73.0
20161213133000,258.299988,209.100006,80.952387,54,79.199997,100,73.199997,76.0,73.0
20161213134500,258.299988,209.100006,80.952387,54,56.799999,100,72.699997,76.0,73.0
20161213140000,258.299988,209.100006,80.952387,54,54.799999,100,71.699997,76.0,73.0
20161213141500,258.299988,209.100006,80.952387,53,54.799999,100,71.199997,76.0,73.0
20161213143000,258.299988,209.100006,80.952387,53,55.900002,100,70.800003,76.0,73.0
20161213144500,258.299988,206.229996,79.841272,53,86.199997,100,71.199997,76.0,73.0
20161213150000,258.299988,206.229996,79.841272,53,83.300003,100,72.0,74.300003,71.300003
20161213151500,258.299988,203.360001,78.730163,53,55.599998,0,71.699997,74.300003,71.300003
20161213153000,258.299988,206.229996,79.841272,53,55.599998,0,71.599998,74.300003,71.300003
20161213154500,258.299988,203.360001,78.730163,53,56.299999,0,71.5,74.300003,71.300003
20161213160000,258.299988,201.309998,77.936511,53,56.299999,0,71.599998,74.300003,71.300003
20161213161500,258.299988,201.309998,77.936511,53,56.299999,0,71.599998,74.300003,71.300003
20161213163000,258.299988,204.589996,79.206352,53,55.200001,0,71.599998,74.300003,71.300003
20161213164500,258.299988,207.050003,80.158735,53,55.200001,0,71.699997,74.300003,71.300003
20161213170000,258.299988,204.589996,79.206352,53,55.900002,0,71.699997,74.300003,71.300003
20161213171500,258.299988,202.130005,78.253974,53,55.200001,0,71.599998,74.300003,71.300003
20161213173000,258.299988,205.0,79.365083,53,55.200001,0,71.699997,74.300003,71.300003
20161213174500,258.299988,205.0,79.365083,53,55.200001,0,71.400002,74.300003,71.300003
20161213180000,258.299988,205.0,79.365083,53,56.799999,0,71.300003,74.300003,71.300003
20161213181500,258.299988,205.0,79.365083,53,55.599998,0,71.199997,74.300003,71.300003
20161213183000,258.299988,205.0,79.365083,53,55.599998,100,71.0,74.300003,71.300003
20161213184500,258.299988,205.0,79.365083,53,55.599998,100,70.900002,74.300003,71.300003
20161213190000,258.299988,205.0,79.365083,53,55.599998,100,70.900002,74.300003,71.300003
20161213191500,258.299988,205.0,79.365083,53,55.599998,100,70.800003,74.300003,71.300003
20161213193000,258.299988,205.0,79.365083,53,55.599998,100,70.699997,74.300003,71.300003
20161213194500,258.299988,205.0,79.365083,53,55.599998,100,70.599998,74.300003,71.300003
20161213200000,258.299988,205.0,79.365083,53,55.599998,100,70.5,74.300003,71.300003
20161213201500,258.299988,205.0,79.365083,53,54.700001,100,70.400002,74.300003,71.300003
20161213203000,258.299988,207.460007,80.317467,53,56.299999,100,70.300003,74.300003,71.300003
20161213204500,258.299988,207.460007,80.317467,53,56.299999,100,70.300003,74.300003,71.300003
20161213210000,258.299988,207.460007,80.317467,53,56.299999,100,70.199997,74.199997,71.199997
20161213211500,258.299988,207.460007,80.317467,53,58.299999,100,70.199997,74.199997,71.199997
20161213213000,258.299988,203.770004,78.888894,53,80.199997,100,70.199997,74.199997,71.199997
20161213214500,258.299988,206.229996,79.841272,53,78.300003,100,70.5,74.099998,71.099998
20161213220000,258.299988,206.229996,79.841272,53,86.699997,100,70.699997,74.099998,71.099998
20161213221500,258.299988,206.229996,79.841272,53,84.400002,100,70.800003,74.0,71.0
20161213223000,258.299988,206.229996,79.841272,53,79.199997,100,71.099998,74.0,71.0
20161213224500,258.299988,206.229996,79.841272,53,66.300003,0,71.300003,74.0,71.0
20161213230000,258.299988,206.229996,79.841272,53,55.900002,0,71.0,74.0,71.0
20161213231500,258.299988,206.229996,79.841272,53,55.900002,0,70.900002,74.0,71.0
20161213233000,258.299988,206.229996,79.841272,53,55.200001,100,70.699997,74.0,71.0
20161213234500,258.299988,206.229996,79.841272,53,56.299999,100,70.699997,74.0,71.0
20161214000000,258.299988,202.539993,78.4127,53,56.299999,100,70.5,74.0,71.0
20161214001500,258.299988,205.0,79.365083,53,55.599998,100,70.400002,74.0,71.0
20161214003000,258.299988,205.0,79.365083,53,56.299999,100,70.300003,74.0,71.0
20161214004500,258.299988,207.050003,80.158735,53,55.099998,100,70.199997,74.0,71.0
20161214010000,258.299988,203.770004,78.888894,53,55.099998,100,70.199997,74.0,71.0
20161214011500,258.299988,209.509995,81.111113,54,59.200001,100,70.099998,73.900002,70.900002
20161214013000,258.299988,205.820007,79.682546,54,56.0,100,70.0,73.900002,70.900002
20161214014500,258.299988,209.509995,81.111113,54,56.0,100,70.0,73.900002,70.900002
20161214020000,258.299988,209.509995,81.111113,53,54.700001,100,69.900002,73.900002,70.900002
20161214021500,258.299988,209.509995,81.111113,53,55.5,100,69.800003,73.900002,70.900002
20161214023000,258.299988,209.509995,81.111113,53,54.700001,100,69.699997,73.900002,70.900002
20161214024500,258.299988,209.509995,81.111113,53,55.900002,100,69.699997,73.900002,70.900002
20161214030000,258.299988,209.509995,81.111113,53,76.400002,100,69.699997,74.0,71.0
20161214031500,258.299988,206.229996,79.841272,53,87.400002,100,70.0,74.0,71.0
20161214033000,258.299988,206.229996,79.841272,53,82.099998,100,70.199997,74.0,71.0
20161214034500,258.299988,206.229996,79.841272,53,83.699997,100,70.400002,74.0,71.0
20161214040000,258.299988,206.229996,79.841272,53,90.099998,100,70.699997,74.0,71.0
20161214041500,258.299988,206.229996,79.841272,53,80.699997,100,70.900002,74.0,71.0
20161214043000,258.299988,206.229996,79.841272,53,89.900002,100,71.0,74.0,71.0
20161214044500,258.299988,206.229996,79.841272,53,82.599998,100,71.300003,74.0,71.0
20161214050000,258.299988,206.229996,79.841272,53,53.900002,0,71.099998,74.0,71.0
20161214051500,258.299988,206.229996,79.841272,53,53.900002,0,70.800003,74.0,71.0
20161214053000,258.299988,206.229996,79.841272,53,53.099998,100,70.699997,74.0,71.0
20161214054500,258.299988,206.229996,79.841272,53,53.900002,100,70.5,74.0,71.0
20161214060000,258.299988,206.229996,79.841272,53,53.099998,100,70.300003,74.0,71.0
20161214061500,258.299988,206.229996,79.841272,53,53.900002,100,70.199997,74.0,71.0
20161214063000,258.299988,206.229996,79.841272,53,52.700001,100,70.0,74.0,71.0
20161214064500,258.299988,210.330002,81.428576,53,52.700001,100,69.900002,74.0,71.0
20161214070000,258.299988,207.460007,80.317467,53,52.700001,100,69.800003,74.0,71.0
20161214071500,258.299988,207.460007,80.317467,53,52.700001,100,69.699997,74.0,71.0
20161214073000,258.299988,207.460007,80.317467,53,77.800003,100,69.699997,74.0,71.0
20161214074500,258.299988,207.460007,80.317467,53,79.599998,100,69.900002,74.0,71.0
20161214080000,258.299988,205.0,79.365083,53,91.099998,100,70.0,74.0,71.0
20161214081500,258.299988,205.0,79.365083,53,79.900002,100,70.300003,74.0,71.0
20161214083000,258.299988,205.0,79.365083,53,83.099998,100,70.599998,74.0,71.0
20161214084500,258.299988,207.050003,80.158735,53,88.099998,100,70.800003,74.0,71.0
20161214090000,258.299988,207.050003,80.158735,53,79.699997,100,71.0,74.0,71.0
20161214091500,258.299988,207.050003,80.158735,53,80.599998,100,71.199997,74.0,71.0
20161214093000,258.299988,207.050003,80.158735,53,52.700001,0,70.900002,74.0,71.0
20161214094500,258.299988,207.050003,80.158735,53,53.5,100,70.400002,74.0,71.0
20161214100000,258.299988,207.050003,80.158735,53,52.700001,100,70.300003,74.0,71.0
20161214101500,258.299988,204.589996,79.206352,53,52.700001,100,70.300003,74.0,71.0
20161214103000,258.299988,207.050003,80.158735,53,53.5,100,70.099998,74.0,71.0
20161214104500,258.299988,207.050003,80.158735,53,52.700001,100,69.900002,74.0,71.0
20161214110000,258.299988,203.770004,78.888894,53,52.700001,100,69.800003,74.0,71.0
20161214111500,258.299988,203.770004,78.888894,53,53.5,100,69.800003,74.0,71.0
20161214113000,258.299988,208.279999,80.634924,53,54.700001,100,69.699997,74.0,71.0
20161214114500,258.299988,208.279999,80.634924,53,82.0,100,70.0,74.0,71.0
20161214120000,258.299988,205.820007,79.682546,53,76.300003,100,70.5,74.0,71.0
20161214121500,258.299988,205.820007,79.682546,53,76.300003,100,70.699997,74.0,71.0
20161214123000,258.299988,205.820007,79.682546,53,83.900002,100,70.900002,74.0,71.0
20161214124500,258.299988,209.100006,80.952387,53,76.800003,100,71.0,74.0,71.0
20161214130000,258.299988,206.229996,79.841272,53,76.800003,100,71.199997,74.0,71.0
20161214131500,258.299988,206.229996,79.841272,53,53.900002,0,70.900002,74.0,71.0
20161214133000,258.299988,209.509995,81.111113,53,52.700001,100,70.5,74.0,71.0
20161214134500,258.299988,207.050003,80.158735,53,52.700001,100,70.5,74.0,71.0
20161214140000,258.299988,207.050003,80.158735,53,52.700001,100,70.599998,74.0,71.0
20161214141500,258.299988,207.050003,80.158735,53,52.700001,100,70.400002,74.0,71.0
20161214143000,258.299988,207.050003,80.158735,53,52.700001,100,70.300003,74.0,71.0
20161214144500,258.299988,207.050003,80.158735,53,52.700001,100,70.199997,74.0,71.0
20161214150000,258.299988,207.050003,80.158735,53,52.700001,100,70.300003,74.0,71.0
20161214151500,258.299988,207.050003,80.158735,53,52.700001,100,70.300003,74.0,71.0
20161214153000,258.299988,207.050003,80.158735,53,52.700001,100,69.800003,74.0,71.0
20161214154500,258.299988,207.050003,80.158735,53,69.599998,100,69.099998,74.0,71.0
20161214160000,258.299988,207.050003,80.158735,53,75.900002,100,69.900002,74.0,71.0
20161214161500,258.299988,207.050003,80.158735,53,88.0,100,70.300003,74.0,71.0
20161214163000,258.299988,207.050003,80.158735,53,78.300003,100,70.599998,74.0,71.0
20161214164500,258.299988,207.050003,80.158735,53,85.400002,100,70.800003,74.0,71.0
20161214170000,258.299988,207.050003,80.158735,53,79.800003,100,71.099998,74.0,71.0
20161214171500,258.299988,207.050003,80.158735,53,82.300003,100,71.199997,74.0,71.0
20161214173000,258.299988,211.970001,82.063496,53,52.700001,100,70.199997,74.0,71.0
20161214174500,258.299988,209.509995,81.111113,53,51.5,100,69.300003,74.0,71.0
20161214180000,258.299988,209.509995,81.111113,53,52.200001,100,68.800003,74.0,71.0
20161214181500,258.299988,209.509995,81.111113,53,59.099998,100,69.400002,74.0,71.0
20161214183000,258.299988,206.229996,79.841272,53,77.800003,100,69.800003,74.0,71.0
20161214184500,258.299988,206.229996,79.841272,53,80.099998,100,70.199997,74.0,71.0
20161214190000,258.299988,206.229996,79.841272,53,81.699997,100,70.400002,74.0,71.0
20161214191500,258.299988,206.229996,79.841272,53,83.099998,100,70.599998,74.0,71.0
20161214193000,258.299988,206.229996,79.841272,53,81.599998,100,70.699997,74.0,71.0
20161214194500,258.299988,206.229996,79.841272,53,81.599998,100,70.900002,74.0,71.0
20161214200000,258.299988,209.509995,81.111113,53,80.300003,100,71.099998,74.0,71.0
20161214201500,258.299988,206.229996,79.841272,53,87.199997,100,71.199997,74.0,71.0
20161214203000,258.299988,206.229996,79.841272,53,51.5,0,71.0,74.0,71.0
20161214204500,258.299988,209.100006,80.952387,53,51.5,100,70.699997,74.0,71.0
20161214210000,258.299988,209.100006,80.952387,53,50.299999,100,70.5,74.0,71.0
20161214211500,258.299988,209.100006,80.952387,53,50.299999,100,70.300003,74.0,71.0
20161214213000,258.299988,209.100006,80.952387,53,50.299999,100,70.0,74.0,71.0
20161214214500,258.299988,209.100006,80.952387,53,50.299999,100,69.900002,74.0,71.0
20161214220000,258.299988,209.100006,80.952387,53,50.299999,100,69.699997,74.0,71.0
20161214221500,258.299988,209.100006,80.952387,53,50.299999,100,69.5,74.0,71.0
20161214223000,258.299988,209.100006,80.952387,53,75.800003,100,69.400002,74.0,71.0
20161214224500,258.299988,202.539993,78.4127,53,79.599998,100,69.699997,74.0,71.0
20161214230000,258.299988,205.820007,79.682546,53,80.699997,100,69.800003,74.0,71.0
20161214231500,258.299988,205.820007,79.682546,53,88.199997,100,70.0,74.0,71.0
20161214233000,258.299988,208.279999,80.634924,53,77.800003,100,70.099998,74.0,71.0
20161214234500,258.299988,208.279999,80.634924,53,86.599998,100,70.199997,74.0,71.0
20161215000000,258.299988,208.279999,80.634924,53,81.900002,100,70.400002,74.0,71.0
20161215001500,258.299988,203.360001,78.730163,53,78.699997,100,70.5,74.0,71.0
20161215003000,258.299988,205.820007,79.682546,53,88.900002,100,70.699997,74.0,71.0
20161215004500,258.299988,205.820007,79.682546,53,80.800003,100,70.800003,74.0,71.0
20161215010000,258.299988,205.820007,79.682546,53,79.699997,100,70.900002,74.0,71.0
20161215011500,258.299988,205.820007,79.682546,53,89.099998,100,71.0,74.0,71.0
20161215013000,258.299988,205.820007,79.682546,53,80.300003,100,71.0,74.0,71.0
20161215014500,258.299988,205.820007,79.682546,53,78.699997,100,71.199997,74.0,71.0
20161215020000,258.299988,205.820007,79.682546,53,88.699997,100,71.199997,74.0,71.0
20161215021500,258.299988,209.100006,80.952387,53,56.700001,0,71.300003,74.0,71.0
20161215023000,258.299988,209.100006,80.952387,53,49.5,100,70.599998,74.0,71.0
20161215024500,258.299988,206.229996,79.841272,53,49.5,100,70.300003,74.0,71.0
20161215030000,258.299988,206.229996,79.841272,53,49.5,100,70.0,74.0,71.0
20161215031500,258.299988,209.509995,81.111113,53,49.5,100,69.699997,74.0,71.0
20161215033000,258.299988,209.509995,81.111113,53,49.5,100,69.599998,74.0,71.0
20161215034500,258.299988,204.589996,79.206352,52,49.5,100,69.300003,74.0,71.0
20161215040000,258.299988,204.589996,79.206352,52,75.300003,100,69.400002,74.0,71.0
20161215041500,258.299988,204.589996,79.206352,52,77.800003,100,69.699997,74.0,71.0
20161215043000,258.299988,202.539993,78.4127,52,87.300003,100,69.800003,74.0,71.0
20161215044500,258.299988,206.229996,79.841272,52,82.5,100,69.900002,74.0,71.0
20161215050000,258.299988,206.229996,79.841272,52,77.699997,100,70.0,74.0,71.0
20161215051500,258.299988,206.229996,79.841272,52,78.800003,100,70.099998,74.0,71.0
20161215053000,258.299988,206.229996,79.841272,52,87.5,100,70.199997,74.0,71.0
20161215054500,258.299988,206.229996,79.841272,52,84.199997,100,70.300003,74.0,71.0
20161215060000,258.299988,206.229996,79.841272,52,77.900002,100,70.300003,74.0,71.0
20161215061500,258.299988,202.539993,78.4127,52,80.199997,100,70.400002,74.0,71.0
20161215063000,258.299988,202.539993,78.4127,52,88.0,100,70.5,74.0,71.0
20161215064500,258.299988,205.0,79.365083,52,78.699997,100,70.599998,74.0,71.0
20161215070000,258.299988,207.050003,80.158735,52,78.699997,100,70.699997,74.0,71.0
20161215071500,258.299988,203.360001,78.730163,52,88.0,100,70.699997,74.0,71.0
20161215073000,258.299988,206.229996,79.841272,52,80.599998,100,70.800003,74.0,71.0
20161215074500,258.299988,201.309998,77.936511,52,76.0,100,70.800003,74.0,71.0
20161215080000,258.299988,207.050003,80.158735,52,82.599998,100,70.800003,74.0,71.0
20161215081500,258.299988,203.770004,78.888894,52,85.900002,100,70.900002,74.0,71.0
20161215083000,258.299988,207.460007,80.317467,52,77.699997,100,70.900002,74.0,71.0
20161215084500,258.299988,205.0,79.365083,52,77.699997,100,70.900002,74.0,71.0
20161215090000,258.299988,205.0,79.365083,52,84.400002,100,70.900002,74.0,71.0
20161215091500,258.299988,205.0,79.365083,52,86.099998,100,71.0,74.0,71.0
20161215093000,258.299988,205.0,79.365083,52,77.900002,100,71.0,74.0,71.0
20161215094500,258.299988,205.0,79.365083,52,77.900002,100,71.0,74.0,71.0
20161215100000,258.299988,205.0,79.365083,52,86.900002,100,71.0,74.0,71.0
20161215101500,258.299988,205.0,79.365083,52,82.099998,100,71.099998,74.0,71.0
20161215103000,258.299988,205.0,79.365083,52,77.699997,100,71.099998,74.0,71.0
20161215104500,258.299988,205.0,79.365083,52,77.699997,100,71.099998,74.0,71.0
20161215110000,258.299988,205.0,79.365083,52,85.099998,100,71.199997,74.0,71.0
20161215111500,258.299988,205.0,79.365083,52,83.199997,100,71.199997,74.0,71.0
20161215113000,258.299988,205.0,79.365083,52,77.300003,100,71.199997,74.0,71.0
20161215114500,258.299988,205.0,79.365083,52,83.400002,100,71.199997,74.0,71.0
20161215120000,258.299988,205.0,79.365083,52,86.599998,100,71.199997,74.0,71.0
20161215121500,258.299988,205.0,79.365083,52,49.099998,100,70.5,74.0,71.0
20161215123000,258.299988,207.460007,80.317467,52,49.099998,100,70.0,74.0,71.0
20161215124500,258.299988,203.770004,78.888894,52,49.099998,100,69.699997,74.0,71.0
20161215130000,258.299988,205.820007,79.682546,52,49.099998,100,69.300003,74.0,71.0
20161215131500,258.299988,205.820007,79.682546,52,50.599998,100,69.199997,74.0,71.0
20161215133000,258.299988,205.820007,79.682546,52,80.900002,100,69.5,74.0,71.0
20161215134500,258.299988,205.820007,79.682546,52,76.800003,100,69.900002,74.0,71.0
20161215140000,258.299988,205.820007,79.682546,52,88.699997,100,70.199997,74.0,71.0
20161215141500,258.299988,203.360001,78.730163,52,80.5,100,70.300003,74.0,71.0
20161215143000,258.299988,203.360001,78.730163,52,81.900002,100,70.400002,74.0,71.0
20161215144500,258.299988,201.309998,77.936511,52,88.599998,100,70.5,73.900002,70.900002
20161215150000,258.299988,204.589996,79.206352,52,78.199997,100,70.699997,73.900002,70.900002
20161215151500,258.299988,202.539993,78.4127,52,84.0,100,70.800003,73.900002,70.900002
20161215153000,258.299988,202.539993,78.4127,52,85.400002,100,70.900002,73.900002,70.900002
20161215154500,258.299988,202.539993,78.4127,52,77.800003,100,71.0,73.900002,70.900002
20161215160000,258.299988,202.539993,78.4127,52,88.099998,100,71.099998,73.900002,70.900002
20161215161500,258.299988,202.539993,78.4127,52,49.900002,0,70.900002,73.900002,70.900002
20161215163000,258.299988,205.0,79.365083,52,49.900002,100,70.300003,73.900002,70.900002
20161215164500,258.299988,205.0,79.365083,52,48.700001,100,70.0,73.900002,70.900002
20161215170000,258.299988,202.130005,78.253974,52,49.400002,100,69.699997,73.900002,70.900002
20161215171500,258.299988,205.0,79.365083,52,49.400002,100,69.599998,73.900002,70.900002
20161215173000,258.299988,205.0,79.365083,52,49.400002,100,69.300003,73.800003,70.800003
20161215174500,258.299988,202.539993,78.4127,52,60.299999,100,69.199997,73.800003,70.800003
20161215180000,258.299988,202.539993,78.4127,52,84.400002,100,69.599998,73.800003,70.800003
20161215181500,258.299988,205.0,79.365083,52,78.199997,100,69.800003,73.800003,70.800003
20161215183000,258.299988,205.0,79.365083,52,78.199997,100,69.900002,73.699997,70.699997
20161215184500,258.299988,205.0,79.365083,52,88.599998,100,70.0,73.800003,70.800003
20161215190000,258.299988,205.0,79.365083,52,78.099998,100,70.199997,73.699997,70.699997
20161215191500,258.299988,202.130005,78.253974,52,79.400002,100,70.199997,73.699997,70.699997
20161215193000,258.299988,205.0,79.365083,52,88.0,100,70.300003,73.699997,70.699997
20161215194500,258.299988,205.0,79.365083,52,77.199997,100,70.400002,73.699997,70.699997
20161215200000,258.299988,201.309998,77.936511,52,80.900002,100,70.5,73.699997,70.699997
20161215201500,258.299988,205.0,79.365083,52,87.900002,100,70.599998,73.699997,70.699997
20161215203000,258.299988,202.130005,78.253974,52,78.199997,100,70.699997,73.699997,70.699997
20161215204500,258.299988,202.130005,78.253974,52,78.199997,100,70.699997,73.699997,70.699997
20161215210000,258.299988,202.130005,78.253974,52,88.0,100,70.800003,73.599998,70.599998
20161215211500,258.299988,202.130005,78.253974,52,81.5,100,70.800003,73.599998,70.599998
20161215213000,258.299988,202.130005,78.253974,52,48.700001,0,70.5,73.699997,70.699997
20161215214500,258.299988,204.589996,79.206352,52,48.700001,100,69.900002,73.699997,70.699997
20161215220000,258.299988,204.589996,79.206352,52,47.5,100,69.599998,73.699997,70.699997
20161215221500,258.299988,202.539993,78.4127,52,48.299999,100,69.300003,73.599998,70.599998
20161215223000,258.299988,205.0,79.365083,52,48.299999,100,69.099998,73.599998,70.599998
20161215224500,258.299988,202.539993,78.4127,52,49.400002,100,68.900002,73.599998,70.599998
20161215230000,258.299988,202.539993,78.4127,52,73.400002,100,69.199997,73.599998,70.599998
20161215231500,258.299988,202.539993,78.4127,52,77.800003,100,69.400002,73.599998,70.599998
20161215233000,258.299988,204.589996,79.206352,52,85.0,100,69.599998,73.599998,70.599998
20161215234500,258.299988,207.050003,80.158735,52,85.0,100,69.599998,73.599998,70.599998
20161216000000,258.299988,207.050003,80.158735,52,77.199997,100,69.699997,73.599998,70.599998
20161216001500,258.299988,203.770004,78.888894,52,79.199997,100,69.800003,73.599998,70.599998
20161216003000,258.299988,206.229996,79.841272,52,87.5,100,69.900002,73.599998,70.599998
20161216004500,258.299988,206.229996,79.841272,52,81.099998,100,70.0,73.599998,70.599998
20161216010000,258.299988,206.229996,79.841272,52,76.5,100,70.0,73.599998,70.599998
20161216011500,258.299988,206.229996,79.841272,52,80.800003,100,70.099998,73.599998,70.599998
20161216013000,258.299988,206.229996,79.841272,52,87.599998,100,70.199997,73.599998,70.599998
20161216014500,258.299988,203.770004,78.888894,52,81.800003,100,70.300003,73.599998,70.599998
20161216020000,258.299988,203.770004,78.888894,52,77.199997,100,70.300003,73.599998,70.599998
20161216021500,258.299988,203.770004,78.888894,52,79.300003,100,70.300003,73.599998,70.599998
20161216023000,258.299988,203.770004,78.888894,52,87.5,100,70.400002,73.599998,70.599998
20161216024500,258.299988,205.820007,79.682546,52,82.5,100,70.5,73.599998,70.599998
20161216030000,258.299988,205.820007,79.682546,52,76.800003,100,70.5,73.599998,70.599998
20161216031500,258.299988,203.360001,78.730163,52,79.5,100,70.5,73.599998,70.599998
20161216033000,258.299988,203.360001,78.730163,52,87.5,100,70.599998,73.599998,70.599998
20161216034500,258.299988,205.820007,79.682546,52,81.5,100,70.599998,73.599998,70.599998
20161216040000,258.299988,205.820007,79.682546,52,76.800003,100,70.699997,73.599998,70.599998
20161216041500,258.299988,205.820007,79.682546,52,80.599998,100,70.699997,73.599998,70.599998
20161216043000,258.299988,205.820007,79.682546,52,88.0,100,70.699997,73.599998,70.599998
20161216044500,258.299988,205.820007,79.682546,52,81.5,100,70.699997,73.599998,70.599998
20161216050000,258.299988,205.820007,79.682546,52,77.199997,100,70.800003,73.599998,70.599998
20161216051500,258.299988,205.820007,79.682546,52,79.599998,100,70.800003,73.599998,70.599998
20161216053000,258.299988,205.820007,79.682546,52,87.400002,100,70.800003,73.599998,70.599998
20161216054500,258.299988,205.820007,79.682546,52,81.800003,100,70.800003,73.599998,70.599998
20161216060000,258.299988,205.820007,79.682546,52,76.800003,100,70.800003,73.599998,70.599998
20161216061500,258.299988,205.820007,79.682546,52,80.300003,100,70.800003,73.599998,70.599998
20161216063000,258.299988,205.820007,79.682546,52,87.400002,100,70.800003,73.599998,70.599998
20161216064500,258.299988,205.820007,79.682546,52,48.700001,100,70.300003,73.599998,70.599998
20161216070000,258.299988,205.820007,79.682546,52,48.700001,100,69.800003,73.599998,70.599998
20161216071500,258.299988,202.539993,78.4127,52,47.599998,100,69.400002,73.599998,70.599998
20161216073000,258.299988,202.539993,78.4127,52,49.0,100,69.199997,73.599998,70.599998
20161216074500,258.299988,202.539993,78.4127,52,49.0,100,69.099998,73.599998,70.599998
20161216080000,258.299988,202.539993,78.4127,52,52.599998,100,68.900002,73.599998,70.599998
20161216081500,258.299988,202.539993,78.4127,52,74.0,100,69.199997,73.599998,70.599998
20161216083000,258.299988,206.229996,79.841272,52,84.800003,100,69.400002,73.599998,70.599998
20161216084500,258.299988,206.229996,79.841272,52,82.0,100,69.599998,73.599998,70.599998
20161216090000,258.299988,206.229996,79.841272,52,77.300003,100,69.699997,73.599998,70.599998
20161216091500,258.299988,200.899994,77.777779,52,88.5,100,69.800003,73.599998,70.599998
20161216093000,258.299988,203.360001,78.730163,52,80.099998,100,70.0,73.599998,70.599998
20161216094500,258.299988,205.820007,79.682546,52,81.099998,100,70.199997,73.599998,70.599998
20161216100000,258.299988,199.669998,77.30159,52,88.300003,100,70.300003,73.599998,70.599998
20161216101500,258.299988,202.130005,78.253974,53,79.199997,100,70.5,73.599998,70.599998
20161216103000,258.299988,199.669998,77.30159,53,91.099998,100,70.699997,73.599998,70.599998
20161216104500,258.299988,199.669998,77.30159,53,80.199997,100,70.800003,73.599998,70.599998
20161216110000,258.299988,204.589996,79.206352,53,51.900002,0,70.699997,73.599998,70.599998
20161216111500,258.299988,200.899994,77.777779,53,51.900002,100,70.0,73.599998,70.599998
20161216113000,258.299988,203.360001,78.730163,53,51.900002,100,69.800003,73.599998,70.599998
20161216114500,258.299988,203.360001,78.730163,53,52.599998,100,69.599998,73.599998,70.599998
20161216120000,258.299988,203.360001,78.730163,53,52.599998,100,69.400002,73.599998,70.599998
20161216121500,258.299988,203.360001,78.730163,53,52.599998,100,69.300003,73.599998,70.599998
20161216123000,258.299988,200.899994,77.777779,53,53.900002,100,69.0,73.599998,70.599998
20161216124500,258.299988,203.360001,78.730163,53,61.5,100,69.300003,73.599998,70.599998
20161216130000,258.299988,199.669998,77.30159,53,82.5,100,69.800003,73.599998,70.599998
20161216131500,258.299988,199.669998,77.30159,53,82.5,100,70.0,73.599998,70.599998
20161216133000,258.299988,199.669998,77.30159,53,78.300003,100,70.300003,73.599998,70.599998
20161216134500,258.299988,199.669998,77.30159,53,80.099998,100,70.5,73.599998,70.599998
20161216140000,258.299988,206.229996,79.841272,53,86.199997,100,70.699997,73.599998,70.599998
20161216141500,258.299988,206.229996,79.841272,53,68.400002,0,70.900002,73.599998,70.599998
20161216143000,258.299988,206.229996,79.841272,53,53.5,100,69.699997,73.599998,70.599998
20161216144500,258.299988,203.770004,78.888894,53,54.299999,100,69.099998,73.599998,70.599998
20161216150000,258.299988,203.770004,78.888894,53,53.5,100,68.699997,73.599998,70.599998
20161216151500,258.299988,203.770004,78.888894,53,61.599998,100,68.400002,73.599998,70.599998
