PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161216153000,258.299988,203.770004,78.888894,53,78.300003,100,69.199997,73.599998,70.599998
20161216154500,258.299988,203.770004,78.888894,53,87.300003,100,69.800003,73.599998,70.599998
20161216160000,258.299988,203.770004,78.888894,53,81.099998,100,70.199997,73.599998,70.599998
20161216161500,258.299988,203.770004,78.888894,53,88.0,100,70.5,73.599998,70.599998
20161216163000,258.299988,203.770004,78.888894,53,83.0,100,70.800003,73.599998,70.599998
20161216164500,258.299988,203.770004,78.888894,53,54.700001,100,70.199997,73.599998,70.599998
20161216170000,258.299988,203.770004,78.888894,53,54.700001,100,69.400002,73.599998,70.599998
20161216171500,258.299988,203.770004,78.888894,53,54.099998,100,68.900002,73.599998,70.599998
20161216173000,258.299988,203.770004,78.888894,53,54.099998,100,68.599998,73.599998,70.599998
20161216174500,258.299988,200.899994,77.777779,53,80.5,100,68.800003,73.599998,70.599998
20161216180000,258.299988,200.899994,77.777779,53,80.5,100,69.599998,73.599998,70.599998
20161216181500,258.299988,200.899994,77.777779,53,84.900002,100,70.0,73.599998,70.599998
20161216183000,258.299988,200.899994,77.777779,53,86.300003,100,70.300003,73.599998,70.599998
20161216184500,258.299988,200.899994,77.777779,53,80.199997,100,70.599998,73.599998,70.599998
20161216190000,258.299988,200.899994,77.777779,53,71.300003,0,70.900002,73.599998,70.599998
20161216191500,258.299988,200.899994,77.777779,53,54.700001,100,69.800003,73.599998,70.599998
20161216193000,258.299988,200.899994,77.777779,53,53.900002,100,69.199997,73.599998,70.599998
20161216194500,258.299988,200.899994,77.777779,53,55.099998,100,68.800003,73.599998,70.599998
20161216200000,258.299988,200.899994,77.777779,53,55.099998,100,68.5,73.599998,70.599998
20161216201500,258.299988,200.899994,77.777779,53,86.900002,100,69.099998,73.599998,70.599998
20161216203000,258.299988,200.899994,77.777779,53,79.300003,100,69.699997,73.599998,70.599998
20161216204500,258.299988,200.899994,77.777779,54,91.699997,100,70.099998,73.599998,70.599998
20161216210000,258.299988,205.0,79.365083,54,81.0,100,70.5,73.599998,70.599998
20161216211500,258.299988,200.899994,77.777779,54,81.0,100,70.699997,73.599998,70.599998
20161216213000,258.299988,203.360001,78.730163,54,56.400002,0,70.5,73.599998,70.599998
20161216214500,258.299988,205.820007,79.682546,54,56.400002,100,69.599998,73.599998,70.599998
20161216220000,258.299988,202.539993,78.4127,54,55.099998,100,69.099998,73.599998,70.599998
20161216221500,258.299988,202.539993,78.4127,54,55.099998,100,68.800003,73.599998,70.599998
20161216223000,258.299988,205.820007,79.682546,54,57.900002,100,68.599998,73.599998,70.599998
20161216224500,258.299988,205.820007,79.682546,54,85.5,100,69.300003,73.599998,70.599998
20161216230000,258.299988,205.820007,79.682546,54,91.699997,100,69.800003,73.599998,70.599998
20161216231500,258.299988,205.820007,79.682546,54,85.800003,100,70.199997,73.599998,70.599998
20161216233000,258.299988,200.899994,77.777779,54,82.0,100,70.599998,73.599998,70.599998
20161216234500,258.299988,204.589996,79.206352,54,80.300003,100,70.900002,73.599998,70.599998
20161217000000,258.299988,204.589996,79.206352,54,56.799999,100,69.900002,73.599998,70.599998
20161217001500,258.299988,202.539993,78.4127,54,55.900002,100,69.300003,73.599998,70.599998
20161217003000,258.299988,202.539993,78.4127,54,56.700001,100,68.900002,73.599998,70.599998
20161217004500,258.299988,202.539993,78.4127,54,55.599998,100,68.699997,73.599998,70.599998
20161217010000,258.299988,202.539993,78.4127,54,82.400002,100,68.800003,73.599998,70.599998
20161217011500,258.299988,205.0,79.365083,54,80.800003,100,69.599998,73.599998,70.599998
20161217013000,258.299988,205.0,79.365083,54,55.599998,100,68.800003,73.599998,70.599998
20161217014500,258.299988,205.0,79.365083,54,56.299999,100,68.400002,73.599998,70.599998
20161217020000,258.299988,205.0,79.365083,54,77.300003,100,68.699997,73.599998,70.599998
20161217021500,258.299988,205.0,79.365083,54,86.0,100,69.400002,73.599998,70.599998
20161217023000,258.299988,205.0,79.365083,54,92.400002,100,69.800003,73.599998,70.599998
20161217024500,258.299988,205.0,79.365083,54,81.400002,100,70.199997,73.599998,70.599998
20161217030000,258.299988,202.539993,78.4127,54,91.099998,100,70.599998,73.599998,70.599998
20161217031500,258.299988,202.539993,78.4127,54,82.599998,100,70.900002,73.599998,70.599998
20161217033000,258.299988,204.589996,79.206352,54,56.0,100,70.0,73.599998,70.599998
20161217034500,258.299988,204.589996,79.206352,54,56.0,100,69.300003,73.599998,70.599998
20161217040000,258.299988,202.130005,78.253974,54,54.700001,100,68.900002,73.599998,70.599998
20161217041500,258.299988,204.589996,79.206352,54,55.599998,100,68.699997,73.599998,70.599998
20161217043000,258.299988,204.589996,79.206352,54,76.800003,100,68.900002,73.599998,70.599998
20161217044500,258.299988,204.589996,79.206352,54,83.099998,100,69.599998,73.599998,70.599998
20161217050000,258.299988,202.539993,78.4127,54,86.900002,100,70.099998,73.599998,70.599998
20161217051500,258.299988,202.539993,78.4127,54,79.599998,100,70.300003,73.599998,70.599998
20161217053000,258.299988,202.539993,78.4127,54,90.800003,100,70.699997,73.599998,70.599998
20161217054500,258.299988,202.539993,78.4127,54,63.200001,0,70.900002,73.599998,70.599998
20161217060000,258.299988,206.229996,79.841272,54,55.200001,100,69.800003,73.599998,70.599998
20161217061500,258.299988,203.360001,78.730163,54,56.299999,100,69.199997,73.599998,70.599998
20161217063000,258.299988,203.360001,78.730163,54,56.299999,100,68.800003,73.599998,70.599998
20161217064500,258.299988,203.360001,78.730163,54,56.299999,100,68.599998,73.599998,70.599998
20161217070000,258.299988,203.360001,78.730163,54,77.800003,100,69.099998,73.599998,70.599998
20161217071500,258.299988,203.360001,78.730163,54,85.599998,100,69.699997,73.599998,70.599998
20161217073000,258.299988,203.360001,78.730163,54,87.699997,100,70.0,73.599998,70.599998
20161217074500,258.299988,203.360001,78.730163,54,81.599998,100,70.400002,73.599998,70.599998
20161217080000,258.299988,207.050003,80.158735,54,88.5,100,70.800003,73.599998,70.599998
20161217081500,258.299988,207.050003,80.158735,53,56.400002,100,70.199997,73.599998,70.599998
20161217083000,258.299988,210.330002,81.428576,53,55.599998,100,69.400002,73.599998,70.599998
20161217084500,258.299988,210.330002,81.428576,53,56.299999,100,68.900002,73.599998,70.599998
20161217090000,258.299988,210.330002,81.428576,53,56.299999,100,68.599998,73.599998,70.599998
20161217091500,258.299988,210.330002,81.428576,53,76.5,100,68.699997,73.599998,70.599998
20161217093000,258.299988,207.050003,80.158735,53,89.400002,100,69.5,73.599998,70.599998
20161217094500,258.299988,207.050003,80.158735,53,93.5,100,69.900002,73.599998,70.599998
20161217100000,258.299988,207.050003,80.158735,53,93.5,100,70.300003,73.599998,70.599998
20161217101500,258.299988,209.509995,81.111113,53,86.099998,100,70.699997,73.599998,70.599998
20161217103000,258.299988,209.509995,81.111113,53,60.900002,0,70.900002,73.599998,70.599998
20161217104500,258.299988,209.509995,81.111113,53,55.599998,100,69.699997,73.599998,70.599998
20161217110000,258.299988,209.509995,81.111113,53,56.299999,100,69.199997,73.599998,70.599998
20161217111500,258.299988,209.509995,81.111113,53,56.299999,100,68.800003,73.599998,70.599998
20161217113000,258.299988,209.509995,81.111113,53,57.5,100,68.5,73.599998,70.599998
20161217114500,258.299988,206.229996,79.841272,53,78.099998,100,69.199997,73.599998,70.599998
20161217120000,258.299988,209.100006,80.952387,53,80.599998,100,69.699997,73.599998,70.599998
20161217121500,258.299988,209.100006,80.952387,53,87.300003,100,70.199997,73.599998,70.599998
20161217123000,258.299988,209.100006,80.952387,53,87.300003,100,70.5,73.599998,70.599998
20161217124500,258.299988,209.100006,80.952387,53,84.5,100,70.800003,73.599998,70.599998
20161217130000,258.299988,209.100006,80.952387,53,55.599998,100,70.0,73.599998,70.599998
20161217131500,258.299988,209.100006,80.952387,53,55.599998,100,69.300003,73.599998,70.599998
20161217133000,258.299988,209.100006,80.952387,53,55.599998,100,68.900002,73.599998,70.599998
20161217134500,258.299988,209.100006,80.952387,53,56.299999,100,68.599998,73.599998,70.599998
20161217140000,258.299988,209.100006,80.952387,53,78.300003,100,68.900002,73.599998,70.599998
20161217141500,258.299988,211.559998,81.904765,53,83.0,100,69.599998,73.599998,70.599998
20161217143000,258.299988,206.229996,79.841272,53,86.800003,100,70.0,73.599998,70.599998
20161217144500,258.299988,206.229996,79.841272,53,84.900002,100,70.300003,73.599998,70.599998
20161217150000,258.299988,206.229996,79.841272,53,83.199997,100,70.699997,73.599998,70.599998
20161217151500,258.299988,209.100006,80.952387,53,58.799999,0,70.800003,73.599998,70.599998
20161217153000,258.299988,209.100006,80.952387,53,56.0,100,69.599998,73.599998,70.599998
20161217154500,258.299988,209.100006,80.952387,53,56.0,100,69.099998,73.599998,70.599998
20161217160000,258.299988,209.100006,80.952387,53,56.0,100,68.699997,73.599998,70.599998
20161217161500,258.299988,209.100006,80.952387,53,65.300003,100,68.5,73.599998,70.599998
20161217163000,258.299988,209.100006,80.952387,53,78.300003,100,69.300003,73.599998,70.599998
20161217164500,258.299988,205.820007,79.682546,53,89.900002,100,69.800003,73.599998,70.599998
20161217170000,258.299988,205.820007,79.682546,53,82.099998,100,70.199997,73.599998,70.599998
20161217171500,258.299988,205.820007,79.682546,53,80.699997,100,70.5,73.599998,70.599998
20161217173000,258.299988,205.820007,79.682546,53,90.400002,100,70.800003,73.599998,70.599998
20161217174500,258.299988,205.820007,79.682546,53,56.0,100,70.199997,73.599998,70.599998
20161217180000,258.299988,208.279999,80.634924,53,56.0,100,69.300003,73.599998,70.599998
20161217181500,258.299988,208.279999,80.634924,53,56.0,100,68.900002,73.599998,70.599998
20161217183000,258.299988,208.279999,80.634924,53,56.0,100,68.599998,73.599998,70.599998
20161217184500,258.299988,208.279999,80.634924,53,79.599998,100,68.800003,73.599998,70.599998
20161217190000,258.299988,205.0,79.365083,53,92.199997,100,69.5,73.599998,70.599998
20161217191500,258.299988,207.050003,80.158735,53,90.400002,100,69.900002,73.599998,70.599998
20161217193000,258.299988,203.360001,78.730163,53,82.599998,100,70.199997,73.599998,70.599998
20161217194500,258.299988,206.229996,79.841272,53,86.699997,100,70.599998,73.599998,70.599998
20161217200000,258.299988,206.229996,79.841272,53,89.099998,100,70.800003,73.599998,70.599998
20161217201500,258.299988,206.229996,79.841272,53,56.0,100,70.0,73.599998,70.599998
20161217203000,258.299988,209.100006,80.952387,53,56.0,100,69.300003,73.599998,70.599998
20161217204500,258.299988,206.229996,79.841272,53,56.0,100,68.900002,73.599998,70.599998
20161217210000,258.299988,206.229996,79.841272,53,57.0,100,68.599998,73.599998,70.599998
20161217211500,258.299988,206.229996,79.841272,53,77.199997,100,68.900002,73.599998,70.599998
20161217213000,258.299988,206.229996,79.841272,53,89.300003,100,69.599998,73.599998,70.599998
20161217214500,258.299988,206.229996,79.841272,53,82.5,100,70.0,73.599998,70.599998
20161217220000,258.299988,206.229996,79.841272,53,92.300003,100,70.300003,73.599998,70.599998
20161217221500,258.299988,206.229996,79.841272,53,83.199997,100,70.599998,73.599998,70.599998
20161217223000,258.299988,206.229996,79.841272,53,76.400002,100,70.900002,73.599998,70.599998
20161217224500,258.299988,206.229996,79.841272,53,55.200001,100,69.800003,73.599998,70.599998
20161217230000,258.299988,206.229996,79.841272,53,55.900002,100,69.199997,73.599998,70.599998
20161217231500,258.299988,203.360001,78.730163,53,55.200001,100,68.800003,73.599998,70.599998
20161217233000,258.299988,205.820007,79.682546,53,55.200001,100,68.400002,73.599998,70.599998
20161217234500,258.299988,208.279999,80.634924,53,78.300003,100,69.099998,73.599998,70.599998
20161218000000,258.299988,208.279999,80.634924,53,87.400002,100,69.599998,73.599998,70.599998
20161218001500,258.299988,205.0,79.365083,53,87.400002,100,70.0,73.599998,70.599998
20161218003000,258.299988,205.0,79.365083,53,82.0,100,70.300003,73.599998,70.599998
20161218004500,258.299988,202.539993,78.4127,53,93.599998,100,70.599998,73.599998,70.599998
20161218010000,258.299988,202.539993,78.4127,53,82.400002,100,70.900002,73.599998,70.599998
20161218011500,258.299988,205.0,79.365083,53,55.200001,100,69.800003,73.599998,70.599998
20161218013000,258.299988,200.899994,77.777779,53,57.5,100,69.199997,73.599998,70.599998
20161218014500,258.299988,204.589996,79.206352,53,56.400002,100,68.800003,73.599998,70.599998
20161218020000,258.299988,204.589996,79.206352,53,57.099998,100,68.400002,73.599998,70.599998
20161218021500,258.299988,204.589996,79.206352,53,88.099998,100,69.099998,73.599998,70.599998
20161218023000,258.299988,204.589996,79.206352,53,81.099998,100,69.599998,73.599998,70.599998
20161218024500,258.299988,204.589996,79.206352,53,90.099998,100,70.0,73.599998,70.599998
20161218030000,258.299988,201.309998,77.936511,53,85.599998,100,70.300003,73.599998,70.599998
20161218031500,258.299988,203.360001,78.730163,53,82.099998,100,70.599998,73.599998,70.599998
20161218033000,258.299988,203.360001,78.730163,53,92.099998,100,70.800003,73.599998,70.599998
20161218034500,258.299988,203.360001,78.730163,53,56.099998,100,69.900002,73.599998,70.599998
20161218040000,258.299988,203.360001,78.730163,53,56.099998,100,69.199997,73.599998,70.599998
20161218041500,258.299988,203.360001,78.730163,53,56.700001,100,68.800003,73.599998,70.599998
20161218043000,258.299988,203.360001,78.730163,53,55.900002,100,68.400002,73.599998,70.599998
20161218044500,258.299988,203.360001,78.730163,53,80.699997,100,69.099998,73.599998,70.599998
20161218050000,258.299988,203.360001,78.730163,53,80.699997,100,69.599998,73.599998,70.599998
20161218051500,258.299988,203.360001,78.730163,53,92.099998,100,70.0,73.599998,70.599998
20161218053000,258.299988,205.820007,79.682546,53,79.900002,100,70.199997,73.599998,70.599998
20161218054500,258.299988,209.100006,80.952387,53,91.099998,100,70.5,73.599998,70.599998
20161218060000,258.299988,209.100006,80.952387,53,79.699997,100,70.699997,73.599998,70.599998
20161218061500,258.299988,205.0,79.365083,53,90.400002,100,70.800003,73.599998,70.599998
20161218063000,258.299988,205.0,79.365083,52,52.200001,100,69.699997,73.599998,70.599998
20161218064500,258.299988,207.050003,80.158735,52,52.200001,100,68.800003,73.599998,70.599998
20161218070000,258.299988,207.050003,80.158735,52,51.5,100,68.199997,73.599998,70.599998
20161218071500,258.299988,207.050003,80.158735,52,82.599998,100,68.5,73.599998,70.599998
20161218073000,258.299988,203.360001,78.730163,52,84.599998,100,69.199997,73.599998,70.599998
20161218074500,258.299988,206.229996,79.841272,52,79.300003,100,69.599998,73.599998,70.599998
20161218080000,258.299988,206.229996,79.841272,52,89.300003,100,69.800003,73.599998,70.599998
20161218081500,258.299988,203.770004,78.888894,52,81.099998,100,70.0,73.599998,70.599998
20161218083000,258.299988,207.050003,80.158735,52,78.0,100,70.199997,73.599998,70.599998
20161218084500,258.299988,204.589996,79.206352,52,82.699997,100,70.300003,73.599998,70.599998
20161218090000,258.299988,204.589996,79.206352,52,88.599998,100,70.5,73.599998,70.599998
20161218091500,258.299988,204.589996,79.206352,52,84.300003,100,70.5,73.599998,70.599998
20161218093000,258.299988,207.050003,80.158735,52,78.599998,100,70.699997,73.599998,70.599998
20161218094500,258.299988,207.050003,80.158735,52,76.800003,100,70.699997,73.599998,70.599998
20161218100000,258.299988,207.050003,80.158735,52,80.199997,100,70.699997,73.599998,70.599998
20161218101500,258.299988,207.050003,80.158735,52,86.900002,100,70.800003,73.599998,70.599998
20161218103000,258.299988,203.770004,78.888894,52,86.900002,100,70.800003,73.599998,70.599998
20161218104500,258.299988,207.050003,80.158735,52,80.599998,100,70.800003,73.599998,70.599998
20161218110000,258.299988,207.050003,80.158735,52,49.5,100,69.900002,73.599998,70.599998
20161218111500,258.299988,207.050003,80.158735,52,48.799999,100,68.699997,73.599998,70.599998
20161218113000,258.299988,207.050003,80.158735,52,48.799999,100,68.0,73.599998,70.599998
20161218114500,258.299988,207.050003,80.158735,52,84.300003,100,68.5,73.599998,70.599998
20161218120000,258.299988,207.050003,80.158735,52,86.0,100,69.0,73.599998,70.599998
20161218121500,258.299988,207.050003,80.158735,52,79.599998,100,69.300003,73.599998,70.599998
20161218123000,258.299988,207.050003,80.158735,52,76.800003,100,69.5,73.599998,70.599998
20161218124500,258.299988,202.539993,78.4127,52,76.800003,100,69.699997,73.599998,70.599998
20161218130000,258.299988,205.820007,79.682546,52,82.699997,100,69.800003,73.599998,70.599998
20161218131500,258.299988,205.820007,79.682546,52,87.400002,100,69.900002,73.599998,70.599998
20161218133000,258.299988,205.820007,79.682546,52,83.0,100,70.0,73.599998,70.599998
20161218134500,258.299988,205.820007,79.682546,52,78.699997,100,70.099998,73.599998,70.599998
20161218140000,258.299988,205.820007,79.682546,52,76.800003,100,70.199997,73.599998,70.599998
20161218141500,258.299988,208.279999,80.634924,52,79.699997,100,70.400002,78.300003,75.300003
20161218143000,258.299988,208.279999,80.634924,52,86.199997,100,70.400002,78.300003,75.300003
20161218144500,258.299988,208.279999,80.634924,52,86.199997,100,70.5,78.300003,75.300003
20161218150000,258.299988,208.279999,80.634924,52,79.0,100,70.5,78.300003,75.300003
20161218151500,258.299988,208.279999,80.634924,52,76.400002,100,70.599998,78.300003,75.300003
20161218153000,258.299988,208.279999,80.634924,52,80.199997,100,70.699997,78.300003,75.300003
20161218154500,258.299988,208.279999,80.634924,52,87.5,100,70.699997,78.300003,75.300003
20161218160000,258.299988,205.0,79.365083,52,84.400002,100,70.699997,78.300003,75.300003
20161218161500,258.299988,205.0,79.365083,52,79.099998,100,70.800003,78.300003,75.300003
20161218163000,258.299988,205.0,79.365083,52,76.900002,100,70.800003,78.300003,75.300003
20161218164500,258.299988,205.0,79.365083,52,79.300003,100,70.800003,78.300003,75.300003
20161218170000,258.299988,207.050003,80.158735,52,86.199997,100,70.800003,78.300003,75.300003
20161218171500,258.299988,204.589996,79.206352,52,85.0,100,70.800003,78.300003,75.300003
20161218173000,258.299988,204.589996,79.206352,52,79.099998,100,70.800003,78.300003,75.300003
20161218174500,258.299988,204.589996,79.206352,52,77.099998,100,70.900002,78.300003,75.300003
20161218180000,258.299988,209.100006,80.952387,52,79.400002,100,70.900002,78.300003,75.300003
20161218181500,258.299988,206.229996,79.841272,52,86.0,100,70.900002,78.300003,75.300003
20161218183000,258.299988,206.229996,79.841272,52,84.900002,100,70.900002,78.300003,75.300003
20161218184500,258.299988,206.229996,79.841272,52,78.699997,100,70.900002,78.300003,75.300003
20161218190000,258.299988,206.229996,79.841272,52,76.800003,100,70.900002,78.300003,75.300003
20161218191500,258.299988,206.229996,79.841272,52,78.400002,100,71.0,78.300003,75.300003
20161218193000,258.299988,206.229996,79.841272,52,85.599998,100,71.0,78.300003,75.300003
20161218194500,258.299988,206.229996,79.841272,52,85.599998,100,71.0,78.300003,75.300003
20161218200000,258.299988,206.229996,79.841272,52,80.0,100,71.0,78.300003,75.300003
20161218201500,258.299988,206.229996,79.841272,52,76.800003,100,71.0,78.300003,75.300003
20161218203000,258.299988,209.509995,81.111113,52,78.300003,100,71.0,78.300003,75.300003
20161218204500,258.299988,207.050003,80.158735,52,84.0,100,71.0,78.300003,75.300003
20161218210000,258.299988,207.050003,80.158735,52,85.900002,100,71.0,78.300003,75.300003
20161218211500,258.299988,207.050003,80.158735,52,80.0,100,71.0,78.300003,75.300003
20161218213000,258.299988,207.050003,80.158735,52,76.699997,100,71.0,78.300003,75.300003
20161218214500,258.299988,207.050003,80.158735,52,77.5,100,71.0,78.300003,75.300003
20161218220000,258.299988,207.050003,80.158735,52,83.800003,100,70.900002,78.300003,75.300003
20161218221500,258.299988,207.050003,80.158735,52,86.199997,100,70.900002,78.300003,75.300003
20161218223000,258.299988,207.050003,80.158735,52,80.099998,100,70.900002,78.300003,75.300003
20161218224500,258.299988,200.080002,77.460322,52,77.199997,100,70.900002,78.300003,75.300003
20161218230000,258.299988,205.0,79.365083,53,77.199997,100,70.900002,78.300003,75.300003
20161218231500,258.299988,205.0,79.365083,53,84.400002,100,70.900002,78.300003,75.300003
20161218233000,258.299988,205.0,79.365083,53,86.199997,100,70.900002,78.300003,75.300003
20161218234500,258.299988,202.539993,78.4127,53,80.099998,100,70.900002,78.300003,75.300003
20161219000000,258.299988,202.539993,78.4127,53,76.800003,100,71.0,78.300003,75.300003
20161219001500,258.299988,202.539993,78.4127,53,78.699997,100,71.0,78.300003,75.300003
20161219003000,258.299988,202.539993,78.4127,53,86.199997,100,70.900002,78.300003,75.300003
20161219004500,258.299988,202.539993,78.4127,53,84.400002,100,70.900002,78.300003,75.300003
20161219010000,258.299988,202.539993,78.4127,53,79.0,100,71.0,78.300003,75.300003
20161219011500,258.299988,204.589996,79.206352,53,76.800003,100,71.0,78.300003,75.300003
20161219013000,258.299988,204.589996,79.206352,53,80.300003,100,71.0,78.300003,75.300003
20161219014500,258.299988,202.539993,78.4127,53,86.900002,100,71.0,78.300003,75.300003
20161219020000,258.299988,202.539993,78.4127,53,83.199997,100,71.0,78.300003,75.300003
20161219021500,258.299988,202.539993,78.4127,53,77.699997,100,71.0,78.300003,75.300003
20161219023000,258.299988,202.539993,78.4127,53,77.699997,100,71.0,78.300003,75.300003
20161219024500,258.299988,202.539993,78.4127,53,83.900002,100,71.0,78.300003,75.300003
20161219030000,258.299988,202.539993,78.4127,53,86.0,100,70.900002,78.300003,75.300003
20161219031500,258.299988,202.539993,78.4127,53,79.5,100,71.0,78.300003,75.300003
20161219033000,258.299988,202.539993,78.4127,53,76.800003,100,71.0,78.300003,75.300003
20161219034500,258.299988,206.229996,79.841272,53,79.199997,100,71.0,78.300003,75.300003
20161219040000,258.299988,202.539993,78.4127,53,86.400002,100,70.900002,78.300003,75.300003
20161219041500,258.299988,205.0,79.365083,53,82.300003,100,70.900002,78.300003,75.300003
20161219043000,258.299988,205.0,79.365083,53,77.699997,100,70.900002,78.300003,75.300003
20161219044500,258.299988,205.0,79.365083,53,79.199997,100,71.0,78.300003,75.300003
20161219050000,258.299988,205.0,79.365083,53,87.199997,100,71.0,78.300003,75.300003
20161219051500,258.299988,205.0,79.365083,53,82.5,100,71.0,78.300003,75.300003
20161219053000,258.299988,205.0,79.365083,53,77.699997,100,71.0,78.300003,75.300003
20161219054500,258.299988,205.0,79.365083,53,77.699997,100,71.0,78.300003,75.300003
20161219060000,258.299988,207.050003,80.158735,53,85.199997,100,71.0,78.300003,75.300003
20161219061500,258.299988,207.050003,80.158735,53,81.400002,100,70.900002,78.300003,75.300003
20161219063000,258.299988,204.589996,79.206352,53,76.400002,100,70.900002,78.300003,75.300003
20161219064500,258.299988,204.589996,79.206352,53,81.699997,100,70.900002,78.300003,75.300003
20161219070000,258.299988,207.050003,80.158735,53,84.300003,100,70.900002,78.300003,75.300003
20161219071500,258.299988,207.050003,80.158735,53,76.800003,100,70.900002,78.300003,75.300003
20161219073000,258.299988,204.589996,79.206352,53,79.099998,100,70.699997,78.300003,75.300003
20161219074500,258.299988,204.589996,79.206352,53,85.599998,100,70.599998,78.300003,75.300003
20161219080000,258.299988,204.589996,79.206352,53,78.699997,100,70.5,78.300003,75.300003
20161219081500,258.299988,201.309998,77.936511,53,68.300003,100,70.300003,74.699997,71.699997
20161219083000,258.299988,203.770004,78.888894,53,86.900002,100,70.300003,74.699997,71.699997
20161219084500,258.299988,205.820007,79.682546,53,83.699997,100,70.599998,74.699997,71.699997
20161219090000,258.299988,202.539993,78.4127,53,77.900002,100,70.699997,74.699997,71.699997
20161219091500,258.299988,202.539993,78.4127,53,80.400002,100,70.800003,74.699997,71.699997
20161219093000,258.299988,202.539993,78.4127,53,88.0,100,71.0,74.699997,71.699997
20161219094500,258.299988,202.539993,78.4127,53,80.699997,100,71.199997,74.599998,71.599998
20161219100000,258.299988,202.539993,78.4127,53,79.199997,100,71.300003,74.599998,71.599998
20161219101500,258.299988,202.539993,78.4127,53,83.199997,100,71.400002,74.5,71.5
20161219103000,258.299988,202.539993,78.4127,53,89.199997,100,71.599998,74.5,71.5
20161219104500,258.299988,202.539993,78.4127,53,51.5,100,71.0,74.599998,71.599998
20161219110000,258.299988,202.539993,78.4127,53,51.5,100,70.400002,74.599998,71.599998
20161219111500,258.299988,204.589996,79.206352,53,51.5,100,69.699997,74.599998,71.599998
20161219113000,258.299988,204.589996,79.206352,53,51.5,100,69.199997,74.400002,71.400002
20161219114500,258.299988,204.589996,79.206352,53,75.300003,100,69.800003,74.5,71.5
20161219120000,258.299988,204.589996,79.206352,53,82.5,100,70.199997,74.5,71.5
20161219121500,258.299988,207.050003,80.158735,53,87.400002,100,70.400002,74.300003,71.300003
20161219123000,258.299988,207.050003,80.158735,53,79.099998,100,70.5,74.300003,71.300003
20161219124500,258.299988,207.050003,80.158735,53,82.800003,100,70.699997,74.300003,71.300003
20161219130000,258.299988,207.050003,80.158735,53,89.400002,100,70.800003,74.300003,71.300003
20161219131500,258.299988,204.589996,79.206352,53,79.599998,100,71.0,74.300003,71.300003
20161219133000,258.299988,204.589996,79.206352,53,85.099998,100,71.0,74.300003,71.300003
20161219134500,258.299988,204.589996,79.206352,53,85.099998,100,71.199997,74.300003,71.300003
20161219140000,258.299988,204.589996,79.206352,53,80.699997,100,71.300003,74.300003,71.300003
20161219141500,258.299988,204.589996,79.206352,53,90.400002,100,71.400002,74.300003,71.300003
20161219143000,258.299988,204.589996,79.206352,53,59.200001,0,71.5,74.300003,71.300003
20161219144500,258.299988,204.589996,79.206352,53,51.900002,100,70.5,74.300003,71.300003
20161219150000,258.299988,207.460007,80.317467,53,51.900002,100,70.300003,74.300003,71.300003
20161219151500,258.299988,205.0,79.365083,53,52.5,100,69.800003,74.300003,71.300003
20161219153000,258.299988,205.0,79.365083,53,51.799999,100,69.5,74.300003,71.300003
20161219154500,258.299988,205.0,79.365083,53,67.099998,100,69.400002,74.300003,71.300003
20161219160000,258.299988,205.0,79.365083,53,79.699997,100,70.199997,74.300003,71.300003
20161219161500,258.299988,205.0,79.365083,53,88.0,100,70.5,74.300003,71.300003
20161219163000,258.299988,202.130005,78.253974,53,81.0,100,70.800003,74.300003,71.300003
20161219164500,258.299988,206.229996,79.841272,53,79.800003,100,71.099998,74.300003,71.300003
20161219170000,258.299988,206.229996,79.841272,53,88.800003,100,71.300003,74.300003,71.300003
20161219171500,258.299988,206.229996,79.841272,53,68.300003,0,71.599998,74.300003,71.300003
20161219173000,258.299988,206.229996,79.841272,53,50.700001,100,71.0,74.300003,71.300003
20161219174500,258.299988,206.229996,79.841272,53,51.299999,100,70.800003,74.300003,71.300003
20161219180000,258.299988,206.229996,79.841272,53,51.299999,100,70.699997,74.300003,71.300003
20161219181500,258.299988,206.229996,79.841272,53,50.599998,100,70.400002,74.300003,71.300003
20161219183000,258.299988,206.229996,79.841272,53,49.900002,100,70.0,74.300003,71.300003
20161219184500,258.299988,206.229996,79.841272,53,51.5,100,69.800003,74.300003,71.300003
20161219190000,258.299988,206.229996,79.841272,53,52.200001,100,69.599998,74.300003,71.300003
20161219191500,258.299988,206.229996,79.841272,53,82.599998,100,69.800003,74.300003,71.300003
20161219193000,258.299988,206.229996,79.841272,53,87.199997,100,70.0,74.300003,71.300003
20161219194500,258.299988,206.229996,79.841272,53,81.099998,100,70.199997,74.300003,71.300003
20161219200000,258.299988,206.229996,79.841272,53,78.300003,100,70.199997,74.300003,71.300003
20161219201500,258.299988,206.229996,79.841272,53,80.800003,100,70.300003,74.300003,71.300003
20161219203000,258.299988,206.229996,79.841272,53,89.300003,100,70.400002,74.300003,71.300003
20161219204500,258.299988,206.229996,79.841272,53,84.900002,100,70.400002,74.300003,71.300003
20161219210000,258.299988,206.229996,79.841272,53,79.900002,100,70.5,74.300003,71.300003
20161219211500,258.299988,206.229996,79.841272,53,78.0,100,70.599998,74.300003,71.300003
20161219213000,258.299988,203.770004,78.888894,53,81.0,100,70.699997,74.300003,71.300003
20161219214500,258.299988,203.770004,78.888894,53,89.900002,100,70.699997,74.300003,71.300003
20161219220000,258.299988,206.229996,79.841272,53,84.900002,100,70.699997,74.300003,71.300003
20161219221500,258.299988,206.229996,79.841272,53,79.599998,100,70.800003,74.300003,71.300003
20161219223000,258.299988,206.229996,79.841272,53,77.800003,100,70.800003,74.300003,71.300003
20161219224500,258.299988,206.229996,79.841272,53,80.699997,100,70.800003,74.300003,71.300003
20161219230000,258.299988,206.229996,79.841272,53,88.5,100,70.800003,74.300003,71.300003
20161219231500,258.299988,206.229996,79.841272,53,86.199997,100,70.900002,74.300003,71.300003
20161219233000,258.299988,206.229996,79.841272,53,80.400002,100,70.900002,74.300003,71.300003
20161219234500,258.299988,206.229996,79.841272,53,77.800003,100,70.900002,74.300003,71.300003
20161220000000,258.299988,206.229996,79.841272,53,81.099998,100,70.900002,74.300003,71.300003
20161220001500,258.299988,206.229996,79.841272,53,88.099998,100,70.900002,74.300003,71.300003
20161220003000,258.299988,206.229996,79.841272,53,85.400002,100,70.900002,74.300003,71.300003
20161220004500,258.299988,206.229996,79.841272,53,81.099998,100,70.900002,74.300003,71.300003
20161220010000,258.299988,206.229996,79.841272,53,77.300003,100,70.900002,74.300003,71.300003
20161220011500,258.299988,206.229996,79.841272,53,79.599998,100,71.0,74.300003,71.300003
20161220013000,258.299988,209.100006,80.952387,53,85.599998,100,71.0,74.300003,71.300003
20161220014500,258.299988,206.229996,79.841272,53,87.699997,100,71.0,74.300003,71.300003
20161220020000,258.299988,206.229996,79.841272,53,80.099998,100,71.0,74.300003,71.300003
20161220021500,258.299988,206.229996,79.841272,53,77.800003,100,71.0,74.300003,71.300003
20161220023000,258.299988,206.229996,79.841272,53,80.699997,100,71.0,74.300003,71.300003
20161220024500,258.299988,206.229996,79.841272,53,87.199997,100,71.0,74.300003,71.300003
20161220030000,258.299988,206.229996,79.841272,53,85.900002,100,71.0,74.300003,71.300003
20161220031500,258.299988,206.229996,79.841272,53,79.599998,100,71.0,74.300003,71.300003
20161220033000,258.299988,206.229996,79.841272,53,77.800003,100,71.0,74.300003,71.300003
20161220034500,258.299988,206.229996,79.841272,53,81.599998,100,71.0,74.300003,71.300003
20161220040000,258.299988,206.229996,79.841272,53,88.099998,100,71.0,74.300003,71.300003
20161220041500,258.299988,206.229996,79.841272,53,86.199997,100,71.0,74.300003,71.300003
20161220043000,258.299988,206.229996,79.841272,53,79.599998,100,71.0,74.300003,71.300003
20161220044500,258.299988,206.229996,79.841272,53,77.800003,100,71.0,74.300003,71.300003
20161220050000,258.299988,206.229996,79.841272,53,80.699997,100,71.0,74.300003,71.300003
20161220051500,258.299988,209.509995,81.111113,53,87.400002,100,71.0,74.300003,71.300003
20161220053000,258.299988,206.229996,79.841272,53,85.900002,100,71.0,74.300003,71.300003
20161220054500,258.299988,206.229996,79.841272,53,80.599998,100,71.0,74.300003,71.300003
20161220060000,258.299988,210.330002,81.428576,53,77.300003,100,71.0,74.300003,71.300003
20161220061500,258.299988,210.330002,81.428576,53,82.099998,100,71.0,74.300003,71.300003
20161220063000,258.299988,210.330002,81.428576,53,88.0,100,71.0,74.300003,71.300003
20161220064500,258.299988,210.330002,81.428576,53,80.5,100,71.0,74.300003,71.300003
20161220070000,258.299988,207.460007,80.317467,53,77.300003,100,71.0,74.300003,71.300003
20161220071500,258.299988,207.460007,80.317467,53,84.900002,100,71.0,74.300003,71.300003
20161220073000,258.299988,207.460007,80.317467,53,84.900002,100,70.800003,74.300003,71.300003
20161220074500,258.299988,207.460007,80.317467,53,78.199997,100,70.800003,74.300003,71.300003
20161220080000,258.299988,207.460007,80.317467,53,80.300003,100,70.900002,74.300003,71.300003
20161220081500,258.299988,207.460007,80.317467,53,87.900002,100,70.900002,74.300003,71.300003
20161220083000,258.299988,207.460007,80.317467,53,82.5,100,70.900002,74.300003,71.300003
20161220084500,258.299988,207.460007,80.317467,53,78.300003,100,70.800003,74.300003,71.300003
20161220090000,258.299988,207.460007,80.317467,53,84.0,100,70.800003,74.300003,71.300003
20161220091500,258.299988,207.460007,80.317467,53,88.300003,100,70.900002,74.300003,71.300003
20161220093000,258.299988,207.460007,80.317467,53,79.099998,100,70.800003,74.300003,71.300003
20161220094500,258.299988,207.460007,80.317467,53,80.199997,100,70.900002,74.300003,71.300003
20161220100000,258.299988,207.460007,80.317467,53,89.300003,100,71.0,74.300003,71.300003
20161220101500,258.299988,207.460007,80.317467,53,80.599998,100,71.099998,74.300003,71.300003
20161220103000,258.299988,207.460007,80.317467,53,77.199997,100,71.599998,74.300003,71.300003
20161220104500,258.299988,207.460007,80.317467,53,51.099998,100,70.5,74.300003,71.300003
20161220110000,258.299988,207.460007,80.317467,53,51.099998,100,69.900002,74.300003,71.300003
20161220111500,258.299988,207.460007,80.317467,53,52.299999,100,69.599998,74.300003,71.300003
20161220113000,258.299988,207.460007,80.317467,53,53.5,100,69.300003,74.300003,71.300003
20161220114500,258.299988,205.0,79.365083,53,79.599998,100,69.699997,74.300003,71.300003
20161220120000,258.299988,205.0,79.365083,53,79.599998,100,70.199997,74.300003,71.300003
20161220121500,258.299988,205.0,79.365083,53,88.099998,100,70.400002,74.300003,71.300003
20161220123000,258.299988,205.0,79.365083,53,83.699997,100,70.699997,74.300003,71.300003
20161220124500,258.299988,202.539993,78.412699,53,81.699997,100,70.900002,74.300003,71.300003
20161220130000,258.299988,202.539993,78.412699,53,88.0,100,71.099998,74.300003,71.300003
20161220131500,258.299988,207.460007,80.317467,53,80.0,100,71.300003,74.300003,71.300003
20161220133000,258.299988,202.539993,78.412699,53,90.599998,100,71.5,74.300003,71.300003
20161220134500,258.299988,202.539993,78.412699,53,54.299999,0,71.300003,74.300003,71.300003
20161220140000,258.299988,206.229996,79.841272,53,54.299999,100,70.800003,74.300003,71.300003
20161220141500,258.299988,203.770004,78.888894,53,54.299999,100,70.5,74.300003,71.300003
20161220143000,258.299988,207.050003,80.158735,53,54.299999,100,70.300003,74.300003,71.300003
20161220144500,258.299988,202.130005,78.253974,53,54.299999,100,70.199997,74.300003,71.300003
20161220150000,258.299988,204.589996,79.206351,53,54.299999,100,70.0,74.300003,71.300003
20161220151500,258.299988,204.589996,79.206351,53,55.200001,100,69.900002,74.300003,71.300003
20161220153000,258.299988,202.130005,78.253974,53,58.700001,100,69.900002,74.300003,71.300003
20161220154500,258.299988,202.130005,78.253974,53,79.699997,100,70.199997,74.300003,71.300003
20161220160000,258.299988,202.130005,78.253974,53,86.5,100,70.5,74.300003,71.300003
20161220161500,258.299988,202.130005,78.253974,53,82.099998,100,70.699997,74.300003,71.300003
20161220163000,258.299988,202.130005,78.253974,53,83.199997,100,70.900002,74.300003,71.300003
20161220164500,258.299988,202.130005,78.253974,53,86.199997,100,71.099998,74.300003,71.300003
20161220170000,258.299988,202.130005,78.253974,53,80.699997,100,71.400002,74.300003,71.300003
20161220171500,258.299988,204.589996,79.206351,53,60.0,0,71.599998,74.300003,71.300003
20161220173000,258.299988,201.309998,77.936511,53,53.099998,0,71.199997,74.300003,71.300003
20161220174500,258.299988,203.360001,78.730163,53,53.900002,100,70.900002,74.300003,71.300003
20161220180000,258.299988,203.360001,78.730163,53,53.099998,100,70.699997,74.300003,71.300003
20161220181500,258.299988,203.360001,78.730163,53,53.099998,100,70.5,74.300003,71.300003
20161220183000,258.299988,203.360001,78.730163,53,53.099998,100,70.300003,74.300003,71.300003
20161220184500,258.299988,203.360001,78.730163,53,53.099998,100,70.199997,74.300003,71.300003
20161220190000,258.299988,203.360001,78.730163,53,53.099998,100,70.0,74.300003,71.300003
20161220191500,258.299988,206.229996,79.841272,53,53.099998,100,69.900002,74.300003,71.300003
20161220193000,258.299988,206.229996,79.841272,53,70.599998,100,69.900002,74.300003,71.300003
20161220194500,258.299988,203.770004,78.888894,53,86.699997,100,70.199997,74.300003,71.300003
20161220200000,258.299988,203.770004,78.888894,53,79.599998,100,70.300003,74.300003,71.300003
20161220201500,258.299988,203.770004,78.888894,53,84.199997,100,70.5,74.300003,71.300003
20161220203000,258.299988,205.820007,79.682546,53,86.699997,100,70.699997,74.300003,71.300003
20161220204500,258.299988,202.539993,78.412699,53,78.900002,100,70.900002,74.300003,71.300003
20161220210000,258.299988,209.509995,81.111113,53,91.699997,100,70.800003,74.300003,71.300003
20161220211500,258.299988,207.050003,80.158735,53,78.0,100,70.900002,74.300003,71.300003
20161220213000,258.299988,207.050003,80.158735,53,84.599998,100,71.0,74.300003,71.300003
20161220214500,258.299988,207.050003,80.158735,53,81.5,100,71.0,74.300003,71.300003
20161220220000,258.299988,204.589996,79.206351,53,79.199997,100,71.0,74.300003,71.300003
20161220221500,258.299988,204.589996,79.206351,53,89.199997,100,71.0,74.300003,71.300003
20161220223000,258.299988,204.589996,79.206351,53,76.800003,100,71.099998,74.300003,71.300003
20161220224500,258.299988,208.279999,80.634924,53,88.199997,100,71.199997,74.300003,71.300003
20161220230000,258.299988,208.279999,80.634924,53,83.5,100,71.300003,74.300003,71.300003
20161220231500,258.299988,208.279999,80.634924,53,77.800003,100,71.300003,74.300003,71.300003
20161220233000,258.299988,208.279999,80.634924,53,87.599998,100,71.400002,74.300003,71.300003
20161220234500,258.299988,205.820007,79.682546,53,74.800003,100,71.599998,74.300003,71.300003
20161221000000,258.299988,210.330002,81.428576,53,50.299999,100,70.800003,74.300003,71.300003
20161221001500,258.299988,207.460007,80.317467,53,51.799999,100,70.400002,74.300003,71.300003
20161221003000,258.299988,207.460007,80.317467,53,51.099998,100,70.199997,74.300003,71.300003
20161221004500,258.299988,207.460007,80.317467,53,51.099998,100,69.900002,74.300003,71.300003
20161221010000,258.299988,205.0,79.365083,53,51.099998,100,69.699997,74.300003,71.300003
20161221011500,258.299988,207.050003,80.158735,54,72.099998,100,70.199997,74.300003,71.300003
20161221013000,258.299988,202.130005,78.253974,53,51.099998,100,69.800003,74.300003,71.300003
20161221014500,258.299988,202.130005,78.253974,53,51.099998,100,69.599998,74.300003,71.300003
20161221020000,258.299988,202.130005,78.253974,53,55.900002,100,69.300003,74.300003,71.300003
20161221021500,258.299988,202.130005,78.253974,53,81.300003,100,69.699997,74.300003,71.300003
20161221023000,258.299988,202.130005,78.253974,53,76.800003,100,69.900002,74.300003,71.300003
20161221024500,258.299988,198.440002,76.825401,53,83.099998,100,70.0,74.300003,71.300003
20161221030000,258.299988,198.440002,76.825401,53,91.099998,100,70.199997,74.300003,71.300003
20161221031500,258.299988,198.440002,76.825401,53,79.599998,100,70.300003,74.300003,71.300003
20161221033000,258.299988,198.440002,76.825401,53,78.300003,100,70.5,74.300003,71.300003
20161221034500,258.299988,198.440002,76.825401,53,87.5,100,70.5,74.300003,71.300003
20161221040000,258.299988,198.440002,76.825401,53,86.300003,100,70.699997,74.300003,71.300003
20161221041500,258.299988,198.440002,76.825401,53,78.699997,100,70.800003,74.300003,71.300003
20161221043000,258.299988,198.440002,76.825401,53,83.5,100,70.900002,74.300003,71.300003
20161221044500,258.299988,203.360001,78.730163,53,91.099998,100,71.0,74.300003,71.300003
20161221050000,258.299988,199.669998,77.30159,53,80.099998,100,71.199997,74.300003,71.300003
20161221051500,258.299988,199.669998,77.30159,53,81.099998,100,71.199997,74.300003,71.300003
20161221053000,258.299988,204.589996,79.206351,54,90.400002,100,71.300003,74.300003,71.300003
20161221054500,258.299988,204.589996,79.206351,54,79.5,100,71.400002,74.300003,71.300003
20161221060000,258.299988,208.279999,80.634924,54,51.900002,0,71.199997,74.199997,71.199997
20161221061500,258.299988,208.279999,80.634924,54,51.0,100,70.599998,74.199997,71.199997
20161221063000,258.299988,208.279999,80.634924,54,50.299999,100,70.300003,74.199997,71.199997
20161221064500,258.299988,208.279999,80.634924,54,50.299999,100,70.099998,74.199997,71.199997
20161221070000,258.299988,204.589996,79.206351,54,50.299999,100,69.900002,74.099998,71.099998
20161221071500,258.299988,204.589996,79.206351,54,50.299999,100,69.699997,74.099998,71.099998
20161221073000,258.299988,204.589996,79.206351,54,53.799999,100,69.400002,74.099998,71.099998
20161221074500,258.299988,204.589996,79.206351,54,86.199997,100,69.699997,74.099998,71.099998
20161221080000,258.299988,204.589996,79.206351,54,80.0,100,70.0,74.099998,71.099998
20161221081500,258.299988,208.279999,80.634924,54,88.599998,100,70.199997,74.099998,71.099998
20161221083000,258.299988,203.770004,78.888894,54,79.199997,100,70.300003,74.099998,71.099998
20161221084500,258.299988,203.770004,78.888894,54,92.300003,100,70.5,74.099998,71.099998
20161221090000,258.299988,205.820007,79.682546,54,80.199997,100,70.699997,74.0,71.0
20161221091500,258.299988,203.360001,78.730163,54,90.900002,100,70.900002,74.0,71.0
20161221093000,258.299988,205.820007,79.682546,54,81.099998,100,71.099998,74.0,71.0
20161221094500,258.299988,205.820007,79.682546,54,79.400002,100,71.300003,74.0,71.0
20161221100000,258.299988,205.820007,79.682546,54,54.200001,0,70.800003,74.0,71.0
20161221101500,258.299988,205.820007,79.682546,54,53.099998,100,70.400002,74.0,71.0
20161221103000,258.299988,205.820007,79.682546,54,54.700001,100,70.300003,74.0,71.0
20161221104500,258.299988,202.539993,78.412699,54,53.900002,100,70.199997,74.0,71.0
20161221110000,258.299988,204.589996,79.206351,54,53.900002,100,70.0,74.0,71.0
20161221111500,258.299988,204.589996,79.206351,54,55.200001,100,70.0,74.0,71.0
20161221113000,258.299988,207.050003,80.158735,54,55.200001,100,69.800003,74.0,71.0
20161221114500,258.299988,207.050003,80.158735,54,56.400002,100,69.800003,74.0,71.0
20161221120000,258.299988,204.589996,79.206351,54,64.0,100,69.699997,74.0,71.0
20161221121500,258.299988,204.589996,79.206351,54,77.199997,100,70.199997,74.0,71.0
20161221123000,258.299988,207.050003,80.158735,54,86.599998,100,70.5,74.0,71.0
20161221124500,258.299988,207.050003,80.158735,54,82.599998,100,70.5,74.0,71.0
20161221130000,258.299988,207.050003,80.158735,54,80.699997,100,70.5,74.0,71.0
20161221131500,258.299988,203.770004,78.888894,54,83.5,100,70.599998,74.0,71.0
20161221133000,258.299988,203.770004,78.888894,54,93.800003,100,70.699997,74.0,71.0
20161221134500,258.299988,203.770004,78.888894,54,87.400002,100,70.800003,74.0,71.0
20161221140000,258.299988,203.770004,78.888894,54,83.699997,100,70.900002,74.0,71.0
20161221141500,258.299988,203.770004,78.888894,54,94.199997,100,70.900002,74.0,71.0
20161221143000,258.299988,203.770004,78.888894,54,84.400002,100,71.0,74.0,71.0
20161221144500,258.299988,203.770004,78.888894,54,88.199997,100,71.0,74.0,71.0
20161221150000,258.299988,203.770004,78.888894,54,87.199997,100,71.099998,74.0,71.0
20161221151500,258.299988,203.770004,78.888894,54,82.0,100,71.199997,74.0,71.0
20161221153000,258.299988,206.229996,79.841272,54,90.5,100,71.199997,74.0,71.0
20161221154500,258.299988,206.229996,79.841272,54,72.400002,0,71.300003,74.0,71.0
20161221160000,258.299988,206.229996,79.841272,54,55.200001,100,70.599998,74.0,71.0
20161221161500,258.299988,206.229996,79.841272,54,56.0,100,70.199997,74.0,71.0
20161221163000,258.299988,206.229996,79.841272,54,54.700001,100,70.0,74.0,71.0
20161221164500,258.299988,206.229996,79.841272,54,56.299999,100,70.0,74.0,71.0
20161221170000,258.299988,206.229996,79.841272,54,55.599998,100,70.0,74.0,71.0
20161221171500,258.299988,203.770004,78.888894,54,56.700001,100,69.900002,74.0,71.0
20161221173000,258.299988,203.770004,78.888894,54,56.0,100,69.900002,74.0,71.0
20161221174500,258.299988,203.770004,78.888894,54,59.0,100,69.800003,74.0,71.0
20161221180000,258.299988,203.770004,78.888894,54,75.300003,100,70.099998,74.0,71.0
20161221181500,258.299988,203.770004,78.888894,54,80.599998,100,70.400002,74.0,71.0
20161221183000,258.299988,203.770004,78.888894,54,86.199997,100,70.5,74.0,71.0
20161221184500,258.299988,203.770004,78.888894,54,79.199997,100,70.599998,74.0,71.0
20161221190000,258.299988,205.820007,79.682546,54,84.300003,100,70.699997,74.0,71.0
20161221191500,258.299988,202.130005,78.253974,54,88.699997,100,70.699997,74.0,71.0
20161221193000,258.299988,205.0,79.365083,54,79.699997,100,70.800003,74.0,71.0
20161221194500,258.299988,205.0,79.365083,54,89.800003,100,70.800003,74.0,71.0
20161221200000,258.299988,205.0,79.365083,54,83.099998,100,70.800003,74.0,71.0
20161221201500,258.299988,205.0,79.365083,54,79.900002,100,70.900002,74.0,71.0
20161221203000,258.299988,202.539993,78.412699,54,91.699997,100,70.900002,74.0,71.0
20161221204500,258.299988,204.589996,79.206351,54,81.099998,100,70.800003,74.0,71.0
20161221210000,258.299988,202.130005,78.253974,54,82.0,100,70.800003,74.0,71.0
20161221211500,258.299988,202.130005,78.253974,54,89.5,100,71.0,74.0,71.0
20161221213000,258.299988,202.130005,78.253974,54,79.800003,100,71.099998,74.0,71.0
20161221214500,258.299988,202.130005,78.253974,54,87.300003,100,71.199997,74.0,71.0
20161221220000,258.299988,202.130005,78.253974,54,57.599998,0,71.099998,74.0,71.0
20161221221500,258.299988,204.589996,79.206351,54,56.0,100,70.699997,74.0,71.0
20161221223000,258.299988,207.050003,80.158735,54,56.0,100,70.5,74.0,71.0
20161221224500,258.299988,203.360001,78.730163,54,56.0,100,70.300003,74.0,71.0
20161221230000,258.299988,203.360001,78.730163,54,56.0,100,70.199997,74.0,71.0
20161221231500,258.299988,203.360001,78.730163,54,56.0,100,70.099998,74.0,71.0
20161221233000,258.299988,203.360001,78.730163,54,56.0,100,69.900002,74.0,71.0
20161221234500,258.299988,203.360001,78.730163,54,56.0,100,69.800003,74.0,71.0
20161222000000,258.299988,203.360001,78.730163,54,56.700001,100,69.800003,74.0,71.0
20161222001500,258.299988,203.360001,78.730163,54,66.199997,100,69.800003,74.0,71.0
20161222003000,258.299988,203.360001,78.730163,54,83.599998,100,70.099998,74.0,71.0
20161222004500,258.299988,203.360001,78.730163,54,80.699997,100,70.199997,74.0,71.0
20161222010000,258.299988,203.360001,78.730163,54,93.5,100,70.199997,74.0,71.0
20161222011500,258.299988,203.360001,78.730163,54,83.900002,100,70.300003,74.0,71.0
20161222013000,258.299988,207.050003,80.158735,54,83.900002,100,70.400002,74.0,71.0
20161222014500,258.299988,210.740005,81.587307,53,89.199997,100,70.599998,74.0,71.0
20161222020000,258.299988,210.740005,81.587307,53,80.699997,100,70.800003,74.0,71.0
20161222021500,258.299988,207.460007,80.317467,53,92.199997,100,71.0,74.0,71.0
20161222023000,258.299988,205.0,79.365083,53,83.5,100,71.0,74.0,71.0
20161222024500,258.299988,205.0,79.365083,53,83.5,100,71.0,74.0,71.0
20161222030000,258.299988,207.050003,80.158735,53,90.300003,100,71.0,74.0,71.0
20161222031500,258.299988,207.050003,80.158735,53,80.699997,100,71.0,74.0,71.0
20161222033000,258.299988,207.050003,80.158735,53,93.5,100,71.0,74.0,71.0
20161222034500,258.299988,204.589996,79.206351,53,82.099998,100,71.0,74.0,71.0
20161222040000,258.299988,204.589996,79.206351,53,85.5,100,71.099998,74.0,71.0
20161222041500,258.299988,204.589996,79.206351,53,88.099998,100,71.199997,74.0,71.0
20161222043000,258.299988,209.509995,81.111113,53,80.699997,100,71.199997,74.0,71.0
20161222044500,258.299988,207.050003,80.158735,53,56.700001,0,71.0,74.0,71.0
20161222050000,258.299988,207.050003,80.158735,53,56.700001,100,70.699997,74.0,71.0
20161222051500,258.299988,207.050003,80.158735,53,55.400002,100,70.300003,74.0,71.0
