PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161222053000,258.299988,207.050003,80.158735,53,56.299999,100,70.199997,74.0,71.0
20161222054500,258.299988,209.509995,81.111113,53,55.200001,100,70.0,74.0,71.0
20161222060000,258.299988,209.509995,81.111113,53,55.200001,100,69.800003,74.0,71.0
20161222061500,258.299988,205.820007,79.682546,53,56.0,100,69.800003,74.0,71.0
20161222063000,258.299988,205.820007,79.682546,53,57.099998,100,69.699997,74.0,71.0
20161222064500,258.299988,208.279999,80.634924,53,68.099998,100,69.599998,74.0,71.0
20161222070000,258.299988,205.820007,79.682546,53,84.300003,100,70.199997,74.0,71.0
20161222071500,258.299988,208.279999,80.634924,53,86.099998,100,70.400002,74.0,71.0
20161222073000,258.299988,208.279999,80.634924,53,79.699997,100,70.599998,74.0,71.0
20161222074500,258.299988,208.279999,80.634924,53,89.199997,100,70.699997,74.0,71.0
20161222080000,258.299988,208.279999,80.634924,53,84.5,100,70.900002,74.0,71.0
20161222081500,258.299988,208.279999,80.634924,53,80.199997,100,71.099998,74.0,71.0
20161222083000,258.299988,208.279999,80.634924,53,89.099998,100,71.199997,74.0,71.0
20161222084500,258.299988,204.589996,79.206351,53,56.299999,0,70.900002,74.0,71.0
20161222090000,258.299988,209.509995,81.111113,53,56.299999,100,70.400002,74.0,71.0
20161222091500,258.299988,207.050003,80.158735,53,55.599998,100,70.199997,74.0,71.0
20161222093000,258.299988,207.050003,80.158735,53,55.599998,100,69.900002,74.0,71.0
20161222094500,258.299988,207.050003,80.158735,53,55.599998,100,69.800003,74.0,71.0
20161222100000,258.299988,203.770004,78.888894,53,55.599998,100,69.699997,74.0,71.0
20161222101500,258.299988,203.770004,78.888894,53,55.599998,100,69.699997,74.0,71.0
20161222103000,258.299988,203.770004,78.888894,53,65.5,100,69.699997,74.0,71.0
20161222104500,258.299988,203.770004,78.888894,53,85.599998,100,70.199997,74.0,71.0
20161222110000,258.299988,203.770004,78.888894,53,79.199997,100,70.5,74.0,71.0
20161222111500,258.299988,203.770004,78.888894,53,87.400002,100,70.699997,74.0,71.0
20161222113000,258.299988,201.309998,77.936511,53,83.599998,100,70.900002,74.0,71.0
20161222114500,258.299988,203.360001,78.730163,53,79.699997,100,71.0,74.0,71.0
20161222120000,258.299988,203.360001,78.730163,53,86.599998,100,71.199997,74.0,71.0
20161222121500,258.299988,200.899994,77.777779,53,56.0,0,71.0,74.0,71.0
20161222123000,258.299988,200.899994,77.777779,53,56.0,100,70.699997,74.0,71.0
20161222124500,258.299988,200.899994,77.777779,53,55.200001,100,70.5,74.0,71.0
20161222130000,258.299988,200.899994,77.777779,53,55.200001,100,70.300003,74.0,71.0
20161222131500,258.299988,204.589996,79.206351,53,55.200001,100,70.199997,74.0,71.0
20161222133000,258.299988,204.589996,79.206351,53,55.200001,100,70.099998,74.0,71.0
20161222134500,258.299988,204.589996,79.206351,53,55.200001,100,70.0,74.0,71.0
20161222140000,258.299988,204.589996,79.206351,53,55.200001,100,69.900002,74.0,71.0
20161222141500,258.299988,204.589996,79.206351,53,55.200001,100,69.900002,74.0,71.0
20161222143000,258.299988,204.589996,79.206351,53,56.099998,100,69.900002,74.0,71.0
20161222144500,258.299988,204.589996,79.206351,53,72.5,100,70.0,74.0,71.0
20161222150000,258.299988,204.589996,79.206351,53,79.800003,100,70.300003,74.0,71.0
20161222151500,258.299988,207.460007,80.317467,53,80.699997,100,70.5,74.0,71.0
20161222153000,258.299988,207.460007,80.317467,53,88.599998,100,70.699997,74.0,71.0
20161222154500,258.299988,207.460007,80.317467,53,79.699997,100,70.900002,74.0,71.0
20161222160000,258.299988,207.460007,80.317467,53,86.699997,100,71.0,74.0,71.0
20161222161500,258.299988,207.460007,80.317467,53,83.699997,100,71.199997,74.0,71.0
20161222163000,258.299988,207.460007,80.317467,53,55.599998,0,70.900002,74.0,71.0
20161222164500,258.299988,207.460007,80.317467,53,55.599998,100,70.699997,74.0,71.0
20161222170000,258.299988,207.460007,80.317467,53,54.700001,100,70.400002,74.0,71.0
20161222171500,258.299988,207.460007,80.317467,53,55.5,100,70.300003,74.0,71.0
20161222173000,258.299988,204.589996,79.206351,53,54.299999,100,70.199997,74.0,71.0
20161222174500,258.299988,207.460007,80.317467,53,55.5,100,70.0,74.0,71.0
20161222180000,258.299988,207.460007,80.317467,53,54.700001,100,69.900002,74.0,71.0
20161222181500,258.299988,207.460007,80.317467,53,54.700001,100,69.800003,74.0,71.0
20161222183000,258.299988,207.460007,80.317467,53,56.299999,100,69.699997,74.0,71.0
20161222184500,258.299988,207.460007,80.317467,53,73.900002,100,69.800003,74.0,71.0
20161222190000,258.299988,205.0,79.365083,53,89.699997,100,70.099998,74.0,71.0
20161222191500,258.299988,205.0,79.365083,53,84.099998,100,70.300003,74.0,71.0
20161222193000,258.299988,201.309998,77.936511,53,86.300003,100,70.5,74.0,71.0
20161222194500,258.299988,204.589996,79.206351,53,92.300003,100,70.599998,74.0,71.0
20161222200000,258.299988,208.279999,80.634924,53,81.599998,100,70.699997,74.0,71.0
20161222201500,258.299988,208.279999,80.634924,53,93.599998,100,70.900002,74.0,71.0
20161222203000,258.299988,208.279999,80.634924,53,81.099998,100,71.099998,74.0,71.0
20161222204500,258.299988,208.279999,80.634924,53,90.800003,100,71.300003,74.0,71.0
20161222210000,258.299988,208.279999,80.634924,53,54.700001,0,71.0,74.0,71.0
20161222211500,258.299988,205.820007,79.682546,53,55.5,100,70.699997,74.0,71.0
20161222213000,258.299988,203.360001,78.730163,53,54.700001,100,70.400002,74.0,71.0
20161222214500,258.299988,203.360001,78.730163,53,54.700001,100,70.199997,74.0,71.0
20161222220000,258.299988,203.360001,78.730163,53,54.700001,100,70.0,74.0,71.0
20161222221500,258.299988,203.360001,78.730163,53,54.700001,100,69.900002,74.0,71.0
20161222223000,258.299988,205.820007,79.682546,53,54.700001,100,69.800003,74.0,71.0
20161222224500,258.299988,205.820007,79.682546,53,54.700001,100,69.599998,74.0,71.0
20161222230000,258.299988,205.820007,79.682546,53,64.0,100,69.599998,74.0,71.0
20161222231500,258.299988,205.820007,79.682546,53,79.699997,100,69.900002,74.0,71.0
20161222233000,258.299988,201.309998,77.936511,53,85.900002,100,70.099998,74.0,71.0
20161222234500,258.299988,197.210007,76.349213,53,88.099998,100,70.199997,74.0,71.0
20161223000000,258.299988,200.899994,77.777779,53,81.599998,100,70.400002,74.0,71.0
20161223001500,258.299988,198.850006,76.984133,53,93.599998,100,70.599998,74.0,71.0
20161223003000,258.299988,198.850006,76.984133,53,82.0,100,70.699997,74.0,71.0
20161223004500,258.299988,198.850006,76.984133,53,87.5,100,70.800003,74.0,71.0
20161223010000,258.299988,200.899994,77.777779,53,87.5,100,71.0,74.0,71.0
20161223011500,258.299988,200.899994,77.777779,53,81.599998,100,71.099998,74.0,71.0
20161223013000,258.299988,200.899994,77.777779,53,91.099998,100,71.199997,74.0,71.0
20161223014500,258.299988,200.899994,77.777779,54,54.299999,0,70.900002,74.0,71.0
20161223020000,258.299988,205.0,79.365083,54,54.299999,100,70.599998,74.0,71.0
20161223021500,258.299988,205.0,79.365083,54,54.299999,100,70.400002,74.0,71.0
20161223023000,258.299988,205.0,79.365083,54,54.299999,100,70.199997,74.0,71.0
20161223024500,258.299988,205.0,79.365083,54,54.299999,100,70.0,74.0,71.0
20161223030000,258.299988,205.0,79.365083,54,54.299999,100,69.800003,74.0,71.0
20161223031500,258.299988,205.0,79.365083,54,54.299999,100,69.699997,74.0,71.0
20161223033000,258.299988,205.0,79.365083,54,54.299999,100,69.5,74.0,71.0
20161223034500,258.299988,205.0,79.365083,54,83.800003,100,69.599998,74.0,71.0
20161223040000,258.299988,205.0,79.365083,54,81.400002,100,70.0,74.0,71.0
20161223041500,258.299988,202.539993,78.412699,54,86.900002,100,70.099998,74.0,71.0
20161223043000,258.299988,205.0,79.365083,54,84.800003,100,70.300003,74.0,71.0
20161223044500,258.299988,205.0,79.365083,54,84.800003,100,70.400002,74.0,71.0
20161223050000,258.299988,205.0,79.365083,54,88.599998,100,70.5,74.0,71.0
20161223051500,258.299988,205.0,79.365083,54,82.599998,100,70.699997,74.0,71.0
20161223053000,258.299988,207.050003,80.158735,54,91.599998,100,70.800003,74.0,71.0
20161223054500,258.299988,207.050003,80.158735,54,81.599998,100,71.0,74.0,71.0
20161223060000,258.299988,207.050003,80.158735,54,89.599998,100,71.0,74.0,71.0
20161223061500,258.299988,202.539993,78.412699,54,83.900002,100,71.199997,74.0,71.0
20161223063000,258.299988,204.589996,79.206351,54,54.700001,0,71.199997,74.0,71.0
20161223064500,258.299988,204.589996,79.206351,54,54.700001,100,70.599998,74.0,71.0
20161223070000,258.299988,204.589996,79.206351,54,53.900002,100,70.300003,74.0,71.0
20161223071500,258.299988,204.589996,79.206351,54,54.700001,100,70.199997,74.0,71.0
20161223073000,258.299988,204.589996,79.206351,54,54.700001,100,70.0,74.0,71.0
20161223074500,258.299988,207.460007,80.317467,54,54.700001,100,69.800003,74.0,71.0
20161223080000,258.299988,204.589996,79.206351,54,54.700001,100,69.699997,74.0,71.0
20161223081500,258.299988,207.460007,80.317467,54,54.700001,100,69.599998,74.0,71.0
20161223083000,258.299988,207.460007,80.317467,54,78.800003,100,69.599998,74.0,71.0
20161223084500,258.299988,205.0,79.365083,54,88.099998,100,70.0,74.0,71.0
20161223090000,258.299988,205.0,79.365083,54,82.099998,100,70.199997,74.0,71.0
20161223091500,258.299988,202.539993,78.412699,54,90.800003,100,70.300003,74.0,71.0
20161223093000,258.299988,202.539993,78.412699,54,89.800003,100,70.5,74.0,71.0
20161223094500,258.299988,202.539993,78.412699,54,82.199997,100,70.699997,74.0,71.0
20161223100000,258.299988,202.539993,78.412699,54,92.300003,100,71.0,74.0,71.0
20161223101500,258.299988,206.229996,79.841272,54,81.599998,100,71.199997,74.0,71.0
20161223103000,258.299988,206.229996,79.841272,54,56.799999,0,71.199997,74.0,71.0
20161223104500,258.299988,206.229996,79.841272,53,55.0,100,70.5,74.0,71.0
20161223110000,258.299988,206.229996,79.841272,53,56.299999,100,70.199997,74.0,71.0
20161223111500,258.299988,206.229996,79.841272,53,56.299999,100,70.199997,74.0,71.0
20161223113000,258.299988,210.330002,81.428576,53,55.599998,100,70.0,74.0,71.0
20161223114500,258.299988,210.330002,81.428576,53,55.599998,100,69.900002,74.0,71.0
20161223120000,258.299988,204.589996,79.206351,53,56.299999,100,69.800003,74.0,71.0
20161223121500,258.299988,204.589996,79.206351,53,56.299999,100,69.699997,74.0,71.0
20161223123000,258.299988,204.589996,79.206351,53,67.599998,100,69.699997,74.0,71.0
20161223124500,258.299988,204.589996,79.206351,53,79.599998,100,70.099998,74.0,71.0
20161223130000,258.299988,204.589996,79.206351,53,86.199997,100,70.300003,74.0,71.0
20161223131500,258.299988,204.589996,79.206351,53,84.400002,100,70.400002,74.0,71.0
20161223133000,258.299988,204.589996,79.206351,53,91.699997,100,70.599998,74.0,71.0
20161223134500,258.299988,204.589996,79.206351,53,82.199997,100,70.800003,74.0,71.0
20161223140000,258.299988,204.589996,79.206351,53,86.300003,100,70.900002,74.0,71.0
20161223141500,258.299988,204.589996,79.206351,53,92.0,100,71.099998,74.0,71.0
20161223143000,258.299988,204.589996,79.206351,53,81.099998,100,71.199997,74.0,71.0
20161223144500,258.299988,204.589996,79.206351,53,55.5,0,71.0,74.0,71.0
20161223150000,258.299988,204.589996,79.206351,53,55.5,100,70.599998,74.0,71.0
20161223151500,258.299988,202.130005,78.253974,53,55.5,100,70.400002,74.0,71.0
20161223153000,258.299988,204.589996,79.206351,53,55.5,100,70.300003,74.0,71.0
20161223154500,258.299988,204.589996,79.206351,53,55.5,100,70.099998,74.0,71.0
20161223160000,258.299988,204.589996,79.206351,53,55.5,100,69.900002,74.0,71.0
20161223161500,258.299988,204.589996,79.206351,53,55.5,100,69.800003,74.0,71.0
20161223163000,258.299988,204.589996,79.206351,53,55.5,100,69.699997,74.0,71.0
20161223164500,258.299988,204.589996,79.206351,53,60.099998,100,69.599998,74.0,71.0
20161223170000,258.299988,204.589996,79.206351,53,87.300003,100,69.900002,74.0,71.0
20161223171500,258.299988,207.050003,80.158735,53,81.599998,100,70.099998,74.0,71.0
20161223173000,258.299988,207.050003,80.158735,53,89.5,100,70.300003,74.0,71.0
20161223174500,258.299988,207.050003,80.158735,53,81.599998,100,70.5,74.0,71.0
20161223180000,258.299988,207.050003,80.158735,53,94.099998,100,70.699997,74.0,71.0
20161223181500,258.299988,203.360001,78.730163,53,81.599998,100,70.900002,74.0,71.0
20161223183000,258.299988,203.360001,78.730163,53,92.900002,100,71.099998,74.0,71.0
20161223184500,258.299988,203.360001,78.730163,53,81.800003,100,71.300003,74.0,71.0
20161223190000,258.299988,203.360001,78.730163,53,55.599998,0,71.0,74.0,71.0
20161223191500,258.299988,203.360001,78.730163,53,55.599998,100,70.699997,74.0,71.0
20161223193000,258.299988,205.820007,79.682546,53,55.599998,100,70.5,74.0,71.0
20161223194500,258.299988,205.820007,79.682546,53,55.599998,100,70.300003,74.0,71.0
20161223200000,258.299988,198.440002,76.825401,53,55.599998,100,70.199997,74.0,71.0
20161223201500,258.299988,202.130005,78.253974,53,56.299999,100,70.099998,74.0,71.0
20161223203000,258.299988,202.130005,78.253974,53,55.200001,100,70.0,74.0,71.0
20161223204500,258.299988,202.130005,78.253974,53,56.0,100,69.800003,74.0,71.0
20161223210000,258.299988,202.130005,78.253974,53,55.200001,100,69.800003,74.0,71.0
20161223211500,258.299988,199.669998,77.30159,53,63.200001,100,69.699997,74.0,71.0
20161223213000,258.299988,199.669998,77.30159,53,77.800003,100,70.0,74.0,71.0
20161223214500,258.299988,203.360001,78.730163,53,94.699997,100,70.199997,74.0,71.0
20161223220000,258.299988,203.360001,78.730163,53,81.099998,100,70.300003,74.0,71.0
20161223221500,258.299988,203.360001,78.730163,53,94.5,100,70.5,74.0,71.0
20161223223000,258.299988,203.360001,78.730163,53,81.5,100,70.699997,74.0,71.0
20161223224500,258.299988,200.899994,77.777779,53,94.699997,100,70.800003,74.0,71.0
20161223230000,258.299988,198.850006,76.984133,53,81.599998,100,71.0,74.0,71.0
20161223231500,258.299988,198.850006,76.984133,53,93.599998,100,71.199997,74.0,71.0
20161223233000,258.299988,201.309998,77.936511,53,70.099998,0,71.300003,74.0,71.0
20161223234500,258.299988,201.309998,77.936511,53,54.700001,0,71.0,74.0,71.0
20161224000000,258.299988,201.309998,77.936511,53,55.900002,100,70.699997,74.0,71.0
20161224001500,258.299988,201.309998,77.936511,53,54.700001,100,70.5,74.0,71.0
20161224003000,258.299988,201.309998,77.936511,53,54.700001,100,70.300003,74.0,71.0
20161224004500,258.299988,201.309998,77.936511,53,54.700001,100,70.199997,74.0,71.0
20161224010000,258.299988,198.850006,76.984133,53,54.700001,100,70.0,74.0,71.0
20161224011500,258.299988,207.460007,80.317467,54,69.699997,100,70.099998,73.900002,70.900002
20161224013000,258.299988,203.360001,78.730163,54,54.700001,100,69.800003,73.900002,70.900002
20161224014500,258.299988,200.899994,77.777779,54,55.5,100,69.699997,73.900002,70.900002
20161224020000,258.299988,200.899994,77.777779,54,55.5,100,69.599998,73.900002,70.900002
20161224021500,258.299988,200.899994,77.777779,54,55.5,100,69.400002,73.900002,70.900002
20161224023000,258.299988,200.899994,77.777779,54,64.800003,100,69.400002,73.900002,70.900002
20161224024500,258.299988,200.899994,77.777779,54,80.0,100,69.699997,73.900002,70.900002
20161224030000,258.299988,200.899994,77.777779,54,89.900002,100,69.900002,73.900002,70.900002
20161224031500,258.299988,203.360001,78.730163,54,80.699997,100,70.099998,73.900002,70.900002
20161224033000,258.299988,203.360001,78.730163,54,94.699997,100,70.300003,73.900002,70.900002
20161224034500,258.299988,203.360001,78.730163,54,81.199997,100,70.5,73.900002,70.900002
20161224040000,258.299988,203.360001,78.730163,54,90.699997,100,70.699997,73.900002,70.900002
20161224041500,258.299988,203.360001,78.730163,54,85.300003,100,70.800003,73.900002,70.900002
20161224043000,258.299988,203.360001,78.730163,54,81.5,100,70.900002,73.900002,70.900002
20161224044500,258.299988,203.360001,78.730163,54,94.099998,100,71.0,73.900002,70.900002
20161224050000,258.299988,201.309998,77.936511,54,56.799999,0,71.199997,73.900002,70.900002
20161224051500,258.299988,203.770004,78.888894,54,55.900002,0,70.699997,73.900002,70.900002
20161224053000,258.299988,203.770004,78.888894,54,54.700001,100,70.400002,73.900002,70.900002
20161224054500,258.299988,203.770004,78.888894,54,54.700001,100,70.199997,73.900002,70.900002
20161224060000,258.299988,201.309998,77.936511,54,54.700001,100,70.0,73.900002,70.900002
20161224061500,258.299988,205.0,79.365083,54,54.700001,100,69.900002,73.900002,70.900002
20161224063000,258.299988,202.539993,78.412699,54,55.5,100,69.800003,73.900002,70.900002
20161224064500,258.299988,202.539993,78.412699,54,55.5,100,69.699997,73.900002,70.900002
20161224070000,258.299988,202.539993,78.412699,54,55.5,100,69.599998,73.900002,70.900002
20161224071500,258.299988,202.539993,78.412699,54,69.699997,100,69.599998,73.900002,70.900002
20161224073000,258.299988,200.080002,77.460322,54,86.099998,100,69.800003,73.900002,70.900002
20161224074500,258.299988,200.080002,77.460322,54,84.400002,100,70.0,73.900002,70.900002
20161224080000,258.299988,202.130005,78.253974,54,84.400002,100,70.199997,73.900002,70.900002
20161224081500,258.299988,200.080002,77.460322,54,91.599998,100,70.300003,73.900002,70.900002
20161224083000,258.299988,200.080002,77.460322,54,80.699997,100,70.5,73.900002,70.900002
20161224084500,258.299988,204.589996,79.206351,54,94.199997,100,70.699997,73.900002,70.900002
20161224090000,258.299988,201.309998,77.936511,54,82.099998,100,70.900002,73.900002,70.900002
20161224091500,258.299988,201.309998,77.936511,54,89.199997,100,71.0,73.900002,70.900002
20161224093000,258.299988,201.309998,77.936511,54,57.5,0,71.199997,73.900002,70.900002
20161224094500,258.299988,201.309998,77.936511,54,55.599998,0,70.699997,73.900002,70.900002
20161224100000,258.299988,201.309998,77.936511,54,55.599998,100,70.5,73.900002,70.900002
20161224101500,258.299988,201.309998,77.936511,54,55.599998,100,70.300003,73.900002,70.900002
20161224103000,258.299988,203.770004,78.888894,54,56.700001,100,70.199997,73.900002,70.900002
20161224104500,258.299988,200.080002,77.460322,54,55.599998,100,70.0,73.900002,70.900002
20161224110000,258.299988,202.539993,78.412699,54,55.599998,100,69.800003,73.900002,70.900002
20161224111500,258.299988,202.539993,78.412699,54,56.400002,100,69.699997,73.900002,70.900002
20161224113000,258.299988,202.539993,78.412699,54,56.400002,100,69.699997,73.900002,70.900002
20161224114500,258.299988,202.539993,78.412699,54,58.299999,100,69.599998,73.900002,70.900002
20161224120000,258.299988,205.0,79.365083,54,86.199997,100,69.699997,73.900002,70.900002
20161224121500,258.299988,210.330002,81.428576,54,81.099998,100,70.0,73.900002,70.900002
20161224123000,258.299988,210.330002,81.428576,54,86.800003,100,70.099998,73.900002,70.900002
20161224124500,258.299988,207.050003,80.158735,53,90.400002,100,70.300003,73.900002,70.900002
20161224130000,258.299988,207.050003,80.158735,53,82.300003,100,70.5,73.900002,70.900002
20161224131500,258.299988,207.050003,80.158735,53,93.0,100,70.800003,73.900002,70.900002
20161224133000,258.299988,207.050003,80.158735,53,81.099998,100,70.900002,73.900002,70.900002
20161224134500,258.299988,207.050003,80.158735,53,89.400002,100,71.099998,73.900002,70.900002
20161224140000,258.299988,207.050003,80.158735,53,56.0,0,71.0,73.900002,70.900002
20161224141500,258.299988,207.050003,80.158735,53,56.0,0,70.699997,73.900002,70.900002
20161224143000,258.299988,207.050003,80.158735,53,54.700001,100,70.400002,73.900002,70.900002
20161224144500,258.299988,204.589996,79.206351,53,55.5,100,70.199997,73.900002,70.900002
20161224150000,258.299988,204.589996,79.206351,53,54.700001,100,70.0,73.900002,70.900002
20161224151500,258.299988,207.050003,80.158735,53,56.0,100,69.900002,73.900002,70.900002
20161224153000,258.299988,207.050003,80.158735,53,56.0,100,69.800003,73.900002,70.900002
20161224154500,258.299988,207.050003,80.158735,53,56.0,100,69.699997,73.900002,70.900002
20161224160000,258.299988,207.050003,80.158735,53,56.700001,100,69.699997,73.900002,70.900002
20161224161500,258.299988,207.050003,80.158735,53,61.5,100,69.599998,73.900002,70.900002
20161224163000,258.299988,207.050003,80.158735,53,85.599998,100,69.800003,73.900002,70.900002
20161224164500,258.299988,207.050003,80.158735,53,85.599998,100,70.099998,73.900002,70.900002
20161224170000,258.299988,204.589996,79.206351,53,84.400002,100,70.199997,73.900002,70.900002
20161224171500,258.299988,204.589996,79.206351,53,88.300003,100,70.5,73.900002,70.900002
20161224173000,258.299988,207.050003,80.158735,53,82.099998,100,70.699997,73.900002,70.900002
20161224174500,258.299988,207.050003,80.158735,53,93.5,100,70.800003,73.900002,70.900002
20161224180000,258.299988,207.050003,80.158735,53,81.099998,100,71.0,73.900002,70.900002
20161224181500,258.299988,207.050003,80.158735,53,56.799999,0,71.199997,73.900002,70.900002
20161224183000,258.299988,210.330002,81.428576,53,55.200001,0,70.800003,73.900002,70.900002
20161224184500,258.299988,210.330002,81.428576,53,56.299999,100,70.599998,73.900002,70.900002
20161224190000,258.299988,210.330002,81.428576,53,55.599998,100,70.400002,73.900002,70.900002
20161224191500,258.299988,207.050003,80.158735,53,55.599998,100,70.300003,73.900002,70.900002
20161224193000,258.299988,207.050003,80.158735,53,55.599998,100,70.099998,73.900002,70.900002
20161224194500,258.299988,207.050003,80.158735,53,55.599998,100,70.0,73.900002,70.900002
20161224200000,258.299988,207.050003,80.158735,53,56.299999,100,69.900002,73.900002,70.900002
20161224201500,258.299988,207.050003,80.158735,53,56.299999,100,69.800003,73.900002,70.900002
20161224203000,258.299988,207.050003,80.158735,53,56.299999,100,69.699997,73.900002,70.900002
20161224204500,258.299988,207.050003,80.158735,53,59.5,100,69.599998,73.900002,70.900002
20161224210000,258.299988,207.050003,80.158735,53,77.300003,100,69.800003,73.900002,70.900002
20161224211500,258.299988,207.050003,80.158735,53,90.599998,100,70.0,73.900002,70.900002
20161224213000,258.299988,207.050003,80.158735,53,82.0,100,70.199997,73.900002,70.900002
20161224214500,258.299988,207.050003,80.158735,53,83.199997,100,70.400002,73.900002,70.900002
20161224220000,258.299988,207.050003,80.158735,53,92.199997,100,70.699997,73.900002,70.900002
20161224221500,258.299988,207.050003,80.158735,53,81.599998,100,70.800003,73.900002,70.900002
20161224223000,258.299988,207.050003,80.158735,53,94.099998,100,71.0,73.900002,70.900002
20161224224500,258.299988,207.050003,80.158735,53,56.0,0,70.900002,73.900002,70.900002
20161224230000,258.299988,207.050003,80.158735,53,56.0,0,70.599998,73.900002,70.900002
20161224231500,258.299988,207.050003,80.158735,53,56.0,100,70.400002,73.900002,70.900002
20161224233000,258.299988,207.050003,80.158735,53,56.0,100,70.199997,73.800003,70.800003
20161224234500,258.299988,207.050003,80.158735,53,56.0,100,70.0,73.800003,70.800003
20161225000000,258.299988,199.669998,77.30159,53,56.700001,100,69.900002,73.900002,70.900002
20161225001500,258.299988,199.669998,77.30159,53,56.0,100,69.800003,73.800003,70.800003
20161225003000,258.299988,199.669998,77.30159,53,56.700001,100,69.699997,73.800003,70.800003
20161225004500,258.299988,199.669998,77.30159,53,56.700001,100,69.599998,73.800003,70.800003
20161225010000,258.299988,199.669998,77.30159,53,56.700001,100,69.599998,73.800003,70.800003
20161225011500,258.299988,199.669998,77.30159,53,78.699997,100,69.599998,73.800003,70.800003
20161225013000,258.299988,199.669998,77.30159,53,91.099998,100,69.900002,73.699997,70.699997
20161225014500,258.299988,199.669998,77.30159,53,82.599998,100,70.0,73.699997,70.699997
20161225020000,258.299988,199.669998,77.30159,53,92.0,100,70.300003,73.699997,70.699997
20161225021500,258.299988,202.130005,78.253974,54,86.900002,100,70.5,73.599998,70.599998
20161225023000,258.299988,202.130005,78.253974,54,83.900002,100,70.699997,73.699997,70.699997
20161225024500,258.299988,202.130005,78.253974,54,69.400002,0,70.900002,73.599998,70.599998
20161225030000,258.299988,202.130005,78.253974,54,56.400002,0,70.699997,73.699997,70.699997
20161225031500,258.299988,202.130005,78.253974,54,56.400002,0,70.5,73.599998,70.599998
20161225033000,258.299988,202.130005,78.253974,54,56.400002,100,70.300003,73.599998,70.599998
20161225034500,258.299988,202.130005,78.253974,54,56.400002,100,70.199997,73.699997,70.699997
20161225040000,258.299988,202.130005,78.253974,54,56.400002,100,70.0,73.699997,70.699997
20161225041500,258.299988,202.130005,78.253974,54,56.400002,100,69.900002,73.699997,70.699997
20161225043000,258.299988,202.130005,78.253974,54,56.400002,100,69.800003,73.599998,70.599998
20161225044500,258.299988,202.130005,78.253974,54,56.400002,100,69.699997,73.599998,70.599998
20161225050000,258.299988,202.130005,78.253974,54,56.400002,100,69.599998,73.699997,70.699997
20161225051500,258.299988,202.130005,78.253974,54,56.400002,100,69.5,73.599998,70.599998
20161225053000,258.299988,202.130005,78.253974,54,57.900002,100,69.400002,73.599998,70.599998
20161225054500,258.299988,202.130005,78.253974,54,74.699997,100,69.5,73.599998,70.599998
20161225060000,258.299988,202.130005,78.253974,54,83.300003,100,69.800003,73.599998,70.599998
20161225061500,258.299988,202.130005,78.253974,54,87.300003,100,70.0,73.599998,70.599998
20161225063000,258.299988,202.130005,78.253974,54,83.0,100,70.199997,73.599998,70.599998
20161225064500,258.299988,200.080002,77.460322,54,91.0,100,70.5,73.599998,70.599998
20161225070000,258.299988,202.539993,78.412699,54,81.900002,100,70.699997,73.599998,70.599998
20161225071500,258.299988,202.539993,78.412699,54,93.599998,100,70.800003,73.599998,70.599998
20161225073000,258.299988,202.539993,78.412699,54,56.0,0,70.800003,73.599998,70.599998
20161225074500,258.299988,202.539993,78.412699,54,56.0,0,70.5,73.599998,70.599998
20161225080000,258.299988,202.539993,78.412699,54,56.0,100,70.300003,73.599998,70.599998
20161225081500,258.299988,202.539993,78.412699,54,56.0,100,70.199997,73.599998,70.599998
20161225083000,258.299988,202.539993,78.412699,54,56.0,100,70.0,73.599998,70.599998
20161225084500,258.299988,202.539993,78.412699,54,56.0,100,69.900002,73.599998,70.599998
20161225090000,258.299988,204.589996,79.206351,54,56.0,100,69.800003,73.599998,70.599998
20161225091500,258.299988,202.539993,78.412699,54,56.0,100,69.699997,73.599998,70.599998
20161225093000,258.299988,199.669998,77.30159,54,56.0,100,69.800003,73.599998,70.599998
20161225094500,258.299988,202.539993,78.412699,54,56.0,100,69.800003,73.599998,70.599998
20161225100000,258.299988,202.539993,78.412699,54,56.0,100,69.699997,73.599998,70.599998
20161225101500,258.299988,202.539993,78.412699,54,56.0,100,69.699997,73.599998,70.599998
20161225103000,258.299988,202.539993,78.412699,54,57.599998,100,69.699997,73.599998,70.599998
20161225104500,258.299988,202.539993,78.412699,54,63.599998,100,69.800003,73.599998,70.599998
20161225110000,258.299988,199.669998,77.30159,54,79.699997,100,70.0,73.599998,70.599998
20161225111500,258.299988,199.669998,77.30159,54,78.199997,100,70.300003,73.599998,70.599998
20161225113000,258.299988,202.539993,78.412699,54,83.699997,100,70.5,73.599998,70.599998
20161225114500,258.299988,202.539993,78.412699,54,75.900002,100,70.699997,73.599998,70.599998
20161225120000,258.299988,202.539993,78.412699,54,84.300003,100,70.800003,73.599998,70.599998
20161225121500,258.299988,205.0,79.365083,54,56.299999,0,70.900002,73.599998,70.599998
20161225123000,258.299988,205.0,79.365083,54,55.599998,0,70.800003,73.599998,70.599998
20161225124500,258.299988,207.050003,80.158735,54,55.599998,0,70.699997,73.599998,70.599998
20161225130000,258.299988,207.050003,80.158735,54,55.599998,0,70.699997,73.599998,70.599998
20161225131500,258.299988,204.589996,79.206351,54,55.599998,0,70.599998,73.599998,70.599998
20161225133000,258.299988,204.589996,79.206351,54,55.599998,0,70.599998,73.599998,70.599998
20161225134500,258.299988,204.589996,79.206351,54,55.599998,0,70.5,73.599998,70.599998
20161225140000,258.299988,204.589996,79.206351,54,55.599998,0,70.5,73.599998,70.599998
20161225141500,258.299988,204.589996,79.206351,54,55.599998,0,70.5,73.599998,70.599998
20161225143000,258.299988,204.589996,79.206351,54,55.599998,0,70.5,73.599998,70.599998
20161225144500,258.299988,204.589996,79.206351,54,55.599998,0,70.5,73.599998,70.599998
20161225150000,258.299988,204.589996,79.206351,54,55.599998,0,70.5,73.599998,70.599998
20161225151500,258.299988,207.050003,80.158735,54,55.599998,0,70.400002,73.599998,70.599998
20161225153000,258.299988,207.050003,80.158735,54,55.599998,0,70.5,73.599998,70.599998
20161225154500,258.299988,207.050003,80.158735,54,55.599998,0,70.5,73.599998,70.599998
20161225160000,258.299988,207.050003,80.158735,54,55.599998,0,70.5,73.599998,70.599998
20161225161500,258.299988,207.050003,80.158735,54,55.599998,0,70.400002,73.599998,70.599998
20161225163000,258.299988,207.050003,80.158735,54,55.599998,0,70.400002,73.599998,70.599998
20161225164500,258.299988,207.050003,80.158735,54,55.599998,0,70.5,73.599998,70.599998
20161225170000,258.299988,207.050003,80.158735,54,55.599998,100,70.300003,73.599998,70.599998
20161225171500,258.299988,207.050003,80.158735,54,55.599998,100,70.199997,73.599998,70.599998
20161225173000,258.299988,207.050003,80.158735,54,55.599998,100,70.099998,73.599998,70.599998
20161225174500,258.299988,204.589996,79.206351,54,55.599998,100,69.900002,73.599998,70.599998
20161225180000,258.299988,204.589996,79.206351,54,55.599998,100,69.800003,73.599998,70.599998
20161225181500,258.299988,204.589996,79.206351,54,55.599998,100,69.699997,73.599998,70.599998
20161225183000,258.299988,201.309998,77.936511,54,55.599998,100,69.699997,73.599998,70.599998
20161225184500,258.299988,205.820007,79.682546,54,55.599998,100,69.599998,73.599998,70.599998
20161225190000,258.299988,208.279999,80.634924,54,55.599998,100,69.5,73.599998,70.599998
20161225191500,258.299988,208.279999,80.634924,54,56.400002,100,69.400002,73.599998,70.599998
20161225193000,258.299988,208.279999,80.634924,54,76.300003,100,69.400002,73.599998,70.599998
20161225194500,258.299988,208.279999,80.634924,54,89.699997,100,69.599998,73.599998,70.599998
20161225200000,258.299988,208.279999,80.634924,54,80.699997,100,69.800003,73.599998,70.599998
20161225201500,258.299988,208.279999,80.634924,54,82.0,100,70.0,73.599998,70.599998
20161225203000,258.299988,208.279999,80.634924,54,85.099998,100,70.300003,73.599998,70.599998
20161225204500,258.299988,208.279999,80.634924,54,83.099998,100,70.5,73.599998,70.599998
20161225210000,258.299988,208.279999,80.634924,54,90.5,100,70.699997,73.599998,70.599998
20161225211500,258.299988,208.279999,80.634924,54,56.400002,0,70.900002,73.599998,70.599998
20161225213000,258.299988,208.279999,80.634924,54,56.400002,0,70.699997,73.599998,70.599998
20161225214500,258.299988,208.279999,80.634924,54,55.200001,0,70.400002,73.599998,70.599998
20161225220000,258.299988,208.279999,80.634924,54,55.200001,100,70.300003,73.599998,70.599998
20161225221500,258.299988,208.279999,80.634924,54,55.200001,100,70.199997,73.599998,70.599998
20161225223000,258.299988,208.279999,80.634924,54,55.200001,100,69.900002,73.599998,70.599998
20161225224500,258.299988,208.279999,80.634924,54,55.900002,100,69.800003,73.599998,70.599998
20161225230000,258.299988,208.279999,80.634924,54,55.200001,100,69.699997,73.599998,70.599998
20161225231500,258.299988,202.539993,78.412699,54,56.0,100,69.599998,73.599998,70.599998
20161225233000,258.299988,202.539993,78.412699,54,55.200001,100,69.5,73.599998,70.599998
20161225234500,258.299988,202.539993,78.412699,54,56.299999,100,69.400002,73.599998,70.599998
20161226000000,258.299988,202.539993,78.412699,54,56.299999,100,69.300003,73.599998,70.599998
20161226001500,258.299988,202.539993,78.412699,54,83.900002,100,69.400002,73.599998,70.599998
20161226003000,258.299988,205.820007,79.682546,54,80.199997,100,69.699997,73.599998,70.599998
20161226004500,258.299988,199.669998,77.30159,54,93.699997,100,69.900002,73.599998,70.599998
20161226010000,258.299988,202.539993,78.412699,54,80.699997,100,70.199997,73.599998,70.599998
20161226011500,258.299988,205.820007,79.682546,54,94.099998,100,70.300003,73.599998,70.599998
20161226013000,258.299988,202.539993,78.412699,54,81.099998,100,70.599998,73.599998,70.599998
20161226014500,258.299988,204.589996,79.206351,54,93.599998,100,70.800003,73.599998,70.599998
20161226020000,258.299988,202.130005,78.253974,54,55.900002,0,70.800003,73.599998,70.599998
20161226021500,258.299988,202.130005,78.253974,54,55.900002,0,70.5,73.599998,70.599998
20161226023000,258.299988,205.820007,79.682546,54,55.900002,0,70.400002,73.599998,70.599998
20161226024500,258.299988,205.820007,79.682546,54,55.200001,100,70.199997,73.599998,70.599998
20161226030000,258.299988,205.820007,79.682546,54,56.0,100,70.0,73.599998,70.599998
20161226031500,258.299988,205.820007,79.682546,54,55.200001,100,69.900002,73.599998,70.599998
20161226033000,258.299988,205.820007,79.682546,54,56.0,100,69.800003,73.599998,70.599998
20161226034500,258.299988,202.539993,78.412699,54,56.0,100,69.699997,73.599998,70.599998
20161226040000,258.299988,202.539993,78.412699,54,80.199997,100,69.800003,79.300003,76.0
20161226041500,258.299988,202.539993,78.412699,54,91.0,100,70.300003,79.300003,76.0
20161226043000,258.299988,204.589996,79.206351,54,83.699997,100,70.599998,79.300003,76.0
20161226044500,258.299988,204.589996,79.206351,54,83.699997,100,70.900002,79.300003,76.0
20161226050000,258.299988,204.589996,79.206351,54,85.0,100,71.199997,79.300003,76.0
20161226051500,258.299988,204.589996,79.206351,54,88.5,100,71.599998,79.300003,76.0
20161226053000,258.299988,204.589996,79.206351,54,83.800003,100,71.800003,79.300003,76.0
20161226054500,258.299988,202.539993,78.412699,54,87.900002,100,72.099998,79.300003,76.0
20161226060000,258.299988,202.539993,78.412699,54,86.400002,100,72.300003,79.300003,76.0
20161226061500,258.299988,209.509995,81.111113,54,56.0,100,71.599998,75.0,72.0
20161226063000,258.299988,207.050003,80.158735,54,56.599998,100,70.599998,75.0,72.0
20161226064500,258.299988,207.050003,80.158735,54,55.900002,100,70.699997,75.0,72.0
20161226070000,258.299988,207.050003,80.158735,54,55.900002,100,70.800003,75.0,72.0
20161226071500,258.299988,207.050003,80.158735,54,55.900002,100,70.599998,75.0,72.0
20161226073000,258.299988,207.050003,80.158735,54,70.900002,100,70.400002,75.0,72.0
20161226074500,258.299988,207.050003,80.158735,54,87.5,100,70.699997,75.0,72.0
20161226080000,258.299988,207.050003,80.158735,54,82.5,100,70.800003,75.0,72.0
20161226081500,258.299988,207.050003,80.158735,54,93.599998,100,71.0,75.0,72.0
20161226083000,258.299988,261.579987,101.269841,61,56.799999,0,71.199997,71.800003,68.800003
20161226084500,258.299988,209.509995,81.111113,54,55.599998,0,70.400002,71.800003,68.800003
20161226090000,258.299988,209.509995,81.111113,54,55.599998,0,70.0,71.800003,68.800003
20161226091500,258.299988,209.509995,81.111113,54,56.400002,0,69.800003,71.800003,68.800003
20161226093000,258.299988,209.509995,81.111113,54,55.599998,0,69.699997,71.800003,68.800003
20161226094500,258.299988,209.509995,81.111113,54,56.299999,0,69.5,71.800003,68.800003
20161226100000,258.299988,209.509995,81.111113,54,56.299999,0,69.300003,71.800003,68.800003
20161226101500,258.299988,209.509995,81.111113,54,55.400002,0,69.199997,71.800003,68.800003
20161226103000,258.299988,206.229996,79.841272,54,56.299999,0,69.199997,71.800003,68.800003
20161226104500,258.299988,206.229996,79.841272,54,55.5,0,69.099998,71.800003,68.800003
20161226110000,258.299988,209.100006,80.952387,54,55.5,0,68.900002,71.800003,68.800003
20161226111500,258.299988,206.229996,79.841272,54,55.5,0,68.900002,71.800003,68.800003
20161226113000,258.299988,209.509995,81.111113,54,55.5,0,68.900002,71.800003,68.800003
20161226114500,258.299988,209.509995,81.111113,54,56.299999,0,68.900002,71.800003,68.800003
20161226120000,258.299988,209.509995,81.111113,54,55.599998,0,68.800003,71.800003,68.800003
20161226121500,258.299988,207.050003,80.158735,54,55.599998,0,69.0,71.800003,68.800003
20161226123000,258.299988,207.050003,80.158735,54,56.299999,0,69.099998,71.800003,68.800003
20161226124500,258.299988,207.050003,80.158735,54,55.599998,0,69.099998,71.800003,68.800003
20161226130000,258.299988,207.050003,80.158735,54,54.700001,0,69.099998,71.800003,68.800003
20161226131500,258.299988,207.050003,80.158735,54,55.599998,0,69.099998,71.800003,68.800003
20161226133000,258.299988,207.050003,80.158735,54,55.599998,0,69.099998,71.800003,68.800003
20161226134500,258.299988,207.050003,80.158735,54,54.700001,0,69.099998,71.800003,68.800003
20161226140000,258.299988,207.050003,80.158735,54,55.900002,0,69.099998,71.800003,68.800003
20161226141500,258.299988,207.050003,80.158735,54,55.200001,0,69.099998,71.800003,68.800003
20161226143000,258.299988,207.050003,80.158735,54,55.200001,0,69.0,71.800003,68.800003
20161226144500,258.299988,207.050003,80.158735,54,55.200001,0,69.0,71.800003,68.800003
20161226150000,258.299988,207.050003,80.158735,54,54.299999,0,68.900002,71.800003,68.800003
20161226151500,258.299988,207.050003,80.158735,54,55.200001,0,68.900002,71.800003,68.800003
20161226153000,258.299988,207.050003,80.158735,54,55.200001,0,68.800003,71.800003,68.800003
20161226154500,258.299988,207.050003,80.158735,54,55.200001,0,68.800003,71.699997,68.699997
20161226160000,258.299988,207.050003,80.158735,54,55.200001,0,68.800003,71.800003,68.800003
20161226161500,258.299988,207.050003,80.158735,54,55.200001,0,68.800003,71.800003,68.800003
20161226163000,258.299988,207.050003,80.158735,54,55.900002,0,68.699997,71.699997,68.699997
20161226164500,258.299988,207.050003,80.158735,54,55.900002,0,68.699997,71.800003,68.800003
20161226170000,258.299988,207.050003,80.158735,54,55.900002,0,68.699997,71.800003,68.800003
20161226171500,258.299988,207.050003,80.158735,53,55.200001,0,68.699997,71.699997,68.699997
20161226173000,258.299988,210.330002,81.428576,53,56.0,0,68.699997,71.800003,68.800003
20161226174500,258.299988,207.460007,80.317467,53,55.400002,0,68.699997,71.699997,68.699997
20161226180000,258.299988,205.0,79.365083,53,57.099998,0,68.599998,71.699997,68.699997
20161226181500,258.299988,208.279999,80.634924,53,56.0,0,68.599998,71.699997,68.699997
20161226183000,258.299988,208.279999,80.634924,53,54.700001,0,68.599998,71.699997,68.699997
20161226184500,258.299988,205.820007,79.682546,53,55.900002,0,68.599998,71.699997,68.699997
20161226190000,258.299988,208.279999,80.634924,53,55.200001,0,68.599998,71.599998,68.599998
20161226191500,258.299988,208.279999,80.634924,53,55.900002,0,68.5,71.599998,68.599998
20161226193000,258.299988,208.279999,80.634924,53,55.900002,0,68.5,71.599998,68.599998
20161226194500,258.299988,208.279999,80.634924,53,55.900002,0,68.400002,71.599998,68.599998
20161226200000,258.299988,208.279999,80.634924,53,55.900002,0,68.400002,71.400002,68.400002
20161226201500,258.299988,208.279999,80.634924,53,55.900002,0,68.400002,71.5,68.5
20161226203000,258.299988,208.279999,80.634924,53,55.900002,0,68.400002,71.400002,68.400002
20161226204500,258.299988,205.0,79.365083,53,55.099998,0,68.300003,71.400002,68.400002
20161226210000,258.299988,207.050003,80.158735,53,55.099998,0,68.300003,71.400002,68.400002
20161226211500,258.299988,209.509995,81.111113,53,55.099998,0,68.300003,71.400002,68.400002
20161226213000,258.299988,209.509995,81.111113,53,55.099998,0,68.300003,71.400002,68.400002
20161226214500,258.299988,209.509995,81.111113,53,55.900002,0,68.199997,71.400002,68.400002
20161226220000,258.299988,209.509995,81.111113,53,55.200001,0,68.199997,71.400002,68.400002
20161226221500,258.299988,209.509995,81.111113,53,55.200001,0,68.199997,71.400002,68.400002
20161226223000,258.299988,209.509995,81.111113,53,55.200001,0,68.199997,71.400002,68.400002
20161226224500,258.299988,205.820007,79.682546,53,55.200001,0,68.199997,71.400002,68.400002
20161226230000,258.299988,209.509995,81.111113,53,55.900002,100,68.099998,71.400002,68.400002
20161226231500,258.299988,209.509995,81.111113,53,55.200001,100,68.099998,71.400002,68.400002
20161226233000,258.299988,209.509995,81.111113,53,55.900002,100,68.099998,71.400002,68.400002
20161226234500,258.299988,209.509995,81.111113,53,55.900002,100,68.099998,71.400002,68.400002
20161227000000,258.299988,209.509995,81.111113,53,55.200001,100,68.099998,71.400002,68.400002
20161227001500,258.299988,209.509995,81.111113,53,55.900002,100,68.099998,71.400002,68.400002
20161227003000,258.299988,204.589996,79.206351,52,55.900002,100,68.0,71.400002,68.400002
20161227004500,258.299988,202.539993,78.412699,52,55.900002,100,68.0,71.400002,68.400002
20161227010000,258.299988,204.589996,79.206351,52,55.900002,100,68.0,71.400002,68.400002
20161227011500,258.299988,204.589996,79.206351,52,55.900002,100,67.900002,71.400002,68.400002
20161227013000,258.299988,202.130005,78.253974,52,55.900002,100,67.900002,71.400002,68.400002
20161227014500,258.299988,202.130005,78.253974,52,55.900002,100,67.900002,71.400002,68.400002
20161227020000,258.299988,204.589996,79.206351,52,55.900002,100,67.900002,71.400002,68.400002
20161227021500,258.299988,204.589996,79.206351,52,55.900002,100,67.900002,71.400002,68.400002
20161227023000,258.299988,202.130005,78.253974,52,55.900002,100,67.900002,71.400002,68.400002
20161227024500,258.299988,204.589996,79.206351,52,55.900002,100,67.900002,71.400002,68.400002
20161227030000,258.299988,204.589996,79.206351,52,55.900002,100,67.900002,71.400002,68.400002
20161227031500,258.299988,204.589996,79.206351,52,55.900002,100,67.900002,71.400002,68.400002
20161227033000,258.299988,204.589996,79.206351,52,55.900002,100,67.900002,71.400002,68.400002
20161227034500,258.299988,204.589996,79.206351,52,55.900002,100,67.900002,71.400002,68.400002
20161227040000,258.299988,204.589996,79.206351,52,55.900002,100,67.900002,71.400002,68.400002
20161227041500,258.299988,204.589996,79.206351,52,55.900002,100,67.900002,71.400002,68.400002
20161227043000,258.299988,202.130005,78.253974,52,55.900002,100,67.900002,71.400002,68.400002
20161227044500,258.299988,205.820007,79.682546,52,55.900002,100,67.900002,71.400002,68.400002
20161227050000,258.299988,203.360001,78.730163,52,55.900002,100,67.900002,71.400002,68.400002
20161227051500,258.299988,203.360001,78.730163,52,55.900002,100,67.800003,71.400002,68.400002
20161227053000,258.299988,203.360001,78.730163,52,57.799999,100,67.800003,71.400002,68.400002
20161227054500,258.299988,205.820007,79.682546,52,61.099998,100,67.900002,71.400002,68.400002
20161227060000,258.299988,205.820007,79.682546,52,65.300003,100,67.900002,71.400002,68.400002
20161227061500,258.299988,205.820007,79.682546,52,72.900002,100,68.099998,71.400002,68.400002
20161227063000,258.299988,209.100006,80.952387,52,69.199997,100,68.199997,71.400002,68.400002
20161227064500,258.299988,209.100006,80.952387,52,70.5,100,68.300003,71.400002,68.400002
20161227070000,258.299988,209.100006,80.952387,52,68.699997,100,68.400002,71.400002,68.400002
20161227071500,258.299988,209.100006,80.952387,52,70.5,100,68.5,71.400002,68.400002
20161227073000,258.299988,209.100006,80.952387,52,68.199997,100,68.599998,71.400002,68.400002
20161227074500,258.299988,206.229996,79.841272,52,71.0,100,68.599998,71.400002,68.400002
20161227080000,258.299988,209.509995,81.111113,52,54.700001,0,68.599998,71.400002,68.400002
20161227081500,258.299988,209.509995,81.111113,52,54.700001,0,68.400002,71.400002,68.400002
20161227083000,258.299988,209.509995,81.111113,52,54.700001,0,68.300003,71.400002,68.400002
20161227084500,258.299988,209.509995,81.111113,52,54.700001,0,68.300003,71.400002,68.400002
20161227090000,258.299988,209.509995,81.111113,52,54.700001,0,68.199997,71.400002,68.400002
20161227091500,258.299988,209.509995,81.111113,52,54.700001,0,68.199997,71.400002,68.400002
20161227093000,258.299988,200.080002,77.460322,52,55.5,0,68.199997,71.400002,68.400002
20161227094500,258.299988,209.100006,80.952387,52,54.700001,0,68.199997,71.400002,68.400002
20161227100000,258.299988,209.100006,80.952387,52,54.700001,100,68.099998,71.400002,68.400002
20161227101500,258.299988,209.100006,80.952387,52,55.299999,100,68.099998,71.400002,68.400002
20161227103000,258.299988,211.970001,82.063496,52,55.299999,100,67.900002,73.900002,70.900002
20161227104500,258.299988,206.229996,79.841272,52,71.5,100,68.0,74.0,71.0
20161227110000,258.299988,209.100006,80.952387,52,87.5,100,68.900002,74.0,71.0
20161227111500,258.299988,209.100006,80.952387,52,81.5,100,69.199997,74.0,71.0
20161227113000,258.299988,209.100006,80.952387,52,82.599998,100,69.400002,74.0,71.0
20161227114500,258.299988,209.100006,80.952387,52,87.400002,100,69.699997,74.0,71.0
20161227120000,258.299988,209.100006,80.952387,52,83.5,100,70.0,74.0,71.0
20161227121500,258.299988,209.100006,80.952387,52,84.800003,100,70.300003,74.0,71.0
20161227123000,258.299988,205.0,79.365083,52,84.800003,100,70.5,74.0,71.0
20161227124500,258.299988,207.050003,80.158735,52,92.300003,100,70.800003,74.0,71.0
20161227130000,258.299988,209.509995,81.111113,52,85.800003,100,71.0,74.0,71.0
20161227131500,258.299988,207.050003,80.158735,52,81.599998,100,71.099998,74.0,71.0
20161227133000,258.299988,207.050003,80.158735,52,80.699997,100,71.0,74.0,71.0
20161227134500,258.299988,207.050003,80.158735,52,79.099998,100,70.900002,74.0,71.0
20161227140000,258.299988,207.050003,80.158735,52,86.099998,100,70.900002,74.0,71.0
20161227141500,258.299988,207.050003,80.158735,52,91.199997,100,70.800003,74.0,71.0
20161227143000,258.299988,207.050003,80.158735,52,92.400002,100,71.0,74.0,71.0
20161227144500,258.299988,207.050003,80.158735,52,82.800003,100,71.199997,74.0,71.0
20161227150000,258.299988,209.509995,81.111113,52,81.099998,100,71.099998,74.0,71.0
20161227151500,258.299988,205.820007,79.682546,52,85.5,100,71.099998,74.0,71.0
20161227153000,258.299988,203.360001,78.730163,52,86.599998,100,71.199997,74.0,71.0
20161227154500,258.299988,206.229996,79.841272,52,58.0,0,71.199997,74.0,71.0
20161227160000,258.299988,203.360001,78.730163,52,55.599998,100,70.699997,74.0,71.0
20161227161500,258.299988,203.360001,78.730163,52,55.599998,100,70.400002,74.0,71.0
20161227163000,258.299988,206.229996,79.841272,52,55.599998,100,70.199997,74.0,71.0
20161227164500,258.299988,206.229996,79.841272,52,55.599998,100,70.0,74.0,71.0
20161227170000,258.299988,206.229996,79.841272,52,54.700001,100,69.900002,74.0,71.0
20161227171500,258.299988,206.229996,79.841272,52,55.5,100,69.800003,74.0,71.0
20161227173000,258.299988,209.509995,81.111113,52,55.5,100,69.699997,74.0,71.0
20161227174500,258.299988,209.509995,81.111113,52,58.700001,100,69.599998,73.900002,70.900002
20161227180000,258.299988,204.589996,79.206351,52,84.900002,100,69.800003,73.900002,70.900002
20161227181500,258.299988,209.509995,81.111113,52,80.099998,100,70.099998,73.900002,70.900002
20161227183000,258.299988,204.589996,79.206351,52,90.5,100,70.300003,73.800003,70.800003
20161227184500,258.299988,202.130005,78.253974,52,82.0,100,70.5,73.800003,70.800003
20161227190000,258.299988,206.229996,79.841272,52,90.699997,100,70.699997,73.699997,70.699997
20161227191500,258.299988,206.229996,79.841272,52,87.400002,100,70.800003,73.599998,70.599998
20161227193000,258.299988,206.229996,79.841272,52,56.599998,0,70.900002,73.599998,70.599998
20161227194500,258.299988,209.509995,81.111113,52,54.299999,0,70.5,73.599998,70.599998
20161227200000,258.299988,209.509995,81.111113,52,54.299999,100,70.099998,73.599998,70.599998
20161227201500,258.299988,209.509995,81.111113,52,55.200001,100,70.0,73.599998,70.599998
20161227203000,258.299988,209.509995,81.111113,52,55.900002,100,69.900002,73.599998,70.599998
20161227204500,258.299988,207.050003,80.158735,52,55.200001,100,69.699997,73.599998,70.599998
20161227210000,258.299988,210.330002,81.428576,52,57.099998,100,69.599998,73.599998,70.599998
20161227211500,258.299988,203.770004,78.888894,52,56.400002,100,69.599998,73.599998,70.599998
20161227213000,258.299988,205.820007,79.682546,52,55.700001,100,69.400002,73.599998,70.599998
20161227214500,258.299988,203.360001,78.730163,52,57.099998,100,69.300003,73.599998,70.599998
20161227220000,258.299988,203.360001,78.730163,52,76.800003,100,69.5,73.599998,70.599998
20161227221500,258.299988,203.360001,78.730163,52,91.300003,100,69.699997,73.599998,70.599998
