PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161227223000,258.299988,203.360001,78.730163,52,83.800003,100,69.800003,73.599998,70.599998
20161227224500,258.299988,205.820007,79.682546,52,83.800003,100,69.900002,73.599998,70.599998
20161227230000,258.299988,205.820007,79.682546,52,92.400002,100,70.099998,73.599998,70.599998
20161227231500,258.299988,205.820007,79.682546,52,82.099998,100,70.300003,73.599998,70.599998
20161227233000,258.299988,205.820007,79.682546,52,89.199997,100,70.5,73.599998,70.599998
20161227234500,258.299988,205.820007,79.682546,52,84.400002,100,70.699997,73.599998,70.599998
20161228000000,258.299988,202.130005,78.253974,52,86.0,100,70.800003,73.599998,70.599998
20161228001500,258.299988,204.589996,79.206351,52,56.5,0,70.900002,73.599998,70.599998
20161228003000,258.299988,204.589996,79.206351,52,54.599998,0,70.599998,73.599998,70.599998
20161228004500,258.299988,202.130005,78.253974,52,56.799999,0,70.400002,73.599998,70.599998
20161228010000,258.299988,202.130005,78.253974,52,55.599998,100,70.300003,73.599998,70.599998
20161228011500,258.299988,248.460007,96.190483,60,56.700001,0,69.900002,70.900002,67.900002
20161228013000,258.299988,202.130005,78.253974,54,55.599998,0,69.199997,70.900002,67.900002
20161228014500,258.299988,202.130005,78.253974,54,54.599998,0,69.400002,70.900002,67.900002
20161228020000,258.299988,202.130005,78.253974,54,54.599998,0,69.400002,70.900002,67.900002
20161228021500,258.299988,198.850006,76.984133,54,55.200001,0,69.300003,70.900002,67.900002
20161228023000,258.299988,202.539993,78.412699,54,54.299999,0,69.199997,70.900002,67.900002
20161228024500,258.299988,202.539993,78.412699,54,55.400002,0,69.099998,70.900002,67.900002
20161228030000,258.299988,202.539993,78.412699,54,54.700001,0,69.099998,70.900002,67.900002
20161228031500,258.299988,202.539993,78.412699,54,54.700001,0,68.900002,70.900002,67.900002
20161228033000,258.299988,202.539993,78.412699,54,54.700001,0,68.800003,70.900002,67.900002
20161228034500,258.299988,202.539993,78.412699,54,54.700001,0,68.699997,70.900002,67.900002
20161228040000,258.299988,202.539993,78.412699,54,54.700001,0,68.699997,70.900002,67.900002
20161228041500,258.299988,204.589996,79.206351,54,53.900002,0,68.599998,70.900002,67.900002
20161228043000,258.299988,202.130005,78.253974,54,55.5,0,68.5,70.900002,67.900002
20161228044500,258.299988,202.130005,78.253974,54,55.5,0,68.5,70.900002,67.900002
20161228050000,258.299988,205.820007,79.682546,54,55.5,0,68.400002,70.900002,67.900002
20161228051500,258.299988,201.309998,77.936511,54,56.299999,0,68.400002,70.900002,67.900002
20161228053000,258.299988,201.309998,77.936511,54,54.700001,0,68.300003,70.900002,67.900002
20161228054500,258.299988,201.309998,77.936511,54,55.5,0,68.300003,70.900002,67.900002
20161228060000,258.299988,205.0,79.365083,54,54.0,0,68.199997,70.900002,67.900002
20161228061500,258.299988,202.130005,78.253974,54,54.0,0,68.199997,70.900002,67.900002
20161228063000,258.299988,204.589996,79.206351,54,55.900002,0,68.199997,70.900002,67.900002
20161228064500,258.299988,199.669998,77.30159,54,55.900002,0,68.199997,70.900002,67.900002
20161228070000,258.299988,203.770004,78.888894,54,55.200001,0,68.199997,70.900002,67.900002
20161228071500,258.299988,203.770004,78.888894,54,55.200001,0,68.199997,70.900002,67.900002
20161228073000,258.299988,203.770004,78.888894,54,55.200001,0,68.099998,70.900002,67.900002
20161228074500,258.299988,203.770004,78.888894,54,56.400002,0,68.099998,70.900002,67.900002
20161228080000,258.299988,203.770004,78.888894,54,56.400002,0,68.099998,70.900002,67.900002
20161228081500,258.299988,201.309998,77.936511,54,55.099998,0,68.099998,70.900002,67.900002
20161228083000,258.299988,201.309998,77.936511,54,55.099998,0,68.099998,70.900002,67.900002
20161228084500,258.299988,201.309998,77.936511,54,55.099998,0,68.099998,70.900002,67.900002
20161228090000,258.299988,201.309998,77.936511,54,55.900002,0,68.0,70.900002,67.900002
20161228091500,258.299988,201.309998,77.936511,54,55.900002,0,67.900002,70.900002,67.900002
20161228093000,258.299988,201.309998,77.936511,54,55.900002,0,68.0,70.900002,67.900002
20161228094500,258.299988,201.309998,77.936511,54,55.200001,0,68.0,70.900002,67.900002
20161228100000,258.299988,201.309998,77.936511,54,55.200001,0,68.0,70.900002,67.900002
20161228101500,258.299988,201.309998,77.936511,54,55.200001,0,68.0,70.900002,67.900002
20161228103000,258.299988,201.309998,77.936511,54,55.200001,0,67.900002,70.900002,67.900002
20161228104500,258.299988,201.309998,77.936511,54,55.200001,100,67.800003,70.900002,67.900002
20161228110000,258.299988,203.360001,78.730163,54,55.200001,100,68.0,70.900002,67.900002
20161228111500,258.299988,203.360001,78.730163,54,55.200001,100,68.099998,70.900002,67.900002
20161228113000,258.299988,201.309998,77.936511,54,55.200001,0,68.199997,70.900002,67.900002
20161228114500,258.299988,201.309998,77.936511,54,55.200001,0,68.400002,70.900002,67.900002
20161228120000,258.299988,205.820007,79.682546,54,55.200001,0,68.599998,70.900002,67.900002
20161228121500,258.299988,209.509995,81.111113,54,55.200001,0,68.699997,70.800003,67.800003
20161228123000,258.299988,209.509995,81.111113,54,55.200001,0,68.699997,70.800003,67.800003
20161228124500,258.299988,209.509995,81.111113,54,55.200001,0,68.900002,70.800003,67.800003
20161228130000,258.299988,209.509995,81.111113,54,55.900002,0,69.0,70.800003,67.800003
20161228131500,258.299988,209.509995,81.111113,54,55.200001,0,68.699997,70.800003,67.800003
20161228133000,258.299988,209.509995,81.111113,54,55.200001,0,69.099998,70.800003,67.800003
20161228134500,258.299988,209.509995,81.111113,54,55.200001,0,68.800003,70.800003,67.800003
20161228140000,258.299988,209.509995,81.111113,54,55.200001,0,69.199997,70.800003,67.800003
20161228141500,258.299988,205.0,79.365083,54,55.900002,0,69.400002,70.800003,67.800003
20161228143000,258.299988,205.0,79.365083,54,55.900002,0,69.599998,70.800003,67.800003
20161228144500,258.299988,205.0,79.365083,54,55.200001,0,69.699997,70.800003,67.800003
20161228150000,258.299988,208.279999,80.634924,54,55.200001,0,69.800003,70.800003,67.800003
20161228151500,258.299988,205.820007,79.682546,54,55.900002,0,69.800003,70.800003,67.800003
20161228153000,258.299988,205.820007,79.682546,54,55.200001,0,69.699997,70.800003,67.800003
20161228154500,258.299988,205.820007,79.682546,54,55.900002,0,69.699997,70.800003,67.800003
20161228160000,258.299988,205.820007,79.682546,54,55.900002,0,69.800003,70.800003,67.800003
20161228161500,258.299988,209.100006,80.952387,54,55.200001,0,70.0,70.800003,67.800003
20161228163000,258.299988,209.100006,80.952387,54,55.200001,0,70.0,70.800003,67.800003
20161228164500,258.299988,205.0,79.365083,53,55.200001,0,70.0,70.800003,67.800003
20161228170000,258.299988,207.460007,80.317467,53,55.200001,0,69.900002,70.800003,67.800003
20161228171500,258.299988,210.740005,81.587307,53,55.200001,0,69.900002,70.699997,67.699997
20161228173000,258.299988,210.740005,81.587307,53,55.200001,0,70.0,70.800003,67.800003
20161228174500,258.299988,210.740005,81.587307,53,56.0,0,70.0,70.800003,67.800003
20161228180000,258.299988,208.279999,80.634924,53,56.0,0,69.800003,70.699997,67.699997
20161228181500,258.299988,208.279999,80.634924,52,56.0,0,69.699997,70.699997,67.699997
20161228183000,258.299988,208.279999,80.634924,52,55.099998,0,69.599998,70.5,67.5
20161228184500,258.299988,204.589996,79.206351,53,55.099998,0,69.599998,70.599998,67.599998
20161228190000,258.299988,204.589996,79.206351,53,55.099998,0,69.400002,70.599998,67.599998
20161228191500,258.299988,204.589996,79.206351,53,55.099998,0,69.300003,70.599998,67.599998
20161228193000,258.299988,208.279999,80.634924,53,55.099998,0,69.199997,70.5,67.5
20161228194500,258.299988,202.539993,78.412699,52,55.900002,0,69.199997,70.5,67.5
20161228200000,258.299988,207.460007,80.317467,53,55.900002,0,69.099998,70.5,67.5
20161228201500,258.299988,207.460007,80.317467,53,55.900002,0,69.099998,70.599998,67.599998
20161228203000,258.299988,207.460007,80.317467,53,76.699997,100,68.5,74.599998,71.599998
20161228204500,258.299988,207.460007,80.317467,53,89.699997,100,69.199997,74.599998,71.599998
20161228210000,258.299988,207.460007,80.317467,53,84.800003,100,69.699997,79.599998,76.0
20161228211500,258.299988,207.460007,80.317467,53,86.699997,100,70.0,79.599998,76.0
20161228213000,258.299988,207.460007,80.317467,53,84.900002,100,70.400002,79.599998,76.0
20161228214500,258.299988,205.0,79.365083,53,84.900002,100,70.699997,79.599998,76.0
20161228220000,258.299988,207.050003,80.158735,53,94.0,100,71.0,79.599998,76.0
20161228221500,258.299988,207.050003,80.158735,53,82.599998,100,71.300003,79.599998,76.0
20161228223000,258.299988,207.050003,80.158735,53,87.699997,100,71.599998,79.599998,76.0
20161228224500,258.299988,204.589996,79.206351,53,93.5,100,71.900002,79.599998,76.0
20161228230000,258.299988,204.589996,79.206351,53,83.800003,100,72.099998,79.599998,76.0
20161228231500,258.299988,204.589996,79.206351,53,86.900002,100,72.300003,79.599998,76.0
20161228233000,258.299988,204.589996,79.206351,53,89.800003,100,72.5,79.599998,76.0
20161228234500,258.299988,204.589996,79.206351,53,82.099998,100,72.699997,79.599998,76.0
20161229000000,258.299988,209.100006,80.952387,53,89.900002,100,72.900002,79.599998,76.0
20161229001500,258.299988,206.229996,79.841272,53,83.099998,100,72.900002,79.599998,76.0
20161229003000,258.299988,206.229996,79.841272,53,88.0,100,73.099998,79.599998,76.0
20161229004500,258.299988,206.229996,79.841272,53,88.0,100,73.199997,79.599998,76.0
20161229010000,258.299988,206.229996,79.841272,53,85.400002,100,73.400002,79.599998,76.0
20161229011500,258.299988,209.100006,80.952387,53,93.0,100,73.400002,79.599998,76.0
20161229013000,258.299988,205.820007,79.682546,53,83.199997,100,73.599998,79.599998,76.0
20161229014500,258.299988,205.820007,79.682546,53,91.699997,100,73.699997,79.599998,76.0
20161229020000,258.299988,205.820007,79.682546,53,83.800003,100,73.800003,79.599998,76.0
20161229021500,258.299988,205.820007,79.682546,53,88.099998,100,73.900002,79.599998,76.0
20161229023000,258.299988,205.820007,79.682546,53,90.400002,100,74.0,79.599998,76.0
20161229024500,258.299988,205.820007,79.682546,53,86.199997,100,74.0,79.599998,76.0
20161229030000,258.299988,208.279999,80.634924,53,89.900002,100,74.099998,79.599998,76.0
20161229031500,258.299988,208.279999,80.634924,53,91.699997,100,74.199997,79.599998,76.0
20161229033000,258.299988,208.279999,80.634924,53,83.699997,100,74.199997,79.599998,76.0
20161229034500,258.299988,208.279999,80.634924,53,89.900002,100,74.300003,79.599998,76.0
20161229040000,258.299988,208.279999,80.634924,53,85.800003,100,74.300003,79.599998,76.0
20161229041500,258.299988,205.0,79.365083,53,84.400002,100,74.400002,79.599998,76.0
20161229043000,258.299988,205.0,79.365083,53,92.300003,100,74.400002,79.599998,76.0
20161229044500,258.299988,205.0,79.365083,53,82.599998,100,74.5,79.599998,76.0
20161229050000,258.299988,205.0,79.365083,53,92.900002,100,74.5,79.599998,76.0
20161229051500,258.299988,205.0,79.365083,53,83.199997,100,74.599998,79.599998,76.0
20161229053000,258.299988,202.539993,78.412699,53,93.5,100,74.599998,79.599998,76.0
20161229054500,258.299988,206.229996,79.841272,53,82.199997,100,74.599998,79.599998,76.0
20161229060000,258.299988,206.229996,79.841272,53,92.900002,100,74.599998,79.599998,76.0
20161229061500,258.299988,201.309998,77.936511,53,83.199997,100,74.699997,79.599998,76.0
20161229063000,258.299988,208.279999,80.634924,54,55.900002,0,73.599998,74.699997,71.699997
20161229064500,258.299988,208.279999,80.634924,54,55.900002,0,72.900002,74.699997,71.699997
20161229070000,258.299988,205.0,79.365083,54,54.299999,0,72.5,74.699997,71.699997
20161229071500,258.299988,205.0,79.365083,54,55.900002,0,72.199997,74.699997,71.699997
20161229073000,258.299988,205.0,79.365083,54,55.900002,0,71.900002,74.699997,71.699997
20161229074500,258.299988,205.0,79.365083,54,54.299999,0,71.699997,74.699997,71.699997
20161229080000,258.299988,205.0,79.365083,54,55.099998,100,71.400002,74.699997,71.699997
20161229081500,258.299988,205.0,79.365083,54,55.099998,100,71.300003,74.699997,71.699997
20161229083000,258.299988,202.130005,78.253974,54,55.900002,100,71.0,74.699997,71.699997
20161229084500,258.299988,202.130005,78.253974,54,54.700001,100,70.900002,74.699997,71.699997
20161229090000,258.299988,202.130005,78.253974,54,53.900002,100,70.699997,74.699997,71.699997
20161229091500,258.299988,207.050003,80.158735,54,55.5,100,70.5,74.699997,71.699997
20161229093000,258.299988,207.050003,80.158735,53,54.700001,100,70.300003,74.699997,71.699997
20161229094500,258.299988,207.050003,80.158735,53,66.599998,100,69.800003,74.699997,71.699997
20161229100000,258.299988,207.050003,80.158735,53,79.699997,100,70.400002,74.699997,71.699997
20161229101500,258.299988,207.050003,80.158735,53,83.199997,100,70.699997,74.699997,71.699997
20161229103000,258.299988,207.050003,80.158735,53,85.599998,100,70.800003,74.699997,71.699997
20161229104500,258.299988,207.050003,80.158735,53,80.199997,100,70.900002,74.699997,71.699997
20161229110000,258.299988,207.050003,80.158735,52,89.800003,100,71.0,74.699997,71.699997
20161229111500,258.299988,202.539993,78.412699,52,79.5,100,71.0,74.699997,71.699997
20161229113000,258.299988,205.820007,79.682546,52,89.199997,100,71.099998,74.699997,71.699997
20161229114500,258.299988,205.820007,79.682546,52,80.699997,100,71.199997,74.699997,71.699997
20161229120000,258.299988,202.539993,78.412699,52,82.199997,100,71.199997,74.699997,71.699997
20161229121500,258.299988,207.460007,80.317467,52,84.199997,100,71.300003,74.699997,71.699997
20161229123000,258.299988,207.460007,80.317467,52,77.800003,100,71.300003,74.699997,71.699997
20161229124500,258.299988,207.460007,80.317467,52,87.400002,100,71.300003,74.699997,71.699997
20161229130000,258.299988,207.460007,80.317467,52,82.099998,100,71.300003,74.699997,71.699997
20161229131500,258.299988,207.460007,80.317467,52,77.300003,100,71.300003,74.699997,71.699997
20161229133000,258.299988,207.460007,80.317467,52,89.199997,100,71.300003,74.699997,71.699997
20161229134500,258.299988,207.460007,80.317467,52,77.800003,100,71.300003,74.699997,71.699997
20161229140000,258.299988,207.460007,80.317467,52,88.300003,100,71.400002,74.699997,71.699997
20161229141500,258.299988,207.460007,80.317467,52,78.300003,100,71.5,74.699997,71.699997
20161229143000,258.299988,207.460007,80.317467,52,89.099998,100,71.5,74.699997,71.699997
20161229144500,258.299988,207.460007,80.317467,52,78.699997,100,71.599998,74.699997,71.699997
20161229150000,258.299988,203.360001,78.730163,52,85.400002,100,71.699997,74.699997,71.699997
20161229151500,258.299988,207.050003,80.158735,52,79.699997,100,71.699997,74.699997,71.699997
20161229153000,258.299988,207.050003,80.158735,52,79.699997,100,71.699997,74.699997,71.699997
20161229154500,258.299988,207.050003,80.158735,52,82.099998,100,71.800003,74.699997,71.699997
20161229160000,258.299988,207.050003,80.158735,52,80.099998,100,71.900002,74.699997,71.699997
20161229161500,258.299988,207.050003,80.158735,52,80.099998,100,71.900002,74.699997,71.699997
20161229163000,258.299988,207.050003,80.158735,52,49.099998,0,71.599998,74.699997,71.699997
20161229164500,258.299988,207.050003,80.158735,52,48.299999,100,70.900002,74.699997,71.699997
20161229170000,258.299988,207.050003,80.158735,52,48.299999,100,70.400002,74.699997,71.699997
20161229171500,258.299988,210.740005,81.587307,52,48.299999,100,70.199997,74.699997,71.699997
20161229173000,258.299988,210.740005,81.587307,52,48.299999,100,69.800003,74.699997,71.699997
20161229174500,258.299988,207.050003,80.158735,52,72.5,100,70.099998,74.699997,71.699997
20161229180000,258.299988,207.050003,80.158735,52,80.0,100,70.400002,74.699997,71.699997
20161229181500,258.299988,209.509995,81.111113,52,80.0,100,70.5,74.699997,71.699997
20161229183000,258.299988,209.509995,81.111113,52,81.400002,100,70.5,74.699997,71.699997
20161229184500,258.299988,209.509995,81.111113,52,80.199997,100,70.599998,74.699997,71.699997
20161229190000,258.299988,209.509995,81.111113,52,80.199997,100,70.699997,74.699997,71.699997
20161229191500,258.299988,209.509995,81.111113,52,81.800003,100,70.699997,79.199997,76.0
20161229193000,258.299988,207.050003,80.158735,52,77.199997,100,70.800003,79.199997,76.0
20161229194500,258.299988,207.050003,80.158735,52,84.5,100,70.800003,79.099998,76.0
20161229200000,258.299988,210.330002,81.428576,52,80.0,100,70.900002,79.099998,76.0
20161229201500,258.299988,207.460007,80.317467,52,81.099998,100,70.900002,79.099998,76.0
20161229203000,258.299988,210.330002,81.428576,52,79.599998,100,71.0,79.099998,76.0
20161229204500,258.299988,206.229996,79.841272,52,80.400002,100,71.0,79.099998,76.0
20161229210000,258.299988,206.229996,79.841272,52,80.400002,100,71.0,79.099998,76.0
20161229211500,258.299988,206.229996,79.841272,52,80.400002,100,71.0,79.099998,76.0
20161229213000,258.299988,206.229996,79.841272,52,80.400002,100,71.0,79.099998,76.0
20161229214500,258.299988,209.509995,81.111113,52,78.699997,100,71.0,79.099998,76.0
20161229220000,258.299988,209.509995,81.111113,52,78.699997,100,71.0,79.099998,76.0
20161229221500,258.299988,209.509995,81.111113,52,79.699997,100,71.0,79.099998,76.0
20161229223000,258.299988,209.509995,81.111113,52,88.0,100,71.0,79.099998,76.0
20161229224500,258.299988,209.509995,81.111113,52,79.599998,100,71.0,79.099998,76.0
20161229230000,258.299988,206.229996,79.841272,52,76.800003,100,71.099998,79.099998,76.0
20161229231500,258.299988,209.100006,80.952387,52,85.199997,100,71.0,79.099998,76.0
20161229233000,258.299988,209.100006,80.952387,52,81.900002,100,71.0,79.099998,76.0
20161229234500,258.299988,209.100006,80.952387,52,76.400002,100,71.099998,79.099998,76.0
20161230000000,258.299988,209.100006,80.952387,52,86.199997,100,71.0,79.099998,76.0
20161230001500,258.299988,209.100006,80.952387,52,80.599998,100,71.0,79.099998,76.0
20161230003000,258.299988,211.559998,81.904765,52,76.400002,100,71.0,79.099998,76.0
20161230004500,258.299988,211.559998,81.904765,52,87.5,100,71.0,79.099998,76.0
20161230010000,258.299988,205.0,79.365083,52,80.599998,100,71.0,79.099998,76.0
20161230011500,258.299988,207.050003,80.158735,52,77.300003,100,71.0,79.099998,76.0
20161230013000,258.299988,207.050003,80.158735,52,85.699997,100,71.199997,82.0,76.0
20161230014500,258.299988,203.770004,78.888894,52,86.800003,100,71.199997,82.0,76.0
20161230020000,258.299988,203.770004,78.888894,52,78.699997,100,71.199997,82.0,76.0
20161230021500,258.299988,201.309998,77.936511,52,77.5,100,71.199997,82.0,76.0
20161230023000,258.299988,201.309998,77.936511,52,84.099998,100,71.199997,82.0,76.0
20161230024500,258.299988,203.770004,78.888894,52,86.599998,100,71.199997,82.0,76.0
20161230030000,258.299988,200.899994,77.777779,52,78.699997,100,71.199997,82.0,76.0
20161230031500,258.299988,200.899994,77.777779,52,77.300003,100,71.199997,82.0,76.0
20161230033000,258.299988,204.589996,79.206351,52,83.900002,100,71.199997,82.0,76.0
20161230034500,258.299988,202.539993,78.412699,52,87.0,100,71.199997,82.0,76.0
20161230040000,258.299988,204.589996,79.206351,52,78.199997,100,71.199997,82.0,76.0
20161230041500,258.299988,204.589996,79.206351,52,78.199997,100,71.199997,82.0,76.0
20161230043000,258.299988,202.130005,78.253974,52,87.5,100,71.199997,82.0,76.0
20161230044500,258.299988,202.130005,78.253974,52,79.900002,100,71.099998,82.0,76.0
20161230050000,258.299988,204.589996,79.206351,52,77.199997,100,71.099998,82.0,76.0
20161230051500,258.299988,204.589996,79.206351,52,80.0,100,71.099998,82.0,76.0
20161230053000,258.299988,202.130005,78.253974,52,78.699997,100,71.0,82.0,76.0
20161230054500,258.299988,204.589996,79.206351,52,77.599998,100,71.0,82.0,76.0
20161230060000,258.299988,204.589996,79.206351,52,82.400002,100,71.0,82.0,76.0
20161230061500,258.299988,202.130005,78.253974,52,76.699997,100,70.900002,82.0,76.0
20161230063000,258.299988,202.130005,78.253974,52,83.199997,100,71.0,82.0,76.0
20161230064500,258.299988,202.130005,78.253974,52,90.099998,100,71.0,82.0,76.0
20161230070000,258.299988,202.130005,78.253974,52,79.599998,100,71.099998,82.0,76.0
20161230071500,258.299988,202.130005,78.253974,52,79.599998,100,71.099998,82.0,76.0
20161230073000,258.299988,202.130005,78.253974,52,90.5,100,71.199997,82.0,76.0
20161230074500,258.299988,202.130005,78.253974,52,81.5,100,71.199997,82.0,76.0
20161230080000,258.299988,202.130005,78.253974,52,78.699997,100,71.199997,82.0,76.0
20161230081500,258.299988,202.130005,78.253974,52,88.699997,100,71.300003,82.0,76.0
20161230083000,258.299988,202.130005,78.253974,52,83.400002,100,71.300003,82.0,76.0
20161230084500,258.299988,198.850006,76.984133,52,80.199997,100,71.300003,82.0,76.0
20161230090000,258.299988,198.850006,76.984133,52,89.400002,100,71.400002,82.0,76.0
20161230091500,258.299988,202.539993,78.412699,53,63.599998,100,70.400002,74.699997,71.699997
20161230093000,258.299988,202.539993,78.412699,53,79.800003,100,70.699997,74.699997,71.699997
20161230094500,258.299988,202.539993,78.412699,53,89.800003,100,70.800003,74.699997,71.699997
20161230100000,258.299988,202.539993,78.412699,53,79.5,100,71.0,74.699997,71.699997
20161230101500,258.299988,202.539993,78.412699,53,91.099998,100,71.199997,74.699997,71.699997
20161230103000,258.299988,202.539993,78.412699,53,80.099998,100,71.199997,74.699997,71.699997
20161230104500,258.299988,202.539993,78.412699,53,88.599998,100,71.400002,74.699997,71.699997
20161230110000,258.299988,202.539993,78.412699,53,83.699997,100,71.400002,74.699997,71.699997
20161230111500,258.299988,198.850006,76.984133,53,83.699997,100,71.599998,74.699997,71.699997
20161230113000,258.299988,198.850006,76.984133,53,83.699997,100,71.599998,74.699997,71.699997
20161230114500,258.299988,200.899994,77.777779,53,83.699997,100,71.699997,74.699997,71.699997
20161230120000,258.299988,203.770004,78.888894,53,87.300003,100,71.800003,74.699997,71.699997
20161230121500,258.299988,203.770004,78.888894,53,80.699997,100,71.800003,74.699997,71.699997
20161230123000,258.299988,200.899994,77.777779,53,91.699997,100,71.900002,74.699997,71.699997
20161230124500,258.299988,198.440002,76.825401,53,81.5,100,71.900002,74.699997,71.699997
20161230130000,258.299988,202.539993,78.412699,53,56.400002,100,71.800003,74.699997,71.699997
20161230131500,258.299988,202.539993,78.412699,53,52.299999,100,71.199997,74.699997,71.699997
20161230133000,258.299988,202.539993,78.412699,53,53.0,100,70.800003,74.699997,71.699997
20161230134500,258.299988,202.539993,78.412699,53,53.0,100,70.5,74.699997,71.699997
20161230140000,258.299988,202.539993,78.412699,53,49.099998,100,70.199997,74.699997,71.699997
20161230141500,258.299988,205.0,79.365083,53,49.099998,100,69.900002,74.699997,71.699997
20161230143000,258.299988,200.899994,77.777779,53,73.699997,100,70.099998,74.699997,71.699997
20161230144500,258.299988,203.360001,78.730163,53,81.599998,100,70.400002,74.699997,71.699997
20161230150000,258.299988,203.360001,78.730163,53,89.900002,100,70.5,74.699997,71.699997
20161230151500,258.299988,200.080002,77.460322,53,78.0,100,70.599998,74.699997,71.699997
20161230153000,258.299988,202.539993,78.412699,53,81.599998,100,70.599998,74.699997,71.699997
20161230154500,258.299988,202.539993,78.412699,53,89.199997,100,70.699997,74.699997,71.699997
20161230160000,258.299988,202.539993,78.412699,53,77.300003,100,70.699997,74.699997,71.699997
20161230161500,258.299988,202.539993,78.412699,53,88.800003,100,70.800003,74.699997,71.699997
20161230163000,258.299988,204.589996,79.206351,53,80.099998,100,70.900002,74.699997,71.699997
20161230164500,258.299988,202.130005,78.253974,53,78.699997,100,70.900002,74.699997,71.699997
20161230170000,258.299988,202.130005,78.253974,53,88.099998,100,71.0,74.699997,71.699997
20161230171500,258.299988,205.0,79.365083,53,82.0,100,71.0,74.699997,71.699997
20161230173000,258.299988,202.130005,78.253974,53,76.800003,100,71.0,74.699997,71.699997
20161230174500,258.299988,202.130005,78.253974,53,84.5,100,71.0,74.699997,71.699997
20161230180000,258.299988,202.130005,78.253974,53,84.5,100,71.199997,74.699997,71.699997
20161230181500,258.299988,202.130005,78.253974,53,76.900002,100,71.199997,74.699997,71.699997
20161230183000,258.299988,200.080002,77.460322,53,83.900002,100,71.199997,74.699997,71.699997
20161230184500,258.299988,200.080002,77.460322,53,87.400002,100,71.199997,74.699997,71.699997
20161230190000,258.299988,200.080002,77.460322,53,79.099998,100,71.300003,74.699997,71.699997
20161230191500,258.299988,200.080002,77.460322,53,79.099998,100,71.300003,74.699997,71.699997
20161230193000,258.299988,200.080002,77.460322,53,88.099998,100,71.300003,74.699997,71.699997
20161230194500,258.299988,203.360001,78.730163,53,80.5,100,71.300003,74.699997,71.699997
20161230200000,258.299988,203.360001,78.730163,53,78.300003,100,71.400002,74.699997,71.699997
20161230201500,258.299988,203.360001,78.730163,53,88.099998,100,71.400002,74.699997,71.699997
20161230203000,258.299988,203.360001,78.730163,53,79.900002,100,71.400002,74.699997,71.699997
20161230204500,258.299988,203.360001,78.730163,53,76.800003,100,71.400002,74.699997,71.699997
20161230210000,258.299988,203.360001,78.730163,53,85.400002,100,71.400002,74.699997,71.699997
20161230211500,258.299988,200.899994,77.777779,53,85.400002,100,71.5,74.699997,71.699997
20161230213000,258.299988,200.899994,77.777779,53,77.699997,100,71.5,74.699997,71.699997
20161230214500,258.299988,203.770004,78.888894,53,82.599998,100,71.5,74.699997,71.699997
20161230220000,258.299988,203.770004,78.888894,53,87.400002,100,71.5,74.699997,71.699997
20161230221500,258.299988,200.080002,77.460322,53,78.699997,100,71.599998,74.699997,71.699997
20161230223000,258.299988,203.360001,78.730163,53,77.300003,100,71.599998,74.699997,71.699997
20161230224500,258.299988,200.899994,77.777779,53,84.400002,100,71.599998,74.699997,71.699997
20161230230000,258.299988,200.899994,77.777779,53,88.099998,100,71.599998,74.699997,71.699997
20161230231500,258.299988,203.770004,78.888894,53,80.0,100,71.599998,74.699997,71.699997
20161230233000,258.299988,206.229996,79.841272,53,77.800003,100,71.599998,74.699997,71.699997
20161230234500,258.299988,203.770004,78.888894,53,88.599998,100,71.599998,74.699997,71.699997
20161231000000,258.299988,203.770004,78.888894,53,81.0,100,71.599998,74.699997,71.699997
20161231001500,258.299988,203.770004,78.888894,53,76.800003,100,71.599998,74.699997,71.699997
20161231003000,258.299988,203.770004,78.888894,53,82.699997,100,71.599998,74.699997,71.699997
20161231004500,258.299988,205.820007,79.682546,53,86.800003,100,71.699997,74.699997,71.699997
20161231010000,258.299988,205.820007,79.682546,53,77.199997,100,71.699997,74.699997,71.699997
20161231011500,258.299988,210.740005,81.587307,54,63.0,0,71.699997,74.599998,71.599998
20161231013000,258.299988,203.360001,78.730163,53,47.200001,100,70.699997,74.599998,71.599998
20161231014500,258.299988,203.360001,78.730163,53,48.200001,100,70.199997,74.599998,71.599998
20161231020000,258.299988,203.360001,78.730163,53,48.200001,100,69.900002,74.599998,71.599998
20161231021500,258.299988,203.360001,78.730163,53,48.200001,100,69.699997,74.599998,71.599998
20161231023000,258.299988,203.360001,78.730163,53,71.099998,100,70.0,74.599998,71.599998
20161231024500,258.299988,203.360001,78.730163,53,83.900002,100,70.300003,74.599998,71.599998
20161231030000,258.299988,203.360001,78.730163,53,86.199997,100,70.400002,74.599998,71.599998
20161231031500,258.299988,201.309998,77.936511,53,79.099998,100,70.5,74.599998,71.599998
20161231033000,258.299988,201.309998,77.936511,53,77.300003,100,70.599998,74.599998,71.599998
20161231034500,258.299988,203.360001,78.730163,53,86.099998,100,70.699997,74.599998,71.599998
20161231040000,258.299988,201.309998,77.936511,53,82.0,100,70.800003,74.599998,71.599998
20161231041500,258.299988,201.309998,77.936511,53,76.400002,100,70.800003,74.599998,71.599998
20161231043000,258.299988,203.770004,78.888894,53,82.099998,100,70.900002,74.599998,71.599998
20161231044500,258.299988,203.770004,78.888894,53,84.0,100,71.0,74.599998,71.599998
20161231050000,258.299988,203.770004,78.888894,53,75.900002,100,71.099998,74.599998,71.599998
20161231051500,258.299988,203.770004,78.888894,53,85.099998,100,71.199997,74.599998,71.599998
20161231053000,258.299988,203.770004,78.888894,53,82.699997,100,71.300003,74.599998,71.599998
20161231054500,258.299988,200.899994,77.777779,53,77.300003,100,71.300003,74.599998,71.599998
20161231060000,258.299988,205.0,79.365083,53,88.300003,100,71.400002,74.599998,71.599998
20161231061500,258.299988,205.0,79.365083,53,79.099998,100,71.5,74.599998,71.599998
20161231063000,258.299988,202.539993,78.412699,53,80.199997,100,71.599998,74.599998,71.599998
20161231064500,258.299988,204.589996,79.206351,53,82.5,100,71.599998,74.599998,71.599998
20161231070000,258.299988,204.589996,79.206351,53,77.800003,100,71.699997,74.599998,71.599998
20161231071500,258.299988,204.589996,79.206351,53,88.0,100,71.699997,74.599998,71.599998
20161231073000,258.299988,204.589996,79.206351,53,76.800003,100,71.800003,74.599998,71.599998
20161231074500,258.299988,202.539993,78.412699,53,86.900002,100,71.800003,74.599998,71.599998
20161231080000,258.299988,202.539993,78.412699,53,58.200001,0,71.900002,74.599998,71.599998
20161231081500,258.299988,202.539993,78.412699,53,49.099998,100,71.199997,74.599998,71.599998
20161231083000,258.299988,202.539993,78.412699,53,49.099998,100,70.800003,74.599998,71.599998
20161231084500,258.299988,202.539993,78.412699,53,49.099998,100,70.5,74.599998,71.599998
20161231090000,258.299988,204.589996,79.206351,53,49.799999,100,70.400002,74.599998,71.599998
20161231091500,258.299988,204.589996,79.206351,53,49.799999,100,70.300003,74.599998,71.599998
20161231093000,258.299988,202.539993,78.412699,53,51.400002,100,70.099998,74.599998,71.599998
20161231094500,258.299988,202.539993,78.412699,53,75.699997,100,70.099998,74.599998,71.599998
20161231100000,258.299988,199.669998,77.30159,53,79.800003,100,70.400002,74.599998,71.599998
20161231101500,258.299988,199.669998,77.30159,53,84.800003,100,70.599998,74.599998,71.599998
20161231103000,258.299988,199.669998,77.30159,53,80.699997,100,70.800003,74.599998,71.599998
20161231104500,258.299988,199.669998,77.30159,53,89.800003,100,70.900002,74.599998,71.599998
20161231110000,258.299988,199.669998,77.30159,53,79.400002,100,71.199997,74.599998,71.599998
20161231111500,258.299988,199.669998,77.30159,53,91.400002,100,71.300003,74.599998,71.599998
20161231113000,258.299988,202.539993,78.412699,53,79.199997,100,71.5,74.599998,71.599998
20161231114500,258.299988,202.539993,78.412699,53,89.900002,100,71.699997,74.599998,71.599998
20161231120000,258.299988,202.539993,78.412699,53,81.099998,100,71.699997,74.599998,71.599998
20161231121500,258.299988,202.539993,78.412699,53,84.900002,100,71.699997,74.599998,71.599998
20161231123000,258.299988,200.080002,77.460322,53,86.300003,100,71.699997,74.599998,71.599998
20161231124500,258.299988,202.130005,78.253974,53,80.199997,100,71.699997,74.599998,71.599998
20161231130000,258.299988,200.080002,77.460322,53,80.199997,100,71.699997,74.599998,71.599998
20161231131500,258.299988,206.229996,79.841272,54,90.599998,100,71.699997,74.599998,71.599998
20161231133000,258.299988,206.229996,79.841272,54,78.900002,100,71.900002,74.599998,71.599998
20161231134500,258.299988,206.229996,79.841272,54,54.299999,0,71.300003,74.599998,71.599998
20161231140000,258.299988,206.229996,79.841272,54,54.299999,100,71.099998,74.599998,71.599998
20161231141500,258.299988,206.229996,79.841272,54,54.299999,100,71.0,74.599998,71.599998
20161231143000,258.299988,206.229996,79.841272,54,54.299999,100,70.900002,74.599998,71.599998
20161231144500,258.299988,203.360001,78.730163,54,54.299999,100,70.800003,74.599998,71.599998
20161231150000,258.299988,205.820007,79.682546,54,54.299999,100,70.699997,74.599998,71.599998
20161231151500,258.299988,205.820007,79.682546,54,54.299999,100,70.599998,74.599998,71.599998
20161231153000,258.299988,205.820007,79.682546,54,55.099998,100,70.5,74.599998,71.599998
20161231154500,258.299988,205.820007,79.682546,54,55.099998,100,70.400002,74.599998,71.599998
20161231160000,258.299988,205.820007,79.682546,54,65.199997,100,70.400002,74.599998,71.599998
20161231161500,258.299988,205.820007,79.682546,54,85.0,100,70.699997,74.599998,71.599998
20161231163000,258.299988,205.820007,79.682546,54,88.800003,100,70.900002,74.599998,71.599998
20161231164500,258.299988,205.820007,79.682546,54,86.099998,100,71.199997,74.599998,71.599998
20161231170000,258.299988,205.820007,79.682546,54,87.5,100,71.300003,74.599998,71.599998
20161231171500,258.299988,205.820007,79.682546,54,80.699997,100,71.599998,74.599998,71.599998
20161231173000,258.299988,205.820007,79.682546,54,88.599998,100,71.699997,74.599998,71.599998
20161231174500,258.299988,205.820007,79.682546,54,88.599998,100,71.699997,74.599998,71.599998
20161231180000,258.299988,205.820007,79.682546,54,81.699997,100,71.800003,74.599998,71.599998
20161231181500,258.299988,205.820007,79.682546,54,83.099998,100,71.800003,74.599998,71.599998
20161231183000,258.299988,202.539993,78.412699,54,91.699997,100,71.800003,74.599998,71.599998
20161231184500,258.299988,202.539993,78.412699,54,81.099998,100,71.800003,74.599998,71.599998
20161231190000,258.299988,202.539993,78.412699,54,86.099998,100,71.800003,74.599998,71.599998
20161231191500,258.299988,207.050003,80.158735,54,56.799999,0,71.599998,74.599998,71.599998
20161231193000,258.299988,207.050003,80.158735,54,55.200001,100,71.300003,74.599998,71.599998
20161231194500,258.299988,207.050003,80.158735,54,55.200001,100,71.0,74.599998,71.599998
20161231200000,258.299988,207.050003,80.158735,54,56.700001,100,71.0,74.599998,71.599998
20161231201500,258.299988,207.050003,80.158735,54,56.0,100,70.800003,74.599998,71.599998
20161231203000,258.299988,210.740005,81.587307,54,56.0,100,70.699997,74.599998,71.599998
20161231204500,258.299988,210.740005,81.587307,54,55.099998,100,70.699997,74.599998,71.599998
20161231210000,258.299988,208.279999,80.634924,54,55.099998,100,70.5,74.599998,71.599998
20161231211500,258.299988,208.279999,80.634924,54,56.700001,100,70.5,74.599998,71.599998
20161231213000,258.299988,210.740005,81.587307,54,56.700001,100,70.400002,74.599998,71.599998
20161231214500,258.299988,207.460007,80.317467,54,73.699997,100,70.5,74.599998,71.599998
20161231220000,258.299988,210.330002,81.428576,54,81.0,100,70.800003,74.599998,71.599998
20161231221500,258.299988,210.330002,81.428576,54,81.0,100,71.0,74.599998,71.599998
20161231223000,258.299988,210.330002,81.428576,54,90.099998,100,71.199997,74.599998,71.599998
20161231224500,258.299988,210.330002,81.428576,54,79.699997,100,71.400002,74.599998,71.599998
20161231230000,258.299988,210.330002,81.428576,54,89.099998,100,71.599998,74.599998,71.599998
20161231231500,258.299988,210.330002,81.428576,54,83.800003,100,71.699997,74.599998,71.599998
20161231233000,258.299988,210.330002,81.428576,54,83.800003,100,71.699997,74.599998,71.599998
20161231234500,258.299988,210.330002,81.428576,54,88.099998,100,71.699997,74.599998,71.599998
20170101000000,258.299988,210.330002,81.428576,54,79.699997,100,71.699997,74.599998,71.599998
20170101001500,258.299988,204.589996,79.206351,53,92.900002,100,71.699997,74.599998,71.599998
20170101003000,258.299988,204.589996,79.206351,53,82.599998,100,71.900002,74.599998,71.599998
20170101004500,258.299988,204.589996,79.206351,53,55.5,0,71.400002,74.5,71.5
20170101010000,258.299988,202.130005,78.253974,53,55.5,100,71.199997,74.599998,71.599998
20170101011500,258.299988,204.589996,79.206351,53,55.5,100,71.0,74.599998,71.599998
20170101013000,258.299988,207.050003,80.158735,53,56.400002,100,71.0,74.599998,71.599998
20170101014500,258.299988,207.050003,80.158735,53,56.400002,100,70.800003,74.599998,71.599998
20170101020000,258.299988,203.770004,78.888894,53,55.200001,100,70.699997,74.599998,71.599998
20170101021500,258.299988,206.229996,79.841272,53,56.0,100,70.5,74.599998,71.599998
20170101023000,258.299988,206.229996,79.841272,53,56.0,100,70.5,74.599998,71.599998
20170101024500,258.299988,206.229996,79.841272,53,56.0,100,70.400002,74.5,71.5
20170101030000,258.299988,206.229996,79.841272,53,62.599998,100,70.300003,74.599998,71.599998
20170101031500,258.299988,206.229996,79.841272,53,79.599998,100,70.599998,74.599998,71.599998
20170101033000,258.299988,206.229996,79.841272,53,84.0,100,70.800003,74.599998,71.599998
20170101034500,258.299988,206.229996,79.841272,53,91.199997,100,71.0,74.599998,71.599998
20170101040000,258.299988,206.229996,79.841272,53,80.699997,100,71.300003,74.599998,71.599998
20170101041500,258.299988,206.229996,79.841272,53,87.400002,100,71.5,74.5,71.5
20170101043000,258.299988,206.229996,79.841272,53,82.099998,100,71.599998,74.5,71.5
20170101044500,258.299988,206.229996,79.841272,53,85.5,100,71.599998,74.5,71.5
20170101050000,258.299988,206.229996,79.841272,53,85.5,100,71.599998,74.400002,71.400002
20170101051500,258.299988,206.229996,79.841272,53,82.400002,100,71.599998,74.5,71.5
20170101053000,258.299988,206.229996,79.841272,53,91.699997,100,71.599998,74.5,71.5
20170101054500,258.299988,206.229996,79.841272,53,57.0,0,71.699997,74.400002,71.400002
20170101060000,258.299988,206.229996,79.841272,53,56.0,0,71.099998,74.300003,71.300003
20170101061500,258.299988,206.229996,79.841272,53,56.0,100,70.900002,74.300003,71.300003
20170101063000,258.299988,206.229996,79.841272,53,53.900002,100,70.699997,74.300003,71.300003
20170101064500,258.299988,206.229996,79.841272,53,57.099998,100,70.599998,74.300003,71.300003
20170101070000,258.299988,206.229996,79.841272,53,55.599998,100,70.5,74.300003,71.300003
20170101071500,258.299988,206.229996,79.841272,53,55.599998,100,70.5,74.300003,71.300003
20170101073000,258.299988,206.229996,79.841272,53,55.599998,100,70.400002,74.300003,71.300003
20170101074500,258.299988,206.229996,79.841272,53,55.599998,100,70.300003,74.300003,71.300003
20170101080000,258.299988,206.229996,79.841272,53,56.700001,100,70.300003,74.300003,71.300003
20170101081500,258.299988,206.229996,79.841272,53,56.0,100,70.300003,74.300003,71.300003
20170101083000,258.299988,206.229996,79.841272,53,63.799999,100,70.199997,74.300003,71.300003
20170101084500,258.299988,206.229996,79.841272,53,78.900002,100,70.400002,74.300003,71.300003
20170101090000,258.299988,206.229996,79.841272,53,88.699997,100,70.5,74.300003,71.300003
20170101091500,258.299988,206.229996,79.841272,53,80.699997,100,70.699997,74.300003,71.300003
20170101093000,258.299988,206.229996,79.841272,53,82.599998,100,70.900002,74.300003,71.300003
20170101094500,258.299988,206.229996,79.841272,53,90.900002,100,71.099998,74.300003,71.300003
20170101100000,258.299988,206.229996,79.841272,53,81.199997,100,71.300003,74.300003,71.300003
20170101101500,258.299988,203.360001,78.730163,53,90.900002,100,71.599998,74.300003,71.300003
20170101103000,258.299988,205.820007,79.682546,53,55.200001,0,71.300003,74.300003,71.300003
20170101104500,258.299988,205.820007,79.682546,53,54.299999,0,71.099998,74.300003,71.300003
20170101110000,258.299988,205.820007,79.682546,53,55.400002,100,71.0,74.300003,71.300003
20170101111500,258.299988,205.820007,79.682546,53,54.700001,100,70.800003,74.300003,71.300003
20170101113000,258.299988,205.820007,79.682546,53,56.299999,100,70.800003,74.300003,71.300003
20170101114500,258.299988,201.309998,77.936511,51,57.099998,100,70.699997,74.300003,71.300003
20170101120000,258.299988,201.309998,77.936511,51,55.599998,100,70.599998,74.300003,71.300003
20170101121500,258.299988,201.309998,77.936511,53,55.599998,100,70.400002,74.300003,71.300003
20170101123000,258.299988,205.0,79.365083,53,55.599998,100,70.300003,74.300003,71.300003
20170101124500,258.299988,202.130005,78.253974,53,55.599998,100,70.199997,74.300003,71.300003
20170101130000,258.299988,200.080002,77.460322,53,56.400002,100,70.199997,74.300003,71.300003
20170101131500,258.299988,203.360001,78.730163,53,57.099998,100,70.199997,74.300003,71.300003
20170101133000,258.299988,201.309998,77.936511,53,76.800003,100,70.300003,74.300003,71.300003
20170101134500,258.299988,201.309998,77.936511,53,84.5,100,70.5,74.300003,71.300003
20170101140000,258.299988,201.309998,77.936511,53,94.199997,100,70.699997,74.300003,71.300003
20170101141500,258.299988,201.309998,77.936511,53,82.5,100,71.0,74.300003,71.300003
20170101143000,258.299988,203.360001,78.730163,53,92.900002,100,71.199997,74.300003,71.300003
20170101144500,258.299988,201.309998,77.936511,53,85.199997,100,71.5,74.300003,71.300003
20170101150000,258.299988,203.360001,78.730163,53,56.0,0,71.5,74.300003,71.300003
20170101151500,258.299988,203.360001,78.730163,53,56.0,0,71.300003,74.300003,71.300003
20170101153000,258.299988,206.229996,79.841272,53,54.299999,0,71.099998,74.300003,71.300003
20170101154500,258.299988,206.229996,79.841272,53,57.099998,100,70.900002,74.300003,71.300003
20170101160000,258.299988,206.229996,79.841272,53,55.599998,100,70.800003,74.300003,71.300003
20170101161500,258.299988,206.229996,79.841272,53,55.599998,100,70.5,74.300003,71.300003
20170101163000,258.299988,206.229996,79.841272,53,55.599998,100,70.5,74.300003,71.300003
20170101164500,258.299988,206.229996,79.841272,53,54.299999,100,70.300003,74.300003,71.300003
20170101170000,258.299988,206.229996,79.841272,53,55.5,100,70.199997,74.300003,71.300003
20170101171500,258.299988,206.229996,79.841272,53,54.299999,100,70.199997,74.300003,71.300003
20170101173000,258.299988,206.229996,79.841272,53,55.599998,100,70.0,74.300003,71.300003
20170101174500,258.299988,206.229996,79.841272,53,67.900002,100,70.0,74.300003,71.300003
20170101180000,258.299988,206.229996,79.841272,53,81.699997,100,70.300003,74.300003,71.300003
20170101181500,258.299988,206.229996,79.841272,53,83.699997,100,70.5,74.300003,71.300003
20170101183000,258.299988,209.100006,80.952387,53,92.900002,100,70.699997,74.300003,71.300003
20170101184500,258.299988,209.100006,80.952387,53,85.699997,100,71.0,74.300003,71.300003
20170101190000,258.299988,205.820007,79.682546,53,82.099998,100,71.300003,74.300003,71.300003
20170101191500,258.299988,205.820007,79.682546,53,83.300003,100,71.599998,74.300003,71.300003
20170101193000,258.299988,205.820007,79.682546,53,54.700001,0,71.300003,74.300003,71.300003
20170101194500,258.299988,205.820007,79.682546,53,54.700001,100,71.0,74.300003,71.300003
20170101200000,258.299988,205.820007,79.682546,53,54.700001,100,70.800003,74.300003,71.300003
20170101201500,258.299988,202.539993,78.412699,53,54.700001,100,70.699997,74.300003,71.300003
20170101203000,258.299988,202.539993,78.412699,53,54.700001,100,70.5,74.300003,71.300003
20170101204500,258.299988,202.539993,78.412699,53,55.599998,100,70.400002,74.300003,71.300003
20170101210000,258.299988,202.539993,78.412699,53,54.700001,100,70.300003,74.300003,71.300003
20170101211500,258.299988,200.080002,77.460322,53,55.900002,100,70.300003,74.300003,71.300003
20170101213000,258.299988,202.539993,78.412699,53,55.200001,100,70.199997,74.300003,71.300003
20170101214500,258.299988,202.539993,78.412699,53,55.900002,100,70.099998,74.300003,71.300003
20170101220000,258.299988,202.539993,78.412699,53,72.0,100,70.099998,74.300003,71.300003
20170101221500,258.299988,202.539993,78.412699,53,84.699997,100,70.300003,74.300003,71.300003
20170101223000,258.299988,202.539993,78.412699,53,83.800003,100,70.5,74.300003,71.300003
20170101224500,258.299988,202.539993,78.412699,53,84.699997,100,70.800003,74.300003,71.300003
20170101230000,258.299988,202.539993,78.412699,53,89.099998,100,71.0,74.300003,71.300003
20170101231500,258.299988,202.539993,78.412699,53,80.699997,100,71.199997,74.300003,71.300003
20170101233000,258.299988,202.539993,78.412699,53,84.400002,100,71.5,74.300003,71.300003
20170101234500,258.299988,202.539993,78.412699,53,56.0,0,71.400002,74.300003,71.300003
20170102000000,258.299988,202.539993,78.412699,53,56.0,0,71.099998,74.300003,71.300003
20170102001500,258.299988,202.539993,78.412699,53,54.700001,100,70.900002,74.300003,71.300003
20170102003000,258.299988,202.539993,78.412699,53,55.5,100,70.699997,74.300003,71.300003
20170102004500,258.299988,205.820007,79.682546,53,54.700001,100,70.599998,74.300003,71.300003
20170102010000,258.299988,200.899994,77.777779,52,54.700001,100,70.5,74.300003,71.300003
20170102011500,258.299988,200.899994,77.777779,52,55.599998,100,70.400002,74.300003,71.300003
20170102013000,258.299988,200.899994,77.777779,52,54.799999,100,70.300003,74.300003,71.300003
20170102014500,258.299988,200.899994,77.777779,52,56.099998,100,70.199997,74.300003,71.300003
20170102020000,258.299988,200.899994,77.777779,53,56.099998,100,70.199997,74.300003,71.300003
20170102021500,258.299988,200.899994,77.777779,53,61.200001,100,70.0,74.300003,71.300003
20170102023000,258.299988,207.050003,80.158735,53,80.199997,100,70.300003,74.300003,71.300003
20170102024500,258.299988,199.669998,77.30159,53,81.5,100,70.5,74.300003,71.300003
20170102030000,258.299988,199.669998,77.30159,53,94.099998,100,70.699997,74.300003,71.300003
20170102031500,258.299988,199.669998,77.30159,53,81.099998,100,70.800003,74.300003,71.300003
20170102033000,258.299988,203.360001,78.730163,53,87.800003,100,71.099998,74.300003,71.300003
20170102034500,258.299988,203.360001,78.730163,53,87.800003,100,71.300003,74.300003,71.300003
20170102040000,258.299988,203.360001,78.730163,53,88.900002,100,71.599998,74.300003,71.300003
20170102041500,258.299988,203.360001,78.730163,53,55.599998,0,71.400002,74.300003,71.300003
20170102043000,258.299988,203.360001,78.730163,53,55.599998,0,71.199997,74.300003,71.300003
20170102044500,258.299988,203.360001,78.730163,53,55.599998,100,71.0,74.300003,71.300003
20170102050000,258.299988,203.360001,78.730163,53,55.599998,100,70.900002,74.300003,71.300003
20170102051500,258.299988,201.309998,77.936511,53,55.599998,100,70.800003,74.300003,71.300003
20170102053000,258.299988,201.309998,77.936511,53,56.299999,100,70.699997,74.300003,71.300003
20170102054500,258.299988,201.309998,77.936511,53,54.700001,100,70.5,74.300003,71.300003
20170102060000,258.299988,201.309998,77.936511,53,56.299999,100,70.400002,74.300003,71.300003
20170102061500,258.299988,203.360001,78.730163,53,54.700001,100,70.300003,74.300003,71.300003
20170102063000,258.299988,203.360001,78.730163,53,54.700001,100,70.199997,74.300003,71.300003
20170102064500,258.299988,203.360001,78.730163,53,56.0,100,70.199997,74.300003,71.300003
20170102070000,258.299988,203.360001,78.730163,53,56.700001,100,70.099998,74.300003,71.300003
20170102071500,258.299988,200.080002,77.460322,53,80.699997,100,70.199997,74.300003,71.300003
20170102073000,258.299988,200.080002,77.460322,53,84.699997,100,70.400002,74.300003,71.300003
20170102074500,258.299988,200.080002,77.460322,53,82.400002,100,70.599998,74.300003,71.300003
20170102080000,258.299988,200.080002,77.460322,53,88.599998,100,70.800003,74.300003,71.300003
20170102081500,258.299988,200.080002,77.460322,53,83.800003,100,71.0,74.300003,71.300003
20170102083000,258.299988,202.130005,78.253974,53,88.0,100,71.300003,74.300003,71.300003
20170102084500,258.299988,202.130005,78.253974,53,84.400002,100,71.5,74.300003,71.300003
20170102090000,258.299988,202.130005,78.253974,53,55.200001,0,71.599998,74.300003,71.300003
20170102091500,258.299988,248.460007,96.190483,60,55.200001,0,71.400002,73.5,70.5
20170102093000,258.299988,203.770004,78.888894,52,55.200001,0,71.199997,73.5,70.5
20170102094500,258.299988,203.770004,78.888894,52,55.200001,0,71.0,73.5,70.5
20170102100000,258.299988,203.770004,78.888894,53,55.200001,0,70.900002,73.5,70.5
20170102101500,258.299988,203.770004,78.888894,53,56.299999,0,70.900002,73.5,70.5
20170102103000,258.299988,203.770004,78.888894,53,55.599998,0,70.800003,73.5,70.5
20170102104500,258.299988,203.770004,78.888894,53,55.599998,0,70.699997,73.5,70.5
20170102110000,258.299988,200.899994,77.777779,53,56.299999,0,70.5,73.5,70.5
20170102111500,258.299988,200.899994,77.777779,53,56.299999,0,70.699997,73.5,70.5
20170102113000,258.299988,203.360001,78.730163,53,55.5,0,70.699997,73.5,70.5
