PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170102114500,258.299988,203.360001,78.730163,53,55.5,0,70.699997,73.5,70.5
20170102120000,258.299988,203.360001,78.730163,53,55.5,0,70.800003,73.5,70.5
20170102121500,258.299988,203.360001,78.730163,53,55.5,0,70.900002,73.5,70.5
20170102123000,258.299988,203.360001,78.730163,53,55.5,0,71.0,73.5,70.5
20170102124500,258.299988,198.850006,76.984133,53,55.5,0,71.099998,73.5,70.5
20170102130000,258.299988,200.899994,77.777779,53,55.5,0,71.199997,73.5,70.5
20170102131500,258.299988,203.360001,78.730163,53,55.5,0,71.199997,73.5,70.5
20170102133000,258.299988,203.360001,78.730163,53,55.5,0,71.300003,73.5,70.5
20170102134500,258.299988,203.360001,78.730163,53,55.5,0,71.300003,73.5,70.5
20170102140000,258.299988,203.360001,78.730163,53,55.5,0,71.300003,73.5,70.5
20170102141500,258.299988,203.360001,78.730163,53,55.5,0,71.199997,73.5,70.5
20170102143000,258.299988,203.360001,78.730163,53,55.5,0,71.0,73.5,70.5
20170102144500,258.299988,203.360001,78.730163,53,54.700001,0,70.900002,73.5,70.5
20170102150000,258.299988,203.360001,78.730163,53,54.700001,0,70.699997,73.5,70.5
20170102151500,258.299988,203.360001,78.730163,53,54.700001,0,70.5,73.5,70.5
20170102153000,258.299988,203.360001,78.730163,53,56.299999,0,70.5,73.5,70.5
20170102154500,258.299988,203.360001,78.730163,53,56.299999,0,70.400002,73.5,70.5
20170102160000,258.299988,203.360001,78.730163,53,56.299999,0,70.300003,73.5,70.5
20170102161500,258.299988,203.360001,78.730163,53,54.299999,0,70.400002,73.5,70.5
20170102163000,258.299988,203.360001,78.730163,53,57.099998,0,70.5,73.5,70.5
20170102164500,258.299988,203.360001,78.730163,53,55.599998,0,70.599998,73.400002,70.400002
20170102170000,258.299988,203.360001,78.730163,53,55.599998,0,70.699997,73.400002,70.400002
20170102171500,258.299988,209.509995,81.111113,53,55.599998,0,70.800003,73.300003,70.300003
20170102173000,258.299988,209.509995,81.111113,53,56.299999,0,70.699997,73.300003,70.300003
20170102174500,258.299988,209.509995,81.111113,53,56.299999,0,70.699997,73.300003,70.300003
20170102180000,258.299988,209.509995,81.111113,53,55.599998,0,70.699997,73.300003,70.300003
20170102181500,258.299988,209.509995,81.111113,53,55.599998,0,70.5,73.199997,70.199997
20170102183000,258.299988,209.509995,81.111113,53,55.599998,0,70.5,73.199997,70.199997
20170102184500,258.299988,209.509995,81.111113,53,54.299999,0,70.300003,73.199997,70.199997
20170102190000,258.299988,209.509995,81.111113,53,54.299999,0,70.300003,73.199997,70.199997
20170102191500,258.299988,209.509995,81.111113,53,54.299999,0,70.199997,73.199997,70.199997
20170102193000,258.299988,205.0,79.365083,53,54.299999,0,70.0,73.199997,70.199997
20170102194500,258.299988,205.0,79.365083,52,53.099998,100,69.900002,73.199997,70.199997
20170102200000,258.299988,207.050003,80.158735,52,53.900002,100,69.800003,73.199997,70.199997
20170102201500,258.299988,207.050003,80.158735,52,52.700001,100,69.699997,73.199997,70.199997
20170102203000,258.299988,207.050003,80.158735,52,53.5,100,69.599998,73.199997,70.199997
20170102204500,258.299988,207.050003,80.158735,52,52.700001,100,69.5,73.199997,70.199997
20170102210000,258.299988,207.050003,80.158735,52,52.700001,100,69.400002,73.199997,70.199997
20170102211500,258.299988,207.050003,80.158735,52,52.700001,100,69.300003,73.199997,70.199997
20170102213000,258.299988,207.050003,80.158735,52,52.700001,100,69.199997,73.199997,70.199997
20170102214500,258.299988,203.360001,78.730163,52,52.700001,100,69.099998,73.199997,70.199997
20170102220000,258.299988,203.360001,78.730163,52,52.700001,100,69.0,73.199997,70.199997
20170102221500,258.299988,203.360001,78.730163,52,64.400002,100,69.0,73.199997,70.199997
20170102223000,258.299988,203.360001,78.730163,52,86.0,100,69.199997,73.199997,70.199997
20170102224500,258.299988,205.820007,79.682546,52,79.199997,100,69.400002,73.199997,70.199997
20170102230000,258.299988,208.279999,80.634924,52,84.800003,100,69.599998,73.199997,70.199997
20170102231500,258.299988,208.279999,80.634924,52,82.699997,100,69.800003,73.199997,70.199997
20170102233000,258.299988,205.0,79.365083,52,81.300003,100,70.0,73.199997,70.199997
20170102234500,258.299988,207.460007,80.317467,52,86.900002,100,70.199997,73.199997,70.199997
20170103000000,258.299988,207.460007,80.317467,52,79.099998,100,70.400002,73.199997,70.199997
20170103001500,258.299988,207.460007,80.317467,52,53.099998,0,70.400002,73.199997,70.199997
20170103003000,258.299988,207.460007,80.317467,52,51.5,0,70.0,73.199997,70.199997
20170103004500,258.299988,207.460007,80.317467,52,52.200001,100,69.900002,73.199997,70.199997
20170103010000,258.299988,207.460007,80.317467,52,51.5,100,69.699997,73.199997,70.199997
20170103011500,258.299988,207.460007,80.317467,52,52.200001,100,69.599998,73.199997,70.199997
20170103013000,258.299988,203.770004,78.888894,52,52.200001,100,69.400002,73.199997,70.199997
20170103014500,258.299988,209.100006,80.952387,52,52.200001,100,69.199997,73.199997,70.199997
20170103020000,258.299988,209.100006,80.952387,52,51.5,100,69.099998,73.199997,70.199997
20170103021500,258.299988,209.100006,80.952387,52,51.5,100,69.0,73.199997,70.199997
20170103023000,258.299988,209.100006,80.952387,52,51.5,100,68.900002,73.199997,70.199997
20170103024500,258.299988,209.100006,80.952387,52,66.300003,100,68.800003,73.199997,70.199997
20170103030000,258.299988,209.100006,80.952387,52,75.800003,100,69.099998,73.199997,70.199997
20170103031500,258.299988,209.100006,80.952387,52,87.5,100,69.300003,73.199997,70.199997
20170103033000,258.299988,209.100006,80.952387,52,82.0,100,69.5,73.199997,70.199997
20170103034500,258.299988,209.100006,80.952387,52,80.699997,100,69.699997,73.199997,70.199997
20170103040000,258.299988,209.100006,80.952387,52,87.199997,100,69.800003,73.199997,70.199997
20170103041500,258.299988,209.100006,80.952387,52,79.199997,100,70.0,73.199997,70.199997
20170103043000,258.299988,209.100006,80.952387,52,87.300003,100,70.199997,73.199997,70.199997
20170103044500,258.299988,209.100006,80.952387,52,80.199997,100,70.300003,73.199997,70.199997
20170103050000,258.299988,209.100006,80.952387,52,56.400002,0,70.5,73.199997,70.199997
20170103051500,258.299988,206.229996,79.841272,52,50.799999,0,70.0,73.199997,70.199997
20170103053000,258.299988,209.509995,81.111113,52,49.900002,100,69.699997,73.199997,70.199997
20170103054500,258.299988,206.229996,79.841272,52,50.700001,100,69.5,73.199997,70.199997
20170103060000,258.299988,206.229996,79.841272,52,50.700001,100,69.300003,73.199997,70.199997
20170103061500,258.299988,206.229996,79.841272,52,50.700001,100,69.199997,73.199997,70.199997
20170103063000,258.299988,206.229996,79.841272,52,51.400002,100,69.099998,73.199997,70.199997
20170103064500,258.299988,206.229996,79.841272,52,50.700001,100,68.900002,73.199997,70.199997
20170103070000,258.299988,202.539993,78.412699,52,52.099998,100,68.900002,73.199997,70.199997
20170103071500,258.299988,202.539993,78.412699,52,75.699997,100,68.900002,73.199997,70.199997
20170103073000,258.299988,199.669998,77.30159,52,83.599998,100,69.099998,73.199997,70.199997
20170103074500,258.299988,199.669998,77.30159,52,82.5,100,69.300003,73.199997,70.199997
20170103080000,258.299988,199.669998,77.30159,52,83.800003,100,69.5,73.199997,70.199997
20170103081500,258.299988,199.669998,77.30159,52,86.300003,100,69.699997,73.199997,70.199997
20170103083000,258.299988,202.539993,78.412699,52,82.699997,100,69.900002,73.199997,70.199997
20170103084500,258.299988,202.539993,78.412699,52,83.699997,100,70.199997,73.199997,70.199997
20170103090000,258.299988,207.460007,80.317467,52,89.0,100,70.300003,73.199997,70.199997
20170103091500,258.299988,207.460007,80.317467,52,56.400002,0,70.5,73.199997,70.199997
20170103093000,258.299988,207.460007,80.317467,52,54.700001,0,70.199997,73.199997,70.199997
20170103094500,258.299988,207.460007,80.317467,52,54.700001,0,70.0,73.199997,70.199997
20170103100000,258.299988,204.589996,79.206351,52,53.5,100,69.800003,73.199997,70.199997
20170103101500,258.299988,204.589996,79.206351,52,53.5,100,69.699997,73.199997,70.199997
20170103103000,258.299988,199.669998,77.30159,52,53.5,100,69.599998,73.199997,70.199997
20170103104500,258.299988,202.539993,78.412699,52,53.5,100,69.300003,73.199997,70.199997
20170103110000,258.299988,202.539993,78.412699,52,53.5,100,69.199997,73.199997,70.199997
20170103111500,258.299988,202.539993,78.412699,52,53.5,100,69.199997,73.199997,70.199997
20170103113000,258.299988,202.539993,78.412699,52,52.700001,100,69.300003,73.199997,70.199997
20170103114500,258.299988,202.539993,78.412699,52,53.5,100,69.300003,73.199997,70.199997
20170103120000,258.299988,205.0,79.365083,52,53.5,100,69.199997,73.199997,70.199997
20170103121500,258.299988,202.130005,78.253974,52,55.900002,100,69.199997,73.199997,70.199997
20170103123000,258.299988,202.130005,78.253974,52,75.5,100,69.300003,73.199997,70.199997
20170103124500,258.299988,202.130005,78.253974,52,75.5,100,69.800003,73.199997,70.199997
20170103130000,258.299988,205.820007,79.682546,52,75.5,100,70.0,73.199997,70.199997
20170103131500,258.299988,205.820007,79.682546,52,78.900002,100,70.199997,73.199997,70.199997
20170103133000,258.299988,205.820007,79.682546,52,73.0,100,70.400002,73.199997,70.199997
20170103134500,258.299988,205.820007,79.682546,52,54.299999,0,70.300003,73.199997,70.199997
20170103140000,258.299988,203.360001,78.730163,52,53.099998,0,70.0,73.199997,70.199997
20170103141500,258.299988,203.360001,78.730163,52,53.099998,100,69.800003,73.199997,70.199997
20170103143000,258.299988,203.360001,78.730163,52,53.099998,100,69.800003,73.199997,70.199997
20170103144500,258.299988,203.360001,78.730163,52,53.099998,100,69.800003,73.199997,70.199997
20170103150000,258.299988,203.360001,78.730163,52,53.099998,100,69.699997,73.199997,70.199997
20170103151500,258.299988,206.229996,79.841272,52,53.099998,100,69.699997,73.199997,70.199997
20170103153000,258.299988,206.229996,79.841272,52,53.099998,100,69.599998,73.199997,70.199997
20170103154500,258.299988,206.229996,79.841272,52,53.099998,100,69.400002,73.199997,70.199997
20170103160000,258.299988,203.360001,78.730163,52,53.099998,100,69.400002,73.199997,70.199997
20170103161500,258.299988,203.360001,78.730163,52,53.099998,100,69.300003,73.199997,70.199997
20170103163000,258.299988,203.360001,78.730163,52,53.099998,100,69.300003,73.199997,70.199997
20170103164500,258.299988,203.360001,78.730163,52,54.299999,100,69.300003,73.199997,70.199997
20170103170000,258.299988,203.360001,78.730163,52,54.299999,100,69.199997,73.199997,70.199997
20170103171500,258.299988,203.360001,78.730163,52,61.799999,100,69.199997,73.199997,70.199997
20170103173000,258.299988,203.360001,78.730163,52,78.199997,100,69.5,73.199997,70.199997
20170103174500,258.299988,201.309998,77.936511,52,85.599998,100,69.699997,73.199997,70.199997
20170103180000,258.299988,201.309998,77.936511,52,77.699997,100,69.900002,73.199997,70.199997
20170103181500,258.299988,201.309998,77.936511,52,77.699997,100,70.199997,73.199997,70.199997
20170103183000,258.299988,201.309998,77.936511,52,86.0,100,70.300003,73.199997,70.199997
20170103184500,258.299988,198.440002,76.825401,52,55.599998,0,70.5,73.199997,70.199997
20170103190000,258.299988,198.440002,76.825401,52,53.099998,0,70.199997,73.199997,70.199997
20170103191500,258.299988,200.899994,77.777779,52,53.099998,0,70.0,73.199997,70.199997
20170103193000,258.299988,200.899994,77.777779,52,53.099998,100,69.900002,73.199997,70.199997
20170103194500,258.299988,200.899994,77.777779,52,53.099998,100,69.800003,73.199997,70.199997
20170103200000,258.299988,198.850006,76.984133,52,52.299999,100,69.699997,73.199997,70.199997
20170103201500,258.299988,198.850006,76.984133,53,53.099998,100,69.599998,73.199997,70.199997
20170103203000,258.299988,209.100006,80.952387,53,52.299999,100,69.300003,73.199997,70.199997
20170103204500,258.299988,209.100006,80.952387,53,52.299999,100,69.099998,73.199997,70.199997
20170103210000,258.299988,209.100006,80.952387,53,53.099998,100,69.0,73.199997,70.199997
20170103211500,258.299988,209.100006,80.952387,53,53.099998,100,68.800003,73.199997,70.199997
20170103213000,258.299988,209.100006,80.952387,53,58.200001,100,68.800003,73.199997,70.199997
20170103214500,258.299988,209.100006,80.952387,53,75.900002,100,69.0,73.199997,70.199997
20170103220000,258.299988,209.100006,80.952387,53,90.900002,100,69.199997,73.199997,70.199997
20170103221500,258.299988,206.229996,79.841272,52,79.199997,100,69.400002,73.199997,70.199997
20170103223000,258.299988,206.229996,79.841272,52,92.400002,100,69.599998,73.199997,70.199997
20170103224500,258.299988,206.229996,79.841272,52,79.199997,100,69.800003,73.199997,70.199997
20170103230000,258.299988,200.080002,77.460322,52,92.099998,100,70.0,73.199997,70.199997
20170103231500,258.299988,202.539993,78.412699,52,79.599998,100,70.199997,73.199997,70.199997
20170103233000,258.299988,202.539993,78.412699,52,89.900002,100,70.400002,73.199997,70.199997
20170103234500,258.299988,202.539993,78.412699,52,51.900002,0,70.400002,73.199997,70.199997
20170104000000,258.299988,200.080002,77.460322,52,51.900002,0,70.0,73.199997,70.199997
20170104001500,258.299988,203.770004,78.888894,52,50.700001,100,69.800003,73.199997,70.199997
20170104003000,258.299988,203.770004,78.888894,52,51.400002,100,69.699997,73.199997,70.199997
20170104004500,258.299988,203.770004,78.888894,52,50.599998,100,69.400002,73.199997,70.199997
20170104010000,258.299988,205.820007,79.682546,52,51.5,100,69.300003,73.199997,70.199997
20170104011500,258.299988,205.820007,79.682546,54,55.599998,100,69.300003,73.199997,70.199997
20170104013000,258.299988,203.360001,78.730163,54,50.299999,100,69.099998,73.199997,70.199997
20170104014500,258.299988,203.360001,78.730163,54,51.0,100,68.900002,73.199997,70.199997
20170104020000,258.299988,200.899994,77.777779,54,49.900002,100,68.800003,73.199997,70.199997
20170104021500,258.299988,200.899994,77.777779,54,51.400002,100,68.699997,73.199997,70.199997
20170104023000,258.299988,203.770004,78.888894,54,72.599998,100,68.699997,73.199997,70.199997
20170104024500,258.299988,201.309998,77.936511,54,81.099998,100,69.0,73.199997,70.199997
20170104030000,258.299988,197.619995,76.507938,54,87.300003,100,69.199997,73.199997,70.199997
20170104031500,258.299988,203.770004,78.888894,54,77.800003,100,69.300003,73.199997,70.199997
20170104033000,258.299988,200.899994,77.777779,54,89.400002,100,69.599998,73.199997,70.199997
20170104034500,258.299988,203.770004,78.888894,54,80.099998,100,69.699997,73.199997,70.199997
20170104040000,258.299988,203.770004,78.888894,54,84.400002,100,69.900002,73.199997,70.199997
20170104041500,258.299988,203.770004,78.888894,54,86.099998,100,70.099998,73.199997,70.199997
20170104043000,258.299988,203.770004,78.888894,54,77.800003,100,70.199997,73.199997,70.199997
20170104044500,258.299988,203.770004,78.888894,54,86.699997,100,70.300003,73.199997,70.199997
20170104050000,258.299988,203.770004,78.888894,54,54.900002,0,70.5,73.199997,70.199997
20170104051500,258.299988,203.770004,78.888894,54,50.700001,0,70.0,73.199997,70.199997
20170104053000,258.299988,203.770004,78.888894,54,50.700001,100,69.800003,73.199997,70.199997
20170104054500,258.299988,203.770004,78.888894,54,49.900002,100,69.5,73.199997,70.199997
20170104060000,258.299988,209.100006,80.952387,53,50.599998,100,69.300003,73.199997,70.199997
20170104061500,258.299988,213.199997,82.539685,54,49.900002,100,69.199997,73.199997,70.199997
20170104063000,258.299988,203.770004,78.888894,54,50.599998,100,69.099998,73.199997,70.199997
20170104064500,258.299988,211.970001,82.063496,54,50.0,100,68.900002,73.199997,70.199997
20170104070000,258.299988,208.279999,80.634924,54,51.099998,100,68.800003,73.199997,70.199997
20170104071500,258.299988,208.279999,80.634924,54,79.099998,100,68.800003,73.199997,70.199997
20170104073000,258.299988,208.279999,80.634924,54,78.300003,100,69.099998,73.199997,70.199997
20170104074500,258.299988,208.279999,80.634924,54,89.199997,100,69.199997,73.199997,70.199997
20170104080000,258.299988,208.279999,80.634924,54,77.800003,100,69.400002,73.199997,70.199997
20170104081500,258.299988,208.279999,80.634924,54,90.400002,100,69.599998,73.199997,70.199997
20170104083000,258.299988,208.279999,80.634924,53,78.199997,100,69.800003,73.199997,70.199997
20170104084500,258.299988,213.199997,82.539685,54,66.400002,0,70.0,72.699997,69.699997
20170104090000,258.299988,205.820007,79.682546,53,52.099998,0,69.599998,72.699997,69.699997
20170104091500,258.299988,205.820007,79.682546,53,52.099998,100,69.400002,72.699997,69.699997
20170104093000,258.299988,205.820007,79.682546,53,53.099998,100,69.300003,72.699997,69.699997
20170104094500,258.299988,205.820007,79.682546,53,52.299999,100,69.099998,72.699997,69.699997
20170104100000,258.299988,202.539993,78.412699,53,52.299999,100,68.900002,72.699997,69.699997
20170104101500,258.299988,202.539993,78.412699,53,52.299999,100,68.699997,72.599998,69.599998
20170104103000,258.299988,202.539993,78.412699,53,52.299999,100,68.599998,72.599998,69.599998
20170104104500,258.299988,205.0,79.365083,53,53.5,100,68.599998,72.599998,69.599998
20170104110000,258.299988,205.0,79.365083,53,52.700001,100,68.599998,72.5,69.5
20170104111500,258.299988,202.130005,78.253974,53,54.299999,100,68.699997,72.5,69.5
20170104113000,258.299988,202.130005,78.253974,53,52.700001,100,68.599998,72.400002,69.400002
20170104114500,258.299988,200.080002,77.460322,53,53.900002,100,68.699997,72.400002,69.400002
20170104120000,258.299988,202.130005,78.253974,53,56.299999,100,68.699997,72.400002,69.400002
20170104121500,258.299988,202.130005,78.253974,53,61.099998,100,68.699997,72.300003,69.300003
20170104123000,258.299988,202.130005,78.253974,53,71.0,100,69.0,72.300003,69.300003
20170104124500,258.299988,205.820007,79.682546,53,67.900002,100,69.199997,72.300003,69.300003
20170104130000,258.299988,203.360001,78.730163,53,65.800003,100,69.300003,72.300003,69.300003
20170104131500,258.299988,208.279999,80.634924,53,70.599998,100,69.400002,72.300003,69.300003
20170104133000,258.299988,204.589996,79.206351,53,64.900002,100,69.5,72.300003,69.300003
20170104134500,258.299988,207.050003,80.158735,53,53.900002,0,69.400002,72.300003,69.300003
20170104140000,258.299988,207.050003,80.158735,53,52.299999,0,69.199997,72.300003,69.300003
20170104141500,258.299988,203.360001,78.730163,53,52.299999,0,69.099998,72.300003,69.300003
20170104143000,258.299988,208.279999,80.634924,53,52.900002,0,69.099998,72.300003,69.300003
20170104144500,258.299988,208.279999,80.634924,53,51.900002,100,69.0,72.300003,69.300003
20170104150000,258.299988,208.279999,80.634924,53,53.099998,100,68.900002,72.300003,69.300003
20170104151500,258.299988,208.279999,80.634924,53,51.900002,100,68.900002,72.300003,69.300003
20170104153000,258.299988,208.279999,80.634924,53,51.900002,100,68.800003,72.300003,69.300003
20170104154500,258.299988,205.0,79.365083,53,53.099998,100,68.699997,74.300003,71.300003
20170104160000,258.299988,207.460007,80.317467,53,68.099998,100,68.900002,74.099998,71.099998
20170104161500,258.299988,207.460007,80.317467,53,90.0,100,69.300003,74.0,71.0
20170104163000,258.299988,207.460007,80.317467,53,79.199997,100,69.699997,74.0,71.0
20170104164500,258.299988,204.589996,79.206351,53,92.300003,100,69.900002,74.0,71.0
20170104170000,258.299988,204.589996,79.206351,53,79.800003,100,70.199997,74.0,71.0
20170104171500,258.299988,204.589996,79.206351,53,88.0,100,70.400002,74.0,71.0
20170104173000,258.299988,200.899994,77.777779,53,81.599998,100,70.599998,74.0,71.0
20170104174500,258.299988,200.899994,77.777779,53,84.699997,100,70.800003,74.0,71.0
20170104180000,258.299988,200.899994,77.777779,53,84.699997,100,71.0,74.0,71.0
20170104181500,258.299988,200.899994,77.777779,53,82.099998,100,70.900002,74.0,71.0
20170104183000,258.299988,200.899994,77.777779,53,85.699997,100,70.900002,74.0,71.0
20170104184500,258.299988,200.899994,77.777779,53,82.900002,100,70.900002,74.0,71.0
20170104190000,258.299988,200.899994,77.777779,53,82.900002,100,71.0,74.0,71.0
20170104191500,258.299988,204.589996,79.206351,53,82.900002,100,71.099998,74.0,71.0
20170104193000,258.299988,202.130005,78.253974,53,82.900002,100,71.199997,74.0,71.0
20170104194500,258.299988,202.130005,78.253974,53,62.700001,0,71.300003,74.0,71.0
20170104200000,258.299988,205.0,79.365083,53,51.5,100,70.699997,74.0,71.0
20170104201500,258.299988,202.539993,78.412699,53,50.599998,100,70.400002,74.0,71.0
20170104203000,258.299988,202.539993,78.412699,53,50.599998,100,70.199997,74.0,71.0
20170104204500,258.299988,202.539993,78.412699,53,51.5,100,70.0,74.0,71.0
20170104210000,258.299988,202.539993,78.412699,53,50.299999,100,69.800003,74.0,71.0
20170104211500,258.299988,202.539993,78.412699,53,50.299999,100,69.699997,74.0,71.0
20170104213000,258.299988,205.0,79.365083,53,51.099998,100,69.599998,74.0,71.0
20170104214500,258.299988,205.0,79.365083,53,71.5,100,69.599998,74.0,71.0
20170104220000,258.299988,202.539993,78.412699,53,85.900002,100,69.800003,74.0,71.0
20170104221500,258.299988,202.539993,78.412699,53,85.900002,100,69.900002,74.0,71.0
20170104223000,258.299988,204.589996,79.206351,53,79.300003,100,70.0,74.0,71.0
20170104224500,258.299988,202.539993,78.412699,53,82.199997,100,70.199997,74.0,71.0
20170104230000,258.299988,205.820007,79.682546,53,89.599998,100,70.300003,74.0,71.0
20170104231500,258.299988,202.539993,78.412699,53,80.099998,100,70.400002,74.0,71.0
20170104233000,258.299988,202.539993,78.412699,53,80.099998,100,70.5,74.0,71.0
20170104234500,258.299988,205.820007,79.682546,53,90.800003,100,70.699997,74.0,71.0
20170105000000,258.299988,205.820007,79.682546,53,82.0,100,70.800003,74.0,71.0
20170105001500,258.299988,205.820007,79.682546,53,79.199997,100,70.800003,74.0,71.0
20170105003000,258.299988,205.820007,79.682546,53,89.0,100,70.900002,74.0,71.0
20170105004500,258.299988,205.820007,79.682546,53,84.300003,100,71.0,74.0,71.0
20170105010000,258.299988,205.820007,79.682546,53,78.400002,100,71.099998,74.0,71.0
20170105011500,258.299988,203.360001,78.730163,53,85.599998,100,71.199997,74.0,71.0
20170105013000,258.299988,203.360001,78.730163,53,84.300003,100,71.199997,74.0,71.0
20170105014500,258.299988,203.360001,78.730163,53,74.5,100,71.300003,74.0,71.0
20170105020000,258.299988,203.360001,78.730163,53,50.599998,0,70.800003,74.0,71.0
20170105021500,258.299988,203.360001,78.730163,53,49.799999,100,70.400002,74.0,71.0
20170105023000,258.299988,203.360001,78.730163,53,49.799999,100,70.099998,74.0,71.0
20170105024500,258.299988,205.820007,79.682546,53,50.599998,100,69.900002,74.0,71.0
20170105030000,258.299988,203.360001,78.730163,53,50.599998,100,69.699997,73.900002,70.900002
20170105031500,258.299988,203.360001,78.730163,53,50.599998,100,69.400002,73.900002,70.900002
20170105033000,258.299988,203.360001,78.730163,53,54.299999,100,69.199997,73.900002,70.900002
20170105034500,258.299988,203.360001,78.730163,53,83.300003,100,69.5,73.900002,70.900002
20170105040000,258.299988,203.360001,78.730163,53,87.300003,100,69.699997,73.900002,70.900002
20170105041500,258.299988,203.360001,78.730163,53,78.699997,100,69.800003,73.900002,70.900002
20170105043000,258.299988,203.360001,78.730163,53,82.400002,100,69.800003,73.800003,70.800003
20170105044500,258.299988,203.360001,78.730163,53,89.699997,100,70.0,73.699997,70.699997
20170105050000,258.299988,203.360001,78.730163,53,80.900002,100,70.199997,73.599998,70.599998
20170105051500,258.299988,203.360001,78.730163,53,79.699997,100,70.300003,73.699997,70.699997
20170105053000,258.299988,203.360001,78.730163,53,89.900002,100,70.400002,73.599998,70.599998
20170105054500,258.299988,203.360001,78.730163,53,82.5,100,70.5,73.599998,70.599998
20170105060000,258.299988,207.050003,80.158735,53,78.300003,100,70.599998,73.599998,70.599998
20170105061500,258.299988,202.130005,78.253974,53,84.599998,100,70.699997,73.599998,70.599998
20170105063000,258.299988,202.130005,78.253974,53,86.699997,100,70.800003,73.599998,70.599998
20170105064500,258.299988,202.130005,78.253974,53,82.699997,100,70.800003,73.599998,70.599998
20170105070000,258.299988,204.589996,79.206351,53,58.400002,0,70.900002,73.599998,70.599998
20170105071500,258.299988,204.589996,79.206351,53,50.299999,100,70.300003,73.599998,70.599998
20170105073000,258.299988,204.589996,79.206351,53,50.299999,100,69.900002,73.599998,70.599998
20170105074500,258.299988,204.589996,79.206351,53,50.299999,100,69.699997,73.599998,70.599998
20170105080000,258.299988,204.589996,79.206351,53,51.400002,100,69.599998,73.599998,70.599998
20170105081500,258.299988,202.539993,78.412699,53,49.900002,100,69.300003,73.599998,70.599998
20170105083000,258.299988,205.0,79.365083,53,51.299999,100,68.800003,73.599998,70.599998
20170105084500,258.299988,205.0,79.365083,53,75.800003,100,68.900002,73.599998,70.599998
20170105090000,258.299988,201.309998,77.936511,53,82.099998,100,69.400002,73.599998,70.599998
20170105091500,258.299988,207.050003,80.158735,53,84.800003,100,69.699997,73.599998,70.599998
20170105093000,258.299988,200.899994,77.777779,53,81.599998,100,69.800003,73.599998,70.599998
20170105094500,258.299988,200.899994,77.777779,53,83.699997,100,70.099998,73.599998,70.599998
20170105100000,258.299988,198.850006,76.984133,53,86.199997,100,70.300003,73.599998,70.599998
20170105101500,258.299988,198.850006,76.984133,53,80.699997,100,70.599998,73.599998,70.599998
20170105103000,258.299988,204.589996,79.206351,53,54.700001,0,70.900002,73.599998,70.599998
20170105104500,258.299988,200.899994,77.777779,53,53.900002,0,70.400002,73.599998,70.599998
20170105110000,258.299988,203.360001,78.730163,53,53.900002,100,70.199997,73.599998,70.599998
20170105111500,258.299988,201.309998,77.936511,53,53.099998,100,69.900002,73.599998,70.599998
20170105113000,258.299988,201.309998,77.936511,54,54.099998,100,69.800003,73.599998,70.599998
20170105114500,258.299988,203.360001,78.730163,54,53.5,100,69.699997,73.599998,70.599998
20170105120000,258.299988,203.360001,78.730163,54,55.5,100,69.599998,73.599998,70.599998
20170105121500,258.299988,203.360001,78.730163,54,54.700001,100,69.599998,73.599998,70.599998
20170105123000,258.299988,203.360001,78.730163,54,54.0,100,69.400002,73.599998,70.599998
20170105124500,258.299988,203.360001,78.730163,54,55.599998,100,69.400002,73.599998,70.599998
20170105130000,258.299988,199.669998,77.30159,54,69.099998,100,69.599998,73.599998,70.599998
20170105131500,258.299988,199.669998,77.30159,54,76.300003,100,70.0,73.599998,70.599998
20170105133000,258.299988,203.360001,78.730163,54,80.199997,100,70.300003,73.599998,70.599998
20170105134500,258.299988,203.360001,78.730163,54,83.699997,100,70.5,73.599998,70.599998
20170105140000,258.299988,200.080002,77.460322,54,78.099998,100,70.800003,73.599998,70.599998
20170105141500,258.299988,202.130005,78.253974,54,54.700001,0,70.800003,73.599998,70.599998
20170105143000,258.299988,202.130005,78.253974,54,53.099998,100,70.300003,73.599998,70.599998
20170105144500,258.299988,205.0,79.365083,54,53.799999,0,70.400002,73.599998,70.599998
20170105150000,258.299988,202.130005,78.253974,54,53.799999,100,70.300003,73.599998,70.599998
20170105151500,258.299988,207.050003,80.158735,54,53.099998,100,70.199997,73.599998,70.599998
20170105153000,258.299988,207.050003,80.158735,54,53.099998,100,70.099998,73.599998,70.599998
20170105154500,258.299988,207.050003,80.158735,54,53.099998,100,70.099998,73.599998,70.599998
20170105160000,258.299988,207.050003,80.158735,54,53.099998,100,69.900002,73.599998,70.599998
20170105161500,258.299988,202.130005,78.253974,54,54.299999,100,69.800003,73.599998,70.599998
20170105163000,258.299988,204.589996,79.206351,54,53.5,100,69.800003,73.599998,70.599998
20170105164500,258.299988,204.589996,79.206351,54,53.5,100,69.699997,73.599998,70.599998
20170105170000,258.299988,210.740005,81.587307,54,53.5,100,69.599998,73.599998,70.599998
20170105171500,258.299988,208.279999,80.634924,54,53.5,100,69.599998,73.599998,70.599998
20170105173000,258.299988,208.279999,80.634924,54,55.099998,100,69.5,73.599998,70.599998
20170105174500,258.299988,208.279999,80.634924,54,66.0,100,69.599998,73.599998,70.599998
20170105180000,258.299988,208.279999,80.634924,54,85.599998,100,69.800003,73.599998,70.599998
20170105181500,258.299988,208.279999,80.634924,54,77.699997,100,70.0,73.599998,70.599998
20170105183000,258.299988,208.279999,80.634924,54,91.099998,100,70.199997,73.599998,70.599998
20170105184500,258.299988,208.279999,80.634924,54,78.300003,100,70.400002,73.599998,70.599998
20170105190000,258.299988,203.770004,78.888894,54,89.800003,100,70.5,73.599998,70.599998
20170105191500,258.299988,203.770004,78.888894,54,81.099998,100,70.5,73.599998,70.599998
20170105193000,258.299988,207.460007,80.317467,54,85.0,100,70.599998,73.599998,70.599998
20170105194500,258.299988,207.460007,80.317467,54,88.300003,100,70.699997,73.599998,70.599998
20170105200000,258.299988,207.460007,80.317467,54,78.699997,100,70.699997,73.599998,70.599998
20170105201500,258.299988,207.460007,80.317467,54,83.599998,100,70.800003,73.599998,70.599998
20170105203000,258.299988,210.740005,81.587307,53,52.299999,0,70.800003,73.599998,70.599998
20170105204500,258.299988,208.279999,80.634924,53,50.400002,100,70.199997,73.599998,70.599998
20170105210000,258.299988,211.559998,81.904765,53,51.099998,100,70.0,73.599998,70.599998
20170105211500,258.299988,211.559998,81.904765,53,50.299999,100,69.800003,73.599998,70.599998
20170105213000,258.299988,207.050003,80.158735,53,51.099998,100,69.699997,73.599998,70.599998
20170105214500,258.299988,207.050003,80.158735,53,50.299999,100,69.599998,73.599998,70.599998
20170105220000,258.299988,203.770004,78.888894,53,50.299999,100,69.300003,73.599998,70.599998
20170105221500,258.299988,201.309998,77.936511,53,51.400002,100,69.199997,73.599998,70.599998
20170105223000,258.299988,201.309998,77.936511,53,61.599998,100,69.099998,73.599998,70.599998
20170105224500,258.299988,203.770004,78.888894,53,82.599998,100,69.400002,73.599998,70.599998
20170105230000,258.299988,200.899994,77.777779,53,83.699997,100,69.599998,73.599998,70.599998
20170105231500,258.299988,200.899994,77.777779,53,81.099998,100,69.699997,73.599998,70.599998
20170105233000,258.299988,203.770004,78.888894,53,84.599998,100,69.900002,73.599998,70.599998
20170105234500,258.299988,203.770004,78.888894,53,78.400002,100,70.0,73.599998,70.599998
20170106000000,258.299988,205.820007,79.682546,53,90.5,100,70.199997,73.599998,70.599998
20170106001500,258.299988,202.130005,78.253974,53,79.599998,100,70.300003,73.599998,70.599998
20170106003000,258.299988,204.589996,79.206351,53,79.599998,100,70.400002,73.599998,70.599998
20170106004500,258.299988,204.589996,79.206351,53,90.400002,100,70.5,73.599998,70.599998
20170106010000,258.299988,204.589996,79.206351,53,81.5,100,70.699997,73.599998,70.599998
20170106011500,258.299988,204.589996,79.206351,53,78.300003,100,70.800003,73.599998,70.599998
20170106013000,258.299988,204.589996,79.206351,53,89.900002,100,70.800003,73.599998,70.599998
20170106014500,258.299988,204.589996,79.206351,53,49.900002,0,70.5,73.599998,70.599998
20170106020000,258.299988,204.589996,79.206351,53,49.900002,100,70.199997,73.599998,70.599998
20170106021500,258.299988,204.589996,79.206351,53,49.900002,100,70.0,73.599998,70.599998
20170106023000,258.299988,207.460007,80.317467,53,49.900002,100,69.800003,73.599998,70.599998
20170106024500,258.299988,207.460007,80.317467,53,50.599998,100,69.599998,73.599998,70.599998
20170106030000,258.299988,207.460007,80.317467,53,49.799999,100,69.400002,73.599998,70.599998
20170106031500,258.299988,207.460007,80.317467,53,49.799999,100,69.199997,73.599998,70.599998
20170106033000,258.299988,207.460007,80.317467,53,51.400002,100,69.0,73.599998,70.599998
20170106034500,258.299988,204.589996,79.206351,53,85.599998,100,69.099998,73.599998,70.599998
20170106040000,258.299988,208.279999,80.634924,53,80.099998,100,69.300003,73.599998,70.599998
20170106041500,258.299988,208.279999,80.634924,53,77.800003,100,69.400002,73.599998,70.599998
20170106043000,258.299988,205.0,79.365083,53,84.699997,100,69.5,73.599998,70.599998
20170106044500,258.299988,205.0,79.365083,53,87.900002,100,69.699997,73.599998,70.599998
20170106050000,258.299988,205.0,79.365083,53,79.699997,100,69.800003,73.599998,70.599998
20170106051500,258.299988,207.050003,80.158735,53,77.800003,100,69.900002,73.599998,70.599998
20170106053000,258.299988,207.050003,80.158735,53,85.199997,100,70.0,73.599998,70.599998
20170106054500,258.299988,207.050003,80.158735,53,87.699997,100,70.199997,73.5,70.5
20170106060000,258.299988,207.050003,80.158735,53,77.699997,100,70.300003,73.5,70.5
20170106061500,258.299988,207.050003,80.158735,53,77.699997,100,70.300003,73.5,70.5
20170106063000,258.299988,203.770004,78.888894,53,88.099998,100,70.400002,73.5,70.5
20170106064500,258.299988,206.229996,79.841272,53,82.400002,100,70.5,73.5,70.5
20170106070000,258.299988,206.229996,79.841272,53,77.300003,100,70.5,73.400002,70.400002
20170106071500,258.299988,206.229996,79.841272,53,83.699997,100,70.5,73.5,70.5
20170106073000,258.299988,206.229996,79.841272,53,53.200001,0,70.599998,73.400002,70.400002
20170106074500,258.299988,206.229996,79.841272,53,47.900002,100,69.800003,73.5,70.5
20170106080000,258.299988,206.229996,79.841272,53,48.599998,100,69.699997,73.400002,70.400002
20170106081500,258.299988,206.229996,79.841272,53,48.599998,100,69.400002,73.400002,70.400002
20170106083000,258.299988,206.229996,79.841272,53,47.900002,100,68.900002,73.5,70.5
20170106084500,258.299988,206.229996,79.841272,53,47.900002,100,68.699997,73.5,70.5
20170106090000,258.299988,206.229996,79.841272,53,63.200001,100,68.699997,73.400002,70.400002
20170106091500,258.299988,209.100006,80.952387,53,81.900002,100,69.300003,73.300003,70.300003
20170106093000,258.299988,209.100006,80.952387,53,76.800003,100,69.699997,73.400002,70.400002
20170106094500,258.299988,209.100006,80.952387,53,73.5,100,69.900002,73.300003,70.300003
20170106100000,258.299988,209.100006,80.952387,53,78.5,100,70.099998,73.300003,70.300003
20170106101500,258.299988,205.820007,79.682546,53,83.0,100,70.300003,73.199997,70.199997
20170106103000,258.299988,205.820007,79.682546,53,75.300003,100,70.400002,73.300003,70.300003
20170106104500,258.299988,205.820007,79.682546,53,57.599998,0,70.599998,73.300003,70.300003
20170106110000,258.299988,205.820007,79.682546,53,48.299999,100,69.800003,73.400002,70.400002
20170106111500,258.299988,205.820007,79.682546,53,47.5,100,69.099998,73.400002,70.400002
20170106113000,258.299988,205.820007,79.682546,53,47.5,100,69.099998,73.199997,70.199997
20170106114500,258.299988,210.740005,81.587307,53,47.5,100,68.900002,73.199997,70.199997
20170106120000,258.299988,205.820007,79.682546,53,47.5,100,68.699997,73.199997,70.199997
20170106121500,258.299988,209.100006,80.952387,53,59.799999,100,68.699997,73.199997,70.199997
20170106123000,258.299988,209.100006,80.952387,53,69.599998,100,69.300003,73.199997,70.199997
20170106124500,258.299988,209.100006,80.952387,53,72.5,100,69.699997,73.199997,70.199997
20170106130000,258.299988,204.589996,79.206351,53,81.5,100,69.900002,73.199997,70.199997
20170106131500,258.299988,204.589996,79.206351,53,76.199997,100,70.199997,73.199997,70.199997
20170106133000,258.299988,204.589996,79.206351,53,71.599998,100,70.300003,73.199997,70.199997
20170106134500,258.299988,209.509995,81.111113,53,61.299999,0,70.5,73.199997,70.199997
20170106140000,258.299988,209.509995,81.111113,53,47.5,100,69.599998,73.199997,70.199997
20170106141500,258.299988,209.509995,81.111113,53,46.799999,100,69.300003,73.199997,70.199997
20170106143000,258.299988,209.509995,81.111113,53,46.799999,100,69.099998,73.199997,70.199997
20170106144500,258.299988,207.050003,80.158735,53,48.599998,100,69.0,73.199997,70.199997
20170106150000,258.299988,207.050003,80.158735,53,47.5,100,68.900002,73.199997,70.199997
20170106151500,258.299988,207.050003,80.158735,53,47.5,100,68.800003,73.199997,70.199997
20170106153000,258.299988,207.050003,80.158735,53,63.299999,100,68.900002,73.199997,70.199997
20170106154500,258.299988,207.050003,80.158735,53,74.0,100,69.599998,73.199997,70.199997
20170106160000,258.299988,207.050003,80.158735,53,79.199997,100,69.800003,73.199997,70.199997
20170106161500,258.299988,207.050003,80.158735,53,77.699997,100,70.099998,73.199997,70.199997
20170106163000,258.299988,204.589996,79.206351,53,73.300003,100,70.300003,73.199997,70.199997
20170106164500,258.299988,207.050003,80.158735,53,70.300003,100,70.400002,73.199997,70.199997
20170106170000,258.299988,207.050003,80.158735,53,47.900002,0,70.199997,73.199997,70.199997
20170106171500,258.299988,207.050003,80.158735,53,48.599998,0,70.0,73.199997,70.199997
20170106173000,258.299988,207.050003,80.158735,53,48.599998,100,69.900002,73.199997,70.199997
20170106174500,258.299988,210.330002,81.428576,53,47.5,100,69.800003,73.199997,70.199997
20170106180000,258.299988,207.050003,80.158735,53,47.5,100,69.699997,73.199997,70.199997
20170106181500,258.299988,207.050003,80.158735,53,47.5,100,69.5,73.199997,70.199997
20170106183000,258.299988,207.050003,80.158735,53,47.5,100,69.400002,73.199997,70.199997
20170106184500,258.299988,207.050003,80.158735,53,47.5,100,69.300003,73.199997,70.199997
20170106190000,258.299988,207.050003,80.158735,53,47.5,100,69.199997,73.199997,70.199997
20170106191500,258.299988,211.970001,82.063496,53,46.799999,100,69.099998,73.199997,70.199997
20170106193000,258.299988,209.100006,80.952387,53,47.900002,100,68.900002,73.199997,70.199997
20170106194500,258.299988,209.100006,80.952387,53,59.5,100,68.900002,73.199997,70.199997
20170106200000,258.299988,206.229996,79.841272,53,77.599998,100,69.199997,73.199997,70.199997
20170106201500,258.299988,206.229996,79.841272,53,86.800003,100,69.400002,73.199997,70.199997
20170106203000,258.299988,206.229996,79.841272,53,81.199997,100,69.599998,73.199997,70.199997
20170106204500,258.299988,206.229996,79.841272,53,76.800003,100,69.800003,73.199997,70.199997
20170106210000,258.299988,209.100006,80.952387,53,76.800003,100,70.0,73.199997,70.199997
20170106211500,258.299988,209.100006,80.952387,53,82.099998,100,70.199997,73.199997,70.199997
20170106213000,258.299988,206.229996,79.841272,53,89.199997,100,70.400002,73.199997,70.199997
20170106214500,258.299988,211.970001,82.063496,53,48.299999,0,70.0,73.199997,70.199997
20170106220000,258.299988,209.100006,80.952387,53,47.599998,100,69.599998,73.199997,70.199997
20170106221500,258.299988,209.100006,80.952387,53,46.799999,100,69.5,73.199997,70.199997
20170106223000,258.299988,206.229996,79.841272,53,46.799999,100,69.300003,73.199997,70.199997
20170106224500,258.299988,209.509995,81.111113,53,46.799999,100,69.199997,73.199997,70.199997
20170106230000,258.299988,209.509995,81.111113,53,46.799999,100,69.099998,73.199997,70.199997
20170106231500,258.299988,209.509995,81.111113,53,46.799999,100,68.900002,73.199997,70.199997
20170106233000,258.299988,209.509995,81.111113,53,49.400002,100,68.800003,73.199997,70.199997
20170106234500,258.299988,209.509995,81.111113,53,80.0,100,68.900002,73.199997,70.199997
20170107000000,258.299988,207.050003,80.158735,53,84.199997,100,69.199997,73.199997,70.199997
20170107001500,258.299988,209.509995,81.111113,53,78.199997,100,69.300003,73.199997,70.199997
20170107003000,258.299988,209.509995,81.111113,53,75.699997,100,69.5,73.199997,70.199997
20170107004500,258.299988,209.509995,81.111113,53,80.300003,100,69.699997,73.199997,70.199997
20170107010000,258.299988,203.360001,78.730163,52,87.0,100,69.800003,73.199997,70.199997
20170107011500,258.299988,203.360001,78.730163,53,64.900002,100,70.0,73.199997,70.199997
20170107013000,258.299988,203.360001,78.730163,53,45.700001,100,69.599998,73.199997,70.199997
20170107014500,258.299988,200.080002,77.460322,53,45.700001,100,69.199997,73.199997,70.199997
20170107020000,258.299988,203.360001,78.730163,53,47.099998,100,69.099998,73.199997,70.199997
20170107021500,258.299988,203.360001,78.730163,53,46.400002,100,68.900002,73.199997,70.199997
20170107023000,258.299988,203.360001,78.730163,53,46.400002,100,68.800003,73.199997,70.199997
20170107024500,258.299988,203.360001,78.730163,53,49.0,100,68.699997,73.199997,70.199997
20170107030000,258.299988,200.899994,77.777779,53,79.099998,100,68.800003,73.199997,70.199997
20170107031500,258.299988,204.589996,79.206351,53,85.800003,100,69.0,73.199997,70.199997
20170107033000,258.299988,202.130005,78.253974,53,79.099998,100,69.199997,73.199997,70.199997
20170107034500,258.299988,202.130005,78.253974,53,75.400002,100,69.300003,73.199997,70.199997
20170107040000,258.299988,202.130005,78.253974,53,79.199997,100,69.400002,73.199997,70.199997
20170107041500,258.299988,202.130005,78.253974,53,86.199997,100,69.599998,73.199997,70.199997
20170107043000,258.299988,202.130005,78.253974,53,79.5,100,69.699997,73.199997,70.199997
20170107044500,258.299988,202.130005,78.253974,53,76.300003,100,69.800003,73.199997,70.199997
20170107050000,258.299988,205.0,79.365083,53,78.400002,100,69.900002,73.199997,70.199997
20170107051500,258.299988,205.0,79.365083,53,85.699997,100,70.0,73.199997,70.199997
20170107053000,258.299988,205.0,79.365083,53,80.099998,100,70.0,73.199997,70.199997
20170107054500,258.299988,205.0,79.365083,53,76.300003,100,70.099998,73.199997,70.199997
20170107060000,258.299988,207.460007,80.317467,53,77.400002,100,70.0,73.199997,70.199997
20170107061500,258.299988,207.460007,80.317467,53,85.599998,100,70.0,73.199997,70.199997
20170107063000,258.299988,207.460007,80.317467,53,79.300003,100,70.0,73.199997,70.199997
20170107064500,258.299988,207.460007,80.317467,53,75.199997,100,70.0,73.199997,70.199997
20170107070000,258.299988,207.460007,80.317467,53,80.300003,100,70.0,73.199997,70.199997
20170107071500,258.299988,207.460007,80.317467,53,85.199997,100,70.0,73.199997,70.199997
20170107073000,258.299988,207.460007,80.317467,53,77.699997,100,70.0,73.199997,70.199997
20170107074500,258.299988,207.460007,80.317467,53,74.0,100,70.0,73.199997,70.199997
20170107080000,258.299988,207.460007,80.317467,53,81.199997,100,70.0,73.199997,70.199997
20170107081500,258.299988,207.460007,80.317467,53,83.900002,100,70.0,73.199997,70.199997
20170107083000,258.299988,207.460007,80.317467,53,77.300003,100,69.900002,73.199997,70.199997
20170107084500,258.299988,205.0,79.365083,53,74.900002,100,70.0,73.199997,70.199997
20170107090000,258.299988,207.050003,80.158735,53,79.300003,100,69.900002,73.099998,70.099998
20170107091500,258.299988,207.050003,80.158735,53,86.199997,100,69.900002,73.099998,70.099998
20170107093000,258.299988,207.050003,80.158735,53,80.5,100,70.0,73.099998,70.099998
20170107094500,258.299988,207.050003,80.158735,53,75.800003,100,70.0,73.099998,70.099998
20170107100000,258.299988,207.050003,80.158735,53,76.900002,100,70.099998,73.099998,70.099998
20170107101500,258.299988,207.050003,80.158735,53,85.599998,100,70.199997,73.099998,70.099998
20170107103000,258.299988,204.589996,79.206351,53,82.599998,100,70.199997,73.099998,70.099998
20170107104500,258.299988,204.589996,79.206351,53,77.199997,100,70.300003,73.099998,70.099998
20170107110000,258.299988,204.589996,79.206351,53,76.099998,100,70.400002,78.5,75.5
20170107111500,258.299988,204.589996,79.206351,53,81.800003,100,70.5,78.5,75.5
20170107113000,258.299988,202.539993,78.412699,53,87.400002,100,70.5,78.5,75.5
20170107114500,258.299988,202.539993,78.412699,53,82.300003,100,70.599998,78.5,75.5
20170107120000,258.299988,205.820007,79.682546,53,76.900002,100,70.699997,78.5,75.5
20170107121500,258.299988,203.360001,78.730163,53,76.900002,100,70.699997,78.5,75.5
20170107123000,258.299988,206.229996,79.841272,53,82.099998,100,70.800003,78.5,75.5
20170107124500,258.299988,202.539993,78.412699,53,88.0,100,70.800003,78.5,75.5
20170107130000,258.299988,202.539993,78.412699,53,81.300003,100,70.900002,78.400002,75.400002
20170107131500,258.299988,202.539993,78.412699,53,76.800003,100,70.900002,78.5,75.5
20170107133000,258.299988,205.820007,79.682546,53,76.800003,100,70.800003,78.400002,75.400002
20170107134500,258.299988,202.539993,78.412699,53,81.800003,100,70.699997,78.400002,75.400002
20170107140000,258.299988,202.539993,78.412699,53,88.0,100,70.699997,78.300003,75.300003
20170107141500,258.299988,202.539993,78.412699,53,81.900002,100,70.800003,78.400002,75.400002
20170107143000,258.299988,202.539993,78.412699,53,77.400002,100,70.800003,78.300003,75.300003
20170107144500,258.299988,202.539993,78.412699,53,77.400002,100,70.900002,78.400002,75.400002
20170107150000,258.299988,202.539993,78.412699,53,82.300003,100,70.900002,78.300003,75.300003
20170107151500,258.299988,202.539993,78.412699,53,88.0,100,71.0,78.300003,75.300003
20170107153000,258.299988,204.589996,79.206351,53,82.0,100,71.099998,78.300003,75.300003
20170107154500,258.299988,204.589996,79.206351,53,76.900002,100,71.199997,78.300003,75.300003
20170107160000,258.299988,202.539993,78.412699,53,76.900002,100,71.300003,78.300003,75.300003
20170107161500,258.299988,202.539993,78.412699,53,83.199997,100,71.300003,78.300003,75.300003
20170107163000,258.299988,202.539993,78.412699,53,87.400002,100,71.300003,78.300003,75.300003
20170107164500,258.299988,202.539993,78.412699,53,81.099998,100,71.400002,78.300003,75.300003
20170107170000,258.299988,202.539993,78.412699,53,77.199997,100,71.5,78.300003,75.300003
20170107171500,258.299988,202.539993,78.412699,53,76.400002,100,71.599998,78.300003,75.300003
20170107173000,258.299988,202.539993,78.412699,53,81.699997,100,71.599998,78.300003,75.300003
20170107174500,258.299988,205.0,79.365083,53,86.800003,100,71.599998,78.300003,75.300003
20170107180000,258.299988,205.0,79.365083,53,81.099998,100,71.699997,78.300003,75.300003
20170107181500,258.299988,205.0,79.365083,53,76.199997,100,71.699997,78.300003,75.300003
20170107183000,258.299988,205.0,79.365083,53,76.199997,100,71.699997,78.300003,75.300003
20170107184500,258.299988,205.0,79.365083,53,82.300003,100,71.699997,78.300003,75.300003
20170107190000,258.299988,202.130005,78.253974,53,86.900002,100,71.699997,78.300003,75.300003
20170107191500,258.299988,202.130005,78.253974,53,81.5,100,71.699997,78.300003,75.300003
20170107193000,258.299988,202.130005,78.253974,53,76.800003,100,71.699997,78.300003,75.300003
20170107194500,258.299988,202.130005,78.253974,53,76.800003,100,71.800003,78.300003,75.300003
20170107200000,258.299988,202.130005,78.253974,53,83.800003,100,71.800003,78.300003,75.300003
20170107201500,258.299988,202.130005,78.253974,53,86.199997,100,71.800003,78.300003,75.300003
20170107203000,258.299988,202.130005,78.253974,53,79.599998,100,71.800003,78.300003,75.300003
20170107204500,258.299988,202.130005,78.253974,53,76.300003,100,71.800003,78.300003,75.300003
20170107210000,258.299988,202.130005,78.253974,53,76.300003,100,71.800003,78.300003,75.300003
20170107211500,258.299988,202.130005,78.253974,53,82.599998,100,71.800003,78.300003,75.300003
20170107213000,258.299988,204.589996,79.206351,53,86.099998,100,71.800003,78.300003,75.300003
20170107214500,258.299988,207.050003,80.158735,53,79.599998,100,71.800003,78.300003,75.300003
20170107220000,258.299988,207.050003,80.158735,53,75.300003,100,71.800003,78.300003,75.300003
20170107221500,258.299988,204.589996,79.206351,53,76.599998,100,71.800003,78.300003,75.300003
20170107223000,258.299988,204.589996,79.206351,53,83.900002,100,71.800003,78.300003,75.300003
20170107224500,258.299988,202.539993,78.412699,53,85.5,100,71.800003,78.300003,75.300003
20170107230000,258.299988,202.539993,78.412699,53,79.0,100,71.800003,78.300003,75.300003
20170107231500,258.299988,205.0,79.365083,53,75.199997,100,71.900002,78.300003,75.300003
20170107233000,258.299988,205.0,79.365083,53,77.0,100,71.900002,78.300003,75.300003
20170107234500,258.299988,205.0,79.365083,53,84.300003,100,71.800003,78.300003,75.300003
20170108000000,258.299988,205.0,79.365083,53,82.400002,100,71.800003,78.300003,75.300003
20170108001500,258.299988,205.0,79.365083,53,76.300003,100,71.800003,78.300003,75.300003
20170108003000,258.299988,205.0,79.365083,53,73.699997,100,71.800003,78.300003,75.300003
