PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170108004500,258.299988,207.460007,80.317467,53,77.400002,100,71.800003,78.300003,75.300003
20170108010000,258.299988,207.460007,80.317467,53,84.400002,100,71.800003,78.300003,75.300003
20170108011500,258.299988,207.460007,80.317467,53,80.099998,100,71.800003,78.300003,75.300003
20170108013000,258.299988,207.460007,80.317467,53,74.800003,100,71.699997,78.300003,75.300003
20170108014500,258.299988,207.460007,80.317467,53,74.800003,100,71.699997,78.300003,75.300003
20170108020000,258.299988,210.740005,81.587307,53,81.300003,100,71.699997,78.300003,75.300003
20170108021500,258.299988,207.460007,80.317467,53,85.5,100,71.699997,78.300003,75.300003
20170108023000,258.299988,207.460007,80.317467,53,79.400002,100,71.699997,78.300003,75.300003
20170108024500,258.299988,211.559998,81.904765,53,74.400002,100,71.699997,78.300003,75.300003
20170108030000,258.299988,211.559998,81.904765,53,74.400002,100,71.699997,78.300003,75.300003
20170108031500,258.299988,211.559998,81.904765,53,81.199997,100,71.699997,78.300003,75.300003
20170108033000,258.299988,205.820007,79.682546,53,84.099998,100,71.599998,78.300003,75.300003
20170108034500,258.299988,205.820007,79.682546,53,78.199997,100,71.699997,78.300003,75.300003
20170108040000,258.299988,205.820007,79.682546,53,74.900002,100,71.699997,78.300003,75.300003
20170108041500,258.299988,208.279999,80.634924,53,77.800003,100,71.599998,78.300003,75.300003
20170108043000,258.299988,208.279999,80.634924,53,85.699997,100,71.599998,78.300003,75.300003
20170108044500,258.299988,208.279999,80.634924,53,82.800003,100,71.599998,78.300003,75.300003
20170108050000,258.299988,208.279999,80.634924,53,77.0,100,71.599998,78.300003,75.300003
20170108051500,258.299988,208.279999,80.634924,53,74.400002,100,71.599998,78.300003,75.300003
20170108053000,258.299988,208.279999,80.634924,53,81.699997,100,71.599998,78.300003,75.300003
20170108054500,258.299988,208.279999,80.634924,53,84.300003,100,71.599998,78.300003,75.300003
20170108060000,258.299988,208.279999,80.634924,53,77.599998,100,71.599998,78.300003,75.300003
20170108061500,258.299988,208.279999,80.634924,53,73.400002,100,71.599998,78.300003,75.300003
20170108063000,258.299988,208.279999,80.634924,53,78.300003,100,71.5,78.300003,75.300003
20170108064500,258.299988,208.279999,80.634924,53,85.599998,100,71.5,78.300003,75.300003
20170108070000,258.299988,208.279999,80.634924,53,79.400002,100,71.5,78.300003,75.300003
20170108071500,258.299988,211.559998,81.904765,53,73.900002,100,71.5,78.300003,75.300003
20170108073000,258.299988,208.279999,80.634924,53,75.699997,100,71.400002,78.300003,75.300003
20170108074500,258.299988,211.559998,81.904765,53,84.400002,100,71.400002,78.300003,75.300003
20170108080000,258.299988,206.229996,79.841272,53,81.5,100,71.400002,78.300003,75.300003
20170108081500,258.299988,210.330002,81.428576,53,76.099998,100,71.5,78.300003,75.300003
20170108083000,258.299988,207.460007,80.317467,53,74.699997,100,71.5,78.300003,75.300003
20170108084500,258.299988,207.460007,80.317467,53,80.699997,100,71.5,78.300003,75.300003
20170108090000,258.299988,207.460007,80.317467,53,85.599998,100,71.599998,78.300003,75.300003
20170108091500,258.299988,207.460007,80.317467,53,80.099998,100,71.599998,78.300003,75.300003
20170108093000,258.299988,207.460007,80.317467,53,76.800003,100,71.599998,78.300003,75.300003
20170108094500,258.299988,207.460007,80.317467,53,76.800003,100,71.599998,78.300003,75.300003
20170108100000,258.299988,207.460007,80.317467,53,82.300003,100,71.699997,78.300003,75.300003
20170108101500,258.299988,207.460007,80.317467,53,86.800003,100,71.699997,78.300003,75.300003
20170108103000,258.299988,204.589996,79.206351,53,81.900002,100,71.699997,78.300003,75.300003
20170108104500,258.299988,204.589996,79.206351,53,77.099998,100,71.699997,78.300003,75.300003
20170108110000,258.299988,204.589996,79.206351,53,77.099998,100,71.699997,78.300003,75.300003
20170108111500,258.299988,204.589996,79.206351,53,83.0,100,71.699997,78.300003,75.300003
20170108113000,258.299988,204.589996,79.206351,53,87.400002,100,71.800003,78.300003,75.300003
20170108114500,258.299988,204.589996,79.206351,53,81.5,100,71.800003,78.300003,75.300003
20170108120000,258.299988,204.589996,79.206351,53,77.199997,100,71.800003,78.300003,75.300003
20170108121500,258.299988,207.050003,80.158735,53,76.199997,100,71.900002,78.300003,75.300003
20170108123000,258.299988,202.539993,78.412699,53,80.800003,100,71.900002,78.300003,75.300003
20170108124500,258.299988,205.0,79.365083,53,87.400002,100,71.900002,78.300003,75.300003
20170108130000,258.299988,205.0,79.365083,53,83.099998,100,72.0,78.300003,75.300003
20170108131500,258.299988,205.0,79.365083,53,78.199997,100,72.099998,78.300003,75.300003
20170108133000,258.299988,205.0,79.365083,53,76.400002,100,72.099998,78.300003,75.300003
20170108134500,258.299988,205.0,79.365083,53,80.099998,100,72.099998,78.300003,75.300003
20170108140000,258.299988,205.0,79.365083,53,86.300003,100,72.199997,78.300003,75.300003
20170108141500,258.299988,205.0,79.365083,53,86.300003,100,72.199997,78.300003,75.300003
20170108143000,258.299988,205.0,79.365083,53,80.599998,100,72.300003,78.300003,75.300003
20170108144500,258.299988,205.0,79.365083,53,77.199997,100,72.300003,78.300003,75.300003
20170108150000,258.299988,205.0,79.365083,53,77.199997,100,72.400002,78.300003,75.300003
20170108151500,258.299988,199.669998,77.30159,53,84.699997,100,72.400002,78.300003,75.300003
20170108153000,258.299988,199.669998,77.30159,53,88.300003,100,72.5,78.300003,75.300003
20170108154500,258.299988,199.669998,77.30159,53,80.5,100,72.599998,78.300003,75.300003
20170108160000,258.299988,202.539993,78.412699,53,77.199997,100,72.599998,78.300003,75.300003
20170108161500,258.299988,202.539993,78.412699,53,78.800003,100,72.699997,78.300003,75.300003
20170108163000,258.299988,202.539993,78.412699,54,85.5,100,72.699997,78.300003,75.300003
20170108164500,258.299988,205.0,79.365083,54,87.300003,100,72.699997,78.300003,75.300003
20170108170000,258.299988,205.0,79.365083,54,80.0,100,72.800003,78.300003,75.300003
20170108171500,258.299988,207.050003,80.158735,54,76.400002,100,72.900002,78.300003,75.300003
20170108173000,258.299988,207.050003,80.158735,54,77.300003,100,72.900002,78.300003,75.300003
20170108174500,258.299988,204.589996,79.206351,54,84.5,100,72.900002,78.300003,75.300003
20170108180000,258.299988,209.100006,80.952387,54,78.5,100,73.0,73.900002,70.900002
20170108181500,258.299988,209.100006,80.952387,54,47.200001,0,72.099998,73.900002,70.900002
20170108183000,258.299988,209.100006,80.952387,54,47.200001,0,71.599998,73.900002,70.900002
20170108184500,258.299988,209.100006,80.952387,54,47.900002,0,71.0,73.900002,70.900002
20170108190000,258.299988,205.820007,79.682546,54,46.700001,0,71.0,73.900002,70.900002
20170108191500,258.299988,205.820007,79.682546,54,46.700001,0,70.900002,73.900002,70.900002
20170108193000,258.299988,205.820007,79.682546,54,46.700001,0,70.699997,73.800003,70.800003
20170108194500,258.299988,205.820007,79.682546,54,47.5,100,70.5,73.800003,70.800003
20170108200000,258.299988,208.279999,80.634924,54,47.5,100,70.400002,73.800003,70.800003
20170108201500,258.299988,205.0,79.365083,54,47.5,100,70.199997,73.599998,70.599998
20170108203000,258.299988,205.0,79.365083,54,46.799999,100,70.099998,73.599998,70.599998
20170108204500,258.299988,205.0,79.365083,54,46.799999,100,69.900002,73.599998,70.599998
20170108210000,258.299988,207.460007,80.317467,54,46.799999,100,69.800003,73.599998,70.599998
20170108211500,258.299988,207.460007,80.317467,54,46.799999,100,69.699997,73.599998,70.599998
20170108213000,258.299988,207.460007,80.317467,54,47.5,100,69.699997,73.599998,70.599998
20170108214500,258.299988,207.460007,80.317467,54,47.5,100,69.599998,73.599998,70.599998
20170108220000,258.299988,205.0,79.365083,54,47.5,100,69.400002,73.599998,70.599998
20170108221500,258.299988,209.100006,80.952387,54,51.400002,100,69.300003,73.599998,70.599998
20170108223000,258.299988,209.100006,80.952387,54,70.599998,100,69.599998,73.599998,70.599998
20170108224500,258.299988,209.100006,80.952387,54,76.400002,100,69.800003,73.599998,70.599998
20170108230000,258.299988,209.100006,80.952387,54,83.199997,100,69.900002,73.599998,70.599998
20170108231500,258.299988,209.100006,80.952387,54,86.800003,100,70.199997,73.599998,70.599998
20170108233000,258.299988,209.100006,80.952387,54,81.5,100,70.400002,73.599998,70.599998
20170108234500,258.299988,209.100006,80.952387,54,77.199997,100,70.5,73.599998,70.599998
20170109000000,258.299988,209.100006,80.952387,54,75.400002,100,70.699997,73.599998,70.599998
20170109001500,258.299988,209.100006,80.952387,54,50.299999,0,70.900002,73.599998,70.599998
20170109003000,258.299988,209.100006,80.952387,54,47.900002,0,70.5,73.599998,70.599998
20170109004500,258.299988,209.100006,80.952387,54,46.400002,100,70.300003,73.599998,70.599998
20170109010000,258.299988,209.100006,80.952387,54,46.400002,100,70.099998,73.599998,70.599998
20170109011500,258.299988,209.100006,80.952387,54,46.400002,100,69.900002,73.599998,70.599998
20170109013000,258.299988,209.100006,80.952387,54,46.400002,100,69.699997,73.599998,70.599998
20170109014500,258.299988,209.100006,80.952387,54,47.599998,100,69.599998,73.599998,70.599998
20170109020000,258.299988,209.100006,80.952387,54,47.099998,100,69.400002,73.599998,70.599998
20170109021500,258.299988,206.229996,79.841272,54,47.099998,100,69.300003,73.599998,70.599998
20170109023000,258.299988,209.100006,80.952387,54,47.099998,100,69.199997,73.599998,70.599998
20170109024500,258.299988,209.100006,80.952387,54,70.199997,100,69.300003,73.599998,70.599998
20170109030000,258.299988,209.100006,80.952387,54,76.900002,100,69.5,73.599998,70.599998
20170109031500,258.299988,205.820007,79.682546,54,85.099998,100,69.699997,73.599998,70.599998
20170109033000,258.299988,205.820007,79.682546,54,85.099998,100,69.900002,73.599998,70.599998
20170109034500,258.299988,205.820007,79.682546,54,80.800003,100,70.199997,73.599998,70.599998
20170109040000,258.299988,205.820007,79.682546,54,76.300003,100,70.300003,73.599998,70.599998
20170109041500,258.299988,205.820007,79.682546,54,76.300003,100,70.5,73.599998,70.599998
20170109043000,258.299988,205.820007,79.682546,54,79.300003,100,70.699997,73.599998,70.599998
20170109044500,258.299988,205.820007,79.682546,54,62.599998,0,70.900002,73.599998,70.599998
20170109050000,258.299988,209.100006,80.952387,54,46.700001,0,70.699997,73.599998,70.599998
20170109051500,258.299988,209.100006,80.952387,54,46.700001,0,70.400002,73.599998,70.599998
20170109053000,258.299988,209.100006,80.952387,54,46.700001,100,70.300003,73.599998,70.599998
20170109054500,258.299988,209.100006,80.952387,54,47.5,100,70.0,73.599998,70.599998
20170109060000,258.299988,209.100006,80.952387,54,47.5,100,69.900002,73.599998,70.599998
20170109061500,258.299988,209.100006,80.952387,54,46.400002,100,69.400002,73.599998,70.599998
20170109063000,258.299988,209.100006,80.952387,54,47.599998,100,69.099998,73.599998,70.599998
20170109064500,258.299988,205.0,79.365083,54,47.599998,100,68.900002,73.599998,70.599998
20170109070000,258.299988,207.050003,80.158735,54,73.599998,100,68.800003,73.599998,70.599998
20170109071500,258.299988,207.050003,80.158735,54,74.800003,100,69.0,73.599998,70.599998
20170109073000,258.299988,207.050003,80.158735,53,80.199997,100,69.099998,73.599998,70.599998
20170109074500,258.299988,207.050003,80.158735,53,86.800003,100,69.099998,73.599998,70.599998
20170109080000,258.299988,204.589996,79.206351,53,79.5,100,69.099998,73.599998,70.599998
20170109081500,258.299988,202.130005,78.253974,53,76.400002,100,69.199997,73.599998,70.599998
20170109083000,258.299988,204.589996,79.206351,53,82.599998,100,69.199997,73.599998,70.599998
20170109084500,258.299988,202.130005,78.253974,53,86.5,100,69.300003,73.599998,70.599998
20170109090000,258.299988,202.130005,78.253974,53,78.800003,100,69.400002,73.599998,70.599998
20170109091500,258.299988,202.130005,78.253974,53,77.900002,100,69.5,73.599998,70.599998
20170109093000,258.299988,202.130005,78.253974,53,87.5,100,69.699997,73.599998,70.599998
20170109094500,258.299988,202.130005,78.253974,53,85.300003,100,70.0,73.599998,70.599998
20170109100000,258.299988,205.820007,79.682546,53,77.800003,100,70.0,73.599998,70.599998
20170109101500,258.299988,202.539993,78.412699,53,83.199997,100,70.099998,73.599998,70.599998
20170109103000,258.299988,202.539993,78.412699,53,87.400002,100,70.199997,73.599998,70.599998
20170109104500,258.299988,202.539993,78.412699,53,78.699997,100,70.400002,73.599998,70.599998
20170109110000,258.299988,205.0,79.365083,53,83.800003,100,70.5,73.599998,70.599998
20170109111500,258.299988,202.130005,78.253974,53,83.800003,100,70.599998,73.599998,70.599998
20170109113000,258.299988,205.0,79.365083,53,77.300003,100,70.699997,73.599998,70.599998
20170109114500,258.299988,205.0,79.365083,53,86.900002,100,70.800003,73.599998,70.599998
20170109120000,258.299988,209.100006,80.952387,53,48.700001,0,70.699997,73.599998,70.599998
20170109121500,258.299988,209.100006,80.952387,53,48.700001,100,70.300003,73.599998,70.599998
20170109123000,258.299988,209.100006,80.952387,53,49.400002,100,70.0,73.599998,70.599998
20170109124500,258.299988,209.100006,80.952387,53,49.400002,100,69.800003,73.599998,70.599998
20170109130000,258.299988,209.100006,80.952387,53,49.900002,100,69.699997,73.599998,70.599998
20170109131500,258.299988,206.229996,79.841272,53,49.900002,100,69.5,73.599998,70.599998
20170109133000,258.299988,206.229996,79.841272,53,49.900002,100,69.300003,73.599998,70.599998
20170109134500,258.299988,206.229996,79.841272,53,51.0,100,69.199997,73.599998,70.599998
20170109140000,258.299988,203.770004,78.888894,53,65.199997,100,69.099998,73.599998,70.599998
20170109141500,258.299988,203.770004,78.888894,53,78.800003,100,69.300003,73.599998,70.599998
20170109143000,258.299988,201.309998,77.936511,53,88.599998,100,69.5,73.599998,70.599998
20170109144500,258.299988,203.360001,78.730163,53,78.300003,100,69.699997,73.599998,70.599998
20170109150000,258.299988,201.309998,77.936511,53,86.900002,100,69.800003,73.599998,70.599998
20170109151500,258.299988,201.309998,77.936511,53,82.699997,100,70.0,73.599998,70.599998
20170109153000,258.299988,201.309998,77.936511,53,78.300003,100,70.199997,73.599998,70.599998
20170109154500,258.299988,201.309998,77.936511,53,90.099998,100,70.300003,73.599998,70.599998
20170109160000,258.299988,201.309998,77.936511,53,80.699997,100,70.5,73.599998,70.599998
20170109161500,258.299988,201.309998,77.936511,53,79.300003,100,70.699997,73.599998,70.599998
20170109163000,258.299988,201.309998,77.936511,53,91.099998,100,70.800003,73.599998,70.599998
20170109164500,258.299988,201.309998,77.936511,53,51.099998,0,70.699997,73.599998,70.599998
20170109170000,258.299988,201.309998,77.936511,53,51.099998,0,70.400002,73.599998,70.599998
20170109171500,258.299988,201.309998,77.936511,53,51.099998,100,70.199997,73.599998,70.599998
20170109173000,258.299988,198.440002,76.825401,53,51.099998,100,70.0,73.599998,70.599998
20170109174500,258.299988,198.440002,76.825401,53,51.099998,100,69.800003,73.599998,70.599998
20170109180000,258.299988,198.440002,76.825401,53,51.099998,100,69.699997,73.599998,70.599998
20170109181500,258.299988,198.440002,76.825401,53,51.099998,100,69.599998,73.599998,70.599998
20170109183000,258.299988,202.130005,78.253974,54,51.099998,100,69.400002,73.599998,70.599998
20170109184500,258.299988,202.130005,78.253974,54,51.900002,100,68.900002,73.599998,70.599998
20170109190000,258.299988,205.0,79.365083,54,77.300003,100,69.199997,73.599998,70.599998
20170109191500,258.299988,202.130005,78.253974,54,77.300003,100,69.5,73.599998,70.599998
20170109193000,258.299988,204.589996,79.206351,54,89.300003,100,69.599998,73.599998,70.599998
20170109194500,258.299988,204.589996,79.206351,54,78.199997,100,69.800003,73.599998,70.599998
20170109200000,258.299988,204.589996,79.206351,54,82.900002,100,70.099998,73.599998,70.599998
20170109201500,258.299988,204.589996,79.206351,54,81.800003,100,70.300003,73.599998,70.599998
20170109203000,258.299988,204.589996,79.206351,54,78.300003,100,70.5,73.599998,70.599998
20170109204500,258.299988,204.589996,79.206351,54,89.800003,100,70.699997,73.599998,70.599998
20170109210000,258.299988,204.589996,79.206351,54,80.099998,100,70.800003,73.599998,70.599998
20170109211500,258.299988,204.589996,79.206351,54,51.5,100,70.300003,73.599998,70.599998
20170109213000,258.299988,207.050003,80.158735,54,51.5,100,69.800003,73.599998,70.599998
20170109214500,258.299988,207.050003,80.158735,54,50.700001,100,69.599998,73.599998,70.599998
20170109220000,258.299988,207.050003,80.158735,54,51.5,100,69.300003,73.599998,70.599998
20170109221500,258.299988,207.050003,80.158735,54,51.5,100,69.300003,73.599998,70.599998
20170109223000,258.299988,207.050003,80.158735,54,51.5,100,68.900002,73.599998,70.599998
20170109224500,258.299988,207.050003,80.158735,54,79.300003,100,69.199997,73.599998,70.599998
20170109230000,258.299988,207.050003,80.158735,54,79.300003,100,69.699997,73.599998,70.599998
20170109231500,258.299988,207.050003,80.158735,54,76.800003,100,70.0,73.599998,70.599998
20170109233000,258.299988,207.050003,80.158735,54,86.900002,100,70.199997,73.599998,70.599998
20170109234500,258.299988,207.050003,80.158735,54,84.199997,100,70.400002,73.599998,70.599998
20170110000000,258.299988,202.130005,78.253974,54,77.800003,100,70.599998,73.599998,70.599998
20170110001500,258.299988,202.130005,78.253974,54,89.300003,100,70.800003,73.599998,70.599998
20170110003000,258.299988,202.130005,78.253974,54,53.200001,0,70.900002,73.599998,70.599998
20170110004500,258.299988,202.130005,78.253974,54,51.099998,100,70.300003,73.599998,70.599998
20170110010000,258.299988,202.130005,78.253974,54,51.099998,100,69.800003,73.599998,70.599998
20170110011500,258.299988,202.130005,78.253974,54,51.099998,100,69.699997,73.599998,70.599998
20170110013000,258.299988,202.130005,78.253974,54,51.099998,100,69.300003,73.599998,70.599998
20170110014500,258.299988,202.130005,78.253974,54,51.799999,100,69.199997,73.599998,70.599998
20170110020000,258.299988,202.130005,78.253974,54,51.799999,100,69.0,73.599998,70.599998
20170110021500,258.299988,202.130005,78.253974,54,71.099998,100,69.199997,73.599998,70.599998
20170110023000,258.299988,202.130005,78.253974,54,84.800003,100,69.699997,73.599998,70.599998
20170110024500,258.299988,206.229996,79.841272,54,76.800003,100,70.0,73.599998,70.599998
20170110030000,258.299988,206.229996,79.841272,54,89.900002,100,70.199997,73.599998,70.599998
20170110031500,258.299988,206.229996,79.841272,54,78.199997,100,70.400002,73.599998,70.599998
20170110033000,258.299988,206.229996,79.841272,54,85.199997,100,70.699997,73.599998,70.599998
20170110034500,258.299988,206.229996,79.841272,54,84.300003,100,70.800003,73.599998,70.599998
20170110040000,258.299988,206.229996,79.841272,54,52.299999,0,70.400002,73.599998,70.599998
20170110041500,258.299988,206.229996,79.841272,54,52.299999,100,69.900002,73.599998,70.599998
20170110043000,258.299988,206.229996,79.841272,54,51.400002,100,69.599998,73.599998,70.599998
20170110044500,258.299988,206.229996,79.841272,54,52.200001,100,69.400002,73.599998,70.599998
20170110050000,258.299988,206.229996,79.841272,54,51.5,100,69.199997,73.599998,70.599998
20170110051500,258.299988,206.229996,79.841272,54,52.299999,100,69.099998,73.599998,70.599998
20170110053000,258.299988,203.770004,78.888894,54,62.400002,100,69.099998,73.599998,70.599998
20170110054500,258.299988,205.820007,79.682546,54,73.800003,100,69.699997,73.599998,70.599998
20170110060000,258.299988,205.820007,79.682546,54,83.199997,100,69.900002,73.599998,70.599998
20170110061500,258.299988,205.820007,79.682546,54,81.5,100,70.199997,73.599998,70.599998
20170110063000,258.299988,202.130005,78.253974,54,78.699997,100,70.300003,73.599998,70.599998
20170110064500,258.299988,202.130005,78.253974,54,86.800003,100,70.5,73.599998,70.599998
20170110070000,258.299988,204.589996,79.206351,54,77.300003,100,70.699997,73.599998,70.599998
20170110071500,258.299988,201.309998,77.936511,54,89.800003,100,70.800003,73.599998,70.599998
20170110073000,258.299988,204.589996,79.206351,54,52.700001,0,70.699997,73.599998,70.599998
20170110074500,258.299988,202.130005,78.253974,54,52.700001,0,70.5,73.599998,70.599998
20170110080000,258.299988,202.130005,78.253974,54,53.5,100,70.300003,73.599998,70.599998
20170110081500,258.299988,202.130005,78.253974,54,52.700001,100,70.199997,73.599998,70.599998
20170110083000,258.299988,204.589996,79.206351,54,52.700001,100,70.0,73.599998,70.599998
20170110084500,258.299988,204.589996,79.206351,54,53.900002,100,69.900002,73.599998,70.599998
20170110090000,258.299988,204.589996,79.206351,54,53.900002,100,69.800003,73.599998,70.599998
20170110091500,258.299988,204.589996,79.206351,54,55.200001,100,69.800003,73.599998,70.599998
20170110093000,258.299988,204.589996,79.206351,54,55.200001,100,69.699997,73.599998,70.599998
20170110094500,258.299988,204.589996,79.206351,54,55.900002,100,69.699997,73.599998,70.599998
20170110100000,258.299988,204.589996,79.206351,54,54.700001,100,69.699997,73.599998,70.599998
20170110101500,258.299988,204.589996,79.206351,54,54.700001,100,69.599998,73.599998,70.599998
20170110103000,258.299988,204.589996,79.206351,54,57.5,100,69.599998,73.599998,70.599998
20170110104500,258.299988,202.130005,78.253974,54,75.400002,100,69.599998,73.599998,70.599998
20170110110000,258.299988,202.130005,78.253974,54,79.099998,100,69.800003,73.599998,70.599998
20170110111500,258.299988,202.130005,78.253974,54,86.699997,100,70.0,73.599998,70.599998
20170110113000,258.299988,202.130005,78.253974,54,92.0,100,70.300003,73.599998,70.599998
20170110114500,258.299988,207.460007,80.317467,54,81.099998,100,70.5,73.599998,70.599998
20170110120000,258.299988,202.130005,78.253974,54,85.0,100,70.699997,73.599998,70.599998
20170110121500,258.299988,210.740005,81.587307,53,60.5,0,71.0,73.599998,70.599998
20170110123000,258.299988,205.820007,79.682546,53,56.0,0,70.800003,73.599998,70.599998
20170110124500,258.299988,205.820007,79.682546,53,55.099998,0,70.699997,73.599998,70.599998
20170110130000,258.299988,205.820007,79.682546,53,53.900002,0,70.5,73.599998,70.599998
20170110131500,258.299988,208.279999,80.634924,53,54.799999,0,70.400002,73.599998,70.599998
20170110133000,258.299988,205.820007,79.682546,53,55.5,100,70.300003,73.599998,70.599998
20170110134500,258.299988,205.820007,79.682546,53,54.700001,100,70.199997,73.599998,70.599998
20170110140000,258.299988,205.820007,79.682546,53,55.900002,100,70.0,73.599998,70.599998
20170110141500,258.299988,208.279999,80.634924,53,55.900002,100,69.900002,73.599998,70.599998
20170110143000,258.299988,208.279999,80.634924,53,55.900002,100,69.800003,73.599998,70.599998
20170110144500,258.299988,205.0,79.365083,53,54.700001,100,69.699997,73.599998,70.599998
20170110150000,258.299988,202.130005,78.253974,53,55.900002,100,69.599998,73.599998,70.599998
20170110151500,258.299988,205.0,79.365083,53,55.200001,100,69.599998,73.599998,70.599998
20170110153000,258.299988,205.0,79.365083,53,55.200001,100,69.5,73.599998,70.599998
20170110154500,258.299988,205.0,79.365083,53,56.700001,100,69.5,73.599998,70.599998
20170110160000,258.299988,205.0,79.365083,53,75.300003,100,69.599998,73.599998,70.599998
20170110161500,258.299988,202.130005,78.253974,53,85.900002,100,69.800003,73.599998,70.599998
20170110163000,258.299988,202.130005,78.253974,53,85.900002,100,70.0,73.599998,70.599998
20170110164500,258.299988,205.820007,79.682546,53,81.099998,100,70.199997,73.599998,70.599998
20170110170000,258.299988,205.820007,79.682546,53,93.0,100,70.5,73.599998,70.599998
20170110171500,258.299988,205.820007,79.682546,53,82.599998,100,70.699997,73.599998,70.599998
20170110173000,258.299988,205.820007,79.682546,53,58.299999,0,70.900002,73.599998,70.599998
20170110174500,258.299988,202.539993,78.412699,53,54.299999,0,70.699997,73.599998,70.599998
20170110180000,258.299988,202.539993,78.412699,53,54.299999,0,70.5,73.599998,70.599998
20170110181500,258.299988,202.539993,78.412699,53,53.099998,100,70.300003,73.599998,70.599998
20170110183000,258.299988,202.539993,78.412699,53,53.900002,100,70.199997,73.599998,70.599998
20170110184500,258.299988,202.539993,78.412699,53,53.900002,100,70.0,73.599998,70.599998
20170110190000,258.299988,202.539993,78.412699,53,53.099998,100,69.900002,73.599998,70.599998
20170110191500,258.299988,202.539993,78.412699,53,55.5,100,69.800003,73.599998,70.599998
20170110193000,258.299988,202.539993,78.412699,53,53.900002,100,69.699997,73.599998,70.599998
20170110194500,258.299988,200.080002,77.460322,53,53.900002,100,69.599998,73.599998,70.599998
20170110200000,258.299988,202.539993,78.412699,53,55.099998,100,69.599998,73.599998,70.599998
20170110201500,258.299988,202.539993,78.412699,53,53.900002,100,69.400002,73.599998,70.599998
20170110203000,258.299988,202.539993,78.412699,53,57.0,100,69.400002,73.599998,70.599998
20170110204500,258.299988,202.539993,78.412699,53,77.300003,100,69.5,73.599998,70.599998
20170110210000,258.299988,202.539993,78.412699,53,83.099998,100,69.699997,73.599998,70.599998
20170110211500,258.299988,202.539993,78.412699,53,87.599998,100,69.900002,73.599998,70.599998
20170110213000,258.299988,197.210007,76.349213,53,81.5,100,70.099998,73.599998,70.599998
20170110214500,258.299988,199.669998,77.30159,53,91.800003,100,70.300003,73.599998,70.599998
20170110220000,258.299988,202.539993,78.412699,53,81.099998,100,70.5,73.599998,70.599998
20170110221500,258.299988,200.080002,77.460322,53,90.400002,100,70.800003,73.599998,70.599998
20170110223000,258.299988,200.080002,77.460322,53,55.5,0,70.900002,73.599998,70.599998
20170110224500,258.299988,200.080002,77.460322,53,54.700001,0,70.599998,73.599998,70.599998
20170110230000,258.299988,200.080002,77.460322,53,54.700001,0,70.400002,73.599998,70.599998
20170110231500,258.299988,202.130005,78.253974,53,53.900002,100,70.199997,73.599998,70.599998
20170110233000,258.299988,202.130005,78.253974,53,55.099998,100,70.0,73.599998,70.599998
20170110234500,258.299988,200.080002,77.460322,53,53.900002,100,69.900002,73.599998,70.599998
20170111000000,258.299988,200.080002,77.460322,53,53.900002,100,69.800003,73.599998,70.599998
20170111001500,258.299988,200.080002,77.460322,53,55.900002,100,69.699997,73.599998,70.599998
20170111003000,258.299988,200.080002,77.460322,53,54.299999,100,69.699997,73.599998,70.599998
20170111004500,258.299988,203.360001,78.730163,53,54.299999,100,69.5,73.599998,70.599998
20170111010000,258.299988,203.360001,78.730163,53,54.299999,100,69.400002,73.599998,70.599998
20170111011500,258.299988,209.509995,81.111113,54,70.400002,100,69.699997,73.599998,70.599998
20170111013000,258.299988,203.770004,78.888894,54,53.900002,100,69.5,73.599998,70.599998
20170111014500,258.299988,206.229996,79.841272,53,53.900002,100,69.300003,73.599998,70.599998
20170111020000,258.299988,206.229996,79.841272,53,54.700001,100,69.300003,73.599998,70.599998
20170111021500,258.299988,206.229996,79.841272,53,54.700001,100,69.199997,73.599998,70.599998
20170111023000,258.299988,206.229996,79.841272,53,64.199997,100,69.199997,73.599998,70.599998
20170111024500,258.299988,206.229996,79.841272,53,88.800003,100,69.400002,73.599998,70.599998
20170111030000,258.299988,206.229996,79.841272,53,80.800003,100,69.699997,73.5,70.5
20170111031500,258.299988,206.229996,79.841272,53,91.800003,100,69.900002,73.5,70.5
20170111033000,258.299988,206.229996,79.841272,53,81.099998,100,70.199997,73.5,70.5
20170111034500,258.299988,206.229996,79.841272,53,89.0,100,70.400002,73.5,70.5
20170111040000,258.299988,206.229996,79.841272,53,85.099998,100,70.5,73.5,70.5
20170111041500,258.299988,206.229996,79.841272,53,80.900002,100,70.800003,73.5,70.5
20170111044500,258.299988,203.360001,78.730163,7,55.900002,0,70.5,73.5,70.5
20170111050000,258.299988,209.509995,81.111113,54,55.900002,0,70.400002,73.5,70.5
20170111051500,258.299988,207.050003,80.158735,54,55.900002,100,70.199997,73.5,70.5
20170111053000,258.299988,207.050003,80.158735,54,53.299999,100,70.099998,73.5,70.5
20170111054500,258.299988,207.050003,80.158735,54,55.5,100,69.900002,73.5,70.5
20170111060000,258.299988,207.050003,80.158735,54,54.700001,100,69.800003,73.5,70.5
20170111061500,258.299988,207.050003,80.158735,54,54.700001,100,69.699997,73.5,70.5
20170111063000,258.299988,207.050003,80.158735,54,53.5,100,69.599998,73.5,70.5
20170111064500,258.299988,207.050003,80.158735,54,53.5,100,69.5,73.5,70.5
20170111070000,258.299988,207.050003,80.158735,54,53.5,100,69.400002,73.5,70.5
20170111071500,258.299988,207.050003,80.158735,54,53.5,100,69.300003,73.5,70.5
20170111073000,258.299988,207.050003,80.158735,54,62.400002,100,69.199997,73.5,70.5
20170111074500,258.299988,207.050003,80.158735,54,86.900002,100,69.5,73.5,70.5
20170111080000,258.299988,207.050003,80.158735,54,80.699997,100,69.699997,73.5,70.5
20170111081500,258.299988,204.589996,79.206351,54,89.800003,100,70.0,73.5,70.5
20170111083000,258.299988,204.589996,79.206351,54,84.900002,100,70.300003,73.5,70.5
20170111084500,258.299988,204.589996,79.206351,54,84.900002,100,70.5,73.5,70.5
20170111090000,258.299988,207.050003,80.158735,54,63.0,0,70.800003,73.5,70.5
20170111091500,258.299988,207.050003,80.158735,54,55.599998,0,70.5,73.199997,70.199997
20170111093000,258.299988,207.050003,80.158735,54,55.599998,0,70.400002,73.199997,70.199997
20170111094500,258.299988,203.360001,78.730163,54,54.700001,0,70.099998,73.199997,70.199997
20170111100000,258.299988,206.229996,79.841272,54,54.700001,100,69.400002,73.199997,70.199997
20170111101500,258.299988,206.229996,79.841272,54,54.700001,100,69.099998,73.199997,70.199997
20170111103000,258.299988,206.229996,79.841272,54,54.700001,100,68.800003,73.199997,70.199997
20170111104500,258.299988,206.229996,79.841272,54,54.700001,100,68.699997,73.199997,70.199997
20170111110000,258.299988,209.100006,80.952387,54,56.700001,100,68.400002,73.199997,70.199997
20170111111500,258.299988,206.229996,79.841272,54,77.199997,100,69.099998,73.199997,70.199997
20170111113000,258.299988,206.229996,79.841272,54,83.800003,100,69.800003,73.199997,70.199997
20170111114500,258.299988,206.229996,79.841272,54,77.199997,100,70.099998,73.199997,70.199997
20170111120000,258.299988,206.229996,79.841272,53,74.900002,100,70.300003,73.199997,70.199997
20170111121500,258.299988,211.559998,81.904765,53,55.200001,0,70.0,73.199997,70.199997
20170111123000,258.299988,205.820007,79.682546,53,55.900002,100,69.599998,73.199997,70.199997
20170111124500,258.299988,205.820007,79.682546,53,55.900002,100,69.800003,73.199997,70.199997
20170111130000,258.299988,205.820007,79.682546,52,55.200001,100,69.800003,73.199997,70.199997
20170111131500,258.299988,205.820007,79.682546,52,55.200001,100,69.699997,73.199997,70.199997
20170111133000,258.299988,205.820007,79.682546,52,53.900002,100,69.599998,73.199997,70.199997
20170111134500,258.299988,205.820007,79.682546,52,54.700001,100,69.400002,73.199997,70.199997
20170111140000,258.299988,205.820007,79.682546,52,53.900002,100,69.300003,73.199997,70.199997
20170111141500,258.299988,205.820007,79.682546,52,53.900002,100,69.300003,73.199997,70.199997
20170111143000,258.299988,205.820007,79.682546,52,53.900002,100,69.199997,73.199997,70.199997
20170111144500,258.299988,205.820007,79.682546,52,53.900002,100,69.099998,73.199997,70.199997
20170111150000,258.299988,205.820007,79.682546,52,60.299999,100,69.199997,73.199997,70.199997
20170111151500,258.299988,203.360001,78.730163,52,73.400002,100,69.5,73.199997,70.199997
20170111153000,258.299988,205.820007,79.682546,52,73.400002,100,69.699997,73.199997,70.199997
20170111154500,258.299988,205.820007,79.682546,52,77.300003,100,69.900002,73.199997,70.199997
20170111160000,258.299988,205.820007,79.682546,52,73.400002,100,70.0,73.199997,70.199997
20170111161500,258.299988,205.820007,79.682546,52,74.900002,100,70.199997,73.199997,70.199997
20170111163000,258.299988,205.820007,79.682546,52,78.199997,100,70.300003,73.199997,70.199997
20170111164500,258.299988,208.279999,80.634924,52,62.599998,0,70.5,73.199997,70.199997
20170111170000,258.299988,208.279999,80.634924,52,56.799999,0,70.300003,73.199997,70.199997
20170111171500,258.299988,204.589996,79.206351,52,55.599998,0,70.199997,73.199997,70.199997
20170111173000,258.299988,204.589996,79.206351,52,55.599998,0,70.199997,73.199997,70.199997
20170111174500,258.299988,204.589996,79.206351,52,53.900002,0,70.099998,73.199997,70.199997
20170111180000,258.299988,202.539993,78.412699,52,55.599998,0,70.0,73.199997,70.199997
20170111181500,258.299988,205.0,79.365083,52,55.599998,0,70.0,73.199997,70.199997
20170111183000,258.299988,205.0,79.365083,52,55.599998,0,70.0,73.199997,70.199997
20170111184500,258.299988,205.0,79.365083,52,54.299999,100,69.900002,73.199997,70.199997
20170111190000,258.299988,209.100006,80.952387,52,56.0,100,69.800003,73.199997,70.199997
20170111191500,258.299988,205.820007,79.682546,52,56.0,100,69.800003,73.199997,70.199997
20170111193000,258.299988,205.820007,79.682546,52,56.0,100,69.800003,73.199997,70.199997
20170111194500,258.299988,205.820007,79.682546,52,56.0,100,69.699997,73.199997,70.199997
20170111200000,258.299988,208.279999,80.634924,52,55.200001,100,69.699997,73.199997,70.199997
20170111201500,258.299988,208.279999,80.634924,52,56.0,100,69.699997,73.199997,70.199997
20170111203000,258.299988,205.0,79.365083,52,53.5,100,69.599998,73.199997,70.199997
20170111204500,258.299988,205.0,79.365083,52,56.0,100,69.5,73.199997,70.199997
20170111210000,258.299988,205.0,79.365083,52,56.0,100,69.5,73.199997,70.199997
20170111211500,258.299988,205.0,79.365083,52,56.0,100,69.400002,73.199997,70.199997
20170111213000,258.299988,205.0,79.365083,52,56.0,100,69.400002,73.199997,70.199997
20170111214500,258.299988,205.0,79.365083,52,56.0,100,69.400002,73.199997,70.199997
20170111220000,258.299988,205.0,79.365083,52,54.700001,100,69.300003,73.199997,70.199997
20170111221500,258.299988,202.539993,78.412699,52,57.400002,100,69.300003,73.199997,70.199997
20170111223000,258.299988,202.539993,78.412699,52,77.0,100,69.400002,73.199997,70.199997
20170111224500,258.299988,202.539993,78.412699,52,78.699997,100,69.599998,73.199997,70.199997
20170111230000,258.299988,202.539993,78.412699,52,84.900002,100,69.800003,73.199997,70.199997
20170111231500,258.299988,202.539993,78.412699,52,80.199997,100,70.0,73.199997,70.199997
20170111233000,258.299988,200.080002,77.460322,52,84.699997,100,70.199997,73.199997,70.199997
20170111234500,258.299988,200.080002,77.460322,52,78.800003,100,70.400002,73.199997,70.199997
20170112000000,258.299988,203.770004,78.888894,53,55.900002,0,70.400002,73.199997,70.199997
20170112001500,258.299988,203.770004,78.888894,53,55.200001,0,70.199997,73.199997,70.199997
20170112003000,258.299988,203.770004,78.888894,53,55.200001,0,70.199997,73.199997,70.199997
20170112004500,258.299988,203.770004,78.888894,53,55.200001,0,70.0,73.199997,70.199997
20170112010000,258.299988,203.770004,78.888894,53,55.200001,100,69.900002,73.199997,70.199997
20170112011500,258.299988,205.820007,79.682546,53,54.299999,100,69.800003,73.199997,70.199997
20170112013000,258.299988,205.820007,79.682546,53,55.400002,100,69.699997,73.199997,70.199997
20170112014500,258.299988,205.820007,79.682546,53,54.299999,100,69.599998,73.199997,70.199997
20170112020000,258.299988,201.309998,77.936511,53,55.5,100,69.599998,73.199997,70.199997
20170112021500,258.299988,203.360001,78.730163,53,54.700001,100,69.400002,73.199997,70.199997
20170112023000,258.299988,203.360001,78.730163,53,54.700001,100,69.400002,73.199997,70.199997
20170112024500,258.299988,203.360001,78.730163,53,54.700001,100,69.300003,73.199997,70.199997
20170112030000,258.299988,203.360001,78.730163,53,54.700001,100,69.300003,73.199997,70.199997
20170112031500,258.299988,203.360001,78.730163,53,54.700001,100,69.199997,73.199997,70.199997
20170112033000,258.299988,206.229996,79.841272,53,54.700001,100,69.199997,73.199997,70.199997
20170112034500,258.299988,203.770004,78.888894,53,66.599998,100,69.099998,73.199997,70.199997
20170112040000,258.299988,203.770004,78.888894,53,78.099998,100,69.400002,73.199997,70.199997
20170112041500,258.299988,203.770004,78.888894,53,88.0,100,69.599998,73.199997,70.199997
20170112043000,258.299988,203.770004,78.888894,53,80.699997,100,69.800003,73.199997,70.199997
20170112044500,258.299988,203.770004,78.888894,53,85.400002,100,70.0,73.199997,70.199997
20170112050000,258.299988,203.770004,78.888894,53,84.400002,100,70.199997,73.199997,70.199997
20170112051500,258.299988,203.770004,78.888894,53,80.400002,100,70.5,73.199997,70.199997
20170112053000,258.299988,203.770004,78.888894,53,54.299999,0,70.300003,73.199997,70.199997
20170112054500,258.299988,205.820007,79.682546,53,53.5,0,70.099998,73.199997,70.199997
20170112060000,258.299988,205.820007,79.682546,53,54.200001,100,69.900002,73.199997,70.199997
20170112061500,258.299988,205.820007,79.682546,53,53.5,100,69.800003,73.199997,70.199997
20170112063000,258.299988,205.820007,79.682546,53,53.5,100,69.699997,73.199997,70.199997
20170112064500,258.299988,205.820007,79.682546,53,53.5,100,69.599998,73.199997,70.199997
20170112070000,258.299988,209.509995,81.111113,53,53.5,100,69.400002,73.199997,70.199997
20170112071500,258.299988,209.509995,81.111113,53,53.5,100,69.300003,73.199997,70.199997
20170112073000,258.299988,209.509995,81.111113,53,53.5,100,69.199997,73.199997,70.199997
20170112074500,258.299988,209.509995,81.111113,53,53.5,100,69.099998,73.199997,70.199997
20170112080000,258.299988,209.509995,81.111113,53,54.299999,100,69.0,73.199997,70.199997
20170112081500,258.299988,209.509995,81.111113,53,58.700001,100,69.0,73.199997,70.199997
20170112083000,258.299988,209.509995,81.111113,53,84.199997,100,69.199997,73.199997,70.199997
20170112084500,258.299988,209.509995,81.111113,53,90.5,100,69.5,73.199997,70.199997
20170112090000,258.299988,209.509995,81.111113,53,81.099998,100,69.800003,73.199997,70.199997
20170112091500,258.299988,209.509995,81.111113,53,90.0,100,70.0,73.199997,70.199997
20170112093000,258.299988,209.509995,81.111113,53,83.400002,100,70.300003,73.199997,70.199997
20170112094500,258.299988,209.509995,81.111113,53,59.0,0,70.599998,73.199997,70.199997
20170112100000,258.299988,207.050003,80.158735,53,55.200001,0,70.199997,73.199997,70.199997
20170112101500,258.299988,207.050003,80.158735,53,55.200001,100,69.900002,73.199997,70.199997
20170112103000,258.299988,207.050003,80.158735,53,54.299999,100,69.699997,73.199997,70.199997
20170112104500,258.299988,207.050003,80.158735,53,54.299999,100,69.5,73.199997,70.199997
20170112110000,258.299988,207.050003,80.158735,53,54.299999,100,69.300003,73.199997,70.199997
20170112111500,258.299988,207.050003,80.158735,53,55.0,100,69.300003,73.199997,70.199997
20170112113000,258.299988,207.050003,80.158735,53,54.299999,100,69.199997,73.199997,70.199997
20170112114500,258.299988,207.050003,80.158735,53,54.299999,100,69.300003,73.199997,70.199997
20170112120000,258.299988,207.050003,80.158735,53,55.099998,100,69.099998,73.199997,70.199997
20170112121500,258.299988,207.050003,80.158735,53,55.900002,100,69.0,73.199997,70.199997
20170112123000,258.299988,203.770004,78.888894,53,68.900002,100,69.199997,73.199997,70.199997
20170112124500,258.299988,203.770004,78.888894,53,81.099998,100,69.599998,73.199997,70.199997
20170112130000,258.299988,203.770004,78.888894,53,82.599998,100,69.800003,73.199997,70.199997
20170112131500,258.299988,203.770004,78.888894,53,76.900002,100,70.199997,73.199997,70.199997
20170112133000,258.299988,203.770004,78.888894,53,81.099998,100,70.300003,73.199997,70.199997
20170112134500,258.299988,203.770004,78.888894,53,55.700001,0,70.300003,73.199997,70.199997
20170112140000,258.299988,203.770004,78.888894,53,54.700001,100,69.900002,73.199997,70.199997
20170112141500,258.299988,206.229996,79.841272,53,53.900002,100,69.699997,73.199997,70.199997
20170112143000,258.299988,206.229996,79.841272,53,55.099998,100,69.599998,73.199997,70.199997
20170112144500,258.299988,206.229996,79.841272,53,55.099998,100,69.400002,73.199997,70.199997
20170112150000,258.299988,206.229996,79.841272,53,54.299999,100,69.300003,73.199997,70.199997
20170112151500,258.299988,206.229996,79.841272,53,54.299999,100,69.199997,73.199997,70.199997
20170112153000,258.299988,206.229996,79.841272,53,54.299999,100,69.199997,73.199997,70.199997
20170112154500,258.299988,206.229996,79.841272,53,54.299999,100,69.099998,73.199997,70.199997
20170112160000,258.299988,206.229996,79.841272,53,54.299999,100,69.199997,73.199997,70.199997
20170112161500,258.299988,206.229996,79.841272,53,58.400002,100,69.300003,73.199997,70.199997
20170112163000,258.299988,206.229996,79.841272,53,64.900002,100,69.5,73.199997,70.199997
20170112164500,258.299988,206.229996,79.841272,53,72.0,100,69.699997,73.199997,70.199997
20170112170000,258.299988,206.229996,79.841272,53,82.0,100,69.900002,73.199997,70.199997
20170112171500,258.299988,206.229996,79.841272,53,74.0,100,70.099998,73.199997,70.199997
20170112173000,258.299988,206.229996,79.841272,53,79.099998,100,70.300003,73.199997,70.199997
20170112174500,258.299988,203.770004,78.888894,53,58.0,0,70.5,73.199997,70.199997
20170112180000,258.299988,203.770004,78.888894,53,56.0,0,70.300003,73.199997,70.199997
20170112181500,258.299988,203.770004,78.888894,53,55.200001,0,70.199997,73.199997,70.199997
20170112183000,258.299988,203.770004,78.888894,53,56.700001,0,70.099998,73.199997,70.199997
20170112184500,258.299988,203.770004,78.888894,53,55.799999,100,69.900002,73.199997,70.199997
20170112190000,258.299988,208.279999,80.634924,53,55.799999,100,69.900002,73.199997,70.199997
20170112191500,258.299988,203.360001,78.730163,53,54.799999,100,69.800003,73.199997,70.199997
20170112193000,258.299988,203.360001,78.730163,53,55.599998,100,69.699997,73.199997,70.199997
20170112194500,258.299988,206.229996,79.841272,53,56.400002,100,69.699997,73.199997,70.199997
20170112200000,258.299988,206.229996,79.841272,53,54.700001,100,69.699997,73.199997,70.199997
20170112201500,258.299988,206.229996,79.841272,53,54.700001,100,69.599998,73.199997,70.199997
20170112203000,258.299988,206.229996,79.841272,53,56.799999,100,69.599998,73.199997,70.199997
20170112204500,258.299988,206.229996,79.841272,53,55.799999,100,69.599998,73.199997,70.199997
20170112210000,258.299988,206.229996,79.841272,53,55.799999,100,69.5,73.199997,70.199997
20170112211500,258.299988,206.229996,79.841272,53,55.799999,100,69.400002,73.199997,70.199997
20170112213000,258.299988,206.229996,79.841272,53,55.799999,100,69.400002,73.199997,70.199997
20170112214500,258.299988,206.229996,79.841272,53,55.799999,100,69.300003,73.199997,70.199997
20170112220000,258.299988,203.770004,78.888894,53,55.099998,100,69.300003,73.199997,70.199997
20170112221500,258.299988,203.770004,78.888894,53,59.099998,100,69.300003,73.199997,70.199997
20170112223000,258.299988,203.770004,78.888894,53,74.0,100,69.400002,73.199997,70.199997
20170112224500,258.299988,203.770004,78.888894,53,82.5,100,69.599998,73.199997,70.199997
20170112230000,258.299988,203.770004,78.888894,53,79.699997,100,69.800003,73.199997,70.199997
20170112231500,258.299988,203.770004,78.888894,53,81.099998,100,70.0,73.199997,70.199997
20170112233000,258.299988,205.820007,79.682546,53,83.300003,100,70.199997,73.199997,70.199997
20170112234500,258.299988,205.820007,79.682546,53,78.199997,100,70.400002,73.199997,70.199997
20170113000000,258.299988,205.820007,79.682546,53,55.599998,0,70.5,73.199997,70.199997
20170113001500,258.299988,203.360001,78.730163,53,53.5,0,70.199997,73.199997,70.199997
20170113003000,258.299988,206.229996,79.841272,53,53.5,100,69.900002,73.199997,70.199997
20170113004500,258.299988,206.229996,79.841272,53,53.5,100,69.800003,73.199997,70.199997
20170113010000,258.299988,206.229996,79.841272,53,53.5,100,69.699997,73.199997,70.199997
20170113011500,258.299988,206.229996,79.841272,53,54.299999,100,69.599998,73.199997,70.199997
20170113013000,258.299988,206.229996,79.841272,53,53.5,100,69.400002,73.199997,70.199997
20170113014500,258.299988,206.229996,79.841272,53,54.299999,100,69.300003,73.199997,70.199997
20170113020000,258.299988,206.229996,79.841272,53,54.299999,100,69.199997,73.199997,70.199997
20170113021500,258.299988,206.229996,79.841272,53,54.299999,100,69.099998,73.199997,70.199997
20170113023000,258.299988,206.229996,79.841272,53,55.200001,100,69.099998,73.199997,70.199997
20170113024500,258.299988,206.229996,79.841272,53,57.900002,100,68.900002,73.199997,70.199997
20170113030000,258.299988,202.539993,78.412699,53,86.599998,100,69.099998,73.199997,70.199997
20170113031500,258.299988,205.820007,79.682546,53,81.099998,100,69.400002,73.199997,70.199997
20170113033000,258.299988,205.820007,79.682546,53,88.199997,100,69.699997,73.199997,70.199997
20170113034500,258.299988,205.820007,79.682546,53,83.900002,100,69.900002,73.199997,70.199997
20170113040000,258.299988,205.820007,79.682546,53,81.099998,100,70.199997,73.199997,70.199997
20170113041500,258.299988,205.820007,79.682546,53,93.0,100,70.300003,73.199997,70.199997
20170113043000,258.299988,205.820007,79.682546,53,55.200001,0,70.5,73.199997,70.199997
20170113044500,258.299988,208.279999,80.634924,53,53.900002,0,70.199997,73.199997,70.199997
20170113050000,258.299988,205.820007,79.682546,53,54.700001,0,70.0,73.199997,70.199997
20170113051500,258.299988,205.820007,79.682546,53,54.700001,100,69.800003,73.199997,70.199997
20170113053000,258.299988,205.820007,79.682546,53,54.700001,100,69.699997,73.199997,70.199997
20170113054500,258.299988,205.820007,79.682546,53,54.700001,100,69.699997,73.199997,70.199997
20170113060000,258.299988,205.820007,79.682546,53,54.700001,100,69.599998,73.199997,70.199997
20170113061500,258.299988,205.820007,79.682546,53,54.700001,100,69.400002,73.199997,70.199997
20170113063000,258.299988,205.820007,79.682546,53,54.700001,100,69.300003,73.199997,70.199997
20170113064500,258.299988,209.100006,80.952387,53,54.700001,100,69.300003,73.199997,70.199997
20170113070000,258.299988,209.100006,80.952387,53,54.700001,100,69.199997,73.199997,70.199997
20170113071500,258.299988,209.100006,80.952387,53,55.299999,100,69.099998,73.199997,70.199997
20170113073000,258.299988,209.100006,80.952387,53,55.299999,100,69.099998,73.199997,70.199997
20170113074500,258.299988,206.229996,79.841272,53,73.800003,100,69.099998,73.199997,70.199997
20170113080000,258.299988,206.229996,79.841272,53,84.400002,100,69.300003,73.199997,70.199997
20170113081500,258.299988,209.509995,81.111113,53,81.5,100,69.599998,73.199997,70.199997
20170113083000,258.299988,204.589996,79.206351,52,92.300003,100,70.0,73.199997,70.199997
20170113084500,258.299988,207.050003,80.158735,52,82.599998,100,70.199997,73.199997,70.199997
20170113090000,258.299988,204.589996,79.206351,52,92.300003,100,70.400002,73.199997,70.199997
20170113091500,258.299988,204.589996,79.206351,52,55.200001,0,70.300003,73.199997,70.199997
20170113093000,258.299988,201.309998,77.936511,52,56.299999,0,70.0,73.199997,70.199997
20170113094500,258.299988,205.0,79.365083,52,54.299999,100,69.699997,73.199997,70.199997
20170113100000,258.299988,205.0,79.365083,52,54.299999,100,69.599998,73.199997,70.199997
20170113101500,258.299988,205.0,79.365083,52,54.299999,100,69.400002,73.199997,70.199997
20170113103000,258.299988,205.0,79.365083,52,55.099998,100,69.300003,73.199997,70.199997
20170113104500,258.299988,202.539993,78.412699,52,54.299999,100,69.199997,73.199997,70.199997
20170113110000,258.299988,202.539993,78.412699,52,54.299999,100,69.099998,73.199997,70.199997
20170113111500,258.299988,202.539993,78.412699,52,54.299999,100,69.0,73.199997,70.199997
20170113113000,258.299988,202.539993,78.412699,52,55.900002,100,68.900002,73.199997,70.199997
20170113114500,258.299988,204.589996,79.206351,52,70.5,100,69.199997,73.199997,70.199997
20170113120000,258.299988,204.589996,79.206351,52,81.599998,100,69.599998,73.199997,70.199997
20170113121500,258.299988,207.050003,80.158735,52,76.300003,100,69.900002,73.199997,70.199997
