PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170113123000,258.299988,204.589996,79.206351,52,78.699997,100,70.199997,73.199997,70.199997
20170113124500,258.299988,204.589996,79.206351,52,78.699997,100,70.300003,73.199997,70.199997
20170113130000,258.299988,207.460007,80.317467,52,57.200001,0,70.400002,73.199997,70.199997
20170113131500,258.299988,207.460007,80.317467,52,54.700001,0,70.199997,73.199997,70.199997
20170113133000,258.299988,202.539993,78.412699,52,55.599998,0,70.099998,73.199997,70.199997
20170113134500,258.299988,202.539993,78.412699,52,54.700001,100,69.900002,73.199997,70.199997
20170113140000,258.299988,202.539993,78.412699,53,53.5,100,69.900002,73.199997,70.199997
20170113141500,258.299988,202.539993,78.412699,53,53.5,100,69.800003,73.199997,70.199997
20170113143000,258.299988,202.539993,78.412699,53,55.900002,100,69.800003,73.199997,70.199997
20170113144500,258.299988,202.539993,78.412699,53,54.700001,100,69.699997,73.199997,70.199997
20170113150000,258.299988,206.229996,79.841272,53,55.5,100,69.699997,73.199997,70.199997
20170113151500,258.299988,206.229996,79.841272,53,53.5,100,69.599998,73.199997,70.199997
20170113153000,258.299988,209.509995,81.111113,53,54.700001,100,69.5,73.199997,70.199997
20170113154500,258.299988,209.509995,81.111113,53,54.700001,100,69.5,73.199997,70.199997
20170113160000,258.299988,206.229996,79.841272,53,55.900002,100,69.400002,73.199997,70.199997
20170113161500,258.299988,209.509995,81.111113,53,55.900002,100,69.400002,73.199997,70.199997
20170113163000,258.299988,209.509995,81.111113,53,54.299999,100,69.300003,73.199997,70.199997
20170113164500,258.299988,209.509995,81.111113,53,57.299999,100,69.199997,73.199997,70.199997
20170113170000,258.299988,209.509995,81.111113,53,57.299999,100,69.199997,73.199997,70.199997
20170113171500,258.299988,207.050003,80.158735,53,78.300003,100,69.300003,73.199997,70.199997
20170113173000,258.299988,207.050003,80.158735,53,80.5,100,69.599998,73.199997,70.199997
20170113174500,258.299988,207.050003,80.158735,53,82.199997,100,69.699997,73.199997,70.199997
20170113180000,258.299988,207.050003,80.158735,53,82.199997,100,70.0,73.199997,70.199997
20170113181500,258.299988,207.050003,80.158735,53,82.199997,100,70.199997,73.199997,70.199997
20170113183000,258.299988,209.509995,81.111113,53,64.800003,0,70.5,73.199997,70.199997
20170113184500,258.299988,205.0,79.365083,53,55.200001,0,70.300003,73.199997,70.199997
20170113190000,258.299988,207.050003,80.158735,53,56.0,0,70.199997,73.199997,70.199997
20170113191500,258.299988,207.050003,80.158735,53,55.200001,0,70.099998,73.199997,70.199997
20170113193000,258.299988,207.050003,80.158735,53,56.299999,0,70.0,73.199997,70.199997
20170113194500,258.299988,207.050003,80.158735,53,54.700001,100,69.800003,73.199997,70.199997
20170113200000,258.299988,207.050003,80.158735,53,54.700001,100,69.800003,73.199997,70.199997
20170113201500,258.299988,207.050003,80.158735,53,53.900002,100,69.699997,73.199997,70.199997
20170113203000,258.299988,209.509995,81.111113,53,54.700001,100,69.599998,73.199997,70.199997
20170113204500,258.299988,206.229996,79.841272,53,53.900002,100,69.400002,73.199997,70.199997
20170113210000,258.299988,206.229996,79.841272,53,53.900002,100,69.300003,73.199997,70.199997
20170113211500,258.299988,206.229996,79.841272,53,53.900002,100,69.300003,73.199997,70.199997
20170113213000,258.299988,206.229996,79.841272,53,54.700001,100,69.199997,73.199997,70.199997
20170113214500,258.299988,203.360001,78.730163,53,53.5,100,69.099998,73.199997,70.199997
20170113220000,258.299988,203.360001,78.730163,53,55.099998,100,69.099998,73.199997,70.199997
20170113221500,258.299988,203.360001,78.730163,53,64.800003,100,69.099998,73.199997,70.199997
20170113223000,258.299988,203.360001,78.730163,53,80.5,100,69.300003,73.199997,70.199997
20170113224500,258.299988,201.309998,77.936511,53,83.0,100,69.599998,73.199997,70.199997
20170113230000,258.299988,201.309998,77.936511,53,90.0,100,69.699997,73.199997,70.199997
20170113231500,258.299988,201.309998,77.936511,53,80.599998,100,70.0,73.199997,70.199997
20170113233000,258.299988,204.589996,79.206351,53,92.300003,100,70.199997,73.199997,70.199997
20170113234500,258.299988,204.589996,79.206351,53,80.199997,100,70.400002,73.199997,70.199997
20170114000000,258.299988,202.539993,78.412699,53,53.900002,0,70.300003,73.199997,70.199997
20170114001500,258.299988,202.539993,78.412699,53,53.900002,0,70.0,73.199997,70.199997
20170114003000,258.299988,204.589996,79.206351,53,53.099998,100,69.800003,73.199997,70.199997
20170114004500,258.299988,204.589996,79.206351,53,53.099998,100,69.699997,73.199997,70.199997
20170114010000,258.299988,204.589996,79.206351,53,53.099998,100,69.599998,73.199997,70.199997
20170114011500,258.299988,208.279999,80.634924,54,54.299999,100,69.5,73.199997,70.199997
20170114013000,258.299988,203.770004,78.888894,54,52.599998,100,69.300003,73.199997,70.199997
20170114014500,258.299988,203.770004,78.888894,54,52.599998,100,69.199997,73.199997,70.199997
20170114020000,258.299988,203.770004,78.888894,54,52.599998,100,69.099998,73.199997,70.199997
20170114021500,258.299988,206.229996,79.841272,54,52.599998,100,69.099998,73.199997,70.199997
20170114023000,258.299988,206.229996,79.841272,54,52.599998,100,68.900002,73.199997,70.199997
20170114024500,258.299988,206.229996,79.841272,54,58.299999,100,68.800003,73.199997,70.199997
20170114030000,258.299988,206.229996,79.841272,54,78.199997,100,69.099998,73.199997,70.199997
20170114031500,258.299988,206.229996,79.841272,54,79.699997,100,69.199997,73.199997,70.199997
20170114033000,258.299988,206.229996,79.841272,54,86.0,100,69.400002,73.199997,70.199997
20170114034500,258.299988,206.229996,79.841272,54,79.400002,100,69.699997,73.199997,70.199997
20170114040000,258.299988,206.229996,79.841272,54,88.599998,100,69.800003,73.199997,70.199997
20170114041500,258.299988,206.229996,79.841272,54,79.199997,100,70.0,73.199997,70.199997
20170114043000,258.299988,206.229996,79.841272,54,92.199997,100,70.199997,73.199997,70.199997
20170114044500,258.299988,206.229996,79.841272,54,79.199997,100,70.400002,73.199997,70.199997
20170114050000,258.299988,206.229996,79.841272,54,53.099998,0,70.300003,73.199997,70.199997
20170114051500,258.299988,209.100006,80.952387,54,53.099998,0,70.0,73.199997,70.199997
20170114053000,258.299988,209.100006,80.952387,54,53.099998,100,69.900002,73.199997,70.199997
20170114054500,258.299988,206.229996,79.841272,54,53.099998,100,69.800003,73.199997,70.199997
20170114060000,258.299988,206.229996,79.841272,54,53.099998,100,69.599998,73.199997,70.199997
20170114061500,258.299988,209.100006,80.952387,54,52.299999,100,69.400002,73.199997,70.199997
20170114063000,258.299988,206.229996,79.841272,54,53.099998,100,69.300003,73.199997,70.199997
20170114064500,258.299988,206.229996,79.841272,54,52.299999,100,69.199997,73.199997,70.199997
20170114070000,258.299988,206.229996,79.841272,54,53.5,100,69.099998,73.199997,70.199997
20170114071500,258.299988,202.539993,78.412699,54,52.700001,100,69.099998,73.199997,70.199997
20170114073000,258.299988,202.539993,78.412699,54,53.900002,100,68.900002,73.199997,70.199997
20170114074500,258.299988,202.539993,78.412699,54,73.400002,100,69.0,73.199997,70.199997
20170114080000,258.299988,202.539993,78.412699,54,89.900002,100,69.199997,73.199997,70.199997
20170114081500,258.299988,202.539993,78.412699,54,80.599998,100,69.5,73.199997,70.199997
20170114083000,258.299988,202.539993,78.412699,54,91.699997,100,69.699997,73.199997,70.199997
20170114084500,258.299988,202.539993,78.412699,54,79.699997,100,69.800003,73.199997,70.199997
20170114090000,258.299988,202.539993,78.412699,54,92.300003,100,70.0,73.199997,70.199997
20170114091500,258.299988,207.460007,80.317467,54,80.099998,100,70.300003,73.199997,70.199997
20170114093000,258.299988,205.0,79.365083,54,91.400002,100,70.400002,73.199997,70.199997
20170114094500,258.299988,205.0,79.365083,54,54.299999,0,70.400002,73.199997,70.199997
20170114100000,258.299988,205.0,79.365083,54,54.299999,0,70.199997,73.199997,70.199997
20170114101500,258.299988,205.0,79.365083,54,54.299999,0,70.0,73.199997,70.199997
20170114103000,258.299988,205.0,79.365083,54,54.299999,100,69.900002,73.199997,70.199997
20170114104500,258.299988,202.539993,78.412699,54,55.099998,100,69.800003,73.199997,70.199997
20170114110000,258.299988,206.229996,79.841272,54,54.299999,100,69.699997,73.199997,70.199997
20170114111500,258.299988,206.229996,79.841272,54,54.299999,100,69.599998,73.199997,70.199997
20170114113000,258.299988,206.229996,79.841272,54,55.200001,100,69.400002,73.199997,70.199997
20170114114500,258.299988,206.229996,79.841272,54,55.200001,100,69.300003,73.199997,70.199997
20170114120000,258.299988,203.360001,78.730163,54,55.900002,100,69.300003,73.199997,70.199997
20170114121500,258.299988,207.460007,80.317467,54,54.299999,100,69.199997,73.199997,70.199997
20170114123000,258.299988,207.460007,80.317467,54,55.599998,100,69.099998,73.199997,70.199997
20170114124500,258.299988,207.460007,80.317467,54,57.099998,100,69.099998,73.199997,70.199997
20170114130000,258.299988,207.460007,80.317467,54,64.300003,100,69.099998,73.199997,70.199997
20170114131500,258.299988,207.460007,80.317467,54,89.5,100,69.300003,73.199997,70.199997
20170114133000,258.299988,207.460007,80.317467,54,91.099998,100,69.5,73.199997,70.199997
20170114134500,258.299988,207.460007,80.317467,54,86.199997,100,69.800003,73.199997,70.199997
20170114140000,258.299988,207.460007,80.317467,54,91.800003,100,70.0,73.199997,70.199997
20170114141500,258.299988,207.460007,80.317467,54,81.699997,100,70.300003,73.199997,70.199997
20170114143000,258.299988,205.0,79.365083,54,57.599998,0,70.599998,73.199997,70.199997
20170114144500,258.299988,205.0,79.365083,54,56.0,0,70.300003,73.199997,70.199997
20170114150000,258.299988,208.279999,80.634924,54,56.0,0,70.199997,73.199997,70.199997
20170114151500,258.299988,208.279999,80.634924,54,56.0,0,70.0,73.199997,70.199997
20170114153000,258.299988,208.279999,80.634924,54,56.0,100,69.900002,73.199997,70.199997
20170114154500,258.299988,208.279999,80.634924,54,54.700001,100,69.800003,73.199997,70.199997
20170114160000,258.299988,208.279999,80.634924,54,54.700001,100,69.699997,73.199997,70.199997
20170114161500,258.299988,208.279999,80.634924,54,56.400002,100,69.699997,73.199997,70.199997
20170114163000,258.299988,205.820007,79.682546,54,55.200001,100,69.599998,73.199997,70.199997
20170114164500,258.299988,205.820007,79.682546,54,55.200001,100,69.5,73.199997,70.199997
20170114170000,258.299988,205.820007,79.682546,54,55.900002,100,69.400002,73.199997,70.199997
20170114171500,258.299988,205.820007,79.682546,54,55.900002,100,69.400002,73.199997,70.199997
20170114173000,258.299988,205.820007,79.682546,54,55.900002,100,69.300003,73.199997,70.199997
20170114174500,258.299988,205.820007,79.682546,54,54.700001,100,69.300003,73.199997,70.199997
20170114180000,258.299988,205.820007,79.682546,54,56.400002,100,69.199997,73.199997,70.199997
20170114181500,258.299988,205.820007,79.682546,54,57.5,100,69.199997,73.199997,70.199997
20170114183000,258.299988,205.820007,79.682546,54,73.199997,100,69.300003,73.199997,70.199997
20170114184500,258.299988,205.820007,79.682546,54,78.199997,100,69.599998,73.199997,70.199997
20170114190000,258.299988,205.820007,79.682546,54,86.199997,100,69.800003,73.199997,70.199997
20170114191500,258.299988,203.360001,78.730163,54,77.300003,100,70.0,73.199997,70.199997
20170114193000,258.299988,203.360001,78.730163,54,86.300003,100,70.199997,73.199997,70.199997
20170114194500,258.299988,203.360001,78.730163,54,78.300003,100,70.400002,73.199997,70.199997
20170114200000,258.299988,203.360001,78.730163,54,54.700001,0,70.5,73.199997,70.199997
20170114201500,258.299988,203.360001,78.730163,54,54.700001,0,70.199997,73.199997,70.199997
20170114203000,258.299988,203.360001,78.730163,54,53.5,0,70.0,73.199997,70.199997
20170114204500,258.299988,203.360001,78.730163,54,54.299999,100,69.900002,73.199997,70.199997
20170114210000,258.299988,203.360001,78.730163,54,54.299999,100,69.800003,73.199997,70.199997
20170114211500,258.299988,201.309998,77.936511,54,54.299999,100,69.699997,73.199997,70.199997
20170114213000,258.299988,203.360001,78.730163,54,53.5,100,69.599998,73.199997,70.199997
20170114214500,258.299988,201.309998,77.936511,54,54.299999,100,69.400002,73.199997,70.199997
20170114220000,258.299988,201.309998,77.936511,54,53.5,100,69.400002,73.199997,70.199997
20170114221500,258.299988,201.309998,77.936511,54,53.5,100,69.300003,73.199997,70.199997
20170114223000,258.299988,201.309998,77.936511,54,53.5,100,69.199997,73.199997,70.199997
20170114224500,258.299988,201.309998,77.936511,54,53.5,100,69.099998,73.199997,70.199997
20170114230000,258.299988,201.309998,77.936511,54,54.299999,100,69.099998,73.199997,70.199997
20170114231500,258.299988,201.309998,77.936511,54,68.5,100,69.0,73.199997,70.199997
20170114233000,258.299988,201.309998,77.936511,54,84.5,100,69.199997,73.199997,70.199997
20170114234500,258.299988,201.309998,77.936511,54,80.699997,100,69.5,73.199997,70.199997
20170115000000,258.299988,201.309998,77.936511,54,87.599998,100,69.699997,73.199997,70.199997
20170115001500,258.299988,201.309998,77.936511,54,83.199997,100,69.900002,73.199997,70.199997
20170115003000,258.299988,201.309998,77.936511,54,84.599998,100,70.099998,73.199997,70.199997
20170115004500,258.299988,201.309998,77.936511,54,84.599998,100,70.300003,73.199997,70.199997
20170115010000,258.299988,203.360001,78.730163,54,54.900002,0,70.5,73.199997,70.199997
20170115011500,258.299988,203.360001,78.730163,54,53.900002,0,70.300003,73.199997,70.199997
20170115013000,258.299988,199.669998,77.30159,54,53.099998,0,70.099998,73.199997,70.199997
20170115014500,258.299988,199.669998,77.30159,54,53.900002,100,69.900002,73.199997,70.199997
20170115020000,258.299988,204.589996,79.206351,54,53.900002,100,69.800003,73.199997,70.199997
20170115021500,258.299988,202.130005,78.253974,54,53.900002,100,69.699997,73.199997,70.199997
20170115023000,258.299988,202.130005,78.253974,54,53.900002,100,69.5,73.199997,70.199997
20170115024500,258.299988,202.130005,78.253974,54,54.700001,100,69.400002,73.199997,70.199997
20170115030000,258.299988,202.130005,78.253974,54,53.900002,100,69.300003,73.199997,70.199997
20170115031500,258.299988,202.130005,78.253974,54,54.700001,100,69.199997,73.199997,70.199997
20170115033000,258.299988,202.130005,78.253974,54,53.900002,100,69.199997,73.199997,70.199997
20170115034500,258.299988,202.130005,78.253974,54,53.900002,100,69.099998,73.199997,70.199997
20170115040000,258.299988,202.130005,78.253974,54,57.099998,100,69.0,73.199997,70.199997
20170115041500,258.299988,202.130005,78.253974,54,86.0,100,69.099998,73.199997,70.199997
20170115043000,258.299988,202.130005,78.253974,54,80.199997,100,69.300003,73.199997,70.199997
20170115044500,258.299988,204.589996,79.206351,54,91.800003,100,69.599998,73.199997,70.199997
20170115050000,258.299988,204.589996,79.206351,54,80.699997,100,69.800003,73.199997,70.199997
20170115051500,258.299988,202.539993,78.412699,54,92.199997,100,70.0,73.199997,70.199997
20170115053000,258.299988,202.539993,78.412699,54,81.099998,100,70.300003,73.199997,70.199997
20170115054500,258.299988,202.539993,78.412699,54,58.900002,0,70.5,73.199997,70.199997
20170115060000,258.299988,205.820007,79.682546,54,54.200001,0,70.300003,73.199997,70.199997
20170115061500,258.299988,203.360001,78.730163,54,53.5,0,70.099998,73.199997,70.199997
20170115063000,258.299988,203.360001,78.730163,54,54.299999,0,70.0,73.199997,70.199997
20170115064500,258.299988,203.360001,78.730163,54,53.700001,100,69.800003,73.199997,70.199997
20170115070000,258.299988,206.229996,79.841272,54,53.700001,100,69.699997,73.199997,70.199997
20170115071500,258.299988,206.229996,79.841272,54,53.700001,100,69.599998,73.199997,70.199997
20170115073000,258.299988,206.229996,79.841272,54,53.700001,100,69.5,73.199997,70.199997
20170115074500,258.299988,206.229996,79.841272,54,53.700001,100,69.300003,73.199997,70.199997
20170115080000,258.299988,206.229996,79.841272,54,54.299999,100,69.199997,73.199997,70.199997
20170115081500,258.299988,206.229996,79.841272,54,53.5,100,69.099998,73.199997,70.199997
20170115083000,258.299988,206.229996,79.841272,54,54.700001,100,69.0,73.199997,70.199997
20170115084500,258.299988,206.229996,79.841272,54,55.900002,100,68.900002,73.199997,70.199997
20170115090000,258.299988,206.229996,79.841272,54,83.199997,100,69.0,73.199997,70.199997
20170115091500,258.299988,206.229996,79.841272,54,81.099998,100,69.199997,73.199997,70.199997
20170115093000,258.299988,209.100006,80.952387,54,87.099998,100,69.5,73.199997,70.199997
20170115094500,258.299988,209.100006,80.952387,54,80.800003,100,69.800003,73.199997,70.199997
20170115100000,258.299988,209.100006,80.952387,54,93.5,100,70.0,73.199997,70.199997
20170115101500,258.299988,209.100006,80.952387,54,82.0,100,70.199997,73.199997,70.199997
20170115103000,258.299988,209.100006,80.952387,54,66.0,0,70.5,73.199997,70.199997
20170115104500,258.299988,205.820007,79.682546,54,55.900002,0,70.300003,73.199997,70.199997
20170115110000,258.299988,205.820007,79.682546,54,55.900002,0,70.199997,73.199997,70.199997
20170115111500,258.299988,205.820007,79.682546,54,54.599998,0,70.0,73.199997,70.199997
20170115113000,258.299988,205.820007,79.682546,54,55.900002,100,69.900002,73.199997,70.199997
20170115114500,258.299988,205.820007,79.682546,54,55.200001,100,69.800003,73.199997,70.199997
20170115120000,258.299988,205.820007,79.682546,54,55.200001,100,69.699997,73.199997,70.199997
20170115121500,258.299988,209.100006,80.952387,54,55.200001,100,69.599998,73.199997,70.199997
20170115123000,258.299988,211.559998,81.904765,54,56.700001,100,69.5,73.199997,70.199997
20170115124500,258.299988,207.460007,80.317467,54,56.0,100,69.400002,73.199997,70.199997
20170115130000,258.299988,207.460007,80.317467,54,56.0,100,69.300003,73.199997,70.199997
20170115131500,258.299988,207.460007,80.317467,53,55.200001,100,69.300003,73.199997,70.199997
20170115133000,258.299988,205.0,79.365083,53,56.299999,100,69.199997,73.199997,70.199997
20170115134500,258.299988,207.460007,80.317467,53,55.700001,100,69.199997,73.199997,70.199997
20170115140000,258.299988,207.460007,80.317467,53,57.900002,100,69.199997,73.199997,70.199997
20170115141500,258.299988,207.460007,80.317467,53,73.300003,100,69.199997,73.199997,70.199997
20170115143000,258.299988,205.0,79.365083,53,80.099998,100,69.400002,73.199997,70.199997
20170115144500,258.299988,207.050003,80.158735,53,90.5,100,69.699997,73.199997,70.199997
20170115150000,258.299988,207.050003,80.158735,53,81.199997,100,69.900002,73.199997,70.199997
20170115151500,258.299988,207.050003,80.158735,53,92.400002,100,70.099998,73.199997,70.199997
20170115153000,258.299988,207.050003,80.158735,53,80.699997,100,70.400002,73.199997,70.199997
20170115154500,258.299988,204.589996,79.206351,53,56.299999,0,70.5,73.199997,70.199997
20170115160000,258.299988,204.589996,79.206351,53,56.299999,0,70.300003,73.199997,70.199997
20170115161500,258.299988,207.460007,80.317467,53,55.5,0,70.199997,73.199997,70.199997
20170115163000,258.299988,207.460007,80.317467,53,54.299999,0,70.0,73.199997,70.199997
20170115164500,258.299988,207.460007,80.317467,53,55.700001,100,69.900002,73.199997,70.199997
20170115170000,258.299988,207.460007,80.317467,53,55.700001,100,69.800003,73.199997,70.199997
20170115171500,258.299988,207.460007,80.317467,53,55.700001,100,69.800003,73.199997,70.199997
20170115173000,258.299988,207.460007,80.317467,53,55.700001,100,69.699997,73.199997,70.199997
20170115174500,258.299988,207.460007,80.317467,53,54.799999,100,69.599998,73.199997,70.199997
20170115180000,258.299988,207.460007,80.317467,53,55.5,100,69.5,73.199997,70.199997
20170115181500,258.299988,203.770004,78.888894,53,55.5,100,69.400002,73.199997,70.199997
20170115183000,258.299988,203.770004,78.888894,53,55.5,100,69.400002,73.199997,70.199997
20170115184500,258.299988,207.460007,80.317467,53,55.5,100,69.300003,73.199997,70.199997
20170115190000,258.299988,207.460007,80.317467,53,54.299999,100,69.300003,73.199997,70.199997
20170115191500,258.299988,207.460007,80.317467,53,54.299999,100,69.199997,73.199997,70.199997
20170115193000,258.299988,203.770004,78.888894,53,57.0,100,69.099998,73.199997,70.199997
20170115194500,258.299988,203.770004,78.888894,53,75.300003,100,69.199997,73.199997,70.199997
20170115200000,258.299988,203.770004,78.888894,53,85.699997,100,69.400002,73.199997,70.199997
20170115201500,258.299988,203.770004,78.888894,53,79.5,100,69.699997,73.199997,70.199997
20170115203000,258.299988,203.770004,78.888894,53,89.300003,100,69.900002,73.199997,70.199997
20170115204500,258.299988,203.770004,78.888894,53,80.099998,100,70.199997,73.199997,70.199997
20170115210000,258.299988,203.770004,78.888894,53,88.099998,100,70.300003,73.199997,70.199997
20170115211500,258.299988,203.770004,78.888894,53,54.299999,0,70.5,73.199997,70.199997
20170115213000,258.299988,205.820007,79.682546,53,54.299999,0,70.199997,73.199997,70.199997
20170115214500,258.299988,205.820007,79.682546,53,53.5,0,70.0,73.199997,70.199997
20170115220000,258.299988,205.820007,79.682546,53,53.5,100,69.800003,73.199997,70.199997
20170115221500,258.299988,205.820007,79.682546,53,53.5,100,69.699997,73.199997,70.199997
20170115223000,258.299988,205.820007,79.682546,53,53.5,100,69.599998,73.199997,70.199997
20170115224500,258.299988,205.820007,79.682546,53,54.299999,100,69.5,73.199997,70.199997
20170115230000,258.299988,205.820007,79.682546,53,53.099998,100,69.300003,73.199997,70.199997
20170115231500,258.299988,205.820007,79.682546,53,53.900002,100,69.300003,73.199997,70.199997
20170115233000,258.299988,205.820007,79.682546,53,53.099998,100,69.199997,73.199997,70.199997
20170115234500,258.299988,205.820007,79.682546,53,54.299999,100,69.099998,73.199997,70.199997
20170116000000,258.299988,205.820007,79.682546,53,54.299999,100,69.0,73.199997,70.199997
20170116001500,258.299988,205.820007,79.682546,53,72.699997,100,69.0,73.199997,70.199997
20170116003000,258.299988,205.820007,79.682546,53,84.099998,100,69.199997,73.199997,70.199997
20170116004500,258.299988,205.820007,79.682546,53,79.400002,100,69.5,73.199997,70.199997
20170116010000,258.299988,202.130005,78.253974,53,92.900002,100,69.699997,73.199997,70.199997
20170116011500,258.299988,206.229996,79.841272,53,80.699997,100,70.0,73.199997,70.199997
20170116013000,258.299988,206.229996,79.841272,53,91.199997,100,70.199997,73.199997,70.199997
20170116014500,258.299988,206.229996,79.841272,53,79.199997,100,70.400002,73.199997,70.199997
20170116020000,258.299988,206.229996,79.841272,53,53.5,0,70.300003,73.199997,70.199997
20170116021500,258.299988,206.229996,79.841272,53,53.5,0,70.0,73.199997,70.199997
20170116023000,258.299988,206.229996,79.841272,53,53.5,100,69.900002,73.199997,70.199997
20170116024500,258.299988,206.229996,79.841272,53,53.5,100,69.699997,73.199997,70.199997
20170116030000,258.299988,203.770004,78.888894,53,53.5,100,69.599998,73.199997,70.199997
20170116031500,258.299988,203.770004,78.888894,53,53.5,100,69.5,73.199997,70.199997
20170116033000,258.299988,206.229996,79.841272,53,54.299999,100,69.400002,73.199997,70.199997
20170116034500,258.299988,206.229996,79.841272,53,53.599998,100,69.300003,73.199997,70.199997
20170116040000,258.299988,206.229996,79.841272,53,53.599998,100,69.199997,73.199997,70.199997
20170116041500,258.299988,206.229996,79.841272,53,53.599998,100,69.099998,73.199997,70.199997
20170116043000,258.299988,206.229996,79.841272,53,53.599998,100,68.900002,73.199997,70.199997
20170116044500,258.299988,203.770004,78.888894,53,68.599998,100,69.0,73.199997,70.199997
20170116050000,258.299988,203.770004,78.888894,53,82.0,100,69.199997,73.199997,70.199997
20170116051500,258.299988,206.229996,79.841272,53,83.800003,100,69.400002,73.199997,70.199997
20170116053000,258.299988,203.770004,78.888894,53,82.0,100,69.699997,73.199997,70.199997
20170116054500,258.299988,203.770004,78.888894,53,88.900002,100,69.900002,73.199997,70.199997
20170116060000,258.299988,203.770004,78.888894,53,80.199997,100,70.199997,73.199997,70.199997
20170116061500,258.299988,203.770004,78.888894,53,82.0,100,70.400002,73.199997,70.199997
20170116063000,258.299988,205.820007,79.682546,53,54.700001,0,70.5,73.199997,70.199997
20170116064500,258.299988,203.360001,78.730163,53,54.700001,0,70.300003,73.199997,70.199997
20170116070000,258.299988,201.309998,77.936511,54,54.700001,0,70.199997,73.199997,70.199997
20170116071500,258.299988,201.309998,77.936511,54,53.900002,0,70.0,73.199997,70.199997
20170116073000,258.299988,204.589996,79.206351,54,54.700001,100,69.900002,73.199997,70.199997
20170116074500,258.299988,204.589996,79.206351,54,54.700001,100,69.800003,73.199997,70.199997
20170116080000,258.299988,204.589996,79.206351,54,54.700001,100,69.699997,73.199997,70.199997
20170116081500,258.299988,204.589996,79.206351,54,55.900002,100,69.599998,73.199997,70.199997
20170116083000,258.299988,204.589996,79.206351,54,55.200001,100,69.300003,73.199997,70.199997
20170116084500,258.299988,204.589996,79.206351,54,55.200001,100,69.099998,73.199997,70.199997
20170116090000,258.299988,204.589996,79.206351,54,56.0,100,69.099998,73.199997,70.199997
20170116091500,258.299988,202.539993,78.412699,54,55.200001,100,69.0,73.199997,70.199997
20170116093000,258.299988,202.539993,78.412699,54,57.099998,100,68.900002,73.199997,70.199997
20170116094500,258.299988,208.279999,80.634924,54,71.599998,100,69.099998,73.199997,70.199997
20170116100000,258.299988,208.279999,80.634924,54,79.599998,100,69.5,73.199997,70.199997
20170116101500,258.299988,208.279999,80.634924,54,80.599998,100,69.699997,73.199997,70.199997
20170116103000,258.299988,208.279999,80.634924,54,79.699997,100,70.0,73.199997,70.199997
20170116104500,258.299988,208.279999,80.634924,54,77.300003,100,70.199997,73.199997,70.199997
20170116110000,258.299988,205.820007,79.682546,54,83.800003,100,70.400002,73.199997,70.199997
20170116111500,258.299988,210.330002,81.428576,54,53.900002,0,70.199997,73.199997,70.199997
20170116113000,258.299988,207.460007,80.317467,54,53.900002,100,69.900002,73.199997,70.199997
20170116114500,258.299988,207.460007,80.317467,54,53.900002,100,69.699997,73.199997,70.199997
20170116120000,258.299988,203.770004,78.888894,53,53.900002,100,69.5,73.199997,70.199997
20170116121500,258.299988,203.770004,78.888894,53,53.900002,100,69.300003,73.199997,70.199997
20170116123000,258.299988,203.770004,78.888894,53,53.900002,100,69.199997,73.199997,70.199997
20170116124500,258.299988,203.770004,78.888894,53,53.900002,100,69.099998,73.199997,70.199997
20170116130000,258.299988,203.770004,78.888894,53,54.700001,100,69.099998,73.199997,70.199997
20170116131500,258.299988,203.770004,78.888894,53,54.700001,100,69.099998,73.199997,70.199997
20170116133000,258.299988,203.770004,78.888894,53,59.5,100,69.0,73.199997,70.199997
20170116134500,258.299988,203.770004,78.888894,53,73.5,100,69.400002,73.199997,70.199997
20170116140000,258.299988,206.229996,79.841272,53,75.800003,100,69.800003,73.199997,70.199997
20170116141500,258.299988,203.360001,78.730163,53,75.800003,100,70.0,73.199997,70.199997
20170116143000,258.299988,203.360001,78.730163,53,77.300003,100,70.199997,73.199997,70.199997
20170116144500,258.299988,203.360001,78.730163,53,72.800003,100,70.400002,73.199997,70.199997
20170116150000,258.299988,203.360001,78.730163,53,53.900002,0,70.0,73.199997,70.199997
20170116151500,258.299988,203.360001,78.730163,53,53.900002,100,69.900002,73.199997,70.199997
20170116153000,258.299988,203.360001,78.730163,53,53.900002,100,69.900002,73.199997,70.199997
20170116154500,258.299988,200.899994,77.777779,53,53.900002,100,69.900002,73.199997,70.199997
20170116160000,258.299988,200.899994,77.777779,53,53.900002,100,69.699997,73.199997,70.199997
20170116161500,258.299988,200.899994,77.777779,53,55.099998,100,69.699997,73.199997,70.199997
20170116163000,258.299988,200.899994,77.777779,53,54.400002,100,69.699997,73.199997,70.199997
20170116164500,258.299988,204.589996,79.206351,53,54.400002,100,69.599998,73.199997,70.199997
20170116170000,258.299988,202.539993,78.412699,53,54.400002,100,69.599998,73.199997,70.199997
20170116171500,258.299988,202.539993,78.412699,53,55.0,100,69.5,73.199997,70.199997
20170116173000,258.299988,204.589996,79.206351,53,54.299999,100,69.400002,73.199997,70.199997
20170116174500,258.299988,202.130005,78.253974,53,56.0,100,69.400002,73.199997,70.199997
20170116180000,258.299988,204.589996,79.206351,53,56.0,100,69.400002,73.199997,70.199997
20170116181500,258.299988,202.539993,78.412699,53,56.0,100,69.400002,73.199997,70.199997
20170116183000,258.299988,202.539993,78.412699,53,56.0,100,69.400002,73.199997,70.199997
20170116184500,258.299988,202.539993,78.412699,53,57.900002,100,69.300003,73.199997,70.199997
20170116190000,258.299988,202.539993,78.412699,53,76.300003,100,69.400002,73.199997,70.199997
20170116191500,258.299988,202.539993,78.412699,53,81.300003,100,69.699997,73.199997,70.199997
20170116193000,258.299988,204.589996,79.206351,53,76.800003,100,69.900002,73.199997,70.199997
20170116194500,258.299988,201.309998,77.936511,53,82.300003,100,70.0,73.199997,70.199997
20170116200000,258.299988,203.360001,78.730163,53,76.400002,100,70.300003,73.199997,70.199997
20170116201500,258.299988,203.360001,78.730163,53,83.800003,100,70.400002,73.199997,70.199997
20170116203000,258.299988,203.360001,78.730163,53,54.900002,0,70.400002,73.199997,70.199997
20170116204500,258.299988,203.360001,78.730163,53,56.400002,0,70.199997,73.199997,70.199997
20170116210000,258.299988,205.820007,79.682546,53,56.400002,0,70.099998,73.199997,70.199997
20170116211500,258.299988,202.130005,78.253974,53,56.400002,0,70.0,73.199997,70.199997
20170116213000,258.299988,202.130005,78.253974,53,54.299999,100,69.800003,73.199997,70.199997
20170116214500,258.299988,202.130005,78.253974,53,54.299999,100,69.699997,73.199997,70.199997
20170116220000,258.299988,202.130005,78.253974,53,54.299999,100,69.599998,73.199997,70.199997
20170116221500,258.299988,202.130005,78.253974,53,56.700001,100,69.599998,73.199997,70.199997
20170116223000,258.299988,202.130005,78.253974,53,55.299999,100,69.5,73.199997,70.199997
20170116224500,258.299988,202.130005,78.253974,53,54.700001,100,69.400002,73.199997,70.199997
20170116230000,258.299988,202.130005,78.253974,53,55.5,100,69.300003,73.199997,70.199997
20170116231500,258.299988,202.130005,78.253974,53,56.799999,100,69.199997,73.199997,70.199997
20170116233000,258.299988,202.130005,78.253974,53,55.900002,100,69.199997,73.199997,70.199997
20170116234500,258.299988,202.130005,78.253974,53,57.099998,100,69.199997,73.199997,70.199997
20170117000000,258.299988,202.130005,78.253974,53,60.599998,100,69.199997,73.199997,70.199997
20170117001500,258.299988,202.130005,78.253974,53,80.400002,100,69.300003,73.199997,70.199997
20170117003000,258.299988,202.130005,78.253974,53,86.199997,100,69.599998,73.199997,70.199997
20170117004500,258.299988,202.130005,78.253974,53,79.199997,100,69.800003,73.199997,70.199997
20170117010000,258.299988,204.589996,79.206351,53,83.699997,100,70.099998,73.199997,70.199997
20170117011500,258.299988,204.589996,79.206351,53,87.5,100,70.300003,73.199997,70.199997
20170117013000,258.299988,204.589996,79.206351,53,67.099998,0,70.5,73.199997,70.199997
20170117014500,258.299988,204.589996,79.206351,53,55.700001,0,70.300003,73.199997,70.199997
20170117020000,258.299988,204.589996,79.206351,53,55.700001,0,70.199997,73.199997,70.199997
20170117021500,258.299988,204.589996,79.206351,53,55.700001,0,70.099998,73.199997,70.199997
20170117023000,258.299988,204.589996,79.206351,53,56.299999,0,70.0,73.199997,70.199997
20170117024500,258.299988,202.539993,78.412699,53,56.299999,100,69.900002,73.199997,70.199997
20170117030000,258.299988,202.539993,78.412699,53,55.099998,100,69.800003,73.199997,70.199997
20170117031500,258.299988,204.589996,79.206351,53,56.400002,100,69.699997,73.199997,70.199997
20170117033000,258.299988,202.539993,78.412699,53,55.599998,100,69.699997,73.199997,70.199997
20170117034500,258.299988,202.539993,78.412699,53,56.299999,100,69.599998,73.199997,70.199997
20170117040000,258.299988,202.539993,78.412699,53,55.200001,100,69.5,73.199997,70.199997
20170117041500,258.299988,202.539993,78.412699,53,54.299999,100,69.400002,73.199997,70.199997
20170117043000,258.299988,205.820007,79.682546,53,56.200001,100,69.400002,73.199997,70.199997
20170117044500,258.299988,205.820007,79.682546,53,56.200001,100,69.300003,73.199997,70.199997
20170117050000,258.299988,202.130005,78.253974,53,56.200001,100,69.300003,73.199997,70.199997
20170117051500,258.299988,204.589996,79.206351,53,56.200001,100,69.199997,73.199997,70.199997
20170117053000,258.299988,204.589996,79.206351,53,57.900002,100,69.199997,73.199997,70.199997
20170117054500,258.299988,202.130005,78.253974,53,83.699997,100,69.300003,73.199997,70.199997
20170117060000,258.299988,202.130005,78.253974,53,78.699997,100,69.599998,73.199997,70.199997
20170117061500,258.299988,202.130005,78.253974,53,82.400002,100,69.800003,73.199997,70.199997
20170117063000,258.299988,202.130005,78.253974,53,85.699997,100,70.0,73.199997,70.199997
20170117064500,258.299988,204.589996,79.206351,53,79.699997,100,70.199997,73.199997,70.199997
20170117070000,258.299988,200.899994,77.777779,53,65.0,0,70.400002,73.099998,70.099998
20170117071500,258.299988,203.360001,78.730163,53,56.700001,0,70.300003,73.099998,70.099998
20170117073000,258.299988,201.309998,77.936511,53,55.700001,0,70.199997,73.099998,70.099998
20170117074500,258.299988,204.589996,79.206351,53,55.700001,0,70.0,73.099998,70.099998
20170117080000,258.299988,204.589996,79.206351,53,55.099998,100,69.800003,73.099998,70.099998
20170117081500,258.299988,200.899994,77.777779,53,55.900002,100,69.800003,73.099998,70.099998
20170117083000,258.299988,203.770004,78.888894,53,55.900002,100,69.699997,73.099998,70.099998
20170117084500,258.299988,200.899994,77.777779,53,55.900002,100,69.400002,73.099998,70.099998
20170117090000,258.299988,200.899994,77.777779,53,55.900002,100,69.300003,73.099998,70.099998
20170117091500,258.299988,200.899994,77.777779,53,55.200001,100,69.300003,73.099998,70.099998
20170117093000,258.299988,200.899994,77.777779,54,55.200001,100,69.0,73.099998,70.099998
20170117094500,258.299988,200.899994,77.777779,54,55.200001,100,68.800003,73.099998,70.099998
20170117100000,258.299988,200.899994,77.777779,54,55.200001,100,68.699997,73.099998,70.099998
20170117101500,258.299988,200.899994,77.777779,54,76.699997,100,68.800003,73.099998,70.099998
20170117103000,258.299988,200.899994,77.777779,54,86.199997,100,69.300003,73.099998,70.099998
20170117104500,258.299988,200.899994,77.777779,54,79.699997,100,69.599998,73.099998,70.099998
20170117110000,258.299988,200.899994,77.777779,54,89.800003,100,69.699997,73.099998,70.099998
20170117111500,258.299988,200.899994,77.777779,54,82.300003,100,69.900002,73.099998,70.099998
20170117113000,258.299988,208.279999,80.634924,54,88.099998,100,70.099998,73.099998,70.099998
20170117114500,258.299988,210.740005,81.587307,54,79.199997,100,70.300003,73.099998,70.099998
20170117120000,258.299988,208.279999,80.634924,53,55.900002,0,70.0,73.099998,70.099998
20170117121500,258.299988,208.279999,80.634924,53,54.700001,100,69.699997,73.099998,70.099998
20170117123000,258.299988,208.279999,80.634924,53,54.700001,100,69.5,73.099998,70.099998
20170117124500,258.299988,204.589996,79.206351,53,54.700001,100,69.300003,73.099998,70.099998
20170117130000,258.299988,207.460007,80.317467,53,54.700001,100,69.199997,73.099998,70.099998
20170117131500,258.299988,203.770004,78.888894,53,54.700001,100,69.099998,73.099998,70.099998
20170117133000,258.299988,208.279999,80.634924,53,54.700001,100,69.0,73.099998,70.099998
20170117134500,258.299988,208.279999,80.634924,53,55.400002,100,68.900002,73.099998,70.099998
20170117140000,258.299988,208.279999,80.634924,53,55.400002,100,68.900002,73.099998,70.099998
20170117141500,258.299988,208.279999,80.634924,53,68.699997,100,69.099998,73.099998,70.099998
20170117143000,258.299988,205.0,79.365083,53,80.599998,100,69.5,73.099998,70.099998
20170117144500,258.299988,205.0,79.365083,53,74.0,100,69.800003,73.099998,70.099998
20170117150000,258.299988,205.0,79.365083,53,81.599998,100,70.0,73.099998,70.099998
20170117151500,258.299988,205.0,79.365083,53,74.800003,100,70.199997,73.099998,70.099998
20170117153000,258.299988,205.0,79.365083,53,78.099998,100,70.300003,73.099998,70.099998
20170117154500,258.299988,209.100006,80.952387,53,56.0,0,70.199997,73.099998,70.099998
20170117160000,258.299988,209.100006,80.952387,53,54.099998,0,69.900002,73.099998,70.099998
20170117161500,258.299988,209.100006,80.952387,53,54.099998,100,69.699997,73.099998,70.099998
20170117163000,258.299988,205.0,79.365083,53,54.099998,100,69.599998,73.099998,70.099998
20170117164500,258.299988,207.050003,80.158735,53,54.099998,100,69.5,73.0,70.0
20170117170000,258.299988,207.050003,80.158735,53,53.5,100,69.300003,73.099998,70.099998
20170117171500,258.299988,207.050003,80.158735,53,55.599998,100,69.300003,73.099998,70.099998
20170117173000,258.299988,207.050003,80.158735,53,55.599998,100,69.400002,73.0,70.0
20170117174500,258.299988,207.050003,80.158735,53,55.599998,100,69.300003,73.0,70.0
20170117180000,258.299988,207.050003,80.158735,53,55.599998,100,69.300003,73.099998,70.099998
20170117181500,258.299988,207.050003,80.158735,53,55.599998,100,69.199997,73.0,70.0
20170117183000,258.299988,207.050003,80.158735,53,54.299999,100,69.099998,73.0,70.0
20170117184500,258.299988,207.050003,80.158735,53,55.099998,100,69.0,73.0,70.0
20170117190000,258.299988,207.050003,80.158735,53,68.199997,100,69.099998,73.099998,70.099998
20170117191500,258.299988,207.050003,80.158735,53,77.699997,100,69.300003,73.099998,70.099998
20170117193000,258.299988,207.050003,80.158735,53,83.800003,100,69.5,73.0,70.0
20170117194500,258.299988,207.050003,80.158735,53,82.300003,100,69.699997,73.0,70.0
20170117200000,258.299988,207.050003,80.158735,53,84.400002,100,69.800003,73.0,70.0
20170117201500,258.299988,207.050003,80.158735,53,71.099998,100,69.900002,73.0,70.0
20170117203000,258.299988,207.050003,80.158735,53,76.300003,100,70.0,73.0,70.0
20170117204500,258.299988,207.050003,80.158735,53,87.800003,100,70.099998,73.0,70.0
20170117210000,258.299988,207.050003,80.158735,53,54.299999,0,70.0,73.0,70.0
20170117211500,258.299988,207.050003,80.158735,53,54.299999,100,69.699997,73.0,70.0
20170117213000,258.299988,209.509995,81.111113,53,54.299999,100,69.400002,73.0,70.0
20170117214500,258.299988,209.509995,81.111113,53,54.299999,100,69.300003,73.0,70.0
20170117220000,258.299988,209.509995,81.111113,53,54.299999,100,69.199997,73.0,70.0
20170117221500,258.299988,207.050003,80.158735,53,54.299999,100,69.099998,73.0,70.0
20170117223000,258.299988,207.050003,80.158735,53,54.299999,100,68.900002,73.0,70.0
20170117224500,258.299988,207.050003,80.158735,53,54.299999,100,68.800003,72.900002,69.900002
20170117230000,258.299988,207.050003,80.158735,53,54.299999,100,68.699997,73.0,70.0
20170117231500,258.299988,207.050003,80.158735,53,58.099998,100,68.599998,72.900002,69.900002
20170117233000,258.299988,207.050003,80.158735,53,82.599998,100,68.900002,72.900002,69.900002
20170117234500,258.299988,207.050003,80.158735,53,82.599998,100,69.199997,72.900002,69.900002
20170118000000,258.299988,207.050003,80.158735,53,86.400002,100,69.300003,72.800003,69.800003
20170118001500,258.299988,207.050003,80.158735,53,80.199997,100,69.599998,72.900002,69.900002
20170118003000,258.299988,207.050003,80.158735,53,90.400002,100,69.699997,72.800003,69.800003
20170118004500,258.299988,207.050003,80.158735,53,81.599998,100,69.900002,72.800003,69.800003
20170118010000,258.299988,207.050003,80.158735,53,56.799999,0,70.099998,72.800003,69.800003
20170118011500,258.299988,207.050003,80.158735,54,55.5,0,69.699997,72.800003,69.800003
20170118013000,258.299988,200.080002,77.460322,54,53.900002,100,69.400002,72.800003,69.800003
20170118014500,258.299988,203.770004,78.888894,54,53.900002,100,69.300003,72.800003,69.800003
20170118020000,258.299988,203.770004,78.888894,54,54.700001,100,69.199997,72.800003,69.800003
20170118021500,258.299988,200.080002,77.460322,54,54.700001,100,69.099998,72.800003,69.800003
20170118023000,258.299988,200.080002,77.460322,54,54.700001,100,68.900002,72.800003,69.800003
20170118024500,258.299988,200.080002,77.460322,54,54.700001,100,68.800003,72.800003,69.800003
20170118030000,258.299988,202.539993,78.412699,54,54.700001,100,68.800003,72.800003,69.800003
20170118031500,258.299988,202.539993,78.412699,54,54.700001,100,68.699997,72.800003,69.800003
20170118033000,258.299988,202.539993,78.412699,54,55.900002,100,68.599998,72.800003,69.800003
20170118034500,258.299988,202.539993,78.412699,54,69.400002,100,68.599998,72.800003,69.800003
20170118040000,258.299988,202.539993,78.412699,54,88.800003,100,68.900002,72.800003,69.800003
20170118041500,258.299988,202.539993,78.412699,54,80.599998,100,69.099998,72.800003,69.800003
20170118043000,258.299988,202.539993,78.412699,54,93.0,100,69.300003,72.800003,69.800003
20170118044500,258.299988,202.539993,78.412699,54,80.699997,100,69.599998,72.800003,69.800003
20170118050000,258.299988,202.539993,78.412699,54,91.099998,100,69.699997,72.800003,69.800003
20170118051500,258.299988,202.539993,78.412699,54,82.5,100,69.900002,72.800003,69.800003
20170118053000,258.299988,202.539993,78.412699,54,57.200001,0,70.099998,72.800003,69.800003
20170118054500,258.299988,202.539993,78.412699,54,53.900002,0,69.699997,72.800003,69.800003
20170118060000,258.299988,202.539993,78.412699,54,54.700001,100,69.5,72.800003,69.800003
20170118061500,258.299988,202.539993,78.412699,54,54.700001,100,69.300003,72.800003,69.800003
20170118063000,258.299988,205.0,79.365083,54,53.900002,100,69.199997,72.800003,69.800003
20170118064500,258.299988,200.080002,77.460322,54,54.700001,100,69.099998,72.800003,69.800003
20170118070000,258.299988,202.539993,78.412699,54,54.700001,100,69.0,72.800003,69.800003
20170118071500,258.299988,202.539993,78.412699,54,54.700001,100,68.900002,72.800003,69.800003
20170118073000,258.299988,202.539993,78.412699,54,54.700001,100,68.699997,72.800003,69.800003
20170118074500,258.299988,202.539993,78.412699,54,54.700001,100,68.699997,72.800003,69.800003
20170118080000,258.299988,200.080002,77.460322,54,54.700001,100,68.599998,72.800003,69.800003
20170118081500,258.299988,200.080002,77.460322,54,67.900002,100,68.599998,72.800003,69.800003
20170118083000,258.299988,200.080002,77.460322,54,86.900002,100,68.900002,72.800003,69.800003
20170118084500,258.299988,203.770004,78.888894,54,80.199997,100,69.199997,72.800003,69.800003
20170118090000,258.299988,200.899994,77.777779,54,83.099998,100,69.599998,72.800003,69.800003
20170118091500,258.299988,200.899994,77.777779,54,90.099998,100,69.800003,72.800003,69.800003
20170118093000,258.299988,203.360001,78.730163,54,82.599998,100,70.0,72.800003,69.800003
20170118094500,258.299988,203.360001,78.730163,54,55.599998,0,69.900002,72.800003,69.800003
20170118100000,258.299988,203.360001,78.730163,54,55.599998,0,69.699997,72.800003,69.800003
20170118101500,258.299988,206.229996,79.841272,54,55.599998,0,69.599998,72.800003,69.800003
20170118103000,258.299988,203.770004,78.888894,54,56.299999,0,69.599998,72.800003,69.800003
20170118104500,258.299988,207.050003,80.158735,54,55.599998,100,69.400002,72.800003,69.800003
20170118110000,258.299988,207.050003,80.158735,54,55.599998,100,69.400002,72.800003,69.800003
20170118111500,258.299988,207.050003,80.158735,54,55.599998,100,69.300003,72.800003,69.800003
20170118113000,258.299988,203.770004,78.888894,54,54.700001,100,69.199997,72.800003,69.800003
20170118114500,258.299988,203.770004,78.888894,54,54.700001,100,69.099998,72.800003,69.800003
20170118120000,258.299988,208.279999,80.634924,54,54.700001,100,69.099998,72.800003,69.800003
20170118121500,258.299988,214.020004,82.857148,54,54.700001,100,69.099998,72.800003,69.800003
20170118123000,258.299988,210.330002,81.428576,53,54.700001,100,68.900002,72.800003,69.800003
20170118124500,258.299988,210.330002,81.428576,53,55.5,100,68.900002,72.800003,69.800003
20170118130000,258.299988,205.820007,79.682546,53,55.5,100,68.900002,72.800003,69.800003
20170118131500,258.299988,205.820007,79.682546,53,55.5,100,68.800003,72.800003,69.800003
20170118133000,258.299988,205.820007,79.682546,53,61.5,100,68.800003,72.800003,69.800003
20170118134500,258.299988,205.820007,79.682546,53,75.5,100,69.199997,72.800003,69.800003
20170118140000,258.299988,205.820007,79.682546,53,74.400002,100,69.599998,72.800003,69.800003
20170118141500,258.299988,205.820007,79.682546,53,74.400002,100,69.800003,72.800003,69.800003
20170118143000,258.299988,205.820007,79.682546,53,79.099998,100,70.0,72.800003,69.800003
20170118144500,258.299988,205.820007,79.682546,53,55.200001,100,69.800003,72.800003,69.800003
20170118150000,258.299988,205.820007,79.682546,53,55.200001,100,69.5,72.800003,69.800003
20170118151500,258.299988,205.820007,79.682546,53,54.299999,100,69.599998,72.800003,69.800003
20170118153000,258.299988,205.820007,79.682546,53,54.299999,100,69.400002,72.800003,69.800003
20170118154500,258.299988,205.820007,79.682546,53,55.099998,100,69.300003,72.800003,69.800003
20170118160000,258.299988,205.820007,79.682546,53,55.099998,100,69.199997,72.800003,69.800003
20170118161500,258.299988,205.820007,79.682546,53,54.299999,100,69.199997,72.800003,69.800003
20170118163000,258.299988,209.100006,80.952387,53,55.099998,100,69.099998,72.800003,69.800003
20170118164500,258.299988,209.100006,80.952387,53,53.900002,100,68.900002,72.800003,69.800003
20170118170000,258.299988,205.0,79.365083,53,55.099998,100,68.900002,72.800003,69.800003
20170118171500,258.299988,208.279999,80.634924,53,54.299999,100,68.800003,72.800003,69.800003
20170118173000,258.299988,205.0,79.365083,53,54.299999,100,68.800003,72.800003,69.800003
20170118174500,258.299988,205.0,79.365083,53,55.5,100,68.699997,72.800003,69.800003
20170118180000,258.299988,205.0,79.365083,53,68.099998,100,68.699997,72.800003,69.800003
20170118181500,258.299988,207.050003,80.158735,53,78.0,100,69.0,72.800003,69.800003
20170118183000,258.299988,203.770004,78.888894,53,85.699997,100,69.199997,72.800003,69.800003
20170118184500,258.299988,205.820007,79.682546,53,80.300003,100,69.5,72.800003,69.800003
20170118190000,258.299988,205.820007,79.682546,53,84.900002,100,69.699997,72.800003,69.800003
20170118191500,258.299988,205.820007,79.682546,53,79.199997,100,69.900002,72.800003,69.800003
20170118193000,258.299988,205.820007,79.682546,53,79.199997,100,70.0,72.800003,69.800003
20170118194500,258.299988,205.820007,79.682546,53,54.299999,0,69.900002,72.800003,69.800003
20170118200000,258.299988,205.820007,79.682546,53,53.5,0,69.699997,72.800003,69.800003
20170118201500,258.299988,205.820007,79.682546,53,54.299999,100,69.5,72.800003,69.800003
20170118203000,258.299988,205.820007,79.682546,53,54.299999,100,69.300003,72.800003,69.800003
20170118204500,258.299988,205.820007,79.682546,53,54.299999,100,69.199997,72.800003,69.800003
20170118210000,258.299988,205.820007,79.682546,53,53.5,100,69.099998,72.800003,69.800003
20170118211500,258.299988,205.820007,79.682546,53,55.900002,100,69.099998,72.800003,69.800003
20170118213000,258.299988,205.820007,79.682546,53,55.900002,100,68.900002,72.800003,69.800003
20170118214500,258.299988,205.820007,79.682546,53,55.900002,100,68.900002,72.800003,69.800003
20170118220000,258.299988,205.820007,79.682546,53,56.700001,100,68.800003,72.800003,69.800003
20170118221500,258.299988,205.820007,79.682546,53,54.700001,100,68.699997,72.800003,69.800003
20170118223000,258.299988,205.820007,79.682546,53,55.900002,100,68.699997,72.800003,69.800003
20170118224500,258.299988,199.669998,77.30159,53,75.400002,100,68.699997,72.800003,69.800003
20170118230000,258.299988,199.669998,77.30159,53,79.099998,100,68.900002,72.800003,69.800003
20170118231500,258.299988,199.669998,77.30159,53,94.099998,100,69.099998,72.800003,69.800003
