PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170118233000,258.299988,199.669998,77.30159,53,83.199997,100,69.300003,72.800003,69.800003
20170118234500,258.299988,199.669998,77.30159,53,83.199997,100,69.599998,72.800003,69.800003
20170119000000,258.299988,199.669998,77.30159,53,94.099998,100,69.800003,72.800003,69.800003
20170119001500,258.299988,199.669998,77.30159,53,82.599998,100,70.0,72.800003,69.800003
20170119003000,258.299988,199.669998,77.30159,53,54.700001,0,70.0,72.800003,69.800003
20170119004500,258.299988,202.539993,78.412699,53,54.700001,0,69.800003,72.800003,69.800003
20170119010000,258.299988,202.539993,78.412699,53,54.700001,0,69.599998,72.800003,69.800003
20170119011500,258.299988,202.539993,78.412699,53,54.700001,100,69.400002,72.800003,69.800003
20170119013000,258.299988,202.539993,78.412699,53,54.700001,100,69.300003,72.800003,69.800003
20170119014500,258.299988,202.539993,78.412699,53,54.700001,100,69.199997,72.800003,69.800003
20170119020000,258.299988,202.539993,78.412699,53,54.700001,100,69.099998,72.800003,69.800003
20170119021500,258.299988,202.539993,78.412699,53,54.700001,100,68.900002,72.800003,69.800003
20170119023000,258.299988,202.539993,78.412699,53,54.700001,100,68.800003,72.800003,69.800003
20170119024500,258.299988,202.539993,78.412699,53,54.700001,100,68.699997,72.800003,69.800003
20170119030000,258.299988,202.539993,78.412699,53,54.700001,100,68.599998,72.800003,69.800003
20170119031500,258.299988,202.539993,78.412699,53,56.900002,100,68.599998,72.800003,69.800003
20170119033000,258.299988,202.539993,78.412699,53,75.900002,100,68.599998,72.800003,69.800003
20170119034500,258.299988,202.539993,78.412699,53,87.900002,100,68.800003,72.800003,69.800003
20170119040000,258.299988,202.539993,78.412699,53,82.599998,100,69.099998,72.800003,69.800003
20170119041500,258.299988,202.539993,78.412699,53,82.599998,100,69.300003,72.800003,69.800003
20170119043000,258.299988,202.539993,78.412699,53,93.5,100,69.5,72.800003,69.800003
20170119044500,258.299988,202.539993,78.412699,53,91.199997,100,69.699997,72.800003,69.800003
20170119050000,258.299988,202.539993,78.412699,53,82.599998,100,69.900002,72.800003,69.800003
20170119051500,258.299988,202.539993,78.412699,53,57.599998,0,70.099998,72.800003,69.800003
20170119053000,258.299988,204.589996,79.206351,53,54.700001,0,69.800003,72.800003,69.800003
20170119054500,258.299988,202.539993,78.412699,53,54.700001,0,69.699997,72.800003,69.800003
20170119060000,258.299988,202.539993,78.412699,53,53.900002,100,69.400002,72.800003,69.800003
20170119061500,258.299988,204.589996,79.206351,53,55.200001,100,69.300003,72.800003,69.800003
20170119063000,258.299988,204.589996,79.206351,53,55.200001,100,69.199997,72.800003,69.800003
20170119064500,258.299988,202.130005,78.253974,53,55.200001,100,69.099998,72.800003,69.800003
20170119070000,258.299988,202.130005,78.253974,53,55.200001,100,68.900002,72.800003,69.800003
20170119071500,258.299988,202.130005,78.253974,53,55.900002,100,68.900002,72.800003,69.800003
20170119073000,258.299988,200.080002,77.460322,53,55.200001,100,68.699997,72.800003,69.800003
20170119074500,258.299988,200.080002,77.460322,53,55.200001,100,68.699997,72.800003,69.800003
20170119080000,258.299988,202.130005,78.253974,53,56.0,100,68.599998,72.800003,69.800003
20170119081500,258.299988,202.130005,78.253974,53,67.0,100,68.599998,72.800003,69.800003
20170119083000,258.299988,202.130005,78.253974,53,84.699997,100,68.800003,72.800003,69.800003
20170119084500,258.299988,204.589996,79.206351,53,93.699997,100,69.0,72.800003,69.800003
20170119090000,258.299988,202.130005,78.253974,53,82.5,100,69.199997,72.800003,69.800003
20170119091500,258.299988,202.130005,78.253974,53,87.900002,100,69.5,72.800003,69.800003
20170119093000,258.299988,199.669998,77.30159,53,87.900002,100,69.800003,72.800003,69.800003
20170119094500,258.299988,203.360001,78.730163,53,82.099998,100,69.900002,72.800003,69.800003
20170119100000,258.299988,203.360001,78.730163,53,55.200001,0,70.0,72.800003,69.800003
20170119101500,258.299988,203.360001,78.730163,53,53.5,100,69.5,72.800003,69.800003
20170119103000,258.299988,205.820007,79.682546,53,53.5,100,69.599998,72.800003,69.800003
20170119104500,258.299988,205.820007,79.682546,53,53.5,100,69.199997,72.800003,69.800003
20170119110000,258.299988,203.360001,78.730163,53,53.5,100,69.099998,72.800003,69.800003
20170119111500,258.299988,203.360001,78.730163,53,53.5,100,68.800003,72.800003,69.800003
20170119113000,258.299988,206.229996,79.841272,53,52.700001,100,68.699997,72.800003,69.800003
20170119114500,258.299988,206.229996,79.841272,53,53.5,100,68.599998,72.800003,69.800003
20170119120000,258.299988,206.229996,79.841272,53,53.5,100,68.400002,72.800003,69.800003
20170119121500,258.299988,206.229996,79.841272,53,60.599998,100,68.400002,72.800003,69.800003
20170119123000,258.299988,202.539993,78.412699,53,81.300003,100,68.900002,72.800003,69.800003
20170119124500,258.299988,202.539993,78.412699,53,78.300003,100,69.199997,72.800003,69.800003
20170119130000,258.299988,202.539993,78.412699,53,82.5,100,69.5,72.800003,69.800003
20170119131500,258.299988,202.539993,78.412699,53,77.300003,100,69.699997,72.800003,69.800003
20170119133000,258.299988,202.539993,78.412699,53,87.400002,100,69.800003,72.800003,69.800003
20170119134500,258.299988,202.539993,78.412699,53,83.900002,100,70.099998,72.800003,69.800003
20170119140000,258.299988,205.0,79.365083,53,52.700001,100,69.599998,72.800003,69.800003
20170119141500,258.299988,205.0,79.365083,53,52.700001,100,69.199997,72.800003,69.800003
20170119143000,258.299988,205.0,79.365083,53,52.700001,100,68.900002,72.800003,69.800003
20170119144500,258.299988,205.0,79.365083,53,52.700001,100,68.800003,72.800003,69.800003
20170119150000,258.299988,205.0,79.365083,53,52.700001,100,68.699997,72.800003,69.800003
20170119151500,258.299988,205.0,79.365083,53,52.700001,100,68.599998,72.800003,69.800003
20170119153000,258.299988,202.130005,78.253974,53,53.900002,100,68.400002,72.800003,69.800003
20170119154500,258.299988,202.130005,78.253974,53,66.599998,100,68.400002,72.800003,69.800003
20170119160000,258.299988,202.130005,78.253974,53,84.900002,100,68.900002,72.800003,69.800003
20170119161500,258.299988,205.820007,79.682546,53,77.300003,100,69.099998,72.800003,69.800003
20170119163000,258.299988,202.539993,78.412699,53,88.599998,100,69.300003,72.800003,69.800003
20170119164500,258.299988,204.589996,79.206351,53,81.099998,100,69.5,72.800003,69.800003
20170119170000,258.299988,204.589996,79.206351,53,90.400002,100,69.699997,72.800003,69.800003
20170119171500,258.299988,207.460007,80.317467,53,81.699997,100,69.800003,72.800003,69.800003
20170119173000,258.299988,207.460007,80.317467,53,78.199997,100,70.0,72.800003,69.800003
20170119174500,258.299988,207.460007,80.317467,53,53.5,0,69.800003,72.800003,69.800003
20170119180000,258.299988,207.460007,80.317467,53,51.900002,100,69.400002,72.800003,69.800003
20170119181500,258.299988,207.460007,80.317467,53,52.599998,100,69.199997,72.800003,69.800003
20170119183000,258.299988,207.460007,80.317467,53,52.599998,100,68.900002,72.800003,69.800003
20170119184500,258.299988,207.460007,80.317467,53,52.599998,100,68.800003,72.800003,69.800003
20170119190000,258.299988,207.460007,80.317467,53,51.900002,100,68.599998,72.800003,69.800003
20170119191500,258.299988,207.460007,80.317467,53,51.900002,100,68.599998,72.800003,69.800003
20170119193000,258.299988,207.460007,80.317467,53,53.400002,100,68.400002,72.800003,69.800003
20170119194500,258.299988,207.460007,80.317467,53,70.099998,100,68.400002,72.800003,69.800003
20170119200000,258.299988,207.460007,80.317467,53,86.699997,100,68.699997,72.800003,69.800003
20170119201500,258.299988,207.460007,80.317467,53,77.400002,100,68.900002,72.800003,69.800003
20170119203000,258.299988,207.460007,80.317467,53,85.599998,100,69.099998,72.800003,69.800003
20170119204500,258.299988,207.460007,80.317467,53,76.0,100,69.199997,72.800003,69.800003
20170119210000,258.299988,207.460007,80.317467,53,84.400002,100,69.300003,72.800003,69.800003
20170119211500,258.299988,207.460007,80.317467,53,80.800003,100,69.5,72.800003,69.800003
20170119213000,258.299988,207.460007,80.317467,53,77.900002,100,69.599998,72.800003,69.800003
20170119214500,258.299988,207.460007,80.317467,53,84.900002,100,69.699997,72.800003,69.800003
20170119220000,258.299988,207.460007,80.317467,53,77.199997,100,69.800003,72.800003,69.800003
20170119221500,258.299988,207.460007,80.317467,53,84.5,100,69.900002,72.800003,69.800003
20170119223000,258.299988,207.460007,80.317467,53,79.900002,100,70.0,72.800003,69.800003
20170119224500,258.299988,207.460007,80.317467,53,52.599998,100,69.699997,72.800003,69.800003
20170119230000,258.299988,207.460007,80.317467,53,51.5,100,69.300003,72.800003,69.800003
20170119231500,258.299988,207.460007,80.317467,53,52.200001,100,69.099998,72.800003,69.800003
20170119233000,258.299988,202.130005,78.253974,53,52.200001,100,68.800003,72.800003,69.800003
20170119234500,258.299988,204.589996,79.206351,53,53.099998,100,68.699997,72.800003,69.800003
20170120000000,258.299988,202.539993,78.412699,53,52.299999,100,68.5,72.800003,69.800003
20170120001500,258.299988,202.539993,78.412699,53,52.299999,100,68.300003,72.800003,69.800003
20170120003000,258.299988,199.669998,77.30159,53,70.0,100,68.199997,72.800003,69.800003
20170120004500,258.299988,199.669998,77.30159,53,78.800003,100,68.599998,72.800003,69.800003
20170120010000,258.299988,199.669998,77.30159,53,86.699997,100,68.699997,72.800003,69.800003
20170120011500,258.299988,199.669998,77.30159,53,83.199997,100,68.900002,72.800003,69.800003
20170120013000,258.299988,199.669998,77.30159,53,86.400002,100,69.099998,72.800003,69.800003
20170120014500,258.299988,199.669998,77.30159,53,86.400002,100,69.199997,72.800003,69.800003
20170120020000,258.299988,203.770004,78.888894,53,81.099998,100,69.400002,72.800003,69.800003
20170120021500,258.299988,203.770004,78.888894,53,88.900002,100,69.599998,72.800003,69.800003
20170120023000,258.299988,203.770004,78.888894,53,80.099998,100,69.699997,72.800003,69.800003
20170120024500,258.299988,203.770004,78.888894,53,93.599998,100,69.900002,72.800003,69.800003
20170120030000,258.299988,203.770004,78.888894,53,79.699997,100,70.0,72.800003,69.800003
20170120031500,258.299988,203.770004,78.888894,53,52.599998,0,69.699997,72.800003,69.800003
20170120033000,258.299988,203.770004,78.888894,53,52.599998,100,69.300003,72.800003,69.800003
20170120034500,258.299988,201.309998,77.936511,53,52.599998,100,69.199997,72.800003,69.800003
20170120040000,258.299988,201.309998,77.936511,53,52.599998,100,69.0,72.800003,69.800003
20170120041500,258.299988,203.360001,78.730163,53,52.599998,100,68.800003,72.800003,69.800003
20170120043000,258.299988,203.360001,78.730163,53,52.599998,100,68.699997,72.800003,69.800003
20170120044500,258.299988,201.309998,77.936511,53,52.599998,100,68.599998,72.800003,69.800003
20170120050000,258.299988,203.360001,78.730163,53,53.900002,100,68.400002,72.800003,69.800003
20170120051500,258.299988,203.360001,78.730163,53,68.0,100,68.400002,72.800003,69.800003
20170120053000,258.299988,200.899994,77.777779,53,84.5,100,68.599998,72.800003,69.800003
20170120054500,258.299988,200.899994,77.777779,53,80.599998,100,68.800003,72.800003,69.800003
20170120060000,258.299988,200.899994,77.777779,53,90.599998,100,68.900002,72.800003,69.800003
20170120061500,258.299988,200.899994,77.777779,53,80.199997,100,69.099998,72.800003,69.800003
20170120063000,258.299988,207.050003,80.158735,53,93.0,100,69.300003,72.800003,69.800003
20170120064500,258.299988,207.050003,80.158735,53,81.099998,100,69.5,72.800003,69.800003
20170120070000,258.299988,207.050003,80.158735,53,81.099998,100,69.699997,72.800003,69.800003
20170120071500,258.299988,207.050003,80.158735,53,86.699997,100,69.800003,72.800003,69.800003
20170120073000,258.299988,207.050003,80.158735,53,91.800003,100,70.0,72.800003,69.800003
20170120074500,258.299988,207.050003,80.158735,53,53.099998,0,69.900002,72.800003,69.800003
20170120080000,258.299988,207.050003,80.158735,53,53.099998,0,69.599998,72.800003,69.800003
20170120081500,258.299988,207.050003,80.158735,53,53.099998,100,69.300003,72.800003,69.800003
20170120083000,258.299988,207.050003,80.158735,53,53.099998,100,68.900002,72.800003,69.800003
20170120084500,258.299988,207.050003,80.158735,53,53.099998,100,68.699997,72.800003,69.800003
20170120090000,258.299988,207.050003,80.158735,53,53.900002,100,68.599998,72.800003,69.800003
20170120091500,258.299988,207.050003,80.158735,53,53.900002,100,68.400002,72.800003,69.800003
20170120093000,258.299988,207.050003,80.158735,53,55.099998,100,68.300003,72.800003,69.800003
20170120094500,258.299988,207.050003,80.158735,53,83.099998,100,68.599998,72.800003,69.800003
20170120100000,258.299988,207.050003,80.158735,53,78.800003,100,69.0,72.800003,69.800003
20170120101500,258.299988,207.050003,80.158735,53,90.400002,100,69.199997,72.800003,69.800003
20170120103000,258.299988,207.050003,80.158735,53,83.199997,100,69.5,72.800003,69.800003
20170120104500,258.299988,202.539993,78.412699,53,86.800003,100,69.699997,72.800003,69.800003
20170120110000,258.299988,202.539993,78.412699,53,81.599998,100,70.0,72.800003,69.800003
20170120111500,258.299988,206.229996,79.841272,53,54.799999,100,69.800003,72.800003,69.800003
20170120113000,258.299988,206.229996,79.841272,53,55.900002,100,69.400002,72.800003,69.800003
20170120114500,258.299988,206.229996,79.841272,53,54.700001,100,69.199997,72.800003,69.800003
20170120120000,258.299988,203.770004,78.888894,53,55.900002,100,69.099998,72.800003,69.800003
20170120121500,258.299988,203.770004,78.888894,53,55.900002,100,69.0,72.800003,69.800003
20170120123000,258.299988,203.770004,78.888894,53,55.900002,100,68.900002,72.800003,69.800003
20170120124500,258.299988,203.770004,78.888894,53,55.900002,100,68.900002,72.800003,69.800003
20170120130000,258.299988,203.770004,78.888894,53,55.900002,100,68.800003,72.800003,69.800003
20170120131500,258.299988,203.770004,78.888894,53,55.900002,100,68.699997,72.800003,69.800003
20170120133000,258.299988,203.770004,78.888894,53,55.900002,100,68.800003,72.800003,69.800003
20170120134500,258.299988,203.770004,78.888894,53,60.299999,100,68.900002,72.800003,69.800003
20170120140000,258.299988,203.770004,78.888894,53,67.199997,100,69.199997,72.800003,69.800003
20170120141500,258.299988,207.460007,80.317467,53,72.800003,100,69.5,72.800003,69.800003
20170120143000,258.299988,203.770004,78.888894,53,69.699997,100,69.800003,72.800003,69.800003
20170120144500,258.299988,205.820007,79.682546,53,65.800003,100,69.900002,72.800003,69.800003
20170120150000,258.299988,205.820007,79.682546,53,59.900002,0,70.099998,72.800003,69.800003
20170120151500,258.299988,205.820007,79.682546,53,53.900002,0,70.0,72.800003,69.800003
20170120153000,258.299988,202.130005,78.253974,53,54.700001,0,69.900002,72.800003,69.800003
20170120154500,258.299988,202.130005,78.253974,53,54.700001,0,70.0,72.800003,69.800003
20170120160000,258.299988,202.130005,78.253974,53,54.700001,0,70.0,72.800003,69.800003
20170120161500,258.299988,205.0,79.365083,53,54.700001,0,70.099998,72.800003,69.800003
20170120163000,258.299988,202.130005,78.253974,53,54.700001,0,70.099998,72.800003,69.800003
20170120164500,258.299988,202.130005,78.253974,53,54.700001,0,70.099998,72.800003,69.800003
20170120170000,258.299988,202.130005,78.253974,53,54.700001,0,70.0,72.800003,69.800003
20170120171500,258.299988,202.130005,78.253974,53,53.900002,0,69.800003,72.800003,69.800003
20170120173000,258.299988,204.589996,79.206351,53,53.900002,0,69.699997,72.800003,69.800003
20170120174500,258.299988,204.589996,79.206351,53,53.900002,0,69.599998,72.800003,69.800003
20170120180000,258.299988,204.589996,79.206351,53,53.099998,100,69.300003,72.800003,69.800003
20170120181500,258.299988,204.589996,79.206351,53,54.400002,100,69.300003,72.800003,69.800003
20170120183000,258.299988,204.589996,79.206351,53,53.099998,100,69.300003,72.800003,69.800003
20170120184500,258.299988,204.589996,79.206351,53,53.900002,100,69.300003,72.800003,69.800003
20170120190000,258.299988,204.589996,79.206351,53,53.900002,100,69.300003,72.800003,69.800003
20170120191500,258.299988,204.589996,79.206351,53,53.900002,100,69.400002,72.800003,69.800003
20170120193000,258.299988,204.589996,79.206351,53,53.900002,100,69.400002,72.800003,69.800003
20170120194500,258.299988,204.589996,79.206351,53,53.900002,100,69.400002,72.800003,69.800003
20170120200000,258.299988,204.589996,79.206351,53,53.900002,100,69.400002,72.800003,69.800003
20170120201500,258.299988,202.539993,78.412699,53,54.5,100,69.5,72.800003,69.800003
20170120203000,258.299988,202.539993,78.412699,53,53.700001,100,69.5,72.800003,69.800003
20170120204500,258.299988,202.539993,78.412699,53,54.700001,100,69.5,72.800003,69.800003
20170120210000,258.299988,205.0,79.365083,53,53.799999,100,69.599998,72.800003,69.800003
20170120211500,258.299988,205.0,79.365083,53,54.599998,100,69.599998,72.800003,69.800003
20170120213000,258.299988,202.539993,78.412699,53,53.900002,100,69.599998,72.800003,69.800003
20170120214500,258.299988,204.589996,79.206351,53,54.700001,100,69.599998,72.800003,69.800003
20170120220000,258.299988,204.589996,79.206351,53,53.900002,100,69.599998,72.800003,69.800003
20170120221500,258.299988,204.589996,79.206351,53,54.700001,100,69.599998,72.800003,69.800003
20170120223000,258.299988,204.589996,79.206351,53,54.700001,100,69.599998,72.800003,69.800003
20170120224500,258.299988,202.130005,78.253974,53,54.700001,100,69.599998,72.800003,69.800003
20170120230000,258.299988,200.080002,77.460322,53,54.700001,100,69.599998,72.800003,69.800003
20170120231500,258.299988,200.080002,77.460322,54,54.700001,100,69.599998,72.800003,69.800003
20170120233000,258.299988,200.080002,77.460322,54,54.700001,100,69.599998,72.800003,69.800003
20170120234500,258.299988,200.080002,77.460322,54,54.700001,100,69.599998,72.800003,69.800003
20170121000000,258.299988,203.770004,78.888894,54,54.700001,100,69.599998,72.800003,69.800003
20170121001500,258.299988,203.770004,78.888894,54,55.400002,100,69.599998,72.800003,69.800003
20170121003000,258.299988,203.770004,78.888894,54,54.700001,100,69.599998,72.800003,69.800003
20170121004500,258.299988,203.770004,78.888894,54,54.700001,100,69.599998,72.800003,69.800003
20170121010000,258.299988,203.770004,78.888894,54,55.400002,100,69.5,72.800003,69.800003
20170121011500,258.299988,212.789993,82.380953,55,55.400002,100,69.5,72.699997,69.699997
20170121013000,258.299988,200.899994,77.777779,54,55.400002,100,69.400002,72.699997,69.699997
20170121014500,258.299988,200.899994,77.777779,54,54.700001,100,69.300003,72.699997,69.699997
20170121020000,258.299988,200.899994,77.777779,54,55.5,100,69.300003,72.699997,69.699997
20170121021500,258.299988,203.360001,78.730163,54,55.5,100,69.300003,72.699997,69.699997
20170121023000,258.299988,201.309998,77.936511,54,55.5,100,69.300003,72.699997,69.699997
20170121024500,258.299988,203.770004,78.888894,54,55.5,100,69.300003,72.699997,69.699997
20170121030000,258.299988,203.770004,78.888894,54,55.5,100,69.199997,72.699997,69.699997
20170121031500,258.299988,205.820007,79.682546,54,54.700001,100,69.199997,72.699997,69.699997
20170121033000,258.299988,203.360001,78.730163,54,54.700001,100,69.199997,72.699997,69.699997
20170121034500,258.299988,203.360001,78.730163,54,54.700001,100,69.199997,72.699997,69.699997
20170121040000,258.299988,203.360001,78.730163,54,55.900002,100,69.199997,72.699997,69.699997
20170121041500,258.299988,203.360001,78.730163,54,54.700001,100,69.099998,72.699997,69.699997
20170121043000,258.299988,203.360001,78.730163,54,54.700001,100,69.099998,72.699997,69.699997
20170121044500,258.299988,201.309998,77.936511,54,55.900002,100,69.099998,72.699997,69.699997
20170121050000,258.299988,203.770004,78.888894,54,54.700001,100,69.099998,72.699997,69.699997
20170121051500,258.299988,206.229996,79.841272,54,53.5,100,69.099998,72.699997,69.699997
20170121053000,258.299988,206.229996,79.841272,54,52.700001,100,68.900002,72.699997,69.699997
20170121054500,258.299988,206.229996,79.841272,54,53.900002,100,68.900002,72.699997,69.699997
20170121060000,258.299988,206.229996,79.841272,54,56.299999,100,68.800003,72.699997,69.699997
20170121061500,258.299988,203.770004,78.888894,54,74.0,100,68.900002,72.699997,69.699997
20170121063000,258.299988,207.050003,80.158735,54,80.099998,100,69.099998,72.699997,69.699997
20170121064500,258.299988,210.740005,81.587307,54,80.099998,100,69.300003,72.699997,69.699997
20170121070000,258.299988,206.229996,79.841272,54,86.199997,100,69.5,72.699997,69.699997
20170121071500,258.299988,206.229996,79.841272,54,78.300003,100,69.699997,72.699997,69.699997
20170121073000,258.299988,203.770004,78.888894,54,88.0,100,69.800003,72.699997,69.699997
20170121074500,258.299988,203.770004,78.888894,54,64.599998,0,70.0,72.699997,69.699997
20170121080000,258.299988,208.279999,80.634924,54,53.5,0,69.800003,72.699997,69.699997
20170121081500,258.299988,208.279999,80.634924,53,52.700001,0,69.699997,72.699997,69.699997
20170121083000,258.299988,205.820007,79.682546,53,52.700001,0,69.599998,72.699997,69.699997
20170121084500,258.299988,205.820007,79.682546,53,52.700001,100,69.400002,72.699997,69.699997
20170121090000,258.299988,205.820007,79.682546,53,52.700001,100,69.400002,72.699997,69.699997
20170121091500,258.299988,205.820007,79.682546,53,52.700001,100,69.300003,72.699997,69.699997
20170121093000,258.299988,205.820007,79.682546,53,52.700001,100,69.199997,72.699997,69.699997
20170121094500,258.299988,205.820007,79.682546,53,53.5,100,69.199997,72.699997,69.699997
20170121100000,258.299988,205.820007,79.682546,53,53.5,100,69.199997,72.699997,69.699997
20170121101500,258.299988,205.820007,79.682546,53,53.5,100,69.199997,72.699997,69.699997
20170121103000,258.299988,205.820007,79.682546,53,53.5,100,69.099998,72.699997,69.699997
20170121104500,258.299988,205.820007,79.682546,53,53.5,100,69.099998,72.699997,69.699997
20170121110000,258.299988,205.820007,79.682546,53,53.5,100,69.099998,72.699997,69.699997
20170121111500,258.299988,205.820007,79.682546,53,53.5,100,69.0,72.699997,69.699997
20170121113000,258.299988,205.820007,79.682546,53,53.5,100,68.900002,72.699997,69.699997
20170121114500,258.299988,205.820007,79.682546,53,53.5,100,68.900002,72.699997,69.699997
20170121120000,258.299988,208.279999,80.634924,53,53.5,100,68.900002,72.699997,69.699997
20170121121500,258.299988,208.279999,80.634924,53,53.5,100,68.900002,72.699997,69.699997
20170121123000,258.299988,202.539993,78.412699,53,55.900002,100,68.900002,72.699997,69.699997
20170121124500,258.299988,202.539993,78.412699,53,69.199997,100,68.900002,72.699997,69.699997
20170121130000,258.299988,202.539993,78.412699,53,74.699997,100,69.099998,72.699997,69.699997
20170121131500,258.299988,205.0,79.365083,53,85.099998,100,69.199997,72.699997,69.699997
20170121133000,258.299988,205.0,79.365083,53,81.099998,100,69.400002,72.699997,69.699997
20170121134500,258.299988,205.0,79.365083,53,86.199997,100,69.5,72.699997,69.699997
20170121140000,258.299988,205.0,79.365083,53,76.800003,100,69.699997,72.699997,69.699997
20170121141500,258.299988,205.0,79.365083,53,84.900002,100,69.800003,72.699997,69.699997
20170121143000,258.299988,205.0,79.365083,53,58.5,0,70.0,72.699997,69.699997
20170121144500,258.299988,202.539993,78.412699,53,54.700001,0,69.900002,72.699997,69.699997
20170121150000,258.299988,206.229996,79.841272,53,54.700001,0,69.800003,72.699997,69.699997
20170121151500,258.299988,206.229996,79.841272,53,54.700001,0,69.800003,72.699997,69.699997
20170121153000,258.299988,203.770004,78.888894,53,54.700001,0,69.800003,72.699997,69.699997
20170121154500,258.299988,203.770004,78.888894,53,55.5,0,69.800003,72.699997,69.699997
20170121160000,258.299988,203.770004,78.888894,53,54.299999,0,69.800003,72.699997,69.699997
20170121161500,258.299988,203.770004,78.888894,53,54.299999,0,69.699997,72.699997,69.699997
20170121163000,258.299988,203.770004,78.888894,53,55.5,0,69.800003,72.699997,69.699997
20170121164500,258.299988,203.770004,78.888894,53,54.700001,0,69.800003,72.699997,69.699997
20170121170000,258.299988,203.770004,78.888894,53,54.700001,0,69.699997,72.699997,69.699997
20170121171500,258.299988,203.770004,78.888894,53,54.700001,0,69.699997,72.699997,69.699997
20170121173000,258.299988,203.770004,78.888894,53,54.700001,0,69.699997,72.699997,69.699997
20170121174500,258.299988,203.770004,78.888894,53,54.700001,0,69.699997,72.699997,69.699997
20170121180000,258.299988,203.770004,78.888894,53,54.700001,0,69.699997,72.699997,69.699997
20170121181500,258.299988,203.770004,78.888894,53,54.700001,0,69.699997,72.699997,69.699997
20170121183000,258.299988,203.770004,78.888894,53,54.700001,0,69.699997,72.699997,69.699997
20170121184500,258.299988,203.770004,78.888894,53,54.700001,0,69.599998,72.699997,69.699997
20170121190000,258.299988,203.770004,78.888894,53,54.700001,100,69.400002,72.699997,69.699997
20170121191500,258.299988,201.309998,77.936511,53,53.900002,100,69.300003,72.699997,69.699997
20170121193000,258.299988,201.309998,77.936511,53,54.700001,100,69.199997,72.699997,69.699997
20170121194500,258.299988,201.309998,77.936511,53,54.700001,100,69.099998,72.699997,69.699997
20170121200000,258.299988,201.309998,77.936511,53,53.900002,100,68.900002,72.699997,69.699997
20170121201500,258.299988,201.309998,77.936511,53,54.799999,100,68.800003,72.699997,69.699997
20170121203000,258.299988,201.309998,77.936511,53,56.099998,100,68.699997,72.699997,69.699997
20170121204500,258.299988,201.309998,77.936511,53,56.099998,100,68.599998,72.699997,69.699997
20170121210000,258.299988,201.309998,77.936511,53,56.099998,100,68.599998,73.099998,70.099998
20170121211500,258.299988,201.309998,77.936511,53,72.300003,100,68.5,72.800003,69.800003
20170121213000,258.299988,201.309998,77.936511,53,81.599998,100,68.699997,72.800003,69.800003
20170121214500,258.299988,201.309998,77.936511,53,87.800003,100,68.900002,72.699997,69.699997
20170121220000,258.299988,203.770004,78.888894,53,87.800003,100,69.099998,72.400002,69.400002
20170121221500,258.299988,203.770004,78.888894,53,81.5,100,69.300003,72.599998,69.599998
20170121223000,258.299988,216.479996,83.809526,55,55.599998,0,69.599998,71.800003,68.800003
20170121224500,258.299988,209.100006,80.952387,54,54.299999,0,69.300003,71.800003,68.800003
20170121230000,258.299988,205.820007,79.682546,53,53.599998,0,69.199997,71.800003,68.800003
20170121231500,258.299988,205.820007,79.682546,53,54.700001,100,69.0,72.199997,69.199997
20170121233000,258.299988,205.820007,79.682546,53,53.900002,100,68.900002,72.699997,69.699997
20170121234500,258.299988,205.820007,79.682546,53,53.900002,100,68.900002,72.300003,69.300003
20170122000000,258.299988,200.080002,77.460322,53,55.099998,100,68.900002,72.300003,69.300003
20170122001500,258.299988,200.080002,77.460322,53,53.900002,100,68.900002,72.300003,69.300003
20170122003000,258.299988,200.080002,77.460322,53,53.900002,100,69.0,72.300003,69.300003
20170122004500,258.299988,200.080002,77.460322,53,54.700001,100,69.099998,72.300003,69.300003
20170122010000,258.299988,200.080002,77.460322,53,53.900002,100,69.099998,72.300003,69.300003
20170122011500,258.299988,200.080002,77.460322,53,54.700001,100,68.900002,72.300003,69.300003
20170122013000,258.299988,200.080002,77.460322,53,54.700001,100,68.900002,71.800003,68.800003
20170122014500,258.299988,209.100006,80.952387,55,53.5,100,68.699997,71.800003,68.800003
20170122020000,258.299988,209.100006,80.952387,54,54.400002,100,68.599998,71.800003,68.800003
20170122021500,258.299988,209.100006,80.952387,54,53.700001,100,68.5,71.800003,68.800003
20170122023000,258.299988,209.100006,80.952387,54,54.299999,100,68.400002,71.800003,68.800003
20170122024500,258.299988,209.100006,80.952387,54,54.299999,100,68.300003,71.400002,68.400002
20170122030000,258.299988,209.100006,80.952387,54,53.5,100,68.300003,71.5,68.5
20170122031500,258.299988,209.100006,80.952387,54,53.5,100,68.199997,71.800003,68.800003
20170122033000,258.299988,209.100006,80.952387,54,53.5,100,68.099998,71.800003,68.800003
20170122034500,258.299988,209.100006,80.952387,54,53.5,100,67.900002,71.400002,68.400002
20170122040000,258.299988,209.100006,80.952387,54,53.5,100,67.900002,71.300003,68.300003
20170122041500,258.299988,211.970001,82.063496,54,52.400002,100,67.800003,70.900002,67.900002
20170122043000,258.299988,209.100006,80.952387,54,53.099998,100,67.699997,70.900002,67.900002
20170122044500,258.299988,205.0,79.365083,54,51.099998,100,67.599998,70.800003,67.800003
20170122050000,258.299988,207.460007,80.317467,54,51.099998,100,67.400002,72.199997,69.199997
20170122051500,258.299988,204.589996,79.206351,53,51.099998,100,67.400002,71.300003,68.300003
20170122053000,258.299988,209.100006,80.952387,53,51.099998,100,67.300003,71.300003,68.300003
20170122054500,258.299988,205.0,79.365083,53,51.099998,100,67.199997,70.800003,67.800003
20170122060000,258.299988,208.279999,80.634924,53,51.099998,100,67.099998,70.800003,67.800003
20170122061500,258.299988,208.279999,80.634924,53,51.099998,100,67.199997,70.800003,67.800003
20170122063000,258.299988,208.279999,80.634924,53,51.099998,100,67.099998,70.800003,67.800003
20170122064500,258.299988,208.279999,80.634924,53,51.099998,100,67.099998,70.900002,67.900002
20170122070000,258.299988,208.279999,80.634924,53,51.099998,100,67.199997,70.900002,67.900002
20170122071500,258.299988,208.279999,80.634924,53,51.099998,100,67.199997,70.900002,67.900002
20170122073000,258.299988,211.559998,81.904765,52,52.700001,100,67.300003,70.900002,67.900002
20170122074500,258.299988,207.050003,80.158735,52,59.5,100,67.5,70.900002,67.900002
20170122080000,258.299988,207.050003,80.158735,52,66.300003,100,67.599998,71.300003,68.300003
20170122081500,258.299988,210.330002,81.428576,52,76.300003,100,67.900002,70.900002,67.900002
20170122083000,258.299988,207.460007,80.317467,52,65.0,0,68.199997,70.900002,67.900002
20170122084500,258.299988,207.460007,80.317467,53,50.0,0,68.199997,70.800003,67.800003
20170122090000,258.299988,211.970001,82.063496,53,50.0,0,68.199997,70.800003,67.800003
20170122091500,258.299988,211.970001,82.063496,53,50.700001,0,68.199997,70.400002,67.400002
20170122093000,258.299988,211.970001,82.063496,53,50.700001,0,68.099998,70.400002,67.400002
20170122094500,258.299988,205.0,79.365083,52,51.400002,0,68.099998,70.800003,67.800003
20170122100000,258.299988,207.460007,80.317467,53,50.299999,0,68.099998,70.800003,67.800003
20170122101500,258.299988,210.740005,81.587307,53,49.5,0,68.099998,70.900002,67.900002
20170122103000,258.299988,204.589996,79.206351,53,49.5,0,68.099998,70.800003,67.800003
20170122104500,258.299988,220.169998,85.238098,54,48.700001,0,68.0,70.400002,67.400002
20170122110000,258.299988,210.740005,81.587307,53,48.700001,0,67.900002,70.400002,67.400002
20170122111500,258.299988,210.740005,81.587307,53,48.700001,0,67.900002,70.800003,67.800003
20170122113000,258.299988,210.740005,81.587307,53,48.700001,0,67.900002,70.800003,67.800003
20170122114500,258.299988,207.460007,80.317467,53,49.400002,0,67.800003,70.800003,67.800003
20170122120000,258.299988,210.740005,81.587307,53,48.299999,0,67.699997,70.800003,67.800003
20170122121500,258.299988,208.279999,80.634924,53,49.0,100,67.699997,71.300003,68.300003
20170122123000,258.299988,205.820007,79.682546,52,49.0,100,67.599998,71.099998,68.099998
20170122124500,258.299988,205.820007,79.682546,52,48.200001,100,67.599998,70.900002,67.900002
20170122130000,258.299988,205.820007,79.682546,52,49.099998,100,67.599998,71.300003,68.300003
20170122131500,258.299988,205.820007,79.682546,52,48.299999,100,67.5,71.0,68.0
20170122133000,258.299988,205.820007,79.682546,52,49.0,100,67.400002,71.300003,68.300003
20170122134500,258.299988,205.820007,79.682546,52,49.0,100,67.400002,71.400002,68.400002
20170122140000,258.299988,205.820007,79.682546,52,48.299999,100,67.400002,71.400002,68.400002
20170122141500,258.299988,205.820007,79.682546,52,49.099998,100,67.400002,71.400002,68.400002
20170122143000,258.299988,209.509995,81.111113,52,49.099998,100,67.300003,71.400002,68.400002
20170122144500,258.299988,202.539993,78.412699,52,55.599998,100,67.400002,70.900002,67.900002
20170122150000,258.299988,202.539993,78.412699,52,51.099998,100,67.400002,70.400002,67.400002
20170122151500,258.299988,202.539993,78.412699,52,59.200001,100,67.400002,70.0,67.0
20170122153000,258.299988,209.509995,81.111113,53,48.299999,0,67.400002,70.400002,67.400002
20170122154500,258.299988,209.509995,81.111113,53,48.299999,0,67.300003,70.400002,67.400002
20170122160000,258.299988,209.509995,81.111113,53,48.299999,0,67.300003,70.400002,67.400002
20170122161500,258.299988,215.25,83.333337,53,48.299999,0,67.300003,69.900002,66.900002
20170122163000,258.299988,210.330002,81.428576,53,48.299999,100,67.300003,70.599998,67.599998
20170122164500,258.299988,210.330002,81.428576,53,48.299999,100,67.199997,70.800003,67.800003
20170122170000,258.299988,207.460007,80.317467,53,48.299999,100,67.199997,70.800003,67.800003
20170122171500,258.299988,207.460007,80.317467,53,48.299999,100,67.199997,70.599998,67.599998
20170122173000,258.299988,207.460007,80.317467,53,49.400002,100,67.199997,70.800003,67.800003
20170122174500,258.299988,207.460007,80.317467,53,49.400002,100,67.199997,70.800003,67.800003
20170122180000,258.299988,207.460007,80.317467,53,48.700001,100,67.199997,70.800003,67.800003
20170122181500,258.299988,210.740005,81.587307,53,48.700001,100,67.199997,70.800003,67.800003
20170122183000,258.299988,210.740005,81.587307,53,48.700001,100,67.199997,71.300003,68.300003
20170122184500,258.299988,204.589996,79.206351,53,48.700001,100,67.099998,71.300003,68.300003
20170122190000,258.299988,207.460007,80.317467,53,50.599998,100,67.0,71.300003,68.300003
20170122191500,258.299988,207.460007,80.317467,53,74.699997,100,67.099998,71.300003,68.300003
20170122193000,258.299988,207.460007,80.317467,53,81.5,100,67.199997,71.300003,68.300003
20170122194500,258.299988,204.589996,79.206351,53,74.0,100,67.300003,71.300003,68.300003
20170122200000,258.299988,207.460007,80.317467,53,79.199997,100,67.400002,71.300003,68.300003
20170122201500,258.299988,207.460007,80.317467,53,82.400002,100,67.5,71.300003,68.300003
20170122203000,258.299988,207.460007,80.317467,53,74.400002,100,67.599998,71.300003,68.300003
20170122204500,258.299988,207.460007,80.317467,53,85.599998,100,67.699997,71.300003,68.300003
20170122210000,258.299988,207.460007,80.317467,53,82.699997,100,67.900002,71.300003,68.300003
20170122211500,258.299988,207.460007,80.317467,53,91.099998,100,68.099998,71.300003,68.300003
20170122213000,258.299988,207.460007,80.317467,53,52.700001,0,68.300003,70.900002,67.900002
20170122214500,258.299988,207.460007,80.317467,53,48.700001,0,68.0,70.900002,67.900002
20170122220000,258.299988,207.460007,80.317467,53,48.700001,0,67.699997,70.400002,67.400002
20170122221500,258.299988,211.970001,82.063496,54,48.700001,0,67.599998,70.800003,67.800003
20170122223000,258.299988,215.25,83.333337,55,48.700001,0,67.300003,70.0,67.0
20170122224500,258.299988,208.279999,80.634924,53,48.700001,100,67.099998,70.800003,67.800003
20170122230000,258.299988,208.279999,80.634924,53,48.700001,100,66.900002,70.0,67.0
20170122231500,258.299988,208.279999,80.634924,53,48.700001,100,66.800003,70.400002,67.400002
20170122233000,258.299988,211.559998,81.904765,53,48.700001,100,66.699997,70.400002,67.400002
20170122234500,258.299988,206.229996,79.841272,53,48.700001,100,66.599998,70.400002,67.400002
20170123000000,258.299988,203.360001,78.730163,53,48.700001,100,66.400002,69.599998,66.599998
20170123001500,258.299988,207.460007,80.317467,53,48.700001,100,66.400002,70.300003,67.300003
20170123003000,258.299988,207.460007,80.317467,53,48.700001,100,66.400002,70.800003,67.800003
20170123004500,258.299988,210.740005,81.587307,53,48.700001,100,66.5,70.400002,67.400002
20170123010000,258.299988,210.740005,81.587307,53,48.700001,100,66.5,70.400002,67.400002
20170123011500,258.299988,207.050003,80.158735,53,50.599998,100,66.599998,70.400002,67.400002
20170123013000,258.299988,207.050003,80.158735,53,56.299999,100,66.699997,70.0,67.0
20170123014500,258.299988,203.360001,78.730163,53,76.5,100,66.800003,70.800003,67.800003
20170123020000,258.299988,211.559998,81.904765,53,79.599998,100,67.099998,70.800003,67.800003
20170123021500,258.299988,211.559998,81.904765,53,72.699997,100,67.400002,70.800003,67.800003
20170123023000,258.299988,223.039993,86.349208,55,63.799999,0,67.699997,70.199997,67.199997
20170123024500,258.299988,206.229996,79.841272,53,48.200001,100,67.699997,70.400002,67.400002
20170123030000,258.299988,206.229996,79.841272,53,48.200001,100,67.699997,70.800003,67.800003
20170123031500,258.299988,209.100006,80.952387,53,47.599998,0,67.0,69.900002,66.900002
20170123033000,258.299988,209.100006,80.952387,53,47.599998,100,66.199997,70.800003,67.800003
20170123034500,258.299988,209.100006,80.952387,53,47.599998,100,65.699997,70.5,67.5
20170123040000,258.299988,205.820007,79.682546,53,70.599998,100,65.599998,70.800003,67.800003
20170123041500,258.299988,210.740005,81.587307,53,78.5,100,66.199997,70.400002,67.400002
20170123043000,258.299988,205.0,79.365083,52,77.199997,100,66.599998,71.300003,68.300003
20170123044500,258.299988,205.0,79.365083,52,73.5,100,66.800003,71.300003,68.300003
20170123050000,258.299988,205.0,79.365083,52,74.900002,100,67.0,70.800003,67.800003
20170123051500,258.299988,205.0,79.365083,52,48.700001,100,66.599998,70.800003,67.800003
20170123053000,258.299988,207.460007,80.317467,52,48.700001,100,65.800003,70.800003,67.800003
20170123054500,258.299988,207.460007,80.317467,52,70.099998,100,65.400002,71.400002,68.400002
20170123060000,258.299988,210.330002,81.428576,52,75.800003,100,66.099998,71.800003,68.800003
20170123061500,258.299988,206.229996,79.841272,52,75.800003,100,66.599998,71.800003,68.800003
20170123063000,258.299988,206.229996,79.841272,52,75.800003,100,66.699997,71.800003,68.800003
20170123064500,258.299988,206.229996,79.841272,52,79.699997,100,66.900002,71.800003,68.800003
20170123070000,258.299988,206.229996,79.841272,52,79.699997,100,67.099998,71.800003,68.800003
20170123071500,258.299988,206.229996,79.841272,52,76.599998,100,67.300003,71.800003,68.800003
20170123073000,258.299988,209.509995,81.111113,52,74.400002,100,67.5,71.300003,68.300003
20170123074500,258.299988,209.509995,81.111113,52,80.599998,100,67.699997,71.800003,68.800003
20170123080000,258.299988,206.229996,79.841272,52,77.199997,100,67.800003,71.800003,68.800003
20170123081500,258.299988,206.229996,79.841272,52,76.099998,100,67.900002,71.800003,68.800003
20170123083000,258.299988,203.360001,78.730163,52,81.099998,100,68.099998,71.800003,68.800003
20170123084500,258.299988,203.360001,78.730163,52,80.099998,100,68.199997,71.800003,68.800003
20170123090000,258.299988,203.360001,78.730163,52,73.800003,100,68.300003,71.800003,68.800003
20170123091500,258.299988,203.360001,78.730163,52,75.400002,100,68.400002,71.800003,68.800003
20170123093000,258.299988,203.360001,78.730163,52,82.800003,100,68.5,71.800003,68.800003
20170123094500,258.299988,203.360001,78.730163,52,77.199997,100,68.599998,71.800003,68.800003
20170123100000,258.299988,203.360001,78.730163,52,77.199997,100,69.099998,71.800003,68.800003
20170123101500,258.299988,203.360001,78.730163,52,48.700001,100,68.400002,71.800003,68.800003
20170123103000,258.299988,205.820007,79.682546,52,47.900002,100,67.900002,71.800003,68.800003
20170123104500,258.299988,205.820007,79.682546,52,47.900002,100,67.599998,71.800003,68.800003
20170123110000,258.299988,205.820007,79.682546,52,49.0,100,67.300003,71.800003,68.800003
20170123111500,258.299988,205.820007,79.682546,52,49.0,100,67.199997,71.800003,68.800003
20170123113000,258.299988,203.360001,78.730163,52,61.099998,100,67.099998,71.800003,68.800003
20170123114500,258.299988,203.360001,78.730163,52,81.5,100,67.599998,71.800003,68.800003
20170123120000,258.299988,206.229996,79.841272,52,77.199997,100,67.900002,71.800003,68.800003
20170123121500,258.299988,206.229996,79.841272,52,76.0,100,68.099998,71.800003,68.800003
20170123123000,258.299988,206.229996,79.841272,52,82.400002,100,68.199997,71.800003,68.800003
20170123124500,258.299988,202.130005,78.253974,52,83.800003,100,68.400002,71.800003,68.800003
20170123130000,258.299988,202.130005,78.253974,52,89.300003,100,68.699997,71.800003,68.800003
20170123131500,258.299988,202.130005,78.253974,53,92.199997,100,68.900002,71.800003,68.800003
20170123133000,258.299988,202.130005,78.253974,53,63.200001,0,69.300003,71.800003,68.800003
20170123134500,258.299988,205.820007,79.682546,53,62.0,0,69.300003,71.800003,68.800003
20170123140000,258.299988,205.820007,79.682546,53,51.099998,0,68.800003,71.800003,68.800003
20170123141500,258.299988,205.820007,79.682546,53,49.5,100,68.400002,71.800003,68.800003
20170123143000,258.299988,208.279999,80.634924,53,50.200001,100,68.099998,71.800003,68.800003
20170123144500,258.299988,208.279999,80.634924,53,49.599998,100,67.900002,71.800003,68.800003
20170123150000,258.299988,208.279999,80.634924,53,49.599998,100,67.699997,71.800003,68.800003
20170123151500,258.299988,208.279999,80.634924,53,49.599998,100,67.599998,71.800003,68.800003
20170123153000,258.299988,208.279999,80.634924,53,49.599998,100,67.400002,71.800003,68.800003
20170123154500,258.299988,204.589996,79.206351,53,52.599998,100,67.300003,71.800003,68.800003
20170123160000,258.299988,207.460007,80.317467,53,70.599998,100,67.800003,71.800003,68.800003
20170123161500,258.299988,207.460007,80.317467,53,77.199997,100,68.099998,71.800003,68.800003
20170123163000,258.299988,207.460007,80.317467,53,78.300003,100,68.199997,71.800003,68.800003
20170123164500,258.299988,207.460007,80.317467,53,77.099998,100,68.400002,71.800003,68.800003
20170123170000,258.299988,207.460007,80.317467,53,83.800003,100,68.599998,71.800003,68.800003
20170123171500,258.299988,207.460007,80.317467,53,74.0,100,68.800003,71.800003,68.800003
20170123173000,258.299988,207.460007,80.317467,53,84.800003,100,68.900002,71.800003,68.800003
20170123174500,258.299988,207.460007,80.317467,53,74.900002,100,69.0,71.800003,68.800003
20170123180000,258.299988,207.460007,80.317467,53,48.700001,0,68.599998,71.800003,68.800003
20170123181500,258.299988,207.460007,80.317467,53,48.700001,100,68.199997,71.800003,68.800003
20170123183000,258.299988,210.330002,81.428576,53,48.700001,100,68.099998,71.800003,68.800003
20170123184500,258.299988,210.330002,81.428576,53,48.700001,100,67.900002,71.800003,68.800003
20170123190000,258.299988,210.330002,81.428576,53,48.700001,100,67.699997,71.800003,68.800003
20170123191500,258.299988,210.330002,81.428576,53,48.700001,100,67.599998,71.800003,68.800003
20170123193000,258.299988,210.330002,81.428576,53,48.700001,100,67.400002,71.800003,68.800003
20170123194500,258.299988,207.050003,80.158735,53,56.700001,100,67.300003,71.800003,68.800003
20170123200000,258.299988,207.050003,80.158735,53,81.0,100,67.599998,71.800003,68.800003
20170123201500,258.299988,207.050003,80.158735,53,74.400002,100,67.800003,71.800003,68.800003
20170123203000,258.299988,207.050003,80.158735,53,81.099998,100,67.900002,71.800003,68.800003
20170123204500,258.299988,207.050003,80.158735,53,82.5,100,68.099998,71.800003,68.800003
20170123210000,258.299988,207.050003,80.158735,53,80.199997,100,68.199997,71.800003,68.800003
20170123211500,258.299988,207.050003,80.158735,53,80.199997,100,68.300003,71.800003,68.800003
20170123213000,258.299988,207.050003,80.158735,53,75.300003,100,68.400002,71.800003,68.800003
20170123214500,258.299988,207.050003,80.158735,53,74.0,100,68.599998,71.800003,68.800003
20170123220000,258.299988,207.050003,80.158735,53,83.300003,100,68.599998,71.800003,68.800003
20170123221500,258.299988,207.050003,80.158735,53,78.699997,100,68.699997,71.800003,68.800003
20170123223000,258.299988,207.050003,80.158735,53,74.5,100,68.800003,71.800003,68.800003
20170123224500,258.299988,207.050003,80.158735,53,75.900002,100,68.900002,71.800003,68.800003
20170123230000,258.299988,207.050003,80.158735,53,78.699997,100,69.0,71.800003,68.800003
20170123231500,258.299988,202.130005,78.253974,53,49.099998,0,68.699997,71.800003,68.800003
20170123233000,258.299988,202.130005,78.253974,53,47.900002,100,68.199997,71.800003,68.800003
20170123234500,258.299988,200.080002,77.460322,53,49.099998,100,68.099998,71.800003,68.800003
20170124000000,258.299988,202.130005,78.253974,53,49.099998,100,67.800003,71.800003,68.800003
20170124001500,258.299988,202.130005,78.253974,53,49.099998,100,67.699997,71.800003,68.800003
20170124003000,258.299988,202.130005,78.253974,53,49.099998,100,67.599998,71.800003,68.800003
20170124004500,258.299988,200.080002,77.460322,53,49.799999,100,67.400002,71.800003,68.800003
20170124010000,258.299988,200.080002,77.460322,53,57.0,100,67.300003,71.800003,68.800003
20170124011500,258.299988,203.360001,78.730163,53,77.099998,100,67.599998,71.800003,68.800003
20170124013000,258.299988,203.360001,78.730163,53,87.199997,100,67.800003,71.800003,68.800003
20170124014500,258.299988,201.309998,77.936511,53,78.300003,100,68.099998,71.800003,68.800003
20170124020000,258.299988,204.589996,79.206351,53,89.300003,100,68.199997,71.800003,68.800003
20170124021500,258.299988,204.589996,79.206351,53,89.300003,100,68.400002,71.800003,68.800003
20170124023000,258.299988,204.589996,79.206351,53,89.300003,100,68.599998,71.800003,68.800003
20170124024500,258.299988,207.460007,80.317467,53,90.400002,100,68.800003,71.800003,68.800003
20170124030000,258.299988,207.460007,80.317467,53,79.5,100,69.099998,71.800003,68.800003
20170124031500,258.299988,207.460007,80.317467,53,50.200001,0,68.800003,71.800003,68.800003
20170124033000,258.299988,207.460007,80.317467,53,49.099998,100,68.400002,71.800003,68.800003
20170124034500,258.299988,207.460007,80.317467,53,49.099998,100,68.099998,71.800003,68.800003
20170124040000,258.299988,207.460007,80.317467,53,49.099998,100,67.900002,71.800003,68.800003
20170124041500,258.299988,207.460007,80.317467,53,49.099998,100,67.800003,71.800003,68.800003
20170124043000,258.299988,207.460007,80.317467,53,48.299999,100,67.599998,71.800003,68.800003
20170124044500,258.299988,207.460007,80.317467,53,49.400002,100,67.400002,71.800003,68.800003
20170124050000,258.299988,207.460007,80.317467,53,51.0,100,67.300003,71.800003,68.800003
20170124051500,258.299988,207.460007,80.317467,53,82.5,100,67.400002,71.800003,68.800003
20170124053000,258.299988,207.460007,80.317467,53,83.5,100,67.699997,71.800003,68.800003
20170124054500,258.299988,207.460007,80.317467,53,79.199997,100,67.900002,71.800003,68.800003
20170124060000,258.299988,207.460007,80.317467,53,89.199997,100,68.099998,71.800003,68.800003
20170124061500,258.299988,204.589996,79.206351,53,76.800003,100,68.199997,71.800003,68.800003
20170124063000,258.299988,204.589996,79.206351,53,89.5,100,68.400002,71.800003,68.800003
20170124064500,258.299988,204.589996,79.206351,53,83.800003,100,68.5,71.800003,68.800003
20170124070000,258.299988,204.589996,79.206351,53,83.800003,100,68.699997,71.800003,68.800003
20170124071500,258.299988,207.050003,80.158735,53,83.800003,100,68.800003,71.800003,68.800003
20170124073000,258.299988,207.050003,80.158735,53,82.5,100,69.0,71.800003,68.800003
20170124074500,258.299988,207.050003,80.158735,53,49.900002,0,68.900002,71.800003,68.800003
20170124080000,258.299988,207.050003,80.158735,53,49.900002,100,68.5,71.800003,68.800003
20170124081500,258.299988,207.050003,80.158735,53,49.900002,100,68.099998,71.800003,68.800003
20170124083000,258.299988,207.050003,80.158735,53,49.900002,100,68.099998,71.800003,68.800003
20170124084500,258.299988,204.589996,79.206351,53,49.900002,100,68.099998,71.300003,68.300003
20170124090000,258.299988,204.589996,79.206351,53,49.900002,100,68.099998,71.300003,68.300003
20170124091500,258.299988,207.050003,80.158735,53,51.400002,100,68.099998,71.300003,68.300003
20170124093000,258.299988,207.050003,80.158735,53,51.400002,100,68.199997,71.300003,68.300003
