PropertyTimestampInNumber,AirFlowSetpointMax,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170124094500,258.299988,204.589996,79.206351,53,50.599998,100,68.199997,71.300003,68.300003
20170124100000,258.299988,207.050003,80.158735,53,49.900002,100,68.199997,71.300003,68.300003
20170124101500,258.299988,204.589996,79.206351,53,50.700001,100,68.300003,71.300003,68.300003
20170124103000,258.299988,204.589996,79.206351,53,50.700001,100,68.300003,71.300003,68.300003
20170124104500,258.299988,210.330002,81.428576,53,50.700001,0,68.400002,71.300003,68.300003
20170124110000,258.299988,204.589996,79.206351,53,49.799999,0,68.400002,71.300003,68.300003
20170124111500,258.299988,204.589996,79.206351,53,50.299999,0,68.400002,71.300003,68.300003
20170124113000,258.299988,207.050003,80.158735,53,50.299999,0,68.400002,71.300003,68.300003
20170124114500,258.299988,207.050003,80.158735,53,49.5,0,68.5,71.300003,68.300003
20170124120000,258.299988,207.050003,80.158735,53,49.5,0,68.5,71.300003,68.300003
20170124121500,258.299988,207.050003,80.158735,52,49.5,0,68.5,71.300003,68.300003
20170124123000,258.299988,207.050003,80.158735,53,49.5,0,68.599998,71.300003,68.300003
20170124124500,258.299988,210.330002,81.428576,53,49.5,100,68.599998,71.800003,68.800003
20170124130000,258.299988,207.460007,80.317467,52,50.200001,100,68.699997,71.800003,68.800003
20170124131500,258.299988,207.460007,80.317467,52,50.200001,100,68.900002,71.800003,68.800003
20170124133000,258.299988,207.460007,80.317467,52,50.200001,100,68.900002,71.800003,68.800003
20170124134500,258.299988,207.460007,80.317467,52,50.200001,100,68.900002,71.800003,68.800003
20170124140000,258.299988,207.460007,80.317467,52,51.0,100,68.900002,71.800003,68.800003
20170124141500,258.299988,203.770004,78.888894,52,51.0,100,68.900002,71.800003,68.800003
20170124143000,258.299988,203.770004,78.888894,52,51.0,100,68.800003,71.800003,68.800003
20170124144500,258.299988,203.770004,78.888894,52,51.0,100,68.900002,71.800003,68.800003
20170124150000,258.299988,201.309998,77.936511,52,51.0,100,69.0,71.800003,68.800003
20170124151500,258.299988,201.309998,77.936511,52,51.0,100,68.900002,71.800003,68.800003
20170124153000,258.299988,201.309998,77.936511,52,51.799999,100,68.900002,71.800003,68.800003
20170124154500,258.299988,201.309998,77.936511,52,51.799999,100,68.900002,71.800003,68.800003
20170124160000,258.299988,201.309998,77.936511,52,51.799999,0,69.099998,71.800003,68.800003
20170124161500,258.299988,204.589996,79.206351,53,51.799999,0,69.199997,71.800003,68.800003
20170124163000,258.299988,202.539993,78.412699,53,51.799999,0,69.300003,71.800003,68.800003
20170124164500,258.299988,202.539993,78.412699,53,51.799999,0,69.300003,71.800003,68.800003
20170124170000,258.299988,202.539993,78.412699,53,51.200001,0,69.400002,71.800003,68.800003
20170124171500,258.299988,202.539993,78.412699,53,51.799999,0,69.400002,71.800003,68.800003
20170124173000,258.299988,202.539993,78.412699,53,51.799999,0,69.5,71.800003,68.800003
20170124174500,258.299988,202.539993,78.412699,53,51.799999,0,69.5,71.800003,68.800003
20170124180000,258.299988,202.539993,78.412699,53,51.799999,0,69.400002,71.800003,68.800003
20170124181500,258.299988,202.539993,78.412699,53,51.099998,0,69.199997,71.800003,68.800003
20170124183000,258.299988,198.850006,76.984133,53,51.099998,0,69.0,71.800003,68.800003
20170124184500,258.299988,205.820007,79.682546,54,51.099998,0,68.800003,71.800003,68.800003
20170124190000,258.299988,205.820007,79.682546,54,51.099998,0,68.699997,71.800003,68.800003
20170124191500,258.299988,205.820007,79.682546,54,51.099998,0,68.599998,71.800003,68.800003
20170124193000,258.299988,205.820007,79.682546,54,51.099998,100,68.400002,71.800003,68.800003
20170124194500,258.299988,205.820007,79.682546,54,51.099998,100,68.300003,71.800003,68.800003
20170124200000,258.299988,208.279999,80.634924,54,51.099998,100,68.199997,71.300003,68.300003
20170124201500,258.299988,208.279999,80.634924,54,51.099998,100,68.099998,71.300003,68.300003
20170124203000,258.299988,205.0,79.365083,54,51.099998,100,67.900002,71.199997,68.199997
20170124204500,258.299988,205.0,79.365083,54,51.099998,100,67.900002,71.300003,68.300003
20170124210000,258.299988,207.460007,80.317467,54,51.799999,100,67.800003,71.300003,68.300003
20170124211500,258.299988,204.589996,79.206351,54,51.099998,100,67.699997,71.300003,68.300003
20170124213000,258.299988,204.589996,79.206351,54,51.900002,100,67.699997,71.699997,68.699997
20170124214500,258.299988,207.460007,80.317467,54,51.900002,100,67.599998,71.800003,68.800003
20170124220000,258.299988,204.589996,79.206351,54,51.900002,100,67.599998,71.5,68.5
20170124221500,258.299988,204.589996,79.206351,54,53.099998,100,67.5,71.400002,68.400002
20170124223000,258.299988,204.589996,79.206351,54,53.099998,100,67.400002,71.300003,68.300003
20170124224500,258.299988,204.589996,79.206351,54,53.099998,100,67.400002,71.300003,68.300003
20170124230000,258.299988,207.050003,80.158735,54,59.099998,100,67.400002,71.300003,68.300003
20170124231500,258.299988,207.050003,80.158735,54,76.400002,100,67.599998,70.900002,67.900002
20170124233000,258.299988,203.770004,78.888894,54,89.800003,100,67.699997,71.400002,68.400002
20170124234500,258.299988,203.770004,78.888894,54,79.599998,100,68.099998,71.300003,68.300003
20170125000000,258.299988,203.770004,78.888894,54,71.5,100,68.300003,71.099998,68.099998
20170125001500,258.299988,211.970001,82.063496,54,52.700001,0,68.199997,70.800003,67.800003
20170125003000,258.299988,244.360001,94.603179,58,52.700001,0,68.099998,70.400002,67.400002
20170125004500,258.299988,208.279999,80.634924,54,53.400002,100,68.099998,71.300003,68.300003
20170125010000,258.299988,208.279999,80.634924,54,52.700001,100,68.0,71.300003,68.300003
20170125011500,258.299988,208.279999,80.634924,54,54.299999,100,67.900002,71.300003,68.300003
20170125013000,258.299988,203.360001,78.730163,54,52.599998,100,67.800003,71.300003,68.300003
20170125014500,258.299988,201.309998,77.936511,54,52.599998,100,67.699997,71.300003,68.300003
20170125020000,258.299988,201.309998,77.936511,54,52.599998,100,67.699997,71.300003,68.300003
20170125021500,258.299988,201.309998,77.936511,54,52.599998,100,67.599998,70.900002,67.900002
20170125023000,258.299988,201.309998,77.936511,54,52.599998,100,67.599998,71.099998,68.099998
20170125024500,258.299988,201.309998,77.936511,54,52.599998,100,67.400002,71.300003,68.300003
20170125030000,258.299988,201.309998,77.936511,54,52.599998,100,67.400002,71.300003,68.300003
20170125031500,258.299988,201.309998,77.936511,54,52.599998,100,67.300003,71.300003,68.300003
20170125033000,258.299988,203.770004,78.888894,54,52.599998,100,67.300003,71.300003,68.300003
20170125034500,258.299988,203.770004,78.888894,54,55.900002,100,67.199997,71.300003,68.300003
20170125040000,258.299988,201.309998,77.936511,54,71.5,100,67.400002,71.300003,68.300003
20170125041500,258.299988,201.309998,77.936511,54,86.099998,100,67.599998,71.300003,68.300003
20170125043000,258.299988,201.309998,77.936511,54,80.699997,100,67.800003,71.300003,68.300003
20170125044500,258.299988,201.309998,77.936511,54,80.699997,100,68.099998,71.300003,68.300003
20170125050000,258.299988,201.309998,77.936511,54,85.900002,100,68.300003,71.300003,68.300003
20170125051500,258.299988,201.309998,77.936511,54,72.800003,0,68.599998,71.300003,68.300003
20170125053000,258.299988,203.360001,78.730163,54,53.5,0,68.400002,71.300003,68.300003
20170125054500,258.299988,201.309998,77.936511,54,53.5,0,68.300003,71.300003,68.300003
20170125060000,258.299988,201.309998,77.936511,54,53.5,0,68.199997,71.300003,68.300003
20170125061500,258.299988,201.309998,77.936511,54,53.5,0,68.099998,71.300003,68.300003
20170125063000,258.299988,205.0,79.365083,54,52.700001,100,67.900002,71.300003,68.300003
20170125064500,258.299988,205.0,79.365083,54,53.5,100,67.900002,71.300003,68.300003
20170125070000,258.299988,202.130005,78.253974,54,53.5,100,67.800003,71.300003,68.300003
20170125071500,258.299988,202.130005,78.253974,54,53.5,100,67.699997,71.400002,68.400002
20170125073000,258.299988,204.589996,79.206351,54,53.5,100,67.699997,71.800003,68.800003
20170125074500,258.299988,204.589996,79.206351,54,53.5,100,67.599998,71.599998,68.599998
20170125080000,258.299988,204.589996,79.206351,54,54.299999,100,67.599998,71.800003,68.800003
20170125081500,258.299988,204.589996,79.206351,54,54.299999,100,67.699997,71.800003,68.800003
20170125083000,258.299988,204.589996,79.206351,54,55.5,100,67.699997,71.400002,68.400002
20170125084500,258.299988,204.589996,79.206351,54,55.5,100,67.900002,71.400002,68.400002
20170125090000,258.299988,204.589996,79.206351,54,55.5,100,68.0,71.400002,68.400002
20170125091500,258.299988,204.589996,79.206351,54,56.5,100,68.099998,71.400002,68.400002
20170125093000,258.299988,202.539993,78.412699,54,55.400002,100,68.199997,71.400002,68.400002
20170125094500,258.299988,205.820007,79.682546,54,55.400002,100,68.400002,71.400002,68.400002
20170125100000,258.299988,201.309998,77.936511,54,55.400002,100,68.599998,71.400002,68.400002
20170125101500,258.299988,203.770004,78.888894,54,55.400002,0,68.699997,71.400002,68.400002
20170125103000,258.299988,203.770004,78.888894,54,55.400002,0,68.699997,71.400002,68.400002
20170125104500,258.299988,200.899994,77.777779,54,54.700001,0,68.800003,71.400002,68.400002
20170125110000,258.299988,213.199997,82.539685,55,55.5,0,68.900002,70.900002,67.900002
20170125111500,258.299988,207.460007,80.317467,54,55.5,0,68.900002,71.300003,68.300003
20170125113000,258.299988,207.460007,80.317467,54,54.900002,0,69.0,71.300003,68.300003
20170125114500,258.299988,207.460007,80.317467,54,55.900002,0,69.099998,71.300003,68.300003
20170125120000,258.299988,207.460007,80.317467,55,55.900002,0,69.099998,71.400002,68.400002
20170125121500,258.299988,210.330002,81.428576,55,55.200001,0,69.199997,71.400002,68.400002
20170125123000,258.299988,207.460007,80.317467,54,55.200001,0,69.199997,71.400002,68.400002
20170125124500,258.299988,207.460007,80.317467,54,55.200001,100,69.300003,75.800003,72.800003
20170125130000,258.299988,207.460007,80.317467,54,83.300003,100,69.699997,75.699997,72.699997
20170125131500,258.299988,207.460007,80.317467,54,84.900002,100,70.099998,75.699997,72.699997
20170125133000,258.299988,207.460007,80.317467,54,79.400002,100,70.5,75.699997,72.699997
20170125134500,258.299988,207.460007,80.317467,54,73.0,100,70.800003,75.699997,72.699997
20170125140000,258.299988,205.0,79.365083,53,82.900002,100,70.800003,75.699997,72.699997
20170125141500,258.299988,205.0,79.365083,53,71.599998,100,71.0,75.699997,72.699997
20170125143000,258.299988,205.0,79.365083,53,83.5,100,71.199997,75.699997,72.699997
20170125144500,258.299988,205.0,79.365083,53,74.699997,100,71.400002,75.699997,72.699997
20170125150000,258.299988,205.0,79.365083,53,87.5,100,71.599998,75.699997,72.699997
20170125151500,258.299988,207.050003,80.158735,53,82.400002,100,71.900002,75.699997,72.699997
20170125153000,258.299988,207.050003,80.158735,53,88.699997,100,72.199997,75.699997,72.699997
20170125154500,258.299988,207.050003,80.158735,53,88.699997,100,72.199997,75.699997,72.699997
20170125160000,258.299988,207.050003,80.158735,53,83.199997,100,72.199997,75.699997,72.699997
20170125161500,258.299988,207.050003,80.158735,53,87.5,100,72.300003,75.699997,72.699997
20170125163000,258.299988,207.050003,80.158735,53,83.800003,100,72.400002,75.699997,72.699997
20170125164500,258.299988,207.050003,80.158735,53,89.599998,100,72.400002,75.699997,72.699997
20170125170000,258.299988,207.050003,80.158735,53,86.599998,100,72.300003,75.699997,72.699997
20170125171500,258.299988,207.050003,80.158735,53,90.199997,100,72.199997,75.699997,72.699997
20170125173000,258.299988,209.509995,81.111113,53,86.199997,100,72.199997,75.699997,72.699997
20170125174500,258.299988,209.509995,81.111113,53,88.699997,100,72.300003,75.699997,72.699997
20170125180000,258.299988,209.509995,81.111113,53,85.5,100,72.400002,75.699997,72.699997
20170125181500,258.299988,205.820007,79.682546,53,83.199997,100,72.400002,75.699997,72.699997
20170125183000,258.299988,205.820007,79.682546,53,84.900002,100,72.699997,75.699997,72.699997
20170125184500,258.299988,208.279999,80.634924,53,88.699997,100,72.699997,75.699997,72.699997
20170125190000,258.299988,205.0,79.365083,53,83.099998,100,72.699997,75.699997,72.699997
20170125191500,258.299988,205.0,79.365083,53,93.599998,100,72.699997,75.699997,72.699997
20170125193000,258.299988,208.279999,80.634924,53,82.099998,100,72.800003,75.699997,72.699997
20170125194500,258.299988,205.820007,79.682546,53,93.5,100,72.800003,75.699997,72.699997
20170125200000,258.299988,205.820007,79.682546,53,82.599998,100,72.900002,75.699997,72.699997
20170125201500,258.299988,205.820007,79.682546,53,83.699997,100,72.900002,75.699997,72.699997
20170125203000,258.299988,205.820007,79.682546,53,92.300003,100,72.900002,75.699997,72.699997
20170125204500,258.299988,205.820007,79.682546,53,55.5,0,72.5,75.699997,72.699997
20170125210000,258.299988,209.100006,80.952387,53,55.5,100,71.800003,75.699997,72.699997
20170125211500,258.299988,209.100006,80.952387,53,55.5,100,71.599998,75.699997,72.699997
20170125213000,258.299988,209.100006,80.952387,53,53.900002,100,71.300003,75.699997,72.699997
20170125214500,258.299988,209.100006,80.952387,53,54.700001,100,71.099998,75.699997,72.699997
20170125220000,258.299988,209.100006,80.952387,53,57.599998,100,70.900002,75.699997,72.699997
20170125221500,258.299988,209.100006,80.952387,53,87.5,100,71.199997,75.699997,72.699997
20170125223000,258.299988,209.100006,80.952387,53,79.199997,100,71.300003,75.699997,72.699997
20170125224500,258.299988,209.100006,80.952387,53,91.199997,100,71.400002,75.699997,72.699997
20170125230000,258.299988,209.100006,80.952387,53,80.699997,100,71.400002,75.699997,72.699997
20170125231500,258.299988,200.899994,77.777779,53,84.900002,100,71.599998,75.699997,72.699997
20170125233000,258.299988,200.899994,77.777779,53,84.900002,100,71.599998,75.699997,72.699997
20170125234500,258.299988,205.820007,79.682546,53,79.199997,100,71.699997,75.699997,72.699997
20170126000000,258.299988,205.820007,79.682546,53,91.699997,100,71.699997,75.699997,72.699997
20170126001500,258.299988,203.360001,78.730163,53,79.699997,100,71.800003,75.699997,72.699997
20170126003000,258.299988,206.229996,79.841272,53,83.599998,100,71.900002,75.699997,72.699997
20170126004500,258.299988,206.229996,79.841272,53,83.599998,100,71.900002,75.699997,72.699997
20170126010000,258.299988,206.229996,79.841272,53,78.699997,100,71.900002,75.699997,72.699997
20170126011500,258.299988,206.229996,79.841272,53,89.400002,100,71.900002,75.699997,72.699997
20170126013000,258.299988,206.229996,79.841272,53,80.699997,100,71.900002,75.699997,72.699997
20170126014500,258.299988,209.100006,80.952387,53,80.699997,100,71.900002,75.699997,72.699997
20170126020000,258.299988,209.100006,80.952387,53,83.300003,100,71.900002,75.699997,72.699997
20170126021500,258.299988,209.100006,80.952387,53,79.0,100,71.900002,75.699997,72.699997
20170126023000,258.299988,209.100006,80.952387,53,85.599998,100,71.800003,75.699997,72.699997
20170126024500,258.299988,209.100006,80.952387,53,78.099998,100,71.800003,75.699997,72.699997
20170126030000,258.299988,209.100006,80.952387,53,88.800003,100,71.800003,75.699997,72.699997
20170126031500,258.299988,209.100006,80.952387,53,77.300003,100,71.800003,75.699997,72.699997
20170126033000,258.299988,209.100006,80.952387,53,88.599998,100,71.800003,75.699997,72.699997
20170126034500,258.299988,204.589996,79.206351,52,77.800003,100,71.800003,75.699997,72.699997
20170126040000,258.299988,201.309998,77.936511,52,87.599998,100,71.699997,75.699997,72.699997
20170126041500,258.299988,204.589996,79.206351,52,80.099998,100,71.699997,75.699997,72.699997
20170126043000,258.299988,207.460007,80.317467,52,81.300003,100,71.699997,75.699997,72.699997
20170126044500,258.299988,207.460007,80.317467,52,81.300003,100,71.599998,75.699997,72.699997
20170126050000,258.299988,207.460007,80.317467,52,80.199997,100,71.599998,75.699997,72.699997
20170126051500,258.299988,203.360001,78.730163,52,88.400002,100,71.599998,75.699997,72.699997
20170126053000,258.299988,203.360001,78.730163,52,77.800003,100,71.599998,75.699997,72.699997
20170126054500,258.299988,203.360001,78.730163,52,88.800003,100,71.599998,75.699997,72.699997
20170126060000,258.299988,207.050003,80.158735,52,79.599998,100,71.599998,75.699997,72.699997
20170126061500,258.299988,203.770004,78.888894,52,83.900002,100,71.5,75.699997,72.699997
20170126063000,258.299988,203.770004,78.888894,52,86.300003,100,71.5,75.699997,72.699997
20170126064500,258.299988,206.229996,79.841272,52,78.199997,100,71.400002,75.699997,72.699997
20170126070000,258.299988,206.229996,79.841272,52,82.099998,100,71.400002,75.699997,72.699997
20170126071500,258.299988,206.229996,79.841272,52,85.800003,100,71.400002,75.699997,72.699997
20170126073000,258.299988,202.539993,78.412699,52,78.300003,100,71.300003,75.699997,72.699997
20170126074500,258.299988,204.589996,79.206351,52,87.900002,100,71.400002,75.699997,72.699997
20170126080000,258.299988,207.050003,80.158735,52,79.599998,100,71.300003,75.699997,72.699997
20170126081500,258.299988,207.050003,80.158735,52,81.099998,100,71.400002,75.699997,72.699997
20170126083000,258.299988,204.589996,79.206351,52,87.300003,100,71.400002,75.699997,72.699997
20170126084500,258.299988,207.050003,80.158735,52,78.199997,100,71.400002,75.699997,72.699997
20170126090000,258.299988,203.360001,78.730163,52,85.599998,100,71.400002,75.699997,72.699997
20170126091500,258.299988,203.360001,78.730163,52,81.099998,100,71.400002,75.699997,72.699997
20170126093000,258.299988,203.360001,78.730163,52,81.099998,100,71.400002,75.699997,72.699997
20170126094500,258.299988,203.360001,78.730163,52,84.900002,100,71.400002,75.699997,72.699997
20170126100000,258.299988,203.360001,78.730163,52,79.099998,100,71.599998,75.699997,72.699997
20170126101500,258.299988,203.360001,78.730163,52,89.800003,100,71.599998,75.699997,72.699997
20170126103000,258.299988,203.360001,78.730163,52,79.699997,100,71.599998,75.699997,72.699997
20170126104500,258.299988,203.360001,78.730163,52,87.400002,100,71.599998,75.699997,72.699997
20170126110000,258.299988,203.360001,78.730163,52,79.699997,100,71.599998,75.699997,72.699997
20170126111500,258.299988,201.309998,77.936511,52,89.800003,100,71.599998,75.699997,72.699997
20170126113000,258.299988,201.309998,77.936511,52,78.800003,100,71.599998,75.699997,72.699997
20170126114500,258.299988,203.360001,78.730163,52,85.300003,100,71.5,75.699997,72.699997
20170126120000,258.299988,203.360001,78.730163,52,82.099998,100,71.5,75.699997,72.699997
20170126121500,258.299988,203.360001,78.730163,52,77.699997,100,71.5,75.699997,72.699997
20170126123000,258.299988,203.360001,78.730163,52,89.599998,100,71.199997,75.699997,72.699997
20170126124500,258.299988,203.360001,78.730163,52,77.800003,100,71.099998,75.699997,72.699997
20170126130000,258.299988,203.360001,78.730163,52,89.199997,100,71.099998,75.699997,72.699997
20170126131500,258.299988,203.360001,78.730163,52,78.300003,100,71.199997,75.699997,72.699997
20170126133000,258.299988,200.080002,77.460322,52,83.099998,100,71.199997,75.699997,72.699997
20170126134500,258.299988,203.770004,78.888894,53,81.199997,100,71.199997,75.699997,72.699997
20170126140000,258.299988,203.770004,78.888894,53,78.300003,100,71.199997,75.699997,72.699997
20170126141500,258.299988,203.770004,78.888894,53,88.800003,100,71.300003,75.699997,72.699997
20170126143000,258.299988,205.820007,79.682546,53,78.300003,100,71.300003,75.699997,72.699997
20170126144500,258.299988,202.539993,78.412699,53,84.599998,100,71.400002,75.699997,72.699997
20170126150000,258.299988,200.080002,77.460322,53,82.599998,100,71.400002,75.699997,72.699997
20170126151500,258.299988,202.130005,78.253974,53,79.599998,100,71.400002,75.699997,72.699997
20170126153000,258.299988,202.130005,78.253974,53,87.900002,100,71.400002,75.699997,72.699997
20170126154500,258.299988,202.130005,78.253974,53,78.199997,100,71.400002,75.699997,72.699997
20170126160000,258.299988,204.589996,79.206351,53,90.400002,100,71.5,75.699997,72.699997
20170126161500,258.299988,204.589996,79.206351,53,77.800003,100,71.599998,75.699997,72.699997
20170126163000,258.299988,202.130005,78.253974,53,79.199997,100,71.599998,75.699997,72.699997
20170126164500,258.299988,202.130005,78.253974,53,86.099998,100,71.699997,75.699997,72.699997
20170126170000,258.299988,202.130005,78.253974,53,82.199997,100,71.699997,75.699997,72.699997
20170126171500,258.299988,202.130005,78.253974,53,80.199997,100,71.699997,75.699997,72.699997
20170126173000,258.299988,204.589996,79.206351,53,86.0,100,71.699997,75.699997,72.699997
20170126174500,258.299988,204.589996,79.206351,53,81.099998,100,71.699997,75.699997,72.699997
20170126180000,258.299988,202.130005,78.253974,53,86.400002,100,71.699997,75.699997,72.699997
20170126181500,258.299988,202.130005,78.253974,53,86.400002,100,71.699997,75.699997,72.699997
20170126183000,258.299988,204.589996,79.206351,53,82.5,100,71.699997,75.699997,72.699997
20170126184500,258.299988,204.589996,79.206351,53,84.5,100,71.699997,75.699997,72.699997
20170126190000,258.299988,204.589996,79.206351,53,83.199997,100,71.900002,75.699997,72.699997
20170126191500,258.299988,204.589996,79.206351,53,79.699997,100,72.0,75.699997,72.699997
20170126193000,258.299988,204.589996,79.206351,53,78.800003,100,72.199997,75.699997,72.699997
20170126194500,258.299988,204.589996,79.206351,53,85.599998,100,72.199997,75.699997,72.699997
20170126200000,258.299988,202.539993,78.412699,53,89.699997,100,72.300003,75.699997,72.699997
20170126201500,258.299988,205.0,79.365083,53,89.699997,100,72.400002,75.699997,72.699997
20170126203000,258.299988,205.0,79.365083,53,89.699997,100,72.400002,75.699997,72.699997
20170126204500,258.299988,205.0,79.365083,53,88.800003,100,72.400002,75.699997,72.699997
20170126210000,258.299988,205.0,79.365083,53,88.800003,100,72.300003,75.699997,72.699997
20170126211500,258.299988,205.0,79.365083,53,88.800003,100,72.300003,75.699997,72.699997
20170126213000,258.299988,205.0,79.365083,53,88.800003,100,72.300003,75.699997,72.699997
20170126214500,258.299988,205.0,79.365083,53,88.800003,100,72.199997,75.699997,72.699997
20170126220000,258.299988,205.0,79.365083,53,88.800003,100,72.199997,75.699997,72.699997
20170126221500,258.299988,205.0,79.365083,53,83.300003,100,72.199997,75.699997,72.699997
20170126223000,258.299988,207.050003,80.158735,53,79.099998,100,72.199997,75.699997,72.699997
20170126224500,258.299988,207.050003,80.158735,53,81.099998,100,72.300003,75.699997,72.699997
20170126230000,258.299988,207.050003,80.158735,53,78.699997,100,72.300003,75.699997,72.699997
20170126231500,258.299988,207.050003,80.158735,53,87.5,100,72.300003,75.699997,72.699997
20170126233000,258.299988,210.330002,81.428576,53,79.599998,100,72.300003,75.699997,72.699997
20170126234500,258.299988,210.330002,81.428576,53,83.400002,100,72.400002,75.699997,72.699997
20170127000000,258.299988,210.330002,81.428576,53,86.300003,100,72.400002,75.699997,72.699997
20170127001500,258.299988,210.330002,81.428576,53,86.300003,100,72.400002,75.599998,72.599998
20170127003000,258.299988,204.589996,79.206351,52,86.300003,100,72.5,75.599998,72.599998
20170127004500,258.299988,204.589996,79.206351,52,81.099998,100,72.5,75.599998,72.599998
20170127010000,258.299988,208.279999,80.634924,52,79.599998,100,72.599998,75.599998,72.599998
20170127011500,258.299988,205.0,79.365083,52,83.599998,100,72.400002,75.599998,72.599998
20170127013000,258.299988,205.0,79.365083,52,86.199997,100,72.400002,75.699997,72.699997
20170127014500,258.299988,205.0,79.365083,52,86.199997,100,72.300003,75.699997,72.699997
20170127020000,258.299988,205.0,79.365083,52,86.199997,100,72.300003,75.599998,72.599998
20170127021500,258.299988,205.0,79.365083,52,80.199997,100,72.199997,75.699997,72.699997
20170127023000,258.299988,205.0,79.365083,52,80.199997,100,72.199997,75.699997,72.699997
20170127024500,258.299988,205.0,79.365083,52,83.300003,100,72.199997,75.599998,72.599998
20170127030000,258.299988,208.279999,80.634924,52,84.900002,100,72.199997,75.599998,72.599998
20170127031500,258.299988,208.279999,80.634924,52,84.900002,100,72.199997,75.5,72.5
20170127033000,258.299988,208.279999,80.634924,52,78.5,100,72.300003,75.5,72.5
20170127034500,258.299988,208.279999,80.634924,52,82.5,100,72.300003,75.5,72.5
20170127040000,258.299988,208.279999,80.634924,52,84.300003,100,72.300003,75.599998,72.599998
20170127041500,258.299988,205.820007,79.682546,52,84.300003,100,72.400002,75.5,72.5
20170127043000,258.299988,205.820007,79.682546,52,79.199997,100,72.300003,75.599998,72.599998
20170127044500,258.299988,205.820007,79.682546,52,82.0,100,72.199997,75.699997,72.699997
20170127050000,258.299988,205.820007,79.682546,52,84.400002,100,72.099998,75.699997,72.699997
20170127051500,258.299988,202.539993,78.412699,52,84.400002,100,72.099998,75.699997,72.699997
20170127053000,258.299988,206.229996,79.841272,52,79.300003,100,72.0,75.699997,72.699997
20170127054500,258.299988,206.229996,79.841272,52,78.199997,100,71.599998,75.699997,72.699997
20170127060000,258.299988,206.229996,79.841272,52,81.5,100,71.5,75.699997,72.699997
20170127061500,258.299988,206.229996,79.841272,52,74.0,100,71.400002,75.699997,72.699997
20170127063000,258.299988,209.100006,80.952387,52,75.300003,100,71.0,75.699997,72.699997
20170127064500,258.299988,204.589996,79.206351,52,75.300003,100,70.900002,75.699997,72.699997
20170127070000,258.299988,204.589996,79.206351,52,75.300003,100,70.800003,75.699997,72.699997
20170127071500,258.299988,204.589996,79.206351,52,77.699997,100,70.800003,75.699997,72.699997
20170127073000,258.299988,204.589996,79.206351,52,79.099998,100,70.699997,75.699997,72.699997
20170127074500,258.299988,207.460007,80.317467,52,74.900002,100,70.699997,75.699997,72.699997
20170127080000,258.299988,205.0,79.365083,52,78.699997,100,70.699997,75.699997,72.699997
20170127081500,258.299988,205.0,79.365083,52,81.5,100,70.699997,75.699997,72.699997
20170127083000,258.299988,205.0,79.365083,52,82.5,100,70.599998,75.699997,72.699997
20170127084500,258.299988,205.0,79.365083,52,77.300003,100,70.5,75.699997,72.699997
20170127090000,258.299988,205.0,79.365083,52,80.099998,100,70.5,75.699997,72.699997
20170127091500,258.299988,207.050003,80.158735,53,82.5,100,70.5,75.699997,72.699997
20170127093000,258.299988,207.050003,80.158735,53,82.5,100,70.599998,75.699997,72.699997
20170127094500,258.299988,207.050003,80.158735,53,79.099998,100,70.599998,75.699997,72.699997
20170127100000,258.299988,207.050003,80.158735,53,80.099998,100,70.599998,75.699997,72.699997
20170127101500,258.299988,207.050003,80.158735,53,84.300003,100,70.699997,75.699997,72.699997
20170127103000,258.299988,207.050003,80.158735,53,86.800003,100,70.699997,75.699997,72.699997
20170127104500,258.299988,207.050003,80.158735,53,86.800003,100,70.699997,75.699997,72.699997
20170127110000,258.299988,207.050003,80.158735,53,86.800003,100,70.800003,75.699997,72.699997
20170127111500,258.299988,200.080002,77.460322,45,89.800003,100,70.800003,75.699997,72.699997
20170127113000,258.299988,200.080002,77.460322,46,86.900002,100,70.900002,75.699997,72.699997
20170127114500,258.299988,203.360001,78.730163,46,89.199997,100,71.0,75.699997,72.699997
20170127120000,258.299988,203.360001,78.730163,46,89.199997,100,71.099998,75.699997,72.699997
20170127121500,258.299988,203.360001,78.730163,46,89.199997,100,71.199997,75.699997,72.699997
20170127123000,258.299988,200.899994,77.777779,46,89.199997,100,71.199997,75.699997,72.699997
20170127124500,258.299988,200.899994,77.777779,46,83.800003,100,71.199997,75.699997,72.699997
20170127130000,258.299988,200.899994,77.777779,46,80.199997,100,71.199997,75.699997,72.699997
20170127131500,258.299988,203.360001,78.730163,46,80.199997,100,71.199997,75.699997,72.699997
20170127133000,258.299988,203.360001,78.730163,46,80.199997,100,71.199997,75.699997,72.699997
20170127134500,258.299988,199.669998,77.30159,46,80.199997,100,71.199997,75.699997,72.699997
20170127140000,258.299988,199.669998,77.30159,46,79.300003,100,71.300003,75.699997,72.699997
20170127141500,258.299988,203.360001,78.730163,47,87.400002,100,71.300003,75.699997,72.699997
20170127143000,258.299988,203.360001,78.730163,47,87.400002,100,71.300003,75.699997,72.699997
20170127144500,258.299988,203.360001,78.730163,47,78.699997,100,71.300003,75.699997,72.699997
20170127150000,258.299988,206.229996,79.841272,47,88.599998,100,71.400002,75.699997,72.699997
20170127151500,258.299988,206.229996,79.841272,47,84.300003,100,71.599998,75.599998,72.599998
20170127153000,258.299988,206.229996,79.841272,47,86.199997,100,71.599998,75.400002,72.400002
20170127154500,258.299988,206.229996,79.841272,47,83.099998,100,71.699997,75.400002,72.400002
20170127160000,258.299988,206.229996,79.841272,47,81.5,100,71.699997,75.400002,72.400002
20170127161500,258.299988,209.100006,80.952387,47,82.5,100,71.699997,75.400002,72.400002
20170127163000,258.299988,205.0,79.365083,47,86.900002,100,71.699997,75.400002,72.400002
20170127164500,258.299988,207.050003,80.158735,47,86.900002,100,71.699997,75.400002,72.400002
20170127170000,258.299988,207.050003,80.158735,47,79.099998,100,71.699997,75.400002,72.400002
20170127171500,258.299988,207.050003,80.158735,47,81.099998,100,71.699997,75.400002,72.400002
20170127173000,258.299988,207.050003,80.158735,47,84.300003,100,71.699997,75.400002,72.400002
20170127174500,258.299988,207.050003,80.158735,47,85.599998,100,71.699997,75.400002,72.400002
20170127180000,258.299988,207.050003,80.158735,47,85.599998,100,71.699997,75.400002,72.400002
20170127181500,258.299988,207.050003,80.158735,47,79.5,100,71.699997,75.400002,72.400002
20170127183000,258.299988,207.050003,80.158735,47,81.5,100,71.699997,75.400002,72.400002
20170127184500,258.299988,207.050003,80.158735,47,84.300003,100,71.800003,75.400002,72.400002
20170127190000,258.299988,207.050003,80.158735,47,86.199997,100,71.800003,75.400002,72.400002
20170127191500,258.299988,209.509995,81.111113,47,86.199997,100,71.800003,75.400002,72.400002
20170127193000,258.299988,207.050003,80.158735,47,87.400002,100,71.800003,75.400002,72.400002
20170127194500,258.299988,207.050003,80.158735,47,87.400002,100,71.800003,75.400002,72.400002
20170127200000,258.299988,207.050003,80.158735,47,87.400002,100,71.800003,75.400002,72.400002
20170127201500,258.299988,207.050003,80.158735,47,87.400002,100,71.800003,75.400002,72.400002
20170127203000,258.299988,207.050003,80.158735,47,84.400002,100,71.800003,75.400002,72.400002
20170127204500,258.299988,210.330002,81.428576,47,79.199997,100,71.800003,75.400002,72.400002
20170127210000,258.299988,210.330002,81.428576,47,78.300003,100,71.800003,75.400002,72.400002
20170127211500,258.299988,210.330002,81.428576,47,78.300003,100,71.800003,75.400002,72.400002
20170127213000,258.299988,210.330002,81.428576,47,81.099998,100,71.699997,75.400002,72.400002
20170127214500,258.299988,206.229996,79.841272,47,84.300003,100,71.699997,75.400002,72.400002
20170127220000,258.299988,209.509995,81.111113,47,86.199997,100,71.699997,75.400002,72.400002
20170127221500,258.299988,209.509995,81.111113,47,86.199997,100,71.699997,75.400002,72.400002
20170127223000,258.299988,209.509995,81.111113,47,86.199997,100,71.699997,75.400002,72.400002
20170127224500,258.299988,207.050003,80.158735,47,86.199997,100,71.599998,75.400002,72.400002
20170127230000,258.299988,211.970001,82.063496,47,86.199997,100,71.599998,75.400002,72.400002
20170127231500,258.299988,208.279999,80.634924,47,86.199997,100,71.599998,75.400002,72.400002
20170127233000,258.299988,208.279999,80.634924,47,82.199997,100,71.599998,75.400002,72.400002
20170127234500,258.299988,208.279999,80.634924,47,78.300003,100,71.599998,75.400002,72.400002
20170128000000,258.299988,208.279999,80.634924,47,80.400002,100,71.599998,75.400002,72.400002
20170128001500,258.299988,208.279999,80.634924,47,84.300003,100,71.699997,75.400002,72.400002
20170128003000,258.299988,210.740005,81.587307,47,86.800003,100,71.699997,75.400002,72.400002
20170128004500,258.299988,210.740005,81.587307,47,86.800003,100,71.699997,75.400002,72.400002
20170128010000,258.299988,210.740005,81.587307,47,86.800003,100,71.699997,75.400002,72.400002
20170128011500,258.299988,210.740005,81.587307,55,77.300003,100,71.699997,75.300003,72.300003
20170128013000,258.299988,201.309998,77.936511,53,48.200001,100,70.599998,75.300003,72.300003
20170128014500,258.299988,201.309998,77.936511,53,48.200001,100,70.0,75.300003,72.300003
20170128020000,258.299988,201.309998,77.936511,53,80.099998,100,70.0,75.300003,72.300003
20170128021500,258.299988,198.850006,76.984133,53,86.199997,100,70.599998,75.300003,72.300003
20170128023000,258.299988,198.850006,76.984133,53,85.0,100,70.699997,75.300003,72.300003
20170128024500,258.299988,204.589996,79.206351,54,81.199997,100,70.800003,75.300003,72.300003
20170128030000,258.299988,204.589996,79.206351,54,78.300003,100,70.900002,75.300003,72.300003
20170128031500,258.299988,204.589996,79.206351,54,80.599998,100,71.0,75.300003,72.300003
20170128033000,258.299988,204.589996,79.206351,54,83.099998,100,71.0,75.300003,72.300003
20170128034500,258.299988,204.589996,79.206351,54,84.900002,100,71.0,75.300003,72.300003
20170128040000,258.299988,204.589996,79.206351,54,84.900002,100,71.099998,75.300003,72.300003
20170128041500,258.299988,204.589996,79.206351,54,84.900002,100,71.199997,75.300003,72.300003
20170128043000,258.299988,204.589996,79.206351,54,79.699997,100,71.199997,75.300003,72.300003
20170128044500,258.299988,201.309998,77.936511,54,78.199997,100,71.199997,75.300003,72.300003
20170128050000,258.299988,203.770004,78.888894,54,82.699997,100,71.300003,75.300003,72.300003
20170128051500,258.299988,203.770004,78.888894,54,84.300003,100,71.300003,75.300003,72.300003
20170128053000,258.299988,205.820007,79.682546,54,84.300003,100,71.300003,75.300003,72.300003
20170128054500,258.299988,205.820007,79.682546,54,78.400002,100,71.300003,75.300003,72.300003
20170128060000,258.299988,205.820007,79.682546,54,89.199997,100,71.300003,75.300003,72.300003
20170128061500,258.299988,205.820007,79.682546,54,84.900002,100,71.400002,75.300003,72.300003
20170128063000,258.299988,205.820007,79.682546,54,81.300003,100,71.400002,75.300003,72.300003
20170128064500,258.299988,203.360001,78.730163,54,78.699997,100,71.400002,75.300003,72.300003
20170128070000,258.299988,203.360001,78.730163,54,83.099998,100,71.5,75.300003,72.300003
20170128071500,258.299988,203.360001,78.730163,54,83.099998,100,71.5,75.300003,72.300003
20170128073000,258.299988,203.360001,78.730163,54,81.099998,100,71.5,75.300003,72.300003
20170128074500,258.299988,203.360001,78.730163,54,78.199997,100,71.599998,75.300003,72.300003
20170128080000,258.299988,203.360001,78.730163,54,83.099998,100,71.5,75.300003,72.300003
20170128081500,258.299988,203.360001,78.730163,54,84.300003,100,71.5,75.300003,72.300003
20170128083000,258.299988,203.360001,78.730163,54,82.599998,100,71.5,75.300003,72.300003
20170128084500,258.299988,207.050003,80.158735,54,75.900002,100,71.5,75.300003,72.300003
20170128090000,258.299988,207.050003,80.158735,54,78.400002,100,71.300003,75.300003,72.300003
20170128091500,258.299988,204.589996,79.206351,54,72.400002,100,71.199997,75.300003,72.300003
20170128093000,258.299988,207.050003,80.158735,54,69.099998,100,70.900002,75.300003,72.300003
20170128094500,258.299988,203.360001,78.730163,54,69.099998,100,70.800003,75.300003,72.300003
20170128100000,258.299988,203.360001,78.730163,54,72.5,100,70.599998,75.300003,72.300003
20170128101500,258.299988,203.360001,78.730163,54,72.5,100,70.400002,75.300003,72.300003
20170128103000,258.299988,203.360001,78.730163,54,71.0,100,70.300003,75.300003,72.300003
20170128104500,258.299988,205.820007,79.682546,54,69.099998,100,70.199997,75.300003,72.300003
20170128110000,258.299988,205.820007,79.682546,54,70.099998,100,70.099998,75.300003,72.300003
20170128111500,258.299988,205.820007,79.682546,54,73.099998,100,70.0,75.300003,72.300003
20170128113000,258.299988,205.820007,79.682546,54,75.300003,100,70.0,75.300003,72.300003
20170128114500,258.299988,205.820007,79.682546,54,75.300003,100,69.900002,75.300003,72.300003
20170128120000,258.299988,205.820007,79.682546,54,70.599998,100,69.900002,75.300003,72.300003
20170128121500,258.299988,205.820007,79.682546,54,75.900002,100,69.900002,75.300003,72.300003
20170128123000,258.299988,205.820007,79.682546,54,77.300003,100,69.800003,75.300003,72.300003
20170128124500,258.299988,205.820007,79.682546,54,74.199997,100,69.800003,75.300003,72.300003
20170128130000,258.299988,209.100006,80.952387,54,72.0,100,69.800003,75.300003,72.300003
20170128131500,258.299988,209.100006,80.952387,54,78.199997,100,69.800003,75.300003,72.300003
20170128133000,258.299988,206.229996,79.841272,54,74.400002,100,69.800003,75.300003,72.300003
20170128134500,258.299988,209.509995,81.111113,54,73.0,100,69.800003,75.300003,72.300003
20170128140000,258.299988,209.509995,81.111113,54,74.900002,100,69.800003,75.300003,72.300003
20170128141500,258.299988,209.509995,81.111113,54,73.300003,100,69.699997,69.0,66.0
20170128143000,258.299988,234.929993,90.952382,57,47.200001,0,68.699997,69.0,66.0
20170128144500,258.299988,210.740005,81.587307,54,47.900002,0,68.199997,69.0,66.0
20170128150000,258.299988,208.279999,80.634924,53,47.200001,0,67.800003,69.0,66.0
20170128151500,258.299988,205.820007,79.682546,53,47.200001,0,67.400002,69.0,66.0
20170128153000,258.299988,205.820007,79.682546,53,47.200001,0,67.199997,69.0,66.0
20170128154500,258.299988,205.820007,79.682546,53,47.900002,0,66.900002,69.0,66.0
20170128160000,258.299988,205.820007,79.682546,53,47.900002,0,66.900002,69.0,66.0
20170128161500,258.299988,205.820007,79.682546,53,47.900002,0,66.800003,69.0,66.0
20170128163000,258.299988,205.820007,79.682546,53,47.900002,0,66.699997,69.0,66.0
20170128164500,258.299988,205.820007,79.682546,53,47.900002,0,66.599998,69.0,66.0
20170128170000,258.299988,211.559998,81.904765,53,47.900002,0,66.599998,69.0,66.0
20170128171500,258.299988,207.050003,80.158735,53,47.200001,0,66.400002,69.0,66.0
20170128173000,258.299988,207.050003,80.158735,53,47.900002,0,66.300003,69.0,66.0
20170128174500,258.299988,207.050003,80.158735,53,47.900002,0,66.199997,69.0,66.0
20170128180000,258.299988,207.050003,80.158735,53,47.900002,0,66.199997,69.0,66.0
20170128181500,258.299988,207.050003,80.158735,53,47.099998,0,66.099998,69.0,66.0
20170128183000,258.299988,207.050003,80.158735,53,47.900002,0,66.0,69.0,66.0
20170128184500,258.299988,207.050003,80.158735,53,47.900002,0,66.0,69.0,66.0
20170128190000,258.299988,207.050003,80.158735,53,47.900002,0,65.800003,69.0,66.0
20170128191500,258.299988,207.050003,80.158735,53,47.299999,100,65.699997,69.0,66.0
20170128193000,258.299988,207.050003,80.158735,53,47.299999,100,65.599998,69.0,66.0
20170128194500,258.299988,207.050003,80.158735,53,47.299999,100,65.599998,69.0,66.0
20170128200000,258.299988,207.050003,80.158735,53,47.299999,100,65.5,69.0,66.0
20170128201500,258.299988,207.050003,80.158735,53,47.299999,100,65.5,69.0,66.0
20170128203000,258.299988,207.050003,80.158735,53,47.299999,100,65.300003,69.0,66.0
20170128204500,258.299988,207.050003,80.158735,53,47.299999,100,65.199997,69.0,66.0
20170128210000,258.299988,207.050003,80.158735,53,47.299999,100,65.199997,69.0,66.0
20170128211500,258.299988,207.050003,80.158735,53,47.900002,100,65.099998,69.0,66.0
20170128213000,258.299988,207.050003,80.158735,53,47.200001,100,65.099998,69.0,66.0
20170128214500,258.299988,207.050003,80.158735,53,47.900002,100,65.0,69.0,66.0
20170128220000,258.299988,207.050003,80.158735,53,48.900002,100,65.0,69.0,66.0
20170128221500,258.299988,207.050003,80.158735,53,55.900002,100,65.0,69.0,66.0
20170128223000,258.299988,203.770004,78.888894,53,73.5,100,65.199997,69.0,66.0
20170128224500,258.299988,203.770004,78.888894,53,75.300003,100,65.400002,69.0,66.0
20170128230000,258.299988,203.770004,78.888894,53,69.5,100,65.5,69.0,66.0
20170128231500,258.299988,203.770004,78.888894,53,73.0,100,65.699997,69.0,66.0
20170128233000,258.299988,203.770004,78.888894,53,74.800003,100,65.800003,69.0,66.0
20170128234500,258.299988,203.770004,78.888894,53,70.900002,100,66.0,69.0,66.0
20170129000000,258.299988,203.770004,78.888894,53,72.0,100,66.0,69.0,66.0
20170129001500,258.299988,203.770004,78.888894,53,74.800003,100,66.099998,69.0,66.0
20170129003000,258.299988,203.770004,78.888894,53,72.900002,100,66.199997,69.0,66.0
20170129004500,258.299988,203.770004,78.888894,53,58.099998,0,66.300003,69.0,66.0
20170129010000,258.299988,205.820007,79.682546,53,46.799999,0,66.099998,69.0,66.0
20170129011500,258.299988,205.820007,79.682546,53,46.799999,0,65.800003,69.0,66.0
20170129013000,258.299988,205.820007,79.682546,53,46.799999,100,65.699997,69.0,66.0
20170129014500,258.299988,205.820007,79.682546,53,46.799999,100,65.5,69.0,66.0
20170129020000,258.299988,208.279999,80.634924,53,46.799999,100,65.300003,69.0,66.0
20170129021500,258.299988,208.279999,80.634924,53,47.5,100,65.300003,69.0,66.0
20170129023000,258.299988,208.279999,80.634924,53,47.5,100,65.199997,68.900002,65.900002
20170129024500,258.299988,208.279999,80.634924,53,46.799999,100,65.099998,68.900002,65.900002
20170129030000,258.299988,208.279999,80.634924,53,46.799999,100,65.0,68.900002,65.900002
20170129031500,258.299988,208.279999,80.634924,53,46.799999,100,64.800003,68.900002,65.900002
20170129033000,258.299988,208.279999,80.634924,53,46.799999,100,64.800003,68.900002,65.900002
20170129034500,258.299988,208.279999,80.634924,53,49.0,100,64.699997,68.900002,65.900002
20170129040000,258.299988,205.0,79.365083,53,70.0,100,64.800003,68.900002,65.900002
20170129041500,258.299988,209.100006,80.952387,53,68.099998,100,64.900002,68.900002,65.900002
20170129043000,258.299988,209.100006,80.952387,53,69.699997,100,65.0,68.900002,65.900002
20170129044500,258.299988,209.100006,80.952387,53,73.400002,100,65.099998,68.900002,65.900002
20170129050000,258.299988,209.100006,80.952387,53,69.5,100,65.199997,68.900002,65.900002
20170129051500,258.299988,209.100006,80.952387,53,67.199997,100,65.300003,68.900002,65.900002
20170129053000,258.299988,209.100006,80.952387,53,67.199997,100,65.300003,68.900002,65.900002
20170129054500,258.299988,209.100006,80.952387,53,71.599998,100,65.300003,68.900002,65.900002
20170129060000,258.299988,209.100006,80.952387,53,74.400002,100,65.5,68.900002,65.900002
20170129061500,258.299988,209.100006,80.952387,53,75.800003,100,65.599998,68.900002,65.900002
20170129063000,258.299988,209.100006,80.952387,53,72.400002,100,65.699997,68.900002,65.900002
20170129064500,258.299988,209.100006,80.952387,53,67.699997,100,65.800003,68.900002,65.900002
20170129070000,258.299988,209.100006,80.952387,53,67.699997,100,65.800003,68.800003,65.800003
20170129071500,258.299988,212.789993,82.380953,53,69.699997,100,65.800003,68.800003,65.800003
20170129073000,258.299988,206.229996,79.841272,52,71.0,100,65.800003,68.800003,65.800003
20170129074500,258.299988,206.229996,79.841272,52,69.599998,100,65.900002,68.800003,65.800003
20170129080000,258.299988,206.229996,79.841272,52,68.099998,100,65.900002,68.800003,65.800003
20170129081500,258.299988,203.360001,78.730163,52,66.699997,100,65.900002,68.699997,65.699997
20170129083000,258.299988,203.360001,78.730163,52,47.200001,100,65.699997,68.699997,65.699997
20170129084500,258.299988,205.820007,79.682546,52,47.200001,100,65.5,68.599998,65.599998
20170129090000,258.299988,205.820007,79.682546,52,47.200001,100,65.300003,68.699997,65.699997
20170129091500,258.299988,203.360001,78.730163,52,47.900002,100,65.099998,68.599998,65.599998
20170129093000,258.299988,203.360001,78.730163,52,47.900002,100,65.0,68.599998,65.599998
20170129094500,258.299988,203.360001,78.730163,52,47.900002,100,64.900002,68.599998,65.599998
20170129100000,258.299988,203.360001,78.730163,52,47.900002,100,64.800003,68.599998,65.599998
20170129101500,258.299988,203.360001,78.730163,52,47.900002,100,64.699997,68.599998,65.599998
20170129103000,258.299988,203.360001,78.730163,52,47.900002,100,64.599998,68.599998,65.599998
20170129104500,258.299988,203.360001,78.730163,52,47.900002,100,64.5,68.599998,65.599998
20170129110000,258.299988,203.360001,78.730163,52,48.599998,100,64.400002,68.599998,65.599998
20170129111500,258.299988,200.899994,77.777779,52,79.199997,100,64.699997,76.0,73.0
20170129113000,258.299988,203.770004,78.888894,52,84.199997,100,64.900002,76.0,73.0
20170129114500,258.299988,203.770004,78.888894,52,78.699997,100,65.199997,76.0,73.0
20170129120000,258.299988,201.309998,77.936511,52,84.400002,100,65.5,76.0,73.0
20170129121500,258.299988,201.309998,77.936511,52,81.599998,100,65.699997,76.0,73.0
20170129123000,258.299988,201.309998,77.936511,52,80.199997,100,66.0,76.0,73.0
20170129124500,258.299988,203.770004,78.888894,53,88.5,100,66.300003,76.0,73.0
20170129130000,258.299988,203.770004,78.888894,53,77.800003,100,66.599998,76.0,73.0
20170129131500,258.299988,203.770004,78.888894,53,89.800003,100,66.800003,76.0,73.0
20170129133000,258.299988,203.770004,78.888894,53,81.400002,100,67.0,76.0,73.0
20170129134500,258.299988,203.770004,78.888894,53,80.5,100,67.199997,76.0,73.0
20170129140000,258.299988,203.770004,78.888894,53,79.099998,100,67.5,76.0,73.0
20170129141500,258.299988,203.770004,78.888894,53,89.800003,100,67.599998,76.0,73.0
20170129143000,258.299988,203.770004,78.888894,53,77.800003,100,67.800003,76.0,73.0
20170129144500,258.299988,203.770004,78.888894,53,89.400002,100,68.0,76.0,73.0
20170129150000,258.299988,203.770004,78.888894,53,77.699997,100,68.199997,76.0,73.0
20170129151500,258.299988,203.770004,78.888894,53,86.400002,100,68.300003,76.0,73.0
20170129153000,258.299988,203.770004,78.888894,53,77.699997,100,68.400002,76.0,73.0
20170129154500,258.299988,203.770004,78.888894,53,89.300003,100,68.599998,76.0,73.0
20170129160000,258.299988,203.770004,78.888894,53,77.800003,100,68.699997,76.0,73.0
20170129161500,258.299988,203.770004,78.888894,53,89.5,100,68.800003,76.0,73.0
20170129163000,258.299988,203.770004,78.888894,53,78.699997,100,68.900002,76.0,73.0
20170129164500,258.299988,203.770004,78.888894,53,85.5,100,69.099998,76.0,73.0
20170129170000,258.299988,203.770004,78.888894,53,82.199997,100,69.099998,76.0,73.0
20170129171500,258.299988,203.770004,78.888894,53,80.099998,100,69.199997,76.0,73.0
20170129173000,258.299988,205.820007,79.682546,53,81.5,100,69.300003,76.0,73.0
20170129174500,258.299988,202.130005,78.253974,53,78.599998,100,69.400002,76.0,73.0
20170129180000,258.299988,205.0,79.365083,53,83.199997,100,69.599998,76.0,73.0
20170129181500,258.299988,205.0,79.365083,53,80.400002,100,69.599998,76.0,73.0
20170129183000,258.299988,202.539993,78.412699,53,80.400002,100,69.699997,76.0,73.0
20170129184500,258.299988,202.539993,78.412699,53,85.400002,100,69.800003,76.0,73.0
20170129190000,258.299988,200.080002,77.460322,53,79.199997,100,69.800003,75.900002,72.900002
20170129191500,258.299988,203.360001,78.730163,53,85.599998,100,69.900002,75.900002,72.900002
20170129193000,258.299988,203.360001,78.730163,53,77.900002,100,70.0,75.900002,72.900002
20170129194500,258.299988,203.360001,78.730163,53,85.400002,100,70.0,75.800003,72.800003
20170129200000,258.299988,203.360001,78.730163,53,78.900002,100,70.099998,75.699997,72.699997
20170129201500,258.299988,201.309998,77.936511,53,82.099998,100,70.199997,75.699997,72.699997
20170129203000,258.299988,201.309998,77.936511,53,77.300003,100,70.199997,75.699997,72.699997
20170129204500,258.299988,205.0,79.365083,53,88.0,100,70.199997,75.699997,72.699997
20170129210000,258.299988,205.0,79.365083,53,76.400002,100,70.199997,75.699997,72.699997
20170129211500,258.299988,205.0,79.365083,53,85.699997,100,70.199997,75.699997,72.699997
20170129213000,258.299988,202.539993,78.412699,53,79.800003,100,70.199997,75.699997,72.699997
20170129214500,258.299988,202.539993,78.412699,53,84.400002,100,70.199997,75.699997,72.699997
20170129220000,258.299988,202.539993,78.412699,53,80.0,100,70.0,75.699997,72.699997
20170129221500,258.299988,202.539993,78.412699,53,77.800003,100,70.0,75.699997,72.699997
20170129223000,258.299988,202.539993,78.412699,53,87.599998,100,70.0,75.699997,72.699997
20170129224500,258.299988,202.539993,78.412699,53,78.699997,100,70.199997,75.699997,72.699997
20170129230000,258.299988,202.539993,78.412699,53,78.699997,100,70.199997,75.699997,72.699997
20170129231500,258.299988,202.539993,78.412699,53,81.5,100,70.300003,75.699997,72.699997
20170129233000,258.299988,200.080002,77.460322,53,85.599998,100,70.300003,75.699997,72.699997
20170129234500,258.299988,205.0,79.365083,53,85.599998,100,69.900002,75.699997,72.699997
20170130000000,258.299988,207.460007,80.317467,53,76.400002,100,69.900002,75.699997,72.699997
20170130001500,258.299988,210.740005,81.587307,53,84.199997,100,69.900002,75.699997,72.699997
20170130003000,258.299988,205.820007,79.682546,53,84.199997,100,69.800003,75.699997,72.699997
20170130004500,258.299988,209.100006,80.952387,53,76.800003,100,69.800003,75.699997,72.699997
20170130010000,258.299988,209.100006,80.952387,53,79.699997,100,69.800003,75.699997,72.699997
20170130011500,258.299988,209.100006,80.952387,53,84.800003,100,69.699997,75.699997,72.699997
20170130013000,258.299988,211.559998,81.904765,53,86.5,100,69.800003,75.699997,72.699997
20170130014500,258.299988,211.559998,81.904765,52,75.900002,100,69.800003,75.699997,72.699997
20170130020000,258.299988,205.0,79.365083,52,84.300003,100,69.900002,75.699997,72.699997
20170130021500,258.299988,205.0,79.365083,52,76.800003,100,70.0,75.699997,72.699997
20170130023000,258.299988,205.0,79.365083,52,80.099998,100,70.0,75.699997,72.699997
20170130024500,258.299988,205.0,79.365083,52,84.400002,100,70.199997,75.699997,72.699997
20170130030000,258.299988,205.0,79.365083,52,79.099998,100,70.199997,75.699997,72.699997
20170130031500,258.299988,205.0,79.365083,52,85.599998,100,70.199997,75.699997,72.699997
20170130033000,258.299988,205.0,79.365083,52,79.099998,100,70.300003,75.699997,72.699997
20170130034500,258.299988,201.309998,77.936511,52,80.099998,100,70.400002,75.699997,72.699997
20170130040000,258.299988,204.589996,79.206351,52,78.699997,100,70.400002,75.699997,72.699997
20170130041500,258.299988,204.589996,79.206351,52,81.5,100,70.5,75.699997,72.699997
20170130043000,258.299988,204.589996,79.206351,52,87.5,100,70.5,75.699997,72.699997
20170130044500,258.299988,204.589996,79.206351,52,81.699997,100,70.5,75.699997,72.699997
20170130050000,258.299988,204.589996,79.206351,52,83.199997,100,70.5,75.699997,72.699997
20170130051500,258.299988,204.589996,79.206351,52,80.599998,100,70.599998,75.699997,72.699997
20170130053000,258.299988,207.460007,80.317467,52,83.699997,100,70.599998,75.699997,72.699997
20170130054500,258.299988,203.770004,78.888894,52,80.199997,100,70.599998,75.699997,72.699997
20170130060000,258.299988,205.820007,79.682546,52,78.199997,100,70.699997,75.699997,72.699997
20170130061500,258.299988,205.820007,79.682546,52,81.099998,100,70.699997,75.699997,72.699997
20170130063000,258.299988,205.820007,79.682546,52,82.5,100,70.599998,75.699997,72.699997
20170130064500,258.299988,205.820007,79.682546,52,82.5,100,70.699997,75.699997,72.699997
20170130070000,258.299988,205.820007,79.682546,52,77.800003,100,70.699997,75.699997,72.699997
20170130071500,258.299988,209.509995,81.111113,52,80.099998,100,70.699997,75.699997,72.699997
20170130073000,258.299988,204.589996,79.206351,52,83.699997,100,70.699997,75.699997,72.699997
20170130074500,258.299988,204.589996,79.206351,52,85.599998,100,70.699997,75.699997,72.699997
20170130080000,258.299988,204.589996,79.206351,52,89.199997,100,70.699997,75.699997,72.699997
20170130081500,258.299988,204.589996,79.206351,52,81.0,100,70.699997,75.699997,72.699997
20170130083000,258.299988,204.589996,79.206351,52,81.0,100,70.800003,75.699997,72.699997
20170130084500,258.299988,200.899994,77.777779,52,84.400002,100,70.800003,75.699997,72.699997
20170130090000,258.299988,204.589996,79.206351,52,78.800003,100,70.800003,75.699997,72.699997
20170130091500,258.299988,204.589996,79.206351,52,89.900002,100,70.800003,75.699997,72.699997
20170130093000,258.299988,204.589996,79.206351,52,79.199997,100,70.800003,75.699997,72.699997
20170130094500,258.299988,202.539993,78.412699,52,83.099998,100,70.900002,75.699997,72.699997
20170130100000,258.299988,205.0,79.365083,52,84.900002,100,70.900002,75.699997,72.699997
20170130101500,258.299988,205.0,79.365083,52,78.599998,100,71.0,75.699997,72.699997
20170130103000,258.299988,205.0,79.365083,52,87.699997,100,71.0,75.699997,72.699997
20170130104500,258.299988,205.0,79.365083,52,83.199997,100,71.099998,75.699997,72.699997
20170130110000,258.299988,202.130005,78.253974,52,78.300003,100,71.199997,75.699997,72.699997
20170130111500,258.299988,202.130005,78.253974,52,88.300003,100,71.199997,75.699997,72.699997
20170130113000,258.299988,202.130005,78.253974,52,82.099998,100,71.199997,75.699997,72.699997
20170130114500,258.299988,202.130005,78.253974,52,78.300003,100,71.300003,75.699997,72.699997
20170130120000,258.299988,202.130005,78.253974,52,84.800003,100,71.300003,75.699997,72.699997
20170130121500,258.299988,202.130005,78.253974,52,86.900002,100,71.300003,75.699997,72.699997
20170130123000,258.299988,202.130005,78.253974,52,79.699997,100,71.400002,75.699997,72.699997
20170130124500,258.299988,202.130005,78.253974,52,79.699997,100,71.400002,75.699997,72.699997
20170130130000,258.299988,202.130005,78.253974,52,90.099998,100,71.5,75.699997,72.699997
20170130131500,258.299988,200.080002,77.460322,52,83.199997,100,71.599998,75.699997,72.699997
20170130133000,258.299988,200.080002,77.460322,52,78.699997,100,71.599998,75.699997,72.699997
20170130134500,258.299988,200.080002,77.460322,52,86.0,100,71.599998,75.699997,72.699997
20170130140000,258.299988,200.080002,77.460322,52,88.099998,100,71.699997,75.699997,72.699997
20170130141500,258.299988,200.080002,77.460322,52,79.699997,100,71.699997,75.699997,72.699997
20170130143000,258.299988,200.080002,77.460322,52,80.5,100,71.699997,75.699997,72.699997
20170130144500,258.299988,200.080002,77.460322,52,91.599998,100,71.699997,75.699997,72.699997
20170130150000,258.299988,202.130005,78.253974,52,81.599998,100,71.800003,75.699997,72.699997
20170130151500,258.299988,202.130005,78.253974,53,78.699997,100,71.800003,75.699997,72.699997
20170130153000,258.299988,205.820007,79.682546,53,83.0,100,71.900002,75.699997,72.699997
20170130154500,258.299988,205.820007,79.682546,53,90.400002,100,71.900002,75.699997,72.699997
20170130160000,258.299988,209.509995,81.111113,53,81.099998,100,72.0,75.699997,72.699997
20170130161500,258.299988,206.229996,79.841272,53,78.300003,100,72.0,75.699997,72.699997
20170130163000,258.299988,206.229996,79.841272,53,84.699997,100,72.0,75.699997,72.699997
20170130164500,258.299988,206.229996,79.841272,53,86.300003,100,72.199997,75.699997,72.699997
20170130170000,258.299988,206.229996,79.841272,53,78.300003,100,72.199997,75.699997,72.699997
20170130171500,258.299988,206.229996,79.841272,53,81.5,100,72.199997,75.699997,72.699997
20170130173000,258.299988,206.229996,79.841272,53,86.400002,100,72.199997,75.699997,72.699997
20170130174500,258.299988,206.229996,79.841272,53,77.099998,100,72.199997,75.699997,72.699997
20170130180000,258.299988,206.229996,79.841272,53,88.099998,100,72.199997,75.699997,72.699997
20170130181500,258.299988,206.229996,79.841272,53,78.699997,100,72.199997,75.699997,72.699997
20170130183000,258.299988,206.229996,79.841272,53,82.5,100,72.199997,75.699997,72.699997
20170130184500,258.299988,206.229996,79.841272,53,82.5,100,72.199997,75.699997,72.699997
20170130190000,258.299988,203.770004,78.888894,53,78.699997,100,72.199997,75.699997,72.699997
20170130191500,258.299988,203.770004,78.888894,53,90.900002,100,72.199997,75.699997,72.699997
20170130193000,258.299988,203.770004,78.888894,53,80.699997,100,72.199997,75.699997,72.699997
20170130194500,258.299988,199.669998,77.30159,53,80.699997,100,72.199997,75.699997,72.699997
20170130200000,258.299988,202.539993,78.412699,53,91.099998,100,72.199997,75.699997,72.699997
20170130201500,258.299988,202.539993,78.412699,53,81.599998,100,72.300003,75.699997,72.699997
20170130203000,258.299988,202.539993,78.412699,53,79.099998,100,72.300003,75.699997,72.699997
20170130204500,258.299988,202.539993,78.412699,53,91.099998,100,72.300003,75.699997,72.699997
20170130210000,258.299988,202.539993,78.412699,53,78.699997,100,72.300003,75.699997,72.699997
20170130211500,258.299988,202.539993,78.412699,53,91.099998,100,72.400002,75.699997,72.699997
20170130213000,258.299988,206.229996,79.841272,54,78.699997,100,72.400002,75.699997,72.699997
20170130214500,258.299988,206.229996,79.841272,54,88.5,100,72.400002,75.699997,72.699997
20170130220000,258.299988,206.229996,79.841272,54,80.199997,100,72.400002,75.699997,72.699997
20170130221500,258.299988,206.229996,79.841272,54,82.599998,100,72.300003,75.699997,72.699997
20170130223000,258.299988,206.229996,79.841272,54,86.0,100,72.300003,75.699997,72.699997
20170130224500,258.299988,206.229996,79.841272,54,78.699997,100,72.300003,75.699997,72.699997
20170130230000,258.299988,203.360001,78.730163,54,90.599998,100,72.400002,75.699997,72.699997
20170130231500,258.299988,203.360001,78.730163,54,78.400002,100,72.400002,75.699997,72.699997
20170130233000,258.299988,205.820007,79.682546,54,90.400002,100,72.400002,75.699997,72.699997
20170130234500,258.299988,205.820007,79.682546,54,77.800003,100,72.400002,75.699997,72.699997
20170131000000,258.299988,205.820007,79.682546,54,90.699997,100,72.400002,75.699997,72.699997
20170131001500,258.299988,205.820007,79.682546,54,77.800003,100,72.400002,75.699997,72.699997
20170131003000,258.299988,205.820007,79.682546,54,90.5,100,72.400002,75.699997,72.699997
20170131004500,258.299988,205.820007,79.682546,54,78.699997,100,72.400002,75.699997,72.699997
20170131010000,258.299988,205.820007,79.682546,54,87.599998,100,72.400002,75.699997,72.699997
20170131011500,258.299988,205.820007,79.682546,54,80.699997,100,72.400002,75.699997,72.699997
20170131013000,258.299988,209.509995,81.111113,54,80.699997,100,72.400002,75.699997,72.699997
20170131014500,258.299988,205.0,79.365083,54,84.5,100,72.400002,75.699997,72.699997
20170131020000,258.299988,208.279999,80.634924,54,79.599998,100,72.400002,75.699997,72.699997
20170131021500,258.299988,208.279999,80.634924,54,83.699997,100,72.400002,75.699997,72.699997
20170131023000,258.299988,208.279999,80.634924,54,81.099998,100,72.400002,75.699997,72.699997
20170131024500,258.299988,208.279999,80.634924,54,84.5,100,72.5,75.699997,72.699997
20170131030000,258.299988,208.279999,80.634924,54,79.099998,100,72.400002,75.699997,72.699997
20170131031500,258.299988,205.0,79.365083,54,89.300003,100,72.400002,75.699997,72.699997
20170131033000,258.299988,209.509995,81.111113,54,77.800003,100,72.300003,75.699997,72.699997
20170131034500,258.299988,207.050003,80.158735,54,90.5,100,72.400002,75.699997,72.699997
20170131040000,258.299988,207.050003,80.158735,54,77.800003,100,72.400002,75.699997,72.699997
20170131041500,258.299988,207.050003,80.158735,54,90.400002,100,72.400002,75.699997,72.699997
20170131043000,258.299988,207.050003,80.158735,54,77.800003,100,72.400002,75.699997,72.699997
20170131044500,258.299988,207.050003,80.158735,54,91.0,100,72.400002,75.699997,72.699997
20170131050000,258.299988,207.050003,80.158735,54,78.300003,100,72.400002,75.699997,72.699997
