PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,294.6,98.2,57,55.1,65.0,60.6,57.6
20160101001500,291.0,97.0,57,55.1,65.0,60.6,57.6
20160101003000,294.6,98.2,57,55.1,64.8,60.6,57.6
20160101004500,294.6,98.2,57,55.1,64.8,60.6,57.6
20160101010000,294.6,98.2,57,55.9,64.8,60.6,57.6
20160101011500,291.0,97.0,57,55.9,64.8,60.6,57.6
20160101013000,294.6,98.2,57,55.2,64.8,60.6,57.6
20160101014500,294.6,98.2,57,55.8,64.8,60.6,57.6
20160101020000,294.6,98.2,57,55.8,64.7,60.6,57.6
20160101021500,294.6,98.2,57,55.2,64.6,60.6,57.6
20160101023000,294.6,98.2,57,55.2,64.6,60.6,57.6
20160101024500,294.6,98.2,57,55.2,64.5,60.6,57.6
20160101030000,294.6,98.2,57,55.2,64.5,60.6,57.6
20160101031500,294.6,98.2,57,55.2,64.6,60.6,57.6
20160101033000,294.6,98.2,57,55.2,64.6,60.6,57.6
20160101034500,294.6,98.2,57,55.2,64.6,60.6,57.6
20160101040000,294.6,98.2,57,55.2,64.4,60.6,57.6
20160101041500,294.6,98.2,57,55.2,64.4,60.6,57.6
20160101043000,294.6,98.2,57,55.2,64.4,60.6,57.6
20160101044500,300.0,100.0,57,55.2,64.3,60.6,57.6
20160101050000,297.0,99.0,57,55.2,64.3,60.6,57.6
20160101051500,297.0,99.0,57,55.2,64.3,60.6,57.6
20160101053000,297.0,99.0,57,55.2,64.4,60.6,57.6
20160101054500,297.0,99.0,57,55.2,64.4,60.6,57.6
20160101060000,291.0,97.0,57,55.2,64.3,60.6,57.6
20160101061500,297.0,99.0,57,55.2,64.3,60.6,57.6
20160101063000,297.0,99.0,57,55.2,64.2,60.6,57.6
20160101064500,297.0,99.0,57,55.2,64.2,60.6,57.6
20160101070000,297.0,99.0,57,55.2,64.2,60.6,57.6
20160101071500,297.0,99.0,57,55.2,64.1,60.6,57.6
20160101073000,297.0,99.0,57,55.2,64.1,60.6,57.6
20160101074500,297.0,99.0,57,55.2,64.2,60.6,57.6
20160101080000,297.0,99.0,57,55.2,64.2,60.6,57.6
20160101081500,297.0,99.0,57,55.2,64.2,60.6,57.6
20160101083000,297.0,99.0,57,55.2,64.1,60.6,57.6
20160101084500,297.0,99.0,57,55.2,64.1,60.6,57.6
20160101090000,297.0,99.0,57,55.2,64.1,60.6,57.6
20160101091500,297.0,99.0,57,55.2,64.1,60.6,57.6
20160101093000,297.0,99.0,57,55.9,64.0,60.6,57.6
20160101094500,297.0,99.0,57,54.3,64.0,60.6,57.6
20160101100000,297.0,99.0,57,55.3,64.1,60.6,57.6
20160101101500,297.0,99.0,57,54.3,64.1,60.6,57.6
20160101103000,297.0,99.0,57,55.2,64.0,60.6,57.6
20160101104500,297.0,99.0,57,55.2,64.0,60.6,57.6
20160101110000,297.0,99.0,57,55.2,64.0,60.6,57.6
20160101111500,297.0,99.0,57,55.2,64.0,60.6,57.6
20160101113000,297.0,99.0,57,55.2,63.9,60.6,57.6
20160101114500,0.0,0.0,0,57.6,64.4,68.4,65.4
20160101120000,0.0,0.0,0,59.0,64.6,68.4,65.4
20160101121500,0.0,0.0,0,59.0,64.7,68.4,65.4
20160101123000,0.0,0.0,0,59.9,64.8,68.4,65.4
20160101124500,0.0,0.0,0,59.9,65.0,68.4,65.4
20160101130000,0.0,0.0,0,59.9,65.0,68.4,65.4
20160101131500,0.0,0.0,0,59.9,65.1,68.4,65.4
20160101133000,0.0,0.0,0,60.7,65.1,68.4,65.4
20160101134500,0.0,0.0,0,60.7,65.1,68.4,65.4
20160101140000,0.0,0.0,0,60.7,65.2,68.4,65.4
20160101141500,0.0,0.0,0,60.7,65.3,68.4,65.4
20160101143000,0.0,0.0,0,60.7,65.5,68.4,65.4
20160101144500,0.0,0.0,0,60.7,65.5,68.4,65.4
20160101150000,0.0,0.0,0,60.7,65.5,68.4,65.4
20160101151500,0.0,0.0,0,60.7,65.5,68.4,65.4
20160101153000,0.0,0.0,0,60.7,65.6,68.4,65.4
20160101154500,0.0,0.0,0,60.7,65.6,68.4,65.4
20160101160000,0.0,0.0,0,60.7,65.7,68.4,65.4
20160101161500,0.0,0.0,0,61.5,65.7,68.4,65.4
20160101163000,0.0,0.0,0,61.5,65.7,68.4,65.4
20160101164500,0.0,0.0,0,61.5,65.7,68.4,65.4
20160101170000,0.0,0.0,0,61.5,65.7,68.4,65.4
20160101171500,0.0,0.0,0,61.5,65.8,68.4,65.4
20160101173000,0.0,0.0,0,61.5,65.8,68.4,65.4
20160101174500,0.0,0.0,0,61.5,66.0,68.4,65.4
20160101180000,0.0,0.0,0,61.5,66.0,68.4,65.4
20160101181500,0.0,0.0,0,61.5,66.1,68.4,65.4
20160101183000,0.0,0.0,0,61.5,66.1,68.4,65.4
20160101184500,0.0,0.0,0,61.5,66.2,68.4,65.4
20160101190000,0.0,0.0,0,61.5,66.1,68.4,65.4
20160101191500,0.0,0.0,0,61.5,66.1,68.4,65.4
20160101193000,0.0,0.0,0,61.5,66.1,68.4,65.4
20160101194500,0.0,0.0,0,61.5,66.1,68.4,65.4
20160101200000,0.0,0.0,0,61.5,66.1,68.4,65.4
20160101201500,0.0,0.0,0,61.5,66.1,68.4,65.4
20160101203000,0.0,0.0,0,61.5,66.1,68.4,65.4
20160101204500,0.0,0.0,0,61.5,66.1,68.4,65.4
20160101210000,0.0,0.0,0,61.5,66.1,68.4,65.4
20160101211500,0.0,0.0,0,61.5,66.1,68.4,65.4
20160101213000,0.0,0.0,0,61.5,66.2,68.4,65.4
20160101214500,0.0,0.0,0,61.5,66.2,68.4,65.4
20160101220000,0.0,0.0,0,61.5,66.2,68.4,65.4
20160101221500,0.0,0.0,0,61.5,66.1,68.4,65.4
20160101223000,0.0,0.0,0,61.5,66.2,68.4,65.4
20160101224500,0.0,0.0,0,61.5,66.2,68.4,65.4
20160101230000,0.0,0.0,0,61.5,66.3,68.4,65.4
20160101231500,0.0,0.0,0,61.5,66.2,68.4,65.4
20160101233000,0.0,0.0,0,61.5,66.2,68.4,65.4
20160101234500,309.0,103.0,58,56.0,67.2,64.3,61.3
20160102000000,285.0,95.0,56,55.1,67.1,64.3,61.3
20160102001500,291.0,97.0,57,54.5,67.0,64.8,61.8
20160102003000,291.0,97.0,57,54.5,66.7,64.6,61.6
20160102004500,291.0,97.0,57,54.5,66.6,64.6,61.6
20160102010000,291.0,97.0,57,54.5,66.3,64.3,61.3
20160102011500,291.0,97.0,57,54.5,66.1,64.3,61.3
20160102013000,291.0,97.0,57,53.9,66.1,64.8,61.8
20160102014500,285.0,95.0,56,55.1,66.0,64.8,61.8
20160102020000,291.0,97.0,57,54.3,65.7,64.9,61.9
20160102021500,294.6,98.2,57,54.3,65.7,65.1,62.1
20160102023000,288.6,96.2,57,55.1,65.6,65.1,62.1
20160102024500,288.6,96.2,56,55.1,65.5,65.0,62.0
20160102030000,282.6,94.2,55,55.1,65.3,65.0,62.0
20160102031500,294.6,98.2,57,54.3,65.2,64.9,61.9
20160102033000,288.6,96.2,55,54.3,65.1,64.9,61.9
20160102034500,282.6,94.2,55,54.3,65.1,65.0,62.0
20160102040000,282.6,94.2,55,54.3,65.0,65.0,62.0
20160102041500,282.6,94.2,55,54.3,65.0,65.0,62.0
20160102043000,282.6,94.2,55,54.3,65.0,65.0,62.0
20160102044500,282.6,94.2,55,54.3,65.0,65.0,62.0
20160102050000,282.6,94.2,55,55.1,64.8,64.9,61.9
20160102051500,279.0,93.0,55,55.1,64.7,64.9,61.9
20160102053000,276.0,92.0,54,54.3,64.6,64.9,61.9
20160102054500,270.0,90.0,54,54.3,64.6,64.9,61.9
20160102060000,263.4,87.8,52,54.3,64.7,64.9,61.9
20160102061500,266.4,88.8,53,54.3,64.7,65.0,62.0
20160102063000,263.4,87.8,53,55.1,64.7,64.9,61.9
20160102064500,263.4,87.8,53,55.1,64.7,65.0,62.0
20160102070000,253.2,84.4,51,55.1,64.6,64.9,61.9
20160102071500,242.4,80.8,50,54.3,64.6,64.9,61.9
20160102073000,242.4,80.8,49,55.5,64.6,64.9,61.9
20160102074500,239.4,79.8,49,54.3,64.6,64.9,61.9
20160102080000,227.4,75.8,48,55.1,64.6,64.9,61.9
20160102081500,227.4,75.8,48,55.1,64.6,64.9,61.9
20160102083000,216.0,72.0,47,55.1,64.8,65.0,62.0
20160102084500,220.2,73.4,47,55.1,64.8,64.9,61.9
20160102090000,216.0,72.0,47,55.1,64.7,64.9,61.9
20160102091500,220.2,73.4,47,55.1,64.7,64.9,61.9
20160102093000,216.0,72.0,47,55.1,64.7,64.9,61.9
20160102094500,220.2,73.4,47,55.1,64.7,64.9,61.9
20160102100000,220.2,73.4,47,55.1,64.7,64.9,61.9
20160102101500,216.0,72.0,47,55.1,64.6,64.9,61.9
20160102103000,0.0,0.0,0,57.9,64.8,70.4,67.4
20160102104500,0.0,0.0,0,59.1,64.8,70.4,67.4
20160102110000,0.0,0.0,0,59.1,64.8,70.4,67.4
20160102111500,0.0,0.0,0,59.9,64.9,70.4,67.4
20160102113000,0.0,0.0,0,59.9,65.0,70.4,67.4
20160102114500,0.0,0.0,0,59.9,65.1,70.4,67.4
20160102120000,0.0,0.0,0,59.9,65.1,70.4,67.4
20160102121500,0.0,0.0,0,60.7,65.2,70.4,67.4
20160102123000,0.0,0.0,0,60.7,65.3,70.4,67.4
20160102124500,0.0,0.0,0,60.7,65.5,70.4,67.4
20160102130000,0.0,0.0,0,60.7,65.6,70.4,67.4
20160102131500,0.0,0.0,0,60.7,65.7,70.4,67.4
20160102133000,0.0,0.0,0,60.7,65.6,70.4,67.4
20160102134500,0.0,0.0,0,60.7,65.6,70.4,67.4
20160102140000,0.0,0.0,0,61.5,65.6,70.4,67.4
20160102141500,0.0,0.0,0,61.5,65.6,70.4,67.4
20160102143000,0.0,0.0,0,61.5,65.7,70.4,67.4
20160102144500,0.0,0.0,0,61.5,65.8,70.4,67.4
20160102150000,0.0,0.0,0,61.5,65.9,70.4,67.4
20160102151500,0.0,0.0,0,61.5,66.0,70.4,67.4
20160102153000,0.0,0.0,0,61.5,66.0,70.4,67.4
20160102154500,0.0,0.0,0,61.5,66.0,70.4,67.4
20160102160000,0.0,0.0,0,61.5,66.0,70.4,67.4
20160102161500,0.0,0.0,0,61.5,66.0,70.4,67.4
20160102163000,0.0,0.0,0,61.5,66.0,70.4,67.4
20160102164500,0.0,0.0,0,62.3,66.1,70.4,67.4
20160102170000,0.0,0.0,0,62.3,66.2,70.3,67.3
20160102171500,0.0,0.0,0,62.3,66.2,70.3,67.3
20160102173000,0.0,0.0,0,62.3,66.2,70.3,67.3
20160102174500,0.0,0.0,0,62.3,66.2,70.3,67.3
20160102180000,0.0,0.0,0,62.3,66.3,70.3,67.3
20160102181500,0.0,0.0,0,62.3,66.3,70.3,67.3
20160102183000,0.0,0.0,0,62.3,66.3,70.3,67.3
20160102184500,0.0,0.0,0,62.3,66.4,70.3,67.3
20160102190000,0.0,0.0,0,62.3,66.4,70.3,67.3
20160102191500,0.0,0.0,0,62.3,66.4,70.2,67.2
20160102193000,0.0,0.0,0,62.3,66.5,70.2,67.2
20160102194500,0.0,0.0,0,62.3,66.5,70.2,67.2
20160102200000,0.0,0.0,0,62.3,66.6,70.2,67.2
20160102201500,0.0,0.0,0,62.3,66.6,70.1,67.1
20160102203000,0.0,0.0,0,62.3,66.6,70.1,67.1
20160102204500,0.0,0.0,0,62.3,66.6,70.2,67.2
20160102210000,0.0,0.0,0,62.3,66.7,70.1,67.1
20160102211500,0.0,0.0,0,62.3,66.7,70.0,67.0
20160102213000,303.0,101.0,59,55.2,68.1,65.0,62.0
20160102214500,297.0,99.0,57,54.3,67.7,64.9,61.9
20160102220000,285.0,95.0,56,55.5,67.4,65.4,62.4
20160102221500,294.6,98.2,57,55.5,67.2,65.4,62.4
20160102223000,288.6,96.2,57,55.5,67.2,65.4,62.4
20160102224500,288.6,96.2,57,55.5,67.0,65.4,62.4
20160102230000,288.6,96.2,57,54.7,66.8,65.4,62.4
20160102231500,294.6,98.2,57,54.7,66.6,62.8,59.8
20160102233000,294.6,98.2,57,54.7,66.3,64.1,61.1
20160102234500,294.6,98.2,57,54.7,66.2,64.3,61.3
20160103000000,294.6,98.2,57,54.7,66.1,64.3,61.3
20160103001500,294.6,98.2,57,55.5,66.1,64.3,61.3
20160103003000,294.6,98.2,57,55.5,66.0,64.3,61.3
20160103004500,294.6,98.2,57,54.7,65.8,64.3,61.3
20160103010000,294.6,98.2,57,55.5,65.6,64.2,61.2
20160103011500,294.6,98.2,57,55.5,65.5,64.3,61.3
20160103013000,294.6,98.2,57,55.5,65.5,64.2,61.2
20160103014500,294.6,98.2,57,55.5,65.4,64.2,61.2
20160103020000,294.6,98.2,57,55.5,65.3,64.3,61.3
20160103021500,294.6,98.2,57,54.7,65.4,64.3,61.3
20160103023000,294.6,98.2,57,54.7,65.4,64.2,61.2
20160103024500,294.6,98.2,57,55.5,65.2,64.2,61.2
20160103030000,294.6,98.2,57,55.5,65.1,64.1,61.1
20160103031500,294.6,98.2,57,55.5,65.1,64.1,61.1
20160103033000,291.0,97.0,57,55.5,65.0,64.1,61.1
20160103034500,291.0,97.0,56,55.5,65.0,64.0,61.0
20160103040000,291.0,97.0,56,55.5,65.0,63.8,60.8
20160103041500,294.6,98.2,57,55.5,65.0,63.7,60.7
20160103043000,291.0,97.0,57,54.7,65.0,63.7,60.7
20160103044500,291.0,97.0,56,55.5,64.9,63.7,60.7
20160103050000,285.0,95.0,56,55.5,64.8,63.8,60.8
20160103051500,291.0,97.0,56,55.5,64.8,63.9,60.9
20160103053000,291.0,97.0,56,55.5,64.7,63.7,60.7
20160103054500,291.0,97.0,56,55.5,64.7,63.8,60.8
20160103060000,294.6,98.2,57,55.5,64.7,63.7,60.7
20160103061500,294.6,98.2,57,55.5,64.8,63.7,60.7
20160103063000,294.6,98.2,57,55.5,64.8,63.7,60.7
20160103064500,294.6,98.2,57,55.5,64.7,63.6,60.6
20160103070000,294.6,98.2,57,54.8,64.7,63.6,60.6
20160103071500,294.6,98.2,57,55.6,64.7,63.6,60.6
20160103073000,291.0,97.0,56,55.6,64.8,62.8,59.8
20160103074500,291.0,97.0,56,55.6,64.8,62.8,59.8
20160103080000,294.6,98.2,56,55.6,64.8,62.8,59.8
20160103081500,291.0,97.0,56,55.6,65.0,62.8,59.8
20160103083000,291.0,97.0,56,55.6,65.0,62.8,59.8
20160103084500,294.6,98.2,56,55.6,65.0,62.8,59.8
20160103090000,291.0,97.0,56,54.7,64.9,62.8,59.8
20160103091500,291.0,97.0,56,55.6,64.9,62.8,59.8
20160103093000,291.0,97.0,56,55.6,64.9,62.8,59.8
20160103094500,0.0,0.0,0,56.3,65.0,67.8,64.8
20160103100000,0.0,0.0,0,59.1,65.1,67.8,64.8
20160103101500,0.0,0.0,0,60.3,65.2,67.8,64.8
20160103103000,0.0,0.0,0,60.3,65.3,67.8,64.8
20160103104500,0.0,0.0,0,61.1,65.4,67.8,64.8
20160103110000,0.0,0.0,0,61.1,65.5,67.8,64.8
20160103111500,0.0,0.0,0,61.1,65.5,67.8,64.8
20160103113000,0.0,0.0,0,61.1,65.5,67.8,64.8
20160103114500,0.0,0.0,0,61.1,65.6,67.8,64.8
20160103120000,0.0,0.0,0,61.9,65.6,67.8,64.8
20160103121500,0.0,0.0,0,61.9,65.7,67.8,64.8
20160103123000,0.0,0.0,0,61.9,65.7,67.8,64.8
20160103124500,0.0,0.0,0,61.9,65.8,67.8,64.8
20160103130000,0.0,0.0,0,61.9,65.8,67.8,64.8
20160103131500,0.0,0.0,0,61.9,65.8,67.8,64.8
20160103133000,0.0,0.0,0,61.9,65.8,67.8,64.8
20160103134500,0.0,0.0,0,61.9,65.8,67.8,64.8
20160103140000,0.0,0.0,0,61.9,66.0,67.8,64.8
20160103141500,207.6,69.2,48,56.4,66.6,65.4,62.4
20160103143000,297.0,99.0,57,56.4,66.8,65.4,62.4
20160103144500,297.0,99.0,57,55.8,66.6,65.4,62.4
20160103150000,291.0,97.0,57,55.8,66.4,65.4,62.4
20160103151500,291.0,97.0,57,55.8,66.2,65.4,62.4
20160103153000,291.0,97.0,57,54.3,66.1,65.4,62.4
20160103154500,297.0,99.0,57,55.5,66.0,65.4,62.4
20160103160000,297.0,99.0,57,55.5,66.0,65.4,62.4
20160103161500,300.0,100.0,57,54.8,66.0,65.4,62.4
20160103163000,297.0,99.0,57,54.1,65.8,65.4,62.4
20160103164500,297.0,99.0,57,55.9,65.7,65.4,62.4
20160103170000,297.0,99.0,57,55.9,65.6,65.4,62.4
20160103171500,297.0,99.0,57,55.9,65.6,65.4,62.4
20160103173000,297.0,99.0,57,55.9,65.7,65.4,62.4
20160103174500,297.0,99.0,57,55.9,65.7,65.4,62.4
20160103180000,297.0,99.0,57,55.9,65.7,65.4,62.4
20160103181500,297.0,99.0,57,55.9,65.6,65.4,62.4
20160103183000,297.0,99.0,57,54.7,65.6,65.4,62.4
20160103184500,297.0,99.0,57,55.5,65.5,65.4,62.4
20160103190000,297.0,99.0,57,54.7,65.5,65.4,62.4
20160103191500,297.0,99.0,57,56.0,65.5,65.4,62.4
20160103193000,291.0,97.0,57,56.0,65.6,65.4,62.4
20160103194500,294.6,98.2,57,56.0,65.7,65.4,62.4
20160103200000,294.6,98.2,57,56.0,65.7,65.4,62.4
20160103201500,300.0,100.0,57,56.0,65.6,65.4,62.4
20160103203000,297.0,99.0,57,55.2,65.7,65.4,62.4
20160103204500,297.0,99.0,57,55.2,65.6,65.4,62.4
20160103210000,297.0,99.0,57,55.2,65.5,65.4,62.4
20160103211500,297.0,99.0,57,55.2,65.5,65.4,62.4
20160103213000,297.0,99.0,57,55.9,65.4,65.4,62.4
20160103214500,297.0,99.0,57,55.2,65.4,65.4,62.4
20160103220000,297.0,99.0,57,55.9,65.3,65.4,62.4
20160103221500,297.0,99.0,57,55.9,65.4,65.4,62.4
20160103223000,297.0,99.0,57,55.9,65.5,65.4,62.4
20160103224500,297.0,99.0,57,55.9,65.3,65.4,62.4
20160103230000,297.0,99.0,57,55.9,65.2,65.4,62.4
20160103231500,297.0,99.0,57,55.9,65.1,65.4,62.4
20160103233000,288.6,96.2,56,55.9,65.1,65.4,62.4
20160103234500,266.4,88.8,53,55.1,65.0,65.4,62.4
20160104000000,259.8,86.6,52,55.1,65.0,65.4,62.4
20160104001500,246.0,82.0,50,55.1,65.0,65.4,62.4
20160104003000,239.4,79.8,49,55.1,65.1,65.4,62.4
20160104004500,235.2,78.4,49,55.1,65.2,65.4,62.4
20160104010000,235.2,78.4,49,55.1,65.1,65.4,62.4
20160104011500,239.4,79.8,49,55.1,65.1,65.4,62.4
20160104013000,227.4,75.8,48,55.1,65.1,65.4,62.4
20160104014500,216.0,72.0,47,55.1,65.1,65.4,62.4
20160104020000,216.0,72.0,47,55.1,65.1,65.4,62.4
20160104021500,216.0,72.0,47,55.1,65.1,65.4,62.4
20160104023000,212.4,70.8,47,55.1,65.1,65.4,62.4
20160104024500,203.4,67.8,45,55.1,65.1,65.4,62.4
20160104030000,190.2,63.4,44,55.1,65.0,65.4,62.4
20160104031500,190.2,63.4,44,55.1,65.1,65.4,62.4
20160104033000,190.2,63.4,44,55.1,65.1,65.4,62.4
20160104034500,181.8,60.6,42,55.1,65.2,65.4,62.4
20160104040000,181.8,60.6,42,55.1,65.3,65.4,62.4
20160104041500,181.8,60.6,42,55.1,65.2,65.4,62.4
20160104043000,181.8,60.6,42,55.1,65.2,65.4,62.4
20160104044500,181.8,60.6,42,55.1,65.2,65.4,62.4
20160104050000,181.8,60.6,42,55.1,65.2,65.4,62.4
20160104051500,181.8,60.6,42,55.1,65.2,65.4,62.4
20160104053000,181.8,60.6,42,55.1,65.3,65.4,62.4
20160104054500,181.8,60.6,42,55.1,65.3,65.4,62.4
20160104060000,181.8,60.6,42,55.1,65.3,65.4,62.4
20160104061500,177.0,59.0,42,53.1,65.2,65.4,62.4
20160104063000,179.4,59.8,42,53.1,65.2,65.4,62.4
20160104064500,179.4,59.8,42,55.5,65.1,65.4,62.4
20160104070000,179.4,59.8,42,54.7,65.1,65.4,62.4
20160104071500,179.4,59.8,42,54.7,65.2,65.4,62.4
20160104073000,179.4,59.8,42,54.7,65.3,65.4,62.4
20160104074500,179.4,59.8,42,55.5,65.3,65.4,62.4
20160104080000,181.8,60.6,42,55.5,65.6,65.4,62.4
20160104081500,181.8,60.6,42,55.5,65.6,65.4,62.4
20160104083000,196.2,65.4,45,55.5,65.8,65.4,62.4
20160104084500,216.0,72.0,49,56.2,65.8,65.4,62.4
20160104090000,231.6,77.2,50,55.6,65.8,65.4,62.4
20160104091500,239.4,79.8,51,55.6,65.8,65.4,62.4
20160104093000,270.0,90.0,54,55.6,65.9,65.4,62.4
20160104094500,294.6,98.2,57,55.6,65.9,65.4,62.4
20160104100000,291.0,97.0,57,55.6,65.9,65.4,62.4
20160104101500,294.6,98.2,57,55.6,65.8,65.4,62.4
20160104103000,294.6,98.2,57,55.6,65.7,65.4,62.4
20160104104500,294.6,98.2,57,55.6,65.7,65.4,62.4
20160104110000,294.6,98.2,57,55.6,65.7,65.4,62.4
20160104111500,300.0,100.0,57,55.6,65.8,65.4,62.4
20160104113000,297.0,99.0,57,55.6,65.8,65.4,62.4
20160104114500,297.0,99.0,57,55.6,65.9,65.4,62.4
20160104120000,297.0,99.0,57,55.6,66.1,65.4,62.4
20160104121500,297.0,99.0,57,55.6,66.4,65.4,62.4
20160104123000,297.0,99.0,57,55.6,66.1,65.4,62.4
20160104124500,297.0,99.0,57,55.6,66.0,65.4,62.4
20160104130000,297.0,99.0,57,55.6,66.0,65.4,62.4
20160104131500,303.0,101.0,57,55.6,66.0,65.4,62.4
20160104133000,303.0,101.0,57,55.6,66.1,65.4,62.4
20160104134500,297.0,99.0,56,55.6,65.9,65.4,62.4
20160104140000,297.0,99.0,56,55.6,66.0,65.4,62.4
20160104141500,297.0,99.0,56,55.6,66.0,65.4,62.4
20160104143000,297.0,99.0,56,55.6,66.0,65.4,62.4
20160104144500,297.0,99.0,56,55.6,66.0,65.4,62.4
20160104150000,297.0,99.0,56,55.6,66.0,65.4,62.4
20160104151500,297.0,99.0,56,55.6,66.0,65.4,62.4
20160104153000,297.0,99.0,56,55.6,66.0,65.4,62.4
20160104154500,297.0,99.0,56,55.6,66.1,65.4,62.4
20160104160000,297.0,99.0,56,55.6,66.1,65.4,62.4
20160104161500,297.0,99.0,56,54.7,66.1,65.4,62.4
20160104163000,297.0,99.0,56,55.5,66.1,65.4,62.4
20160104164500,300.0,100.0,56,55.5,66.1,65.4,62.4
20160104170000,300.0,100.0,56,54.7,66.2,65.4,62.4
20160104171500,300.0,100.0,56,55.5,66.2,65.4,62.4
20160104173000,297.0,99.0,56,55.5,66.2,65.4,62.4
20160104174500,297.0,99.0,56,55.5,66.2,65.4,62.4
20160104180000,285.0,95.0,54,55.5,65.7,65.4,62.4
20160104181500,291.0,97.0,55,55.5,65.9,65.4,62.4
20160104183000,291.0,97.0,55,55.5,66.0,65.4,62.4
20160104184500,294.6,98.2,55,55.5,66.1,65.4,62.4
20160104190000,294.6,98.2,55,55.5,66.3,65.4,62.4
20160104191500,294.6,98.2,55,55.5,66.3,65.4,62.4
20160104193000,294.6,98.2,55,55.5,66.4,65.4,62.4
20160104194500,294.6,98.2,55,55.5,66.6,65.4,62.4
20160104200000,294.6,98.2,55,55.5,66.7,65.4,62.4
20160104201500,291.0,97.0,55,55.5,66.8,65.4,62.4
20160104203000,291.0,97.0,55,55.5,67.0,65.4,62.4
20160104204500,291.0,97.0,55,55.5,67.1,65.4,62.4
20160104210000,294.6,98.2,55,55.5,67.1,65.4,62.4
20160104211500,294.6,98.2,55,54.7,66.9,65.4,62.4
20160104213000,294.6,98.2,55,55.4,67.1,64.8,61.8
20160104214500,291.0,97.0,55,54.7,67.0,64.8,61.8
20160104220000,294.6,98.2,55,54.7,67.0,64.8,61.8
20160104221500,291.0,97.0,55,54.7,66.9,64.8,61.8
20160104223000,291.0,97.0,55,54.7,66.4,64.8,61.8
20160104224500,294.6,98.2,55,54.7,66.3,64.8,61.8
20160104230000,294.6,98.2,55,54.7,66.2,64.8,61.8
20160104231500,291.0,97.0,55,54.7,66.1,64.8,61.8
20160104233000,297.0,99.0,56,53.9,65.9,64.8,61.8
20160104234500,297.0,99.0,56,54.7,65.6,64.8,61.8
20160105000000,297.0,99.0,56,53.9,65.5,64.8,61.8
20160105001500,297.0,99.0,56,53.9,65.4,64.8,61.8
20160105003000,297.0,99.0,56,53.9,65.2,64.8,61.8
20160105004500,297.0,99.0,56,53.9,65.1,64.8,61.8
20160105010000,297.0,99.0,56,53.9,65.1,64.8,61.8
20160105011500,297.0,99.0,56,53.9,65.1,64.8,61.8
20160105013000,297.0,99.0,56,54.7,65.0,64.8,61.8
20160105014500,297.0,99.0,56,53.6,64.8,64.8,61.8
20160105020000,297.0,99.0,56,53.6,64.8,64.8,61.8
20160105021500,300.0,100.0,56,53.6,64.7,64.8,61.8
20160105023000,300.0,100.0,56,53.6,64.6,64.8,61.8
20160105024500,297.0,99.0,55,54.3,64.6,64.8,61.8
20160105030000,297.0,99.0,55,53.5,64.5,64.8,61.8
20160105031500,282.6,94.2,54,53.5,64.5,64.8,61.8
20160105033000,282.6,94.2,54,53.5,64.6,64.8,61.8
20160105034500,282.6,94.2,54,53.5,64.6,64.8,61.8
20160105040000,270.0,90.0,52,53.5,64.4,64.8,61.8
20160105041500,256.8,85.6,51,53.5,64.4,64.8,61.8
20160105043000,246.0,82.0,49,53.5,64.4,64.8,61.8
20160105044500,235.2,78.4,48,53.5,64.5,64.8,61.8
20160105050000,235.2,78.4,48,53.5,64.5,64.8,61.8
20160105051500,227.4,75.8,47,53.5,64.5,64.8,61.8
20160105053000,216.0,72.0,46,53.5,64.6,64.8,61.8
20160105054500,220.2,73.4,46,53.5,64.6,64.8,61.8
20160105060000,216.0,72.0,46,53.5,64.7,64.8,61.8
20160105061500,220.2,73.4,46,53.5,64.6,64.8,61.8
20160105063000,220.2,73.4,46,53.5,64.6,64.8,61.8
20160105064500,220.2,73.4,46,53.5,64.5,64.8,61.8
20160105070000,212.4,70.8,45,53.5,64.5,64.8,61.8
20160105071500,207.6,69.2,45,53.5,64.5,64.8,61.8
20160105073000,203.4,67.8,45,53.5,65.0,64.8,61.8
20160105074500,220.2,73.4,47,53.5,65.2,64.8,61.8
20160105080000,266.4,88.8,53,53.5,65.5,64.8,61.8
20160105081500,291.0,97.0,56,53.5,65.5,64.8,61.8
20160105083000,294.6,98.2,56,54.3,65.6,64.8,61.8
20160105084500,294.6,98.2,56,54.3,65.5,64.9,61.9
20160105090000,294.6,98.2,56,54.3,65.5,64.9,61.9
20160105091500,294.6,98.2,56,54.3,65.5,64.9,61.9
20160105093000,294.6,98.2,56,54.3,65.6,64.9,61.9
20160105094500,291.0,97.0,56,54.3,65.6,64.9,61.9
20160105100000,291.0,97.0,56,54.3,65.6,64.9,61.9
20160105101500,291.0,97.0,56,54.3,65.6,64.9,61.9
20160105103000,291.0,97.0,56,54.3,65.6,64.9,61.9
20160105104500,294.6,98.2,57,55.2,65.6,64.9,61.9
20160105110000,294.6,98.2,57,55.2,65.6,64.9,61.9
20160105111500,294.6,98.2,57,55.8,65.7,64.9,61.9
20160105113000,294.6,98.2,57,55.8,65.8,64.9,61.9
20160105114500,294.6,98.2,57,55.2,66.1,64.9,61.9
20160105120000,294.6,98.2,57,55.9,66.1,64.9,61.9
20160105121500,291.0,97.0,57,54.7,66.2,64.9,61.9
20160105123000,291.0,97.0,57,55.5,66.0,64.9,61.9
20160105124500,291.0,97.0,57,55.5,65.8,64.9,61.9
20160105130000,294.6,98.2,58,55.5,66.0,64.9,61.9
20160105131500,294.6,98.2,58,54.7,65.8,64.9,61.9
20160105133000,294.6,98.2,58,55.6,65.9,64.9,61.9
20160105134500,294.6,98.2,58,55.6,66.0,64.9,61.9
20160105140000,294.6,98.2,58,54.7,65.9,64.9,61.9
20160105141500,294.6,98.2,58,54.7,65.8,64.9,61.9
20160105143000,294.6,98.2,58,54.7,66.0,64.9,61.9
20160105144500,294.6,98.2,58,54.7,65.8,64.9,61.9
20160105150000,294.6,98.2,58,54.7,65.8,64.9,61.9
20160105151500,294.6,98.2,58,54.7,65.8,64.9,61.9
20160105153000,300.0,100.0,58,54.7,65.9,64.9,61.9
20160105154500,294.6,98.2,58,54.7,65.9,64.9,61.9
20160105160000,294.6,98.2,58,54.7,65.9,64.9,61.9
20160105161500,294.6,98.2,58,54.7,66.1,64.9,61.9
20160105163000,294.6,98.2,58,54.7,66.1,64.9,61.9
20160105164500,294.6,98.2,58,54.7,66.1,64.9,61.9
20160105170000,0.0,0.0,8,55.9,66.4,67.8,64.8
20160105171500,0.0,0.0,0,59.5,66.4,67.8,64.8
20160105173000,0.0,0.0,0,60.7,66.5,67.8,64.8
20160105174500,0.0,0.0,0,60.7,66.6,67.8,64.8
20160105180000,0.0,0.0,0,61.5,66.6,67.8,64.8
20160105181500,0.0,0.0,0,61.5,66.7,67.8,64.8
20160105183000,0.0,0.0,0,61.5,66.7,67.8,64.8
20160105184500,0.0,0.0,0,62.3,66.8,67.8,64.8
20160105190000,0.0,0.0,0,62.3,66.9,67.8,64.8
20160105191500,0.0,0.0,0,62.3,66.9,67.8,64.8
20160105193000,0.0,0.0,0,62.3,67.0,67.8,64.8
20160105194500,0.0,0.0,0,62.3,67.1,67.8,64.8
20160105200000,0.0,0.0,0,62.3,67.1,67.8,64.8
20160105201500,0.0,0.0,0,62.3,67.1,67.8,64.8
20160105203000,0.0,0.0,0,62.3,67.2,67.8,64.8
20160105204500,0.0,0.0,0,62.3,67.2,67.8,64.8
20160105210000,0.0,0.0,0,62.3,67.3,67.8,64.8
20160105211500,0.0,0.0,0,62.3,67.3,67.8,64.8
20160105213000,0.0,0.0,0,62.3,67.3,67.8,64.8
20160105214500,0.0,0.0,0,62.3,67.3,67.8,64.8
20160105220000,0.0,0.0,0,62.3,67.4,67.8,64.8
20160105221500,0.0,0.0,0,62.3,67.4,67.8,64.8
20160105223000,0.0,0.0,0,62.3,67.4,67.8,64.8
20160105224500,0.0,0.0,0,62.3,67.5,67.8,64.8
20160105230000,0.0,0.0,0,62.3,67.5,67.8,64.8
20160105231500,0.0,0.0,1,62.3,67.6,67.8,64.8
20160105233000,309.0,103.0,58,57.2,68.2,62.9,59.9
20160105234500,309.0,103.0,57,55.1,67.6,62.9,59.9
20160106000000,303.0,101.0,57,55.1,67.2,62.9,59.9
20160106001500,303.0,101.0,57,55.1,66.9,62.9,59.9
20160106003000,303.0,101.0,57,55.1,66.6,62.9,59.9
20160106004500,303.0,101.0,57,55.1,66.3,62.9,59.9
20160106010000,303.0,101.0,57,55.1,66.1,62.9,59.9
20160106011500,297.0,99.0,57,54.4,65.9,62.9,59.9
20160106013000,288.6,96.2,57,54.4,65.7,62.9,59.9
20160106014500,297.0,99.0,57,54.4,65.6,62.9,59.9
20160106020000,297.0,99.0,57,54.4,65.6,62.9,59.9
20160106021500,297.0,99.0,57,54.4,65.6,62.9,59.9
20160106023000,297.0,99.0,57,54.4,65.3,62.9,59.9
20160106024500,291.0,97.0,57,55.2,65.3,62.9,59.9
20160106030000,294.6,98.2,57,54.3,65.2,62.9,59.9
20160106031500,294.6,98.2,57,55.1,65.1,62.9,59.9
20160106033000,294.6,98.2,57,54.3,65.0,62.9,59.9
20160106034500,294.6,98.2,57,54.3,65.0,62.9,59.9
20160106040000,294.6,98.2,57,54.3,65.0,62.9,59.9
20160106041500,294.6,98.2,57,55.1,65.0,62.9,59.9
20160106044500,288.6,96.2,32,55.2,65.0,62.8,59.8
20160106050000,294.6,98.2,33,51.4,64.6,62.8,59.8
20160106051500,303.0,101.0,58,51.4,64.5,62.8,59.8
20160106053000,303.0,101.0,58,52.6,64.3,62.8,59.8
20160106054500,303.0,101.0,58,54.7,64.4,62.8,59.8
20160106060000,297.0,99.0,58,53.9,64.4,62.8,59.8
20160106061500,297.0,99.0,58,54.7,64.6,62.8,59.8
20160106063000,297.0,99.0,58,54.7,64.7,62.8,59.8
20160106064500,303.0,101.0,58,55.9,64.6,62.8,59.8
20160106070000,303.0,101.0,58,54.7,64.6,62.8,59.8
20160106071500,303.0,101.0,58,54.7,64.5,62.8,59.8
20160106073000,288.6,96.2,56,54.7,64.6,62.9,59.9
20160106074500,294.6,98.2,57,54.7,64.8,62.9,59.9
20160106080000,291.0,97.0,57,55.6,65.0,62.9,59.9
20160106081500,270.0,90.0,54,55.6,65.2,62.8,59.8
20160106083000,294.6,98.2,57,55.6,65.7,62.8,59.8
20160106084500,288.6,96.2,56,55.6,65.8,63.5,60.5
20160106090000,294.6,98.2,57,55.6,65.9,62.8,59.8
20160106091500,288.6,96.2,57,55.6,65.9,62.8,59.8
20160106093000,288.6,96.2,58,55.6,65.9,62.8,59.8
20160106094500,288.6,96.2,58,55.6,66.0,62.8,59.8
20160106100000,288.6,96.2,58,55.6,66.0,63.5,60.5
20160106101500,294.6,98.2,58,55.6,66.0,63.5,60.5
20160106103000,291.0,97.0,58,55.6,66.1,63.4,60.4
20160106104500,294.6,98.2,58,55.6,66.1,63.4,60.4
20160106110000,294.6,98.2,58,54.7,66.2,63.2,60.2
20160106111500,291.0,97.0,58,55.6,66.2,63.2,60.2
20160106113000,294.6,98.2,58,54.7,66.4,63.3,60.3
20160106114500,294.6,98.2,58,54.7,66.2,63.0,60.0
20160106120000,291.0,97.0,58,54.7,66.4,63.5,60.5
20160106121500,294.6,98.2,58,55.6,66.8,63.5,60.5
20160106123000,291.0,97.0,58,55.6,66.8,63.0,60.0
20160106124500,294.6,98.2,58,55.6,66.7,62.9,59.9
20160106130000,291.0,97.0,58,54.7,66.6,62.9,59.9
20160106131500,291.0,97.0,58,55.9,66.7,63.5,60.5
20160106133000,291.0,97.0,58,54.8,66.7,62.9,59.9
20160106134500,294.6,98.2,58,54.8,66.6,63.5,60.5
20160106140000,291.0,97.0,58,54.8,66.6,63.5,60.5
20160106141500,291.0,97.0,58,54.8,66.6,63.5,60.5
20160106143000,291.0,97.0,58,54.8,66.6,63.5,60.5
20160106144500,300.0,100.0,58,54.8,66.6,63.5,60.5
20160106150000,300.0,100.0,58,54.8,66.5,63.5,60.5
20160106151500,300.0,100.0,58,54.8,66.6,63.5,60.5
20160106153000,297.0,99.0,58,54.8,66.6,63.5,60.5
20160106154500,297.0,99.0,58,54.8,66.5,63.5,60.5
20160106160000,297.0,99.0,58,54.8,66.5,63.5,60.5
20160106161500,297.0,99.0,58,54.8,66.5,63.5,60.5
20160106163000,300.0,100.0,58,54.8,66.4,63.5,60.5
20160106164500,300.0,100.0,58,54.8,66.4,63.5,60.5
20160106170000,303.0,101.0,58,54.8,66.6,63.5,60.5
20160106171500,303.0,101.0,58,54.8,66.6,63.5,60.5
20160106173000,303.0,101.0,58,54.8,66.7,63.5,60.5
20160106174500,297.0,99.0,58,54.8,66.6,63.5,60.5
20160106180000,297.0,99.0,58,54.8,66.6,63.5,60.5
20160106181500,300.0,100.0,58,54.8,66.4,63.5,60.5
20160106183000,300.0,100.0,58,54.8,66.2,63.5,60.5
20160106184500,297.0,99.0,58,54.8,66.2,63.5,60.5
20160106190000,300.0,100.0,58,54.8,66.2,63.5,60.5
20160106191500,300.0,100.0,58,54.8,66.2,63.5,60.5
20160106193000,300.0,100.0,58,54.8,66.3,63.5,60.5
20160106194500,297.0,99.0,58,54.8,66.3,63.5,60.5
20160106200000,300.0,100.0,58,54.8,66.4,63.5,60.5
20160106201500,303.0,101.0,58,54.8,66.2,63.5,60.5
20160106203000,303.0,101.0,58,54.8,66.2,63.5,60.5
20160106204500,303.0,101.0,58,54.8,66.1,63.5,60.5
20160106210000,297.0,99.0,58,54.8,66.1,63.5,60.5
20160106211500,303.0,101.0,58,55.5,66.1,63.5,60.5
20160106213000,303.0,101.0,58,55.5,66.1,63.5,60.5
20160106214500,303.0,101.0,58,55.5,66.2,63.5,60.5
20160106220000,303.0,101.0,58,54.7,66.2,63.5,60.5
20160106221500,303.0,101.0,58,54.7,66.2,63.4,60.4
20160106223000,303.0,101.0,58,54.7,66.2,63.3,60.3
20160106224500,303.0,101.0,57,54.7,66.2,63.4,60.4
20160106230000,303.0,101.0,57,55.6,66.2,63.2,60.2
20160106231500,303.0,101.0,57,55.6,66.1,63.0,60.0
20160106233000,294.6,98.2,57,55.6,66.1,62.9,59.9
20160106234500,300.0,100.0,57,55.6,66.1,62.9,59.9
20160107000000,303.0,101.0,57,55.6,66.1,62.9,59.9
20160107001500,303.0,101.0,57,55.6,66.1,62.9,59.9
20160107003000,303.0,101.0,57,55.6,66.2,62.9,59.9
20160107004500,303.0,101.0,57,55.6,66.1,62.9,59.9
20160107010000,297.0,99.0,57,55.6,66.1,62.9,59.9
20160107011500,300.0,100.0,57,55.6,66.0,62.8,59.8
20160107013000,300.0,100.0,57,55.6,66.0,62.8,59.8
20160107014500,303.0,101.0,57,54.7,65.8,62.8,59.8
20160107020000,303.0,101.0,57,54.7,65.8,62.8,59.8
20160107021500,303.0,101.0,57,54.7,65.9,62.8,59.8
20160107023000,303.0,101.0,57,54.7,65.8,62.8,59.8
20160107024500,303.0,101.0,57,54.7,65.7,62.8,59.8
20160107030000,291.0,97.0,56,54.7,65.6,62.8,59.8
20160107031500,291.0,97.0,56,54.7,65.6,62.8,59.8
20160107033000,291.0,97.0,56,54.7,65.6,62.8,59.8
20160107034500,291.0,97.0,56,54.7,65.6,62.8,59.8
20160107040000,291.0,97.0,56,54.7,65.6,62.8,59.8
20160107041500,285.0,95.0,55,54.7,65.6,62.8,59.8
20160107043000,294.6,98.2,57,54.7,65.6,62.8,59.8
20160107044500,294.6,98.2,57,54.7,65.6,62.8,59.8
20160107050000,294.6,98.2,57,54.7,65.5,62.8,59.8
20160107051500,294.6,98.2,57,54.7,65.5,62.8,59.8
20160107053000,294.6,98.2,57,54.7,65.5,62.8,59.8
20160107054500,294.6,98.2,57,54.7,65.5,62.8,59.8
20160107060000,294.6,98.2,57,54.7,65.6,62.8,59.8
20160107061500,285.0,95.0,55,54.7,65.6,62.8,59.8
20160107063000,294.6,98.2,56,54.7,65.6,62.8,59.8
20160107064500,291.0,97.0,56,54.7,65.7,62.1,59.1
20160107070000,291.0,97.0,56,54.7,65.6,62.1,59.1
20160107071500,297.0,99.0,57,54.7,65.8,62.8,59.8
20160107073000,297.0,99.0,57,54.7,65.9,62.8,59.8
20160107074500,291.0,97.0,57,54.7,65.9,62.8,59.8
20160107080000,294.6,98.2,57,55.5,66.1,62.8,59.8
20160107081500,294.6,98.2,57,55.5,66.2,62.8,59.8
20160107083000,294.6,98.2,57,55.5,66.1,62.8,59.8
20160107084500,288.6,96.2,57,55.5,66.1,62.8,59.8
20160107090000,288.6,96.2,57,55.5,66.1,62.8,59.8
20160107091500,294.6,98.2,57,55.5,66.2,62.8,59.8
20160107093000,291.0,97.0,57,55.5,66.1,62.8,59.8
20160107094500,355.8,118.6,65,59.1,66.7,62.8,59.8
20160107100000,309.0,103.0,50,55.5,66.4,62.8,59.8
20160107101500,309.0,103.0,50,54.3,66.4,62.8,59.8
20160107103000,309.0,103.0,50,55.1,66.3,62.7,59.7
20160107104500,309.0,103.0,50,55.1,66.2,62.1,59.1
20160107110000,309.0,103.0,50,55.1,66.1,62.0,59.0
20160107111500,309.0,103.0,50,55.1,66.1,62.0,59.0
20160107113000,0.0,0.0,2,57.5,67.0,67.8,64.8
20160107114500,0.0,0.0,0,59.2,67.2,67.9,64.9
20160107120000,0.0,0.0,2,59.9,67.7,68.0,65.0
20160107121500,0.0,0.0,3,60.7,67.8,67.9,64.9
20160107123000,0.0,0.0,3,60.7,67.9,68.1,65.1
20160107124500,0.0,0.0,0,60.7,67.9,68.4,65.4
20160107130000,0.0,0.0,0,61.5,67.8,68.4,65.4
20160107131500,0.0,0.0,0,61.5,67.9,68.4,65.4
20160107133000,0.0,0.0,1,61.5,68.0,68.4,65.4
20160107134500,0.0,0.0,2,61.5,68.2,68.4,65.4
20160107140000,0.0,0.0,2,61.5,68.2,68.4,65.4
20160107141500,0.0,0.0,2,61.5,68.2,68.4,65.4
20160107143000,0.0,0.0,2,61.5,68.2,68.4,65.4
20160107144500,0.0,0.0,2,62.4,68.2,68.4,65.4
20160107150000,0.0,0.0,2,62.4,68.2,68.4,65.4
20160107151500,0.0,0.0,2,62.4,68.2,68.4,65.4
20160107153000,0.0,0.0,2,62.4,68.2,68.4,65.4
20160107154500,0.0,0.0,2,62.4,68.3,68.4,65.4
20160107160000,0.0,0.0,2,62.4,68.3,68.4,65.4
20160107161500,0.0,0.0,2,62.4,68.3,68.4,65.4
20160107163000,0.0,0.0,2,62.4,68.2,68.4,65.4
20160107164500,0.0,0.0,1,62.4,68.1,68.4,65.4
20160107170000,0.0,0.0,0,62.4,67.8,68.4,65.4
20160107171500,0.0,0.0,0,62.4,67.8,68.4,65.4
20160107173000,0.0,0.0,0,62.4,67.7,68.4,65.4
20160107174500,0.0,0.0,0,62.4,67.3,68.4,65.4
20160107180000,0.0,0.0,0,62.4,67.2,68.4,65.4
20160107181500,0.0,0.0,0,62.4,67.2,68.4,65.4
20160107183000,0.0,0.0,0,62.4,67.2,68.4,65.4
20160107184500,0.0,0.0,0,62.4,67.3,68.4,65.4
20160107190000,0.0,0.0,0,62.4,67.3,68.4,65.4
20160107191500,0.0,0.0,0,62.4,67.4,68.4,65.4
20160107193000,0.0,0.0,0,62.4,67.4,68.4,65.4
20160107194500,0.0,0.0,0,62.4,67.6,68.4,65.4
20160107200000,0.0,0.0,0,62.4,67.6,68.4,65.4
20160107201500,0.0,0.0,4,62.4,68.0,68.4,65.4
20160107203000,0.0,0.0,4,63.2,68.1,68.4,65.4
20160107204500,0.0,0.0,2,63.2,68.1,68.4,65.4
20160107210000,306.0,102.0,52,55.2,68.1,64.8,61.8
20160107211500,306.0,102.0,52,55.2,67.7,64.8,61.8
20160107213000,306.0,102.0,52,55.2,67.4,64.8,61.8
20160107214500,300.0,100.0,52,55.2,67.4,64.8,61.8
20160107220000,306.0,102.0,52,55.2,67.3,64.8,61.8
20160107221500,306.0,102.0,52,55.2,67.2,64.8,61.8
20160107223000,306.0,102.0,52,55.2,67.0,64.8,61.8
20160107224500,306.0,102.0,52,55.2,66.9,64.8,61.8
20160107230000,300.0,100.0,52,55.2,66.8,64.8,61.8
20160107231500,303.0,101.0,52,55.2,66.7,64.8,61.8
20160107233000,303.0,101.0,52,55.2,66.7,64.8,61.8
20160107234500,303.0,101.0,52,55.2,66.6,62.0,59.0
20160108000000,303.0,101.0,52,55.2,66.5,62.0,59.0
20160108001500,303.0,101.0,52,55.2,66.4,62.0,59.0
20160108003000,303.0,101.0,52,55.2,66.2,62.0,59.0
20160108004500,303.0,101.0,52,55.2,66.1,62.0,59.0
20160108010000,303.0,101.0,52,55.2,66.1,62.0,59.0
20160108011500,303.0,101.0,52,55.2,65.9,62.0,59.0
20160108013000,303.0,101.0,52,55.2,65.8,62.0,59.0
20160108014500,303.0,101.0,52,55.2,65.7,62.0,59.0
20160108020000,303.0,101.0,52,55.2,65.8,62.0,59.0
20160108021500,303.0,101.0,52,55.2,65.8,62.0,59.0
20160108023000,303.0,101.0,52,55.2,65.7,62.0,59.0
20160108024500,303.0,101.0,52,55.2,65.6,62.0,59.0
20160108030000,309.0,103.0,52,55.2,65.5,62.0,59.0
20160108031500,309.0,103.0,52,55.2,65.5,62.0,59.0
20160108033000,309.0,103.0,52,55.2,65.4,62.1,59.1
20160108034500,309.0,103.0,52,55.2,65.3,62.1,59.1
20160108040000,309.0,103.0,52,55.2,65.2,62.1,59.1
20160108041500,309.0,103.0,52,55.2,65.3,62.1,59.1
20160108043000,309.0,103.0,52,55.2,65.3,62.1,59.1
20160108044500,309.0,103.0,52,55.2,65.2,62.1,59.1
20160108050000,309.0,103.0,52,55.2,65.1,62.1,59.1
20160108051500,309.0,103.0,52,55.2,65.0,62.1,59.1
20160108053000,309.0,103.0,52,55.2,65.0,62.1,59.1
20160108054500,303.0,101.0,52,55.2,65.0,62.1,59.1
20160108060000,303.0,101.0,51,55.2,64.9,62.1,59.1
20160108061500,303.0,101.0,51,54.3,65.0,62.1,59.1
20160108063000,303.0,101.0,51,55.1,65.0,62.1,59.1
20160108064500,303.0,101.0,51,55.1,65.1,62.1,59.1
20160108070000,303.0,101.0,51,55.1,65.0,62.1,59.1
20160108071500,303.0,101.0,51,55.1,65.0,62.1,59.1
20160108073000,303.0,101.0,51,55.9,65.0,62.1,59.1
20160108074500,303.0,101.0,51,54.7,64.9,62.1,59.1
20160108080000,303.0,101.0,51,54.7,64.8,62.1,59.1
20160108081500,303.0,101.0,51,54.7,65.2,62.1,59.1
20160108083000,303.0,101.0,51,54.7,65.6,62.1,59.1
20160108084500,303.0,101.0,51,54.7,65.7,62.1,59.1
20160108090000,303.0,101.0,51,55.5,65.8,62.1,59.1
20160108091500,303.0,101.0,51,55.5,66.2,62.1,59.1
20160108093000,303.0,101.0,51,55.5,66.3,62.1,59.1
20160108094500,303.0,101.0,51,54.7,66.3,62.1,59.1
20160108100000,303.0,101.0,51,54.7,66.2,62.1,59.1
20160108101500,303.0,101.0,51,54.7,66.2,62.1,59.1
20160108103000,303.0,101.0,51,54.7,66.4,62.1,59.1
20160108104500,303.0,101.0,51,54.7,66.4,62.1,59.1
20160108110000,303.0,101.0,51,54.7,66.4,62.1,59.1
20160108111500,303.0,101.0,51,54.7,66.5,62.1,59.1
20160108113000,303.0,101.0,51,54.7,66.7,62.1,59.1
20160108114500,303.0,101.0,51,54.7,66.7,62.1,59.1
20160108120000,303.0,101.0,51,54.7,66.7,62.1,59.1
20160108121500,303.0,101.0,51,55.5,66.6,62.1,59.1
20160108123000,303.0,101.0,51,54.8,66.6,62.1,59.1
20160108124500,303.0,101.0,51,54.8,66.6,62.1,59.1
20160108130000,303.0,101.0,51,54.8,66.6,62.1,59.1
20160108131500,303.0,101.0,51,54.8,66.6,62.1,59.1
20160108133000,303.0,101.0,51,54.8,66.6,62.1,59.1
20160108134500,303.0,101.0,51,54.8,66.4,62.1,59.1
20160108140000,297.0,99.0,51,54.8,66.4,62.1,59.1
20160108141500,297.0,99.0,51,54.8,66.5,62.1,59.1
20160108143000,297.0,99.0,51,54.8,66.4,62.1,59.1
20160108144500,297.0,99.0,51,54.8,66.5,62.1,59.1
20160108150000,297.0,99.0,51,54.8,66.4,62.1,59.1
20160108151500,297.0,99.0,51,54.8,66.4,62.1,59.1
20160108153000,300.0,100.0,51,54.8,66.4,62.1,59.1
20160108154500,297.0,99.0,51,54.8,66.4,62.1,59.1
20160108160000,297.0,99.0,51,54.8,66.5,62.1,59.1
20160108161500,300.0,100.0,51,54.8,66.7,62.1,59.1
20160108163000,297.0,99.0,51,54.8,66.5,62.1,59.1
20160108164500,300.0,100.0,51,54.8,66.5,62.1,59.1
20160108170000,303.0,101.0,51,54.8,66.4,62.1,59.1
20160108171500,303.0,101.0,51,54.8,66.6,62.1,59.1
20160108173000,303.0,101.0,51,54.8,66.7,62.1,59.1
20160108174500,303.0,101.0,51,54.8,66.8,62.1,59.1
20160108180000,303.0,101.0,51,54.8,66.9,62.2,59.2
20160108181500,303.0,101.0,51,54.8,67.0,62.2,59.2
20160108183000,303.0,101.0,51,54.8,67.1,62.1,59.1
20160108184500,297.0,99.0,51,54.8,67.2,62.2,59.2
20160108190000,300.0,100.0,51,54.8,67.3,62.2,59.2
20160108191500,303.0,101.0,51,54.8,67.3,62.3,59.3
20160108193000,303.0,101.0,51,54.8,67.4,62.3,59.3
20160108194500,303.0,101.0,51,54.8,67.4,62.2,59.2
20160108200000,303.0,101.0,51,54.8,67.4,62.4,59.4
20160108201500,303.0,101.0,51,54.8,67.5,62.4,59.4
20160108203000,303.0,101.0,51,54.8,67.5,62.4,59.4
20160108204500,303.0,101.0,51,54.8,67.5,62.2,59.2
20160108210000,297.0,99.0,51,54.8,67.6,62.4,59.4
20160108211500,300.0,100.0,51,54.8,67.6,62.4,59.4
20160108213000,300.0,100.0,51,54.8,67.6,62.3,59.3
20160108214500,300.0,100.0,51,54.8,67.7,62.2,59.2
20160108220000,300.0,100.0,51,54.8,67.7,62.2,59.2
20160108221500,297.0,99.0,51,55.5,67.7,62.3,59.3
20160108223000,297.0,99.0,51,55.5,67.7,62.2,59.2
20160108224500,300.0,100.0,51,55.5,67.7,62.2,59.2
20160108230000,297.0,99.0,51,55.5,67.8,62.5,59.5
20160108231500,300.0,100.0,51,55.5,67.8,62.5,59.5
20160108233000,294.6,98.2,51,55.5,67.9,62.6,59.6
20160108234500,294.6,98.2,51,55.5,67.9,62.5,59.5
20160109000000,300.0,100.0,51,55.5,68.1,62.4,59.4
20160109001500,297.0,99.0,51,55.5,68.0,62.4,59.4
20160109003000,300.0,100.0,51,55.5,68.0,62.4,59.4
20160109004500,297.0,99.0,51,55.5,67.9,62.2,59.2
20160109010000,297.0,99.0,51,55.5,67.9,62.4,59.4
20160109011500,297.0,99.0,51,55.5,67.9,62.4,59.4
20160109013000,288.6,96.2,51,55.5,67.9,62.3,59.3
20160109014500,297.0,99.0,51,55.5,67.9,62.3,59.3
20160109020000,297.0,99.0,51,55.5,68.0,62.4,59.4
20160109021500,297.0,99.0,51,55.5,68.1,62.4,59.4
20160109023000,297.0,99.0,49,55.5,68.1,62.7,59.7
20160109024500,297.0,99.0,49,55.5,68.1,62.6,59.6
20160109030000,297.0,99.0,49,54.7,68.1,62.7,59.7
20160109031500,297.0,99.0,49,54.7,68.1,62.5,59.5
20160109033000,300.0,100.0,49,54.7,68.1,62.5,59.5
20160109034500,297.0,99.0,49,54.7,68.0,62.6,59.6
20160109040000,300.0,100.0,49,54.7,68.1,62.7,59.7
20160109041500,297.0,99.0,49,54.7,68.1,62.4,59.4
20160109043000,297.0,99.0,49,54.7,68.1,62.4,59.4
20160109044500,300.0,100.0,49,54.7,68.1,62.6,59.6
20160109050000,297.0,99.0,49,54.7,68.1,62.6,59.6
20160109051500,297.0,99.0,49,54.7,68.1,62.4,59.4
20160109053000,297.0,99.0,49,54.7,68.1,62.4,59.4
20160109054500,297.0,99.0,49,54.7,68.1,62.5,59.5
20160109060000,297.0,99.0,49,54.7,68.1,62.4,59.4
20160109061500,297.0,99.0,49,54.7,68.1,62.5,59.5
20160109063000,297.0,99.0,49,54.7,67.9,62.7,59.7
20160109064500,297.0,99.0,50,54.7,67.9,62.7,59.7
20160109070000,300.0,100.0,50,54.7,67.9,62.8,59.8
20160109071500,297.0,99.0,50,54.7,67.9,62.7,59.7
20160109073000,303.0,101.0,50,54.7,67.9,62.8,59.8
20160109074500,303.0,101.0,50,54.7,67.8,62.7,59.7
20160109080000,303.0,101.0,50,54.7,67.8,62.7,59.7
20160109081500,303.0,101.0,50,54.7,67.7,62.7,59.7
20160109083000,303.0,101.0,50,54.7,67.7,62.8,59.8
20160109084500,303.0,101.0,50,54.7,67.7,62.7,59.7
20160109090000,303.0,101.0,50,54.7,67.7,62.7,59.7
20160109091500,303.0,101.0,50,54.7,67.8,62.8,59.8
20160109093000,303.0,101.0,50,55.5,67.8,62.8,59.8
20160109094500,303.0,101.0,50,55.5,67.7,62.8,59.8
20160109100000,303.0,101.0,50,55.5,67.6,62.6,59.6
20160109101500,303.0,101.0,50,55.5,67.5,62.6,59.6
20160109103000,303.0,101.0,50,55.5,67.3,62.6,59.6
20160109104500,303.0,101.0,50,55.5,67.2,62.6,59.6
20160109110000,303.0,101.0,50,55.5,67.1,62.7,59.7
20160109111500,303.0,101.0,50,55.5,67.1,62.8,59.8
20160109113000,303.0,101.0,50,55.5,66.9,62.6,59.6
20160109114500,297.0,99.0,50,54.0,66.9,62.6,59.6
20160109120000,297.0,99.0,50,54.7,66.8,62.8,59.8
20160109121500,300.0,100.0,50,56.0,66.8,62.7,59.7
20160109123000,300.0,100.0,50,54.7,66.8,62.7,59.7
20160109124500,303.0,101.0,50,54.7,66.7,62.7,59.7
20160109130000,297.0,99.0,50,54.7,66.7,62.7,59.7
20160109131500,300.0,100.0,50,54.7,66.7,62.5,59.5
20160109133000,297.0,99.0,50,54.7,66.6,62.5,59.5
20160109134500,303.0,101.0,50,54.7,66.6,62.6,59.6
20160109140000,303.0,101.0,50,54.7,66.4,62.6,59.6
20160109141500,297.0,99.0,50,54.7,66.5,62.6,59.6
20160109143000,300.0,100.0,50,54.7,66.5,62.6,59.6
20160109144500,300.0,100.0,50,54.7,66.4,62.7,59.7
20160109150000,300.0,100.0,50,54.7,66.5,62.7,59.7
20160109151500,300.0,100.0,50,54.7,66.4,62.6,59.6
20160109153000,300.0,100.0,50,54.7,66.4,62.6,59.6
20160109154500,303.0,101.0,50,54.7,66.3,62.7,59.7
20160109160000,303.0,101.0,50,54.7,66.3,62.8,59.8
20160109161500,303.0,101.0,50,54.7,66.4,62.7,59.7
20160109163000,303.0,101.0,50,54.7,66.4,62.7,59.7
20160109164500,303.0,101.0,50,54.7,66.4,62.7,59.7
20160109170000,303.0,101.0,50,54.7,66.3,62.7,59.7
20160109171500,303.0,101.0,50,54.7,66.3,62.7,59.7
20160109173000,297.0,99.0,50,54.7,66.3,62.8,59.8
20160109174500,300.0,100.0,50,54.7,66.2,62.8,59.8
20160109180000,300.0,100.0,50,54.7,66.2,62.7,59.7
20160109181500,300.0,100.0,50,55.5,66.2,62.7,59.7
20160109183000,303.0,101.0,50,55.5,66.2,62.7,59.7
20160109184500,303.0,101.0,50,55.5,66.2,62.8,59.8
20160109190000,303.0,101.0,50,55.5,66.3,62.8,59.8
20160109191500,303.0,101.0,50,55.5,66.5,62.8,59.8
20160109193000,303.0,101.0,50,55.5,66.7,62.8,59.8
20160109194500,303.0,101.0,50,55.5,66.8,62.8,59.8
20160109200000,303.0,101.0,50,55.5,66.9,62.8,59.8
20160109201500,303.0,101.0,50,55.5,67.0,62.8,59.8
20160109203000,303.0,101.0,50,55.5,67.1,62.8,59.8
20160109204500,303.0,101.0,50,55.5,67.1,62.8,59.8
20160109210000,303.0,101.0,50,55.5,67.2,62.8,59.8
20160109211500,297.0,99.0,50,55.5,67.2,62.8,59.8
20160109213000,300.0,100.0,50,55.5,67.3,62.8,59.8
20160109214500,300.0,100.0,50,55.5,67.3,62.8,59.8
20160109220000,300.0,100.0,50,55.5,67.4,62.8,59.8
20160109221500,303.0,101.0,50,55.5,67.6,62.8,59.8
20160109223000,297.0,99.0,50,55.5,67.6,62.8,59.8
20160109224500,303.0,101.0,50,55.5,67.5,62.8,59.8
20160109230000,303.0,101.0,50,55.5,67.6,62.8,59.8
20160109231500,303.0,101.0,50,54.3,67.6,62.8,59.8
20160109233000,303.0,101.0,50,55.6,67.6,62.8,59.8
20160109234500,303.0,101.0,50,55.6,67.4,62.8,59.8
20160110000000,303.0,101.0,50,55.6,67.4,62.8,59.8
20160110001500,303.0,101.0,50,55.6,67.3,62.8,59.8
20160110003000,303.0,101.0,50,55.6,67.2,62.8,59.8
20160110004500,303.0,101.0,50,55.6,67.2,62.8,59.8
20160110010000,303.0,101.0,50,55.6,67.2,62.8,59.8
20160110011500,303.0,101.0,50,55.6,67.3,62.8,59.8
20160110013000,303.0,101.0,50,55.6,67.2,62.8,59.8
20160110014500,303.0,101.0,50,55.6,67.1,62.8,59.8
20160110020000,303.0,101.0,50,55.6,67.1,62.8,59.8
20160110021500,303.0,101.0,50,55.6,67.1,62.8,59.8
20160110023000,303.0,101.0,50,54.8,67.0,62.8,59.8
20160110024500,303.0,101.0,50,54.8,67.0,62.8,59.8
20160110030000,303.0,101.0,50,54.8,66.9,62.8,59.8
20160110031500,303.0,101.0,50,54.8,66.9,62.8,59.8
20160110033000,303.0,101.0,50,54.8,66.7,62.8,59.8
20160110034500,303.0,101.0,50,54.8,66.4,62.8,59.8
20160110040000,303.0,101.0,50,54.8,66.3,62.8,59.8
20160110041500,303.0,101.0,50,54.8,66.1,62.8,59.8
20160110043000,303.0,101.0,50,54.8,66.0,62.8,59.8
20160110044500,303.0,101.0,50,54.8,65.8,62.8,59.8
20160110050000,303.0,101.0,50,54.8,65.7,62.8,59.8
20160110051500,303.0,101.0,50,54.8,65.6,62.8,59.8
20160110053000,303.0,101.0,50,54.8,65.5,62.8,59.8
20160110054500,303.0,101.0,50,54.8,65.5,62.8,59.8
20160110060000,303.0,101.0,50,54.8,65.5,62.8,59.8
20160110061500,303.0,101.0,50,54.8,65.4,62.8,59.8
20160110063000,303.0,101.0,50,54.8,65.3,62.8,59.8
20160110064500,303.0,101.0,50,54.8,65.2,62.8,59.8
20160110070000,303.0,101.0,50,54.8,65.2,62.8,59.8
20160110071500,303.0,101.0,50,54.8,65.2,62.8,59.8
20160110073000,303.0,101.0,50,54.8,65.2,62.8,59.8
20160110074500,303.0,101.0,50,54.8,65.2,62.8,59.8
20160110080000,303.0,101.0,50,54.8,65.3,62.8,59.8
20160110081500,297.0,99.0,50,54.8,65.3,62.8,59.8
20160110083000,300.0,100.0,50,54.8,65.4,62.8,59.8
20160110084500,303.0,101.0,50,54.8,65.3,62.8,59.8
20160110090000,303.0,101.0,50,54.8,65.2,62.8,59.8
20160110091500,303.0,101.0,50,54.8,65.2,62.8,59.8
20160110093000,303.0,101.0,50,54.8,65.1,62.8,59.8
20160110094500,303.0,101.0,50,54.8,65.1,62.8,59.8
20160110100000,303.0,101.0,50,55.5,65.1,62.8,59.8
20160110101500,303.0,101.0,50,55.5,65.2,62.8,59.8
20160110103000,303.0,101.0,50,55.5,65.3,62.8,59.8
20160110104500,303.0,101.0,50,54.7,65.3,62.8,59.8
20160110110000,303.0,101.0,50,55.5,65.3,62.8,59.8
20160110111500,297.0,99.0,50,55.5,65.4,62.8,59.8
20160110113000,303.0,101.0,50,55.5,65.4,62.8,59.8
20160110114500,303.0,101.0,50,55.5,65.3,62.8,59.8
20160110120000,303.0,101.0,50,55.5,65.3,62.8,59.8
20160110121500,303.0,101.0,50,55.5,65.3,62.8,59.8
20160110123000,303.0,101.0,50,55.5,65.3,62.8,59.8
20160110124500,303.0,101.0,50,55.5,65.2,62.8,59.8
20160110130000,303.0,101.0,50,55.5,65.3,62.8,59.8
20160110131500,303.0,101.0,50,55.5,65.6,62.8,59.8
20160110133000,303.0,101.0,50,55.5,65.8,62.8,59.8
20160110134500,303.0,101.0,50,55.5,66.0,62.8,59.8
20160110140000,303.0,101.0,50,55.5,66.1,62.8,59.8
20160110141500,303.0,101.0,50,55.5,66.2,62.8,59.8
20160110143000,303.0,101.0,50,54.7,66.4,62.8,59.8
20160110144500,303.0,101.0,50,55.6,66.4,62.8,59.8
20160110150000,297.0,99.0,50,55.6,66.4,62.8,59.8
20160110151500,306.0,102.0,50,55.6,66.6,62.8,59.8
20160110153000,300.0,100.0,50,55.6,66.7,62.8,59.8
20160110154500,300.0,100.0,50,55.6,66.7,62.8,59.8
20160110160000,303.0,101.0,50,55.6,66.7,62.8,59.8
20160110161500,303.0,101.0,50,55.6,66.7,62.8,59.8
20160110163000,297.0,99.0,50,55.6,66.8,62.8,59.8
20160110164500,300.0,100.0,50,55.6,66.8,62.8,59.8
20160110170000,300.0,100.0,50,55.6,66.9,62.8,59.8
20160110171500,303.0,101.0,50,55.6,66.9,62.8,59.8
20160110173000,303.0,101.0,50,55.6,67.0,62.8,59.8
20160110174500,303.0,101.0,50,55.6,67.1,62.8,59.8
20160110180000,303.0,101.0,50,55.6,67.1,62.8,59.8
20160110181500,303.0,101.0,50,55.6,67.1,62.8,59.8
20160110183000,303.0,101.0,50,55.6,67.2,62.8,59.8
20160110184500,303.0,101.0,50,55.6,67.2,62.8,59.8
20160110190000,303.0,101.0,50,55.6,67.2,62.8,59.8
20160110191500,303.0,101.0,50,55.6,66.9,62.8,59.8
20160110193000,297.0,99.0,50,55.6,66.8,62.8,59.8
20160110194500,300.0,100.0,50,55.6,66.7,62.8,59.8
20160110200000,300.0,100.0,50,55.6,66.6,62.8,59.8
20160110201500,300.0,100.0,50,55.6,66.6,62.8,59.8
20160110203000,303.0,101.0,50,55.6,66.4,62.8,59.8
20160110204500,303.0,101.0,50,55.6,66.2,62.8,59.8
20160110210000,303.0,101.0,50,55.6,66.2,62.8,59.8
20160110211500,303.0,101.0,50,54.7,66.1,62.8,59.8
20160110213000,303.0,101.0,50,55.3,66.0,62.8,59.8
20160110214500,303.0,101.0,50,54.6,66.1,62.8,59.8
20160110220000,303.0,101.0,50,54.6,66.1,62.8,59.8
20160110221500,303.0,101.0,50,55.5,66.1,62.8,59.8
20160110223000,303.0,101.0,50,54.7,66.0,62.8,59.8
20160110224500,303.0,101.0,50,54.7,65.9,62.8,59.8
20160110230000,303.0,101.0,50,54.7,65.9,62.8,59.8
20160110231500,303.0,101.0,50,54.7,65.8,62.8,59.8
20160110233000,303.0,101.0,50,54.7,65.7,62.8,59.8
20160110234500,303.0,101.0,50,54.7,65.8,62.8,59.8
20160111000000,303.0,101.0,50,54.7,65.7,62.8,59.8
20160111001500,0.0,0.0,0,57.5,66.8,73.1,70.1
20160111003000,0.0,0.0,0,58.6,67.2,73.1,70.1
20160111004500,0.0,0.0,0,58.6,67.4,73.1,70.1
20160111010000,0.0,0.0,0,58.6,67.4,73.1,70.1
20160111011500,0.0,0.0,0,59.3,67.4,73.1,70.1
20160111013000,0.0,0.0,0,59.3,67.4,73.1,70.1
20160111014500,0.0,0.0,0,59.3,67.4,73.1,70.1
20160111020000,0.0,0.0,0,59.3,67.5,73.1,70.1
20160111021500,0.0,0.0,0,59.3,67.6,73.1,70.1
20160111023000,0.0,0.0,0,59.3,67.6,73.1,70.1
20160111024500,0.0,0.0,0,59.3,67.6,73.1,70.1
20160111030000,0.0,0.0,0,59.3,67.6,73.1,70.1
20160111031500,0.0,0.0,0,59.3,67.6,73.1,70.1
20160111033000,0.0,0.0,0,59.3,67.6,73.1,70.1
20160111034500,0.0,0.0,0,59.3,67.6,73.1,70.1
20160111040000,0.0,0.0,0,59.3,67.6,73.1,70.1
20160111041500,0.0,0.0,0,59.3,67.6,73.1,70.1
20160111043000,0.0,0.0,0,59.3,67.6,73.1,70.1
20160111044500,0.0,0.0,0,59.3,67.6,73.1,70.1
20160111050000,0.0,0.0,0,59.3,67.6,73.1,70.1
20160111051500,0.0,0.0,0,59.3,67.6,73.1,70.1
20160111053000,0.0,0.0,0,59.3,67.6,73.1,70.1
20160111054500,0.0,0.0,0,59.3,67.6,73.1,70.1
20160111060000,0.0,0.0,0,59.3,67.6,73.1,70.1
20160111061500,0.0,0.0,0,59.3,67.6,73.1,70.1
20160111063000,0.0,0.0,0,59.3,67.6,73.1,70.1
20160111064500,0.0,0.0,0,59.3,67.6,73.1,70.1
20160111070000,0.0,0.0,0,59.3,67.6,73.1,70.1
20160111071500,0.0,0.0,0,59.3,67.6,73.1,70.1
