PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160111073000,0.0,0.0,0,59.3,67.8,73.1,70.1
20160111074500,0.0,0.0,0,59.9,68.0,73.1,70.1
20160111080000,0.0,0.0,0,59.9,68.2,73.1,70.1
20160111081500,0.0,0.0,0,59.9,68.1,73.1,70.1
20160111083000,0.0,0.0,0,59.9,68.1,73.1,70.1
20160111084500,0.0,0.0,0,59.9,68.2,73.1,70.1
20160111090000,0.0,0.0,0,59.9,68.2,73.1,70.1
20160111091500,0.0,0.0,0,59.9,68.2,73.1,70.1
20160111093000,0.0,0.0,0,60.7,68.2,73.1,70.1
20160111094500,0.0,0.0,0,60.7,68.1,73.1,70.1
20160111100000,0.0,0.0,0,60.7,68.2,73.1,70.1
20160111101500,0.0,0.0,0,60.7,68.2,73.1,70.1
20160111103000,0.0,0.0,0,60.7,68.3,73.1,70.1
20160111104500,0.0,0.0,0,60.7,68.4,73.1,70.1
20160111110000,0.0,0.0,0,60.7,68.3,73.1,70.1
20160111111500,0.0,0.0,0,60.7,68.2,73.1,70.1
20160111113000,0.0,0.0,0,60.7,68.4,73.1,70.1
20160111114500,0.0,0.0,0,60.7,68.3,73.1,70.1
20160111120000,0.0,0.0,0,60.7,68.6,73.1,70.1
20160111121500,0.0,0.0,0,61.5,68.8,73.1,70.1
20160111123000,0.0,0.0,0,61.5,68.7,73.1,70.1
20160111124500,0.0,0.0,0,61.5,68.6,73.1,70.1
20160111130000,0.0,0.0,0,61.5,68.6,73.1,70.1
20160111131500,0.0,0.0,0,61.5,68.6,73.1,70.1
20160111133000,0.0,0.0,0,61.5,68.6,73.1,70.1
20160111134500,0.0,0.0,0,61.5,68.6,73.1,70.1
20160111140000,0.0,0.0,0,61.5,68.6,73.1,70.1
20160111141500,0.0,0.0,0,61.5,68.7,73.1,70.1
20160111143000,0.0,0.0,0,61.5,68.6,73.1,70.1
20160111144500,0.0,0.0,0,61.5,68.6,73.1,70.1
20160111150000,0.0,0.0,0,62.4,68.7,73.1,70.1
20160111151500,0.0,0.0,0,62.4,68.7,73.1,70.1
20160111153000,0.0,0.0,0,62.4,68.8,73.1,70.1
20160111154500,0.0,0.0,0,62.4,68.9,73.1,70.1
20160111160000,0.0,0.0,0,62.4,68.8,73.1,70.1
20160111161500,0.0,0.0,0,62.4,68.7,73.1,70.1
20160111163000,0.0,0.0,0,62.4,68.8,73.1,70.1
20160111164500,0.0,0.0,0,62.4,68.8,73.1,70.1
20160111170000,134.4,44.8,30,55.6,68.9,70.0,67.0
20160111171500,314.4,104.8,53,55.6,68.7,64.9,61.9
20160111173000,306.0,102.0,52,55.6,67.8,64.9,61.9
20160111174500,306.0,102.0,52,55.6,67.4,64.9,61.9
20160111180000,306.0,102.0,52,55.6,67.2,64.9,61.9
20160111181500,306.0,102.0,52,55.6,67.0,64.9,61.9
20160111183000,306.0,102.0,52,54.7,66.8,64.9,61.9
20160111184500,306.0,102.0,52,55.5,66.6,64.9,61.9
20160111190000,223.8,74.6,41,54.7,66.7,66.0,63.0
20160111191500,263.4,87.8,47,54.7,66.7,66.1,63.1
20160111193000,285.0,95.0,50,55.8,66.7,66.1,63.1
20160111194500,291.0,97.0,50,55.2,66.8,66.1,63.1
20160111200000,291.0,97.0,50,55.2,66.7,66.1,63.1
20160111201500,291.0,97.0,50,55.2,66.7,66.1,63.1
20160111203000,291.0,97.0,50,55.2,66.5,66.1,63.1
20160111204500,297.0,99.0,51,55.2,66.4,66.1,63.1
20160111210000,297.0,99.0,51,55.2,66.3,66.1,63.1
20160111211500,297.0,99.0,51,55.2,66.3,66.1,63.1
20160111213000,297.0,99.0,51,55.2,66.3,66.1,63.1
20160111214500,297.0,99.0,51,55.9,66.3,66.1,63.1
20160111220000,297.0,99.0,51,55.2,66.2,66.1,63.1
20160111221500,297.0,99.0,51,55.2,66.1,66.1,63.1
20160111223000,297.0,99.0,51,55.2,66.1,66.1,63.1
20160111224500,300.0,100.0,51,55.2,66.1,66.1,63.1
20160111230000,297.0,99.0,51,55.2,66.0,66.1,63.1
20160111231500,297.0,99.0,51,55.2,66.0,66.1,63.1
20160111233000,297.0,99.0,51,55.2,66.0,63.6,60.6
20160111234500,291.0,97.0,51,55.2,66.0,64.1,61.1
20160112000000,294.6,98.2,50,55.2,65.9,63.7,60.7
20160112001500,291.0,97.0,50,55.2,65.8,63.7,60.7
20160112003000,291.0,97.0,50,55.2,65.7,63.7,60.7
20160112004500,291.0,97.0,50,55.2,65.6,63.7,60.7
20160112010000,294.6,98.2,50,55.2,65.5,63.6,60.6
20160112011500,294.6,98.2,50,55.2,65.5,63.6,60.6
20160112013000,291.0,97.0,50,55.2,65.3,63.6,60.6
20160112014500,291.0,97.0,50,55.2,65.3,63.6,60.6
20160112020000,291.0,97.0,50,55.2,65.3,63.6,60.6
20160112021500,294.6,98.2,50,55.2,65.5,63.6,60.6
20160112023000,291.0,97.0,50,54.3,65.3,63.6,60.6
20160112024500,294.6,98.2,50,55.1,65.2,63.6,60.6
20160112030000,291.0,97.0,50,54.3,65.2,63.6,60.6
20160112031500,291.0,97.0,50,55.1,65.1,63.6,60.6
20160112033000,291.0,97.0,50,54.3,65.1,63.6,60.6
20160112034500,294.6,98.2,50,54.3,65.0,63.6,60.6
20160112040000,294.6,98.2,50,54.3,65.1,63.6,60.6
20160112041500,291.0,97.0,50,54.3,65.1,63.6,60.6
20160112043000,291.0,97.0,50,54.3,65.1,63.6,60.6
20160112044500,294.6,98.2,50,54.3,65.0,63.6,60.6
20160112050000,294.6,98.2,50,54.3,64.8,63.6,60.6
20160112051500,294.6,98.2,50,54.3,64.8,63.6,60.6
20160112053000,294.6,98.2,50,54.3,64.8,63.6,60.6
20160112054500,294.6,98.2,50,54.3,64.7,63.6,60.6
20160112060000,294.6,98.2,50,54.3,64.7,63.6,60.6
20160112061500,294.6,98.2,50,54.3,64.7,63.6,60.6
20160112063000,294.6,98.2,50,54.3,64.7,63.6,60.6
20160112064500,291.0,97.0,50,53.5,64.7,63.6,60.6
20160112070000,291.0,97.0,50,53.5,64.6,63.6,60.6
20160112071500,291.0,97.0,50,54.7,64.6,63.6,60.6
20160112073000,294.6,98.2,50,53.7,64.8,63.6,60.6
20160112074500,288.6,96.2,50,54.3,64.9,63.6,60.6
20160112080000,294.6,98.2,50,54.3,65.0,63.6,60.6
20160112081500,291.0,97.0,50,55.2,65.3,63.6,60.6
20160112083000,291.0,97.0,50,54.3,65.2,63.6,60.6
20160112084500,291.0,97.0,50,55.9,65.2,63.6,60.6
20160112090000,291.0,97.0,50,55.9,65.2,63.6,60.6
20160112091500,291.0,97.0,50,55.9,65.4,63.6,60.6
20160112093000,291.0,97.0,50,55.1,65.3,63.6,60.6
20160112094500,291.0,97.0,50,55.1,65.3,63.6,60.6
20160112100000,294.6,98.2,51,55.1,65.3,63.6,60.6
20160112101500,291.0,97.0,51,55.1,65.4,63.6,60.6
20160112103000,297.0,99.0,51,55.1,65.3,63.6,60.6
20160112104500,297.0,99.0,51,55.1,65.3,63.6,60.6
20160112110000,297.0,99.0,51,55.1,65.3,63.6,60.6
20160112111500,297.0,99.0,51,55.1,65.2,63.6,60.6
20160112113000,0.0,0.0,0,56.3,65.8,69.4,66.4
20160112114500,0.0,0.0,0,59.1,66.4,69.4,66.4
20160112120000,0.0,0.0,0,59.9,66.7,69.4,66.4
20160112121500,0.0,0.0,6,59.9,67.1,69.5,66.5
20160112123000,0.0,0.0,5,60.7,67.9,69.0,66.0
20160112124500,0.0,0.0,0,60.7,68.1,69.4,66.4
20160112130000,0.0,0.0,2,60.7,68.3,69.4,66.4
20160112131500,0.0,0.0,6,60.7,69.0,69.4,66.4
20160112133000,0.0,0.0,3,61.5,69.4,69.9,66.9
20160112134500,0.0,0.0,0,61.5,68.8,69.9,66.9
20160112140000,70.8,23.6,25,58.0,68.7,68.9,65.9
20160112141500,70.8,23.6,25,56.7,68.6,68.9,65.9
20160112143000,67.8,22.6,25,55.5,68.6,68.9,65.9
20160112144500,67.8,22.6,24,56.4,68.6,68.9,65.9
20160112150000,64.8,21.6,24,56.4,68.7,68.9,65.9
20160112151500,66.6,22.2,24,56.4,68.7,69.0,66.0
20160112153000,53.4,17.8,22,57.6,68.8,69.0,66.0
20160112154500,57.0,19.0,23,56.0,68.8,69.0,66.0
20160112160000,54.6,18.2,23,56.0,68.9,69.0,66.0
20160112161500,54.6,18.2,23,56.0,68.9,69.0,66.0
20160112163000,54.6,18.2,23,56.0,69.0,69.0,66.0
20160112164500,53.4,17.8,23,56.0,69.1,69.0,66.0
20160112170000,51.6,17.2,23,56.0,69.1,69.0,66.0
20160112171500,53.4,17.8,23,56.0,69.2,69.0,66.0
20160112173000,53.4,17.8,23,56.0,69.2,69.0,66.0
20160112174500,63.6,21.2,24,57.1,69.3,69.0,66.0
20160112180000,82.2,27.4,26,56.4,69.4,69.0,66.0
20160112181500,100.8,33.6,29,56.4,69.4,69.0,66.0
20160112183000,128.4,42.8,31,56.4,69.5,69.0,66.0
20160112184500,145.2,48.4,34,56.4,69.5,69.0,66.0
20160112190000,156.0,52.0,35,56.4,69.3,69.0,66.0
20160112191500,157.8,52.6,35,55.8,69.2,69.0,66.0
20160112193000,162.6,54.2,36,55.8,69.4,69.0,66.0
20160112194500,175.8,58.6,37,55.8,69.4,69.0,66.0
20160112200000,181.8,60.6,38,55.8,69.2,69.0,66.0
20160112201500,181.8,60.6,38,55.8,69.1,69.0,66.0
20160112203000,181.8,60.6,38,55.2,69.1,69.0,66.0
20160112204500,181.8,60.6,38,55.9,69.0,69.0,66.0
20160112210000,181.8,60.6,38,55.9,68.8,69.0,66.0
20160112211500,181.8,60.6,38,55.9,68.8,69.0,66.0
20160112213000,181.8,60.6,38,55.2,68.7,69.0,66.0
20160112214500,177.6,59.2,36,55.9,68.8,69.0,66.0
20160112220000,175.2,58.4,36,55.9,68.9,69.0,66.0
20160112221500,180.0,60.0,36,54.8,68.9,69.0,66.0
20160112223000,178.2,59.4,36,55.5,68.9,69.0,66.0
20160112224500,178.2,59.4,36,54.7,69.0,69.0,66.0
20160112230000,178.2,59.4,36,54.7,68.9,69.0,66.0
20160112231500,180.6,60.2,36,54.7,68.9,69.0,66.0
20160112233000,178.2,59.4,36,54.7,68.8,69.0,66.0
20160112234500,180.0,60.0,36,54.7,68.8,69.0,66.0
20160113000000,177.0,59.0,36,54.7,68.8,69.0,66.0
20160113001500,177.0,59.0,36,54.7,68.8,69.0,66.0
20160113003000,177.0,59.0,36,54.1,68.8,69.0,66.0
20160113004500,177.0,59.0,36,54.1,68.7,69.0,66.0
20160113010000,156.0,52.0,32,53.5,68.6,69.0,66.0
20160113011500,126.0,42.0,29,52.2,68.4,69.0,66.0
20160113013000,82.2,27.4,24,52.2,68.3,69.0,66.0
20160113014500,0.0,0.0,6,54.7,68.2,69.0,66.0
20160113020000,0.0,0.0,0,57.1,68.2,69.0,66.0
20160113021500,0.0,0.0,0,57.9,68.3,69.0,66.0
20160113023000,0.0,0.0,0,57.9,68.4,69.0,66.0
20160113024500,0.0,0.0,0,57.9,68.4,69.0,66.0
20160113030000,0.0,0.0,0,58.7,68.3,69.0,66.0
20160113031500,0.0,0.0,0,58.7,68.2,69.0,66.0
20160113033000,0.0,0.0,0,58.7,68.1,69.0,66.0
20160113034500,0.0,0.0,0,58.7,67.9,69.0,66.0
20160113040000,0.0,0.0,0,58.7,67.8,69.0,66.0
20160113041500,0.0,0.0,0,58.7,67.7,69.0,66.0
20160113043000,0.0,0.0,0,58.7,67.6,69.0,66.0
20160113044500,0.0,0.0,0,58.7,67.5,69.0,66.0
20160113050000,0.0,0.0,0,58.7,67.4,69.0,66.0
20160113051500,0.0,0.0,0,58.7,67.3,69.0,66.0
20160113053000,0.0,0.0,0,58.7,67.2,69.0,66.0
20160113054500,0.0,0.0,0,58.7,67.1,69.0,66.0
20160113060000,0.0,0.0,0,58.7,67.1,69.0,66.0
20160113061500,0.0,0.0,0,58.7,67.2,69.0,66.0
20160113063000,0.0,0.0,0,58.7,67.4,69.0,66.0
20160113064500,0.0,0.0,0,58.7,67.6,69.0,66.0
20160113070000,0.0,0.0,0,58.7,67.7,69.0,66.0
20160113071500,0.0,0.0,0,58.7,67.9,69.0,66.0
20160113073000,0.0,0.0,0,58.7,68.2,69.0,66.0
20160113074500,0.0,0.0,1,59.3,68.4,69.0,66.0
20160113080000,0.0,0.0,0,59.3,68.5,69.0,66.0
20160113081500,0.0,0.0,2,59.3,68.6,69.0,66.0
20160113083000,0.0,0.0,2,59.9,68.7,69.0,66.0
20160113084500,0.0,0.0,3,59.9,68.9,69.0,66.0
20160113090000,0.0,0.0,3,59.9,68.9,69.0,66.0
20160113091500,0.0,0.0,2,60.7,68.7,69.0,66.0
20160113093000,0.0,0.0,0,60.7,68.7,69.0,66.0
20160113094500,0.0,0.0,0,60.7,68.5,69.0,66.0
20160113100000,0.0,0.0,2,60.7,68.7,69.0,66.0
20160113101500,0.0,0.0,2,61.5,68.9,69.0,66.0
20160113103000,0.0,0.0,2,61.5,69.0,69.0,66.0
20160113104500,0.0,0.0,2,61.5,68.9,69.0,66.0
20160113110000,0.0,0.0,2,61.5,68.8,69.0,66.0
20160113111500,0.0,0.0,2,61.5,69.1,69.0,66.0
20160113113000,0.0,0.0,2,61.5,69.2,69.0,66.0
20160113114500,0.0,0.0,2,61.5,69.2,69.0,66.0
20160113120000,0.0,0.0,4,61.5,69.3,69.0,66.0
20160113121500,0.0,0.0,6,61.5,69.3,69.0,66.0
20160113123000,72.6,24.2,24,57.6,69.6,69.0,66.0
20160113124500,86.4,28.8,26,55.9,69.3,69.0,66.0
20160113130000,79.8,26.6,25,55.9,69.2,69.0,66.0
20160113131500,79.8,26.6,25,55.9,69.2,69.0,66.0
20160113133000,79.8,26.6,25,55.2,69.1,69.0,66.0
20160113134500,77.4,25.8,25,56.7,69.1,69.0,66.0
20160113140000,79.2,26.4,25,55.2,69.1,69.0,66.0
20160113141500,77.4,25.8,25,56.8,69.3,69.0,66.0
20160113143000,77.4,25.8,25,55.9,69.3,69.0,66.0
20160113144500,79.8,26.6,25,55.9,69.1,69.0,66.0
20160113150000,79.8,26.6,25,55.9,69.1,69.0,66.0
20160113151500,74.4,24.8,25,55.9,69.1,69.0,66.0
20160113153000,77.4,25.8,25,55.9,68.9,69.0,66.0
20160113154500,77.4,25.8,25,55.9,68.9,69.0,66.0
20160113160000,76.2,25.4,25,55.9,69.1,69.0,66.0
20160113161500,74.4,24.8,25,55.9,69.3,69.0,66.0
20160113163000,88.2,29.4,27,55.9,69.3,69.0,66.0
20160113164500,101.4,33.8,29,55.2,69.3,69.0,66.0
20160113170000,102.6,34.2,29,56.0,69.3,69.0,66.0
20160113171500,107.4,35.8,29,56.0,69.3,69.0,66.0
20160113173000,121.8,40.6,31,56.0,69.3,69.0,66.0
20160113174500,154.8,51.6,34,56.0,69.6,69.0,66.0
20160113180000,153.0,51.0,34,56.0,69.3,69.0,66.0
20160113181500,158.4,52.8,35,56.0,69.3,69.0,66.0
20160113183000,168.0,56.0,36,56.0,69.3,69.0,66.0
20160113184500,168.0,56.0,36,56.0,69.1,69.0,66.0
20160113190000,168.0,56.0,36,56.0,68.9,69.0,66.0
20160113191500,168.0,56.0,36,56.0,69.0,69.0,66.0
20160113193000,168.0,56.0,36,56.0,68.9,69.0,66.0
20160113194500,168.0,56.0,36,56.0,69.2,69.0,66.0
20160113200000,168.0,56.0,36,56.0,69.1,69.0,66.0
20160113201500,168.0,56.0,36,56.0,69.3,69.0,66.0
20160113203000,169.8,56.6,36,54.7,69.2,69.0,66.0
20160113204500,169.8,56.6,36,55.6,69.2,69.0,66.0
20160113210000,168.0,56.0,36,55.6,69.1,69.0,66.0
20160113211500,168.0,56.0,36,55.6,69.1,69.0,66.0
20160113213000,168.0,56.0,36,55.6,68.9,69.0,66.0
20160113214500,168.0,56.0,36,55.6,68.9,69.0,66.0
20160113220000,168.0,56.0,36,56.3,68.9,69.0,66.0
20160113221500,168.0,56.0,36,56.3,69.0,69.0,66.0
20160113223000,168.0,56.0,36,56.3,68.9,69.0,66.0
20160113224500,166.2,55.4,36,55.6,68.8,69.0,66.0
20160113230000,168.6,56.2,36,55.6,68.9,69.0,66.0
20160113231500,168.6,56.2,36,55.6,68.7,69.0,66.0
20160113233000,164.4,54.8,35,55.6,68.7,69.0,66.0
20160113234500,154.8,51.6,33,55.6,68.7,69.0,66.0
20160114000000,309.0,103.0,53,55.6,67.9,62.9,59.9
20160114001500,303.0,101.0,52,54.7,67.6,62.9,59.9
20160114003000,303.0,101.0,52,55.8,67.3,62.9,59.9
20160114004500,303.0,101.0,52,54.8,67.1,62.9,59.9
20160114010000,309.0,103.0,52,55.5,66.9,62.9,59.9
20160114011500,309.0,103.0,52,55.5,66.8,62.9,59.9
20160114013000,309.0,103.0,52,55.5,66.7,62.9,59.9
20160114014500,309.0,103.0,52,54.7,66.7,62.9,59.9
20160114020000,309.0,103.0,52,55.5,66.6,62.9,59.9
20160114021500,309.0,103.0,52,54.4,66.5,62.9,59.9
20160114023000,303.0,101.0,52,55.5,66.4,62.9,59.9
20160114024500,303.0,101.0,52,54.7,66.4,62.9,59.9
20160114030000,303.0,101.0,52,55.5,66.3,62.9,59.9
20160114031500,303.0,101.0,52,55.5,66.2,62.9,59.9
20160114033000,303.0,101.0,52,55.5,66.3,62.9,59.9
20160114034500,303.0,101.0,52,55.5,66.3,62.9,59.9
20160114040000,303.0,101.0,52,55.5,66.2,62.9,59.9
20160114041500,303.0,101.0,52,55.5,66.2,62.9,59.9
20160114043000,303.0,101.0,52,55.5,66.1,62.9,59.9
20160114044500,303.0,101.0,52,55.5,66.1,62.9,59.9
20160114050000,303.0,101.0,52,55.5,66.0,62.9,59.9
20160114051500,303.0,101.0,52,55.5,66.1,62.9,59.9
20160114053000,303.0,101.0,52,55.5,66.1,62.9,59.9
20160114054500,303.0,101.0,52,54.7,66.1,62.9,59.9
20160114060000,303.0,101.0,52,55.5,66.0,62.9,59.9
20160114061500,303.0,101.0,52,54.7,65.8,62.9,59.9
20160114063000,303.0,101.0,52,54.7,65.9,62.9,59.9
20160114064500,303.0,101.0,52,55.5,65.9,62.9,59.9
20160114070000,303.0,101.0,52,55.5,65.9,62.9,59.9
20160114071500,294.6,98.2,51,53.9,66.1,63.6,60.6
20160114073000,294.6,98.2,51,55.2,66.2,64.0,61.0
20160114074500,294.6,98.2,51,54.3,66.2,64.0,61.0
20160114080000,291.0,97.0,51,55.2,66.3,64.3,61.3
20160114081500,294.6,98.2,51,55.9,66.5,64.3,61.3
20160114083000,294.6,98.2,51,55.9,66.5,64.3,61.3
20160114084500,294.6,98.2,51,54.7,66.6,64.3,61.3
20160114090000,294.6,98.2,51,54.7,66.5,64.3,61.3
20160114091500,300.0,100.0,51,54.7,66.6,64.3,61.3
20160114093000,297.0,99.0,51,54.7,66.7,64.3,61.3
20160114094500,300.0,100.0,51,56.3,66.6,64.3,61.3
20160114100000,294.6,98.2,51,54.8,66.7,64.3,61.3
20160114101500,300.0,100.0,51,54.8,66.7,64.3,61.3
20160114103000,300.0,100.0,51,54.8,66.6,64.3,61.3
20160114104500,294.6,98.2,51,55.9,66.7,64.3,61.3
20160114110000,294.6,98.2,51,54.5,66.6,64.3,61.3
20160114111500,294.6,98.2,51,55.1,66.7,64.3,61.3
20160114113000,294.6,98.2,51,56.2,67.2,64.3,61.3
20160114114500,294.6,98.2,51,55.2,67.7,64.3,61.3
20160114120000,294.6,98.2,51,54.0,68.2,64.3,61.3
20160114121500,294.6,98.2,51,55.9,68.2,64.3,61.3
20160114123000,294.6,98.2,51,55.9,68.1,64.3,61.3
20160114124500,294.6,98.2,51,55.9,67.9,64.3,61.3
20160114130000,294.6,98.2,51,54.3,67.9,64.2,61.2
20160114131500,294.6,98.2,51,54.3,67.8,64.3,61.3
20160114133000,294.6,98.2,51,55.1,67.9,64.2,61.2
20160114134500,294.6,98.2,51,55.1,67.8,64.2,61.2
20160114140000,291.0,97.0,51,55.1,67.9,64.2,61.2
20160114141500,291.0,97.0,51,54.3,67.7,64.3,61.3
20160114143000,291.0,97.0,51,54.3,67.7,64.1,61.1
20160114144500,291.0,97.0,51,55.1,67.7,64.1,61.1
20160114150000,291.0,97.0,51,55.1,67.8,64.1,61.1
20160114151500,291.0,97.0,51,55.1,67.7,64.1,61.1
20160114153000,294.6,98.2,51,55.1,67.9,64.0,61.0
20160114154500,291.0,97.0,51,55.1,67.8,63.8,60.8
20160114160000,294.6,98.2,51,55.1,67.9,64.1,61.1
20160114161500,294.6,98.2,51,55.1,67.8,63.9,60.9
20160114163000,294.6,98.2,51,55.1,67.8,63.9,60.9
20160114164500,294.6,98.2,51,55.1,67.9,63.9,60.9
20160114170000,294.6,98.2,51,55.1,67.9,64.1,61.1
20160114171500,294.6,98.2,51,55.1,67.9,64.0,61.0
20160114173000,294.6,98.2,51,55.1,68.0,64.1,61.1
20160114174500,294.6,98.2,51,55.1,68.1,64.0,61.0
20160114180000,294.6,98.2,51,55.1,67.9,64.1,61.1
20160114181500,300.0,100.0,51,55.1,67.8,64.1,61.1
20160114183000,297.0,99.0,51,55.1,67.7,64.0,61.0
20160114184500,297.0,99.0,51,55.1,67.7,63.8,60.8
20160114190000,297.0,99.0,51,55.1,67.7,63.8,60.8
20160114191500,297.0,99.0,51,55.1,67.7,63.9,60.9
20160114193000,297.0,99.0,51,55.1,67.9,63.9,60.9
20160114194500,297.0,99.0,51,55.1,68.1,63.7,60.7
20160114200000,297.0,99.0,51,55.1,68.1,63.8,60.8
20160114201500,297.0,99.0,51,55.1,68.1,63.9,60.9
20160114203000,297.0,99.0,51,55.1,68.1,63.8,60.8
20160114204500,297.0,99.0,51,55.1,68.1,63.8,60.8
20160114210000,297.0,99.0,51,55.1,68.2,64.0,61.0
20160114211500,297.0,99.0,51,55.1,68.4,63.9,60.9
20160114213000,300.0,100.0,51,55.1,68.5,64.0,61.0
20160114214500,297.0,99.0,51,55.1,68.5,64.0,61.0
20160114220000,297.0,99.0,51,55.1,68.5,64.1,61.1
20160114221500,300.0,100.0,51,55.1,68.5,64.0,61.0
20160114223000,297.0,99.0,51,55.1,68.5,64.2,61.2
20160114224500,297.0,99.0,51,55.1,68.5,64.0,61.0
20160114230000,300.0,100.0,51,55.1,68.2,63.9,60.9
20160114231500,297.0,99.0,51,55.1,68.1,64.0,61.0
20160114233000,297.0,99.0,51,55.1,67.9,64.1,61.1
20160114234500,300.0,100.0,51,55.1,67.7,64.1,61.1
20160115000000,300.0,100.0,51,55.1,67.5,64.1,61.1
20160115001500,300.0,100.0,51,55.1,67.4,64.0,61.0
20160115003000,297.0,99.0,51,55.1,67.2,64.0,61.0
20160115004500,297.0,99.0,51,55.1,67.2,64.0,61.0
20160115010000,300.0,100.0,51,55.1,67.3,64.0,61.0
20160115011500,300.0,100.0,51,55.1,67.3,64.0,61.0
20160115013000,300.0,100.0,51,55.1,67.2,63.9,60.9
20160115014500,288.6,96.2,50,55.1,67.1,64.3,61.3
20160115020000,288.6,96.2,50,55.1,67.1,64.3,61.3
20160115021500,288.6,96.2,50,55.1,67.0,64.3,61.3
20160115023000,288.6,96.2,50,55.1,66.9,64.3,61.3
20160115024500,294.6,98.2,50,55.1,66.9,64.3,61.3
20160115030000,294.6,98.2,50,55.1,66.9,64.3,61.3
20160115031500,294.6,98.2,50,55.1,66.9,64.3,61.3
20160115033000,294.6,98.2,50,55.1,66.8,64.3,61.3
20160115034500,294.6,98.2,50,55.1,66.8,64.3,61.3
20160115040000,291.0,97.0,50,55.1,66.7,64.3,61.3
20160115041500,294.6,98.2,50,55.1,66.7,64.3,61.3
20160115043000,294.6,98.2,50,55.1,66.7,64.3,61.3
20160115044500,294.6,98.2,50,55.1,66.7,64.3,61.3
20160115050000,294.6,98.2,50,55.1,66.7,64.3,61.3
20160115051500,294.6,98.2,50,55.1,66.7,64.3,61.3
20160115053000,294.6,98.2,50,55.1,66.6,64.3,61.3
20160115054500,294.6,98.2,50,55.1,66.5,64.3,61.3
20160115060000,294.6,98.2,50,55.1,66.4,64.3,61.3
20160115061500,294.6,98.2,50,55.1,66.6,64.3,61.3
20160115063000,291.0,97.0,50,55.1,66.6,64.3,61.3
20160115064500,300.0,100.0,51,55.7,67.0,64.2,61.2
20160115070000,300.0,100.0,51,54.7,67.1,60.0,54.2
20160115071500,303.0,101.0,51,55.4,67.1,60.0,54.2
20160115073000,303.0,101.0,51,55.4,67.1,60.0,54.2
20160115074500,303.0,101.0,51,54.7,67.3,60.0,54.2
20160115080000,303.0,101.0,51,54.7,67.2,60.0,54.2
20160115081500,303.0,101.0,51,55.5,67.4,60.0,54.2
20160115083000,303.0,101.0,51,55.5,67.4,60.0,54.2
20160115084500,303.0,101.0,51,55.5,67.4,60.0,54.2
20160115090000,303.0,101.0,51,55.5,67.3,60.0,54.2
20160115091500,303.0,101.0,51,55.5,67.3,60.0,54.2
20160115093000,303.0,101.0,51,55.5,67.6,60.0,54.2
20160115094500,303.0,101.0,51,55.5,67.3,60.0,54.2
20160115100000,303.0,101.0,51,55.5,67.5,60.0,54.2
20160115101500,303.0,101.0,51,55.5,67.5,60.0,54.2
20160115103000,297.0,99.0,51,54.3,67.5,60.0,54.2
20160115104500,297.0,99.0,51,54.3,67.4,60.0,54.2
20160115110000,297.0,99.0,51,55.5,67.3,60.0,54.2
20160115111500,297.0,99.0,51,55.5,67.5,60.0,54.2
20160115113000,297.0,99.0,51,55.5,67.9,60.0,54.2
20160115114500,297.0,99.0,51,54.4,68.0,60.0,54.2
20160115120000,297.0,99.0,51,54.4,67.8,60.0,54.2
20160115121500,297.0,99.0,51,54.4,67.8,60.0,54.2
20160115123000,297.0,99.0,51,55.6,67.7,60.0,54.2
20160115124500,297.0,99.0,51,53.9,67.8,60.0,54.2
20160115130000,297.0,99.0,51,53.9,67.6,60.0,54.2
20160115131500,297.0,99.0,51,56.3,67.6,60.0,54.2
20160115133000,297.0,99.0,51,55.1,67.8,60.0,54.2
20160115134500,297.0,99.0,51,55.1,67.6,60.0,54.2
20160115140000,297.0,99.0,51,55.1,67.3,60.0,54.2
20160115141500,297.0,99.0,51,55.1,67.2,60.0,54.2
20160115143000,297.0,99.0,51,54.3,67.3,60.0,54.2
20160115144500,297.0,99.0,51,55.2,67.2,60.0,54.2
20160115150000,300.0,100.0,51,53.9,67.2,60.0,54.2
20160115151500,300.0,100.0,51,54.7,67.2,60.0,54.2
20160115153000,306.0,102.0,51,55.9,67.2,60.0,54.2
20160115154500,306.0,102.0,51,54.7,67.3,60.0,54.2
20160115160000,306.0,102.0,51,54.7,67.4,60.0,54.2
20160115161500,306.0,102.0,51,54.7,67.3,60.0,54.2
20160115163000,311.4,103.8,51,54.7,67.2,60.0,54.2
20160115164500,306.0,102.0,51,54.7,67.2,60.0,54.2
20160115170000,306.0,102.0,51,54.7,67.1,60.0,54.2
20160115171500,306.0,102.0,51,54.7,67.1,62.0,59.0
20160115173000,306.0,102.0,51,54.7,66.7,62.0,59.0
20160115174500,306.0,102.0,51,54.7,66.6,62.0,59.0
20160115180000,256.8,85.6,45,54.7,66.7,64.8,61.8
20160115181500,294.6,98.2,50,54.7,66.6,64.8,61.8
20160115183000,294.6,98.2,50,54.7,66.7,64.8,61.8
20160115184500,294.6,98.2,50,54.7,66.9,64.8,61.8
20160115190000,294.6,98.2,50,54.7,67.1,64.8,61.8
20160115191500,294.6,98.2,50,54.7,67.2,64.8,61.8
20160115193000,294.6,98.2,50,54.7,67.1,64.8,61.8
20160115194500,291.0,97.0,50,54.7,67.2,64.8,61.8
20160115200000,294.6,98.2,50,54.7,67.2,64.8,61.8
20160115201500,294.6,98.2,50,54.7,67.2,64.8,61.8
20160115203000,294.6,98.2,50,54.7,67.2,64.8,61.8
20160115204500,294.6,98.2,50,54.7,67.4,64.8,61.8
20160115210000,294.6,98.2,50,54.7,67.3,64.8,61.8
20160115211500,294.6,98.2,50,54.7,67.1,64.8,61.8
20160115213000,294.6,98.2,50,54.7,66.9,64.8,61.8
20160115214500,294.6,98.2,50,54.7,66.8,64.8,61.8
20160115220000,294.6,98.2,50,54.7,66.8,64.7,61.7
20160115221500,294.6,98.2,50,54.7,66.8,64.7,61.7
20160115223000,294.6,98.2,50,54.7,66.8,64.7,61.7
20160115224500,294.6,98.2,50,54.7,66.8,64.7,61.7
20160115230000,291.0,97.0,50,54.7,66.9,64.6,61.6
20160115231500,294.6,98.2,50,54.7,66.8,64.6,61.6
20160115233000,291.0,97.0,50,54.7,66.7,64.6,61.6
20160115234500,294.6,98.2,50,54.7,66.7,64.6,61.6
20160116000000,294.6,98.2,50,54.7,66.7,64.5,61.5
20160116001500,294.6,98.2,50,54.7,66.7,64.5,61.5
20160116003000,294.6,98.2,50,55.6,66.9,61.3,58.3
20160116004500,291.0,97.0,50,55.6,66.7,61.3,58.3
20160116010000,294.6,98.2,50,55.6,66.5,61.3,58.3
20160116011500,294.6,98.2,51,54.3,66.3,61.3,58.3
20160116013000,300.0,100.0,51,54.3,66.1,61.3,58.3
20160116014500,306.0,102.0,51,54.3,66.0,61.3,58.3
20160116020000,306.0,102.0,51,55.5,66.0,61.3,58.3
20160116021500,306.0,102.0,51,54.3,65.9,61.3,58.3
20160116023000,306.0,102.0,51,54.3,65.9,61.3,58.3
20160116024500,306.0,102.0,51,54.3,65.8,61.3,58.3
20160116030000,300.0,100.0,51,55.2,65.7,61.3,58.3
20160116031500,303.0,101.0,51,54.6,65.6,61.3,58.3
20160116033000,303.0,101.0,51,54.6,65.6,61.3,58.3
20160116034500,303.0,101.0,51,54.6,65.5,61.3,58.3
20160116040000,303.0,101.0,51,54.6,65.5,61.3,58.3
20160116041500,303.0,101.0,51,54.6,65.5,61.3,58.3
20160116043000,303.0,101.0,51,55.2,65.5,61.3,58.3
20160116044500,303.0,101.0,51,55.2,65.5,61.3,58.3
20160116050000,303.0,101.0,51,55.2,65.4,61.3,58.3
20160116051500,303.0,101.0,51,54.3,65.4,61.3,58.3
20160116053000,303.0,101.0,51,55.1,65.3,61.3,58.3
20160116054500,303.0,101.0,51,54.3,65.2,61.3,58.3
20160116060000,303.0,101.0,51,54.3,65.1,61.3,58.3
20160116061500,303.0,101.0,51,54.3,65.1,61.3,58.3
20160116063000,303.0,101.0,51,54.3,65.2,61.3,58.3
20160116064500,303.0,101.0,51,54.3,65.2,61.3,58.3
20160116070000,303.0,101.0,51,55.1,65.1,61.3,58.3
20160116071500,303.0,101.0,51,54.3,65.0,61.3,58.3
20160116073000,303.0,101.0,51,55.1,65.0,61.3,58.3
20160116074500,303.0,101.0,51,55.1,65.0,61.3,58.3
20160116080000,303.0,101.0,51,55.1,65.0,61.3,58.3
20160116081500,303.0,101.0,51,55.1,65.0,61.3,58.3
20160116083000,303.0,101.0,51,55.1,65.1,61.3,58.3
20160116084500,303.0,101.0,51,56.3,65.1,61.3,58.3
20160116090000,303.0,101.0,51,55.5,65.0,61.3,58.3
20160116091500,303.0,101.0,51,55.5,65.0,61.3,58.3
20160116093000,303.0,101.0,51,55.5,65.0,61.3,58.3
20160116094500,303.0,101.0,51,55.5,65.0,61.3,58.3
20160116100000,303.0,101.0,51,54.7,65.0,61.3,58.3
20160116101500,303.0,101.0,51,54.7,65.0,61.3,58.3
20160116103000,303.0,101.0,51,55.9,65.0,61.3,58.3
20160116104500,303.0,101.0,51,55.9,65.1,61.3,58.3
20160116110000,303.0,101.0,51,55.1,65.1,61.3,58.3
20160116111500,309.0,103.0,51,55.1,65.0,61.3,58.3
20160116113000,276.0,92.0,48,55.1,65.2,63.5,60.5
20160116114500,294.6,98.2,51,55.1,65.2,63.5,60.5
20160116120000,294.6,98.2,51,55.1,65.2,63.5,60.5
20160116121500,165.0,55.0,34,55.1,66.0,66.0,63.0
20160116123000,184.8,61.6,37,55.1,66.4,66.0,63.0
20160116124500,199.2,66.4,39,55.1,66.4,66.0,63.0
20160116130000,199.2,66.4,39,55.9,66.3,66.0,63.0
20160116131500,216.0,72.0,41,54.3,66.3,66.0,63.0
20160116133000,216.0,72.0,42,56.7,66.3,66.0,63.0
20160116134500,223.8,74.6,43,54.3,66.2,66.0,63.0
20160116140000,223.8,74.6,43,56.0,66.2,66.0,63.0
20160116141500,227.4,75.8,43,54.3,66.3,66.0,63.0
20160116143000,239.4,79.8,44,55.6,66.3,66.0,63.0
20160116144500,249.6,83.2,46,54.3,66.4,66.0,63.0
20160116150000,256.8,85.6,46,55.9,66.2,66.0,63.0
20160116151500,259.8,86.6,46,54.3,66.2,66.0,63.0
20160116153000,253.2,84.4,46,55.5,66.2,66.0,63.0
20160116154500,253.2,84.4,46,55.5,66.2,66.0,63.0
20160116160000,253.2,84.4,46,54.3,66.2,66.0,63.0
20160116161500,253.2,84.4,46,55.9,66.3,66.0,63.0
20160116163000,263.4,87.8,47,55.2,66.3,66.0,63.0
20160116164500,270.0,90.0,48,54.3,66.4,66.0,63.0
20160116170000,276.0,92.0,49,55.5,66.2,66.0,63.0
20160116171500,279.0,93.0,49,56.1,66.2,66.0,63.0
20160116173000,282.6,94.2,49,54.3,66.2,66.0,63.0
20160116174500,279.0,93.0,49,55.1,66.2,66.0,63.0
20160116180000,279.0,93.0,49,55.1,66.2,66.0,63.0
20160116181500,285.0,95.0,49,55.1,66.3,66.0,63.0
20160116183000,297.0,99.0,51,55.1,66.3,66.0,63.0
20160116184500,291.0,97.0,51,55.1,66.4,66.0,63.0
20160116190000,294.6,98.2,51,55.1,66.3,66.0,63.0
20160116191500,291.0,97.0,51,55.1,66.1,66.0,63.0
20160116193000,297.0,99.0,51,55.9,66.2,66.0,63.0
20160116194500,297.0,99.0,51,54.7,66.1,66.0,63.0
20160116200000,297.0,99.0,51,54.7,66.1,66.0,63.0
20160116201500,297.0,99.0,51,54.7,66.1,66.0,63.0
20160116203000,297.0,99.0,51,54.7,66.2,66.0,63.0
20160116204500,297.0,99.0,51,55.6,66.2,66.0,63.0
20160116210000,297.0,99.0,51,55.6,66.3,66.0,63.0
20160116211500,297.0,99.0,51,55.6,66.3,66.0,63.0
20160116213000,297.0,99.0,51,55.6,66.2,66.0,63.0
20160116214500,297.0,99.0,51,55.6,66.1,66.0,63.0
20160116220000,297.0,99.0,51,55.6,66.1,66.0,63.0
20160116221500,297.0,99.0,51,54.7,66.1,66.0,63.0
20160116223000,297.0,99.0,51,55.5,66.0,66.0,63.0
20160116224500,297.0,99.0,51,55.5,66.1,66.0,63.0
20160116230000,297.0,99.0,51,54.3,66.1,66.0,63.0
20160116231500,297.0,99.0,51,55.5,66.1,60.5,57.5
20160116233000,297.0,99.0,51,54.7,66.0,62.0,59.0
20160116234500,297.0,99.0,51,55.5,65.9,62.0,59.0
20160117000000,297.0,99.0,51,54.7,65.8,62.0,59.0
20160117001500,297.0,99.0,51,54.7,65.7,62.0,59.0
20160117003000,297.0,99.0,51,54.7,65.6,62.0,59.0
20160117004500,297.0,99.0,51,54.7,65.6,62.0,59.0
20160117010000,297.0,99.0,51,54.7,65.6,62.0,59.0
20160117011500,297.0,99.0,51,54.7,65.6,62.0,59.0
20160117013000,297.0,99.0,51,54.7,65.5,62.0,59.0
20160117014500,297.0,99.0,51,53.9,65.3,62.0,59.0
20160117020000,300.0,100.0,51,54.5,65.2,62.0,59.0
20160117021500,297.0,99.0,51,53.9,65.2,62.0,59.0
20160117023000,297.0,99.0,51,54.7,65.1,62.0,59.0
20160117024500,300.0,100.0,51,54.7,65.0,62.0,59.0
20160117030000,300.0,100.0,51,54.7,65.1,62.0,59.0
20160117031500,300.0,100.0,51,53.9,65.1,62.0,59.0
20160117033000,297.0,99.0,51,54.7,65.1,62.0,59.0
20160117034500,297.0,99.0,51,53.5,64.9,62.0,59.0
20160117040000,300.0,100.0,51,54.3,64.8,62.0,59.0
20160117041500,300.0,100.0,51,54.3,64.7,62.0,59.0
20160117043000,300.0,100.0,51,54.3,64.7,62.0,59.0
20160117044500,300.0,100.0,51,54.3,64.6,62.0,59.0
20160117050000,303.0,101.0,51,53.5,64.6,62.0,59.0
20160117051500,303.0,101.0,51,53.5,64.6,62.0,59.0
20160117053000,303.0,101.0,51,54.3,64.7,62.0,59.0
20160117054500,303.0,101.0,51,53.5,64.6,62.0,59.0
20160117060000,303.0,101.0,51,53.5,64.4,62.0,59.0
20160117061500,303.0,101.0,51,53.5,64.4,62.0,59.0
20160117063000,303.0,101.0,51,53.5,64.3,62.0,59.0
20160117064500,303.0,101.0,51,53.5,64.2,62.0,59.0
20160117070000,303.0,101.0,51,54.7,64.3,62.0,59.0
20160117071500,303.0,101.0,51,53.5,64.3,62.0,59.0
20160117073000,303.0,101.0,51,54.3,64.3,62.0,59.0
20160117074500,303.0,101.0,51,54.3,64.3,62.0,59.0
20160117080000,303.0,101.0,51,54.3,64.2,62.0,59.0
20160117081500,297.0,99.0,50,54.3,64.2,62.0,59.0
20160117083000,300.0,100.0,50,54.3,64.1,62.0,59.0
20160117084500,297.0,99.0,50,54.3,64.1,62.0,59.0
20160117090000,300.0,100.0,50,54.3,64.2,62.0,59.0
20160117091500,297.0,99.0,50,54.3,64.2,62.0,59.0
20160117093000,0.0,0.0,3,55.9,65.6,67.8,64.8
20160117094500,0.0,0.0,0,57.9,66.9,68.4,65.4
20160117100000,0.0,0.0,0,58.7,67.4,68.4,65.4
20160117101500,0.0,0.0,0,58.7,67.7,68.4,65.4
20160117103000,0.0,0.0,0,59.5,67.8,68.4,65.4
20160117104500,0.0,0.0,0,59.5,67.9,68.4,65.4
20160117110000,0.0,0.0,0,59.5,67.9,68.4,65.4
20160117111500,0.0,0.0,0,59.5,68.1,68.4,65.4
20160117113000,0.0,0.0,0,59.5,68.1,68.4,65.4
20160117114500,0.0,0.0,0,60.3,67.4,68.4,65.4
20160117120000,0.0,0.0,8,60.3,68.1,68.4,65.4
20160117121500,0.0,0.0,9,60.3,68.3,68.4,65.4
20160117123000,0.0,0.0,9,60.3,68.4,68.4,65.4
20160117124500,0.0,0.0,9,60.3,68.5,68.4,65.4
20160117130000,0.0,0.0,9,60.3,68.6,68.4,65.4
20160117131500,51.6,17.2,22,57.2,68.7,68.4,65.4
20160117133000,63.6,21.2,24,56.4,68.7,68.4,65.4
20160117134500,87.0,29.0,27,56.4,68.8,68.4,65.4
20160117140000,99.0,33.0,28,56.4,68.8,68.4,65.4
20160117141500,113.4,37.8,30,56.4,68.8,68.4,65.4
20160117143000,124.8,41.6,32,55.5,68.7,68.4,65.4
20160117144500,127.2,42.4,32,55.5,68.7,68.4,65.4
20160117150000,137.4,45.8,33,55.5,68.7,68.4,65.4
20160117151500,142.2,47.4,33,55.5,68.6,68.4,65.4
20160117153000,142.2,47.4,33,55.5,68.6,68.4,65.4
20160117154500,142.2,47.4,33,54.8,68.6,68.4,65.4
20160117160000,142.2,47.4,33,54.8,68.6,68.4,65.4
20160117161500,138.6,46.2,33,55.5,68.6,68.4,65.4
20160117163000,138.6,46.2,33,55.5,68.6,68.4,65.4
20160117164500,138.6,46.2,33,55.5,68.6,68.4,65.4
20160117170000,141.6,47.2,33,55.5,68.6,68.4,65.4
20160117171500,145.2,48.4,34,55.5,68.7,68.4,65.4
20160117173000,153.0,51.0,35,55.5,68.7,68.4,65.4
20160117174500,154.8,51.6,35,55.5,68.6,68.4,65.4
20160117180000,151.8,50.6,35,55.5,68.6,68.4,65.4
20160117181500,154.8,51.6,35,55.5,68.4,68.4,65.4
20160117183000,154.8,51.6,35,55.5,68.4,68.4,65.4
20160117184500,154.8,51.6,35,55.5,68.4,68.4,65.4
20160117190000,154.8,51.6,35,55.5,68.6,68.4,65.4
20160117191500,154.8,51.6,35,55.5,68.6,68.4,65.4
20160117193000,154.8,51.6,35,55.5,68.4,68.4,65.4
20160117194500,154.8,51.6,35,55.5,68.4,68.4,65.4
20160117200000,154.8,51.6,35,54.7,68.4,68.4,65.4
20160117201500,154.8,51.6,35,54.7,68.3,68.4,65.4
20160117203000,154.8,51.6,35,55.3,68.4,68.4,65.4
20160117204500,157.2,52.4,35,54.7,68.5,68.4,65.4
20160117210000,155.4,51.8,35,54.7,68.4,68.4,65.4
20160117211500,153.0,51.0,35,54.7,68.4,68.4,65.4
20160117213000,153.0,51.0,35,54.7,68.2,68.4,65.4
20160117214500,156.6,52.2,35,54.7,68.2,68.4,65.4
20160117220000,156.6,52.2,35,54.7,68.1,68.4,65.4
20160117221500,156.6,52.2,35,54.7,68.1,68.4,65.4
20160117223000,154.2,51.4,34,54.7,68.1,68.4,65.4
20160117224500,151.2,50.4,34,54.7,68.2,68.4,65.4
20160117230000,153.6,51.2,34,54.7,68.2,68.4,65.4
20160117231500,144.0,48.0,32,54.7,68.2,68.4,65.4
20160117233000,144.0,48.0,32,54.7,68.3,68.4,65.4
20160117234500,144.0,48.0,32,53.9,68.4,68.4,65.4
20160118000000,144.0,48.0,32,53.9,68.4,68.4,65.4
20160118001500,144.0,48.0,32,53.9,68.5,68.4,65.4
20160118003000,309.0,103.0,52,53.9,67.2,62.1,59.1
20160118004500,309.0,103.0,52,53.9,66.6,62.1,59.1
20160118010000,309.0,103.0,52,53.9,66.3,62.1,59.1
20160118011500,309.0,103.0,52,53.9,66.0,62.1,59.1
20160118013000,309.0,103.0,52,53.9,65.9,62.1,59.1
20160118014500,309.0,103.0,52,53.9,65.7,62.1,59.1
20160118020000,309.0,103.0,52,53.9,65.7,62.1,59.1
20160118021500,303.0,101.0,52,53.9,65.6,62.1,59.1
20160118023000,303.0,101.0,52,53.9,65.5,62.1,59.1
20160118024500,303.0,101.0,52,53.9,65.3,62.1,59.1
20160118030000,303.0,101.0,52,53.1,65.2,62.1,59.1
20160118031500,303.0,101.0,52,53.7,65.0,62.1,59.1
20160118033000,303.0,101.0,52,53.7,65.0,62.1,59.1
20160118034500,303.0,101.0,52,53.7,64.9,62.1,59.1
20160118040000,303.0,101.0,52,53.7,64.9,62.1,59.1
20160118041500,303.0,101.0,52,53.7,64.8,62.1,59.1
20160118043000,309.0,103.0,52,53.7,64.8,62.1,59.1
20160118044500,309.0,103.0,52,53.7,64.7,62.1,59.1
20160118050000,309.0,103.0,52,53.7,64.6,62.1,59.1
20160118051500,309.0,103.0,52,53.7,64.6,62.1,59.1
20160118053000,309.0,103.0,52,53.7,64.4,62.1,59.1
20160118054500,303.0,101.0,51,53.7,64.5,62.1,59.1
20160118060000,303.0,101.0,51,53.7,64.4,62.1,59.1
20160118061500,303.0,101.0,51,53.1,64.4,62.1,59.1
20160118063000,303.0,101.0,51,53.1,64.6,62.1,59.1
20160118064500,303.0,101.0,51,53.1,64.3,62.1,59.1
20160118070000,303.0,101.0,51,53.1,64.3,62.1,59.1
20160118071500,303.0,101.0,51,53.1,64.3,62.1,59.1
20160118073000,256.8,85.6,46,53.1,64.6,63.5,60.5
20160118074500,294.6,98.2,50,53.9,64.7,63.5,60.5
20160118080000,288.6,96.2,50,53.9,64.6,63.5,60.5
20160118081500,294.6,98.2,51,54.7,64.6,63.5,60.5
20160118083000,294.6,98.2,51,54.7,65.2,63.5,60.5
20160118084500,294.6,98.2,51,55.5,65.3,63.5,60.5
20160118090000,294.6,98.2,51,54.7,65.4,63.5,60.5
20160118091500,294.6,98.2,51,55.5,65.5,63.5,60.5
20160118093000,294.6,98.2,51,55.5,65.6,63.5,60.5
20160118094500,294.6,98.2,51,55.5,65.7,63.5,60.5
20160118100000,294.6,98.2,51,55.5,65.6,63.5,60.5
20160118101500,294.6,98.2,51,55.5,65.5,63.5,60.5
20160118103000,294.6,98.2,51,55.5,65.3,63.5,60.5
20160118104500,294.6,98.2,51,56.3,65.4,63.5,60.5
20160118110000,294.6,98.2,51,55.0,65.3,63.5,60.5
20160118111500,0.0,0.0,0,57.9,66.1,79.9,76.0
20160118113000,0.0,0.0,0,59.5,66.5,79.7,76.0
20160118114500,0.0,0.0,0,60.3,66.6,79.7,76.0
20160118120000,0.0,0.0,0,60.3,66.7,79.1,76.0
20160118121500,0.0,0.0,0,60.3,66.8,79.3,76.0
20160118123000,0.0,0.0,0,60.3,67.1,79.3,76.0
20160118124500,0.0,0.0,0,61.1,67.2,79.3,76.0
20160118130000,0.0,0.0,0,61.1,67.4,79.3,76.0
20160118131500,0.0,0.0,0,61.1,67.5,79.2,76.0
20160118133000,0.0,0.0,0,61.1,67.6,79.3,76.0
20160118134500,0.0,0.0,0,61.1,67.9,79.3,76.0
20160118140000,0.0,0.0,0,61.1,67.9,79.3,76.0
20160118141500,0.0,0.0,0,61.1,68.0,79.3,76.0
20160118143000,0.0,0.0,0,61.9,68.1,79.3,76.0
20160118144500,0.0,0.0,0,61.9,68.2,79.3,76.0
20160118150000,0.0,0.0,0,61.9,68.2,79.3,76.0
20160118151500,0.0,0.0,0,61.9,68.3,79.4,76.0
20160118153000,0.0,0.0,0,61.9,68.4,79.4,76.0
20160118154500,0.0,0.0,0,61.9,68.5,79.6,76.0
20160118160000,0.0,0.0,0,61.9,68.6,79.6,76.0
20160118161500,0.0,0.0,0,61.9,68.6,79.6,76.0
20160118163000,0.0,0.0,0,62.7,68.6,79.5,76.0
20160118164500,0.0,0.0,0,62.7,68.7,79.5,76.0
20160118170000,0.0,0.0,0,62.7,68.8,79.5,76.0
20160118171500,0.0,0.0,0,62.7,68.8,79.5,76.0
20160118173000,0.0,0.0,0,62.7,69.0,79.6,76.0
20160118174500,0.0,0.0,0,62.7,69.1,79.6,76.0
20160118180000,0.0,0.0,0,62.7,69.2,79.6,76.0
20160118181500,0.0,0.0,0,62.7,69.2,79.6,76.0
20160118183000,0.0,0.0,0,62.7,69.3,79.6,76.0
20160118184500,0.0,0.0,0,62.7,69.4,79.6,76.0
20160118190000,0.0,0.0,0,62.7,69.5,79.6,76.0
20160118191500,0.0,0.0,0,63.6,69.6,79.6,76.0
20160118193000,0.0,0.0,0,63.6,69.7,79.6,76.0
20160118194500,0.0,0.0,0,63.6,69.7,79.6,76.0
20160118200000,0.0,0.0,0,63.6,69.8,79.6,76.0
20160118201500,0.0,0.0,0,63.6,69.9,79.5,76.0
20160118203000,0.0,0.0,0,63.6,70.0,79.5,76.0
20160118204500,0.0,0.0,0,63.6,70.0,79.4,76.0
20160118210000,0.0,0.0,0,63.6,70.0,79.4,76.0
20160118211500,0.0,0.0,0,63.6,70.1,79.4,76.0
20160118213000,0.0,0.0,0,63.6,70.2,79.4,76.0
20160118214500,0.0,0.0,0,63.6,70.2,79.4,76.0
20160118220000,288.6,96.2,50,55.2,70.8,69.4,66.4
20160118221500,273.0,91.0,47,55.2,69.9,69.4,66.4
20160118223000,253.2,84.4,45,55.2,69.5,69.4,66.4
20160118224500,207.6,69.2,40,55.2,69.3,69.9,66.9
20160118230000,190.2,63.4,38,55.2,69.4,69.9,66.9
20160118231500,194.4,64.8,37,55.2,69.6,69.8,66.8
20160118233000,194.4,64.8,37,55.2,69.5,69.8,66.8
20160118234500,170.4,56.8,34,55.2,69.4,69.8,66.8
20160119000000,161.4,53.8,33,55.2,69.4,69.7,66.7
20160119001500,147.6,49.2,31,54.3,69.3,69.7,66.7
20160119003000,139.8,46.6,31,54.3,69.3,69.6,66.6
20160119004500,132.6,44.2,29,54.3,69.3,69.6,66.6
20160119010000,130.8,43.6,29,54.3,69.2,69.5,66.5
20160119011500,126.6,42.2,29,54.3,69.2,69.5,66.5
20160119013000,90.6,30.2,24,54.3,69.1,69.6,66.6
20160119014500,91.8,30.6,24,54.3,69.1,69.5,66.5
20160119020000,81.0,27.0,23,54.3,69.1,69.5,66.5
20160119021500,67.8,22.6,22,55.1,69.1,69.5,66.5
20160119023000,0.0,0.0,8,57.1,69.1,69.5,66.5
20160119024500,0.0,0.0,6,58.3,69.1,69.5,66.5
20160119030000,0.0,0.0,4,59.1,69.1,69.5,66.5
20160119031500,0.0,0.0,2,59.1,69.1,69.5,66.5
20160119033000,0.0,0.0,1,59.1,69.2,69.5,66.5
20160119034500,0.0,0.0,0,59.1,69.2,69.5,66.5
20160119040000,0.0,0.0,0,59.9,69.2,69.5,66.5
20160119041500,0.0,0.0,1,59.9,69.3,69.5,66.5
20160119043000,0.0,0.0,1,59.9,69.3,69.5,66.5
20160119044500,0.0,0.0,0,59.9,69.3,69.9,66.9
20160119050000,0.0,0.0,0,59.9,69.3,69.9,66.9
20160119051500,0.0,0.0,0,59.9,69.3,69.9,66.9
20160119053000,0.0,0.0,0,59.9,69.3,69.9,66.9
20160119054500,0.0,0.0,0,59.9,69.3,69.9,66.9
20160119060000,0.0,0.0,0,59.9,69.3,69.9,66.9
20160119061500,0.0,0.0,0,59.9,69.3,69.9,66.9
20160119063000,0.0,0.0,0,59.9,69.3,69.9,66.9
20160119064500,0.0,0.0,0,59.9,69.3,69.9,66.9
20160119070000,0.0,0.0,0,59.9,69.3,69.9,66.9
20160119071500,0.0,0.0,0,59.9,69.3,69.9,66.9
20160119073000,0.0,0.0,0,59.9,69.3,69.9,66.9
20160119074500,0.0,0.0,0,59.9,69.3,69.9,66.9
20160119080000,0.0,0.0,0,59.9,69.3,69.9,66.9
20160119081500,0.0,0.0,0,59.9,69.3,69.9,66.9
20160119083000,0.0,0.0,0,59.9,69.4,69.9,66.9
20160119084500,0.0,0.0,1,59.9,69.6,69.9,66.9
20160119090000,0.0,0.0,1,59.9,69.6,69.9,66.9
20160119091500,0.0,0.0,2,59.9,69.7,69.9,66.9
20160119093000,0.0,0.0,1,59.9,69.6,69.9,66.9
20160119094500,0.0,0.0,0,60.7,69.4,69.9,66.9
20160119100000,0.0,0.0,0,60.7,69.3,69.9,66.9
20160119101500,0.0,0.0,0,60.7,69.2,69.9,66.9
20160119103000,0.0,0.0,0,60.7,69.1,69.9,66.9
20160119104500,0.0,0.0,0,61.5,68.9,69.9,66.9
20160119110000,0.0,0.0,0,61.5,68.9,69.9,66.9
20160119111500,0.0,0.0,0,61.5,68.8,69.9,66.9
20160119113000,0.0,0.0,3,61.5,69.2,69.9,66.9
20160119114500,0.0,0.0,0,61.5,69.4,69.9,66.9
20160119120000,0.0,0.0,1,61.5,69.6,69.9,66.9
20160119121500,0.0,0.0,1,61.5,69.6,69.9,66.9
20160119123000,0.0,0.0,2,62.4,69.7,69.9,66.9
20160119124500,0.0,0.0,2,62.4,69.8,69.9,66.9
20160119130000,0.0,0.0,2,62.4,69.9,69.9,66.9
20160119131500,0.0,0.0,2,62.4,70.0,69.9,66.9
20160119133000,0.0,0.0,2,62.4,70.0,69.9,66.9
20160119134500,0.0,0.0,2,62.4,69.9,69.9,66.9
20160119140000,0.0,0.0,2,63.2,69.9,69.9,66.9
20160119141500,0.0,0.0,2,63.2,70.0,69.9,66.9
20160119143000,0.0,0.0,2,63.2,70.1,69.9,66.9
20160119144500,311.4,103.8,53,54.7,70.2,66.1,63.1
20160119150000,311.4,103.8,53,54.7,69.4,66.1,63.1
20160119151500,306.0,102.0,53,54.7,68.9,66.1,63.1
20160119153000,306.0,102.0,52,55.5,68.7,66.1,63.1
20160119154500,306.0,102.0,52,55.5,68.6,66.1,63.1
20160119160000,306.0,102.0,52,54.3,68.5,66.1,63.1
20160119161500,300.0,100.0,52,56.3,68.4,66.1,63.1
20160119163000,300.0,100.0,52,53.9,68.6,66.1,63.1
20160119164500,297.0,99.0,52,56.3,68.5,66.1,63.1
20160119170000,300.0,100.0,52,53.9,68.7,66.1,63.1
20160119171500,300.0,100.0,52,56.7,68.7,66.1,63.1
20160119173000,300.0,100.0,52,53.9,68.2,66.1,63.1
20160119174500,303.0,101.0,52,56.3,67.9,66.1,63.1
20160119180000,303.0,101.0,52,54.0,67.8,66.1,63.1
20160119181500,303.0,101.0,52,56.4,67.8,66.1,63.1
20160119183000,303.0,101.0,52,53.9,67.7,66.1,63.1
20160119184500,303.0,101.0,52,56.7,67.8,66.1,63.1
20160119190000,303.0,101.0,52,53.9,67.8,66.1,63.1
20160119191500,303.0,101.0,52,56.3,67.7,66.1,63.1
20160119193000,303.0,101.0,52,54.3,67.7,66.1,63.1
20160119194500,303.0,101.0,52,55.6,67.7,66.1,63.1
20160119200000,303.0,101.0,52,55.6,67.8,66.1,63.1
20160119201500,303.0,101.0,52,54.3,67.8,66.1,63.1
20160119203000,303.0,101.0,52,56.3,67.8,66.1,63.1
20160119204500,303.0,101.0,52,54.3,67.8,66.1,63.1
20160119210000,303.0,101.0,52,55.5,67.7,66.1,63.1
20160119211500,303.0,101.0,52,56.3,67.6,66.1,63.1
20160119213000,303.0,101.0,52,54.5,67.6,66.1,63.1
20160119214500,303.0,101.0,52,54.5,67.7,66.1,63.1
20160119220000,303.0,101.0,52,54.5,67.9,66.1,63.1
20160119221500,297.0,99.0,51,55.1,67.5,66.1,63.1
20160119223000,297.0,99.0,51,56.3,67.5,66.1,63.1
20160119224500,297.0,99.0,51,55.2,67.6,66.1,63.1
20160119230000,291.0,97.0,51,55.2,67.6,66.1,63.1
20160119231500,294.6,98.2,51,54.3,67.4,66.1,63.1
20160119233000,291.0,97.0,51,55.2,67.4,64.3,61.3
20160119234500,294.6,98.2,51,55.2,67.2,64.3,61.3
20160120000000,294.6,98.2,51,55.2,67.1,64.3,61.3
20160120001500,291.0,97.0,51,55.2,66.9,64.3,61.3
20160120003000,297.0,99.0,51,55.2,66.9,64.3,61.3
20160120004500,297.0,99.0,51,55.2,66.8,64.3,61.3
20160120010000,291.0,97.0,51,55.2,66.7,64.3,61.3
20160120011500,294.6,98.2,51,55.2,66.6,64.3,61.3
20160120013000,294.6,98.2,51,55.2,66.7,64.3,61.3
20160120014500,294.6,98.2,51,55.2,66.7,64.3,61.3
20160120020000,294.6,98.2,51,55.2,66.7,64.3,61.3
20160120021500,291.0,97.0,51,55.2,66.6,64.3,61.3
20160120023000,294.6,98.2,51,55.2,66.5,64.3,61.3
20160120024500,291.0,97.0,51,54.3,66.5,64.3,61.3
20160120030000,291.0,97.0,51,54.9,66.5,64.3,61.3
20160120031500,291.0,97.0,51,54.9,66.4,64.3,61.3
20160120033000,294.6,98.2,51,54.9,66.3,64.3,61.3
20160120034500,291.0,97.0,51,55.9,66.4,64.3,61.3
20160120040000,291.0,97.0,51,55.9,66.4,64.3,61.3
20160120041500,291.0,97.0,51,54.8,66.4,64.3,61.3
20160120043000,291.0,97.0,51,54.8,66.2,64.3,61.3
20160120044500,291.0,97.0,51,55.5,66.2,64.3,61.3
20160120050000,294.6,98.2,51,55.5,66.2,64.3,61.3
20160120051500,294.6,98.2,51,55.5,66.2,64.3,61.3
20160120053000,291.0,97.0,51,55.5,66.2,64.3,61.3
20160120054500,297.0,99.0,52,55.5,66.1,64.3,61.3
20160120060000,300.0,100.0,52,55.5,66.2,64.3,61.3
20160120061500,306.0,102.0,52,53.5,66.1,64.3,61.3
20160120063000,294.6,98.2,50,55.1,66.1,64.3,61.3
20160120064500,294.6,98.2,50,55.1,66.1,64.3,61.3
20160120070000,300.0,100.0,50,55.1,66.1,64.3,61.3
20160120071500,300.0,100.0,50,53.9,66.0,64.3,61.3
20160120073000,300.0,100.0,50,55.5,66.3,64.3,61.3
20160120074500,300.0,100.0,50,55.5,66.7,64.3,61.3
20160120080000,300.0,100.0,50,54.3,67.1,64.3,61.3
20160120081500,297.0,99.0,50,54.3,67.1,64.3,61.3
20160120083000,297.0,99.0,50,55.2,67.2,64.3,61.3
20160120084500,300.0,100.0,50,54.3,67.1,64.3,61.3
20160120090000,297.0,99.0,50,54.3,67.3,64.3,61.3
20160120091500,297.0,99.0,50,53.5,67.3,64.3,61.3
20160120093000,297.0,99.0,50,53.5,67.8,64.3,61.3
20160120094500,291.0,97.0,50,54.7,67.9,64.3,61.3
20160120100000,291.0,97.0,50,54.7,67.4,64.3,61.3
20160120101500,291.0,97.0,50,54.7,67.4,64.3,61.3
20160120103000,294.6,98.2,51,54.7,67.4,64.3,61.3
20160120104500,291.0,97.0,51,54.7,67.2,64.3,61.3
20160120110000,294.6,98.2,51,54.7,67.2,64.3,61.3
20160120111500,294.6,98.2,51,54.7,67.4,64.3,61.3
20160120113000,294.6,98.2,51,55.5,67.4,64.3,61.3
20160120114500,294.6,98.2,51,55.5,67.6,64.3,61.3
20160120120000,294.6,98.2,51,56.3,67.8,64.3,61.3
20160120121500,300.0,100.0,51,56.3,67.7,64.3,61.3
20160120123000,300.0,100.0,51,54.7,67.5,64.3,61.3
20160120124500,303.0,101.0,51,55.9,67.3,64.3,61.3
20160120130000,303.0,101.0,51,57.9,67.5,64.3,61.3
20160120131500,303.0,101.0,51,57.9,67.8,64.3,61.3
20160120133000,303.0,101.0,51,57.9,67.7,64.3,61.3
20160120134500,303.0,101.0,51,56.0,67.7,64.3,61.3
20160120140000,303.0,101.0,51,56.0,67.6,64.3,61.3
20160120141500,303.0,101.0,51,58.4,67.7,64.3,61.3
20160120143000,303.0,101.0,51,58.4,67.8,64.3,61.3
20160120144500,297.0,99.0,51,58.4,67.8,64.3,61.3
20160120150000,297.0,99.0,51,55.6,67.7,64.3,61.3
20160120151500,297.0,99.0,51,57.9,67.6,64.3,61.3
20160120153000,297.0,99.0,51,57.9,67.7,64.3,61.3
20160120154500,297.0,99.0,51,57.9,67.8,64.3,61.3
20160120160000,297.0,99.0,51,57.9,67.8,64.3,61.3
20160120161500,297.0,99.0,51,55.6,67.8,64.3,61.3
20160120163000,297.0,99.0,51,54.7,67.6,64.3,61.3
20160120164500,297.0,99.0,51,57.9,67.7,64.3,61.3
20160120170000,297.0,99.0,51,57.9,67.9,64.3,61.3
20160120171500,300.0,100.0,51,57.9,67.7,64.3,61.3
20160120173000,297.0,99.0,51,57.9,67.7,64.3,61.3
20160120174500,300.0,100.0,51,56.4,67.6,64.3,61.3
20160120180000,303.0,101.0,51,56.4,67.6,64.3,61.3
20160120181500,303.0,101.0,51,56.4,67.4,64.3,61.3
20160120183000,303.0,101.0,51,56.4,67.4,64.3,61.3
20160120184500,303.0,101.0,51,56.4,67.4,64.3,61.3
20160120190000,303.0,101.0,51,56.4,67.4,64.3,61.3
20160120191500,297.0,99.0,51,55.6,67.3,64.3,61.3
20160120193000,300.0,100.0,51,55.6,67.3,64.3,61.3
20160120194500,303.0,101.0,51,55.6,67.3,64.3,61.3
20160120200000,303.0,101.0,51,55.6,67.3,64.3,61.3
20160120201500,303.0,101.0,51,55.6,67.3,64.3,61.3
20160120203000,303.0,101.0,51,55.6,67.2,64.3,61.3
20160120204500,303.0,101.0,51,55.6,67.1,64.3,61.3
20160120210000,303.0,101.0,51,55.6,67.1,64.3,61.3
20160120211500,303.0,101.0,51,55.6,67.1,64.3,61.3
20160120213000,303.0,101.0,51,55.6,67.1,64.3,61.3
20160120214500,303.0,101.0,51,55.6,67.1,64.3,61.3
20160120220000,303.0,101.0,51,54.7,67.1,64.3,61.3
20160120221500,303.0,101.0,51,54.7,67.1,64.3,61.3
20160120223000,303.0,101.0,51,54.7,66.9,64.3,61.3
20160120224500,303.0,101.0,51,54.7,66.9,64.3,61.3
20160120230000,303.0,101.0,51,54.7,66.8,64.3,61.3
20160120231500,303.0,101.0,51,54.7,66.7,64.3,61.3
20160120233000,303.0,101.0,51,54.7,66.7,64.3,61.3
20160120234500,303.0,101.0,51,54.7,66.7,64.3,61.3
20160121000000,303.0,101.0,51,54.7,66.7,64.3,61.3
20160121001500,303.0,101.0,51,53.9,66.6,64.3,61.3
20160121003000,303.0,101.0,51,53.9,66.4,64.3,61.3
20160121004500,303.0,101.0,51,53.9,66.4,64.3,61.3
20160121010000,303.0,101.0,51,53.9,66.3,64.3,61.3
20160121011500,303.0,101.0,51,53.9,66.2,64.3,61.3
20160121013000,303.0,101.0,51,53.9,66.1,64.3,61.3
20160121014500,303.0,101.0,51,53.9,66.1,64.3,61.3
20160121020000,303.0,101.0,51,53.9,66.1,64.3,61.3
20160121021500,303.0,101.0,51,53.9,66.1,64.3,61.3
20160121023000,303.0,101.0,51,53.9,66.1,64.3,61.3
20160121024500,303.0,101.0,51,53.9,66.0,64.3,61.3
20160121030000,303.0,101.0,51,53.9,65.9,64.3,61.3
20160121031500,297.0,99.0,51,53.9,65.8,64.3,61.3
20160121033000,303.0,101.0,51,53.9,65.8,64.3,61.3
20160121034500,303.0,101.0,51,53.9,65.7,64.3,61.3
20160121040000,303.0,101.0,51,53.9,65.7,64.3,61.3
20160121041500,303.0,101.0,51,53.9,65.7,64.3,61.3
20160121043000,303.0,101.0,51,53.2,65.6,64.3,61.3
20160121044500,297.0,99.0,51,53.2,65.7,64.3,61.3
20160121050000,297.0,99.0,51,53.2,65.7,64.3,61.3
20160121051500,303.0,101.0,51,53.2,65.7,64.3,61.3
20160121053000,303.0,101.0,51,53.2,65.7,64.3,61.3
20160121054500,303.0,101.0,51,53.2,65.6,64.3,61.3
20160121060000,303.0,101.0,51,53.2,65.5,64.3,61.3
20160121061500,303.0,101.0,51,53.2,65.5,64.3,61.3
20160121063000,303.0,101.0,51,53.2,65.4,64.3,61.3
20160121064500,303.0,101.0,51,53.2,65.4,64.3,61.3
20160121070000,303.0,101.0,50,53.2,65.7,64.3,61.3
20160121071500,297.0,99.0,50,53.2,66.0,64.3,61.3
20160121073000,297.0,99.0,50,53.2,66.3,64.3,61.3
20160121074500,297.0,99.0,50,53.2,66.4,64.3,61.3
20160121080000,297.0,99.0,50,53.2,66.6,64.3,61.3
20160121081500,300.0,100.0,50,53.2,66.6,64.3,61.3
20160121083000,303.0,101.0,50,53.9,66.5,64.3,61.3
20160121084500,297.0,99.0,50,53.9,66.5,64.3,61.3
20160121090000,300.0,100.0,50,53.9,66.5,64.3,61.3
20160121091500,297.0,99.0,50,53.9,66.7,64.3,61.3
20160121093000,297.0,99.0,50,55.1,66.7,64.3,61.3
20160121094500,297.0,99.0,50,55.1,66.8,64.3,61.3
20160121100000,291.0,97.0,50,55.1,66.7,64.3,61.3
20160121101500,297.0,99.0,51,56.7,66.8,64.3,61.3
20160121103000,297.0,99.0,51,54.3,66.8,64.3,61.3
20160121104500,306.0,102.0,51,56.3,66.7,64.3,61.3
20160121110000,306.0,102.0,51,56.3,66.7,64.3,61.3
20160121111500,300.0,100.0,51,54.3,66.9,64.3,61.3
20160121113000,303.0,101.0,51,54.3,67.1,64.3,61.3
20160121114500,303.0,101.0,51,54.3,67.2,64.3,61.3
20160121120000,303.0,101.0,51,54.3,67.1,64.3,61.3
20160121121500,303.0,101.0,51,55.5,67.2,64.3,61.3
20160121123000,303.0,101.0,51,54.7,66.9,64.3,61.3
20160121124500,303.0,101.0,51,54.1,66.8,64.3,61.3
20160121130000,303.0,101.0,51,53.5,66.8,64.3,61.3
20160121131500,303.0,101.0,51,54.7,67.1,64.3,61.3
20160121133000,303.0,101.0,51,54.7,66.9,64.3,61.3
20160121134500,303.0,101.0,51,54.7,66.8,64.3,61.3
20160121140000,303.0,101.0,51,54.7,66.8,64.3,61.3
20160121141500,303.0,101.0,50,53.5,66.8,64.3,61.3
20160121143000,303.0,101.0,50,56.0,66.7,64.3,61.3
20160121144500,303.0,101.0,50,56.0,66.7,64.3,61.3
