PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160121150000,297.0,99.0,50,54.3,66.7,64.3,61.3
20160121151500,297.0,99.0,50,54.3,66.8,64.3,61.3
20160121153000,297.0,99.0,50,53.1,66.8,64.3,61.3
20160121154500,300.0,100.0,50,55.6,66.8,64.3,61.3
20160121160000,300.0,100.0,50,55.6,66.9,64.3,61.3
20160121161500,297.0,99.0,50,54.7,66.8,64.3,61.3
20160121163000,300.0,100.0,50,53.5,66.8,64.3,61.3
20160121164500,297.0,99.0,49,53.5,67.1,64.3,61.3
20160121170000,300.0,100.0,49,54.3,66.9,64.3,61.3
20160121171500,291.0,97.0,49,55.6,67.0,64.3,61.3
20160121173000,297.0,99.0,49,54.7,66.9,64.3,61.3
20160121174500,291.0,97.0,49,53.1,66.9,64.3,61.3
20160121180000,291.0,97.0,49,55.5,66.9,64.3,61.3
20160121181500,294.6,98.2,49,55.5,67.2,64.3,61.3
20160121183000,294.6,98.2,49,54.7,67.3,64.3,61.3
20160121184500,294.6,98.2,49,54.7,67.5,64.3,61.3
20160121190000,294.6,98.2,49,54.7,66.7,64.3,61.3
20160121191500,294.6,98.2,49,52.7,66.4,64.3,61.3
20160121193000,294.6,98.2,49,51.9,66.2,64.3,61.3
20160121194500,294.6,98.2,49,55.5,66.2,64.3,61.3
20160121200000,294.6,98.2,49,54.7,66.1,64.3,61.3
20160121201500,291.0,97.0,49,54.7,66.0,64.3,61.3
20160121203000,291.0,97.0,49,54.7,66.0,64.3,61.3
20160121204500,297.0,99.0,49,53.5,65.9,64.3,61.3
20160121210000,297.0,99.0,49,53.5,65.8,64.3,61.3
20160121211500,297.0,99.0,49,53.5,65.8,64.3,61.3
20160121213000,291.0,97.0,49,52.3,65.8,64.3,61.3
20160121214500,300.0,100.0,49,51.5,65.6,64.3,61.3
20160121220000,294.6,98.2,49,51.5,65.5,64.3,61.3
20160121221500,291.0,97.0,49,50.7,65.3,64.3,61.3
20160121223000,294.6,98.2,49,50.7,65.1,64.3,61.3
20160121224500,294.6,98.2,49,50.7,65.0,64.3,61.3
20160121230000,294.6,98.2,49,50.7,65.0,64.3,61.3
20160121231500,294.6,98.2,49,49.9,64.8,61.3,58.3
20160121233000,294.6,98.2,49,49.9,64.8,61.3,58.3
20160121234500,294.6,98.2,49,49.9,64.7,60.6,57.6
20160122000000,294.6,98.2,49,49.9,64.5,60.6,57.6
20160122001500,294.6,98.2,49,51.0,64.4,60.6,57.6
20160122003000,294.6,98.2,49,51.0,64.4,60.6,57.6
20160122004500,294.6,98.2,49,51.0,64.4,60.6,57.6
20160122010000,294.6,98.2,49,51.0,64.2,60.6,57.6
20160122011500,294.6,98.2,49,51.0,64.2,60.6,57.6
20160122013000,294.6,98.2,49,51.0,64.2,61.2,58.2
20160122014500,291.0,97.0,49,51.0,64.2,61.2,58.2
20160122020000,294.6,98.2,49,51.0,64.2,61.2,58.2
20160122021500,291.0,97.0,49,51.0,64.1,61.3,58.3
20160122023000,294.6,98.2,49,51.0,64.0,61.3,58.3
20160122024500,294.6,98.2,49,51.0,63.8,61.3,58.3
20160122030000,294.6,98.2,49,51.0,63.8,61.3,58.3
20160122031500,294.6,98.2,49,50.3,63.7,61.3,58.3
20160122033000,294.6,98.2,49,51.0,63.6,61.3,58.3
20160122034500,294.6,98.2,49,50.3,63.7,61.3,58.3
20160122040000,291.0,97.0,49,51.0,63.7,61.3,58.3
20160122041500,291.0,97.0,49,51.0,63.6,61.3,58.3
20160122043000,291.0,97.0,49,51.0,63.5,61.3,58.3
20160122044500,294.6,98.2,49,49.9,63.3,61.3,58.3
20160122050000,294.6,98.2,49,50.6,63.3,61.3,58.3
20160122051500,291.0,97.0,49,50.6,63.3,61.3,58.3
20160122053000,294.6,98.2,49,50.6,63.2,61.3,58.3
20160122054500,294.6,98.2,49,50.6,63.2,61.3,58.3
20160122060000,291.0,97.0,49,50.6,63.2,61.3,58.3
20160122061500,294.6,98.2,49,50.6,63.3,61.3,58.3
20160122063000,294.6,98.2,49,49.9,63.1,61.3,58.3
20160122064500,294.6,98.2,49,49.9,63.0,61.3,58.3
20160122070000,294.6,98.2,49,50.7,63.0,61.3,58.3
20160122071500,294.6,98.2,49,49.9,63.0,61.3,58.3
20160122073000,203.4,67.8,40,50.6,63.8,63.5,60.5
20160122074500,276.0,92.0,48,50.6,64.3,63.5,60.5
20160122080000,294.6,98.2,50,50.6,64.5,63.5,60.5
20160122081500,294.6,98.2,50,50.6,64.8,63.5,60.5
20160122083000,291.0,97.0,50,50.6,64.8,63.5,60.5
20160122084500,294.6,98.2,50,50.6,64.8,63.5,60.5
20160122090000,294.6,98.2,50,50.6,64.9,63.5,60.5
20160122091500,291.0,97.0,50,50.6,65.1,63.5,60.5
20160122093000,294.6,98.2,51,50.6,65.1,63.5,60.5
20160122094500,294.6,98.2,51,50.6,65.1,63.5,60.5
20160122100000,294.6,98.2,51,50.6,65.1,63.5,60.5
20160122101500,294.6,98.2,51,50.6,65.1,63.5,60.5
20160122103000,294.6,98.2,51,51.4,65.2,63.5,60.5
20160122104500,300.0,100.0,51,50.3,64.7,63.5,60.5
20160122110000,0.0,0.0,0,51.0,64.9,78.3,75.3
20160122111500,0.0,0.0,0,55.5,66.7,78.5,75.5
20160122113000,0.0,0.0,0,56.7,67.2,78.5,75.5
20160122114500,0.0,0.0,0,57.5,67.6,78.5,75.5
20160122120000,0.0,0.0,0,57.5,67.7,78.5,75.5
20160122121500,0.0,0.0,0,57.5,67.9,78.5,75.5
20160122123000,0.0,0.0,0,58.3,67.9,78.5,75.5
20160122124500,0.0,0.0,0,58.3,68.0,78.5,75.5
20160122130000,0.0,0.0,0,58.3,68.1,78.5,75.5
20160122131500,0.0,0.0,0,59.1,67.9,78.5,75.5
20160122133000,0.0,0.0,0,59.1,68.2,78.5,75.5
20160122134500,0.0,0.0,0,59.1,68.3,78.5,75.5
20160122140000,0.0,0.0,0,59.1,68.4,78.5,75.5
20160122141500,0.0,0.0,0,59.1,68.4,78.5,75.5
20160122143000,0.0,0.0,0,59.1,68.4,78.5,75.5
20160122144500,0.0,0.0,0,59.1,68.4,78.5,75.5
20160122150000,0.0,0.0,0,59.1,68.5,78.5,75.5
20160122151500,0.0,0.0,0,59.1,68.6,78.5,75.5
20160122153000,0.0,0.0,0,59.1,68.6,78.4,75.4
20160122154500,0.0,0.0,0,59.1,68.7,78.5,75.5
20160122160000,0.0,0.0,0,59.1,68.7,78.5,75.5
20160122161500,0.0,0.0,0,59.1,68.8,78.5,75.5
20160122163000,0.0,0.0,0,59.1,68.8,78.6,75.6
20160122164500,0.0,0.0,0,59.1,68.8,78.5,75.5
20160122170000,0.0,0.0,0,59.1,68.9,78.5,75.5
20160122171500,0.0,0.0,0,59.1,68.9,78.5,75.5
20160122173000,0.0,0.0,0,59.1,69.0,78.5,75.5
20160122174500,0.0,0.0,0,59.1,69.1,78.5,75.5
20160122180000,0.0,0.0,0,59.1,69.1,78.5,75.5
20160122181500,0.0,0.0,0,59.1,69.1,78.5,75.5
20160122183000,0.0,0.0,0,59.1,69.1,78.5,75.5
20160122184500,0.0,0.0,0,59.1,69.1,78.3,75.3
20160122190000,0.0,0.0,0,59.1,69.1,78.3,75.3
20160122191500,0.0,0.0,0,59.1,69.1,78.3,75.3
20160122193000,0.0,0.0,0,59.1,69.2,78.5,75.5
20160122194500,0.0,0.0,0,59.9,69.2,78.3,75.3
20160122200000,0.0,0.0,0,59.9,69.3,78.5,75.5
20160122201500,0.0,0.0,0,59.9,69.3,78.5,75.5
20160122203000,0.0,0.0,0,59.9,69.3,78.8,75.8
20160122204500,0.0,0.0,0,59.9,69.4,78.8,75.8
20160122210000,0.0,0.0,0,59.9,69.5,78.6,75.6
20160122211500,0.0,0.0,0,59.9,69.6,78.6,75.6
20160122213000,0.0,0.0,0,59.9,69.6,78.5,75.5
20160122214500,0.0,0.0,0,59.9,69.6,78.5,75.5
20160122220000,0.0,0.0,0,59.9,69.6,78.5,75.5
20160122221500,0.0,0.0,0,59.9,69.6,78.5,75.5
20160122223000,0.0,0.0,0,59.9,69.7,78.5,75.5
20160122224500,0.0,0.0,0,59.9,69.7,78.5,75.5
20160122230000,0.0,0.0,0,59.9,69.8,78.5,75.5
20160122231500,0.0,0.0,0,59.9,69.8,78.5,75.5
20160122233000,0.0,0.0,0,59.9,69.8,78.5,75.5
20160122234500,0.0,0.0,0,59.9,69.8,78.5,75.5
20160123000000,0.0,0.0,0,59.9,69.8,78.5,75.5
20160123001500,0.0,0.0,0,59.9,69.8,78.5,75.5
20160123003000,0.0,0.0,0,59.9,69.8,78.5,75.5
20160123004500,0.0,0.0,0,59.9,69.8,78.5,75.5
20160123010000,0.0,0.0,0,59.9,69.8,78.5,75.5
20160123011500,0.0,0.0,0,59.9,69.8,78.5,75.5
20160123013000,0.0,0.0,0,59.9,69.8,78.5,75.5
20160123014500,0.0,0.0,0,59.9,69.8,78.5,75.5
20160123020000,0.0,0.0,0,59.9,69.8,78.5,75.5
20160123021500,0.0,0.0,0,59.2,69.7,78.3,75.3
20160123023000,0.0,0.0,0,59.2,69.7,78.5,75.5
20160123024500,0.0,0.0,0,59.2,69.7,78.3,75.3
20160123030000,0.0,0.0,0,59.2,69.7,78.5,75.5
20160123031500,0.0,0.0,0,59.2,69.7,78.5,75.5
20160123033000,0.0,0.0,0,59.2,69.7,78.3,75.3
20160123034500,0.0,0.0,0,58.4,69.7,78.5,75.5
20160123040000,0.0,0.0,0,58.4,69.7,78.5,75.5
20160123041500,0.0,0.0,0,58.4,69.7,78.5,75.5
20160123043000,0.0,0.0,0,58.4,69.6,78.5,75.5
20160123044500,0.0,0.0,0,58.4,69.6,78.5,75.5
20160123050000,0.0,0.0,0,58.4,69.6,78.5,75.5
20160123051500,0.0,0.0,0,58.4,69.6,78.5,75.5
20160123053000,0.0,0.0,0,58.4,69.6,78.5,75.5
20160123054500,0.0,0.0,0,58.4,69.6,78.5,75.5
20160123060000,0.0,0.0,0,58.4,69.6,78.4,75.4
20160123061500,0.0,0.0,0,58.4,69.6,78.5,75.5
20160123063000,0.0,0.0,0,58.4,69.5,78.5,75.5
20160123064500,0.0,0.0,0,58.4,69.4,78.5,75.5
20160123070000,0.0,0.0,0,58.4,69.3,78.5,75.5
20160123071500,0.0,0.0,0,58.4,69.1,78.5,75.5
20160123073000,0.0,0.0,0,58.4,68.8,78.5,75.5
20160123074500,0.0,0.0,0,58.4,68.7,78.5,75.5
20160123080000,0.0,0.0,0,58.4,68.6,78.3,75.3
20160123081500,0.0,0.0,0,58.4,68.6,78.3,75.3
20160123083000,0.0,0.0,0,58.4,68.5,78.5,75.5
20160123084500,0.0,0.0,0,58.4,68.4,78.3,75.3
20160123090000,0.0,0.0,0,58.4,68.5,78.3,75.3
20160123091500,0.0,0.0,0,58.4,68.5,78.5,75.5
20160123093000,0.0,0.0,0,58.4,68.6,78.5,75.5
20160123094500,0.0,0.0,0,58.4,68.5,78.5,75.5
20160123100000,0.0,0.0,0,58.4,68.5,78.3,75.3
20160123101500,0.0,0.0,0,58.4,68.4,78.5,75.5
20160123103000,0.0,0.0,0,58.4,68.4,78.3,75.3
20160123104500,0.0,0.0,0,58.4,68.3,78.5,75.5
20160123110000,0.0,0.0,0,58.4,68.3,78.5,75.5
20160123111500,0.0,0.0,0,58.4,68.3,78.5,75.5
20160123113000,0.0,0.0,0,58.4,68.3,78.5,75.5
20160123114500,0.0,0.0,0,59.1,68.3,78.5,75.5
20160123120000,0.0,0.0,0,59.1,68.3,78.5,75.5
20160123121500,0.0,0.0,0,59.1,68.4,78.5,75.5
20160123123000,0.0,0.0,0,59.1,68.4,78.3,75.3
20160123124500,0.0,0.0,0,59.1,68.4,78.5,75.5
20160123130000,0.0,0.0,0,59.1,68.3,78.5,75.5
20160123131500,0.0,0.0,0,59.1,68.3,78.5,75.5
20160123133000,0.0,0.0,0,59.9,68.3,78.5,75.5
20160123134500,0.0,0.0,0,59.9,68.4,78.5,75.5
20160123140000,0.0,0.0,0,59.9,68.4,78.5,75.5
20160123141500,0.0,0.0,0,59.9,68.4,78.5,75.5
20160123143000,0.0,0.0,0,59.9,68.4,78.5,75.5
20160123144500,0.0,0.0,0,59.9,68.3,78.5,75.5
20160123150000,0.0,0.0,0,60.7,68.3,78.5,75.5
20160123151500,0.0,0.0,0,60.7,68.3,78.5,75.5
20160123153000,0.0,0.0,0,60.7,68.4,78.5,75.5
20160123154500,0.0,0.0,0,60.7,68.4,78.5,75.5
20160123160000,0.0,0.0,0,60.7,68.4,78.5,75.5
20160123161500,0.0,0.0,0,60.7,68.5,78.5,75.5
20160123163000,0.0,0.0,0,60.7,68.6,78.5,75.5
20160123164500,0.0,0.0,0,60.7,68.6,78.5,75.5
20160123170000,0.0,0.0,0,60.7,68.6,78.5,75.5
20160123171500,0.0,0.0,0,61.5,68.7,78.5,75.5
20160123173000,0.0,0.0,0,61.5,68.7,78.5,75.5
20160123174500,0.0,0.0,0,61.5,68.7,78.3,75.3
20160123180000,0.0,0.0,0,61.5,68.7,78.4,75.4
20160123181500,0.0,0.0,0,61.5,68.7,78.3,75.3
20160123183000,0.0,0.0,0,61.5,68.6,78.5,75.5
20160123184500,0.0,0.0,0,61.5,68.6,78.5,75.5
20160123190000,309.0,103.0,53,53.1,69.0,60.0,53.3
20160123191500,309.0,103.0,53,53.1,68.2,60.0,53.3
20160123193000,309.0,103.0,53,53.1,67.8,60.0,53.3
20160123194500,309.0,103.0,53,53.1,67.6,60.0,53.3
20160123200000,309.0,103.0,53,52.3,67.2,60.0,53.3
20160123201500,309.0,103.0,53,53.1,66.9,60.0,53.3
20160123203000,309.0,103.0,53,53.1,66.7,60.0,53.3
20160123204500,309.0,103.0,53,53.1,66.6,60.0,53.3
20160123210000,309.0,103.0,53,53.1,66.5,60.0,53.3
20160123211500,309.0,103.0,53,53.1,66.4,60.0,53.3
20160123213000,309.0,103.0,52,52.2,66.3,60.0,53.3
20160123214500,309.0,103.0,52,52.2,66.2,60.0,53.3
20160123220000,303.0,101.0,52,52.2,66.1,60.0,53.3
20160123221500,303.0,101.0,52,52.2,66.0,60.0,53.3
20160123223000,303.0,101.0,52,52.2,65.8,60.0,53.3
20160123224500,303.0,101.0,52,52.2,65.8,60.0,53.3
20160123230000,303.0,101.0,52,52.2,65.7,60.0,53.3
20160123231500,303.0,101.0,52,52.2,65.6,60.0,53.3
20160123233000,303.0,101.0,52,52.2,65.6,60.0,53.3
20160123234500,303.0,101.0,52,52.2,65.5,60.0,53.3
20160124000000,303.0,101.0,52,52.2,65.4,60.0,53.3
20160124001500,303.0,101.0,52,52.2,65.3,60.0,53.3
20160124003000,303.0,101.0,52,52.2,65.1,60.0,53.3
20160124004500,303.0,101.0,52,52.2,65.1,60.0,53.3
20160124010000,303.0,101.0,52,51.4,65.0,60.0,53.3
20160124011500,303.0,101.0,52,51.4,64.9,60.0,53.3
20160124013000,303.0,101.0,52,51.4,64.8,60.0,53.3
20160124014500,303.0,101.0,52,51.4,64.8,60.0,53.3
20160124020000,303.0,101.0,52,50.7,64.7,60.0,53.3
20160124021500,303.0,101.0,52,50.7,64.6,60.0,53.3
20160124023000,309.0,103.0,52,50.7,64.4,60.0,53.3
20160124024500,309.0,103.0,52,50.7,64.4,60.0,53.3
20160124030000,309.0,103.0,52,50.7,64.3,60.0,53.3
20160124031500,303.0,101.0,52,50.7,64.2,60.0,53.3
20160124033000,303.0,101.0,52,51.8,64.3,60.0,53.3
20160124034500,303.0,101.0,52,51.8,64.3,60.0,53.3
20160124040000,303.0,101.0,52,51.1,64.2,60.0,53.3
20160124041500,303.0,101.0,52,51.1,64.2,60.0,53.3
20160124043000,303.0,101.0,52,51.1,64.1,60.0,53.3
20160124044500,303.0,101.0,52,50.2,64.0,60.0,53.3
20160124050000,303.0,101.0,52,50.2,63.8,60.0,53.3
20160124051500,303.0,101.0,52,51.1,63.8,60.0,53.3
20160124053000,303.0,101.0,52,51.1,63.8,60.0,53.3
20160124054500,309.0,103.0,52,50.3,63.8,60.0,53.3
20160124060000,309.0,103.0,52,50.3,63.7,60.0,53.3
20160124061500,303.0,101.0,52,51.4,63.7,60.0,53.3
20160124063000,303.0,101.0,52,51.4,63.7,60.0,53.3
20160124064500,303.0,101.0,52,50.3,63.6,60.0,53.3
20160124070000,303.0,101.0,52,50.3,63.5,60.0,53.3
20160124071500,303.0,101.0,52,51.4,63.5,60.0,53.3
20160124073000,309.0,103.0,52,51.4,63.6,60.0,53.3
20160124074500,309.0,103.0,52,51.4,63.6,60.0,53.3
20160124080000,309.0,103.0,52,51.4,63.7,60.0,53.3
20160124081500,309.0,103.0,52,52.2,63.6,60.0,53.3
20160124083000,309.0,103.0,52,51.5,63.6,60.0,53.3
20160124084500,309.0,103.0,52,52.2,63.6,60.0,53.3
20160124090000,309.0,103.0,52,52.2,63.6,60.0,53.3
20160124091500,303.0,101.0,52,52.2,63.6,60.0,53.3
20160124093000,309.0,103.0,52,52.2,63.7,60.0,53.3
20160124094500,309.0,103.0,52,52.2,63.8,60.0,53.3
20160124100000,309.0,103.0,52,53.1,63.9,60.0,53.3
20160124101500,309.0,103.0,52,52.3,64.0,60.0,53.3
20160124103000,309.0,103.0,52,53.5,64.1,60.0,53.3
20160124104500,309.0,103.0,52,53.5,64.0,60.0,53.3
20160124110000,303.0,101.0,52,53.5,64.1,60.0,53.3
20160124111500,303.0,101.0,52,53.5,64.1,60.0,53.3
20160124113000,303.0,101.0,52,53.5,64.1,60.0,53.3
20160124114500,303.0,101.0,52,53.5,64.2,60.0,53.3
20160124120000,303.0,101.0,52,54.3,64.3,60.0,53.3
20160124121500,303.0,101.0,52,54.3,64.3,60.0,53.3
20160124123000,303.0,101.0,52,54.3,64.4,60.0,53.3
20160124124500,303.0,101.0,52,54.3,64.4,60.0,53.3
20160124130000,303.0,101.0,52,54.3,64.4,60.0,53.3
20160124131500,303.0,101.0,52,54.3,64.5,60.0,53.3
20160124133000,303.0,101.0,52,54.3,64.6,60.0,53.3
20160124134500,303.0,101.0,52,54.3,64.7,60.0,53.3
20160124140000,303.0,101.0,52,54.3,64.7,60.0,53.3
20160124141500,303.0,101.0,52,54.3,64.8,60.0,53.3
20160124143000,303.0,101.0,52,55.1,64.8,60.0,53.3
20160124144500,303.0,101.0,52,55.1,64.9,60.0,53.3
20160124150000,303.0,101.0,52,55.1,64.8,60.0,53.3
20160124151500,303.0,101.0,52,55.1,65.0,60.0,53.3
20160124153000,303.0,101.0,52,55.1,65.1,60.0,53.3
20160124154500,303.0,101.0,52,55.1,65.1,60.0,53.3
20160124160000,303.0,101.0,52,55.1,65.2,60.0,53.3
20160124161500,303.0,101.0,52,55.1,65.3,60.0,53.3
20160124163000,303.0,101.0,52,55.1,65.4,60.0,53.3
20160124164500,303.0,101.0,52,55.1,65.5,60.0,53.3
20160124170000,303.0,101.0,52,55.1,65.5,60.0,53.3
20160124171500,297.0,99.0,52,55.1,65.4,60.0,53.3
20160124173000,300.0,100.0,52,54.3,65.4,60.0,53.3
20160124174500,300.0,100.0,52,54.3,65.5,60.0,53.3
20160124180000,300.0,100.0,52,54.3,65.4,60.0,53.3
20160124181500,300.0,100.0,52,54.3,65.5,60.0,53.3
20160124183000,300.0,100.0,52,54.3,65.6,60.0,53.3
20160124184500,303.0,101.0,52,54.3,65.6,60.0,53.3
20160124190000,303.0,101.0,52,54.3,65.5,60.0,53.3
20160124191500,303.0,101.0,52,53.5,65.5,60.0,53.3
20160124193000,303.0,101.0,52,53.5,65.4,60.0,53.3
20160124194500,297.0,99.0,52,54.7,65.3,60.0,53.0
20160124200000,297.0,99.0,52,53.9,65.4,60.0,53.0
20160124201500,300.0,100.0,52,53.9,65.3,60.0,53.0
20160124203000,303.0,101.0,52,53.9,65.3,60.0,53.0
20160124204500,303.0,101.0,52,53.9,65.6,60.0,53.3
20160124210000,303.0,101.0,52,53.9,65.4,60.0,53.3
20160124211500,303.0,101.0,52,53.9,65.4,60.0,53.3
20160124213000,303.0,101.0,52,54.7,65.4,60.0,53.3
20160124214500,303.0,101.0,52,53.9,65.3,60.0,53.3
20160124220000,303.0,101.0,52,53.9,65.3,60.0,53.3
20160124221500,303.0,101.0,52,53.9,65.3,60.0,53.3
20160124223000,303.0,101.0,52,53.9,65.4,60.0,53.3
20160124224500,303.0,101.0,52,53.9,65.5,60.0,53.1
20160124230000,303.0,101.0,52,53.9,65.3,60.0,53.3
20160124231500,303.0,101.0,52,53.9,65.3,60.0,53.0
20160124233000,303.0,101.0,52,53.9,65.3,60.0,53.0
20160124234500,309.0,103.0,52,53.9,65.2,60.0,53.0
20160125000000,309.0,103.0,52,53.9,65.1,60.0,53.0
20160125001500,309.0,103.0,52,53.9,65.2,60.0,53.3
20160125003000,309.0,103.0,52,53.9,65.1,60.0,53.3
20160125004500,309.0,103.0,52,53.9,65.1,60.0,53.3
20160125010000,309.0,103.0,52,53.9,65.1,60.0,53.3
20160125011500,309.0,103.0,52,53.9,65.1,60.0,53.3
20160125013000,309.0,103.0,52,53.9,65.0,60.0,53.3
20160125014500,309.0,103.0,52,54.6,65.0,60.0,53.3
20160125020000,309.0,103.0,52,53.9,64.9,60.0,53.3
20160125021500,309.0,103.0,52,53.9,65.0,60.0,53.3
20160125023000,309.0,103.0,52,53.9,65.0,60.0,53.3
20160125024500,309.0,103.0,52,53.9,65.0,60.0,53.3
20160125030000,309.0,103.0,52,53.9,65.0,60.0,53.3
20160125031500,309.0,103.0,52,53.9,65.0,60.0,53.3
20160125033000,309.0,103.0,52,53.9,64.9,60.0,53.3
20160125034500,309.0,103.0,52,53.9,64.9,60.0,53.3
20160125040000,309.0,103.0,52,53.9,64.9,60.0,53.3
20160125041500,309.0,103.0,52,53.9,64.9,60.0,53.0
20160125043000,303.0,101.0,52,53.9,65.0,60.0,53.0
20160125044500,309.0,103.0,52,53.9,65.0,60.0,53.0
20160125050000,309.0,103.0,52,53.9,65.0,60.0,53.3
20160125051500,309.0,103.0,52,53.9,64.9,60.0,53.0
20160125053000,309.0,103.0,52,53.9,65.0,60.0,53.0
20160125054500,309.0,103.0,52,53.9,65.0,60.0,53.0
20160125060000,309.0,103.0,52,53.9,64.9,60.0,53.0
20160125061500,300.0,100.0,52,54.7,65.3,60.0,53.0
20160125063000,300.0,100.0,52,54.7,65.6,60.0,53.0
20160125064500,300.0,100.0,52,54.7,65.6,60.0,53.3
20160125070000,300.0,100.0,52,55.5,65.7,60.0,53.3
20160125071500,306.0,102.0,52,55.5,65.8,60.0,53.3
20160125073000,306.0,102.0,52,55.5,65.9,60.0,53.3
20160125074500,306.0,102.0,52,55.5,65.9,60.0,53.3
20160125080000,306.0,102.0,52,55.5,66.2,60.0,53.3
20160125081500,306.0,102.0,52,54.7,66.1,60.0,53.3
20160125083000,306.0,102.0,52,54.7,66.2,60.0,53.3
20160125084500,300.0,100.0,52,54.7,66.1,60.0,53.3
20160125090000,297.0,99.0,52,54.7,66.2,60.0,53.3
20160125091500,300.0,100.0,52,54.7,66.2,60.0,53.3
20160125093000,303.0,101.0,52,54.7,66.2,60.0,53.3
20160125094500,297.0,99.0,52,54.7,66.2,60.0,53.3
20160125100000,300.0,100.0,52,54.7,66.2,60.0,53.3
20160125101500,300.0,100.0,52,54.7,66.3,60.0,53.3
20160125103000,300.0,100.0,52,54.7,66.3,60.0,53.3
20160125104500,300.0,100.0,52,54.7,66.3,60.0,53.3
20160125110000,300.0,100.0,52,54.7,66.3,60.0,53.3
20160125111500,297.0,99.0,52,54.7,66.3,60.0,53.3
20160125113000,297.0,99.0,52,54.7,66.6,60.0,53.3
20160125114500,297.0,99.0,52,54.7,66.7,60.0,53.3
20160125120000,300.0,100.0,52,54.7,66.8,60.0,53.3
20160125121500,300.0,100.0,52,54.7,66.6,60.0,53.3
20160125123000,300.0,100.0,52,54.7,66.6,60.0,53.3
20160125124500,300.0,100.0,52,54.7,66.6,60.0,53.3
20160125130000,309.0,103.0,52,54.7,66.5,60.0,53.3
20160125131500,309.0,103.0,52,54.7,66.5,60.0,53.3
20160125133000,309.0,103.0,51,53.5,66.5,60.0,53.3
20160125134500,309.0,103.0,51,54.7,66.6,60.0,53.3
20160125140000,309.0,103.0,51,55.5,66.4,60.0,53.3
20160125141500,303.0,101.0,51,55.5,66.5,60.0,53.3
20160125143000,303.0,101.0,51,53.5,66.6,60.0,53.3
20160125144500,309.0,103.0,51,54.7,66.5,60.0,53.3
20160125150000,309.0,103.0,51,55.5,66.5,60.0,53.3
20160125151500,303.0,101.0,51,55.5,66.6,60.0,53.3
20160125153000,303.0,101.0,51,54.7,66.6,60.0,53.5
20160125154500,303.0,101.0,51,53.9,66.6,60.0,54.0
20160125160000,303.0,101.0,51,54.7,66.6,60.0,54.2
20160125161500,303.0,101.0,51,54.7,66.4,60.0,54.2
20160125163000,303.0,101.0,51,54.7,66.4,60.0,54.2
20160125164500,303.0,101.0,51,54.7,66.4,60.0,54.2
20160125170000,309.0,103.0,51,54.7,66.6,60.0,54.2
20160125171500,309.0,103.0,51,54.7,66.6,60.0,54.2
20160125173000,303.0,101.0,51,54.7,66.7,60.0,54.2
20160125174500,303.0,101.0,51,54.7,66.8,60.0,54.2
20160125180000,303.0,101.0,51,54.7,66.7,60.0,54.2
20160125181500,303.0,101.0,51,55.5,66.4,60.0,54.1
20160125183000,309.0,103.0,51,55.5,66.3,60.0,53.9
20160125184500,303.0,101.0,51,55.5,66.3,60.0,53.6
20160125190000,303.0,101.0,51,55.5,66.1,60.0,53.5
20160125191500,303.0,101.0,51,55.5,66.1,60.0,53.3
20160125193000,303.0,101.0,51,55.5,66.2,60.0,53.3
20160125194500,303.0,101.0,51,55.5,66.2,60.0,53.3
20160125200000,270.0,90.0,48,55.5,66.4,64.8,61.8
20160125201500,288.6,96.2,51,55.5,66.2,64.8,61.8
20160125203000,288.6,96.2,51,55.5,66.2,64.8,61.8
20160125204500,288.6,96.2,51,54.7,66.1,64.8,61.8
20160125210000,288.6,96.2,51,54.7,66.0,64.8,61.8
20160125211500,288.6,96.2,51,54.7,66.1,64.8,61.8
20160125213000,288.6,96.2,51,54.7,66.0,64.8,61.8
20160125214500,288.6,96.2,51,54.7,66.1,64.8,61.8
20160125220000,288.6,96.2,51,54.7,66.1,64.8,61.8
20160125221500,288.6,96.2,51,54.7,66.1,64.8,61.8
20160125223000,288.6,96.2,51,54.7,66.0,64.8,61.8
20160125224500,294.6,98.2,51,54.7,66.0,64.8,61.8
20160125230000,291.0,97.0,51,54.7,66.0,64.8,61.8
20160125231500,291.0,97.0,51,54.7,65.9,62.8,59.8
20160125233000,291.0,97.0,51,54.7,65.7,62.8,59.8
20160125234500,291.0,97.0,51,54.7,65.8,62.8,59.8
20160126000000,294.6,98.2,51,54.7,65.7,62.8,59.8
20160126001500,291.0,97.0,51,54.7,65.7,62.8,59.8
20160126003000,294.6,98.2,51,54.7,65.7,62.8,59.8
20160126004500,288.6,96.2,51,54.7,65.6,62.8,59.8
20160126010000,288.6,96.2,51,54.7,65.6,62.8,59.8
20160126011500,288.6,96.2,51,55.5,65.6,62.7,59.7
20160126013000,288.6,96.2,51,55.5,65.5,62.7,59.7
20160126014500,288.6,96.2,51,55.5,65.5,62.7,59.7
20160126020000,288.6,96.2,51,55.5,65.5,62.7,59.7
20160126021500,288.6,96.2,51,55.5,65.5,62.6,59.6
20160126023000,288.6,96.2,51,55.5,65.5,62.6,59.6
20160126024500,288.6,96.2,51,55.5,65.4,62.6,59.6
20160126030000,288.6,96.2,51,55.5,65.3,62.6,59.6
20160126031500,294.6,98.2,51,55.5,65.3,62.6,59.6
20160126033000,291.0,97.0,51,55.5,65.3,62.6,59.6
20160126034500,291.0,97.0,51,55.5,65.2,62.4,59.4
20160126040000,291.0,97.0,51,55.5,65.3,62.2,59.2
20160126041500,294.6,98.2,51,55.5,65.3,62.3,59.3
20160126043000,288.6,96.2,51,55.5,65.3,62.2,59.2
20160126044500,288.6,96.2,51,55.5,65.2,62.3,59.3
20160126050000,294.6,98.2,51,55.5,65.2,62.3,59.3
20160126051500,291.0,97.0,51,55.5,65.1,62.2,59.2
20160126053000,294.6,98.2,51,55.5,65.1,62.2,59.2
20160126054500,294.6,98.2,51,55.5,65.1,62.1,59.1
20160126060000,294.6,98.2,51,55.5,65.1,62.1,59.1
20160126061500,294.6,98.2,51,55.5,65.2,62.1,59.1
20160126063000,294.6,98.2,51,55.5,65.2,62.1,59.1
20160126064500,294.6,98.2,52,55.5,65.2,62.1,59.1
20160126070000,291.0,97.0,52,53.8,65.0,62.1,59.1
20160126071500,291.0,97.0,52,55.9,65.0,62.1,59.1
20160126073000,294.6,98.2,52,55.9,65.0,62.1,59.1
20160126074500,294.6,98.2,52,54.7,65.1,62.1,59.1
20160126080000,294.6,98.2,52,54.7,65.0,62.1,59.1
20160126081500,294.6,98.2,52,54.7,65.1,62.1,59.1
20160126083000,294.6,98.2,52,53.5,66.1,61.8,58.8
20160126084500,294.6,98.2,52,52.3,65.6,62.0,59.0
20160126090000,291.0,97.0,52,55.5,65.7,62.0,59.0
20160126091500,294.6,98.2,52,54.7,66.0,62.0,59.0
20160126093000,294.6,98.2,52,55.5,66.1,62.0,59.0
20160126094500,291.0,97.0,52,55.5,66.3,62.0,59.0
20160126100000,291.0,97.0,52,54.7,66.4,62.0,59.0
20160126101500,291.0,97.0,52,51.9,66.1,62.0,59.0
20160126103000,294.6,98.2,52,53.9,66.1,62.0,59.0
20160126104500,291.0,97.0,52,55.2,66.3,61.9,58.9
20160126110000,294.6,98.2,52,55.2,66.4,61.9,58.9
20160126111500,294.6,98.2,52,54.3,66.4,61.9,58.9
20160126113000,294.6,98.2,52,54.3,66.6,61.9,58.9
20160126114500,294.6,98.2,52,56.0,66.8,61.7,58.7
20160126120000,294.6,98.2,52,55.2,66.7,61.9,58.9
20160126121500,294.6,98.2,52,55.2,66.9,61.8,58.8
20160126123000,294.6,98.2,52,55.2,67.1,61.9,58.9
20160126124500,0.0,0.0,0,56.7,68.2,69.9,66.9
20160126130000,0.0,0.0,0,59.1,68.8,69.9,66.9
20160126131500,0.0,0.0,0,59.9,69.1,69.9,66.9
20160126133000,0.0,0.0,0,59.9,69.1,69.9,66.9
20160126134500,0.0,0.0,0,60.8,68.9,69.9,66.9
20160126140000,0.0,0.0,0,60.8,68.8,69.9,66.9
20160126141500,0.0,0.0,0,61.5,68.6,69.9,66.9
20160126143000,0.0,0.0,0,61.5,68.6,69.9,66.9
20160126144500,0.0,0.0,0,61.5,68.4,70.0,67.0
20160126150000,0.0,0.0,0,61.5,68.6,70.0,67.0
20160126151500,0.0,0.0,0,61.5,68.6,70.0,67.0
20160126153000,0.0,0.0,0,62.4,68.6,70.0,67.0
20160126154500,0.0,0.0,0,62.4,68.6,70.0,67.0
20160126160000,0.0,0.0,0,62.4,68.6,70.0,67.0
20160126161500,0.0,0.0,0,62.4,68.7,70.0,67.0
20160126163000,0.0,0.0,0,62.4,68.7,70.0,67.0
20160126164500,0.0,0.0,0,62.4,68.6,70.0,67.0
20160126170000,0.0,0.0,0,62.4,68.2,70.0,67.0
20160126171500,0.0,0.0,0,62.4,67.9,70.0,67.0
20160126173000,0.0,0.0,0,62.4,67.8,70.0,67.0
20160126174500,0.0,0.0,0,61.6,67.6,70.0,67.0
20160126180000,0.0,0.0,0,61.6,67.5,70.0,67.0
20160126181500,0.0,0.0,0,61.6,67.5,70.0,67.0
20160126183000,0.0,0.0,0,61.6,67.5,70.0,67.0
20160126184500,0.0,0.0,0,61.6,67.6,70.0,67.0
20160126190000,0.0,0.0,0,61.6,67.6,70.0,67.0
20160126191500,0.0,0.0,0,61.6,67.6,70.0,67.0
20160126193000,0.0,0.0,0,61.6,67.6,70.0,67.0
20160126194500,0.0,0.0,0,61.6,67.7,70.0,67.0
20160126200000,0.0,0.0,0,61.6,67.7,70.0,67.0
20160126201500,0.0,0.0,0,61.6,67.7,70.0,67.0
20160126203000,0.0,0.0,0,61.6,67.7,70.0,67.0
20160126204500,0.0,0.0,0,61.6,67.7,70.0,67.0
20160126210000,0.0,0.0,0,61.6,67.7,70.0,67.0
20160126211500,0.0,0.0,0,61.6,67.7,70.0,67.0
20160126213000,0.0,0.0,0,61.6,67.7,70.0,67.0
20160126214500,0.0,0.0,0,61.6,67.7,70.0,67.0
20160126220000,0.0,0.0,0,61.6,67.7,70.0,67.0
20160126221500,0.0,0.0,0,61.6,67.7,70.0,67.0
20160126223000,0.0,0.0,0,61.6,67.7,70.0,67.0
20160126224500,0.0,0.0,0,61.6,67.7,70.0,67.0
20160126230000,0.0,0.0,0,61.6,67.7,70.0,67.0
20160126231500,0.0,0.0,0,61.6,67.7,70.0,67.0
20160126233000,0.0,0.0,0,61.6,67.6,70.0,67.0
20160126234500,0.0,0.0,0,61.6,67.6,70.0,67.0
20160127000000,0.0,0.0,0,61.6,67.6,70.0,67.0
20160127001500,0.0,0.0,0,60.8,67.5,70.0,67.0
20160127003000,0.0,0.0,0,60.8,67.4,70.0,67.0
20160127004500,0.0,0.0,0,60.8,67.3,70.0,67.0
20160127010000,0.0,0.0,0,60.8,67.2,70.0,67.0
20160127011500,0.0,0.0,0,60.8,67.2,70.0,67.0
20160127013000,0.0,0.0,0,60.8,67.2,70.0,67.0
20160127014500,0.0,0.0,0,60.8,67.1,70.0,67.0
20160127020000,0.0,0.0,0,60.8,67.1,70.0,67.0
20160127021500,0.0,0.0,0,60.8,67.1,70.0,67.0
20160127023000,0.0,0.0,0,60.8,67.1,70.0,67.0
20160127024500,0.0,0.0,0,60.8,67.1,70.0,67.0
20160127030000,0.0,0.0,0,60.8,67.1,70.0,67.0
20160127031500,0.0,0.0,0,60.8,67.0,70.0,67.0
20160127033000,0.0,0.0,0,60.8,66.9,70.0,67.0
20160127034500,0.0,0.0,0,60.8,66.9,70.0,67.0
20160127040000,0.0,0.0,0,60.8,66.8,70.0,67.0
20160127041500,0.0,0.0,0,60.8,66.8,70.0,67.0
20160127043000,0.0,0.0,0,60.8,66.8,70.0,67.0
20160127044500,0.0,0.0,0,60.8,66.7,70.0,67.0
20160127050000,0.0,0.0,0,60.8,66.7,70.0,67.0
20160127051500,0.0,0.0,0,60.8,66.7,70.0,67.0
20160127053000,0.0,0.0,0,60.8,66.7,70.0,67.0
20160127054500,0.0,0.0,0,60.8,66.7,70.0,67.0
20160127060000,0.0,0.0,0,60.8,66.6,70.0,67.0
20160127061500,0.0,0.0,0,60.8,66.6,70.0,67.0
20160127063000,0.0,0.0,0,60.8,66.6,70.0,67.0
20160127064500,0.0,0.0,0,60.8,67.3,70.0,67.0
20160127070000,0.0,0.0,0,60.8,66.7,70.0,67.0
20160127071500,306.0,102.0,53,52.6,67.6,60.0,53.0
20160127073000,306.0,102.0,53,52.6,67.4,60.0,53.0
20160127074500,306.0,102.0,53,52.6,67.2,60.0,53.0
20160127080000,306.0,102.0,53,52.6,66.9,60.0,53.0
20160127081500,306.0,102.0,53,52.6,66.9,60.0,53.0
20160127083000,306.0,102.0,53,52.6,66.6,60.0,53.0
20160127084500,306.0,102.0,53,53.2,66.4,60.0,53.0
20160127090000,306.0,102.0,53,53.2,66.4,60.0,53.0
20160127091500,306.0,102.0,53,53.2,66.3,60.0,53.0
20160127093000,306.0,102.0,53,53.2,66.3,60.0,53.0
20160127094500,306.0,102.0,53,52.6,66.9,60.0,53.0
20160127100000,306.0,102.0,53,53.5,67.1,60.0,53.0
20160127101500,306.0,102.0,53,53.5,67.4,60.0,53.0
20160127103000,0.0,0.0,0,56.2,68.0,73.6,70.6
20160127104500,0.0,0.0,0,58.3,68.2,73.9,70.9
20160127110000,0.0,0.0,0,59.1,68.6,73.9,70.9
20160127111500,0.0,0.0,0,59.1,68.5,73.9,70.9
20160127113000,0.0,0.0,0,60.2,68.7,73.9,70.9
20160127114500,0.0,0.0,0,60.2,68.7,73.9,70.9
20160127120000,0.0,0.0,0,60.2,68.8,73.9,70.9
20160127121500,0.0,0.0,0,61.1,68.8,73.9,70.9
20160127123000,0.0,0.0,0,61.1,68.7,73.9,70.9
20160127124500,0.0,0.0,0,61.1,68.4,73.9,70.9
20160127130000,0.0,0.0,0,61.9,68.7,73.9,70.9
20160127131500,0.0,0.0,0,61.9,68.8,73.9,70.9
20160127133000,0.0,0.0,0,61.9,69.0,73.9,70.9
20160127134500,0.0,0.0,0,61.9,69.2,73.9,70.9
20160127140000,0.0,0.0,0,61.9,69.3,73.9,70.9
20160127141500,0.0,0.0,0,61.9,68.9,73.9,70.9
20160127143000,0.0,0.0,0,61.9,68.9,73.9,70.9
20160127144500,0.0,0.0,0,61.9,69.1,73.9,70.9
20160127150000,0.0,0.0,0,61.9,69.2,73.9,70.9
20160127151500,0.0,0.0,0,62.8,69.3,73.9,70.9
20160127153000,0.0,0.0,0,62.8,69.2,73.9,70.9
20160127154500,0.0,0.0,0,62.8,69.2,73.9,70.9
20160127160000,0.0,0.0,0,62.8,69.3,73.9,70.9
20160127161500,0.0,0.0,0,62.8,69.4,73.9,70.9
20160127163000,0.0,0.0,0,62.8,69.3,73.9,70.9
20160127164500,0.0,0.0,0,62.8,69.4,73.9,70.9
20160127170000,0.0,0.0,0,62.8,69.3,73.9,70.9
20160127171500,0.0,0.0,0,62.8,69.3,73.9,70.9
20160127173000,0.0,0.0,0,62.8,69.3,73.9,70.9
20160127174500,0.0,0.0,0,62.8,69.2,73.9,70.9
20160127180000,0.0,0.0,0,62.8,69.1,73.9,70.9
20160127181500,0.0,0.0,0,62.0,69.0,73.9,70.9
20160127183000,0.0,0.0,0,62.0,69.0,73.9,70.9
20160127184500,0.0,0.0,0,62.0,69.3,73.9,70.9
20160127190000,0.0,0.0,0,62.0,69.0,73.9,70.9
20160127191500,0.0,0.0,0,62.0,68.9,73.9,70.9
20160127193000,0.0,0.0,0,62.0,68.9,73.9,70.9
20160127194500,0.0,0.0,0,62.0,68.9,73.9,70.9
20160127200000,291.0,97.0,51,53.5,68.8,68.4,65.4
20160127201500,273.0,91.0,49,53.5,68.3,68.4,65.4
20160127203000,253.2,84.4,46,53.5,67.9,68.4,65.4
20160127204500,227.4,75.8,42,53.5,67.8,68.4,65.4
20160127210000,199.2,66.4,39,54.3,67.8,68.4,65.4
20160127211500,179.4,59.8,36,53.6,67.9,68.4,65.4
20160127213000,165.6,55.2,34,53.6,68.0,68.4,65.4
20160127214500,165.6,55.2,34,53.6,68.1,68.4,65.4
20160127220000,165.6,55.2,34,53.6,68.2,68.4,65.4
20160127221500,168.0,56.0,34,53.6,68.2,68.4,65.4
20160127223000,168.0,56.0,34,53.6,68.2,68.4,65.4
20160127224500,165.6,55.2,34,53.6,68.2,68.4,65.4
20160127230000,163.8,54.6,34,53.6,68.1,68.4,65.4
20160127231500,165.6,55.2,34,53.6,68.1,68.4,65.4
20160127233000,239.4,79.8,48,53.6,68.0,64.3,61.3
20160127234500,309.0,103.0,52,53.6,66.8,64.3,61.3
20160128000000,303.0,101.0,52,53.6,66.6,64.3,61.3
20160128001500,303.0,101.0,51,52.7,66.4,64.3,61.3
20160128003000,297.0,99.0,51,53.5,66.1,64.3,61.3
20160128004500,297.0,99.0,51,52.8,65.9,64.3,61.3
20160128010000,297.0,99.0,51,53.5,65.8,64.3,61.3
20160128011500,303.0,101.0,51,52.7,65.6,64.3,61.3
20160128013000,303.0,101.0,51,52.7,65.6,64.3,61.3
20160128014500,294.6,98.2,51,52.7,65.4,64.3,61.3
20160128020000,294.6,98.2,51,53.5,65.4,64.3,61.3
20160128021500,294.6,98.2,51,52.6,65.4,64.3,61.3
20160128023000,294.6,98.2,51,52.6,65.3,64.3,61.3
20160128024500,294.6,98.2,51,52.6,65.1,64.3,61.3
20160128030000,294.6,98.2,51,53.5,65.1,64.3,61.3
20160128031500,294.6,98.2,51,52.6,65.0,64.3,61.3
20160128033000,294.6,98.2,51,52.6,64.9,64.3,61.3
20160128034500,300.0,100.0,51,52.6,64.8,64.3,61.3
20160128040000,297.0,99.0,51,52.6,64.9,64.3,61.3
20160128041500,297.0,99.0,51,52.6,64.9,64.3,61.3
20160128043000,297.0,99.0,51,53.5,64.8,64.3,61.3
20160128044500,297.0,99.0,51,52.3,64.7,64.3,61.3
20160128050000,297.0,99.0,51,53.1,64.6,64.3,61.3
20160128051500,297.0,99.0,51,52.3,64.6,64.3,61.3
20160128053000,297.0,99.0,51,53.1,64.5,64.3,61.3
20160128054500,300.0,100.0,51,52.3,64.4,64.3,61.3
20160128060000,294.6,98.2,51,52.3,64.4,64.3,61.3
20160128061500,294.6,98.2,51,52.3,64.5,64.3,61.3
20160128063000,300.0,100.0,51,52.3,64.5,64.3,61.3
20160128064500,297.0,99.0,51,52.3,64.3,64.3,61.3
20160128070000,300.0,100.0,51,52.3,64.2,64.3,61.3
20160128071500,297.0,99.0,51,52.3,64.3,64.3,61.3
20160128073000,297.0,99.0,51,52.3,64.8,64.3,61.3
20160128074500,300.0,100.0,51,52.3,65.2,64.3,61.3
20160128080000,300.0,100.0,51,52.3,65.4,64.3,61.3
20160128081500,297.0,99.0,51,53.5,65.7,64.3,61.3
20160128083000,297.0,99.0,51,53.5,65.8,64.3,61.3
20160128084500,297.0,99.0,51,53.5,65.9,64.3,61.3
20160128090000,297.0,99.0,51,53.5,66.0,64.3,61.3
20160128091500,297.0,99.0,51,53.5,66.1,64.3,61.3
20160128093000,300.0,100.0,51,53.5,66.1,64.3,61.3
20160128094500,291.0,97.0,51,54.7,66.2,64.3,61.3
20160128100000,294.6,98.2,51,54.7,66.2,64.3,61.3
20160128101500,294.6,98.2,51,54.7,66.3,64.3,61.3
20160128103000,291.0,97.0,51,54.7,66.2,64.3,61.3
20160128104500,294.6,98.2,51,54.7,66.6,64.3,61.3
20160128110000,291.0,97.0,51,54.7,66.7,64.3,61.3
20160128111500,294.6,98.2,51,54.7,67.0,64.3,61.3
20160128113000,294.6,98.2,51,53.9,67.1,64.3,61.3
20160128114500,291.0,97.0,51,53.9,67.0,64.3,61.3
20160128120000,297.0,99.0,52,54.7,66.8,64.3,61.3
20160128121500,297.0,99.0,52,55.6,66.8,64.3,61.3
20160128123000,297.0,99.0,52,53.5,66.9,64.3,61.3
20160128124500,297.0,99.0,52,54.3,66.9,64.3,61.3
20160128130000,300.0,100.0,52,54.3,66.9,64.3,61.3
20160128131500,297.0,99.0,52,54.3,66.8,64.3,61.3
20160128133000,300.0,100.0,52,54.3,66.8,64.3,61.3
20160128134500,297.0,99.0,52,55.2,66.9,64.3,61.3
20160128140000,297.0,99.0,52,55.2,66.7,64.3,61.3
20160128141500,297.0,99.0,52,54.3,66.8,64.3,61.3
20160128143000,300.0,100.0,52,53.1,66.7,64.3,61.3
20160128144500,300.0,100.0,52,53.9,66.6,64.3,61.3
20160128150000,303.0,101.0,52,54.8,66.7,64.3,61.3
20160128151500,303.0,101.0,52,53.1,66.6,64.3,61.3
20160128153000,303.0,101.0,52,54.3,66.6,64.3,61.3
20160128154500,303.0,101.0,52,54.3,66.8,64.3,61.3
20160128160000,303.0,101.0,52,54.3,66.8,64.3,61.3
20160128161500,303.0,101.0,52,54.3,66.7,64.3,61.3
20160128163000,303.0,101.0,52,52.7,66.6,64.3,61.3
20160128164500,303.0,101.0,52,54.7,66.7,64.3,61.3
20160128170000,303.0,101.0,52,54.7,66.8,64.3,61.3
20160128171500,303.0,101.0,52,54.7,66.8,64.3,61.3
20160128173000,303.0,101.0,52,54.0,66.6,64.3,61.3
20160128174500,303.0,101.0,52,54.7,66.5,64.3,61.3
20160128180000,303.0,101.0,51,54.7,66.4,64.3,61.3
20160128181500,297.0,99.0,51,54.7,66.4,64.3,61.3
20160128183000,300.0,100.0,51,54.7,66.4,64.3,61.3
20160128184500,300.0,100.0,51,54.7,66.3,64.3,61.3
20160128190000,300.0,100.0,51,54.7,66.3,64.3,61.3
20160128191500,300.0,100.0,51,54.7,66.4,64.3,61.3
20160128193000,303.0,101.0,51,54.7,66.2,64.3,61.3
20160128194500,303.0,101.0,51,54.7,66.2,64.3,61.3
20160128200000,303.0,101.0,51,54.7,66.2,64.3,61.3
20160128201500,303.0,101.0,51,54.7,66.2,64.3,61.3
20160128203000,303.0,101.0,51,54.7,66.2,64.3,61.3
20160128204500,303.0,101.0,51,54.7,66.2,64.3,61.3
20160128210000,303.0,101.0,51,53.9,66.1,64.3,61.3
20160128211500,303.0,101.0,51,54.7,66.1,64.3,61.3
20160128213000,303.0,101.0,51,54.0,66.1,64.3,61.3
20160128214500,303.0,101.0,51,54.0,66.1,64.3,61.3
20160128220000,303.0,101.0,51,54.0,66.0,64.3,61.3
20160128221500,303.0,101.0,51,54.0,66.1,64.3,61.3
20160128223000,303.0,101.0,51,54.0,66.1,64.3,61.3
20160128224500,303.0,101.0,51,54.0,66.1,64.3,61.3
20160128230000,303.0,101.0,51,54.0,66.1,64.3,61.3
20160128231500,303.0,101.0,51,54.0,66.0,64.3,61.3
20160128233000,303.0,101.0,51,54.0,65.8,64.3,61.3
20160128234500,303.0,101.0,51,54.0,65.6,64.3,61.3
20160129000000,303.0,101.0,51,54.0,65.6,64.3,61.3
20160129001500,303.0,101.0,51,54.0,65.5,64.3,61.3
20160129003000,303.0,101.0,51,54.0,65.6,64.3,61.3
20160129004500,303.0,101.0,51,54.0,65.6,64.3,61.3
20160129010000,303.0,101.0,51,54.0,65.5,64.3,61.3
20160129011500,303.0,101.0,51,54.0,65.3,64.3,61.3
20160129013000,303.0,101.0,51,54.0,65.3,64.3,61.3
20160129014500,303.0,101.0,51,54.0,65.2,64.3,61.3
20160129020000,303.0,101.0,51,54.0,65.1,64.3,61.3
20160129021500,294.6,98.2,51,54.0,65.1,64.3,61.3
20160129023000,300.0,100.0,51,54.0,65.2,64.3,61.3
20160129024500,297.0,99.0,51,54.0,65.2,64.3,61.3
20160129030000,297.0,99.0,51,54.0,65.2,64.3,61.3
20160129031500,297.0,99.0,51,54.0,65.1,64.3,61.3
20160129033000,300.0,100.0,51,54.0,65.1,64.3,61.3
20160129034500,297.0,99.0,51,53.1,65.0,64.3,61.3
20160129040000,297.0,99.0,51,54.3,65.0,64.3,61.3
20160129041500,297.0,99.0,51,52.7,64.9,64.3,61.3
20160129043000,300.0,100.0,51,53.5,64.9,64.3,61.3
20160129044500,300.0,100.0,51,53.5,65.0,64.3,61.3
20160129050000,300.0,100.0,51,53.5,64.9,64.3,61.3
20160129051500,300.0,100.0,51,53.5,64.9,64.3,61.3
20160129053000,297.0,99.0,51,53.5,64.8,64.3,61.3
20160129054500,300.0,100.0,51,53.5,64.8,64.3,61.3
20160129060000,297.0,99.0,51,53.5,64.8,64.3,61.3
20160129061500,300.0,100.0,51,53.5,64.8,64.3,61.3
20160129063000,300.0,100.0,51,53.5,64.7,64.3,61.3
20160129064500,300.0,100.0,51,53.5,64.8,64.3,61.3
20160129070000,300.0,100.0,51,53.5,64.8,64.3,61.3
20160129071500,300.0,100.0,51,53.5,64.9,64.3,61.3
20160129073000,297.0,99.0,51,53.5,65.0,64.3,61.3
20160129074500,300.0,100.0,51,53.5,65.0,64.3,61.3
20160129080000,294.6,98.2,51,53.5,65.1,64.3,61.3
20160129081500,294.6,98.2,51,54.7,65.2,64.3,61.3
20160129083000,291.0,97.0,51,54.7,65.3,64.3,61.3
20160129084500,294.6,98.2,51,54.7,65.5,64.3,61.3
20160129090000,294.6,98.2,51,54.7,65.6,64.3,61.3
20160129091500,294.6,98.2,51,54.7,65.6,64.3,61.3
20160129093000,300.0,100.0,51,54.7,65.7,64.3,61.3
20160129094500,300.0,100.0,51,55.6,65.6,64.3,61.3
20160129100000,300.0,100.0,51,55.6,65.9,64.3,61.3
20160129101500,300.0,100.0,51,55.6,65.8,64.3,61.3
20160129103000,297.0,99.0,51,55.6,66.0,64.3,61.3
20160129104500,300.0,100.0,51,55.6,66.0,64.3,61.3
20160129110000,300.0,100.0,51,55.6,65.9,64.3,61.3
20160129111500,0.0,0.0,0,56.3,66.4,75.7,72.7
20160129113000,0.0,0.0,0,59.5,68.0,75.7,72.7
20160129114500,0.0,0.0,0,60.3,68.4,75.7,72.7
20160129120000,0.0,0.0,0,61.0,68.7,75.7,72.7
20160129121500,0.0,0.0,0,61.0,68.9,75.7,72.7
20160129123000,0.0,0.0,0,61.0,69.1,75.7,72.7
20160129124500,0.0,0.0,0,61.0,69.2,75.7,72.7
20160129130000,0.0,0.0,0,61.9,69.3,75.7,72.7
20160129131500,0.0,0.0,0,61.9,69.4,75.7,72.7
20160129133000,0.0,0.0,0,61.9,69.5,75.7,72.7
20160129134500,0.0,0.0,0,61.9,69.4,75.7,72.7
20160129140000,0.0,0.0,0,61.9,69.4,75.7,72.7
20160129141500,0.0,0.0,0,62.8,69.5,75.7,72.7
20160129143000,0.0,0.0,0,62.8,69.5,75.7,72.7
20160129144500,0.0,0.0,0,62.8,69.6,75.7,72.7
20160129150000,0.0,0.0,0,62.8,69.6,75.7,72.7
20160129151500,0.0,0.0,0,62.8,69.7,75.7,72.7
20160129153000,130.2,43.4,30,55.2,69.7,70.9,67.9
20160129154500,0.0,0.0,8,56.3,69.7,70.9,67.9
20160129160000,0.0,0.0,0,59.9,69.6,70.9,67.9
20160129161500,0.0,0.0,0,61.5,69.6,70.9,67.9
20160129163000,0.0,0.0,0,62.4,69.7,70.9,67.9
20160129164500,0.0,0.0,0,62.4,69.7,70.9,67.9
20160129170000,0.0,0.0,0,63.2,69.7,70.9,67.9
20160129171500,0.0,0.0,0,63.2,69.8,70.9,67.9
20160129173000,0.0,0.0,0,63.2,70.0,70.9,67.9
20160129174500,0.0,0.0,0,64.0,70.1,70.9,67.9
20160129180000,0.0,0.0,0,64.0,70.2,70.9,67.9
20160129181500,0.0,0.0,0,64.0,70.3,70.9,67.9
20160129183000,0.0,0.0,1,64.0,70.4,70.9,67.9
20160129184500,303.0,101.0,53,54.7,69.8,65.4,62.4
20160129190000,303.0,101.0,53,55.4,69.3,65.4,62.4
20160129191500,303.0,101.0,53,55.4,68.9,65.4,62.4
20160129193000,276.0,92.0,49,55.4,68.6,66.0,63.0
20160129194500,294.6,98.2,52,55.4,68.4,66.0,63.0
20160129200000,291.0,97.0,52,55.4,68.2,66.0,63.0
20160129201500,294.6,98.2,52,55.4,68.1,66.0,63.0
20160129203000,294.6,98.2,52,54.8,68.0,66.0,63.0
20160129204500,294.6,98.2,52,54.8,67.8,66.0,63.0
20160129210000,294.6,98.2,52,54.8,67.6,66.0,63.0
20160129211500,291.0,97.0,52,54.8,67.4,66.0,63.0
20160129213000,297.0,99.0,52,54.8,67.3,66.0,63.0
20160129214500,297.0,99.0,52,54.8,67.2,66.0,63.0
20160129220000,297.0,99.0,52,54.8,67.2,66.0,63.0
20160129221500,297.0,99.0,52,54.8,67.1,66.0,63.0
20160129223000,297.0,99.0,52,53.9,67.1,66.0,63.0
20160129224500,297.0,99.0,52,53.9,67.1,66.0,63.0
20160129230000,297.0,99.0,51,53.9,66.9,66.0,63.0
20160129231500,297.0,99.0,51,53.9,66.7,66.0,63.0
20160129233000,291.0,97.0,51,53.9,66.6,66.0,63.0
20160129234500,294.6,98.2,51,53.9,66.3,66.0,63.0
20160130000000,291.0,97.0,51,53.9,66.2,66.0,63.0
20160130001500,294.6,98.2,51,53.9,66.2,66.0,63.0
20160130003000,291.0,97.0,51,53.9,66.2,66.0,63.0
20160130004500,294.6,98.2,51,53.9,66.1,66.0,63.0
20160130010000,291.0,97.0,51,53.9,66.1,66.0,63.0
20160130011500,282.6,94.2,51,52.8,65.8,66.0,63.0
20160130013000,276.0,92.0,50,52.8,65.7,66.0,63.0
20160130014500,285.0,95.0,51,53.8,65.8,66.0,63.0
20160130020000,276.0,92.0,50,53.8,65.6,66.0,63.0
20160130021500,266.4,88.8,48,53.8,65.6,66.0,63.0
20160130023000,259.8,86.6,47,53.8,65.6,66.0,63.0
20160130024500,253.2,84.4,47,53.8,65.7,66.0,63.0
20160130030000,256.8,85.6,47,53.8,65.8,66.0,63.0
20160130031500,249.6,83.2,47,53.8,65.8,66.0,63.0
20160130033000,253.2,84.4,47,53.8,65.8,66.0,63.0
20160130034500,256.8,85.6,47,53.8,65.7,66.0,63.0
20160130040000,242.4,80.8,45,53.8,65.7,66.0,63.0
20160130041500,239.4,79.8,45,53.8,65.7,66.0,63.0
20160130043000,235.2,78.4,45,53.8,65.7,66.0,63.0
20160130044500,239.4,79.8,45,53.8,65.8,66.0,63.0
20160130050000,239.4,79.8,45,53.8,65.8,66.0,63.0
20160130051500,239.4,79.8,45,53.8,65.9,66.0,63.0
20160130053000,239.4,79.8,45,53.8,66.0,66.0,63.0
20160130054500,239.4,79.8,45,53.8,66.0,66.0,63.0
20160130060000,239.4,79.8,45,53.8,65.9,66.0,63.0
20160130061500,239.4,79.8,45,53.8,65.8,66.0,63.0
20160130063000,235.2,78.4,45,53.8,65.8,66.0,63.0
20160130064500,239.4,79.8,45,53.8,65.8,66.0,63.0
20160130070000,239.4,79.8,45,53.8,65.8,66.0,63.0
20160130071500,239.4,79.8,45,53.8,65.8,66.0,63.0
20160130073000,239.4,79.8,45,54.4,65.9,66.0,63.0
20160130074500,235.2,78.4,45,54.4,66.0,66.0,63.0
20160130080000,239.4,79.8,45,55.1,66.0,66.0,63.0
20160130081500,235.2,78.4,45,55.1,66.0,66.0,63.0
20160130083000,239.4,79.8,45,55.1,66.0,66.0,63.0
20160130084500,239.4,79.8,45,55.1,66.0,66.0,63.0
20160130090000,239.4,79.8,45,55.9,66.0,66.0,63.0
20160130091500,239.4,79.8,45,55.9,66.0,66.0,63.0
20160130093000,256.8,85.6,48,55.2,66.0,66.0,63.0
20160130094500,253.2,84.4,47,55.2,66.0,66.0,63.0
20160130100000,249.6,83.2,47,55.2,66.1,66.0,63.0
20160130101500,249.6,83.2,47,55.2,66.2,66.0,63.0
20160130103000,249.6,83.2,47,55.2,66.1,66.0,63.0
20160130104500,249.6,83.2,47,55.2,66.2,66.0,63.0
20160130110000,249.6,83.2,47,55.2,66.2,66.0,63.0
20160130111500,249.6,83.2,47,55.2,66.2,66.0,63.0
20160130113000,249.6,83.2,47,55.2,66.3,66.0,63.0
20160130114500,263.4,87.8,49,55.2,66.3,66.0,63.0
20160130120000,263.4,87.8,49,55.2,66.3,66.0,63.0
20160130121500,285.0,95.0,51,55.2,66.4,66.0,63.0
20160130123000,291.0,97.0,52,55.2,66.4,66.0,63.0
20160130124500,291.0,97.0,52,55.2,66.4,66.0,63.0
20160130130000,291.0,97.0,52,55.2,66.3,66.0,63.0
20160130131500,291.0,97.0,52,55.2,66.3,66.0,63.0
20160130133000,291.0,97.0,52,55.2,66.3,66.0,63.0
20160130134500,291.0,97.0,52,55.2,66.3,66.0,63.0
20160130140000,294.6,98.2,53,55.2,66.4,66.0,63.0
20160130141500,291.0,97.0,53,55.2,66.4,66.0,63.0
20160130143000,294.6,98.2,53,55.2,66.4,66.0,63.0
20160130144500,300.0,100.0,53,55.2,66.4,66.0,63.0
20160130150000,294.6,98.2,53,55.2,66.3,66.0,63.0
20160130151500,294.6,98.2,53,55.2,66.4,66.0,63.0
20160130153000,294.6,98.2,53,55.2,66.4,66.0,63.0
20160130154500,294.6,98.2,53,55.2,66.4,66.0,63.0
20160130160000,294.6,98.2,53,55.2,66.4,66.0,63.0
20160130161500,294.6,98.2,53,55.2,66.5,66.0,63.0
20160130163000,294.6,98.2,53,55.2,66.6,66.0,63.0
20160130164500,294.6,98.2,53,55.2,66.5,66.0,63.0
20160130170000,291.0,97.0,53,55.2,66.4,66.0,63.0
20160130171500,291.0,97.0,53,55.2,66.4,66.0,63.0
20160130173000,297.0,99.0,53,55.2,66.4,66.0,63.0
20160130174500,297.0,99.0,53,54.3,66.3,66.0,63.0
20160130180000,297.0,99.0,53,54.3,66.3,66.0,63.0
20160130181500,297.0,99.0,53,54.3,66.4,66.0,63.0
20160130183000,297.0,99.0,53,54.3,66.4,66.0,63.0
20160130184500,300.0,100.0,53,54.9,66.5,66.0,63.0
20160130190000,294.6,98.2,53,54.9,66.4,66.0,63.0
20160130191500,300.0,100.0,53,54.9,66.4,66.0,63.0
20160130193000,300.0,100.0,53,54.3,66.3,66.0,63.0
20160130194500,300.0,100.0,53,54.3,66.2,66.0,63.0
20160130200000,300.0,100.0,53,54.3,66.2,66.0,63.0
20160130201500,300.0,100.0,53,54.3,66.2,66.0,63.0
20160130203000,297.0,99.0,53,55.5,66.3,66.0,63.0
20160130204500,300.0,100.0,53,55.5,66.4,66.0,63.0
20160130210000,300.0,100.0,53,55.5,66.3,66.0,63.0
20160130211500,300.0,100.0,53,55.5,66.4,66.0,63.0
20160130213000,300.0,100.0,53,55.5,66.4,66.0,63.0
20160130214500,303.0,101.0,53,55.5,66.4,66.0,63.0
20160130220000,303.0,101.0,53,54.9,66.3,66.0,63.0
20160130221500,303.0,101.0,53,54.9,66.2,66.0,63.0
20160130223000,297.0,99.0,52,54.9,66.4,66.0,63.0
20160130224500,297.0,99.0,52,54.9,66.4,66.0,63.0
20160130230000,300.0,100.0,52,54.9,66.4,66.0,63.0
20160130231500,297.0,99.0,52,54.9,66.4,66.0,63.0
20160130233000,297.0,99.0,52,54.9,66.3,66.0,63.0
20160130234500,297.0,99.0,52,54.9,66.2,66.0,63.0
20160131000000,297.0,99.0,52,54.9,66.3,66.0,63.0
20160131001500,297.0,99.0,52,54.9,66.2,66.0,63.0
20160131003000,297.0,99.0,52,54.9,66.2,66.0,63.0
20160131004500,300.0,100.0,52,54.9,66.2,66.0,63.0
20160131010000,297.0,99.0,52,54.9,66.2,66.0,63.0
20160131011500,297.0,99.0,52,54.9,66.3,63.6,60.6
20160131013000,297.0,99.0,52,54.9,66.3,63.6,60.6
20160131014500,297.0,99.0,52,54.9,66.3,63.6,60.6
20160131020000,297.0,99.0,52,54.9,66.2,63.6,60.6
20160131021500,297.0,99.0,52,54.9,66.1,62.7,59.7
20160131023000,297.0,99.0,52,54.9,66.0,63.5,60.5
20160131024500,297.0,99.0,52,54.9,66.0,63.5,60.5
20160131030000,297.0,99.0,52,54.9,65.8,63.5,60.5
20160131031500,297.0,99.0,52,54.9,65.8,63.5,60.5
20160131033000,266.4,88.8,48,54.9,66.0,63.5,60.5
20160131034500,297.0,99.0,52,54.9,66.0,63.5,60.5
20160131040000,297.0,99.0,52,54.9,65.8,62.8,59.8
20160131041500,297.0,99.0,52,54.9,65.8,63.5,60.5
20160131043000,291.0,97.0,52,54.9,65.8,63.5,60.5
20160131044500,291.0,97.0,52,54.9,65.7,63.5,60.5
20160131050000,294.6,98.2,52,54.9,65.7,63.5,60.5
20160131051500,291.0,97.0,52,54.9,65.6,63.5,60.5
20160131053000,291.0,97.0,52,54.9,65.7,63.5,60.5
20160131054500,291.0,97.0,52,54.9,65.7,63.5,60.5
20160131060000,291.0,97.0,52,54.9,65.8,63.5,60.5
20160131061500,294.6,98.2,52,54.9,65.6,63.5,60.5
20160131063000,288.6,96.2,52,54.9,65.6,63.5,60.5
20160131064500,297.0,99.0,52,54.9,65.6,63.5,60.5
20160131070000,291.0,97.0,52,54.9,65.5,63.5,60.5
20160131071500,291.0,97.0,52,54.9,65.5,63.5,60.5
20160131073000,291.0,97.0,52,54.9,65.5,63.5,60.5
20160131074500,294.6,98.2,52,54.9,65.6,63.5,60.5
20160131080000,288.6,96.2,52,55.5,65.7,63.5,60.5
20160131081500,288.6,96.2,52,55.5,65.7,63.5,60.5
20160131083000,288.6,96.2,52,55.5,65.6,63.5,60.5
20160131084500,288.6,96.2,52,55.5,65.5,63.5,60.5
20160131090000,288.6,96.2,52,55.5,65.5,63.5,60.5
20160131091500,288.6,96.2,52,55.5,65.5,63.5,60.5
20160131093000,294.6,98.2,52,55.5,65.5,63.5,60.5
20160131094500,294.6,98.2,52,55.5,65.5,63.5,60.5
20160131100000,294.6,98.2,52,55.5,65.6,63.5,60.5
20160131101500,294.6,98.2,52,55.5,65.7,63.5,60.5
20160131103000,294.6,98.2,52,55.5,65.6,63.5,60.5
20160131104500,0.0,0.0,0,56.3,65.9,68.4,65.4
20160131110000,0.0,0.0,7,59.9,67.6,68.4,65.4
20160131111500,63.6,21.2,27,58.5,68.2,68.4,65.4
20160131113000,64.8,21.6,27,58.5,68.5,68.4,65.4
20160131114500,69.6,23.2,28,58.5,68.7,68.4,65.4
20160131120000,107.4,35.8,32,58.5,68.9,68.4,65.4
20160131121500,136.2,45.4,35,58.5,69.0,68.4,65.4
20160131123000,157.8,52.6,38,58.5,68.9,68.4,65.4
20160131124500,169.2,56.4,39,59.1,68.8,68.4,65.4
20160131130000,171.0,57.0,39,59.1,68.6,68.4,65.4
20160131131500,171.0,57.0,39,59.1,68.6,68.4,65.4
20160131133000,171.0,57.0,39,59.1,68.5,68.4,65.4
20160131134500,171.0,57.0,39,59.1,68.5,68.4,65.4
20160131140000,171.0,57.0,39,59.1,68.6,68.4,65.4
20160131141500,171.0,57.0,39,59.1,68.6,68.4,65.4
20160131143000,183.6,61.2,41,59.1,68.8,68.4,65.4
20160131144500,212.4,70.8,45,59.1,68.7,68.4,65.4
20160131150000,212.4,70.8,44,59.1,68.7,68.4,65.4
20160131151500,212.4,70.8,44,59.1,68.6,68.4,65.4
20160131153000,212.4,70.8,44,59.1,68.5,68.4,65.4
20160131154500,207.6,69.2,44,59.1,68.5,68.4,65.4
20160131160000,212.4,70.8,44,59.1,68.6,68.4,65.4
20160131161500,212.4,70.8,44,59.1,68.5,68.4,65.4
20160131163000,207.6,69.2,43,59.1,68.5,68.4,65.4
20160131164500,207.6,69.2,43,59.1,68.6,68.4,65.4
20160131170000,212.4,70.8,44,59.1,68.7,68.4,65.4
20160131171500,239.4,79.8,47,59.1,68.8,68.4,65.4
20160131173000,235.2,78.4,47,59.1,68.6,68.4,65.4
20160131174500,239.4,79.8,47,58.4,68.6,68.4,65.4
20160131180000,239.4,79.8,47,58.4,68.4,68.4,65.4
20160131181500,239.4,79.8,47,58.4,68.4,68.4,65.4
20160131183000,242.4,80.8,47,58.4,68.2,68.4,65.4
20160131184500,239.4,79.8,47,58.4,68.3,68.4,65.4
20160131190000,239.4,79.8,47,58.4,68.3,68.4,65.4
20160131191500,239.4,79.8,47,58.4,68.3,68.4,65.4
20160131193000,239.4,79.8,47,57.6,68.3,68.4,65.4
20160131194500,239.4,79.8,47,57.6,68.3,68.4,65.4
20160131200000,239.4,79.8,47,57.6,68.2,68.4,65.4
20160131201500,239.4,79.8,47,57.6,68.1,68.4,65.4
20160131203000,227.4,75.8,45,57.6,68.1,68.4,65.4
20160131204500,216.0,72.0,44,56.8,68.1,68.4,65.4
20160131210000,220.2,73.4,44,56.8,68.2,68.4,65.4
20160131211500,220.2,73.4,44,56.8,68.3,68.4,65.4
20160131213000,220.2,73.4,44,56.8,68.3,68.4,65.4
20160131214500,220.2,73.4,44,56.8,68.3,68.4,65.4
20160131220000,223.8,74.6,44,56.0,68.2,68.4,65.4
20160131221500,220.2,73.4,44,56.0,68.2,68.4,65.4
20160131223000,220.2,73.4,44,56.0,68.1,68.4,65.4
20160131224500,212.4,70.8,43,56.0,68.1,68.4,65.4
20160131230000,212.4,70.8,43,56.0,68.1,68.4,65.4
20160131231500,212.4,70.8,43,56.0,68.2,68.4,65.4
20160131233000,212.4,70.8,43,55.2,68.1,68.4,65.4
