PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160131234500,207.6,69.2,42,55.2,68.1,68.4,65.4
20160201000000,303.0,101.0,54,55.2,67.4,63.6,60.6
20160201001500,303.0,101.0,54,55.2,67.2,63.6,60.6
20160201003000,303.0,101.0,54,55.2,67.0,63.6,60.6
20160201004500,303.0,101.0,54,55.2,66.8,63.6,60.6
20160201010000,297.0,99.0,54,55.2,66.7,63.6,60.6
20160201011500,303.0,101.0,54,55.2,66.6,63.6,60.6
20160201013000,303.0,101.0,54,55.2,66.6,63.6,60.6
20160201014500,303.0,101.0,54,55.2,66.6,63.6,60.6
20160201020000,297.0,99.0,54,55.2,66.6,63.6,60.6
20160201021500,300.0,100.0,54,55.2,66.4,63.6,60.6
20160201023000,300.0,100.0,54,55.2,66.3,63.6,60.6
20160201024500,300.0,100.0,54,55.2,66.2,63.6,60.6
20160201030000,300.0,100.0,54,55.2,66.1,63.6,60.6
20160201031500,306.0,102.0,54,55.2,66.1,63.6,60.6
20160201033000,306.0,102.0,54,55.2,66.1,63.6,60.6
20160201034500,306.0,102.0,54,55.2,66.0,63.6,60.6
20160201040000,300.0,100.0,54,55.2,66.1,63.6,60.6
20160201041500,303.0,101.0,54,55.2,66.1,63.6,60.6
20160201043000,303.0,101.0,54,55.2,66.1,63.6,60.6
20160201044500,303.0,101.0,54,55.2,66.0,63.6,60.6
20160201050000,303.0,101.0,54,55.2,65.8,63.6,60.6
20160201051500,263.4,87.8,49,55.2,66.0,63.5,60.5
20160201053000,288.6,96.2,52,55.2,66.0,63.5,60.5
20160201054500,169.2,56.4,38,55.2,66.2,65.4,62.4
20160201060000,235.2,78.4,47,55.2,66.4,65.4,62.4
20160201061500,285.0,95.0,52,53.5,66.2,65.4,62.4
20160201063000,294.6,98.2,53,53.5,66.1,65.4,62.4
20160201064500,291.0,97.0,53,53.5,66.1,65.4,62.4
20160201070000,291.0,97.0,53,53.5,66.1,65.4,62.4
20160201071500,294.6,98.2,54,53.5,66.1,65.4,62.4
20160201073000,294.6,98.2,54,52.7,66.0,65.4,62.4
20160201074500,294.6,98.2,54,52.7,66.0,65.4,62.4
20160201080000,300.0,100.0,54,52.7,65.7,65.4,62.4
20160201081500,297.0,99.0,54,52.7,65.6,65.4,62.4
20160201083000,300.0,100.0,54,52.7,65.6,65.4,62.4
20160201084500,294.6,98.2,52,52.7,65.6,65.4,62.4
20160201090000,291.0,97.0,52,53.5,65.6,65.4,62.4
20160201091500,291.0,97.0,52,53.5,65.7,65.4,62.4
20160201093000,291.0,97.0,52,53.5,65.6,65.4,62.4
20160201094500,294.6,98.2,53,53.5,65.6,65.4,62.4
20160201100000,291.0,97.0,53,54.3,65.6,65.4,62.4
20160201101500,291.0,97.0,53,54.3,65.6,65.4,62.4
20160201103000,294.6,98.2,53,54.3,65.5,65.4,62.4
20160201104500,294.6,98.2,53,54.3,65.6,65.4,62.4
20160201110000,294.6,98.2,53,54.3,65.7,65.4,62.4
20160201111500,294.6,98.2,53,54.3,65.7,65.4,62.4
20160201113000,0.0,0.0,0,57.1,66.7,80.9,76.0
20160201114500,0.0,0.0,0,59.5,67.2,80.9,76.0
20160201120000,0.0,0.0,0,60.7,67.4,80.9,76.0
20160201121500,0.0,0.0,0,60.7,67.6,80.9,76.0
20160201123000,0.0,0.0,0,61.5,67.7,80.9,76.0
20160201124500,0.0,0.0,0,61.5,67.8,80.9,76.0
20160201130000,0.0,0.0,0,62.4,67.8,80.9,76.0
20160201131500,0.0,0.0,0,62.4,67.9,80.9,76.0
20160201133000,0.0,0.0,0,62.4,68.2,80.9,76.0
20160201134500,0.0,0.0,0,62.4,67.9,80.9,76.0
20160201140000,0.0,0.0,0,63.2,68.1,80.9,76.0
20160201141500,0.0,0.0,0,63.2,68.1,80.9,76.0
20160201143000,0.0,0.0,0,63.2,68.2,80.9,76.0
20160201144500,0.0,0.0,0,63.2,68.3,80.9,76.0
20160201150000,0.0,0.0,0,63.2,68.3,80.9,76.0
20160201151500,0.0,0.0,0,63.2,68.3,80.9,76.0
20160201153000,0.0,0.0,0,63.2,68.2,80.9,76.0
20160201154500,0.0,0.0,0,63.2,68.2,80.9,76.0
20160201160000,0.0,0.0,0,63.2,68.2,80.9,76.0
20160201161500,0.0,0.0,0,64.0,68.4,80.9,76.0
20160201163000,0.0,0.0,0,64.0,68.4,80.9,76.0
20160201164500,0.0,0.0,0,64.0,68.6,80.9,76.0
20160201170000,0.0,0.0,0,64.0,68.6,80.9,76.0
20160201171500,0.0,0.0,0,64.0,68.6,80.9,76.0
20160201173000,0.0,0.0,0,64.0,68.6,80.9,76.0
20160201174500,0.0,0.0,0,64.0,68.6,80.8,76.0
20160201180000,0.0,0.0,0,64.0,68.6,80.7,76.0
20160201181500,0.0,0.0,0,64.0,68.7,80.5,76.0
20160201183000,0.0,0.0,0,64.0,68.7,80.5,76.0
20160201184500,0.0,0.0,0,64.0,68.7,80.5,76.0
20160201190000,0.0,0.0,0,64.0,68.7,80.2,76.0
20160201191500,0.0,0.0,0,64.0,68.7,80.4,76.0
20160201193000,0.0,0.0,0,64.0,68.7,80.5,76.0
20160201194500,0.0,0.0,0,64.0,68.7,80.7,76.0
20160201200000,0.0,0.0,0,64.0,68.8,80.5,76.0
20160201201500,0.0,0.0,0,64.0,68.8,80.5,76.0
20160201203000,0.0,0.0,0,64.0,68.9,80.5,76.0
20160201204500,0.0,0.0,0,64.0,68.9,80.4,76.0
20160201210000,0.0,0.0,0,64.0,68.9,80.4,76.0
20160201211500,0.0,0.0,0,64.0,68.9,80.4,76.0
20160201213000,0.0,0.0,0,64.0,68.9,80.4,76.0
20160201214500,0.0,0.0,0,64.0,69.0,80.4,76.0
20160201220000,0.0,0.0,0,64.0,68.9,80.4,76.0
20160201221500,0.0,0.0,0,64.0,68.9,80.4,76.0
20160201223000,0.0,0.0,0,64.0,68.9,80.4,76.0
20160201224500,0.0,0.0,0,64.0,68.9,80.4,76.0
20160201230000,0.0,0.0,0,64.0,68.9,80.4,76.0
20160201231500,0.0,0.0,0,64.0,68.9,80.4,76.0
20160201233000,0.0,0.0,0,64.0,69.0,80.4,76.0
20160201234500,0.0,0.0,0,64.0,69.0,80.4,76.0
20160202000000,0.0,0.0,0,64.0,68.9,80.4,76.0
20160202001500,0.0,0.0,0,64.0,68.9,80.2,76.0
20160202003000,0.0,0.0,0,64.0,69.0,80.2,76.0
20160202004500,0.0,0.0,0,64.0,69.1,80.7,76.0
20160202010000,0.0,0.0,0,64.0,69.1,80.9,76.0
20160202011500,0.0,0.0,0,64.0,69.2,80.9,76.0
20160202013000,0.0,0.0,0,64.0,69.2,80.9,76.0
20160202014500,0.0,0.0,0,64.0,69.1,80.9,76.0
20160202020000,0.0,0.0,0,64.0,69.0,80.9,76.0
20160202021500,0.0,0.0,0,64.0,68.9,80.9,76.0
20160202023000,0.0,0.0,0,64.0,68.9,80.9,76.0
20160202024500,0.0,0.0,0,64.0,69.0,80.9,76.0
20160202030000,0.0,0.0,0,64.0,69.0,80.9,76.0
20160202031500,0.0,0.0,0,64.0,69.1,80.9,76.0
20160202033000,0.0,0.0,0,64.0,69.1,80.9,76.0
20160202034500,0.0,0.0,0,64.0,69.1,80.9,76.0
20160202040000,0.0,0.0,0,64.0,69.1,80.9,76.0
20160202041500,0.0,0.0,0,64.0,69.0,80.9,76.0
20160202043000,0.0,0.0,0,64.0,69.0,80.9,76.0
20160202044500,0.0,0.0,0,64.0,69.0,80.9,76.0
20160202050000,0.0,0.0,0,64.0,69.1,80.9,76.0
20160202051500,0.0,0.0,0,64.0,69.1,80.9,76.0
20160202053000,0.0,0.0,0,64.0,69.1,80.9,76.0
20160202054500,0.0,0.0,0,64.0,68.9,80.9,76.0
20160202060000,0.0,0.0,0,64.0,68.9,80.9,76.0
20160202061500,0.0,0.0,0,64.0,68.9,80.9,76.0
20160202063000,0.0,0.0,0,64.0,68.9,80.9,76.0
20160202064500,0.0,0.0,0,64.0,69.1,80.9,76.0
20160202070000,0.0,0.0,0,64.0,68.9,80.9,76.0
20160202071500,0.0,0.0,0,64.0,68.9,80.9,76.0
20160202073000,0.0,0.0,0,64.0,69.0,80.9,76.0
20160202074500,0.0,0.0,0,64.0,69.1,80.9,76.0
20160202080000,0.0,0.0,0,64.0,69.1,80.8,76.0
20160202081500,0.0,0.0,0,64.0,69.2,80.8,76.0
20160202083000,0.0,0.0,0,64.0,69.3,80.8,76.0
20160202084500,0.0,0.0,0,64.0,69.3,74.2,71.2
20160202090000,0.0,0.0,0,64.0,69.3,74.2,71.2
20160202091500,0.0,0.0,0,64.0,69.2,74.3,71.3
20160202093000,0.0,0.0,0,64.0,69.2,74.2,71.2
20160202094500,0.0,0.0,0,64.0,69.2,74.2,71.2
20160202100000,0.0,0.0,0,64.0,69.2,74.2,71.2
20160202101500,0.0,0.0,0,64.0,69.3,74.2,71.2
20160202103000,0.0,0.0,0,64.0,69.3,74.1,71.1
20160202104500,0.0,0.0,0,64.0,69.2,74.0,71.0
20160202110000,0.0,0.0,0,64.0,69.2,74.0,71.0
20160202111500,0.0,0.0,0,64.0,69.3,74.0,71.0
20160202113000,0.0,0.0,0,64.0,69.6,74.0,71.0
20160202114500,0.0,0.0,0,64.0,69.6,74.0,71.0
20160202120000,0.0,0.0,0,64.0,69.7,74.0,71.0
20160202121500,0.0,0.0,0,64.0,69.8,74.0,71.0
20160202123000,0.0,0.0,0,64.0,69.7,74.0,71.0
20160202124500,0.0,0.0,0,64.0,69.7,74.0,71.0
20160202130000,0.0,0.0,0,64.0,69.6,74.0,71.0
20160202131500,0.0,0.0,0,64.0,69.4,74.0,71.0
20160202133000,0.0,0.0,0,64.0,69.3,74.0,71.0
20160202134500,0.0,0.0,0,64.0,69.3,74.0,71.0
20160202140000,0.0,0.0,0,64.0,69.3,74.0,71.0
20160202141500,0.0,0.0,0,64.0,69.3,74.0,71.0
20160202143000,235.2,78.4,48,53.9,70.4,70.4,67.4
20160202144500,203.4,67.8,42,53.9,70.3,70.8,67.8
20160202150000,188.4,62.8,39,53.9,70.2,70.8,67.8
20160202151500,87.0,29.0,27,54.7,69.6,70.8,67.8
20160202153000,0.0,0.0,0,59.1,69.2,70.8,67.8
20160202154500,0.0,0.0,0,60.9,69.2,70.8,67.8
20160202160000,291.0,97.0,54,53.9,69.8,67.2,64.2
20160202161500,294.6,98.2,54,53.9,69.4,66.7,63.7
20160202163000,294.6,98.2,54,53.9,69.1,66.0,63.0
20160202164500,294.6,98.2,54,53.9,68.7,66.0,63.0
20160202170000,155.4,51.8,37,54.7,69.0,68.4,65.4
20160202171500,195.0,65.0,42,54.7,69.1,68.4,65.4
20160202173000,220.2,73.4,45,54.7,68.9,68.4,65.4
20160202174500,216.0,72.0,45,54.7,68.8,68.4,65.4
20160202180000,227.4,75.8,46,54.7,68.7,68.4,65.4
20160202181500,231.6,77.2,46,54.7,68.7,69.0,66.0
20160202183000,235.2,78.4,46,54.7,68.7,68.9,65.9
20160202184500,188.4,62.8,39,54.7,68.8,69.2,66.2
20160202190000,203.4,67.8,42,54.7,68.7,69.0,66.0
20160202191500,203.4,67.8,42,54.7,68.7,69.0,66.0
20160202193000,199.2,66.4,42,54.7,68.7,69.0,66.0
20160202194500,181.8,60.6,39,54.7,68.8,69.0,66.0
20160202200000,181.8,60.6,39,54.7,68.9,68.9,65.9
20160202201500,181.8,60.6,39,54.7,69.0,69.0,66.0
20160202203000,178.8,59.6,39,54.7,69.0,69.0,66.0
20160202204500,181.8,60.6,39,54.7,69.1,69.0,66.0
20160202210000,181.8,60.6,38,54.7,68.9,69.2,66.2
20160202211500,181.8,60.6,38,54.7,68.9,69.0,66.0
20160202213000,181.8,60.6,38,54.7,68.9,69.0,66.0
20160202214500,181.8,60.6,38,54.7,68.9,69.0,66.0
20160202220000,181.8,60.6,38,54.7,68.9,69.0,66.0
20160202221500,181.8,60.6,38,54.7,68.9,69.0,66.0
20160202223000,181.8,60.6,38,54.7,68.9,69.0,66.0
20160202224500,181.8,60.6,38,53.5,68.9,68.9,65.9
20160202230000,181.8,60.6,38,53.5,68.9,68.9,65.9
20160202231500,184.8,61.6,38,52.7,68.9,69.0,66.0
20160202233000,184.8,61.6,38,52.7,68.9,69.0,66.0
20160202234500,309.0,103.0,54,51.9,68.2,64.3,61.3
20160203000000,309.0,103.0,54,51.9,67.6,64.3,61.3
20160203001500,309.0,103.0,54,51.9,67.2,64.3,61.3
20160203003000,309.0,103.0,54,51.9,66.9,64.3,61.3
20160203004500,309.0,103.0,54,51.9,66.6,64.3,61.3
20160203010000,300.0,100.0,53,51.9,66.4,64.3,61.3
20160203011500,294.6,98.2,54,50.6,66.2,64.3,61.3
20160203013000,294.6,98.2,54,50.6,66.2,64.3,61.3
20160203014500,294.6,98.2,54,50.6,66.1,64.3,61.3
20160203020000,294.6,98.2,54,50.6,66.1,64.3,61.3
20160203021500,294.6,98.2,54,50.6,65.9,64.3,61.3
20160203023000,300.0,100.0,54,50.6,65.7,64.3,61.3
20160203024500,297.0,99.0,54,50.6,65.6,64.3,61.3
20160203030000,297.0,99.0,54,50.6,65.5,64.3,61.3
20160203031500,297.0,99.0,54,50.6,65.3,64.3,61.3
20160203033000,300.0,100.0,54,50.6,65.3,64.3,61.3
20160203034500,300.0,100.0,54,50.6,65.3,64.3,61.3
20160203040000,297.0,99.0,54,50.6,65.3,64.3,61.3
20160203041500,300.0,100.0,54,50.6,65.2,64.3,61.3
20160203043000,300.0,100.0,54,50.6,65.0,64.3,61.3
20160203044500,300.0,100.0,54,50.6,65.0,64.3,61.3
20160203050000,300.0,100.0,54,50.6,65.0,64.3,61.3
20160203051500,297.0,99.0,54,50.6,64.8,64.3,61.3
20160203053000,297.0,99.0,54,50.6,64.7,64.3,61.3
20160203054500,300.0,100.0,54,50.6,64.7,64.3,61.3
20160203060000,297.0,99.0,54,50.6,64.6,64.3,61.3
20160203061500,300.0,100.0,54,50.6,64.8,64.3,61.3
20160203063000,297.0,99.0,54,50.6,64.8,64.3,61.3
20160203064500,300.0,100.0,54,50.6,64.7,64.3,61.3
20160203070000,297.0,99.0,54,50.6,64.6,64.3,61.3
20160203071500,300.0,100.0,54,50.6,64.6,64.3,61.3
20160203073000,297.0,99.0,54,50.6,64.8,64.3,61.3
20160203074500,297.0,99.0,54,50.6,64.6,64.3,61.3
20160203080000,300.0,100.0,54,50.6,64.6,64.3,61.3
20160203081500,0.0,0.0,0,50.6,64.9,80.7,76.0
20160203083000,0.0,0.0,0,55.9,66.1,80.7,76.0
20160203084500,0.0,0.0,0,57.5,66.7,80.7,76.0
20160203090000,0.0,0.0,0,58.3,67.1,80.7,76.0
20160203091500,0.0,0.0,0,58.3,67.3,80.7,76.0
20160203093000,0.0,0.0,0,59.5,67.4,80.7,76.0
20160203094500,0.0,0.0,0,59.5,67.4,80.7,76.0
20160203100000,0.0,0.0,0,59.5,67.7,80.7,76.0
20160203101500,0.0,0.0,0,60.3,67.7,80.7,76.0
20160203103000,0.0,0.0,0,60.3,67.8,80.7,76.0
20160203104500,0.0,0.0,0,60.3,67.9,80.7,76.0
20160203110000,0.0,0.0,0,60.3,68.0,80.7,76.0
20160203111500,0.0,0.0,0,60.3,68.1,80.7,76.0
20160203113000,0.0,0.0,0,60.3,68.3,80.7,76.0
20160203114500,0.0,0.0,0,60.3,68.4,80.7,76.0
20160203120000,0.0,0.0,0,60.3,68.5,80.7,76.0
20160203121500,0.0,0.0,0,60.3,68.6,80.7,76.0
20160203123000,0.0,0.0,0,60.3,68.4,80.7,76.0
20160203124500,0.0,0.0,0,60.3,68.3,80.7,76.0
20160203130000,0.0,0.0,0,60.3,68.3,80.7,76.0
20160203131500,0.0,0.0,0,60.3,68.1,80.7,76.0
20160203133000,0.0,0.0,0,60.3,68.1,80.7,76.0
20160203134500,0.0,0.0,0,60.3,68.1,80.7,76.0
20160203140000,0.0,0.0,0,60.3,68.0,80.7,76.0
20160203141500,0.0,0.0,0,60.3,68.0,80.7,76.0
20160203143000,0.0,0.0,0,60.3,68.0,80.7,76.0
20160203144500,0.0,0.0,0,60.3,68.1,80.7,76.0
20160203150000,0.0,0.0,0,60.3,68.1,80.7,76.0
20160203151500,0.0,0.0,0,60.3,68.1,80.7,76.0
20160203153000,0.0,0.0,0,60.3,68.1,80.7,76.0
20160203154500,0.0,0.0,0,61.1,68.1,80.7,76.0
20160203160000,0.0,0.0,0,61.1,68.1,80.7,76.0
20160203161500,0.0,0.0,0,61.1,68.1,80.7,76.0
20160203163000,0.0,0.0,0,61.1,68.1,80.7,76.0
20160203164500,0.0,0.0,0,61.1,68.1,80.7,76.0
20160203170000,0.0,0.0,0,61.1,68.2,80.7,76.0
20160203171500,0.0,0.0,0,61.1,68.2,71.3,68.3
20160203173000,0.0,0.0,0,61.1,68.2,71.0,68.0
20160203174500,0.0,0.0,0,61.1,68.2,70.9,67.9
20160203180000,0.0,0.0,0,61.1,68.2,70.9,67.9
20160203181500,0.0,0.0,0,61.1,68.2,70.9,67.9
20160203183000,0.0,0.0,0,61.1,68.2,70.9,67.9
20160203184500,0.0,0.0,0,61.1,68.2,70.9,67.9
20160203190000,0.0,0.0,0,61.1,68.2,70.9,67.9
20160203191500,0.0,0.0,0,61.1,68.2,70.9,67.9
20160203193000,0.0,0.0,0,61.1,68.2,70.9,67.9
20160203194500,311.4,103.8,55,48.3,68.7,64.9,61.9
20160203200000,297.0,99.0,54,48.3,67.9,64.9,61.9
20160203201500,300.0,100.0,54,48.3,67.6,64.9,61.9
20160203203000,300.0,100.0,54,48.3,67.5,64.9,61.9
20160203204500,297.0,99.0,54,48.3,67.3,64.9,61.9
20160203210000,297.0,99.0,54,48.3,66.9,64.9,61.9
20160203211500,297.0,99.0,54,48.3,66.7,64.9,61.9
20160203213000,297.0,99.0,54,48.3,66.5,64.9,61.9
20160203214500,297.0,99.0,54,47.6,66.3,64.9,61.9
20160203220000,297.0,99.0,54,47.6,66.2,64.9,61.9
20160203221500,297.0,99.0,54,47.6,66.1,64.9,61.9
20160203223000,297.0,99.0,54,47.6,66.0,64.9,61.9
20160203224500,297.0,99.0,54,47.6,65.8,64.9,61.9
20160203230000,297.0,99.0,54,47.6,65.6,64.9,61.9
20160203231500,297.0,99.0,54,47.6,65.5,64.9,61.9
20160203233000,300.0,100.0,54,47.6,65.3,64.9,61.9
20160203234500,300.0,100.0,54,47.6,65.3,64.9,61.9
20160204000000,300.0,100.0,54,47.6,65.3,64.9,61.9
20160204001500,297.0,99.0,54,48.2,65.3,64.9,61.9
20160204003000,297.0,99.0,53,47.6,65.1,64.9,61.9
20160204004500,288.6,96.2,53,47.6,64.9,64.9,61.9
20160204010000,288.6,96.2,53,47.6,64.9,64.9,61.9
20160204011500,288.6,96.2,53,47.6,64.8,64.9,61.9
20160204013000,288.6,96.2,53,47.6,64.6,64.9,61.9
20160204014500,282.6,94.2,52,47.6,64.6,64.9,61.9
20160204020000,0.0,0.0,12,47.6,64.7,68.4,65.4
20160204021500,0.0,0.0,2,53.1,65.7,68.0,65.0
20160204023000,0.0,0.0,0,55.1,66.0,68.3,65.3
20160204024500,0.0,0.0,5,55.1,66.2,67.9,64.9
20160204030000,0.0,0.0,0,56.3,66.4,68.3,65.3
20160204031500,0.0,0.0,0,56.3,66.5,67.9,64.9
20160204033000,0.0,0.0,0,57.1,66.5,67.9,64.9
20160204034500,0.0,0.0,4,57.1,66.6,67.9,64.9
20160204040000,0.0,0.0,0,57.1,66.6,67.9,64.9
20160204041500,0.0,0.0,2,57.1,66.6,67.9,64.9
20160204043000,0.0,0.0,0,57.1,66.6,68.0,65.0
20160204044500,0.0,0.0,0,57.9,66.7,68.4,65.4
20160204050000,0.0,0.0,0,57.9,66.7,68.4,65.4
20160204051500,0.0,0.0,0,57.9,66.8,68.4,65.4
20160204053000,0.0,0.0,0,57.9,66.8,68.4,65.4
20160204054500,0.0,0.0,3,57.9,66.8,67.9,64.9
20160204060000,0.0,0.0,0,57.9,66.8,67.9,64.9
20160204061500,0.0,0.0,0,57.9,66.8,68.4,65.4
20160204063000,0.0,0.0,0,57.9,66.9,68.4,65.4
20160204064500,0.0,0.0,0,57.9,66.9,68.4,65.4
20160204070000,0.0,0.0,1,57.9,66.9,67.9,64.9
20160204071500,0.0,0.0,1,57.9,67.3,68.4,65.4
20160204073000,0.0,0.0,1,57.9,67.8,68.4,65.4
20160204074500,0.0,0.0,0,57.9,67.8,68.4,65.4
20160204080000,0.0,0.0,1,58.7,68.1,68.4,65.4
20160204081500,0.0,0.0,0,58.7,68.1,68.4,65.4
20160204083000,0.0,0.0,2,58.7,67.8,67.9,64.9
20160204084500,0.0,0.0,0,58.7,67.4,68.4,65.4
20160204090000,0.0,0.0,0,58.7,67.1,68.2,65.2
20160204091500,0.0,0.0,0,58.7,67.2,67.9,64.9
20160204093000,0.0,0.0,0,58.7,67.1,68.4,65.4
20160204094500,0.0,0.0,0,59.5,67.2,68.4,65.4
20160204100000,0.0,0.0,0,59.5,67.2,68.3,65.3
20160204101500,0.0,0.0,1,59.5,67.3,68.1,65.1
20160204103000,0.0,0.0,2,60.4,67.3,67.9,64.9
20160204104500,0.0,0.0,0,61.1,67.3,68.4,65.4
20160204110000,0.0,0.0,0,61.1,67.3,68.4,65.4
20160204111500,0.0,0.0,7,61.1,67.6,67.9,64.9
20160204113000,0.0,0.0,5,61.1,67.6,67.9,64.9
20160204114500,0.0,0.0,6,61.1,67.7,67.9,64.9
20160204120000,0.0,0.0,6,61.1,67.8,67.9,64.9
20160204121500,0.0,0.0,6,61.1,67.8,67.9,64.9
20160204123000,0.0,0.0,1,61.1,67.9,68.3,65.3
20160204124500,0.0,0.0,3,61.9,67.8,68.0,65.0
20160204130000,0.0,0.0,3,61.9,67.9,68.2,65.2
20160204131500,0.0,0.0,3,61.9,67.8,67.9,64.9
20160204133000,0.0,0.0,3,61.9,67.8,67.9,64.9
20160204134500,0.0,0.0,0,61.9,67.8,68.4,65.4
20160204140000,0.0,0.0,0,61.9,67.9,68.4,65.4
20160204141500,0.0,0.0,1,61.9,68.0,68.4,65.4
20160204143000,0.0,0.0,3,61.9,68.2,67.9,64.9
20160204144500,0.0,0.0,3,62.8,67.9,67.9,64.9
20160204150000,0.0,0.0,3,62.8,68.0,67.9,64.9
20160204151500,0.0,0.0,0,62.8,68.0,68.4,65.4
20160204153000,0.0,0.0,1,62.8,68.1,68.4,65.4
20160204154500,0.0,0.0,1,62.8,68.1,68.0,65.0
20160204160000,0.0,0.0,2,62.8,68.2,67.9,64.9
20160204161500,0.0,0.0,3,62.8,68.2,67.9,64.9
20160204163000,0.0,0.0,7,62.8,68.3,67.9,64.9
20160204164500,0.0,0.0,9,60.8,68.3,67.9,64.9
20160204170000,54.6,18.2,24,59.6,68.3,67.9,64.9
20160204171500,64.8,21.6,25,56.0,68.3,67.9,64.9
20160204173000,70.8,23.6,26,56.0,68.3,68.4,65.4
20160204174500,69.6,23.2,26,56.0,68.2,67.9,64.9
20160204180000,70.8,23.6,26,55.2,68.2,67.9,64.9
20160204181500,79.8,26.6,27,55.2,68.2,67.9,64.9
20160204183000,88.2,29.4,29,55.2,68.2,67.9,64.9
20160204184500,109.2,36.4,31,55.2,68.3,67.9,64.9
20160204190000,133.8,44.6,34,54.3,68.4,67.9,64.9
20160204191500,151.2,50.4,36,54.3,68.4,67.9,64.9
20160204193000,199.2,66.4,42,54.3,68.6,67.9,64.9
20160204194500,216.0,72.0,44,53.5,68.4,67.9,64.9
20160204200000,216.0,72.0,43,53.5,68.2,68.4,65.4
20160204201500,216.0,72.0,43,53.5,68.2,68.4,65.4
20160204203000,207.6,69.2,42,53.5,68.1,68.4,65.4
20160204204500,207.6,69.2,42,54.3,68.1,68.4,65.4
20160204210000,203.4,67.8,42,54.3,68.1,68.4,65.4
20160204211500,194.4,64.8,40,53.1,68.0,68.4,65.4
20160204213000,190.2,63.4,39,53.1,68.1,67.9,64.9
20160204214500,190.2,63.4,39,53.1,68.0,67.9,64.9
20160204220000,190.2,63.4,39,53.1,67.9,67.9,64.9
20160204221500,196.8,65.6,39,53.1,67.9,67.9,64.9
20160204223000,147.6,49.2,33,53.9,67.7,68.3,65.3
20160204224500,106.2,35.4,28,53.1,67.4,68.4,65.4
20160204230000,0.0,0.0,12,54.3,67.3,68.2,65.2
20160204231500,0.0,0.0,0,57.5,67.4,68.3,65.3
20160204233000,0.0,0.0,3,58.7,67.4,67.9,64.9
20160204234500,0.0,0.0,0,58.7,67.4,68.4,65.4
20160205000000,0.0,0.0,0,59.5,67.4,68.4,65.4
20160205001500,0.0,0.0,0,59.5,67.5,68.4,65.4
20160205003000,0.0,0.0,0,59.5,67.5,68.4,65.4
20160205004500,0.0,0.0,0,59.5,67.6,68.4,65.4
20160205010000,0.0,0.0,1,59.5,67.6,68.3,65.3
20160205011500,0.0,0.0,3,59.5,67.6,68.0,65.0
20160205013000,0.0,0.0,3,59.5,67.6,67.9,64.9
20160205014500,0.0,0.0,0,59.5,67.6,68.4,65.4
20160205020000,0.0,0.0,4,59.5,67.6,67.9,64.9
20160205021500,0.0,0.0,3,59.5,67.6,67.9,64.9
20160205023000,0.0,0.0,3,59.5,67.6,67.9,64.9
20160205024500,0.0,0.0,0,59.5,67.6,68.2,65.2
20160205030000,0.0,0.0,2,59.5,67.6,68.1,65.1
20160205031500,0.0,0.0,0,59.5,67.6,68.3,65.3
20160205033000,0.0,0.0,1,59.5,67.6,68.1,65.1
20160205034500,0.0,0.0,2,59.5,67.6,67.9,64.9
20160205040000,0.0,0.0,2,58.8,67.6,67.9,64.9
20160205041500,0.0,0.0,0,58.8,67.6,68.4,65.4
20160205043000,0.0,0.0,0,58.8,67.6,68.4,65.4
20160205044500,0.0,0.0,0,58.8,67.6,68.4,65.4
20160205050000,0.0,0.0,4,58.8,67.6,67.9,64.9
20160205051500,0.0,0.0,4,58.8,67.6,67.9,64.9
20160205053000,0.0,0.0,4,58.8,67.6,67.9,64.9
20160205054500,0.0,0.0,2,58.8,67.6,67.9,64.9
20160205060000,0.0,0.0,2,58.8,67.6,67.9,64.9
20160205061500,0.0,0.0,0,58.8,67.5,67.9,64.9
20160205063000,0.0,0.0,4,58.8,67.4,67.9,64.9
20160205064500,0.0,0.0,1,58.8,67.4,67.9,64.9
20160205070000,0.0,0.0,0,58.8,67.4,67.9,64.9
20160205071500,0.0,0.0,0,58.8,67.4,67.9,64.9
20160205073000,0.0,0.0,1,58.8,67.6,67.9,64.9
20160205074500,0.0,0.0,2,58.8,67.7,67.9,64.9
20160205080000,0.0,0.0,2,58.8,68.0,67.9,64.9
20160205081500,0.0,0.0,4,58.8,68.1,67.9,64.9
20160205083000,0.0,0.0,3,59.5,68.1,67.9,64.9
20160205084500,0.0,0.0,3,59.5,68.1,67.9,64.9
20160205090000,0.0,0.0,8,59.5,68.3,67.9,64.9
20160205091500,63.6,21.2,26,55.2,68.4,67.9,64.9
20160205093000,102.6,34.2,31,54.3,68.6,67.9,64.9
20160205094500,147.0,49.0,36,54.3,68.7,67.9,64.9
20160205100000,192.0,64.0,42,54.3,68.7,67.9,64.9
20160205101500,216.0,72.0,46,54.3,68.6,67.9,64.9
20160205103000,220.2,73.4,46,53.5,68.2,67.9,64.9
20160205104500,207.6,69.2,44,54.7,68.2,67.9,64.9
20160205110000,207.6,69.2,44,53.9,68.1,67.9,64.9
20160205111500,207.6,69.2,44,53.9,68.1,67.9,64.9
20160205113000,212.4,70.8,44,54.7,68.1,67.9,64.9
20160205114500,203.4,67.8,44,54.7,68.0,68.0,65.0
20160205120000,207.6,69.2,44,54.7,68.2,67.9,64.9
20160205121500,212.4,70.8,45,54.7,68.2,67.9,64.9
20160205123000,212.4,70.8,45,54.7,68.1,67.9,64.9
20160205124500,212.4,70.8,45,54.7,68.1,67.9,64.9
20160205130000,212.4,70.8,45,54.7,68.1,67.9,64.9
20160205131500,212.4,70.8,45,54.7,67.9,67.9,64.9
20160205133000,223.8,74.6,46,54.7,68.1,67.9,64.9
20160205134500,223.8,74.6,46,54.7,68.0,67.9,64.9
20160205140000,223.8,74.6,46,55.5,67.8,67.9,64.9
20160205141500,220.2,73.4,46,55.5,68.0,67.9,64.9
20160205143000,223.8,74.6,46,55.5,68.1,67.9,64.9
20160205144500,220.2,73.4,46,54.7,68.2,67.9,64.9
20160205150000,223.8,74.6,46,54.7,68.1,67.8,64.8
20160205151500,235.2,78.4,47,54.7,68.0,67.8,64.8
20160205153000,212.4,70.8,44,54.7,68.0,68.4,65.4
20160205154500,186.0,62.0,41,55.5,67.8,68.4,65.4
20160205160000,186.0,62.0,40,55.5,68.1,68.4,65.4
20160205161500,182.4,60.8,39,55.5,68.0,68.4,65.4
20160205163000,169.8,56.6,38,55.5,68.1,68.4,65.4
20160205164500,169.8,56.6,38,55.5,68.2,68.4,65.4
20160205170000,172.8,57.6,38,55.5,68.3,68.4,65.4
20160205171500,170.4,56.8,38,55.5,68.2,68.4,65.4
20160205173000,173.4,57.8,38,55.5,68.3,68.4,65.4
20160205174500,169.8,56.6,38,54.7,68.2,68.4,65.4
20160205180000,169.8,56.6,38,54.7,68.1,68.4,65.4
20160205181500,156.0,52.0,36,54.7,67.9,68.4,65.4
20160205183000,143.4,47.8,34,54.7,68.0,68.4,65.4
20160205184500,136.2,45.4,34,54.7,68.1,68.4,65.4
20160205190000,136.2,45.4,34,54.7,68.1,68.4,65.4
20160205191500,139.8,46.6,34,54.7,68.1,68.4,65.4
20160205193000,139.8,46.6,34,54.7,68.2,68.1,65.1
20160205194500,186.0,62.0,41,54.7,68.4,67.9,64.9
20160205200000,191.4,63.8,42,54.7,68.3,67.9,64.9
20160205201500,194.4,64.8,43,53.9,68.2,67.9,64.9
20160205203000,199.2,66.4,43,53.9,68.1,68.4,65.4
20160205204500,199.2,66.4,43,53.9,68.1,68.4,65.4
20160205210000,190.2,63.4,42,53.9,68.1,68.1,65.1
20160205211500,194.4,64.8,42,53.1,68.2,67.9,64.9
20160205213000,194.4,64.8,42,53.9,68.1,68.0,65.0
20160205214500,190.2,63.4,42,53.1,68.1,68.4,65.4
20160205220000,194.4,64.8,42,53.9,68.0,68.0,65.0
20160205221500,190.2,63.4,42,53.9,67.9,68.2,65.2
20160205223000,183.0,61.0,39,53.1,67.9,68.3,65.3
20160205224500,183.0,61.0,40,53.9,68.2,68.0,65.0
20160205230000,190.8,63.6,41,53.9,68.2,68.1,65.1
20160205231500,199.2,66.4,42,53.9,68.1,68.3,65.3
20160205233000,196.8,65.6,42,53.9,67.9,68.1,65.1
20160205234500,181.2,60.4,39,53.1,67.9,68.4,65.4
20160206000000,169.2,56.4,37,53.1,68.0,68.4,65.4
20160206001500,172.8,57.6,37,53.1,68.0,68.4,65.4
20160206003000,169.2,56.4,37,53.1,67.9,68.1,65.1
20160206004500,164.4,54.8,37,53.1,68.0,68.2,65.2
20160206010000,157.8,52.6,36,53.1,68.1,68.2,65.2
20160206011500,166.2,55.4,38,52.2,67.9,67.9,64.9
20160206013000,151.8,50.6,36,52.2,68.2,68.4,65.4
20160206014500,151.8,50.6,36,52.2,68.3,68.4,65.4
20160206020000,150.0,50.0,36,51.5,68.3,68.3,65.3
20160206021500,150.0,50.0,36,51.5,68.4,68.4,65.4
20160206023000,148.2,49.4,36,51.5,68.4,68.4,65.4
20160206024500,162.6,54.2,38,50.2,68.1,68.2,65.2
20160206030000,162.6,54.2,38,50.2,67.8,67.9,64.9
20160206031500,162.6,54.2,38,50.2,67.7,67.9,64.9
20160206033000,164.4,54.8,38,50.2,67.6,67.9,64.9
20160206034500,155.4,51.8,36,50.2,67.6,67.9,64.9
20160206040000,150.0,50.0,36,50.2,67.7,67.9,64.9
20160206041500,139.8,46.6,35,50.2,67.9,67.9,64.9
20160206043000,144.0,48.0,36,50.2,68.1,67.9,64.9
20160206044500,144.0,48.0,36,50.2,68.1,67.9,64.9
20160206050000,147.0,49.0,36,50.2,68.1,67.9,64.9
20160206051500,150.0,50.0,36,50.2,67.9,67.9,64.9
20160206053000,150.0,50.0,36,50.2,67.9,67.9,64.9
20160206054500,148.2,49.4,36,50.2,67.9,67.9,64.9
20160206060000,139.2,46.4,34,51.0,67.9,68.4,65.4
20160206061500,132.0,44.0,33,51.0,68.1,68.4,65.4
20160206063000,134.4,44.8,33,51.0,68.2,68.4,65.4
20160206064500,134.4,44.8,33,51.0,68.3,68.4,65.4
20160206070000,147.6,49.2,36,51.0,68.4,68.1,65.1
20160206071500,158.4,52.8,37,51.0,68.1,68.2,65.2
20160206073000,150.6,50.2,35,51.0,68.1,68.4,65.4
20160206074500,138.6,46.2,33,51.0,68.1,68.4,65.4
20160206080000,120.0,40.0,31,51.8,68.0,68.4,65.4
20160206081500,106.2,35.4,29,51.8,67.9,68.3,65.3
20160206083000,94.8,31.6,28,51.8,67.9,68.1,65.1
20160206084500,89.4,29.8,27,51.8,67.9,68.1,65.1
20160206090000,88.2,29.4,27,53.1,67.9,68.0,65.0
20160206091500,90.6,30.2,27,53.1,67.9,67.9,64.9
20160206093000,90.6,30.2,27,53.1,67.9,67.9,64.9
20160206094500,88.2,29.4,27,54.3,67.9,68.0,65.0
20160206100000,87.0,29.0,27,54.3,67.9,68.0,65.0
20160206101500,85.2,28.4,27,54.3,67.9,68.0,65.0
20160206103000,67.8,22.6,25,55.1,67.9,68.4,65.4
20160206104500,303.0,101.0,55,54.3,67.1,60.5,57.5
20160206110000,303.0,101.0,55,54.3,66.6,60.5,57.5
20160206111500,303.0,101.0,55,54.3,66.3,60.5,57.5
20160206113000,309.0,103.0,55,54.3,66.2,60.5,57.5
20160206114500,309.0,103.0,55,54.3,66.1,60.5,57.5
20160206120000,309.0,103.0,55,54.3,66.1,60.5,57.5
20160206121500,303.0,101.0,55,54.3,65.9,60.5,57.5
20160206123000,309.0,103.0,55,54.3,65.7,60.5,57.5
20160206124500,303.0,101.0,55,54.3,65.6,60.5,57.5
20160206130000,303.0,101.0,55,54.3,65.6,60.5,57.5
20160206131500,303.0,101.0,55,54.3,65.6,60.5,57.5
20160206133000,303.0,101.0,55,54.3,65.8,60.5,57.5
20160206134500,303.0,101.0,55,54.3,65.8,60.5,57.5
20160206140000,303.0,101.0,55,54.3,65.7,60.5,57.5
20160206141500,303.0,101.0,55,54.3,65.6,60.5,57.5
20160206143000,303.0,101.0,55,54.3,65.6,60.5,57.5
20160206144500,303.0,101.0,55,54.3,65.6,60.1,57.1
20160206150000,303.0,101.0,55,54.3,65.5,60.5,57.5
20160206151500,0.0,0.0,0,57.9,66.6,71.3,68.3
20160206153000,0.0,0.0,0,59.9,66.9,71.3,68.3
20160206154500,0.0,0.0,0,59.9,67.1,71.3,68.3
20160206160000,0.0,0.0,0,60.7,67.2,71.3,68.3
20160206161500,0.0,0.0,0,60.7,67.7,71.3,68.3
20160206163000,0.0,0.0,0,61.4,67.8,71.3,68.3
20160206164500,0.0,0.0,0,61.4,67.8,71.3,68.3
20160206170000,0.0,0.0,0,61.4,67.9,71.3,68.3
20160206171500,0.0,0.0,0,61.4,67.9,71.3,68.3
20160206173000,0.0,0.0,0,61.4,68.0,71.3,68.3
20160206174500,0.0,0.0,0,61.4,68.0,71.3,68.3
20160206180000,0.0,0.0,0,61.4,68.1,71.3,68.3
20160206181500,0.0,0.0,0,61.4,68.1,71.3,68.3
20160206183000,0.0,0.0,0,62.3,68.2,71.3,68.3
20160206184500,0.0,0.0,0,62.3,68.2,71.3,68.3
20160206190000,0.0,0.0,0,62.3,68.2,71.3,68.3
20160206191500,0.0,0.0,0,62.3,68.2,71.3,68.3
20160206193000,0.0,0.0,0,62.3,68.2,71.3,68.3
20160206194500,0.0,0.0,0,62.3,68.2,71.3,68.3
20160206200000,0.0,0.0,0,62.3,68.3,71.3,68.3
20160206201500,0.0,0.0,0,62.3,68.4,71.3,68.3
20160206203000,0.0,0.0,0,62.3,68.4,71.3,68.3
20160206204500,0.0,0.0,0,62.3,68.4,71.3,68.3
20160206210000,0.0,0.0,0,62.3,68.5,71.3,68.3
20160206211500,0.0,0.0,0,62.3,68.6,71.3,68.3
20160206213000,0.0,0.0,0,62.3,68.6,71.3,68.3
20160206214500,0.0,0.0,0,62.3,68.6,71.3,68.3
20160206220000,0.0,0.0,0,62.3,68.7,71.3,68.3
20160206221500,0.0,0.0,0,61.6,68.7,71.3,68.3
20160206223000,0.0,0.0,0,61.6,68.7,71.3,68.3
20160206224500,0.0,0.0,0,61.6,68.6,71.3,68.3
20160206230000,0.0,0.0,0,61.6,68.6,71.3,68.3
20160206231500,0.0,0.0,0,61.6,68.7,71.3,68.3
20160206233000,0.0,0.0,0,61.6,68.7,71.3,68.3
20160206234500,0.0,0.0,0,61.6,68.7,71.3,68.3
20160207000000,0.0,0.0,0,61.6,68.7,71.3,68.3
20160207001500,0.0,0.0,0,61.6,68.8,71.3,68.3
20160207003000,0.0,0.0,0,61.6,68.8,71.3,68.3
20160207004500,0.0,0.0,0,61.6,68.8,71.3,68.3
20160207010000,0.0,0.0,0,61.6,68.8,71.3,68.3
20160207011500,0.0,0.0,0,61.6,68.8,71.3,68.3
20160207013000,0.0,0.0,0,61.6,68.8,71.3,68.3
20160207014500,0.0,0.0,0,61.6,68.7,71.3,68.3
20160207020000,0.0,0.0,0,61.6,68.7,71.3,68.3
20160207021500,0.0,0.0,0,61.6,68.7,71.3,68.3
20160207023000,0.0,0.0,0,60.8,68.7,71.3,68.3
20160207024500,0.0,0.0,0,60.8,68.7,71.3,68.3
20160207030000,0.0,0.0,0,60.8,68.7,71.3,68.3
20160207031500,0.0,0.0,0,60.8,68.7,71.3,68.3
20160207033000,0.0,0.0,0,60.8,68.7,71.3,68.3
20160207034500,0.0,0.0,0,60.8,68.7,71.3,68.3
20160207040000,0.0,0.0,0,60.8,68.7,71.3,68.3
20160207041500,0.0,0.0,0,60.8,68.7,71.3,68.3
20160207043000,0.0,0.0,0,60.0,68.8,71.3,68.3
20160207044500,0.0,0.0,0,60.0,68.8,71.3,68.3
20160207050000,0.0,0.0,0,60.0,68.8,71.3,68.3
20160207051500,0.0,0.0,0,60.0,68.8,71.3,68.3
20160207053000,0.0,0.0,0,60.0,68.8,71.3,68.3
20160207054500,0.0,0.0,0,59.2,68.7,71.3,68.3
20160207060000,0.0,0.0,0,59.2,68.7,71.3,68.3
20160207061500,0.0,0.0,0,59.2,68.7,71.3,68.3
20160207063000,0.0,0.0,0,59.2,68.7,71.3,68.3
20160207064500,0.0,0.0,0,59.2,68.7,71.3,68.3
20160207070000,0.0,0.0,0,59.2,68.7,71.3,68.3
20160207071500,0.0,0.0,0,59.2,68.7,71.3,68.3
20160207073000,0.0,0.0,0,59.2,68.7,71.3,68.3
20160207074500,0.0,0.0,0,59.2,68.7,71.3,68.3
20160207080000,0.0,0.0,0,59.2,68.7,71.3,68.3
20160207081500,0.0,0.0,0,59.2,68.7,71.3,68.3
20160207083000,0.0,0.0,0,59.2,68.6,71.3,68.3
20160207084500,0.0,0.0,0,59.2,68.5,71.3,68.3
20160207090000,0.0,0.0,0,59.2,68.4,71.3,68.3
20160207091500,0.0,0.0,0,59.2,68.4,71.3,68.3
20160207093000,0.0,0.0,0,59.2,68.5,71.3,68.3
20160207094500,0.0,0.0,0,59.2,68.5,71.3,68.3
20160207100000,0.0,0.0,0,59.9,68.6,71.3,68.3
20160207101500,0.0,0.0,0,59.9,68.6,71.3,68.3
20160207103000,0.0,0.0,0,59.9,68.6,71.3,68.3
20160207104500,0.0,0.0,0,60.7,68.7,71.3,68.3
20160207110000,0.0,0.0,0,60.7,68.6,71.3,68.3
20160207111500,0.0,0.0,0,60.7,68.7,71.3,68.3
20160207113000,0.0,0.0,0,60.7,68.7,71.3,68.3
20160207114500,0.0,0.0,0,60.7,68.7,71.3,68.3
20160207120000,0.0,0.0,0,61.5,68.8,71.3,68.3
20160207121500,0.0,0.0,0,61.5,68.8,71.3,68.3
20160207123000,0.0,0.0,0,61.5,68.7,71.3,68.3
20160207124500,0.0,0.0,0,61.5,68.7,71.3,68.3
20160207130000,0.0,0.0,0,61.5,68.7,71.3,68.3
20160207131500,0.0,0.0,0,61.5,68.8,71.3,68.3
20160207133000,0.0,0.0,0,62.4,68.8,71.3,68.3
20160207134500,0.0,0.0,0,62.4,68.9,71.3,68.3
20160207140000,0.0,0.0,0,62.4,69.1,71.3,68.3
20160207141500,0.0,0.0,0,62.4,69.2,71.3,68.3
20160207143000,0.0,0.0,0,62.4,69.2,71.3,68.3
20160207144500,0.0,0.0,0,62.4,69.2,71.3,68.3
20160207150000,0.0,0.0,0,62.4,69.2,71.3,68.3
20160207151500,0.0,0.0,0,63.2,69.1,71.3,68.3
20160207153000,0.0,0.0,0,63.2,69.1,71.3,68.3
20160207154500,0.0,0.0,0,63.2,69.1,71.3,68.3
20160207160000,0.0,0.0,0,63.2,69.1,71.3,68.3
20160207161500,0.0,0.0,0,63.2,69.1,71.3,68.3
20160207163000,0.0,0.0,0,63.2,69.1,71.3,68.3
20160207164500,0.0,0.0,0,63.2,69.2,71.3,68.3
20160207170000,0.0,0.0,0,63.2,69.2,71.3,68.3
20160207171500,0.0,0.0,0,63.2,69.3,71.3,68.3
20160207173000,0.0,0.0,0,63.2,69.3,71.3,68.3
20160207174500,0.0,0.0,0,63.2,69.3,71.3,68.3
20160207180000,0.0,0.0,0,63.2,69.3,71.3,68.3
20160207181500,0.0,0.0,0,63.2,69.3,71.3,68.3
20160207183000,0.0,0.0,0,63.2,69.3,71.3,68.3
20160207184500,309.0,103.0,57,53.9,69.8,60.0,53.0
20160207190000,309.0,103.0,56,53.9,69.2,60.0,53.0
20160207191500,309.0,103.0,56,53.9,68.9,60.0,53.0
20160207193000,309.0,103.0,56,53.9,68.7,60.0,53.0
20160207194500,303.0,101.0,56,53.9,68.4,60.0,53.0
20160207200000,303.0,101.0,56,53.9,68.2,60.0,53.0
20160207201500,303.0,101.0,56,53.9,68.1,60.0,53.0
20160207203000,303.0,101.0,56,53.9,67.9,60.0,53.0
20160207204500,303.0,101.0,56,53.1,67.7,60.0,53.0
20160207210000,303.0,101.0,56,53.9,67.8,60.0,53.0
20160207211500,303.0,101.0,56,53.9,67.8,60.0,53.0
20160207213000,303.0,101.0,56,53.1,67.6,60.0,53.0
20160207214500,303.0,101.0,56,53.8,67.4,60.0,53.0
20160207220000,303.0,101.0,56,52.7,67.3,60.0,53.0
20160207221500,303.0,101.0,56,53.5,67.2,60.0,53.0
20160207223000,303.0,101.0,56,53.5,67.1,60.0,53.0
20160207224500,303.0,101.0,56,53.5,67.0,60.0,53.0
20160207230000,309.0,103.0,56,53.5,67.2,60.0,53.0
20160207231500,309.0,103.0,55,53.5,67.1,60.0,53.0
20160207233000,309.0,103.0,55,53.5,67.1,60.0,53.0
20160207234500,303.0,101.0,54,53.5,67.1,60.0,53.0
20160208000000,303.0,101.0,54,53.5,66.9,60.0,53.0
20160208001500,309.0,103.0,54,53.5,66.8,60.0,53.0
20160208003000,309.0,103.0,54,53.5,66.7,60.0,53.0
20160208004500,309.0,103.0,54,52.7,66.5,60.0,53.0
20160208010000,309.0,103.0,54,52.7,66.4,60.0,53.0
20160208011500,309.0,103.0,54,52.7,66.3,60.0,53.0
20160208013000,309.0,103.0,54,52.7,66.2,60.0,53.0
20160208014500,309.0,103.0,54,52.7,66.3,60.0,53.0
20160208020000,303.0,101.0,54,52.7,66.2,60.0,53.0
20160208021500,303.0,101.0,54,52.7,66.1,60.0,53.0
20160208023000,303.0,101.0,54,52.7,66.0,60.0,53.0
20160208024500,303.0,101.0,54,52.7,65.8,60.0,53.0
20160208030000,303.0,101.0,54,52.7,65.8,60.0,53.0
20160208031500,303.0,101.0,54,52.7,65.7,60.0,53.0
20160208033000,303.0,101.0,54,52.7,65.7,60.0,53.0
20160208034500,303.0,101.0,54,52.7,65.7,60.0,53.0
20160208040000,303.0,101.0,54,52.7,65.8,60.0,53.0
20160208041500,303.0,101.0,54,52.7,65.7,60.0,53.0
20160208043000,303.0,101.0,54,52.7,65.6,60.0,53.0
20160208044500,303.0,101.0,54,52.7,65.5,60.0,53.0
20160208050000,303.0,101.0,54,52.7,65.5,60.0,53.0
20160208051500,303.0,101.0,54,52.7,65.5,60.0,53.0
20160208053000,303.0,101.0,54,53.5,65.4,60.0,53.0
20160208054500,303.0,101.0,54,53.5,65.4,60.0,53.0
20160208060000,303.0,101.0,54,52.7,65.4,60.0,53.0
20160208061500,303.0,101.0,54,52.7,65.5,60.0,53.0
20160208063000,303.0,101.0,54,52.7,65.5,60.0,53.0
20160208064500,303.0,101.0,54,52.7,65.6,60.0,53.0
20160208070000,303.0,101.0,54,53.9,65.8,60.0,53.0
20160208071500,303.0,101.0,54,53.1,65.8,60.0,53.0
20160208073000,303.0,101.0,54,53.1,65.8,60.0,53.0
20160208074500,303.0,101.0,54,53.9,66.0,60.0,53.0
20160208080000,303.0,101.0,54,53.9,66.0,60.0,53.0
20160208081500,303.0,101.0,54,53.9,66.2,60.0,53.0
20160208083000,303.0,101.0,54,53.9,66.1,60.0,53.0
20160208084500,303.0,101.0,54,53.9,66.2,60.0,53.0
20160208090000,303.0,101.0,54,54.7,66.3,60.0,53.0
20160208091500,303.0,101.0,54,54.7,66.4,60.0,53.0
20160208093000,303.0,101.0,54,54.7,66.3,60.0,53.0
20160208094500,297.0,99.0,54,54.7,66.3,60.0,53.0
20160208100000,297.0,99.0,54,54.7,66.4,60.0,53.0
20160208101500,297.0,99.0,54,54.7,66.3,60.0,53.0
20160208103000,291.0,97.0,54,54.7,66.3,60.0,53.0
20160208104500,294.6,98.2,54,54.7,66.3,60.0,53.0
20160208110000,294.6,98.2,54,54.7,66.3,60.0,53.0
20160208111500,300.0,100.0,54,54.7,66.3,60.0,53.0
20160208113000,300.0,100.0,54,54.7,66.5,60.0,53.0
20160208114500,300.0,100.0,54,54.7,66.6,60.0,53.0
20160208120000,306.0,102.0,54,54.7,66.9,60.0,53.0
20160208121500,306.0,102.0,54,54.7,66.7,60.0,53.0
20160208123000,306.0,102.0,54,54.7,66.5,60.0,53.0
20160208124500,306.0,102.0,54,54.7,66.5,60.0,53.0
20160208130000,306.0,102.0,54,54.7,66.4,60.0,53.0
20160208131500,306.0,102.0,54,55.5,66.5,60.0,53.0
20160208133000,306.0,102.0,54,55.5,66.5,60.0,53.0
20160208134500,306.0,102.0,54,55.5,66.9,60.0,53.0
20160208140000,294.6,98.2,53,55.5,66.6,60.0,53.0
20160208141500,294.6,98.2,53,55.5,66.4,60.0,53.0
20160208143000,291.0,97.0,53,55.5,66.8,60.0,53.0
20160208144500,294.6,98.2,53,55.5,66.9,60.0,53.0
20160208150000,291.0,97.0,53,55.5,66.4,60.0,53.0
20160208151500,297.0,99.0,53,55.5,66.6,60.0,53.0
20160208153000,297.0,99.0,53,55.5,66.7,60.0,53.0
20160208154500,297.0,99.0,53,55.5,66.9,60.0,53.0
20160208160000,297.0,99.0,53,55.5,66.9,60.0,53.0
20160208161500,297.0,99.0,53,54.7,66.8,60.0,53.0
20160208163000,297.0,99.0,53,54.7,66.7,60.0,53.0
20160208164500,297.0,99.0,53,54.7,66.8,60.0,53.0
20160208170000,297.0,99.0,53,54.7,66.8,60.0,53.0
20160208171500,297.0,99.0,53,54.7,66.6,60.0,53.0
20160208173000,297.0,99.0,53,54.7,66.7,60.0,53.0
20160208174500,297.0,99.0,53,54.7,66.6,60.0,53.0
20160208180000,297.0,99.0,53,54.7,66.6,60.0,53.0
20160208181500,297.0,99.0,53,54.0,66.5,60.0,53.0
20160208183000,297.0,99.0,53,54.0,66.6,60.0,53.0
20160208184500,297.0,99.0,53,54.0,66.6,60.0,53.0
20160208190000,300.0,100.0,53,54.0,66.6,60.0,53.0
20160208191500,297.0,99.0,53,54.0,66.6,60.0,53.0
20160208193000,297.0,99.0,53,54.0,66.6,60.0,53.0
20160208194500,297.0,99.0,53,54.0,66.5,60.0,53.0
20160208200000,0.0,0.0,0,57.1,67.1,69.9,66.9
20160208201500,0.0,0.0,0,59.1,67.2,69.9,66.9
20160208203000,0.0,0.0,0,59.9,67.3,69.9,66.9
20160208204500,0.0,0.0,0,59.9,67.4,69.9,66.9
20160208210000,0.0,0.0,0,60.7,67.4,69.9,66.9
20160208211500,0.0,0.0,0,60.7,67.4,69.9,66.9
20160208213000,0.0,0.0,0,60.7,67.4,69.9,66.9
20160208214500,0.0,0.0,0,61.5,67.5,69.9,66.9
20160208220000,0.0,0.0,0,61.5,67.5,69.9,66.9
20160208221500,0.0,0.0,0,61.5,67.5,69.9,66.9
20160208223000,0.0,0.0,0,61.5,67.5,69.9,66.9
20160208224500,0.0,0.0,0,61.5,67.6,69.9,66.9
20160208230000,0.0,0.0,0,61.5,67.6,69.9,66.9
20160208231500,0.0,0.0,0,61.5,67.6,69.9,66.9
20160208233000,0.0,0.0,0,61.5,67.6,69.9,66.9
20160208234500,0.0,0.0,0,61.5,67.7,69.9,66.9
20160209000000,0.0,0.0,0,61.5,67.7,69.9,66.9
20160209001500,0.0,0.0,0,61.5,67.8,69.9,66.9
20160209003000,0.0,0.0,0,61.5,67.8,69.9,66.9
20160209004500,0.0,0.0,0,61.5,67.8,69.9,66.9
20160209010000,0.0,0.0,0,61.5,67.7,69.9,66.9
20160209011500,0.0,0.0,0,61.5,67.7,69.9,66.9
20160209013000,0.0,0.0,0,61.5,67.8,69.9,66.9
20160209014500,0.0,0.0,0,61.5,67.8,69.9,66.9
20160209020000,0.0,0.0,0,61.5,67.8,69.9,66.9
20160209021500,0.0,0.0,0,61.5,67.9,69.9,66.9
20160209023000,0.0,0.0,0,61.5,67.9,69.9,66.9
20160209024500,0.0,0.0,0,61.5,67.9,69.9,66.9
20160209030000,0.0,0.0,0,61.5,67.9,69.9,66.9
20160209031500,0.0,0.0,0,61.5,67.9,69.9,66.9
20160209033000,0.0,0.0,0,60.8,67.9,69.9,66.9
20160209034500,0.0,0.0,0,60.8,68.0,69.9,66.9
20160209040000,0.0,0.0,0,60.8,67.9,69.9,66.9
20160209041500,0.0,0.0,0,60.8,67.9,69.9,66.9
20160209043000,0.0,0.0,0,60.8,67.9,69.9,66.9
20160209044500,0.0,0.0,0,60.8,67.9,69.9,66.9
20160209050000,0.0,0.0,0,60.8,67.9,69.9,66.9
20160209051500,0.0,0.0,0,60.8,67.9,69.9,66.9
20160209053000,0.0,0.0,0,60.8,67.9,69.9,66.9
20160209054500,0.0,0.0,0,60.8,67.9,69.9,66.9
20160209060000,0.0,0.0,0,60.8,68.0,69.9,66.9
20160209061500,0.0,0.0,0,60.8,68.0,69.9,66.9
20160209063000,0.0,0.0,0,60.8,68.1,69.9,66.9
20160209064500,0.0,0.0,0,60.8,68.1,69.9,66.9
20160209070000,0.0,0.0,0,60.8,68.0,69.9,66.9
20160209071500,0.0,0.0,0,60.8,67.9,69.9,66.9
20160209073000,0.0,0.0,0,60.8,67.9,69.9,66.9
20160209074500,0.0,0.0,0,60.8,67.9,69.9,66.9
20160209080000,0.0,0.0,0,60.8,68.1,69.9,66.9
20160209081500,0.0,0.0,0,60.8,68.1,69.9,66.9
20160209083000,0.0,0.0,0,60.8,68.1,69.9,66.9
20160209084500,0.0,0.0,0,60.8,68.1,69.9,66.9
20160209090000,0.0,0.0,0,60.8,68.1,69.9,66.9
20160209091500,0.0,0.0,0,60.8,68.1,69.9,66.9
20160209093000,0.0,0.0,0,60.8,68.1,69.9,66.9
20160209094500,0.0,0.0,0,60.8,68.2,69.9,66.9
20160209100000,0.0,0.0,0,60.8,68.2,69.9,66.9
20160209101500,0.0,0.0,0,60.8,68.2,69.9,66.9
20160209103000,0.0,0.0,0,60.8,68.1,69.9,66.9
20160209104500,0.0,0.0,0,60.8,68.1,69.9,66.9
20160209110000,0.0,0.0,0,60.8,68.2,69.9,66.9
20160209111500,0.0,0.0,0,61.5,68.2,69.9,66.9
20160209113000,0.0,0.0,0,61.5,68.2,69.9,66.9
20160209114500,0.0,0.0,0,61.5,68.2,69.9,66.9
20160209120000,0.0,0.0,0,61.5,68.2,69.9,66.9
20160209121500,0.0,0.0,0,61.5,68.2,69.9,66.9
20160209123000,0.0,0.0,0,61.5,68.3,69.9,66.9
20160209124500,0.0,0.0,0,61.5,68.3,69.9,66.9
20160209130000,0.0,0.0,0,62.4,68.4,69.9,66.9
20160209131500,0.0,0.0,0,62.4,68.4,69.9,66.9
20160209133000,0.0,0.0,0,62.4,68.4,69.9,66.9
20160209134500,0.0,0.0,0,62.4,68.3,69.9,66.9
20160209140000,0.0,0.0,0,62.4,68.3,69.9,66.9
20160209141500,0.0,0.0,0,62.4,68.4,69.9,66.9
20160209143000,0.0,0.0,0,62.4,68.3,69.9,66.9
20160209144500,0.0,0.0,0,63.1,68.3,69.9,66.9
20160209150000,0.0,0.0,0,63.1,68.3,69.9,66.9
20160209151500,0.0,0.0,0,63.1,68.3,69.9,66.9
20160209153000,0.0,0.0,0,63.1,68.3,69.9,66.9
20160209154500,0.0,0.0,0,63.1,68.3,69.9,66.9
20160209160000,0.0,0.0,0,63.1,68.2,69.9,66.9
20160209161500,0.0,0.0,0,63.1,68.1,69.9,66.9
20160209163000,0.0,0.0,0,63.1,68.1,69.9,66.9
20160209164500,0.0,0.0,0,63.1,68.2,69.9,66.9
20160209170000,0.0,0.0,0,63.1,68.2,69.9,66.9
20160209171500,0.0,0.0,0,63.1,68.1,69.9,66.9
20160209173000,0.0,0.0,0,63.1,68.1,69.9,66.9
20160209174500,0.0,0.0,0,63.1,68.0,69.9,66.9
20160209180000,0.0,0.0,0,63.1,68.1,69.9,66.9
20160209181500,0.0,0.0,0,63.1,68.1,69.9,66.9
20160209183000,0.0,0.0,0,63.1,68.1,69.9,66.9
20160209184500,0.0,0.0,0,63.1,68.3,69.9,66.9
20160209190000,0.0,0.0,0,63.1,68.3,69.9,66.9
20160209191500,0.0,0.0,0,64.0,68.4,69.9,66.9
20160209193000,0.0,0.0,0,64.0,68.6,69.9,66.9
20160209194500,0.0,0.0,0,64.0,68.7,69.9,66.9
20160209200000,0.0,0.0,0,64.0,68.7,69.9,66.9
20160209201500,0.0,0.0,0,64.0,68.7,69.9,66.9
20160209203000,0.0,0.0,0,64.0,68.8,69.9,66.9
20160209204500,0.0,0.0,1,64.0,68.9,69.9,66.9
20160209210000,0.0,0.0,0,63.3,68.8,69.8,66.8
20160209211500,0.0,0.0,0,63.3,68.8,69.9,66.9
20160209213000,0.0,0.0,0,63.3,68.8,69.9,66.9
20160209214500,0.0,0.0,0,63.3,68.8,69.8,66.8
20160209220000,0.0,0.0,0,63.3,68.9,69.9,66.9
20160209221500,0.0,0.0,0,63.3,68.9,69.8,66.8
20160209223000,0.0,0.0,1,63.3,68.8,69.8,66.8
20160209224500,0.0,0.0,0,63.3,68.9,69.8,66.8
20160209230000,0.0,0.0,0,63.3,68.9,69.8,66.8
20160209231500,0.0,0.0,0,63.3,68.9,69.8,66.8
20160209233000,0.0,0.0,0,63.3,68.9,69.8,66.8
20160209234500,0.0,0.0,1,62.4,68.8,69.8,66.8
20160210000000,0.0,0.0,1,62.4,68.8,69.8,66.8
20160210001500,0.0,0.0,0,62.4,68.8,69.8,66.8
20160210003000,0.0,0.0,0,62.4,68.9,69.8,66.8
20160210004500,0.0,0.0,0,62.4,68.9,69.7,66.7
20160210010000,0.0,0.0,0,62.4,68.9,69.8,66.8
20160210011500,0.0,0.0,1,62.4,68.9,69.7,66.7
20160210013000,0.0,0.0,0,62.4,68.9,69.8,66.8
20160210014500,0.0,0.0,1,62.4,68.9,69.8,66.8
20160210020000,0.0,0.0,1,62.4,68.9,69.7,66.7
20160210021500,0.0,0.0,1,61.6,68.8,69.7,66.7
20160210023000,0.0,0.0,1,61.6,68.8,69.8,66.8
20160210024500,0.0,0.0,0,61.6,68.8,69.7,66.7
20160210030000,0.0,0.0,0,61.6,68.8,69.7,66.7
20160210031500,0.0,0.0,0,61.6,68.8,69.7,66.7
20160210033000,0.0,0.0,1,61.6,68.8,69.7,66.7
20160210034500,0.0,0.0,0,61.6,68.8,69.7,66.7
20160210040000,0.0,0.0,0,61.6,68.8,69.7,66.7
20160210041500,0.0,0.0,0,61.6,68.8,69.7,66.7
20160210043000,0.0,0.0,0,61.6,68.8,69.7,66.7
20160210044500,0.0,0.0,0,61.6,68.8,69.7,66.7
20160210050000,0.0,0.0,0,61.6,68.8,69.7,66.7
20160210051500,0.0,0.0,2,60.8,68.8,69.8,66.8
20160210053000,0.0,0.0,0,60.8,68.8,69.7,66.7
20160210054500,0.0,0.0,0,60.8,68.8,69.7,66.7
20160210060000,0.0,0.0,0,60.8,68.8,69.6,66.6
20160210061500,0.0,0.0,0,60.8,68.7,69.7,66.7
20160210063000,0.0,0.0,0,60.8,68.7,69.7,66.7
20160210064500,0.0,0.0,0,60.8,68.7,69.7,66.7
20160210070000,0.0,0.0,0,60.8,68.6,69.7,66.7
20160210071500,0.0,0.0,0,60.8,68.6,69.7,66.7
20160210073000,0.0,0.0,0,60.8,68.6,69.7,66.7
20160210074500,0.0,0.0,0,60.8,68.7,69.7,66.7
20160210080000,0.0,0.0,0,60.8,68.7,69.7,66.7
20160210081500,0.0,0.0,0,60.8,68.8,69.7,66.7
20160210083000,0.0,0.0,1,60.8,68.8,69.7,66.7
20160210084500,0.0,0.0,2,60.8,69.1,69.7,66.7
20160210090000,0.0,0.0,1,60.8,69.2,69.6,66.6
20160210091500,0.0,0.0,1,60.8,69.2,69.7,66.7
20160210093000,0.0,0.0,1,60.8,69.4,69.7,66.7
20160210094500,0.0,0.0,3,61.5,69.5,69.6,66.6
20160210100000,0.0,0.0,3,61.5,69.6,69.6,66.6
20160210101500,0.0,0.0,3,61.5,69.7,69.6,66.6
20160210103000,0.0,0.0,0,61.5,69.8,76.7,73.7
20160210104500,0.0,0.0,0,61.5,69.8,76.4,73.4
20160210110000,0.0,0.0,0,61.5,69.8,76.7,73.7
20160210111500,0.0,0.0,0,61.5,69.8,76.7,73.7
20160210113000,0.0,0.0,0,61.5,69.9,77.1,74.1
20160210114500,0.0,0.0,0,62.4,69.9,76.7,73.7
20160210120000,0.0,0.0,0,62.4,70.0,77.1,74.1
20160210121500,0.0,0.0,0,62.4,69.9,76.9,73.9
20160210123000,0.0,0.0,0,62.4,70.5,77.1,74.1
20160210124500,0.0,0.0,0,63.2,70.5,77.1,74.1
20160210130000,0.0,0.0,0,63.2,70.5,77.1,74.1
20160210131500,0.0,0.0,0,63.2,70.7,77.1,74.1
20160210133000,0.0,0.0,0,63.2,70.7,77.1,74.1
20160210134500,0.0,0.0,0,63.2,70.5,77.1,74.1
20160210140000,0.0,0.0,0,63.2,70.7,77.1,74.1
20160210141500,0.0,0.0,0,63.2,70.6,77.1,74.1
20160210143000,0.0,0.0,0,63.2,70.6,77.1,74.1
20160210144500,0.0,0.0,0,63.2,70.7,77.1,74.1
20160210150000,0.0,0.0,0,63.2,70.5,77.1,74.1
20160210151500,306.0,102.0,55,56.0,70.7,69.0,66.0
20160210153000,288.6,96.2,53,54.2,69.8,69.0,66.0
20160210154500,288.6,96.2,53,55.1,69.4,69.0,66.0
20160210160000,285.0,95.0,53,55.1,69.2,69.0,66.0
20160210161500,288.6,96.2,53,55.1,68.9,69.0,66.0
20160210163000,279.0,93.0,52,55.1,68.7,69.0,66.0
20160210164500,266.4,88.8,49,55.1,68.6,69.0,66.0
20160210170000,227.4,75.8,44,55.1,68.6,69.3,66.3
20160210171500,203.4,67.8,41,55.1,68.7,69.4,66.4
20160210173000,176.4,58.8,37,55.1,68.9,69.4,66.4
20160210174500,176.4,58.8,37,55.1,69.0,69.4,66.4
20160210180000,169.8,56.6,37,55.1,69.2,69.4,66.4
20160210181500,172.2,57.4,37,55.1,69.3,69.4,66.4
20160210183000,172.2,57.4,37,55.1,69.3,69.4,66.4
20160210184500,172.2,57.4,37,55.1,69.2,69.4,66.4
20160210190000,0.0,0.0,5,56.7,69.2,70.8,67.8
20160210191500,0.0,0.0,0,59.6,69.3,70.8,67.8
20160210193000,0.0,0.0,0,61.1,69.4,70.8,67.8
20160210194500,0.0,0.0,0,61.1,69.5,70.8,67.8
20160210200000,0.0,0.0,0,62.4,69.6,70.8,67.8
20160210201500,0.0,0.0,0,62.4,69.7,70.8,67.8
20160210203000,0.0,0.0,0,62.4,69.8,70.8,67.8
20160210204500,0.0,0.0,0,63.2,69.8,70.8,67.8
20160210210000,0.0,0.0,0,63.2,69.9,70.8,67.8
20160210211500,0.0,0.0,0,63.2,69.9,70.8,67.8
20160210213000,0.0,0.0,1,63.2,69.9,70.6,67.6
20160210214500,0.0,0.0,1,63.2,69.9,70.4,67.4
20160210220000,0.0,0.0,0,63.2,69.9,70.4,67.4
20160210221500,0.0,0.0,0,63.2,70.0,70.4,67.4
20160210223000,0.0,0.0,0,63.2,70.0,70.4,67.4
20160210224500,0.0,0.0,1,63.2,70.1,70.4,67.4
20160210230000,306.0,102.0,55,53.7,70.2,64.3,61.3
20160210231500,306.0,102.0,55,54.3,69.4,64.3,61.3
20160210233000,306.0,102.0,55,53.5,68.9,64.3,61.3
20160210234500,306.0,102.0,55,54.3,68.5,64.3,61.3
20160211000000,306.0,102.0,55,54.3,68.2,64.3,61.3
20160211001500,306.0,102.0,55,53.5,68.0,64.3,61.3
20160211003000,306.0,102.0,55,53.5,67.7,64.3,61.3
20160211004500,306.0,102.0,55,53.5,67.7,64.3,61.3
20160211010000,306.0,102.0,55,53.5,67.6,64.3,61.3
20160211011500,306.0,102.0,55,53.5,67.5,64.3,61.3
20160211013000,306.0,102.0,54,53.5,67.3,64.2,61.2
20160211014500,297.0,99.0,54,53.5,67.2,64.2,61.2
20160211020000,291.0,97.0,53,53.5,67.1,64.2,61.2
20160211021500,294.6,98.2,53,53.5,67.0,64.3,61.3
20160211023000,294.6,98.2,53,53.5,66.9,64.1,61.1
20160211024500,291.0,97.0,53,53.5,66.8,64.0,61.0
20160211030000,291.0,97.0,53,53.5,66.8,63.9,60.9
20160211031500,291.0,97.0,53,53.5,66.8,63.9,60.9
20160211033000,291.0,97.0,53,53.5,66.8,63.8,60.8
20160211034500,291.0,97.0,53,53.5,66.7,63.8,60.8
20160211040000,291.0,97.0,53,53.5,66.7,63.7,60.7
20160211041500,294.6,98.2,53,53.5,66.6,63.7,60.7
20160211043000,291.0,97.0,53,53.5,66.5,63.6,60.6
20160211044500,291.0,97.0,53,53.5,66.5,63.6,60.6
20160211050000,291.0,97.0,53,53.5,66.4,63.6,60.6
20160211051500,291.0,97.0,53,53.5,66.4,63.6,60.6
20160211053000,291.0,97.0,53,53.5,66.4,63.6,60.6
20160211054500,139.8,46.6,34,54.2,66.8,66.0,63.0
20160211060000,223.8,74.6,46,54.2,67.0,66.0,63.0
20160211061500,256.8,85.6,49,54.2,66.8,66.0,63.0
20160211063000,285.0,95.0,52,54.2,66.7,66.0,63.0
20160211064500,294.6,98.2,54,54.2,67.1,66.0,63.0
20160211070000,288.6,96.2,54,55.1,67.1,65.7,62.7
20160211071500,288.6,96.2,54,55.1,67.3,65.5,62.5
20160211073000,288.6,96.2,54,55.1,67.4,65.5,62.5
20160211074500,288.6,96.2,54,55.1,67.7,65.5,62.5
20160211080000,288.6,96.2,54,55.1,67.9,65.5,62.5
20160211081500,288.6,96.2,54,55.9,67.8,65.5,62.5
20160211083000,288.6,96.2,54,55.9,67.8,65.5,62.5
20160211084500,294.6,98.2,54,55.2,68.0,65.5,62.5
20160211090000,294.6,98.2,54,55.2,68.1,65.5,62.5
20160211091500,291.0,97.0,54,55.2,68.1,65.5,62.5
20160211093000,291.0,97.0,54,55.2,68.1,65.5,62.5
20160211094500,294.6,98.2,54,55.2,68.1,65.5,62.5
20160211100000,0.0,0.0,0,57.9,68.7,77.4,74.4
20160211101500,0.0,0.0,0,60.3,69.3,77.4,74.4
20160211103000,0.0,0.0,0,61.1,69.6,77.4,74.4
20160211104500,0.0,0.0,0,61.9,69.9,77.5,74.5
20160211110000,0.0,0.0,0,61.9,70.0,77.8,74.8
20160211111500,0.0,0.0,0,63.0,70.2,77.8,74.8
20160211113000,0.0,0.0,0,63.0,70.6,77.8,74.8
20160211114500,0.0,0.0,0,63.0,70.3,77.8,74.8
20160211120000,0.0,0.0,0,64.0,70.4,77.8,74.8
20160211121500,0.0,0.0,0,64.0,70.5,77.8,74.8
20160211123000,0.0,0.0,0,64.0,70.3,77.8,74.8
20160211124500,0.0,0.0,0,64.0,70.3,77.8,74.8
20160211130000,0.0,0.0,0,64.0,70.3,77.8,74.8
20160211131500,0.0,0.0,0,64.0,70.4,77.8,74.8
20160211133000,0.0,0.0,0,64.0,70.4,77.8,74.8
20160211134500,0.0,0.0,0,64.8,70.5,77.8,74.8
20160211140000,0.0,0.0,0,64.8,70.6,77.8,74.8
20160211141500,0.0,0.0,0,64.8,70.3,77.8,74.8
20160211143000,0.0,0.0,0,64.8,70.3,77.8,74.8
20160211144500,0.0,0.0,0,64.8,70.4,77.8,74.8
20160211150000,0.0,0.0,0,64.8,70.6,77.8,74.8
20160211151500,0.0,0.0,0,64.8,70.6,77.8,74.8
20160211153000,0.0,0.0,0,64.8,70.5,77.8,74.8
