PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160211154500,0.0,0.0,0,64.8,70.4,77.8,74.8
20160211160000,0.0,0.0,0,64.8,70.4,77.8,74.8
20160211161500,0.0,0.0,0,64.8,70.3,77.8,74.8
20160211163000,0.0,0.0,0,64.8,70.3,77.8,74.8
20160211164500,0.0,0.0,0,64.8,70.3,77.8,74.8
20160211170000,0.0,0.0,0,64.8,70.3,77.8,74.8
20160211171500,0.0,0.0,0,64.8,70.2,77.8,74.8
20160211173000,0.0,0.0,0,64.8,70.3,77.8,74.8
20160211174500,0.0,0.0,0,64.8,70.3,77.8,74.8
20160211180000,0.0,0.0,0,64.8,70.3,77.8,74.8
20160211181500,0.0,0.0,0,64.8,70.3,77.8,74.8
20160211183000,0.0,0.0,0,64.8,70.3,77.8,74.8
20160211184500,0.0,0.0,0,64.8,70.3,77.8,74.8
20160211190000,0.0,0.0,0,64.8,70.3,77.8,74.8
20160211191500,0.0,0.0,0,64.8,70.2,77.8,74.8
20160211193000,0.0,0.0,0,65.6,70.3,77.8,74.8
20160211194500,0.0,0.0,0,65.6,70.2,77.8,74.8
20160211200000,0.0,0.0,0,65.6,70.4,77.8,74.8
20160211201500,0.0,0.0,0,65.6,70.3,77.8,74.8
20160211203000,0.0,0.0,0,65.6,70.3,77.8,74.8
20160211204500,0.0,0.0,0,65.6,70.3,77.8,74.8
20160211210000,0.0,0.0,0,64.9,70.3,77.8,74.8
20160211211500,0.0,0.0,0,64.9,70.3,77.8,74.8
20160211213000,0.0,0.0,0,64.9,70.3,77.8,74.8
20160211214500,0.0,0.0,0,64.9,70.3,77.8,74.8
20160211220000,0.0,0.0,0,64.9,70.3,77.8,74.8
20160211221500,239.4,79.8,47,56.0,70.9,70.5,67.5
20160211223000,223.8,74.6,45,55.2,70.5,70.4,67.4
20160211224500,223.8,74.6,45,55.2,70.4,70.4,67.4
20160211230000,227.4,75.8,45,55.2,70.2,70.4,67.4
20160211231500,212.4,70.8,43,55.2,70.0,70.4,67.4
20160211233000,190.2,63.4,41,55.2,70.0,70.4,67.4
20160211234500,169.8,56.6,37,55.2,69.9,70.4,67.4
20160212000000,163.2,54.4,36,55.2,70.0,70.4,67.4
20160212001500,155.4,51.8,35,55.2,70.0,70.4,67.4
20160212003000,137.4,45.8,33,55.2,70.0,70.4,67.4
20160212004500,127.2,42.4,32,55.2,70.1,70.4,67.4
20160212010000,115.2,38.4,30,55.2,70.0,70.4,67.4
20160212011500,105.0,35.0,29,55.9,70.0,70.4,67.4
20160212013000,79.8,26.6,26,55.9,69.9,70.4,67.4
20160212014500,0.0,0.0,9,57.1,69.9,70.4,67.4
20160212020000,0.0,0.0,6,59.9,69.9,70.4,67.4
20160212021500,0.0,0.0,3,61.0,69.9,70.4,67.4
20160212023000,0.0,0.0,0,61.0,69.9,70.4,67.4
20160212024500,0.0,0.0,0,62.0,69.9,70.4,67.4
20160212030000,0.0,0.0,0,62.7,69.9,70.4,67.4
20160212031500,0.0,0.0,0,62.7,70.0,70.4,67.4
20160212033000,0.0,0.0,0,62.7,70.0,70.4,67.4
20160212034500,0.0,0.0,0,62.7,70.0,70.4,67.4
20160212040000,0.0,0.0,1,62.7,70.1,70.4,67.4
20160212041500,0.0,0.0,1,62.7,70.1,70.4,67.4
20160212043000,0.0,0.0,2,62.7,70.2,70.4,67.4
20160212044500,0.0,0.0,2,62.7,70.2,70.4,67.4
20160212050000,0.0,0.0,2,62.7,70.2,70.4,67.4
20160212051500,0.0,0.0,1,62.7,70.1,70.4,67.4
20160212053000,0.0,0.0,0,62.7,70.1,70.4,67.4
20160212054500,0.0,0.0,1,62.7,70.1,70.4,67.4
20160212060000,0.0,0.0,1,62.7,70.1,70.4,67.4
20160212061500,0.0,0.0,2,62.7,70.2,70.4,67.4
20160212063000,0.0,0.0,2,62.7,70.2,70.4,67.4
20160212064500,0.0,0.0,1,62.7,70.1,70.4,67.4
20160212070000,0.0,0.0,1,62.7,70.1,70.4,67.4
20160212071500,0.0,0.0,1,62.7,70.2,70.4,67.4
20160212073000,0.0,0.0,1,62.7,70.4,70.4,67.4
20160212074500,0.0,0.0,1,62.7,70.5,70.4,67.4
20160212080000,0.0,0.0,1,62.7,70.5,70.4,67.4
20160212081500,0.0,0.0,1,62.7,70.4,70.4,67.4
20160212083000,0.0,0.0,1,62.7,70.5,70.4,67.4
20160212084500,0.0,0.0,2,62.7,70.7,70.4,67.4
20160212090000,0.0,0.0,4,62.7,70.7,70.4,67.4
20160212091500,0.0,0.0,7,62.7,70.8,70.4,67.4
20160212093000,74.4,24.8,28,55.2,71.0,70.4,67.4
20160212094500,112.8,37.6,33,54.3,71.1,70.4,67.4
20160212100000,162.6,54.2,39,54.3,71.2,70.4,67.4
20160212101500,198.0,66.0,43,54.3,71.0,70.4,67.4
20160212103000,203.4,67.8,44,54.3,70.9,70.4,67.4
20160212104500,212.4,70.8,45,53.5,70.5,70.4,67.4
20160212110000,212.4,70.8,46,53.5,70.5,70.4,67.4
20160212111500,207.6,69.2,44,53.5,70.1,70.4,67.4
20160212113000,207.6,69.2,44,54.3,70.5,70.4,67.4
20160212114500,203.4,67.8,44,54.3,70.2,70.4,67.4
20160212120000,207.6,69.2,44,54.3,70.3,70.4,67.4
20160212121500,194.4,64.8,42,54.3,70.3,70.4,67.4
20160212123000,194.4,64.8,42,54.3,70.3,70.4,67.4
20160212124500,194.4,64.8,40,54.3,69.9,70.4,67.4
20160212130000,139.2,46.4,34,54.3,69.7,70.4,67.4
20160212131500,121.2,40.4,32,54.3,69.8,70.4,67.4
20160212133000,95.4,31.8,29,54.3,69.9,70.4,67.4
20160212134500,91.8,30.6,28,54.3,70.0,70.4,67.4
20160212140000,87.0,29.0,28,54.3,70.2,70.4,67.4
20160212141500,85.2,28.4,28,54.3,70.2,70.4,67.4
20160212143000,86.4,28.8,28,54.3,70.3,70.4,67.4
20160212144500,88.2,29.4,28,54.3,70.2,70.4,67.4
20160212150000,89.4,29.8,28,54.3,70.2,70.4,67.4
20160212151500,92.4,30.8,28,54.3,70.2,70.4,67.4
20160212153000,86.4,28.8,27,54.3,70.1,70.4,67.4
20160212154500,81.0,27.0,27,54.3,70.2,70.4,67.4
20160212160000,81.0,27.0,27,54.3,70.2,70.4,67.4
20160212161500,79.8,26.6,27,54.3,70.3,70.4,67.4
20160212163000,79.8,26.6,27,54.3,70.3,70.4,67.4
20160212164500,81.0,27.0,27,54.3,70.3,70.4,67.4
20160212170000,81.0,27.0,27,54.3,70.3,70.4,67.4
20160212171500,79.8,26.6,27,54.3,70.8,70.4,67.4
20160212173000,150.6,50.2,37,54.3,71.2,70.4,67.4
20160212174500,176.4,58.8,40,54.3,71.0,70.4,67.4
20160212180000,176.4,58.8,40,54.3,70.7,70.4,67.4
20160212181500,178.8,59.6,40,54.3,70.7,70.4,67.4
20160212183000,178.8,59.6,40,54.3,70.5,70.4,67.4
20160212184500,181.8,60.6,40,54.3,70.5,70.4,67.4
20160212190000,181.8,60.6,40,53.5,70.5,70.4,67.4
20160212191500,179.4,59.8,40,53.5,70.5,70.4,67.4
20160212193000,181.2,60.4,40,53.5,70.4,70.4,67.4
20160212194500,181.2,60.4,40,53.5,70.4,70.4,67.4
20160212200000,181.2,60.4,40,53.5,70.3,70.4,67.4
20160212201500,181.2,60.4,40,53.5,70.3,70.4,67.4
20160212203000,176.4,58.8,39,53.5,70.1,70.4,67.4
20160212204500,169.2,56.4,37,53.5,70.2,70.4,67.4
20160212210000,169.2,56.4,37,53.5,70.3,70.4,67.4
20160212211500,169.2,56.4,37,53.5,70.2,70.4,67.4
20160212213000,163.2,54.4,36,53.5,70.1,70.4,67.4
20160212214500,159.0,53.0,36,53.5,70.2,70.4,67.4
20160212220000,159.0,53.0,36,53.5,70.2,70.4,67.4
20160212221500,159.0,53.0,36,53.5,70.1,70.4,67.4
20160212223000,154.8,51.6,36,53.5,70.1,70.4,67.4
20160212224500,148.2,49.4,35,53.5,70.0,70.4,67.4
20160212230000,137.4,45.8,33,53.5,70.0,70.4,67.4
20160212231500,133.8,44.6,33,53.5,70.1,70.4,67.4
20160212233000,132.0,44.0,33,53.5,70.2,70.4,67.4
20160212234500,133.8,44.6,33,53.5,70.2,70.4,67.4
20160213000000,133.8,44.6,33,53.5,70.2,70.4,67.4
20160213001500,133.8,44.6,33,53.5,70.2,70.4,67.4
20160213003000,133.8,44.6,33,53.5,70.1,70.4,67.4
20160213004500,130.2,43.4,32,52.7,70.1,70.4,67.4
20160213010000,124.2,41.4,32,52.7,70.2,70.4,67.4
20160213011500,113.4,37.8,32,51.8,70.1,70.4,67.4
20160213013000,108.0,36.0,32,51.8,70.2,70.4,67.4
20160213014500,108.0,36.0,32,51.8,70.4,70.4,67.4
20160213020000,109.2,36.4,32,51.8,70.5,70.4,67.4
20160213021500,111.6,37.2,32,51.8,70.5,70.4,67.4
20160213023000,116.4,38.8,33,51.8,70.6,70.4,67.4
20160213024500,116.4,38.8,33,51.8,70.5,70.4,67.4
20160213030000,115.2,38.4,33,51.2,70.4,70.4,67.4
20160213031500,116.4,38.8,33,51.2,70.3,70.4,67.4
20160213033000,115.2,38.4,33,51.2,70.2,70.4,67.4
20160213034500,118.2,39.4,33,51.2,70.2,70.4,67.4
20160213040000,116.4,38.8,33,51.2,70.1,70.4,67.4
20160213041500,111.0,37.0,31,51.2,70.2,70.4,67.4
20160213043000,112.8,37.6,31,50.6,70.2,70.4,67.4
20160213044500,110.4,36.8,31,50.6,70.2,70.4,67.4
20160213050000,111.6,37.2,31,50.6,70.2,70.4,67.4
20160213051500,112.8,37.6,31,50.6,70.3,70.4,67.4
20160213053000,111.6,37.2,31,50.6,70.4,70.4,67.4
20160213054500,111.6,37.2,31,49.9,70.3,70.4,67.4
20160213060000,111.6,37.2,31,49.9,70.2,70.4,67.4
20160213061500,112.8,37.6,31,49.9,70.2,70.4,67.4
20160213063000,103.8,34.6,30,49.9,70.1,70.4,67.4
20160213064500,103.8,34.6,30,51.5,70.3,70.4,67.4
20160213070000,105.0,35.0,30,50.3,70.2,70.4,67.4
20160213071500,106.2,35.4,30,50.3,70.2,70.4,67.4
20160213073000,105.0,35.0,30,51.8,70.2,70.4,67.4
20160213074500,106.2,35.4,30,51.8,70.3,70.4,67.4
20160213080000,106.2,35.4,30,50.7,70.2,70.4,67.4
20160213081500,105.0,35.0,30,50.7,70.2,70.4,67.4
20160213083000,106.2,35.4,30,50.7,70.3,70.4,67.4
20160213084500,105.0,35.0,30,50.7,70.3,70.4,67.4
20160213090000,106.2,35.4,30,50.7,70.6,70.4,67.4
20160213091500,105.0,35.0,30,50.7,70.2,70.4,67.4
20160213093000,105.0,35.0,30,50.7,70.4,70.4,67.4
20160213094500,105.0,35.0,30,50.7,70.3,70.4,67.4
20160213100000,105.0,35.0,30,50.7,70.3,70.4,67.4
20160213101500,106.2,35.4,30,50.7,70.3,70.4,67.4
20160213103000,103.8,34.6,30,51.4,70.3,70.4,67.4
20160213104500,105.0,35.0,30,51.4,70.5,70.4,67.4
20160213110000,102.6,34.2,30,51.4,70.6,70.4,67.4
20160213111500,102.6,34.2,30,51.4,70.7,70.4,67.4
20160213113000,102.6,34.2,31,51.4,70.6,70.4,67.4
20160213114500,117.0,39.0,33,51.4,70.5,70.4,67.4
20160213120000,114.6,38.2,33,51.4,70.3,70.4,67.4
20160213121500,116.4,38.8,33,51.4,70.3,70.4,67.4
20160213123000,116.4,38.8,33,51.4,70.5,70.2,67.2
20160213124500,148.2,49.4,37,51.4,70.5,70.0,67.0
20160213130000,144.0,48.0,36,51.4,69.7,69.9,66.9
20160213131500,155.4,51.8,38,51.4,70.0,69.9,66.9
20160213133000,144.0,48.0,36,51.4,69.7,69.9,66.9
20160213134500,144.0,48.0,36,51.4,69.6,69.9,66.9
20160213140000,141.0,47.0,35,51.4,70.1,69.9,66.9
20160213141500,153.0,51.0,38,51.4,70.2,69.9,66.9
20160213143000,164.4,54.8,39,51.4,69.7,69.9,66.9
20160213144500,164.4,54.8,38,51.4,69.7,69.9,66.9
20160213150000,130.2,43.4,34,51.4,69.6,69.9,66.9
20160213151500,133.8,44.6,35,51.4,70.0,69.9,66.9
20160213153000,178.8,59.6,41,51.4,70.4,69.9,66.9
20160213154500,181.8,60.6,42,51.4,70.2,69.9,66.9
20160213160000,190.8,63.6,43,51.4,70.2,69.9,66.9
20160213161500,190.8,63.6,43,51.4,70.0,69.9,66.9
20160213163000,193.2,64.4,43,51.4,69.8,69.9,66.9
20160213164500,189.0,63.0,42,51.4,69.7,69.9,66.9
20160213170000,186.0,62.0,42,51.4,69.7,70.0,67.0
20160213171500,186.0,62.0,41,51.4,69.7,70.0,67.0
20160213173000,186.0,62.0,40,51.4,69.8,70.0,67.0
20160213174500,183.6,61.2,40,51.4,69.8,70.0,67.0
20160213180000,183.6,61.2,40,51.4,69.9,69.9,66.9
20160213181500,190.8,63.6,42,51.4,69.9,69.9,66.9
20160213183000,190.8,63.6,42,51.4,69.8,69.9,66.9
20160213184500,190.8,63.6,42,51.4,69.8,69.9,66.9
20160213190000,188.4,62.8,42,51.4,69.7,69.9,66.9
20160213191500,188.4,62.8,42,51.4,69.6,69.9,66.9
20160213193000,185.4,61.8,41,50.7,69.6,69.9,66.9
20160213194500,180.6,60.2,40,50.7,69.7,69.9,66.9
20160213200000,180.6,60.2,40,50.7,69.7,69.9,66.9
20160213201500,180.6,60.2,40,50.7,69.7,69.9,66.9
20160213203000,180.6,60.2,40,50.7,69.8,69.9,66.9
20160213204500,180.6,60.2,40,50.7,69.8,69.9,66.9
20160213210000,180.6,60.2,40,50.7,69.8,69.9,66.9
20160213211500,180.6,60.2,40,50.7,69.8,69.9,66.9
20160213213000,178.2,59.4,40,50.7,69.8,69.9,66.9
20160213214500,178.2,59.4,40,50.7,69.7,69.9,66.9
20160213220000,178.2,59.4,39,50.7,69.7,69.9,66.9
20160213221500,174.6,58.2,39,50.7,69.9,69.9,66.9
20160213223000,174.6,58.2,39,50.7,69.8,69.9,66.9
20160213224500,156.0,52.0,37,50.7,70.1,70.4,67.4
20160213230000,161.4,53.8,38,50.7,70.3,70.4,67.4
20160213231500,161.4,53.8,38,50.7,70.5,70.4,67.4
20160213233000,163.2,54.4,38,50.7,70.5,70.4,67.4
20160213234500,165.0,55.0,38,50.7,70.5,70.4,67.4
20160214000000,165.0,55.0,38,50.7,70.5,70.4,67.4
20160214001500,162.6,54.2,38,50.7,70.4,70.4,67.4
20160214003000,162.6,54.2,38,50.7,70.3,70.4,67.4
20160214004500,162.6,54.2,38,50.7,70.2,70.4,67.4
20160214010000,162.6,54.2,38,53.0,70.2,70.4,67.4
20160214011500,143.4,47.8,35,51.1,70.0,70.4,67.4
20160214013000,155.4,51.8,38,50.3,70.1,70.4,67.4
20160214014500,155.4,51.8,38,50.3,70.2,70.4,67.4
20160214020000,150.0,50.0,36,53.9,70.2,70.4,67.4
20160214021500,145.2,48.4,36,51.6,70.4,70.4,67.4
20160214023000,145.2,48.4,36,51.6,70.4,70.4,67.4
20160214024500,145.2,48.4,36,51.6,70.3,70.4,67.4
20160214030000,145.2,48.4,36,51.6,70.3,70.4,67.4
20160214031500,145.2,48.4,36,50.3,70.3,70.4,67.4
20160214033000,145.2,48.4,36,50.3,70.3,70.4,67.4
20160214034500,145.2,48.4,36,50.3,70.3,70.4,67.4
20160214040000,145.2,48.4,36,50.3,70.3,70.4,67.4
20160214041500,141.6,47.2,35,50.3,70.3,70.4,67.4
20160214043000,139.8,46.6,35,50.3,70.3,70.4,67.4
20160214044500,141.6,47.2,35,52.7,70.3,70.4,67.4
20160214050000,137.4,45.8,35,50.7,70.3,70.4,67.4
20160214051500,141.0,47.0,35,50.7,70.3,70.4,67.4
20160214053000,141.0,47.0,35,50.7,70.3,70.4,67.4
20160214054500,138.6,46.2,35,50.7,70.2,70.4,67.4
20160214060000,133.8,44.6,34,51.8,70.3,70.4,67.4
20160214061500,133.8,44.6,34,51.0,70.3,70.4,67.4
20160214063000,133.8,44.6,34,51.9,70.4,70.4,67.4
20160214064500,133.8,44.6,34,50.7,70.4,70.4,67.4
20160214070000,133.8,44.6,34,50.7,70.4,70.4,67.4
20160214071500,136.8,45.6,34,52.6,70.3,70.4,67.4
20160214073000,136.8,45.6,34,52.6,70.3,70.4,67.4
20160214074500,132.0,44.0,34,51.1,70.3,70.4,67.4
20160214080000,136.2,45.4,34,51.1,70.3,70.4,67.4
20160214081500,134.4,44.8,34,51.1,70.3,70.4,67.4
20160214083000,134.4,44.8,34,51.1,70.2,70.4,67.4
20160214084500,137.4,45.8,34,51.1,70.3,70.4,67.4
20160214090000,132.6,44.2,34,51.1,70.3,70.4,67.4
20160214091500,134.4,44.8,34,51.1,70.2,70.4,67.4
20160214093000,132.0,44.0,34,51.1,70.3,70.4,67.4
20160214094500,132.0,44.0,34,51.1,70.4,70.4,67.4
20160214100000,134.4,44.8,34,51.8,70.5,70.4,67.4
20160214101500,132.0,44.0,34,51.8,70.5,70.4,67.4
20160214103000,132.0,44.0,34,51.8,70.5,70.4,67.4
20160214104500,132.0,44.0,34,51.8,70.6,70.4,67.4
20160214110000,132.0,44.0,34,51.8,70.7,70.4,67.4
20160214111500,139.8,46.6,36,51.8,70.7,70.4,67.4
20160214113000,144.0,48.0,37,51.8,70.5,70.4,67.4
20160214114500,144.0,48.0,37,51.8,70.6,70.4,67.4
20160214120000,144.0,48.0,37,51.8,70.7,70.4,67.4
20160214121500,149.4,49.8,37,51.8,70.7,70.4,67.4
20160214123000,159.0,53.0,39,51.8,70.7,70.4,67.4
20160214124500,167.4,55.8,40,52.6,70.5,70.4,67.4
20160214130000,167.4,55.8,40,52.6,70.5,70.4,67.4
20160214131500,167.4,55.8,40,52.6,70.4,70.4,67.4
20160214133000,169.2,56.4,40,52.6,70.3,70.4,67.4
20160214134500,169.2,56.4,40,52.6,70.4,70.4,67.4
20160214140000,169.2,56.4,40,52.6,70.3,70.4,67.4
20160214141500,97.8,32.6,30,53.5,69.2,70.4,67.4
20160214143000,0.0,0.0,5,57.5,69.4,70.4,67.4
20160214144500,76.2,25.4,30,54.0,70.7,70.4,67.4
20160214150000,130.2,43.4,36,54.0,71.0,70.4,67.4
20160214151500,162.0,54.0,40,53.2,71.0,70.4,67.4
20160214153000,174.6,58.2,41,53.2,70.8,70.4,67.4
20160214154500,174.6,58.2,41,53.2,70.7,70.4,67.4
20160214160000,193.2,64.4,42,53.2,70.1,70.0,67.0
20160214161500,182.4,60.8,40,53.2,69.6,69.9,66.9
20160214163000,162.6,54.2,39,53.2,69.9,70.0,67.0
20160214164500,162.6,54.2,39,53.2,69.9,70.0,67.0
20160214170000,156.6,52.2,37,53.2,70.2,70.4,67.4
20160214171500,154.8,51.6,37,53.2,70.2,70.4,67.4
20160214173000,154.8,51.6,37,53.2,70.2,70.1,67.1
20160214174500,154.8,51.6,37,53.2,70.3,70.3,67.3
20160214180000,169.2,56.4,40,53.2,70.4,70.0,67.0
20160214181500,171.0,57.0,40,53.2,69.9,70.0,67.0
20160214183000,171.0,57.0,40,53.2,69.7,70.0,67.0
20160214184500,157.2,52.4,37,53.2,69.9,70.0,67.0
20160214190000,159.0,53.0,37,53.2,70.1,70.0,67.0
20160214191500,159.0,53.0,37,53.2,70.2,70.0,67.0
20160214193000,157.2,52.4,37,53.2,70.0,70.0,67.0
20160214194500,162.6,54.2,38,53.2,70.3,69.9,66.9
20160214200000,167.4,55.8,39,53.2,70.0,70.0,67.0
20160214201500,165.6,55.2,39,53.2,70.1,69.9,66.9
20160214203000,171.6,57.2,39,53.2,69.9,70.0,67.0
20160214204500,162.6,54.2,38,53.2,69.7,70.0,67.0
20160214210000,162.6,54.2,38,53.2,69.7,70.0,67.0
20160214211500,151.8,50.6,36,53.2,69.9,70.0,67.0
20160214213000,150.0,50.0,36,53.2,70.0,70.0,67.0
20160214214500,153.0,51.0,36,53.2,69.9,70.0,67.0
20160214220000,151.2,50.4,36,53.2,70.1,70.0,67.0
20160214221500,153.0,51.0,36,53.2,70.1,70.0,67.0
20160214223000,150.0,50.0,36,53.2,70.2,70.0,67.0
20160214224500,153.0,51.0,36,53.2,70.2,70.0,67.0
20160214230000,153.0,51.0,36,53.2,70.2,70.0,67.0
20160214231500,150.6,50.2,36,53.2,70.2,70.0,67.0
20160214233000,144.6,48.2,35,53.2,69.6,70.0,67.0
20160214234500,127.2,42.4,33,53.2,69.6,70.0,67.0
20160215000000,118.2,39.4,32,53.2,69.6,70.0,67.0
20160215001500,113.4,37.8,32,53.2,69.8,69.7,66.7
20160215003000,111.6,37.2,32,53.2,69.8,70.0,67.0
20160215004500,113.4,37.8,32,53.2,70.0,70.0,67.0
20160215010000,115.2,38.4,32,53.9,70.1,70.0,67.0
20160215011500,112.8,37.6,32,53.9,70.2,70.0,67.0
20160215013000,127.2,42.4,35,53.9,70.5,70.0,67.0
20160215014500,151.8,50.6,38,53.9,70.4,70.0,67.0
20160215020000,151.8,50.6,38,53.9,70.3,70.0,67.0
20160215021500,151.8,50.6,38,53.9,70.3,70.0,67.0
20160215023000,153.6,51.2,38,53.9,70.2,70.0,67.0
20160215024500,158.4,52.8,37,53.9,69.8,70.0,67.0
20160215030000,151.8,50.6,37,53.9,70.0,70.1,67.1
20160215031500,153.6,51.2,37,53.9,70.2,70.1,67.1
20160215033000,151.2,50.4,37,53.9,70.2,70.0,67.0
20160215034500,151.2,50.4,37,53.9,70.2,70.0,67.0
20160215040000,141.0,47.0,35,53.9,69.6,70.0,67.0
20160215041500,123.0,41.0,33,53.9,69.6,70.0,67.0
20160215043000,118.2,39.4,32,53.9,69.7,70.0,67.0
20160215044500,119.4,39.8,32,53.9,69.8,70.0,67.0
20160215050000,118.2,39.4,32,53.9,69.8,70.0,67.0
20160215051500,118.2,39.4,33,53.9,69.9,70.0,67.0
20160215053000,117.0,39.0,33,53.9,70.1,70.0,67.0
20160215054500,136.8,45.6,36,53.9,69.9,69.9,66.9
20160215060000,136.8,45.6,36,53.9,69.8,69.9,66.9
20160215061500,134.4,44.8,35,53.9,69.8,70.0,67.0
20160215063000,127.2,42.4,34,53.9,69.8,70.0,67.0
20160215064500,132.0,44.0,34,53.9,69.9,70.0,67.0
20160215070000,132.0,44.0,34,53.9,69.8,70.0,67.0
20160215071500,130.2,43.4,34,53.9,70.2,70.0,67.0
20160215073000,130.2,43.4,34,53.9,70.1,70.1,67.1
20160215074500,130.2,43.4,34,53.9,70.0,70.1,67.1
20160215080000,132.0,44.0,34,53.9,70.0,70.1,67.1
20160215081500,132.0,44.0,34,53.9,70.0,70.0,67.0
20160215083000,132.0,44.0,34,53.9,69.9,70.0,67.0
20160215084500,132.0,44.0,34,53.9,69.9,70.0,67.0
20160215090000,132.0,44.0,34,54.7,69.9,70.1,67.1
20160215091500,130.2,43.4,34,54.7,69.8,70.0,67.0
20160215093000,128.4,42.8,34,54.7,69.7,70.0,67.0
20160215094500,130.2,43.4,34,54.7,69.8,70.0,67.0
20160215100000,130.2,43.4,34,54.7,69.8,70.0,67.0
20160215101500,127.2,42.4,34,54.7,69.8,70.0,67.0
20160215103000,130.8,43.6,34,54.7,69.8,70.0,67.0
20160215104500,124.2,41.4,34,54.7,69.8,70.1,67.1
20160215110000,94.8,31.6,30,54.7,69.8,70.3,67.3
20160215111500,74.4,24.8,27,54.7,69.8,70.3,67.3
20160215113000,0.0,0.0,8,56.4,69.8,70.4,67.4
20160215114500,0.0,0.0,5,59.5,69.8,70.3,67.3
20160215120000,0.0,0.0,4,60.7,69.9,70.3,67.3
20160215121500,0.0,0.0,5,61.5,70.0,70.2,67.2
20160215123000,0.0,0.0,5,62.4,70.0,70.2,67.2
20160215124500,0.0,0.0,5,62.4,70.0,70.2,67.2
20160215130000,0.0,0.0,5,62.4,70.1,70.2,67.2
20160215131500,0.0,0.0,5,62.4,70.1,70.1,67.1
20160215133000,0.0,0.0,5,63.2,70.1,70.1,67.1
20160215134500,66.6,22.2,27,56.4,70.4,70.1,67.1
20160215140000,54.6,18.2,27,56.4,70.2,70.0,67.0
20160215141500,53.4,17.8,27,56.4,70.2,70.0,67.0
20160215143000,53.4,17.8,27,56.4,70.2,70.1,67.1
20160215144500,53.4,17.8,27,56.4,70.2,70.0,67.0
20160215150000,57.0,19.0,27,56.4,70.2,70.0,67.0
20160215151500,57.0,19.0,27,56.4,70.2,70.0,67.0
20160215153000,58.8,19.6,27,56.4,70.2,70.0,67.0
20160215154500,57.0,19.0,27,56.4,70.2,70.0,67.0
20160215160000,57.0,19.0,27,56.4,70.1,70.0,67.0
20160215161500,58.8,19.6,27,55.6,70.1,70.0,67.0
20160215163000,54.6,18.2,27,53.9,70.2,70.0,67.0
20160215164500,54.6,18.2,27,53.9,70.1,70.0,67.0
20160215170000,57.0,19.0,27,53.9,70.1,70.0,67.0
20160215171500,58.8,19.6,27,53.1,70.1,70.1,67.1
20160215173000,57.0,19.0,27,53.1,70.0,70.0,67.0
20160215174500,57.0,19.0,27,53.1,70.0,70.1,67.1
20160215180000,57.0,19.0,27,53.1,70.0,70.1,67.1
20160215181500,57.0,19.0,27,53.1,70.0,70.0,67.0
20160215183000,57.0,19.0,27,53.1,70.0,70.0,67.0
20160215184500,60.6,20.2,27,52.3,70.0,70.0,67.0
20160215190000,58.8,19.6,27,52.3,70.0,70.1,67.1
20160215191500,58.8,19.6,27,52.3,70.0,70.2,67.2
20160215193000,58.8,19.6,27,52.3,70.0,70.1,67.1
20160215194500,58.8,19.6,27,52.3,70.0,70.1,67.1
20160215200000,60.6,20.2,27,52.3,70.0,70.1,67.1
20160215201500,63.6,21.2,27,52.3,70.0,70.2,67.2
20160215203000,53.4,17.8,28,52.3,69.9,70.0,67.0
20160215204500,53.4,17.8,28,52.3,69.9,70.1,67.1
20160215210000,0.0,0.0,7,55.1,69.8,70.2,67.2
20160215211500,0.0,0.0,5,57.5,69.8,70.1,67.1
20160215213000,0.0,0.0,4,59.1,69.9,70.1,67.1
20160215214500,0.0,0.0,5,59.9,69.9,70.1,67.1
20160215220000,0.0,0.0,5,60.7,69.9,70.1,67.1
20160215221500,0.0,0.0,5,60.7,70.0,70.1,67.1
20160215223000,0.0,0.0,5,60.7,70.0,70.1,67.1
20160215224500,0.0,0.0,5,60.7,70.0,70.1,67.1
20160215230000,0.0,0.0,5,60.7,70.1,70.2,67.2
20160215231500,0.0,0.0,5,60.7,70.1,70.2,67.2
20160215233000,0.0,0.0,5,60.7,70.2,70.1,67.1
20160215234500,0.0,0.0,5,60.7,70.2,70.2,67.2
20160216000000,0.0,0.0,5,60.7,70.2,70.1,67.1
20160216001500,0.0,0.0,5,60.7,70.2,70.1,67.1
20160216003000,0.0,0.0,5,60.7,70.2,70.1,67.1
20160216004500,0.0,0.0,5,60.7,70.2,70.1,67.1
20160216010000,0.0,0.0,5,60.7,70.2,70.1,67.1
20160216011500,0.0,0.0,5,60.7,70.2,70.2,67.2
20160216013000,0.0,0.0,5,60.7,70.1,70.1,67.1
20160216014500,0.0,0.0,5,60.7,70.2,70.1,67.1
20160216020000,0.0,0.0,5,60.7,70.2,70.1,67.1
20160216021500,0.0,0.0,5,60.7,70.2,70.1,67.1
20160216023000,0.0,0.0,5,60.7,70.2,70.1,67.1
20160216024500,0.0,0.0,5,60.7,70.2,70.2,67.2
20160216030000,0.0,0.0,5,60.7,70.2,70.1,67.1
20160216031500,0.0,0.0,5,60.7,70.2,70.2,67.2
20160216033000,0.0,0.0,5,60.7,70.2,70.1,67.1
20160216034500,0.0,0.0,5,60.7,70.2,70.1,67.1
20160216040000,0.0,0.0,5,60.0,70.2,70.2,67.2
20160216041500,0.0,0.0,5,60.0,70.2,70.2,67.2
20160216043000,0.0,0.0,5,60.0,70.0,70.2,67.2
20160216044500,0.0,0.0,4,60.0,70.0,70.2,67.2
20160216050000,0.0,0.0,5,60.0,70.1,70.2,67.2
20160216051500,0.0,0.0,5,60.0,70.0,70.2,67.2
20160216053000,0.0,0.0,5,60.0,70.1,70.2,67.2
20160216054500,0.0,0.0,5,60.0,70.1,70.3,67.3
20160216060000,0.0,0.0,5,60.0,70.2,70.2,67.2
20160216061500,0.0,0.0,5,60.0,70.1,70.3,67.3
20160216063000,0.0,0.0,1,60.0,69.4,70.3,67.3
20160216064500,0.0,0.0,3,60.0,69.3,70.1,67.1
20160216070000,0.0,0.0,2,60.0,69.5,70.1,67.1
20160216071500,0.0,0.0,1,60.0,69.2,70.1,67.1
20160216073000,0.0,0.0,2,60.0,69.6,70.1,67.1
20160216074500,0.0,0.0,3,60.0,69.6,70.1,67.1
20160216080000,0.0,0.0,4,60.0,69.7,70.2,67.2
20160216081500,0.0,0.0,2,60.0,70.0,70.1,67.1
20160216083000,0.0,0.0,3,60.0,69.7,70.0,67.0
20160216084500,0.0,0.0,0,60.0,69.6,70.0,67.0
20160216090000,0.0,0.0,4,60.0,69.8,70.0,67.0
20160216091500,0.0,0.0,3,61.1,69.8,70.0,67.0
20160216093000,0.0,0.0,0,61.1,69.6,70.0,67.0
20160216094500,0.0,0.0,2,61.1,69.7,70.0,67.0
20160216100000,0.0,0.0,3,61.1,69.9,70.0,67.0
20160216101500,0.0,0.0,3,61.1,69.8,70.0,67.0
20160216103000,0.0,0.0,1,61.1,69.7,70.0,67.0
20160216104500,0.0,0.0,0,61.1,69.7,70.0,67.0
20160216110000,0.0,0.0,2,61.1,69.7,70.0,67.0
20160216111500,0.0,0.0,2,61.1,69.8,70.0,67.0
20160216113000,0.0,0.0,2,61.1,70.2,70.0,67.0
20160216114500,0.0,0.0,6,61.1,70.4,70.0,67.0
20160216120000,0.0,0.0,5,61.8,69.9,70.0,67.0
20160216121500,0.0,0.0,5,61.8,69.9,70.0,67.0
20160216123000,0.0,0.0,4,61.8,69.8,70.0,67.0
20160216124500,0.0,0.0,0,61.8,69.5,70.0,67.0
20160216130000,0.0,0.0,1,61.8,69.4,70.0,67.0
20160216131500,0.0,0.0,0,61.8,69.2,70.0,67.0
20160216133000,0.0,0.0,2,61.8,69.3,70.0,67.0
20160216134500,0.0,0.0,0,61.8,69.5,70.0,67.0
20160216140000,0.0,0.0,0,61.8,69.3,70.0,67.0
20160216141500,0.0,0.0,1,61.8,69.5,70.0,67.0
20160216143000,0.0,0.0,0,61.8,69.3,70.0,67.0
20160216144500,0.0,0.0,0,61.8,69.3,70.0,67.0
20160216150000,0.0,0.0,0,62.4,69.3,70.0,67.0
20160216151500,0.0,0.0,0,62.4,69.4,70.0,67.0
20160216153000,0.0,0.0,0,62.4,69.3,70.0,67.0
20160216154500,0.0,0.0,2,62.4,69.4,70.0,67.0
20160216160000,0.0,0.0,3,62.4,69.7,70.0,67.0
20160216161500,0.0,0.0,2,62.4,69.8,70.0,67.0
20160216163000,0.0,0.0,1,62.4,69.9,70.0,67.0
20160216164500,0.0,0.0,0,62.4,69.6,70.0,67.0
20160216170000,0.0,0.0,1,62.4,69.7,70.0,67.0
20160216171500,0.0,0.0,1,62.4,69.5,70.0,67.0
20160216173000,0.0,0.0,0,62.4,69.6,70.0,67.0
20160216174500,0.0,0.0,1,62.4,69.6,70.0,67.0
20160216180000,0.0,0.0,2,62.4,69.7,70.0,67.0
20160216181500,0.0,0.0,0,62.4,68.7,70.0,67.0
20160216183000,0.0,0.0,0,62.4,68.6,70.0,67.0
20160216184500,0.0,0.0,0,62.4,68.5,70.0,67.0
20160216190000,0.0,0.0,0,62.4,68.5,70.0,67.0
20160216191500,0.0,0.0,0,62.4,68.4,70.0,67.0
20160216193000,0.0,0.0,0,62.4,68.4,70.0,67.0
20160216194500,0.0,0.0,0,62.4,68.4,70.0,67.0
20160216200000,0.0,0.0,0,62.4,68.5,70.0,67.0
20160216201500,0.0,0.0,0,62.4,68.5,70.0,67.0
20160216203000,0.0,0.0,0,62.4,68.4,70.0,67.0
20160216204500,0.0,0.0,0,62.4,68.4,70.0,67.0
20160216210000,0.0,0.0,0,62.4,68.4,70.0,67.0
20160216211500,0.0,0.0,0,62.4,68.4,70.0,67.0
20160216213000,0.0,0.0,0,62.4,68.4,70.0,67.0
20160216214500,0.0,0.0,0,62.4,68.4,70.0,67.0
20160216220000,0.0,0.0,0,62.4,68.4,70.0,67.0
20160216221500,0.0,0.0,0,62.4,68.4,70.0,67.0
20160216223000,309.0,103.0,59,50.7,69.6,64.3,61.3
20160216224500,309.0,103.0,59,50.7,68.7,64.3,61.3
20160216230000,309.0,103.0,58,50.7,68.2,64.3,61.3
20160216231500,309.0,103.0,58,50.7,67.8,64.3,61.3
20160216233000,309.0,103.0,58,50.7,67.6,64.3,61.3
20160216234500,303.0,101.0,58,50.7,67.4,64.3,61.3
20160217000000,309.0,103.0,58,50.7,67.2,64.3,61.3
20160217001500,309.0,103.0,58,50.7,67.0,64.3,61.3
20160217003000,303.0,101.0,58,49.9,66.7,64.3,61.3
20160217004500,303.0,101.0,58,49.9,66.5,64.3,61.3
20160217010000,303.0,101.0,58,49.9,66.3,64.3,61.3
20160217011500,291.0,97.0,56,49.9,66.2,64.3,61.3
20160217013000,294.6,98.2,57,49.9,66.0,64.3,61.3
20160217014500,294.6,98.2,57,49.9,65.9,64.3,61.3
20160217020000,294.6,98.2,57,49.9,65.8,64.3,61.3
20160217021500,294.6,98.2,57,49.9,65.8,64.3,61.3
20160217023000,294.6,98.2,57,49.9,65.8,64.3,61.3
20160217024500,294.6,98.2,57,49.9,65.7,64.3,61.3
20160217030000,294.6,98.2,57,49.9,65.7,64.3,61.3
20160217031500,294.6,98.2,57,49.9,65.6,64.3,61.3
20160217033000,294.6,98.2,57,49.9,65.4,64.3,61.3
20160217034500,294.6,98.2,57,49.4,65.3,64.3,61.3
20160217040000,294.6,98.2,57,49.4,65.1,64.3,61.3
20160217041500,294.6,98.2,57,49.4,65.0,64.3,61.3
20160217043000,294.6,98.2,57,49.4,64.9,64.3,61.3
20160217044500,58.8,19.6,8,54.7,65.2,64.3,61.3
20160217050000,187.2,62.4,23,53.4,65.8,64.3,61.3
20160217051500,303.0,101.0,59,54.3,66.1,64.3,61.3
20160217053000,309.0,103.0,58,53.5,65.8,64.3,61.3
20160217054500,309.0,103.0,58,54.3,65.8,64.3,61.3
20160217060000,309.0,103.0,57,51.9,65.6,64.3,61.3
20160217061500,309.0,103.0,57,51.1,65.3,64.3,61.3
20160217063000,303.0,101.0,56,51.1,65.1,64.3,61.3
20160217064500,303.0,101.0,56,51.8,65.1,64.3,61.3
20160217070000,294.6,98.2,56,53.9,65.3,64.3,61.3
20160217071500,294.6,98.2,56,53.1,65.9,64.3,61.3
20160217073000,294.6,98.2,56,52.3,66.0,64.3,61.3
20160217074500,300.0,100.0,56,52.3,66.1,64.3,61.3
20160217080000,303.0,101.0,56,52.3,66.2,64.3,61.3
20160217081500,297.0,99.0,56,52.3,66.0,64.3,61.3
20160217083000,300.0,100.0,56,52.3,66.2,64.3,61.3
20160217084500,297.0,99.0,56,54.3,66.0,64.3,61.3
20160217090000,297.0,99.0,56,52.7,66.0,64.3,61.3
20160217091500,297.0,99.0,56,52.7,66.1,64.3,61.3
20160217093000,297.0,99.0,56,52.7,66.1,64.3,61.3
20160217094500,297.0,99.0,56,52.7,66.1,64.3,61.3
20160217100000,297.0,99.0,56,52.7,66.1,64.3,61.3
20160217101500,297.0,99.0,56,52.7,66.2,64.3,61.3
20160217103000,291.0,97.0,56,52.7,66.2,64.3,61.3
20160217104500,294.6,98.2,56,52.7,66.1,64.3,61.3
20160217110000,291.0,97.0,56,52.7,66.1,64.3,61.3
20160217111500,291.0,97.0,56,52.7,66.1,64.3,61.3
20160217113000,291.0,97.0,56,52.7,66.2,64.3,61.3
20160217114500,291.0,97.0,56,52.7,66.1,64.3,61.3
20160217120000,294.6,98.2,56,52.7,66.3,64.3,61.3
20160217121500,294.6,98.2,56,52.7,66.4,64.3,61.3
20160217123000,294.6,98.2,56,52.7,66.2,64.3,61.3
20160217124500,291.0,97.0,56,52.7,66.2,64.3,61.3
20160217130000,294.6,98.2,56,52.7,66.2,64.3,61.3
20160217131500,294.6,98.2,56,52.7,66.1,64.3,61.3
20160217133000,294.6,98.2,56,53.5,66.2,64.3,61.3
20160217134500,294.6,98.2,56,53.5,66.1,64.3,61.3
20160217140000,294.6,98.2,56,53.5,66.1,64.3,61.3
20160217141500,294.6,98.2,56,53.5,66.1,64.3,61.3
20160217143000,294.6,98.2,56,53.5,66.4,64.3,61.3
20160217144500,294.6,98.2,56,53.5,66.3,64.3,61.3
20160217150000,294.6,98.2,56,53.5,66.3,64.3,61.3
20160217151500,294.6,98.2,56,53.5,66.3,64.3,61.3
20160217153000,294.6,98.2,56,53.5,66.3,64.3,61.3
20160217154500,294.6,98.2,56,53.5,66.3,64.3,61.3
20160217160000,294.6,98.2,56,53.5,66.3,64.3,61.3
20160217161500,300.0,100.0,56,53.5,66.2,64.3,61.3
20160217163000,297.0,99.0,56,53.5,66.4,64.3,61.3
20160217164500,303.0,101.0,56,53.5,66.6,64.3,61.3
20160217170000,297.0,99.0,56,53.5,66.7,64.3,61.3
20160217171500,303.0,101.0,56,53.5,66.7,64.3,61.3
20160217173000,303.0,101.0,56,53.5,66.7,64.3,61.3
20160217174500,303.0,101.0,56,53.5,66.4,64.3,61.3
20160217180000,303.0,101.0,56,53.5,66.4,64.3,61.3
20160217181500,303.0,101.0,56,53.5,66.2,64.3,61.3
20160217183000,297.0,99.0,56,53.5,66.1,64.3,61.3
20160217184500,303.0,101.0,56,53.5,66.0,64.3,61.3
20160217190000,303.0,101.0,56,53.5,66.0,64.3,61.3
20160217191500,303.0,101.0,56,52.7,66.1,64.3,61.3
20160217193000,303.0,101.0,56,52.7,66.0,64.3,61.3
20160217194500,303.0,101.0,56,52.7,66.0,64.3,61.3
20160217200000,303.0,101.0,56,52.7,65.9,64.3,61.3
20160217201500,303.0,101.0,56,52.7,66.1,64.3,61.3
20160217203000,303.0,101.0,56,52.7,66.1,64.3,61.3
20160217204500,297.0,99.0,56,52.7,66.1,64.3,61.3
20160217210000,297.0,99.0,56,52.7,66.0,64.3,61.3
20160217211500,300.0,100.0,56,52.7,65.9,64.3,61.3
20160217213000,297.0,99.0,56,52.7,65.9,64.3,61.3
20160217214500,297.0,99.0,56,52.7,65.8,64.3,61.3
20160217220000,297.0,99.0,56,52.7,65.8,64.3,61.3
20160217221500,297.0,99.0,56,52.7,65.8,64.3,61.3
20160217223000,297.0,99.0,56,52.7,65.7,64.3,61.3
20160217224500,297.0,99.0,56,52.7,65.9,64.3,61.3
20160217230000,300.0,100.0,56,51.9,65.9,64.3,61.3
20160217231500,297.0,99.0,56,51.9,65.8,64.3,61.3
20160217233000,297.0,99.0,56,51.9,65.6,64.3,61.3
20160217234500,297.0,99.0,56,51.9,65.5,64.3,61.3
20160218000000,297.0,99.0,56,51.9,65.5,64.3,61.3
20160218001500,297.0,99.0,56,51.9,65.3,64.3,61.3
20160218003000,297.0,99.0,56,51.9,65.2,64.3,61.3
20160218004500,297.0,99.0,56,51.1,65.1,64.3,61.3
20160218010000,297.0,99.0,56,51.9,65.1,64.3,61.3
20160218011500,297.0,99.0,56,51.9,65.0,64.3,61.3
20160218013000,300.0,100.0,56,51.1,65.1,64.3,61.3
20160218014500,300.0,100.0,56,51.1,65.1,64.3,61.3
20160218020000,300.0,100.0,56,51.1,65.1,64.3,61.3
20160218021500,300.0,100.0,56,51.1,64.8,64.3,61.3
20160218023000,300.0,100.0,56,51.1,64.8,64.3,61.3
20160218024500,303.0,101.0,56,51.1,64.7,64.3,61.3
20160218030000,303.0,101.0,56,51.1,64.7,64.3,61.3
20160218031500,294.6,98.2,56,51.1,64.6,64.3,61.3
20160218033000,294.6,98.2,56,51.1,64.6,64.3,61.3
20160218034500,300.0,100.0,56,51.1,64.6,64.3,61.3
20160218040000,297.0,99.0,56,51.1,64.7,64.3,61.3
20160218041500,297.0,99.0,56,51.1,64.7,64.3,61.3
20160218043000,297.0,99.0,56,51.1,64.6,64.3,61.3
20160218044500,297.0,99.0,56,51.1,64.6,64.3,61.3
20160218050000,297.0,99.0,55,51.1,64.4,64.3,61.3
20160218051500,297.0,99.0,55,51.1,64.4,64.3,61.3
20160218053000,297.0,99.0,55,51.1,64.3,64.3,61.3
20160218054500,297.0,99.0,55,51.1,64.2,64.3,61.3
20160218060000,297.0,99.0,55,51.1,64.2,64.3,61.3
20160218061500,297.0,99.0,55,51.1,64.2,64.3,61.3
20160218063000,297.0,99.0,55,51.1,64.2,64.3,61.3
20160218064500,297.0,99.0,55,51.1,64.9,64.3,61.3
20160218070000,297.0,99.0,55,51.1,65.1,64.3,61.3
20160218071500,297.0,99.0,55,51.1,65.3,64.3,61.3
20160218073000,291.0,97.0,55,51.1,65.5,64.3,61.3
20160218074500,294.6,98.2,55,51.1,65.6,64.3,61.3
20160218080000,294.6,98.2,55,51.8,65.6,64.3,61.3
20160218081500,294.6,98.2,55,51.8,65.8,64.3,61.3
20160218083000,291.0,97.0,55,51.8,65.8,64.3,61.3
20160218084500,294.6,98.2,55,51.8,65.8,64.3,61.3
20160218090000,294.6,98.2,55,51.8,65.8,64.3,61.3
20160218091500,291.0,97.0,55,52.6,66.0,64.3,61.3
20160218093000,297.0,99.0,55,52.6,66.1,64.3,61.3
20160218094500,291.0,97.0,55,52.6,66.1,64.3,61.3
20160218100000,291.0,97.0,55,52.6,66.2,64.3,61.3
20160218101500,291.0,97.0,55,52.6,66.2,64.3,61.3
20160218103000,291.0,97.0,55,52.6,66.2,64.3,61.3
20160218104500,291.0,97.0,55,52.6,66.2,64.3,61.3
20160218110000,294.6,98.2,56,53.4,66.2,64.3,61.3
20160218111500,294.6,98.2,56,53.4,66.2,64.3,61.3
20160218113000,0.0,0.0,0,56.9,67.2,68.9,65.9
20160218114500,0.0,0.0,1,59.1,68.0,68.9,65.9
20160218120000,0.0,0.0,0,60.0,67.9,68.9,65.9
20160218121500,0.0,0.0,0,60.7,68.2,68.9,65.9
20160218123000,0.0,0.0,0,60.7,68.4,69.1,66.1
20160218124500,0.0,0.0,2,61.5,68.3,69.1,66.1
20160218130000,0.0,0.0,1,61.5,68.3,69.1,66.1
20160218131500,0.0,0.0,0,62.4,68.3,69.0,66.0
20160218133000,0.0,0.0,0,62.4,68.4,69.0,66.0
20160218134500,0.0,0.0,0,62.4,68.4,69.0,66.0
20160218140000,0.0,0.0,1,62.4,68.5,69.0,66.0
20160218141500,0.0,0.0,1,62.4,68.6,69.0,66.0
20160218143000,0.0,0.0,0,63.2,68.7,69.0,66.0
20160218144500,0.0,0.0,1,63.2,68.7,69.0,66.0
20160218150000,0.0,0.0,0,63.2,68.7,69.0,66.0
20160218151500,0.0,0.0,0,63.2,68.7,69.0,66.0
20160218153000,0.0,0.0,0,63.2,68.7,69.0,66.0
20160218154500,0.0,0.0,0,63.2,68.6,69.0,66.0
20160218160000,0.0,0.0,0,63.2,68.7,69.0,66.0
20160218161500,0.0,0.0,0,63.2,68.7,69.0,66.0
20160218163000,0.0,0.0,0,64.0,68.6,69.0,66.0
20160218164500,0.0,0.0,1,64.0,68.8,69.0,66.0
20160218170000,0.0,0.0,1,64.0,68.8,69.0,66.0
20160218171500,0.0,0.0,1,64.0,68.8,69.0,66.0
20160218173000,0.0,0.0,0,64.0,68.6,69.0,66.0
20160218174500,0.0,0.0,0,64.0,68.2,69.0,66.0
20160218180000,0.0,0.0,0,64.0,68.1,69.0,66.0
20160218181500,0.0,0.0,0,64.0,67.9,69.0,66.0
20160218183000,0.0,0.0,0,64.0,67.9,69.0,66.0
20160218184500,82.2,27.4,30,55.6,67.9,67.8,64.8
20160218190000,81.0,27.0,30,54.7,67.9,67.8,64.8
20160218191500,79.2,26.4,30,54.7,67.8,67.8,64.8
20160218193000,76.2,25.4,30,54.7,67.8,67.8,64.8
20160218194500,77.4,25.8,30,54.7,67.8,67.8,64.8
20160218200000,74.4,24.8,30,54.7,67.7,67.8,64.8
20160218201500,77.4,25.8,30,54.7,67.7,67.8,64.8
20160218203000,76.2,25.4,30,54.7,67.6,67.8,64.8
20160218204500,74.4,24.8,30,54.7,67.6,67.8,64.8
20160218210000,73.2,24.4,30,54.7,67.6,67.8,64.8
20160218211500,73.2,24.4,30,54.7,67.6,67.8,64.8
20160218213000,73.2,24.4,30,54.7,67.6,67.8,64.8
20160218214500,73.2,24.4,30,54.7,67.7,67.8,64.8
20160218220000,74.4,24.8,30,54.7,67.7,67.8,64.8
20160218221500,74.4,24.8,30,54.7,67.7,67.8,64.8
20160218223000,73.2,24.4,30,54.7,67.7,67.8,64.8
20160218224500,74.4,24.8,30,54.7,67.7,67.8,64.8
20160218230000,76.2,25.4,30,54.7,67.8,67.8,64.8
20160218231500,73.2,24.4,30,54.7,67.7,67.8,64.8
20160218233000,73.2,24.4,30,54.7,67.7,67.8,64.8
20160218234500,74.4,24.8,30,54.7,67.7,67.8,64.8
20160219000000,73.2,24.4,30,54.7,67.7,67.8,64.8
20160219001500,74.4,24.8,30,54.7,67.7,67.8,64.8
20160219003000,72.6,24.2,30,54.7,67.7,67.8,64.8
20160219004500,72.6,24.2,30,54.7,67.7,67.8,64.8
20160219010000,72.6,24.2,30,54.7,67.7,67.8,64.8
20160219011500,74.4,24.8,30,54.7,67.7,67.8,64.8
20160219013000,73.2,24.4,30,54.7,67.6,67.8,64.8
20160219014500,73.2,24.4,30,54.7,67.6,67.7,64.7
20160219020000,73.2,24.4,30,54.7,67.6,67.7,64.7
20160219021500,76.2,25.4,30,53.9,67.6,67.5,64.5
20160219023000,73.2,24.4,30,53.9,67.6,67.6,64.6
20160219024500,74.4,24.8,30,53.9,67.6,67.6,64.6
20160219030000,73.2,24.4,30,53.9,67.5,67.5,64.5
20160219031500,73.2,24.4,30,53.9,67.4,67.5,64.5
20160219033000,74.4,24.8,30,53.9,67.4,67.5,64.5
20160219034500,72.6,24.2,30,53.9,67.4,67.5,64.5
20160219040000,72.6,24.2,30,53.9,67.4,67.3,64.3
20160219041500,74.4,24.8,30,53.9,67.4,67.4,64.4
20160219043000,73.2,24.4,30,53.9,67.4,67.3,64.3
20160219044500,73.2,24.4,30,53.9,67.4,67.4,64.4
20160219050000,73.2,24.4,30,53.9,67.4,67.4,64.4
20160219051500,73.2,24.4,30,53.9,67.4,67.3,64.3
20160219053000,73.2,24.4,30,53.9,67.4,67.3,64.3
20160219054500,73.2,24.4,30,53.9,67.4,67.3,64.3
20160219060000,70.8,23.6,30,53.9,67.4,67.3,64.3
20160219061500,74.4,24.8,30,53.9,67.3,67.3,64.3
20160219063000,70.8,23.6,30,53.9,67.3,67.3,64.3
20160219064500,76.2,25.4,30,53.9,67.3,67.3,64.3
20160219070000,72.6,24.2,30,54.7,67.3,67.3,64.3
20160219071500,74.4,24.8,30,54.7,67.3,67.3,64.3
20160219073000,72.6,24.2,30,54.7,67.4,67.3,64.3
20160219074500,235.2,78.4,50,53.9,68.8,67.3,64.3
20160219080000,297.0,99.0,57,53.9,68.6,67.3,64.3
20160219081500,291.0,97.0,57,53.9,68.4,67.3,64.3
20160219083000,291.0,97.0,57,53.9,68.3,67.3,64.3
20160219084500,294.6,98.2,57,53.9,68.2,67.3,64.3
20160219090000,294.6,98.2,57,54.7,68.2,67.3,64.3
20160219091500,291.0,97.0,57,54.7,68.1,67.3,64.3
20160219093000,0.0,0.0,0,56.7,68.6,76.7,73.7
20160219094500,0.0,0.0,0,59.9,68.9,76.7,73.7
20160219100000,0.0,0.0,0,61.1,69.2,76.7,73.7
20160219101500,0.0,0.0,0,61.9,69.1,76.7,73.7
20160219103000,0.0,0.0,0,61.9,69.2,76.7,73.7
20160219104500,0.0,0.0,0,62.8,69.3,76.7,73.7
20160219110000,0.0,0.0,0,62.8,69.4,76.7,73.7
20160219111500,0.0,0.0,0,62.8,69.6,76.7,73.7
20160219113000,0.0,0.0,0,63.6,69.6,76.7,73.7
20160219114500,0.0,0.0,0,63.6,69.6,76.7,73.7
20160219120000,0.0,0.0,0,63.6,69.7,76.7,73.7
20160219121500,0.0,0.0,0,63.6,69.9,76.7,73.7
20160219123000,0.0,0.0,0,64.3,70.0,76.7,73.7
20160219124500,0.0,0.0,0,64.3,70.0,76.7,73.7
20160219130000,0.0,0.0,0,64.3,70.0,76.7,73.7
20160219131500,0.0,0.0,0,64.3,70.1,76.7,73.7
20160219133000,0.0,0.0,0,64.3,70.3,76.7,73.7
20160219134500,0.0,0.0,0,64.3,70.1,76.7,73.7
20160219140000,0.0,0.0,0,64.3,70.2,76.7,73.7
20160219141500,0.0,0.0,0,64.3,70.0,76.7,73.7
20160219143000,0.0,0.0,0,65.3,70.2,76.7,73.7
20160219144500,0.0,0.0,0,65.3,70.2,76.7,73.7
20160219150000,0.0,0.0,0,65.3,69.9,76.7,73.7
20160219151500,0.0,0.0,0,65.3,69.9,76.7,73.7
20160219153000,0.0,0.0,0,65.3,69.9,76.7,73.7
20160219154500,0.0,0.0,0,65.3,70.5,76.7,73.7
20160219160000,0.0,0.0,0,65.3,70.5,76.7,73.7
20160219161500,0.0,0.0,0,65.3,70.7,76.7,73.7
20160219163000,0.0,0.0,0,65.3,70.7,76.7,73.7
20160219164500,0.0,0.0,0,65.3,70.0,76.7,73.7
20160219170000,0.0,0.0,0,65.3,69.9,76.7,73.7
20160219171500,0.0,0.0,0,65.3,69.9,76.7,73.7
20160219173000,0.0,0.0,0,65.3,71.0,76.7,73.7
20160219174500,0.0,0.0,0,65.3,71.5,76.7,73.7
20160219180000,0.0,0.0,0,65.3,71.8,76.7,73.7
20160219181500,0.0,0.0,0,65.3,71.9,76.7,73.7
20160219183000,0.0,0.0,0,65.3,72.1,76.7,73.7
20160219184500,0.0,0.0,0,65.3,72.2,76.7,73.7
20160219190000,0.0,0.0,0,65.3,72.2,76.7,73.7
20160219191500,0.0,0.0,0,65.3,72.3,76.7,73.7
20160219193000,0.0,0.0,0,65.3,72.3,76.7,73.7
20160219194500,0.0,0.0,0,65.3,72.4,76.7,73.7
20160219200000,0.0,0.0,0,65.3,72.5,76.7,73.7
20160219201500,0.0,0.0,0,65.3,72.6,76.7,73.7
20160219203000,0.0,0.0,0,65.3,72.6,76.7,73.7
20160219204500,0.0,0.0,0,65.3,72.7,76.7,73.7
20160219210000,0.0,0.0,0,65.3,72.7,76.7,73.7
20160219211500,0.0,0.0,0,65.3,72.8,76.6,73.6
20160219213000,0.0,0.0,0,65.3,72.8,76.7,73.7
20160219214500,0.0,0.0,0,65.3,72.9,76.7,73.7
20160219220000,0.0,0.0,0,65.3,72.9,76.7,73.7
20160219221500,0.0,0.0,0,65.3,72.9,76.6,73.6
20160219223000,0.0,0.0,0,65.3,72.9,76.6,73.6
20160219224500,0.0,0.0,0,65.3,73.0,76.6,73.6
20160219230000,0.0,0.0,0,65.3,73.0,76.6,73.6
20160219231500,0.0,0.0,0,65.3,73.1,76.6,73.6
20160219233000,0.0,0.0,0,64.5,73.1,76.6,73.6
20160219234500,0.0,0.0,0,64.5,73.1,76.6,73.6
20160220000000,0.0,0.0,0,64.5,73.1,76.5,73.5
20160220001500,0.0,0.0,0,64.5,73.2,76.5,73.5
20160220003000,0.0,0.0,0,64.5,73.2,76.4,73.4
20160220004500,0.0,0.0,0,64.5,73.2,76.5,73.5
20160220010000,0.0,0.0,0,64.5,73.2,76.5,73.5
20160220011500,0.0,0.0,0,64.5,73.2,76.4,73.4
20160220013000,0.0,0.0,0,64.5,73.1,76.5,73.5
20160220014500,0.0,0.0,0,64.5,73.1,76.4,73.4
20160220020000,0.0,0.0,0,64.5,73.1,76.4,73.4
20160220021500,0.0,0.0,0,64.5,73.1,76.4,73.4
20160220023000,0.0,0.0,0,64.5,73.1,76.4,73.4
20160220024500,0.0,0.0,0,64.5,73.1,76.4,73.4
20160220030000,0.0,0.0,0,64.5,73.1,76.4,73.4
20160220031500,0.0,0.0,0,64.5,73.2,76.4,73.4
20160220033000,0.0,0.0,0,63.7,73.2,76.4,73.4
20160220034500,0.0,0.0,0,63.7,73.2,76.4,73.4
20160220040000,0.0,0.0,0,63.7,73.1,76.4,73.4
20160220041500,0.0,0.0,0,63.7,73.1,76.4,73.4
20160220043000,0.0,0.0,0,63.7,73.1,76.4,73.4
20160220044500,0.0,0.0,0,63.7,73.1,76.4,73.4
20160220050000,0.0,0.0,0,63.7,73.2,76.4,73.4
20160220051500,0.0,0.0,0,63.7,73.2,76.4,73.4
20160220053000,0.0,0.0,0,63.7,73.2,76.4,73.4
20160220054500,0.0,0.0,0,63.7,73.2,76.4,73.4
20160220060000,0.0,0.0,0,63.7,73.2,76.4,73.4
20160220061500,0.0,0.0,0,63.7,73.1,76.4,73.4
20160220063000,0.0,0.0,0,63.7,72.9,76.4,73.4
20160220064500,0.0,0.0,0,63.7,72.7,76.4,73.4
20160220070000,0.0,0.0,0,63.7,72.3,76.4,73.4
20160220071500,0.0,0.0,0,62.8,72.1,76.4,73.4
20160220073000,0.0,0.0,0,62.8,71.9,76.4,73.4
20160220074500,0.0,0.0,0,62.8,71.7,76.4,73.4
20160220080000,0.0,0.0,0,62.8,71.6,76.4,73.4
20160220081500,0.0,0.0,0,62.8,71.5,76.4,73.4
20160220083000,0.0,0.0,0,62.8,71.4,76.4,73.4
20160220084500,0.0,0.0,0,62.8,71.4,76.4,73.4
20160220090000,0.0,0.0,0,62.8,71.3,76.4,73.4
20160220091500,0.0,0.0,0,62.8,71.3,76.4,73.4
20160220093000,0.0,0.0,0,63.6,71.3,76.4,73.4
20160220094500,0.0,0.0,0,63.6,71.3,76.4,73.4
20160220100000,0.0,0.0,0,63.6,71.3,76.4,73.4
20160220101500,0.0,0.0,0,63.6,71.2,76.4,73.4
20160220103000,0.0,0.0,0,63.6,71.2,76.4,73.4
20160220104500,0.0,0.0,0,63.6,71.1,76.4,73.4
20160220110000,0.0,0.0,0,63.6,71.1,76.4,73.4
20160220111500,0.0,0.0,0,63.6,71.1,76.4,73.4
20160220113000,0.0,0.0,0,64.4,71.2,76.4,73.4
20160220114500,0.0,0.0,0,64.4,71.2,76.4,73.4
20160220120000,0.0,0.0,0,64.4,71.1,76.4,73.4
20160220121500,0.0,0.0,0,64.4,71.1,76.4,73.4
20160220123000,0.0,0.0,0,64.4,71.1,76.4,73.4
20160220124500,0.0,0.0,0,64.4,71.1,76.4,73.4
20160220130000,0.0,0.0,0,64.4,71.2,76.4,73.4
20160220131500,0.0,0.0,0,64.4,71.2,76.4,73.4
20160220133000,0.0,0.0,0,64.4,71.2,76.4,73.4
20160220134500,0.0,0.0,0,65.3,71.2,76.4,73.4
20160220140000,0.0,0.0,0,65.3,71.1,76.4,73.4
20160220141500,0.0,0.0,0,65.3,71.0,76.4,73.4
20160220143000,0.0,0.0,0,65.3,71.0,76.4,73.4
20160220144500,0.0,0.0,0,65.3,71.0,76.4,73.4
20160220150000,0.0,0.0,0,65.3,71.0,76.4,73.4
20160220151500,0.0,0.0,0,65.3,71.0,76.4,73.4
20160220153000,0.0,0.0,0,65.3,71.1,76.4,73.4
20160220154500,0.0,0.0,0,65.3,71.1,76.4,73.4
20160220160000,0.0,0.0,0,65.3,71.1,76.4,73.4
20160220161500,0.0,0.0,0,65.3,71.2,76.4,73.4
20160220163000,0.0,0.0,0,65.3,71.2,76.4,73.4
20160220164500,0.0,0.0,0,65.3,71.2,76.4,73.4
20160220170000,0.0,0.0,0,65.3,71.2,76.4,73.4
20160220171500,0.0,0.0,0,65.3,71.2,76.4,73.4
20160220173000,0.0,0.0,0,65.3,71.2,76.4,73.4
20160220174500,0.0,0.0,0,65.3,71.2,76.4,73.4
20160220180000,0.0,0.0,0,65.3,71.2,76.4,73.4
20160220181500,311.4,103.8,59,56.0,71.9,60.0,53.0
20160220183000,303.0,101.0,58,56.0,71.3,60.0,53.0
20160220184500,303.0,101.0,58,56.0,70.9,60.0,53.0
20160220190000,303.0,101.0,58,56.0,70.7,60.0,53.0
20160220191500,309.0,103.0,58,56.0,70.4,60.0,53.0
20160220193000,309.0,103.0,58,56.0,70.3,60.0,53.0
20160220194500,309.0,103.0,58,56.0,70.1,60.0,53.0
20160220200000,309.0,103.0,58,56.0,69.9,60.0,53.0
20160220201500,300.0,100.0,58,56.0,69.7,60.0,53.0
20160220203000,303.0,101.0,58,56.0,69.5,60.0,53.0
20160220204500,303.0,101.0,58,56.0,69.4,60.0,53.0
20160220210000,303.0,101.0,58,56.0,69.3,60.0,53.0
20160220211500,303.0,101.0,58,56.0,69.3,60.0,53.0
20160220213000,303.0,101.0,58,56.0,69.2,60.0,53.0
20160220214500,303.0,101.0,58,56.0,69.2,60.0,53.0
20160220220000,309.0,103.0,58,56.0,69.2,60.0,53.0
20160220221500,303.0,101.0,58,56.0,69.1,60.0,53.0
20160220223000,303.0,101.0,58,55.2,68.9,60.0,53.0
20160220224500,303.0,101.0,58,55.2,68.9,60.0,53.0
20160220230000,309.0,103.0,58,55.2,68.7,60.0,53.0
20160220231500,303.0,101.0,58,55.2,68.8,60.0,53.0
20160220233000,303.0,101.0,58,55.2,68.8,60.0,53.0
20160220234500,303.0,101.0,58,55.2,68.8,60.0,53.0
20160221000000,303.0,101.0,58,55.2,68.7,60.0,53.0
20160221001500,303.0,101.0,58,55.2,68.6,60.0,53.0
20160221003000,303.0,101.0,58,55.2,68.5,60.0,53.0
20160221004500,303.0,101.0,58,55.2,68.4,60.0,53.0
20160221010000,303.0,101.0,58,55.2,68.3,60.0,53.0
20160221011500,303.0,101.0,58,55.2,68.3,60.0,53.0
20160221013000,303.0,101.0,58,55.2,68.2,60.0,53.0
20160221014500,303.0,101.0,58,55.2,68.2,60.0,53.0
20160221020000,303.0,101.0,58,55.2,68.1,60.0,53.0
20160221021500,303.0,101.0,58,55.2,68.1,60.0,53.0
20160221023000,303.0,101.0,58,55.2,68.0,60.0,53.0
20160221024500,303.0,101.0,58,55.2,67.8,60.0,53.0
20160221030000,303.0,101.0,58,55.2,67.8,60.0,53.0
20160221031500,303.0,101.0,58,55.2,67.7,60.0,53.0
20160221033000,303.0,101.0,58,55.2,67.7,60.0,53.0
20160221034500,303.0,101.0,58,55.2,67.7,60.0,53.0
20160221040000,303.0,101.0,58,55.2,67.7,60.0,53.0
20160221041500,303.0,101.0,58,55.2,67.7,60.0,53.0
20160221043000,303.0,101.0,58,55.2,67.6,60.0,53.0
20160221044500,309.0,103.0,58,55.2,67.6,60.0,53.0
20160221050000,303.0,101.0,58,55.2,67.5,60.0,53.0
20160221051500,303.0,101.0,58,55.2,67.4,60.0,53.0
20160221053000,303.0,101.0,58,55.2,67.4,60.0,53.0
20160221054500,303.0,101.0,58,55.2,67.4,60.0,53.0
20160221060000,303.0,101.0,58,55.2,67.4,60.0,53.0
20160221061500,303.0,101.0,58,55.2,67.5,60.0,53.0
20160221063000,309.0,103.0,58,55.2,67.4,60.0,53.0
20160221064500,309.0,103.0,58,55.2,67.3,60.0,53.0
20160221070000,309.0,103.0,58,55.2,67.3,60.0,53.0
20160221071500,309.0,103.0,58,55.2,67.2,60.0,53.0
20160221073000,309.0,103.0,58,55.2,67.2,60.0,53.0
20160221074500,303.0,101.0,58,55.2,67.1,60.0,53.0
20160221080000,303.0,101.0,58,55.2,67.1,60.0,53.0
20160221081500,303.0,101.0,58,55.2,67.2,60.0,53.0
20160221083000,303.0,101.0,58,55.2,67.4,60.0,53.0
20160221084500,303.0,101.0,58,55.9,67.4,60.0,53.0
20160221090000,303.0,101.0,58,55.9,67.5,60.0,53.0
20160221091500,303.0,101.0,58,55.9,67.5,60.0,53.0
20160221093000,303.0,101.0,58,56.7,67.4,60.0,53.0
20160221094500,303.0,101.0,58,56.7,67.5,60.0,53.0
20160221100000,303.0,101.0,58,56.7,67.5,60.0,53.0
20160221101500,303.0,101.0,58,56.7,67.6,60.0,53.0
20160221103000,303.0,101.0,58,56.7,67.7,60.0,53.0
20160221104500,303.0,101.0,58,56.7,67.7,60.0,53.0
20160221110000,303.0,101.0,58,56.7,67.7,60.0,53.0
20160221111500,303.0,101.0,58,56.7,67.7,60.0,53.0
20160221113000,303.0,101.0,58,56.7,67.9,60.0,53.0
20160221114500,303.0,101.0,58,56.7,67.9,60.0,53.0
20160221120000,303.0,101.0,58,56.7,68.0,60.0,53.0
20160221121500,303.0,101.0,58,56.7,67.8,60.0,53.0
20160221123000,303.0,101.0,58,56.7,67.7,60.0,53.0
20160221124500,303.0,101.0,58,56.7,67.7,60.0,53.0
20160221130000,303.0,101.0,58,56.7,67.7,60.0,53.0
20160221131500,303.0,101.0,58,56.7,67.7,60.0,53.0
20160221133000,303.0,101.0,58,56.7,67.8,60.0,53.0
20160221134500,303.0,101.0,58,56.7,67.8,60.0,53.0
20160221140000,303.0,101.0,58,56.7,67.8,60.0,53.0
20160221141500,303.0,101.0,58,56.7,67.8,60.0,53.0
20160221143000,303.0,101.0,58,56.7,67.7,60.0,53.0
20160221144500,297.0,99.0,58,56.7,67.6,60.0,53.0
20160221150000,303.0,101.0,58,56.7,67.6,60.0,53.0
20160221151500,303.0,101.0,58,56.7,67.6,60.0,53.0
20160221153000,303.0,101.0,58,56.7,67.5,60.0,53.0
20160221154500,303.0,101.0,58,56.7,67.6,60.0,53.0
20160221160000,303.0,101.0,58,56.7,67.7,60.0,53.0
20160221161500,303.0,101.0,58,56.7,67.7,60.0,53.0
20160221163000,303.0,101.0,58,56.7,67.6,60.0,53.0
20160221164500,303.0,101.0,58,56.7,67.6,60.0,53.0
20160221170000,303.0,101.0,58,56.7,67.5,60.0,53.0
20160221171500,303.0,101.0,58,56.7,67.4,60.0,53.0
20160221173000,303.0,101.0,58,56.7,67.4,60.0,53.0
20160221174500,297.0,99.0,58,56.7,67.5,60.0,53.0
20160221180000,297.0,99.0,58,56.7,67.6,60.0,53.0
20160221181500,300.0,100.0,58,56.7,67.6,60.0,53.0
20160221183000,303.0,101.0,58,56.7,67.6,60.0,53.0
20160221184500,303.0,101.0,58,56.7,67.5,60.0,53.0
20160221190000,303.0,101.0,58,56.7,67.5,60.0,53.0
20160221191500,303.0,101.0,58,56.7,67.4,60.0,53.0
20160221193000,303.0,101.0,58,56.7,67.4,60.0,53.0
20160221194500,303.0,101.0,58,56.7,67.4,60.0,53.0
20160221200000,303.0,101.0,58,56.7,67.5,60.0,53.0
20160221201500,303.0,101.0,58,56.7,67.5,60.0,53.0
20160221203000,303.0,101.0,58,56.7,67.4,60.0,53.0
20160221204500,303.0,101.0,58,56.0,67.4,60.0,53.0
20160221210000,303.0,101.0,58,56.0,67.4,60.0,53.0
20160221211500,303.0,101.0,58,56.0,67.4,60.0,53.0
20160221213000,303.0,101.0,58,56.0,67.4,60.0,53.0
20160221214500,303.0,101.0,58,56.0,67.3,60.0,53.0
20160221220000,303.0,101.0,58,56.0,67.2,60.0,53.0
20160221221500,303.0,101.0,58,56.0,67.1,60.0,53.0
20160221223000,303.0,101.0,58,56.0,67.0,60.0,53.0
20160221224500,303.0,101.0,58,56.0,66.9,60.0,53.0
20160221230000,303.0,101.0,58,56.0,66.9,60.0,53.0
20160221231500,303.0,101.0,58,56.0,66.9,60.0,53.0
20160221233000,303.0,101.0,58,56.0,67.1,60.0,53.0
20160221234500,303.0,101.0,58,56.0,67.1,60.0,53.0
20160222000000,303.0,101.0,58,56.0,67.1,60.0,53.0
20160222001500,303.0,101.0,58,56.0,67.0,60.0,53.0
20160222003000,303.0,101.0,58,56.0,66.9,60.0,53.0
20160222004500,303.0,101.0,58,56.0,67.0,60.0,53.0
20160222010000,303.0,101.0,58,56.0,67.1,60.0,53.0
20160222011500,303.0,101.0,58,56.0,67.1,60.0,53.0
20160222013000,303.0,101.0,58,56.0,66.9,60.0,53.0
20160222014500,303.0,101.0,58,56.0,66.9,60.0,53.0
20160222020000,303.0,101.0,58,56.0,66.9,60.0,53.0
20160222021500,303.0,101.0,58,56.0,66.8,60.0,53.0
20160222023000,303.0,101.0,58,56.0,66.8,60.0,53.0
20160222024500,303.0,101.0,58,56.0,66.7,60.0,53.0
