PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160222030000,303.0,101.0,58,56.0,66.7,60.0,53.0
20160222031500,303.0,101.0,58,56.0,66.8,60.0,53.0
20160222033000,303.0,101.0,58,56.0,66.7,60.0,53.0
20160222034500,303.0,101.0,58,56.0,66.6,60.0,53.0
20160222040000,303.0,101.0,58,56.0,66.6,60.0,53.0
20160222041500,303.0,101.0,58,56.0,66.6,60.0,53.0
20160222043000,303.0,101.0,58,56.0,66.6,60.0,53.0
20160222044500,303.0,101.0,58,56.0,66.6,60.0,53.0
20160222050000,297.0,99.0,58,56.0,66.7,60.0,53.0
20160222051500,300.0,100.0,58,56.0,66.7,60.0,53.0
20160222053000,300.0,100.0,58,56.0,66.6,60.0,53.0
20160222054500,300.0,100.0,58,56.0,66.6,60.0,53.0
20160222060000,300.0,100.0,58,56.0,66.6,60.0,53.0
20160222061500,300.0,100.0,58,56.0,66.6,60.0,53.0
20160222063000,297.0,99.0,58,56.0,66.6,60.0,53.0
20160222064500,300.0,100.0,58,56.0,66.6,60.0,53.0
20160222070000,300.0,100.0,58,56.0,66.6,60.0,53.0
20160222071500,300.0,100.0,58,56.0,66.7,60.0,53.0
20160222073000,291.0,97.0,57,56.0,66.9,64.8,61.8
20160222074500,0.0,0.0,0,58.3,67.3,76.4,73.4
20160222080000,0.0,0.0,0,60.7,67.7,76.4,73.4
20160222081500,0.0,0.0,0,61.6,67.9,76.4,73.4
20160222083000,0.0,0.0,0,62.4,68.1,76.4,73.4
20160222084500,0.0,0.0,0,62.4,68.2,76.4,73.4
20160222090000,0.0,0.0,0,62.4,68.2,76.4,73.4
20160222091500,0.0,0.0,0,63.2,68.3,76.6,73.6
20160222093000,0.0,0.0,0,63.2,68.4,76.7,73.7
20160222094500,0.0,0.0,0,63.2,68.5,76.7,73.7
20160222100000,0.0,0.0,0,63.2,68.6,76.7,73.7
20160222101500,0.0,0.0,0,63.2,68.6,76.7,73.7
20160222103000,0.0,0.0,0,63.2,68.7,76.7,73.7
20160222104500,0.0,0.0,0,63.2,68.7,76.7,73.7
20160222110000,0.0,0.0,0,63.2,68.7,76.7,73.7
20160222111500,0.0,0.0,0,63.2,68.8,76.6,73.6
20160222113000,0.0,0.0,0,63.2,68.8,76.5,73.5
20160222114500,0.0,0.0,0,63.2,68.9,76.5,73.5
20160222120000,0.0,0.0,0,63.2,68.9,76.4,73.4
20160222121500,0.0,0.0,0,63.2,68.9,76.4,73.4
20160222123000,0.0,0.0,0,63.2,68.9,76.4,73.4
20160222124500,0.0,0.0,0,63.2,68.9,76.4,73.4
20160222130000,0.0,0.0,0,63.2,69.0,76.4,73.4
20160222131500,0.0,0.0,0,63.2,68.9,76.4,73.4
20160222133000,0.0,0.0,0,63.2,68.9,76.4,73.4
20160222134500,0.0,0.0,0,63.2,69.0,76.4,73.4
20160222140000,0.0,0.0,0,63.2,69.0,76.4,73.4
20160222141500,0.0,0.0,0,63.2,69.0,76.4,73.4
20160222143000,0.0,0.0,0,63.2,69.0,76.4,73.4
20160222144500,0.0,0.0,0,63.2,69.0,76.4,73.4
20160222150000,0.0,0.0,0,63.2,69.1,76.4,73.4
20160222151500,0.0,0.0,0,63.2,69.1,76.4,73.4
20160222153000,0.0,0.0,0,63.2,69.1,76.4,73.4
20160222154500,0.0,0.0,0,63.2,69.1,76.4,73.4
20160222160000,0.0,0.0,0,63.2,69.1,76.4,73.4
20160222161500,0.0,0.0,0,63.2,69.1,76.4,73.4
20160222163000,0.0,0.0,0,63.2,69.1,76.4,73.4
20160222164500,0.0,0.0,0,63.2,69.1,76.4,73.4
20160222170000,0.0,0.0,0,63.2,69.2,76.4,73.4
20160222171500,0.0,0.0,0,64.0,69.2,76.4,73.4
20160222173000,0.0,0.0,0,64.0,69.2,76.4,73.4
20160222174500,0.0,0.0,0,64.0,69.2,76.4,73.4
20160222180000,0.0,0.0,0,64.0,69.2,76.4,73.4
20160222181500,0.0,0.0,0,64.0,69.2,76.4,73.4
20160222183000,0.0,0.0,0,64.0,69.2,76.4,73.4
20160222184500,0.0,0.0,0,64.0,69.2,76.4,73.4
20160222190000,0.0,0.0,0,64.0,69.3,76.4,73.4
20160222191500,0.0,0.0,0,64.0,69.3,76.4,73.4
20160222193000,0.0,0.0,0,64.0,69.3,76.4,73.4
20160222194500,0.0,0.0,0,64.0,69.4,76.4,73.4
20160222200000,0.0,0.0,0,64.0,69.4,76.4,73.4
20160222201500,0.0,0.0,0,64.0,69.5,76.4,73.4
20160222203000,0.0,0.0,0,64.0,69.6,76.4,73.4
20160222204500,0.0,0.0,0,64.0,69.6,76.4,73.4
20160222210000,0.0,0.0,0,64.0,69.6,76.4,73.4
20160222211500,291.0,97.0,56,55.6,70.1,67.2,64.2
20160222213000,291.0,97.0,56,55.6,69.3,67.2,64.2
20160222214500,291.0,97.0,56,55.6,68.9,67.2,64.2
20160222220000,291.0,97.0,56,55.6,68.6,67.2,64.2
20160222221500,291.0,97.0,56,55.6,68.4,67.2,64.2
20160222223000,294.6,98.2,56,54.8,68.3,67.2,64.2
20160222224500,291.0,97.0,56,54.8,68.2,67.2,64.2
20160222230000,291.0,97.0,56,54.8,67.9,67.2,64.2
20160222231500,294.6,98.2,56,54.8,67.8,67.2,64.2
20160222233000,288.6,96.2,56,54.8,67.7,63.6,60.6
20160222234500,294.6,98.2,56,54.8,67.4,63.6,60.6
20160223000000,294.6,98.2,56,54.8,67.3,63.6,60.6
20160223001500,291.0,97.0,56,54.8,67.2,63.6,60.6
20160223003000,297.0,99.0,56,54.8,67.2,63.6,60.6
20160223004500,297.0,99.0,56,54.8,67.2,63.6,60.6
20160223010000,297.0,99.0,56,54.8,67.1,63.6,60.6
20160223011500,297.0,99.0,56,54.8,67.0,63.6,60.6
20160223013000,297.0,99.0,56,54.8,66.8,63.6,60.6
20160223014500,297.0,99.0,56,54.8,66.8,63.6,60.6
20160223020000,297.0,99.0,56,54.8,66.7,63.6,60.6
20160223021500,291.0,97.0,56,54.8,66.6,63.6,60.6
20160223023000,294.6,98.2,56,54.8,66.6,63.6,60.6
20160223024500,294.6,98.2,56,54.8,66.6,63.6,60.6
20160223030000,294.6,98.2,56,54.8,66.6,63.6,60.6
20160223031500,294.6,98.2,56,54.8,66.6,63.6,60.6
20160223033000,294.6,98.2,56,54.8,66.6,63.6,60.6
20160223034500,294.6,98.2,56,54.8,66.5,63.6,60.6
20160223040000,294.6,98.2,56,54.8,66.5,63.6,60.6
20160223041500,294.6,98.2,56,54.8,66.4,63.6,60.6
20160223043000,294.6,98.2,56,54.8,66.4,63.6,60.6
20160223044500,294.6,98.2,56,54.8,66.3,63.6,60.6
20160223050000,294.6,98.2,56,54.8,66.2,63.6,60.6
20160223051500,291.0,97.0,56,54.8,66.2,63.6,60.6
20160223053000,294.6,98.2,56,54.8,66.3,63.6,60.6
20160223054500,294.6,98.2,56,54.8,66.4,63.6,60.6
20160223060000,294.6,98.2,56,54.8,66.4,63.6,60.6
20160223061500,294.6,98.2,56,54.8,66.3,63.6,60.6
20160223063000,294.6,98.2,56,54.8,66.2,63.6,60.6
20160223064500,294.6,98.2,56,54.8,66.2,63.6,60.6
20160223070000,294.6,98.2,56,54.8,66.2,63.6,60.6
20160223071500,294.6,98.2,56,54.8,66.1,63.6,60.6
20160223073000,294.6,98.2,56,54.8,66.2,63.6,60.6
20160223074500,294.6,98.2,56,54.8,66.3,63.6,60.6
20160223080000,294.6,98.2,56,54.8,66.9,63.6,60.6
20160223081500,294.6,98.2,56,54.8,67.2,63.6,60.6
20160223083000,294.6,98.2,56,54.8,67.3,63.6,60.6
20160223084500,291.0,97.0,56,57.5,67.2,63.6,60.6
20160223090000,297.0,99.0,57,59.1,67.4,63.6,60.6
20160223091500,297.0,99.0,57,59.1,67.6,63.6,60.6
20160223093000,291.0,97.0,57,56.1,67.6,63.6,60.6
20160223094500,297.0,99.0,57,56.1,67.5,63.6,60.6
20160223100000,303.0,101.0,57,54.7,67.4,63.6,60.6
20160223101500,303.0,101.0,57,54.7,67.4,63.6,60.6
20160223103000,303.0,101.0,57,54.7,67.4,63.6,60.6
20160223104500,303.0,101.0,57,54.7,67.4,63.4,60.4
20160223110000,297.0,99.0,57,54.7,67.4,62.9,59.9
20160223111500,300.0,100.0,57,54.7,67.6,62.9,59.9
20160223113000,300.0,100.0,57,54.7,67.9,62.9,59.9
20160223114500,297.0,99.0,57,53.5,67.9,62.9,59.9
20160223120000,300.0,100.0,57,53.5,67.9,62.1,59.1
20160223121500,300.0,100.0,57,54.7,67.8,62.0,59.0
20160223123000,297.0,99.0,57,54.7,67.6,62.0,59.0
20160223124500,300.0,100.0,57,54.7,67.6,62.8,59.8
20160223130000,297.0,99.0,57,53.9,67.6,62.8,59.8
20160223131500,297.0,99.0,57,55.1,67.5,62.8,59.8
20160223133000,297.0,99.0,57,55.1,67.6,60.0,53.3
20160223134500,297.0,99.0,57,55.1,67.5,60.0,53.3
20160223140000,300.0,100.0,57,55.1,67.5,60.0,53.3
20160223141500,300.0,100.0,57,54.3,67.6,60.0,53.3
20160223143000,300.0,100.0,57,54.3,67.4,60.0,53.3
20160223144500,291.0,97.0,55,55.6,67.4,60.0,53.3
20160223150000,294.6,98.2,55,54.7,67.4,60.0,53.3
20160223151500,291.0,97.0,55,53.5,67.3,60.0,53.3
20160223153000,297.0,99.0,55,53.5,67.2,60.0,53.3
20160223154500,297.0,99.0,55,53.5,67.1,60.0,53.3
20160223160000,291.0,97.0,55,53.5,67.1,60.0,53.3
20160223161500,294.6,98.2,55,52.9,67.1,60.0,53.3
20160223163000,294.6,98.2,55,52.3,67.1,60.0,53.3
20160223164500,294.6,98.2,55,52.3,67.1,60.0,53.3
20160223170000,294.6,98.2,55,52.3,67.2,60.0,53.3
20160223171500,294.6,98.2,55,52.3,67.4,60.0,53.3
20160223173000,294.6,98.2,55,52.3,67.1,60.0,53.3
20160223174500,294.6,98.2,55,52.3,67.5,60.0,53.3
20160223180000,294.6,98.2,55,52.3,67.4,60.0,53.3
20160223181500,294.6,98.2,55,52.3,67.1,60.0,53.3
20160223183000,294.6,98.2,55,52.3,66.7,60.0,53.3
20160223184500,294.6,98.2,55,52.3,66.4,60.0,53.3
20160223190000,294.6,98.2,55,52.3,66.2,60.0,53.3
20160223191500,294.6,98.2,55,52.3,66.1,60.0,53.3
20160223193000,294.6,98.2,55,52.3,66.0,60.0,53.3
20160223194500,294.6,98.2,55,52.3,66.0,60.0,53.3
20160223200000,294.6,98.2,55,52.3,65.8,60.0,53.3
20160223201500,294.6,98.2,55,52.3,65.9,60.0,53.3
20160223203000,294.6,98.2,55,52.3,66.0,60.0,53.3
20160223204500,294.6,98.2,55,52.3,66.1,60.0,53.3
20160223210000,294.6,98.2,55,51.5,66.0,60.0,53.3
20160223211500,294.6,98.2,55,51.5,65.9,60.0,53.3
20160223213000,294.6,98.2,55,50.7,65.8,60.0,53.3
20160223214500,294.6,98.2,55,50.7,65.8,60.0,53.3
20160223220000,294.6,98.2,55,50.7,65.7,60.0,53.3
20160223221500,294.6,98.2,55,50.7,65.6,60.0,53.3
20160223223000,294.6,98.2,55,50.7,65.5,60.0,53.3
20160223224500,294.6,98.2,55,50.1,65.5,60.0,53.3
20160223230000,294.6,98.2,55,50.1,65.5,60.0,53.3
20160223231500,294.6,98.2,55,50.1,65.5,60.0,53.3
20160223233000,294.6,98.2,55,50.1,65.4,60.0,53.3
20160223234500,294.6,98.2,55,49.5,65.3,60.0,53.3
20160224000000,294.6,98.2,55,49.5,65.1,60.0,53.3
20160224001500,294.6,98.2,55,49.5,65.1,60.0,53.3
20160224003000,294.6,98.2,55,49.5,65.0,60.0,53.3
20160224004500,294.6,98.2,55,49.0,65.1,60.0,53.3
20160224010000,294.6,98.2,55,49.0,65.0,60.0,53.3
20160224011500,294.6,98.2,57,47.9,64.8,60.0,53.3
20160224013000,294.6,98.2,57,47.9,64.7,60.0,53.3
20160224014500,294.6,98.2,57,47.9,64.6,60.0,53.3
20160224020000,294.6,98.2,57,47.9,64.4,60.0,53.3
20160224021500,294.6,98.2,57,47.9,64.3,60.0,53.3
20160224023000,300.0,100.0,57,47.9,64.2,60.0,53.3
20160224024500,300.0,100.0,57,47.9,64.1,60.0,53.3
20160224030000,303.0,101.0,57,47.9,64.1,60.0,53.3
20160224031500,303.0,101.0,57,47.9,64.0,60.0,53.3
20160224033000,297.0,99.0,57,47.9,64.0,60.0,53.3
20160224034500,300.0,100.0,57,47.9,64.1,60.0,53.3
20160224040000,300.0,100.0,57,47.9,64.1,60.0,53.3
20160224041500,300.0,100.0,57,47.9,64.1,60.0,53.3
20160224043000,300.0,100.0,57,47.9,64.2,60.0,53.3
20160224044500,300.0,100.0,57,47.9,64.0,60.0,53.3
20160224050000,300.0,100.0,57,49.1,64.1,60.0,53.3
20160224051500,300.0,100.0,57,48.3,64.0,60.0,53.3
20160224053000,303.0,101.0,57,48.3,63.8,60.0,53.3
20160224054500,303.0,101.0,57,48.3,63.8,60.0,53.3
20160224060000,297.0,99.0,57,49.0,63.8,60.0,53.3
20160224061500,300.0,100.0,57,49.0,63.8,60.0,53.3
20160224063000,300.0,100.0,57,47.9,63.7,60.0,53.3
20160224064500,300.0,100.0,57,47.9,64.1,60.0,53.4
20160224070000,303.0,101.0,57,47.9,64.4,60.0,53.4
20160224071500,303.0,101.0,57,47.9,64.5,60.0,53.4
20160224073000,303.0,101.0,57,47.9,64.7,60.0,53.4
20160224074500,303.0,101.0,57,49.4,65.0,60.0,53.4
20160224080000,303.0,101.0,57,47.9,65.1,60.0,53.4
20160224081500,303.0,101.0,57,47.9,65.1,60.0,53.4
20160224083000,303.0,101.0,57,47.9,65.0,60.0,53.4
20160224084500,0.0,0.0,0,51.8,65.8,76.4,73.4
20160224090000,0.0,0.0,0,54.7,66.3,76.4,73.4
20160224091500,0.0,0.0,0,56.2,66.8,76.4,73.4
20160224093000,0.0,0.0,0,57.1,67.0,76.4,73.4
20160224094500,33.0,11.0,0,57.9,67.1,76.4,73.4
20160224100000,0.0,0.0,0,57.9,67.3,76.4,73.4
20160224101500,0.0,0.0,0,57.9,67.7,76.4,73.4
20160224103000,0.0,0.0,0,58.7,67.7,76.4,73.4
20160224104500,33.0,11.0,0,58.7,67.8,76.4,73.4
20160224110000,0.0,0.0,0,58.7,67.8,76.4,73.4
20160224111500,0.0,0.0,0,58.7,67.8,76.4,73.4
20160224113000,0.0,0.0,0,58.7,68.2,76.4,73.4
20160224114500,0.0,0.0,0,59.5,68.3,76.4,73.4
20160224120000,0.0,0.0,0,59.5,68.4,76.4,73.4
20160224121500,0.0,0.0,0,59.5,68.4,76.4,73.4
20160224123000,0.0,0.0,0,59.5,68.3,76.4,73.4
20160224124500,0.0,0.0,0,59.5,68.3,76.4,73.4
20160224130000,0.0,0.0,0,59.5,68.3,76.4,73.4
20160224131500,0.0,0.0,0,60.3,68.3,76.4,73.4
20160224133000,0.0,0.0,0,60.3,68.3,76.4,73.4
20160224134500,0.0,0.0,0,60.3,68.4,76.4,73.4
20160224140000,0.0,0.0,0,60.3,68.7,76.4,73.4
20160224141500,0.0,0.0,0,60.3,68.8,76.4,73.4
20160224143000,0.0,0.0,0,60.3,68.9,76.4,73.4
20160224144500,0.0,0.0,0,60.3,69.0,76.4,73.4
20160224150000,0.0,0.0,0,60.3,69.0,76.4,73.4
20160224151500,0.0,0.0,0,60.3,68.9,76.4,73.4
20160224153000,0.0,0.0,0,61.1,69.0,76.4,73.4
20160224154500,0.0,0.0,0,61.1,69.1,76.4,73.4
20160224160000,0.0,0.0,0,61.1,69.1,76.4,73.4
20160224161500,0.0,0.0,0,61.1,69.4,76.4,73.4
20160224163000,0.0,0.0,0,61.1,69.1,76.4,73.4
20160224164500,0.0,0.0,0,61.1,69.1,76.4,73.4
20160224170000,0.0,0.0,0,61.1,69.1,76.4,73.4
20160224171500,0.0,0.0,0,61.1,68.8,76.4,73.4
20160224173000,0.0,0.0,0,61.1,68.7,76.4,73.4
20160224174500,0.0,0.0,0,61.1,68.7,76.4,73.4
20160224180000,0.0,0.0,0,61.1,68.7,76.4,73.4
20160224181500,0.0,0.0,0,61.1,68.7,76.4,73.4
20160224183000,0.0,0.0,0,61.1,68.7,76.4,73.4
20160224184500,0.0,0.0,0,61.1,68.7,76.4,73.4
20160224190000,0.0,0.0,0,61.1,68.7,76.4,73.4
20160224191500,0.0,0.0,0,61.1,68.7,76.4,73.4
20160224193000,0.0,0.0,0,61.1,68.7,76.4,73.4
20160224194500,0.0,0.0,0,61.1,68.7,76.4,73.4
20160224200000,0.0,0.0,0,61.1,68.8,76.4,73.4
20160224201500,0.0,0.0,0,61.1,68.8,76.4,73.4
20160224203000,0.0,0.0,0,61.1,68.8,76.4,73.4
20160224204500,0.0,0.0,0,60.4,68.8,76.4,73.4
20160224210000,0.0,0.0,0,60.4,68.8,76.4,73.4
20160224211500,0.0,0.0,0,60.4,68.7,76.4,73.4
20160224213000,0.0,0.0,0,60.4,68.7,76.4,73.4
20160224214500,0.0,0.0,3,58.7,68.7,70.9,67.9
20160224220000,0.0,0.0,0,59.6,68.7,70.9,67.9
20160224221500,0.0,0.0,0,59.6,68.7,71.1,68.1
20160224223000,0.0,0.0,0,59.6,68.7,71.2,68.2
20160224224500,0.0,0.0,0,59.6,68.8,71.3,68.3
20160224230000,0.0,0.0,0,59.6,68.8,71.3,68.3
20160224231500,309.0,103.0,58,48.3,69.1,65.4,62.4
20160224233000,300.0,100.0,57,48.3,67.8,65.4,62.4
20160224234500,300.0,100.0,57,49.4,67.1,65.4,62.4
20160225000000,294.6,98.2,56,47.9,66.5,65.4,62.4
20160225001500,294.6,98.2,56,47.9,66.2,65.4,62.4
20160225003000,294.6,98.2,56,49.5,66.1,65.4,62.4
20160225004500,294.6,98.2,56,48.7,65.8,65.4,62.4
20160225010000,285.0,95.0,55,47.9,65.5,65.4,62.4
20160225011500,285.0,95.0,55,49.0,65.3,65.4,62.4
20160225013000,285.0,95.0,54,49.0,65.1,65.4,62.4
20160225014500,263.4,87.8,51,47.9,64.9,65.4,62.4
20160225020000,246.0,82.0,50,48.5,64.9,65.4,62.4
20160225021500,239.4,79.8,48,50.2,65.0,65.4,62.4
20160225023000,235.2,78.4,48,47.9,65.1,65.4,62.4
20160225024500,235.2,78.4,48,49.0,65.1,65.4,62.4
20160225030000,220.2,73.4,46,49.0,65.0,65.4,62.4
20160225031500,207.6,69.2,45,47.9,65.0,65.4,62.4
20160225033000,199.2,66.4,44,49.9,65.0,65.4,62.4
20160225034500,199.2,66.4,44,48.3,65.1,65.4,62.4
20160225040000,190.2,63.4,42,49.2,65.1,65.4,62.4
20160225041500,187.8,62.6,41,48.7,65.1,65.4,62.4
20160225043000,187.8,62.6,41,49.8,65.1,65.4,62.4
20160225044500,187.8,62.6,41,49.1,65.3,65.4,62.4
20160225050000,187.8,62.6,41,49.1,65.3,65.4,62.4
20160225051500,187.8,62.6,41,49.1,65.3,65.4,62.4
20160225053000,187.8,62.6,41,48.6,65.3,65.4,62.4
20160225054500,184.8,61.6,41,49.9,65.2,65.4,62.4
20160225060000,184.8,61.6,41,48.3,65.2,65.4,62.4
20160225061500,189.0,63.0,41,48.3,65.1,65.4,62.4
20160225063000,189.0,63.0,41,49.9,65.1,65.4,62.4
20160225064500,177.0,59.0,40,48.3,65.0,65.4,62.4
20160225070000,172.2,57.4,39,49.1,65.2,65.4,62.4
20160225071500,170.4,56.8,39,50.6,65.6,65.4,62.4
20160225073000,181.8,60.6,42,49.1,65.7,65.4,62.4
20160225074500,187.8,62.6,42,49.1,65.6,65.4,62.4
20160225080000,187.8,62.6,42,49.1,65.5,65.4,62.4
20160225081500,187.8,62.6,42,49.1,65.6,65.4,62.4
20160225083000,194.4,64.8,43,49.1,65.7,65.4,62.4
20160225084500,212.4,70.8,47,49.1,65.8,65.4,62.4
20160225090000,212.4,70.8,46,49.1,65.6,65.4,62.4
20160225091500,212.4,70.8,47,49.1,65.5,65.4,62.4
20160225093000,212.4,70.8,47,49.1,65.5,65.4,62.4
20160225094500,216.0,72.0,47,49.1,65.6,65.4,62.4
20160225100000,212.4,70.8,47,49.1,65.5,65.4,62.4
20160225101500,231.6,77.2,50,49.1,65.8,65.2,62.2
20160225103000,227.4,75.8,48,49.1,65.6,65.4,62.4
20160225104500,227.4,75.8,48,49.1,65.8,65.4,62.4
20160225110000,231.6,77.2,48,49.8,65.6,65.3,62.3
20160225111500,263.4,87.8,52,49.8,65.7,65.3,62.3
20160225113000,294.6,98.2,56,49.8,65.8,65.2,62.2
20160225114500,288.6,96.2,56,49.8,65.7,65.1,62.1
20160225120000,294.6,98.2,56,49.1,65.8,65.1,62.1
20160225121500,294.6,98.2,56,49.1,65.5,65.1,62.1
20160225123000,291.0,97.0,56,49.1,65.3,65.0,62.0
20160225124500,291.0,97.0,55,49.1,65.4,65.1,62.1
20160225130000,291.0,97.0,56,49.1,65.4,65.0,62.0
20160225131500,294.6,98.2,56,49.1,65.5,65.0,62.0
20160225133000,291.0,97.0,56,49.1,65.5,65.0,62.0
20160225134500,291.0,97.0,56,49.1,65.4,65.0,62.0
20160225140000,294.6,98.2,56,49.1,65.5,64.9,61.9
20160225141500,291.0,97.0,56,49.1,65.5,64.9,61.9
20160225143000,291.0,97.0,56,49.1,65.4,64.9,61.9
20160225144500,291.0,97.0,56,49.1,65.5,64.9,61.9
20160225150000,291.0,97.0,56,49.1,65.4,64.9,61.9
20160225151500,291.0,97.0,56,49.8,65.4,64.9,61.9
20160225153000,291.0,97.0,56,49.8,65.5,64.9,61.9
20160225154500,291.0,97.0,56,49.8,65.4,64.9,61.9
20160225160000,291.0,97.0,56,49.8,65.4,64.9,61.9
20160225161500,297.0,99.0,57,49.8,65.4,64.9,61.9
20160225163000,303.0,101.0,57,49.8,65.4,64.9,61.9
20160225164500,303.0,101.0,56,49.8,65.8,64.9,61.9
20160225170000,297.0,99.0,55,49.8,65.5,64.9,61.9
20160225171500,282.6,94.2,53,49.8,65.3,64.9,61.9
20160225173000,297.0,99.0,55,49.8,65.3,64.9,61.9
20160225174500,288.6,96.2,55,49.8,65.1,64.9,61.9
20160225180000,288.6,96.2,55,49.8,64.9,64.9,61.9
20160225181500,288.6,96.2,55,49.8,65.1,64.9,61.9
20160225183000,285.0,95.0,54,49.8,65.0,64.9,61.9
20160225184500,291.0,97.0,55,49.8,65.3,64.9,61.9
20160225190000,294.6,98.2,55,49.8,65.7,64.9,61.9
20160225191500,294.6,98.2,55,49.8,65.7,64.9,61.9
20160225193000,288.6,96.2,55,49.8,65.6,64.9,61.9
20160225194500,294.6,98.2,55,49.8,65.5,64.9,61.9
20160225200000,294.6,98.2,55,49.8,65.4,64.9,61.9
20160225201500,294.6,98.2,55,49.8,65.4,64.9,61.9
20160225203000,294.6,98.2,55,49.8,65.3,64.9,61.9
20160225204500,291.0,97.0,55,49.8,65.3,64.9,61.9
20160225210000,291.0,97.0,55,49.8,65.3,64.9,61.9
20160225211500,294.6,98.2,55,49.8,65.4,64.9,61.9
20160225213000,294.6,98.2,55,49.3,65.4,64.9,61.9
20160225214500,291.0,97.0,55,49.3,65.2,64.9,61.9
20160225220000,294.6,98.2,55,48.7,65.2,64.9,61.9
20160225221500,294.6,98.2,55,48.7,65.1,64.9,61.9
20160225223000,294.6,98.2,55,48.7,65.0,64.9,61.9
20160225224500,291.0,97.0,55,48.7,64.9,64.9,61.9
20160225230000,291.0,97.0,55,48.7,64.8,64.9,61.9
20160225231500,297.0,99.0,55,48.7,64.7,64.9,61.9
20160225233000,297.0,99.0,55,48.7,64.6,64.9,61.9
20160225234500,288.6,96.2,55,48.7,64.6,64.9,61.9
20160226000000,263.4,87.8,51,48.7,64.4,64.9,61.9
20160226001500,249.6,83.2,49,48.7,64.5,64.9,61.9
20160226003000,239.4,79.8,48,48.7,64.6,64.9,61.9
20160226004500,235.2,78.4,47,48.7,64.5,64.9,61.9
20160226010000,223.8,74.6,46,49.5,64.6,64.9,61.9
20160226011500,223.8,74.6,46,49.5,64.6,64.9,61.9
20160226013000,223.8,74.6,46,48.7,64.6,64.9,61.9
20160226014500,207.6,69.2,45,48.7,64.6,64.9,61.9
20160226020000,0.0,0.0,0,50.2,65.2,69.4,66.4
20160226021500,33.0,11.0,0,54.7,66.1,69.4,66.4
20160226023000,0.0,0.0,0,56.3,66.3,69.5,66.5
20160226024500,0.0,0.0,0,57.1,66.4,69.5,66.5
20160226030000,33.0,11.0,0,57.1,66.6,69.5,66.5
20160226031500,0.0,0.0,0,57.1,66.6,69.5,66.5
20160226033000,0.0,0.0,0,58.0,66.7,69.5,66.5
20160226034500,33.0,11.0,0,58.0,66.8,69.5,66.5
20160226040000,0.0,0.0,0,58.0,66.8,69.5,66.5
20160226041500,33.0,11.0,0,58.0,66.8,69.5,66.5
20160226043000,0.0,0.0,0,58.0,66.9,69.5,66.5
20160226044500,33.0,11.0,0,58.0,66.9,69.5,66.5
20160226050000,0.0,0.0,0,58.0,67.0,69.5,66.5
20160226051500,0.0,0.0,0,58.0,67.1,69.5,66.5
20160226053000,33.0,11.0,0,58.0,67.1,69.5,66.5
20160226054500,0.0,0.0,0,58.0,67.1,69.5,66.5
20160226060000,33.0,11.0,0,58.0,67.0,69.5,66.5
20160226061500,0.0,0.0,0,58.0,67.0,69.5,66.5
20160226063000,0.0,0.0,0,58.0,67.1,69.5,66.5
20160226064500,33.0,11.0,0,58.0,67.1,69.5,66.5
20160226070000,33.0,11.0,0,58.0,67.1,69.5,66.5
20160226071500,0.0,0.0,0,58.7,67.5,69.5,66.5
20160226073000,0.0,0.0,0,58.7,67.4,69.5,66.5
20160226074500,0.0,0.0,0,58.7,67.6,69.5,66.5
20160226080000,0.0,0.0,0,58.7,67.7,69.5,66.5
20160226081500,0.0,0.0,0,58.7,67.7,69.5,66.5
20160226083000,0.0,0.0,0,58.7,67.9,69.5,66.5
20160226084500,0.0,0.0,1,58.7,68.1,69.5,66.5
20160226090000,0.0,0.0,0,58.7,68.1,69.5,66.5
20160226091500,0.0,0.0,0,58.7,68.1,69.5,66.5
20160226093000,0.0,0.0,0,58.7,67.9,69.5,66.5
20160226094500,0.0,0.0,0,58.7,68.2,69.5,66.5
20160226100000,0.0,0.0,0,59.5,68.2,69.5,66.5
20160226101500,0.0,0.0,0,59.5,68.2,69.5,66.5
20160226103000,0.0,0.0,0,59.5,68.2,69.5,66.5
20160226104500,0.0,0.0,0,59.5,68.1,69.5,66.5
20160226110000,0.0,0.0,0,59.5,68.2,69.5,66.5
20160226111500,0.0,0.0,0,59.5,68.3,69.5,66.5
20160226113000,0.0,0.0,0,59.5,68.3,69.5,66.5
20160226114500,0.0,0.0,0,59.5,68.3,69.5,66.5
20160226120000,0.0,0.0,0,59.5,68.3,69.5,66.5
20160226121500,0.0,0.0,0,59.5,68.5,69.5,66.5
20160226123000,0.0,0.0,0,59.5,68.7,69.5,66.5
20160226124500,0.0,0.0,0,59.5,68.6,69.5,66.5
20160226130000,0.0,0.0,0,60.3,68.7,69.5,66.5
20160226131500,0.0,0.0,0,60.3,68.6,69.5,66.5
20160226133000,0.0,0.0,0,60.3,68.6,69.5,66.5
20160226134500,0.0,0.0,0,60.3,68.6,69.5,66.5
20160226140000,0.0,0.0,0,60.3,68.7,69.5,66.5
20160226141500,0.0,0.0,0,60.3,68.7,69.5,66.5
20160226143000,0.0,0.0,0,60.3,68.9,69.5,66.5
20160226144500,0.0,0.0,0,60.3,68.9,69.5,66.5
20160226150000,0.0,0.0,0,61.1,68.8,69.5,66.5
20160226151500,0.0,0.0,0,61.1,68.8,69.5,66.5
20160226153000,0.0,0.0,0,61.1,68.8,69.5,66.5
20160226154500,0.0,0.0,0,61.1,68.9,69.5,66.5
20160226160000,0.0,0.0,0,61.1,68.9,69.5,66.5
20160226161500,0.0,0.0,0,61.1,68.9,69.5,66.5
20160226163000,0.0,0.0,0,61.1,68.7,69.5,66.5
20160226164500,0.0,0.0,0,61.1,68.7,69.5,66.5
20160226170000,0.0,0.0,3,61.1,68.5,69.5,66.5
20160226171500,0.0,0.0,0,61.1,68.6,69.5,66.5
20160226173000,0.0,0.0,0,61.1,68.4,69.5,66.5
20160226174500,0.0,0.0,0,61.1,68.5,69.5,66.5
20160226180000,0.0,0.0,1,61.1,68.6,69.5,66.5
20160226181500,0.0,0.0,1,61.1,68.6,69.5,66.5
20160226183000,0.0,0.0,0,61.1,68.5,69.5,66.5
20160226184500,0.0,0.0,0,61.1,68.6,69.5,66.5
20160226190000,0.0,0.0,0,61.1,68.7,69.5,66.5
20160226191500,0.0,0.0,0,61.1,68.8,69.5,66.5
20160226193000,0.0,0.0,0,61.1,68.8,69.5,66.5
20160226194500,0.0,0.0,0,61.1,68.8,69.5,66.5
20160226200000,0.0,0.0,0,61.1,68.8,69.5,66.5
20160226201500,0.0,0.0,0,61.1,68.8,69.5,66.5
20160226203000,0.0,0.0,1,61.1,68.9,69.5,66.5
20160226204500,0.0,0.0,2,61.1,68.9,69.5,66.5
20160226210000,0.0,0.0,2,61.1,68.9,69.5,66.5
20160226211500,0.0,0.0,0,61.1,68.8,69.5,66.5
20160226213000,0.0,0.0,0,61.1,68.6,69.5,66.5
20160226214500,0.0,0.0,0,61.1,68.6,69.5,66.5
20160226220000,0.0,0.0,0,61.1,68.7,69.5,66.5
20160226221500,0.0,0.0,0,61.1,68.7,69.5,66.5
20160226223000,0.0,0.0,0,61.1,68.8,69.5,66.5
20160226224500,0.0,0.0,0,61.1,68.8,69.5,66.5
20160226230000,0.0,0.0,0,61.1,68.9,69.5,66.5
20160226231500,306.0,102.0,57,48.6,68.3,64.3,61.3
20160226233000,306.0,102.0,57,49.4,67.4,64.3,61.3
20160226234500,288.6,96.2,55,50.3,67.2,64.3,61.3
20160227000000,294.6,98.2,55,48.3,66.6,64.3,61.3
20160227001500,285.0,95.0,55,48.3,66.3,64.3,61.3
20160227003000,291.0,97.0,55,49.0,65.9,64.3,61.3
20160227004500,291.0,97.0,56,50.7,65.8,64.3,61.3
20160227010000,285.0,95.0,54,48.3,65.5,64.3,61.3
20160227011500,249.6,83.2,51,48.9,65.4,64.3,61.3
20160227013000,291.0,97.0,56,48.9,65.2,64.3,61.3
20160227014500,253.2,84.4,51,47.9,65.2,64.3,61.3
20160227020000,276.0,92.0,54,49.0,65.1,64.3,61.3
20160227021500,294.6,98.2,57,49.9,65.0,64.3,61.3
20160227023000,253.2,84.4,50,47.9,64.8,64.3,61.3
20160227024500,291.0,97.0,56,49.8,64.6,63.6,60.6
20160227030000,270.0,90.0,52,49.1,64.7,63.9,60.9
20160227031500,249.6,83.2,50,48.6,64.6,64.3,61.3
20160227033000,253.2,84.4,51,49.8,64.6,64.3,61.3
20160227034500,253.2,84.4,51,47.9,64.5,64.3,61.3
20160227040000,249.6,83.2,51,49.8,64.5,64.3,61.3
20160227041500,266.4,88.8,53,49.8,64.6,64.3,61.3
20160227043000,249.6,83.2,50,48.3,64.6,64.3,61.3
20160227044500,249.6,83.2,50,48.3,64.4,64.3,61.3
20160227050000,273.0,91.0,54,50.2,64.3,64.3,61.3
20160227051500,276.0,92.0,54,49.1,64.2,64.3,61.3
20160227053000,270.0,90.0,53,47.9,64.0,64.3,61.3
20160227054500,263.4,87.8,52,50.2,64.0,64.3,61.3
20160227060000,263.4,87.8,52,49.5,64.1,64.3,61.3
20160227061500,256.8,85.6,51,47.9,63.9,64.3,61.3
20160227063000,239.4,79.8,49,49.4,64.1,64.3,61.3
20160227064500,263.4,87.8,53,49.4,64.1,63.6,60.6
20160227070000,263.4,87.8,52,48.7,64.1,64.3,61.3
20160227071500,249.6,83.2,50,48.7,63.8,64.3,61.3
20160227073000,223.8,74.6,47,50.2,63.9,64.3,61.3
20160227074500,246.0,82.0,51,49.1,64.0,63.9,60.9
20160227080000,231.6,77.2,47,49.1,64.0,64.3,61.3
20160227081500,223.8,74.6,47,51.0,64.1,64.1,61.1
20160227083000,227.4,75.8,48,49.5,64.0,64.3,61.3
20160227084500,35.4,11.8,0,53.1,65.3,69.4,66.4
20160227090000,35.4,11.8,0,55.1,66.0,69.4,66.4
20160227091500,33.0,11.0,0,56.0,66.3,69.9,66.9
20160227093000,33.0,11.0,0,56.7,66.6,69.9,66.9
20160227094500,33.0,11.0,0,56.7,66.7,69.5,66.5
20160227100000,0.0,0.0,0,57.5,66.9,69.6,66.6
20160227101500,33.0,11.0,0,57.5,67.0,69.5,66.5
20160227103000,0.0,0.0,0,57.5,67.1,69.5,66.5
20160227104500,33.0,11.0,0,58.3,67.2,69.6,66.6
20160227110000,33.0,11.0,0,58.3,67.2,69.5,66.5
20160227111500,33.0,11.0,0,58.3,67.3,69.5,66.5
20160227113000,33.0,11.0,0,58.3,67.4,69.5,66.5
20160227114500,0.0,0.0,0,59.1,67.6,69.5,66.5
20160227120000,0.0,0.0,0,59.1,67.7,69.5,66.5
20160227121500,0.0,0.0,0,59.1,67.8,69.5,66.5
20160227123000,0.0,0.0,4,59.1,67.8,69.5,66.5
20160227124500,0.0,0.0,0,59.9,67.9,69.5,66.5
20160227130000,0.0,0.0,0,59.9,67.9,69.9,66.9
20160227131500,0.0,0.0,0,59.9,67.9,69.9,66.9
20160227133000,0.0,0.0,0,59.9,68.0,69.5,66.5
20160227134500,0.0,0.0,0,59.9,68.1,69.9,66.9
20160227140000,0.0,0.0,0,59.9,68.1,69.9,66.9
20160227141500,0.0,0.0,0,60.7,68.2,69.5,66.5
20160227143000,0.0,0.0,0,60.7,68.2,69.9,66.9
20160227144500,0.0,0.0,1,60.7,68.2,69.5,66.5
20160227150000,0.0,0.0,4,60.7,68.2,69.5,66.5
20160227151500,0.0,0.0,0,60.7,68.2,69.9,66.9
20160227153000,0.0,0.0,2,61.5,68.3,69.5,66.5
20160227154500,0.0,0.0,2,61.5,68.4,69.5,66.5
20160227160000,0.0,0.0,0,61.5,68.4,69.5,66.5
20160227161500,0.0,0.0,0,61.5,68.6,69.9,66.9
20160227163000,0.0,0.0,0,61.5,68.6,69.4,66.4
20160227164500,0.0,0.0,0,61.5,68.7,69.4,66.4
20160227170000,0.0,0.0,0,61.5,68.7,69.4,66.4
20160227171500,0.0,0.0,0,61.5,68.7,69.4,66.4
20160227173000,0.0,0.0,0,62.3,68.8,69.4,66.4
20160227174500,0.0,0.0,0,62.3,68.7,69.5,66.5
20160227180000,0.0,0.0,0,62.3,68.7,69.5,66.5
20160227181500,0.0,0.0,2,62.3,68.7,69.0,66.0
20160227183000,0.0,0.0,0,62.3,68.7,69.4,66.4
20160227184500,0.0,0.0,0,62.3,68.7,69.4,66.4
20160227190000,0.0,0.0,0,62.3,68.9,69.4,66.4
20160227191500,0.0,0.0,0,62.3,68.9,69.4,66.4
20160227193000,0.0,0.0,0,62.3,68.7,69.4,66.4
20160227194500,0.0,0.0,0,62.3,68.7,69.4,66.4
20160227200000,0.0,0.0,0,62.3,68.7,69.4,66.4
20160227201500,0.0,0.0,0,62.3,68.7,69.5,66.5
20160227203000,0.0,0.0,0,62.3,68.7,69.5,66.5
20160227204500,0.0,0.0,1,61.6,68.8,69.5,66.5
20160227210000,0.0,0.0,0,61.6,68.8,69.5,66.5
20160227211500,0.0,0.0,0,61.6,68.8,69.5,66.5
20160227213000,0.0,0.0,0,61.6,68.7,69.5,66.5
20160227214500,0.0,0.0,0,61.6,68.7,69.5,66.5
20160227220000,0.0,0.0,0,61.6,68.6,69.5,66.5
20160227221500,309.0,103.0,58,50.3,68.8,65.5,62.5
20160227223000,309.0,103.0,58,48.7,68.1,65.5,62.5
20160227224500,294.6,98.2,56,49.4,67.6,66.0,63.0
20160227230000,291.0,97.0,56,50.3,67.3,66.0,63.0
20160227231500,291.0,97.0,56,48.7,66.8,66.0,63.0
20160227233000,294.6,98.2,56,48.7,66.3,66.0,63.0
20160227234500,285.0,95.0,55,49.4,66.1,66.0,63.0
20160228000000,285.0,95.0,55,51.0,66.0,66.0,63.0
20160228001500,285.0,95.0,55,49.1,65.8,66.0,63.0
20160228003000,266.4,88.8,52,48.3,65.6,66.0,63.0
20160228004500,246.0,82.0,49,48.3,65.5,66.0,63.0
20160228010000,235.2,78.4,48,50.3,65.6,66.0,63.0
20160228011500,223.8,74.6,47,48.7,65.6,66.0,63.0
20160228013000,216.0,72.0,46,48.7,65.7,66.0,63.0
20160228014500,207.6,69.2,45,49.8,65.7,66.0,63.0
20160228020000,207.6,69.2,45,49.0,65.7,66.0,63.0
20160228021500,207.6,69.2,44,50.1,65.6,66.0,63.0
20160228023000,190.2,63.4,43,48.7,65.6,65.9,62.9
20160228024500,183.0,61.0,41,50.5,65.7,66.0,63.0
20160228030000,183.0,61.0,41,49.1,65.8,65.9,62.9
20160228031500,183.0,61.0,41,49.1,65.7,65.9,62.9
20160228033000,183.0,61.0,41,51.0,65.7,65.9,62.9
20160228034500,183.0,61.0,41,49.5,65.8,65.7,62.7
20160228040000,183.0,61.0,41,49.5,65.8,65.8,62.8
20160228041500,183.0,61.0,41,50.7,65.8,65.8,62.8
20160228043000,183.0,61.0,41,50.7,65.8,65.8,62.8
20160228044500,180.6,60.2,41,49.1,65.8,65.7,62.7
20160228050000,184.2,61.4,41,49.8,65.7,65.7,62.7
20160228051500,181.8,60.6,41,49.1,65.6,65.7,62.7
20160228053000,181.8,60.6,41,50.2,65.6,65.6,62.6
20160228054500,181.8,60.6,41,50.2,65.6,65.6,62.6
20160228060000,181.8,60.6,41,48.3,65.6,65.7,62.7
20160228061500,181.8,60.6,41,49.8,65.6,65.6,62.6
20160228063000,181.8,60.6,41,50.3,65.6,65.6,62.6
20160228064500,181.8,60.6,41,49.0,65.6,65.6,62.6
20160228070000,181.8,60.6,41,50.6,65.5,65.6,62.6
20160228071500,181.8,60.6,41,50.6,65.5,65.6,62.6
20160228073000,118.2,39.4,32,49.5,65.8,66.6,63.6
20160228074500,105.0,35.0,31,50.6,66.0,66.6,63.6
20160228080000,33.0,11.0,0,53.5,66.1,67.8,64.8
20160228081500,0.0,0.0,0,55.5,66.2,68.4,65.4
20160228083000,0.0,0.0,0,56.3,66.3,68.4,65.4
20160228084500,0.0,0.0,0,57.1,66.3,68.4,65.4
20160228090000,33.0,11.0,0,57.1,66.4,68.4,65.4
20160228091500,0.0,0.0,4,57.9,66.6,68.1,65.1
20160228093000,33.0,11.0,0,57.9,66.6,68.4,65.4
20160228094500,33.0,11.0,0,57.9,66.8,68.4,65.4
20160228100000,0.0,0.0,0,58.7,66.9,68.4,65.4
20160228101500,0.0,0.0,0,58.7,66.9,68.4,65.4
20160228103000,0.0,0.0,0,58.7,67.0,68.4,65.4
20160228104500,0.0,0.0,0,58.7,67.1,68.4,65.4
20160228110000,0.0,0.0,0,59.5,67.1,70.8,67.8
20160228111500,0.0,0.0,5,59.5,67.4,69.9,66.9
20160228113000,0.0,0.0,0,59.5,67.7,70.0,67.0
20160228114500,0.0,0.0,0,59.5,67.7,70.4,67.4
20160228120000,0.0,0.0,0,59.5,67.4,70.4,67.4
20160228121500,0.0,0.0,0,60.1,67.4,70.4,67.4
20160228123000,0.0,0.0,0,60.1,67.4,70.4,67.4
20160228124500,0.0,0.0,0,60.1,67.5,70.0,67.0
20160228130000,0.0,0.0,0,60.1,67.6,70.0,67.0
20160228131500,0.0,0.0,0,60.1,67.6,70.4,67.4
20160228133000,0.0,0.0,0,61.1,67.6,70.4,67.4
20160228134500,0.0,0.0,0,61.1,67.6,70.4,67.4
20160228140000,0.0,0.0,0,61.1,67.6,70.0,67.0
20160228141500,0.0,0.0,0,61.1,67.7,70.4,67.4
20160228143000,0.0,0.0,0,61.1,67.7,70.4,67.4
20160228144500,0.0,0.0,0,61.1,67.7,70.4,67.4
20160228150000,0.0,0.0,0,61.9,67.7,70.4,67.4
20160228151500,0.0,0.0,7,61.9,67.7,70.2,67.2
20160228153000,0.0,0.0,0,61.9,67.8,70.4,67.4
20160228154500,253.2,84.4,52,52.2,68.5,67.8,64.8
20160228160000,291.0,97.0,56,52.2,68.0,66.7,63.7
20160228161500,266.4,88.8,53,52.2,67.8,67.2,64.2
20160228163000,273.0,91.0,54,52.2,67.6,67.2,64.2
20160228164500,273.0,91.0,54,52.2,67.4,67.2,64.2
20160228170000,273.0,91.0,54,52.2,67.2,67.2,64.2
20160228171500,273.0,91.0,54,52.2,67.1,67.2,64.2
20160228173000,266.4,88.8,53,52.2,67.0,67.2,64.2
20160228174500,263.4,87.8,52,52.2,66.8,67.2,64.2
20160228180000,256.8,85.6,51,52.2,66.9,67.2,64.2
20160228181500,249.6,83.2,50,52.2,67.1,67.2,64.2
20160228183000,249.6,83.2,50,52.2,67.1,67.2,64.2
20160228184500,249.6,83.2,50,52.2,67.0,67.2,64.2
20160228190000,249.6,83.2,50,52.2,66.9,67.2,64.2
20160228191500,239.4,79.8,48,52.2,66.8,67.2,64.2
20160228193000,220.2,73.4,46,52.2,66.8,67.2,64.2
20160228194500,212.4,70.8,45,52.2,66.9,67.2,64.2
20160228200000,207.6,69.2,44,52.2,66.9,67.2,64.2
20160228201500,212.4,70.8,44,52.2,66.9,67.2,64.2
20160228203000,203.4,67.8,44,52.2,66.9,67.2,64.2
20160228204500,194.4,64.8,43,52.2,67.1,67.2,64.2
20160228210000,199.2,66.4,43,52.2,67.1,67.2,64.2
20160228211500,199.2,66.4,43,52.2,67.1,67.2,64.2
20160228213000,199.2,66.4,43,52.2,67.0,67.2,64.2
20160228214500,199.2,66.4,43,52.2,67.2,67.2,64.2
20160228220000,199.2,66.4,43,51.5,67.2,67.2,64.2
20160228221500,199.2,66.4,43,51.5,67.2,67.2,64.2
20160228223000,199.2,66.4,43,51.5,67.1,67.2,64.2
20160228224500,199.2,66.4,43,51.5,67.1,67.2,64.2
20160228230000,199.2,66.4,43,51.5,67.1,67.2,64.2
20160228231500,199.2,66.4,43,51.5,67.1,67.2,64.2
20160228233000,294.6,98.2,56,51.5,66.7,65.5,62.5
20160228234500,291.0,97.0,56,51.5,66.2,65.5,62.5
20160229000000,297.0,99.0,56,51.5,66.0,65.5,62.5
20160229001500,297.0,99.0,56,51.5,65.8,65.5,62.5
20160229003000,291.0,97.0,56,51.5,65.7,65.5,62.5
20160229004500,297.0,99.0,56,51.5,65.6,65.5,62.5
20160229010000,297.0,99.0,56,51.5,65.5,65.5,62.5
20160229011500,297.0,99.0,56,51.5,65.3,65.5,62.5
20160229013000,282.6,94.2,54,51.5,65.2,65.5,62.5
20160229014500,270.0,90.0,52,51.5,65.1,65.5,62.5
20160229020000,263.4,87.8,51,51.5,65.2,65.5,62.5
20160229021500,249.6,83.2,50,50.9,65.1,65.5,62.5
20160229023000,235.2,78.4,48,50.9,65.1,65.5,62.5
20160229024500,239.4,79.8,48,50.9,65.2,65.5,62.5
20160229030000,239.4,79.8,48,50.9,65.3,65.5,62.5
20160229031500,239.4,79.8,48,50.9,65.3,65.5,62.5
20160229033000,235.2,78.4,48,50.9,65.3,65.5,62.5
20160229034500,235.2,78.4,47,50.9,65.2,65.5,62.5
20160229040000,235.2,78.4,47,50.9,65.2,65.5,62.5
20160229041500,216.0,72.0,45,50.9,65.2,65.5,62.5
20160229043000,216.0,72.0,45,50.9,65.2,65.5,62.5
20160229044500,203.4,67.8,44,50.9,65.2,65.5,62.5
20160229050000,203.4,67.8,44,50.9,65.3,65.5,62.5
20160229051500,207.6,69.2,44,50.9,65.3,65.5,62.5
20160229053000,203.4,67.8,44,50.9,65.4,65.5,62.5
20160229054500,207.6,69.2,44,50.9,65.3,65.5,62.5
20160229060000,207.6,69.2,44,50.9,65.2,65.5,62.5
20160229061500,207.6,69.2,44,50.9,65.2,65.5,62.5
20160229063000,203.4,67.8,44,51.5,65.3,65.5,62.5
20160229064500,0.0,0.0,0,53.9,65.7,69.5,66.5
20160229070000,0.0,0.0,0,57.1,66.0,69.5,66.5
20160229071500,0.0,0.0,0,58.3,66.1,69.6,66.6
20160229073000,0.0,0.0,0,58.3,66.3,69.5,66.5
20160229074500,0.0,0.0,0,59.5,67.2,69.5,66.5
20160229080000,0.0,0.0,0,59.5,67.7,69.5,66.5
20160229081500,0.0,0.0,0,60.3,67.9,69.5,66.5
20160229083000,0.0,0.0,0,60.3,68.1,69.5,66.5
20160229084500,0.0,0.0,0,60.3,68.1,69.5,66.5
20160229090000,0.0,0.0,0,61.1,68.4,69.5,66.5
20160229091500,0.0,0.0,0,61.1,68.6,69.5,66.5
20160229093000,0.0,0.0,0,61.1,68.7,69.5,66.5
20160229094500,0.0,0.0,0,61.1,68.9,69.5,66.5
20160229100000,0.0,0.0,0,61.1,68.9,69.5,66.5
20160229101500,0.0,0.0,0,61.9,68.9,69.5,66.5
20160229103000,0.0,0.0,1,61.9,69.1,69.5,66.5
20160229104500,0.0,0.0,0,61.9,69.1,69.5,66.5
20160229110000,0.0,0.0,0,61.9,69.2,69.5,66.5
20160229111500,0.0,0.0,1,61.9,69.3,69.5,66.5
20160229113000,0.0,0.0,1,61.9,69.4,69.5,66.5
20160229114500,0.0,0.0,1,61.9,69.6,69.5,66.5
20160229120000,0.0,0.0,1,62.8,69.7,69.5,66.5
20160229121500,0.0,0.0,1,62.8,69.6,69.5,66.5
20160229123000,0.0,0.0,1,62.8,69.7,69.5,66.5
20160229124500,0.0,0.0,2,62.8,69.8,69.5,66.5
20160229130000,0.0,0.0,1,62.8,69.6,69.5,66.5
20160229131500,0.0,0.0,1,62.8,69.6,69.5,66.5
20160229133000,0.0,0.0,1,62.8,69.6,69.5,66.5
20160229134500,0.0,0.0,1,62.8,69.6,69.5,66.5
20160229140000,0.0,0.0,1,62.8,69.6,69.5,66.5
20160229141500,0.0,0.0,1,62.8,69.7,69.5,66.5
20160229143000,0.0,0.0,2,62.8,69.8,69.5,66.5
20160229144500,0.0,0.0,3,62.8,69.8,69.5,66.5
20160229150000,0.0,0.0,3,62.8,69.8,69.5,66.5
20160229151500,0.0,0.0,2,63.6,69.7,69.5,66.5
20160229153000,0.0,0.0,2,63.6,69.6,69.5,66.5
20160229154500,0.0,0.0,2,63.6,69.6,69.5,66.5
20160229160000,0.0,0.0,2,63.6,69.7,69.5,66.5
20160229161500,0.0,0.0,3,63.6,69.7,69.5,66.5
20160229163000,0.0,0.0,9,63.6,69.9,69.5,66.5
20160229164500,53.4,17.8,25,60.4,69.9,69.5,66.5
20160229170000,0.0,0.0,8,62.8,69.7,69.5,66.5
20160229171500,0.0,0.0,8,63.6,69.6,69.5,66.5
20160229173000,0.0,0.0,0,63.6,68.7,69.5,66.5
20160229174500,0.0,0.0,0,63.6,68.6,69.5,66.5
20160229180000,309.0,103.0,58,52.7,69.2,62.9,59.9
20160229181500,309.0,103.0,58,52.7,68.5,62.9,59.9
20160229183000,300.0,100.0,58,52.7,68.2,62.9,59.9
20160229184500,300.0,100.0,58,52.7,67.8,62.9,59.9
20160229190000,300.0,100.0,58,52.7,67.6,62.9,59.9
20160229191500,303.0,101.0,58,52.7,67.4,62.9,59.9
20160229193000,303.0,101.0,58,52.7,67.3,62.9,59.9
20160229194500,303.0,101.0,58,52.7,67.3,62.9,59.9
20160229200000,303.0,101.0,58,52.7,67.3,62.9,59.9
20160229201500,303.0,101.0,58,52.7,67.3,62.9,59.9
20160229203000,303.0,101.0,58,52.7,67.4,62.9,59.9
20160229204500,303.0,101.0,58,52.7,67.2,62.9,59.9
20160229210000,303.0,101.0,58,52.7,67.1,62.9,59.9
20160229211500,303.0,101.0,58,52.7,67.0,62.9,59.9
20160229213000,303.0,101.0,58,52.7,66.9,62.9,59.9
20160229214500,303.0,101.0,58,52.7,66.9,62.9,59.9
20160229220000,303.0,101.0,58,52.7,66.9,62.9,59.9
20160229221500,303.0,101.0,58,52.7,66.9,62.9,59.9
20160229223000,303.0,101.0,58,52.7,66.8,62.9,59.9
20160229224500,303.0,101.0,58,52.7,66.8,62.9,59.9
20160229230000,303.0,101.0,58,52.7,66.7,62.9,59.9
20160229231500,303.0,101.0,58,52.7,66.6,62.9,59.9
20160229233000,303.0,101.0,58,52.7,66.6,62.9,59.9
20160229234500,303.0,101.0,58,52.7,66.4,62.9,59.9
20160301000000,309.0,103.0,58,52.7,66.4,62.9,59.9
20160301001500,309.0,103.0,58,52.7,66.5,62.9,59.9
20160301003000,309.0,103.0,58,52.7,66.3,62.9,59.9
20160301004500,309.0,103.0,58,52.7,66.2,62.9,59.9
20160301010000,309.0,103.0,58,52.7,66.2,62.9,59.9
20160301011500,309.0,103.0,58,52.7,66.1,62.9,59.9
20160301013000,309.0,103.0,58,52.7,66.1,62.9,59.9
20160301014500,309.0,103.0,58,52.7,66.0,62.9,59.9
20160301020000,309.0,103.0,58,52.7,65.8,62.9,59.9
20160301021500,309.0,103.0,58,52.7,65.8,62.9,59.9
20160301023000,303.0,101.0,57,52.7,65.7,62.9,59.9
20160301024500,303.0,101.0,57,52.7,65.6,62.9,59.9
20160301030000,303.0,101.0,57,52.7,65.7,62.9,59.9
20160301031500,303.0,101.0,57,52.7,65.7,62.9,59.9
20160301033000,303.0,101.0,57,52.7,65.8,62.9,59.9
20160301034500,303.0,101.0,57,52.7,65.7,62.9,59.9
20160301040000,303.0,101.0,57,52.7,65.6,62.9,59.9
20160301041500,303.0,101.0,57,52.7,65.6,62.9,59.9
20160301043000,303.0,101.0,57,52.7,65.5,62.9,59.9
20160301044500,303.0,101.0,57,52.7,65.6,62.9,59.9
20160301050000,303.0,101.0,57,52.7,65.6,62.9,59.9
20160301051500,297.0,99.0,57,52.7,65.6,62.9,59.9
20160301053000,300.0,100.0,57,52.7,65.6,62.9,59.9
20160301054500,300.0,100.0,57,52.7,65.6,62.9,59.9
20160301060000,303.0,101.0,57,53.5,65.5,62.9,59.9
20160301061500,297.0,99.0,57,53.5,65.5,62.9,59.9
20160301063000,303.0,101.0,57,53.5,65.5,62.9,59.9
20160301064500,297.0,99.0,57,53.5,65.9,62.9,59.9
20160301070000,303.0,101.0,57,53.5,66.0,62.9,59.9
20160301071500,303.0,101.0,57,52.8,66.2,62.9,59.9
20160301073000,303.0,101.0,57,52.8,66.3,62.9,59.9
20160301074500,303.0,101.0,57,52.8,66.4,62.9,59.9
20160301080000,303.0,101.0,57,52.8,66.5,62.9,59.9
20160301081500,303.0,101.0,57,53.5,66.6,62.9,59.9
20160301083000,303.0,101.0,57,53.5,66.5,62.9,59.9
20160301084500,303.0,101.0,57,53.5,66.6,62.9,59.9
20160301090000,303.0,101.0,57,53.5,66.7,62.9,59.9
20160301091500,303.0,101.0,57,53.5,66.8,62.9,59.9
20160301093000,303.0,101.0,57,53.5,66.8,62.9,59.9
20160301094500,303.0,101.0,57,54.3,66.8,62.9,59.9
20160301100000,303.0,101.0,57,54.3,66.8,62.9,59.9
20160301101500,303.0,101.0,57,54.3,66.8,62.9,59.9
20160301103000,303.0,101.0,57,54.3,66.9,62.9,59.9
20160301104500,303.0,101.0,57,54.3,66.9,62.9,59.9
20160301110000,303.0,101.0,57,54.3,66.9,62.9,59.9
20160301111500,303.0,101.0,57,54.3,67.0,62.9,59.9
20160301113000,57.0,19.0,28,56.0,67.6,67.3,64.3
20160301114500,0.0,0.0,9,57.9,68.2,68.4,65.4
20160301120000,0.0,0.0,9,60.3,68.5,68.4,65.4
20160301121500,51.6,17.2,27,57.2,68.7,68.4,65.4
20160301123000,58.8,19.6,28,56.3,68.6,68.4,65.4
20160301124500,57.0,19.0,28,56.3,68.6,68.4,65.4
20160301130000,63.6,21.2,29,56.3,68.7,68.4,65.4
20160301131500,64.8,21.6,29,56.3,68.6,68.4,65.4
20160301133000,63.6,21.2,29,56.3,68.6,68.4,65.4
20160301134500,64.8,21.6,29,56.3,68.6,68.4,65.4
20160301140000,63.6,21.2,29,56.3,68.6,68.4,65.4
20160301141500,66.6,22.2,29,55.6,68.6,68.4,65.4
20160301143000,64.8,21.6,29,55.6,68.6,68.4,65.4
20160301144500,69.6,23.2,29,55.6,68.7,68.4,65.4
20160301150000,81.0,27.0,31,55.6,68.7,68.4,65.4
20160301151500,82.2,27.4,31,55.6,68.6,68.4,65.4
20160301153000,79.8,26.6,31,55.6,68.7,68.4,65.4
20160301154500,79.8,26.6,31,55.6,68.6,68.4,65.4
20160301160000,79.8,26.6,31,55.6,68.6,68.4,65.4
20160301161500,82.2,27.4,31,55.6,68.7,68.4,65.4
20160301163000,81.0,27.0,31,55.0,68.7,68.4,65.4
20160301164500,107.4,35.8,34,55.0,68.8,68.4,65.4
20160301170000,121.2,40.4,36,55.0,68.6,68.4,65.4
20160301171500,123.0,41.0,36,54.4,68.4,68.4,65.4
20160301173000,123.0,41.0,36,54.4,68.4,68.4,65.4
20160301174500,121.2,40.4,36,54.4,68.3,68.4,65.4
20160301180000,121.2,40.4,36,54.4,68.3,68.4,65.4
20160301181500,121.2,40.4,36,54.4,68.4,68.4,65.4
20160301183000,123.0,41.0,36,54.4,68.2,68.4,65.4
20160301184500,119.4,39.8,36,54.4,68.1,68.4,65.4
20160301190000,119.4,39.8,35,54.4,68.1,68.4,65.4
20160301191500,111.6,37.2,34,54.4,68.1,68.4,65.4
20160301193000,109.2,36.4,33,54.4,68.3,68.4,65.4
20160301194500,108.0,36.0,33,54.4,68.3,68.4,65.4
20160301200000,106.2,35.4,33,54.4,68.2,68.4,65.4
20160301201500,107.4,35.8,33,54.4,68.2,68.4,65.4
20160301203000,109.2,36.4,33,54.4,68.2,68.4,65.4
20160301204500,108.0,36.0,33,54.4,68.3,68.4,65.4
20160301210000,111.0,37.0,33,54.4,68.3,68.4,65.4
20160301211500,111.0,37.0,33,54.4,68.2,68.4,65.4
20160301213000,111.0,37.0,33,54.4,68.1,68.4,65.4
20160301214500,311.4,103.8,58,54.4,67.9,64.9,61.9
20160301220000,303.0,101.0,57,53.6,67.4,64.9,61.9
20160301221500,303.0,101.0,57,53.6,67.3,64.9,61.9
20160301223000,309.0,103.0,57,53.6,67.2,64.9,61.9
20160301224500,309.0,103.0,57,53.6,67.1,64.9,61.9
20160301230000,309.0,103.0,57,53.6,66.9,64.9,61.9
20160301231500,303.0,101.0,57,53.6,66.7,64.9,61.9
20160301233000,303.0,101.0,57,53.6,66.6,64.9,61.9
20160301234500,303.0,101.0,57,53.6,66.4,64.9,61.9
20160302000000,303.0,101.0,57,52.7,66.2,64.9,61.9
20160302001500,303.0,101.0,57,52.7,66.1,64.9,61.9
20160302003000,303.0,101.0,57,52.7,66.0,64.9,61.9
20160302004500,303.0,101.0,56,51.9,65.9,64.9,61.9
20160302010000,297.0,99.0,56,51.9,65.7,64.9,61.9
20160302011500,297.0,99.0,57,51.9,65.5,64.9,61.9
20160302013000,288.6,96.2,56,51.9,65.5,64.9,61.9
20160302014500,288.6,96.2,56,51.9,65.5,64.9,61.9
20160302020000,294.6,98.2,56,51.9,65.5,64.9,61.9
20160302021500,294.6,98.2,56,51.1,65.4,64.9,61.9
20160302023000,294.6,98.2,56,51.1,65.2,64.9,61.9
20160302024500,288.6,96.2,56,51.1,65.1,64.9,61.9
20160302030000,288.6,96.2,56,51.1,65.0,64.9,61.9
20160302031500,294.6,98.2,56,51.1,64.8,64.9,61.9
20160302033000,291.0,97.0,56,51.1,64.8,64.9,61.9
20160302034500,291.0,97.0,56,51.1,64.7,64.9,61.9
20160302040000,294.6,98.2,56,51.1,64.7,64.9,61.9
20160302041500,294.6,98.2,56,51.1,64.7,64.9,61.9
20160302043000,294.6,98.2,56,51.1,64.7,64.9,61.9
20160302044500,279.0,93.0,53,50.3,64.5,64.9,61.9
20160302050000,263.4,87.8,51,50.3,64.4,64.9,61.9
20160302051500,253.2,84.4,50,50.3,64.5,64.9,61.9
20160302053000,239.4,79.8,48,50.3,64.5,64.9,61.9
20160302054500,227.4,75.8,47,50.3,64.5,64.9,61.9
20160302060000,227.4,75.8,47,50.3,64.6,64.9,61.9
20160302061500,223.8,74.6,47,50.3,64.6,64.9,61.9
20160302063000,227.4,75.8,47,50.3,64.7,64.9,61.9
20160302064500,227.4,75.8,47,49.7,64.7,64.9,61.9
20160302070000,227.4,75.8,47,49.7,64.6,64.9,61.9
20160302071500,220.2,73.4,46,49.7,64.8,64.9,61.9
20160302073000,216.0,72.0,46,50.2,64.8,64.9,61.9
20160302074500,227.4,75.8,48,50.2,65.2,64.9,61.9
20160302080000,0.0,0.0,0,51.5,65.8,74.6,71.6
20160302081500,0.0,0.0,0,55.9,66.7,74.6,71.6
20160302083000,0.0,0.0,0,57.2,67.1,74.6,71.6
20160302084500,0.0,0.0,0,58.3,67.4,74.6,71.6
20160302090000,0.0,0.0,0,58.3,67.7,74.6,71.6
20160302091500,0.0,0.0,0,59.1,67.8,74.6,71.6
20160302093000,0.0,0.0,0,59.1,67.9,74.6,71.6
20160302094500,0.0,0.0,0,59.1,67.9,74.3,71.3
20160302100000,0.0,0.0,0,59.9,68.1,74.3,71.3
20160302101500,0.0,0.0,0,59.9,68.2,74.3,71.3
20160302103000,0.0,0.0,0,59.9,68.3,74.3,71.3
20160302104500,0.0,0.0,0,59.9,68.4,74.0,71.0
20160302110000,0.0,0.0,0,59.9,68.4,74.6,71.6
20160302111500,0.0,0.0,0,59.9,68.6,74.6,71.6
20160302113000,0.0,0.0,0,59.9,68.8,74.6,71.6
20160302114500,0.0,0.0,0,60.7,69.0,74.6,71.6
20160302120000,0.0,0.0,0,60.7,69.3,74.3,71.3
20160302121500,0.0,0.0,0,60.7,69.1,74.6,71.6
20160302123000,0.0,0.0,0,60.7,69.1,74.6,71.6
20160302124500,0.0,0.0,0,60.7,68.8,74.6,71.6
20160302130000,0.0,0.0,0,60.7,68.9,74.6,71.6
20160302131500,0.0,0.0,0,60.7,68.8,74.6,71.6
20160302133000,0.0,0.0,0,61.5,68.9,74.6,71.6
20160302134500,0.0,0.0,0,61.5,68.9,74.6,71.6
20160302140000,0.0,0.0,0,61.5,68.9,74.6,71.6
20160302141500,0.0,0.0,0,61.5,69.0,74.3,71.3
20160302143000,0.0,0.0,0,61.5,69.1,74.6,71.6
20160302144500,0.0,0.0,0,61.5,68.9,74.5,71.5
20160302150000,0.0,0.0,0,61.5,68.8,74.6,71.6
20160302151500,0.0,0.0,0,61.5,68.8,74.6,71.6
20160302153000,0.0,0.0,0,61.5,68.8,74.6,71.6
20160302154500,0.0,0.0,0,61.5,68.9,74.6,71.6
20160302160000,0.0,0.0,0,61.5,69.0,74.6,71.6
20160302161500,0.0,0.0,0,61.5,69.1,74.6,71.6
20160302163000,0.0,0.0,0,61.5,69.0,74.6,71.6
20160302164500,0.0,0.0,0,61.5,69.1,74.6,71.6
20160302170000,0.0,0.0,0,61.5,69.0,74.6,71.6
20160302171500,0.0,0.0,0,62.4,68.9,74.3,71.3
20160302173000,0.0,0.0,0,62.4,68.9,74.6,71.6
20160302174500,0.0,0.0,0,62.4,68.7,74.6,71.6
20160302180000,0.0,0.0,0,62.4,68.4,74.6,71.6
20160302181500,0.0,0.0,0,62.4,68.4,74.3,71.3
20160302183000,0.0,0.0,0,62.4,68.6,74.3,71.3
20160302184500,0.0,0.0,0,62.4,68.8,74.6,71.6
20160302190000,0.0,0.0,0,62.4,68.6,74.6,71.6
20160302191500,0.0,0.0,0,62.4,68.6,74.6,71.6
20160302193000,0.0,0.0,0,62.4,68.7,74.6,71.6
20160302194500,0.0,0.0,0,62.4,68.4,74.6,71.6
20160302200000,309.0,103.0,57,50.7,68.3,60.0,53.0
20160302201500,309.0,103.0,57,49.9,67.6,60.0,53.0
20160302203000,309.0,103.0,57,49.9,67.3,60.0,53.0
20160302204500,309.0,103.0,57,49.9,67.1,60.0,53.0
20160302210000,309.0,103.0,57,49.9,66.9,60.0,53.0
20160302211500,309.0,103.0,57,49.9,66.6,60.0,53.0
20160302213000,309.0,103.0,57,49.9,66.5,60.0,53.0
20160302214500,309.0,103.0,57,49.9,66.4,60.0,53.0
20160302220000,309.0,103.0,57,49.9,66.3,60.0,53.0
20160302221500,309.0,103.0,57,49.9,66.0,60.0,53.0
20160302223000,309.0,103.0,57,49.9,65.9,60.0,53.0
20160302224500,309.0,103.0,57,49.9,65.8,60.0,53.0
20160302230000,309.0,103.0,57,49.9,65.7,60.0,53.0
20160302231500,309.0,103.0,57,49.9,65.6,60.0,53.0
20160302233000,309.0,103.0,57,49.9,65.6,60.0,53.0
20160302234500,309.0,103.0,57,49.9,65.6,60.0,53.0
20160303000000,309.0,103.0,57,49.9,65.5,60.0,53.0
20160303001500,309.0,103.0,57,49.9,65.3,60.0,53.0
20160303003000,309.0,103.0,57,49.9,65.2,60.0,53.0
20160303004500,309.0,103.0,57,49.9,65.3,60.0,53.0
20160303010000,303.0,101.0,57,49.9,65.1,60.0,53.0
20160303011500,303.0,101.0,57,49.9,65.1,60.0,53.0
20160303013000,303.0,101.0,57,49.9,65.0,60.0,53.0
20160303014500,303.0,101.0,57,49.9,65.1,60.0,53.0
20160303020000,303.0,101.0,57,49.9,65.0,60.0,53.0
20160303021500,303.0,101.0,57,49.9,64.9,60.0,53.0
20160303023000,303.0,101.0,57,49.9,65.0,60.0,53.0
20160303024500,303.0,101.0,57,50.6,64.8,60.0,53.0
20160303030000,303.0,101.0,57,50.6,64.7,60.0,53.0
20160303031500,303.0,101.0,57,50.6,64.7,60.0,53.0
20160303033000,303.0,101.0,57,50.6,64.7,60.0,53.0
20160303034500,303.0,101.0,57,50.6,64.8,60.0,53.0
20160303040000,303.0,101.0,57,50.6,64.8,60.0,53.0
20160303041500,297.0,99.0,57,51.4,64.8,60.0,53.0
20160303043000,306.0,102.0,57,51.4,65.0,60.0,53.0
20160303044500,306.0,102.0,57,51.4,64.8,60.0,53.0
20160303050000,306.0,102.0,57,51.4,64.8,60.0,53.0
20160303051500,306.0,102.0,57,51.4,64.8,60.0,53.0
20160303053000,306.0,102.0,57,51.4,64.8,60.0,53.0
20160303054500,306.0,102.0,57,51.4,64.8,60.0,53.0
20160303060000,306.0,102.0,57,52.2,64.8,60.0,53.0
20160303061500,306.0,102.0,57,52.2,65.0,60.0,53.0
20160303063000,300.0,100.0,57,52.2,65.1,60.0,53.0
20160303064500,303.0,101.0,57,53.1,65.2,60.0,53.0
20160303070000,303.0,101.0,57,53.1,65.2,60.0,53.0
20160303071500,303.0,101.0,57,53.1,65.2,60.0,53.0
20160303073000,303.0,101.0,57,53.1,65.3,60.0,53.0
20160303074500,303.0,101.0,57,53.1,65.5,60.0,53.0
20160303080000,303.0,101.0,57,53.1,65.6,60.0,53.0
20160303081500,0.0,0.0,0,57.5,67.0,77.8,74.8
20160303083000,0.0,0.0,0,59.1,67.3,77.8,74.8
20160303084500,0.0,0.0,0,60.2,67.5,77.8,74.8
20160303090000,0.0,0.0,0,60.2,67.7,77.8,74.8
20160303091500,0.0,0.0,0,61.3,67.9,77.8,74.8
20160303093000,0.0,0.0,0,61.3,68.1,77.8,74.8
20160303094500,0.0,0.0,0,61.3,68.2,77.8,74.8
20160303100000,0.0,0.0,0,61.3,68.5,77.8,74.8
20160303101500,0.0,0.0,4,57.9,68.3,70.4,67.4
20160303103000,0.0,0.0,0,61.1,68.5,70.4,67.4
20160303104500,0.0,0.0,3,61.9,68.4,70.5,67.5
20160303110000,0.0,0.0,0,61.9,68.6,70.4,67.4
20160303111500,0.0,0.0,0,61.9,68.7,70.4,67.4
20160303113000,0.0,0.0,0,62.8,68.8,70.4,67.4
20160303114500,0.0,0.0,0,62.8,69.0,70.8,67.8
20160303120000,0.0,0.0,0,62.8,69.1,71.3,68.3
20160303121500,0.0,0.0,0,62.8,69.1,71.3,68.3
20160303123000,0.0,0.0,0,62.8,69.2,71.3,68.3
20160303124500,0.0,0.0,0,62.8,69.1,71.3,68.3
20160303130000,0.0,0.0,0,62.8,69.2,71.4,68.4
20160303131500,0.0,0.0,0,63.6,69.2,71.4,68.4
20160303133000,0.0,0.0,0,63.6,69.2,71.5,68.5
20160303134500,0.0,0.0,0,63.6,69.1,71.6,68.6
20160303140000,0.0,0.0,0,63.6,69.0,71.7,68.7
20160303141500,0.0,0.0,0,63.6,68.9,71.7,68.7
20160303143000,0.0,0.0,0,63.6,68.9,71.7,68.7
20160303144500,0.0,0.0,0,63.6,68.9,71.7,68.7
