PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160303150000,0.0,0.0,0,63.6,68.9,71.8,68.8
20160303151500,0.0,0.0,0,63.6,69.1,71.7,68.7
20160303153000,0.0,0.0,0,63.6,69.3,71.8,68.8
20160303154500,0.0,0.0,0,63.6,69.4,71.8,68.8
20160303160000,0.0,0.0,0,63.6,69.3,71.8,68.8
20160303161500,0.0,0.0,0,63.6,69.3,71.8,68.8
20160303163000,0.0,0.0,0,63.6,69.3,71.8,68.8
20160303164500,0.0,0.0,0,63.6,69.3,71.8,68.8
20160303170000,0.0,0.0,0,63.6,69.0,71.8,68.8
20160303171500,0.0,0.0,0,63.6,69.1,71.8,68.8
20160303173000,0.0,0.0,0,63.6,69.1,71.8,68.8
20160303174500,0.0,0.0,0,63.6,68.4,71.8,68.8
20160303180000,0.0,0.0,0,63.6,68.3,71.8,68.8
20160303181500,0.0,0.0,0,63.6,68.2,71.8,68.8
20160303183000,0.0,0.0,0,63.6,68.3,71.8,68.8
20160303184500,0.0,0.0,0,63.6,68.3,71.8,68.8
20160303190000,0.0,0.0,0,63.6,68.3,71.8,68.8
20160303191500,0.0,0.0,0,63.6,68.3,71.8,68.8
20160303193000,0.0,0.0,0,63.6,68.3,71.8,68.8
20160303194500,0.0,0.0,0,63.6,68.3,71.8,68.8
20160303200000,0.0,0.0,0,63.6,68.4,71.8,68.8
20160303201500,0.0,0.0,0,63.6,68.4,71.8,68.8
20160303203000,0.0,0.0,0,63.6,68.4,71.8,68.8
20160303204500,0.0,0.0,0,63.6,68.3,71.8,68.8
20160303210000,0.0,0.0,0,63.6,68.2,71.8,68.8
20160303211500,0.0,0.0,0,63.6,68.2,71.8,68.8
20160303213000,0.0,0.0,0,63.6,68.2,71.8,68.8
20160303214500,0.0,0.0,0,63.6,68.2,71.8,68.8
20160303220000,0.0,0.0,0,63.6,68.2,71.8,68.8
20160303221500,0.0,0.0,0,63.6,68.3,71.8,68.8
20160303223000,306.0,102.0,58,52.7,69.4,64.9,61.9
20160303224500,306.0,102.0,58,52.7,68.7,64.8,61.8
20160303230000,306.0,102.0,58,51.8,68.2,64.3,61.3
20160303231500,306.0,102.0,58,51.8,67.8,64.4,61.4
20160303233000,294.6,98.2,56,51.8,67.8,64.8,61.8
20160303234500,300.0,100.0,56,51.8,67.6,62.8,59.8
20160304000000,294.6,98.2,56,51.8,67.2,62.8,59.8
20160304001500,294.6,98.2,56,51.8,66.9,62.8,59.8
20160304003000,294.6,98.2,56,51.1,66.6,62.8,59.8
20160304004500,300.0,100.0,56,51.1,66.4,62.8,59.8
20160304010000,300.0,100.0,56,51.1,66.2,62.8,59.8
20160304011500,300.0,100.0,56,51.1,66.1,62.8,59.8
20160304013000,300.0,100.0,56,51.1,66.1,62.8,59.8
20160304014500,300.0,100.0,56,51.1,66.1,62.8,59.8
20160304020000,297.0,99.0,56,51.1,65.7,62.8,59.8
20160304021500,303.0,101.0,56,51.1,65.6,62.8,59.8
20160304023000,303.0,101.0,56,51.1,65.5,62.8,59.8
20160304024500,303.0,101.0,56,51.1,65.3,62.8,59.8
20160304030000,297.0,99.0,55,51.1,65.2,62.8,59.8
20160304031500,297.0,99.0,55,51.1,65.2,62.8,59.8
20160304033000,300.0,100.0,55,51.1,65.2,62.8,59.8
20160304034500,300.0,100.0,55,50.3,65.0,62.8,59.8
20160304040000,291.0,97.0,55,50.3,64.9,62.8,59.8
20160304041500,294.6,98.2,55,50.3,64.8,62.7,59.7
20160304043000,294.6,98.2,55,50.3,64.7,62.8,59.8
20160304044500,294.6,98.2,55,50.3,64.6,62.7,59.7
20160304050000,291.0,97.0,55,50.3,64.7,62.7,59.7
20160304051500,291.0,97.0,55,50.3,64.7,62.7,59.7
20160304053000,297.0,99.0,55,50.3,64.7,62.8,59.8
20160304054500,291.0,97.0,55,50.3,64.7,62.7,59.7
20160304060000,294.6,98.2,55,50.3,64.5,62.7,59.7
20160304061500,294.6,98.2,55,50.3,64.3,62.6,59.6
20160304063000,294.6,98.2,55,50.3,64.3,62.7,59.7
20160304064500,294.6,98.2,55,50.3,64.2,62.6,59.6
20160304070000,291.0,97.0,55,50.3,64.2,62.6,59.6
20160304071500,294.6,98.2,55,50.3,64.3,62.6,59.6
20160304073000,294.6,98.2,55,50.3,64.7,62.6,59.6
20160304074500,294.6,98.2,55,50.3,65.2,62.6,59.6
20160304080000,294.6,98.2,55,51.0,65.4,62.6,59.6
20160304081500,291.0,97.0,55,51.0,65.5,62.5,59.5
20160304083000,291.0,97.0,55,51.0,66.0,62.5,59.5
20160304084500,294.6,98.2,55,51.0,65.7,62.5,59.5
20160304090000,291.0,97.0,55,51.0,65.7,62.4,59.4
20160304091500,291.0,97.0,55,51.0,65.8,62.3,59.3
20160304093000,291.0,97.0,55,51.0,65.8,62.4,59.4
20160304094500,294.6,98.2,55,51.0,65.7,62.3,59.3
20160304100000,294.6,98.2,55,51.0,65.9,62.3,59.3
20160304101500,291.0,97.0,55,51.0,65.8,62.4,59.4
20160304103000,294.6,98.2,55,51.0,65.8,62.3,59.3
20160304104500,294.6,98.2,55,51.0,65.8,62.3,59.3
20160304110000,291.0,97.0,55,51.0,65.9,62.3,59.3
20160304111500,294.6,98.2,55,51.0,65.8,62.3,59.3
20160304113000,294.6,98.2,55,51.0,66.1,62.3,59.3
20160304114500,291.0,97.0,55,51.8,66.2,62.3,59.3
20160304120000,0.0,0.0,0,55.5,67.2,69.4,66.4
20160304121500,0.0,0.0,0,58.3,67.9,69.4,66.4
20160304123000,0.0,0.0,0,59.1,68.1,69.4,66.4
20160304124500,0.0,0.0,0,59.9,68.0,69.4,66.4
20160304130000,0.0,0.0,0,59.9,68.1,69.4,66.4
20160304131500,0.0,0.0,0,60.8,68.3,69.4,66.4
20160304133000,0.0,0.0,2,60.8,68.6,69.4,66.4
20160304134500,0.0,0.0,0,60.8,68.6,69.4,66.4
20160304140000,0.0,0.0,0,61.5,68.7,69.4,66.4
20160304141500,0.0,0.0,0,61.5,68.6,69.4,66.4
20160304143000,0.0,0.0,0,61.5,68.6,69.4,66.4
20160304144500,0.0,0.0,0,61.5,68.6,69.4,66.4
20160304150000,0.0,0.0,0,61.5,68.7,69.4,66.4
20160304151500,0.0,0.0,0,62.4,68.8,69.4,66.4
20160304153000,0.0,0.0,0,62.4,68.7,69.4,66.4
20160304154500,0.0,0.0,0,62.4,68.8,69.4,66.4
20160304160000,0.0,0.0,0,62.4,68.7,69.4,66.4
20160304161500,0.0,0.0,0,62.4,68.5,69.4,66.4
20160304163000,0.0,0.0,0,62.4,68.4,69.4,66.4
20160304164500,0.0,0.0,0,63.2,68.3,69.4,66.4
20160304170000,0.0,0.0,0,63.2,67.9,69.4,66.4
20160304171500,0.0,0.0,0,63.2,67.8,69.4,66.4
20160304173000,0.0,0.0,0,63.2,67.9,69.4,66.4
20160304174500,0.0,0.0,0,63.2,67.9,69.4,66.4
20160304180000,0.0,0.0,0,63.2,68.0,69.4,66.4
20160304181500,0.0,0.0,0,63.2,68.1,69.4,66.4
20160304183000,0.0,0.0,0,63.2,68.1,69.4,66.4
20160304184500,0.0,0.0,0,63.2,68.2,69.4,66.4
20160304190000,0.0,0.0,0,63.2,68.3,69.4,66.4
20160304191500,0.0,0.0,0,63.2,68.3,69.4,66.4
20160304193000,0.0,0.0,0,63.2,68.4,69.4,66.4
20160304194500,309.0,103.0,57,51.4,68.9,60.0,53.0
20160304200000,309.0,103.0,57,51.4,68.3,60.0,53.0
20160304201500,309.0,103.0,57,51.4,68.0,60.0,53.0
20160304203000,303.0,101.0,57,51.4,67.7,60.0,53.0
20160304204500,303.0,101.0,57,51.4,67.4,60.0,53.0
20160304210000,303.0,101.0,57,51.4,67.3,60.0,53.0
20160304211500,303.0,101.0,57,51.4,67.2,60.0,53.0
20160304213000,303.0,101.0,57,51.4,67.1,60.0,53.0
20160304214500,303.0,101.0,57,51.4,66.8,60.0,53.0
20160304220000,303.0,101.0,57,51.4,66.7,60.0,53.0
20160304221500,303.0,101.0,57,51.4,66.6,60.0,53.0
20160304223000,303.0,101.0,57,51.4,66.4,60.0,53.0
20160304224500,303.0,101.0,57,51.4,66.3,60.0,53.0
20160304230000,303.0,101.0,57,50.7,66.2,60.0,53.0
20160304231500,303.0,101.0,57,50.7,66.2,60.0,53.0
20160304233000,303.0,101.0,57,50.7,66.2,60.0,53.0
20160304234500,303.0,101.0,57,50.7,66.1,60.0,53.0
20160305000000,303.0,101.0,57,50.7,66.0,60.0,53.0
20160305001500,303.0,101.0,57,50.7,66.0,60.0,53.0
20160305003000,303.0,101.0,57,50.7,65.8,60.0,53.0
20160305004500,303.0,101.0,57,50.7,65.8,60.0,53.0
20160305010000,303.0,101.0,57,50.7,65.7,60.0,53.0
20160305011500,297.0,99.0,57,50.7,65.6,60.0,53.0
20160305013000,300.0,100.0,57,50.7,65.6,60.0,53.0
20160305014500,303.0,101.0,57,50.7,65.6,60.0,53.0
20160305020000,303.0,101.0,57,50.7,65.6,60.0,53.0
20160305021500,303.0,101.0,57,50.7,65.5,60.0,53.0
20160305023000,303.0,101.0,57,50.7,65.5,60.0,53.0
20160305024500,303.0,101.0,57,50.7,65.3,60.0,53.0
20160305030000,303.0,101.0,57,50.7,65.2,60.0,53.0
20160305031500,303.0,101.0,57,50.7,65.1,60.0,53.0
20160305033000,303.0,101.0,57,50.0,65.0,60.0,53.0
20160305034500,303.0,101.0,57,50.0,65.0,60.0,53.0
20160305040000,303.0,101.0,57,50.0,64.9,60.0,53.0
20160305041500,303.0,101.0,57,50.0,64.7,60.0,53.0
20160305043000,309.0,103.0,57,50.0,64.6,60.0,53.0
20160305044500,309.0,103.0,57,50.0,64.7,60.0,53.0
20160305050000,309.0,103.0,57,50.0,64.6,60.0,53.0
20160305051500,309.0,103.0,57,50.0,64.6,60.0,53.0
20160305053000,309.0,103.0,57,50.0,64.4,60.0,53.0
20160305054500,309.0,103.0,57,49.5,64.3,60.0,53.0
20160305060000,309.0,103.0,57,49.5,64.3,60.0,53.0
20160305061500,309.0,103.0,57,49.5,64.2,60.0,53.0
20160305063000,303.0,101.0,57,49.5,64.2,60.0,53.0
20160305064500,303.0,101.0,57,49.5,64.2,60.0,53.0
20160305070000,303.0,101.0,57,49.5,64.3,60.0,53.0
20160305071500,303.0,101.0,57,49.5,64.3,60.0,53.0
20160305073000,303.0,101.0,57,50.2,64.2,60.0,53.0
20160305074500,303.0,101.0,57,50.2,64.2,60.0,53.0
20160305080000,303.0,101.0,57,51.0,64.2,60.0,53.0
20160305081500,303.0,101.0,57,51.0,64.2,60.0,53.0
20160305083000,303.0,101.0,57,51.0,64.2,60.0,53.0
20160305084500,303.0,101.0,57,51.0,64.2,60.0,53.0
20160305090000,303.0,101.0,57,51.0,64.2,60.0,53.0
20160305091500,303.0,101.0,57,51.0,64.3,60.0,53.0
20160305093000,303.0,101.0,57,51.8,64.5,60.0,53.0
20160305094500,303.0,101.0,57,51.8,64.6,60.0,53.0
20160305100000,303.0,101.0,57,51.8,64.8,60.0,53.0
20160305101500,303.0,101.0,57,51.8,64.7,60.0,53.0
20160305103000,303.0,101.0,57,51.8,64.7,60.0,53.0
20160305104500,303.0,101.0,57,51.8,64.7,60.0,53.0
20160305110000,303.0,101.0,57,51.8,64.6,60.0,53.0
20160305111500,303.0,101.0,57,51.8,64.6,60.0,53.0
20160305113000,303.0,101.0,57,51.8,64.7,60.0,53.0
20160305114500,303.0,101.0,57,51.8,64.8,60.0,53.0
20160305120000,303.0,101.0,57,51.8,65.2,60.0,53.0
20160305121500,303.0,101.0,57,51.8,65.3,60.0,53.0
20160305123000,303.0,101.0,57,51.8,65.1,60.0,53.0
20160305124500,297.0,99.0,57,51.8,64.8,60.0,53.0
20160305130000,300.0,100.0,57,51.8,64.8,60.0,53.0
20160305131500,303.0,101.0,57,51.8,64.8,60.0,53.0
20160305133000,303.0,101.0,57,51.8,64.8,60.0,53.0
20160305134500,303.0,101.0,57,51.8,64.8,60.0,53.0
20160305140000,303.0,101.0,57,51.8,64.8,60.0,53.0
20160305141500,303.0,101.0,57,51.8,64.9,60.0,53.0
20160305143000,303.0,101.0,57,51.8,64.9,60.0,53.0
20160305144500,297.0,99.0,57,51.8,64.9,60.0,53.0
20160305150000,300.0,100.0,57,51.8,64.8,60.0,53.0
20160305151500,303.0,101.0,57,51.8,64.9,60.0,53.0
20160305153000,303.0,101.0,57,51.8,64.9,60.0,53.0
20160305154500,303.0,101.0,57,51.8,65.0,60.0,53.0
20160305160000,303.0,101.0,57,52.5,64.9,60.0,53.0
20160305161500,303.0,101.0,57,52.5,65.1,60.0,53.0
20160305163000,303.0,101.0,57,52.5,65.1,60.0,53.0
20160305164500,303.0,101.0,57,52.5,65.1,60.0,53.0
20160305170000,303.0,101.0,57,52.5,65.2,60.0,53.0
20160305171500,297.0,99.0,57,52.5,65.1,60.0,53.0
20160305173000,300.0,100.0,57,52.5,65.3,60.0,53.0
20160305174500,300.0,100.0,57,52.5,65.3,60.0,53.0
20160305180000,297.0,99.0,57,52.5,65.2,60.0,53.0
20160305181500,297.0,99.0,57,52.5,65.3,60.0,53.0
20160305183000,297.0,99.0,57,51.9,65.3,60.0,53.0
20160305184500,297.0,99.0,57,51.9,65.2,60.0,53.0
20160305190000,300.0,100.0,57,51.9,65.2,60.0,53.0
20160305191500,300.0,100.0,57,51.9,65.2,60.0,53.0
20160305193000,300.0,100.0,57,51.9,65.2,60.0,53.0
20160305194500,300.0,100.0,57,51.9,65.1,60.0,53.0
20160305200000,300.0,100.0,57,51.9,65.1,60.0,53.0
20160305201500,300.0,100.0,57,51.9,65.2,60.0,53.0
20160305203000,303.0,101.0,57,51.9,65.3,60.0,53.0
20160305204500,303.0,101.0,57,51.9,65.2,60.0,53.0
20160305210000,297.0,99.0,57,51.9,65.1,60.0,53.0
20160305211500,297.0,99.0,57,51.9,65.1,60.0,53.0
20160305213000,300.0,100.0,57,51.9,65.1,60.0,53.0
20160305214500,297.0,99.0,57,51.9,65.1,60.0,53.0
20160305220000,300.0,100.0,57,51.9,65.1,60.0,53.0
20160305221500,297.0,99.0,57,51.9,65.1,60.0,53.0
20160305223000,297.0,99.0,57,51.9,65.1,60.0,53.0
20160305224500,300.0,100.0,57,51.9,65.1,60.0,53.0
20160305230000,297.0,99.0,57,51.9,65.0,60.0,53.0
20160305231500,297.0,99.0,57,51.9,65.0,60.0,53.0
20160305233000,297.0,99.0,57,51.3,64.9,60.0,53.0
20160305234500,300.0,100.0,57,51.3,64.8,60.0,53.0
20160306000000,300.0,100.0,57,51.3,64.8,60.0,53.0
20160306001500,297.0,99.0,57,51.3,64.7,60.0,53.0
20160306003000,300.0,100.0,57,51.3,64.7,60.0,53.0
20160306004500,300.0,100.0,57,50.7,64.8,60.0,53.0
20160306010000,300.0,100.0,57,50.7,64.8,60.0,53.0
20160306011500,303.0,101.0,57,50.7,64.6,60.0,53.0
20160306013000,303.0,101.0,57,50.7,64.5,60.0,53.0
20160306014500,303.0,101.0,57,50.7,64.4,60.0,53.0
20160306020000,303.0,101.0,57,50.7,64.2,60.0,53.0
20160306021500,303.0,101.0,57,50.7,64.1,60.0,53.0
20160306023000,303.0,101.0,57,50.7,64.1,60.0,53.0
20160306024500,303.0,101.0,57,50.7,64.1,60.0,53.0
20160306030000,303.0,101.0,57,50.7,64.1,60.0,53.0
20160306031500,303.0,101.0,57,50.7,64.0,60.0,53.0
20160306033000,303.0,101.0,57,50.7,63.9,60.0,53.0
20160306034500,303.0,101.0,57,50.7,63.8,60.0,53.0
20160306040000,303.0,101.0,57,49.9,63.7,60.0,53.0
20160306041500,303.0,101.0,57,49.9,63.7,60.0,53.0
20160306043000,303.0,101.0,57,49.9,63.6,60.0,53.0
20160306044500,303.0,101.0,57,49.9,63.5,60.0,53.0
20160306050000,303.0,101.0,57,49.9,63.5,60.0,53.0
20160306051500,303.0,101.0,57,49.9,63.5,60.0,53.0
20160306053000,303.0,101.0,57,49.9,63.5,60.0,53.0
20160306054500,303.0,101.0,57,49.9,63.3,60.0,53.0
20160306060000,303.0,101.0,57,49.9,63.3,60.0,53.0
20160306061500,303.0,101.0,57,49.4,63.3,60.0,53.0
20160306063000,303.0,101.0,57,49.4,63.2,60.0,53.0
20160306064500,303.0,101.0,57,49.4,63.2,60.0,53.0
20160306070000,303.0,101.0,57,49.4,63.1,60.0,53.0
20160306071500,303.0,101.0,57,49.4,63.3,60.0,53.0
20160306073000,309.0,103.0,57,49.4,63.3,60.0,53.0
20160306074500,309.0,103.0,57,50.2,63.3,60.0,53.0
20160306080000,309.0,103.0,57,50.2,63.3,60.0,53.0
20160306081500,309.0,103.0,57,51.0,63.4,60.0,53.0
20160306083000,309.0,103.0,57,51.0,63.3,60.0,53.0
20160306084500,309.0,103.0,57,51.0,63.6,60.0,53.0
20160306090000,309.0,103.0,57,51.8,63.7,60.0,53.0
20160306091500,303.0,101.0,57,51.8,63.8,60.0,53.0
20160306093000,303.0,101.0,57,51.8,63.8,60.0,53.0
20160306094500,303.0,101.0,57,51.8,63.8,60.0,53.0
20160306100000,303.0,101.0,57,51.8,63.8,60.0,53.0
20160306101500,303.0,101.0,57,51.8,63.9,60.0,53.0
20160306103000,303.0,101.0,57,51.8,63.9,60.0,53.0
20160306104500,303.0,101.0,57,51.8,63.9,60.0,53.0
20160306110000,303.0,101.0,57,51.8,64.0,60.0,53.0
20160306111500,303.0,101.0,57,51.8,64.0,60.0,53.0
20160306113000,303.0,101.0,57,51.8,64.0,60.0,53.0
20160306114500,303.0,101.0,57,51.8,64.1,60.0,53.0
20160306120000,303.0,101.0,57,51.8,64.1,60.0,53.0
20160306121500,303.0,101.0,57,51.8,64.2,60.0,53.0
20160306123000,303.0,101.0,57,51.8,64.1,60.0,53.0
20160306124500,303.0,101.0,57,51.8,64.1,60.0,53.0
20160306130000,303.0,101.0,57,51.8,64.1,60.0,53.0
20160306131500,303.0,101.0,57,51.8,64.1,60.0,53.0
20160306133000,303.0,101.0,57,51.8,64.1,60.0,53.0
20160306134500,303.0,101.0,57,51.8,64.1,60.0,53.0
20160306140000,303.0,101.0,57,51.8,64.3,60.0,53.0
20160306141500,303.0,101.0,57,51.8,64.3,60.0,53.0
20160306143000,303.0,101.0,57,51.8,64.4,60.0,53.0
20160306144500,303.0,101.0,57,51.8,64.3,60.0,53.0
20160306150000,303.0,101.0,57,51.8,64.3,60.0,53.0
20160306151500,303.0,101.0,57,51.8,64.3,60.0,53.0
20160306153000,303.0,101.0,57,51.8,64.4,60.0,53.0
20160306154500,303.0,101.0,57,51.8,64.3,60.0,53.0
20160306160000,297.0,99.0,57,51.8,64.4,60.0,53.0
20160306161500,297.0,99.0,57,51.8,64.5,60.0,53.0
20160306163000,303.0,101.0,57,51.8,64.6,60.0,53.0
20160306164500,303.0,101.0,57,51.8,64.4,60.0,53.0
20160306170000,303.0,101.0,57,51.8,64.4,60.0,53.0
20160306171500,303.0,101.0,57,51.8,64.4,60.0,53.0
20160306173000,303.0,101.0,57,51.8,64.4,60.0,53.0
20160306174500,303.0,101.0,57,51.8,64.5,60.0,53.0
20160306180000,303.0,101.0,57,51.1,64.4,60.0,53.0
20160306181500,303.0,101.0,57,51.1,64.4,60.0,53.0
20160306183000,303.0,101.0,57,51.1,64.5,60.0,53.0
20160306184500,303.0,101.0,57,51.1,64.6,60.0,53.0
20160306190000,303.0,101.0,57,51.1,64.6,60.0,53.0
20160306191500,303.0,101.0,57,51.1,64.5,60.0,53.0
20160306193000,303.0,101.0,57,51.1,64.4,60.0,53.0
20160306194500,303.0,101.0,57,51.1,64.4,60.0,53.0
20160306200000,303.0,101.0,57,51.1,64.4,60.0,53.0
20160306201500,303.0,101.0,57,51.1,64.4,60.0,53.0
20160306203000,303.0,101.0,57,51.1,64.3,60.0,53.0
20160306204500,303.0,101.0,57,51.1,64.3,60.0,53.0
20160306210000,303.0,101.0,57,51.1,64.3,60.0,53.0
20160306211500,303.0,101.0,57,51.1,64.2,60.0,53.0
20160306213000,303.0,101.0,57,51.1,64.2,60.0,53.0
20160306214500,303.0,101.0,57,51.1,64.2,60.0,53.0
20160306220000,303.0,101.0,57,51.1,64.2,60.0,53.0
20160306221500,303.0,101.0,57,51.1,64.3,60.0,53.0
20160306223000,303.0,101.0,57,51.1,64.3,60.0,53.0
20160306224500,303.0,101.0,57,51.1,64.2,60.0,53.0
20160306230000,303.0,101.0,57,51.1,64.1,60.0,53.0
20160306231500,303.0,101.0,57,51.1,64.0,60.0,53.0
20160306233000,303.0,101.0,57,51.1,63.9,60.0,53.0
20160306234500,303.0,101.0,57,51.1,63.8,60.0,53.0
20160307000000,303.0,101.0,57,51.1,64.0,60.0,53.0
20160307001500,303.0,101.0,57,51.1,64.0,60.0,53.0
20160307003000,303.0,101.0,57,51.1,63.9,60.0,53.0
20160307004500,303.0,101.0,57,51.1,63.8,60.0,53.0
20160307010000,303.0,101.0,57,51.1,63.7,60.0,53.0
20160307011500,303.0,101.0,57,51.1,63.7,60.0,53.0
20160307013000,303.0,101.0,57,51.1,63.7,60.0,53.0
20160307014500,303.0,101.0,57,51.1,63.6,60.0,53.0
20160307020000,303.0,101.0,57,51.1,63.6,60.0,53.0
20160307021500,303.0,101.0,57,51.1,63.7,60.0,53.0
20160307023000,303.0,101.0,57,51.1,63.7,60.0,53.0
20160307024500,303.0,101.0,57,51.1,63.6,60.0,53.0
20160307030000,303.0,101.0,57,51.1,63.6,60.0,53.0
20160307031500,303.0,101.0,57,51.1,63.6,60.0,53.0
20160307033000,303.0,101.0,57,51.1,63.6,60.0,53.0
20160307034500,303.0,101.0,57,51.1,63.6,60.0,53.0
20160307040000,303.0,101.0,57,51.1,63.5,60.0,53.0
20160307041500,303.0,101.0,57,51.1,63.6,60.0,53.0
20160307043000,303.0,101.0,57,51.1,63.6,60.0,53.0
20160307044500,303.0,101.0,57,51.1,63.6,60.0,53.0
20160307050000,303.0,101.0,57,51.1,63.6,60.0,53.0
20160307051500,303.0,101.0,57,51.1,63.5,60.0,53.0
20160307053000,297.0,99.0,57,51.1,63.5,60.0,53.0
20160307054500,303.0,101.0,57,51.1,63.5,60.0,53.0
20160307060000,303.0,101.0,57,51.1,63.5,60.0,53.0
20160307061500,303.0,101.0,57,51.1,63.6,60.0,53.0
20160307063000,303.0,101.0,57,51.1,63.8,60.0,53.0
20160307064500,303.0,101.0,57,51.1,63.8,60.0,53.0
20160307070000,297.0,99.0,57,51.1,63.9,60.0,53.0
20160307071500,300.0,100.0,57,51.1,64.0,60.0,53.0
20160307073000,300.0,100.0,57,51.1,64.0,60.0,53.0
20160307074500,300.0,100.0,57,51.1,64.0,60.0,53.0
20160307080000,0.0,0.0,0,55.1,65.0,72.7,69.7
20160307081500,0.0,0.0,0,57.8,65.5,72.8,69.8
20160307083000,0.0,0.0,0,58.7,65.8,72.8,69.8
20160307084500,0.0,0.0,0,59.5,66.0,72.8,69.8
20160307090000,0.0,0.0,0,59.5,66.2,72.8,69.8
20160307091500,0.0,0.0,0,60.3,66.2,72.8,69.8
20160307093000,0.0,0.0,0,60.3,66.4,73.1,70.1
20160307094500,0.0,0.0,0,60.3,66.5,73.1,70.1
20160307100000,0.0,0.0,0,60.3,66.6,73.1,70.1
20160307101500,0.0,0.0,0,61.1,66.8,79.6,76.0
20160307103000,0.0,0.0,0,61.1,66.9,79.6,76.0
20160307104500,0.0,0.0,0,61.1,67.0,79.6,76.0
20160307110000,0.0,0.0,0,61.1,66.9,79.6,76.0
20160307111500,0.0,0.0,0,61.1,67.0,79.6,76.0
20160307113000,0.0,0.0,0,61.9,67.0,79.6,76.0
20160307114500,0.0,0.0,0,61.9,67.1,79.6,76.0
20160307120000,0.0,0.0,0,61.9,67.1,79.6,76.0
20160307121500,0.0,0.0,0,61.9,67.2,79.6,76.0
20160307123000,0.0,0.0,0,61.9,67.2,79.6,76.0
20160307124500,0.0,0.0,0,61.9,67.2,79.6,76.0
20160307130000,0.0,0.0,0,61.9,67.2,79.6,76.0
20160307131500,0.0,0.0,0,61.9,67.2,79.6,76.0
20160307133000,0.0,0.0,0,61.9,67.2,79.6,76.0
20160307134500,0.0,0.0,0,62.8,67.2,79.6,76.0
20160307140000,0.0,0.0,0,62.8,67.2,79.6,76.0
20160307141500,0.0,0.0,0,62.8,67.4,79.6,76.0
20160307143000,0.0,0.0,0,62.8,67.6,79.6,76.0
20160307144500,0.0,0.0,0,62.8,67.6,79.6,76.0
20160307150000,0.0,0.0,0,62.8,67.6,79.6,76.0
20160307151500,0.0,0.0,0,62.8,67.6,79.6,76.0
20160307153000,0.0,0.0,0,62.8,67.5,79.6,76.0
20160307154500,0.0,0.0,0,62.8,67.6,79.6,76.0
20160307160000,0.0,0.0,0,62.8,67.6,79.6,76.0
20160307161500,0.0,0.0,0,62.8,67.6,79.6,76.0
20160307163000,0.0,0.0,0,62.8,67.6,79.6,76.0
20160307164500,0.0,0.0,0,62.8,67.7,79.6,76.0
20160307170000,0.0,0.0,0,62.8,67.7,79.6,76.0
20160307171500,0.0,0.0,0,62.8,67.8,72.9,69.9
20160307173000,0.0,0.0,0,62.8,67.7,73.2,70.2
20160307174500,0.0,0.0,0,62.8,67.7,73.1,70.1
20160307180000,0.0,0.0,0,62.8,67.7,72.7,69.7
20160307181500,156.0,52.0,38,53.9,67.9,68.9,65.9
20160307183000,93.6,31.2,30,53.9,67.8,68.9,65.9
20160307184500,0.0,0.0,1,57.3,67.7,68.9,65.9
20160307190000,0.0,0.0,0,60.0,67.7,68.9,65.9
20160307191500,0.0,0.0,0,61.5,67.8,68.9,65.9
20160307193000,0.0,0.0,0,61.5,67.8,68.9,65.9
20160307194500,0.0,0.0,0,62.4,67.9,68.9,65.9
20160307200000,0.0,0.0,0,62.4,68.0,68.9,65.9
20160307201500,0.0,0.0,0,62.4,67.9,68.9,65.9
20160307203000,0.0,0.0,0,63.2,68.0,68.9,65.9
20160307204500,0.0,0.0,0,63.2,68.1,68.9,65.9
20160307210000,0.0,0.0,0,63.2,68.1,68.9,65.9
20160307211500,0.0,0.0,0,63.2,68.1,68.9,65.9
20160307213000,0.0,0.0,0,63.2,68.1,68.9,65.9
20160307214500,0.0,0.0,0,63.2,67.9,68.9,65.9
20160307220000,0.0,0.0,0,63.2,67.8,68.9,65.9
20160307221500,0.0,0.0,0,63.2,67.7,68.9,65.9
20160307223000,249.6,83.2,52,59.6,68.1,65.5,62.5
20160307224500,294.6,98.2,57,52.7,68.7,65.5,62.5
20160307230000,288.6,96.2,57,52.7,68.2,65.5,62.5
20160307231500,288.6,96.2,57,52.7,67.9,65.5,62.5
20160307233000,294.6,98.2,57,52.7,67.6,63.1,60.1
20160307234500,291.0,97.0,57,52.7,67.4,63.5,60.5
20160308000000,291.0,97.0,57,52.7,67.2,63.4,60.4
20160308001500,294.6,98.2,57,52.7,66.8,63.4,60.4
20160308003000,291.0,97.0,57,52.7,66.6,63.4,60.4
20160308004500,291.0,97.0,57,52.7,66.3,62.1,59.1
20160308010000,291.0,97.0,57,52.7,66.2,62.1,59.1
20160308011500,291.0,97.0,57,52.7,66.1,62.1,59.1
20160308013000,297.0,99.0,57,52.7,66.0,62.1,59.1
20160308014500,297.0,99.0,57,52.7,66.0,62.1,59.1
20160308020000,297.0,99.0,57,52.7,66.0,62.1,59.1
20160308021500,297.0,99.0,57,52.7,65.7,62.1,59.1
20160308023000,297.0,99.0,57,53.5,65.7,62.1,59.1
20160308024500,297.0,99.0,57,53.5,65.6,62.1,59.1
20160308030000,297.0,99.0,57,53.5,65.5,62.1,59.1
20160308031500,297.0,99.0,57,53.5,65.5,62.1,59.1
20160308033000,297.0,99.0,57,53.5,65.4,62.1,59.1
20160308034500,297.0,99.0,57,53.5,65.5,62.1,59.1
20160308040000,300.0,100.0,57,53.5,65.4,62.1,59.1
20160308041500,297.0,99.0,57,53.5,65.3,62.1,59.1
20160308043000,297.0,99.0,57,53.5,65.2,62.1,59.1
20160308044500,300.0,100.0,57,53.5,65.2,62.1,59.1
20160308050000,300.0,100.0,57,53.5,65.2,62.1,59.1
20160308051500,300.0,100.0,57,53.5,65.1,62.1,59.1
20160308053000,300.0,100.0,57,53.5,65.1,62.1,59.1
20160308054500,297.0,99.0,57,53.5,65.1,62.1,59.1
20160308060000,297.0,99.0,57,53.5,65.0,62.1,59.1
20160308061500,297.0,99.0,57,53.5,65.0,62.1,59.1
20160308063000,297.0,99.0,57,53.5,65.0,62.1,59.1
20160308064500,300.0,100.0,57,53.5,64.9,62.1,59.1
20160308070000,300.0,100.0,57,53.5,64.8,62.1,59.1
20160308071500,297.0,99.0,57,53.5,64.9,62.1,59.1
20160308073000,297.0,99.0,57,53.5,65.0,62.1,59.1
20160308074500,300.0,100.0,57,53.5,65.6,62.1,59.1
20160308080000,300.0,100.0,57,53.5,65.8,62.1,59.1
20160308081500,297.0,99.0,57,53.5,66.1,62.1,59.1
20160308083000,300.0,100.0,57,53.5,66.4,62.1,59.1
20160308084500,300.0,100.0,57,54.3,66.4,62.1,59.1
20160308090000,297.0,99.0,57,54.3,66.4,62.1,59.1
20160308091500,297.0,99.0,57,54.3,66.6,62.1,59.1
20160308093000,300.0,100.0,57,54.3,66.6,62.1,59.1
20160308094500,297.0,99.0,57,54.3,66.4,62.1,59.1
20160308100000,297.0,99.0,57,54.3,66.6,62.1,59.1
20160308101500,297.0,99.0,57,54.3,66.7,62.1,59.1
20160308103000,300.0,100.0,57,54.3,66.7,62.1,59.1
20160308104500,297.0,99.0,57,54.3,66.6,62.1,59.1
20160308110000,297.0,99.0,57,54.3,66.6,62.1,59.1
20160308111500,297.0,99.0,57,54.3,66.4,62.1,59.1
20160308113000,143.4,47.8,39,55.1,67.0,66.0,63.0
20160308114500,216.0,72.0,48,55.1,67.1,66.0,63.0
20160308120000,276.0,92.0,55,55.1,67.1,66.0,63.0
20160308121500,291.0,97.0,57,55.1,67.1,66.0,63.0
20160308123000,294.6,98.2,57,55.1,67.1,66.0,63.0
20160308124500,294.6,98.2,57,55.1,66.9,66.0,63.0
20160308130000,300.0,100.0,57,55.1,67.1,66.0,63.0
20160308131500,300.0,100.0,57,55.1,66.9,66.0,63.0
20160308133000,303.0,101.0,57,55.1,67.1,66.0,63.0
20160308134500,288.6,96.2,55,55.1,67.1,66.0,63.0
20160308140000,294.6,98.2,55,55.1,67.1,66.0,63.0
20160308141500,294.6,98.2,55,55.1,66.9,66.0,63.0
20160308143000,291.0,97.0,55,55.1,66.8,66.0,63.0
20160308144500,291.0,97.0,55,55.1,66.9,66.0,63.0
20160308150000,291.0,97.0,55,55.1,66.9,66.0,63.0
20160308151500,294.6,98.2,55,55.1,66.9,66.0,63.0
20160308153000,294.6,98.2,55,55.1,67.0,66.0,63.0
20160308154500,294.6,98.2,55,54.3,66.7,66.0,63.0
20160308160000,294.6,98.2,55,54.3,66.8,66.0,63.0
20160308161500,294.6,98.2,55,54.3,66.8,66.0,63.0
20160308163000,294.6,98.2,55,54.3,66.8,66.0,63.0
20160308164500,294.6,98.2,55,54.3,67.1,66.0,63.0
20160308170000,294.6,98.2,55,54.3,67.2,66.0,63.0
20160308171500,291.0,97.0,55,54.3,66.9,66.0,63.0
20160308173000,291.0,97.0,55,54.3,67.1,66.0,63.0
20160308174500,291.0,97.0,55,54.3,67.1,66.0,63.0
20160308180000,291.0,97.0,55,54.3,67.1,66.0,63.0
20160308181500,291.0,97.0,55,54.3,66.7,66.0,63.0
20160308183000,291.0,97.0,55,54.3,66.6,66.0,63.0
20160308184500,294.6,98.2,55,54.3,66.6,66.0,63.0
20160308190000,294.6,98.2,55,54.3,66.6,66.0,63.0
20160308191500,291.0,97.0,55,54.3,66.4,66.0,63.0
20160308193000,297.0,99.0,55,54.3,66.4,66.0,63.0
20160308194500,291.0,97.0,55,54.3,66.4,66.0,63.0
20160308200000,294.6,98.2,55,54.3,66.4,66.0,63.0
20160308201500,294.6,98.2,55,53.5,66.6,66.0,63.0
20160308203000,291.0,97.0,55,53.5,66.6,66.0,63.0
20160308204500,297.0,99.0,55,53.5,66.3,66.0,63.0
20160308210000,297.0,99.0,55,53.5,66.2,66.0,63.0
20160308211500,297.0,99.0,55,53.5,66.2,66.0,63.0
20160308213000,297.0,99.0,55,53.5,66.2,66.0,63.0
20160308214500,291.0,97.0,55,53.5,66.1,66.0,63.0
20160308220000,291.0,97.0,55,53.5,66.1,66.0,63.0
20160308221500,294.6,98.2,55,53.5,66.2,66.0,63.0
20160308223000,291.0,97.0,55,53.5,66.2,66.0,63.0
20160308224500,291.0,97.0,55,53.5,66.3,66.0,63.0
20160308230000,291.0,97.0,55,53.5,66.2,66.0,63.0
20160308231500,294.6,98.2,55,53.5,66.2,66.0,63.0
20160308233000,291.0,97.0,55,53.5,66.1,66.0,63.0
20160308234500,291.0,97.0,55,53.5,66.0,66.0,63.0
20160309000000,291.0,97.0,55,53.5,65.9,66.0,63.0
20160309001500,291.0,97.0,55,53.5,65.8,66.0,63.0
20160309003000,291.0,97.0,55,53.5,65.8,66.0,63.0
20160309004500,291.0,97.0,55,53.5,65.8,66.0,63.0
20160309010000,291.0,97.0,55,53.5,65.8,66.0,63.0
20160309011500,266.4,88.8,54,53.5,65.7,66.0,63.0
20160309013000,259.8,86.6,53,53.5,65.6,66.0,63.0
20160309014500,253.2,84.4,51,53.5,65.6,66.0,63.0
20160309020000,246.0,82.0,50,53.5,65.7,66.0,63.0
20160309021500,246.0,82.0,50,53.5,65.7,66.0,63.0
20160309023000,239.4,79.8,49,55.9,65.8,66.0,63.0
20160309024500,239.4,79.8,49,53.5,66.0,66.0,63.0
20160309030000,235.2,78.4,49,52.7,65.9,66.0,63.0
20160309031500,239.4,79.8,49,56.3,66.0,66.0,63.0
20160309033000,235.2,78.4,49,55.5,66.1,66.0,63.0
20160309034500,239.4,79.8,49,55.5,66.1,66.0,63.0
20160309040000,239.4,79.8,49,53.9,66.0,66.0,63.0
20160309041500,235.2,78.4,49,55.2,66.0,66.0,63.0
20160309044500,242.4,80.8,0,57.7,66.2,66.1,63.1
20160309050000,239.4,79.8,0,52.3,66.1,66.1,63.1
20160309051500,0.0,0.0,1,59.1,66.4,66.1,63.1
20160309053000,0.0,0.0,4,60.3,66.5,66.1,63.1
20160309054500,0.0,0.0,8,60.3,66.6,66.1,63.1
20160309060000,63.6,21.2,29,57.5,66.6,66.1,63.1
20160309061500,100.8,33.6,34,55.6,66.7,66.1,63.1
20160309063000,139.2,46.4,39,55.6,66.8,66.1,63.1
20160309064500,191.4,63.8,45,54.2,67.0,66.1,63.1
20160309070000,239.4,79.8,50,54.2,66.9,66.1,63.1
20160309071500,263.4,87.8,53,54.2,66.8,66.1,63.1
20160309073000,285.0,95.0,56,54.2,66.7,66.1,63.1
20160309074500,294.6,98.2,57,54.2,66.8,66.1,63.1
20160309080000,294.6,98.2,57,54.2,67.2,66.1,63.1
20160309081500,294.6,98.2,57,54.2,67.1,66.1,63.1
20160309083000,294.6,98.2,57,54.2,67.1,66.1,63.1
20160309084500,294.6,98.2,57,54.2,67.1,76.6,73.6
20160309090000,0.0,0.0,0,58.4,68.2,77.8,74.8
20160309091500,0.0,0.0,0,60.3,68.4,77.8,74.8
20160309093000,0.0,0.0,0,61.1,68.6,77.8,74.8
20160309094500,0.0,0.0,0,61.9,68.7,77.8,74.8
20160309100000,0.0,0.0,0,61.9,69.0,77.8,74.8
20160309101500,0.0,0.0,0,62.8,69.0,77.8,74.8
20160309103000,0.0,0.0,0,62.8,69.1,77.8,74.8
20160309104500,0.0,0.0,0,62.8,69.1,77.8,74.8
20160309110000,0.0,0.0,0,62.8,69.2,77.8,74.8
20160309111500,0.0,0.0,0,62.8,69.2,77.8,74.8
20160309113000,0.0,0.0,0,63.6,69.3,77.8,74.8
20160309114500,0.0,0.0,0,63.6,69.6,77.8,74.8
20160309120000,0.0,0.0,0,63.6,69.7,77.8,74.8
20160309121500,0.0,0.0,0,63.6,69.7,77.8,74.8
20160309123000,0.0,0.0,0,63.6,69.9,77.8,74.8
20160309124500,0.0,0.0,0,63.6,69.9,77.8,74.8
20160309130000,0.0,0.0,0,63.6,69.7,72.8,69.8
20160309131500,0.0,0.0,0,63.6,69.4,72.8,69.8
20160309133000,0.0,0.0,0,63.6,69.5,72.8,69.8
20160309134500,0.0,0.0,0,63.6,69.4,72.8,69.8
20160309140000,0.0,0.0,0,63.6,69.6,72.8,69.8
20160309141500,0.0,0.0,0,63.6,69.7,72.8,69.8
20160309143000,0.0,0.0,0,63.6,69.6,72.8,69.8
20160309144500,0.0,0.0,0,63.6,69.7,72.8,69.8
20160309150000,0.0,0.0,0,63.6,69.7,72.8,69.8
20160309151500,0.0,0.0,0,63.6,69.8,72.8,69.8
20160309153000,0.0,0.0,0,63.6,70.0,72.8,69.8
20160309154500,0.0,0.0,0,63.6,69.8,72.8,69.8
20160309160000,0.0,0.0,0,63.6,68.9,72.8,69.8
20160309161500,0.0,0.0,0,64.4,68.9,72.8,69.8
20160309163000,0.0,0.0,0,64.4,69.6,72.8,69.8
20160309164500,0.0,0.0,0,64.4,69.8,72.8,69.8
20160309170000,0.0,0.0,0,64.4,69.0,72.8,69.8
20160309171500,0.0,0.0,0,64.4,68.7,72.8,69.8
20160309173000,0.0,0.0,0,64.4,68.7,72.8,69.8
20160309174500,0.0,0.0,0,64.4,68.3,72.8,69.8
20160309180000,0.0,0.0,0,64.4,68.2,72.8,69.8
20160309181500,0.0,0.0,0,64.4,68.1,72.8,69.8
20160309183000,0.0,0.0,0,64.4,67.9,72.8,69.8
20160309184500,0.0,0.0,0,64.4,67.8,72.8,69.8
20160309190000,0.0,0.0,0,64.4,67.9,72.8,69.8
20160309191500,0.0,0.0,0,64.4,67.9,72.8,69.8
20160309193000,0.0,0.0,0,64.4,68.0,72.8,69.8
20160309194500,0.0,0.0,0,64.4,67.9,72.8,69.8
20160309200000,0.0,0.0,0,64.4,67.9,72.8,69.8
20160309201500,0.0,0.0,0,64.4,67.9,72.8,69.8
20160309203000,0.0,0.0,0,64.4,67.9,72.8,69.8
20160309204500,0.0,0.0,0,64.4,67.7,72.8,69.8
20160309210000,0.0,0.0,0,64.4,67.6,72.8,69.8
20160309211500,0.0,0.0,0,64.4,67.7,72.8,69.8
20160309213000,0.0,0.0,0,64.4,67.7,72.8,69.8
20160309214500,0.0,0.0,0,64.4,67.8,72.8,69.8
20160309220000,0.0,0.0,0,64.4,67.8,72.8,69.8
20160309221500,0.0,0.0,0,64.4,67.8,72.8,69.8
20160309223000,306.0,102.0,57,55.6,69.6,63.5,60.5
20160309224500,306.0,102.0,57,54.8,69.1,63.5,60.5
20160309230000,306.0,102.0,57,54.8,68.8,63.5,60.5
20160309231500,306.0,102.0,57,54.8,68.4,63.5,60.5
20160309233000,306.0,102.0,57,54.8,68.2,61.3,58.3
20160309234500,306.0,102.0,57,54.8,67.8,61.3,58.3
20160310000000,300.0,100.0,57,54.8,67.7,61.3,58.3
20160310001500,300.0,100.0,57,54.8,67.6,61.3,58.3
20160310003000,300.0,100.0,57,54.8,67.4,61.3,58.3
20160310004500,300.0,100.0,57,54.8,67.2,61.3,58.3
20160310010000,300.0,100.0,57,54.8,67.0,61.3,58.3
20160310011500,300.0,100.0,57,54.8,66.8,61.3,58.3
20160310013000,300.0,100.0,57,54.8,66.7,61.3,58.3
20160310014500,303.0,101.0,57,54.8,66.6,61.3,58.3
20160310020000,303.0,101.0,57,54.8,66.6,61.3,58.3
20160310021500,303.0,101.0,57,54.8,66.6,61.3,58.3
20160310023000,303.0,101.0,57,54.8,66.5,61.3,58.3
20160310024500,297.0,99.0,57,54.8,66.4,61.3,58.3
20160310030000,300.0,100.0,57,54.8,66.2,61.3,58.3
20160310031500,300.0,100.0,57,54.8,66.2,61.3,58.3
20160310033000,300.0,100.0,57,54.8,66.1,61.3,58.3
20160310034500,297.0,99.0,57,54.8,66.1,61.3,58.3
20160310040000,300.0,100.0,57,54.8,66.1,61.3,58.3
20160310041500,300.0,100.0,57,54.8,66.1,61.3,58.3
20160310043000,297.0,99.0,57,54.8,66.1,61.3,58.3
20160310044500,303.0,101.0,57,54.8,66.0,61.3,58.3
20160310050000,297.0,99.0,57,54.8,65.9,61.3,58.3
20160310051500,297.0,99.0,57,54.8,65.8,61.3,58.3
20160310053000,297.0,99.0,57,54.8,65.8,61.3,58.3
20160310054500,297.0,99.0,57,54.8,65.8,61.3,58.3
20160310060000,137.4,45.8,36,54.8,66.0,64.8,61.8
20160310061500,182.4,60.8,44,55.5,66.4,65.4,62.4
20160310063000,249.6,83.2,52,55.5,66.4,65.4,62.4
20160310064500,288.6,96.2,56,55.5,66.3,65.4,62.4
20160310070000,297.0,99.0,57,55.5,66.2,65.4,62.4
20160310071500,297.0,99.0,57,54.7,66.3,65.4,62.4
20160310073000,291.0,97.0,57,54.7,66.3,65.4,62.4
20160310074500,294.6,98.2,57,54.7,66.3,65.4,62.4
20160310080000,291.0,97.0,57,54.7,66.3,65.4,62.4
20160310081500,297.0,99.0,57,54.7,66.5,65.4,62.4
20160310083000,297.0,99.0,57,54.7,66.6,65.4,62.4
20160310084500,297.0,99.0,57,54.7,66.6,65.4,62.4
20160310090000,297.0,99.0,57,54.7,66.4,65.4,62.4
20160310091500,297.0,99.0,57,54.7,66.4,65.4,62.4
20160310093000,297.0,99.0,57,54.7,66.3,65.4,62.4
20160310094500,297.0,99.0,57,54.7,66.3,65.4,62.4
20160310100000,297.0,99.0,57,54.7,66.2,65.4,62.4
20160310101500,297.0,99.0,57,54.7,66.4,65.4,62.4
20160310103000,297.0,99.0,57,54.7,66.3,65.4,62.4
20160310104500,0.0,0.0,0,58.7,66.7,76.0,73.0
20160310110000,0.0,0.0,0,61.1,66.7,76.0,73.0
20160310111500,0.0,0.0,0,61.9,66.8,76.0,73.0
20160310113000,0.0,0.0,0,61.9,66.9,76.0,73.0
20160310114500,0.0,0.0,0,62.8,66.9,76.0,73.0
20160310120000,0.0,0.0,0,62.8,66.9,76.0,73.0
20160310121500,0.0,0.0,0,62.8,67.1,76.0,73.0
20160310123000,0.0,0.0,0,62.8,67.1,76.0,73.0
20160310124500,0.0,0.0,0,62.8,67.2,76.0,73.0
20160310130000,0.0,0.0,0,62.8,67.1,76.0,73.0
20160310131500,0.0,0.0,0,63.6,67.3,76.0,73.0
20160310133000,0.0,0.0,0,63.6,67.3,76.0,73.0
20160310134500,0.0,0.0,0,63.6,67.4,76.0,73.0
20160310140000,0.0,0.0,0,63.6,67.4,76.0,73.0
20160310141500,0.0,0.0,0,63.6,67.6,76.0,73.0
20160310143000,0.0,0.0,0,65.8,67.6,76.0,73.0
20160310144500,0.0,0.0,0,67.7,67.7,76.0,73.0
20160310150000,33.0,11.0,0,65.3,67.7,76.0,73.0
20160310151500,0.0,0.0,0,64.4,67.8,76.0,73.0
20160310153000,0.0,0.0,0,64.4,67.7,76.0,73.0
20160310154500,0.0,0.0,0,63.6,67.7,76.0,73.0
20160310160000,0.0,0.0,0,63.6,67.6,76.0,73.0
20160310161500,0.0,0.0,0,63.6,67.6,76.0,73.0
20160310163000,0.0,0.0,0,63.6,67.7,76.0,73.0
20160310164500,0.0,0.0,0,63.6,67.7,76.0,73.0
20160310170000,0.0,0.0,0,63.6,67.8,76.0,73.0
20160310171500,0.0,0.0,0,63.6,67.8,76.0,73.0
20160310173000,0.0,0.0,0,63.6,67.9,76.0,73.0
20160310174500,0.0,0.0,0,63.6,67.9,76.0,73.0
20160310180000,0.0,0.0,0,63.6,68.0,76.0,73.0
20160310181500,0.0,0.0,0,63.6,68.1,76.0,73.0
20160310183000,0.0,0.0,0,63.6,68.1,76.0,73.0
20160310184500,0.0,0.0,0,63.6,68.1,76.0,73.0
20160310190000,0.0,0.0,0,63.6,68.2,76.0,73.0
20160310191500,0.0,0.0,0,63.6,68.1,76.0,73.0
20160310193000,0.0,0.0,0,63.6,68.1,76.0,73.0
20160310194500,0.0,0.0,0,63.6,68.1,76.0,73.0
20160310200000,0.0,0.0,0,63.6,68.0,76.0,73.0
20160310201500,0.0,0.0,0,63.6,68.1,76.0,73.0
20160310203000,0.0,0.0,0,63.6,68.1,76.0,73.0
20160310204500,0.0,0.0,0,63.6,68.1,76.0,73.0
20160310210000,0.0,0.0,0,63.6,68.1,76.0,73.0
20160310211500,0.0,0.0,0,63.6,68.2,76.0,73.0
20160310213000,0.0,0.0,0,63.6,68.2,76.0,73.0
20160310214500,0.0,0.0,0,63.6,68.1,76.0,73.0
20160310220000,0.0,0.0,0,63.6,68.1,76.0,73.0
20160310221500,0.0,0.0,0,63.6,68.1,76.0,73.0
20160310223000,0.0,0.0,0,63.6,68.2,76.0,73.0
20160310224500,0.0,0.0,0,63.6,68.2,76.0,73.0
20160310230000,0.0,0.0,0,63.6,68.1,76.0,73.0
20160310231500,0.0,0.0,0,63.6,68.1,76.0,73.0
20160310233000,0.0,0.0,0,63.6,68.1,76.0,73.0
20160310234500,0.0,0.0,0,63.6,68.1,76.0,73.0
20160311000000,0.0,0.0,0,63.6,68.2,76.0,73.0
20160311001500,0.0,0.0,0,63.6,68.2,76.0,73.0
20160311003000,0.0,0.0,0,63.6,68.2,76.0,73.0
20160311004500,0.0,0.0,0,62.8,68.2,76.0,73.0
20160311010000,0.0,0.0,0,62.8,68.2,76.0,73.0
20160311011500,0.0,0.0,0,62.8,68.2,76.0,73.0
20160311013000,0.0,0.0,0,62.8,68.3,76.0,73.0
20160311014500,0.0,0.0,0,62.8,68.3,76.0,73.0
20160311020000,0.0,0.0,0,62.8,68.2,76.0,73.0
20160311021500,0.0,0.0,0,62.8,68.2,76.0,73.0
20160311023000,0.0,0.0,0,62.8,68.3,76.0,73.0
20160311024500,0.0,0.0,0,62.8,68.3,76.0,73.0
20160311030000,0.0,0.0,0,62.8,68.2,76.0,73.0
20160311031500,0.0,0.0,0,62.8,68.2,76.0,73.0
20160311033000,0.0,0.0,0,62.8,68.3,76.0,73.0
20160311034500,0.0,0.0,0,62.8,68.3,76.0,73.0
20160311040000,0.0,0.0,0,62.8,68.3,76.0,73.0
20160311041500,0.0,0.0,0,62.8,68.3,76.0,73.0
20160311043000,0.0,0.0,0,62.8,68.4,76.0,73.0
20160311044500,0.0,0.0,0,62.8,68.4,76.0,73.0
20160311050000,0.0,0.0,0,62.8,68.4,76.0,73.0
20160311051500,0.0,0.0,0,62.8,68.4,76.0,73.0
20160311053000,0.0,0.0,0,62.8,68.4,76.0,73.0
20160311054500,0.0,0.0,0,62.8,68.4,76.0,73.0
20160311060000,0.0,0.0,0,62.8,68.4,76.0,73.0
20160311061500,0.0,0.0,0,62.8,68.4,76.0,73.0
20160311063000,0.0,0.0,0,62.8,68.3,76.0,73.0
20160311064500,0.0,0.0,0,62.8,68.3,76.0,73.0
20160311070000,0.0,0.0,0,62.8,68.2,76.0,73.0
20160311071500,0.0,0.0,0,62.8,68.2,76.0,73.0
20160311073000,0.0,0.0,0,62.8,68.4,76.0,73.0
20160311074500,0.0,0.0,0,62.8,68.4,76.0,73.0
20160311080000,0.0,0.0,0,62.8,68.4,76.0,73.0
20160311081500,0.0,0.0,0,62.8,68.6,76.0,73.0
20160311083000,0.0,0.0,0,62.8,68.6,76.0,73.0
20160311084500,0.0,0.0,0,62.8,68.4,76.0,73.0
20160311090000,0.0,0.0,0,62.8,68.6,76.0,73.0
20160311091500,0.0,0.0,0,62.8,68.9,76.0,73.0
20160311093000,0.0,0.0,0,62.8,68.6,76.0,73.0
20160311094500,0.0,0.0,0,62.8,68.8,76.0,73.0
20160311100000,0.0,0.0,0,62.8,68.8,76.0,73.0
20160311101500,0.0,0.0,0,62.8,68.7,76.0,73.0
20160311103000,0.0,0.0,0,62.8,68.9,76.0,73.0
20160311104500,0.0,0.0,0,62.8,68.8,76.0,73.0
20160311110000,0.0,0.0,0,62.8,68.7,76.0,73.0
20160311111500,0.0,0.0,0,62.8,70.5,76.0,73.0
20160311113000,0.0,0.0,0,62.8,71.0,76.0,73.0
20160311114500,0.0,0.0,0,62.8,71.0,76.0,73.0
20160311120000,0.0,0.0,0,62.8,70.8,76.0,73.0
20160311121500,0.0,0.0,0,62.8,70.8,76.0,73.0
20160311123000,0.0,0.0,0,62.8,70.7,76.0,73.0
20160311124500,0.0,0.0,0,62.8,70.7,76.0,73.0
20160311130000,0.0,0.0,0,62.8,70.8,76.0,73.0
20160311131500,0.0,0.0,0,62.8,70.7,76.0,73.0
20160311133000,0.0,0.0,0,62.8,70.6,76.0,73.0
20160311134500,0.0,0.0,0,62.8,70.8,76.0,73.0
20160311140000,0.0,0.0,0,62.8,70.5,76.0,73.0
20160311141500,0.0,0.0,0,62.8,70.5,76.0,73.0
20160311143000,0.0,0.0,0,62.8,70.5,76.0,73.0
20160311144500,0.0,0.0,0,62.8,70.4,76.0,73.0
20160311150000,0.0,0.0,0,62.8,70.4,76.0,73.0
20160311151500,0.0,0.0,0,62.8,70.0,76.0,73.0
20160311153000,0.0,0.0,0,62.8,69.7,76.0,73.0
20160311154500,0.0,0.0,0,62.8,69.6,76.0,73.0
20160311160000,0.0,0.0,0,62.8,69.5,76.0,73.0
20160311161500,0.0,0.0,0,62.8,69.4,76.0,73.0
20160311163000,0.0,0.0,0,62.8,69.3,76.0,73.0
20160311164500,0.0,0.0,0,62.8,70.0,76.0,73.0
20160311170000,0.0,0.0,0,62.8,70.2,76.0,73.0
20160311171500,0.0,0.0,0,62.8,70.3,76.0,73.0
20160311173000,246.0,82.0,51,51.9,70.2,70.4,67.4
20160311174500,178.8,59.6,40,51.9,69.6,70.4,67.4
20160311180000,118.2,39.4,33,51.9,69.3,70.4,67.4
20160311181500,0.0,0.0,0,56.7,68.6,70.4,67.4
20160311183000,0.0,0.0,0,59.1,68.4,70.4,67.4
20160311184500,0.0,0.0,0,60.3,68.3,70.4,67.4
20160311190000,0.0,0.0,0,61.1,68.2,70.4,67.4
20160311191500,0.0,0.0,0,61.1,68.2,70.4,67.4
20160311193000,0.0,0.0,0,61.1,68.3,70.4,67.4
20160311194500,0.0,0.0,0,61.9,68.3,70.4,67.4
20160311200000,0.0,0.0,0,61.9,68.3,70.4,67.4
20160311201500,0.0,0.0,0,61.9,68.3,70.4,67.4
20160311203000,0.0,0.0,0,61.9,68.3,70.4,67.4
20160311204500,0.0,0.0,0,61.9,68.4,70.4,67.4
20160311210000,0.0,0.0,0,61.9,68.4,70.4,67.4
20160311211500,0.0,0.0,0,61.9,68.4,70.4,67.4
20160311213000,0.0,0.0,0,61.9,68.4,70.4,67.4
20160311214500,0.0,0.0,0,61.9,68.4,70.4,67.4
20160311220000,0.0,0.0,0,61.9,68.5,70.4,67.4
20160311221500,0.0,0.0,0,61.9,68.5,70.4,67.4
20160311223000,0.0,0.0,0,61.9,68.6,70.4,67.4
20160311224500,0.0,0.0,0,61.9,68.4,70.4,67.4
20160311230000,0.0,0.0,0,61.9,68.4,70.4,67.4
20160311231500,0.0,0.0,0,61.9,68.5,70.4,67.4
20160311233000,0.0,0.0,0,61.9,68.5,70.3,67.3
20160311234500,0.0,0.0,0,61.9,68.5,70.3,67.3
20160312000000,0.0,0.0,0,61.9,68.5,70.4,67.4
20160312001500,0.0,0.0,0,61.9,68.5,70.4,67.4
20160312003000,0.0,0.0,0,61.9,68.5,70.3,67.3
20160312004500,0.0,0.0,0,61.9,68.6,70.4,67.4
20160312010000,309.0,103.0,58,56.5,69.3,62.1,59.1
20160312011500,297.0,99.0,56,51.0,69.2,62.1,59.1
20160312013000,297.0,99.0,57,51.0,68.6,62.1,59.1
20160312014500,297.0,99.0,57,51.0,68.2,62.1,59.1
20160312020000,297.0,99.0,57,51.0,68.0,62.1,59.1
20160312021500,297.0,99.0,57,51.0,67.7,62.1,59.1
20160312023000,297.0,99.0,57,51.0,67.3,62.1,59.1
20160312024500,291.0,97.0,57,51.0,67.1,62.1,59.1
20160312030000,294.6,98.2,57,51.8,66.9,62.1,59.1
20160312031500,294.6,98.2,57,51.8,66.7,62.1,59.1
20160312033000,291.0,97.0,57,51.8,66.6,62.1,59.1
20160312034500,291.0,97.0,57,51.8,66.7,62.1,59.1
20160312040000,297.0,99.0,57,51.8,66.6,62.1,59.1
20160312041500,297.0,99.0,57,51.8,66.3,62.1,59.1
20160312043000,297.0,99.0,57,51.8,66.2,62.1,59.1
20160312044500,297.0,99.0,57,51.8,66.1,62.1,59.1
20160312050000,297.0,99.0,57,51.8,66.1,62.1,59.1
20160312051500,297.0,99.0,57,51.8,66.0,62.1,59.1
20160312053000,297.0,99.0,57,51.8,65.9,62.1,59.1
20160312054500,297.0,99.0,57,51.8,66.0,62.1,59.1
20160312060000,297.0,99.0,57,51.8,66.0,62.1,59.1
20160312061500,297.0,99.0,57,51.8,65.8,62.1,59.1
20160312063000,297.0,99.0,57,51.8,65.8,62.1,59.1
20160312064500,291.0,97.0,57,51.8,65.7,62.1,59.1
20160312070000,294.6,98.2,57,51.8,65.6,62.1,59.1
20160312071500,294.6,98.2,57,51.8,65.6,62.1,59.1
20160312073000,291.0,97.0,57,51.8,65.6,62.1,59.1
20160312074500,294.6,98.2,57,51.8,65.7,62.1,59.1
20160312080000,294.6,98.2,57,51.8,65.8,62.1,59.1
20160312081500,49.2,16.4,25,52.6,65.9,66.1,63.1
20160312083000,51.6,17.2,26,53.5,66.4,66.4,63.4
20160312084500,53.4,17.8,26,53.5,66.6,66.5,63.5
20160312090000,53.4,17.8,26,53.5,66.7,66.6,63.6
20160312091500,53.4,17.8,26,53.5,66.7,66.5,63.5
20160312093000,58.8,19.6,28,53.5,66.7,66.6,63.6
20160312094500,61.8,20.6,28,53.5,66.8,66.6,63.6
20160312100000,74.4,24.8,30,53.5,66.8,66.5,63.5
20160312101500,112.8,37.6,35,53.5,66.9,66.4,63.4
20160312103000,156.0,52.0,40,52.7,67.1,66.4,63.4
20160312104500,227.4,75.8,49,52.7,67.3,66.2,63.2
20160312110000,263.4,87.8,53,52.7,67.0,66.2,63.2
20160312111500,294.6,98.2,56,52.7,66.9,66.2,63.2
20160312113000,294.6,98.2,57,52.7,66.8,66.2,63.2
20160312114500,294.6,98.2,57,52.7,66.7,66.1,63.1
20160312120000,291.0,97.0,57,52.7,66.7,66.1,63.1
20160312121500,294.6,98.2,57,52.7,66.7,66.1,63.1
20160312123000,288.6,96.2,57,52.7,66.5,66.1,63.1
20160312124500,294.6,98.2,57,52.7,66.3,66.1,63.1
20160312130000,291.0,97.0,57,52.7,66.2,66.1,63.1
20160312131500,291.0,97.0,57,52.7,66.1,66.1,63.1
20160312133000,294.6,98.2,57,52.7,66.2,66.1,63.1
20160312134500,291.0,97.0,57,52.7,66.2,66.1,63.1
20160312140000,294.6,98.2,57,52.7,66.2,66.1,63.1
20160312141500,291.0,97.0,57,52.7,66.1,66.1,63.1
20160312143000,291.0,97.0,57,52.7,66.0,66.1,63.1
20160312144500,291.0,97.0,57,52.7,65.9,66.1,63.1
20160312150000,291.0,97.0,56,52.7,65.9,66.1,63.1
20160312151500,291.0,97.0,56,52.7,65.8,66.1,63.1
20160312153000,282.6,94.2,55,52.7,65.8,66.1,63.1
20160312154500,282.6,94.2,55,52.7,65.9,66.1,63.1
20160312160000,282.6,94.2,55,52.7,65.9,66.1,63.1
20160312161500,279.0,93.0,55,52.7,65.9,66.1,63.1
20160312163000,282.6,94.2,55,52.7,65.8,66.1,63.1
20160312164500,270.0,90.0,53,52.7,65.7,66.1,63.1
20160312170000,259.8,86.6,52,52.7,65.7,66.1,63.1
20160312171500,249.6,83.2,50,52.7,65.7,66.1,63.1
20160312173000,239.4,79.8,49,52.7,65.8,66.1,63.1
20160312174500,239.4,79.8,49,52.7,65.8,66.1,63.1
20160312180000,235.2,78.4,49,52.7,65.9,66.1,63.1
20160312181500,235.2,78.4,49,52.7,66.0,66.1,63.1
20160312183000,235.2,78.4,49,52.7,66.1,66.1,63.1
20160312184500,235.2,78.4,49,52.7,66.2,66.1,63.1
20160312190000,235.2,78.4,49,52.7,66.2,66.1,63.1
20160312191500,242.4,80.8,49,51.9,66.3,66.1,63.1
20160312193000,253.2,84.4,52,51.9,66.6,66.1,63.1
20160312194500,263.4,87.8,53,51.9,66.4,66.1,63.1
20160312200000,263.4,87.8,53,51.9,66.4,66.1,63.1
20160312201500,259.8,86.6,53,51.9,66.0,66.1,63.1
20160312203000,259.8,86.6,53,51.9,66.1,66.1,63.1
20160312204500,263.4,87.8,53,51.9,66.1,66.1,63.1
20160312210000,263.4,87.8,53,51.9,66.1,66.1,63.1
20160312211500,259.8,86.6,53,51.9,66.0,66.1,63.1
20160312213000,256.8,85.6,53,51.9,65.9,66.1,63.1
20160312214500,297.0,99.0,57,51.9,65.8,63.5,60.5
20160312220000,297.0,99.0,57,51.9,65.7,63.5,60.5
20160312221500,297.0,99.0,57,51.9,65.6,63.5,60.5
20160312223000,297.0,99.0,57,51.9,65.6,63.5,60.5
20160312224500,291.0,97.0,57,51.9,65.6,63.5,60.5
20160312230000,294.6,98.2,57,51.9,65.5,63.5,60.5
20160312231500,294.6,98.2,57,51.9,65.3,63.5,60.5
20160312233000,294.6,98.2,57,51.9,65.1,63.5,60.5
20160312234500,291.0,97.0,57,51.9,65.0,63.5,60.5
20160313000000,291.0,97.0,57,51.9,65.0,63.5,60.5
20160313001500,294.6,98.2,57,51.9,64.8,63.5,60.5
20160313003000,294.6,98.2,57,51.9,64.9,63.5,60.5
20160313004500,300.0,100.0,57,51.9,64.9,63.5,60.5
20160313011500,294.6,98.2,57,51.9,64.6,63.5,60.5
20160313013000,294.6,98.2,57,51.9,64.6,63.5,60.5
20160313014500,294.6,98.2,57,51.9,64.4,63.5,60.5
20160313030000,291.0,97.0,57,51.9,64.4,63.5,60.5
20160313031500,291.0,97.0,57,51.9,64.4,63.5,60.5
20160313033000,297.0,99.0,57,51.9,64.5,63.5,60.5
20160313034500,297.0,99.0,57,51.9,64.6,63.5,60.5
20160313040000,297.0,99.0,57,51.2,64.4,63.5,60.5
20160313041500,297.0,99.0,57,51.2,64.4,63.5,60.5
20160313043000,297.0,99.0,57,51.2,64.3,63.5,60.5
20160313044500,297.0,99.0,57,51.2,64.2,63.4,60.4
20160313050000,297.0,99.0,57,51.2,64.2,63.5,60.5
20160313051500,291.0,97.0,57,51.2,64.1,63.3,60.3
20160313053000,291.0,97.0,57,51.2,64.2,63.2,60.2
20160313054500,294.6,98.2,57,51.2,64.2,63.2,60.2
20160313060000,294.6,98.2,57,51.2,64.2,63.2,60.2
20160313061500,294.6,98.2,57,51.2,64.1,63.0,60.0
20160313063000,291.0,97.0,57,51.2,64.1,63.2,60.2
20160313064500,291.0,97.0,57,51.2,64.0,63.0,60.0
20160313070000,291.0,97.0,57,51.2,64.0,63.0,60.0
20160313071500,294.6,98.2,56,51.2,64.0,63.0,60.0
20160313073000,291.0,97.0,57,51.8,64.1,63.0,60.0
20160313074500,297.0,99.0,57,51.8,64.2,63.0,60.0
20160313080000,297.0,99.0,57,51.8,64.2,62.9,59.9
20160313081500,297.0,99.0,57,51.8,64.1,62.9,59.9
20160313083000,297.0,99.0,57,51.8,64.1,62.9,59.9
20160313084500,297.0,99.0,57,52.6,64.1,62.9,59.9
20160313090000,297.0,99.0,57,52.6,64.2,62.9,59.9
20160313091500,297.0,99.0,57,52.6,64.1,62.9,59.9
20160313093000,0.0,0.0,4,56.7,64.7,66.0,63.0
20160313094500,0.0,0.0,0,58.7,64.9,66.1,63.1
20160313100000,0.0,0.0,0,59.5,65.0,66.6,63.6
20160313101500,0.0,0.0,3,59.5,65.1,66.1,63.1
20160313103000,0.0,0.0,1,60.7,65.3,66.1,63.1
20160313104500,0.0,0.0,1,60.7,65.3,66.2,63.2
20160313110000,0.0,0.0,0,60.7,65.5,66.6,63.6
20160313111500,0.0,0.0,0,61.5,65.5,66.6,63.6
20160313113000,0.0,0.0,4,61.5,65.6,66.2,63.2
20160313114500,0.0,0.0,4,61.5,65.7,66.1,63.1
20160313120000,0.0,0.0,0,61.5,65.8,66.6,63.6
20160313121500,0.0,0.0,0,61.5,65.9,66.6,63.6
20160313123000,0.0,0.0,0,61.5,66.0,66.6,63.6
20160313124500,0.0,0.0,0,61.5,66.0,66.6,63.6
20160313130000,0.0,0.0,0,61.5,66.1,66.6,63.6
20160313131500,0.0,0.0,0,61.5,66.2,66.6,63.6
20160313133000,0.0,0.0,0,61.5,66.3,66.6,63.6
20160313134500,0.0,0.0,1,62.2,66.4,66.6,63.6
20160313140000,0.0,0.0,1,62.2,66.4,66.6,63.6
20160313141500,0.0,0.0,1,62.2,66.6,66.6,63.6
20160313143000,0.0,0.0,1,62.2,66.6,66.6,63.6
20160313144500,0.0,0.0,1,62.2,66.6,66.6,63.6
20160313150000,0.0,0.0,1,62.2,66.6,66.6,63.6
20160313151500,0.0,0.0,1,62.2,66.6,66.6,63.6
20160313153000,0.0,0.0,1,62.2,66.6,66.6,63.6
20160313154500,0.0,0.0,1,62.2,66.7,66.6,63.6
20160313160000,0.0,0.0,2,63.2,66.8,66.6,63.6
20160313161500,0.0,0.0,2,63.2,66.7,66.6,63.6
20160313163000,0.0,0.0,2,63.2,66.8,66.6,63.6
20160313164500,0.0,0.0,2,63.2,66.8,66.6,63.6
20160313170000,0.0,0.0,2,63.2,66.8,66.6,63.6
20160313171500,0.0,0.0,3,63.2,66.9,66.6,63.6
20160313173000,0.0,0.0,4,63.2,66.9,66.6,63.6
20160313174500,51.6,17.2,26,60.0,67.1,66.6,63.6
20160313180000,67.8,22.6,29,54.3,67.1,66.6,63.6
20160313181500,85.2,28.4,32,53.5,67.1,66.6,63.6
20160313183000,117.0,39.0,36,53.5,67.1,66.6,63.6
20160313184500,130.8,43.6,37,52.7,67.1,66.6,63.6
20160313190000,154.2,51.4,41,52.7,67.1,66.6,63.6
20160313191500,175.2,58.4,43,52.7,67.1,66.6,63.6
20160313193000,204.6,68.2,47,52.7,67.2,66.6,63.6
20160313194500,291.0,97.0,57,52.7,67.6,66.6,63.6
20160313200000,291.0,97.0,57,51.9,67.3,66.6,63.6
20160313201500,291.0,97.0,57,51.9,67.1,66.6,63.6
20160313203000,291.0,97.0,57,51.9,66.9,66.6,63.6
20160313204500,291.0,97.0,57,51.9,66.8,66.6,63.6
20160313210000,291.0,97.0,57,51.9,66.7,66.6,63.6
20160313211500,294.6,98.2,57,51.9,66.6,66.6,63.6
20160313213000,288.6,96.2,57,51.9,66.4,66.6,63.6
20160313214500,288.6,96.2,57,51.9,66.4,66.6,63.6
20160313220000,294.6,98.2,57,51.9,66.4,66.6,63.6
20160313221500,291.0,97.0,57,51.9,66.4,66.6,63.6
20160313223000,291.0,97.0,57,51.9,66.3,66.6,63.6
20160313224500,291.0,97.0,57,51.9,66.2,62.9,59.9
20160313230000,291.0,97.0,57,51.9,66.1,62.1,59.1
20160313231500,291.0,97.0,57,51.9,66.0,62.1,59.1
20160313233000,291.0,97.0,57,51.9,65.8,62.8,59.8
20160313234500,294.6,98.2,57,51.9,65.7,62.8,59.8
20160314000000,294.6,98.2,57,51.9,65.6,62.8,59.8
20160314001500,294.6,98.2,57,51.9,65.6,62.8,59.8
20160314003000,294.6,98.2,57,51.9,65.6,62.8,59.8
20160314004500,294.6,98.2,57,51.9,65.4,62.8,59.8
20160314010000,294.6,98.2,57,51.9,65.2,62.1,59.1
20160314011500,291.0,97.0,57,51.9,65.1,62.1,59.1
20160314013000,297.0,99.0,57,51.9,65.1,62.1,59.1
20160314014500,291.0,97.0,57,51.9,65.1,62.7,59.7
20160314020000,291.0,97.0,57,51.9,65.0,62.8,59.8
20160314021500,297.0,99.0,57,51.9,65.1,62.1,59.1
20160314023000,291.0,97.0,57,51.9,65.1,62.4,59.4
20160314024500,291.0,97.0,57,51.9,64.9,62.2,59.2
20160314030000,294.6,98.2,57,51.9,64.8,62.1,59.1
