PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160314031500,291.0,97.0,57,51.9,64.8,62.1,59.1
20160314033000,291.0,97.0,57,51.9,64.7,62.1,59.1
20160314034500,276.0,92.0,55,51.9,64.7,62.8,59.8
20160314040000,294.6,98.2,57,51.9,64.7,62.8,59.8
20160314041500,291.0,97.0,57,51.9,64.8,62.8,59.8
20160314043000,291.0,97.0,57,51.9,64.8,62.8,59.8
20160314044500,291.0,97.0,57,51.9,64.6,62.8,59.8
20160314050000,291.0,97.0,57,51.9,64.6,62.8,59.8
20160314051500,297.0,99.0,57,51.9,64.6,62.8,59.8
20160314053000,291.0,97.0,57,51.9,64.5,62.8,59.8
20160314054500,294.6,98.2,57,51.9,64.5,62.8,59.8
20160314060000,291.0,97.0,56,51.9,64.4,62.1,59.1
20160314061500,297.0,99.0,56,51.9,64.6,62.8,59.8
20160314063000,0.0,0.0,0,53.1,65.0,67.2,64.2
20160314064500,0.0,0.0,9,57.1,66.5,67.2,64.2
20160314070000,58.8,19.6,28,53.7,66.9,67.2,64.2
20160314071500,64.8,21.6,29,53.1,67.0,67.2,64.2
20160314073000,61.8,20.6,29,55.9,67.4,67.2,64.2
20160314074500,70.8,23.6,31,55.2,67.5,67.2,64.2
20160314080000,83.4,27.8,32,55.2,67.5,67.2,64.2
20160314081500,118.2,39.4,36,55.2,67.8,67.2,64.2
20160314083000,139.8,46.6,39,55.2,67.8,67.2,64.2
20160314084500,167.4,55.8,42,54.3,67.8,67.2,64.2
20160314090000,177.0,59.0,43,55.5,67.6,67.2,64.2
20160314091500,183.0,61.0,44,54.7,67.6,67.2,64.2
20160314093000,194.4,64.8,46,54.7,67.6,67.2,64.2
20160314094500,199.2,66.4,47,54.7,67.5,67.2,64.2
20160314100000,216.0,72.0,49,53.9,67.4,67.2,64.2
20160314101500,216.0,72.0,49,56.3,67.4,67.2,64.2
20160314103000,216.0,72.0,49,54.7,67.4,67.2,64.2
20160314104500,0.0,0.0,0,54.7,67.6,72.7,69.7
20160314110000,70.8,23.6,32,59.1,68.0,60.0,54.3
20160314111500,309.0,103.0,57,55.3,67.5,60.0,55.1
20160314113000,309.0,103.0,57,53.5,67.4,60.0,55.1
20160314114500,309.0,103.0,57,53.5,67.4,60.0,55.1
20160314120000,309.0,103.0,57,53.5,67.2,60.0,55.0
20160314121500,309.0,103.0,57,53.5,66.9,60.0,55.0
20160314123000,309.0,103.0,57,53.5,66.7,60.0,55.1
20160314124500,309.0,103.0,57,53.5,66.7,60.0,54.9
20160314130000,309.0,103.0,57,53.5,66.6,60.0,55.0
20160314131500,309.0,103.0,57,53.5,66.6,60.0,54.8
20160314133000,309.0,103.0,57,53.5,66.6,60.0,54.9
20160314134500,303.0,101.0,57,53.5,66.6,60.0,54.9
20160314140000,303.0,101.0,57,53.5,66.6,60.0,54.9
20160314141500,303.0,101.0,57,53.5,66.6,60.0,54.9
20160314143000,309.0,103.0,57,53.5,66.6,60.0,55.0
20160314144500,309.0,103.0,57,53.5,66.6,60.0,55.0
20160314150000,309.0,103.0,57,53.5,66.5,60.0,55.0
20160314151500,309.0,103.0,57,53.5,66.5,60.0,54.8
20160314153000,309.0,103.0,57,53.5,66.5,60.0,54.8
20160314154500,309.0,103.0,57,53.5,66.7,60.0,54.8
20160314160000,309.0,103.0,57,53.5,66.7,60.0,55.0
20160314161500,303.0,101.0,57,53.5,66.8,60.0,55.0
20160314163000,303.0,101.0,57,53.5,66.8,60.0,55.0
20160314164500,303.0,101.0,57,53.5,66.7,60.0,55.0
20160314170000,309.0,103.0,57,53.5,66.6,60.0,54.9
20160314171500,303.0,101.0,57,53.5,66.5,60.0,54.8
20160314173000,303.0,101.0,57,53.5,66.6,60.0,54.7
20160314174500,309.0,103.0,57,53.5,66.2,60.0,54.8
20160314180000,309.0,103.0,57,53.5,66.1,60.0,54.9
20160314181500,309.0,103.0,57,53.5,66.1,60.0,54.8
20160314183000,309.0,103.0,57,53.5,66.1,60.0,54.8
20160314184500,303.0,101.0,56,53.5,66.1,60.0,54.7
20160314190000,303.0,101.0,56,53.5,66.0,60.0,54.9
20160314191500,303.0,101.0,56,53.5,65.9,60.0,54.8
20160314193000,303.0,101.0,56,53.5,65.8,60.0,54.8
20160314194500,303.0,101.0,56,52.7,65.8,60.0,54.8
20160314200000,303.0,101.0,56,52.7,65.8,60.0,54.8
20160314201500,303.0,101.0,56,52.7,65.8,60.0,54.8
20160314203000,303.0,101.0,56,52.7,65.8,60.0,54.8
20160314204500,303.0,101.0,56,52.7,65.8,60.0,54.8
20160314210000,303.0,101.0,56,52.7,65.8,60.0,54.7
20160314211500,303.0,101.0,56,52.7,65.7,60.0,54.8
20160314213000,303.0,101.0,56,52.7,65.7,60.0,54.9
20160314214500,303.0,101.0,56,52.7,65.6,60.0,54.7
20160314220000,303.0,101.0,56,52.7,65.6,60.0,54.6
20160314221500,303.0,101.0,56,52.7,65.7,60.0,54.8
20160314223000,303.0,101.0,56,52.7,65.6,60.0,54.8
20160314224500,303.0,101.0,56,52.7,65.5,60.0,54.8
20160314230000,303.0,101.0,56,52.7,65.6,60.0,54.8
20160314231500,303.0,101.0,56,52.7,65.5,60.0,54.8
20160314233000,303.0,101.0,56,52.7,65.6,60.0,54.7
20160314234500,303.0,101.0,56,52.7,65.6,60.0,54.6
20160315000000,303.0,101.0,56,52.7,65.4,60.0,54.6
20160315001500,303.0,101.0,56,52.7,65.3,60.0,54.5
20160315003000,303.0,101.0,56,52.7,65.2,60.0,54.6
20160315004500,309.0,103.0,56,52.7,65.2,60.0,54.6
20160315010000,303.0,101.0,56,52.7,65.1,60.0,54.4
20160315011500,303.0,101.0,56,52.7,65.1,60.0,54.6
20160315013000,303.0,101.0,56,52.7,65.1,60.0,54.6
20160315014500,303.0,101.0,56,52.7,65.1,60.0,54.4
20160315020000,303.0,101.0,56,52.7,65.2,60.0,54.5
20160315021500,303.0,101.0,56,52.7,65.0,60.0,54.4
20160315023000,303.0,101.0,56,52.7,65.0,60.0,54.5
20160315024500,303.0,101.0,56,52.7,65.0,60.0,54.4
20160315030000,303.0,101.0,56,52.7,64.9,60.0,54.4
20160315031500,303.0,101.0,56,52.7,64.8,60.0,54.5
20160315033000,303.0,101.0,56,52.7,64.8,60.0,54.6
20160315034500,303.0,101.0,56,52.7,64.9,60.0,54.4
20160315040000,297.0,99.0,56,52.7,64.9,60.0,54.5
20160315041500,300.0,100.0,56,52.7,64.9,60.0,54.4
20160315043000,297.0,99.0,56,52.1,64.7,60.0,54.4
20160315044500,303.0,101.0,56,52.1,64.7,60.0,54.5
20160315050000,303.0,101.0,56,52.1,64.6,60.0,54.4
20160315051500,303.0,101.0,56,52.1,64.6,60.0,54.4
20160315053000,303.0,101.0,56,52.1,64.5,60.0,54.4
20160315054500,303.0,101.0,56,52.1,64.4,60.0,54.4
20160315060000,303.0,101.0,56,52.1,64.6,60.0,54.3
20160315061500,303.0,101.0,56,52.1,65.0,60.0,54.3
20160315063000,303.0,101.0,56,52.1,65.3,60.0,54.3
20160315064500,303.0,101.0,56,52.1,65.5,60.0,54.3
20160315070000,0.0,0.0,0,53.0,65.8,75.6,72.6
20160315071500,0.0,0.0,0,57.5,66.9,75.7,72.7
20160315073000,0.0,0.0,0,58.8,67.3,75.6,72.6
20160315074500,0.0,0.0,0,59.9,67.5,75.6,72.6
20160315080000,0.0,0.0,0,59.9,67.7,75.5,72.5
20160315081500,0.0,0.0,0,60.7,68.0,75.4,72.4
20160315083000,0.0,0.0,0,60.7,68.2,75.4,72.4
20160315084500,0.0,0.0,0,60.7,68.3,75.4,72.4
20160315090000,0.0,0.0,0,61.5,68.4,75.4,72.4
20160315091500,0.0,0.0,0,61.5,68.4,75.4,72.4
20160315093000,0.0,0.0,0,61.5,68.4,75.4,72.4
20160315094500,0.0,0.0,0,61.5,68.5,75.4,72.4
20160315100000,0.0,0.0,0,61.5,68.6,75.4,72.4
20160315101500,0.0,0.0,0,61.5,68.7,75.4,72.4
20160315103000,0.0,0.0,0,62.4,68.8,75.4,72.4
20160315104500,0.0,0.0,0,62.4,69.1,75.4,72.4
20160315110000,0.0,0.0,0,62.4,69.1,75.4,72.4
20160315111500,0.0,0.0,0,62.4,69.1,75.4,72.4
20160315113000,0.0,0.0,0,62.4,69.1,75.4,72.4
20160315114500,0.0,0.0,0,62.4,69.0,75.4,72.4
20160315120000,0.0,0.0,0,62.4,69.0,75.4,72.4
20160315121500,0.0,0.0,0,62.4,69.1,75.4,72.4
20160315123000,0.0,0.0,0,62.4,69.1,75.4,72.4
20160315124500,0.0,0.0,0,63.2,69.2,75.4,72.4
20160315130000,0.0,0.0,0,63.2,68.7,75.4,72.4
20160315131500,0.0,0.0,0,63.2,68.3,75.4,72.4
20160315133000,0.0,0.0,0,63.2,68.6,75.4,72.4
20160315134500,0.0,0.0,0,63.2,68.7,75.4,72.4
20160315140000,0.0,0.0,0,63.2,68.4,75.4,72.4
20160315141500,0.0,0.0,0,63.2,68.4,75.4,72.4
20160315143000,0.0,0.0,0,64.0,68.3,75.4,72.4
20160315144500,0.0,0.0,0,64.0,68.4,75.4,72.4
20160315150000,0.0,0.0,0,64.0,68.2,75.4,72.4
20160315151500,0.0,0.0,0,64.0,68.1,75.4,72.4
20160315153000,0.0,0.0,0,64.0,68.3,75.4,72.4
20160315154500,0.0,0.0,0,64.0,68.1,75.4,72.4
20160315160000,0.0,0.0,0,64.0,68.1,75.4,72.4
20160315161500,0.0,0.0,0,64.0,68.1,75.4,72.4
20160315163000,279.0,93.0,55,54.3,68.5,67.2,64.2
20160315164500,291.0,97.0,56,54.3,68.0,67.2,64.2
20160315170000,294.6,98.2,56,54.3,67.9,67.2,64.2
20160315171500,294.6,98.2,56,54.3,67.7,67.2,64.2
20160315173000,291.0,97.0,56,54.3,67.6,67.2,64.2
20160315174500,291.0,97.0,56,54.3,67.4,67.2,64.2
20160315180000,291.0,97.0,56,54.3,67.2,67.2,64.2
20160315181500,291.0,97.0,56,54.3,67.1,67.2,64.2
20160315183000,291.0,97.0,56,54.3,67.1,67.2,64.2
20160315184500,294.6,98.2,56,54.3,66.9,67.2,64.2
20160315190000,279.0,93.0,54,54.3,67.0,67.2,64.2
20160315191500,282.6,94.2,54,54.3,67.0,67.2,64.2
20160315193000,279.0,93.0,54,54.3,67.0,67.2,64.2
20160315194500,279.0,93.0,54,54.3,66.9,67.2,64.2
20160315200000,288.6,96.2,56,54.3,66.8,65.2,62.2
20160315201500,288.6,96.2,56,53.6,66.7,65.4,62.4
20160315203000,288.6,96.2,56,53.6,66.7,65.4,62.4
20160315204500,288.6,96.2,56,53.6,66.6,65.4,62.4
20160315210000,288.6,96.2,56,53.6,66.6,65.4,62.4
20160315211500,294.6,98.2,56,53.6,66.7,65.2,62.2
20160315213000,291.0,97.0,56,53.6,66.6,65.2,62.2
20160315214500,294.6,98.2,56,53.6,66.6,65.2,62.2
20160315220000,291.0,97.0,56,53.6,66.4,65.2,62.2
20160315221500,291.0,97.0,56,53.6,66.3,62.1,59.1
20160315223000,291.0,97.0,56,53.6,66.2,62.1,59.1
20160315224500,291.0,97.0,56,53.6,66.0,62.1,59.1
20160315230000,294.6,98.2,56,53.6,66.0,62.1,59.1
20160315231500,291.0,97.0,56,53.6,65.9,62.1,59.1
20160315233000,291.0,97.0,56,53.6,65.9,62.1,59.1
20160315234500,291.0,97.0,56,53.6,65.8,62.1,59.1
20160316000000,291.0,97.0,56,53.6,65.7,62.1,59.1
20160316001500,294.6,98.2,57,52.6,65.5,62.1,59.1
20160316003000,291.0,97.0,56,52.6,65.4,62.1,59.1
20160316004500,291.0,97.0,56,52.6,65.3,62.1,59.1
20160316010000,291.0,97.0,56,52.6,65.2,62.1,59.1
20160316011500,294.6,98.2,56,52.6,65.1,62.1,59.1
20160316013000,294.6,98.2,57,52.6,65.2,62.1,59.1
20160316014500,294.6,98.2,57,52.6,65.2,62.1,59.1
20160316020000,294.6,98.2,57,52.6,65.2,62.1,59.1
20160316021500,294.6,98.2,57,52.6,65.2,62.1,59.1
20160316023000,294.6,98.2,57,52.6,65.1,62.1,59.1
20160316024500,300.0,100.0,57,52.6,65.0,62.1,59.1
20160316030000,297.0,99.0,57,52.6,64.9,62.1,59.1
20160316031500,297.0,99.0,57,52.6,64.8,62.1,59.1
20160316033000,297.0,99.0,57,52.6,64.8,62.1,59.1
20160316034500,300.0,100.0,57,52.6,64.7,62.1,59.1
20160316040000,297.0,99.0,57,52.6,64.8,62.1,59.1
20160316041500,297.0,99.0,57,52.6,64.8,62.1,59.1
20160316043000,297.0,99.0,57,52.6,64.8,62.1,59.1
20160316044500,297.0,99.0,57,52.6,64.7,62.1,59.1
20160316050000,300.0,100.0,57,52.6,64.6,62.1,59.1
20160316051500,297.0,99.0,57,52.6,64.6,62.1,59.1
20160316053000,300.0,100.0,57,52.6,64.5,62.1,59.1
20160316054500,297.0,99.0,57,52.6,64.4,62.1,59.1
20160316060000,300.0,100.0,57,52.6,64.5,62.1,59.1
20160316061500,297.0,99.0,57,52.6,64.6,62.1,59.1
20160316063000,300.0,100.0,57,52.6,64.8,62.1,59.1
20160316064500,294.6,98.2,57,52.6,64.9,62.1,59.1
20160316070000,300.0,100.0,57,52.6,65.3,62.1,59.1
20160316071500,300.0,100.0,57,52.6,65.5,62.1,59.1
20160316073000,297.0,99.0,57,52.6,65.6,62.1,59.1
20160316074500,297.0,99.0,57,52.6,65.7,62.1,59.1
20160316080000,297.0,99.0,57,52.6,65.7,62.1,59.1
20160316081500,297.0,99.0,57,52.6,66.0,62.1,59.1
20160316083000,297.0,99.0,57,52.6,66.0,62.1,59.1
20160316084500,297.0,99.0,57,53.5,66.0,62.1,59.1
20160316090000,297.0,99.0,57,53.5,66.0,62.1,59.1
20160316091500,297.0,99.0,57,53.5,66.1,62.1,59.1
20160316093000,297.0,99.0,57,53.5,66.2,62.1,59.1
20160316094500,297.0,99.0,57,53.5,66.3,62.1,59.1
20160316100000,297.0,99.0,57,53.5,66.2,62.1,59.1
20160316101500,297.0,99.0,57,54.3,66.3,62.1,59.1
20160316103000,0.0,0.0,0,54.3,66.4,69.9,66.9
20160316104500,0.0,0.0,0,58.7,67.4,69.9,66.9
20160316110000,0.0,0.0,0,60.1,67.8,69.9,66.9
20160316111500,0.0,0.0,0,60.8,68.0,69.9,66.9
20160316113000,0.0,0.0,0,61.5,68.2,69.9,66.9
20160316114500,0.0,0.0,0,61.5,68.2,69.9,66.9
20160316120000,0.0,0.0,0,61.5,68.2,69.9,66.9
20160316121500,0.0,0.0,0,62.4,68.4,69.9,66.9
20160316123000,0.0,0.0,0,62.4,68.4,69.9,66.9
20160316124500,0.0,0.0,0,62.4,68.5,69.9,66.9
20160316130000,0.0,0.0,0,62.4,68.6,69.9,66.9
20160316131500,0.0,0.0,0,62.4,68.6,69.9,66.9
20160316133000,0.0,0.0,0,62.4,68.6,69.9,66.9
20160316134500,0.0,0.0,0,62.4,68.6,69.9,66.9
20160316140000,0.0,0.0,0,62.4,68.6,69.9,66.9
20160316141500,0.0,0.0,0,62.4,68.6,69.9,66.9
20160316143000,0.0,0.0,0,63.2,68.7,69.9,66.9
20160316144500,0.0,0.0,0,63.2,68.7,69.9,66.9
20160316150000,0.0,0.0,0,63.2,68.8,69.9,66.9
20160316151500,0.0,0.0,0,63.2,68.9,69.9,66.9
20160316153000,0.0,0.0,0,63.2,68.9,69.9,66.9
20160316154500,0.0,0.0,0,63.2,68.7,69.9,66.9
20160316160000,0.0,0.0,0,63.2,68.8,69.9,66.9
20160316161500,0.0,0.0,0,63.2,68.7,69.9,66.9
20160316163000,0.0,0.0,0,63.2,68.7,69.9,66.9
20160316164500,0.0,0.0,0,63.2,68.7,69.9,66.9
20160316170000,0.0,0.0,0,63.2,68.8,69.9,66.9
20160316171500,0.0,0.0,0,63.2,67.8,69.9,66.9
20160316173000,0.0,0.0,0,63.2,67.4,69.9,66.9
20160316174500,0.0,0.0,0,63.2,67.2,69.9,66.9
20160316180000,0.0,0.0,0,63.2,67.2,69.9,66.9
20160316181500,0.0,0.0,0,63.2,67.3,69.9,66.9
20160316183000,0.0,0.0,0,63.2,67.3,69.9,66.9
20160316184500,0.0,0.0,0,63.2,67.3,69.9,66.9
20160316190000,0.0,0.0,0,63.2,67.3,69.9,66.9
20160316191500,0.0,0.0,0,63.2,67.4,69.9,66.9
20160316193000,0.0,0.0,0,63.2,67.4,69.9,66.9
20160316194500,0.0,0.0,0,63.2,67.4,69.9,66.9
20160316200000,0.0,0.0,0,63.2,67.4,69.9,66.9
20160316201500,0.0,0.0,0,63.2,67.4,69.9,66.9
20160316203000,0.0,0.0,0,63.2,67.5,69.9,66.9
20160316204500,0.0,0.0,0,63.2,67.5,69.9,66.9
20160316210000,0.0,0.0,0,63.2,67.5,69.9,66.9
20160316211500,300.0,100.0,57,54.7,68.6,66.1,63.1
20160316213000,303.0,101.0,57,53.5,68.7,66.2,63.2
20160316214500,303.0,101.0,57,53.5,68.6,66.1,63.1
20160316220000,291.0,97.0,56,53.5,68.3,66.1,63.1
20160316221500,291.0,97.0,56,53.5,68.0,66.1,63.1
20160316223000,279.0,93.0,54,53.5,67.8,66.0,63.0
20160316224500,270.0,90.0,53,53.5,67.6,66.0,63.0
20160316230000,276.0,92.0,54,53.5,67.6,66.0,63.0
20160316231500,270.0,90.0,53,53.5,67.5,66.0,63.0
20160316233000,279.0,93.0,55,53.5,67.4,66.0,63.0
20160316234500,291.0,97.0,56,53.5,67.4,66.0,63.0
20160317000000,291.0,97.0,56,53.5,67.2,66.0,63.0
20160317001500,291.0,97.0,56,53.5,67.1,66.0,63.0
20160317003000,291.0,97.0,56,53.5,66.9,66.0,63.0
20160317004500,297.0,99.0,56,53.5,66.8,66.0,63.0
20160317010000,291.0,97.0,56,53.5,66.8,66.0,63.0
20160317011500,285.0,95.0,55,53.5,66.8,66.0,63.0
20160317013000,294.6,98.2,56,53.5,66.8,66.0,63.0
20160317014500,291.0,97.0,56,53.5,66.8,66.0,63.0
20160317020000,294.6,98.2,57,53.5,66.7,66.0,63.0
20160317021500,294.6,98.2,57,53.5,66.6,66.0,63.0
20160317023000,294.6,98.2,57,53.5,66.5,66.0,63.0
20160317024500,294.6,98.2,57,53.5,66.5,66.0,63.0
20160317030000,294.6,98.2,57,53.5,66.4,66.0,63.0
20160317031500,294.6,98.2,57,53.5,66.4,66.0,63.0
20160317033000,294.6,98.2,57,53.5,66.5,66.0,63.0
20160317034500,294.6,98.2,57,53.5,66.4,66.0,63.0
20160317040000,294.6,98.2,57,53.5,66.3,65.8,62.8
20160317041500,285.0,95.0,56,53.5,66.4,66.0,63.0
20160317043000,288.6,96.2,56,53.5,66.4,66.0,63.0
20160317044500,288.6,96.2,56,53.5,66.4,66.0,63.0
20160317050000,294.6,98.2,57,53.5,66.4,66.0,63.0
20160317051500,294.6,98.2,57,53.5,66.3,66.0,63.0
20160317053000,294.6,98.2,57,53.5,66.3,66.0,63.0
20160317054500,291.0,97.0,57,53.5,66.2,66.0,63.0
20160317060000,294.6,98.2,57,53.5,66.2,66.0,63.0
20160317061500,86.4,28.8,31,53.5,66.3,68.9,65.9
20160317063000,0.0,0.0,0,57.9,66.3,69.1,66.1
20160317064500,0.0,0.0,0,59.5,66.4,69.1,66.1
20160317070000,0.0,0.0,1,60.3,66.6,69.1,66.1
20160317071500,0.0,0.0,0,60.3,66.6,69.0,66.0
20160317073000,0.0,0.0,0,61.1,66.6,69.0,66.0
20160317074500,0.0,0.0,0,61.1,66.6,69.0,66.0
20160317080000,0.0,0.0,0,61.1,66.7,69.0,66.0
20160317081500,0.0,0.0,4,61.9,67.9,69.0,66.0
20160317083000,0.0,0.0,1,61.9,68.2,69.0,66.0
20160317084500,0.0,0.0,0,61.9,68.4,69.0,66.0
20160317090000,0.0,0.0,0,61.9,68.6,69.0,66.0
20160317091500,0.0,0.0,0,61.9,68.6,69.0,66.0
20160317093000,0.0,0.0,0,61.9,68.5,69.0,66.0
20160317094500,0.0,0.0,0,61.9,68.6,69.0,66.0
20160317100000,0.0,0.0,0,62.8,68.6,69.0,66.0
20160317101500,0.0,0.0,0,62.8,68.6,69.0,66.0
20160317103000,0.0,0.0,0,62.8,68.7,69.0,66.0
20160317104500,0.0,0.0,1,62.8,68.9,69.0,66.0
20160317110000,0.0,0.0,1,62.8,68.9,69.0,66.0
20160317111500,0.0,0.0,1,62.8,68.9,69.0,66.0
20160317113000,0.0,0.0,1,62.8,69.1,69.0,66.0
20160317114500,0.0,0.0,1,62.8,68.9,69.0,66.0
20160317120000,0.0,0.0,1,62.8,68.9,69.0,66.0
20160317121500,0.0,0.0,1,62.8,68.9,69.0,66.0
20160317123000,0.0,0.0,1,62.8,69.0,69.0,66.0
20160317124500,0.0,0.0,1,62.8,69.0,69.0,66.0
20160317130000,0.0,0.0,1,62.8,69.0,69.0,66.0
20160317131500,0.0,0.0,1,62.8,69.0,69.0,66.0
20160317133000,0.0,0.0,1,62.8,68.9,69.0,66.0
20160317134500,0.0,0.0,1,62.8,68.9,69.0,66.0
20160317140000,0.0,0.0,1,63.6,68.9,69.0,66.0
20160317141500,0.0,0.0,1,63.6,68.9,69.0,66.0
20160317143000,0.0,0.0,1,63.6,69.1,69.0,66.0
20160317144500,0.0,0.0,1,63.6,69.1,69.0,66.0
20160317150000,0.0,0.0,1,63.6,69.2,69.0,66.0
20160317151500,0.0,0.0,1,63.6,69.1,69.0,66.0
20160317153000,0.0,0.0,1,63.6,69.1,69.0,66.0
20160317154500,0.0,0.0,1,63.6,68.9,69.0,66.0
20160317160000,0.0,0.0,0,63.6,68.3,69.0,66.0
20160317161500,0.0,0.0,0,63.6,67.9,69.0,66.0
20160317163000,0.0,0.0,0,63.6,67.8,69.0,66.0
20160317164500,291.0,97.0,57,55.2,68.4,65.4,62.4
20160317170000,291.0,97.0,57,55.2,67.9,65.4,62.4
20160317171500,291.0,97.0,57,55.2,67.6,65.4,62.4
20160317173000,294.6,98.2,57,54.3,67.4,65.4,62.4
20160317174500,294.6,98.2,57,54.3,67.2,65.4,62.4
20160317180000,288.6,96.2,57,54.3,67.1,65.4,62.4
20160317181500,288.6,96.2,57,54.3,66.9,65.4,62.4
20160317183000,288.6,96.2,57,54.3,66.8,65.4,62.4
20160317184500,294.6,98.2,57,54.3,66.8,65.4,62.4
20160317190000,294.6,98.2,57,54.3,66.7,65.4,62.4
20160317191500,294.6,98.2,57,53.6,66.6,65.4,62.4
20160317193000,294.6,98.2,57,53.6,66.6,65.4,62.4
20160317194500,294.6,98.2,57,53.6,66.4,65.4,62.4
20160317200000,294.6,98.2,57,52.7,66.3,65.4,62.4
20160317201500,294.6,98.2,57,52.7,66.4,65.4,62.4
20160317203000,294.6,98.2,57,52.7,66.4,65.4,62.4
20160317204500,294.6,98.2,57,52.7,66.2,65.4,62.4
20160317210000,294.6,98.2,57,52.7,66.2,65.4,62.4
20160317211500,294.6,98.2,57,52.7,66.1,65.4,62.4
20160317213000,249.6,83.2,50,52.7,66.1,66.7,63.7
20160317214500,231.6,77.2,48,52.7,66.2,66.7,63.7
20160317220000,223.8,74.6,47,52.7,66.3,66.7,63.7
20160317221500,220.2,73.4,46,52.7,66.6,66.7,63.7
20160317223000,235.2,78.4,49,51.9,66.5,66.6,63.6
20160317224500,235.2,78.4,49,51.9,66.5,66.6,63.6
20160317230000,235.2,78.4,49,51.9,66.4,66.6,63.6
20160317231500,223.8,74.6,48,51.9,66.4,66.6,63.6
20160317233000,294.6,98.2,56,51.9,66.1,63.5,60.5
20160317234500,294.6,98.2,56,51.9,66.0,62.8,59.8
20160318000000,294.6,98.2,56,51.9,65.8,62.8,59.8
20160318001500,291.0,97.0,56,51.9,65.7,62.8,59.8
20160318003000,294.6,98.2,56,51.9,65.5,62.8,59.8
20160318004500,294.6,98.2,56,51.9,65.3,62.8,59.8
20160318010000,294.6,98.2,56,51.9,65.2,62.8,59.8
20160318011500,294.6,98.2,56,51.9,65.1,62.8,59.8
20160318013000,291.0,97.0,56,51.9,65.0,62.8,59.8
20160318014500,294.6,98.2,56,51.9,65.0,62.8,59.8
20160318020000,294.6,98.2,56,51.9,65.0,62.8,59.8
20160318021500,294.6,98.2,56,51.9,64.9,62.8,59.8
20160318023000,291.0,97.0,56,51.9,64.8,62.8,59.8
20160318024500,294.6,98.2,56,51.9,64.7,62.8,59.8
20160318030000,294.6,98.2,56,51.9,64.6,62.8,59.8
20160318031500,294.6,98.2,56,51.9,64.6,62.8,59.8
20160318033000,294.6,98.2,56,51.9,64.5,62.8,59.8
20160318034500,291.0,97.0,56,51.9,64.6,62.8,59.8
20160318040000,294.6,98.2,56,51.9,64.6,62.8,59.8
20160318041500,294.6,98.2,56,51.9,64.6,62.8,59.8
20160318043000,294.6,98.2,56,51.9,64.5,62.8,59.8
20160318044500,294.6,98.2,56,51.9,64.4,62.8,59.8
20160318050000,294.6,98.2,56,51.9,64.4,62.8,59.8
20160318051500,291.0,97.0,56,51.9,64.4,62.7,59.7
20160318053000,291.0,97.0,56,51.9,64.3,62.8,59.8
20160318054500,294.6,98.2,56,51.9,64.3,62.8,59.8
20160318060000,294.6,98.2,56,51.9,64.3,62.8,59.8
20160318061500,294.6,98.2,56,51.9,64.6,62.8,59.8
20160318063000,0.0,0.0,0,56.7,65.1,67.2,64.2
20160318064500,0.0,0.0,0,58.7,65.4,67.2,64.2
20160318070000,0.0,0.0,0,59.5,66.8,75.3,72.3
20160318071500,0.0,0.0,0,60.3,67.2,75.4,72.4
20160318073000,0.0,0.0,0,60.3,67.4,75.4,72.4
20160318074500,0.0,0.0,0,61.1,67.4,75.3,72.3
20160318080000,0.0,0.0,0,61.1,67.4,75.7,72.7
20160318081500,0.0,0.0,0,61.1,67.7,75.7,72.7
20160318083000,0.0,0.0,0,61.1,67.9,75.7,72.7
20160318084500,0.0,0.0,0,61.9,68.0,75.7,72.7
20160318090000,0.0,0.0,0,61.9,68.1,75.7,72.7
20160318091500,0.0,0.0,0,61.9,67.6,75.8,72.8
20160318093000,0.0,0.0,0,61.9,67.6,75.9,72.9
20160318094500,0.0,0.0,0,61.9,67.9,75.9,72.9
20160318100000,0.0,0.0,0,61.9,68.0,76.0,73.0
20160318101500,0.0,0.0,0,62.8,67.8,76.0,73.0
20160318103000,0.0,0.0,0,62.8,67.6,76.0,73.0
20160318104500,0.0,0.0,0,62.8,67.5,76.0,73.0
20160318110000,0.0,0.0,0,62.8,68.2,76.0,73.0
20160318111500,0.0,0.0,0,62.8,68.9,75.8,72.8
20160318113000,0.0,0.0,0,62.8,69.0,75.9,72.9
20160318114500,0.0,0.0,0,62.8,68.9,75.8,72.8
20160318120000,0.0,0.0,0,62.8,68.8,75.7,72.7
20160318121500,0.0,0.0,0,62.8,68.9,75.7,72.7
20160318123000,0.0,0.0,0,62.8,68.8,75.7,72.7
20160318124500,0.0,0.0,0,62.8,68.9,75.7,72.7
20160318130000,0.0,0.0,0,62.8,69.1,75.7,72.7
20160318131500,0.0,0.0,0,62.8,69.1,75.8,72.8
20160318133000,0.0,0.0,0,62.8,69.2,75.8,72.8
20160318134500,0.0,0.0,0,62.8,69.2,75.7,72.7
20160318140000,0.0,0.0,0,63.6,69.1,75.7,72.7
20160318141500,0.0,0.0,0,63.6,68.9,75.8,72.8
20160318143000,0.0,0.0,0,63.6,68.9,75.9,72.9
20160318144500,0.0,0.0,0,63.6,68.7,75.8,72.8
20160318150000,0.0,0.0,0,63.6,68.4,76.0,73.0
20160318151500,0.0,0.0,0,63.6,68.2,76.0,73.0
20160318153000,0.0,0.0,0,63.6,68.2,76.0,73.0
20160318154500,0.0,0.0,0,63.6,67.6,75.9,72.9
20160318160000,0.0,0.0,0,63.6,67.3,75.9,72.9
20160318161500,0.0,0.0,0,63.6,67.3,75.8,72.8
20160318163000,0.0,0.0,0,63.6,67.3,75.9,72.9
20160318164500,0.0,0.0,0,63.6,67.4,75.8,72.8
20160318170000,0.0,0.0,0,63.6,67.5,75.8,72.8
20160318171500,0.0,0.0,0,63.6,67.5,75.8,72.8
20160318173000,0.0,0.0,0,63.6,67.6,75.8,72.8
20160318174500,0.0,0.0,0,63.6,67.6,75.7,72.7
20160318180000,0.0,0.0,0,63.6,67.7,75.8,72.8
20160318181500,0.0,0.0,0,63.6,67.7,75.8,72.8
20160318183000,0.0,0.0,0,63.6,67.8,75.7,72.7
20160318184500,0.0,0.0,0,63.6,67.8,75.7,72.7
20160318190000,0.0,0.0,0,64.4,67.8,75.7,72.7
20160318191500,0.0,0.0,0,64.4,67.8,75.8,72.8
20160318193000,0.0,0.0,0,64.4,67.9,75.8,72.8
20160318194500,0.0,0.0,0,64.4,67.9,75.7,72.7
20160318200000,0.0,0.0,0,64.4,68.0,75.7,72.7
20160318201500,0.0,0.0,0,64.4,68.1,75.7,72.7
20160318203000,0.0,0.0,0,63.6,68.1,75.7,72.7
20160318204500,0.0,0.0,0,63.6,68.1,75.7,72.7
20160318210000,0.0,0.0,0,63.6,68.1,75.7,72.7
20160318211500,0.0,0.0,0,63.6,68.2,75.7,72.7
20160318213000,0.0,0.0,0,63.6,68.2,75.7,72.7
20160318214500,0.0,0.0,0,63.6,68.2,75.7,72.7
20160318220000,0.0,0.0,0,63.6,68.3,75.7,72.7
20160318221500,0.0,0.0,0,63.6,68.2,75.7,72.7
20160318223000,0.0,0.0,0,63.6,68.2,75.7,72.7
20160318224500,0.0,0.0,0,63.6,68.2,75.7,72.7
20160318230000,0.0,0.0,0,63.6,68.2,75.7,72.7
20160318231500,0.0,0.0,0,63.6,68.2,75.7,72.7
20160318233000,0.0,0.0,0,63.6,68.3,75.7,72.7
20160318234500,0.0,0.0,0,63.6,68.3,75.7,72.7
20160319000000,0.0,0.0,0,63.6,68.3,75.7,72.7
20160319001500,0.0,0.0,0,62.8,68.3,75.7,72.7
20160319003000,0.0,0.0,0,62.8,68.3,75.7,72.7
20160319004500,0.0,0.0,0,62.8,68.3,75.7,72.7
20160319010000,0.0,0.0,0,62.8,68.3,75.7,72.7
20160319011500,0.0,0.0,0,62.8,68.4,75.7,72.7
20160319013000,0.0,0.0,0,62.8,68.3,75.7,72.7
20160319014500,0.0,0.0,0,62.8,68.3,75.7,72.7
20160319020000,0.0,0.0,0,62.8,68.3,75.7,72.7
20160319021500,0.0,0.0,0,62.8,68.2,75.7,72.7
20160319023000,0.0,0.0,0,62.8,68.3,75.7,72.7
20160319024500,0.0,0.0,0,62.8,68.3,75.7,72.7
20160319030000,0.0,0.0,0,62.8,68.2,75.7,72.7
20160319031500,0.0,0.0,0,62.8,68.2,75.7,72.7
20160319033000,0.0,0.0,0,62.8,68.2,75.7,72.7
20160319034500,0.0,0.0,0,62.8,68.2,75.7,72.7
20160319040000,0.0,0.0,0,62.8,68.2,75.7,72.7
20160319041500,0.0,0.0,0,62.8,68.2,75.7,72.7
20160319043000,0.0,0.0,0,62.8,68.2,75.7,72.7
20160319044500,0.0,0.0,0,62.8,68.2,75.7,72.7
20160319050000,0.0,0.0,0,62.8,68.2,75.7,72.7
20160319051500,0.0,0.0,0,62.8,68.2,75.7,72.7
20160319053000,0.0,0.0,0,62.8,68.2,75.7,72.7
20160319054500,0.0,0.0,0,62.8,68.2,75.7,72.7
20160319060000,0.0,0.0,0,62.8,68.2,75.7,72.7
20160319061500,0.0,0.0,0,62.8,68.2,75.7,72.7
20160319063000,0.0,0.0,0,62.8,68.1,75.7,72.7
20160319064500,0.0,0.0,0,62.8,68.1,75.7,72.7
20160319070000,0.0,0.0,0,62.8,68.1,75.7,72.7
20160319071500,0.0,0.0,0,62.8,68.1,75.7,72.7
20160319073000,0.0,0.0,0,62.8,68.1,75.7,72.7
20160319074500,0.0,0.0,0,62.8,68.1,75.7,72.7
20160319080000,0.0,0.0,0,62.8,68.1,75.7,72.7
20160319081500,0.0,0.0,0,62.8,68.1,75.7,72.7
20160319083000,0.0,0.0,0,62.8,68.2,75.7,72.7
20160319084500,0.0,0.0,0,62.8,68.2,75.7,72.7
20160319090000,0.0,0.0,0,62.8,68.2,75.7,72.7
20160319091500,0.0,0.0,0,62.8,68.2,75.7,72.7
20160319093000,0.0,0.0,0,62.8,68.2,75.7,72.7
20160319094500,0.0,0.0,0,62.8,68.2,75.7,72.7
20160319100000,0.0,0.0,0,62.8,68.3,75.7,72.7
20160319101500,0.0,0.0,0,62.8,68.3,75.7,72.7
20160319103000,0.0,0.0,0,62.0,68.3,75.7,72.7
20160319104500,0.0,0.0,0,62.0,68.4,75.7,72.7
20160319110000,0.0,0.0,0,62.0,68.4,75.7,72.7
20160319111500,0.0,0.0,0,62.0,68.4,75.7,72.7
20160319113000,0.0,0.0,0,62.0,68.4,75.7,72.7
20160319114500,0.0,0.0,0,62.0,68.4,75.7,72.7
20160319120000,0.0,0.0,0,62.0,68.4,75.7,72.7
20160319121500,0.0,0.0,0,62.0,68.4,75.7,72.7
20160319123000,0.0,0.0,0,62.0,68.4,75.7,72.7
20160319124500,0.0,0.0,0,62.0,68.4,75.7,72.7
20160319130000,0.0,0.0,0,62.0,68.4,75.7,72.7
20160319131500,0.0,0.0,0,62.0,68.4,75.7,72.7
20160319133000,309.0,103.0,58,51.9,69.6,60.0,53.0
20160319134500,303.0,101.0,57,50.7,69.1,60.0,53.0
20160319140000,303.0,101.0,57,50.7,68.6,60.0,53.0
20160319141500,288.6,96.2,53,50.7,68.3,70.0,68.0
20160319143000,309.0,103.0,58,50.7,68.7,60.0,53.0
20160319144500,0.0,0.0,0,55.9,68.1,70.0,68.0
20160319150000,0.0,0.0,0,57.9,67.9,70.0,68.0
20160319151500,0.0,0.0,0,59.1,67.9,70.0,68.0
20160319153000,0.0,0.0,0,59.1,67.9,70.0,68.0
20160319154500,0.0,0.0,0,59.9,67.9,70.0,68.0
20160319160000,303.0,101.0,57,50.3,68.9,60.0,53.0
20160319161500,303.0,101.0,57,50.3,68.4,60.0,53.0
20160319163000,303.0,101.0,57,50.3,68.1,60.0,53.0
20160319164500,303.0,101.0,57,50.3,67.7,60.0,53.0
20160319170000,303.0,101.0,57,50.3,67.3,60.0,53.0
20160319171500,303.0,101.0,57,50.3,67.1,60.0,53.0
20160319173000,303.0,101.0,57,50.3,66.8,60.0,53.0
20160319174500,303.0,101.0,57,49.6,66.7,60.0,53.0
20160319180000,303.0,101.0,57,49.6,66.6,60.0,53.0
20160319181500,303.0,101.0,57,49.6,66.5,60.0,53.0
20160319183000,303.0,101.0,56,49.6,66.3,60.0,53.0
20160319184500,303.0,101.0,56,49.6,66.1,60.0,53.0
20160319190000,303.0,101.0,56,49.6,66.0,60.0,53.0
20160319191500,303.0,101.0,56,49.6,65.9,60.0,53.0
20160319193000,303.0,101.0,56,49.1,65.8,60.0,53.0
20160319194500,303.0,101.0,56,49.1,65.7,60.0,53.0
20160319200000,309.0,103.0,56,49.1,65.7,60.0,53.0
20160319201500,309.0,103.0,56,49.1,65.7,60.0,53.0
20160319203000,309.0,103.0,56,49.1,65.6,60.0,53.0
20160319204500,309.0,103.0,56,49.1,65.6,60.0,53.0
20160319210000,309.0,103.0,56,49.1,65.5,60.0,53.0
20160319211500,309.0,103.0,56,49.1,65.3,60.0,53.0
20160319213000,309.0,103.0,56,49.1,65.2,60.0,53.0
20160319214500,309.0,103.0,56,49.1,65.1,60.0,53.0
20160319220000,303.0,101.0,56,48.3,65.1,60.0,53.0
20160319221500,303.0,101.0,56,48.3,65.0,60.0,53.0
20160319223000,303.0,101.0,56,48.3,65.2,60.0,53.0
20160319224500,303.0,101.0,56,48.3,65.1,60.0,53.0
20160319230000,303.0,101.0,56,48.3,64.9,60.0,53.0
20160319231500,303.0,101.0,56,48.3,64.7,60.0,53.0
20160319233000,303.0,101.0,56,48.3,64.7,60.0,53.0
20160319234500,303.0,101.0,56,48.3,64.6,60.0,53.0
20160320000000,303.0,101.0,56,48.3,64.4,60.0,53.0
20160320001500,303.0,101.0,56,48.3,64.5,60.0,53.0
20160320003000,303.0,101.0,56,48.3,64.4,60.0,53.0
20160320004500,303.0,101.0,56,48.3,64.3,60.0,53.0
20160320010000,303.0,101.0,56,48.3,64.1,60.0,53.0
20160320011500,303.0,101.0,56,48.3,64.1,60.0,53.0
20160320013000,303.0,101.0,56,48.3,64.0,60.0,53.0
20160320014500,303.0,101.0,56,48.3,63.9,60.0,53.0
20160320020000,303.0,101.0,56,48.3,63.8,60.0,53.0
20160320021500,303.0,101.0,56,48.3,63.7,60.0,53.0
20160320023000,303.0,101.0,56,48.3,63.8,60.0,53.0
20160320024500,303.0,101.0,56,48.3,63.7,60.0,53.0
20160320030000,303.0,101.0,56,48.3,63.6,60.0,53.0
20160320031500,303.0,101.0,56,48.3,63.5,60.0,53.0
20160320033000,303.0,101.0,56,48.3,63.5,60.0,53.0
20160320034500,303.0,101.0,56,48.3,63.3,60.0,53.0
20160320040000,303.0,101.0,56,48.3,63.3,60.0,53.0
20160320041500,303.0,101.0,56,48.3,63.2,60.0,53.0
20160320043000,303.0,101.0,56,48.3,63.2,60.0,53.0
20160320044500,303.0,101.0,56,48.3,63.1,60.0,53.0
20160320050000,303.0,101.0,56,47.6,63.2,60.0,53.0
20160320051500,303.0,101.0,56,47.6,63.3,60.0,53.0
20160320053000,303.0,101.0,56,47.6,63.2,60.0,53.0
20160320054500,303.0,101.0,56,47.6,63.2,60.0,53.0
20160320060000,303.0,101.0,56,47.6,63.0,60.0,53.0
20160320061500,303.0,101.0,56,47.6,63.0,60.0,53.0
20160320063000,303.0,101.0,55,47.6,62.9,60.0,53.0
20160320064500,297.0,99.0,55,47.6,62.9,60.0,53.0
20160320070000,297.0,99.0,55,47.6,62.8,60.0,53.0
20160320071500,297.0,99.0,55,47.6,62.8,60.0,53.0
20160320073000,297.0,99.0,55,48.2,63.0,60.0,53.0
20160320074500,297.0,99.0,55,48.2,63.0,60.0,53.0
20160320080000,297.0,99.0,55,48.2,62.9,60.0,53.0
20160320081500,297.0,99.0,55,48.2,62.8,60.0,53.0
20160320083000,297.0,99.0,55,48.2,62.7,60.0,53.0
20160320084500,297.0,99.0,55,48.2,62.8,60.0,53.0
20160320090000,297.0,99.0,55,48.2,62.7,60.0,53.0
20160320091500,297.0,99.0,55,48.2,62.7,60.0,53.0
20160320093000,297.0,99.0,55,48.2,62.6,60.0,53.0
20160320094500,297.0,99.0,55,48.2,62.7,60.0,53.0
20160320100000,291.0,97.0,55,48.2,63.0,60.0,53.0
20160320101500,297.0,99.0,55,48.2,62.8,60.0,53.0
20160320103000,297.0,99.0,55,48.2,62.7,60.0,53.0
20160320104500,297.0,99.0,55,48.2,62.7,60.0,53.0
20160320110000,297.0,99.0,55,48.2,62.7,60.0,53.0
20160320111500,297.0,99.0,55,48.2,62.6,60.0,53.0
20160320113000,297.0,99.0,55,48.2,62.7,60.0,53.0
20160320114500,297.0,99.0,55,48.2,62.7,60.0,53.0
20160320120000,297.0,99.0,55,48.2,62.7,60.0,53.0
20160320121500,297.0,99.0,55,48.2,63.1,60.0,53.0
20160320123000,297.0,99.0,55,48.2,63.6,60.0,53.0
20160320124500,297.0,99.0,55,48.2,63.0,60.0,53.0
20160320130000,300.0,100.0,55,48.2,63.0,60.0,53.0
20160320131500,300.0,100.0,55,48.2,62.9,60.0,53.0
20160320133000,300.0,100.0,55,48.2,62.9,60.0,53.0
20160320134500,300.0,100.0,55,48.2,62.8,60.0,53.0
20160320140000,300.0,100.0,55,48.2,63.0,60.0,53.0
20160320141500,297.0,99.0,55,48.2,62.8,60.0,53.0
20160320143000,300.0,100.0,55,48.2,63.1,60.0,53.0
20160320144500,297.0,99.0,55,48.2,63.1,60.0,53.0
20160320150000,297.0,99.0,55,48.2,63.1,60.0,53.0
20160320151500,297.0,99.0,55,48.2,63.1,60.0,53.0
20160320153000,297.0,99.0,55,48.2,63.1,60.0,53.0
20160320154500,297.0,99.0,55,48.2,63.0,60.0,53.0
20160320160000,297.0,99.0,55,48.2,63.0,60.0,53.0
20160320161500,297.0,99.0,55,48.2,63.0,60.0,53.0
20160320163000,291.0,97.0,55,48.2,63.0,60.0,53.0
20160320164500,297.0,99.0,55,48.2,63.1,60.5,57.5
20160320170000,291.0,97.0,55,48.7,63.1,60.5,57.5
20160320171500,291.0,97.0,55,48.7,63.1,60.5,57.5
20160320173000,294.6,98.2,55,48.7,63.1,60.5,57.5
20160320174500,294.6,98.2,55,48.7,63.2,60.5,57.5
20160320180000,294.6,98.2,55,48.7,63.0,60.0,53.0
20160320181500,294.6,98.2,55,48.7,63.0,60.0,53.0
20160320183000,294.6,98.2,55,48.7,63.0,60.0,53.0
20160320184500,294.6,98.2,55,47.9,63.0,60.0,53.0
20160320190000,294.6,98.2,55,47.9,63.0,60.0,53.0
20160320191500,294.6,98.2,55,47.9,62.9,60.0,53.0
20160320193000,294.6,98.2,55,47.9,62.8,60.0,53.0
20160320194500,291.0,97.0,55,47.9,62.8,60.0,53.0
20160320200000,297.0,99.0,55,47.9,62.7,60.0,53.0
20160320201500,297.0,99.0,55,47.9,62.8,60.0,53.0
20160320203000,297.0,99.0,55,47.9,63.0,60.0,53.0
20160320204500,297.0,99.0,55,47.9,63.0,60.0,53.0
20160320210000,297.0,99.0,55,47.9,62.8,60.0,53.0
20160320211500,297.0,99.0,55,47.9,62.8,60.0,53.0
20160320213000,297.0,99.0,55,47.9,62.7,60.0,53.0
20160320214500,297.0,99.0,55,47.9,62.7,60.0,53.0
20160320220000,297.0,99.0,55,47.9,62.6,60.0,53.0
20160320221500,297.0,99.0,55,47.9,62.7,60.0,53.0
20160320223000,291.0,97.0,55,47.9,62.8,60.0,56.8
20160320224500,291.0,97.0,55,47.9,62.7,60.0,56.8
20160320230000,294.6,98.2,55,47.9,62.6,60.0,56.8
20160320231500,294.6,98.2,55,47.9,62.6,60.0,56.8
20160320233000,294.6,98.2,55,47.9,62.5,60.0,56.8
20160320234500,291.0,97.0,55,47.9,62.4,60.0,56.8
20160321000000,294.6,98.2,55,47.9,62.5,60.0,56.8
20160321001500,294.6,98.2,55,47.9,62.4,60.0,56.8
20160321003000,294.6,98.2,55,47.9,62.3,60.0,56.8
20160321004500,291.0,97.0,55,47.9,62.2,60.0,56.8
20160321010000,294.6,98.2,55,47.9,62.3,60.0,56.8
20160321011500,294.6,98.2,55,47.9,62.4,60.0,56.8
20160321013000,294.6,98.2,55,47.9,62.2,60.0,56.8
20160321014500,294.6,98.2,55,47.9,62.1,60.0,56.8
20160321020000,294.6,98.2,55,47.2,62.1,60.0,56.8
20160321021500,294.6,98.2,55,47.2,62.0,60.0,56.8
20160321023000,294.6,98.2,55,47.2,62.0,60.0,56.8
20160321024500,294.6,98.2,55,47.2,62.0,60.0,56.8
20160321030000,294.6,98.2,55,47.2,61.9,60.0,56.8
20160321031500,294.6,98.2,55,48.2,61.9,60.0,56.8
20160321033000,294.6,98.2,55,47.2,62.0,60.0,56.8
20160321034500,294.6,98.2,55,47.2,62.0,60.0,56.8
20160321040000,294.6,98.2,55,47.8,61.9,60.0,56.8
20160321041500,294.6,98.2,55,47.0,61.9,60.0,56.8
20160321043000,294.6,98.2,55,47.5,61.8,60.0,56.8
20160321044500,294.6,98.2,55,47.5,61.8,60.0,56.8
20160321050000,294.6,98.2,55,47.5,61.7,60.0,56.8
20160321051500,291.0,97.0,55,47.5,61.7,60.0,56.8
20160321053000,294.6,98.2,55,47.5,61.7,60.0,56.8
20160321054500,294.6,98.2,55,47.5,61.9,60.0,56.8
20160321060000,294.6,98.2,55,46.8,62.0,60.0,56.8
20160321061500,294.6,98.2,55,47.5,62.6,60.0,56.8
20160321063000,294.6,98.2,55,47.5,62.9,60.0,56.8
20160321064500,294.6,98.2,55,47.5,63.2,60.0,56.8
20160321070000,0.0,0.0,0,51.8,64.2,69.0,66.0
20160321071500,0.0,0.0,0,54.7,64.8,69.9,66.9
20160321073000,0.0,0.0,0,55.9,65.1,69.9,66.9
20160321074500,0.0,0.0,0,57.5,65.3,69.9,66.9
20160321080000,0.0,0.0,0,57.5,65.7,69.4,66.4
20160321081500,0.0,0.0,0,58.3,66.0,69.4,66.4
20160321083000,0.0,0.0,0,58.3,66.2,69.4,66.4
20160321084500,0.0,0.0,0,58.3,66.2,69.9,66.9
20160321090000,0.0,0.0,0,58.3,66.4,69.5,66.5
20160321091500,0.0,0.0,0,59.1,66.5,69.5,66.5
20160321093000,0.0,0.0,0,59.1,66.6,69.4,66.4
20160321094500,0.0,0.0,0,59.1,66.6,69.4,66.4
20160321100000,0.0,0.0,0,59.1,66.8,69.4,66.4
20160321101500,0.0,0.0,0,59.1,66.9,69.5,66.5
20160321103000,0.0,0.0,0,59.1,66.9,69.5,66.5
20160321104500,0.0,0.0,2,59.1,67.0,69.5,66.5
20160321110000,0.0,0.0,0,60.2,67.3,79.1,76.0
20160321111500,0.0,0.0,0,60.2,67.6,79.1,76.0
20160321113000,0.0,0.0,0,60.2,67.4,79.1,76.0
20160321114500,0.0,0.0,0,61.1,67.5,79.1,76.0
20160321120000,0.0,0.0,0,61.1,67.6,79.1,76.0
20160321121500,0.0,0.0,0,61.1,67.6,79.1,76.0
20160321123000,0.0,0.0,0,61.1,67.7,79.1,76.0
20160321124500,0.0,0.0,0,61.9,67.8,79.1,76.0
20160321130000,0.0,0.0,0,61.9,67.8,79.1,76.0
20160321131500,0.0,0.0,0,61.9,67.8,79.1,76.0
20160321133000,0.0,0.0,0,61.9,67.7,79.1,76.0
20160321134500,0.0,0.0,0,61.9,67.9,79.1,76.0
20160321140000,0.0,0.0,0,62.8,68.2,79.1,76.0
20160321141500,0.0,0.0,0,62.8,68.2,79.1,76.0
20160321143000,0.0,0.0,0,62.8,68.4,79.1,76.0
20160321144500,0.0,0.0,0,62.8,68.3,71.3,68.3
20160321150000,0.0,0.0,0,62.8,68.2,71.3,68.3
20160321151500,0.0,0.0,0,63.6,68.2,71.3,68.3
20160321153000,0.0,0.0,0,63.6,68.4,71.3,68.3
20160321154500,0.0,0.0,0,63.6,68.3,71.3,68.3
20160321160000,0.0,0.0,0,63.6,68.3,71.3,68.3
20160321161500,0.0,0.0,0,63.6,68.4,71.3,68.3
20160321163000,0.0,0.0,0,63.6,68.2,71.3,68.3
20160321164500,0.0,0.0,0,63.6,67.9,71.3,68.3
20160321170000,0.0,0.0,0,63.6,67.8,71.3,68.3
20160321171500,0.0,0.0,0,63.6,67.7,71.3,68.3
20160321173000,0.0,0.0,0,63.6,67.8,71.3,68.3
20160321174500,0.0,0.0,0,63.6,67.9,71.3,68.3
20160321180000,0.0,0.0,0,63.6,67.9,71.3,68.3
20160321181500,294.6,98.2,56,55.2,68.3,66.6,63.6
20160321183000,291.0,97.0,56,53.9,67.6,66.6,63.6
20160321184500,294.6,98.2,56,53.9,67.2,66.6,63.6
20160321190000,294.6,98.2,56,53.9,66.9,66.6,63.6
20160321191500,285.0,95.0,56,53.9,66.7,66.6,63.6
20160321193000,288.6,96.2,56,53.9,66.6,66.6,63.6
20160321194500,288.6,96.2,56,53.3,66.4,66.6,63.6
20160321200000,279.0,93.0,55,53.3,66.3,66.6,63.6
20160321201500,266.4,88.8,53,53.3,66.2,66.6,63.6
20160321203000,263.4,87.8,52,52.7,66.2,66.6,63.6
20160321204500,239.4,79.8,49,52.7,66.2,66.6,63.6
20160321210000,227.4,75.8,48,52.7,66.2,66.6,63.6
20160321211500,220.2,73.4,46,52.7,66.2,66.6,63.6
20160321213000,203.4,67.8,45,52.7,66.2,66.6,63.6
20160321214500,199.2,66.4,44,52.7,66.3,66.6,63.6
20160321220000,203.4,67.8,44,52.7,66.4,66.6,63.6
20160321221500,203.4,67.8,44,52.7,66.3,66.6,63.6
20160321223000,186.0,62.0,43,52.7,66.2,66.6,63.6
20160321224500,291.0,97.0,56,52.7,65.8,63.9,60.9
20160321230000,291.0,97.0,56,51.9,65.5,64.1,61.1
20160321231500,294.6,98.2,56,51.9,65.2,63.9,60.9
20160321233000,291.0,97.0,56,51.9,65.2,63.7,60.7
20160321234500,294.6,98.2,56,51.9,65.1,63.7,60.7
20160322000000,291.0,97.0,56,51.9,65.1,63.7,60.7
20160322001500,291.0,97.0,56,51.9,64.8,63.6,60.6
20160322003000,291.0,97.0,56,51.9,64.7,63.6,60.6
20160322004500,291.0,97.0,56,51.9,64.6,63.6,60.6
20160322010000,291.0,97.0,56,51.9,64.4,63.6,60.6
20160322011500,291.0,97.0,56,51.9,64.3,63.6,60.6
20160322013000,294.6,98.2,56,51.9,64.3,63.6,60.6
20160322014500,291.0,97.0,56,51.9,64.3,63.6,60.6
20160322020000,294.6,98.2,56,51.9,64.3,63.6,60.6
20160322021500,294.6,98.2,56,51.9,64.1,63.6,60.6
20160322023000,294.6,98.2,56,51.9,64.1,63.6,60.6
20160322024500,294.6,98.2,56,51.0,64.0,63.6,60.6
20160322030000,294.6,98.2,56,51.8,63.9,63.6,60.6
20160322031500,294.6,98.2,56,51.8,63.8,63.6,60.6
20160322033000,294.6,98.2,56,51.8,63.8,63.6,60.6
20160322034500,294.6,98.2,56,50.9,63.8,63.6,60.6
20160322040000,294.6,98.2,56,50.9,63.8,63.6,60.6
20160322041500,288.6,96.2,55,51.5,63.7,63.6,60.6
20160322043000,288.6,96.2,55,50.6,63.6,63.6,60.6
20160322044500,288.6,96.2,55,51.5,63.6,63.6,60.6
20160322050000,288.6,96.2,55,51.5,63.6,63.6,60.6
20160322051500,285.0,95.0,55,51.5,63.5,63.6,60.6
20160322053000,294.6,98.2,55,51.5,63.5,63.6,60.6
20160322054500,291.0,97.0,55,51.5,63.5,63.6,60.6
20160322060000,0.0,0.0,0,53.1,64.2,69.6,66.6
20160322061500,33.0,11.0,0,56.3,65.0,69.9,66.9
20160322063000,0.0,0.0,0,57.5,65.3,69.9,66.9
20160322064500,0.0,0.0,0,57.5,65.5,69.9,66.9
20160322070000,0.0,0.0,0,58.4,65.7,69.9,66.9
20160322071500,0.0,0.0,0,58.4,65.9,69.9,66.9
20160322073000,0.0,0.0,0,59.1,66.1,69.9,66.9
20160322074500,0.0,0.0,0,59.1,66.2,69.9,66.9
20160322080000,0.0,0.0,0,59.1,66.4,69.9,66.9
20160322081500,0.0,0.0,0,59.1,66.4,69.9,66.9
20160322083000,0.0,0.0,0,59.9,66.6,69.9,66.9
20160322084500,0.0,0.0,0,59.9,66.7,69.9,66.9
20160322090000,0.0,0.0,0,59.9,66.8,69.9,66.9
20160322091500,0.0,0.0,0,60.6,66.9,69.9,66.9
20160322093000,0.0,0.0,0,60.6,67.0,69.9,66.9
20160322094500,0.0,0.0,0,60.6,67.1,69.9,66.9
20160322100000,0.0,0.0,0,60.6,67.1,69.9,66.9
20160322101500,0.0,0.0,0,60.6,67.2,69.9,66.9
20160322103000,0.0,0.0,0,60.6,67.3,69.9,66.9
20160322104500,0.0,0.0,0,61.5,67.3,69.9,66.9
20160322110000,0.0,0.0,0,61.5,67.4,69.9,66.9
20160322111500,0.0,0.0,0,61.5,67.4,69.9,66.9
20160322113000,0.0,0.0,0,61.5,67.4,69.9,66.9
20160322114500,0.0,0.0,0,61.5,67.6,69.9,66.9
20160322120000,0.0,0.0,0,61.5,67.6,69.9,66.9
20160322121500,0.0,0.0,0,62.4,67.7,69.9,66.9
20160322123000,0.0,0.0,0,62.4,67.8,69.9,66.9
20160322124500,0.0,0.0,0,62.4,67.8,69.9,66.9
20160322130000,0.0,0.0,0,62.4,67.8,69.9,66.9
20160322131500,0.0,0.0,0,62.4,67.9,69.9,66.9
20160322133000,0.0,0.0,0,62.4,67.9,69.9,66.9
20160322134500,0.0,0.0,0,62.4,67.8,69.9,66.9
20160322140000,0.0,0.0,0,62.4,67.8,69.9,66.9
20160322141500,0.0,0.0,0,62.4,67.9,69.9,66.9
20160322143000,0.0,0.0,0,63.2,68.0,69.8,66.8
20160322144500,0.0,0.0,0,63.2,68.0,69.8,66.8
20160322150000,0.0,0.0,0,63.2,68.0,69.8,66.8
20160322151500,0.0,0.0,0,63.2,68.1,69.8,66.8
20160322153000,0.0,0.0,0,63.2,68.1,69.8,66.8
20160322154500,0.0,0.0,0,63.2,68.2,69.8,66.8
20160322160000,0.0,0.0,0,63.2,68.2,69.8,66.8
20160322161500,0.0,0.0,0,63.2,68.3,69.7,66.7
20160322163000,0.0,0.0,0,63.2,68.3,69.7,66.7
20160322164500,0.0,0.0,1,63.2,68.3,69.7,66.7
20160322170000,0.0,0.0,0,63.2,68.4,69.7,66.7
20160322171500,0.0,0.0,0,63.2,68.4,69.7,66.7
20160322173000,0.0,0.0,1,63.2,68.4,69.6,66.6
20160322174500,0.0,0.0,0,64.0,68.4,69.6,66.6
20160322180000,0.0,0.0,0,64.0,68.4,69.6,66.6
20160322181500,0.0,0.0,0,64.0,68.5,69.6,66.6
20160322183000,0.0,0.0,0,64.0,68.6,69.6,66.6
20160322184500,0.0,0.0,1,64.0,68.6,69.5,66.5
20160322190000,0.0,0.0,0,64.0,68.8,69.5,66.5
20160322191500,0.0,0.0,0,64.0,68.8,69.6,66.6
20160322193000,0.0,0.0,1,64.0,68.8,69.5,66.5
20160322194500,0.0,0.0,0,64.0,68.9,69.5,66.5
20160322200000,0.0,0.0,1,64.0,69.0,69.5,66.5
20160322201500,0.0,0.0,0,64.0,68.9,69.5,66.5
20160322203000,0.0,0.0,0,64.0,68.9,69.5,66.5
20160322204500,0.0,0.0,1,64.0,69.1,69.5,66.5
20160322210000,0.0,0.0,0,64.0,69.1,69.5,66.5
20160322211500,0.0,0.0,0,64.0,69.1,69.5,66.5
20160322213000,0.0,0.0,0,64.0,69.2,69.5,66.5
20160322214500,0.0,0.0,0,64.0,69.2,69.5,66.5
20160322220000,0.0,0.0,0,64.0,69.2,69.5,66.5
20160322221500,311.4,103.8,58,56.8,70.1,60.0,54.3
20160322223000,306.0,102.0,57,55.2,69.8,60.0,53.0
20160322224500,306.0,102.0,57,55.2,69.3,60.0,53.0
20160322230000,306.0,102.0,57,55.2,68.9,60.0,53.0
20160322231500,306.0,102.0,57,55.2,68.6,60.0,53.0
20160322233000,306.0,102.0,57,55.2,68.4,60.0,53.0
20160322234500,300.0,100.0,57,55.2,68.2,60.0,53.0
20160323000000,303.0,101.0,57,55.2,68.1,60.0,53.0
20160323001500,294.6,98.2,56,55.2,67.8,60.0,53.0
20160323003000,291.0,97.0,56,54.3,67.6,60.0,53.0
20160323004500,291.0,97.0,56,54.3,67.4,60.0,53.0
20160323010000,291.0,97.0,56,54.3,67.3,60.0,53.0
20160323011500,297.0,99.0,56,54.3,67.2,60.0,53.0
20160323013000,297.0,99.0,56,54.3,67.1,60.0,53.0
20160323014500,297.0,99.0,56,54.3,67.1,60.0,53.0
20160323020000,297.0,99.0,56,54.3,67.1,60.0,53.0
20160323021500,297.0,99.0,56,55.1,67.0,60.0,53.0
20160323023000,297.0,99.0,56,55.1,66.9,60.0,53.0
20160323024500,297.0,99.0,56,55.1,66.9,60.0,53.0
20160323030000,297.0,99.0,56,55.1,66.8,60.0,53.0
20160323031500,297.0,99.0,56,55.1,66.7,60.0,53.0
20160323033000,297.0,99.0,56,55.1,66.7,60.0,53.0
20160323034500,297.0,99.0,56,55.1,66.7,60.0,53.0
20160323040000,297.0,99.0,56,55.1,66.7,60.0,53.0
20160323041500,297.0,99.0,56,55.1,66.7,60.0,53.0
20160323043000,297.0,99.0,56,55.1,66.6,60.0,53.0
20160323044500,297.0,99.0,56,55.1,66.6,60.0,53.0
20160323050000,297.0,99.0,56,55.1,66.5,60.0,53.0
20160323051500,297.0,99.0,56,53.1,66.3,60.0,53.0
20160323053000,297.0,99.0,56,53.1,66.1,60.0,53.0
20160323054500,300.0,100.0,56,51.9,66.1,60.0,53.0
20160323060000,303.0,101.0,56,51.9,66.3,60.0,53.0
20160323061500,303.0,101.0,56,51.9,66.6,60.0,53.0
20160323063000,303.0,101.0,56,51.9,66.5,60.0,53.0
20160323064500,303.0,101.0,56,51.9,66.8,60.0,53.0
20160323070000,303.0,101.0,56,51.9,66.7,60.0,53.0
20160323071500,303.0,101.0,56,51.9,66.8,60.0,53.0
20160323073000,303.0,101.0,56,51.9,66.6,60.0,53.0
20160323074500,303.0,101.0,56,52.6,66.6,60.0,53.0
20160323080000,297.0,99.0,56,52.6,66.8,60.0,53.0
20160323081500,297.0,99.0,56,52.6,66.9,60.0,53.0
20160323083000,297.0,99.0,56,52.6,66.9,60.0,53.0
20160323084500,300.0,100.0,56,52.6,67.1,60.0,53.0
20160323090000,297.0,99.0,56,53.3,67.0,60.0,53.0
20160323091500,291.0,97.0,56,53.3,67.0,60.0,53.0
20160323093000,300.0,100.0,56,53.9,66.9,60.0,53.0
20160323094500,294.6,98.2,56,53.9,67.2,60.0,53.0
20160323100000,294.6,98.2,56,53.9,67.2,60.0,53.0
20160323101500,294.6,98.2,56,53.9,67.3,60.0,53.0
20160323103000,294.6,98.2,56,53.9,67.4,60.0,53.0
20160323104500,294.6,98.2,56,53.9,67.3,60.0,53.0
20160323110000,300.0,100.0,56,53.9,67.4,60.0,53.0
20160323111500,300.0,100.0,56,53.9,67.0,60.0,53.0
20160323113000,300.0,100.0,56,53.9,66.9,60.0,53.0
20160323114500,300.0,100.0,56,53.9,67.0,60.0,53.0
20160323120000,303.0,101.0,56,53.9,67.1,60.0,53.0
20160323121500,303.0,101.0,56,53.9,67.2,60.0,53.0
20160323123000,303.0,101.0,56,53.9,67.1,60.0,53.0
20160323124500,303.0,101.0,56,53.9,66.9,60.0,53.0
20160323130000,297.0,99.0,56,53.9,66.9,60.0,53.0
20160323131500,300.0,100.0,56,53.9,67.0,60.0,53.0
20160323133000,300.0,100.0,56,53.9,67.0,60.0,53.0
20160323134500,303.0,101.0,56,53.9,67.1,60.0,53.0
20160323140000,303.0,101.0,56,53.9,67.2,60.0,53.0
20160323141500,303.0,101.0,56,53.9,67.2,60.0,53.0
20160323143000,303.0,101.0,56,53.9,67.3,60.0,53.0
20160323144500,303.0,101.0,56,53.9,67.2,60.0,53.0
20160323150000,303.0,101.0,56,53.9,67.2,60.0,53.0
20160323151500,242.4,80.8,48,53.9,67.1,64.8,61.8
20160323153000,291.0,97.0,55,53.9,67.1,64.8,61.8
20160323154500,297.0,99.0,55,53.9,67.4,64.8,61.8
20160323160000,297.0,99.0,55,54.7,67.4,64.8,61.8
20160323161500,297.0,99.0,55,54.7,67.4,64.8,61.8
20160323163000,297.0,99.0,55,54.7,66.9,64.8,61.8
20160323164500,297.0,99.0,55,54.7,66.7,64.8,61.8
20160323170000,297.0,99.0,55,54.7,66.7,64.8,61.8
20160323171500,297.0,99.0,55,54.7,66.8,64.8,61.8
20160323173000,297.0,99.0,55,54.7,66.7,64.8,61.8
20160323174500,297.0,99.0,55,54.7,66.6,64.8,61.8
20160323180000,297.0,99.0,55,54.7,66.6,64.8,61.8
20160323181500,297.0,99.0,55,54.7,66.6,64.8,61.8
20160323183000,297.0,99.0,55,54.7,66.6,64.8,61.8
20160323184500,297.0,99.0,55,54.7,66.6,64.8,61.8
20160323190000,297.0,99.0,55,54.7,66.4,64.8,61.8
20160323191500,297.0,99.0,55,54.7,66.4,64.8,61.8
20160323193000,297.0,99.0,55,54.7,66.4,64.8,61.8
20160323194500,297.0,99.0,55,54.7,66.4,64.8,61.8
20160323200000,291.0,97.0,55,54.7,66.4,64.8,61.8
20160323201500,294.6,98.2,55,54.7,66.4,64.8,61.8
20160323203000,291.0,97.0,55,54.7,66.5,64.8,61.8
20160323204500,294.6,98.2,55,54.7,66.4,64.8,61.8
20160323210000,294.6,98.2,55,54.7,66.4,64.8,61.8
20160323211500,294.6,98.2,55,54.7,66.4,64.8,61.8
20160323213000,291.0,97.0,55,54.7,66.4,64.8,61.8
20160323214500,294.6,98.2,55,54.7,66.4,62.1,59.1
20160323220000,294.6,98.2,55,54.7,66.3,62.1,59.1
20160323221500,294.6,98.2,55,54.7,66.3,62.1,59.1
20160323223000,291.0,97.0,55,54.7,66.2,62.1,59.1
20160323224500,294.6,98.2,55,54.7,66.3,62.1,59.1
20160323230000,291.0,97.0,55,54.7,66.1,62.1,59.1
20160323231500,291.0,97.0,55,54.7,66.0,62.1,59.1
20160323233000,291.0,97.0,55,54.7,65.9,62.1,59.1
20160323234500,291.0,97.0,55,54.7,65.8,62.1,59.1
20160324000000,291.0,97.0,55,54.7,65.7,62.1,59.1
20160324001500,291.0,97.0,55,54.7,65.7,62.1,59.1
20160324003000,291.0,97.0,55,54.7,65.8,62.1,59.1
20160324004500,294.6,98.2,55,54.7,65.8,62.1,59.1
20160324010000,291.0,97.0,55,54.7,65.7,62.1,59.1
20160324011500,291.0,97.0,55,54.7,65.6,62.1,59.1
20160324013000,294.6,98.2,55,54.7,65.6,62.1,59.1
20160324014500,291.0,97.0,55,54.7,65.5,62.1,59.1
20160324020000,291.0,97.0,55,54.7,65.5,62.1,59.1
20160324021500,291.0,97.0,55,54.7,65.5,62.1,59.1
20160324023000,294.6,98.2,55,54.7,65.5,62.1,59.1
20160324024500,288.6,96.2,55,54.7,65.6,62.1,59.1
20160324030000,288.6,96.2,55,54.7,65.6,62.1,59.1
20160324031500,288.6,96.2,55,54.7,65.5,62.1,59.1
20160324033000,288.6,96.2,55,54.7,65.5,62.1,59.1
20160324034500,288.6,96.2,55,54.7,65.3,62.1,59.1
20160324040000,288.6,96.2,55,54.7,65.3,62.1,59.1
20160324041500,288.6,96.2,55,54.7,65.3,62.1,59.1
20160324043000,288.6,96.2,55,54.7,65.3,62.1,59.1
20160324044500,288.6,96.2,55,54.7,65.5,62.1,59.1
20160324050000,288.6,96.2,55,54.7,65.5,62.1,59.1
20160324051500,288.6,96.2,55,54.7,65.3,62.1,59.1
20160324053000,297.0,99.0,55,54.7,65.2,62.1,59.1
20160324054500,297.0,99.0,55,54.7,65.2,62.1,59.1
20160324060000,297.0,99.0,55,54.7,65.2,62.1,59.1
20160324061500,297.0,99.0,55,54.7,65.2,62.1,59.1
20160324063000,297.0,99.0,55,54.7,65.2,62.1,59.1
20160324064500,297.0,99.0,55,53.9,65.3,62.1,59.1
20160324070000,297.0,99.0,55,53.9,65.3,62.1,59.1
20160324071500,297.0,99.0,55,53.9,65.9,62.1,59.1
20160324073000,297.0,99.0,55,53.9,66.1,62.1,59.1
20160324074500,297.0,99.0,55,53.9,66.3,62.1,59.1
20160324080000,297.0,99.0,55,53.9,66.2,62.1,59.1
20160324081500,297.0,99.0,55,53.9,66.3,62.1,59.1
20160324083000,291.0,97.0,55,53.9,66.4,62.1,59.1
20160324084500,297.0,99.0,55,53.9,66.6,62.1,59.1
20160324090000,297.0,99.0,55,53.9,66.6,62.1,59.1
20160324091500,297.0,99.0,55,53.9,66.6,62.1,59.1
20160324093000,297.0,99.0,55,54.7,66.6,62.1,59.1
20160324094500,297.0,99.0,55,54.7,66.6,62.1,59.1
20160324100000,300.0,100.0,55,54.7,66.7,62.1,59.1
20160324101500,0.0,0.0,0,56.7,67.1,69.4,66.4
20160324103000,0.0,0.0,0,59.9,67.9,69.4,66.4
20160324104500,0.0,0.0,0,61.1,68.1,69.4,66.4
20160324110000,0.0,0.0,0,61.1,68.3,69.4,66.4
20160324111500,0.0,0.0,0,61.9,68.6,69.4,66.4
20160324113000,0.0,0.0,0,61.9,68.6,69.4,66.4
20160324114500,0.0,0.0,0,61.9,68.6,69.4,66.4
20160324120000,0.0,0.0,0,62.8,68.7,69.4,66.4
20160324121500,0.0,0.0,0,62.8,68.7,69.4,66.4
20160324123000,0.0,0.0,0,62.8,68.7,69.4,66.4
20160324124500,0.0,0.0,0,62.8,68.8,69.4,66.4
20160324130000,0.0,0.0,0,62.8,68.9,69.4,66.4
20160324131500,0.0,0.0,0,62.8,69.0,69.4,66.4
20160324133000,0.0,0.0,2,62.8,69.1,69.4,66.4
20160324134500,0.0,0.0,2,62.8,69.1,69.4,66.4
20160324140000,0.0,0.0,0,62.8,69.0,69.4,66.4
20160324141500,0.0,0.0,1,62.8,69.0,69.4,66.4
20160324143000,0.0,0.0,0,63.6,68.8,69.4,66.4
20160324144500,0.0,0.0,0,63.6,68.4,69.4,66.4
