PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160324150000,0.0,0.0,0,63.6,68.3,69.4,66.4
20160324151500,0.0,0.0,0,63.6,68.3,69.4,66.4
20160324153000,0.0,0.0,0,63.6,68.3,69.4,66.4
20160324154500,0.0,0.0,1,63.6,68.5,69.4,66.4
20160324160000,0.0,0.0,0,63.6,68.4,69.4,66.4
20160324161500,0.0,0.0,1,63.6,68.6,69.4,66.4
20160324163000,0.0,0.0,1,63.6,68.6,69.4,66.4
20160324164500,0.0,0.0,0,63.6,68.3,69.4,66.4
20160324170000,0.0,0.0,0,63.6,68.2,69.4,66.4
20160324171500,0.0,0.0,0,63.6,68.2,69.4,66.4
20160324173000,0.0,0.0,0,63.6,68.2,69.4,66.4
20160324174500,0.0,0.0,0,63.6,68.2,69.4,66.4
20160324180000,0.0,0.0,0,63.6,68.2,69.4,66.4
20160324181500,0.0,0.0,0,63.6,68.3,69.4,66.4
20160324183000,0.0,0.0,0,63.6,68.2,69.4,66.4
20160324184500,0.0,0.0,0,63.6,68.2,69.4,66.4
20160324190000,0.0,0.0,0,63.6,68.3,69.4,66.4
20160324191500,0.0,0.0,0,63.6,68.4,69.4,66.4
20160324193000,0.0,0.0,0,63.6,68.4,69.4,66.4
20160324194500,0.0,0.0,0,63.6,68.5,69.4,66.4
20160324200000,0.0,0.0,0,63.6,68.6,69.4,66.4
20160324201500,0.0,0.0,0,63.6,68.6,69.4,66.4
20160324203000,0.0,0.0,0,63.6,68.6,69.4,66.4
20160324204500,294.6,98.2,55,51.5,69.3,66.1,63.1
20160324210000,294.6,98.2,55,51.5,69.0,66.1,63.1
20160324211500,291.0,97.0,55,51.5,68.7,64.3,61.3
20160324213000,291.0,97.0,55,51.5,68.4,64.3,61.3
20160324214500,294.6,98.2,55,51.5,67.9,64.3,61.3
20160324220000,294.6,98.2,55,50.7,67.7,64.3,61.3
20160324221500,294.6,98.2,55,50.7,67.4,64.3,61.3
20160324223000,294.6,98.2,55,50.7,67.1,64.3,61.3
20160324224500,294.6,98.2,55,50.7,67.0,64.3,61.3
20160324230000,291.0,97.0,55,50.7,66.9,64.3,61.3
20160324231500,294.6,98.2,55,50.7,66.7,64.3,61.3
20160324233000,291.0,97.0,55,50.1,66.6,64.3,61.3
20160324234500,294.6,98.2,55,50.1,66.4,64.3,61.3
20160325000000,294.6,98.2,55,50.1,66.2,64.3,61.3
20160325001500,294.6,98.2,55,50.1,66.2,64.3,61.3
20160325003000,294.6,98.2,55,49.5,66.0,64.3,61.3
20160325004500,294.6,98.2,55,49.5,66.0,64.3,61.3
20160325010000,294.6,98.2,55,49.5,65.9,64.3,61.3
20160325011500,300.0,100.0,55,49.5,65.9,64.3,61.3
20160325013000,300.0,100.0,55,49.5,65.7,64.3,61.3
20160325014500,297.0,99.0,55,49.5,65.5,64.3,61.3
20160325020000,297.0,99.0,55,49.5,65.3,64.3,61.3
20160325021500,297.0,99.0,55,49.5,65.3,64.3,61.3
20160325023000,300.0,100.0,55,49.5,65.3,64.3,61.3
20160325024500,297.0,99.0,55,49.5,65.3,64.3,61.3
20160325030000,300.0,100.0,55,49.5,65.3,64.3,61.3
20160325031500,297.0,99.0,55,49.5,65.3,64.3,61.3
20160325033000,297.0,99.0,55,48.7,65.1,64.3,61.3
20160325034500,297.0,99.0,55,48.7,65.0,64.3,61.3
20160325040000,297.0,99.0,55,48.7,64.9,64.3,61.3
20160325041500,297.0,99.0,54,48.7,64.8,64.3,61.3
20160325043000,297.0,99.0,54,48.7,64.7,64.3,61.3
20160325044500,297.0,99.0,54,48.7,64.8,64.3,61.3
20160325050000,297.0,99.0,54,48.7,64.8,64.3,61.3
20160325051500,297.0,99.0,54,48.7,64.6,64.3,61.3
20160325053000,297.0,99.0,54,48.7,64.6,64.3,61.3
20160325054500,297.0,99.0,54,48.7,64.4,64.3,61.3
20160325060000,291.0,97.0,54,48.7,64.4,64.3,61.3
20160325061500,297.0,99.0,54,48.7,64.3,64.3,61.3
20160325063000,297.0,99.0,54,48.7,64.3,64.3,61.3
20160325064500,297.0,99.0,54,48.7,64.4,64.3,61.3
20160325070000,297.0,99.0,54,50.6,64.8,64.3,61.3
20160325071500,297.0,99.0,54,52.3,64.8,64.3,61.3
20160325073000,291.0,97.0,54,52.3,64.8,64.3,61.3
20160325074500,294.6,98.2,54,53.1,65.0,64.3,61.3
20160325080000,294.6,98.2,54,53.1,65.1,64.3,61.3
20160325081500,291.0,97.0,54,53.1,65.2,64.3,61.3
20160325083000,294.6,98.2,54,53.1,65.2,64.3,61.3
20160325084500,294.6,98.2,54,53.1,65.1,64.3,61.3
20160325090000,294.6,98.2,54,53.1,65.0,64.3,61.3
20160325091500,216.0,72.0,46,53.1,65.3,64.8,61.8
20160325093000,239.4,79.8,48,53.1,65.3,64.8,61.8
20160325094500,242.4,80.8,49,53.1,65.2,64.8,61.8
20160325100000,263.4,87.8,51,53.1,65.2,64.8,61.8
20160325101500,276.0,92.0,52,53.1,65.2,64.8,61.8
20160325103000,288.6,96.2,54,54.3,65.2,64.8,61.8
20160325104500,288.6,96.2,54,53.5,65.2,64.8,61.8
20160325110000,288.6,96.2,54,53.5,65.0,64.8,61.8
20160325111500,288.6,96.2,54,54.7,65.1,64.8,61.8
20160325113000,294.6,98.2,54,53.5,65.3,64.8,61.8
20160325114500,291.0,97.0,54,52.6,65.0,64.8,61.8
20160325120000,291.0,97.0,54,54.7,65.1,64.8,61.8
20160325121500,291.0,97.0,54,52.7,65.2,64.8,61.8
20160325123000,291.0,97.0,54,54.3,65.3,64.8,61.8
20160325124500,291.0,97.0,54,54.3,65.2,64.8,61.8
20160325130000,291.0,97.0,54,53.5,65.2,64.8,61.8
20160325131500,291.0,97.0,54,54.7,65.2,64.8,61.8
20160325133000,291.0,97.0,54,53.1,65.2,64.8,61.8
20160325134500,291.0,97.0,54,54.7,65.3,64.8,61.8
20160325140000,291.0,97.0,54,53.5,65.3,64.8,61.8
20160325141500,291.0,97.0,54,54.2,65.5,64.8,61.8
20160325143000,294.6,98.2,54,53.5,65.5,64.8,61.8
20160325144500,294.6,98.2,55,54.7,65.5,64.8,61.8
20160325150000,294.6,98.2,55,54.7,65.4,64.8,61.8
20160325151500,294.6,98.2,55,53.9,65.5,64.8,61.8
20160325153000,294.6,98.2,55,53.9,65.4,64.8,61.8
20160325154500,86.4,28.8,29,54.7,66.0,67.8,64.8
20160325160000,0.0,0.0,3,58.3,66.5,67.8,64.8
20160325161500,0.0,0.0,0,61.0,66.8,67.8,64.8
20160325163000,0.0,0.0,1,61.9,67.1,67.8,64.8
20160325164500,0.0,0.0,0,61.9,67.2,67.8,64.8
20160325170000,0.0,0.0,0,62.8,67.3,67.8,64.8
20160325171500,0.0,0.0,0,62.8,67.4,67.8,64.8
20160325173000,0.0,0.0,2,63.6,67.6,67.8,64.8
20160325174500,0.0,0.0,2,63.6,67.6,67.8,64.8
20160325180000,0.0,0.0,2,63.6,67.7,67.8,64.8
20160325181500,0.0,0.0,2,63.6,67.7,67.8,64.8
20160325183000,0.0,0.0,2,63.6,67.8,67.8,64.8
20160325184500,0.0,0.0,2,63.6,67.9,67.8,64.8
20160325190000,0.0,0.0,3,63.6,68.1,67.8,64.8
20160325191500,0.0,0.0,4,64.4,68.1,67.8,64.8
20160325193000,0.0,0.0,8,64.4,68.2,67.8,64.8
20160325194500,60.6,20.2,27,56.4,68.3,67.8,64.8
20160325200000,95.4,31.8,32,55.2,68.4,67.8,64.8
20160325201500,150.0,50.0,39,54.3,68.6,67.8,64.8
20160325203000,212.4,70.8,47,54.3,68.7,67.8,64.8
20160325204500,227.4,75.8,48,53.5,68.4,67.8,64.8
20160325210000,239.4,79.8,50,54.7,68.2,67.8,64.8
20160325211500,246.0,82.0,51,53.5,68.1,67.8,64.8
20160325213000,246.0,82.0,51,54.3,67.9,67.8,64.8
20160325214500,249.6,83.2,51,53.5,67.7,67.8,64.8
20160325220000,246.0,82.0,51,54.3,67.6,67.8,64.8
20160325221500,246.0,82.0,51,54.3,67.5,67.8,64.8
20160325223000,231.6,77.2,47,54.3,67.5,67.8,64.8
20160325224500,231.6,77.2,47,53.5,67.6,67.8,64.8
20160325230000,227.4,75.8,47,54.3,67.6,67.8,64.8
20160325231500,212.4,70.8,46,54.3,67.4,67.8,64.8
20160325233000,203.4,67.8,44,54.3,67.5,67.8,64.8
20160325234500,199.2,66.4,44,54.3,67.5,67.8,64.8
20160326000000,194.4,64.8,43,54.3,67.5,67.8,64.8
20160326001500,303.0,101.0,57,53.5,67.3,62.0,59.0
20160326003000,297.0,99.0,56,53.5,66.7,62.0,59.0
20160326004500,303.0,101.0,56,54.3,66.6,62.0,59.0
20160326010000,303.0,101.0,56,53.5,66.5,62.0,59.0
20160326011500,303.0,101.0,56,54.3,66.4,62.0,59.0
20160326013000,303.0,101.0,56,54.3,66.2,62.0,59.0
20160326014500,303.0,101.0,56,54.3,66.0,62.0,59.0
20160326020000,303.0,101.0,56,53.1,66.0,62.0,59.0
20160326021500,303.0,101.0,56,53.9,65.7,62.0,59.0
20160326023000,303.0,101.0,56,53.3,65.6,62.0,59.0
20160326024500,303.0,101.0,56,53.3,65.5,62.0,59.0
20160326030000,303.0,101.0,56,53.9,65.4,62.0,59.0
20160326031500,303.0,101.0,56,53.9,65.5,62.0,59.0
20160326033000,303.0,101.0,56,53.1,65.4,62.0,59.0
20160326034500,303.0,101.0,56,53.7,65.3,62.0,59.0
20160326040000,303.0,101.0,56,53.7,65.1,62.0,59.0
20160326041500,303.0,101.0,56,53.7,65.1,62.0,59.0
20160326043000,303.0,101.0,56,53.7,65.1,62.0,59.0
20160326044500,303.0,101.0,56,53.7,65.0,62.0,59.0
20160326050000,303.0,101.0,56,53.7,65.0,62.0,59.0
20160326051500,303.0,101.0,56,53.7,65.0,62.0,59.0
20160326053000,303.0,101.0,56,54.3,65.0,62.0,59.0
20160326054500,303.0,101.0,56,53.5,65.0,62.0,59.0
20160326060000,303.0,101.0,56,54.7,64.9,62.0,59.0
20160326061500,303.0,101.0,56,53.5,64.9,62.0,59.0
20160326063000,303.0,101.0,56,53.5,64.8,62.0,59.0
20160326064500,297.0,99.0,56,53.5,64.8,62.0,59.0
20160326070000,300.0,100.0,56,54.3,64.8,62.0,59.0
20160326071500,300.0,100.0,56,53.5,64.7,62.0,59.0
20160326073000,300.0,100.0,56,53.5,64.8,62.0,59.0
20160326074500,303.0,101.0,56,53.5,64.7,62.0,59.0
20160326080000,303.0,101.0,56,53.5,64.8,62.0,59.0
20160326081500,303.0,101.0,56,53.5,64.7,62.0,59.0
20160326083000,303.0,101.0,56,53.5,64.6,62.0,59.0
20160326084500,303.0,101.0,56,53.5,64.6,62.0,59.0
20160326090000,303.0,101.0,56,53.5,64.5,62.0,59.0
20160326091500,303.0,101.0,56,53.5,64.5,62.0,59.0
20160326093000,303.0,101.0,56,52.7,64.4,62.0,59.0
20160326094500,297.0,99.0,56,52.7,64.5,62.0,59.0
20160326100000,297.0,99.0,56,53.9,64.7,62.0,59.0
20160326101500,297.0,99.0,56,54.7,64.8,62.0,59.0
20160326103000,118.2,39.4,35,54.7,65.0,64.8,61.8
20160326104500,0.0,0.0,0,54.7,65.3,68.9,65.9
20160326110000,0.0,0.0,0,58.3,65.7,68.9,65.9
20160326111500,0.0,0.0,0,59.5,65.8,68.9,65.9
20160326113000,0.0,0.0,0,60.3,66.0,68.9,65.9
20160326114500,0.0,0.0,0,60.3,66.2,68.9,65.9
20160326120000,0.0,0.0,0,61.5,66.2,68.9,65.9
20160326121500,0.0,0.0,0,61.5,66.4,68.9,65.9
20160326123000,0.0,0.0,0,61.5,66.5,68.9,65.9
20160326124500,0.0,0.0,0,62.4,66.6,68.9,65.9
20160326130000,0.0,0.0,0,62.4,66.7,68.9,65.9
20160326131500,0.0,0.0,0,62.4,66.7,68.9,65.9
20160326133000,0.0,0.0,0,62.4,66.7,68.9,65.9
20160326134500,0.0,0.0,0,63.2,66.9,68.9,65.9
20160326140000,0.0,0.0,0,63.2,67.1,68.9,65.9
20160326141500,0.0,0.0,0,63.2,67.2,68.9,65.9
20160326143000,0.0,0.0,0,63.2,67.3,68.9,65.9
20160326144500,0.0,0.0,0,63.2,67.4,68.9,65.9
20160326150000,0.0,0.0,0,63.2,67.4,68.9,65.9
20160326151500,0.0,0.0,1,63.2,67.4,68.9,65.9
20160326153000,0.0,0.0,0,63.2,67.6,68.9,65.9
20160326154500,0.0,0.0,0,64.0,67.7,68.9,65.9
20160326160000,0.0,0.0,0,64.0,67.7,68.9,65.9
20160326161500,0.0,0.0,0,64.0,67.8,68.9,65.9
20160326163000,0.0,0.0,0,64.0,67.9,68.9,65.9
20160326164500,0.0,0.0,0,64.0,67.9,68.9,65.9
20160326170000,0.0,0.0,0,64.0,68.1,68.9,65.9
20160326171500,0.0,0.0,0,64.0,68.1,68.9,65.9
20160326173000,0.0,0.0,0,64.0,68.1,68.9,65.9
20160326174500,0.0,0.0,0,64.0,68.1,68.9,65.9
20160326180000,0.0,0.0,0,64.8,68.1,68.9,65.9
20160326181500,0.0,0.0,0,64.8,68.2,68.9,65.9
20160326183000,309.0,103.0,58,54.3,69.2,64.8,61.8
20160326184500,309.0,103.0,58,54.3,68.9,64.8,61.8
20160326190000,303.0,101.0,57,54.3,68.6,64.8,61.8
20160326191500,303.0,101.0,57,55.1,68.2,64.8,61.8
20160326193000,303.0,101.0,57,55.1,67.8,64.8,61.8
20160326194500,303.0,101.0,57,54.3,67.7,64.8,61.8
20160326200000,303.0,101.0,57,54.3,68.1,64.8,61.8
20160326201500,303.0,101.0,57,54.3,68.2,64.8,61.8
20160326203000,303.0,101.0,57,54.3,68.2,64.8,61.8
20160326204500,303.0,101.0,57,54.3,68.2,64.7,61.7
20160326210000,303.0,101.0,57,54.3,68.1,64.8,61.8
20160326211500,309.0,103.0,57,54.3,68.1,64.8,61.8
20160326213000,300.0,100.0,57,54.3,68.0,64.8,61.8
20160326214500,303.0,101.0,57,54.3,67.8,64.8,61.8
20160326220000,303.0,101.0,57,54.3,67.9,64.3,61.3
20160326221500,303.0,101.0,57,54.3,67.4,62.8,59.8
20160326223000,303.0,101.0,57,54.3,67.1,62.8,59.8
20160326224500,303.0,101.0,57,54.3,67.0,62.8,59.8
20160326230000,303.0,101.0,57,54.3,66.9,62.8,59.8
20160326231500,297.0,99.0,57,54.3,66.8,62.8,59.8
20160326233000,297.0,99.0,57,54.3,66.9,62.8,59.8
20160326234500,300.0,100.0,57,54.3,66.8,61.3,58.3
20160327000000,306.0,102.0,57,54.3,66.7,61.3,58.3
20160327001500,300.0,100.0,57,54.3,66.6,61.3,58.3
20160327003000,300.0,100.0,57,54.3,66.3,61.3,58.3
20160327004500,297.0,99.0,57,54.3,66.2,61.3,58.3
20160327010000,297.0,99.0,57,54.3,66.1,61.3,58.3
20160327011500,297.0,99.0,57,55.1,66.1,61.3,58.3
20160327013000,300.0,100.0,57,54.3,66.0,61.3,58.3
20160327014500,297.0,99.0,57,54.3,66.0,61.3,58.3
20160327020000,297.0,99.0,57,54.3,66.0,61.3,58.3
20160327021500,300.0,100.0,57,54.3,66.0,61.3,58.3
20160327023000,294.6,98.2,57,54.3,65.8,61.3,58.3
20160327024500,300.0,100.0,57,54.3,65.7,61.3,58.3
20160327030000,300.0,100.0,57,54.3,65.7,61.3,58.3
20160327031500,300.0,100.0,57,54.3,65.6,61.3,58.3
20160327033000,300.0,100.0,57,54.3,65.5,61.3,58.3
20160327034500,306.0,102.0,57,54.3,65.5,61.3,58.3
20160327040000,300.0,100.0,57,54.3,65.6,61.3,58.3
20160327041500,297.0,99.0,57,54.3,65.6,61.3,58.3
20160327043000,300.0,100.0,57,54.3,65.5,61.3,58.3
20160327044500,300.0,100.0,57,54.3,65.5,61.3,58.3
20160327050000,297.0,99.0,57,54.3,65.4,61.3,58.3
20160327051500,303.0,101.0,57,54.3,65.3,61.3,58.3
20160327053000,303.0,101.0,57,54.3,65.3,61.3,58.3
20160327054500,303.0,101.0,57,54.3,65.2,61.3,58.3
20160327060000,297.0,99.0,57,54.3,65.3,61.3,58.3
20160327061500,300.0,100.0,57,54.3,65.3,61.3,58.3
20160327063000,300.0,100.0,57,54.3,65.2,61.3,58.3
20160327064500,300.0,100.0,57,54.3,65.1,61.3,58.3
20160327070000,300.0,100.0,57,54.3,65.1,61.3,58.3
20160327071500,303.0,101.0,57,54.3,65.1,61.3,58.3
20160327073000,303.0,101.0,57,54.3,65.1,61.3,58.3
20160327074500,303.0,101.0,57,54.3,65.0,61.3,58.3
20160327080000,303.0,101.0,57,55.5,65.2,61.3,58.3
20160327081500,303.0,101.0,57,54.3,65.2,61.3,58.3
20160327083000,303.0,101.0,57,54.3,65.1,61.3,58.3
20160327084500,303.0,101.0,57,54.3,65.0,61.3,58.3
20160327090000,303.0,101.0,57,54.3,65.0,61.3,58.3
20160327091500,303.0,101.0,57,54.3,64.9,61.3,58.3
20160327093000,303.0,101.0,57,54.3,65.0,61.3,58.3
20160327094500,303.0,101.0,57,54.3,64.9,61.3,58.3
20160327100000,303.0,101.0,57,54.3,65.0,61.3,58.3
20160327101500,0.0,0.0,0,57.9,65.8,68.4,65.4
20160327103000,0.0,0.0,0,59.9,66.2,68.4,65.4
20160327104500,0.0,0.0,0,60.7,66.5,68.4,65.4
20160327110000,0.0,0.0,0,60.7,66.7,68.4,65.4
20160327111500,0.0,0.0,0,61.5,66.8,68.4,65.4
20160327113000,0.0,0.0,0,61.5,66.9,68.4,65.4
20160327114500,0.0,0.0,0,62.4,67.2,68.4,65.4
20160327120000,0.0,0.0,0,62.4,67.2,68.4,65.4
20160327121500,0.0,0.0,0,62.4,67.0,68.4,65.4
20160327123000,0.0,0.0,0,62.4,66.9,68.4,65.4
20160327124500,0.0,0.0,0,62.4,66.8,68.4,65.4
20160327130000,0.0,0.0,0,63.2,66.9,68.4,65.4
20160327131500,0.0,0.0,0,63.2,66.9,68.4,65.4
20160327133000,0.0,0.0,0,63.2,67.0,68.4,65.4
20160327134500,0.0,0.0,0,63.2,67.1,68.4,65.4
20160327140000,0.0,0.0,0,63.2,67.2,68.4,65.4
20160327141500,0.0,0.0,0,63.2,67.2,68.4,65.4
20160327143000,0.0,0.0,0,63.2,67.3,68.4,65.4
20160327144500,0.0,0.0,0,63.2,67.4,68.4,65.4
20160327150000,0.0,0.0,0,63.2,67.4,68.4,65.4
20160327151500,0.0,0.0,0,63.2,67.4,68.4,65.4
20160327153000,0.0,0.0,0,63.2,67.5,68.4,65.4
20160327154500,0.0,0.0,0,63.2,67.6,68.4,65.4
20160327160000,294.6,98.2,56,54.8,68.6,64.4,61.4
20160327161500,294.6,98.2,56,54.8,68.1,63.6,60.6
20160327163000,291.0,97.0,56,54.8,67.7,63.7,60.7
20160327164500,291.0,97.0,56,54.8,67.4,64.3,61.3
20160327170000,291.0,97.0,56,54.8,67.2,64.3,61.3
20160327171500,294.6,98.2,56,54.8,67.0,64.3,61.3
20160327173000,263.4,87.8,51,54.8,66.9,64.3,61.3
20160327174500,291.0,97.0,56,54.8,66.9,63.7,60.7
20160327180000,294.6,98.2,56,54.8,66.8,64.3,61.3
20160327181500,291.0,97.0,56,54.8,66.7,64.3,61.3
20160327183000,294.6,98.2,56,54.8,66.6,64.3,61.3
20160327184500,291.0,97.0,56,54.8,66.6,64.3,61.3
20160327190000,291.0,97.0,56,54.8,66.4,64.3,61.3
20160327191500,291.0,97.0,56,54.8,66.4,64.3,61.3
20160327193000,291.0,97.0,56,54.8,66.4,64.3,61.3
20160327194500,294.6,98.2,56,53.9,66.3,64.3,61.3
20160327200000,294.6,98.2,56,53.9,66.3,64.3,61.3
20160327201500,294.6,98.2,56,53.9,66.2,64.3,61.3
20160327203000,294.6,98.2,56,53.9,66.1,64.3,61.3
20160327204500,294.6,98.2,56,55.5,66.1,64.3,61.3
20160327210000,294.6,98.2,56,54.7,66.2,64.3,61.3
20160327211500,291.0,97.0,56,54.7,66.6,64.3,61.3
20160327213000,291.0,97.0,56,55.5,66.4,60.6,57.6
20160327214500,291.0,97.0,56,54.7,66.2,60.6,57.6
20160327220000,297.0,99.0,56,54.7,66.1,60.6,57.6
20160327221500,291.0,97.0,56,55.5,66.1,60.6,57.6
20160327223000,294.6,98.2,56,54.3,66.1,60.6,57.6
20160327224500,294.6,98.2,56,54.3,65.8,60.6,57.6
20160327230000,294.6,98.2,56,55.9,65.8,60.6,57.6
20160327231500,294.6,98.2,56,54.7,65.8,60.6,57.6
20160327233000,294.6,98.2,56,53.9,65.7,60.6,57.6
20160327234500,294.6,98.2,56,55.5,65.8,60.6,57.6
20160328000000,294.6,98.2,56,54.7,66.0,60.6,57.6
20160328001500,294.6,98.2,56,53.9,65.8,60.6,57.6
20160328003000,294.6,98.2,56,53.9,65.6,60.6,57.6
20160328004500,294.6,98.2,56,55.1,65.6,60.6,57.6
20160328010000,291.0,97.0,56,55.1,65.6,60.6,57.6
20160328011500,297.0,99.0,56,53.9,65.5,60.6,57.6
20160328013000,297.0,99.0,56,54.7,65.5,60.6,57.6
20160328014500,297.0,99.0,56,54.7,65.6,60.6,57.6
20160328020000,297.0,99.0,56,53.9,65.5,60.6,57.6
20160328021500,297.0,99.0,56,53.9,65.3,60.6,57.6
20160328023000,297.0,99.0,56,53.9,65.2,60.6,57.6
20160328024500,297.0,99.0,56,53.9,65.2,60.6,57.6
20160328030000,297.0,99.0,56,53.9,65.1,60.6,57.6
20160328031500,291.0,97.0,56,53.9,65.0,60.6,57.6
20160328033000,294.6,98.2,56,55.1,65.0,60.6,57.6
20160328034500,294.6,98.2,56,54.3,65.2,60.6,57.6
20160328040000,294.6,98.2,56,54.3,65.2,60.6,57.6
20160328041500,294.6,98.2,56,54.3,65.1,60.6,57.6
20160328043000,294.6,98.2,56,54.3,65.1,60.6,57.6
20160328044500,294.6,98.2,56,54.3,65.0,60.6,57.6
20160328050000,294.6,98.2,56,55.2,65.0,60.6,57.6
20160328051500,294.6,98.2,56,54.3,65.0,60.6,57.6
20160328053000,294.6,98.2,56,54.3,65.0,60.6,57.6
20160328054500,291.0,97.0,56,54.3,65.0,60.6,57.6
20160328060000,291.0,97.0,56,54.3,65.1,60.6,57.6
20160328061500,294.6,98.2,56,54.3,65.1,60.6,57.6
20160328063000,294.6,98.2,56,54.3,65.0,60.6,57.6
20160328064500,294.6,98.2,56,55.2,65.0,60.6,57.6
20160328070000,300.0,100.0,56,53.9,65.2,60.6,57.6
20160328071500,294.6,98.2,57,53.9,65.6,60.6,57.6
20160328073000,294.6,98.2,57,54.7,65.9,60.6,57.6
20160328074500,294.6,98.2,57,54.7,65.9,60.6,57.6
20160328080000,294.6,98.2,57,53.9,65.8,60.6,57.6
20160328081500,294.6,98.2,57,53.9,65.8,60.6,57.6
20160328083000,294.6,98.2,57,53.9,65.9,60.6,57.6
20160328084500,294.6,98.2,57,55.1,66.0,60.6,57.6
20160328090000,294.6,98.2,57,55.1,66.3,60.6,57.6
20160328091500,294.6,98.2,57,54.3,66.1,60.6,57.6
20160328093000,300.0,100.0,57,54.3,66.3,60.6,57.6
20160328094500,294.6,98.2,57,54.3,66.1,60.6,57.6
20160328100000,294.6,98.2,57,53.5,66.2,60.6,57.6
20160328101500,0.0,0.0,0,54.3,66.5,68.4,65.4
20160328103000,0.0,0.0,0,58.7,67.4,68.4,65.4
20160328104500,0.0,0.0,1,59.9,67.8,68.4,65.4
20160328110000,0.0,0.0,0,60.7,67.9,68.4,65.4
20160328111500,0.0,0.0,2,61.5,68.1,68.4,65.4
20160328113000,0.0,0.0,2,61.5,68.1,68.4,65.4
20160328114500,0.0,0.0,2,61.5,68.1,68.4,65.4
20160328120000,0.0,0.0,2,62.4,68.2,68.4,65.4
20160328121500,0.0,0.0,2,62.4,68.2,68.4,65.4
20160328123000,0.0,0.0,2,62.4,68.4,68.4,65.4
20160328124500,0.0,0.0,2,62.4,68.4,68.5,65.5
20160328130000,0.0,0.0,2,62.4,68.5,68.5,65.5
20160328131500,0.0,0.0,2,63.2,68.6,68.5,65.5
20160328133000,0.0,0.0,2,63.2,68.7,68.5,65.5
20160328134500,0.0,0.0,2,63.2,68.6,68.5,65.5
20160328140000,0.0,0.0,2,63.2,68.7,68.5,65.5
20160328141500,0.0,0.0,2,63.2,68.7,68.5,65.5
20160328143000,0.0,0.0,2,63.2,68.7,68.5,65.5
20160328144500,0.0,0.0,5,63.2,68.9,68.5,65.5
20160328150000,0.0,0.0,9,64.0,68.9,68.5,65.5
20160328151500,63.6,21.2,29,57.2,68.9,68.5,65.5
20160328153000,64.8,21.6,29,55.6,68.8,68.5,65.5
20160328154500,79.2,26.4,30,55.6,68.8,68.5,65.5
20160328160000,77.4,25.8,30,55.6,68.5,68.5,65.5
20160328161500,77.4,25.8,30,55.6,68.3,68.5,65.5
20160328163000,76.2,25.4,30,55.6,68.4,68.5,65.5
20160328164500,66.6,22.2,28,55.6,68.1,68.5,65.5
20160328170000,0.0,0.0,4,58.7,67.9,68.5,65.5
20160328171500,0.0,0.0,0,61.1,67.9,68.5,65.5
20160328173000,0.0,0.0,0,61.9,67.9,68.5,65.5
20160328174500,0.0,0.0,1,62.7,68.0,68.5,65.5
20160328180000,0.0,0.0,0,62.7,68.0,68.5,65.5
20160328181500,0.0,0.0,0,62.7,67.9,68.5,65.5
20160328183000,0.0,0.0,0,62.7,67.9,68.5,65.5
20160328184500,0.0,0.0,0,63.6,68.0,68.5,65.5
20160328190000,0.0,0.0,0,63.6,68.1,68.5,65.5
20160328191500,0.0,0.0,2,63.6,68.2,68.5,65.5
20160328193000,0.0,0.0,1,63.6,68.3,68.5,65.5
20160328194500,0.0,0.0,0,63.6,68.2,68.5,65.5
20160328200000,0.0,0.0,1,63.6,68.3,68.5,65.5
20160328201500,0.0,0.0,1,63.6,68.4,68.5,65.5
20160328203000,0.0,0.0,1,63.6,68.3,68.5,65.5
20160328204500,0.0,0.0,1,63.6,68.4,68.5,65.5
20160328210000,309.0,103.0,58,53.5,69.2,60.0,53.0
20160328211500,309.0,103.0,58,53.5,68.7,60.0,53.0
20160328213000,309.0,103.0,58,53.5,68.3,60.0,53.0
20160328214500,300.0,100.0,58,53.5,68.1,60.0,53.0
20160328220000,303.0,101.0,58,53.5,67.9,60.0,53.0
20160328221500,303.0,101.0,57,53.5,67.7,60.0,53.0
20160328223000,303.0,101.0,57,53.5,67.6,60.0,53.0
20160328224500,303.0,101.0,57,53.5,67.3,60.0,53.0
20160328230000,303.0,101.0,57,53.5,67.2,60.0,53.0
20160328231500,303.0,101.0,57,53.5,67.1,60.0,53.0
20160328233000,303.0,101.0,57,53.5,67.0,60.0,53.0
20160328234500,303.0,101.0,57,53.5,66.8,60.0,53.0
20160329000000,303.0,101.0,57,53.5,66.8,60.0,53.0
20160329001500,297.0,99.0,57,53.5,66.8,60.0,53.0
20160329003000,300.0,100.0,57,53.5,66.8,60.0,53.0
20160329004500,303.0,101.0,57,52.7,66.7,60.0,53.0
20160329010000,303.0,101.0,57,52.7,66.6,60.0,53.0
20160329011500,303.0,101.0,57,52.7,66.5,60.0,53.0
20160329013000,303.0,101.0,57,52.7,66.4,60.0,53.0
20160329014500,303.0,101.0,57,52.7,66.3,60.0,53.0
20160329020000,303.0,101.0,57,52.7,66.3,60.0,53.0
20160329021500,303.0,101.0,57,52.7,66.2,60.0,53.0
20160329023000,303.0,101.0,57,52.7,66.3,60.0,53.0
20160329024500,303.0,101.0,57,52.7,66.3,60.0,53.0
20160329030000,303.0,101.0,57,52.7,66.3,60.0,53.0
20160329031500,303.0,101.0,57,52.7,66.2,60.0,53.0
20160329033000,303.0,101.0,57,52.7,66.1,60.0,53.0
20160329034500,303.0,101.0,57,52.7,66.1,60.0,53.0
20160329040000,303.0,101.0,57,52.7,66.1,60.0,53.0
20160329041500,303.0,101.0,57,52.7,66.0,60.0,53.0
20160329043000,303.0,101.0,57,52.7,65.9,60.0,53.0
20160329044500,303.0,101.0,57,51.9,65.9,60.0,53.0
20160329050000,303.0,101.0,57,51.9,65.8,60.0,53.0
20160329051500,303.0,101.0,57,51.9,65.9,60.0,53.0
20160329053000,297.0,99.0,57,51.9,65.8,60.0,53.0
20160329054500,303.0,101.0,57,51.9,65.7,60.0,53.0
20160329060000,303.0,101.0,57,51.9,65.8,60.0,53.0
20160329061500,303.0,101.0,57,51.9,65.8,60.0,53.0
20160329063000,303.0,101.0,57,51.9,65.9,60.0,53.0
20160329064500,303.0,101.0,57,51.9,66.0,60.0,53.0
20160329070000,303.0,101.0,57,52.6,66.1,60.0,53.0
20160329071500,303.0,101.0,57,52.6,66.2,60.0,53.0
20160329073000,303.0,101.0,57,52.6,66.1,60.0,53.0
20160329074500,303.0,101.0,57,52.6,66.2,60.0,53.0
20160329080000,303.0,101.0,57,52.6,66.2,60.0,53.0
20160329081500,303.0,101.0,57,52.6,66.2,60.0,53.0
20160329083000,297.0,99.0,57,52.6,66.1,60.0,53.0
20160329084500,300.0,100.0,57,52.6,66.2,60.0,53.0
20160329090000,300.0,100.0,57,52.6,66.2,60.0,53.0
20160329091500,294.6,98.2,57,52.6,66.2,60.0,53.0
20160329093000,294.6,98.2,57,53.5,66.3,60.0,53.0
20160329094500,303.0,101.0,57,53.5,66.2,60.0,53.0
20160329100000,303.0,101.0,57,53.5,66.3,60.0,53.0
20160329101500,303.0,101.0,57,53.5,66.3,60.0,53.0
20160329103000,303.0,101.0,57,53.5,66.5,60.0,53.0
20160329104500,303.0,101.0,57,54.3,66.3,60.0,53.0
20160329110000,303.0,101.0,57,54.3,66.4,60.0,53.0
20160329111500,303.0,101.0,57,54.3,66.4,60.0,53.0
20160329113000,309.0,103.0,57,54.3,66.3,60.0,53.0
20160329114500,309.0,103.0,57,54.3,66.3,60.0,53.0
20160329120000,303.0,101.0,57,54.3,66.3,60.0,53.0
20160329121500,303.0,101.0,57,54.3,66.2,60.0,53.0
20160329123000,309.0,103.0,57,54.3,66.3,60.0,53.0
20160329124500,309.0,103.0,57,54.3,66.4,60.0,53.0
20160329130000,303.0,101.0,56,54.3,66.6,60.0,53.0
20160329131500,303.0,101.0,56,54.3,66.7,60.0,53.0
20160329133000,303.0,101.0,56,54.3,66.7,60.0,53.0
20160329134500,303.0,101.0,56,54.3,66.8,60.0,53.0
20160329140000,303.0,101.0,56,54.3,66.6,60.0,53.0
20160329141500,303.0,101.0,56,54.3,66.5,60.0,53.0
20160329143000,303.0,101.0,56,54.3,66.6,60.0,53.0
20160329144500,303.0,101.0,56,54.3,66.8,60.0,53.0
20160329150000,303.0,101.0,56,54.3,66.8,60.0,53.0
20160329151500,303.0,101.0,56,54.3,66.7,60.0,53.0
20160329153000,303.0,101.0,56,54.3,66.9,60.0,53.0
20160329154500,303.0,101.0,56,54.3,66.9,60.0,53.0
20160329160000,303.0,101.0,56,54.3,67.1,60.0,53.0
20160329161500,303.0,101.0,56,54.3,67.0,60.0,53.0
20160329163000,303.0,101.0,55,54.3,67.0,60.0,53.0
20160329164500,173.4,57.8,41,54.3,66.9,65.4,62.4
20160329170000,242.4,80.8,50,54.3,66.7,65.4,62.4
20160329171500,288.6,96.2,55,54.3,66.4,65.4,62.4
20160329173000,294.6,98.2,55,54.3,66.3,65.4,62.4
20160329174500,294.6,98.2,55,54.3,66.4,65.4,62.4
20160329180000,294.6,98.2,55,54.3,66.2,65.4,62.4
20160329181500,294.6,98.2,55,54.3,66.1,65.4,62.4
20160329183000,203.4,67.8,44,54.3,66.6,67.2,64.2
20160329184500,203.4,67.8,44,54.3,66.8,67.1,64.1
20160329190000,190.2,63.4,43,54.3,66.9,67.2,64.2
20160329191500,190.2,63.4,43,54.3,67.0,67.2,64.2
20160329193000,187.2,62.4,41,54.3,66.9,67.2,64.2
20160329194500,187.2,62.4,41,54.3,67.0,67.2,64.2
20160329200000,187.2,62.4,41,54.3,67.1,67.0,64.0
20160329201500,187.2,62.4,41,54.3,67.1,66.8,63.8
20160329203000,207.6,69.2,46,54.3,67.1,66.7,63.7
20160329204500,216.0,72.0,46,54.3,67.1,66.7,63.7
20160329210000,223.8,74.6,48,54.3,66.9,66.7,63.7
20160329211500,223.8,74.6,48,54.3,66.8,66.7,63.7
20160329213000,223.8,74.6,48,54.3,66.7,66.7,63.7
20160329214500,223.8,74.6,48,54.3,66.7,66.7,63.7
20160329220000,220.2,73.4,48,54.3,66.7,66.7,63.7
20160329221500,223.8,74.6,48,54.3,66.7,66.7,63.7
20160329223000,220.2,73.4,48,54.3,66.8,66.7,63.7
20160329224500,303.0,101.0,56,54.3,66.4,61.4,58.4
20160329230000,303.0,101.0,56,54.3,66.2,61.4,58.4
20160329231500,303.0,101.0,56,54.3,66.2,61.4,58.4
20160329233000,303.0,101.0,56,54.3,66.1,60.6,57.6
20160329234500,303.0,101.0,56,54.3,66.0,60.6,57.6
20160330000000,303.0,101.0,56,53.5,65.8,60.6,57.6
20160330001500,294.6,98.2,56,53.5,65.6,60.6,57.6
20160330003000,303.0,101.0,57,53.5,65.4,60.6,57.6
20160330004500,303.0,101.0,56,53.5,65.3,60.5,57.5
20160330010000,303.0,101.0,56,53.5,65.3,60.5,57.5
20160330011500,303.0,101.0,56,53.5,65.3,61.2,58.2
20160330013000,303.0,101.0,56,53.5,65.3,60.0,56.9
20160330014500,303.0,101.0,56,53.5,65.2,60.0,56.9
20160330020000,303.0,101.0,56,53.5,65.1,60.5,57.5
20160330021500,303.0,101.0,56,53.5,65.1,60.5,57.5
20160330023000,303.0,101.0,56,53.5,65.1,60.5,57.5
20160330024500,303.0,101.0,56,53.5,65.1,60.5,57.5
20160330030000,303.0,101.0,56,53.5,65.0,60.5,57.5
20160330031500,303.0,101.0,56,53.5,65.1,60.5,57.5
20160330033000,303.0,101.0,56,53.5,65.1,60.5,57.5
20160330034500,303.0,101.0,56,53.5,65.0,60.5,57.5
20160330040000,303.0,101.0,56,53.5,65.0,60.5,57.5
20160330041500,303.0,101.0,56,53.5,65.0,60.5,57.5
20160330043000,303.0,101.0,56,53.5,65.0,60.5,57.5
20160330044500,303.0,101.0,56,53.5,64.8,60.5,57.5
20160330050000,303.0,101.0,56,54.3,64.9,60.5,57.5
20160330051500,297.0,99.0,56,54.3,65.0,60.5,57.5
20160330053000,300.0,100.0,56,54.3,65.0,60.5,57.5
20160330054500,300.0,100.0,56,54.3,65.0,60.0,57.0
20160330060000,300.0,100.0,56,54.3,65.0,60.5,57.5
20160330061500,297.0,99.0,56,54.3,65.2,60.5,57.5
20160330063000,297.0,99.0,56,54.3,65.6,60.5,57.5
20160330064500,297.0,99.0,56,54.3,65.8,60.5,57.5
20160330070000,297.0,99.0,56,54.3,66.2,60.5,57.5
20160330071500,297.0,99.0,56,54.3,66.2,60.5,57.5
20160330073000,297.0,99.0,56,54.3,66.2,60.5,57.5
20160330074500,288.6,96.2,56,54.3,66.3,60.5,57.5
20160330080000,294.6,98.2,56,54.3,66.4,60.5,57.5
20160330081500,294.6,98.2,56,54.3,66.7,60.5,57.5
20160330083000,294.6,98.2,56,55.1,66.7,60.5,57.5
20160330084500,294.6,98.2,56,55.1,66.7,60.5,57.5
20160330090000,291.0,97.0,56,55.1,66.7,60.5,57.5
20160330091500,300.0,100.0,57,54.3,66.7,60.5,57.5
20160330093000,300.0,100.0,57,55.1,66.6,60.5,57.5
20160330094500,306.0,102.0,57,55.1,66.6,60.5,57.5
20160330100000,300.0,100.0,57,54.3,66.6,60.5,57.5
20160330101500,297.0,99.0,57,54.3,66.8,60.5,57.5
20160330103000,306.0,102.0,57,54.3,67.1,60.5,57.5
20160330104500,311.4,103.8,57,54.3,66.9,60.5,57.5
20160330110000,306.0,102.0,56,54.3,67.1,60.5,57.5
20160330111500,306.0,102.0,56,54.3,66.7,60.6,57.6
20160330113000,300.0,100.0,56,54.3,66.6,61.3,58.3
20160330114500,306.0,102.0,56,54.3,66.7,61.3,58.3
20160330120000,306.0,102.0,56,54.3,66.9,61.3,58.3
20160330121500,306.0,102.0,56,55.1,66.8,61.3,58.3
20160330123000,306.0,102.0,56,55.1,66.9,61.3,58.3
20160330124500,306.0,102.0,56,55.1,67.1,61.3,58.3
20160330130000,306.0,102.0,56,55.1,66.9,61.3,58.3
20160330131500,300.0,100.0,56,54.3,66.9,61.3,58.3
20160330133000,309.0,103.0,56,54.3,67.1,61.3,58.3
20160330134500,303.0,101.0,56,54.3,67.1,61.3,58.3
20160330140000,303.0,101.0,56,54.3,67.1,61.3,58.3
20160330141500,288.6,96.2,48,55.1,67.4,61.3,58.3
20160330143000,297.0,99.0,48,54.3,67.1,61.3,58.3
20160330144500,297.0,99.0,49,54.3,66.9,61.3,58.3
20160330150000,297.0,99.0,49,54.3,66.9,61.3,58.3
20160330151500,297.0,99.0,49,54.3,66.8,61.3,58.3
20160330153000,297.0,99.0,49,54.3,66.9,61.3,58.3
20160330154500,297.0,99.0,49,54.3,66.7,61.3,58.3
20160330160000,297.0,99.0,49,54.3,66.5,61.3,58.3
20160330161500,297.0,99.0,49,54.3,66.4,61.3,58.3
20160330163000,297.0,99.0,49,54.3,66.2,61.3,58.3
20160330164500,297.0,99.0,49,54.3,66.1,61.3,58.3
20160330170000,300.0,100.0,49,54.3,66.1,61.3,58.3
20160330171500,297.0,99.0,49,54.3,66.0,61.3,58.3
20160330173000,297.0,99.0,49,54.3,66.1,61.3,58.3
20160330174500,297.0,99.0,49,54.3,66.2,61.3,58.3
20160330180000,297.0,99.0,49,54.3,66.4,61.3,58.3
20160330181500,297.0,99.0,49,54.3,66.4,61.3,58.3
20160330183000,300.0,100.0,49,54.3,66.2,61.3,58.3
20160330184500,297.0,99.0,49,54.3,66.2,61.3,58.3
20160330190000,297.0,99.0,49,54.3,66.1,61.3,58.3
20160330191500,297.0,99.0,49,54.3,66.1,61.3,58.3
20160330193000,297.0,99.0,49,54.3,66.0,61.3,58.3
20160330194500,297.0,99.0,49,54.3,66.1,61.3,58.3
20160330200000,297.0,99.0,49,54.3,66.2,61.3,58.3
20160330201500,297.0,99.0,49,54.3,66.4,61.3,58.3
20160330203000,297.0,99.0,49,54.3,66.3,61.3,58.3
20160330204500,297.0,99.0,49,54.3,66.2,61.3,58.3
20160330210000,291.0,97.0,49,54.3,66.2,61.3,58.3
20160330211500,294.6,98.2,49,54.3,66.1,61.3,58.3
20160330213000,294.6,98.2,49,54.3,66.1,61.3,58.3
20160330214500,294.6,98.2,49,54.3,66.1,61.3,58.3
20160330220000,294.6,98.2,49,54.3,66.2,61.3,58.3
20160330221500,139.2,46.4,53,54.3,66.2,61.3,58.3
20160330223000,297.0,99.0,48,54.3,66.2,61.3,58.3
20160330224500,297.0,99.0,48,54.3,66.3,61.3,58.3
20160330230000,297.0,99.0,48,54.3,66.2,61.3,58.3
20160330231500,297.0,99.0,48,54.3,66.1,61.3,58.3
20160330233000,297.0,99.0,48,54.3,66.1,61.3,58.3
20160330234500,297.0,99.0,48,54.3,66.0,61.3,58.3
20160331000000,297.0,99.0,48,54.3,65.9,61.3,58.3
20160331001500,291.0,97.0,48,54.3,65.8,61.3,58.3
20160331003000,294.6,98.2,48,54.3,65.8,61.3,58.3
20160331004500,294.6,98.2,48,54.3,65.7,61.3,58.3
20160331010000,294.6,98.2,48,54.3,65.7,61.3,58.3
20160331011500,291.0,97.0,48,54.3,65.7,61.2,58.2
20160331013000,291.0,97.0,48,54.3,65.8,61.0,58.0
20160331014500,291.0,97.0,48,54.3,65.8,61.0,58.0
20160331020000,294.6,98.2,48,54.3,65.7,61.3,58.3
20160331021500,294.6,98.2,48,54.3,65.6,61.2,58.2
20160331023000,294.6,98.2,48,54.3,65.6,61.1,58.1
20160331024500,294.6,98.2,48,54.3,65.6,61.2,58.2
20160331030000,294.6,98.2,48,54.3,65.6,61.3,58.3
20160331031500,294.6,98.2,48,54.3,65.5,61.1,58.1
20160331033000,294.6,98.2,48,54.3,65.5,61.3,58.3
20160331034500,294.6,98.2,48,54.3,65.5,61.3,58.3
20160331040000,294.6,98.2,48,54.3,65.6,61.1,58.1
20160331041500,294.6,98.2,48,54.3,65.6,61.2,58.2
20160331043000,294.6,98.2,48,54.3,65.5,61.3,58.3
20160331044500,294.6,98.2,48,54.3,65.5,61.3,58.3
20160331050000,294.6,98.2,48,54.3,65.4,61.3,58.3
20160331051500,294.6,98.2,48,54.3,65.4,61.2,58.2
20160331053000,294.6,98.2,48,54.3,65.3,61.3,58.3
20160331054500,294.6,98.2,48,54.3,65.3,61.3,58.3
20160331060000,294.6,98.2,48,53.5,66.1,61.3,58.3
20160331061500,291.0,97.0,48,53.5,66.1,61.3,58.3
20160331063000,294.6,98.2,48,53.5,66.2,61.3,58.3
20160331064500,291.0,97.0,48,53.5,66.3,61.1,58.1
20160331070000,294.6,98.2,48,53.5,66.4,61.1,58.1
20160331071500,294.6,98.2,48,53.5,66.4,61.0,58.0
20160331073000,294.6,98.2,48,53.5,66.6,60.7,57.7
20160331074500,300.0,100.0,48,53.5,66.6,60.6,57.6
20160331080000,300.0,100.0,48,53.5,66.8,60.8,57.8
20160331081500,297.0,99.0,48,53.5,66.7,60.7,57.7
20160331083000,297.0,99.0,48,53.5,66.7,60.6,57.6
20160331084500,297.0,99.0,48,53.5,66.4,60.7,57.7
20160331090000,297.0,99.0,48,53.5,66.2,60.6,57.6
20160331091500,297.0,99.0,48,54.3,66.2,60.6,57.6
20160331093000,297.0,99.0,48,54.3,66.1,61.3,58.3
20160331094500,291.0,97.0,48,54.3,66.2,61.3,58.3
20160331100000,294.6,98.2,48,54.3,66.2,61.3,58.3
20160331101500,291.0,97.0,48,54.3,66.2,61.3,58.3
20160331103000,294.6,98.2,48,54.3,66.1,61.3,58.3
20160331104500,294.6,98.2,48,54.3,66.2,61.3,58.3
20160331110000,294.6,98.2,48,54.3,66.2,61.3,58.3
20160331111500,294.6,98.2,48,55.1,66.4,61.3,58.3
20160331113000,294.6,98.2,48,55.1,66.4,61.3,58.3
20160331114500,294.6,98.2,48,55.1,66.4,61.3,58.3
20160331120000,291.0,97.0,48,55.1,66.4,61.3,58.3
20160331121500,297.0,99.0,48,55.1,66.8,61.3,58.3
20160331123000,297.0,99.0,48,55.1,67.1,61.3,58.3
20160331124500,297.0,99.0,49,55.1,67.2,61.3,58.3
20160331130000,297.0,99.0,49,55.1,67.1,61.3,58.3
20160331131500,297.0,99.0,49,55.1,67.1,61.3,58.3
20160331133000,297.0,99.0,49,54.3,66.9,61.3,58.3
20160331134500,300.0,100.0,50,54.3,66.7,61.3,58.3
20160331140000,300.0,100.0,50,54.3,66.6,61.2,58.2
20160331141500,306.0,102.0,50,54.3,66.6,61.3,58.3
20160331143000,306.0,102.0,50,54.3,66.5,61.3,58.3
20160331144500,306.0,102.0,50,54.3,66.4,61.3,58.3
20160331150000,306.0,102.0,50,54.3,66.3,61.3,58.3
20160331151500,306.0,102.0,50,54.3,66.2,61.3,58.3
20160331153000,154.2,51.4,34,54.3,66.6,65.4,62.4
20160331154500,235.2,78.4,43,54.3,66.6,65.4,62.4
20160331160000,282.6,94.2,48,54.3,66.4,65.4,62.4
20160331161500,297.0,99.0,50,54.3,66.7,65.4,62.4
20160331163000,297.0,99.0,50,54.3,66.4,65.4,62.4
20160331164500,297.0,99.0,50,54.3,66.3,65.4,62.4
20160331170000,300.0,100.0,50,54.3,66.2,65.4,62.4
20160331171500,270.0,90.0,46,54.3,66.2,66.0,63.0
20160331173000,273.0,91.0,46,54.3,66.3,66.0,63.0
20160331174500,263.4,87.8,45,54.3,66.5,66.6,63.6
20160331180000,259.8,86.6,45,54.3,66.6,66.6,63.6
20160331181500,259.8,86.6,45,54.3,66.5,66.6,63.6
20160331183000,259.8,86.6,45,54.3,66.5,66.6,63.6
20160331184500,259.8,86.6,45,54.3,66.4,66.6,63.6
20160331190000,259.8,86.6,45,54.3,66.4,66.6,63.6
20160331191500,259.8,86.6,45,54.3,66.4,66.6,63.6
20160331193000,256.8,85.6,45,54.3,66.4,66.6,63.6
20160331194500,259.8,86.6,44,54.3,66.4,66.6,63.6
20160331200000,231.6,77.2,41,54.3,66.4,64.8,61.8
20160331201500,291.0,97.0,49,54.3,66.5,65.0,62.0
20160331203000,294.6,98.2,49,54.3,66.4,64.9,61.9
20160331204500,282.6,94.2,48,54.3,66.3,65.2,62.2
20160331210000,291.0,97.0,49,54.3,66.3,65.1,62.1
20160331211500,291.0,97.0,49,54.3,66.2,65.0,62.0
20160331213000,285.0,95.0,48,54.3,66.2,65.4,62.4
20160331214500,297.0,99.0,49,54.3,66.2,65.4,62.4
20160331220000,279.0,93.0,47,54.3,66.2,65.3,62.3
20160331221500,297.0,99.0,49,54.3,66.3,65.4,62.4
20160331223000,297.0,99.0,49,54.3,66.2,65.4,62.4
20160331224500,297.0,99.0,49,54.3,66.1,65.4,62.4
20160331230000,297.0,99.0,49,54.3,66.0,62.1,59.1
20160331231500,300.0,100.0,49,54.3,65.8,62.1,59.1
20160331233000,297.0,99.0,49,54.3,65.8,62.1,59.1
20160331234500,291.0,97.0,49,54.3,65.8,62.1,59.1
20160401000000,297.0,99.0,49,54.3,65.7,62.1,59.1
20160401001500,300.0,100.0,49,54.3,65.6,62.1,59.1
20160401003000,297.0,99.0,49,54.3,65.5,62.1,59.1
20160401004500,297.0,99.0,49,54.3,65.5,62.0,59.0
20160401010000,297.0,99.0,49,54.3,65.3,62.0,59.0
20160401011500,297.0,99.0,49,54.3,65.3,62.0,59.0
20160401013000,297.0,99.0,49,54.3,65.2,62.0,59.0
20160401014500,297.0,99.0,49,54.3,65.3,62.0,59.0
20160401020000,297.0,99.0,49,54.3,65.2,62.0,59.0
20160401021500,297.0,99.0,49,54.3,65.1,62.0,59.0
20160401023000,291.0,97.0,49,54.3,65.2,62.0,59.0
20160401024500,297.0,99.0,49,54.3,65.2,62.0,59.0
20160401030000,297.0,99.0,49,54.3,65.3,62.0,59.0
20160401031500,297.0,99.0,49,54.3,65.2,62.0,59.0
20160401033000,291.0,97.0,49,54.3,65.1,62.0,59.0
20160401034500,294.6,98.2,49,54.3,65.1,62.0,59.0
20160401040000,294.6,98.2,49,54.3,65.0,62.0,59.0
20160401041500,291.0,97.0,49,54.3,65.0,62.0,59.0
20160401043000,294.6,98.2,49,54.3,65.0,62.0,59.0
20160401044500,294.6,98.2,49,54.3,65.1,62.0,59.0
20160401050000,294.6,98.2,49,54.3,65.1,62.0,59.0
20160401051500,300.0,100.0,49,54.3,65.0,62.0,59.0
20160401053000,297.0,99.0,49,54.3,65.0,62.0,59.0
20160401054500,297.0,99.0,49,54.3,64.8,62.0,59.0
20160401060000,300.0,100.0,49,54.3,64.9,62.0,59.0
20160401061500,294.6,98.2,49,53.5,64.8,62.0,59.0
20160401063000,294.6,98.2,49,53.5,64.8,62.0,59.0
20160401064500,294.6,98.2,49,53.5,64.9,62.0,59.0
20160401070000,294.6,98.2,49,53.5,65.2,62.0,59.0
20160401071500,294.6,98.2,49,52.7,65.2,62.0,59.0
20160401073000,294.6,98.2,49,52.7,65.3,62.0,59.0
20160401074500,294.6,98.2,49,52.7,65.3,62.0,59.0
20160401080000,294.6,98.2,49,51.9,65.2,62.0,59.0
20160401081500,0.0,0.0,0,55.9,66.2,75.3,72.3
20160401083000,0.0,0.0,0,58.4,66.6,75.3,72.3
20160401084500,0.0,0.0,0,59.5,66.9,75.3,72.3
20160401090000,0.0,0.0,0,59.5,67.1,75.3,72.3
20160401091500,0.0,0.0,0,59.5,67.3,75.3,72.3
20160401093000,306.0,102.0,50,51.9,67.1,60.0,53.0
20160401094500,306.0,102.0,50,51.9,66.2,60.0,53.0
20160401100000,306.0,102.0,50,51.9,65.9,60.0,53.0
20160401101500,306.0,102.0,50,51.9,65.7,60.0,53.0
20160401103000,300.0,100.0,50,51.9,65.6,60.0,53.0
20160401104500,297.0,99.0,49,51.9,65.6,60.0,53.0
20160401110000,297.0,99.0,49,51.9,65.6,60.0,53.0
20160401111500,300.0,100.0,49,51.9,65.6,60.0,53.0
20160401113000,297.0,99.0,49,51.9,65.8,60.0,53.0
20160401114500,297.0,99.0,49,51.9,65.6,60.0,53.0
20160401120000,297.0,99.0,49,51.9,65.2,60.0,53.0
20160401121500,300.0,100.0,49,51.9,65.2,60.0,53.0
20160401123000,297.0,99.0,49,51.9,65.8,60.0,53.0
20160401124500,297.0,99.0,49,51.9,65.6,60.0,53.0
20160401130000,297.0,99.0,49,51.9,65.2,60.0,53.0
20160401131500,297.0,99.0,49,51.9,65.1,60.0,53.0
20160401133000,300.0,100.0,49,51.9,64.8,60.0,53.0
20160401134500,0.0,0.0,0,54.4,65.9,69.9,66.9
20160401140000,0.0,0.0,0,57.6,66.6,70.4,67.4
20160401141500,0.0,0.0,0,58.7,66.9,70.4,67.4
20160401143000,0.0,0.0,1,58.7,67.2,70.2,67.2
20160401144500,0.0,0.0,0,59.5,67.1,70.0,67.0
20160401150000,0.0,0.0,0,59.5,67.3,70.0,67.0
20160401151500,0.0,0.0,0,59.5,67.3,70.0,67.0
20160401153000,0.0,0.0,0,60.3,67.4,70.0,67.0
20160401154500,0.0,0.0,0,60.3,67.6,70.0,67.0
20160401160000,0.0,0.0,0,60.3,67.7,70.0,67.0
20160401161500,0.0,0.0,0,60.3,67.7,70.0,67.0
20160401163000,0.0,0.0,0,60.3,67.8,70.0,67.0
20160401164500,0.0,0.0,0,60.3,67.9,70.0,67.0
20160401170000,0.0,0.0,0,60.3,67.9,70.0,67.0
20160401171500,0.0,0.0,0,60.3,68.0,70.0,67.0
20160401173000,0.0,0.0,0,60.3,68.0,70.0,67.0
20160401174500,0.0,0.0,0,60.3,68.0,70.0,67.0
20160401180000,0.0,0.0,0,60.3,68.0,70.0,67.0
20160401181500,0.0,0.0,0,60.3,68.1,70.0,67.0
20160401183000,0.0,0.0,0,60.3,68.1,70.0,67.0
20160401184500,0.0,0.0,0,60.3,68.2,70.0,67.0
20160401190000,0.0,0.0,1,60.3,68.3,70.0,67.0
20160401191500,0.0,0.0,0,60.3,68.3,70.0,67.0
20160401193000,0.0,0.0,0,60.3,68.3,70.0,67.0
20160401194500,0.0,0.0,0,60.3,68.3,70.0,67.0
20160401200000,0.0,0.0,0,60.3,68.3,70.0,67.0
20160401201500,0.0,0.0,0,60.3,68.3,70.0,67.0
20160401203000,0.0,0.0,0,60.3,68.4,70.0,67.0
20160401204500,0.0,0.0,0,60.3,68.3,70.0,67.0
20160401210000,0.0,0.0,0,60.3,68.3,70.0,67.0
20160401211500,0.0,0.0,0,60.3,68.4,70.0,67.0
20160401213000,0.0,0.0,0,60.3,68.4,70.0,67.0
20160401214500,0.0,0.0,0,60.3,68.4,70.0,67.0
20160401220000,0.0,0.0,0,60.3,68.5,70.0,67.0
20160401221500,0.0,0.0,0,60.3,68.6,70.0,67.0
20160401223000,0.0,0.0,0,60.3,68.6,70.0,67.0
20160401224500,0.0,0.0,0,60.3,68.6,70.0,67.0
20160401230000,0.0,0.0,0,60.3,68.7,70.0,67.0
20160401231500,0.0,0.0,0,60.3,68.7,70.0,67.0
20160401233000,0.0,0.0,0,60.3,68.7,70.0,67.0
20160401234500,0.0,0.0,0,60.3,68.8,70.0,67.0
20160402000000,0.0,0.0,0,60.3,68.8,70.0,67.0
20160402001500,0.0,0.0,0,60.3,68.7,70.0,67.0
20160402003000,0.0,0.0,0,60.3,68.7,70.0,67.0
20160402004500,0.0,0.0,0,60.3,68.7,70.0,67.0
20160402010000,0.0,0.0,0,60.3,68.7,70.0,67.0
20160402011500,0.0,0.0,0,60.3,68.7,70.0,67.0
20160402013000,0.0,0.0,0,60.3,68.7,70.0,67.0
20160402014500,309.0,103.0,51,48.3,68.9,60.0,53.0
20160402020000,309.0,103.0,51,48.3,67.8,60.0,53.0
20160402021500,303.0,101.0,51,47.7,67.2,60.0,53.0
20160402023000,303.0,101.0,51,47.7,66.8,60.0,53.0
20160402024500,303.0,101.0,51,47.7,66.4,60.0,53.0
20160402030000,303.0,101.0,51,47.7,66.0,60.0,53.0
20160402031500,303.0,101.0,51,47.7,65.8,60.0,53.0
20160402033000,303.0,101.0,51,47.7,65.6,60.0,53.0
20160402034500,303.0,101.0,51,47.7,65.5,60.0,53.0
20160402040000,303.0,101.0,51,47.7,65.3,60.0,53.0
20160402041500,303.0,101.0,51,47.7,65.1,60.0,53.0
20160402043000,303.0,101.0,51,47.7,64.9,60.0,53.0
20160402044500,303.0,101.0,51,47.7,64.8,60.0,53.0
20160402050000,303.0,101.0,51,47.7,64.6,60.0,53.0
20160402051500,309.0,103.0,51,47.7,64.4,60.0,53.0
20160402053000,303.0,101.0,50,47.7,64.2,60.0,53.0
20160402054500,303.0,101.0,50,47.7,64.3,60.0,53.0
20160402060000,303.0,101.0,50,47.7,64.3,60.0,53.0
20160402061500,297.0,99.0,50,47.7,64.3,60.0,53.0
20160402063000,303.0,101.0,50,47.7,64.1,60.0,53.0
20160402064500,303.0,101.0,49,47.7,64.0,60.0,53.0
20160402070000,303.0,101.0,49,47.7,63.9,60.0,53.0
20160402071500,303.0,101.0,49,47.7,63.8,60.0,53.0
20160402073000,303.0,101.0,49,47.7,63.6,60.0,53.0
20160402074500,303.0,101.0,49,47.2,63.6,60.0,53.0
20160402080000,303.0,101.0,49,47.2,63.5,60.0,53.0
20160402081500,303.0,101.0,49,47.2,63.5,60.0,53.0
20160402083000,303.0,101.0,49,47.9,63.6,60.0,53.0
20160402084500,303.0,101.0,49,47.9,63.6,60.0,53.0
20160402090000,303.0,101.0,49,47.9,63.5,60.0,53.0
20160402091500,303.0,101.0,49,47.9,63.3,60.0,53.0
20160402093000,303.0,101.0,49,47.9,63.3,60.0,53.0
20160402094500,303.0,101.0,49,47.9,63.3,60.0,53.0
20160402100000,303.0,101.0,49,48.6,63.3,60.0,53.0
20160402101500,303.0,101.0,49,48.6,63.5,60.0,53.0
20160402103000,303.0,101.0,49,48.6,63.6,60.0,53.0
20160402104500,303.0,101.0,49,48.6,63.7,60.0,53.0
20160402110000,303.0,101.0,49,48.6,63.6,60.0,53.0
20160402111500,303.0,101.0,49,48.6,63.6,60.0,53.0
20160402113000,303.0,101.0,49,48.6,63.7,60.0,53.0
20160402114500,303.0,101.0,49,48.6,63.6,60.0,53.0
20160402120000,303.0,101.0,49,48.6,63.6,60.0,53.0
20160402121500,303.0,101.0,49,48.6,63.6,60.0,53.0
20160402123000,303.0,101.0,49,48.6,63.7,60.0,53.0
20160402124500,303.0,101.0,49,48.6,64.2,60.0,53.0
20160402130000,303.0,101.0,49,48.6,64.1,60.0,53.0
20160402131500,303.0,101.0,49,48.6,64.0,60.0,53.0
20160402133000,303.0,101.0,49,48.6,64.0,60.0,53.0
20160402134500,303.0,101.0,49,48.6,63.8,60.0,53.0
20160402140000,303.0,101.0,49,48.6,63.8,60.0,53.0
20160402141500,303.0,101.0,49,48.6,63.8,60.0,53.0
20160402143000,303.0,101.0,49,48.6,63.7,60.0,53.0
20160402144500,303.0,101.0,49,48.6,63.8,60.0,53.0
20160402150000,303.0,101.0,49,48.6,63.9,60.0,53.0
20160402151500,303.0,101.0,49,48.6,64.0,60.0,53.0
20160402153000,303.0,101.0,49,48.6,63.8,60.0,53.0
20160402154500,303.0,101.0,49,48.6,64.0,60.0,53.0
20160402160000,303.0,101.0,49,49.1,64.0,60.0,53.0
20160402161500,303.0,101.0,49,49.1,64.0,60.0,53.0
20160402163000,303.0,101.0,49,49.1,64.0,60.0,53.0
20160402164500,303.0,101.0,49,49.1,64.0,60.0,53.0
20160402170000,303.0,101.0,49,49.1,64.0,60.0,53.0
20160402171500,303.0,101.0,49,49.1,64.1,60.0,53.0
20160402173000,303.0,101.0,49,49.1,64.1,60.0,53.0
20160402174500,303.0,101.0,49,49.1,64.1,60.0,53.0
20160402180000,303.0,101.0,49,49.1,64.1,60.0,53.0
20160402181500,303.0,101.0,49,49.1,64.0,60.0,53.0
20160402183000,297.0,99.0,49,49.1,64.0,60.0,53.0
20160402184500,300.0,100.0,49,49.1,64.1,60.0,53.0
20160402190000,300.0,100.0,49,49.1,64.0,60.0,53.0
20160402191500,303.0,101.0,49,49.1,64.0,60.0,53.0
20160402193000,303.0,101.0,49,49.1,64.0,60.0,53.0
20160402194500,303.0,101.0,49,49.1,64.1,60.0,53.0
20160402200000,303.0,101.0,49,48.3,64.1,60.0,53.0
20160402201500,303.0,101.0,49,48.3,64.0,60.0,53.0
20160402203000,303.0,101.0,49,48.3,64.0,60.0,53.0
20160402204500,297.0,99.0,49,48.3,63.9,60.0,53.0
20160402210000,297.0,99.0,49,48.3,63.8,60.0,53.0
20160402211500,300.0,100.0,49,48.3,63.8,60.0,53.0
20160402213000,297.0,99.0,49,48.3,63.8,60.0,53.0
20160402214500,300.0,100.0,49,48.3,63.8,60.0,53.0
20160402220000,300.0,100.0,49,48.3,63.8,60.0,53.0
20160402221500,297.0,99.0,49,48.3,63.8,60.0,53.0
20160402223000,300.0,100.0,49,48.3,63.9,60.0,53.0
20160402224500,300.0,100.0,49,48.3,63.8,60.0,53.0
20160402230000,300.0,100.0,49,48.3,63.7,60.0,53.0
20160402231500,303.0,101.0,49,48.3,63.8,60.0,53.0
20160402233000,303.0,101.0,49,48.3,63.7,60.0,53.0
20160402234500,303.0,101.0,49,48.3,63.6,60.0,53.0
20160403000000,303.0,101.0,49,48.3,63.6,60.0,53.0
20160403001500,303.0,101.0,49,48.3,63.7,60.0,53.0
20160403003000,303.0,101.0,49,48.3,63.7,60.0,53.0
20160403004500,303.0,101.0,49,48.3,63.8,60.0,53.0
20160403010000,303.0,101.0,49,48.3,63.6,60.0,53.0
20160403011500,303.0,101.0,49,48.3,63.6,60.0,53.0
20160403013000,297.0,99.0,49,48.3,63.5,60.0,53.0
20160403014500,303.0,101.0,49,48.3,63.5,60.0,53.0
20160403020000,303.0,101.0,49,47.7,63.5,60.0,53.0
20160403021500,297.0,99.0,49,47.7,63.5,60.0,53.0
20160403023000,300.0,100.0,49,47.7,63.4,60.0,53.0
20160403024500,303.0,101.0,49,47.7,63.4,60.0,53.0
20160403030000,303.0,101.0,49,47.7,63.5,60.0,53.0
20160403031500,303.0,101.0,49,47.2,63.5,60.0,53.0
20160403033000,303.0,101.0,49,47.2,63.2,60.0,53.0
20160403034500,303.0,101.0,49,47.9,63.1,60.0,53.0
20160403040000,303.0,101.0,49,47.9,63.1,60.0,53.0
20160403041500,303.0,101.0,49,47.2,62.8,60.0,53.0
20160403043000,303.0,101.0,49,47.9,62.8,60.0,53.0
20160403044500,297.0,99.0,49,47.2,62.7,60.0,53.0
20160403050000,300.0,100.0,49,47.2,62.7,60.0,53.0
20160403051500,300.0,100.0,49,47.2,62.7,60.0,53.0
20160403053000,303.0,101.0,49,47.2,62.7,60.0,53.0
20160403054500,303.0,101.0,49,47.2,62.6,60.0,53.0
20160403060000,303.0,101.0,49,47.2,62.5,60.0,53.0
20160403061500,303.0,101.0,49,47.2,62.5,60.0,53.0
20160403063000,297.0,99.0,49,47.2,62.4,60.0,53.0
20160403064500,303.0,101.0,49,47.2,62.3,60.0,53.0
20160403070000,303.0,101.0,49,47.2,62.3,60.0,53.0
20160403071500,303.0,101.0,49,47.2,62.4,60.0,53.0
20160403073000,303.0,101.0,49,47.2,62.3,60.0,53.0
20160403074500,297.0,99.0,49,47.9,62.4,60.0,53.0
20160403080000,300.0,100.0,49,47.9,62.4,60.0,53.0
20160403081500,303.0,101.0,49,47.9,62.4,60.0,53.0
20160403083000,303.0,101.0,49,47.9,62.4,60.0,53.0
20160403084500,303.0,101.0,49,47.9,62.3,60.0,53.0
20160403090000,303.0,101.0,49,48.6,62.4,60.0,53.0
20160403091500,303.0,101.0,49,48.6,62.5,60.0,53.0
20160403093000,303.0,101.0,49,48.6,62.5,60.0,53.0
20160403094500,297.0,99.0,49,48.6,62.7,60.0,53.0
20160403100000,300.0,100.0,49,48.6,62.8,60.0,53.0
20160403101500,300.0,100.0,49,48.6,63.0,60.0,53.0
20160403103000,303.0,101.0,49,48.6,63.1,60.0,53.0
20160403104500,303.0,101.0,49,48.6,63.1,60.0,53.0
20160403110000,303.0,101.0,49,48.6,63.1,60.0,53.0
20160403111500,297.0,99.0,49,48.6,63.1,60.0,53.0
20160403113000,300.0,100.0,49,48.6,63.1,60.0,53.0
20160403114500,300.0,100.0,49,48.6,63.2,60.0,53.0
20160403120000,300.0,100.0,49,48.6,63.2,60.0,53.0
20160403121500,300.0,100.0,49,49.1,63.3,60.0,53.0
20160403123000,300.0,100.0,49,49.1,63.3,60.0,53.0
20160403124500,300.0,100.0,49,49.1,63.3,60.0,53.0
20160403130000,300.0,100.0,49,49.1,63.3,60.0,53.0
20160403131500,303.0,101.0,49,49.1,63.3,60.0,53.0
20160403133000,303.0,101.0,49,49.1,63.2,60.0,56.8
20160403134500,303.0,101.0,49,49.1,63.4,60.0,56.8
20160403140000,303.0,101.0,49,49.1,63.3,60.0,56.8
20160403141500,303.0,101.0,49,49.1,63.4,60.0,56.8
20160403143000,297.0,99.0,49,49.1,63.5,60.0,56.8
20160403144500,303.0,101.0,49,49.1,63.5,60.0,56.8
20160403150000,297.0,99.0,49,49.1,63.5,60.0,56.8
20160403151500,297.0,99.0,49,49.1,63.5,60.0,56.8
20160403153000,303.0,101.0,49,49.1,63.5,60.0,56.8
20160403154500,303.0,101.0,49,49.1,63.5,60.0,56.8
20160403160000,303.0,101.0,49,49.1,63.5,60.0,56.8
20160403161500,297.0,99.0,49,49.1,63.5,60.0,56.8
20160403163000,297.0,99.0,49,49.1,63.6,60.0,56.8
20160403164500,300.0,100.0,49,49.1,63.6,60.0,56.9
20160403170000,297.0,99.0,49,49.1,63.7,60.0,56.9
20160403171500,297.0,99.0,49,49.1,63.6,60.0,56.9
20160403173000,297.0,99.0,49,49.1,63.7,60.0,56.9
20160403174500,300.0,100.0,49,49.1,63.6,60.0,56.9
20160403180000,297.0,99.0,49,49.1,63.6,60.0,56.9
20160403181500,300.0,100.0,49,49.1,63.7,60.0,56.9
20160403183000,297.0,99.0,49,49.1,63.5,60.0,56.9
20160403184500,297.0,99.0,49,49.1,63.5,60.0,56.9
20160403190000,297.0,99.0,49,49.1,63.6,60.0,56.9
20160403191500,300.0,100.0,49,49.1,63.7,60.0,56.9
20160403193000,300.0,100.0,49,48.3,63.7,60.0,56.9
20160403194500,297.0,99.0,49,48.3,63.6,60.0,56.8
20160403200000,300.0,100.0,49,48.3,63.6,60.0,56.8
20160403201500,300.0,100.0,49,48.3,63.6,60.0,56.8
20160403203000,297.0,99.0,49,48.9,63.6,60.0,56.8
20160403204500,297.0,99.0,49,48.9,63.6,60.0,56.8
20160403210000,297.0,99.0,49,48.9,63.7,60.0,56.9
20160403211500,300.0,100.0,49,48.9,63.6,60.0,56.9
