PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160403213000,297.0,99.0,49,48.9,63.8,60.0,56.9
20160403214500,297.0,99.0,49,48.9,63.9,60.0,57.0
20160403220000,288.6,96.2,49,48.9,63.9,60.1,57.1
20160403221500,294.6,98.2,49,48.9,63.8,60.0,57.0
20160403223000,300.0,100.0,49,48.9,64.0,60.1,57.1
20160403224500,303.0,101.0,49,48.9,63.8,60.2,57.2
20160403230000,303.0,101.0,49,48.9,63.7,60.2,57.2
20160403231500,303.0,101.0,49,48.9,63.6,60.1,57.1
20160403233000,294.6,98.2,48,48.9,63.5,60.1,57.1
20160403234500,294.6,98.2,48,48.9,63.4,60.1,57.1
20160404000000,294.6,98.2,48,48.9,63.5,60.2,57.2
20160404001500,294.6,98.2,48,48.9,63.5,60.3,57.3
20160404003000,294.6,98.2,48,48.9,63.5,60.3,57.3
20160404004500,294.6,98.2,48,48.3,63.3,60.3,57.3
20160404010000,294.6,98.2,48,48.3,63.3,60.3,57.3
20160404011500,294.6,98.2,48,48.3,63.1,60.4,57.4
20160404013000,294.6,98.2,48,48.3,63.1,60.4,57.4
20160404014500,294.6,98.2,48,48.3,63.1,60.5,57.5
20160404020000,294.6,98.2,48,48.3,63.0,60.5,57.5
20160404021500,294.6,98.2,48,48.3,63.1,60.5,57.5
20160404023000,294.6,98.2,48,48.3,63.1,60.5,57.5
20160404024500,294.6,98.2,48,48.3,63.0,60.5,57.5
20160404030000,294.6,98.2,48,48.3,63.0,60.4,57.4
20160404031500,291.0,97.0,48,48.3,62.9,60.5,57.5
20160404033000,294.6,98.2,48,48.3,62.8,60.3,57.3
20160404034500,294.6,98.2,48,48.3,62.8,60.4,57.4
20160404040000,294.6,98.2,48,48.3,62.7,60.3,57.3
20160404041500,294.6,98.2,48,48.3,62.7,60.4,57.4
20160404043000,291.0,97.0,48,48.3,62.7,60.3,57.3
20160404044500,291.0,97.0,48,48.3,62.7,60.4,57.4
20160404050000,291.0,97.0,48,48.3,62.7,60.4,57.4
20160404051500,291.0,97.0,48,47.6,62.6,60.4,57.4
20160404053000,285.0,95.0,47,47.6,62.5,60.3,57.3
20160404054500,291.0,97.0,48,47.6,62.5,60.2,57.2
20160404060000,285.0,95.0,47,47.6,62.4,60.3,57.3
20160404061500,291.0,97.0,48,47.6,62.6,60.3,57.3
20160404063000,291.0,97.0,48,47.6,63.3,60.3,57.3
20160404064500,294.6,98.2,48,47.6,63.5,60.3,57.3
20160404070000,294.6,98.2,48,48.2,63.7,60.3,57.3
20160404071500,294.6,98.2,48,48.2,63.8,60.4,57.4
20160404073000,294.6,98.2,48,48.2,63.8,60.2,57.2
20160404074500,291.0,97.0,48,48.2,63.3,60.4,57.4
20160404080000,0.0,0.0,0,49.8,64.1,78.0,75.0
20160404081500,0.0,0.0,0,54.3,65.4,78.0,75.0
20160404083000,0.0,0.0,0,55.9,65.8,73.9,70.9
20160404084500,0.0,0.0,0,56.7,66.1,73.9,70.9
20160404090000,0.0,0.0,0,56.7,66.2,73.9,70.9
20160404091500,0.0,0.0,0,57.5,66.4,73.9,70.9
20160404093000,0.0,0.0,0,57.5,66.5,73.9,70.9
20160404094500,0.0,0.0,0,57.5,66.6,73.9,70.9
20160404100000,0.0,0.0,0,58.3,66.8,73.9,70.9
20160404101500,0.0,0.0,0,58.3,66.9,73.9,70.9
20160404103000,0.0,0.0,0,58.3,67.0,73.9,70.9
20160404104500,0.0,0.0,0,58.3,67.1,73.9,70.9
20160404110000,0.0,0.0,0,58.3,67.1,73.9,70.9
20160404111500,0.0,0.0,0,59.1,67.2,73.9,70.9
20160404113000,0.0,0.0,0,59.1,67.2,73.9,70.9
20160404114500,0.0,0.0,0,59.1,67.7,73.9,70.9
20160404120000,0.0,0.0,0,59.1,67.8,73.9,70.9
20160404121500,0.0,0.0,0,59.9,67.9,73.9,70.9
20160404123000,0.0,0.0,0,59.9,68.1,73.9,70.9
20160404124500,0.0,0.0,0,61.1,68.0,73.9,70.9
20160404130000,0.0,0.0,0,61.1,68.2,73.9,70.9
20160404131500,0.0,0.0,0,61.1,68.3,73.9,70.9
20160404133000,0.0,0.0,0,61.1,68.1,73.9,70.9
20160404134500,0.0,0.0,0,61.1,67.9,73.9,70.9
20160404140000,0.0,0.0,0,61.9,67.9,73.9,70.9
20160404141500,0.0,0.0,0,61.9,67.9,73.9,70.9
20160404143000,0.0,0.0,0,62.8,68.0,73.9,70.9
20160404144500,0.0,0.0,0,62.8,68.1,73.9,70.9
20160404150000,0.0,0.0,0,62.8,68.1,73.9,70.9
20160404151500,0.0,0.0,0,62.8,68.1,73.9,70.9
20160404153000,0.0,0.0,0,62.8,68.1,73.9,70.9
20160404154500,0.0,0.0,0,62.8,68.1,73.9,70.9
20160404160000,0.0,0.0,0,62.8,68.2,73.9,70.9
20160404161500,0.0,0.0,0,62.8,68.2,73.9,70.9
20160404163000,0.0,0.0,0,63.6,68.2,73.9,70.9
20160404164500,0.0,0.0,0,63.6,68.2,73.9,70.9
20160404170000,0.0,0.0,0,63.6,68.3,73.9,70.9
20160404171500,0.0,0.0,0,64.3,68.4,73.9,70.9
20160404173000,0.0,0.0,0,64.3,68.4,73.9,70.9
20160404174500,0.0,0.0,0,64.3,68.4,73.9,70.9
20160404180000,0.0,0.0,0,64.3,68.3,73.9,70.9
20160404181500,0.0,0.0,0,64.3,68.3,73.9,70.9
20160404183000,0.0,0.0,0,64.3,68.4,73.9,70.9
20160404184500,0.0,0.0,0,64.3,68.5,73.9,70.9
20160404190000,0.0,0.0,0,64.3,68.6,73.9,70.9
20160404191500,266.4,88.8,46,55.5,69.4,68.3,65.3
20160404193000,276.0,92.0,47,55.5,68.8,68.2,65.2
20160404194500,288.6,96.2,48,55.5,68.4,67.9,64.9
20160404200000,285.0,95.0,48,55.5,68.2,68.4,65.4
20160404201500,270.0,90.0,46,55.5,68.0,68.4,65.4
20160404203000,259.8,86.6,45,55.5,68.0,68.4,65.4
20160404204500,246.0,82.0,43,55.5,68.1,68.4,65.4
20160404210000,239.4,79.8,42,54.7,68.0,68.4,65.4
20160404211500,227.4,75.8,41,56.1,68.1,68.4,65.4
20160404213000,212.4,70.8,39,55.5,67.9,68.4,65.4
20160404214500,203.4,67.8,38,54.7,68.1,68.4,65.4
20160404220000,194.4,64.8,39,56.3,68.1,68.3,65.3
20160404221500,199.2,66.4,39,55.5,68.1,68.3,65.3
20160404223000,194.4,64.8,39,55.5,68.1,68.1,65.1
20160404224500,199.2,66.4,39,55.5,68.2,68.0,65.0
20160404230000,203.4,67.8,39,55.5,68.1,67.9,64.9
20160404231500,203.4,67.8,39,55.5,68.1,67.9,64.9
20160404233000,199.2,66.4,39,55.5,68.1,67.9,64.9
20160404234500,203.4,67.8,39,54.7,68.0,67.9,64.9
20160405000000,306.0,102.0,51,55.6,67.3,62.8,59.8
20160405001500,306.0,102.0,51,54.7,67.1,62.8,59.8
20160405003000,306.0,102.0,51,54.7,66.8,62.8,59.8
20160405004500,311.4,103.8,51,55.5,66.8,62.8,59.8
20160405010000,311.4,103.8,51,55.5,66.7,62.8,59.8
20160405011500,311.4,103.8,51,55.5,66.5,62.8,59.8
20160405013000,311.4,103.8,51,54.7,66.3,62.8,59.8
20160405014500,311.4,103.8,51,54.7,66.2,62.8,59.8
20160405020000,306.0,102.0,51,54.7,66.1,62.8,59.8
20160405021500,306.0,102.0,51,54.7,66.1,62.8,59.8
20160405023000,306.0,102.0,51,54.7,66.1,62.8,59.8
20160405024500,306.0,102.0,51,54.7,66.1,62.8,59.8
20160405030000,300.0,100.0,50,54.7,65.9,62.8,59.8
20160405031500,303.0,101.0,50,54.7,65.8,62.8,59.8
20160405033000,303.0,101.0,50,54.7,65.8,62.8,59.8
20160405034500,303.0,101.0,50,54.7,65.7,62.8,59.8
20160405040000,303.0,101.0,50,54.7,65.6,62.8,59.8
20160405041500,303.0,101.0,50,54.7,65.6,62.8,59.8
20160405043000,303.0,101.0,50,54.7,65.7,62.8,59.8
20160405044500,303.0,101.0,50,54.7,65.6,62.8,59.8
20160405050000,303.0,101.0,50,54.7,65.5,62.8,59.8
20160405051500,303.0,101.0,50,54.7,65.4,62.8,59.8
20160405053000,303.0,101.0,50,54.7,65.3,62.8,59.8
20160405054500,303.0,101.0,50,54.7,65.2,62.8,59.8
20160405060000,303.0,101.0,50,53.1,65.2,62.8,59.8
20160405061500,303.0,101.0,50,52.3,65.1,62.8,59.8
20160405063000,294.6,98.2,50,52.3,65.0,62.8,59.8
20160405064500,0.0,0.0,1,54.2,65.8,67.2,64.2
20160405070000,0.0,0.0,0,57.1,66.5,67.2,64.2
20160405071500,0.0,0.0,0,58.3,66.8,67.2,64.2
20160405073000,0.0,0.0,2,58.3,67.0,67.2,64.2
20160405074500,0.0,0.0,0,59.2,67.2,74.6,71.6
20160405080000,0.0,0.0,0,59.2,67.2,74.6,71.6
20160405081500,0.0,0.0,0,59.9,67.3,74.6,71.6
20160405083000,0.0,0.0,0,59.9,67.4,74.6,71.6
20160405084500,0.0,0.0,0,60.7,67.5,74.6,71.6
20160405090000,0.0,0.0,0,60.7,67.6,74.3,71.3
20160405091500,0.0,0.0,0,60.7,67.7,74.3,71.3
20160405093000,0.0,0.0,0,60.7,67.7,74.4,71.4
20160405094500,0.0,0.0,0,61.5,67.8,74.6,71.6
20160405100000,0.0,0.0,0,61.5,68.0,74.3,71.3
20160405101500,0.0,0.0,0,61.5,68.0,74.6,71.6
20160405103000,0.0,0.0,0,61.5,68.0,74.3,71.3
20160405104500,0.0,0.0,0,61.5,68.1,74.6,71.6
20160405110000,0.0,0.0,0,61.5,68.2,74.6,71.6
20160405111500,0.0,0.0,0,61.5,68.2,74.3,71.3
20160405113000,0.0,0.0,0,62.4,68.2,74.3,71.3
20160405114500,0.0,0.0,0,62.4,68.3,74.6,71.6
20160405120000,0.0,0.0,0,62.4,68.3,74.3,71.3
20160405121500,0.0,0.0,0,62.4,68.4,74.3,71.3
20160405123000,0.0,0.0,0,62.4,68.3,74.3,71.3
20160405124500,0.0,0.0,0,62.4,68.4,74.6,71.6
20160405130000,0.0,0.0,0,62.4,68.4,74.6,71.6
20160405131500,0.0,0.0,0,63.2,68.4,74.6,71.6
20160405133000,0.0,0.0,0,63.2,68.4,74.6,71.6
20160405134500,0.0,0.0,0,63.2,68.5,74.6,71.6
20160405140000,0.0,0.0,0,63.2,68.5,74.5,71.5
20160405141500,0.0,0.0,0,63.2,68.6,74.6,71.6
20160405143000,0.0,0.0,0,64.0,68.6,74.3,71.3
20160405144500,0.0,0.0,0,64.0,68.7,74.6,71.6
20160405150000,0.0,0.0,0,64.0,68.7,74.4,71.4
20160405151500,0.0,0.0,0,64.0,68.7,74.3,71.3
20160405153000,0.0,0.0,0,64.0,68.8,74.3,71.3
20160405154500,0.0,0.0,0,64.0,68.8,74.3,71.3
20160405160000,0.0,0.0,0,64.0,68.8,74.3,71.3
20160405161500,0.0,0.0,0,64.0,68.8,74.6,71.6
20160405163000,0.0,0.0,0,64.0,68.8,74.3,71.3
20160405164500,0.0,0.0,0,64.0,68.9,74.4,71.4
20160405170000,0.0,0.0,0,64.0,68.9,74.6,71.6
20160405171500,0.0,0.0,0,64.8,68.9,74.6,71.6
20160405173000,0.0,0.0,0,64.8,69.0,74.6,71.6
20160405174500,0.0,0.0,0,64.8,69.0,74.6,71.6
20160405180000,0.0,0.0,0,64.8,69.1,74.6,71.6
20160405181500,309.0,103.0,53,62.1,69.3,60.6,57.6
20160405183000,309.0,103.0,52,53.1,69.3,60.6,57.6
20160405184500,309.0,103.0,52,53.1,68.8,60.6,57.6
20160405190000,309.0,103.0,52,53.1,68.4,60.6,57.6
20160405191500,303.0,101.0,52,53.1,68.2,60.6,57.6
20160405193000,303.0,101.0,52,53.1,67.9,60.6,57.6
20160405194500,303.0,101.0,52,53.1,67.8,60.6,57.6
20160405200000,303.0,101.0,52,53.1,67.7,60.6,57.6
20160405201500,303.0,101.0,52,53.1,67.7,60.5,57.5
20160405203000,303.0,101.0,51,53.1,67.6,60.5,57.5
20160405204500,303.0,101.0,51,53.1,67.4,60.5,57.5
20160405210000,303.0,101.0,51,53.1,67.3,60.5,57.5
20160405211500,303.0,101.0,51,53.1,67.3,60.5,57.5
20160405213000,303.0,101.0,51,53.1,67.2,60.5,57.5
20160405214500,303.0,101.0,51,53.1,67.1,60.5,57.5
20160405220000,303.0,101.0,51,53.1,67.1,60.5,57.5
20160405221500,303.0,101.0,51,53.1,67.0,60.5,57.5
20160405223000,303.0,101.0,51,53.1,67.0,60.5,57.5
20160405224500,303.0,101.0,51,53.1,66.9,60.5,57.5
20160405230000,303.0,101.0,51,53.1,66.8,60.5,57.5
20160405231500,303.0,101.0,51,53.1,66.8,60.5,57.5
20160405233000,303.0,101.0,51,53.1,66.7,60.5,57.5
20160405234500,303.0,101.0,51,53.1,66.6,60.5,57.5
20160406000000,303.0,101.0,51,53.1,66.5,60.5,57.5
20160406001500,303.0,101.0,51,53.1,66.5,60.5,57.5
20160406003000,303.0,101.0,51,53.1,66.4,60.5,57.5
20160406004500,303.0,101.0,51,53.1,66.3,60.5,57.5
20160406010000,303.0,101.0,51,53.1,66.2,60.5,57.5
20160406011500,297.0,99.0,51,51.8,66.1,60.5,57.5
20160406013000,291.0,97.0,50,51.8,65.9,60.5,57.5
20160406014500,291.0,97.0,50,51.8,65.9,60.5,57.5
20160406020000,291.0,97.0,50,51.8,65.7,60.5,57.5
20160406021500,294.6,98.2,50,51.8,65.7,60.5,57.5
20160406023000,294.6,98.2,50,51.8,65.6,60.5,57.5
20160406024500,294.6,98.2,50,51.8,65.6,60.5,57.5
20160406030000,294.6,98.2,50,51.8,65.6,60.5,57.5
20160406031500,294.6,98.2,50,51.8,65.5,60.5,57.5
20160406033000,294.6,98.2,50,51.8,65.4,60.5,57.5
20160406034500,294.6,98.2,50,51.8,65.3,60.5,57.5
20160406040000,294.6,98.2,50,51.8,65.3,60.5,57.5
20160406041500,294.6,98.2,50,51.8,65.2,60.5,57.5
20160406043000,294.6,98.2,50,59.9,65.5,60.4,57.4
20160406044500,294.6,98.2,17,52.3,65.8,60.3,57.3
20160406050000,309.0,103.0,20,52.3,65.6,60.3,57.3
20160406051500,309.0,103.0,54,52.3,65.7,60.5,57.5
20160406053000,309.0,103.0,60,53.5,65.3,60.4,57.4
20160406054500,303.0,101.0,60,52.7,65.3,60.4,57.4
20160406060000,303.0,101.0,60,53.7,65.3,60.4,57.4
20160406061500,303.0,101.0,60,54.3,65.2,60.4,57.4
20160406063000,303.0,101.0,60,52.7,65.2,60.3,57.3
20160406064500,309.0,103.0,60,53.5,65.1,60.3,57.3
20160406070000,309.0,103.0,60,53.5,65.1,60.2,57.2
20160406071500,309.0,103.0,60,53.5,65.4,60.3,57.3
20160406073000,309.0,103.0,60,53.5,65.5,60.2,57.2
20160406074500,309.0,103.0,59,53.5,65.4,60.2,57.2
20160406080000,0.0,0.0,0,55.5,66.0,77.1,74.1
20160406081500,0.0,0.0,0,58.7,66.7,77.1,74.1
20160406083000,0.0,0.0,0,59.9,67.0,77.1,74.1
20160406084500,0.0,0.0,0,59.9,67.1,77.1,74.1
20160406090000,0.0,0.0,0,60.7,67.2,77.1,74.1
20160406091500,0.0,0.0,0,60.7,67.4,77.1,74.1
20160406093000,0.0,0.0,0,60.7,67.5,77.1,74.1
20160406094500,0.0,0.0,0,61.5,67.6,77.1,74.1
20160406100000,0.0,0.0,0,61.5,67.6,77.1,74.1
20160406101500,0.0,0.0,0,61.5,67.7,77.1,74.1
20160406103000,0.0,0.0,0,61.5,67.8,77.1,74.1
20160406104500,0.0,0.0,0,62.2,67.8,77.1,74.1
20160406110000,0.0,0.0,0,62.2,67.8,77.1,74.1
20160406111500,0.0,0.0,0,62.2,67.9,77.1,74.1
20160406113000,0.0,0.0,0,62.2,68.0,77.1,74.1
20160406114500,0.0,0.0,0,62.2,68.1,77.1,74.1
20160406120000,0.0,0.0,0,62.2,68.1,77.1,74.1
20160406121500,0.0,0.0,0,62.2,68.1,77.1,74.1
20160406123000,0.0,0.0,0,62.2,68.1,77.1,74.1
20160406124500,0.0,0.0,0,63.2,68.2,77.1,74.1
20160406130000,0.0,0.0,0,63.2,68.3,77.1,74.1
20160406131500,0.0,0.0,0,63.2,68.2,77.1,74.1
20160406133000,0.0,0.0,0,63.2,68.2,77.1,74.1
20160406134500,0.0,0.0,0,63.2,68.2,77.1,74.1
20160406140000,0.0,0.0,0,63.2,68.2,77.1,74.1
20160406141500,0.0,0.0,0,63.2,68.3,77.1,74.1
20160406143000,0.0,0.0,0,63.2,68.3,77.1,74.1
20160406144500,0.0,0.0,0,63.2,68.3,77.1,74.1
20160406150000,0.0,0.0,0,63.2,68.4,77.1,74.1
20160406151500,0.0,0.0,0,63.2,68.4,77.1,74.1
20160406153000,0.0,0.0,0,63.2,68.4,77.1,74.1
20160406154500,0.0,0.0,0,64.0,68.4,77.1,74.1
20160406160000,0.0,0.0,0,64.0,68.4,77.1,74.1
20160406161500,0.0,0.0,0,64.0,68.4,77.1,74.1
20160406163000,0.0,0.0,0,64.0,68.6,77.1,74.1
20160406164500,0.0,0.0,0,64.0,68.6,77.1,74.1
20160406170000,0.0,0.0,0,64.0,68.6,77.1,74.1
20160406171500,0.0,0.0,0,64.0,68.6,77.1,74.1
20160406173000,0.0,0.0,0,64.0,68.6,77.1,74.1
20160406174500,0.0,0.0,0,64.0,68.7,77.1,74.1
20160406180000,0.0,0.0,0,64.0,68.7,77.1,74.1
20160406181500,0.0,0.0,0,64.0,68.7,77.1,74.1
20160406183000,0.0,0.0,29,64.0,68.9,67.4,64.4
20160406184500,309.0,103.0,59,53.7,69.2,67.3,64.3
20160406190000,300.0,100.0,58,54.4,68.9,67.3,64.3
20160406191500,303.0,101.0,58,54.4,68.4,67.3,64.3
20160406193000,303.0,101.0,58,53.5,68.2,67.3,64.3
20160406194500,294.6,98.2,58,53.5,67.9,67.3,64.3
20160406200000,300.0,100.0,58,53.5,67.7,67.3,64.3
20160406201500,294.6,98.2,57,54.3,67.6,67.3,64.3
20160406203000,291.0,97.0,57,54.3,67.6,67.3,64.3
20160406204500,291.0,97.0,57,54.3,67.2,67.3,64.3
20160406210000,294.6,98.2,57,54.3,67.1,67.3,64.3
20160406211500,294.6,98.2,57,54.3,67.1,67.3,64.3
20160406213000,294.6,98.2,57,54.3,67.1,67.3,64.3
20160406214500,288.6,96.2,57,54.3,67.1,67.3,64.3
20160406220000,282.6,94.2,56,54.3,67.0,67.3,64.3
20160406221500,270.0,90.0,55,55.4,67.0,67.3,64.3
20160406223000,270.0,90.0,55,55.4,67.1,67.3,64.3
20160406224500,270.0,90.0,55,54.3,67.1,67.3,64.3
20160406230000,253.2,84.4,53,54.3,66.9,67.3,64.3
20160406231500,246.0,82.0,51,54.3,67.0,67.3,64.3
20160406233000,235.2,78.4,50,54.3,67.0,67.3,64.3
20160406234500,223.8,74.6,49,54.3,66.9,67.3,64.3
20160407000000,216.0,72.0,47,54.3,67.0,67.3,64.3
20160407001500,212.4,70.8,47,54.3,67.0,67.3,64.3
20160407003000,207.6,69.2,47,54.3,67.0,67.3,64.3
20160407004500,207.6,69.2,47,54.3,67.1,67.3,64.3
20160407010000,212.4,70.8,47,54.3,67.1,67.3,64.3
20160407011500,207.6,69.2,47,54.3,67.1,67.3,64.3
20160407013000,207.6,69.2,47,54.3,67.1,67.3,64.3
20160407014500,207.6,69.2,47,54.3,67.1,67.3,64.3
20160407020000,212.4,70.8,47,54.3,67.0,67.3,64.3
20160407021500,199.2,66.4,46,54.3,67.1,67.3,64.3
20160407023000,199.2,66.4,46,54.3,67.1,67.3,64.3
20160407024500,199.2,66.4,46,54.3,67.0,67.3,64.3
20160407030000,186.0,62.0,45,54.3,67.0,67.3,64.3
20160407031500,195.0,65.0,45,55.2,67.1,67.3,64.3
20160407033000,195.0,65.0,45,54.3,67.1,67.3,64.3
20160407034500,195.0,65.0,45,53.6,67.1,67.3,64.3
20160407040000,195.0,65.0,45,53.6,67.1,67.3,64.3
20160407041500,195.0,65.0,45,55.5,67.1,67.3,64.3
20160407043000,195.0,65.0,45,53.9,67.1,67.3,64.3
20160407044500,195.0,65.0,45,53.9,67.1,67.3,64.3
20160407050000,195.0,65.0,45,55.5,67.1,67.3,64.3
20160407051500,195.0,65.0,45,54.7,67.1,67.3,64.3
20160407053000,195.0,65.0,45,53.7,67.1,67.3,64.3
20160407054500,187.8,62.6,44,54.7,67.1,67.3,64.3
20160407060000,191.4,63.8,44,54.7,67.1,67.3,64.3
20160407061500,191.4,63.8,44,53.9,67.0,67.3,64.3
20160407063000,191.4,63.8,44,55.9,67.1,67.3,64.3
20160407064500,189.0,63.0,44,55.2,67.1,67.3,64.3
20160407070000,189.0,63.0,44,53.9,67.2,67.3,64.3
20160407071500,193.2,64.4,44,53.9,67.3,67.3,64.3
20160407073000,190.8,63.6,44,54.7,67.3,67.3,64.3
20160407074500,190.8,63.6,44,55.5,67.3,67.3,64.3
20160407080000,0.0,0.0,0,55.5,67.4,75.4,72.4
20160407081500,0.0,0.0,0,59.1,67.5,75.4,72.4
20160407083000,0.0,0.0,0,60.3,67.6,75.4,72.4
20160407084500,0.0,0.0,0,60.3,67.7,75.4,72.4
20160407090000,0.0,0.0,0,60.3,67.8,75.4,72.4
20160407091500,0.0,0.0,0,61.5,67.9,75.4,72.4
20160407093000,0.0,0.0,0,61.5,68.1,75.4,72.4
20160407094500,0.0,0.0,0,61.5,68.1,75.4,72.4
20160407100000,0.0,0.0,0,61.5,68.2,75.4,72.4
20160407101500,0.0,0.0,0,62.4,68.2,75.0,72.0
20160407103000,0.0,0.0,0,62.4,68.2,75.3,72.3
20160407104500,0.0,0.0,0,62.4,68.3,75.3,72.3
20160407110000,0.0,0.0,0,62.4,68.4,75.3,72.3
20160407111500,0.0,0.0,0,62.4,68.4,75.3,72.3
20160407113000,0.0,0.0,0,62.4,68.6,75.3,72.3
20160407114500,0.0,0.0,0,62.4,68.6,75.0,72.0
20160407120000,0.0,0.0,0,63.2,68.5,75.0,72.0
20160407121500,0.0,0.0,0,63.2,68.4,75.0,72.0
20160407123000,0.0,0.0,0,63.2,68.4,75.0,72.0
20160407124500,0.0,0.0,0,63.2,68.4,75.0,72.0
20160407130000,0.0,0.0,0,63.2,68.6,75.0,72.0
20160407131500,0.0,0.0,0,63.2,68.4,75.0,72.0
20160407133000,0.0,0.0,0,63.2,68.4,75.0,72.0
20160407134500,0.0,0.0,0,63.2,68.4,75.0,72.0
20160407140000,0.0,0.0,0,63.2,68.4,75.0,72.0
20160407141500,0.0,0.0,0,63.2,68.6,75.0,72.0
20160407143000,0.0,0.0,0,63.2,68.6,75.0,72.0
20160407144500,0.0,0.0,0,64.0,68.6,75.0,72.0
20160407150000,0.0,0.0,0,64.0,68.6,75.0,72.0
20160407151500,0.0,0.0,0,64.0,68.6,75.0,72.0
20160407153000,0.0,0.0,0,64.0,68.7,75.0,72.0
20160407154500,0.0,0.0,0,64.0,68.7,75.0,72.0
20160407160000,0.0,0.0,0,64.0,68.8,75.0,72.0
20160407161500,0.0,0.0,5,64.8,68.9,60.0,53.0
20160407163000,306.0,102.0,60,54.3,69.3,60.0,53.0
20160407164500,306.0,102.0,60,54.3,68.9,60.0,53.0
20160407170000,306.0,102.0,60,53.5,68.7,60.0,53.0
20160407171500,306.0,102.0,60,55.1,68.4,60.0,53.0
20160407173000,306.0,102.0,60,53.1,68.1,60.0,53.0
20160407174500,306.0,102.0,59,54.3,67.9,60.0,53.0
20160407180000,306.0,102.0,59,53.5,67.9,60.0,53.0
20160407181500,306.0,102.0,59,53.5,67.7,60.0,53.0
20160407183000,306.0,102.0,59,55.1,67.7,60.0,53.0
20160407184500,306.0,102.0,59,53.9,67.6,60.0,53.0
20160407190000,306.0,102.0,59,53.9,67.6,60.0,53.0
20160407191500,306.0,102.0,59,55.5,67.6,60.0,53.0
20160407193000,306.0,102.0,59,53.9,67.6,60.0,53.0
20160407194500,306.0,102.0,59,55.1,67.4,60.0,53.0
20160407200000,306.0,102.0,59,53.9,67.4,60.0,53.0
20160407201500,306.0,102.0,59,53.9,67.2,60.0,53.0
20160407203000,306.0,102.0,59,54.7,67.2,60.0,53.0
20160407204500,306.0,102.0,59,53.5,67.2,60.0,53.0
20160407210000,306.0,102.0,59,53.5,67.2,60.0,53.0
20160407211500,306.0,102.0,59,55.1,67.2,60.0,53.0
20160407213000,306.0,102.0,59,55.1,67.2,60.0,53.0
20160407214500,306.0,102.0,59,53.5,67.1,60.0,53.0
20160407220000,306.0,102.0,59,54.7,67.1,60.0,53.0
20160407221500,306.0,102.0,59,54.7,67.2,60.0,53.0
20160407223000,306.0,102.0,59,53.9,67.1,60.0,53.0
20160407224500,306.0,102.0,59,53.9,66.9,60.0,53.0
20160407230000,306.0,102.0,59,54.7,67.0,60.0,53.0
20160407231500,306.0,102.0,59,53.2,67.1,60.0,53.0
20160407233000,306.0,102.0,59,54.3,67.1,60.0,53.0
20160407234500,306.0,102.0,59,54.3,67.1,60.0,53.0
20160408000000,306.0,102.0,59,54.3,67.1,60.0,53.0
20160408001500,306.0,102.0,59,54.3,67.1,60.0,53.0
20160408003000,306.0,102.0,59,54.3,67.0,60.0,53.0
20160408004500,306.0,102.0,59,54.3,66.9,60.0,53.0
20160408010000,306.0,102.0,59,54.3,66.9,60.0,53.0
20160408011500,306.0,102.0,59,54.3,66.7,60.0,53.0
20160408013000,306.0,102.0,59,54.3,66.6,60.0,53.0
20160408014500,306.0,102.0,59,54.3,66.6,60.0,53.0
20160408020000,306.0,102.0,59,54.3,66.6,60.0,53.0
20160408021500,306.0,102.0,59,54.3,66.6,60.0,53.0
20160408023000,306.0,102.0,59,54.3,66.4,60.0,53.0
20160408024500,306.0,102.0,59,54.3,66.3,60.0,53.0
20160408030000,306.0,102.0,59,54.3,66.2,60.0,53.0
20160408031500,306.0,102.0,59,54.3,66.1,60.0,53.0
20160408033000,306.0,102.0,59,54.3,66.0,60.0,53.0
20160408034500,306.0,102.0,59,54.3,66.0,60.0,53.0
20160408040000,306.0,102.0,59,54.3,66.1,60.0,53.0
20160408041500,306.0,102.0,59,54.3,66.1,60.0,53.0
20160408043000,306.0,102.0,59,54.3,66.1,60.0,53.0
20160408044500,306.0,102.0,59,54.3,66.0,60.0,53.0
20160408050000,306.0,102.0,59,54.3,65.9,60.0,53.0
20160408051500,306.0,102.0,59,54.3,65.8,60.0,53.0
20160408053000,306.0,102.0,59,54.3,65.7,60.0,53.0
20160408054500,306.0,102.0,59,54.3,65.7,60.0,53.0
20160408060000,306.0,102.0,59,54.3,65.7,60.0,53.0
20160408061500,306.0,102.0,59,54.3,65.8,60.0,53.0
20160408063000,306.0,102.0,59,54.3,66.0,60.0,53.0
20160408064500,306.0,102.0,59,54.3,66.0,60.0,53.0
20160408070000,306.0,102.0,59,54.3,66.1,60.0,53.0
20160408071500,306.0,102.0,59,54.3,66.0,60.0,53.0
20160408073000,306.0,102.0,59,54.3,66.0,60.0,53.0
20160408074500,314.4,104.8,59,54.3,66.0,60.0,53.0
20160408080000,0.0,0.0,0,53.5,66.1,69.9,66.9
20160408081500,0.0,0.0,1,58.3,66.6,69.0,66.0
20160408083000,0.0,0.0,0,59.9,66.8,69.4,66.4
20160408084500,0.0,0.0,0,60.7,67.0,69.4,66.4
20160408090000,0.0,0.0,0,60.7,67.2,69.4,66.4
20160408091500,0.0,0.0,0,61.5,67.3,69.4,66.4
20160408093000,0.0,0.0,0,61.5,67.4,69.0,66.0
20160408094500,0.0,0.0,0,61.5,67.5,69.0,66.0
20160408100000,0.0,0.0,0,61.5,67.6,69.0,66.0
20160408101500,0.0,0.0,0,62.4,67.6,69.0,66.0
20160408103000,0.0,0.0,0,62.4,67.7,69.0,66.0
20160408104500,0.0,0.0,0,62.4,67.8,69.0,66.0
20160408110000,0.0,0.0,0,62.4,67.8,69.0,66.0
20160408111500,0.0,0.0,0,62.4,67.8,74.3,71.3
20160408113000,0.0,0.0,0,62.4,69.2,74.6,71.6
20160408114500,0.0,0.0,0,62.4,69.1,74.6,71.6
20160408120000,0.0,0.0,0,63.1,68.8,74.6,71.6
20160408121500,0.0,0.0,0,63.1,68.2,74.6,71.6
20160408123000,0.0,0.0,0,63.1,68.1,74.6,71.6
20160408124500,0.0,0.0,0,63.1,67.9,74.6,71.6
20160408130000,0.0,0.0,0,63.1,67.9,74.6,71.6
20160408131500,0.0,0.0,0,63.1,68.0,74.7,71.7
20160408133000,0.0,0.0,0,63.1,68.1,74.7,71.7
20160408134500,0.0,0.0,0,63.1,68.2,74.7,71.7
20160408140000,0.0,0.0,0,63.1,68.1,74.7,71.7
20160408141500,0.0,0.0,0,63.1,68.1,74.7,71.7
20160408143000,0.0,0.0,0,63.1,68.1,74.7,71.7
20160408144500,0.0,0.0,0,63.1,68.1,73.9,70.9
20160408150000,0.0,0.0,0,63.1,68.1,73.9,70.9
20160408151500,0.0,0.0,0,63.1,68.1,73.9,70.9
20160408153000,0.0,0.0,0,63.9,68.2,73.9,70.9
20160408154500,0.0,0.0,0,63.9,68.2,73.8,70.8
20160408160000,0.0,0.0,0,63.9,68.3,72.7,69.7
20160408161500,0.0,0.0,0,63.9,68.4,73.1,70.1
20160408163000,0.0,0.0,0,63.9,68.4,73.1,70.1
20160408164500,0.0,0.0,0,63.9,68.4,73.1,70.1
20160408170000,0.0,0.0,0,63.9,68.4,73.1,70.1
20160408171500,0.0,0.0,0,64.8,68.4,73.1,70.1
20160408173000,0.0,0.0,0,64.8,68.5,73.1,70.1
20160408174500,0.0,0.0,0,64.8,68.7,73.1,70.1
20160408180000,0.0,0.0,0,64.8,68.6,73.1,70.1
20160408181500,0.0,0.0,0,64.8,68.6,73.1,70.1
20160408183000,0.0,0.0,0,64.8,68.6,73.1,70.1
20160408184500,0.0,0.0,0,64.8,68.5,73.1,70.1
20160408190000,0.0,0.0,0,64.8,68.6,73.1,70.1
20160408191500,0.0,0.0,0,64.8,68.6,73.1,70.1
20160408193000,0.0,0.0,0,65.8,68.7,73.1,70.1
20160408194500,0.0,0.0,0,65.8,68.7,73.1,70.1
20160408200000,0.0,0.0,0,65.8,68.7,73.1,70.1
20160408201500,0.0,0.0,0,65.8,68.8,73.1,70.1
20160408203000,0.0,0.0,0,65.8,68.8,73.1,70.1
20160408204500,0.0,0.0,0,65.8,68.9,73.1,70.1
20160408210000,188.4,62.8,45,56.8,69.3,69.9,66.9
20160408211500,199.2,66.4,47,55.1,69.8,70.4,67.4
20160408213000,188.4,62.8,45,55.1,69.7,69.9,66.9
20160408214500,188.4,62.8,45,55.1,69.7,69.9,66.9
20160408220000,169.8,56.6,42,55.1,69.6,70.0,67.0
20160408221500,163.2,54.4,41,54.4,69.6,69.9,66.9
20160408223000,163.2,54.4,41,55.1,69.6,69.9,66.9
20160408224500,151.8,50.6,39,54.3,69.5,69.9,66.9
20160408230000,93.6,31.2,33,55.1,69.1,69.9,66.9
20160408231500,0.0,0.0,0,58.7,68.7,69.9,66.9
20160408233000,306.0,102.0,59,54.3,69.3,62.1,59.1
20160408234500,306.0,102.0,59,54.3,68.6,62.1,59.1
20160409000000,306.0,102.0,59,53.5,68.2,61.3,58.3
20160409001500,306.0,102.0,59,53.5,67.7,61.3,58.3
20160409003000,306.0,102.0,59,53.5,67.4,61.3,58.3
20160409004500,306.0,102.0,59,53.5,67.2,61.4,58.4
20160409010000,306.0,102.0,59,53.5,66.9,62.0,59.0
20160409011500,294.6,98.2,58,53.5,66.9,62.0,59.0
20160409013000,291.0,97.0,58,52.6,66.7,62.0,59.0
20160409014500,294.6,98.2,58,52.6,66.7,62.0,59.0
20160409020000,294.6,98.2,58,52.6,66.4,62.0,59.0
20160409021500,294.6,98.2,58,52.6,66.3,62.0,59.0
20160409023000,294.6,98.2,58,52.6,66.1,62.0,59.0
20160409024500,294.6,98.2,58,52.6,66.1,62.0,59.0
20160409030000,300.0,100.0,58,52.6,65.9,62.0,59.0
20160409031500,303.0,101.0,58,52.6,65.9,62.0,59.0
20160409033000,303.0,101.0,58,52.6,65.8,62.0,59.0
20160409034500,303.0,101.0,58,51.9,65.7,62.0,59.0
20160409040000,297.0,99.0,58,51.9,65.6,62.0,59.0
20160409041500,297.0,99.0,58,52.6,65.5,62.0,59.0
20160409043000,297.0,99.0,58,51.9,65.4,62.0,59.0
20160409044500,297.0,99.0,58,52.6,65.3,62.0,59.0
20160409050000,297.0,99.0,58,52.6,65.2,62.0,59.0
20160409051500,291.0,97.0,58,51.8,65.2,62.0,59.0
20160409053000,297.0,99.0,58,52.6,65.3,62.0,59.0
20160409054500,300.0,100.0,58,51.9,65.2,62.0,59.0
20160409060000,297.0,99.0,58,53.1,65.1,62.0,59.0
20160409061500,300.0,100.0,58,52.2,65.0,62.0,59.0
20160409063000,297.0,99.0,58,52.2,65.0,62.0,59.0
20160409064500,297.0,99.0,58,52.2,64.8,62.0,59.0
20160409070000,300.0,100.0,58,52.2,64.8,62.0,59.0
20160409071500,300.0,100.0,58,52.2,64.8,62.0,59.0
20160409073000,297.0,99.0,58,52.2,65.0,62.0,59.0
20160409074500,300.0,100.0,58,53.1,64.9,62.0,59.0
20160409080000,297.0,99.0,58,53.1,64.9,62.0,59.0
20160409081500,297.0,99.0,58,53.9,64.9,62.0,59.0
20160409083000,297.0,99.0,58,53.9,64.9,62.0,59.0
20160409084500,297.0,99.0,58,53.9,64.9,62.0,59.0
20160409090000,297.0,99.0,58,52.6,64.8,62.0,59.0
20160409091500,303.0,101.0,58,54.3,64.9,62.0,59.0
20160409093000,303.0,101.0,58,52.3,65.0,62.0,59.0
20160409094500,297.0,99.0,58,54.7,65.0,62.0,59.0
20160409100000,300.0,100.0,58,54.7,65.1,62.0,59.0
20160409101500,297.0,99.0,58,54.1,65.2,62.0,59.0
20160409103000,297.0,99.0,58,53.5,65.1,62.0,59.0
20160409104500,297.0,99.0,58,54.7,65.1,62.0,59.0
20160409110000,300.0,100.0,58,54.7,65.2,62.0,59.0
20160409111500,300.0,100.0,58,53.9,65.3,62.0,59.0
20160409113000,303.0,101.0,58,52.6,65.2,62.0,59.0
20160409114500,0.0,0.0,2,56.3,65.6,67.2,64.2
20160409120000,0.0,0.0,0,59.1,66.3,67.2,64.2
20160409121500,0.0,0.0,0,59.9,66.6,67.3,64.3
20160409123000,0.0,0.0,0,60.9,66.8,67.3,64.3
20160409124500,0.0,0.0,0,60.9,66.9,67.4,64.4
20160409130000,0.0,0.0,3,60.9,67.1,67.3,64.3
20160409131500,0.0,0.0,1,61.9,67.2,67.7,64.7
20160409133000,0.0,0.0,0,61.9,67.2,67.6,64.6
20160409134500,0.0,0.0,1,61.9,67.3,67.7,64.7
20160409140000,0.0,0.0,0,61.9,67.4,67.6,64.6
20160409141500,0.0,0.0,1,61.9,67.4,67.6,64.6
20160409143000,0.0,0.0,1,61.9,67.5,67.7,64.7
20160409144500,0.0,0.0,1,61.9,67.6,67.7,64.7
20160409150000,0.0,0.0,1,62.8,67.6,67.7,64.7
20160409151500,0.0,0.0,1,62.8,67.7,67.6,64.6
20160409153000,0.0,0.0,1,62.8,67.7,67.8,64.8
20160409154500,0.0,0.0,1,62.8,67.7,67.8,64.8
20160409160000,0.0,0.0,1,62.8,67.8,67.7,64.7
20160409161500,0.0,0.0,1,62.8,67.9,67.8,64.8
20160409163000,0.0,0.0,1,63.6,67.9,67.7,64.7
20160409164500,0.0,0.0,1,63.6,67.9,67.8,64.8
20160409170000,0.0,0.0,1,63.6,68.0,67.8,64.8
20160409171500,0.0,0.0,4,63.6,68.1,67.8,64.8
20160409173000,0.0,0.0,7,63.6,68.2,67.8,64.8
20160409174500,63.6,21.2,31,58.4,68.3,67.8,64.8
20160409180000,97.8,32.6,35,56.0,68.4,67.8,64.8
20160409181500,116.4,38.8,38,56.0,68.4,67.8,64.8
20160409183000,186.6,62.2,45,54.3,68.7,67.8,64.8
20160409184500,227.4,75.8,50,55.9,68.6,67.8,64.8
20160409190000,235.2,78.4,51,53.9,68.3,67.8,64.8
20160409191500,242.4,80.8,52,53.1,68.0,67.8,64.8
20160409193000,239.4,79.8,51,55.1,67.9,67.8,64.8
20160409194500,239.4,79.8,51,53.9,67.9,67.8,64.8
20160409200000,235.2,78.4,51,53.1,67.8,67.8,64.8
20160409201500,239.4,79.8,51,55.1,67.9,67.8,64.8
20160409203000,239.4,79.8,51,55.1,67.8,67.8,64.8
20160409204500,239.4,79.8,51,55.1,67.7,67.8,64.8
20160409210000,235.2,78.4,51,55.1,67.7,67.8,64.8
20160409211500,239.4,79.8,51,55.1,67.6,67.8,64.8
20160409213000,239.4,79.8,51,55.1,67.6,67.8,64.8
20160409214500,235.2,78.4,51,55.1,67.7,67.8,64.8
20160409220000,239.4,79.8,51,55.1,67.7,67.8,64.8
20160409221500,239.4,79.8,51,55.1,67.6,67.8,64.8
20160409223000,288.6,96.2,57,54.3,67.3,66.6,63.6
20160409224500,294.6,98.2,58,55.1,67.2,66.6,63.6
20160409230000,294.6,98.2,58,55.1,67.1,66.6,63.6
20160409231500,291.0,97.0,58,55.1,67.0,66.6,63.6
20160409233000,291.0,97.0,58,54.3,66.9,66.6,63.6
20160409234500,297.0,99.0,58,54.3,66.9,66.6,63.6
20160410000000,297.0,99.0,58,54.3,66.9,66.6,63.6
20160410001500,291.0,97.0,58,54.3,66.8,66.6,63.6
20160410003000,294.6,98.2,58,54.3,66.7,66.6,63.6
20160410004500,294.6,98.2,58,54.3,66.7,62.8,59.8
20160410010000,294.6,98.2,58,54.3,66.4,62.1,59.1
20160410011500,294.6,98.2,58,54.3,66.3,62.2,59.2
20160410013000,294.6,98.2,58,54.3,66.2,62.6,59.6
20160410014500,294.6,98.2,58,54.3,66.1,62.1,59.1
20160410020000,294.6,98.2,58,54.3,66.0,62.4,59.4
20160410021500,294.6,98.2,58,54.3,66.1,62.8,59.8
20160410023000,294.6,98.2,58,54.3,66.0,62.1,59.1
20160410024500,294.6,98.2,58,54.3,66.0,62.1,59.1
20160410030000,294.6,98.2,58,54.3,65.8,62.3,59.3
20160410031500,291.0,97.0,58,54.3,65.8,62.1,59.1
20160410033000,297.0,99.0,58,54.3,65.8,62.1,59.1
20160410034500,297.0,99.0,57,54.3,65.6,62.1,59.1
20160410040000,291.0,97.0,57,54.3,65.6,62.1,59.1
20160410041500,294.6,98.2,57,53.5,65.6,62.8,59.8
20160410043000,291.0,97.0,57,53.5,65.6,62.8,59.8
20160410044500,294.6,98.2,57,53.5,65.6,62.8,59.8
20160410050000,291.0,97.0,57,53.5,65.4,62.7,59.7
20160410051500,291.0,97.0,57,53.5,65.3,62.1,59.1
20160410053000,291.0,97.0,57,53.5,65.3,62.8,59.8
20160410054500,291.0,97.0,57,53.5,65.3,62.1,59.1
20160410060000,291.0,97.0,57,53.5,65.2,62.1,59.1
20160410061500,263.4,87.8,54,53.5,65.3,62.8,59.8
20160410063000,291.0,97.0,57,53.5,65.3,62.6,59.6
20160410064500,291.0,97.0,57,53.5,65.3,62.2,59.2
20160410070000,291.0,97.0,57,53.5,65.2,62.5,59.5
20160410071500,291.0,97.0,57,53.5,65.1,62.1,59.1
20160410073000,291.0,97.0,57,54.3,65.1,62.1,59.1
20160410074500,291.0,97.0,57,54.3,65.1,62.1,59.1
20160410080000,291.0,97.0,57,53.5,65.0,62.1,59.1
20160410081500,279.0,93.0,56,54.3,65.1,62.8,59.8
20160410083000,291.0,97.0,57,53.5,65.1,62.8,59.8
20160410084500,294.6,98.2,57,53.5,65.1,62.8,59.8
20160410090000,288.6,96.2,57,53.5,65.0,62.8,59.8
20160410091500,276.0,92.0,55,52.7,64.8,62.8,59.8
20160410093000,294.6,98.2,57,52.7,64.8,62.8,59.8
20160410094500,294.6,98.2,57,53.5,64.7,62.1,59.1
20160410100000,294.6,98.2,57,54.6,64.8,62.1,59.1
20160410101500,294.6,98.2,57,53.5,64.8,62.1,59.1
20160410103000,288.6,96.2,57,53.5,64.9,62.1,59.1
20160410104500,288.6,96.2,58,54.3,65.0,62.8,59.8
20160410110000,294.6,98.2,58,54.3,65.0,62.8,59.8
20160410111500,294.6,98.2,58,53.2,64.9,62.8,59.8
20160410113000,291.0,97.0,58,53.2,64.9,62.8,59.8
20160410114500,0.0,0.0,6,53.9,65.0,66.6,63.6
20160410120000,54.6,18.2,32,56.4,66.0,66.7,63.7
20160410121500,64.8,21.6,33,54.7,66.4,66.7,63.7
20160410123000,63.6,21.2,33,54.7,66.7,67.0,64.0
20160410124500,69.6,23.2,34,54.7,66.9,67.1,64.1
20160410130000,74.4,24.8,34,54.7,67.0,67.2,64.2
20160410131500,73.2,24.4,34,54.7,67.1,67.2,64.2
20160410133000,74.4,24.8,34,54.7,67.2,67.2,64.2
20160410134500,74.4,24.8,34,54.7,67.3,67.2,64.2
20160410140000,73.2,24.4,34,55.6,67.3,67.2,64.2
20160410141500,73.2,24.4,34,54.7,67.4,67.2,64.2
20160410143000,81.0,27.0,35,54.7,67.5,67.2,64.2
20160410144500,93.6,31.2,36,54.7,67.6,67.2,64.2
20160410150000,111.0,37.0,38,54.7,67.6,67.2,64.2
20160410151500,126.6,42.2,40,55.5,67.6,67.2,64.2
20160410153000,146.4,48.8,41,54.3,67.6,67.2,64.2
20160410154500,161.4,53.8,44,54.3,67.6,67.2,64.2
20160410160000,161.4,53.8,44,54.3,67.4,67.2,64.2
20160410161500,159.6,53.2,44,54.3,67.4,67.1,64.1
20160410163000,165.6,55.2,44,54.3,67.4,67.1,64.1
20160410164500,165.6,55.2,44,54.3,67.4,67.1,64.1
20160410170000,176.4,58.8,45,53.6,67.3,67.1,64.1
20160410171500,174.0,58.0,45,53.6,67.2,67.0,64.0
20160410173000,174.0,58.0,45,53.6,67.2,67.1,64.1
20160410174500,174.0,58.0,45,55.1,67.2,67.0,64.0
20160410180000,181.8,60.6,46,54.3,67.3,67.0,64.0
20160410181500,212.4,70.8,49,53.5,67.3,66.8,63.8
20160410183000,223.8,74.6,51,53.5,67.3,67.0,64.0
20160410184500,242.4,80.8,53,53.5,67.2,66.9,63.9
20160410190000,256.8,85.6,55,55.5,67.1,66.7,63.7
20160410191500,266.4,88.8,56,53.9,66.8,66.8,63.8
20160410193000,270.0,90.0,56,53.9,66.7,66.7,63.7
20160410194500,266.4,88.8,56,53.1,66.6,66.8,63.8
20160410200000,266.4,88.8,56,53.1,66.7,66.8,63.8
20160410201500,270.0,90.0,56,55.1,66.7,66.7,63.7
20160410203000,270.0,90.0,56,55.1,66.8,66.7,63.7
20160410204500,266.4,88.8,56,53.5,66.6,66.7,63.7
20160410210000,270.0,90.0,56,53.5,66.6,66.8,63.8
20160410211500,270.0,90.0,56,54.7,66.5,66.7,63.7
20160410213000,266.4,88.8,56,53.9,66.6,66.7,63.7
20160410214500,266.4,88.8,55,53.9,66.4,66.7,63.7
20160410220000,253.2,84.4,54,53.9,66.4,66.7,63.7
20160410221500,242.4,80.8,52,53.9,66.5,66.7,63.7
20160410223000,239.4,79.8,52,54.7,66.7,66.7,63.7
20160410224500,239.4,79.8,52,53.9,66.7,66.8,63.8
20160410230000,239.4,79.8,52,53.1,66.7,66.8,63.8
20160410231500,235.2,78.4,52,53.1,66.6,66.8,63.8
20160410233000,291.0,97.0,59,54.7,66.3,62.8,59.8
20160410234500,291.0,97.0,59,53.9,66.2,62.8,59.8
20160411000000,294.6,98.2,59,53.9,66.1,62.8,59.8
20160411001500,294.6,98.2,59,53.9,66.0,62.8,59.8
20160411003000,294.6,98.2,59,53.9,65.9,62.8,59.8
20160411004500,294.6,98.2,59,54.7,65.8,62.8,59.8
20160411010000,294.6,98.2,59,53.5,65.7,62.8,59.8
20160411011500,291.0,97.0,59,53.5,65.5,62.8,59.8
20160411013000,294.6,98.2,59,53.5,65.4,62.8,59.8
20160411014500,294.6,98.2,59,53.5,65.3,62.8,59.8
20160411020000,294.6,98.2,59,54.7,65.4,62.8,59.8
20160411021500,294.6,98.2,59,53.9,65.5,62.7,59.7
20160411023000,294.6,98.2,59,53.9,65.4,62.7,59.7
20160411024500,291.0,97.0,59,53.1,65.2,62.7,59.7
20160411030000,294.6,98.2,59,53.1,65.1,62.7,59.7
20160411031500,294.6,98.2,59,54.3,65.1,62.8,59.8
20160411033000,291.0,97.0,59,54.3,65.1,62.7,59.7
20160411034500,294.6,98.2,59,54.3,65.0,62.6,59.6
20160411040000,291.0,97.0,59,53.5,65.0,62.6,59.6
20160411041500,294.6,98.2,59,53.5,65.0,62.6,59.6
20160411043000,291.0,97.0,58,53.5,65.0,62.5,59.5
20160411044500,291.0,97.0,58,54.3,65.0,62.5,59.5
20160411050000,294.6,98.2,58,54.3,65.1,62.5,59.5
20160411051500,291.0,97.0,58,54.3,65.1,62.3,59.3
20160411053000,291.0,97.0,58,54.3,65.1,62.4,59.4
20160411054500,291.0,97.0,58,54.3,65.1,62.3,59.3
20160411060000,291.0,97.0,58,54.3,65.0,62.4,59.4
20160411061500,291.0,97.0,58,54.3,64.9,62.3,59.3
20160411063000,291.0,97.0,58,54.3,65.0,62.2,59.2
20160411064500,0.0,0.0,0,54.3,65.2,67.2,64.2
20160411070000,0.0,0.0,0,58.7,65.9,67.8,64.8
20160411071500,0.0,0.0,0,60.3,66.2,67.8,64.8
20160411073000,0.0,0.0,0,61.1,66.4,67.8,64.8
20160411074500,0.0,0.0,0,61.1,66.7,67.8,64.8
20160411080000,0.0,0.0,0,61.1,66.9,67.8,64.8
20160411081500,0.0,0.0,0,61.9,67.1,67.8,64.8
20160411083000,0.0,0.0,0,61.9,67.1,67.8,64.8
20160411084500,0.0,0.0,0,61.9,67.1,67.8,64.8
20160411090000,0.0,0.0,0,61.9,67.2,67.8,64.8
20160411091500,0.0,0.0,0,61.9,67.2,67.8,64.8
20160411093000,0.0,0.0,0,61.9,67.2,67.8,64.8
20160411094500,0.0,0.0,0,62.8,67.3,67.8,64.8
20160411100000,0.0,0.0,2,62.8,67.6,67.8,64.8
20160411101500,0.0,0.0,2,62.8,67.7,67.8,64.8
20160411103000,0.0,0.0,2,62.8,67.7,67.8,64.8
20160411104500,0.0,0.0,6,62.8,68.4,67.8,64.8
20160411110000,95.4,31.8,35,55.6,68.6,67.8,64.8
20160411111500,143.4,47.8,40,55.6,68.5,67.8,64.8
20160411113000,161.4,53.8,42,55.6,68.3,67.8,64.8
20160411114500,186.6,62.2,45,55.6,68.3,67.8,64.8
20160411120000,212.4,70.8,48,55.6,68.4,67.8,64.8
20160411121500,231.6,77.2,50,54.7,68.2,67.8,64.8
20160411123000,231.6,77.2,50,54.7,68.1,67.8,64.8
20160411124500,227.4,75.8,50,54.7,67.8,67.8,64.8
20160411130000,249.6,83.2,53,54.7,67.9,67.8,64.8
20160411131500,246.0,82.0,51,54.7,67.7,67.8,64.8
20160411133000,246.0,82.0,51,54.7,67.9,67.8,64.8
20160411134500,242.4,80.8,51,54.7,67.6,67.8,64.8
20160411140000,227.4,75.8,49,54.7,67.5,67.8,64.8
20160411141500,216.0,72.0,47,54.7,67.4,67.8,64.8
20160411143000,199.2,66.4,46,54.7,67.4,67.8,64.8
20160411144500,190.2,63.4,44,54.7,67.4,67.8,64.8
20160411150000,183.0,61.0,43,54.7,67.4,67.8,64.8
20160411151500,176.4,58.8,42,54.7,67.6,67.8,64.8
20160411153000,176.4,58.8,42,54.7,67.7,67.8,64.8
20160411154500,180.0,60.0,42,54.7,67.7,67.5,64.5
20160411160000,183.6,61.2,44,54.7,67.7,67.8,64.8
20160411161500,189.6,63.2,44,54.7,67.6,67.8,64.8
20160411163000,207.6,69.2,47,56.4,67.6,67.8,64.8
20160411164500,181.8,60.6,42,54.7,67.7,67.8,64.8
20160411170000,177.6,59.2,42,54.7,67.8,67.8,64.8
20160411171500,180.0,60.0,42,54.7,67.9,67.8,64.8
20160411173000,177.6,59.2,42,54.7,67.9,67.8,64.8
20160411174500,177.6,59.2,42,54.7,67.9,67.8,64.8
20160411180000,177.6,59.2,42,54.7,67.8,67.8,64.8
20160411181500,182.4,60.8,44,54.7,67.8,67.8,64.8
20160411183000,182.4,60.8,44,54.7,67.7,67.8,64.8
20160411184500,182.4,60.8,44,54.7,67.7,67.8,64.8
20160411190000,182.4,60.8,44,54.7,67.8,67.8,64.8
20160411191500,182.4,60.8,44,54.7,67.7,67.7,64.7
20160411193000,189.6,63.2,45,54.7,67.8,67.8,64.8
20160411194500,193.8,64.6,45,54.7,67.7,67.8,64.8
20160411200000,190.8,63.6,45,54.7,67.7,67.8,64.8
20160411201500,190.8,63.6,45,54.0,67.7,67.8,64.8
20160411203000,190.8,63.6,45,54.0,67.6,67.8,64.8
20160411204500,190.8,63.6,45,54.0,67.6,67.8,64.8
20160411210000,190.8,63.6,45,54.0,67.6,67.8,64.8
20160411211500,193.8,64.6,45,54.0,67.6,67.8,64.8
20160411213000,190.8,63.6,45,54.0,67.7,67.8,64.8
20160411214500,190.8,63.6,45,54.0,67.7,67.8,64.8
20160411220000,193.2,64.4,45,54.0,67.7,67.8,64.8
20160411221500,190.8,63.6,45,54.0,67.6,67.8,64.8
20160411223000,190.8,63.6,45,54.0,67.6,67.8,64.8
20160411224500,190.8,63.6,45,54.0,67.6,67.8,64.8
20160411230000,188.4,62.8,45,54.0,67.6,67.8,64.8
20160411231500,193.8,64.6,45,54.0,67.6,67.8,64.8
20160411233000,197.4,65.8,45,54.0,67.6,67.8,64.8
20160411234500,197.4,65.8,45,54.0,67.7,67.8,64.8
20160412000000,197.4,65.8,45,54.0,67.6,67.8,64.8
20160412001500,197.4,65.8,45,54.0,67.6,67.8,64.8
20160412003000,197.4,65.8,45,54.0,67.6,67.8,64.8
20160412004500,184.2,61.4,42,54.0,67.4,67.8,64.8
20160412010000,175.8,58.6,42,54.0,67.6,67.8,64.8
20160412011500,175.8,58.6,42,54.0,67.7,67.8,64.8
20160412013000,175.8,58.6,42,54.0,67.7,67.8,64.8
20160412014500,175.8,58.6,42,54.0,67.7,67.8,64.8
20160412020000,175.8,58.6,42,54.0,67.7,67.8,64.8
20160412021500,175.8,58.6,42,54.0,67.7,67.7,64.7
20160412023000,185.4,61.8,44,54.0,67.6,67.3,64.3
20160412024500,185.4,61.8,43,54.0,67.5,67.8,64.8
20160412030000,185.4,61.8,43,54.0,67.5,67.8,64.8
20160412031500,178.2,59.4,42,54.0,67.6,67.6,64.6
20160412033000,175.8,58.6,42,54.0,67.5,67.8,64.8
20160412034500,154.8,51.6,39,54.0,67.4,67.8,64.8
20160412040000,143.4,47.8,38,54.0,67.5,67.6,64.6
20160412041500,147.0,49.0,38,54.0,67.6,67.3,64.3
20160412043000,147.0,49.0,39,54.0,67.6,67.8,64.8
20160412044500,147.0,49.0,39,54.0,67.6,67.8,64.8
20160412050000,150.6,50.2,39,54.0,67.6,67.8,64.8
20160412051500,146.4,48.8,39,54.0,67.6,67.8,64.8
20160412053000,148.2,49.4,39,54.0,67.6,67.8,64.8
20160412054500,148.2,49.4,39,54.0,67.6,67.8,64.8
20160412060000,146.4,48.8,39,54.0,67.6,67.8,64.8
20160412061500,146.4,48.8,39,54.0,67.6,67.8,64.8
20160412063000,146.4,48.8,39,54.0,67.6,67.8,64.8
20160412064500,148.2,49.4,39,54.0,67.6,67.6,64.6
20160412070000,153.0,51.0,40,54.0,67.5,67.4,64.4
20160412071500,139.8,46.6,38,54.0,67.4,67.8,64.8
20160412073000,136.2,45.4,37,54.0,67.4,67.3,64.3
20160412074500,128.4,42.8,37,54.0,67.4,67.3,64.3
20160412080000,0.0,0.0,0,56.7,67.6,79.3,76.0
20160412081500,0.0,0.0,0,59.5,67.7,79.3,76.0
20160412083000,0.0,0.0,0,60.3,67.7,79.3,76.0
20160412084500,0.0,0.0,0,61.1,67.7,79.3,76.0
20160412090000,0.0,0.0,0,61.1,67.8,79.3,76.0
20160412091500,0.0,0.0,0,62.0,67.8,79.3,76.0
20160412093000,0.0,0.0,0,62.0,67.9,79.3,76.0
20160412094500,0.0,0.0,0,62.8,68.0,79.3,76.0
20160412100000,0.0,0.0,0,62.8,68.1,79.3,76.0
20160412101500,0.0,0.0,0,62.8,68.1,79.3,76.0
20160412103000,0.0,0.0,0,62.8,68.2,79.3,76.0
20160412104500,0.0,0.0,0,62.8,68.1,79.3,76.0
20160412110000,0.0,0.0,0,62.8,68.1,79.3,76.0
20160412111500,0.0,0.0,0,62.8,68.2,79.3,76.0
20160412113000,0.0,0.0,0,62.8,68.3,79.3,76.0
20160412114500,282.6,94.2,56,53.5,68.8,67.9,64.9
20160412120000,288.6,96.2,57,53.5,68.7,67.9,64.9
20160412121500,266.4,88.8,54,53.5,68.2,68.4,65.4
20160412123000,239.4,79.8,51,53.5,68.2,68.5,65.5
20160412124500,231.6,77.2,49,53.5,68.1,68.5,65.5
20160412130000,216.0,72.0,47,54.3,68.1,68.5,65.5
20160412131500,207.6,69.2,46,54.3,68.4,68.5,65.5
20160412133000,203.4,67.8,46,54.3,68.1,68.5,65.5
20160412134500,187.2,62.4,44,54.3,68.2,68.5,65.5
20160412140000,184.2,61.4,43,54.3,68.2,67.9,64.9
20160412141500,188.4,62.8,45,55.1,68.3,68.4,65.4
20160412143000,188.4,62.8,45,55.1,68.2,68.4,65.4
20160412144500,188.4,62.8,44,55.1,68.1,68.4,65.4
20160412150000,184.8,61.6,44,55.1,68.2,68.4,65.4
20160412151500,189.0,63.0,45,55.1,68.2,68.4,65.4
20160412153000,183.6,61.2,43,55.1,68.1,68.0,65.0
20160412154500,183.6,61.2,45,55.1,68.2,68.0,65.0
20160412160000,183.6,61.2,45,55.1,68.2,68.5,65.5
20160412161500,174.6,58.2,44,55.1,68.2,68.4,65.4
20160412163000,174.6,58.2,44,55.1,68.3,68.4,65.4
20160412164500,176.4,58.8,44,55.1,68.2,68.4,65.4
20160412170000,176.4,58.8,43,55.1,68.2,68.5,65.5
20160412171500,169.2,56.4,42,55.1,68.3,68.5,65.5
20160412173000,169.2,56.4,42,55.1,68.3,68.5,65.5
20160412174500,169.2,56.4,42,55.1,68.3,68.5,65.5
20160412180000,169.2,56.4,42,55.1,68.4,68.5,65.5
20160412181500,169.2,56.4,42,55.1,68.4,68.5,65.5
20160412183000,174.6,58.2,42,54.3,68.4,68.5,65.5
20160412184500,172.8,57.6,42,54.3,68.4,68.5,65.5
20160412190000,172.8,57.6,42,54.3,68.4,68.5,65.5
20160412191500,172.8,57.6,42,54.3,68.4,68.5,65.5
20160412193000,172.8,57.6,42,54.3,68.4,68.5,65.5
20160412194500,172.8,57.6,42,54.3,68.3,68.5,65.5
20160412200000,172.8,57.6,42,54.3,68.3,68.5,65.5
20160412201500,178.2,59.4,43,54.3,68.2,68.4,65.4
20160412203000,137.4,45.8,38,54.3,68.3,68.9,65.9
20160412204500,100.8,33.6,34,54.3,68.2,68.9,65.9
20160412210000,0.0,0.0,8,55.5,68.1,68.9,65.9
20160412211500,51.6,17.2,32,54.8,68.1,68.5,65.5
20160412213000,0.0,0.0,8,58.3,68.1,68.5,65.5
20160412214500,0.0,0.0,6,60.3,68.1,68.5,65.5
20160412220000,0.0,0.0,6,61.1,68.2,68.4,65.4
20160412221500,0.0,0.0,6,61.9,68.2,68.4,65.4
20160412223000,0.0,0.0,6,61.9,68.3,68.4,65.4
20160412224500,0.0,0.0,6,62.8,68.3,68.4,65.4
20160412230000,0.0,0.0,6,62.8,68.4,68.4,65.4
20160412231500,0.0,0.0,6,62.8,68.4,68.4,65.4
20160412233000,0.0,0.0,6,62.8,68.4,68.4,65.4
20160412234500,0.0,0.0,6,62.8,68.4,68.4,65.4
20160413000000,0.0,0.0,6,62.8,68.5,68.4,65.4
20160413001500,0.0,0.0,6,62.8,68.6,68.4,65.4
20160413003000,0.0,0.0,7,62.8,68.6,68.4,65.4
20160413004500,0.0,0.0,9,62.8,68.6,68.4,65.4
20160413010000,0.0,0.0,9,62.8,68.6,68.4,65.4
20160413011500,0.0,0.0,9,62.8,68.6,68.4,65.4
20160413013000,58.8,19.6,33,53.9,68.7,68.4,65.4
20160413014500,54.6,18.2,33,53.9,68.6,68.4,65.4
20160413020000,58.8,19.6,33,53.9,68.6,68.4,65.4
20160413021500,58.8,19.6,33,53.9,68.5,68.4,65.4
20160413023000,60.6,20.2,33,53.9,68.5,68.4,65.4
20160413024500,61.8,20.6,33,53.9,68.6,68.4,65.4
20160413030000,58.8,19.6,33,53.9,68.6,68.4,65.4
20160413031500,60.6,20.2,33,53.9,68.6,68.4,65.4
20160413033000,58.8,19.6,33,53.9,68.6,68.4,65.4
20160413034500,60.6,20.2,33,53.9,68.4,68.4,65.4
20160413040000,60.6,20.2,33,53.9,68.4,68.4,65.4
20160413041500,63.6,21.2,33,53.9,68.4,68.4,65.4
20160413043000,60.6,20.2,33,53.9,68.3,68.4,65.4
20160413044500,61.8,20.6,33,53.1,68.3,68.4,65.4
20160413050000,58.8,19.6,33,53.1,68.3,68.4,65.4
20160413051500,60.6,20.2,33,53.1,68.2,68.4,65.4
20160413053000,61.8,20.6,33,53.1,68.2,68.4,65.4
20160413054500,60.6,20.2,33,53.1,68.2,68.4,65.4
20160413060000,60.6,20.2,33,53.1,68.2,68.4,65.4
20160413061500,60.6,20.2,33,53.1,68.2,67.9,64.9
20160413063000,60.6,20.2,33,53.1,68.2,68.4,65.4
20160413064500,66.6,22.2,33,53.1,68.2,68.4,65.4
20160413070000,66.6,22.2,33,53.1,68.4,68.4,65.4
20160413071500,92.4,30.8,35,53.1,68.5,68.4,65.4
20160413073000,93.6,31.2,35,53.1,68.6,68.4,65.4
20160413074500,93.6,31.2,35,53.1,68.7,68.4,65.4
20160413080000,111.6,37.2,38,52.3,68.9,68.4,65.4
20160413081500,0.0,0.0,0,53.9,68.8,78.1,75.1
20160413083000,0.0,0.0,0,58.3,68.7,78.1,75.1
20160413084500,0.0,0.0,0,59.9,68.7,78.1,75.1
20160413090000,0.0,0.0,0,61.1,68.8,78.1,75.1
20160413091500,0.0,0.0,0,61.1,68.7,78.1,75.1
20160413093000,0.0,0.0,0,61.1,68.9,78.1,75.1
20160413094500,0.0,0.0,0,62.4,68.8,78.1,75.1
20160413100000,0.0,0.0,0,62.4,68.9,78.1,75.1
20160413101500,0.0,0.0,0,62.4,69.1,78.1,75.1
20160413103000,0.0,0.0,0,62.4,69.5,78.1,75.1
20160413104500,0.0,0.0,0,62.4,70.1,78.1,75.1
20160413110000,0.0,0.0,0,62.4,70.1,78.1,75.1
20160413111500,0.0,0.0,0,62.4,70.2,78.1,75.1
20160413113000,212.4,70.8,49,55.6,70.0,70.4,67.4
20160413114500,212.4,70.8,48,53.2,69.8,70.0,67.0
20160413120000,203.4,67.8,48,53.2,69.6,70.0,67.0
20160413121500,172.8,57.6,42,53.2,69.5,70.0,67.0
20160413123000,170.4,56.8,42,53.2,69.6,70.0,67.0
20160413124500,139.8,46.6,38,53.2,69.5,70.0,67.0
20160413130000,126.0,42.0,37,53.9,69.6,70.0,67.0
20160413131500,118.2,39.4,36,53.9,69.6,70.0,67.0
20160413133000,105.6,35.2,35,53.9,69.7,70.0,67.0
20160413134500,105.6,35.2,35,53.9,69.7,70.0,67.0
20160413140000,100.8,33.6,35,53.9,69.7,70.0,67.0
20160413141500,95.4,31.8,34,53.9,69.7,70.0,67.0
20160413143000,90.6,30.2,34,53.9,69.8,70.0,67.0
20160413144500,90.6,30.2,34,53.9,70.0,70.0,67.0
20160413150000,88.2,29.4,34,53.9,70.0,70.0,67.0
20160413151500,88.2,29.4,34,53.9,70.0,70.0,67.0
20160413153000,88.2,29.4,34,53.9,70.0,70.0,67.0
20160413154500,0.0,0.0,0,58.3,70.3,71.4,68.4
20160413160000,0.0,0.0,0,60.7,70.5,71.4,68.4
20160413161500,0.0,0.0,0,61.5,70.6,71.4,68.4
20160413163000,0.0,0.0,0,61.5,70.7,71.4,68.4
20160413164500,0.0,0.0,1,62.4,70.8,71.4,68.4
20160413170000,0.0,0.0,0,62.4,70.9,71.4,68.4
20160413171500,309.0,103.0,59,53.9,70.1,67.3,64.3
20160413173000,303.0,101.0,58,53.9,69.3,67.3,64.3
20160413174500,303.0,101.0,58,53.9,68.9,67.3,64.3
20160413180000,297.0,99.0,58,53.9,68.7,67.3,64.3
20160413181500,300.0,100.0,58,53.9,68.4,67.3,64.3
20160413183000,294.6,98.2,57,53.9,68.1,67.3,64.3
20160413184500,294.6,98.2,57,53.9,68.0,67.3,64.3
20160413190000,294.6,98.2,57,53.9,67.9,67.3,64.3
20160413191500,294.6,98.2,57,53.9,68.1,67.3,64.3
20160413193000,294.6,98.2,57,53.9,67.9,67.3,64.3
20160413194500,294.6,98.2,57,53.9,67.8,67.3,64.3
20160413200000,294.6,98.2,57,53.9,67.7,67.3,64.3
20160413201500,294.6,98.2,57,53.9,67.6,67.3,64.3
20160413203000,291.0,97.0,57,53.9,67.4,67.3,64.3
20160413204500,291.0,97.0,57,53.9,67.4,67.3,64.3
20160413210000,291.0,97.0,57,53.9,67.3,67.3,64.3
20160413211500,294.6,98.2,57,53.1,67.2,67.3,64.3
20160413213000,288.6,96.2,57,53.1,67.2,67.3,64.3
20160413214500,288.6,96.2,57,53.1,67.2,67.3,64.3
20160413220000,288.6,96.2,57,53.1,67.3,67.3,64.3
20160413221500,288.6,96.2,57,53.1,67.2,67.3,64.3
20160413223000,288.6,96.2,57,53.1,67.1,67.3,64.3
20160413224500,288.6,96.2,57,53.1,67.1,67.3,64.3
20160413230000,279.0,93.0,55,53.1,67.1,67.3,64.3
20160413231500,270.0,90.0,54,53.1,67.1,67.3,64.3
20160413233000,270.0,90.0,54,53.1,67.2,67.3,64.3
20160413234500,270.0,90.0,54,53.1,67.2,67.3,64.3
20160414000000,270.0,90.0,54,53.1,67.0,67.3,64.3
20160414001500,291.0,97.0,57,53.1,66.9,62.9,59.9
20160414003000,294.6,98.2,57,53.1,66.7,62.1,59.1
20160414004500,291.0,97.0,57,53.1,66.6,62.1,59.1
20160414010000,297.0,99.0,57,53.1,66.4,62.1,59.1
20160414011500,297.0,99.0,57,53.1,66.3,62.1,59.1
20160414013000,297.0,99.0,57,53.1,66.3,62.1,59.1
20160414014500,297.0,99.0,57,53.1,66.2,62.1,59.1
20160414020000,291.0,97.0,57,53.1,66.2,62.1,59.1
20160414021500,294.6,98.2,57,53.1,66.2,62.1,59.1
20160414023000,294.6,98.2,57,53.1,66.2,62.1,59.1
20160414024500,291.0,97.0,57,53.1,66.2,62.1,59.1
20160414030000,291.0,97.0,57,53.1,66.2,62.1,59.1
20160414031500,291.0,97.0,57,53.1,66.0,62.1,59.1
20160414033000,294.6,98.2,57,53.1,65.9,62.1,59.1
20160414034500,294.6,98.2,57,53.1,65.8,62.1,59.1
20160414040000,291.0,97.0,57,53.1,65.8,62.1,59.1
20160414041500,294.6,98.2,57,53.1,65.8,62.1,59.1
20160414043000,294.6,98.2,57,53.1,65.6,62.1,59.1
20160414044500,294.6,98.2,57,53.1,65.8,62.1,59.1
20160414050000,294.6,98.2,57,53.1,65.7,62.1,59.1
20160414051500,291.0,97.0,57,53.1,65.7,62.1,59.1
20160414053000,294.6,98.2,57,53.1,65.5,62.1,59.1
20160414054500,294.6,98.2,57,53.1,65.5,62.1,59.1
20160414060000,294.6,98.2,57,53.1,65.4,62.1,59.1
20160414061500,294.6,98.2,57,53.1,65.3,62.1,59.1
20160414063000,294.6,98.2,57,53.1,65.3,62.1,59.1
20160414064500,294.6,98.2,57,53.1,65.3,62.1,59.1
20160414070000,294.6,98.2,57,53.1,65.2,62.1,59.1
20160414071500,294.6,98.2,57,53.1,65.4,62.1,59.1
20160414073000,0.0,0.0,6,55.1,66.2,66.6,63.6
20160414074500,69.6,23.2,33,53.9,67.1,66.6,63.6
