PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160414080000,103.8,34.6,37,53.1,67.2,66.6,63.6
20160414081500,128.4,42.8,39,53.1,67.2,66.6,63.6
20160414083000,157.2,52.4,42,53.1,67.1,66.6,63.6
20160414084500,167.4,55.8,43,53.1,67.0,66.6,63.6
20160414090000,193.2,64.4,46,53.1,67.0,66.6,63.6
20160414091500,196.8,65.6,47,53.1,67.0,66.6,63.6
20160414093000,202.8,67.6,47,53.1,66.9,66.6,63.6
20160414094500,202.8,67.6,47,53.1,66.8,66.6,63.6
20160414100000,200.4,66.8,47,53.1,66.8,66.6,63.6
20160414101500,203.4,67.8,47,53.1,66.8,66.6,63.6
20160414103000,197.4,65.8,47,53.1,66.9,66.6,63.6
20160414104500,203.4,67.8,47,53.1,66.9,66.6,63.6
20160414110000,223.8,74.6,49,53.1,66.9,66.6,63.6
20160414111500,220.2,73.4,49,53.9,66.9,66.6,63.6
20160414113000,246.0,82.0,52,53.9,67.0,66.6,63.6
20160414114500,249.6,83.2,53,53.9,67.0,66.6,63.6
20160414120000,253.2,84.4,53,53.9,66.9,66.6,63.6
20160414121500,285.0,95.0,57,53.9,67.2,66.6,63.6
20160414123000,291.0,97.0,57,53.9,67.1,66.6,63.6
20160414124500,294.6,98.2,57,53.9,67.2,66.6,63.6
20160414130000,294.6,98.2,57,53.9,67.2,66.6,63.6
20160414131500,294.6,98.2,57,53.9,67.1,66.6,63.6
20160414133000,294.6,98.2,57,53.9,67.1,66.6,63.6
20160414134500,294.6,98.2,57,53.9,67.1,66.6,63.6
20160414140000,294.6,98.2,57,53.9,67.0,66.6,63.6
20160414141500,288.6,96.2,57,53.9,67.1,66.6,63.6
20160414143000,288.6,96.2,57,53.9,67.6,66.6,63.6
20160414144500,297.0,99.0,57,53.9,67.8,66.6,63.6
20160414150000,297.0,99.0,57,53.9,67.4,66.6,63.6
20160414151500,273.0,91.0,55,53.9,67.4,66.6,63.6
20160414153000,294.6,98.2,57,53.9,67.8,66.6,63.6
20160414154500,291.0,97.0,57,53.9,67.6,66.6,63.6
20160414160000,297.0,99.0,57,54.7,68.2,66.6,63.6
20160414161500,276.0,92.0,55,54.7,67.6,66.6,63.6
20160414163000,270.0,90.0,55,54.7,67.3,66.6,63.6
20160414164500,291.0,97.0,57,54.7,67.6,66.6,63.6
20160414170000,294.6,98.2,58,54.7,67.9,66.6,63.6
20160414171500,291.0,97.0,58,54.7,67.9,66.6,63.6
20160414173000,266.4,88.8,54,54.7,67.1,66.6,63.6
20160414174500,246.0,82.0,52,54.7,66.8,66.6,63.6
20160414180000,246.0,82.0,52,54.7,66.7,66.6,63.6
20160414181500,246.0,82.0,52,54.7,66.7,66.6,63.6
20160414183000,249.6,83.2,52,54.7,66.7,66.6,63.6
20160414184500,246.0,82.0,52,54.7,66.6,66.6,63.6
20160414190000,246.0,82.0,52,53.9,66.7,66.6,63.6
20160414191500,0.0,0.0,0,54.7,67.2,71.8,68.8
20160414193000,0.0,0.0,0,59.5,67.9,72.2,69.2
20160414194500,0.0,0.0,0,61.1,68.2,72.2,69.2
20160414200000,0.0,0.0,0,61.9,68.5,72.2,69.2
20160414201500,0.0,0.0,0,62.8,68.6,72.2,69.2
20160414203000,0.0,0.0,0,62.8,68.7,72.2,69.2
20160414204500,0.0,0.0,0,62.8,68.9,71.9,68.9
20160414210000,0.0,0.0,0,63.6,68.9,71.9,68.9
20160414211500,0.0,0.0,0,63.6,69.1,71.8,68.8
20160414213000,0.0,0.0,0,63.6,69.2,71.8,68.8
20160414214500,0.0,0.0,0,63.6,69.2,71.8,68.8
20160414220000,0.0,0.0,0,63.6,69.2,71.8,68.8
20160414221500,0.0,0.0,0,63.6,69.3,71.8,68.8
20160414223000,249.6,83.2,52,53.5,68.9,68.4,65.4
20160414224500,239.4,79.8,50,53.5,68.4,68.4,65.4
20160414230000,291.0,97.0,57,53.5,68.1,64.3,61.3
20160414231500,297.0,99.0,57,53.5,67.7,62.1,59.1
20160414233000,297.0,99.0,57,53.5,67.2,62.1,59.1
20160414234500,297.0,99.0,57,53.5,67.0,62.1,59.1
20160415000000,291.0,97.0,57,53.5,66.7,62.1,59.1
20160415001500,294.6,98.2,57,53.5,66.6,62.1,59.1
20160415003000,294.6,98.2,57,53.5,66.4,62.1,59.1
20160415004500,294.6,98.2,57,53.5,66.2,62.1,59.1
20160415010000,294.6,98.2,57,53.5,66.1,62.1,59.1
20160415011500,294.6,98.2,57,53.5,66.2,62.1,59.1
20160415013000,294.6,98.2,57,53.5,66.1,62.1,59.1
20160415014500,294.6,98.2,57,53.5,65.9,62.1,59.1
20160415020000,294.6,98.2,57,53.5,65.8,62.1,59.1
20160415021500,294.6,98.2,57,53.5,65.6,62.1,59.1
20160415023000,294.6,98.2,57,53.5,65.6,62.1,59.1
20160415024500,291.0,97.0,57,53.5,65.5,62.1,59.1
20160415030000,294.6,98.2,57,53.5,65.4,62.1,59.1
20160415031500,294.6,98.2,57,53.5,65.3,62.1,59.1
20160415033000,294.6,98.2,57,53.5,65.3,62.1,59.1
20160415034500,294.6,98.2,57,53.5,65.4,62.1,59.1
20160415040000,294.6,98.2,57,53.5,65.4,62.1,59.1
20160415041500,294.6,98.2,57,53.5,65.3,62.1,59.1
20160415043000,294.6,98.2,57,53.5,65.4,62.1,59.1
20160415044500,294.6,98.2,57,53.5,65.2,62.1,59.1
20160415050000,294.6,98.2,57,53.5,65.1,62.1,59.1
20160415051500,294.6,98.2,57,52.8,65.1,62.1,59.1
20160415053000,294.6,98.2,57,52.8,65.1,62.1,59.1
20160415054500,294.6,98.2,57,52.8,65.0,62.1,59.1
20160415060000,294.6,98.2,57,52.8,65.0,62.1,59.1
20160415061500,294.6,98.2,57,52.8,65.0,62.1,59.1
20160415063000,294.6,98.2,57,52.8,65.0,62.1,59.1
20160415064500,294.6,98.2,57,52.8,65.1,62.1,59.1
20160415070000,67.8,22.6,33,53.9,65.8,66.0,63.0
20160415071500,74.4,24.8,34,53.9,66.4,66.0,63.0
20160415073000,124.2,41.4,39,53.1,66.7,66.0,63.0
20160415074500,161.4,53.8,42,53.1,66.7,66.0,63.0
20160415080000,184.8,61.6,45,53.1,66.5,66.0,63.0
20160415081500,202.2,67.4,47,53.1,66.5,66.0,63.0
20160415083000,212.4,70.8,49,53.1,66.3,66.0,63.0
20160415084500,223.8,74.6,51,53.1,66.6,66.0,63.0
20160415090000,246.0,82.0,52,53.1,66.3,66.0,63.0
20160415091500,249.6,83.2,52,53.1,66.4,66.0,63.0
20160415093000,288.6,96.2,57,53.1,66.6,66.0,63.0
20160415094500,288.6,96.2,57,53.1,66.7,66.0,63.0
20160415100000,294.6,98.2,57,53.1,66.7,66.0,63.0
20160415101500,291.0,97.0,57,53.1,66.7,66.0,63.0
20160415103000,291.0,97.0,57,53.1,66.7,66.0,63.0
20160415104500,291.0,97.0,57,53.1,66.7,66.0,63.0
20160415110000,294.6,98.2,58,53.1,66.7,66.0,63.0
20160415111500,294.6,98.2,58,53.9,66.7,66.0,63.0
20160415113000,294.6,98.2,58,53.9,66.9,66.0,63.0
20160415114500,294.6,98.2,58,53.9,66.9,66.0,63.0
20160415120000,294.6,98.2,58,53.9,66.9,66.0,63.0
20160415121500,294.6,98.2,58,53.9,66.8,66.0,63.0
20160415123000,294.6,98.2,58,53.9,66.7,66.0,63.0
20160415124500,294.6,98.2,58,53.9,66.9,66.0,63.0
20160415130000,273.0,91.0,54,53.9,66.4,66.0,63.0
20160415131500,273.0,91.0,55,54.7,66.3,66.0,63.0
20160415133000,276.0,92.0,55,54.7,66.3,66.0,63.0
20160415134500,288.6,96.2,57,54.7,66.4,66.0,63.0
20160415140000,288.6,96.2,58,54.7,66.6,66.0,63.0
20160415141500,288.6,96.2,57,54.7,66.2,66.0,63.0
20160415143000,285.0,95.0,57,54.7,66.1,66.0,63.0
20160415144500,288.6,96.2,57,54.7,66.1,66.0,63.0
20160415150000,285.0,95.0,57,54.7,66.1,66.0,63.0
20160415151500,285.0,95.0,57,53.9,66.0,66.0,63.0
20160415153000,285.0,95.0,57,53.9,66.1,66.0,63.0
20160415154500,288.6,96.2,57,53.9,66.0,66.0,63.0
20160415160000,288.6,96.2,57,53.9,66.1,66.0,63.0
20160415161500,288.6,96.2,57,53.9,66.1,66.0,63.0
20160415163000,285.0,95.0,57,53.9,66.1,66.0,63.0
20160415164500,288.6,96.2,57,53.9,66.0,66.0,63.0
20160415170000,288.6,96.2,57,53.9,65.9,66.0,63.0
20160415171500,288.6,96.2,57,53.9,65.9,66.0,63.0
20160415173000,285.0,95.0,57,53.9,65.8,66.0,63.0
20160415174500,285.0,95.0,57,53.9,65.8,66.0,63.0
20160415180000,279.0,93.0,56,53.9,65.6,66.0,63.0
20160415181500,276.0,92.0,55,53.9,65.8,66.0,63.0
20160415183000,276.0,92.0,55,53.9,65.8,66.0,63.0
20160415184500,276.0,92.0,55,53.9,65.8,66.0,63.0
20160415190000,266.4,88.8,54,53.9,65.7,66.0,63.0
20160415191500,263.4,87.8,54,53.9,65.6,66.0,63.0
20160415193000,253.2,84.4,53,53.9,65.7,66.0,63.0
20160415194500,249.6,83.2,52,53.1,65.7,66.0,63.0
20160415200000,144.0,48.0,39,53.1,66.0,67.2,64.2
20160415201500,124.8,41.6,37,53.1,66.4,67.2,64.2
20160415203000,120.0,40.0,36,53.1,66.8,67.2,64.2
20160415204500,120.0,40.0,36,53.1,67.0,67.2,64.2
20160415210000,0.0,0.0,0,58.1,67.4,68.9,65.9
20160415211500,0.0,0.0,0,59.9,67.7,68.9,65.9
20160415213000,0.0,0.0,0,60.7,67.8,68.9,65.9
20160415214500,0.0,0.0,0,60.7,67.9,68.9,65.9
20160415220000,0.0,0.0,0,61.5,68.0,68.9,65.9
20160415221500,303.0,101.0,58,52.7,67.1,62.0,59.0
20160415223000,303.0,101.0,58,52.7,66.4,62.0,59.0
20160415224500,303.0,101.0,58,52.7,66.1,62.0,59.0
20160415230000,303.0,101.0,58,52.7,65.9,62.0,59.0
20160415231500,303.0,101.0,58,52.7,65.8,62.0,59.0
20160415233000,309.0,103.0,58,52.7,65.5,62.0,59.0
20160415234500,309.0,103.0,58,52.7,65.3,62.0,59.0
20160416000000,309.0,103.0,58,52.7,65.1,62.0,59.0
20160416001500,309.0,103.0,58,52.7,65.1,62.0,59.0
20160416003000,309.0,103.0,58,52.7,64.9,62.0,59.0
20160416004500,309.0,103.0,58,52.7,64.8,62.0,59.0
20160416010000,303.0,101.0,58,52.7,64.8,62.0,59.0
20160416011500,294.6,98.2,58,51.8,64.8,62.0,59.0
20160416013000,294.6,98.2,58,51.8,64.8,62.0,59.0
20160416014500,291.0,97.0,58,51.8,64.6,62.0,59.0
20160416020000,294.6,98.2,58,51.8,64.5,62.0,59.0
20160416021500,294.6,98.2,58,51.8,64.5,62.0,59.0
20160416023000,291.0,97.0,58,51.8,64.4,62.0,59.0
20160416024500,294.6,98.2,58,51.8,64.3,62.0,59.0
20160416030000,291.0,97.0,58,51.8,64.2,62.0,59.0
20160416031500,294.6,98.2,58,51.8,64.3,62.0,59.0
20160416033000,294.6,98.2,58,51.8,64.4,62.0,59.0
20160416034500,291.0,97.0,58,51.8,64.3,62.0,59.0
20160416040000,294.6,98.2,58,51.8,64.2,62.0,59.0
20160416041500,291.0,97.0,58,51.8,64.1,62.0,59.0
20160416043000,291.0,97.0,58,51.8,64.1,62.0,59.0
20160416044500,294.6,98.2,58,51.8,64.1,62.0,59.0
20160416050000,294.6,98.2,58,51.8,64.0,62.0,59.0
20160416051500,294.6,98.2,58,51.8,64.0,62.0,59.0
20160416053000,294.6,98.2,58,51.8,64.0,62.0,59.0
20160416054500,294.6,98.2,58,51.8,64.1,62.0,59.0
20160416060000,294.6,98.2,58,51.8,64.0,62.0,59.0
20160416061500,285.0,95.0,57,51.8,63.9,62.0,59.0
20160416063000,291.0,97.0,58,51.8,63.8,62.0,59.0
20160416064500,297.0,99.0,58,51.8,63.8,62.0,59.0
20160416070000,291.0,97.0,58,51.8,63.8,62.0,59.0
20160416071500,294.6,98.2,58,51.8,63.8,62.0,59.0
20160416073000,291.0,97.0,58,51.8,64.2,61.9,58.9
20160416074500,291.0,97.0,58,51.8,64.0,61.8,58.8
20160416080000,294.6,98.2,58,52.4,64.3,61.9,58.9
20160416081500,294.6,98.2,58,52.4,64.6,61.8,58.8
20160416083000,291.0,97.0,58,52.4,64.7,61.8,58.8
20160416084500,291.0,97.0,58,52.4,64.8,61.9,58.9
20160416090000,291.0,97.0,58,52.4,64.8,61.9,58.9
20160416091500,291.0,97.0,58,53.1,65.0,61.8,58.8
20160416093000,291.0,97.0,58,53.1,65.0,61.8,58.8
20160416094500,291.0,97.0,58,53.1,64.9,61.7,58.7
20160416100000,291.0,97.0,58,53.1,64.8,61.7,58.7
20160416101500,297.0,99.0,58,53.1,64.8,61.6,58.6
20160416103000,297.0,99.0,58,53.1,64.8,61.6,58.6
20160416104500,297.0,99.0,58,53.1,64.9,61.6,58.6
20160416110000,297.0,99.0,58,53.1,64.9,61.6,58.6
20160416111500,297.0,99.0,58,53.1,65.1,61.5,58.5
20160416113000,297.0,99.0,58,53.1,65.1,61.5,58.5
20160416114500,297.0,99.0,58,53.1,65.1,61.5,58.5
20160416120000,297.0,99.0,58,53.1,65.1,61.4,58.4
20160416121500,297.0,99.0,58,53.8,65.1,61.5,58.5
20160416123000,297.0,99.0,58,53.8,65.1,61.4,58.4
20160416124500,297.0,99.0,58,53.8,65.0,61.4,58.4
20160416130000,297.0,99.0,58,53.8,65.1,61.4,58.4
20160416131500,297.0,99.0,58,53.8,65.1,61.4,58.4
20160416133000,297.0,99.0,58,53.8,65.2,61.4,58.4
20160416134500,297.0,99.0,58,53.8,65.3,61.4,58.4
20160416140000,288.6,96.2,58,53.8,65.3,61.4,58.4
20160416141500,294.6,98.2,58,53.8,65.2,61.4,58.4
20160416143000,294.6,98.2,58,53.8,65.2,61.4,58.4
20160416144500,294.6,98.2,58,53.8,65.2,61.4,58.4
20160416150000,294.6,98.2,58,53.8,65.2,61.4,58.4
20160416151500,294.6,98.2,58,53.8,65.2,61.4,58.4
20160416153000,294.6,98.2,58,53.8,65.2,61.4,58.4
20160416154500,294.6,98.2,58,53.8,65.3,61.4,58.4
20160416160000,294.6,98.2,58,53.8,65.3,61.4,58.4
20160416161500,294.6,98.2,58,53.8,65.4,61.4,58.4
20160416163000,294.6,98.2,58,53.8,65.3,61.4,58.4
20160416164500,294.6,98.2,58,53.8,65.3,61.4,58.4
20160416170000,294.6,98.2,58,53.1,65.3,61.4,58.4
20160416171500,294.6,98.2,58,53.1,65.2,61.4,58.4
20160416173000,294.6,98.2,58,53.1,65.1,61.4,58.4
20160416174500,294.6,98.2,58,53.1,65.2,61.4,58.4
20160416180000,294.6,98.2,58,53.1,65.2,61.4,58.4
20160416181500,294.6,98.2,58,53.1,65.3,61.4,58.4
20160416183000,294.6,98.2,58,53.1,65.3,61.4,58.4
20160416184500,294.6,98.2,58,53.1,65.4,61.4,58.4
20160416190000,294.6,98.2,58,53.1,65.3,61.4,58.4
20160416191500,294.6,98.2,58,53.1,65.2,61.4,58.4
20160416193000,294.6,98.2,58,53.1,65.2,61.4,58.4
20160416194500,294.6,98.2,58,53.1,65.2,61.4,58.4
20160416200000,294.6,98.2,58,53.1,65.1,61.4,58.4
20160416201500,294.6,98.2,58,53.1,65.1,61.4,58.4
20160416203000,294.6,98.2,58,53.1,65.2,61.4,58.4
20160416204500,294.6,98.2,58,53.1,65.2,61.4,58.4
20160416210000,294.6,98.2,58,53.1,65.3,61.4,58.4
20160416211500,294.6,98.2,58,53.1,65.3,61.4,58.4
20160416213000,294.6,98.2,58,53.1,65.3,61.4,58.4
20160416214500,294.6,98.2,58,53.1,65.2,61.4,58.4
20160416220000,294.6,98.2,58,53.1,65.2,61.4,58.4
20160416221500,294.6,98.2,58,53.1,65.1,61.4,58.4
20160416223000,300.0,100.0,58,53.1,65.1,61.4,58.4
20160416224500,297.0,99.0,58,53.1,65.2,61.4,58.4
20160416230000,297.0,99.0,58,53.1,65.2,61.4,58.4
20160416231500,297.0,99.0,58,53.1,65.2,61.4,58.4
20160416233000,297.0,99.0,58,53.1,65.1,61.4,58.4
20160416234500,297.0,99.0,58,53.1,65.0,61.4,58.4
20160417000000,291.0,97.0,58,53.1,64.9,61.4,58.4
20160417001500,297.0,99.0,58,53.1,64.9,61.4,58.4
20160417003000,297.0,99.0,58,53.1,64.8,61.4,58.4
20160417004500,297.0,99.0,58,53.1,64.8,61.4,58.4
20160417010000,297.0,99.0,58,53.1,64.7,61.4,58.4
20160417011500,297.0,99.0,58,53.1,64.7,61.4,58.4
20160417013000,297.0,99.0,58,53.1,64.8,61.4,58.4
20160417014500,297.0,99.0,58,53.1,64.8,61.4,58.4
20160417020000,300.0,100.0,58,53.1,64.8,61.4,58.4
20160417021500,297.0,99.0,58,53.1,64.6,61.4,58.4
20160417023000,297.0,99.0,58,53.1,64.6,61.4,58.4
20160417024500,297.0,99.0,58,53.1,64.6,61.4,58.4
20160417030000,297.0,99.0,58,53.1,64.5,61.4,58.4
20160417031500,297.0,99.0,58,53.1,64.4,61.4,58.4
20160417033000,300.0,100.0,58,53.1,64.4,61.4,58.4
20160417034500,300.0,100.0,58,53.1,64.4,61.4,58.4
20160417040000,300.0,100.0,58,53.1,64.5,61.4,58.4
20160417041500,297.0,99.0,58,53.1,64.6,61.4,58.4
20160417043000,300.0,100.0,58,53.1,64.6,61.4,58.4
20160417044500,297.0,99.0,58,52.5,64.4,61.4,58.4
20160417050000,300.0,100.0,58,52.5,64.3,61.4,58.4
20160417051500,300.0,100.0,58,52.5,64.3,61.4,58.4
20160417053000,300.0,100.0,58,52.5,64.2,61.4,58.4
20160417054500,297.0,99.0,58,52.5,64.2,61.4,58.4
20160417060000,300.0,100.0,58,52.5,64.2,61.4,58.4
20160417061500,300.0,100.0,58,52.5,64.2,61.4,58.4
20160417063000,300.0,100.0,58,52.5,64.3,61.4,58.4
20160417064500,303.0,101.0,58,52.5,64.4,61.4,58.4
20160417070000,297.0,99.0,58,52.5,64.4,61.4,58.4
20160417071500,300.0,100.0,58,52.5,64.3,61.4,58.4
20160417073000,300.0,100.0,58,52.5,64.3,61.4,58.4
20160417074500,300.0,100.0,58,52.5,64.2,61.4,58.4
20160417080000,303.0,101.0,58,53.1,64.2,61.4,58.4
20160417081500,303.0,101.0,58,53.1,64.2,61.4,58.4
20160417083000,297.0,99.0,58,53.1,64.4,61.4,58.4
20160417084500,297.0,99.0,58,53.1,64.6,61.4,58.4
20160417090000,303.0,101.0,58,53.1,64.7,61.4,58.4
20160417091500,303.0,101.0,58,53.1,64.9,61.4,58.4
20160417093000,303.0,101.0,58,53.1,65.0,61.4,58.4
20160417094500,303.0,101.0,58,53.1,65.3,61.4,58.4
20160417100000,303.0,101.0,58,53.1,65.9,61.4,58.4
20160417101500,303.0,101.0,58,53.1,66.2,61.4,58.4
20160417103000,303.0,101.0,58,53.1,66.5,61.4,58.4
20160417104500,303.0,101.0,58,53.1,66.2,61.4,58.4
20160417110000,303.0,101.0,58,53.1,66.2,61.4,58.4
20160417111500,297.0,99.0,58,53.1,66.3,61.4,58.4
20160417113000,300.0,100.0,58,53.1,66.7,61.4,58.4
20160417114500,300.0,100.0,58,53.1,66.5,61.4,58.4
20160417120000,300.0,100.0,58,53.1,66.3,61.4,58.4
20160417121500,300.0,100.0,58,53.1,66.2,61.4,58.4
20160417123000,300.0,100.0,58,53.1,65.8,61.4,58.4
20160417124500,303.0,101.0,58,53.9,65.6,61.4,58.4
20160417130000,303.0,101.0,58,53.9,65.6,61.4,58.4
20160417131500,297.0,99.0,58,53.9,65.5,61.4,58.4
20160417133000,300.0,100.0,58,53.9,65.5,61.4,58.4
20160417134500,300.0,100.0,58,53.9,65.3,61.4,58.4
20160417140000,300.0,100.0,58,53.9,65.2,61.4,58.4
20160417141500,297.0,99.0,58,53.9,65.2,61.4,58.4
20160417143000,297.0,99.0,58,53.9,65.1,61.4,58.4
20160417144500,300.0,100.0,58,53.9,65.1,61.4,58.4
20160417150000,300.0,100.0,58,53.9,65.2,61.4,58.4
20160417151500,297.0,99.0,58,53.9,65.3,61.4,58.4
20160417153000,297.0,99.0,58,53.9,65.2,61.4,58.4
20160417154500,297.0,99.0,58,53.9,65.2,61.4,58.4
20160417160000,297.0,99.0,58,53.9,65.1,61.4,58.4
20160417161500,300.0,100.0,58,53.9,65.1,61.4,58.4
20160417163000,297.0,99.0,58,53.9,65.1,61.4,58.4
20160417164500,297.0,99.0,58,53.9,65.1,61.4,58.4
20160417170000,297.0,99.0,58,53.9,65.2,61.4,58.4
20160417171500,297.0,99.0,58,53.9,65.3,61.4,58.4
20160417173000,297.0,99.0,58,53.9,65.3,61.4,58.4
20160417174500,291.0,97.0,58,53.9,65.2,61.4,58.4
20160417180000,294.6,98.2,58,53.9,65.1,61.4,58.4
20160417181500,294.6,98.2,58,53.9,65.0,61.4,58.4
20160417183000,294.6,98.2,58,53.9,65.0,61.4,58.4
20160417184500,294.6,98.2,58,53.9,65.0,61.4,58.4
20160417190000,294.6,98.2,58,53.9,65.1,61.4,58.4
20160417191500,294.6,98.2,58,53.9,65.0,61.4,58.4
20160417193000,294.6,98.2,58,53.9,65.2,61.4,58.4
20160417194500,294.6,98.2,58,53.1,65.1,61.4,58.4
20160417200000,294.6,98.2,58,53.1,65.2,61.4,58.4
20160417201500,294.6,98.2,58,53.1,65.2,61.4,58.4
20160417203000,294.6,98.2,58,53.1,65.2,61.4,58.4
20160417204500,300.0,100.0,58,53.1,65.3,61.4,58.4
20160417210000,297.0,99.0,58,53.1,65.2,61.4,58.4
20160417211500,300.0,100.0,58,53.1,65.1,61.4,58.4
20160417213000,297.0,99.0,58,53.1,65.0,61.4,58.4
20160417214500,300.0,100.0,58,53.1,64.9,61.4,58.4
20160417220000,300.0,100.0,58,53.1,64.9,61.4,58.4
20160417221500,300.0,100.0,58,53.1,65.0,61.4,58.4
20160417223000,300.0,100.0,58,53.1,65.1,61.4,58.4
20160417224500,300.0,100.0,58,53.1,65.1,61.4,58.4
20160417230000,300.0,100.0,58,53.1,64.9,61.4,58.4
20160417231500,300.0,100.0,58,53.1,65.0,61.4,58.4
20160417233000,297.0,99.0,58,53.1,64.8,61.4,58.4
20160417234500,300.0,100.0,58,53.1,64.8,61.4,58.4
20160418000000,300.0,100.0,58,53.1,65.0,61.4,58.4
20160418001500,297.0,99.0,58,53.1,65.1,61.4,58.4
20160418003000,300.0,100.0,58,53.1,65.0,61.4,58.4
20160418004500,300.0,100.0,58,53.1,64.8,61.4,58.4
20160418010000,300.0,100.0,58,53.1,64.7,61.4,58.4
20160418011500,297.0,99.0,58,53.1,64.7,61.4,58.4
20160418013000,297.0,99.0,58,53.1,64.6,61.4,58.4
20160418014500,300.0,100.0,58,53.1,64.6,61.4,58.4
20160418020000,303.0,101.0,58,53.1,64.7,61.4,58.4
20160418021500,303.0,101.0,58,53.1,64.8,61.4,58.4
20160418023000,303.0,101.0,58,53.1,64.8,61.4,58.4
20160418024500,297.0,99.0,58,53.1,64.6,61.4,58.4
20160418030000,303.0,101.0,58,53.1,64.6,61.4,58.4
20160418031500,297.0,99.0,58,53.1,64.5,61.4,58.4
20160418033000,297.0,99.0,58,53.1,64.4,61.4,58.4
20160418034500,303.0,101.0,58,53.1,64.4,61.4,58.4
20160418040000,303.0,101.0,58,53.1,64.6,61.4,58.4
20160418041500,303.0,101.0,58,53.1,64.6,61.4,58.4
20160418043000,303.0,101.0,58,53.1,64.6,61.4,58.4
20160418044500,303.0,101.0,58,53.1,64.5,61.4,58.4
20160418050000,297.0,99.0,58,53.1,64.4,61.4,58.4
20160418051500,297.0,99.0,58,53.1,64.4,61.4,58.4
20160418053000,300.0,100.0,58,53.1,64.4,61.4,58.4
20160418054500,297.0,99.0,58,53.1,64.4,61.4,58.4
20160418060000,297.0,99.0,58,53.1,64.4,61.4,58.4
20160418061500,297.0,99.0,58,53.1,64.5,61.4,58.4
20160418063000,297.0,99.0,58,53.1,64.7,61.4,58.4
20160418064500,297.0,99.0,58,53.1,64.8,61.4,58.4
20160418070000,297.0,99.0,58,52.3,64.7,61.4,58.4
20160418071500,297.0,99.0,58,52.3,64.6,61.4,58.4
20160418073000,297.0,99.0,58,52.3,64.6,61.4,58.4
20160418074500,303.0,101.0,58,52.3,64.5,61.4,58.4
20160418080000,303.0,101.0,58,52.3,64.7,61.4,58.4
20160418081500,303.0,101.0,58,52.3,64.8,61.4,58.4
20160418083000,294.6,98.2,58,52.3,64.7,61.4,58.4
20160418084500,0.0,0.0,0,56.7,65.9,74.3,71.3
20160418090000,0.0,0.0,0,59.1,66.6,74.3,71.3
20160418091500,0.0,0.0,0,60.0,66.9,74.0,71.0
20160418093000,0.0,0.0,0,60.7,67.2,74.3,71.3
20160418094500,0.0,0.0,0,60.7,67.4,74.3,71.3
20160418100000,0.0,0.0,0,61.5,67.6,74.0,71.0
20160418101500,0.0,0.0,0,61.5,67.7,74.2,71.2
20160418103000,0.0,0.0,0,61.5,67.7,73.9,70.9
20160418104500,0.0,0.0,0,61.5,67.8,74.3,71.3
20160418110000,0.0,0.0,0,61.5,67.9,74.3,71.3
20160418111500,0.0,0.0,0,62.4,67.9,74.1,71.1
20160418113000,0.0,0.0,0,62.4,68.1,74.0,71.0
20160418114500,0.0,0.0,0,62.4,68.1,74.3,71.3
20160418120000,0.0,0.0,0,62.4,68.2,74.3,71.3
20160418121500,0.0,0.0,0,62.4,68.2,74.3,71.3
20160418123000,0.0,0.0,0,62.4,68.3,74.3,71.3
20160418124500,0.0,0.0,0,62.4,68.3,74.3,71.3
20160418130000,0.0,0.0,0,62.4,68.3,74.0,71.0
20160418131500,0.0,0.0,0,63.2,68.4,74.2,71.2
20160418133000,0.0,0.0,0,63.2,68.3,74.3,71.3
20160418134500,0.0,0.0,0,63.2,68.4,74.0,71.0
20160418140000,0.0,0.0,0,63.2,68.5,74.3,71.3
20160418141500,0.0,0.0,0,63.2,68.6,74.3,71.3
20160418143000,0.0,0.0,0,63.2,68.6,74.3,71.3
20160418144500,0.0,0.0,0,63.2,68.6,74.0,71.0
20160418150000,0.0,0.0,0,64.0,68.6,73.9,70.9
20160418151500,0.0,0.0,0,64.0,68.7,74.0,71.0
20160418153000,0.0,0.0,0,64.0,68.7,74.0,71.0
20160418154500,0.0,0.0,0,64.0,68.7,74.3,71.3
20160418160000,0.0,0.0,0,64.0,68.7,74.3,71.3
20160418161500,0.0,0.0,0,64.0,68.8,74.2,71.2
20160418163000,309.0,103.0,60,54.3,68.4,66.1,63.1
20160418164500,303.0,101.0,59,54.3,67.9,66.1,63.1
20160418170000,303.0,101.0,59,54.3,67.5,66.1,63.1
20160418171500,263.4,87.8,52,54.3,67.2,66.8,63.8
20160418173000,239.4,79.8,50,54.3,67.1,67.2,64.2
20160418174500,231.6,77.2,50,54.3,67.1,67.2,64.2
20160418180000,235.2,78.4,50,54.3,67.1,67.2,64.2
20160418181500,235.2,78.4,49,54.3,66.9,67.2,64.2
20160418183000,82.2,27.4,32,54.3,67.6,68.9,65.9
20160418184500,0.0,0.0,7,57.9,68.0,68.9,65.9
20160418190000,0.0,0.0,4,60.1,68.2,68.9,65.9
20160418191500,0.0,0.0,2,61.5,68.4,68.9,65.9
20160418193000,0.0,0.0,1,61.5,68.5,68.9,65.9
20160418194500,0.0,0.0,1,62.4,68.6,68.9,65.9
20160418200000,0.0,0.0,2,62.4,68.7,68.9,65.9
20160418201500,0.0,0.0,2,63.2,68.8,68.9,65.9
20160418203000,0.0,0.0,2,63.2,68.8,68.9,65.9
20160418204500,0.0,0.0,2,63.2,68.9,68.9,65.9
20160418210000,0.0,0.0,2,63.2,69.1,68.9,65.9
20160418211500,0.0,0.0,2,63.2,69.1,68.9,65.9
20160418213000,0.0,0.0,2,63.2,69.1,68.9,65.9
20160418214500,0.0,0.0,4,63.2,69.2,68.9,65.9
20160418220000,0.0,0.0,5,63.2,69.2,68.9,65.9
20160418221500,0.0,0.0,8,64.0,69.3,68.9,65.9
20160418223000,57.0,19.0,32,55.2,69.3,68.9,65.9
20160418224500,72.6,24.2,33,53.9,69.3,68.9,65.9
20160418230000,306.0,102.0,58,52.7,69.0,62.1,59.1
20160418231500,306.0,102.0,58,52.7,68.2,62.1,59.1
20160418233000,300.0,100.0,58,52.7,67.9,62.1,59.1
20160418234500,300.0,100.0,58,52.7,67.4,62.1,59.1
20160419000000,303.0,101.0,58,52.7,67.1,62.1,59.1
20160419001500,303.0,101.0,58,52.7,66.9,62.1,59.1
20160419003000,303.0,101.0,58,52.7,66.7,62.1,59.1
20160419004500,303.0,101.0,58,52.7,66.5,62.1,59.1
20160419010000,303.0,101.0,58,52.7,66.3,62.1,59.1
20160419011500,303.0,101.0,58,52.7,66.1,62.1,59.1
20160419013000,303.0,101.0,58,52.7,66.0,62.1,59.1
20160419014500,303.0,101.0,58,52.7,65.8,62.1,59.1
20160419020000,303.0,101.0,58,52.7,65.7,62.1,59.1
20160419021500,303.0,101.0,58,52.7,65.6,62.1,59.1
20160419023000,303.0,101.0,58,52.7,65.7,62.1,59.1
20160419024500,303.0,101.0,58,52.7,65.6,62.1,59.1
20160419030000,303.0,101.0,58,52.7,65.5,62.1,59.1
20160419031500,303.0,101.0,58,52.7,65.5,62.1,59.1
20160419033000,303.0,101.0,58,52.7,65.3,62.1,59.1
20160419034500,303.0,101.0,58,52.7,65.2,62.1,59.1
20160419040000,303.0,101.0,58,52.7,65.2,62.1,59.1
20160419041500,303.0,101.0,58,52.7,65.1,62.1,59.1
20160419043000,297.0,99.0,58,52.7,65.1,62.1,59.1
20160419044500,300.0,100.0,58,52.7,65.1,62.1,59.1
20160419050000,300.0,100.0,58,52.7,65.1,62.1,59.1
20160419051500,300.0,100.0,58,52.7,65.0,62.1,59.1
20160419053000,303.0,101.0,58,52.7,65.0,62.1,59.1
20160419054500,297.0,99.0,58,52.7,64.8,62.1,59.1
20160419060000,300.0,100.0,58,52.7,64.8,62.1,59.1
20160419061500,303.0,101.0,58,52.7,64.8,62.1,59.1
20160419063000,297.0,99.0,58,52.7,64.8,62.1,59.1
20160419064500,297.0,99.0,58,52.7,64.8,62.1,59.1
20160419070000,291.0,97.0,58,52.7,64.9,62.1,59.1
20160419071500,300.0,100.0,58,52.7,64.8,62.1,59.1
20160419073000,300.0,100.0,58,52.7,64.8,62.1,59.1
20160419074500,297.0,99.0,58,52.7,65.0,62.1,59.1
20160419080000,297.0,99.0,58,52.7,64.9,62.1,59.1
20160419081500,300.0,100.0,58,52.7,65.2,62.1,59.1
20160419083000,297.0,99.0,58,52.7,65.3,62.1,59.1
20160419084500,297.0,99.0,58,52.7,65.1,62.1,59.1
20160419090000,297.0,99.0,58,52.7,65.1,62.1,59.1
20160419091500,297.0,99.0,58,53.9,65.5,62.1,59.1
20160419093000,297.0,99.0,58,55.1,65.4,62.1,59.1
20160419094500,297.0,99.0,58,55.1,65.5,62.1,59.1
20160419100000,297.0,99.0,58,54.3,65.6,62.1,59.1
20160419101500,297.0,99.0,58,54.3,65.5,62.1,59.1
20160419103000,297.0,99.0,58,54.3,65.5,62.1,59.1
20160419104500,297.0,99.0,58,54.3,65.5,62.1,59.1
20160419110000,297.0,99.0,58,54.3,65.5,62.1,59.1
20160419111500,291.0,97.0,58,54.3,65.4,62.1,59.1
20160419113000,291.0,97.0,58,54.3,65.6,62.1,59.1
20160419114500,291.0,97.0,58,54.3,65.5,62.1,59.1
20160419120000,300.0,100.0,58,54.3,65.6,62.1,59.1
20160419121500,303.0,101.0,58,54.3,65.6,62.1,59.1
20160419123000,303.0,101.0,58,54.3,65.9,62.1,59.1
20160419124500,303.0,101.0,58,54.3,65.8,62.1,59.1
20160419130000,303.0,101.0,58,54.3,65.8,62.1,59.1
20160419131500,303.0,101.0,58,54.3,65.6,62.1,59.1
20160419133000,303.0,101.0,58,54.3,65.6,62.1,59.1
20160419134500,303.0,101.0,58,54.3,65.6,62.1,59.1
20160419140000,303.0,101.0,58,54.3,65.8,62.1,59.1
20160419141500,309.0,103.0,58,54.3,65.6,62.1,59.1
20160419143000,309.0,103.0,58,55.1,65.6,62.1,59.1
20160419144500,309.0,103.0,58,55.1,65.6,62.1,59.1
20160419150000,309.0,103.0,58,55.1,65.6,62.1,59.1
20160419151500,309.0,103.0,58,55.1,65.5,62.1,59.1
20160419153000,309.0,103.0,58,55.1,65.6,62.1,59.1
20160419154500,309.0,103.0,58,55.1,65.6,62.1,59.1
20160419160000,303.0,101.0,58,55.1,65.6,62.1,59.1
20160419161500,303.0,101.0,58,55.1,65.6,62.1,59.1
20160419163000,303.0,101.0,58,55.1,65.7,62.1,59.1
20160419164500,303.0,101.0,58,55.1,65.7,62.1,59.1
20160419170000,303.0,101.0,58,55.1,65.8,62.1,59.1
20160419171500,297.0,99.0,58,55.1,65.9,62.1,59.1
20160419173000,300.0,100.0,58,55.1,65.8,62.1,59.1
20160419174500,300.0,100.0,58,55.1,65.9,62.1,59.1
20160419180000,300.0,100.0,58,55.1,65.9,62.1,59.1
20160419181500,297.0,99.0,58,55.1,65.9,62.1,59.1
20160419183000,300.0,100.0,58,55.1,66.2,62.1,59.1
20160419184500,300.0,100.0,58,55.1,66.3,62.1,59.1
20160419190000,306.0,102.0,58,55.1,66.2,62.1,59.1
20160419191500,306.0,102.0,58,55.1,66.3,62.1,59.1
20160419193000,306.0,102.0,58,55.1,66.2,62.1,59.1
20160419194500,300.0,100.0,58,55.1,66.3,62.1,59.1
20160419200000,303.0,101.0,58,55.1,66.3,62.1,59.1
20160419201500,303.0,101.0,58,55.1,66.2,62.1,59.1
20160419203000,303.0,101.0,58,55.1,66.3,62.1,59.1
20160419204500,303.0,101.0,58,55.1,66.2,62.1,59.1
20160419210000,309.0,103.0,58,54.3,66.2,62.1,59.1
20160419211500,309.0,103.0,58,54.3,66.1,62.1,59.1
20160419213000,309.0,103.0,58,54.3,66.1,62.1,59.1
20160419214500,309.0,103.0,58,54.3,66.1,62.1,59.1
20160419220000,309.0,103.0,58,54.3,66.1,62.1,59.1
20160419221500,309.0,103.0,58,54.3,66.0,62.1,59.1
20160419223000,303.0,101.0,57,54.3,66.1,62.1,59.1
20160419224500,303.0,101.0,57,54.3,66.1,62.1,59.1
20160419230000,303.0,101.0,57,54.3,66.0,62.1,59.1
20160419231500,303.0,101.0,57,54.3,66.0,62.1,59.1
20160419233000,303.0,101.0,57,54.3,66.0,62.1,59.1
20160419234500,303.0,101.0,57,54.3,66.0,62.1,59.1
20160420000000,303.0,101.0,57,54.3,66.0,62.1,59.1
20160420001500,303.0,101.0,57,54.3,66.1,62.1,59.1
20160420003000,303.0,101.0,57,54.3,65.9,62.1,59.1
20160420004500,303.0,101.0,57,54.3,65.7,62.1,59.1
20160420010000,303.0,101.0,57,54.3,65.7,62.1,59.1
20160420011500,291.0,97.0,58,54.3,65.6,62.1,59.1
20160420013000,297.0,99.0,59,54.3,65.5,62.1,59.1
20160420014500,297.0,99.0,59,54.3,65.5,62.1,59.1
20160420020000,297.0,99.0,59,54.3,65.5,62.1,59.1
20160420021500,297.0,99.0,59,54.3,65.3,62.1,59.1
20160420023000,297.0,99.0,59,54.3,65.3,62.1,59.1
20160420024500,303.0,101.0,59,54.3,65.3,62.1,59.1
20160420030000,297.0,99.0,59,54.3,65.3,62.1,59.1
20160420031500,300.0,100.0,59,54.3,65.3,62.1,59.1
20160420033000,300.0,100.0,59,54.3,65.3,62.1,59.1
20160420034500,297.0,99.0,59,54.3,65.2,62.1,59.1
20160420040000,300.0,100.0,59,54.3,65.2,62.1,59.1
20160420041500,300.0,100.0,59,54.3,65.2,62.1,59.1
20160420043000,300.0,100.0,59,54.3,65.2,62.1,59.1
20160420044500,300.0,100.0,59,54.3,65.2,62.1,59.1
20160420050000,300.0,100.0,59,54.3,65.2,62.1,59.1
20160420051500,297.0,99.0,59,54.3,65.2,62.1,59.1
20160420053000,300.0,100.0,59,54.3,65.1,62.1,59.1
20160420054500,300.0,100.0,59,54.3,65.1,62.1,59.1
20160420060000,300.0,100.0,59,54.3,65.1,62.1,59.1
20160420061500,300.0,100.0,59,54.3,65.1,62.1,59.1
20160420063000,300.0,100.0,59,54.3,65.1,62.1,59.1
20160420064500,309.0,103.0,59,54.3,65.1,62.1,59.1
20160420070000,309.0,103.0,59,54.3,65.1,62.1,59.1
20160420071500,309.0,103.0,58,54.3,65.2,62.1,59.1
20160420073000,309.0,103.0,58,54.3,65.5,62.1,59.1
20160420074500,309.0,103.0,58,54.3,65.4,62.1,59.1
20160420080000,303.0,101.0,58,54.3,65.3,62.1,59.1
20160420081500,303.0,101.0,58,54.3,65.4,62.1,59.1
20160420083000,303.0,101.0,58,54.3,65.7,62.1,59.1
20160420084500,303.0,101.0,58,54.3,65.6,62.1,59.1
20160420090000,294.6,98.2,58,54.3,65.5,62.1,59.1
20160420091500,291.0,97.0,58,55.1,66.4,62.1,59.1
20160420093000,0.0,0.0,0,58.3,67.2,68.9,65.9
20160420094500,0.0,0.0,0,60.3,67.9,68.9,65.9
20160420100000,0.0,0.0,0,61.5,68.1,68.9,65.9
20160420101500,0.0,0.0,1,61.5,68.3,68.9,65.9
20160420103000,0.0,0.0,1,62.3,68.4,68.9,65.9
20160420104500,0.0,0.0,0,62.3,68.3,68.9,65.9
20160420110000,0.0,0.0,0,62.3,68.4,68.9,65.9
20160420111500,0.0,0.0,0,62.3,68.4,68.9,65.9
20160420113000,0.0,0.0,2,62.3,68.6,68.9,65.9
20160420114500,0.0,0.0,2,62.3,68.6,68.9,65.9
20160420120000,0.0,0.0,3,62.3,68.7,68.9,65.9
20160420121500,0.0,0.0,3,63.2,68.8,68.9,65.9
20160420123000,0.0,0.0,3,63.2,68.7,68.9,65.9
20160420124500,0.0,0.0,3,63.2,68.7,68.9,65.9
20160420130000,0.0,0.0,3,63.2,68.7,68.9,65.9
20160420131500,0.0,0.0,3,63.2,68.7,68.9,65.9
20160420133000,0.0,0.0,3,63.2,68.7,68.9,65.9
20160420134500,0.0,0.0,1,63.2,68.5,68.9,65.9
20160420140000,0.0,0.0,3,63.2,68.7,68.9,65.9
20160420141500,0.0,0.0,3,63.2,68.7,68.9,65.9
20160420143000,0.0,0.0,3,63.2,68.7,68.9,65.9
20160420144500,0.0,0.0,0,63.2,68.3,68.9,65.9
20160420150000,0.0,0.0,3,63.2,68.6,68.9,65.9
20160420151500,0.0,0.0,4,63.2,68.7,68.9,65.9
20160420153000,0.0,0.0,4,63.2,68.9,68.9,65.9
20160420154500,0.0,0.0,4,63.2,68.7,68.9,65.9
20160420160000,0.0,0.0,0,63.2,68.5,68.9,65.9
20160420161500,0.0,0.0,2,63.2,68.6,68.9,65.9
20160420163000,0.0,0.0,2,63.2,68.7,68.9,65.9
20160420164500,0.0,0.0,2,63.2,68.8,68.9,65.9
20160420170000,0.0,0.0,2,63.2,68.7,68.9,65.9
20160420171500,0.0,0.0,2,63.2,68.7,68.9,65.9
20160420173000,0.0,0.0,2,63.2,68.7,68.9,65.9
20160420174500,0.0,0.0,1,63.2,68.6,68.9,65.9
20160420180000,0.0,0.0,2,63.2,68.7,68.9,65.9
20160420181500,0.0,0.0,2,63.2,68.7,68.9,65.9
20160420183000,0.0,0.0,2,64.0,68.8,68.9,65.9
20160420184500,0.0,0.0,2,64.0,68.8,68.9,65.9
20160420190000,0.0,0.0,2,64.0,68.9,68.9,65.9
20160420191500,0.0,0.0,5,64.0,68.9,68.8,65.8
20160420193000,0.0,0.0,19,63.2,68.9,68.5,65.5
20160420194500,0.0,0.0,2,63.2,68.9,69.4,66.4
20160420200000,0.0,0.0,1,63.2,69.0,69.4,66.4
20160420201500,0.0,0.0,1,63.2,69.1,69.3,66.3
20160420203000,0.0,0.0,0,63.2,69.1,69.4,66.4
20160420204500,0.0,0.0,1,63.2,69.2,69.0,66.0
20160420210000,0.0,0.0,1,63.2,69.2,69.3,66.3
20160420211500,0.0,0.0,2,63.2,69.3,69.4,66.4
20160420213000,0.0,0.0,5,63.2,69.3,69.1,66.1
20160420214500,0.0,0.0,5,63.2,69.3,69.0,66.0
20160420220000,0.0,0.0,8,63.2,69.4,69.0,66.0
20160420221500,96.6,32.2,35,53.1,69.4,68.9,65.9
20160420223000,108.0,36.0,35,53.1,69.4,69.4,66.4
20160420224500,111.0,37.0,35,53.1,69.4,69.4,66.4
20160420230000,306.0,102.0,59,51.9,69.1,62.8,59.8
20160420231500,306.0,102.0,59,51.9,68.2,62.8,59.8
20160420233000,306.0,102.0,59,51.9,67.8,62.8,59.8
20160420234500,306.0,102.0,59,51.9,67.4,62.8,59.8
20160421000000,306.0,102.0,59,51.9,67.2,62.8,59.8
20160421001500,306.0,102.0,59,51.9,66.9,62.8,59.8
20160421003000,306.0,102.0,59,51.9,66.8,60.5,57.5
20160421004500,306.0,102.0,59,51.9,66.6,60.5,57.5
20160421010000,306.0,102.0,59,51.9,66.4,60.5,57.5
20160421011500,306.0,102.0,59,51.9,66.2,60.5,57.5
20160421013000,306.0,102.0,59,51.9,66.1,60.5,57.5
20160421014500,306.0,102.0,59,51.9,66.0,60.5,57.5
20160421020000,306.0,102.0,59,51.9,65.7,60.5,57.5
20160421021500,306.0,102.0,59,51.9,65.6,60.5,57.5
20160421023000,306.0,102.0,59,51.9,65.5,60.5,57.5
20160421024500,306.0,102.0,59,51.9,65.3,60.5,57.5
20160421030000,306.0,102.0,59,51.9,65.3,60.5,57.5
20160421031500,306.0,102.0,59,51.9,65.2,60.5,57.5
20160421033000,306.0,102.0,59,51.9,65.3,60.5,57.5
20160421034500,306.0,102.0,59,52.6,65.3,60.5,57.5
20160421040000,306.0,102.0,59,52.6,65.2,60.5,57.5
20160421041500,306.0,102.0,59,52.6,65.1,60.5,57.5
20160421043000,306.0,102.0,59,52.6,65.0,60.5,57.5
20160421044500,306.0,102.0,59,52.6,65.0,60.5,57.5
20160421050000,306.0,102.0,59,52.6,65.0,60.5,57.5
20160421051500,300.0,100.0,59,52.6,64.9,60.5,57.5
20160421053000,303.0,101.0,59,52.6,64.8,60.5,57.5
20160421054500,303.0,101.0,59,51.9,64.8,60.5,57.5
20160421060000,303.0,101.0,59,51.9,64.8,60.5,57.5
20160421061500,303.0,101.0,59,51.9,64.7,60.5,57.5
20160421063000,309.0,103.0,59,51.9,64.6,60.5,57.5
20160421064500,309.0,103.0,59,51.9,64.6,60.5,57.5
20160421070000,309.0,103.0,59,51.9,64.4,60.5,57.5
20160421071500,309.0,103.0,59,51.9,64.4,60.5,57.5
20160421073000,309.0,103.0,59,51.9,64.6,60.5,57.5
20160421074500,309.0,103.0,59,51.9,64.8,60.5,57.5
20160421080000,309.0,103.0,59,51.9,64.9,60.5,57.5
20160421081500,256.8,85.6,53,51.9,65.3,63.5,60.5
20160421083000,297.0,99.0,57,51.9,65.2,63.5,60.5
20160421084500,297.0,99.0,57,51.9,65.2,63.5,60.5
20160421090000,297.0,99.0,58,51.9,65.4,63.5,60.5
20160421091500,297.0,99.0,58,51.9,65.1,63.5,60.5
20160421093000,297.0,99.0,58,51.9,65.3,63.5,60.5
20160421094500,291.0,97.0,58,51.9,65.1,63.5,60.5
20160421100000,294.6,98.2,58,51.9,65.2,63.5,60.5
20160421101500,294.6,98.2,58,52.6,65.3,63.5,60.5
20160421103000,294.6,98.2,58,52.6,65.3,63.5,60.5
20160421104500,294.6,98.2,58,52.6,65.4,63.5,60.5
20160421110000,291.0,97.0,58,52.6,65.2,63.5,60.5
20160421111500,58.8,19.6,33,54.3,66.0,67.2,64.2
20160421113000,58.8,19.6,34,54.3,66.6,67.2,64.2
20160421114500,66.6,22.2,35,54.3,66.9,67.2,64.2
20160421120000,72.6,24.2,36,54.3,67.2,67.2,64.2
20160421121500,72.6,24.2,36,54.3,67.3,67.2,64.2
20160421123000,79.2,26.4,36,54.3,67.4,67.2,64.2
20160421124500,74.4,24.8,36,54.3,67.4,67.2,64.2
20160421130000,89.4,29.8,37,54.3,67.6,67.2,64.2
20160421131500,112.8,37.6,39,54.3,67.7,67.2,64.2
20160421133000,239.4,79.8,53,54.3,67.6,66.1,63.1
20160421134500,212.4,70.8,50,54.3,67.3,66.6,63.6
20160421140000,216.0,72.0,50,54.3,66.9,66.6,63.6
20160421141500,216.0,72.0,50,54.3,66.8,66.6,63.6
20160421143000,220.2,73.4,50,54.3,66.9,66.6,63.6
20160421144500,220.2,73.4,50,54.3,66.8,66.6,63.6
20160421150000,220.2,73.4,50,54.3,66.9,66.6,63.6
20160421151500,227.4,75.8,50,54.3,67.0,66.6,63.6
20160421153000,223.8,74.6,50,54.3,66.7,66.6,63.6
20160421154500,227.4,75.8,50,54.3,66.7,66.6,63.6
20160421160000,223.8,74.6,50,54.3,66.7,66.6,63.6
20160421161500,227.4,75.8,50,54.3,66.7,66.6,63.6
20160421163000,227.4,75.8,50,54.3,66.6,66.6,63.6
20160421164500,227.4,75.8,50,54.3,66.7,66.6,63.6
20160421170000,227.4,75.8,50,54.3,66.7,66.6,63.6
20160421171500,227.4,75.8,50,54.3,66.7,66.6,63.6
20160421173000,227.4,75.8,50,54.3,66.8,66.6,63.6
20160421174500,223.8,74.6,50,53.5,66.8,66.6,63.6
20160421180000,223.8,74.6,50,53.5,66.8,66.6,63.6
20160421181500,231.6,77.2,50,53.5,66.8,66.6,63.6
20160421183000,227.4,75.8,50,53.5,66.9,66.6,63.6
20160421184500,227.4,75.8,50,53.5,66.8,66.6,63.6
20160421190000,227.4,75.8,50,53.5,66.9,66.6,63.6
20160421191500,239.4,79.8,52,53.5,66.8,66.6,63.6
20160421193000,239.4,79.8,52,53.5,66.8,66.6,63.6
20160421194500,235.2,78.4,52,53.5,66.7,66.6,63.6
20160421200000,239.4,79.8,52,53.5,66.6,66.6,63.6
20160421201500,239.4,79.8,52,52.7,66.6,66.6,63.6
20160421203000,239.4,79.8,52,52.7,66.6,66.6,63.6
20160421204500,239.4,79.8,52,52.7,66.6,66.6,63.6
20160421210000,235.2,78.4,52,52.7,66.6,66.6,63.6
20160421211500,235.2,78.4,52,52.7,66.6,66.6,63.6
20160421213000,239.4,79.8,52,52.7,66.7,66.6,63.6
20160421214500,235.2,78.4,52,52.7,66.6,66.6,63.6
20160421220000,239.4,79.8,52,52.7,66.6,66.6,63.6
20160421221500,239.4,79.8,52,52.7,66.5,66.6,63.6
20160421223000,235.2,78.4,52,52.7,66.4,66.6,63.6
20160421224500,235.2,78.4,52,52.7,66.4,66.6,63.6
20160421230000,235.2,78.4,52,52.7,66.3,66.6,63.6
20160421231500,235.2,78.4,52,52.7,66.3,66.6,63.6
20160421233000,246.0,82.0,53,52.7,66.3,66.1,63.1
20160421234500,246.0,82.0,53,52.7,66.4,66.1,63.1
20160422000000,246.0,82.0,53,52.7,66.3,66.6,63.6
20160422001500,246.0,82.0,53,52.7,66.1,66.1,63.1
20160422003000,242.4,80.8,53,52.7,66.0,66.1,63.1
20160422004500,203.4,67.8,47,52.7,66.0,66.6,63.6
20160422010000,183.0,61.0,45,52.7,66.1,66.6,63.6
20160422011500,174.0,58.0,43,52.7,66.2,66.7,63.7
20160422013000,168.0,56.0,42,52.7,66.3,66.7,63.7
20160422014500,176.4,58.8,44,52.7,66.4,66.6,63.6
20160422020000,176.4,58.8,44,52.7,66.4,66.6,63.6
20160422021500,176.4,58.8,44,52.7,66.4,66.6,63.6
20160422023000,176.4,58.8,44,52.7,66.4,66.6,63.6
20160422024500,176.4,58.8,44,52.7,66.5,66.6,63.6
20160422030000,174.6,58.2,44,52.7,66.4,66.6,63.6
20160422031500,174.6,58.2,44,52.7,66.4,66.6,63.6
20160422033000,177.6,59.2,44,52.7,66.3,66.6,63.6
20160422034500,175.8,58.6,44,52.7,66.4,66.6,63.6
20160422040000,175.8,58.6,44,52.7,66.4,66.6,63.6
20160422041500,175.8,58.6,44,52.7,66.4,66.6,63.6
20160422043000,175.8,58.6,44,52.7,66.4,66.6,63.6
20160422044500,175.8,58.6,44,52.7,66.4,66.6,63.6
20160422050000,175.8,58.6,44,52.7,66.3,66.6,63.6
20160422051500,168.6,56.2,43,52.7,66.3,66.6,63.6
20160422053000,168.6,56.2,43,52.7,66.4,66.6,63.6
20160422054500,168.6,56.2,43,52.7,66.4,66.6,63.6
20160422060000,168.6,56.2,43,52.7,66.4,66.6,63.6
20160422061500,168.6,56.2,43,51.9,66.6,66.6,63.6
20160422063000,168.6,56.2,43,51.9,66.6,66.6,63.6
20160422064500,168.6,56.2,43,51.9,66.5,66.6,63.6
20160422070000,168.6,56.2,43,51.9,66.7,66.6,63.6
20160422071500,177.0,59.0,45,51.9,67.0,66.6,63.6
20160422073000,189.6,63.2,46,51.9,66.7,66.6,63.6
20160422074500,185.4,61.8,45,51.9,66.7,66.6,63.6
20160422080000,181.8,60.6,45,52.6,66.9,66.6,63.6
20160422081500,186.6,62.2,46,52.6,66.9,66.6,63.6
20160422083000,197.4,65.8,47,52.6,66.9,66.6,63.6
20160422084500,194.4,64.8,47,52.6,66.9,66.6,63.6
20160422090000,197.4,65.8,47,52.6,66.8,66.6,63.6
20160422091500,202.2,67.4,48,52.6,66.9,66.6,63.6
20160422093000,202.2,67.4,48,52.6,66.8,66.6,63.6
20160422094500,202.2,67.4,48,52.6,66.7,66.6,63.6
20160422100000,223.8,74.6,50,52.6,66.4,66.6,63.6
20160422101500,220.2,73.4,50,53.5,66.5,66.6,63.6
20160422103000,220.2,73.4,50,53.5,66.6,66.6,63.6
20160422104500,220.2,73.4,50,53.5,66.6,66.6,63.6
20160422110000,220.2,73.4,50,53.5,66.6,66.6,63.6
20160422111500,220.2,73.4,50,53.5,66.6,66.6,63.6
20160422113000,216.0,72.0,50,53.5,66.6,66.6,63.6
20160422114500,216.0,72.0,50,53.5,66.7,66.6,63.6
20160422120000,216.0,72.0,50,53.5,66.7,66.6,63.6
20160422121500,216.0,72.0,50,53.5,66.8,66.6,63.6
20160422123000,227.4,75.8,51,53.5,66.9,66.6,63.6
20160422124500,235.2,78.4,52,53.5,66.9,66.6,63.6
20160422130000,235.2,78.4,52,53.5,66.9,66.6,63.6
20160422131500,231.6,77.2,52,53.5,66.6,66.6,63.6
20160422133000,263.4,87.8,55,53.5,66.6,66.1,63.1
20160422134500,263.4,87.8,55,53.5,66.4,66.6,63.6
20160422140000,259.8,86.6,55,53.5,66.6,66.6,63.6
20160422141500,282.6,94.2,57,53.5,66.4,66.1,63.1
20160422143000,266.4,88.8,56,53.5,66.4,66.6,63.6
20160422144500,270.0,90.0,56,53.5,66.4,66.6,63.6
20160422150000,266.4,88.8,56,53.5,66.5,66.6,63.6
20160422151500,266.4,88.8,56,53.5,66.5,66.7,63.7
20160422153000,291.0,97.0,59,53.5,66.4,66.2,63.2
20160422154500,285.0,95.0,58,53.5,66.4,66.6,63.6
20160422160000,288.6,96.2,58,53.5,66.4,66.1,63.1
20160422161500,288.6,96.2,58,53.5,66.4,66.1,63.1
20160422163000,288.6,96.2,59,53.5,66.3,65.4,62.4
20160422164500,259.8,86.6,55,53.5,66.3,66.0,63.0
20160422170000,266.4,88.8,55,53.5,66.3,66.0,63.0
20160422171500,266.4,88.8,55,53.5,66.3,66.0,63.0
20160422173000,194.4,64.8,46,53.5,66.4,67.1,64.1
20160422174500,174.6,58.2,44,53.5,66.9,67.2,64.2
20160422180000,181.2,60.4,45,53.5,67.1,67.2,64.2
20160422181500,181.2,60.4,45,53.5,67.2,67.2,64.2
20160422183000,181.2,60.4,45,53.5,67.4,67.2,64.2
20160422184500,207.6,69.2,48,53.5,67.2,67.2,64.2
20160422190000,207.6,69.2,48,53.5,67.4,67.2,64.2
20160422191500,207.6,69.2,48,53.5,67.3,67.2,64.2
20160422193000,220.2,73.4,50,53.5,67.2,66.7,63.7
20160422194500,142.8,47.6,40,53.5,67.6,67.6,64.6
20160422200000,172.8,57.6,44,52.7,67.9,67.3,64.3
20160422201500,273.0,91.0,55,52.7,67.6,66.4,63.4
20160422203000,270.0,90.0,55,52.7,67.1,66.6,63.6
20160422204500,273.0,91.0,56,52.7,66.8,66.6,63.6
20160422210000,270.0,90.0,55,52.7,66.7,66.6,63.6
20160422211500,259.8,86.6,54,52.7,66.7,66.6,63.6
20160422213000,256.8,85.6,54,52.7,66.6,66.7,63.7
20160422214500,253.2,84.4,54,51.9,66.4,66.7,63.7
20160422220000,216.0,72.0,48,51.9,66.7,67.2,64.2
20160422221500,220.2,73.4,50,51.9,66.9,67.0,64.0
20160422223000,259.8,86.6,54,51.9,66.6,66.0,63.0
20160422224500,285.0,95.0,56,51.9,66.4,66.0,63.0
20160422230000,203.4,67.8,48,51.9,67.0,66.6,63.6
20160422231500,207.6,69.2,48,51.9,67.1,67.2,64.2
20160422233000,207.6,69.2,48,51.9,67.1,67.2,64.2
20160422234500,220.2,73.4,49,51.9,67.1,67.2,64.2
20160423000000,190.2,63.4,47,51.9,67.0,67.5,64.5
20160423001500,203.4,67.8,48,51.9,67.2,67.3,64.3
20160423003000,203.4,67.8,48,51.9,67.3,67.3,64.3
20160423004500,306.0,102.0,60,51.9,66.6,62.0,59.0
20160423010000,306.0,102.0,60,51.9,65.9,62.0,59.0
20160423011500,288.6,96.2,59,50.7,65.5,62.0,59.0
20160423013000,288.6,96.2,60,50.7,65.2,62.0,59.0
20160423014500,297.0,99.0,60,50.7,65.0,62.0,59.0
20160423020000,297.0,99.0,60,50.7,64.8,62.0,59.0
20160423021500,297.0,99.0,60,50.7,64.6,62.0,59.0
20160423023000,297.0,99.0,60,50.7,64.5,61.9,58.9
20160423024500,291.0,97.0,60,50.7,64.5,61.9,58.9
20160423030000,294.6,98.2,60,50.7,64.6,61.8,58.8
20160423031500,294.6,98.2,60,50.7,64.4,61.7,58.7
20160423033000,288.6,96.2,59,50.7,64.4,61.6,58.6
20160423034500,288.6,96.2,59,50.7,64.2,61.4,58.4
20160423040000,294.6,98.2,59,50.7,64.2,61.4,58.4
20160423041500,294.6,98.2,60,50.7,64.1,61.4,58.4
20160423043000,294.6,98.2,60,50.7,64.1,61.4,58.4
20160423044500,291.0,97.0,60,50.7,64.0,61.4,58.4
20160423050000,291.0,97.0,60,50.7,63.9,61.4,58.4
20160423051500,294.6,98.2,60,50.7,63.8,61.4,58.4
20160423053000,294.6,98.2,60,50.7,63.9,61.4,58.4
20160423054500,294.6,98.2,60,50.7,64.0,61.4,58.4
20160423060000,294.6,98.2,60,50.7,63.8,61.4,58.4
20160423061500,300.0,100.0,60,50.7,63.8,61.4,58.4
20160423063000,297.0,99.0,60,50.7,63.7,61.4,58.4
20160423064500,297.0,99.0,60,50.7,63.6,61.4,58.4
20160423070000,300.0,100.0,60,50.7,63.6,61.4,58.4
20160423071500,300.0,100.0,60,50.7,63.6,61.4,58.4
20160423073000,297.0,99.0,60,50.7,63.5,61.4,58.4
20160423074500,0.0,0.0,0,55.3,65.0,67.2,64.2
20160423080000,0.0,0.0,0,57.6,65.8,67.2,64.2
20160423081500,0.0,0.0,0,58.7,66.2,67.2,64.2
20160423083000,0.0,0.0,1,58.7,66.6,67.2,64.2
20160423084500,0.0,0.0,0,59.5,66.7,67.2,64.2
20160423090000,0.0,0.0,0,59.5,66.9,67.2,64.2
20160423091500,0.0,0.0,1,59.5,67.1,67.2,64.2
20160423093000,0.0,0.0,1,60.3,67.2,67.2,64.2
20160423094500,0.0,0.0,1,60.3,67.3,67.2,64.2
20160423100000,0.0,0.0,1,60.3,67.3,67.2,64.2
20160423101500,0.0,0.0,1,60.3,67.4,67.2,64.2
20160423103000,0.0,0.0,1,60.3,67.5,67.2,64.2
20160423104500,0.0,0.0,5,60.3,67.6,67.2,64.2
20160423110000,0.0,0.0,9,61.1,67.7,67.2,64.2
20160423111500,79.2,26.4,34,53.1,67.9,67.2,64.2
20160423113000,107.4,35.8,37,53.1,67.8,67.2,64.2
20160423114500,150.6,50.2,41,52.3,67.9,67.2,64.2
20160423120000,159.0,53.0,42,52.3,67.7,67.2,64.2
20160423121500,169.2,56.4,43,52.3,67.6,67.2,64.2
20160423123000,175.2,58.4,44,52.3,67.4,67.2,64.2
20160423124500,172.8,57.6,44,52.3,67.4,67.2,64.2
20160423130000,172.8,57.6,44,52.3,67.3,67.2,64.2
20160423131500,172.8,57.6,44,52.3,67.2,67.2,64.2
20160423133000,171.0,57.0,44,52.3,67.2,67.2,64.2
20160423134500,173.4,57.8,44,52.3,67.1,67.2,64.2
20160423140000,173.4,57.8,44,52.3,67.1,67.2,64.2
20160423141500,171.0,57.0,44,52.3,67.2,67.2,64.2
20160423143000,171.0,57.0,44,52.3,67.3,67.2,64.2
20160423144500,171.0,57.0,44,53.1,67.3,67.2,64.2
20160423150000,171.0,57.0,44,52.3,67.3,67.2,64.2
20160423151500,171.0,57.0,44,52.3,67.3,67.2,64.2
20160423153000,174.0,58.0,44,52.3,67.2,67.2,64.2
20160423154500,172.2,57.4,44,52.3,67.2,67.2,64.2
20160423160000,175.2,58.4,44,52.3,67.2,67.2,64.2
20160423161500,173.4,57.8,44,52.3,67.2,67.2,64.2
20160423163000,169.8,56.6,44,52.3,67.2,67.2,64.2
20160423164500,175.8,58.6,44,52.3,67.2,67.2,64.2
20160423170000,173.4,57.8,44,52.3,67.2,67.2,64.2
20160423171500,173.4,57.8,44,52.3,67.3,67.2,64.2
20160423173000,175.8,58.6,44,52.3,67.4,67.2,64.2
20160423174500,173.4,57.8,44,52.3,67.4,67.2,64.2
20160423180000,173.4,57.8,44,52.3,67.4,67.2,64.2
20160423181500,175.8,58.6,44,52.3,67.4,67.2,64.2
20160423183000,180.6,60.2,44,52.3,67.4,67.2,64.2
20160423184500,180.6,60.2,44,52.3,67.5,67.2,64.2
20160423190000,192.0,64.0,46,52.3,67.5,67.2,64.2
20160423191500,199.2,66.4,47,52.3,67.4,67.2,64.2
20160423193000,203.4,67.8,47,52.3,67.3,67.2,64.2
20160423194500,199.2,66.4,47,52.3,67.3,67.2,64.2
20160423200000,203.4,67.8,47,52.3,67.2,67.2,64.2
20160423201500,199.2,66.4,47,52.3,67.1,67.2,64.2
20160423203000,203.4,67.8,47,52.3,67.1,67.2,64.2
20160423204500,199.2,66.4,47,52.3,67.0,67.2,64.2
20160423210000,199.2,66.4,47,52.3,67.0,67.2,64.2
20160423211500,203.4,67.8,47,52.3,66.9,67.2,64.2
20160423213000,199.2,66.4,47,52.3,67.1,67.2,64.2
20160423214500,199.2,66.4,47,51.5,67.1,67.2,64.2
20160423220000,309.0,103.0,59,51.5,66.9,61.4,58.4
20160423221500,303.0,101.0,58,51.5,66.3,61.4,58.4
20160423223000,303.0,101.0,58,51.5,65.9,61.4,58.4
20160423224500,303.0,101.0,58,51.5,65.7,61.4,58.4
20160423230000,303.0,101.0,58,51.5,65.5,61.4,58.4
20160423231500,303.0,101.0,58,51.5,65.3,61.4,58.4
20160423233000,303.0,101.0,58,51.5,65.2,61.4,58.4
20160423234500,303.0,101.0,58,51.5,65.1,61.4,58.4
20160424000000,303.0,101.0,58,51.5,65.1,61.4,58.4
20160424001500,303.0,101.0,58,51.5,65.1,61.4,58.4
20160424003000,303.0,101.0,58,51.5,65.1,61.4,58.4
20160424004500,303.0,101.0,58,51.5,65.1,61.4,58.4
20160424010000,303.0,101.0,58,51.5,65.0,61.4,58.4
20160424011500,303.0,101.0,58,50.8,64.9,61.4,58.4
20160424013000,303.0,101.0,58,50.8,64.7,61.4,58.4
20160424014500,303.0,101.0,58,50.8,64.6,61.4,58.4
20160424020000,303.0,101.0,58,50.8,64.4,61.4,58.4
20160424021500,303.0,101.0,58,50.8,64.3,61.4,58.4
20160424023000,303.0,101.0,58,50.8,64.2,61.4,58.4
20160424024500,303.0,101.0,58,50.8,64.2,61.4,58.4
20160424030000,303.0,101.0,58,50.8,64.1,61.4,58.4
20160424031500,303.0,101.0,58,50.8,64.2,61.4,58.4
20160424033000,303.0,101.0,58,50.8,64.1,61.4,58.4
20160424034500,303.0,101.0,58,50.8,64.0,61.4,58.4
20160424040000,303.0,101.0,58,50.8,63.9,61.4,58.4
20160424041500,303.0,101.0,58,50.8,63.8,61.4,58.4
20160424043000,303.0,101.0,58,50.8,63.8,61.4,58.4
20160424044500,303.0,101.0,58,50.8,63.7,61.4,58.4
20160424050000,303.0,101.0,58,50.8,63.7,61.4,58.4
20160424051500,303.0,101.0,58,50.8,63.6,61.4,58.4
20160424053000,303.0,101.0,58,50.8,63.6,61.4,58.4
20160424054500,303.0,101.0,58,50.8,63.7,61.4,58.4
20160424060000,303.0,101.0,58,50.8,63.7,61.4,58.4
20160424061500,303.0,101.0,58,50.8,63.6,61.4,58.4
20160424063000,297.0,99.0,58,50.8,63.5,61.4,58.4
20160424064500,300.0,100.0,58,50.8,63.5,61.4,58.4
20160424070000,300.0,100.0,58,50.8,63.5,61.4,58.4
20160424071500,294.6,98.2,57,50.8,63.4,61.4,58.4
20160424073000,294.6,98.2,57,50.8,63.4,61.4,58.4
20160424074500,294.6,98.2,57,51.4,63.4,61.4,58.4
20160424080000,291.0,97.0,57,51.4,63.5,61.4,58.4
20160424081500,294.6,98.2,57,51.4,63.5,61.4,58.4
20160424083000,294.6,98.2,57,51.4,63.6,61.4,58.4
20160424084500,291.0,97.0,57,51.4,63.6,61.4,58.4
20160424090000,294.6,98.2,57,52.2,63.6,61.4,58.4
20160424091500,294.6,98.2,57,52.2,63.6,61.4,58.4
20160424093000,291.0,97.0,57,52.2,63.6,61.4,58.4
20160424094500,291.0,97.0,57,52.2,63.6,61.4,58.4
20160424100000,294.6,98.2,57,52.2,63.6,61.4,58.4
20160424101500,0.0,0.0,1,55.5,64.8,66.6,63.6
20160424103000,0.0,0.0,3,58.3,65.8,66.6,63.6
20160424104500,0.0,0.0,6,59.1,66.3,66.6,63.6
20160424110000,0.0,0.0,7,59.1,66.6,66.6,63.6
20160424111500,0.0,0.0,8,59.9,66.9,66.6,63.6
20160424113000,61.8,20.6,32,54.3,67.1,66.6,63.6
20160424114500,90.6,30.2,36,53.1,67.2,66.6,63.6
20160424120000,121.8,40.6,39,53.1,67.2,66.6,63.6
20160424121500,142.8,47.6,41,53.1,67.1,66.6,63.6
20160424123000,142.8,47.6,41,53.1,66.9,66.6,63.6
20160424124500,142.8,47.6,41,53.1,66.9,66.6,63.6
20160424130000,147.0,49.0,41,53.1,66.9,66.6,63.6
20160424131500,161.4,53.8,43,53.1,66.9,66.6,63.6
20160424133000,157.8,52.6,43,53.1,66.9,66.6,63.6
20160424134500,165.6,55.2,43,53.1,66.9,66.6,63.6
20160424140000,168.0,56.0,43,53.1,66.9,66.6,63.6
