PropertyTimestampInNumber,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160424141500,164.4,54.8,43,53.1,66.9,66.6,63.6
20160424143000,175.8,58.6,44,53.1,66.9,66.6,63.6
20160424144500,172.8,57.6,44,53.1,66.8,66.6,63.6
20160424150000,172.8,57.6,44,53.1,66.9,66.6,63.6
20160424151500,178.2,59.4,45,53.1,66.9,66.6,63.6
20160424153000,178.2,59.4,45,53.1,66.8,66.6,63.6
20160424154500,175.8,58.6,45,53.1,66.9,66.6,63.6
20160424160000,183.0,61.0,46,53.1,66.9,66.6,63.6
20160424161500,194.4,64.8,47,53.1,66.9,66.6,63.6
20160424163000,199.2,66.4,47,53.1,66.9,66.6,63.6
20160424164500,199.2,66.4,48,53.1,66.9,66.6,63.6
20160424170000,202.8,67.6,48,53.1,66.7,66.6,63.6
20160424171500,202.8,67.6,48,53.1,66.7,66.6,63.6
20160424173000,202.8,67.6,48,53.1,66.7,66.6,63.6
20160424174500,199.2,66.4,48,53.1,66.7,66.6,63.6
20160424180000,199.2,66.4,48,53.1,66.6,66.6,63.6
20160424181500,194.4,64.8,48,53.1,66.6,66.6,63.6
20160424183000,199.2,66.4,48,52.3,66.6,66.6,63.6
20160424184500,199.2,66.4,48,52.3,66.7,66.6,63.6
20160424190000,199.2,66.4,48,52.3,66.7,66.6,63.6
20160424191500,199.2,66.4,48,52.3,66.8,66.6,63.6
20160424193000,199.2,66.4,48,52.3,66.8,66.6,63.6
20160424194500,199.2,66.4,48,52.3,66.7,66.6,63.6
20160424200000,199.2,66.4,48,52.3,66.7,66.6,63.6
20160424201500,199.2,66.4,48,52.3,66.6,66.6,63.6
20160424203000,199.2,66.4,48,52.3,66.7,66.6,63.6
20160424204500,199.2,66.4,48,52.3,66.7,66.6,63.6
20160424210000,199.2,66.4,48,52.3,66.8,66.6,63.6
20160424211500,199.2,66.4,48,52.3,66.8,66.6,63.6
20160424213000,203.4,67.8,48,52.3,66.8,66.6,63.6
20160424214500,199.2,66.4,48,52.3,66.8,66.6,63.6
20160424220000,199.2,66.4,48,52.3,66.7,66.6,63.6
20160424221500,199.2,66.4,48,52.3,66.7,66.6,63.6
20160424223000,199.2,66.4,48,52.3,66.7,66.6,63.6
20160424224500,203.4,67.8,48,52.3,66.6,66.6,63.6
20160424230000,199.2,66.4,48,52.3,66.6,66.6,63.6
20160424231500,199.2,66.4,48,52.3,66.6,66.6,63.6
20160424233000,199.2,66.4,48,52.3,66.6,66.6,63.6
20160424234500,199.2,66.4,48,52.3,66.6,66.6,63.6
20160425000000,199.2,66.4,48,52.3,66.6,66.6,63.6
20160425001500,309.0,103.0,60,51.5,66.0,62.8,59.8
20160425003000,309.0,103.0,60,51.5,65.7,61.5,58.5
20160425004500,309.0,103.0,60,51.5,65.5,61.9,58.9
20160425010000,300.0,100.0,58,51.5,65.1,62.0,59.0
20160425011500,294.6,98.2,58,51.5,65.1,62.0,59.0
20160425013000,294.6,98.2,58,51.5,64.8,62.0,59.0
20160425014500,294.6,98.2,58,51.5,64.8,62.0,59.0
20160425020000,291.0,97.0,58,51.5,64.7,62.0,59.0
20160425021500,294.6,98.2,58,51.5,64.5,61.9,58.9
20160425023000,294.6,98.2,58,51.5,64.6,62.0,59.0
20160425024500,294.6,98.2,58,51.5,64.6,61.9,58.9
20160425030000,294.6,98.2,58,51.5,64.5,61.9,58.9
20160425031500,294.6,98.2,58,51.5,64.3,61.8,58.8
20160425033000,294.6,98.2,58,51.5,64.3,61.8,58.8
20160425034500,294.6,98.2,58,51.5,64.1,61.6,58.6
20160425040000,294.6,98.2,58,51.5,64.1,61.7,58.7
20160425041500,294.6,98.2,58,51.5,64.1,61.5,58.5
20160425043000,291.0,97.0,58,51.5,64.0,61.7,58.7
20160425044500,291.0,97.0,58,51.5,64.0,61.7,58.7
20160425050000,294.6,98.2,58,51.5,64.0,62.0,59.0
20160425051500,291.0,97.0,58,51.5,64.1,61.7,58.7
20160425053000,291.0,97.0,57,51.5,64.0,61.8,58.8
20160425054500,279.0,93.0,56,51.5,64.0,61.7,58.7
20160425060000,288.6,96.2,58,51.5,63.9,61.7,58.7
20160425061500,288.6,96.2,58,51.5,63.8,61.6,58.6
20160425063000,297.0,99.0,58,51.5,63.9,61.6,58.6
20160425064500,300.0,100.0,58,51.5,63.7,61.6,58.6
20160425070000,294.6,98.2,58,51.5,63.8,61.6,58.6
20160425071500,288.6,96.2,57,51.5,63.8,61.5,58.5
20160425073000,288.6,96.2,58,54.7,63.9,61.5,58.5
20160425074500,294.6,98.2,58,52.3,64.5,61.4,58.4
20160425080000,291.0,97.0,58,52.3,64.3,61.4,58.4
20160425081500,291.0,97.0,58,52.3,64.3,61.4,58.4
20160425083000,291.0,97.0,58,53.1,64.2,61.5,58.5
20160425084500,0.0,0.0,0,54.7,65.1,74.6,71.6
20160425090000,0.0,0.0,0,58.3,66.0,74.5,71.5
20160425091500,0.0,0.0,0,59.8,66.4,74.6,71.6
20160425093000,0.0,0.0,0,59.8,66.7,74.3,71.3
20160425094500,0.0,0.0,0,61.1,66.9,74.3,71.3
20160425100000,0.0,0.0,0,61.1,67.1,74.3,71.3
20160425101500,0.0,0.0,0,61.1,67.2,74.3,71.3
20160425103000,0.0,0.0,0,61.9,67.4,74.3,71.3
20160425104500,0.0,0.0,0,61.9,67.4,74.3,71.3
20160425110000,0.0,0.0,0,61.9,67.5,76.4,73.4
20160425111500,0.0,0.0,0,62.8,67.6,76.4,73.4
20160425113000,0.0,0.0,0,62.8,67.7,76.4,73.4
20160425114500,0.0,0.0,0,62.8,67.8,76.4,73.4
20160425120000,0.0,0.0,0,62.8,67.9,76.4,73.4
20160425121500,0.0,0.0,0,62.8,67.9,76.4,73.4
20160425123000,0.0,0.0,0,62.8,67.9,76.4,73.4
20160425124500,0.0,0.0,0,62.8,67.9,76.4,73.4
20160425130000,0.0,0.0,0,62.8,67.9,76.4,73.4
20160425131500,0.0,0.0,0,63.6,68.1,76.4,73.4
20160425133000,0.0,0.0,0,63.6,68.1,76.4,73.4
20160425134500,0.0,0.0,0,63.6,68.2,76.4,73.4
20160425140000,0.0,0.0,0,64.4,68.2,76.4,73.4
20160425141500,0.0,0.0,0,64.4,68.2,76.4,73.4
20160425143000,0.0,0.0,0,64.4,68.2,76.4,73.4
20160425144500,0.0,0.0,0,64.4,68.2,76.4,73.4
20160425150000,0.0,0.0,0,64.4,68.2,76.4,73.4
20160425151500,0.0,0.0,0,64.4,68.2,76.4,73.4
20160425153000,0.0,0.0,0,64.4,68.3,76.4,73.4
20160425154500,0.0,0.0,0,64.4,68.4,76.4,73.4
20160425160000,0.0,0.0,0,64.4,68.4,76.4,73.4
20160425161500,0.0,0.0,0,64.4,68.8,76.4,73.4
20160425163000,0.0,0.0,0,64.4,68.9,76.4,73.4
20160425164500,0.0,0.0,0,64.4,68.9,76.4,73.4
20160425170000,0.0,0.0,0,65.2,69.0,76.4,73.4
20160425171500,0.0,0.0,0,65.2,68.9,76.4,73.4
20160425173000,0.0,0.0,0,65.2,68.8,76.4,73.4
20160425174500,0.0,0.0,0,65.2,68.7,76.4,73.4
20160425180000,0.0,0.0,0,65.2,68.7,76.4,73.4
20160425181500,0.0,0.0,0,65.2,68.9,76.4,73.4
20160425183000,0.0,0.0,0,65.2,68.9,76.4,73.4
20160425184500,0.0,0.0,0,65.2,69.0,76.4,73.4
20160425190000,0.0,0.0,0,65.2,69.1,76.4,73.4
20160425191500,0.0,0.0,0,65.2,69.1,76.4,73.4
20160425193000,0.0,0.0,0,65.2,69.1,76.4,73.4
20160425194500,190.2,63.4,45,56.8,69.1,69.4,66.4
20160425200000,114.6,38.2,34,54.7,68.9,69.9,66.9
20160425201500,0.0,0.0,9,54.7,68.9,69.9,66.9
20160425203000,0.0,0.0,4,60.3,69.1,69.9,66.9
20160425204500,0.0,0.0,0,62.4,69.1,69.9,66.9
20160425210000,0.0,0.0,0,63.5,69.2,69.9,66.9
20160425211500,0.0,0.0,1,63.5,69.3,69.9,66.9
20160425213000,0.0,0.0,0,64.4,69.4,69.9,66.9
20160425214500,0.0,0.0,0,64.4,69.3,69.9,66.9
20160425220000,0.0,0.0,3,64.4,69.2,69.7,66.7
20160425221500,0.0,0.0,0,64.4,69.1,69.9,66.9
20160425223000,0.0,0.0,0,64.4,68.9,69.9,66.9
20160425224500,0.0,0.0,0,64.4,68.9,69.9,66.9
20160425230000,0.0,0.0,0,64.4,68.9,69.9,66.9
20160425231500,0.0,0.0,0,64.4,69.0,69.9,66.9
20160425233000,0.0,0.0,0,64.4,69.1,69.9,66.9
20160425234500,0.0,0.0,0,64.4,69.1,69.9,66.9
20160426000000,0.0,0.0,0,64.4,69.1,69.9,66.9
20160426001500,0.0,0.0,0,64.4,69.1,69.9,66.9
20160426003000,0.0,0.0,4,64.4,69.1,69.6,66.6
20160426004500,0.0,0.0,0,64.4,69.1,69.9,66.9
20160426010000,0.0,0.0,4,64.4,69.1,69.5,66.5
20160426011500,0.0,0.0,0,64.4,69.1,69.9,66.9
20160426013000,0.0,0.0,0,64.4,69.1,69.9,66.9
20160426014500,0.0,0.0,0,64.4,69.1,69.9,66.9
20160426020000,0.0,0.0,0,64.4,69.1,69.9,66.9
20160426021500,0.0,0.0,0,64.4,69.1,69.9,66.9
20160426023000,0.0,0.0,0,64.4,69.1,69.9,66.9
20160426024500,0.0,0.0,0,64.4,69.1,69.9,66.9
20160426030000,0.0,0.0,0,64.4,69.1,69.9,66.9
20160426031500,0.0,0.0,0,64.4,69.2,69.9,66.9
20160426033000,0.0,0.0,4,63.6,69.1,69.5,66.5
20160426034500,0.0,0.0,5,63.6,69.1,69.5,66.5
20160426040000,0.0,0.0,0,63.6,69.1,69.9,66.9
20160426041500,0.0,0.0,0,63.6,69.1,69.9,66.9
20160426043000,0.0,0.0,0,63.6,69.1,69.9,66.9
20160426044500,0.0,0.0,0,63.6,69.2,69.9,66.9
20160426050000,0.0,0.0,0,63.6,69.1,69.9,66.9
20160426051500,0.0,0.0,0,63.6,69.1,69.9,66.9
20160426053000,0.0,0.0,0,63.6,69.1,69.9,66.9
20160426054500,0.0,0.0,0,63.6,69.1,69.9,66.9
20160426060000,0.0,0.0,0,63.6,69.1,69.9,66.9
20160426061500,0.0,0.0,0,63.6,69.1,69.9,66.9
20160426063000,0.0,0.0,0,63.6,69.2,69.9,66.9
20160426064500,0.0,0.0,0,63.6,69.1,69.9,66.9
20160426070000,0.0,0.0,0,63.6,69.1,69.9,66.9
20160426071500,0.0,0.0,1,63.6,69.1,69.9,66.9
20160426073000,0.0,0.0,4,63.6,69.1,69.5,66.5
20160426074500,0.0,0.0,0,63.6,69.1,69.9,66.9
20160426080000,0.0,0.0,0,63.6,69.1,69.9,66.9
20160426081500,0.0,0.0,0,63.6,69.1,69.9,66.9
20160426083000,0.0,0.0,0,63.6,69.2,69.9,66.9
20160426084500,0.0,0.0,0,63.6,69.1,69.9,66.9
20160426090000,0.0,0.0,0,63.6,69.1,69.9,66.9
20160426091500,0.0,0.0,0,63.6,69.1,69.9,66.9
20160426093000,0.0,0.0,0,63.6,69.1,69.9,66.9
20160426094500,0.0,0.0,0,63.6,69.2,69.9,66.9
20160426100000,0.0,0.0,0,63.6,69.3,69.9,66.9
20160426101500,0.0,0.0,1,63.6,69.4,69.9,66.9
20160426103000,0.0,0.0,0,63.6,69.3,69.9,66.9
20160426104500,0.0,0.0,0,63.6,69.2,69.9,66.9
20160426110000,0.0,0.0,0,63.6,69.2,69.9,66.9
20160426111500,0.0,0.0,0,63.6,69.3,69.9,66.9
20160426113000,0.0,0.0,0,63.6,69.3,69.9,66.9
20160426114500,0.0,0.0,0,63.6,69.4,69.9,66.9
20160426120000,0.0,0.0,1,63.6,69.5,69.9,66.9
20160426121500,0.0,0.0,2,64.4,69.6,69.9,66.9
20160426123000,0.0,0.0,0,64.4,69.5,69.9,66.9
20160426124500,0.0,0.0,3,64.4,69.3,69.4,66.4
20160426130000,0.0,0.0,3,64.4,69.3,69.4,66.4
20160426131500,0.0,0.0,2,64.4,69.2,69.7,66.7
20160426133000,0.0,0.0,3,64.4,69.2,69.6,66.6
20160426134500,0.0,0.0,0,64.4,69.3,69.9,66.9
20160426140000,0.0,0.0,0,64.4,69.2,69.9,66.9
20160426141500,0.0,0.0,0,64.4,69.3,69.9,66.9
20160426143000,0.0,0.0,1,65.3,69.4,69.9,66.9
20160426144500,0.0,0.0,0,65.3,69.4,69.9,66.9
20160426150000,0.0,0.0,0,65.3,69.4,69.9,66.9
20160426151500,0.0,0.0,0,65.3,69.4,69.9,66.9
20160426153000,0.0,0.0,0,65.3,69.4,69.9,66.9
20160426154500,0.0,0.0,3,65.3,69.4,69.5,66.5
20160426160000,306.0,102.0,59,54.3,70.2,64.3,61.3
20160426161500,306.0,102.0,59,54.3,69.8,64.3,61.3
20160426163000,306.0,102.0,59,54.3,69.6,64.3,61.3
20160426164500,306.0,102.0,59,54.3,69.4,64.3,61.3
20160426170000,306.0,102.0,59,54.3,69.1,64.3,61.3
20160426171500,306.0,102.0,59,54.3,68.8,64.3,61.3
20160426173000,311.4,103.8,59,54.3,68.6,64.3,61.3
20160426174500,311.4,103.8,59,54.3,68.4,64.3,61.3
20160426180000,311.4,103.8,59,54.3,68.2,64.3,61.3
20160426181500,306.0,102.0,58,54.3,68.1,64.3,61.3
20160426183000,306.0,102.0,58,54.3,67.9,64.3,61.3
20160426184500,300.0,100.0,58,54.3,67.8,64.3,61.3
20160426190000,306.0,102.0,58,54.3,67.8,64.2,61.2
20160426191500,306.0,102.0,58,54.3,67.7,64.1,61.1
20160426193000,306.0,102.0,57,54.3,67.5,64.1,61.1
20160426194500,306.0,102.0,57,54.3,67.4,64.1,61.1
20160426200000,306.0,102.0,57,54.3,67.3,64.0,61.0
20160426201500,306.0,102.0,57,54.3,67.2,64.0,61.0
20160426203000,306.0,102.0,57,54.3,67.1,63.8,60.8
20160426204500,306.0,102.0,57,54.3,67.1,63.8,60.8
20160426210000,306.0,102.0,57,54.3,67.1,63.7,60.7
20160426211500,300.0,100.0,57,54.3,67.1,63.7,60.7
20160426213000,306.0,102.0,57,54.3,67.0,63.6,60.6
20160426214500,306.0,102.0,57,54.3,66.9,63.6,60.6
20160426220000,306.0,102.0,57,54.3,66.9,63.6,60.6
20160426221500,306.0,102.0,57,54.3,66.8,63.6,60.6
20160426223000,306.0,102.0,57,54.3,66.7,63.6,60.6
20160426224500,306.0,102.0,57,54.3,66.8,63.6,60.6
20160426230000,306.0,102.0,57,54.3,66.8,61.3,58.3
20160426231500,306.0,102.0,57,54.3,66.8,61.3,58.3
20160426233000,306.0,102.0,57,54.3,66.7,61.3,58.3
20160426234500,300.0,100.0,57,54.3,66.5,61.3,58.3
20160427000000,303.0,101.0,57,54.3,66.4,61.3,58.3
20160427001500,303.0,101.0,57,54.3,66.3,61.3,58.3
20160427003000,303.0,101.0,57,54.3,66.2,61.3,58.3
20160427004500,303.0,101.0,57,54.3,66.2,61.3,58.3
20160427010000,303.0,101.0,57,54.3,66.2,61.3,58.3
20160427011500,291.0,97.0,57,53.1,66.1,61.3,58.3
20160427013000,294.6,98.2,57,53.1,66.0,61.3,58.3
20160427014500,294.6,98.2,57,53.1,65.9,61.3,58.3
20160427020000,291.0,97.0,57,53.1,65.8,61.3,58.3
20160427021500,297.0,99.0,57,53.1,65.8,61.3,58.3
20160427023000,297.0,99.0,57,53.1,65.7,61.3,58.3
20160427024500,291.0,97.0,57,53.1,65.6,61.3,58.3
20160427030000,294.6,98.2,57,53.1,65.7,61.3,58.3
20160427031500,294.6,98.2,57,53.1,65.7,61.3,58.3
20160427033000,291.0,97.0,57,53.1,65.7,61.3,58.3
20160427034500,291.0,97.0,57,53.1,65.6,61.3,58.3
20160427040000,297.0,99.0,57,53.1,65.5,61.3,58.3
20160427041500,297.0,99.0,57,53.1,65.5,61.3,58.3
20160427043000,297.0,99.0,57,53.1,65.5,61.3,58.3
20160427044500,297.0,99.0,57,53.1,65.4,61.3,58.3
20160427050000,297.0,99.0,57,53.1,65.5,61.3,58.3
20160427051500,297.0,99.0,57,53.1,65.5,61.3,58.3
20160427053000,297.0,99.0,57,53.1,65.5,61.3,58.3
20160427054500,297.0,99.0,57,53.1,65.3,61.3,58.3
20160427060000,297.0,99.0,57,53.1,65.3,61.3,58.3
20160427061500,297.0,99.0,57,53.1,65.2,61.3,58.3
20160427063000,297.0,99.0,57,53.1,65.1,61.3,58.3
20160427064500,297.0,99.0,57,53.1,65.2,61.3,58.3
20160427070000,297.0,99.0,57,53.1,65.3,61.3,58.3
20160427071500,297.0,99.0,57,53.1,65.2,61.3,58.3
20160427073000,297.0,99.0,57,53.1,65.2,61.3,58.3
20160427074500,297.0,99.0,57,53.7,65.2,61.3,58.3
20160427080000,291.0,97.0,57,53.7,65.3,61.3,58.3
20160427081500,297.0,99.0,57,53.7,65.6,61.3,58.3
20160427083000,291.0,97.0,57,53.7,65.3,61.3,58.3
20160427084500,294.6,98.2,57,53.7,65.5,61.3,58.3
20160427090000,294.6,98.2,57,53.7,65.5,61.3,58.3
20160427091500,294.6,98.2,57,53.7,65.5,61.3,58.3
20160427093000,300.0,100.0,57,54.3,65.4,61.3,58.3
20160427094500,306.0,102.0,57,54.3,65.4,61.3,58.3
20160427100000,297.0,99.0,57,54.3,65.4,61.3,58.3
20160427101500,309.0,103.0,57,54.3,65.3,61.3,58.3
20160427103000,309.0,103.0,57,54.3,65.5,61.3,58.3
20160427104500,309.0,103.0,57,54.3,65.5,61.3,58.3
20160427110000,303.0,101.0,57,54.3,65.5,61.3,58.3
20160427111500,303.0,101.0,57,54.3,65.6,61.3,58.3
20160427113000,297.0,99.0,57,54.3,65.4,61.3,58.3
20160427114500,297.0,99.0,57,54.3,65.4,61.3,58.3
20160427120000,297.0,99.0,57,53.3,65.3,61.3,58.3
20160427121500,0.0,0.0,0,58.3,66.7,69.0,66.0
20160427123000,0.0,0.0,0,59.9,67.1,69.0,66.0
20160427124500,0.0,0.0,0,61.1,67.3,69.0,66.0
20160427130000,0.0,0.0,2,61.1,67.6,68.5,65.5
20160427131500,0.0,0.0,1,61.9,67.7,68.5,65.5
20160427133000,0.0,0.0,0,61.9,67.7,68.4,65.4
20160427134500,0.0,0.0,2,61.9,67.7,67.9,64.9
20160427140000,0.0,0.0,2,61.9,67.8,67.9,64.9
20160427141500,0.0,0.0,2,61.9,67.9,67.9,64.9
20160427143000,0.0,0.0,2,62.6,68.0,67.9,64.9
20160427144500,0.0,0.0,2,62.6,68.1,67.9,64.9
20160427150000,0.0,0.0,4,62.6,68.1,67.8,64.8
20160427151500,0.0,0.0,7,62.6,68.2,67.8,64.8
20160427153000,60.6,20.2,31,56.8,68.3,67.8,64.8
20160427154500,109.2,36.4,35,55.2,68.4,67.8,64.8
20160427160000,135.0,45.0,39,55.2,68.5,67.8,64.8
20160427161500,141.6,47.2,38,55.2,68.3,68.3,65.3
20160427163000,141.6,47.2,38,55.2,68.3,68.4,65.4
20160427164500,139.2,46.4,38,55.2,68.3,68.4,65.4
20160427170000,137.4,45.8,38,55.2,68.3,68.4,65.4
20160427171500,139.2,46.4,38,55.2,68.3,68.4,65.4
20160427173000,139.2,46.4,38,55.2,68.3,68.4,65.4
20160427174500,137.4,45.8,38,55.2,68.3,68.4,65.4
20160427180000,141.0,47.0,38,55.2,68.3,68.4,65.4
20160427181500,136.8,45.6,38,55.2,68.3,68.4,65.4
20160427183000,138.6,46.2,38,55.2,68.3,68.4,65.4
20160427184500,138.6,46.2,38,55.2,68.3,68.4,65.4
20160427190000,138.6,46.2,38,55.2,68.3,68.4,65.4
20160427191500,138.6,46.2,38,55.2,68.2,68.4,65.4
20160427193000,138.6,46.2,38,55.2,68.2,68.4,65.4
20160427194500,138.6,46.2,38,55.2,68.2,68.4,65.4
20160427200000,136.8,45.6,38,55.2,68.2,68.4,65.4
20160427201500,138.6,46.2,38,55.2,68.2,68.4,65.4
20160427203000,138.6,46.2,38,55.2,68.3,68.4,65.4
20160427204500,138.6,46.2,38,55.2,68.3,68.4,65.4
20160427210000,138.6,46.2,38,54.6,68.3,68.4,65.4
20160427211500,138.6,46.2,38,54.6,68.3,68.4,65.4
20160427213000,138.6,46.2,38,54.6,68.4,68.4,65.4
20160427214500,138.6,46.2,38,54.6,68.4,68.4,65.4
20160427220000,138.6,46.2,38,54.6,68.4,68.4,65.4
20160427221500,138.6,46.2,38,54.6,68.4,68.4,65.4
20160427223000,138.6,46.2,38,54.6,68.4,68.4,65.4
20160427224500,138.6,46.2,38,54.6,68.4,68.4,65.4
20160427230000,138.6,46.2,38,54.6,68.4,68.4,65.4
20160427231500,138.6,46.2,38,54.6,68.4,68.4,65.4
20160427233000,136.8,45.6,38,54.6,68.4,68.4,65.4
20160427234500,135.0,45.0,38,54.6,68.4,68.4,65.4
20160428000000,135.0,45.0,38,54.6,68.4,68.4,65.4
20160428001500,139.8,46.6,38,54.6,68.4,68.4,65.4
20160428003000,139.8,46.6,38,54.6,68.4,68.4,65.4
20160428004500,139.8,46.6,38,54.6,68.4,68.4,65.4
20160428010000,139.8,46.6,38,54.6,68.4,68.4,65.4
20160428011500,136.8,45.6,38,54.6,68.4,68.4,65.4
20160428013000,135.0,45.0,38,54.6,68.4,68.4,65.4
20160428014500,137.4,45.8,38,54.6,68.4,68.3,65.3
20160428020000,139.2,46.4,38,54.6,68.3,68.2,65.2
20160428021500,137.4,45.8,38,54.6,68.4,68.2,65.2
20160428023000,137.4,45.8,38,54.6,68.4,68.1,65.1
20160428024500,139.8,46.6,38,54.6,68.4,68.2,65.2
20160428030000,136.2,45.4,38,54.6,68.4,68.2,65.2
20160428031500,141.0,47.0,38,54.6,68.4,68.2,65.2
20160428033000,136.8,45.6,38,54.6,68.4,68.1,65.1
20160428034500,149.4,49.8,40,55.2,68.4,68.1,65.1
20160428040000,162.6,54.2,42,55.2,68.3,68.0,65.0
20160428041500,168.6,56.2,43,55.2,68.3,67.9,64.9
20160428043000,171.0,57.0,43,55.2,68.2,68.0,65.0
20160428044500,171.0,57.0,43,55.2,68.2,67.9,64.9
20160428050000,173.4,57.8,44,55.2,68.2,67.9,64.9
20160428051500,179.4,59.8,44,55.2,68.2,67.9,64.9
20160428053000,179.4,59.8,44,55.2,68.1,67.9,64.9
20160428054500,181.2,60.4,44,55.2,68.1,67.9,64.9
20160428060000,181.2,60.4,44,55.2,68.1,67.9,64.9
20160428061500,181.2,60.4,44,55.2,68.1,67.9,64.9
20160428063000,178.2,59.4,44,55.2,68.1,67.9,64.9
20160428064500,178.2,59.4,44,55.2,68.1,68.0,65.0
20160428070000,178.2,59.4,44,55.2,68.2,67.9,64.9
20160428071500,175.8,58.6,44,55.2,68.1,67.9,64.9
20160428073000,175.8,58.6,44,55.2,68.1,67.9,64.9
20160428074500,179.4,59.8,45,55.2,68.2,67.9,64.9
20160428080000,188.4,62.8,45,55.2,68.2,67.9,64.9
20160428081500,188.4,62.8,45,55.2,68.1,67.9,64.9
20160428083000,188.4,62.8,45,55.2,68.1,67.9,64.9
20160428084500,186.0,62.0,45,55.2,67.9,67.9,64.9
20160428090000,188.4,62.8,45,55.2,67.9,67.9,64.9
20160428091500,186.0,62.0,45,55.2,67.9,67.9,64.9
20160428093000,183.0,61.0,45,55.2,67.9,67.9,64.9
20160428094500,183.0,61.0,45,55.2,68.1,67.9,64.9
20160428100000,183.0,61.0,45,55.2,68.1,67.9,64.9
20160428101500,188.4,62.8,46,55.2,68.2,67.9,64.9
20160428103000,198.0,66.0,47,55.2,68.1,67.9,64.9
20160428104500,198.0,66.0,47,55.2,68.1,67.9,64.9
20160428110000,198.0,66.0,47,55.2,68.1,67.9,64.9
20160428111500,198.0,66.0,47,55.2,68.1,67.9,64.9
20160428113000,198.0,66.0,47,55.2,67.9,67.9,64.9
20160428114500,198.0,66.0,47,55.2,68.1,67.9,64.9
20160428120000,198.0,66.0,47,55.9,68.1,67.9,64.9
20160428121500,203.4,67.8,47,55.1,68.1,67.9,64.9
20160428123000,203.4,67.8,47,55.1,68.2,67.9,64.9
20160428124500,207.6,69.2,48,55.1,68.2,67.9,64.9
20160428130000,212.4,70.8,48,55.1,68.0,67.9,64.9
20160428131500,212.4,70.8,48,55.1,67.8,67.9,64.9
20160428133000,207.6,69.2,48,55.1,67.8,67.9,64.9
20160428134500,199.2,66.4,46,55.1,68.1,68.0,65.0
20160428140000,199.2,66.4,46,54.3,67.8,67.9,64.9
20160428141500,199.2,66.4,46,54.3,67.9,67.9,64.9
20160428143000,199.2,66.4,46,55.9,67.9,67.9,64.9
20160428144500,199.2,66.4,46,56.5,67.9,67.9,64.9
20160428150000,194.4,64.8,46,55.1,67.9,67.9,64.9
20160428151500,199.2,66.4,46,55.1,67.9,67.9,64.9
20160428153000,199.2,66.4,46,55.1,67.8,67.9,64.9
20160428154500,199.2,66.4,46,55.1,67.7,67.9,64.9
20160428160000,199.2,66.4,46,54.3,67.7,67.9,64.9
20160428161500,199.2,66.4,46,54.3,67.8,67.9,64.9
20160428163000,203.4,67.8,46,54.3,67.7,67.9,64.9
20160428164500,199.2,66.4,46,55.1,67.8,67.9,64.9
20160428170000,203.4,67.8,46,55.1,67.7,67.9,64.9
20160428171500,203.4,67.8,46,55.1,67.9,67.9,64.9
20160428173000,199.2,66.4,46,55.1,67.8,67.9,64.9
20160428174500,199.2,66.4,46,55.1,67.8,67.9,64.9
20160428180000,199.2,66.4,46,55.1,68.0,67.9,64.9
20160428181500,199.2,66.4,46,55.1,67.9,67.9,64.9
20160428183000,199.2,66.4,46,55.1,67.8,67.9,64.9
20160428184500,203.4,67.8,46,55.1,67.9,67.9,64.9
20160428190000,199.2,66.4,46,55.1,67.9,67.9,64.9
20160428191500,203.4,67.8,46,55.1,67.9,67.9,64.9
20160428193000,199.2,66.4,46,55.1,67.9,67.9,64.9
20160428194500,199.2,66.4,46,55.1,68.0,67.9,64.9
20160428200000,199.2,66.4,46,55.1,68.1,67.9,64.9
20160428201500,199.2,66.4,46,55.1,68.1,67.9,64.9
20160428203000,203.4,67.8,46,55.1,67.9,67.9,64.9
20160428204500,194.4,64.8,46,55.1,67.9,67.9,64.9
20160428210000,194.4,64.8,46,55.1,68.1,67.9,64.9
20160428211500,199.2,66.4,46,55.1,68.1,67.9,64.9
20160428213000,199.2,66.4,46,55.1,68.1,67.9,64.9
20160428214500,199.2,66.4,46,55.1,68.1,67.9,64.9
20160428220000,199.2,66.4,46,55.1,68.1,67.9,64.9
20160428221500,212.4,70.8,47,55.1,68.2,67.9,64.9
20160428223000,207.6,69.2,47,55.1,68.1,67.9,64.9
20160428224500,212.4,70.8,47,55.1,68.1,67.9,64.9
20160428230000,207.6,69.2,47,55.1,68.1,67.9,64.9
20160428231500,212.4,70.8,47,55.1,68.1,67.9,64.9
20160428233000,212.4,70.8,47,55.1,68.1,67.9,64.9
20160428234500,216.0,72.0,47,55.1,68.1,67.9,64.9
20160429000000,212.4,70.8,47,55.1,68.0,67.9,64.9
20160429001500,212.4,70.8,47,55.1,68.0,67.9,64.9
20160429003000,212.4,70.8,47,55.1,68.0,67.9,64.9
20160429004500,212.4,70.8,47,55.1,67.9,67.9,64.9
20160429010000,300.0,100.0,57,55.1,67.6,61.3,58.3
20160429011500,300.0,100.0,57,55.1,67.2,61.3,58.3
20160429013000,300.0,100.0,57,55.1,66.9,61.3,58.3
20160429014500,300.0,100.0,57,55.1,66.8,61.3,58.3
20160429020000,300.0,100.0,57,55.1,66.6,61.3,58.3
20160429021500,300.0,100.0,57,55.1,66.6,61.3,58.3
20160429023000,303.0,101.0,57,55.1,66.5,61.3,58.3
20160429024500,303.0,101.0,57,55.1,66.4,61.3,58.3
20160429030000,303.0,101.0,57,54.3,66.2,61.3,58.3
20160429031500,303.0,101.0,57,54.3,66.1,61.3,58.3
20160429033000,303.0,101.0,57,54.3,66.0,61.3,58.3
20160429034500,303.0,101.0,57,54.3,66.0,61.3,58.3
20160429040000,297.0,99.0,57,54.3,65.9,61.3,58.3
20160429041500,303.0,101.0,57,54.3,66.0,61.3,58.3
20160429043000,303.0,101.0,57,54.3,66.0,61.3,58.3
20160429044500,303.0,101.0,57,54.3,65.9,61.3,58.3
20160429050000,297.0,99.0,57,54.3,65.8,61.3,58.3
20160429051500,303.0,101.0,57,54.3,65.7,61.3,58.3
20160429053000,303.0,101.0,57,54.3,65.7,61.3,58.3
20160429054500,303.0,101.0,57,54.3,65.6,61.3,58.3
20160429060000,303.0,101.0,57,54.3,65.6,61.3,58.3
20160429061500,303.0,101.0,57,54.3,65.6,61.3,58.3
20160429063000,303.0,101.0,57,54.3,65.7,61.3,58.3
20160429064500,303.0,101.0,57,55.1,65.7,61.3,58.3
20160429070000,116.4,38.8,37,55.1,65.8,64.8,61.8
20160429071500,239.4,79.8,51,55.1,66.2,64.8,61.8
20160429073000,294.6,98.2,57,55.1,66.1,64.8,61.8
20160429074500,294.6,98.2,57,55.1,66.0,64.8,61.8
20160429080000,294.6,98.2,57,55.1,66.1,64.8,61.8
20160429081500,294.6,98.2,57,55.1,66.2,64.9,61.9
20160429083000,294.6,98.2,57,55.1,66.4,64.9,61.9
20160429084500,294.6,98.2,57,55.1,66.3,64.9,61.9
20160429090000,294.6,98.2,57,55.1,66.3,64.9,61.9
20160429091500,294.6,98.2,57,55.1,66.3,64.9,61.9
20160429093000,294.6,98.2,57,55.1,66.4,64.9,61.9
20160429094500,294.6,98.2,57,55.1,66.4,64.9,61.9
20160429100000,294.6,98.2,57,55.1,66.5,64.9,61.9
20160429101500,294.6,98.2,57,55.1,66.4,64.9,61.9
20160429103000,294.6,98.2,57,55.1,66.5,64.9,61.9
20160429104500,294.6,98.2,57,55.1,66.4,64.9,61.9
20160429110000,294.6,98.2,57,55.1,66.4,64.9,61.9
20160429111500,294.6,98.2,57,55.1,66.4,64.9,61.9
20160429113000,291.0,97.0,57,55.1,66.5,64.9,61.9
20160429114500,291.0,97.0,57,55.1,66.3,64.9,61.9
20160429120000,291.0,97.0,57,55.1,66.4,64.9,61.9
20160429121500,297.0,99.0,57,55.1,66.6,64.9,61.9
20160429123000,297.0,99.0,57,55.1,66.6,64.9,61.9
20160429124500,297.0,99.0,57,55.1,66.8,64.9,61.9
20160429130000,297.0,99.0,57,55.1,66.4,64.9,61.9
20160429131500,303.0,101.0,58,55.1,66.5,64.9,61.9
20160429133000,303.0,101.0,58,55.1,66.6,64.9,61.9
20160429134500,303.0,101.0,57,55.1,66.4,64.9,61.9
20160429140000,303.0,101.0,57,55.1,66.4,64.9,61.9
20160429141500,297.0,99.0,57,55.1,66.6,64.9,61.9
20160429143000,297.0,99.0,57,54.3,66.6,64.9,61.9
20160429144500,300.0,100.0,57,54.3,66.3,64.9,61.9
20160429150000,300.0,100.0,57,54.3,66.3,64.9,61.9
20160429151500,297.0,99.0,57,54.3,66.3,64.9,61.9
20160429153000,297.0,99.0,57,54.3,66.4,64.9,61.9
20160429154500,303.0,101.0,57,54.3,66.3,64.9,61.9
20160429160000,297.0,99.0,57,54.3,66.3,64.9,61.9
20160429161500,297.0,99.0,57,54.3,66.4,64.9,61.9
20160429163000,297.0,99.0,57,54.3,66.4,64.9,61.9
20160429164500,297.0,99.0,57,54.3,66.4,64.9,61.9
20160429170000,300.0,100.0,57,54.3,66.6,64.9,61.9
20160429171500,300.0,100.0,57,54.3,66.5,64.9,61.9
20160429173000,297.0,99.0,57,54.3,66.5,64.9,61.9
20160429174500,300.0,100.0,57,54.3,66.6,64.9,61.9
20160429180000,297.0,99.0,57,54.3,66.4,64.9,61.9
20160429181500,297.0,99.0,57,54.3,66.4,64.9,61.9
20160429183000,297.0,99.0,57,54.3,66.5,64.9,61.9
20160429184500,297.0,99.0,57,54.3,66.5,64.9,61.9
20160429190000,300.0,100.0,57,54.3,66.4,64.9,61.9
20160429191500,297.0,99.0,57,54.3,66.6,64.9,61.9
20160429193000,300.0,100.0,57,54.3,66.6,64.9,61.9
20160429194500,300.0,100.0,57,54.3,66.9,64.9,61.9
20160429200000,303.0,101.0,57,55.1,66.9,64.9,61.9
20160429201500,303.0,101.0,57,55.1,67.0,64.9,61.9
20160429203000,303.0,101.0,57,55.1,67.0,64.9,61.9
20160429204500,303.0,101.0,57,55.1,66.9,64.9,61.9
20160429210000,303.0,101.0,57,55.1,66.8,64.9,61.9
20160429211500,303.0,101.0,57,55.1,66.7,64.9,61.9
20160429213000,303.0,101.0,57,55.1,66.8,64.9,61.9
20160429214500,303.0,101.0,57,55.1,66.7,64.9,61.9
20160429220000,297.0,99.0,57,55.1,66.7,64.9,61.9
20160429221500,300.0,100.0,57,55.1,66.6,64.9,61.9
20160429223000,300.0,100.0,57,55.1,66.6,64.9,61.9
20160429224500,300.0,100.0,57,55.1,66.4,64.9,61.9
20160429230000,294.6,98.2,56,55.1,66.3,64.9,61.9
20160429231500,294.6,98.2,56,55.1,66.2,64.9,61.9
20160429233000,294.6,98.2,56,55.1,66.2,64.9,61.9
20160429234500,300.0,100.0,56,55.1,66.2,64.9,61.9
20160430000000,297.0,99.0,56,55.1,66.1,64.9,61.9
20160430001500,300.0,100.0,56,55.1,66.2,64.9,61.9
20160430003000,300.0,100.0,56,55.1,66.2,64.9,61.9
20160430004500,297.0,99.0,56,55.1,66.2,64.9,61.9
20160430010000,297.0,99.0,56,55.1,66.1,64.9,61.9
20160430011500,297.0,99.0,57,54.0,66.0,64.9,61.9
20160430013000,291.0,97.0,58,54.0,65.8,64.8,61.8
20160430014500,294.6,98.2,58,54.0,65.9,64.8,61.8
20160430020000,294.6,98.2,58,54.0,65.8,64.8,61.8
20160430021500,294.6,98.2,58,54.0,65.7,64.8,61.8
20160430023000,291.0,97.0,58,54.0,65.7,64.8,61.8
20160430024500,294.6,98.2,58,54.0,65.6,64.8,61.8
20160430030000,294.6,98.2,58,54.0,65.7,64.8,61.8
20160430031500,294.6,98.2,58,54.0,65.7,64.8,61.8
20160430033000,294.6,98.2,58,54.0,65.7,64.8,61.8
20160430034500,294.6,98.2,58,54.0,65.6,64.8,61.8
20160430040000,294.6,98.2,58,54.0,65.5,64.8,61.8
20160430041500,291.0,97.0,58,54.0,65.5,64.8,61.8
20160430043000,294.6,98.2,58,54.0,65.5,64.8,61.8
20160430044500,294.6,98.2,58,54.0,65.4,64.8,61.8
20160430050000,294.6,98.2,58,54.0,65.3,64.8,61.8
20160430051500,294.6,98.2,58,54.0,65.4,64.8,61.8
20160430053000,294.6,98.2,58,54.0,65.5,64.8,61.8
20160430054500,294.6,98.2,58,54.0,65.5,64.8,61.8
20160430060000,294.6,98.2,58,54.0,65.5,64.8,61.8
20160430061500,294.6,98.2,58,54.0,65.5,64.8,61.8
20160430063000,294.6,98.2,58,54.0,65.3,64.8,61.8
20160430064500,294.6,98.2,58,54.0,65.3,64.8,61.8
20160430070000,294.6,98.2,58,54.0,65.2,64.8,61.8
20160430071500,294.6,98.2,58,54.0,65.2,64.8,61.8
20160430073000,294.6,98.2,58,54.0,65.2,64.8,61.8
20160430074500,294.6,98.2,58,54.0,65.2,64.8,61.8
20160430080000,294.6,98.2,58,54.0,65.3,64.8,61.8
20160430081500,294.6,98.2,58,54.7,65.5,64.8,61.8
20160430083000,294.6,98.2,58,54.7,65.6,64.8,61.8
20160430084500,294.6,98.2,58,54.7,65.4,64.8,61.8
20160430090000,294.6,98.2,58,54.7,65.3,64.8,61.8
20160430091500,291.0,97.0,58,54.7,65.2,64.8,61.8
20160430093000,297.0,99.0,58,54.7,65.4,64.8,61.8
20160430094500,291.0,97.0,57,54.7,65.5,64.7,61.7
20160430100000,294.6,98.2,58,54.7,65.5,64.7,61.7
20160430101500,294.6,98.2,58,54.7,65.6,64.7,61.7
20160430103000,294.6,98.2,58,54.7,65.7,64.7,61.7
20160430104500,291.0,97.0,58,54.7,65.8,64.5,61.5
20160430110000,291.0,97.0,58,54.7,65.9,64.6,61.6
20160430111500,291.0,97.0,58,54.7,66.0,64.7,61.7
20160430113000,297.0,99.0,58,54.7,65.8,64.7,61.7
20160430114500,297.0,99.0,58,54.7,65.8,64.6,61.6
20160430120000,297.0,99.0,58,54.7,65.9,64.6,61.6
20160430121500,291.0,97.0,57,54.7,65.8,64.7,61.7
20160430123000,291.0,97.0,57,54.7,65.9,64.7,61.7
20160430124500,291.0,97.0,57,54.7,66.0,64.7,61.7
20160430130000,294.6,98.2,57,54.7,66.1,64.7,61.7
20160430131500,291.0,97.0,57,54.7,66.1,64.6,61.6
20160430133000,294.6,98.2,57,53.9,66.1,64.6,61.6
20160430134500,294.6,98.2,57,53.9,66.1,64.6,61.6
20160430140000,291.0,97.0,57,53.9,65.9,64.6,61.6
20160430141500,291.0,97.0,57,53.9,65.8,64.7,61.7
20160430143000,291.0,97.0,57,53.9,65.8,64.5,61.5
20160430144500,297.0,99.0,57,53.9,65.6,64.6,61.6
20160430150000,291.0,97.0,57,53.9,65.7,64.5,61.5
20160430151500,291.0,97.0,57,53.9,65.6,64.4,61.4
20160430153000,291.0,97.0,57,53.9,65.6,64.4,61.4
20160430154500,291.0,97.0,57,53.9,65.6,64.5,61.5
20160430160000,291.0,97.0,57,53.9,65.7,64.7,61.7
20160430161500,291.0,97.0,57,53.9,65.8,64.5,61.5
20160430163000,291.0,97.0,57,53.9,65.8,64.4,61.4
20160430164500,294.6,98.2,57,54.7,65.8,64.6,61.6
20160430170000,294.6,98.2,57,54.7,65.8,64.4,61.4
20160430171500,291.0,97.0,57,54.7,65.8,64.4,61.4
20160430173000,297.0,99.0,57,54.7,65.7,64.4,61.4
20160430174500,297.0,99.0,57,54.7,65.7,64.4,61.4
20160430180000,291.0,97.0,57,54.7,65.7,64.4,61.4
20160430181500,291.0,97.0,57,54.7,65.8,64.4,61.4
20160430183000,294.6,98.2,57,54.7,65.8,64.4,61.4
20160430184500,294.6,98.2,57,54.7,65.9,64.6,61.6
20160430190000,294.6,98.2,57,53.9,65.8,64.5,61.5
20160430191500,294.6,98.2,57,53.9,65.7,64.4,61.4
20160430193000,294.6,98.2,57,53.9,65.7,64.4,61.4
20160430194500,294.6,98.2,57,53.9,65.8,64.4,61.4
20160430200000,291.0,97.0,57,53.9,65.7,64.4,61.4
20160430201500,294.6,98.2,57,53.9,65.7,64.6,61.6
20160430203000,294.6,98.2,57,53.9,65.7,64.6,61.6
20160430204500,294.6,98.2,57,53.9,65.7,64.5,61.5
20160430210000,288.6,96.2,57,53.9,65.8,64.4,61.4
20160430211500,288.6,96.2,57,53.9,65.8,64.4,61.4
20160430213000,297.0,99.0,57,53.9,65.9,64.4,61.4
20160430214500,291.0,97.0,57,53.9,65.8,64.5,61.5
20160430220000,294.6,98.2,57,53.9,65.7,64.5,61.5
20160430221500,294.6,98.2,57,53.9,65.7,64.4,61.4
20160430223000,294.6,98.2,57,53.9,65.7,64.6,61.6
20160430224500,294.6,98.2,57,53.9,65.6,64.5,61.5
20160430230000,294.6,98.2,57,53.9,65.6,64.4,61.4
20160430231500,294.6,98.2,57,53.9,65.7,64.5,61.5
20160430233000,294.6,98.2,57,53.9,65.7,64.5,61.5
20160430234500,294.6,98.2,57,53.9,65.8,64.6,61.6
20160501000000,288.6,96.2,57,53.9,65.8,64.5,61.5
20160501001500,288.6,96.2,57,53.9,65.7,64.4,61.4
20160501003000,288.6,96.2,57,53.9,65.6,64.4,61.4
20160501004500,294.6,98.2,57,53.9,65.5,64.4,61.4
20160501010000,288.6,96.2,57,53.9,65.5,64.4,61.4
20160501011500,288.6,96.2,57,53.9,65.3,64.4,61.4
20160501013000,288.6,96.2,57,53.9,65.5,64.3,61.3
20160501014500,288.6,96.2,57,53.9,65.5,64.4,61.4
20160501020000,294.6,98.2,57,53.9,65.5,64.4,61.4
20160501021500,291.0,97.0,57,53.9,65.3,64.4,61.4
20160501023000,291.0,97.0,57,53.9,65.3,64.6,61.6
20160501024500,297.0,99.0,57,53.9,65.3,64.5,61.5
20160501030000,297.0,99.0,57,53.9,65.2,64.4,61.4
20160501031500,297.0,99.0,57,53.9,65.2,64.4,61.4
20160501033000,291.0,97.0,57,53.9,65.1,64.3,61.3
20160501034500,294.6,98.2,57,53.9,65.2,64.4,61.4
20160501040000,291.0,97.0,57,53.9,65.3,64.4,61.4
20160501041500,294.6,98.2,57,53.9,65.4,64.4,61.4
20160501043000,291.0,97.0,57,53.9,65.3,64.3,61.3
20160501044500,294.6,98.2,57,53.9,65.2,64.4,61.4
20160501050000,294.6,98.2,57,54.7,65.2,64.4,61.4
20160501051500,288.6,96.2,57,54.7,65.2,64.4,61.4
20160501053000,294.6,98.2,57,54.7,65.3,64.4,61.4
20160501054500,291.0,97.0,57,54.7,65.2,64.4,61.4
20160501060000,291.0,97.0,57,54.7,65.2,64.3,61.3
20160501061500,291.0,97.0,57,54.7,65.3,64.3,61.3
20160501063000,291.0,97.0,57,54.7,65.4,64.3,61.3
20160501064500,291.0,97.0,57,54.7,65.5,64.3,61.3
20160501070000,294.6,98.2,57,54.7,65.4,64.3,61.3
20160501071500,291.0,97.0,57,54.7,65.3,64.3,61.3
20160501073000,291.0,97.0,57,54.7,65.2,64.3,61.3
20160501074500,291.0,97.0,57,54.7,65.2,64.3,61.3
20160501080000,291.0,97.0,57,54.7,65.2,64.3,61.3
20160501081500,291.0,97.0,57,54.7,65.2,64.4,61.4
20160501083000,291.0,97.0,57,54.7,65.2,64.3,61.3
20160501084500,294.6,98.2,58,54.7,65.3,64.3,61.3
20160501090000,294.6,98.2,58,54.7,65.3,64.3,61.3
20160501091500,294.6,98.2,58,54.7,65.3,64.3,61.3
20160501093000,294.6,98.2,58,54.7,65.3,64.3,61.3
20160501094500,294.6,98.2,58,54.7,65.2,64.3,61.3
20160501100000,294.6,98.2,58,53.9,65.1,64.3,61.3
20160501101500,300.0,100.0,58,53.9,65.0,64.3,61.3
20160501103000,297.0,99.0,58,53.9,65.0,64.3,61.3
20160501104500,300.0,100.0,58,53.9,65.0,64.3,61.3
20160501110000,300.0,100.0,58,53.1,65.1,64.3,61.3
20160501111500,303.0,101.0,58,53.1,65.1,64.3,61.3
20160501113000,303.0,101.0,58,53.1,65.1,64.3,61.3
20160501114500,303.0,101.0,58,53.1,65.0,64.3,61.3
20160501120000,303.0,101.0,58,53.1,65.0,64.3,61.3
20160501121500,303.0,101.0,58,53.1,65.0,64.4,61.4
20160501123000,303.0,101.0,58,53.1,65.0,64.3,61.3
20160501124500,303.0,101.0,58,53.1,65.0,64.3,61.3
20160501130000,297.0,99.0,57,53.1,65.0,64.4,61.4
20160501131500,303.0,101.0,57,53.1,65.0,64.3,61.3
20160501133000,297.0,99.0,57,53.1,65.0,64.3,61.3
20160501134500,297.0,99.0,57,53.1,65.0,64.3,61.3
20160501140000,297.0,99.0,57,53.1,65.0,64.3,61.3
20160501141500,297.0,99.0,57,53.1,65.0,64.3,61.3
20160501143000,297.0,99.0,57,53.1,65.0,64.3,61.3
20160501144500,297.0,99.0,57,53.1,65.0,64.3,61.3
20160501150000,297.0,99.0,57,53.1,65.0,64.3,61.3
20160501151500,297.0,99.0,57,53.1,65.0,64.3,61.3
20160501153000,297.0,99.0,57,53.1,65.1,64.3,61.3
20160501154500,297.0,99.0,57,53.1,65.1,64.3,61.3
20160501160000,291.0,97.0,57,53.1,65.1,64.3,61.3
20160501161500,294.6,98.2,57,53.1,65.0,64.3,61.3
20160501163000,294.6,98.2,57,53.1,65.1,64.3,61.3
20160501164500,291.0,97.0,57,53.1,65.1,64.3,61.3
20160501170000,291.0,97.0,57,53.1,65.1,64.3,61.3
20160501171500,291.0,97.0,57,53.1,65.1,64.3,61.3
20160501173000,291.0,97.0,57,53.1,65.2,64.3,61.3
20160501174500,294.6,98.2,57,53.1,65.3,64.3,61.3
20160501180000,294.6,98.2,57,53.1,65.3,64.3,61.3
20160501181500,294.6,98.2,57,53.1,65.1,64.3,61.3
20160501183000,291.0,97.0,57,53.1,65.1,64.3,61.3
20160501184500,297.0,99.0,57,53.1,65.1,64.4,61.4
20160501190000,297.0,99.0,57,53.1,65.1,64.3,61.3
20160501191500,297.0,99.0,57,53.1,65.1,64.3,61.3
20160501193000,297.0,99.0,57,53.1,65.0,64.3,61.3
20160501194500,297.0,99.0,57,53.1,65.1,64.3,61.3
20160501200000,291.0,97.0,57,53.1,65.1,64.3,61.3
20160501201500,294.6,98.2,57,53.1,65.2,64.3,61.3
20160501203000,294.6,98.2,57,53.1,65.1,64.3,61.3
20160501204500,294.6,98.2,57,53.1,65.1,64.3,61.3
20160501210000,294.6,98.2,57,53.1,65.1,64.3,61.3
20160501211500,294.6,98.2,57,53.1,65.1,64.3,61.3
20160501213000,294.6,98.2,57,53.1,65.1,64.3,61.3
20160501214500,294.6,98.2,57,53.1,65.1,64.3,61.3
20160501220000,294.6,98.2,57,53.1,65.1,64.4,61.4
20160501221500,291.0,97.0,57,53.1,65.1,64.3,61.3
20160501223000,294.6,98.2,57,53.1,65.2,64.3,61.3
20160501224500,294.6,98.2,57,53.1,65.2,64.3,61.3
20160501230000,294.6,98.2,57,53.1,65.2,64.3,61.3
20160501231500,294.6,98.2,57,53.1,65.1,64.3,61.3
20160501233000,294.6,98.2,57,53.1,65.1,64.3,61.3
20160501234500,294.6,98.2,57,53.1,65.0,64.3,61.3
20160502000000,291.0,97.0,57,53.1,65.0,64.3,61.3
20160502001500,291.0,97.0,57,53.1,64.8,64.3,61.3
20160502003000,294.6,98.2,57,53.1,64.8,64.3,61.3
20160502004500,294.6,98.2,57,53.1,64.9,64.3,61.3
20160502010000,294.6,98.2,57,53.1,64.8,64.3,61.3
20160502011500,294.6,98.2,57,53.1,64.7,64.3,61.3
20160502013000,294.6,98.2,57,53.1,64.8,64.3,61.3
20160502014500,294.6,98.2,57,53.1,64.8,64.3,61.3
20160502020000,294.6,98.2,57,53.1,64.8,64.3,61.3
20160502021500,294.6,98.2,57,53.1,64.7,64.3,61.3
20160502023000,294.6,98.2,57,53.1,64.6,64.3,61.3
20160502024500,294.6,98.2,57,53.1,64.5,64.3,61.3
20160502030000,294.6,98.2,57,53.1,64.4,64.3,61.3
20160502031500,294.6,98.2,57,53.1,64.4,64.3,61.3
20160502033000,294.6,98.2,57,53.1,64.4,64.3,61.3
20160502034500,294.6,98.2,57,53.1,64.4,64.3,61.3
20160502040000,294.6,98.2,57,53.1,64.5,64.3,61.3
20160502041500,294.6,98.2,57,53.1,64.6,64.3,61.3
20160502043000,294.6,98.2,57,53.1,64.6,64.3,61.3
20160502044500,294.6,98.2,57,53.1,64.5,64.3,61.3
20160502050000,294.6,98.2,57,53.1,64.4,64.3,61.3
20160502051500,294.6,98.2,57,53.1,64.4,64.3,61.3
20160502053000,294.6,98.2,57,53.1,64.4,64.3,61.3
20160502054500,294.6,98.2,57,53.1,64.4,64.3,61.3
20160502060000,294.6,98.2,57,53.1,64.6,64.3,61.3
20160502061500,294.6,98.2,57,52.3,64.9,64.3,61.3
20160502063000,294.6,98.2,57,52.3,65.2,60.0,53.0
20160502064500,294.6,98.2,57,52.3,65.1,60.0,53.0
20160502070000,294.6,98.2,57,52.3,65.2,60.0,53.0
20160502071500,294.6,98.2,57,54.3,65.4,60.0,53.0
20160502073000,294.6,98.2,57,55.2,65.3,60.0,53.0
20160502074500,300.0,100.0,57,55.2,65.3,60.0,53.0
20160502080000,300.0,100.0,57,54.3,65.2,60.0,53.0
20160502081500,300.0,100.0,57,54.3,65.2,60.0,53.0
20160502083000,300.0,100.0,57,54.3,65.2,60.0,53.0
20160502084500,300.0,100.0,57,54.3,65.3,60.0,53.0
20160502090000,297.0,99.0,57,54.3,65.2,60.0,53.0
20160502091500,297.0,99.0,57,54.3,65.1,60.0,53.0
20160502093000,297.0,99.0,57,54.3,65.2,60.0,53.0
20160502094500,297.0,99.0,57,54.3,65.1,60.0,53.0
20160502100000,297.0,99.0,57,54.3,65.1,60.0,53.0
20160502101500,297.0,99.0,57,54.3,65.3,60.0,53.0
20160502103000,297.0,99.0,57,54.3,65.4,60.0,53.0
20160502104500,297.0,99.0,57,54.3,65.3,60.0,53.0
20160502110000,297.0,99.0,57,54.3,65.2,60.0,53.0
20160502111500,0.0,0.0,0,55.9,66.0,70.6,67.6
20160502113000,0.0,0.0,0,59.1,66.6,70.8,67.8
20160502114500,0.0,0.0,0,60.3,66.9,70.8,67.8
20160502120000,0.0,0.0,0,60.3,67.1,70.8,67.8
20160502121500,0.0,0.0,0,61.1,67.2,70.8,67.8
20160502123000,0.0,0.0,0,61.1,67.4,70.8,67.8
20160502124500,0.0,0.0,0,61.1,67.3,70.8,67.8
20160502130000,0.0,0.0,0,61.1,67.3,70.8,67.8
20160502131500,0.0,0.0,0,61.9,67.4,70.8,67.8
20160502133000,0.0,0.0,0,61.9,67.6,70.8,67.8
20160502134500,0.0,0.0,0,61.9,67.6,70.8,67.8
20160502140000,0.0,0.0,0,61.9,67.7,70.8,67.8
20160502141500,0.0,0.0,0,61.9,67.7,70.8,67.8
20160502143000,0.0,0.0,0,61.9,67.7,70.8,67.8
20160502144500,0.0,0.0,0,61.9,67.7,70.8,67.8
20160502150000,0.0,0.0,0,62.8,67.7,70.8,67.8
20160502151500,0.0,0.0,0,62.8,67.7,70.8,67.8
20160502153000,0.0,0.0,0,62.8,67.7,70.8,67.8
20160502154500,0.0,0.0,0,62.8,67.8,70.8,67.8
20160502160000,0.0,0.0,0,62.8,67.8,70.8,67.8
20160502161500,294.6,98.2,58,55.6,68.4,65.5,62.5
20160502163000,291.0,97.0,58,55.6,68.0,65.5,62.5
20160502164500,294.6,98.2,58,55.0,67.7,65.5,62.5
20160502170000,291.0,97.0,58,55.0,67.6,65.5,62.5
20160502171500,294.6,98.2,58,54.3,67.3,65.5,62.5
20160502173000,282.6,94.2,56,54.3,66.9,66.1,63.1
20160502174500,288.6,96.2,57,54.3,66.6,66.1,63.1
20160502180000,294.6,98.2,57,54.3,66.4,66.1,63.1
20160502181500,294.6,98.2,57,54.3,66.2,66.1,63.1
20160502183000,294.6,98.2,57,54.3,66.1,66.1,63.1
20160502184500,291.0,97.0,57,54.3,66.1,66.1,63.1
20160502190000,0.0,0.0,0,55.5,66.5,70.4,67.4
20160502191500,0.0,0.0,0,59.5,67.1,70.4,67.4
20160502193000,0.0,0.0,0,60.7,67.4,70.4,67.4
20160502194500,0.0,0.0,0,61.5,67.6,70.4,67.4
20160502200000,0.0,0.0,0,61.5,67.6,70.4,67.4
20160502201500,0.0,0.0,0,62.4,67.7,70.4,67.4
20160502203000,0.0,0.0,0,62.4,67.8,70.4,67.4
20160502204500,0.0,0.0,0,62.4,67.9,70.4,67.4
20160502210000,0.0,0.0,0,62.4,68.1,70.4,67.4
20160502211500,0.0,0.0,0,63.1,68.2,70.4,67.4
20160502213000,0.0,0.0,0,63.1,68.2,70.4,67.4
20160502214500,0.0,0.0,0,63.1,68.2,70.4,67.4
20160502220000,0.0,0.0,0,63.1,68.3,70.4,67.4
20160502221500,0.0,0.0,0,63.1,68.4,70.4,67.4
20160502223000,0.0,0.0,0,63.1,68.4,70.4,67.4
20160502224500,0.0,0.0,0,63.1,68.5,70.4,67.4
20160502230000,0.0,0.0,0,63.1,68.6,70.4,67.4
20160502231500,0.0,0.0,0,63.1,68.7,70.4,67.4
20160502233000,0.0,0.0,0,63.1,68.7,70.4,67.4
20160502234500,0.0,0.0,0,63.1,68.7,70.4,67.4
20160503000000,309.0,103.0,59,53.5,68.9,64.3,61.3
20160503001500,309.0,103.0,59,53.5,68.1,64.3,61.3
20160503003000,309.0,103.0,59,53.5,67.6,64.3,61.3
20160503004500,309.0,103.0,59,53.5,67.2,64.3,61.3
20160503010000,309.0,103.0,59,53.5,67.0,64.3,61.3
20160503011500,309.0,103.0,59,53.5,66.8,64.3,61.3
20160503013000,300.0,100.0,59,53.5,66.4,64.3,61.3
20160503014500,300.0,100.0,58,53.5,66.2,64.3,61.3
20160503020000,306.0,102.0,58,53.5,66.0,64.3,61.3
20160503021500,306.0,102.0,58,53.5,65.8,64.3,61.3
20160503023000,300.0,100.0,58,53.5,65.7,64.3,61.3
20160503024500,300.0,100.0,58,53.5,65.6,64.3,61.3
20160503030000,303.0,101.0,58,53.5,65.6,64.3,61.3
20160503031500,303.0,101.0,58,53.5,65.5,64.3,61.3
20160503033000,303.0,101.0,58,53.5,65.3,64.3,61.3
20160503034500,303.0,101.0,58,53.5,65.3,64.3,61.3
20160503040000,303.0,101.0,58,52.7,65.3,64.3,61.3
20160503041500,303.0,101.0,58,52.7,65.3,64.3,61.3
20160503043000,303.0,101.0,58,52.7,65.1,64.3,61.3
20160503044500,303.0,101.0,58,52.7,65.0,64.3,61.3
20160503050000,303.0,101.0,58,52.7,65.0,64.3,61.3
20160503051500,297.0,99.0,58,52.7,64.8,64.3,61.3
20160503053000,297.0,99.0,58,52.7,64.8,64.3,61.3
20160503054500,300.0,100.0,58,52.7,64.7,64.3,61.3
20160503060000,300.0,100.0,58,52.7,64.8,64.3,61.3
20160503061500,297.0,99.0,58,52.7,64.8,64.3,61.3
20160503063000,297.0,99.0,58,52.7,64.8,64.3,61.3
20160503064500,297.0,99.0,57,52.7,64.7,64.3,61.3
20160503070000,297.0,99.0,57,52.7,64.7,64.3,61.3
20160503071500,297.0,99.0,57,52.7,64.6,64.3,61.3
20160503073000,297.0,99.0,57,52.7,64.7,64.3,61.3
20160503074500,297.0,99.0,57,52.7,64.8,64.3,61.3
20160503080000,297.0,99.0,57,52.7,65.1,64.3,61.3
20160503081500,297.0,99.0,57,52.7,65.1,64.3,61.3
20160503083000,297.0,99.0,57,52.7,65.1,64.3,61.3
20160503084500,297.0,99.0,57,52.7,65.0,64.3,61.3
20160503090000,297.0,99.0,57,52.7,65.1,64.3,61.3
20160503091500,297.0,99.0,57,53.9,65.2,64.3,61.3
20160503093000,297.0,99.0,57,55.1,65.4,64.3,61.3
20160503094500,297.0,99.0,57,55.1,65.8,64.3,61.3
20160503100000,297.0,99.0,58,55.1,66.1,64.3,61.3
20160503101500,309.0,103.0,58,54.3,66.1,64.3,61.3
20160503103000,300.0,100.0,57,54.3,66.0,64.3,61.3
20160503104500,300.0,100.0,57,54.3,66.1,64.3,61.3
20160503110000,300.0,100.0,57,54.3,66.0,64.3,61.3
20160503111500,297.0,99.0,57,54.3,66.0,64.3,61.3
20160503113000,297.0,99.0,57,54.3,66.1,63.3,60.3
20160503114500,0.0,0.0,0,59.1,66.9,70.8,67.8
20160503120000,0.0,0.0,0,60.7,67.2,70.8,67.8
20160503121500,0.0,0.0,0,61.5,67.3,70.8,67.8
20160503123000,0.0,0.0,0,61.5,67.4,70.8,67.8
20160503124500,0.0,0.0,0,62.4,67.4,70.8,67.8
20160503130000,0.0,0.0,0,62.4,67.4,70.8,67.8
20160503131500,0.0,0.0,0,62.4,67.4,70.8,67.8
20160503133000,0.0,0.0,0,63.2,67.4,70.8,67.8
20160503134500,0.0,0.0,0,63.2,67.8,70.8,67.8
20160503140000,0.0,0.0,0,63.2,68.2,70.8,67.8
20160503141500,0.0,0.0,0,63.2,68.5,70.8,67.8
20160503143000,0.0,0.0,0,64.0,68.4,70.8,67.8
20160503144500,0.0,0.0,0,64.0,68.4,70.8,67.8
20160503150000,0.0,0.0,0,64.0,68.7,70.8,67.8
20160503151500,0.0,0.0,0,64.0,68.6,70.8,67.8
20160503153000,0.0,0.0,0,64.0,68.4,70.8,67.8
20160503154500,0.0,0.0,0,64.0,68.4,70.8,67.8
20160503160000,0.0,0.0,0,64.0,68.6,70.8,67.8
20160503161500,0.0,0.0,0,64.0,68.6,70.8,67.8
20160503163000,0.0,0.0,0,64.0,68.7,70.8,67.8
20160503164500,0.0,0.0,0,64.0,68.7,70.8,67.8
20160503170000,0.0,0.0,0,64.0,68.6,70.8,67.8
20160503171500,0.0,0.0,0,64.0,68.6,70.8,67.8
20160503173000,0.0,0.0,0,64.0,68.7,70.8,67.8
20160503174500,0.0,0.0,0,64.0,68.7,70.8,67.8
20160503180000,0.0,0.0,0,64.0,68.7,70.8,67.8
20160503181500,0.0,0.0,0,64.0,68.8,70.8,67.8
20160503183000,0.0,0.0,0,64.0,68.2,70.8,67.8
20160503184500,0.0,0.0,0,64.0,68.1,70.8,67.8
20160503190000,0.0,0.0,0,64.0,68.1,70.8,67.8
20160503191500,0.0,0.0,0,64.0,68.1,70.8,67.8
20160503193000,0.0,0.0,0,64.0,68.1,70.8,67.8
20160503194500,0.0,0.0,0,64.0,68.1,70.8,67.8
20160503200000,0.0,0.0,0,64.0,68.1,70.8,67.8
20160503201500,0.0,0.0,0,64.0,68.2,70.8,67.8
20160503203000,0.0,0.0,0,64.0,68.3,70.8,67.8
20160503204500,0.0,0.0,0,64.0,68.4,70.8,67.8
20160503210000,0.0,0.0,0,64.0,68.4,70.8,67.8
20160503211500,0.0,0.0,0,64.0,68.4,70.8,67.8
20160503213000,0.0,0.0,0,64.0,68.4,70.8,67.8
20160503214500,0.0,0.0,0,64.0,68.4,70.8,67.8
20160503220000,0.0,0.0,0,64.0,68.5,70.8,67.8
20160503221500,0.0,0.0,0,64.0,68.5,70.8,67.8
20160503223000,0.0,0.0,0,64.0,68.6,70.8,67.8
20160503224500,0.0,0.0,0,64.0,68.4,70.8,67.8
20160503230000,0.0,0.0,0,64.0,68.4,70.8,67.8
20160503231500,0.0,0.0,0,63.2,68.5,70.8,67.8
20160503233000,0.0,0.0,0,63.2,68.6,70.8,67.8
20160503234500,0.0,0.0,0,63.2,68.6,70.8,67.8
20160504000000,0.0,0.0,0,63.2,68.6,70.8,67.8
20160504001500,0.0,0.0,0,63.2,68.6,70.8,67.8
20160504003000,0.0,0.0,0,63.2,68.6,70.8,67.8
20160504004500,0.0,0.0,0,63.2,68.6,70.8,67.8
20160504010000,0.0,0.0,0,63.2,68.5,70.8,67.8
20160504011500,0.0,0.0,0,62.4,68.5,70.8,67.8
20160504013000,0.0,0.0,0,62.4,68.6,70.8,67.8
20160504014500,0.0,0.0,0,62.4,68.5,70.8,67.8
20160504020000,0.0,0.0,0,62.4,68.4,70.8,67.8
20160504021500,0.0,0.0,0,62.4,68.4,70.8,67.8
20160504023000,0.0,0.0,0,62.4,68.4,70.8,67.8
20160504024500,0.0,0.0,0,62.4,68.5,70.8,67.8
20160504030000,0.0,0.0,0,62.4,68.5,70.8,67.8
20160504031500,0.0,0.0,0,62.4,68.6,70.7,67.7
20160504033000,0.0,0.0,0,62.4,68.5,70.8,67.8
20160504034500,0.0,0.0,0,62.4,68.4,70.7,67.7
20160504040000,0.0,0.0,0,62.4,68.4,70.7,67.7
20160504041500,0.0,0.0,0,61.7,68.4,70.7,67.7
20160504043000,0.0,0.0,0,61.7,68.4,70.6,67.6
20160504044500,0.0,0.0,0,61.7,68.5,70.7,67.7
20160504050000,0.0,0.0,0,61.7,68.5,70.7,67.7
20160504051500,0.0,0.0,0,61.7,68.4,70.6,67.6
20160504053000,0.0,0.0,0,61.7,68.4,70.6,67.6
20160504054500,0.0,0.0,0,61.7,68.4,70.6,67.6
20160504060000,0.0,0.0,0,61.7,68.4,70.6,67.6
20160504061500,0.0,0.0,0,61.7,68.4,70.6,67.6
20160504063000,0.0,0.0,1,61.7,68.4,70.5,67.5
20160504064500,0.0,0.0,0,61.7,68.5,70.5,67.5
20160504070000,0.0,0.0,1,61.7,68.6,70.5,67.5
20160504071500,0.0,0.0,0,61.7,68.7,70.5,67.5
20160504073000,306.0,102.0,60,50.3,68.7,60.0,53.0
20160504074500,306.0,102.0,60,50.3,68.1,60.0,53.0
20160504080000,300.0,100.0,59,50.3,67.7,60.0,53.0
20160504081500,306.0,102.0,59,50.3,67.4,60.0,53.0
20160504083000,300.0,100.0,59,50.3,67.2,60.0,53.0
20160504084500,303.0,101.0,59,51.0,66.9,60.0,53.0
20160504090000,303.0,101.0,59,51.0,66.7,60.0,53.0
20160504091500,303.0,101.0,59,51.0,66.5,60.0,53.0
20160504093000,309.0,103.0,59,51.0,66.4,60.0,53.0
20160504094500,303.0,101.0,59,51.0,66.2,60.0,53.0
20160504100000,303.0,101.0,59,51.0,66.3,60.0,53.0
20160504101500,303.0,101.0,59,51.0,66.1,60.0,53.0
20160504103000,303.0,101.0,59,51.0,66.0,60.0,53.0
20160504104500,303.0,101.0,59,51.0,65.9,60.0,53.0
20160504110000,309.0,103.0,59,51.0,65.8,60.0,53.0
20160504111500,309.0,103.0,59,51.0,65.7,60.0,53.0
20160504113000,0.0,0.0,0,52.2,66.2,69.9,66.9
20160504114500,0.0,0.0,0,57.5,66.9,70.4,67.4
20160504120000,0.0,0.0,0,59.1,67.1,70.4,67.4
20160504121500,0.0,0.0,0,59.9,67.3,70.4,67.4
20160504123000,0.0,0.0,0,60.5,67.4,70.4,67.4
20160504124500,0.0,0.0,0,60.5,67.5,70.4,67.4
20160504130000,0.0,0.0,0,60.5,67.8,70.4,67.4
20160504131500,0.0,0.0,0,61.5,67.8,70.4,67.4
20160504133000,0.0,0.0,0,61.5,67.9,70.4,67.4
20160504134500,0.0,0.0,0,61.5,67.9,70.4,67.4
20160504140000,0.0,0.0,0,62.4,68.1,70.4,67.4
20160504141500,0.0,0.0,0,62.4,68.1,70.4,67.4
20160504143000,0.0,0.0,0,62.4,68.2,70.4,67.4
20160504144500,0.0,0.0,0,62.4,68.2,70.4,67.4
20160504150000,0.0,0.0,0,62.4,68.3,70.4,67.4
20160504151500,0.0,0.0,0,63.2,68.4,70.4,67.4
20160504153000,0.0,0.0,0,63.2,68.6,70.4,67.4
20160504154500,0.0,0.0,0,63.2,68.6,70.4,67.4
20160504160000,0.0,0.0,0,63.2,68.6,70.4,67.4
20160504161500,183.6,61.2,44,56.0,68.9,66.5,63.5
20160504163000,306.0,102.0,58,51.5,68.9,64.3,61.3
20160504164500,306.0,102.0,58,51.5,68.3,64.3,61.3
20160504170000,306.0,102.0,58,51.5,68.0,63.8,60.8
20160504171500,291.0,97.0,57,51.5,67.6,64.8,61.8
20160504173000,282.6,94.2,56,51.5,67.4,64.8,61.8
20160504174500,291.0,97.0,57,51.5,67.2,64.8,61.8
20160504180000,270.0,90.0,54,51.5,66.9,64.8,61.8
20160504181500,294.6,98.2,56,51.5,66.8,64.8,61.8
20160504183000,282.6,94.2,55,51.5,67.0,64.8,61.8
20160504184500,291.0,97.0,57,51.5,66.8,64.8,61.8
20160504190000,294.6,98.2,57,51.5,66.8,64.8,61.8
20160504191500,294.6,98.2,57,50.7,66.7,64.8,61.8
20160504193000,282.6,94.2,55,50.7,66.6,64.8,61.8
20160504194500,294.6,98.2,57,50.7,66.5,64.8,61.8
20160504200000,294.6,98.2,57,50.7,66.4,64.8,61.8
20160504201500,294.6,98.2,57,50.7,66.3,64.8,61.8
20160504203000,58.8,19.6,32,51.4,66.6,68.4,65.4
20160504204500,0.0,0.0,5,56.8,67.3,68.4,65.4
20160504210000,0.0,0.0,0,59.9,67.6,68.4,65.4
20160504211500,0.0,0.0,0,61.1,67.7,68.4,65.4
20160504213000,0.0,0.0,0,61.9,67.7,68.5,65.5
20160504214500,0.0,0.0,0,61.9,67.8,68.5,65.5
20160504220000,0.0,0.0,0,62.8,67.9,68.5,65.5
20160504221500,0.0,0.0,0,62.8,67.9,68.5,65.5
20160504223000,0.0,0.0,0,63.5,67.9,68.5,65.5
20160504224500,0.0,0.0,0,63.5,68.0,68.5,65.5
20160504230000,0.0,0.0,0,63.5,68.1,68.5,65.5
20160504231500,0.0,0.0,0,63.5,68.2,68.5,65.5
20160504233000,0.0,0.0,0,63.5,68.2,68.5,65.5
20160504234500,303.0,101.0,59,50.3,69.1,63.5,60.5
